PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160712174500,178.5,195.300003,33.214286,38,57.099998,0,70.900002,73.099998,70.099998
20160712180000,178.5,177.449997,30.178571,33,57.099998,0,70.900002,73.099998,70.099998
20160712181500,178.5,169.050003,28.750001,33,57.099998,0,70.800003,73.099998,70.099998
20160712183000,178.5,174.300003,29.642858,33,57.099998,0,70.699997,73.099998,70.099998
20160712184500,178.5,191.100006,32.500001,33,57.099998,0,70.699997,73.099998,70.099998
20160712190000,178.5,194.25,33.035714,37,57.099998,0,70.599998,73.099998,70.099998
20160712191500,178.5,183.75,31.25,40,57.099998,0,70.699997,73.099998,70.099998
20160712193000,178.5,191.100006,32.500001,36,57.099998,0,70.599998,73.099998,70.099998
20160712194500,178.5,171.149994,29.107142,32,57.099998,0,70.699997,73.099998,70.099998
20160712200000,178.5,195.300003,33.214286,37,57.099998,0,70.5,73.099998,70.099998
20160712201500,178.5,187.949997,31.964285,35,57.099998,0,70.599998,73.099998,70.099998
20160712203000,178.5,195.300003,33.214286,35,57.099998,0,70.5,73.099998,70.099998
20160712204500,178.5,174.300003,29.642858,32,57.099998,0,70.400002,73.099998,70.099998
20160712210000,178.5,165.899994,28.214285,32,57.099998,0,70.400002,73.099998,70.099998
20160712211500,178.5,165.899994,28.214285,32,57.099998,0,70.400002,73.099998,70.099998
20160712213000,178.5,171.149994,29.107142,33,57.099998,0,70.400002,73.099998,70.099998
20160712214500,178.5,169.050003,28.750001,33,57.099998,0,70.300003,73.099998,70.099998
20160712220000,178.5,187.949997,31.964285,34,57.900002,0,70.199997,73.099998,70.099998
20160712221500,178.5,171.149994,29.107142,33,57.200001,0,70.199997,73.099998,70.099998
20160712223000,178.5,201.600006,34.285715,36,57.200001,0,70.199997,73.099998,70.099998
20160712224500,178.5,163.800003,27.857143,33,57.200001,0,70.199997,73.099998,70.099998
20160712230000,178.5,172.199997,29.285714,33,57.200001,0,70.0,73.099998,70.099998
20160712231500,178.5,189.0,32.142857,35,57.200001,0,70.0,73.099998,70.099998
20160712233000,178.5,179.550003,30.535715,33,57.200001,0,69.900002,73.099998,70.099998
20160712234500,178.5,193.199997,32.857142,39,57.799999,0,69.900002,73.099998,70.099998
20160713000000,178.5,172.199997,29.285714,32,56.799999,100,69.800003,73.099998,70.099998
20160713001500,178.5,138.600006,23.57143,38,56.799999,0,69.900002,73.099998,70.099998
20160713003000,178.5,171.149994,29.107142,32,56.799999,0,69.900002,73.099998,70.099998
20160713004500,178.5,194.25,33.035714,33,56.799999,100,69.900002,73.099998,70.099998
20160713010000,178.5,194.25,33.035714,35,57.900002,100,69.800003,73.099998,70.099998
20160713011500,178.5,174.300003,29.642858,34,57.900002,0,70.0,73.099998,70.099998
20160713013000,178.5,177.449997,30.178571,41,57.200001,0,70.199997,73.099998,70.099998
20160713014500,178.5,197.399994,33.571428,34,57.200001,0,69.900002,73.099998,70.099998
20160713020000,178.5,171.149994,29.107142,32,57.200001,0,69.900002,73.099998,70.099998
20160713021500,178.5,183.75,31.25,33,57.200001,100,69.800003,73.099998,70.099998
20160713023000,178.5,195.300003,33.214286,35,57.200001,0,69.900002,73.099998,70.099998
20160713024500,178.5,172.199997,29.285714,33,57.200001,100,69.800003,73.099998,70.099998
20160713030000,178.5,172.199997,29.285714,33,57.200001,100,69.699997,73.099998,70.099998
20160713031500,178.5,172.199997,29.285714,33,57.200001,100,69.699997,73.099998,70.099998
20160713033000,178.5,174.300003,29.642858,33,57.200001,100,69.800003,73.099998,70.099998
20160713034500,178.5,172.199997,29.285714,33,57.200001,100,69.699997,73.099998,70.099998
20160713040000,178.5,169.050003,28.750001,33,57.200001,100,69.599998,73.099998,70.099998
20160713041500,178.5,176.399994,29.999999,33,57.200001,100,69.599998,73.099998,70.099998
20160713043000,178.5,172.199997,29.285714,32,64.0,100,69.599998,73.099998,70.099998
20160713044500,178.5,197.399994,33.571428,35,74.900002,100,69.699997,73.099998,70.099998
20160713050000,178.5,163.800003,27.857143,33,79.199997,100,69.800003,73.099998,70.099998
20160713051500,178.5,163.800003,27.857143,33,81.599998,100,69.699997,73.099998,70.099998
20160713053000,178.5,171.149994,29.107142,33,92.300003,100,69.699997,73.099998,70.099998
20160713054500,178.5,177.449997,30.178571,33,83.199997,100,69.900002,73.099998,70.099998
20160713060000,178.5,177.449997,30.178571,33,81.099998,100,69.800003,73.099998,70.099998
20160713061500,178.5,179.550003,30.535715,33,87.800003,100,69.900002,73.099998,70.099998
20160713063000,178.5,172.199997,29.285714,33,90.599998,100,69.900002,73.099998,70.099998
20160713064500,178.5,177.449997,30.178571,33,82.599998,100,69.900002,73.099998,70.099998
20160713070000,178.5,179.550003,30.535715,33,80.699997,100,69.900002,73.099998,70.099998
20160713071500,178.5,183.75,31.25,33,87.300003,100,70.0,73.099998,70.099998
20160713073000,178.5,179.550003,30.535715,33,89.900002,100,70.099998,73.099998,70.099998
20160713074500,178.5,179.550003,30.535715,33,82.599998,100,70.199997,73.099998,70.099998
20160713080000,178.5,179.550003,30.535715,33,60.0,0,70.400002,73.099998,70.099998
20160713081500,178.5,172.199997,29.285714,33,57.200001,0,70.199997,73.099998,70.099998
20160713083000,178.5,172.199997,29.285714,33,57.200001,0,70.199997,73.099998,70.099998
20160713084500,178.5,179.550003,30.535715,33,57.200001,0,70.199997,73.099998,70.099998
20160713090000,178.5,172.199997,29.285714,33,57.200001,0,70.199997,73.099998,70.099998
20160713091500,178.5,172.199997,29.285714,33,57.200001,0,70.5,73.099998,70.099998
20160713093000,178.5,176.399994,29.999999,33,57.200001,0,70.199997,73.099998,70.099998
20160713094500,178.5,161.699997,27.499999,33,57.200001,0,70.099998,73.099998,70.099998
20160713100000,178.5,169.050003,28.750001,33,57.200001,0,69.900002,73.099998,70.099998
20160713101500,178.5,163.800003,27.857143,33,57.200001,100,69.800003,73.099998,70.099998
20160713103000,178.5,127.050003,21.607143,45,57.200001,100,70.199997,73.099998,70.099998
20160713104500,178.5,195.300003,33.214286,41,57.200001,100,70.199997,73.099998,70.099998
20160713110000,178.5,191.100006,32.500001,36,57.200001,0,70.5,73.099998,70.099998
20160713111500,178.5,261.450012,44.464288,51,56.400002,0,70.199997,73.099998,70.099998
20160713113000,178.5,194.25,33.035714,41,57.099998,0,70.699997,73.099998,70.099998
20160713114500,178.5,194.25,33.035714,39,57.099998,0,70.5,73.099998,70.099998
20160713120000,178.5,302.399994,51.42857,43,56.299999,0,70.300003,73.099998,70.099998
20160713121500,178.5,195.300003,33.214286,34,57.200001,0,70.800003,73.099998,70.099998
20160713123000,178.5,183.75,31.25,34,57.200001,0,70.699997,73.099998,70.099998
20160713124500,178.5,185.850006,31.607144,34,57.200001,0,70.900002,73.099998,70.099998
20160713130000,178.5,187.949997,31.964285,34,57.200001,0,71.0,73.099998,70.099998
20160713131500,178.5,183.75,31.25,34,57.200001,0,71.099998,73.099998,70.099998
20160713133000,178.5,176.399994,29.999999,34,57.200001,0,70.800003,73.099998,70.099998
20160713134500,178.5,179.550003,30.535715,34,57.200001,0,70.400002,73.099998,70.099998
20160713140000,178.5,177.449997,30.178571,34,57.200001,0,70.5,73.099998,70.099998
20160713141500,178.5,179.550003,30.535715,34,57.200001,0,70.699997,73.099998,70.099998
20160713143000,178.5,177.449997,30.178571,33,57.200001,0,70.699997,73.099998,70.099998
20160713144500,178.5,183.75,31.25,34,57.200001,0,70.800003,73.099998,70.099998
20160713150000,178.5,193.199997,32.857142,44,56.400002,0,71.0,73.099998,70.099998
20160713151500,178.5,166.949997,28.392857,33,56.400002,0,70.900002,73.099998,70.099998
20160713153000,178.5,193.199997,32.857142,39,57.099998,0,71.0,73.099998,70.099998
20160713154500,178.5,187.949997,31.964285,34,57.099998,0,71.099998,73.099998,70.099998
20160713160000,178.5,195.300003,33.214286,40,57.099998,0,71.300003,73.099998,70.099998
20160713161500,178.5,183.75,31.25,34,57.099998,0,71.599998,73.099998,70.099998
20160713163000,178.5,191.100006,32.500001,38,57.099998,0,71.5,73.099998,70.099998
20160713164500,178.5,193.199997,32.857142,38,57.099998,0,71.400002,73.099998,70.099998
20160713170000,178.5,187.949997,31.964285,36,57.099998,0,71.400002,73.099998,70.099998
20160713171500,178.5,183.75,31.25,35,57.099998,0,71.5,73.099998,70.099998
20160713173000,178.5,183.75,31.25,35,57.099998,0,71.5,73.099998,70.099998
20160713174500,178.5,183.75,31.25,35,57.099998,0,71.5,73.099998,70.099998
20160713180000,178.5,174.300003,29.642858,35,57.099998,0,70.900002,73.099998,70.099998
20160713181500,178.5,181.649994,30.892856,35,57.099998,0,70.800003,73.099998,70.099998
20160713183000,178.5,181.649994,30.892856,35,57.099998,0,70.699997,73.099998,70.099998
20160713184500,178.5,176.399994,29.999999,33,57.099998,0,70.599998,73.099998,70.099998
20160713190000,178.5,179.550003,30.535715,33,57.099998,0,70.5,73.099998,70.099998
20160713191500,178.5,181.649994,30.892856,33,57.099998,0,70.5,73.099998,70.099998
20160713193000,178.5,181.649994,30.892856,33,57.099998,0,70.400002,73.099998,70.099998
20160713194500,178.5,174.300003,29.642858,33,57.099998,0,70.300003,73.099998,70.099998
20160713200000,178.5,176.399994,29.999999,33,57.099998,0,70.300003,73.099998,70.099998
20160713201500,178.5,179.550003,30.535715,33,57.099998,0,70.199997,73.099998,70.099998
20160713203000,178.5,177.449997,30.178571,33,57.099998,0,70.199997,73.099998,70.099998
20160713204500,178.5,177.449997,30.178571,33,57.099998,0,70.099998,73.099998,70.099998
20160713210000,178.5,177.449997,30.178571,33,57.099998,0,70.099998,73.099998,70.099998
20160713211500,178.5,179.550003,30.535715,33,57.099998,0,70.099998,73.099998,70.099998
20160713213000,178.5,176.399994,29.999999,33,57.099998,0,70.099998,73.099998,70.099998
20160713214500,178.5,176.399994,29.999999,33,57.099998,0,70.099998,73.099998,70.099998
20160713220000,178.5,179.550003,30.535715,33,57.099998,0,70.199997,73.099998,70.099998
20160713221500,178.5,179.550003,30.535715,33,57.099998,0,70.199997,73.099998,70.099998
20160713223000,178.5,179.550003,30.535715,33,57.099998,0,70.099998,73.099998,70.099998
20160713224500,178.5,176.399994,29.999999,33,57.099998,0,70.099998,73.099998,70.099998
20160713230000,178.5,176.399994,29.999999,33,57.099998,0,70.099998,73.099998,70.099998
20160713231500,178.5,176.399994,29.999999,33,57.099998,0,70.099998,73.099998,70.099998
20160713233000,178.5,179.550003,30.535715,33,57.099998,0,70.0,73.099998,70.099998
20160713234500,178.5,174.300003,29.642858,33,57.099998,0,70.0,73.099998,70.099998
20160714000000,178.5,172.199997,29.285714,33,57.099998,0,69.900002,73.099998,70.099998
20160714001500,178.5,177.449997,30.178571,33,57.099998,0,69.900002,73.099998,70.099998
20160714003000,178.5,174.300003,29.642858,33,57.099998,100,69.800003,73.099998,70.099998
20160714004500,178.5,176.399994,29.999999,33,57.099998,100,69.800003,73.099998,70.099998
20160714010000,178.5,176.399994,29.999999,33,57.099998,100,69.800003,73.099998,70.099998
20160714011500,178.5,176.399994,29.999999,33,57.099998,100,69.800003,73.099998,70.099998
20160714013000,178.5,181.649994,30.892856,33,57.099998,100,69.800003,73.099998,70.099998
20160714014500,178.5,176.399994,29.999999,33,57.099998,100,69.800003,73.099998,70.099998
20160714020000,178.5,174.300003,29.642858,33,57.099998,100,69.800003,73.099998,70.099998
20160714021500,178.5,177.449997,30.178571,33,57.099998,100,69.699997,73.099998,70.099998
20160714023000,178.5,177.449997,30.178571,33,57.099998,100,69.699997,73.099998,70.099998
20160714024500,178.5,177.449997,30.178571,33,57.099998,100,69.699997,73.099998,70.099998
20160714030000,178.5,177.449997,30.178571,33,59.299999,100,69.599998,73.099998,70.099998
20160714031500,178.5,177.449997,30.178571,33,66.800003,100,69.699997,73.099998,70.099998
20160714033000,178.5,172.199997,29.285714,33,72.900002,100,69.800003,73.099998,70.099998
20160714034500,178.5,174.300003,29.642858,33,77.800003,100,69.800003,73.099998,70.099998
20160714040000,178.5,176.399994,29.999999,33,74.400002,100,69.900002,73.099998,70.099998
20160714041500,178.5,176.399994,29.999999,33,73.0,100,69.900002,73.099998,70.099998
20160714043000,178.5,179.550003,30.535715,33,74.300003,100,69.900002,73.099998,70.099998
20160714044500,178.5,177.449997,30.178571,33,77.800003,100,70.0,73.099998,70.099998
20160714050000,178.5,172.199997,29.285714,33,74.099998,100,70.0,73.099998,70.099998
20160714051500,178.5,176.399994,29.999999,33,74.099998,100,70.0,73.099998,70.099998
20160714053000,178.5,176.399994,29.999999,33,75.800003,100,70.0,73.099998,70.099998
20160714054500,178.5,176.399994,29.999999,33,76.800003,100,70.0,73.099998,70.099998
20160714060000,178.5,176.399994,29.999999,33,75.900002,100,70.0,73.099998,70.099998
20160714061500,178.5,176.399994,29.999999,33,75.900002,100,70.0,73.099998,70.099998
20160714063000,178.5,176.399994,29.999999,33,77.800003,100,70.0,73.099998,70.099998
20160714064500,178.5,176.399994,29.999999,33,77.800003,100,70.0,73.099998,70.099998
20160714070000,178.5,181.649994,30.892856,33,76.400002,100,70.0,73.099998,70.099998
20160714071500,178.5,176.399994,29.999999,33,73.5,100,70.0,73.099998,70.099998
20160714073000,178.5,176.399994,29.999999,33,74.300003,100,69.900002,73.099998,70.099998
20160714074500,178.5,176.399994,29.999999,33,77.199997,100,69.900002,73.099998,70.099998
20160714080000,178.5,172.199997,29.285714,33,77.199997,100,70.0,73.099998,70.099998
20160714081500,178.5,172.199997,29.285714,33,75.800003,100,70.099998,73.099998,70.099998
20160714083000,525.0,0.0,0.0,53,73.5,0,70.5,73.099998,70.099998
20160714084500,178.5,189.0,32.142857,34,58.299999,100,69.800003,73.099998,70.099998
20160714090000,178.5,183.75,31.25,33,58.299999,100,69.800003,73.099998,70.099998
20160714091500,178.5,183.75,31.25,33,57.599998,100,69.699997,73.099998,70.099998
20160714093000,178.5,179.550003,30.535715,33,57.599998,100,69.599998,73.099998,70.099998
20160714094500,178.5,177.449997,30.178571,33,57.599998,100,69.599998,73.099998,70.099998
20160714100000,178.5,177.449997,30.178571,33,58.299999,100,69.599998,73.099998,70.099998
20160714101500,178.5,179.550003,30.535715,33,64.400002,100,69.599998,73.099998,70.099998
20160714103000,178.5,179.550003,30.535715,33,71.099998,100,69.800003,73.099998,70.099998
20160714104500,178.5,179.550003,30.535715,33,68.199997,100,69.800003,73.099998,70.099998
20160714110000,178.5,179.550003,30.535715,33,72.5,100,70.099998,73.099998,70.099998
20160714111500,178.5,177.449997,30.178571,33,69.699997,100,70.199997,73.099998,70.099998
20160714113000,178.5,179.550003,30.535715,33,67.300003,100,70.099998,73.099998,70.099998
20160714114500,178.5,174.300003,29.642858,33,64.900002,100,70.199997,73.099998,70.099998
20160714120000,178.5,166.949997,28.392857,33,74.800003,100,70.300003,73.099998,70.099998
20160714121500,178.5,169.050003,28.750001,33,71.599998,100,70.300003,73.099998,70.099998
20160714123000,178.5,171.149994,29.107142,33,58.0,100,70.199997,73.099998,70.099998
20160714124500,178.5,171.149994,29.107142,33,58.0,0,70.400002,73.099998,70.099998
20160714130000,178.5,171.149994,29.107142,33,57.200001,0,70.0,73.099998,70.099998
20160714131500,178.5,165.899994,28.214285,33,57.200001,100,69.800003,73.099998,70.099998
20160714133000,178.5,165.899994,28.214285,33,57.200001,100,69.800003,73.099998,70.099998
20160714134500,178.5,172.199997,29.285714,33,57.200001,100,70.0,73.099998,70.099998
20160714140000,178.5,177.449997,30.178571,33,57.200001,100,70.099998,73.099998,70.099998
20160714141500,178.5,181.649994,30.892856,33,57.200001,100,70.199997,73.099998,70.099998
20160714143000,178.5,177.449997,30.178571,33,57.200001,0,70.599998,73.099998,70.099998
20160714144500,178.5,179.550003,30.535715,33,57.200001,0,70.699997,73.099998,70.099998
20160714150000,178.5,176.399994,29.999999,33,57.200001,0,70.199997,73.099998,70.099998
20160714151500,178.5,176.399994,29.999999,33,57.200001,0,70.0,73.099998,70.099998
20160714153000,178.5,176.399994,29.999999,33,57.200001,0,70.0,73.099998,70.099998
20160714154500,178.5,174.300003,29.642858,33,57.200001,0,70.099998,73.099998,70.099998
20160714160000,178.5,176.399994,29.999999,33,57.200001,0,70.199997,73.099998,70.099998
20160714161500,178.5,174.300003,29.642858,33,57.200001,0,70.099998,73.099998,70.099998
20160714163000,178.5,183.75,31.25,33,57.200001,0,70.099998,73.099998,70.099998
20160714164500,178.5,181.649994,30.892856,33,57.200001,100,69.800003,73.099998,70.099998
20160714170000,178.5,177.449997,30.178571,33,57.200001,100,69.599998,73.099998,70.099998
20160714171500,178.5,177.449997,30.178571,33,57.200001,100,69.599998,73.099998,70.099998
20160714173000,178.5,179.550003,30.535715,33,57.200001,100,69.5,73.099998,70.099998
20160714174500,178.5,177.449997,30.178571,33,59.099998,100,69.800003,73.099998,70.099998
20160714180000,178.5,181.649994,30.892856,33,59.099998,100,69.900002,73.099998,70.099998
20160714181500,178.5,181.649994,30.892856,33,59.099998,100,69.699997,73.099998,70.099998
20160714183000,178.5,185.850006,31.607144,33,66.900002,100,69.599998,73.099998,70.099998
20160714184500,178.5,181.649994,30.892856,33,76.800003,100,69.800003,73.099998,70.099998
20160714190000,178.5,179.550003,30.535715,33,75.400002,100,69.900002,73.099998,70.099998
20160714191500,178.5,183.75,31.25,33,75.400002,100,70.0,73.099998,70.099998
20160714193000,178.5,183.75,31.25,33,75.400002,100,70.099998,73.099998,70.099998
20160714194500,178.5,181.649994,30.892856,33,77.300003,100,70.099998,73.099998,70.099998
20160714200000,178.5,181.649994,30.892856,33,79.099998,100,70.199997,73.099998,70.099998
20160714201500,178.5,183.75,31.25,33,75.800003,100,70.199997,73.099998,70.099998
20160714203000,178.5,183.75,31.25,33,76.800003,100,70.199997,73.099998,70.099998
20160714204500,178.5,183.75,31.25,33,78.699997,100,70.199997,73.099998,70.099998
20160714210000,178.5,179.550003,30.535715,33,78.699997,100,70.199997,73.099998,70.099998
20160714211500,178.5,183.75,31.25,33,76.400002,100,70.199997,73.099998,70.099998
20160714213000,178.5,185.850006,31.607144,33,74.900002,100,70.199997,73.099998,70.099998
20160714214500,178.5,183.75,31.25,33,75.800003,100,70.199997,73.099998,70.099998
20160714220000,178.5,183.75,31.25,33,77.199997,100,70.199997,73.099998,70.099998
20160714221500,178.5,181.649994,30.892856,33,78.699997,100,70.199997,73.099998,70.099998
20160714223000,178.5,181.649994,30.892856,33,77.800003,100,70.199997,73.099998,70.099998
20160714224500,178.5,183.75,31.25,33,75.900002,100,70.199997,73.099998,70.099998
20160714230000,178.5,185.850006,31.607144,33,75.900002,100,70.199997,73.099998,70.099998
20160714231500,178.5,183.75,31.25,33,75.900002,100,70.099998,73.099998,70.099998
20160714233000,178.5,179.550003,30.535715,33,77.099998,100,70.099998,73.099998,70.099998
20160714234500,178.5,179.550003,30.535715,33,79.099998,100,70.099998,73.099998,70.099998
20160715000000,178.5,185.850006,31.607144,33,75.900002,100,70.0,73.099998,70.099998
20160715001500,178.5,183.75,31.25,33,74.900002,100,70.0,73.099998,70.099998
20160715003000,178.5,185.850006,31.607144,33,77.900002,100,70.0,73.099998,70.099998
20160715004500,178.5,183.75,31.25,33,77.900002,100,70.0,73.099998,70.099998
20160715010000,178.5,181.649994,30.892856,33,78.699997,100,70.0,73.099998,70.099998
20160715011500,178.5,183.75,31.25,33,76.0,100,70.0,73.099998,70.099998
20160715013000,178.5,179.550003,30.535715,33,74.900002,100,69.900002,73.099998,70.099998
20160715014500,178.5,181.649994,30.892856,33,79.099998,100,69.900002,73.099998,70.099998
20160715020000,178.5,181.649994,30.892856,33,75.400002,100,69.900002,73.099998,70.099998
20160715021500,178.5,183.75,31.25,33,75.400002,100,69.900002,73.099998,70.099998
20160715023000,178.5,185.850006,31.607144,33,78.400002,100,69.800003,73.099998,70.099998
20160715024500,178.5,181.649994,30.892856,33,79.199997,100,69.800003,73.099998,70.099998
20160715030000,178.5,181.649994,30.892856,33,89.800003,100,69.800003,73.099998,70.099998
20160715031500,178.5,181.649994,30.892856,33,84.099998,100,69.800003,73.099998,70.099998
20160715033000,178.5,183.75,31.25,33,82.0,100,69.900002,73.099998,70.099998
20160715034500,178.5,181.649994,30.892856,33,90.400002,100,69.900002,73.099998,70.099998
20160715040000,178.5,183.75,31.25,33,82.599998,100,69.900002,73.099998,70.099998
20160715041500,178.5,179.550003,30.535715,33,82.599998,100,69.800003,73.099998,70.099998
20160715043000,178.5,181.649994,30.892856,33,89.400002,100,69.900002,73.099998,70.099998
20160715044500,178.5,185.850006,31.607144,33,82.099998,100,69.900002,73.099998,70.099998
20160715050000,178.5,179.550003,30.535715,33,84.800003,100,69.900002,73.099998,70.099998
20160715051500,178.5,179.550003,30.535715,33,82.599998,100,69.800003,73.099998,70.099998
20160715053000,178.5,185.850006,31.607144,33,80.699997,100,69.900002,73.099998,70.099998
20160715054500,178.5,183.75,31.25,33,79.699997,100,69.900002,73.099998,70.099998
20160715060000,178.5,179.550003,30.535715,33,90.400002,100,69.800003,73.099998,70.099998
20160715061500,178.5,183.75,31.25,33,81.599998,100,69.800003,73.099998,70.099998
20160715063000,178.5,185.850006,31.607144,33,79.699997,100,69.800003,73.099998,70.099998
20160715064500,178.5,183.75,31.25,33,89.099998,100,69.800003,73.099998,70.099998
20160715070000,178.5,183.75,31.25,33,86.400002,100,69.699997,73.099998,70.099998
20160715071500,178.5,177.449997,30.178571,33,82.599998,100,69.699997,73.099998,70.099998
20160715073000,178.5,179.550003,30.535715,33,82.599998,100,69.800003,73.099998,70.099998
20160715074500,178.5,181.649994,30.892856,33,89.900002,100,69.800003,73.099998,70.099998
20160715080000,178.5,179.550003,30.535715,33,83.199997,100,69.900002,73.099998,70.099998
20160715081500,178.5,181.649994,30.892856,33,82.0,100,69.800003,73.099998,70.099998
20160715083000,178.5,179.550003,30.535715,33,94.699997,100,70.0,73.099998,70.099998
20160715084500,178.5,179.550003,30.535715,33,84.400002,100,70.099998,73.099998,70.099998
20160715090000,178.5,176.399994,29.999999,33,83.300003,100,70.199997,73.099998,70.099998
20160715091500,178.5,174.300003,29.642858,33,83.300003,100,70.300003,73.099998,70.099998
20160715093000,178.5,174.300003,29.642858,33,60.0,0,70.400002,73.099998,70.099998
20160715094500,178.5,166.949997,28.392857,33,57.599998,0,70.300003,73.099998,70.099998
20160715100000,178.5,169.050003,28.750001,33,57.599998,0,70.300003,73.099998,70.099998
20160715101500,178.5,172.199997,29.285714,33,56.400002,0,70.0,73.099998,70.099998
20160715103000,178.5,172.199997,29.285714,33,56.400002,0,69.900002,73.099998,70.099998
20160715104500,178.5,172.199997,29.285714,33,56.400002,0,70.300003,73.099998,70.099998
20160715110000,178.5,176.399994,29.999999,33,56.400002,0,70.300003,73.099998,70.099998
20160715111500,178.5,176.399994,29.999999,33,56.400002,0,70.400002,73.099998,70.099998
20160715113000,178.5,183.75,31.25,34,56.400002,0,70.400002,73.099998,70.099998
20160715114500,178.5,183.75,31.25,34,57.099998,0,70.300003,73.099998,70.099998
20160715120000,178.5,183.75,31.25,34,57.099998,100,70.0,73.099998,70.099998
20160715121500,178.5,185.850006,31.607144,34,57.099998,100,70.099998,73.099998,70.099998
20160715123000,178.5,183.75,31.25,34,57.099998,100,70.099998,73.099998,70.099998
20160715124500,178.5,185.850006,31.607144,34,57.099998,100,70.099998,73.099998,70.099998
20160715130000,178.5,185.850006,31.607144,34,57.099998,100,70.099998,73.099998,70.099998
20160715131500,178.5,185.850006,31.607144,34,57.099998,100,70.199997,73.099998,70.099998
20160715133000,178.5,183.75,31.25,34,57.099998,100,70.099998,73.099998,70.099998
20160715134500,178.5,183.75,31.25,34,57.099998,100,70.099998,73.099998,70.099998
20160715140000,178.5,177.449997,30.178571,34,57.099998,100,70.199997,73.099998,70.099998
20160715141500,178.5,177.449997,30.178571,34,57.099998,0,70.5,73.099998,70.099998
20160715143000,178.5,177.449997,30.178571,34,57.099998,0,70.699997,73.099998,70.099998
20160715144500,178.5,181.649994,30.892856,34,57.099998,0,70.400002,73.099998,70.099998
20160715150000,178.5,181.649994,30.892856,34,57.099998,0,70.400002,73.099998,70.099998
20160715151500,178.5,179.550003,30.535715,34,57.099998,0,70.400002,73.099998,70.099998
20160715153000,178.5,179.550003,30.535715,34,57.099998,0,70.400002,73.099998,70.099998
20160715154500,178.5,179.550003,30.535715,34,57.099998,0,70.400002,73.099998,70.099998
20160715160000,178.5,177.449997,30.178571,34,57.099998,0,70.400002,73.099998,70.099998
20160715161500,178.5,179.550003,30.535715,34,57.099998,0,70.400002,73.099998,70.099998
20160715163000,178.5,187.949997,31.964285,34,57.099998,0,70.199997,73.099998,70.099998
20160715164500,178.5,194.25,33.035714,34,57.099998,0,70.099998,73.099998,70.099998
20160715170000,178.5,185.850006,31.607144,34,57.099998,0,70.099998,73.099998,70.099998
20160715171500,178.5,183.75,31.25,34,57.099998,0,70.0,73.099998,70.099998
20160715173000,178.5,189.0,32.142857,34,57.099998,0,70.0,73.099998,70.099998
20160715174500,178.5,189.0,32.142857,34,56.400002,0,69.900002,73.099998,70.099998
20160715180000,178.5,193.199997,32.857142,34,56.400002,0,69.900002,73.099998,70.099998
20160715181500,178.5,193.199997,32.857142,34,56.400002,100,69.800003,73.099998,70.099998
20160715183000,178.5,191.100006,32.500001,34,56.400002,100,69.800003,73.099998,70.099998
20160715184500,178.5,185.850006,31.607144,34,56.400002,100,69.800003,73.099998,70.099998
20160715190000,178.5,189.0,32.142857,34,56.400002,100,69.900002,73.099998,70.099998
20160715191500,178.5,189.0,32.142857,34,56.400002,100,70.0,73.099998,70.099998
20160715193000,178.5,189.0,32.142857,34,56.400002,100,70.0,73.099998,70.099998
20160715194500,178.5,189.0,32.142857,34,56.400002,100,69.800003,73.099998,70.099998
20160715200000,178.5,189.0,32.142857,34,56.400002,100,69.599998,73.099998,70.099998
20160715201500,178.5,189.0,32.142857,34,56.400002,100,69.5,73.099998,70.099998
20160715203000,178.5,189.0,32.142857,34,57.099998,100,69.400002,73.099998,70.099998
20160715204500,178.5,189.0,32.142857,34,74.900002,100,69.699997,73.099998,70.099998
20160715210000,178.5,189.0,32.142857,34,74.900002,100,69.800003,73.099998,70.099998
20160715211500,178.5,189.0,32.142857,34,78.699997,100,69.800003,73.099998,70.099998
20160715213000,178.5,189.0,32.142857,34,78.699997,100,69.800003,73.099998,70.099998
20160715214500,178.5,183.75,31.25,34,75.400002,100,69.900002,73.099998,70.099998
20160715220000,178.5,189.0,32.142857,34,75.400002,100,69.900002,73.099998,70.099998
20160715221500,178.5,189.0,32.142857,34,75.400002,100,69.900002,73.099998,70.099998
20160715223000,178.5,185.850006,31.607144,34,80.199997,100,69.900002,73.099998,70.099998
20160715224500,178.5,185.850006,31.607144,34,75.400002,100,70.0,73.099998,70.099998
20160715230000,178.5,187.949997,31.964285,34,74.400002,100,69.900002,73.099998,70.099998
20160715231500,178.5,187.949997,31.964285,34,76.5,100,69.900002,73.099998,70.099998
20160715233000,178.5,191.100006,32.500001,34,78.300003,100,69.900002,73.099998,70.099998
20160715234500,178.5,191.100006,32.500001,34,75.400002,100,69.900002,73.099998,70.099998
20160716000000,178.5,187.949997,31.964285,34,74.400002,100,69.900002,73.099998,70.099998
20160716001500,178.5,191.100006,32.500001,34,74.400002,100,69.900002,73.099998,70.099998
20160716003000,178.5,191.100006,32.500001,34,79.199997,100,69.800003,73.099998,70.099998
20160716004500,178.5,187.949997,31.964285,34,75.400002,100,69.800003,73.099998,70.099998
20160716010000,178.5,187.949997,31.964285,34,76.199997,100,69.900002,73.099998,70.099998
20160716011500,178.5,183.75,31.25,34,80.0,100,70.099998,73.099998,70.099998
20160716013000,178.5,177.449997,30.178571,34,76.0,100,70.0,73.099998,70.099998
20160716014500,178.5,183.75,31.25,34,76.0,100,69.900002,73.099998,70.099998
20160716020000,178.5,183.75,31.25,34,79.5,100,69.800003,73.099998,70.099998
20160716021500,178.5,187.949997,31.964285,34,79.5,100,69.800003,73.099998,70.099998
20160716023000,178.5,187.949997,31.964285,34,79.5,100,69.800003,73.099998,70.099998
20160716024500,178.5,185.850006,31.607144,34,87.699997,100,69.800003,73.099998,70.099998
20160716030000,178.5,187.949997,31.964285,34,82.599998,100,69.800003,73.099998,70.099998
20160716031500,178.5,187.949997,31.964285,34,80.199997,100,69.900002,73.099998,70.099998
20160716033000,178.5,187.949997,31.964285,34,91.699997,100,70.099998,73.099998,70.099998
20160716034500,178.5,187.949997,31.964285,34,82.099998,100,70.199997,73.099998,70.099998
20160716040000,178.5,187.949997,31.964285,34,80.199997,100,70.300003,73.099998,70.099998
20160716041500,178.5,183.75,31.25,34,89.199997,100,70.0,73.099998,70.099998
20160716043000,178.5,187.949997,31.964285,34,81.099998,100,70.0,73.099998,70.099998
20160716044500,178.5,191.100006,32.500001,34,81.099998,100,69.900002,73.099998,70.099998
20160716050000,178.5,189.0,32.142857,34,83.300003,100,69.900002,73.099998,70.099998
20160716051500,178.5,191.100006,32.500001,34,89.0,100,69.800003,73.099998,70.099998
20160716053000,178.5,187.949997,31.964285,34,82.099998,100,69.800003,73.099998,70.099998
20160716054500,178.5,187.949997,31.964285,34,91.800003,100,69.800003,73.099998,70.099998
20160716060000,178.5,187.949997,31.964285,34,83.800003,100,70.0,73.099998,70.099998
20160716061500,178.5,187.949997,31.964285,34,83.800003,100,70.199997,73.099998,70.099998
20160716063000,178.5,185.850006,31.607144,34,90.900002,100,70.300003,73.099998,70.099998
20160716064500,178.5,189.0,32.142857,34,78.199997,100,70.300003,73.099998,70.099998
20160716070000,178.5,189.0,32.142857,34,58.400002,100,69.800003,73.099998,70.099998
20160716071500,178.5,189.0,32.142857,34,57.599998,100,69.300003,73.099998,70.099998
20160716073000,178.5,189.0,32.142857,34,78.199997,100,69.199997,73.099998,70.099998
20160716074500,178.5,194.25,33.035714,34,82.5,100,69.300003,73.099998,70.099998
20160716080000,178.5,189.0,32.142857,34,90.0,100,69.300003,73.099998,70.099998
20160716081500,178.5,189.0,32.142857,34,85.599998,100,69.400002,73.099998,70.099998
20160716083000,178.5,189.0,32.142857,34,85.599998,100,69.699997,73.099998,70.099998
20160716084500,178.5,185.850006,31.607144,34,85.599998,100,69.900002,73.099998,70.099998
20160716090000,178.5,185.850006,31.607144,34,88.0,100,70.0,73.099998,70.099998
20160716091500,178.5,183.75,31.25,34,82.0,100,70.099998,73.099998,70.099998
20160716093000,178.5,183.75,31.25,34,83.800003,100,69.900002,73.099998,70.099998
20160716094500,178.5,185.850006,31.607144,34,87.900002,100,69.800003,73.099998,70.099998
20160716100000,178.5,183.75,31.25,34,97.199997,100,69.699997,73.099998,70.099998
20160716101500,178.5,183.75,31.25,34,85.0,100,69.800003,73.099998,70.099998
20160716103000,178.5,183.75,31.25,34,96.599998,100,69.800003,73.099998,70.099998
20160716104500,178.5,183.75,31.25,34,83.699997,100,69.699997,73.099998,70.099998
20160716110000,178.5,183.75,31.25,34,94.900002,100,69.800003,73.099998,70.099998
20160716111500,178.5,185.850006,31.607144,34,105.099998,100,70.099998,73.099998,70.099998
20160716113000,178.5,185.850006,31.607144,34,105.099998,100,70.400002,73.099998,70.099998
20160716114500,178.5,187.949997,31.964285,34,58.0,0,70.400002,73.099998,70.099998
20160716120000,178.5,183.75,31.25,34,57.200001,0,70.0,73.099998,70.099998
20160716121500,178.5,185.850006,31.607144,34,57.200001,100,69.800003,73.099998,70.099998
20160716123000,178.5,183.75,31.25,34,56.299999,100,69.599998,73.099998,70.099998
20160716124500,178.5,183.75,31.25,34,56.299999,100,69.5,73.099998,70.099998
20160716130000,178.5,183.75,31.25,34,57.099998,100,69.400002,73.099998,70.099998
20160716131500,178.5,183.75,31.25,34,76.400002,100,69.599998,73.099998,70.099998
20160716133000,178.5,185.850006,31.607144,34,74.599998,100,69.900002,73.099998,70.099998
20160716134500,178.5,185.850006,31.607144,34,73.5,100,70.0,73.099998,70.099998
20160716140000,178.5,183.75,31.25,34,73.5,100,69.699997,73.099998,70.099998
20160716141500,178.5,185.850006,31.607144,34,84.900002,100,69.699997,73.099998,70.099998
20160716143000,178.5,183.75,31.25,34,89.5,100,69.800003,73.099998,70.099998
20160716144500,178.5,185.850006,31.607144,34,84.400002,100,69.900002,73.099998,70.099998
20160716150000,178.5,185.850006,31.607144,34,82.900002,100,70.199997,73.099998,70.099998
20160716151500,178.5,183.75,31.25,34,81.599998,100,70.199997,73.099998,70.099998
20160716153000,178.5,183.75,31.25,34,84.199997,100,70.199997,73.099998,70.099998
20160716154500,178.5,187.949997,31.964285,34,81.599998,100,70.300003,73.099998,70.099998
20160716160000,178.5,191.100006,32.500001,34,82.900002,100,70.199997,73.099998,70.099998
20160716161500,178.5,185.850006,31.607144,34,91.699997,100,70.199997,73.099998,70.099998
20160716163000,178.5,189.0,32.142857,34,87.5,100,70.099998,73.099998,70.099998
20160716164500,178.5,185.850006,31.607144,34,81.599998,100,70.0,73.099998,70.099998
20160716170000,178.5,185.850006,31.607144,34,81.599998,100,70.0,73.099998,70.099998
20160716171500,178.5,183.75,31.25,34,81.599998,100,70.0,73.099998,70.099998
20160716173000,178.5,183.75,31.25,34,89.800003,100,69.900002,73.099998,70.099998
20160716174500,178.5,183.75,31.25,34,89.800003,100,69.900002,73.099998,70.099998
20160716180000,178.5,187.949997,31.964285,34,88.900002,100,70.0,73.099998,70.099998
20160716181500,178.5,187.949997,31.964285,34,84.5,100,69.900002,73.099998,70.099998
20160716183000,178.5,187.949997,31.964285,34,83.300003,100,69.900002,73.099998,70.099998
20160716184500,178.5,193.199997,32.857142,34,83.300003,100,69.900002,73.099998,70.099998
20160716190000,178.5,191.100006,32.500001,34,81.599998,100,69.900002,73.099998,70.099998
20160716191500,178.5,185.850006,31.607144,34,81.599998,100,70.0,73.099998,70.099998
20160716193000,178.5,191.100006,32.500001,34,81.599998,100,70.199997,73.099998,70.099998
20160716194500,178.5,187.949997,31.964285,34,89.900002,100,70.300003,73.099998,70.099998
20160716200000,178.5,187.949997,31.964285,34,89.900002,100,70.300003,73.099998,70.099998
20160716201500,178.5,191.100006,32.500001,34,58.0,0,70.300003,73.099998,70.099998
20160716203000,178.5,189.0,32.142857,34,58.0,0,69.900002,73.099998,70.099998
20160716204500,178.5,191.100006,32.500001,34,57.200001,100,69.5,73.099998,70.099998
20160716210000,178.5,185.850006,31.607144,34,57.200001,100,69.300003,73.099998,70.099998
20160716211500,178.5,187.949997,31.964285,34,82.5,100,69.400002,73.099998,70.099998
20160716213000,178.5,185.850006,31.607144,34,82.5,100,69.599998,73.099998,70.099998
20160716214500,178.5,183.75,31.25,34,82.5,100,69.599998,73.099998,70.099998
20160716220000,178.5,185.850006,31.607144,34,86.599998,100,69.699997,73.099998,70.099998
20160716221500,178.5,185.850006,31.607144,34,91.099998,100,69.699997,73.099998,70.099998
20160716223000,178.5,191.100006,32.500001,34,84.400002,100,69.800003,73.099998,70.099998
20160716224500,178.5,185.850006,31.607144,34,84.400002,100,69.800003,73.099998,70.099998
20160716230000,178.5,189.0,32.142857,34,94.099998,100,70.0,73.099998,70.099998
20160716231500,178.5,191.100006,32.500001,34,87.599998,100,70.199997,73.099998,70.099998
20160716233000,178.5,191.100006,32.500001,34,64.400002,0,70.300003,73.099998,70.099998
20160716234500,178.5,187.949997,31.964285,34,58.0,100,69.800003,73.099998,70.099998
20160717000000,178.5,187.949997,31.964285,34,58.0,100,69.400002,73.099998,70.099998
20160717001500,178.5,187.949997,31.964285,34,58.0,100,69.199997,73.099998,70.099998
20160717003000,178.5,191.100006,32.500001,34,86.800003,100,69.400002,73.099998,70.099998
20160717004500,178.5,189.0,32.142857,34,83.199997,100,69.5,73.099998,70.099998
20160717010000,178.5,193.199997,32.857142,34,88.300003,100,69.599998,73.099998,70.099998
20160717011500,178.5,193.199997,32.857142,34,87.0,100,69.599998,73.099998,70.099998
20160717013000,178.5,187.949997,31.964285,34,86.0,100,69.699997,73.099998,70.099998
20160717014500,178.5,187.949997,31.964285,34,93.0,100,69.900002,73.099998,70.099998
20160717020000,178.5,191.100006,32.500001,34,84.5,100,70.199997,73.099998,70.099998
20160717021500,178.5,193.199997,32.857142,34,93.400002,100,70.300003,73.099998,70.099998
20160717023000,178.5,189.0,32.142857,34,58.400002,100,69.900002,73.099998,70.099998
20160717024500,178.5,189.0,32.142857,34,57.599998,100,69.400002,73.099998,70.099998
20160717030000,178.5,189.0,32.142857,34,63.400002,100,69.099998,73.099998,70.099998
20160717031500,178.5,189.0,32.142857,34,81.099998,100,69.400002,73.099998,70.099998
20160717033000,178.5,189.0,32.142857,34,87.0,100,69.400002,73.099998,70.099998
20160717034500,178.5,185.850006,31.607144,34,87.0,100,69.400002,73.099998,70.099998
20160717040000,178.5,187.949997,31.964285,34,88.699997,100,69.599998,73.099998,70.099998
20160717041500,178.5,191.100006,32.500001,34,88.699997,100,69.800003,73.099998,70.099998
20160717043000,178.5,185.850006,31.607144,34,88.699997,100,70.099998,73.099998,70.099998
20160717044500,178.5,189.0,32.142857,34,89.699997,100,70.199997,73.099998,70.099998
20160717050000,178.5,191.100006,32.500001,34,87.5,100,70.300003,73.099998,70.099998
20160717051500,178.5,185.850006,31.607144,34,84.400002,100,70.099998,73.099998,70.099998
20160717053000,178.5,183.75,31.25,34,95.300003,100,69.900002,73.099998,70.099998
20160717054500,178.5,191.100006,32.500001,34,84.900002,100,69.800003,73.099998,70.099998
20160717060000,178.5,187.949997,31.964285,34,84.900002,100,69.699997,73.099998,70.099998
20160717061500,178.5,191.100006,32.500001,34,89.300003,100,69.699997,73.099998,70.099998
20160717063000,178.5,185.850006,31.607144,34,86.199997,100,69.699997,73.099998,70.099998
20160717064500,178.5,187.949997,31.964285,34,98.0,100,69.800003,73.099998,70.099998
20160717070000,178.5,185.850006,31.607144,34,86.900002,100,70.0,73.099998,70.099998
20160717071500,178.5,185.850006,31.607144,34,96.199997,100,70.099998,73.099998,70.099998
20160717073000,178.5,189.0,32.142857,34,89.900002,100,70.099998,73.099998,70.099998
20160717074500,178.5,191.100006,32.500001,34,86.199997,100,70.300003,73.099998,70.099998
20160717080000,178.5,189.0,32.142857,34,100.099998,100,70.0,73.099998,70.099998
20160717081500,178.5,185.850006,31.607144,34,87.400002,100,69.900002,73.099998,70.099998
20160717083000,178.5,189.0,32.142857,34,92.800003,100,69.699997,73.099998,70.099998
20160717084500,178.5,181.649994,30.892856,34,94.199997,100,69.699997,73.099998,70.099998
20160717090000,178.5,191.100006,32.500001,34,90.5,100,69.599998,73.099998,70.099998
20160717091500,178.5,185.850006,31.607144,34,90.5,100,69.599998,73.099998,70.099998
20160717093000,178.5,185.850006,31.607144,34,107.5,100,69.699997,73.099998,70.099998
20160717094500,178.5,187.949997,31.964285,34,109.199997,100,69.900002,73.099998,70.099998
20160717100000,178.5,183.75,31.25,34,93.599998,100,70.199997,73.099998,70.099998
20160717101500,178.5,187.949997,31.964285,34,91.099998,100,70.300003,73.099998,70.099998
20160717103000,178.5,183.75,31.25,34,57.599998,0,70.0,73.099998,70.099998
20160717104500,178.5,183.75,31.25,34,56.799999,100,69.300003,73.099998,70.099998
20160717110000,178.5,185.850006,31.607144,34,59.900002,100,69.199997,73.099998,70.099998
20160717111500,178.5,183.75,31.25,34,79.699997,100,69.599998,73.099998,70.099998
20160717113000,178.5,187.949997,31.964285,34,82.0,100,69.599998,73.099998,70.099998
20160717114500,178.5,183.75,31.25,34,80.699997,100,69.599998,73.099998,70.099998
20160717120000,178.5,187.949997,31.964285,34,88.900002,100,69.599998,73.099998,70.099998
20160717121500,178.5,187.949997,31.964285,34,88.900002,100,69.699997,73.099998,70.099998
20160717123000,178.5,185.850006,31.607144,34,81.599998,100,69.900002,73.099998,70.099998
20160717124500,178.5,187.949997,31.964285,34,81.599998,100,70.099998,73.099998,70.099998
20160717130000,178.5,187.949997,31.964285,34,93.5,100,70.199997,73.099998,70.099998
20160717131500,178.5,185.850006,31.607144,34,82.599998,100,70.099998,73.099998,70.099998
20160717133000,178.5,189.0,32.142857,34,81.599998,100,69.900002,73.099998,70.099998
20160717134500,178.5,189.0,32.142857,34,81.599998,100,69.900002,73.099998,70.099998
20160717140000,178.5,189.0,32.142857,34,88.300003,100,69.900002,73.099998,70.099998
20160717141500,178.5,191.100006,32.500001,34,86.800003,100,69.800003,73.099998,70.099998
20160717143000,178.5,187.949997,31.964285,34,82.099998,100,69.800003,73.099998,70.099998
20160717144500,178.5,187.949997,31.964285,34,80.699997,100,69.800003,73.099998,70.099998
20160717150000,178.5,185.850006,31.607144,34,92.900002,100,69.800003,73.099998,70.099998
20160717151500,178.5,183.75,31.25,34,85.599998,100,69.800003,73.099998,70.099998
20160717153000,178.5,189.0,32.142857,34,83.800003,100,69.800003,73.099998,70.099998
20160717154500,178.5,183.75,31.25,34,82.099998,100,69.800003,73.099998,70.099998
20160717160000,178.5,189.0,32.142857,34,87.199997,100,69.800003,73.099998,70.099998
20160717161500,178.5,185.850006,31.607144,34,91.199997,100,69.800003,73.099998,70.099998
20160717163000,178.5,187.949997,31.964285,34,91.199997,100,69.800003,73.099998,70.099998
20160717164500,178.5,187.949997,31.964285,34,95.300003,100,69.800003,73.099998,70.099998
20160717170000,178.5,191.100006,32.500001,34,84.400002,100,70.0,73.099998,70.099998
20160717171500,178.5,181.649994,30.892856,34,78.300003,100,70.099998,73.099998,70.099998
20160717173000,178.5,189.0,32.142857,34,80.199997,100,70.099998,73.099998,70.099998
20160717174500,178.5,189.0,32.142857,34,82.099998,100,70.199997,73.099998,70.099998
20160717180000,178.5,189.0,32.142857,34,82.099998,100,70.300003,73.099998,70.099998
20160717181500,178.5,189.0,32.142857,34,85.599998,100,70.199997,73.099998,70.099998
20160717183000,178.5,189.0,32.142857,34,83.199997,100,70.199997,73.099998,70.099998
20160717184500,178.5,191.100006,32.500001,34,83.199997,100,70.099998,73.099998,70.099998
20160717190000,178.5,185.850006,31.607144,34,93.5,100,70.199997,73.099998,70.099998
20160717191500,178.5,185.850006,31.607144,34,88.199997,100,70.099998,73.099998,70.099998
20160717193000,178.5,185.850006,31.607144,34,85.0,100,70.099998,73.099998,70.099998
20160717194500,178.5,183.75,31.25,34,83.199997,100,70.099998,73.099998,70.099998
20160717200000,178.5,185.850006,31.607144,34,94.800003,100,70.099998,73.099998,70.099998
20160717201500,178.5,189.0,32.142857,34,88.800003,100,70.099998,73.099998,70.099998
20160717203000,178.5,185.850006,31.607144,34,85.0,100,70.199997,73.099998,70.099998
20160717204500,178.5,187.949997,31.964285,34,83.199997,100,70.199997,73.099998,70.099998
20160717210000,178.5,187.949997,31.964285,34,88.400002,100,70.199997,73.099998,70.099998
20160717211500,178.5,191.100006,32.500001,34,91.300003,100,70.199997,73.099998,70.099998
20160717213000,178.5,183.75,31.25,34,85.599998,100,70.099998,73.099998,70.099998
20160717214500,178.5,185.850006,31.607144,34,83.800003,100,70.199997,73.099998,70.099998
20160717220000,178.5,189.0,32.142857,34,86.0,100,70.199997,73.099998,70.099998
20160717221500,178.5,183.75,31.25,34,90.0,100,70.099998,73.099998,70.099998
20160717223000,178.5,187.949997,31.964285,34,83.800003,100,70.099998,73.099998,70.099998
20160717224500,178.5,187.949997,31.964285,34,82.599998,100,70.099998,73.099998,70.099998
20160717230000,178.5,187.949997,31.964285,34,96.5,100,70.099998,73.099998,70.099998
20160717231500,178.5,187.949997,31.964285,34,86.199997,100,70.099998,73.099998,70.099998
20160717233000,178.5,187.949997,31.964285,34,84.300003,100,70.0,73.099998,70.099998
20160717234500,178.5,187.949997,31.964285,34,82.099998,100,70.0,73.099998,70.099998
20160718000000,178.5,187.949997,31.964285,34,96.599998,100,70.0,73.099998,70.099998
20160718001500,178.5,187.949997,31.964285,34,84.400002,100,70.0,73.099998,70.099998
20160718003000,178.5,191.100006,32.500001,34,82.0,100,70.099998,73.099998,70.099998
20160718004500,178.5,189.0,32.142857,34,95.599998,100,70.300003,73.099998,70.099998
20160718010000,178.5,189.0,32.142857,34,62.799999,0,70.400002,73.099998,70.099998
20160718011500,178.5,189.0,32.142857,34,57.599998,0,70.199997,73.099998,70.099998
20160718013000,178.5,185.850006,31.607144,34,57.599998,100,69.599998,73.099998,70.099998
20160718014500,178.5,185.850006,31.607144,34,57.599998,100,69.300003,73.099998,70.099998
20160718020000,178.5,189.0,32.142857,34,76.800003,100,69.300003,73.099998,70.099998
20160718021500,178.5,189.0,32.142857,34,81.900002,100,69.400002,73.099998,70.099998
20160718023000,178.5,189.0,32.142857,34,92.699997,100,69.599998,73.099998,70.099998
20160718024500,178.5,191.100006,32.500001,34,82.099998,100,69.599998,73.099998,70.099998
20160718030000,178.5,187.949997,31.964285,34,80.699997,100,69.599998,73.099998,70.099998
20160718031500,178.5,187.949997,31.964285,34,93.599998,100,69.599998,73.099998,70.099998
20160718033000,178.5,187.949997,31.964285,34,83.199997,100,69.800003,73.099998,70.099998
20160718034500,178.5,191.100006,32.500001,34,87.900002,100,70.0,73.099998,70.099998
20160718040000,178.5,183.75,31.25,34,92.199997,100,70.099998,73.099998,70.099998
20160718041500,178.5,189.0,32.142857,34,84.400002,100,70.199997,73.099998,70.099998
20160718043000,178.5,189.0,32.142857,34,82.300003,100,70.0,73.099998,70.099998
20160718044500,178.5,189.0,32.142857,34,89.900002,100,69.900002,73.099998,70.099998
20160718050000,178.5,189.0,32.142857,34,85.599998,100,69.900002,73.099998,70.099998
20160718051500,178.5,191.100006,32.500001,34,82.599998,100,69.800003,73.099998,70.099998
20160718053000,178.5,187.949997,31.964285,34,90.400002,100,69.699997,73.099998,70.099998
20160718054500,178.5,183.75,31.25,34,86.699997,100,69.699997,73.099998,70.099998
20160718060000,178.5,185.850006,31.607144,34,95.5,100,69.800003,73.099998,70.099998
20160718061500,178.5,187.949997,31.964285,34,86.900002,100,69.900002,73.099998,70.099998
20160718063000,178.5,185.850006,31.607144,34,100.300003,100,70.099998,73.099998,70.099998
20160718064500,178.5,189.0,32.142857,34,95.900002,100,70.300003,73.099998,70.099998
20160718070000,178.5,183.75,31.25,34,59.200001,0,70.400002,73.099998,70.099998
20160718071500,178.5,189.0,32.142857,34,57.200001,100,69.599998,73.099998,70.099998
20160718073000,178.5,189.0,32.142857,34,57.200001,100,69.300003,73.099998,70.099998
20160718074500,178.5,183.75,31.25,34,86.099998,100,69.300003,73.099998,70.099998
20160718080000,178.5,183.75,31.25,34,88.199997,100,69.400002,73.099998,70.099998
20160718081500,178.5,185.850006,31.607144,34,82.900002,100,69.400002,73.099998,70.099998
20160718083000,178.5,181.649994,30.892856,34,88.099998,100,69.599998,73.099998,70.099998
20160718084500,178.5,177.449997,30.178571,34,93.400002,100,69.800003,73.099998,70.099998
20160718090000,178.5,177.449997,30.178571,34,85.0,100,70.0,73.099998,70.099998
20160718091500,178.5,177.449997,30.178571,34,85.0,100,70.300003,73.099998,70.099998
20160718093000,178.5,179.550003,30.535715,34,57.599998,0,70.300003,73.099998,70.099998
20160718094500,178.5,176.399994,29.999999,34,57.599998,0,70.300003,73.099998,70.099998
20160718100000,178.5,174.300003,29.642858,34,56.0,0,70.199997,73.099998,70.099998
20160718101500,178.5,177.449997,30.178571,34,56.700001,0,70.0,73.099998,70.099998
20160718103000,178.5,179.550003,30.535715,34,56.700001,0,69.900002,73.099998,70.099998
20160718104500,178.5,179.550003,30.535715,34,56.700001,0,69.900002,73.099998,70.099998
20160718110000,178.5,181.649994,30.892856,34,56.700001,0,69.900002,73.099998,70.099998
20160718111500,178.5,189.0,32.142857,34,56.0,0,70.099998,73.099998,70.099998
20160718113000,178.5,185.850006,31.607144,34,56.0,0,70.099998,73.099998,70.099998
20160718114500,178.5,185.850006,31.607144,34,56.0,0,70.099998,73.099998,70.099998
20160718120000,178.5,187.949997,31.964285,34,56.0,0,70.0,73.099998,70.099998
20160718121500,178.5,183.75,31.25,34,56.0,100,69.800003,73.099998,70.099998
20160718123000,178.5,189.0,32.142857,34,56.0,100,69.400002,73.099998,70.099998
20160718124500,178.5,189.0,32.142857,34,56.0,100,69.300003,73.099998,70.099998
20160718130000,178.5,183.75,31.25,34,73.5,100,69.599998,73.099998,70.099998
20160718131500,178.5,185.850006,31.607144,34,76.800003,100,70.099998,73.099998,70.099998
20160718133000,178.5,181.649994,30.892856,34,74.0,100,70.300003,73.099998,70.099998
20160718134500,178.5,189.0,32.142857,34,57.599998,0,70.300003,73.099998,70.099998
20160718140000,178.5,181.649994,30.892856,34,57.599998,0,70.400002,73.099998,70.099998
20160718141500,178.5,183.75,31.25,34,56.900002,0,70.5,73.099998,70.099998
