PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160718143000,178.5,177.449997,30.178571,34,56.900002,0,70.599998,73.099998,70.099998
20160718144500,178.5,179.550003,30.535715,34,56.900002,0,70.599998,73.099998,70.099998
20160718150000,178.5,181.649994,30.892856,34,56.900002,0,70.599998,73.099998,70.099998
20160718151500,178.5,177.449997,30.178571,34,57.5,0,70.699997,73.099998,70.099998
20160718153000,178.5,177.449997,30.178571,34,57.5,0,71.0,73.099998,70.099998
20160718154500,178.5,181.649994,30.892856,34,57.5,0,70.900002,73.099998,70.099998
20160718160000,178.5,177.449997,30.178571,34,57.5,0,71.0,73.099998,70.099998
20160718161500,178.5,177.449997,30.178571,34,57.5,0,71.0,73.099998,70.099998
20160718163000,178.5,179.550003,30.535715,34,57.5,0,71.0,73.099998,70.099998
20160718164500,178.5,177.449997,30.178571,34,57.5,0,70.900002,73.099998,70.099998
20160718170000,178.5,183.75,31.25,34,57.5,0,70.800003,73.099998,70.099998
20160718171500,178.5,189.0,32.142857,34,56.799999,0,70.699997,73.099998,70.099998
20160718173000,178.5,189.0,32.142857,34,56.799999,0,70.699997,73.099998,70.099998
20160718174500,178.5,185.850006,31.607144,34,56.799999,0,70.599998,73.099998,70.099998
20160718180000,178.5,189.0,32.142857,34,56.799999,0,70.099998,73.099998,70.099998
20160718181500,178.5,189.0,32.142857,34,56.799999,0,69.900002,73.099998,70.099998
20160718183000,178.5,189.0,32.142857,34,56.799999,100,69.800003,73.099998,70.099998
20160718184500,178.5,189.0,32.142857,34,56.799999,100,69.699997,73.099998,70.099998
20160718190000,178.5,189.0,32.142857,34,56.799999,100,69.599998,73.099998,70.099998
20160718191500,178.5,185.850006,31.607144,34,56.799999,100,69.599998,73.099998,70.099998
20160718193000,178.5,185.850006,31.607144,34,56.799999,100,69.599998,73.099998,70.099998
20160718194500,178.5,187.949997,31.964285,34,61.900002,100,69.599998,73.099998,70.099998
20160718200000,178.5,185.850006,31.607144,34,71.5,100,69.699997,73.099998,70.099998
20160718201500,178.5,187.949997,31.964285,34,71.5,100,69.800003,73.099998,70.099998
20160718203000,178.5,185.850006,31.607144,34,70.599998,100,69.800003,73.099998,70.099998
20160718204500,178.5,187.949997,31.964285,34,69.599998,100,69.900002,73.099998,70.099998
20160718210000,178.5,183.75,31.25,34,70.5,100,69.900002,73.099998,70.099998
20160718211500,178.5,193.199997,32.857142,34,71.5,100,69.900002,73.099998,70.099998
20160718213000,178.5,191.100006,32.500001,34,71.5,100,69.900002,73.099998,70.099998
20160718214500,178.5,193.199997,32.857142,34,70.099998,100,69.900002,73.099998,70.099998
20160718220000,178.5,193.199997,32.857142,34,70.099998,100,69.900002,73.099998,70.099998
20160718221500,178.5,189.0,32.142857,34,70.099998,100,69.900002,73.099998,70.099998
20160718223000,178.5,189.0,32.142857,34,70.099998,100,69.800003,73.099998,70.099998
20160718224500,178.5,193.199997,32.857142,34,69.199997,100,69.800003,73.099998,70.099998
20160718230000,178.5,193.199997,32.857142,34,80.099998,100,69.800003,73.099998,70.099998
20160718231500,178.5,191.100006,32.500001,34,85.099998,100,69.800003,73.099998,70.099998
20160718233000,178.5,189.0,32.142857,34,83.699997,100,69.900002,73.099998,70.099998
20160718234500,178.5,191.100006,32.500001,34,81.599998,100,69.900002,73.099998,70.099998
20160719000000,178.5,191.100006,32.500001,34,81.599998,100,69.900002,73.099998,70.099998
20160719001500,178.5,189.0,32.142857,34,85.300003,100,69.900002,73.099998,70.099998
20160719003000,178.5,191.100006,32.500001,34,87.5,100,69.900002,73.099998,70.099998
20160719004500,178.5,187.949997,31.964285,34,81.699997,100,69.900002,73.099998,70.099998
20160719010000,178.5,187.949997,31.964285,34,81.699997,100,70.0,73.099998,70.099998
20160719011500,178.5,191.100006,32.500001,34,81.699997,100,70.0,73.099998,70.099998
20160719013000,178.5,189.0,32.142857,34,81.699997,100,70.0,73.099998,70.099998
20160719014500,178.5,183.75,31.25,34,88.800003,100,70.199997,73.099998,70.099998
20160719020000,178.5,185.850006,31.607144,34,86.400002,100,70.300003,73.099998,70.099998
20160719021500,178.5,187.949997,31.964285,34,60.799999,0,70.5,73.099998,70.099998
20160719023000,178.5,185.850006,31.607144,34,57.599998,100,69.800003,73.099998,70.099998
20160719024500,178.5,193.199997,32.857142,34,57.599998,100,69.5,73.099998,70.099998
20160719030000,178.5,185.850006,31.607144,34,57.599998,100,69.300003,73.099998,70.099998
20160719031500,178.5,187.949997,31.964285,34,82.300003,100,69.5,73.099998,70.099998
20160719033000,178.5,185.850006,31.607144,34,88.699997,100,69.5,73.099998,70.099998
20160719034500,178.5,187.949997,31.964285,34,82.599998,100,69.599998,73.099998,70.099998
20160719040000,178.5,187.949997,31.964285,34,82.599998,100,69.599998,73.099998,70.099998
20160719041500,178.5,187.949997,31.964285,34,83.900002,100,69.699997,73.099998,70.099998
20160719043000,178.5,183.75,31.25,34,92.900002,100,69.699997,73.099998,70.099998
20160719044500,178.5,193.199997,32.857142,34,83.599998,100,69.900002,73.099998,70.099998
20160719050000,178.5,185.850006,31.607144,34,89.099998,100,70.0,73.099998,70.099998
20160719051500,178.5,189.0,32.142857,34,87.400002,100,70.199997,73.099998,70.099998
20160719053000,178.5,189.0,32.142857,34,93.0,100,70.199997,73.099998,70.099998
20160719054500,178.5,185.850006,31.607144,34,83.800003,100,70.0,73.099998,70.099998
20160719060000,178.5,185.850006,31.607144,34,82.099998,100,69.900002,73.099998,70.099998
20160719061500,178.5,183.75,31.25,34,80.800003,100,69.900002,73.099998,70.099998
20160719063000,178.5,191.100006,32.500001,34,94.599998,100,69.800003,73.099998,70.099998
20160719064500,178.5,193.199997,32.857142,34,84.099998,100,69.800003,73.099998,70.099998
20160719070000,178.5,189.0,32.142857,34,83.199997,100,69.800003,73.099998,70.099998
20160719071500,178.5,189.0,32.142857,34,83.199997,100,69.800003,73.099998,70.099998
20160719073000,178.5,177.449997,30.178571,34,90.900002,100,69.900002,73.099998,70.099998
20160719074500,178.5,183.75,31.25,34,85.599998,100,70.099998,73.099998,70.099998
20160719080000,178.5,185.850006,31.607144,34,83.199997,100,70.0,73.099998,70.099998
20160719081500,178.5,183.75,31.25,34,89.099998,100,69.900002,73.099998,70.099998
20160719083000,178.5,179.550003,30.535715,34,86.900002,100,70.0,73.099998,70.099998
20160719084500,178.5,177.449997,30.178571,34,85.599998,100,70.300003,73.099998,70.099998
20160719090000,178.5,177.449997,30.178571,34,66.400002,0,70.400002,73.099998,70.099998
20160719091500,178.5,177.449997,30.178571,34,57.599998,100,70.099998,73.099998,70.099998
20160719093000,178.5,177.449997,30.178571,34,56.400002,100,69.900002,73.099998,70.099998
20160719094500,178.5,183.75,31.25,34,56.400002,100,69.900002,73.099998,70.099998
20160719100000,178.5,179.550003,30.535715,34,56.400002,100,69.699997,73.099998,70.099998
20160719101500,178.5,181.649994,30.892856,34,56.400002,100,69.599998,73.099998,70.099998
20160719103000,178.5,179.550003,30.535715,34,56.400002,100,69.699997,73.099998,70.099998
20160719104500,178.5,179.550003,30.535715,34,56.400002,100,69.800003,73.099998,70.099998
20160719110000,178.5,179.550003,30.535715,34,56.400002,100,69.699997,73.099998,70.099998
20160719111500,178.5,181.649994,30.892856,34,56.400002,100,69.800003,73.099998,70.099998
20160719113000,178.5,181.649994,30.892856,34,56.400002,100,69.900002,73.099998,70.099998
20160719114500,178.5,183.75,31.25,34,57.5,100,69.699997,73.099998,70.099998
20160719120000,178.5,179.550003,30.535715,34,58.299999,100,69.900002,73.099998,70.099998
20160719121500,178.5,179.550003,30.535715,34,58.299999,100,69.800003,73.099998,70.099998
20160719123000,178.5,176.399994,29.999999,34,61.5,100,69.699997,73.099998,70.099998
20160719124500,178.5,169.050003,28.750001,34,71.5,100,69.699997,73.099998,70.099998
20160719130000,178.5,172.199997,29.285714,34,80.5,100,69.800003,73.099998,70.099998
20160719131500,178.5,174.300003,29.642858,34,84.699997,100,69.800003,73.099998,70.099998
20160719133000,178.5,179.550003,30.535715,34,81.599998,100,69.900002,73.099998,70.099998
20160719134500,178.5,179.550003,30.535715,34,80.699997,100,69.900002,73.099998,70.099998
20160719140000,178.5,179.550003,30.535715,34,82.099998,100,70.0,73.099998,70.099998
20160719141500,178.5,183.75,31.25,34,82.099998,100,70.0,73.099998,70.099998
20160719143000,178.5,183.75,31.25,34,83.099998,100,70.0,73.099998,70.099998
20160719144500,178.5,183.75,31.25,34,86.900002,100,70.0,73.099998,70.099998
20160719150000,178.5,187.949997,31.964285,34,83.199997,100,70.099998,73.099998,70.099998
20160719151500,178.5,181.649994,30.892856,34,82.199997,100,70.199997,73.099998,70.099998
20160719153000,178.5,176.399994,29.999999,34,89.300003,100,70.300003,73.099998,70.099998
20160719154500,178.5,181.649994,30.892856,34,59.200001,0,70.400002,73.099998,70.099998
20160719160000,178.5,179.550003,30.535715,34,57.599998,0,70.0,73.099998,70.099998
20160719161500,178.5,185.850006,31.607144,34,57.599998,0,70.199997,73.099998,70.099998
20160719163000,178.5,187.949997,31.964285,34,57.599998,0,70.400002,73.099998,70.099998
20160719164500,178.5,187.949997,31.964285,34,56.799999,0,70.300003,73.099998,70.099998
20160719170000,178.5,187.949997,31.964285,34,56.799999,0,70.199997,73.099998,70.099998
20160719171500,178.5,191.100006,32.500001,34,56.799999,0,70.099998,73.099998,70.099998
20160719173000,178.5,187.949997,31.964285,34,56.799999,0,70.0,73.099998,70.099998
20160719174500,178.5,191.100006,32.500001,34,56.799999,0,70.0,73.099998,70.099998
20160719180000,178.5,187.949997,31.964285,34,56.799999,0,69.900002,73.099998,70.099998
20160719181500,178.5,187.949997,31.964285,34,56.799999,0,69.900002,73.099998,70.099998
20160719183000,178.5,183.75,31.25,34,56.799999,0,69.900002,73.099998,70.099998
20160719184500,178.5,191.100006,32.500001,34,56.799999,0,69.800003,73.099998,70.099998
20160719190000,178.5,183.75,31.25,34,56.799999,100,69.800003,73.099998,70.099998
20160719191500,178.5,187.949997,31.964285,34,56.799999,100,69.900002,73.099998,70.099998
20160719193000,178.5,185.850006,31.607144,34,56.799999,0,69.900002,73.099998,70.099998
20160719194500,178.5,185.850006,31.607144,34,56.799999,0,69.900002,73.099998,70.099998
20160719200000,178.5,189.0,32.142857,34,56.799999,0,69.900002,73.099998,70.099998
20160719201500,178.5,183.75,31.25,34,56.799999,100,69.900002,73.099998,70.099998
20160719203000,178.5,187.949997,31.964285,34,56.799999,0,69.900002,73.099998,70.099998
20160719204500,178.5,185.850006,31.607144,34,56.799999,0,69.900002,73.099998,70.099998
20160719210000,178.5,183.75,31.25,34,56.799999,0,69.900002,73.099998,70.099998
20160719211500,178.5,183.75,31.25,34,56.799999,0,69.900002,73.099998,70.099998
20160719213000,178.5,189.0,32.142857,34,56.799999,100,69.900002,73.099998,70.099998
20160719214500,178.5,183.75,31.25,34,56.799999,100,69.800003,73.099998,70.099998
20160719220000,178.5,183.75,31.25,34,57.5,100,69.800003,73.099998,70.099998
20160719221500,178.5,185.850006,31.607144,34,57.5,0,69.900002,73.099998,70.099998
20160719223000,178.5,193.199997,32.857142,34,57.5,100,69.900002,73.099998,70.099998
20160719224500,178.5,185.850006,31.607144,34,57.5,100,69.800003,73.099998,70.099998
20160719230000,178.5,187.949997,31.964285,34,57.5,100,69.800003,73.099998,70.099998
20160719231500,178.5,191.100006,32.500001,34,57.5,100,69.800003,73.099998,70.099998
20160719233000,178.5,185.850006,31.607144,34,57.5,100,69.800003,73.099998,70.099998
20160719234500,178.5,183.75,31.25,34,57.5,100,69.699997,73.099998,70.099998
20160720000000,178.5,187.949997,31.964285,34,57.5,100,69.699997,73.099998,70.099998
20160720001500,178.5,191.100006,32.500001,34,57.5,100,69.699997,73.099998,70.099998
20160720003000,178.5,193.199997,32.857142,34,57.5,100,69.599998,73.099998,70.099998
20160720004500,178.5,189.0,32.142857,34,57.5,100,69.599998,73.099998,70.099998
20160720010000,178.5,185.850006,31.607144,34,62.299999,100,69.599998,73.099998,70.099998
20160720011500,178.5,187.949997,31.964285,34,78.900002,100,69.699997,73.099998,70.099998
20160720013000,178.5,181.649994,30.892856,34,78.900002,100,69.900002,73.099998,70.099998
20160720014500,178.5,185.850006,31.607144,34,81.099998,100,70.0,73.099998,70.099998
20160720020000,178.5,183.75,31.25,34,78.699997,100,70.0,73.099998,70.099998
20160720021500,178.5,189.0,32.142857,34,81.400002,100,70.099998,73.099998,70.099998
20160720023000,178.5,185.850006,31.607144,34,85.599998,100,70.199997,73.099998,70.099998
20160720024500,178.5,189.0,32.142857,34,79.699997,100,70.199997,73.099998,70.099998
20160720030000,178.5,189.0,32.142857,34,78.699997,100,70.199997,73.099998,70.099998
20160720031500,178.5,185.850006,31.607144,34,78.699997,100,70.199997,73.099998,70.099998
20160720033000,178.5,185.850006,31.607144,34,86.599998,100,70.199997,73.099998,70.099998
20160720034500,178.5,189.0,32.142857,34,79.199997,100,70.199997,73.099998,70.099998
20160720040000,178.5,185.850006,31.607144,34,77.800003,100,70.199997,73.099998,70.099998
20160720041500,178.5,185.850006,31.607144,34,81.599998,100,70.199997,73.099998,70.099998
20160720043000,178.5,187.949997,31.964285,34,83.900002,100,70.199997,73.099998,70.099998
20160720044500,178.5,183.75,31.25,34,79.199997,100,70.199997,73.099998,70.099998
20160720050000,178.5,187.949997,31.964285,34,78.300003,100,70.199997,73.099998,70.099998
20160720051500,178.5,187.949997,31.964285,34,79.599998,100,70.099998,73.099998,70.099998
20160720053000,178.5,185.850006,31.607144,34,81.099998,100,70.099998,73.099998,70.099998
20160720054500,178.5,187.949997,31.964285,34,79.699997,100,70.099998,73.099998,70.099998
20160720060000,178.5,187.949997,31.964285,34,79.699997,100,70.0,73.099998,70.099998
20160720061500,178.5,183.75,31.25,34,84.800003,100,70.0,73.099998,70.099998
20160720063000,178.5,185.850006,31.607144,34,81.699997,100,70.0,73.099998,70.099998
20160720064500,178.5,189.0,32.142857,34,81.699997,100,70.0,73.099998,70.099998
20160720070000,178.5,185.850006,31.607144,34,86.199997,100,70.0,73.099998,70.099998
20160720071500,178.5,187.949997,31.964285,34,82.400002,100,70.0,73.099998,70.099998
20160720073000,178.5,183.75,31.25,34,82.400002,100,70.0,73.099998,70.099998
20160720074500,178.5,187.949997,31.964285,34,85.599998,100,70.0,73.099998,70.099998
20160720080000,178.5,185.850006,31.607144,34,79.599998,100,70.300003,73.099998,70.099998
20160720081500,178.5,189.0,32.142857,34,79.599998,100,70.300003,73.099998,70.099998
20160720083000,178.5,183.75,31.25,34,57.599998,0,70.199997,73.099998,70.099998
20160720084500,178.5,179.550003,30.535715,34,56.799999,0,70.0,73.099998,70.099998
20160720090000,178.5,172.199997,29.285714,34,56.799999,100,69.900002,73.099998,70.099998
20160720091500,178.5,177.449997,30.178571,34,56.799999,100,69.800003,73.099998,70.099998
20160720093000,178.5,174.300003,29.642858,34,56.799999,100,69.800003,73.099998,70.099998
20160720094500,178.5,181.649994,30.892856,34,56.799999,100,69.599998,73.099998,70.099998
20160720100000,178.5,176.399994,29.999999,34,56.799999,100,69.5,73.099998,70.099998
20160720101500,178.5,176.399994,29.999999,34,64.400002,100,69.400002,73.099998,70.099998
20160720103000,178.5,174.300003,29.642858,34,81.5,100,69.699997,73.099998,70.099998
20160720104500,178.5,172.199997,29.285714,34,77.800003,100,69.800003,73.099998,70.099998
20160720110000,178.5,176.399994,29.999999,34,79.300003,100,69.800003,73.099998,70.099998
20160720111500,178.5,174.300003,29.642858,34,76.400002,100,69.800003,73.099998,70.099998
20160720113000,178.5,171.149994,29.107142,34,78.699997,100,69.800003,73.099998,70.099998
20160720114500,178.5,174.300003,29.642858,34,75.900002,100,69.800003,73.099998,70.099998
20160720120000,178.5,176.399994,29.999999,34,83.599998,100,69.800003,73.099998,70.099998
20160720121500,178.5,176.399994,29.999999,34,80.599998,100,69.800003,73.099998,70.099998
20160720123000,178.5,172.199997,29.285714,34,77.300003,100,70.099998,73.099998,70.099998
20160720124500,178.5,176.399994,29.999999,34,73.5,100,70.300003,73.099998,70.099998
20160720130000,178.5,176.399994,29.999999,34,61.200001,0,70.400002,73.099998,70.099998
20160720131500,178.5,174.300003,29.642858,34,58.0,0,70.0,73.099998,70.099998
20160720133000,178.5,174.300003,29.642858,34,58.0,0,69.800003,73.099998,70.099998
20160720134500,178.5,176.399994,29.999999,34,57.200001,100,69.900002,73.099998,70.099998
20160720140000,178.5,176.399994,29.999999,34,57.200001,100,69.800003,73.099998,70.099998
20160720141500,178.5,171.149994,29.107142,34,57.200001,100,70.0,73.099998,70.099998
20160720143000,178.5,169.050003,28.750001,34,57.200001,100,70.0,73.099998,70.099998
20160720144500,178.5,174.300003,29.642858,34,57.200001,100,70.099998,73.099998,70.099998
20160720150000,178.5,169.050003,28.750001,34,57.200001,100,70.099998,73.099998,70.099998
20160720151500,178.5,172.199997,29.285714,34,57.200001,100,70.199997,73.099998,70.099998
20160720153000,178.5,176.399994,29.999999,34,57.200001,0,70.5,73.099998,70.099998
20160720154500,178.5,176.399994,29.999999,34,57.200001,0,70.699997,73.099998,70.099998
20160720160000,178.5,174.300003,29.642858,34,57.200001,0,70.199997,73.099998,70.099998
20160720161500,178.5,179.550003,30.535715,34,57.200001,0,70.699997,73.099998,70.099998
20160720163000,178.5,183.75,31.25,34,57.200001,0,70.900002,73.099998,70.099998
20160720164500,178.5,189.0,32.142857,34,57.200001,0,71.0,73.099998,70.099998
20160720170000,178.5,185.850006,31.607144,34,57.200001,0,70.900002,73.099998,70.099998
20160720171500,178.5,185.850006,31.607144,34,57.200001,0,70.800003,73.099998,70.099998
20160720173000,178.5,187.949997,31.964285,34,57.200001,0,70.800003,73.099998,70.099998
20160720174500,178.5,183.75,31.25,34,56.400002,0,70.800003,73.099998,70.099998
20160720180000,178.5,189.0,32.142857,34,57.099998,0,70.800003,73.099998,70.099998
20160720181500,178.5,185.850006,31.607144,34,57.099998,0,70.800003,73.099998,70.099998
20160720183000,178.5,193.199997,32.857142,34,57.099998,0,70.800003,73.099998,70.099998
20160720184500,178.5,187.949997,31.964285,34,57.099998,0,70.800003,73.099998,70.099998
20160720190000,178.5,185.850006,31.607144,34,57.099998,0,70.800003,73.099998,70.099998
20160720191500,178.5,185.850006,31.607144,34,57.099998,0,70.800003,73.099998,70.099998
20160720193000,178.5,185.850006,31.607144,34,57.099998,0,70.800003,73.099998,70.099998
20160720194500,178.5,189.0,32.142857,34,57.099998,0,70.800003,73.099998,70.099998
20160720200000,178.5,189.0,32.142857,34,57.099998,0,70.699997,73.099998,70.099998
20160720201500,178.5,185.850006,31.607144,34,57.099998,0,70.699997,73.099998,70.099998
20160720203000,178.5,187.949997,31.964285,34,57.099998,0,70.800003,73.099998,70.099998
20160720204500,178.5,185.850006,31.607144,34,57.099998,0,70.699997,73.099998,70.099998
20160720210000,178.5,189.0,32.142857,34,57.099998,0,70.699997,73.099998,70.099998
20160720211500,178.5,189.0,32.142857,34,57.099998,0,70.699997,73.099998,70.099998
20160720213000,178.5,189.0,32.142857,34,57.099998,0,70.599998,73.099998,70.099998
20160720214500,178.5,189.0,32.142857,34,57.099998,0,70.599998,73.099998,70.099998
20160720220000,178.5,189.0,32.142857,34,57.099998,0,70.5,73.099998,70.099998
20160720221500,178.5,185.850006,31.607144,34,57.099998,0,70.5,73.099998,70.099998
20160720223000,178.5,191.100006,32.500001,34,57.099998,0,70.400002,73.099998,70.099998
20160720224500,178.5,191.100006,32.500001,34,57.099998,0,70.400002,73.099998,70.099998
20160720230000,178.5,185.850006,31.607144,34,57.099998,0,70.300003,73.099998,70.099998
20160720231500,178.5,189.0,32.142857,34,57.099998,0,70.400002,73.099998,70.099998
20160720233000,178.5,185.850006,31.607144,34,57.099998,0,70.300003,73.099998,70.099998
20160720234500,178.5,189.0,32.142857,34,57.099998,0,70.300003,73.099998,70.099998
20160721000000,178.5,185.850006,31.607144,34,57.099998,0,70.300003,73.099998,70.099998
20160721001500,178.5,187.949997,31.964285,34,57.099998,0,70.199997,73.099998,70.099998
20160721003000,178.5,185.850006,31.607144,34,57.099998,0,70.199997,73.099998,70.099998
20160721004500,178.5,187.949997,31.964285,34,57.099998,0,70.099998,73.099998,70.099998
20160721010000,178.5,185.850006,31.607144,34,57.099998,0,70.0,73.099998,70.099998
20160721011500,178.5,191.100006,32.500001,34,57.099998,0,70.0,73.099998,70.099998
20160721013000,178.5,185.850006,31.607144,34,57.099998,0,69.900002,73.099998,70.099998
20160721014500,178.5,189.0,32.142857,34,57.099998,0,69.900002,73.099998,70.099998
20160721020000,178.5,189.0,32.142857,34,57.099998,0,69.900002,73.099998,70.099998
20160721021500,178.5,191.100006,32.500001,34,57.099998,100,69.800003,73.099998,70.099998
20160721023000,178.5,185.850006,31.607144,34,57.099998,100,69.800003,73.099998,70.099998
20160721024500,178.5,185.850006,31.607144,34,57.099998,100,69.800003,73.099998,70.099998
20160721030000,178.5,189.0,32.142857,34,57.099998,100,69.699997,73.099998,70.099998
20160721031500,178.5,183.75,31.25,34,57.099998,100,69.699997,73.099998,70.099998
20160721033000,178.5,185.850006,31.607144,34,57.099998,100,69.699997,73.099998,70.099998
20160721034500,178.5,187.949997,31.964285,34,57.099998,100,69.599998,73.099998,70.099998
20160721040000,178.5,185.850006,31.607144,34,57.099998,100,69.599998,73.099998,70.099998
20160721041500,178.5,189.0,32.142857,34,57.900002,100,69.599998,73.099998,70.099998
20160721043000,178.5,185.850006,31.607144,34,67.699997,100,69.599998,73.099998,70.099998
20160721044500,178.5,183.75,31.25,34,74.400002,100,69.800003,73.099998,70.099998
20160721050000,178.5,187.949997,31.964285,34,74.400002,100,69.900002,73.099998,70.099998
20160721051500,178.5,187.949997,31.964285,34,74.400002,100,69.900002,73.099998,70.099998
20160721053000,178.5,187.949997,31.964285,34,74.400002,100,69.900002,73.099998,70.099998
20160721054500,178.5,187.949997,31.964285,34,74.400002,100,70.0,73.099998,70.099998
20160721060000,178.5,183.75,31.25,34,75.400002,100,70.0,73.099998,70.099998
20160721061500,178.5,189.0,32.142857,34,77.699997,100,70.0,73.099998,70.099998
20160721063000,178.5,189.0,32.142857,34,73.0,100,70.0,73.099998,70.099998
20160721064500,178.5,189.0,32.142857,34,73.0,100,70.0,73.099998,70.099998
20160721070000,178.5,185.850006,31.607144,34,77.300003,100,69.900002,73.099998,70.099998
20160721071500,178.5,193.199997,32.857142,34,73.5,100,69.900002,73.099998,70.099998
20160721073000,178.5,185.850006,31.607144,34,77.199997,100,69.800003,73.099998,70.099998
20160721074500,178.5,189.0,32.142857,34,74.0,100,70.0,73.099998,70.099998
20160721080000,178.5,183.75,31.25,34,74.0,100,70.199997,73.099998,70.099998
20160721081500,178.5,179.550003,30.535715,34,76.800003,100,70.300003,73.099998,70.099998
20160721083000,178.5,177.449997,30.178571,34,57.599998,0,70.300003,73.099998,70.099998
20160721084500,178.5,181.649994,30.892856,34,56.799999,0,70.300003,73.099998,70.099998
20160721090000,178.5,183.75,31.25,34,56.799999,0,70.0,73.099998,70.099998
20160721091500,178.5,179.550003,30.535715,34,56.799999,100,69.800003,73.099998,70.099998
20160721093000,178.5,177.449997,30.178571,34,56.799999,100,69.5,73.099998,70.099998
20160721094500,178.5,179.550003,30.535715,34,56.799999,100,69.300003,73.099998,70.099998
20160721100000,178.5,183.75,31.25,34,71.400002,100,69.300003,73.099998,70.099998
20160721101500,178.5,189.0,32.142857,34,79.599998,100,69.599998,73.099998,70.099998
20160721103000,178.5,185.850006,31.607144,34,78.400002,100,69.699997,73.099998,70.099998
20160721104500,178.5,187.949997,31.964285,34,76.0,100,69.800003,73.099998,70.099998
20160721110000,178.5,183.75,31.25,34,78.300003,100,69.900002,73.099998,70.099998
20160721111500,178.5,187.949997,31.964285,34,75.400002,100,69.900002,73.099998,70.099998
20160721113000,178.5,185.850006,31.607144,34,79.199997,100,70.199997,73.099998,70.099998
20160721114500,178.5,183.75,31.25,34,76.800003,100,70.099998,73.099998,70.099998
20160721120000,178.5,183.75,31.25,34,74.0,100,70.199997,73.099998,70.099998
20160721121500,178.5,181.649994,30.892856,34,78.699997,100,70.199997,73.099998,70.099998
20160721123000,178.5,179.550003,30.535715,34,62.0,0,70.400002,73.099998,70.099998
20160721124500,178.5,181.649994,30.892856,34,57.5,0,70.099998,73.099998,70.099998
20160721130000,178.5,183.75,31.25,34,57.5,0,70.0,73.099998,70.099998
20160721131500,178.5,181.649994,30.892856,34,57.5,100,69.800003,73.099998,70.099998
20160721133000,178.5,177.449997,30.178571,34,57.5,100,69.800003,73.099998,70.099998
20160721134500,178.5,179.550003,30.535715,34,57.5,100,69.699997,73.099998,70.099998
20160721140000,178.5,183.75,31.25,34,57.5,100,69.699997,73.099998,70.099998
20160721141500,178.5,187.949997,31.964285,34,57.5,100,69.699997,73.099998,70.099998
20160721143000,178.5,179.550003,30.535715,34,57.5,100,69.900002,73.099998,70.099998
20160721144500,178.5,179.550003,30.535715,34,57.5,100,70.0,73.099998,70.099998
20160721150000,178.5,183.75,31.25,34,57.5,100,70.099998,73.099998,70.099998
20160721151500,178.5,183.75,31.25,34,57.5,0,70.599998,73.099998,70.099998
20160721153000,178.5,183.75,31.25,34,57.5,0,70.400002,73.099998,70.099998
20160721154500,178.5,183.75,31.25,34,56.900002,0,70.400002,73.099998,70.099998
20160721160000,178.5,181.649994,30.892856,34,56.900002,0,70.300003,73.099998,70.099998
20160721161500,178.5,191.100006,32.500001,34,57.5,0,70.300003,73.099998,70.099998
20160721163000,178.5,185.850006,31.607144,34,57.5,0,70.699997,73.099998,70.099998
20160721164500,178.5,189.0,32.142857,34,56.799999,0,71.0,73.099998,70.099998
20160721170000,178.5,189.0,32.142857,34,56.799999,0,71.199997,73.099998,70.099998
20160721171500,178.5,183.75,31.25,34,56.799999,0,71.400002,73.099998,70.099998
20160721173000,178.5,183.75,31.25,34,57.5,0,70.900002,73.099998,70.099998
20160721174500,178.5,187.949997,31.964285,34,56.799999,0,70.800003,73.099998,70.099998
20160721180000,178.5,187.949997,31.964285,34,56.799999,0,70.699997,73.099998,70.099998
20160721181500,178.5,191.100006,32.500001,34,56.799999,0,70.699997,73.099998,70.099998
20160721183000,178.5,183.75,31.25,34,56.799999,0,70.599998,73.099998,70.099998
20160721184500,178.5,187.949997,31.964285,34,56.799999,0,70.5,73.099998,70.099998
20160721190000,178.5,185.850006,31.607144,34,56.799999,0,70.5,73.099998,70.099998
20160721191500,178.5,189.0,32.142857,34,56.799999,0,70.400002,73.099998,70.099998
20160721193000,178.5,189.0,32.142857,34,56.799999,0,70.400002,73.099998,70.099998
20160721194500,178.5,185.850006,31.607144,34,56.799999,0,70.400002,73.099998,70.099998
20160721200000,178.5,183.75,31.25,34,56.799999,0,70.300003,73.099998,70.099998
20160721201500,178.5,187.949997,31.964285,34,56.799999,0,70.300003,73.099998,70.099998
20160721203000,178.5,187.949997,31.964285,34,56.799999,0,70.199997,73.099998,70.099998
20160721204500,178.5,187.949997,31.964285,34,56.799999,0,70.199997,73.099998,70.099998
20160721210000,178.5,187.949997,31.964285,34,57.5,0,70.199997,73.099998,70.099998
20160721211500,178.5,191.100006,32.500001,34,57.5,0,70.199997,73.099998,70.099998
20160721213000,178.5,189.0,32.142857,34,57.5,0,70.199997,73.099998,70.099998
20160721214500,178.5,189.0,32.142857,34,57.5,0,70.099998,73.099998,70.099998
20160721220000,178.5,189.0,32.142857,34,57.5,0,70.099998,73.099998,70.099998
20160721221500,178.5,189.0,32.142857,34,57.5,0,70.099998,73.099998,70.099998
20160721223000,178.5,189.0,32.142857,34,57.5,0,70.0,73.099998,70.099998
20160721224500,178.5,189.0,32.142857,34,57.5,0,70.0,73.099998,70.099998
20160721230000,178.5,189.0,32.142857,34,57.5,0,69.900002,73.099998,70.099998
20160721231500,178.5,189.0,32.142857,34,57.5,0,69.900002,73.099998,70.099998
20160721233000,178.5,189.0,32.142857,34,57.5,100,69.800003,73.099998,70.099998
20160721234500,178.5,189.0,32.142857,34,57.5,100,69.800003,73.099998,70.099998
20160722000000,178.5,191.100006,32.500001,34,57.5,100,69.800003,73.099998,70.099998
20160722001500,178.5,191.100006,32.500001,34,57.5,100,69.699997,73.099998,70.099998
20160722003000,178.5,187.949997,31.964285,34,57.5,100,69.699997,73.099998,70.099998
20160722004500,178.5,183.75,31.25,34,57.5,100,69.599998,73.099998,70.099998
20160722010000,178.5,191.100006,32.500001,34,57.5,100,69.599998,73.099998,70.099998
20160722011500,178.5,193.199997,32.857142,34,62.400002,100,69.599998,73.099998,70.099998
20160722013000,178.5,187.949997,31.964285,34,77.699997,100,69.699997,73.099998,70.099998
20160722014500,178.5,183.75,31.25,34,76.900002,100,69.900002,73.099998,70.099998
20160722020000,178.5,183.75,31.25,34,74.900002,100,69.900002,73.099998,70.099998
20160722021500,178.5,187.949997,31.964285,34,74.900002,100,69.900002,73.099998,70.099998
20160722023000,178.5,193.199997,32.857142,34,74.900002,100,70.0,73.099998,70.099998
20160722024500,178.5,185.850006,31.607144,34,76.300003,100,70.0,73.099998,70.099998
20160722030000,178.5,189.0,32.142857,34,78.599998,100,70.0,73.099998,70.099998
20160722031500,178.5,189.0,32.142857,34,75.400002,100,70.0,73.099998,70.099998
20160722033000,178.5,193.199997,32.857142,34,75.400002,100,70.0,73.099998,70.099998
20160722034500,178.5,185.850006,31.607144,34,76.800003,100,70.0,73.099998,70.099998
20160722040000,178.5,193.199997,32.857142,34,78.699997,100,70.0,73.099998,70.099998
20160722041500,178.5,191.100006,32.500001,34,78.699997,100,70.0,73.099998,70.099998
20160722043000,178.5,191.100006,32.500001,34,77.800003,100,69.900002,73.099998,70.099998
20160722044500,178.5,185.850006,31.607144,34,76.800003,100,69.900002,73.099998,70.099998
20160722050000,178.5,189.0,32.142857,34,74.900002,100,69.900002,73.099998,70.099998
20160722051500,178.5,189.0,32.142857,34,74.900002,100,69.900002,73.099998,70.099998
20160722053000,178.5,189.0,32.142857,34,77.900002,100,69.900002,73.099998,70.099998
20160722054500,178.5,189.0,32.142857,34,76.099998,100,70.0,73.099998,70.099998
20160722060000,178.5,189.0,32.142857,34,74.400002,100,70.199997,73.099998,70.099998
20160722061500,178.5,183.75,31.25,34,61.200001,100,70.300003,73.099998,70.099998
20160722063000,178.5,185.850006,31.607144,34,58.0,100,69.900002,73.099998,70.099998
20160722064500,178.5,189.0,32.142857,34,58.0,100,69.599998,73.099998,70.099998
20160722070000,178.5,189.0,32.142857,34,57.099998,100,69.400002,73.099998,70.099998
20160722071500,178.5,183.75,31.25,34,70.199997,100,69.300003,73.099998,70.099998
20160722073000,178.5,179.550003,30.535715,34,81.900002,100,69.599998,73.099998,70.099998
20160722074500,178.5,183.75,31.25,34,91.0,100,69.599998,73.099998,70.099998
20160722080000,178.5,181.649994,30.892856,34,91.0,100,69.699997,73.099998,70.099998
20160722081500,178.5,187.949997,31.964285,34,91.0,100,69.699997,73.099998,70.099998
20160722083000,178.5,183.75,31.25,34,93.5,100,69.900002,73.099998,70.099998
20160722084500,178.5,174.300003,29.642858,34,83.800003,100,70.199997,73.099998,70.099998
20160722090000,178.5,174.300003,29.642858,34,85.699997,100,70.300003,73.099998,70.099998
20160722091500,178.5,179.550003,30.535715,34,57.200001,0,70.300003,73.099998,70.099998
20160722093000,178.5,177.449997,30.178571,34,57.200001,100,70.099998,73.099998,70.099998
20160722094500,178.5,174.300003,29.642858,34,57.200001,100,70.099998,73.099998,70.099998
20160722100000,178.5,177.449997,30.178571,34,57.200001,100,69.900002,73.099998,70.099998
20160722101500,178.5,174.300003,29.642858,34,57.200001,100,69.699997,73.099998,70.099998
20160722103000,178.5,172.199997,29.285714,34,57.200001,100,69.699997,73.099998,70.099998
20160722104500,178.5,176.399994,29.999999,34,57.200001,100,69.599998,73.099998,70.099998
20160722110000,178.5,176.399994,29.999999,34,57.200001,100,69.5,73.099998,70.099998
20160722111500,178.5,176.399994,29.999999,34,66.599998,100,69.5,73.099998,70.099998
20160722113000,178.5,176.399994,29.999999,34,71.099998,100,69.800003,73.099998,70.099998
20160722114500,178.5,183.75,31.25,34,73.5,100,70.0,73.099998,70.099998
20160722120000,178.5,187.949997,31.964285,34,70.900002,100,70.300003,73.099998,70.099998
20160722121500,178.5,185.850006,31.607144,34,58.0,100,70.099998,73.099998,70.099998
20160722123000,178.5,183.75,31.25,34,58.0,100,69.900002,73.099998,70.099998
20160722124500,178.5,177.449997,30.178571,34,57.099998,100,70.0,73.099998,70.099998
20160722130000,178.5,174.300003,29.642858,34,57.099998,100,70.0,73.099998,70.099998
20160722131500,178.5,172.199997,29.285714,34,57.099998,100,69.800003,73.099998,70.099998
20160722133000,178.5,172.199997,29.285714,34,57.099998,100,69.800003,73.099998,70.099998
20160722134500,178.5,172.199997,29.285714,34,57.099998,100,69.800003,73.099998,70.099998
20160722140000,178.5,177.449997,30.178571,34,57.099998,100,69.699997,73.099998,70.099998
20160722141500,178.5,177.449997,30.178571,34,57.099998,100,69.699997,73.099998,70.099998
20160722143000,178.5,177.449997,30.178571,34,57.099998,100,69.800003,73.099998,70.099998
20160722144500,178.5,171.149994,29.107142,34,57.900002,100,69.699997,73.099998,70.099998
20160722150000,178.5,177.449997,30.178571,34,57.200001,100,69.699997,73.099998,70.099998
20160722151500,178.5,174.300003,29.642858,34,57.200001,100,69.699997,73.099998,70.099998
20160722153000,178.5,174.300003,29.642858,34,58.0,100,69.699997,73.099998,70.099998
20160722154500,178.5,177.449997,30.178571,34,61.5,100,69.800003,73.099998,70.099998
20160722160000,178.5,177.449997,30.178571,34,64.800003,100,69.800003,73.099998,70.099998
20160722161500,178.5,177.449997,30.178571,34,70.5,100,70.0,73.099998,70.099998
20160722163000,178.5,179.550003,30.535715,34,69.199997,100,70.199997,73.099998,70.099998
20160722164500,178.5,191.100006,32.500001,34,60.0,0,70.300003,73.099998,70.099998
20160722170000,178.5,193.199997,32.857142,34,57.599998,0,70.300003,73.099998,70.099998
20160722171500,178.5,189.0,32.142857,34,57.599998,0,70.300003,73.099998,70.099998
20160722173000,178.5,193.199997,32.857142,34,57.599998,0,70.300003,73.099998,70.099998
20160722174500,178.5,185.850006,31.607144,34,57.599998,0,70.0,73.099998,70.099998
20160722180000,178.5,183.75,31.25,34,56.799999,0,70.0,73.099998,70.099998
20160722181500,178.5,187.949997,31.964285,34,56.799999,0,69.900002,73.099998,70.099998
20160722183000,178.5,187.949997,31.964285,34,56.799999,100,69.800003,73.099998,70.099998
20160722184500,178.5,185.850006,31.607144,34,56.799999,100,69.800003,73.099998,70.099998
20160722190000,178.5,183.75,31.25,34,56.799999,100,69.800003,73.099998,70.099998
20160722191500,178.5,189.0,32.142857,34,56.799999,100,69.699997,73.099998,70.099998
20160722193000,178.5,185.850006,31.607144,34,56.799999,100,69.699997,73.099998,70.099998
20160722194500,178.5,183.75,31.25,34,56.799999,100,69.699997,73.099998,70.099998
20160722200000,178.5,183.75,31.25,34,57.5,100,69.699997,73.099998,70.099998
20160722201500,178.5,187.949997,31.964285,34,57.5,100,69.599998,73.099998,70.099998
20160722203000,178.5,183.75,31.25,34,67.900002,100,69.699997,73.099998,70.099998
20160722204500,178.5,183.75,31.25,34,77.800003,100,69.800003,73.099998,70.099998
20160722210000,178.5,185.850006,31.607144,34,74.900002,100,70.0,73.099998,70.099998
20160722211500,178.5,187.949997,31.964285,34,74.900002,100,70.0,73.099998,70.099998
20160722213000,178.5,187.949997,31.964285,34,74.900002,100,70.0,73.099998,70.099998
20160722214500,178.5,185.850006,31.607144,34,77.300003,100,70.099998,73.099998,70.099998
20160722220000,178.5,183.75,31.25,34,75.400002,100,70.099998,73.099998,70.099998
20160722221500,178.5,189.0,32.142857,34,76.900002,100,70.099998,73.099998,70.099998
20160722223000,178.5,189.0,32.142857,34,76.900002,100,70.099998,73.099998,70.099998
20160722224500,178.5,185.850006,31.607144,34,74.900002,100,70.0,73.099998,70.099998
20160722230000,178.5,183.75,31.25,34,76.400002,100,70.099998,73.099998,70.099998
20160722231500,178.5,185.850006,31.607144,34,78.599998,100,70.0,73.099998,70.099998
20160722233000,178.5,187.949997,31.964285,34,76.199997,100,70.0,73.099998,70.099998
20160722234500,178.5,185.850006,31.607144,34,74.800003,100,70.0,73.099998,70.099998
20160723000000,178.5,187.949997,31.964285,34,74.800003,100,70.0,73.099998,70.099998
20160723001500,178.5,187.949997,31.964285,34,75.900002,100,70.0,73.099998,70.099998
20160723003000,178.5,187.949997,31.964285,34,77.800003,100,70.0,73.099998,70.099998
20160723004500,178.5,193.199997,32.857142,34,77.800003,100,69.900002,73.099998,70.099998
20160723010000,178.5,185.850006,31.607144,34,77.800003,100,69.900002,73.099998,70.099998
20160723011500,178.5,183.75,31.25,34,75.300003,100,69.900002,73.099998,70.099998
20160723013000,178.5,179.550003,30.535715,34,75.300003,100,69.900002,73.099998,70.099998
20160723014500,178.5,179.550003,30.535715,34,76.400002,100,69.900002,73.099998,70.099998
20160723020000,178.5,183.75,31.25,34,79.099998,100,69.900002,73.099998,70.099998
20160723021500,178.5,189.0,32.142857,34,74.900002,100,69.900002,73.099998,70.099998
20160723023000,178.5,183.75,31.25,34,74.900002,100,69.900002,73.099998,70.099998
20160723024500,178.5,185.850006,31.607144,34,78.0,100,69.800003,73.099998,70.099998
20160723030000,178.5,185.850006,31.607144,34,78.0,100,69.800003,73.099998,70.099998
20160723031500,178.5,185.850006,31.607144,34,77.199997,100,70.0,73.099998,70.099998
20160723033000,178.5,187.949997,31.964285,34,75.099998,100,70.199997,73.099998,70.099998
20160723034500,178.5,183.75,31.25,34,70.300003,100,70.300003,73.099998,70.099998
20160723040000,178.5,183.75,31.25,34,58.0,100,69.800003,73.099998,70.099998
20160723041500,178.5,183.75,31.25,34,58.0,100,69.400002,73.099998,70.099998
20160723043000,178.5,183.75,31.25,34,58.0,100,69.300003,73.099998,70.099998
20160723044500,178.5,185.850006,31.607144,34,82.099998,100,69.5,73.099998,70.099998
20160723050000,178.5,185.850006,31.607144,34,84.400002,100,69.599998,73.099998,70.099998
20160723051500,178.5,191.100006,32.500001,34,88.300003,100,69.599998,73.099998,70.099998
20160723053000,178.5,191.100006,32.500001,34,90.300003,100,69.699997,73.099998,70.099998
20160723054500,178.5,191.100006,32.500001,34,83.099998,100,69.699997,73.099998,70.099998
20160723060000,178.5,187.949997,31.964285,34,83.099998,100,69.699997,73.099998,70.099998
20160723061500,178.5,185.850006,31.607144,34,85.0,100,69.900002,73.099998,70.099998
20160723063000,178.5,189.0,32.142857,34,87.900002,100,70.099998,73.099998,70.099998
20160723064500,178.5,189.0,32.142857,34,94.699997,100,70.300003,73.099998,70.099998
20160723070000,178.5,193.199997,32.857142,34,58.400002,0,70.199997,73.099998,70.099998
20160723071500,178.5,185.850006,31.607144,34,57.200001,100,69.599998,73.099998,70.099998
20160723073000,178.5,191.100006,32.500001,34,57.200001,100,69.300003,73.099998,70.099998
20160723074500,178.5,189.0,32.142857,34,78.800003,100,69.199997,73.099998,70.099998
20160723080000,178.5,185.850006,31.607144,34,82.0,100,69.400002,73.099998,70.099998
20160723081500,178.5,185.850006,31.607144,34,92.900002,100,69.400002,73.099998,70.099998
20160723083000,178.5,185.850006,31.607144,34,84.400002,100,69.5,73.099998,70.099998
20160723084500,178.5,185.850006,31.607144,34,94.0,100,69.599998,73.099998,70.099998
20160723090000,178.5,183.75,31.25,34,89.900002,100,69.599998,73.099998,70.099998
20160723091500,178.5,183.75,31.25,34,85.599998,100,69.900002,73.099998,70.099998
20160723093000,178.5,187.949997,31.964285,34,85.599998,100,70.099998,73.099998,70.099998
20160723094500,178.5,183.75,31.25,34,85.599998,100,70.199997,73.099998,70.099998
20160723100000,178.5,185.850006,31.607144,34,85.599998,100,70.0,73.099998,70.099998
20160723101500,178.5,187.949997,31.964285,34,97.800003,100,69.900002,73.099998,70.099998
20160723103000,178.5,183.75,31.25,34,82.099998,100,69.900002,73.099998,70.099998
20160723104500,178.5,183.75,31.25,34,84.400002,100,69.900002,73.099998,70.099998
20160723110000,178.5,187.949997,31.964285,34,84.400002,100,69.900002,73.099998,70.099998
20160723111500,178.5,183.75,31.25,34,84.400002,100,70.0,73.099998,70.099998
20160723113000,178.5,183.75,31.25,34,85.5,100,70.0,73.099998,70.099998
20160723114500,178.5,183.75,31.25,34,95.900002,100,70.0,73.099998,70.099998
20160723120000,178.5,183.75,31.25,34,97.800003,100,70.0,73.099998,70.099998
20160723121500,178.5,185.850006,31.607144,34,93.099998,100,70.099998,73.099998,70.099998
20160723123000,178.5,183.75,31.25,34,89.800003,100,70.099998,73.099998,70.099998
20160723124500,178.5,181.649994,30.892856,34,86.800003,100,70.099998,73.099998,70.099998
20160723130000,178.5,183.75,31.25,34,88.599998,100,70.0,73.099998,70.099998
20160723131500,178.5,181.649994,30.892856,34,86.900002,100,70.099998,73.099998,70.099998
20160723133000,178.5,187.949997,31.964285,34,86.900002,100,70.099998,73.099998,70.099998
20160723134500,178.5,183.75,31.25,34,88.699997,100,70.099998,73.099998,70.099998
20160723140000,178.5,185.850006,31.607144,34,94.099998,100,70.199997,73.099998,70.099998
20160723141500,178.5,187.949997,31.964285,34,92.099998,100,70.199997,73.099998,70.099998
20160723143000,178.5,183.75,31.25,34,86.199997,100,70.099998,73.099998,70.099998
20160723144500,178.5,183.75,31.25,34,95.800003,100,70.199997,73.099998,70.099998
20160723150000,178.5,183.75,31.25,34,83.099998,100,70.199997,73.099998,70.099998
20160723151500,178.5,187.949997,31.964285,34,85.599998,100,70.199997,73.099998,70.099998
20160723153000,178.5,185.850006,31.607144,34,90.5,100,70.199997,73.099998,70.099998
20160723154500,178.5,185.850006,31.607144,34,81.599998,100,70.199997,73.099998,70.099998
20160723160000,178.5,185.850006,31.607144,34,81.599998,100,70.199997,73.099998,70.099998
20160723161500,178.5,183.75,31.25,34,83.800003,100,70.199997,73.099998,70.099998
20160723163000,178.5,187.949997,31.964285,34,79.199997,100,70.300003,73.099998,70.099998
20160723164500,178.5,183.75,31.25,34,75.400002,100,70.300003,73.099998,70.099998
20160723170000,178.5,189.0,32.142857,34,84.400002,100,70.300003,73.099998,70.099998
20160723171500,178.5,185.850006,31.607144,34,58.0,0,70.300003,73.099998,70.099998
20160723173000,178.5,189.0,32.142857,34,56.700001,0,69.900002,73.099998,70.099998
20160723174500,178.5,185.850006,31.607144,34,56.700001,100,69.800003,73.099998,70.099998
20160723180000,178.5,193.199997,32.857142,34,56.700001,100,69.699997,73.099998,70.099998
20160723181500,178.5,185.850006,31.607144,34,56.700001,100,69.699997,73.099998,70.099998
20160723183000,178.5,185.850006,31.607144,34,56.700001,100,69.699997,73.099998,70.099998
20160723184500,178.5,189.0,32.142857,34,56.700001,100,69.699997,73.099998,70.099998
20160723190000,178.5,183.75,31.25,34,56.700001,100,69.699997,73.099998,70.099998
20160723191500,178.5,181.649994,30.892856,34,56.700001,100,69.699997,73.099998,70.099998
20160723193000,178.5,179.550003,30.535715,34,57.5,100,69.699997,73.099998,70.099998
20160723194500,178.5,183.75,31.25,34,59.799999,100,69.699997,73.099998,70.099998
20160723200000,178.5,183.75,31.25,34,63.200001,100,69.800003,73.099998,70.099998
20160723201500,178.5,183.75,31.25,34,69.699997,100,69.900002,73.099998,70.099998
20160723203000,178.5,185.850006,31.607144,34,71.5,100,70.0,73.099998,70.099998
20160723204500,178.5,183.75,31.25,34,70.199997,100,70.0,73.099998,70.099998
20160723210000,178.5,183.75,31.25,34,70.199997,100,70.0,73.099998,70.099998
20160723211500,178.5,181.649994,30.892856,34,70.199997,100,70.099998,73.099998,70.099998
20160723213000,178.5,189.0,32.142857,34,71.5,100,70.099998,73.099998,70.099998
20160723214500,178.5,183.75,31.25,34,71.5,100,70.199997,73.099998,70.099998
20160723220000,178.5,187.949997,31.964285,34,71.5,100,70.199997,73.099998,70.099998
20160723221500,178.5,185.850006,31.607144,34,71.5,100,70.199997,73.099998,70.099998
20160723223000,178.5,185.850006,31.607144,34,71.5,100,70.199997,73.099998,70.099998
20160723224500,178.5,187.949997,31.964285,34,70.199997,100,70.199997,73.099998,70.099998
20160723230000,178.5,179.550003,30.535715,34,70.199997,100,70.199997,73.099998,70.099998
20160723231500,178.5,185.850006,31.607144,34,70.199997,100,70.199997,73.099998,70.099998
20160723233000,178.5,187.949997,31.964285,34,70.199997,100,70.099998,73.099998,70.099998
20160723234500,178.5,187.949997,31.964285,34,71.099998,100,70.099998,73.099998,70.099998
20160724000000,178.5,183.75,31.25,34,69.099998,100,70.0,73.099998,70.099998
20160724001500,178.5,183.75,31.25,34,70.099998,100,70.0,73.099998,70.099998
20160724003000,178.5,187.949997,31.964285,34,70.099998,100,70.0,73.099998,70.099998
20160724004500,178.5,183.75,31.25,34,70.099998,100,70.0,73.099998,70.099998
20160724010000,178.5,183.75,31.25,34,71.0,100,70.0,73.099998,70.099998
20160724011500,178.5,187.949997,31.964285,34,71.0,100,70.0,73.099998,70.099998
20160724013000,178.5,187.949997,31.964285,34,71.0,100,69.900002,73.099998,70.099998
20160724014500,178.5,187.949997,31.964285,34,71.0,100,69.900002,73.099998,70.099998
20160724020000,178.5,191.100006,32.500001,34,69.699997,100,69.900002,73.099998,70.099998
20160724021500,178.5,187.949997,31.964285,34,69.699997,100,69.900002,73.099998,70.099998
20160724023000,178.5,183.75,31.25,34,69.699997,100,69.900002,73.099998,70.099998
20160724024500,178.5,185.850006,31.607144,34,69.699997,100,69.800003,73.099998,70.099998
20160724030000,178.5,183.75,31.25,34,69.699997,100,69.800003,73.099998,70.099998
20160724031500,178.5,183.75,31.25,34,79.199997,100,69.800003,73.099998,70.099998
20160724033000,178.5,183.75,31.25,34,82.199997,100,69.800003,73.099998,70.099998
20160724034500,178.5,185.850006,31.607144,34,82.199997,100,69.800003,73.099998,70.099998
20160724040000,178.5,187.949997,31.964285,34,82.199997,100,69.900002,73.099998,70.099998
20160724041500,178.5,183.75,31.25,34,89.800003,100,69.900002,73.099998,70.099998
20160724043000,178.5,185.850006,31.607144,34,85.5,100,69.900002,73.099998,70.099998
20160724044500,178.5,185.850006,31.607144,34,82.099998,100,69.900002,73.099998,70.099998
20160724050000,178.5,183.75,31.25,34,84.300003,100,70.0,73.099998,70.099998
20160724051500,178.5,183.75,31.25,34,91.699997,100,70.0,73.099998,70.099998
20160724053000,178.5,183.75,31.25,34,83.800003,100,70.0,73.099998,70.099998
20160724054500,178.5,185.850006,31.607144,34,82.5,100,70.0,73.099998,70.099998
20160724060000,178.5,187.949997,31.964285,34,86.800003,100,70.099998,73.099998,70.099998
20160724061500,178.5,187.949997,31.964285,34,86.800003,100,70.300003,73.099998,70.099998
20160724063000,178.5,187.949997,31.964285,34,66.300003,0,70.400002,73.099998,70.099998
20160724064500,178.5,185.850006,31.607144,34,58.400002,0,70.099998,73.099998,70.099998
20160724070000,178.5,185.850006,31.607144,34,58.400002,100,69.699997,73.099998,70.099998
20160724071500,178.5,187.949997,31.964285,34,56.799999,100,69.400002,73.099998,70.099998
20160724073000,178.5,187.949997,31.964285,34,58.700001,100,69.199997,73.099998,70.099998
20160724074500,178.5,187.949997,31.964285,34,76.400002,100,69.5,73.099998,70.099998
20160724080000,178.5,185.850006,31.607144,34,90.0,100,69.599998,73.099998,70.099998
20160724081500,178.5,187.949997,31.964285,34,84.400002,100,69.599998,73.099998,70.099998
20160724083000,178.5,187.949997,31.964285,34,82.599998,100,69.599998,73.099998,70.099998
20160724084500,178.5,185.850006,31.607144,34,80.699997,100,69.699997,73.099998,70.099998
20160724090000,178.5,183.75,31.25,34,80.699997,100,69.900002,73.099998,70.099998
20160724091500,178.5,183.75,31.25,34,83.199997,100,70.0,73.099998,70.099998
20160724093000,178.5,183.75,31.25,34,82.099998,100,70.099998,73.099998,70.099998
20160724094500,178.5,183.75,31.25,34,89.800003,100,70.199997,73.099998,70.099998
20160724100000,178.5,183.75,31.25,34,83.800003,100,70.199997,73.099998,70.099998
20160724101500,178.5,181.649994,30.892856,34,83.800003,100,70.199997,73.099998,70.099998
20160724103000,178.5,177.449997,30.178571,34,78.699997,100,70.199997,73.099998,70.099998
20160724104500,178.5,179.550003,30.535715,34,91.099998,100,70.099998,73.099998,70.099998
20160724110000,178.5,176.399994,29.999999,34,79.099998,100,70.0,73.099998,70.099998
20160724111500,178.5,176.399994,29.999999,34,74.900002,100,69.900002,73.099998,70.099998
20160724113000,178.5,176.399994,29.999999,34,84.5,100,69.800003,73.099998,70.099998
20160724114500,178.5,176.399994,29.999999,34,78.699997,100,69.699997,73.099998,70.099998
20160724120000,178.5,172.199997,29.285714,34,85.900002,100,69.900002,73.099998,70.099998
20160724121500,178.5,174.300003,29.642858,34,88.5,100,69.800003,73.099998,70.099998
20160724123000,178.5,174.300003,29.642858,34,80.699997,100,69.900002,73.099998,70.099998
