PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160730111500,178.5,183.75,31.25,34,78.599998,100,69.800003,73.099998,70.099998
20160730113000,178.5,187.949997,31.964285,34,80.599998,100,69.900002,73.099998,70.099998
20160730114500,178.5,181.649994,30.892856,34,81.599998,100,70.0,73.099998,70.099998
20160730120000,178.5,183.75,31.25,34,81.599998,100,70.0,73.099998,70.099998
20160730121500,178.5,183.75,31.25,34,80.199997,100,70.099998,73.099998,70.099998
20160730123000,178.5,179.550003,30.535715,34,76.400002,100,70.199997,73.099998,70.099998
20160730124500,178.5,187.949997,31.964285,34,72.5,100,70.199997,73.099998,70.099998
20160730130000,178.5,185.850006,31.607144,34,77.699997,100,70.199997,73.099998,70.099998
20160730131500,178.5,181.649994,30.892856,34,74.900002,100,70.199997,73.099998,70.099998
20160730133000,178.5,183.75,31.25,34,72.0,100,70.199997,73.099998,70.099998
20160730134500,178.5,185.850006,31.607144,34,82.199997,100,70.199997,73.099998,70.099998
20160730140000,178.5,187.949997,31.964285,34,76.800003,100,70.199997,73.099998,70.099998
20160730141500,178.5,187.949997,31.964285,34,72.5,100,70.300003,73.099998,70.099998
20160730143000,178.5,187.949997,31.964285,34,69.699997,100,70.199997,73.099998,70.099998
20160730144500,178.5,191.100006,32.500001,34,66.800003,100,70.199997,73.099998,70.099998
20160730150000,178.5,191.100006,32.500001,34,84.900002,100,70.199997,73.099998,70.099998
20160730151500,178.5,189.0,32.142857,34,78.699997,100,70.300003,73.099998,70.099998
20160730153000,178.5,189.0,32.142857,34,58.0,0,70.5,73.099998,70.099998
20160730154500,178.5,183.75,31.25,34,58.0,0,70.199997,73.099998,70.099998
20160730160000,178.5,179.550003,30.535715,34,56.799999,0,70.099998,73.099998,70.099998
20160730161500,178.5,187.949997,31.964285,34,56.799999,0,70.099998,73.099998,70.099998
20160730163000,178.5,185.850006,31.607144,34,56.799999,0,70.0,73.099998,70.099998
20160730164500,178.5,187.949997,31.964285,34,56.799999,0,70.0,73.099998,70.099998
20160730170000,178.5,183.75,31.25,34,56.799999,0,69.900002,73.099998,70.099998
20160730171500,178.5,179.550003,30.535715,34,56.799999,0,69.900002,73.099998,70.099998
20160730173000,178.5,183.75,31.25,34,56.799999,0,69.900002,73.099998,70.099998
20160730174500,178.5,183.75,31.25,34,56.799999,0,69.900002,73.099998,70.099998
20160730180000,178.5,185.850006,31.607144,34,56.799999,100,69.800003,73.099998,70.099998
20160730181500,178.5,185.850006,31.607144,34,56.799999,100,69.800003,73.099998,70.099998
20160730183000,178.5,183.75,31.25,34,56.799999,100,69.800003,73.099998,70.099998
20160730184500,178.5,183.75,31.25,34,56.799999,100,69.800003,73.099998,70.099998
20160730190000,178.5,183.75,31.25,34,56.799999,100,69.800003,73.099998,70.099998
20160730191500,178.5,181.649994,30.892856,34,56.799999,100,69.800003,73.099998,70.099998
20160730193000,178.5,183.75,31.25,34,56.799999,100,69.800003,73.099998,70.099998
20160730194500,178.5,183.75,31.25,34,56.799999,100,69.699997,73.099998,70.099998
20160730200000,178.5,181.649994,30.892856,34,56.799999,100,69.699997,73.099998,70.099998
20160730201500,178.5,185.850006,31.607144,34,57.5,100,69.699997,73.099998,70.099998
20160730203000,178.5,187.949997,31.964285,34,57.5,100,69.699997,73.099998,70.099998
20160730204500,178.5,183.75,31.25,34,57.5,100,69.699997,73.099998,70.099998
20160730210000,178.5,181.649994,30.892856,34,62.400002,100,69.699997,73.099998,70.099998
20160730211500,178.5,183.75,31.25,34,67.199997,100,69.800003,73.099998,70.099998
20160730213000,178.5,185.850006,31.607144,34,65.800003,100,69.800003,73.099998,70.099998
20160730214500,178.5,187.949997,31.964285,34,66.800003,100,69.900002,73.099998,70.099998
20160730220000,178.5,185.850006,31.607144,34,65.800003,100,69.900002,73.099998,70.099998
20160730221500,178.5,183.75,31.25,34,65.800003,100,69.900002,73.099998,70.099998
20160730223000,178.5,183.75,31.25,34,66.800003,100,69.900002,73.099998,70.099998
20160730224500,178.5,185.850006,31.607144,34,66.800003,100,69.800003,73.099998,70.099998
20160730230000,178.5,185.850006,31.607144,34,66.800003,100,69.800003,73.099998,70.099998
20160730231500,178.5,183.75,31.25,34,66.800003,100,69.800003,73.099998,70.099998
20160730233000,178.5,189.0,32.142857,34,75.300003,100,69.900002,73.099998,70.099998
20160730234500,178.5,183.75,31.25,34,72.400002,100,69.900002,73.099998,70.099998
20160731000000,178.5,185.850006,31.607144,34,72.400002,100,69.900002,73.099998,70.099998
20160731001500,178.5,193.199997,32.857142,34,72.400002,100,69.900002,73.099998,70.099998
20160731003000,178.5,189.0,32.142857,34,72.400002,100,69.900002,73.099998,70.099998
20160731004500,178.5,191.100006,32.500001,34,72.400002,100,69.900002,73.099998,70.099998
20160731010000,178.5,189.0,32.142857,34,72.400002,100,69.900002,73.099998,70.099998
20160731011500,178.5,189.0,32.142857,34,75.300003,100,69.900002,73.099998,70.099998
20160731013000,178.5,189.0,32.142857,34,75.300003,100,69.800003,73.099998,70.099998
20160731014500,178.5,189.0,32.142857,34,73.400002,100,69.800003,73.099998,70.099998
20160731020000,178.5,193.199997,32.857142,34,72.0,100,69.900002,73.099998,70.099998
20160731021500,178.5,187.949997,31.964285,34,72.0,100,69.900002,73.099998,70.099998
20160731023000,178.5,187.949997,31.964285,34,73.900002,100,69.900002,73.099998,70.099998
20160731024500,178.5,187.949997,31.964285,34,75.300003,100,69.800003,73.099998,70.099998
20160731030000,178.5,191.100006,32.500001,34,75.300003,100,69.800003,73.099998,70.099998
20160731031500,178.5,189.0,32.142857,34,73.400002,100,70.0,73.099998,70.099998
20160731033000,178.5,183.75,31.25,34,72.0,100,70.199997,73.099998,70.099998
20160731034500,178.5,185.850006,31.607144,34,72.0,100,70.400002,73.099998,70.099998
20160731040000,178.5,191.100006,32.500001,34,58.0,100,70.0,73.099998,70.099998
20160731041500,178.5,189.0,32.142857,34,57.200001,100,69.599998,73.099998,70.099998
20160731043000,178.5,189.0,32.142857,34,57.200001,100,69.400002,73.099998,70.099998
20160731044500,178.5,189.0,32.142857,34,65.199997,100,69.199997,73.099998,70.099998
20160731050000,178.5,195.300003,33.214286,34,78.300003,100,69.599998,73.099998,70.099998
20160731051500,178.5,185.850006,31.607144,34,79.699997,100,69.699997,73.099998,70.099998
20160731053000,178.5,187.949997,31.964285,34,92.099998,100,69.699997,73.099998,70.099998
20160731054500,178.5,191.100006,32.500001,34,82.400002,100,69.800003,73.099998,70.099998
20160731060000,178.5,189.0,32.142857,34,82.400002,100,69.900002,73.099998,70.099998
20160731061500,178.5,191.100006,32.500001,34,82.400002,100,69.900002,73.099998,70.099998
20160731063000,178.5,189.0,32.142857,34,82.400002,100,70.099998,73.099998,70.099998
20160731064500,178.5,191.100006,32.500001,34,83.300003,100,70.199997,73.099998,70.099998
20160731070000,178.5,189.0,32.142857,34,60.799999,0,70.400002,73.099998,70.099998
20160731071500,178.5,183.75,31.25,34,58.0,0,70.0,73.099998,70.099998
20160731073000,178.5,183.75,31.25,34,57.200001,100,69.699997,73.099998,70.099998
20160731074500,178.5,191.100006,32.500001,34,56.400002,100,69.400002,73.099998,70.099998
20160731080000,178.5,189.0,32.142857,34,57.900002,100,69.300003,73.099998,70.099998
20160731081500,178.5,189.0,32.142857,34,78.699997,100,69.5,73.099998,70.099998
20160731083000,178.5,191.100006,32.500001,34,81.099998,100,69.599998,73.099998,70.099998
20160731084500,178.5,189.0,32.142857,34,85.199997,100,69.699997,73.099998,70.099998
20160731090000,178.5,189.0,32.142857,34,80.199997,100,69.699997,73.099998,70.099998
20160731091500,178.5,191.100006,32.500001,34,79.199997,100,69.800003,73.099998,70.099998
20160731093000,178.5,185.850006,31.607144,34,82.099998,100,69.800003,73.099998,70.099998
20160731094500,178.5,189.0,32.142857,34,81.199997,100,70.099998,73.099998,70.099998
20160731100000,178.5,183.75,31.25,34,85.0,100,70.199997,73.099998,70.099998
20160731101500,178.5,187.949997,31.964285,34,82.599998,100,70.300003,73.099998,70.099998
20160731103000,178.5,187.949997,31.964285,34,78.699997,100,70.199997,73.099998,70.099998
20160731104500,178.5,183.75,31.25,34,74.800003,100,70.0,73.099998,70.099998
20160731110000,178.5,183.75,31.25,34,91.099998,100,70.0,73.099998,70.099998
20160731111500,178.5,183.75,31.25,34,78.300003,100,70.099998,73.099998,70.099998
20160731113000,178.5,183.75,31.25,34,74.0,100,70.0,73.099998,70.099998
20160731114500,178.5,189.0,32.142857,34,69.800003,100,69.900002,73.099998,70.099998
20160731120000,178.5,189.0,32.142857,34,73.400002,100,70.0,73.099998,70.099998
20160731121500,178.5,183.75,31.25,34,79.599998,100,70.0,73.099998,70.099998
20160731123000,178.5,183.75,31.25,34,76.400002,100,70.099998,73.099998,70.099998
20160731124500,178.5,183.75,31.25,34,79.099998,100,70.099998,73.099998,70.099998
20160731130000,178.5,183.75,31.25,34,75.900002,100,70.099998,73.099998,70.099998
20160731131500,178.5,176.399994,29.999999,34,81.099998,100,70.099998,73.099998,70.099998
20160731133000,178.5,181.649994,30.892856,34,80.199997,100,70.199997,73.099998,70.099998
20160731134500,178.5,179.550003,30.535715,34,81.599998,100,70.199997,73.099998,70.099998
20160731140000,178.5,177.449997,30.178571,34,81.599998,100,70.300003,73.099998,70.099998
20160731141500,178.5,179.550003,30.535715,34,63.200001,0,70.400002,73.099998,70.099998
20160731143000,178.5,176.399994,29.999999,34,57.599998,0,70.199997,73.099998,70.099998
20160731144500,178.5,183.75,31.25,34,57.599998,0,70.0,73.099998,70.099998
20160731150000,178.5,177.449997,30.178571,34,57.599998,0,69.900002,73.099998,70.099998
20160731151500,178.5,177.449997,30.178571,34,57.599998,100,69.800003,73.099998,70.099998
20160731153000,178.5,181.649994,30.892856,34,56.799999,100,69.800003,73.099998,70.099998
20160731154500,178.5,183.75,31.25,34,56.799999,100,69.699997,73.099998,70.099998
20160731160000,178.5,181.649994,30.892856,34,56.799999,100,69.599998,73.099998,70.099998
20160731161500,178.5,181.649994,30.892856,34,57.400002,100,69.599998,73.099998,70.099998
20160731163000,178.5,183.75,31.25,34,57.400002,100,69.599998,73.099998,70.099998
20160731164500,178.5,187.949997,31.964285,34,67.199997,100,69.599998,73.099998,70.099998
20160731170000,178.5,183.75,31.25,34,78.5,100,69.699997,73.099998,70.099998
20160731171500,178.5,183.75,31.25,34,76.699997,100,69.800003,73.099998,70.099998
20160731173000,178.5,187.949997,31.964285,34,81.5,100,69.800003,73.099998,70.099998
20160731174500,178.5,183.75,31.25,34,81.5,100,69.900002,73.099998,70.099998
20160731180000,178.5,181.649994,30.892856,34,79.199997,100,70.0,73.099998,70.099998
20160731181500,178.5,185.850006,31.607144,34,80.099998,100,70.0,73.099998,70.099998
20160731183000,178.5,183.75,31.25,34,86.199997,100,70.0,73.099998,70.099998
20160731184500,178.5,187.949997,31.964285,34,81.599998,100,70.099998,73.099998,70.099998
20160731190000,178.5,183.75,31.25,34,79.199997,100,70.099998,73.099998,70.099998
20160731191500,178.5,183.75,31.25,34,83.099998,100,70.099998,73.099998,70.099998
20160731193000,178.5,183.75,31.25,34,80.599998,100,70.099998,73.099998,70.099998
20160731194500,178.5,185.850006,31.607144,34,80.599998,100,70.099998,73.099998,70.099998
20160731200000,178.5,183.75,31.25,34,79.599998,100,70.199997,73.099998,70.099998
20160731201500,178.5,185.850006,31.607144,34,86.199997,100,70.199997,73.099998,70.099998
20160731203000,178.5,183.75,31.25,34,80.699997,100,70.199997,73.099998,70.099998
20160731204500,178.5,183.75,31.25,34,79.400002,100,70.199997,73.099998,70.099998
20160731210000,178.5,189.0,32.142857,34,82.0,100,70.199997,73.099998,70.099998
20160731211500,178.5,183.75,31.25,34,83.300003,100,70.199997,73.099998,70.099998
20160731213000,178.5,187.949997,31.964285,34,80.199997,100,70.199997,73.099998,70.099998
20160731214500,178.5,183.75,31.25,34,79.199997,100,70.199997,73.099998,70.099998
20160731220000,178.5,183.75,31.25,34,79.199997,100,70.199997,73.099998,70.099998
20160731221500,178.5,185.850006,31.607144,34,79.199997,100,70.199997,73.099998,70.099998
20160731223000,178.5,189.0,32.142857,34,80.599998,100,70.199997,73.099998,70.099998
20160731224500,178.5,185.850006,31.607144,34,85.599998,100,70.300003,73.099998,70.099998
20160731230000,178.5,187.949997,31.964285,34,59.200001,0,70.5,73.099998,70.099998
20160731231500,178.5,187.949997,31.964285,34,57.5,0,70.199997,73.099998,70.099998
20160731233000,178.5,187.949997,31.964285,34,57.5,100,69.800003,73.099998,70.099998
20160731234500,178.5,185.850006,31.607144,34,56.799999,100,69.599998,73.099998,70.099998
20160801000000,178.5,187.949997,31.964285,34,56.799999,100,69.400002,73.099998,70.099998
20160801001500,178.5,185.850006,31.607144,34,60.299999,100,69.300003,73.099998,70.099998
20160801003000,178.5,183.75,31.25,34,84.300003,100,69.599998,73.099998,70.099998
20160801004500,178.5,185.850006,31.607144,34,84.300003,100,69.699997,73.099998,70.099998
20160801010000,178.5,185.850006,31.607144,34,82.0,100,69.699997,73.099998,70.099998
20160801011500,178.5,183.75,31.25,34,86.599998,100,69.800003,73.099998,70.099998
20160801013000,178.5,183.75,31.25,34,90.5,100,69.800003,73.099998,70.099998
20160801014500,178.5,189.0,32.142857,34,84.400002,100,69.900002,73.099998,70.099998
20160801020000,178.5,189.0,32.142857,34,82.5,100,70.199997,73.099998,70.099998
20160801021500,178.5,185.850006,31.607144,34,64.5,0,70.400002,73.099998,70.099998
20160801023000,178.5,187.949997,31.964285,34,57.599998,0,70.099998,73.099998,70.099998
20160801024500,178.5,187.949997,31.964285,34,57.599998,100,69.699997,73.099998,70.099998
20160801030000,178.5,187.949997,31.964285,34,56.799999,100,69.300003,73.099998,70.099998
20160801031500,178.5,191.100006,32.500001,34,56.799999,100,69.199997,73.099998,70.099998
20160801033000,178.5,189.0,32.142857,34,79.699997,100,69.5,73.099998,70.099998
20160801034500,178.5,189.0,32.142857,34,82.099998,100,69.5,73.099998,70.099998
20160801040000,178.5,183.75,31.25,34,86.900002,100,69.599998,73.099998,70.099998
20160801041500,178.5,183.75,31.25,34,91.400002,100,69.699997,73.099998,70.099998
20160801043000,178.5,183.75,31.25,34,82.599998,100,69.800003,73.099998,70.099998
20160801044500,178.5,187.949997,31.964285,34,92.300003,100,70.0,73.099998,70.099998
20160801050000,178.5,187.949997,31.964285,34,82.599998,100,70.199997,73.099998,70.099998
20160801051500,178.5,187.949997,31.964285,34,87.599998,100,70.300003,73.099998,70.099998
20160801053000,178.5,187.949997,31.964285,34,58.400002,0,70.199997,73.099998,70.099998
20160801054500,178.5,187.949997,31.964285,34,57.599998,100,69.699997,73.099998,70.099998
20160801060000,178.5,193.199997,32.857142,34,57.599998,100,69.300003,73.099998,70.099998
20160801061500,178.5,191.100006,32.500001,34,58.299999,100,69.300003,73.099998,70.099998
20160801063000,178.5,193.199997,32.857142,34,83.199997,100,69.400002,73.099998,70.099998
20160801064500,178.5,183.75,31.25,34,82.099998,100,69.5,73.099998,70.099998
20160801070000,178.5,189.0,32.142857,34,89.5,100,69.599998,73.099998,70.099998
20160801071500,178.5,191.100006,32.500001,34,83.699997,100,69.599998,73.099998,70.099998
20160801073000,178.5,189.0,32.142857,34,83.699997,100,69.800003,73.099998,70.099998
20160801074500,178.5,183.75,31.25,34,83.699997,100,70.199997,73.099998,70.099998
20160801080000,178.5,183.75,31.25,34,58.0,0,70.300003,73.099998,70.099998
20160801081500,178.5,189.0,32.142857,34,56.799999,100,69.5,73.099998,70.099998
20160801083000,178.5,189.0,32.142857,34,56.0,100,69.599998,73.099998,70.099998
20160801084500,178.5,193.199997,32.857142,34,56.0,100,69.300003,73.099998,70.099998
20160801090000,178.5,189.0,32.142857,34,74.699997,100,69.599998,73.099998,70.099998
20160801091500,178.5,189.0,32.142857,34,74.699997,100,69.699997,73.099998,70.099998
20160801093000,178.5,189.0,32.142857,34,74.699997,100,69.900002,73.099998,70.099998
20160801094500,178.5,183.75,31.25,34,76.800003,100,70.400002,73.099998,70.099998
20160801100000,178.5,183.75,31.25,34,56.799999,0,70.400002,73.099998,70.099998
20160801101500,178.5,177.449997,30.178571,34,56.799999,0,70.300003,73.099998,70.099998
20160801103000,178.5,183.75,31.25,34,56.799999,0,70.199997,73.099998,70.099998
20160801104500,178.5,179.550003,30.535715,34,56.799999,0,69.900002,73.099998,70.099998
20160801110000,178.5,174.300003,29.642858,34,56.799999,100,69.699997,73.099998,70.099998
20160801111500,178.5,176.399994,29.999999,34,56.799999,100,69.599998,73.099998,70.099998
20160801113000,178.5,174.300003,29.642858,34,56.799999,100,69.300003,73.099998,70.099998
20160801114500,178.5,181.649994,30.892856,34,66.699997,100,69.699997,73.099998,70.099998
20160801120000,178.5,179.550003,30.535715,34,66.699997,100,69.699997,73.099998,70.099998
20160801121500,178.5,183.75,31.25,34,66.699997,100,69.800003,73.099998,70.099998
20160801123000,178.5,181.649994,30.892856,34,75.800003,100,69.800003,73.099998,70.099998
20160801124500,178.5,181.649994,30.892856,34,73.5,100,70.0,73.099998,70.099998
20160801130000,178.5,181.649994,30.892856,34,73.5,100,70.0,73.099998,70.099998
20160801131500,178.5,181.649994,30.892856,34,74.400002,100,69.800003,73.099998,70.099998
20160801133000,178.5,177.449997,30.178571,34,76.800003,100,69.900002,73.099998,70.099998
20160801134500,178.5,177.449997,30.178571,34,75.0,100,69.900002,73.099998,70.099998
20160801140000,178.5,174.300003,29.642858,34,73.699997,100,70.0,73.099998,70.099998
20160801141500,178.5,174.300003,29.642858,34,76.400002,100,69.800003,73.099998,70.099998
20160801143000,178.5,172.199997,29.285714,34,73.5,100,69.699997,73.099998,70.099998
20160801144500,178.5,181.649994,30.892856,34,78.300003,100,69.800003,73.099998,70.099998
20160801150000,178.5,174.300003,29.642858,34,79.5,100,69.800003,73.099998,70.099998
20160801151500,178.5,177.449997,30.178571,34,81.599998,100,69.800003,73.099998,70.099998
20160801153000,178.5,172.199997,29.285714,34,77.300003,100,69.800003,73.099998,70.099998
20160801154500,178.5,181.649994,30.892856,34,88.0,100,70.300003,73.099998,70.099998
20160801160000,178.5,183.75,31.25,34,57.599998,0,70.300003,73.099998,70.099998
20160801161500,178.5,181.649994,30.892856,34,56.5,0,70.099998,73.099998,70.099998
20160801163000,178.5,187.949997,31.964285,34,56.5,0,69.900002,73.099998,70.099998
20160801164500,178.5,185.850006,31.607144,34,56.5,0,69.900002,73.099998,70.099998
20160801170000,178.5,187.949997,31.964285,34,56.5,0,70.199997,73.099998,70.099998
20160801171500,178.5,185.850006,31.607144,34,56.5,0,70.300003,73.099998,70.099998
20160801173000,178.5,183.75,31.25,34,56.5,0,70.199997,73.099998,70.099998
20160801174500,178.5,185.850006,31.607144,34,56.5,0,70.199997,73.099998,70.099998
20160801180000,178.5,185.850006,31.607144,34,56.5,0,70.300003,73.099998,70.099998
20160801181500,178.5,189.0,32.142857,34,55.599998,100,69.800003,73.099998,70.099998
20160801183000,178.5,194.25,33.035714,34,56.700001,100,69.800003,73.099998,70.099998
20160801184500,178.5,189.0,32.142857,34,56.700001,100,69.800003,73.099998,70.099998
20160801190000,178.5,183.75,31.25,34,56.700001,100,69.699997,73.099998,70.099998
20160801191500,178.5,185.850006,31.607144,34,56.700001,100,69.699997,73.099998,70.099998
20160801193000,178.5,187.949997,31.964285,34,56.700001,100,69.699997,73.099998,70.099998
20160801194500,178.5,187.949997,31.964285,34,56.700001,100,69.699997,73.099998,70.099998
20160801200000,178.5,187.949997,31.964285,34,56.700001,100,69.699997,73.099998,70.099998
20160801201500,178.5,183.75,31.25,34,56.700001,100,69.599998,73.099998,70.099998
20160801203000,178.5,189.0,32.142857,34,64.0,100,69.599998,73.099998,70.099998
20160801204500,178.5,189.0,32.142857,34,72.0,100,69.800003,73.099998,70.099998
20160801210000,178.5,189.0,32.142857,34,73.0,100,70.0,73.099998,70.099998
20160801211500,178.5,189.0,32.142857,34,74.900002,100,70.0,73.099998,70.099998
20160801213000,178.5,189.0,32.142857,34,73.900002,100,70.099998,73.099998,70.099998
20160801214500,178.5,185.850006,31.607144,34,72.5,100,70.099998,73.099998,70.099998
20160801220000,178.5,187.949997,31.964285,34,74.0,100,70.199997,73.099998,70.099998
20160801221500,178.5,187.949997,31.964285,34,71.599998,100,70.199997,73.099998,70.099998
20160801223000,178.5,185.850006,31.607144,34,72.5,100,70.099998,73.099998,70.099998
20160801224500,178.5,189.0,32.142857,34,74.0,100,70.199997,73.099998,70.099998
20160801230000,178.5,191.100006,32.500001,34,72.5,100,70.199997,73.099998,70.099998
20160801231500,178.5,183.75,31.25,34,72.5,100,70.199997,73.099998,70.099998
20160801233000,178.5,187.949997,31.964285,34,72.5,100,70.099998,73.099998,70.099998
20160801234500,178.5,187.949997,31.964285,34,74.0,100,70.099998,73.099998,70.099998
20160802000000,178.5,183.75,31.25,34,74.0,100,70.0,73.099998,70.099998
20160802001500,178.5,185.850006,31.607144,34,72.0,100,70.0,73.099998,70.099998
20160802003000,178.5,183.75,31.25,34,72.0,100,70.0,73.099998,70.099998
20160802004500,178.5,189.0,32.142857,34,72.0,100,70.0,73.099998,70.099998
20160802010000,178.5,189.0,32.142857,34,73.5,100,70.0,73.099998,70.099998
20160802011500,178.5,189.0,32.142857,34,74.400002,100,70.0,73.099998,70.099998
20160802013000,178.5,183.75,31.25,34,73.400002,100,69.900002,73.099998,70.099998
20160802014500,178.5,187.949997,31.964285,34,72.400002,100,69.900002,73.099998,70.099998
20160802020000,178.5,183.75,31.25,34,71.5,100,69.900002,73.099998,70.099998
20160802021500,178.5,187.949997,31.964285,34,71.5,100,69.800003,73.099998,70.099998
20160802023000,178.5,185.850006,31.607144,34,77.199997,100,69.800003,73.099998,70.099998
20160802024500,178.5,185.850006,31.607144,34,81.199997,100,69.800003,73.099998,70.099998
20160802030000,178.5,185.850006,31.607144,34,83.199997,100,69.900002,73.099998,70.099998
20160802031500,178.5,185.850006,31.607144,34,86.199997,100,69.900002,73.099998,70.099998
20160802033000,178.5,183.75,31.25,34,86.199997,100,70.0,73.099998,70.099998
20160802034500,178.5,183.75,31.25,34,80.099998,100,70.0,73.099998,70.099998
20160802040000,178.5,185.850006,31.607144,34,82.0,100,70.0,73.099998,70.099998
20160802041500,178.5,183.75,31.25,34,80.699997,100,70.199997,73.099998,70.099998
20160802043000,178.5,181.649994,30.892856,34,80.699997,100,70.300003,73.099998,70.099998
20160802044500,178.5,191.100006,32.500001,34,64.599998,0,70.400002,73.099998,70.099998
20160802050000,178.5,187.949997,31.964285,34,58.0,0,70.099998,73.099998,70.099998
20160802051500,178.5,185.850006,31.607144,34,58.0,100,69.699997,73.099998,70.099998
20160802053000,178.5,183.75,31.25,34,58.0,100,69.5,73.099998,70.099998
20160802054500,178.5,176.399994,29.999999,34,57.200001,100,69.300003,73.099998,70.099998
20160802060000,178.5,176.399994,29.999999,34,84.300003,100,69.400002,73.099998,70.099998
20160802061500,178.5,181.649994,30.892856,34,83.099998,100,69.5,73.099998,70.099998
20160802063000,178.5,176.399994,29.999999,34,86.300003,100,69.599998,73.099998,70.099998
20160802064500,178.5,179.550003,30.535715,34,88.900002,100,69.699997,73.099998,70.099998
20160802070000,178.5,174.300003,29.642858,34,82.599998,100,69.800003,73.099998,70.099998
20160802071500,178.5,183.75,31.25,34,82.599998,100,69.900002,73.099998,70.099998
20160802073000,178.5,187.949997,31.964285,34,89.800003,100,70.099998,73.099998,70.099998
20160802074500,178.5,187.949997,31.964285,34,59.200001,0,70.5,73.099998,70.099998
20160802080000,178.5,187.949997,31.964285,34,57.200001,0,69.900002,73.099998,70.099998
20160802081500,178.5,183.75,31.25,34,57.200001,100,69.599998,73.099998,70.099998
20160802083000,178.5,187.949997,31.964285,34,57.200001,100,69.5,73.099998,70.099998
20160802084500,178.5,183.75,31.25,34,57.200001,100,69.300003,73.099998,70.099998
20160802090000,178.5,176.399994,29.999999,34,79.199997,100,69.599998,73.099998,70.099998
20160802091500,178.5,176.399994,29.999999,34,79.199997,100,70.0,73.099998,70.099998
20160802093000,178.5,176.399994,29.999999,34,79.199997,100,70.199997,73.099998,70.099998
20160802094500,178.5,172.199997,29.285714,34,75.900002,100,70.300003,73.099998,70.099998
20160802100000,178.5,172.199997,29.285714,34,60.799999,0,70.400002,73.099998,70.099998
20160802101500,178.5,176.399994,29.999999,34,56.799999,100,69.900002,73.099998,70.099998
20160802103000,178.5,176.399994,29.999999,34,56.799999,100,69.599998,73.099998,70.099998
20160802104500,178.5,174.300003,29.642858,34,56.0,100,69.599998,73.099998,70.099998
20160802110000,178.5,176.399994,29.999999,34,57.0,100,69.599998,73.099998,70.099998
20160802111500,178.5,174.300003,29.642858,34,57.0,100,69.5,73.099998,70.099998
20160802113000,178.5,176.399994,29.999999,34,63.200001,100,69.5,73.099998,70.099998
20160802114500,178.5,176.399994,29.999999,34,68.699997,100,69.800003,73.099998,70.099998
20160802120000,178.5,176.399994,29.999999,34,67.300003,100,69.900002,73.099998,70.099998
20160802121500,178.5,181.649994,30.892856,34,72.0,100,70.0,73.099998,70.099998
20160802123000,178.5,174.300003,29.642858,34,71.099998,100,70.099998,73.099998,70.099998
20160802124500,178.5,176.399994,29.999999,34,72.5,100,70.199997,73.099998,70.099998
20160802130000,178.5,181.649994,30.892856,34,71.0,100,70.300003,73.099998,70.099998
20160802131500,178.5,177.449997,30.178571,34,57.599998,0,70.199997,73.099998,70.099998
20160802133000,178.5,177.449997,30.178571,34,56.400002,0,70.0,73.099998,70.099998
20160802134500,178.5,177.449997,30.178571,34,56.400002,0,70.0,73.099998,70.099998
20160802140000,178.5,177.449997,30.178571,34,56.400002,0,70.0,73.099998,70.099998
20160802141500,178.5,174.300003,29.642858,34,57.099998,0,70.0,73.099998,70.099998
20160802143000,178.5,176.399994,29.999999,34,56.299999,0,70.0,73.099998,70.099998
20160802144500,178.5,174.300003,29.642858,34,56.299999,0,70.199997,73.099998,70.099998
20160802150000,178.5,179.550003,30.535715,34,57.099998,0,70.099998,73.099998,70.099998
20160802151500,178.5,174.300003,29.642858,34,57.099998,0,70.199997,73.099998,70.099998
20160802153000,178.5,183.75,31.25,34,57.099998,0,70.099998,73.099998,70.099998
20160802154500,178.5,179.550003,30.535715,34,56.400002,0,70.199997,73.099998,70.099998
20160802160000,178.5,177.449997,30.178571,34,56.400002,0,70.199997,73.099998,70.099998
20160802161500,178.5,187.949997,31.964285,34,56.400002,100,70.099998,73.099998,70.099998
20160802163000,178.5,185.850006,31.607144,34,56.400002,100,70.0,73.099998,70.099998
20160802164500,178.5,187.949997,31.964285,34,56.400002,100,70.0,73.099998,70.099998
20160802170000,178.5,185.850006,31.607144,34,56.400002,100,69.900002,73.099998,70.099998
20160802171500,178.5,181.649994,30.892856,34,56.400002,100,70.0,73.099998,70.099998
20160802173000,178.5,183.75,31.25,34,56.400002,100,70.0,73.099998,70.099998
20160802174500,178.5,183.75,31.25,34,56.400002,100,70.0,73.099998,70.099998
20160802180000,178.5,189.0,32.142857,34,56.400002,100,70.0,73.099998,70.099998
20160802181500,178.5,183.75,31.25,34,56.400002,100,70.0,73.099998,70.099998
20160802183000,178.5,185.850006,31.607144,34,56.400002,100,70.0,73.099998,70.099998
20160802184500,178.5,185.850006,31.607144,34,56.400002,100,70.0,73.099998,70.099998
20160802190000,178.5,189.0,32.142857,34,56.400002,100,70.0,73.099998,70.099998
20160802191500,178.5,183.75,31.25,34,57.099998,100,70.0,73.099998,70.099998
20160802193000,178.5,189.0,32.142857,34,57.099998,100,70.0,73.099998,70.099998
20160802194500,178.5,183.75,31.25,34,56.400002,100,70.0,73.099998,70.099998
20160802200000,178.5,187.949997,31.964285,34,57.099998,100,70.0,73.099998,70.099998
20160802201500,178.5,187.949997,31.964285,34,57.099998,100,70.0,73.099998,70.099998
20160802203000,178.5,183.75,31.25,34,57.099998,100,70.0,73.099998,70.099998
20160802204500,178.5,189.0,32.142857,34,57.099998,100,69.900002,73.099998,70.099998
20160802210000,178.5,183.75,31.25,34,57.099998,100,69.900002,73.099998,70.099998
20160802211500,178.5,183.75,31.25,34,57.099998,100,69.900002,73.099998,70.099998
20160802213000,178.5,187.949997,31.964285,34,57.099998,100,69.900002,73.099998,70.099998
20160802214500,178.5,187.949997,31.964285,34,57.099998,100,69.800003,73.099998,70.099998
20160802220000,178.5,187.949997,31.964285,34,57.099998,100,69.800003,73.099998,70.099998
20160802221500,178.5,185.850006,31.607144,34,57.099998,100,69.800003,73.099998,70.099998
20160802223000,178.5,187.949997,31.964285,34,57.099998,100,69.800003,73.099998,70.099998
20160802224500,178.5,185.850006,31.607144,34,57.099998,100,69.800003,73.099998,70.099998
20160802230000,178.5,187.949997,31.964285,34,57.099998,100,69.699997,73.099998,70.099998
20160802231500,178.5,185.850006,31.607144,34,57.099998,100,69.699997,73.099998,70.099998
20160802233000,178.5,185.850006,31.607144,34,57.099998,100,69.699997,73.099998,70.099998
20160802234500,178.5,191.100006,32.500001,34,57.099998,100,69.599998,73.099998,70.099998
20160803000000,178.5,189.0,32.142857,34,61.5,100,69.599998,73.099998,70.099998
20160803001500,178.5,189.0,32.142857,34,70.5,100,69.699997,73.099998,70.099998
20160803003000,178.5,185.850006,31.607144,34,78.5,100,69.900002,73.099998,70.099998
20160803004500,178.5,187.949997,31.964285,34,78.5,100,69.900002,73.099998,70.099998
20160803010000,178.5,185.850006,31.607144,34,78.5,100,70.0,73.099998,70.099998
20160803011500,178.5,183.75,31.25,34,77.199997,100,70.0,73.099998,70.099998
20160803013000,178.5,183.75,31.25,34,77.199997,100,70.099998,73.099998,70.099998
20160803014500,178.5,183.75,31.25,34,78.300003,100,70.099998,73.099998,70.099998
20160803020000,178.5,189.0,32.142857,34,75.900002,100,70.099998,73.099998,70.099998
20160803021500,178.5,183.75,31.25,34,75.900002,100,70.099998,73.099998,70.099998
20160803023000,178.5,185.850006,31.607144,34,75.900002,100,70.099998,73.099998,70.099998
20160803024500,178.5,187.949997,31.964285,34,75.900002,100,70.199997,73.099998,70.099998
20160803030000,178.5,187.949997,31.964285,34,77.699997,100,70.099998,73.099998,70.099998
20160803031500,178.5,187.949997,31.964285,34,79.099998,100,70.099998,73.099998,70.099998
20160803033000,178.5,191.100006,32.500001,34,79.099998,100,70.099998,73.099998,70.099998
20160803034500,178.5,189.0,32.142857,34,77.199997,100,70.099998,73.099998,70.099998
20160803040000,178.5,183.75,31.25,34,79.099998,100,70.099998,73.099998,70.099998
20160803041500,178.5,183.75,31.25,34,77.300003,100,70.099998,73.099998,70.099998
20160803043000,178.5,187.949997,31.964285,34,75.900002,100,70.099998,73.099998,70.099998
20160803044500,178.5,187.949997,31.964285,34,75.900002,100,70.099998,73.099998,70.099998
20160803050000,178.5,187.949997,31.964285,34,75.900002,100,70.0,73.099998,70.099998
20160803051500,178.5,185.850006,31.607144,34,75.900002,100,70.0,73.099998,70.099998
20160803053000,178.5,183.75,31.25,34,75.900002,100,70.0,73.099998,70.099998
20160803054500,178.5,189.0,32.142857,34,77.599998,100,69.900002,73.099998,70.099998
20160803060000,178.5,189.0,32.142857,34,77.599998,100,69.900002,73.099998,70.099998
20160803061500,178.5,183.75,31.25,34,77.599998,100,69.900002,73.099998,70.099998
20160803063000,178.5,189.0,32.142857,34,75.800003,100,69.800003,73.099998,70.099998
20160803064500,178.5,189.0,32.142857,34,75.800003,100,69.900002,73.099998,70.099998
20160803070000,178.5,189.0,32.142857,34,75.800003,100,69.900002,73.099998,70.099998
20160803071500,178.5,185.850006,31.607144,34,75.800003,100,70.0,73.099998,70.099998
20160803073000,178.5,187.949997,31.964285,34,75.800003,100,70.199997,73.099998,70.099998
20160803074500,178.5,187.949997,31.964285,34,58.900002,0,70.300003,73.099998,70.099998
20160803080000,178.5,185.850006,31.607144,34,57.599998,0,69.900002,73.099998,70.099998
20160803081500,178.5,187.949997,31.964285,34,57.599998,100,69.599998,73.099998,70.099998
20160803083000,178.5,187.949997,31.964285,34,57.599998,100,69.400002,73.099998,70.099998
20160803084500,178.5,183.75,31.25,34,57.599998,100,69.400002,73.099998,70.099998
20160803090000,178.5,183.75,31.25,34,74.400002,100,69.599998,73.099998,70.099998
20160803091500,178.5,185.850006,31.607144,34,77.300003,100,69.699997,73.099998,70.099998
20160803093000,178.5,181.649994,30.892856,34,76.300003,100,69.800003,73.099998,70.099998
20160803094500,178.5,177.449997,30.178571,34,78.699997,100,69.900002,73.099998,70.099998
20160803100000,178.5,177.449997,30.178571,34,75.900002,100,69.900002,73.099998,70.099998
20160803101500,178.5,179.550003,30.535715,34,74.900002,100,70.0,73.099998,70.099998
20160803103000,178.5,179.550003,30.535715,34,76.400002,100,70.099998,73.099998,70.099998
20160803104500,178.5,174.300003,29.642858,34,76.400002,100,70.099998,73.099998,70.099998
20160803110000,178.5,181.649994,30.892856,34,76.400002,100,70.099998,73.099998,70.099998
20160803111500,178.5,176.399994,29.999999,34,77.900002,100,70.199997,73.099998,70.099998
20160803113000,178.5,179.550003,30.535715,34,60.400002,0,70.400002,73.099998,70.099998
20160803114500,178.5,179.550003,30.535715,34,57.5,0,70.0,73.099998,70.099998
20160803120000,178.5,177.449997,30.178571,34,57.5,0,69.900002,73.099998,70.099998
20160803121500,178.5,181.649994,30.892856,34,57.5,0,69.900002,73.099998,70.099998
20160803123000,178.5,176.399994,29.999999,34,57.5,100,69.800003,73.099998,70.099998
20160803124500,178.5,179.550003,30.535715,34,56.799999,100,69.800003,73.099998,70.099998
20160803130000,178.5,176.399994,29.999999,34,57.900002,100,69.800003,73.099998,70.099998
20160803131500,178.5,176.399994,29.999999,34,56.0,100,69.699997,73.099998,70.099998
20160803133000,178.5,179.550003,30.535715,34,56.700001,100,69.5,73.099998,70.099998
20160803134500,178.5,179.550003,30.535715,34,59.099998,100,69.400002,73.099998,70.099998
20160803140000,178.5,177.449997,30.178571,34,72.0,100,69.699997,73.099998,70.099998
20160803141500,178.5,177.449997,30.178571,34,72.0,100,70.0,73.099998,70.099998
20160803143000,178.5,160.649994,27.321428,34,73.599998,100,70.099998,73.099998,70.099998
20160803144500,178.5,169.050003,28.750001,34,76.300003,100,70.300003,73.099998,70.099998
20160803150000,178.5,166.949997,28.392857,34,58.0,0,70.300003,73.099998,70.099998
20160803151500,178.5,189.0,32.142857,34,56.799999,0,70.099998,73.099998,70.099998
20160803153000,178.5,161.699997,27.499999,34,56.799999,0,70.199997,73.099998,70.099998
20160803154500,178.5,165.899994,28.214285,35,56.799999,0,70.199997,73.099998,70.099998
20160803160000,178.5,165.899994,28.214285,35,56.799999,0,70.199997,73.099998,70.099998
20160803161500,178.5,172.199997,29.285714,35,56.799999,0,70.199997,73.099998,70.099998
20160803163000,178.5,174.300003,29.642858,35,56.799999,0,70.099998,73.099998,70.099998
20160803164500,178.5,166.949997,28.392857,35,56.799999,0,70.0,73.099998,70.099998
20160803170000,178.5,177.449997,30.178571,35,56.799999,0,70.0,73.099998,70.099998
20160803171500,178.5,172.199997,29.285714,35,56.799999,0,69.900002,73.099998,70.099998
20160803173000,178.5,169.050003,28.750001,35,56.799999,0,69.900002,73.099998,70.099998
20160803174500,178.5,172.199997,29.285714,35,56.799999,0,69.900002,73.099998,70.099998
20160803180000,178.5,169.050003,28.750001,35,56.799999,0,69.900002,73.099998,70.099998
20160803181500,178.5,171.149994,29.107142,35,56.799999,0,69.900002,73.099998,70.099998
20160803183000,178.5,169.050003,28.750001,35,56.799999,0,69.900002,73.099998,70.099998
20160803184500,178.5,165.899994,28.214285,35,56.799999,0,69.900002,73.099998,70.099998
20160803190000,178.5,165.899994,28.214285,35,56.799999,0,69.900002,73.099998,70.099998
20160803191500,178.5,163.800003,27.857143,35,56.799999,0,69.900002,73.099998,70.099998
20160803193000,178.5,172.199997,29.285714,35,56.799999,0,69.900002,73.099998,70.099998
20160803194500,178.5,169.050003,28.750001,35,56.799999,100,69.900002,73.099998,70.099998
20160803200000,178.5,171.149994,29.107142,35,56.799999,0,69.900002,73.099998,70.099998
20160803201500,178.5,176.399994,29.999999,35,56.799999,100,69.800003,73.099998,70.099998
20160803203000,178.5,171.149994,29.107142,35,56.799999,100,69.800003,73.099998,70.099998
20160803204500,178.5,177.449997,30.178571,35,56.799999,100,69.900002,73.099998,70.099998
20160803210000,178.5,174.300003,29.642858,35,56.799999,100,69.900002,73.099998,70.099998
20160803211500,178.5,174.300003,29.642858,35,56.799999,100,69.800003,73.099998,70.099998
20160803213000,178.5,174.300003,29.642858,35,56.799999,100,69.800003,73.099998,70.099998
20160803214500,178.5,171.149994,29.107142,35,56.799999,100,69.800003,73.099998,70.099998
20160803220000,178.5,171.149994,29.107142,35,56.799999,100,69.800003,73.099998,70.099998
20160803221500,178.5,174.300003,29.642858,35,56.799999,100,69.800003,73.099998,70.099998
20160803223000,178.5,176.399994,29.999999,35,56.799999,100,69.800003,73.099998,70.099998
20160803224500,178.5,169.050003,28.750001,35,57.5,100,69.800003,73.099998,70.099998
20160803230000,178.5,174.300003,29.642858,35,57.5,100,69.800003,73.099998,70.099998
20160803231500,178.5,172.199997,29.285714,35,57.5,100,69.800003,73.099998,70.099998
20160803233000,178.5,174.300003,29.642858,35,57.5,100,69.699997,73.099998,70.099998
20160803234500,178.5,172.199997,29.285714,35,57.5,100,69.699997,73.099998,70.099998
20160804000000,178.5,174.300003,29.642858,35,57.5,100,69.599998,73.099998,70.099998
20160804001500,178.5,172.199997,29.285714,35,61.900002,100,69.699997,73.099998,70.099998
20160804003000,178.5,169.050003,28.750001,35,63.599998,100,69.699997,73.099998,70.099998
20160804004500,178.5,174.300003,29.642858,35,74.400002,100,69.900002,73.099998,70.099998
20160804010000,178.5,177.449997,30.178571,35,73.0,100,70.0,73.099998,70.099998
20160804011500,178.5,177.449997,30.178571,35,78.199997,100,70.099998,73.099998,70.099998
20160804013000,178.5,172.199997,29.285714,35,74.0,100,70.099998,73.099998,70.099998
20160804014500,178.5,176.399994,29.999999,35,72.5,100,70.099998,73.099998,70.099998
20160804020000,178.5,176.399994,29.999999,35,76.300003,100,70.199997,73.099998,70.099998
20160804021500,178.5,176.399994,29.999999,35,72.599998,100,70.199997,73.099998,70.099998
20160804023000,178.5,176.399994,29.999999,35,77.699997,100,70.199997,73.099998,70.099998
20160804024500,178.5,176.399994,29.999999,35,74.0,100,70.199997,73.099998,70.099998
20160804030000,178.5,174.300003,29.642858,35,73.0,100,70.199997,73.099998,70.099998
20160804031500,178.5,174.300003,29.642858,35,77.199997,100,70.199997,73.099998,70.099998
20160804033000,178.5,172.199997,29.285714,35,74.0,100,70.199997,73.099998,70.099998
20160804034500,178.5,176.399994,29.999999,35,75.800003,100,70.199997,73.099998,70.099998
20160804040000,178.5,172.199997,29.285714,35,74.400002,100,70.199997,73.099998,70.099998
20160804041500,178.5,176.399994,29.999999,35,72.900002,100,70.199997,73.099998,70.099998
20160804043000,178.5,176.399994,29.999999,35,76.400002,100,70.199997,73.099998,70.099998
20160804044500,178.5,174.300003,29.642858,35,72.5,100,70.099998,73.099998,70.099998
20160804050000,178.5,176.399994,29.999999,35,77.300003,100,70.099998,73.099998,70.099998
20160804051500,178.5,176.399994,29.999999,35,72.5,100,70.0,73.099998,70.099998
20160804053000,178.5,176.399994,29.999999,35,77.199997,100,70.0,73.099998,70.099998
20160804054500,178.5,174.300003,29.642858,35,74.0,100,70.099998,73.099998,70.099998
20160804060000,178.5,172.199997,29.285714,35,74.0,100,70.0,73.099998,70.099998
20160804061500,178.5,172.199997,29.285714,35,74.0,100,70.099998,73.099998,70.099998
20160804063000,178.5,174.300003,29.642858,35,78.199997,100,70.0,73.099998,70.099998
20160804064500,178.5,172.199997,29.285714,35,74.400002,100,70.0,73.099998,70.099998
20160804070000,178.5,172.199997,29.285714,35,73.0,100,70.0,73.099998,70.099998
20160804071500,178.5,172.199997,29.285714,35,76.599998,100,70.0,73.099998,70.099998
20160804073000,178.5,174.300003,29.642858,35,72.5,100,70.099998,73.099998,70.099998
20160804074500,178.5,172.199997,29.285714,35,75.300003,100,70.099998,73.099998,70.099998
20160804080000,178.5,176.399994,29.999999,35,75.300003,100,70.199997,73.099998,70.099998
20160804081500,178.5,172.199997,29.285714,35,73.5,100,70.199997,73.099998,70.099998
20160804083000,178.5,169.050003,28.750001,35,72.5,100,70.300003,73.099998,70.099998
20160804084500,178.5,166.949997,28.392857,35,60.0,100,70.300003,73.099998,70.099998
20160804090000,178.5,166.949997,28.392857,35,56.400002,100,70.0,73.099998,70.099998
20160804091500,178.5,163.800003,27.857143,35,56.400002,100,70.0,73.099998,70.099998
20160804093000,178.5,165.899994,28.214285,36,56.400002,100,69.900002,73.099998,70.099998
20160804094500,178.5,165.899994,28.214285,36,56.400002,100,69.800003,73.099998,70.099998
20160804100000,178.5,165.899994,28.214285,36,56.400002,100,69.699997,73.099998,70.099998
20160804101500,178.5,165.899994,28.214285,36,56.400002,100,69.400002,73.099998,70.099998
20160804103000,178.5,171.149994,29.107142,36,56.400002,100,69.400002,73.099998,70.099998
20160804104500,178.5,160.649994,27.321428,36,80.900002,100,69.599998,73.099998,70.099998
20160804110000,178.5,165.899994,28.214285,36,77.800003,100,69.900002,73.099998,70.099998
20160804111500,178.5,169.050003,28.750001,36,74.400002,100,70.0,73.099998,70.099998
20160804113000,178.5,166.949997,28.392857,36,81.900002,100,70.0,73.099998,70.099998
20160804114500,178.5,166.949997,28.392857,36,86.199997,100,70.0,73.099998,70.099998
20160804120000,178.5,174.300003,29.642858,36,77.800003,100,70.099998,73.099998,70.099998
20160804121500,178.5,171.149994,29.107142,36,74.0,100,70.300003,73.099998,70.099998
20160804123000,178.5,171.149994,29.107142,36,76.400002,100,70.300003,73.099998,70.099998
20160804124500,178.5,174.300003,29.642858,36,77.800003,100,70.300003,73.099998,70.099998
20160804130000,178.5,172.199997,29.285714,36,75.400002,100,70.300003,73.099998,70.099998
20160804131500,178.5,166.949997,28.392857,36,57.200001,0,70.300003,73.099998,70.099998
20160804133000,178.5,171.149994,29.107142,36,56.0,0,70.099998,73.099998,70.099998
20160804134500,178.5,169.050003,28.750001,36,56.0,0,70.0,73.099998,70.099998
20160804140000,178.5,169.050003,28.750001,36,56.0,0,70.0,73.099998,70.099998
20160804141500,178.5,172.199997,29.285714,36,56.0,0,70.0,73.099998,70.099998
20160804143000,178.5,169.050003,28.750001,36,56.0,0,70.0,73.099998,70.099998
20160804144500,178.5,172.199997,29.285714,36,56.0,0,70.0,73.099998,70.099998
20160804150000,178.5,169.050003,28.750001,36,56.700001,0,70.0,73.099998,70.099998
20160804151500,178.5,171.149994,29.107142,36,56.0,100,70.0,73.099998,70.099998
20160804153000,178.5,194.25,33.035714,34,56.0,100,70.0,73.099998,70.099998
20160804154500,178.5,194.25,33.035714,34,56.700001,100,70.0,73.099998,70.099998
20160804160000,178.5,189.0,32.142857,34,56.700001,100,70.0,73.099998,70.099998
20160804161500,178.5,189.0,32.142857,34,57.5,100,70.199997,73.099998,70.099998
20160804163000,178.5,183.75,31.25,34,57.5,100,70.199997,73.099998,70.099998
20160804164500,178.5,185.850006,31.607144,34,56.400002,100,70.199997,73.099998,70.099998
20160804170000,178.5,189.0,32.142857,34,56.400002,100,70.199997,73.099998,70.099998
20160804171500,178.5,189.0,32.142857,34,56.400002,100,70.199997,73.099998,70.099998
20160804173000,178.5,183.75,31.25,34,56.400002,100,70.199997,73.099998,70.099998
20160804174500,178.5,185.850006,31.607144,34,56.400002,100,70.199997,73.099998,70.099998
20160804180000,178.5,191.100006,32.500001,34,56.400002,100,70.199997,73.099998,70.099998
20160804181500,178.5,191.100006,32.500001,34,56.400002,100,70.099998,73.099998,70.099998
20160804183000,178.5,193.199997,32.857142,34,56.400002,100,70.099998,73.099998,70.099998
20160804184500,178.5,189.0,32.142857,34,56.400002,100,70.099998,73.099998,70.099998
20160804190000,178.5,189.0,32.142857,34,56.400002,100,70.099998,73.099998,70.099998
20160804191500,178.5,183.75,31.25,34,56.400002,100,70.099998,73.099998,70.099998
20160804193000,178.5,185.850006,31.607144,34,56.400002,100,70.099998,73.099998,70.099998
20160804194500,178.5,185.850006,31.607144,34,56.400002,100,70.0,73.099998,70.099998
20160804200000,178.5,181.649994,30.892856,34,57.099998,100,70.0,73.099998,70.099998
20160804201500,178.5,183.75,31.25,34,57.099998,100,70.0,73.099998,70.099998
20160804203000,178.5,183.75,31.25,34,57.099998,100,70.0,73.099998,70.099998
20160804204500,178.5,185.850006,31.607144,34,57.099998,100,69.900002,73.099998,70.099998
20160804210000,178.5,185.850006,31.607144,34,56.400002,100,69.900002,73.099998,70.099998
20160804211500,178.5,187.949997,31.964285,34,57.099998,100,69.900002,73.099998,70.099998
20160804213000,178.5,187.949997,31.964285,34,57.099998,100,69.800003,73.099998,70.099998
20160804214500,178.5,187.949997,31.964285,34,57.099998,100,69.800003,73.099998,70.099998
20160804220000,178.5,187.949997,31.964285,34,57.099998,100,69.699997,73.099998,70.099998
20160804221500,178.5,187.949997,31.964285,34,57.099998,100,69.699997,73.099998,70.099998
20160804223000,178.5,187.949997,31.964285,34,57.099998,100,69.699997,73.099998,70.099998
20160804224500,178.5,187.949997,31.964285,34,57.099998,100,69.699997,73.099998,70.099998
20160804230000,178.5,187.949997,31.964285,34,57.099998,100,69.699997,73.099998,70.099998
20160804231500,178.5,187.949997,31.964285,34,57.099998,100,69.599998,73.099998,70.099998
20160804233000,178.5,191.100006,32.500001,34,68.199997,100,69.599998,73.099998,70.099998
20160804234500,178.5,185.850006,31.607144,34,74.0,100,69.800003,73.099998,70.099998
20160805000000,178.5,185.850006,31.607144,34,74.0,100,69.900002,73.099998,70.099998
20160805001500,178.5,185.850006,31.607144,34,72.5,100,69.900002,73.099998,70.099998
20160805003000,178.5,183.75,31.25,34,72.5,100,70.0,73.099998,70.099998
20160805004500,178.5,183.75,31.25,34,78.099998,100,69.900002,73.099998,70.099998
20160805010000,178.5,189.0,32.142857,34,74.900002,100,69.900002,73.099998,70.099998
20160805011500,178.5,185.850006,31.607144,34,73.5,100,69.900002,73.099998,70.099998
20160805013000,178.5,191.100006,32.500001,34,73.5,100,69.900002,73.099998,70.099998
20160805014500,178.5,185.850006,31.607144,34,75.800003,100,69.900002,73.099998,70.099998
20160805020000,178.5,189.0,32.142857,34,76.900002,100,69.900002,73.099998,70.099998
20160805021500,178.5,189.0,32.142857,34,73.5,100,69.900002,73.099998,70.099998
20160805023000,178.5,185.850006,31.607144,34,73.5,100,69.900002,73.099998,70.099998
20160805024500,178.5,187.949997,31.964285,34,75.300003,100,69.800003,73.099998,70.099998
20160805030000,178.5,187.949997,31.964285,34,77.900002,100,69.800003,73.099998,70.099998
20160805031500,178.5,183.75,31.25,34,74.400002,100,69.900002,73.099998,70.099998
20160805033000,178.5,185.850006,31.607144,34,73.0,100,69.800003,73.099998,70.099998
20160805034500,178.5,191.100006,32.500001,34,78.699997,100,69.800003,73.099998,70.099998
20160805040000,178.5,183.75,31.25,34,77.800003,100,69.800003,73.099998,70.099998
20160805041500,178.5,185.850006,31.607144,34,79.099998,100,69.800003,73.099998,70.099998
20160805043000,178.5,189.0,32.142857,34,87.599998,100,69.800003,73.099998,70.099998
20160805044500,178.5,185.850006,31.607144,34,79.699997,100,69.800003,73.099998,70.099998
20160805050000,178.5,191.100006,32.500001,34,78.300003,100,69.900002,73.099998,70.099998
20160805051500,178.5,187.949997,31.964285,34,88.199997,100,69.900002,73.099998,70.099998
20160805053000,178.5,183.75,31.25,34,79.699997,100,70.0,73.099998,70.099998
20160805054500,178.5,191.100006,32.500001,34,78.699997,100,70.099998,73.099998,70.099998
20160805060000,178.5,185.850006,31.607144,34,80.900002,100,70.199997,73.099998,70.099998
20160805061500,178.5,185.850006,31.607144,34,87.300003,100,70.199997,73.099998,70.099998
20160805063000,178.5,189.0,32.142857,34,83.199997,100,70.199997,73.099998,70.099998
20160805064500,178.5,189.0,32.142857,34,78.699997,100,70.099998,73.099998,70.099998
20160805070000,178.5,183.75,31.25,34,78.699997,100,70.099998,73.099998,70.099998
20160805071500,178.5,189.0,32.142857,34,83.900002,100,70.099998,73.099998,70.099998
20160805073000,178.5,191.100006,32.500001,34,80.400002,100,70.199997,73.099998,70.099998
20160805074500,178.5,187.949997,31.964285,34,78.800003,100,70.300003,73.099998,70.099998
20160805080000,178.5,187.949997,31.964285,34,78.800003,100,70.199997,73.099998,70.099998
20160805081500,178.5,187.949997,31.964285,34,78.800003,100,70.199997,73.099998,70.099998
20160805083000,178.5,185.850006,31.607144,34,78.800003,100,70.199997,73.099998,70.099998
20160805084500,178.5,187.949997,31.964285,34,78.800003,100,70.099998,73.099998,70.099998
20160805090000,178.5,183.75,31.25,34,78.800003,100,70.0,73.099998,70.099998
