PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160805091500,178.5,179.550003,30.535715,34,63.299999,0,70.5,73.099998,70.099998
20160805093000,178.5,177.449997,30.178571,34,57.200001,0,70.400002,73.099998,70.099998
20160805094500,178.5,177.449997,30.178571,34,56.400002,0,70.400002,73.099998,70.099998
20160805100000,178.5,179.550003,30.535715,34,56.400002,0,70.099998,73.099998,70.099998
20160805101500,178.5,177.449997,30.178571,34,56.400002,100,69.800003,73.099998,70.099998
20160805103000,178.5,177.449997,30.178571,34,56.400002,100,69.800003,73.099998,70.099998
20160805104500,178.5,183.75,31.25,34,56.400002,100,69.599998,73.099998,70.099998
20160805110000,178.5,181.649994,30.892856,34,56.400002,100,69.599998,73.099998,70.099998
20160805111500,178.5,179.550003,30.535715,34,56.400002,100,69.5,73.099998,70.099998
20160805113000,178.5,176.399994,29.999999,34,56.400002,100,69.599998,73.099998,70.099998
20160805114500,178.5,183.75,31.25,34,67.699997,100,69.599998,73.099998,70.099998
20160805120000,178.5,179.550003,30.535715,34,71.599998,100,69.800003,73.099998,70.099998
20160805121500,178.5,181.649994,30.892856,34,70.599998,100,70.0,73.099998,70.099998
20160805123000,178.5,181.649994,30.892856,34,75.400002,100,70.199997,73.099998,70.099998
20160805124500,178.5,181.649994,30.892856,34,72.5,100,70.300003,73.099998,70.099998
20160805130000,178.5,181.649994,30.892856,34,56.799999,0,70.199997,73.099998,70.099998
20160805131500,178.5,179.550003,30.535715,34,56.799999,0,70.199997,73.099998,70.099998
20160805133000,178.5,185.850006,31.607144,34,56.799999,0,70.0,73.099998,70.099998
20160805134500,178.5,183.75,31.25,34,56.799999,0,70.0,73.099998,70.099998
20160805140000,178.5,183.75,31.25,34,56.799999,0,69.900002,73.099998,70.099998
20160805141500,178.5,176.399994,29.999999,34,56.799999,0,70.0,73.099998,70.099998
20160805143000,178.5,176.399994,29.999999,34,56.0,0,70.0,73.099998,70.099998
20160805144500,178.5,181.649994,30.892856,34,56.0,0,70.0,73.099998,70.099998
20160805150000,178.5,179.550003,30.535715,34,56.0,0,70.0,73.099998,70.099998
20160805151500,178.5,183.75,31.25,34,56.0,0,70.0,73.099998,70.099998
20160805153000,178.5,181.649994,30.892856,34,56.0,0,70.0,73.099998,70.099998
20160805154500,178.5,183.75,31.25,34,56.0,0,70.0,73.099998,70.099998
20160805160000,178.5,181.649994,30.892856,34,56.700001,0,70.0,73.099998,70.099998
20160805161500,178.5,183.75,31.25,34,56.700001,0,70.099998,73.099998,70.099998
20160805173000,178.5,181.649994,30.892856,33,56.799999,0,69.900002,73.099998,70.099998
20160805174500,178.5,177.449997,30.178571,33,56.799999,0,69.800003,73.099998,70.099998
20160805180000,178.5,177.449997,30.178571,33,56.799999,100,69.800003,73.099998,70.099998
20160805181500,178.5,177.449997,30.178571,33,56.799999,100,69.800003,73.099998,70.099998
20160805183000,178.5,177.449997,30.178571,33,56.799999,100,69.800003,73.099998,70.099998
20160805184500,178.5,181.649994,30.892856,33,56.799999,100,69.800003,73.099998,70.099998
20160805190000,178.5,181.649994,30.892856,33,56.799999,100,69.699997,73.099998,70.099998
20160805191500,178.5,181.649994,30.892856,33,56.799999,100,69.699997,73.099998,70.099998
20160805193000,178.5,183.75,31.25,33,56.799999,100,69.699997,73.099998,70.099998
20160805194500,178.5,183.75,31.25,33,56.799999,100,69.599998,73.099998,70.099998
20160805200000,178.5,179.550003,30.535715,33,56.799999,100,69.599998,73.099998,70.099998
20160805201500,178.5,179.550003,30.535715,33,69.599998,100,69.599998,73.099998,70.099998
20160805203000,178.5,179.550003,30.535715,33,73.5,100,69.800003,73.099998,70.099998
20160805204500,178.5,176.399994,29.999999,33,78.199997,100,69.900002,73.099998,70.099998
20160805210000,178.5,179.550003,30.535715,33,74.400002,100,69.900002,73.099998,70.099998
20160805211500,178.5,181.649994,30.892856,33,77.599998,100,69.900002,73.099998,70.099998
20160805213000,178.5,179.550003,30.535715,33,74.400002,100,69.900002,73.099998,70.099998
20160805214500,178.5,179.550003,30.535715,33,77.599998,100,69.900002,73.099998,70.099998
20160805220000,178.5,183.75,31.25,33,74.0,100,69.900002,73.099998,70.099998
20160805221500,178.5,181.649994,30.892856,33,78.900002,100,69.900002,73.099998,70.099998
20160805223000,178.5,179.550003,30.535715,33,73.699997,100,69.900002,73.099998,70.099998
20160805224500,178.5,181.649994,30.892856,33,78.699997,100,69.800003,73.099998,70.099998
20160805230000,178.5,183.75,31.25,33,73.5,100,69.800003,73.099998,70.099998
20160805231500,178.5,158.550003,26.964286,0,78.699997,100,69.800003,73.199997,70.199997
20160805233000,178.5,165.899994,28.214285,9,80.900002,100,69.800003,73.199997,70.199997
20160805234500,178.5,165.899994,28.214285,40,78.900002,100,69.800003,73.199997,70.199997
20160806000000,178.5,165.899994,28.214285,40,57.900002,100,69.699997,73.199997,70.199997
20160806001500,178.5,165.899994,28.214285,40,57.900002,100,69.5,73.199997,70.199997
20160806003000,178.5,163.800003,27.857143,40,77.699997,100,69.599998,73.199997,70.199997
20160806004500,178.5,165.899994,28.214285,40,77.699997,100,69.699997,73.199997,70.199997
20160806010000,178.5,163.800003,27.857143,40,89.599998,100,69.699997,73.099998,70.099998
20160806011500,178.5,166.949997,28.392857,40,80.199997,100,70.0,73.099998,70.099998
20160806013000,178.5,171.149994,29.107142,40,90.0,100,70.0,73.099998,70.099998
20160806014500,178.5,171.149994,29.107142,40,80.199997,100,69.800003,73.099998,70.099998
20160806020000,178.5,171.149994,29.107142,40,87.5,100,69.800003,73.099998,70.099998
20160806021500,178.5,171.149994,29.107142,40,80.199997,100,69.800003,73.099998,70.099998
20160806023000,178.5,171.149994,29.107142,40,89.300003,100,69.800003,73.099998,70.099998
20160806024500,178.5,171.149994,29.107142,40,79.199997,100,69.800003,73.099998,70.099998
20160806030000,178.5,171.149994,29.107142,40,82.599998,100,69.800003,73.099998,70.099998
20160806031500,178.5,174.300003,29.642858,40,89.599998,100,69.800003,73.099998,70.099998
20160806033000,178.5,172.199997,29.285714,40,80.699997,100,70.0,73.099998,70.099998
20160806034500,178.5,174.300003,29.642858,40,85.0,100,70.099998,73.099998,70.099998
20160806040000,178.5,172.199997,29.285714,40,85.0,100,70.199997,73.099998,70.099998
20160806041500,178.5,172.199997,29.285714,40,82.0,100,70.300003,73.099998,70.099998
20160806043000,178.5,172.199997,29.285714,40,89.0,100,70.099998,73.099998,70.099998
20160806044500,178.5,174.300003,29.642858,40,80.699997,100,70.0,73.099998,70.099998
20160806050000,178.5,174.300003,29.642858,40,87.5,100,69.800003,73.099998,70.099998
20160806051500,178.5,174.300003,29.642858,40,84.699997,100,69.800003,73.099998,70.099998
20160806053000,178.5,176.399994,29.999999,40,80.900002,100,69.800003,73.099998,70.099998
20160806054500,178.5,174.300003,29.642858,40,90.0,100,69.800003,73.099998,70.099998
20160806060000,178.5,172.199997,29.285714,40,81.5,100,69.699997,73.099998,70.099998
20160806061500,178.5,172.199997,29.285714,40,85.0,100,69.699997,73.099998,70.099998
20160806063000,178.5,166.949997,28.392857,40,92.099998,100,69.900002,73.099998,70.099998
20160806064500,178.5,166.949997,28.392857,40,82.599998,100,70.099998,73.099998,70.099998
20160806070000,178.5,169.050003,28.750001,40,89.5,100,70.199997,73.099998,70.099998
20160806071500,178.5,174.300003,29.642858,40,86.099998,100,70.300003,73.099998,70.099998
20160806073000,178.5,176.399994,29.999999,40,83.800003,100,70.099998,73.099998,70.099998
20160806074500,178.5,172.199997,29.285714,40,81.599998,100,70.0,73.099998,70.099998
20160806080000,178.5,172.199997,29.285714,40,89.400002,100,69.900002,73.099998,70.099998
20160806081500,178.5,169.050003,28.750001,40,82.0,100,69.800003,73.099998,70.099998
20160806083000,178.5,166.949997,28.392857,40,93.300003,100,69.800003,73.099998,70.099998
20160806084500,178.5,172.199997,29.285714,40,82.599998,100,69.800003,73.099998,70.099998
20160806090000,178.5,174.300003,29.642858,40,85.5,100,69.699997,73.099998,70.099998
20160806091500,178.5,171.149994,29.107142,40,87.5,100,69.800003,73.099998,70.099998
20160806093000,178.5,169.050003,28.750001,40,85.0,100,69.699997,73.099998,70.099998
20160806094500,178.5,169.050003,28.750001,40,85.0,100,70.0,73.099998,70.099998
20160806100000,178.5,169.050003,28.750001,40,97.900002,100,70.099998,73.099998,70.099998
20160806101500,178.5,166.949997,28.392857,40,81.099998,100,70.199997,73.099998,70.099998
20160806103000,178.5,166.949997,28.392857,40,97.800003,100,70.0,73.099998,70.099998
20160806104500,178.5,169.050003,28.750001,40,82.099998,100,70.0,73.099998,70.099998
20160806110000,178.5,166.949997,28.392857,40,76.400002,100,69.900002,73.099998,70.099998
20160806111500,178.5,169.050003,28.750001,40,83.400002,100,69.900002,73.099998,70.099998
20160806113000,178.5,171.149994,29.107142,40,98.400002,100,69.900002,73.099998,70.099998
20160806114500,178.5,166.949997,28.392857,40,88.699997,100,70.0,73.099998,70.099998
20160806120000,178.5,171.149994,29.107142,40,84.599998,100,70.0,73.099998,70.099998
20160806121500,178.5,169.050003,28.750001,40,84.599998,100,70.0,73.099998,70.099998
20160806123000,178.5,166.949997,28.392857,40,79.199997,100,70.0,73.099998,70.099998
20160806124500,178.5,169.050003,28.750001,40,74.900002,100,69.900002,73.099998,70.099998
20160806130000,178.5,169.050003,28.750001,40,93.5,100,69.900002,73.099998,70.099998
20160806131500,178.5,166.949997,28.392857,40,84.400002,100,70.0,73.099998,70.099998
20160806133000,178.5,166.949997,28.392857,40,78.699997,100,70.099998,73.099998,70.099998
20160806134500,178.5,166.949997,28.392857,40,74.800003,100,70.0,73.099998,70.099998
20160806140000,178.5,166.949997,28.392857,40,71.900002,100,70.0,73.099998,70.099998
20160806141500,178.5,166.949997,28.392857,40,85.599998,100,70.099998,73.099998,70.099998
20160806143000,178.5,171.149994,29.107142,40,81.599998,100,70.199997,73.099998,70.099998
20160806144500,178.5,166.949997,28.392857,40,76.800003,100,70.199997,73.099998,70.099998
20160806150000,178.5,166.949997,28.392857,40,95.199997,100,70.199997,73.099998,70.099998
20160806151500,178.5,166.949997,28.392857,40,84.300003,100,70.300003,73.099998,70.099998
20160806153000,178.5,166.949997,28.392857,40,57.200001,0,70.400002,73.099998,70.099998
20160806154500,178.5,169.050003,28.750001,40,56.0,0,70.199997,73.099998,70.099998
20160806160000,178.5,165.899994,28.214285,40,56.0,0,70.099998,73.099998,70.099998
20160806161500,178.5,171.149994,29.107142,40,56.0,0,70.099998,73.099998,70.099998
20160806163000,178.5,166.949997,28.392857,40,56.0,0,70.0,73.099998,70.099998
20160806164500,178.5,166.949997,28.392857,40,56.0,0,70.099998,73.099998,70.099998
20160806170000,178.5,169.050003,28.750001,40,56.0,0,70.099998,73.099998,70.099998
20160806171500,178.5,166.949997,28.392857,40,56.0,0,70.099998,73.099998,70.099998
20160806173000,178.5,171.149994,29.107142,40,56.0,0,70.099998,73.099998,70.099998
20160806174500,178.5,169.050003,28.750001,40,56.0,0,70.199997,73.099998,70.099998
20160806180000,178.5,169.050003,28.750001,40,56.0,0,70.199997,73.099998,70.099998
20160806181500,178.5,166.949997,28.392857,40,56.0,0,70.300003,73.099998,70.099998
20160806183000,178.5,166.949997,28.392857,40,56.0,0,70.300003,73.099998,70.099998
20160806184500,178.5,166.949997,28.392857,40,56.700001,0,70.400002,73.099998,70.099998
20160806190000,178.5,166.949997,28.392857,40,56.700001,0,70.5,73.099998,70.099998
20160806191500,178.5,166.949997,28.392857,40,56.700001,0,70.5,73.099998,70.099998
20160806193000,178.5,161.699997,27.499999,40,56.700001,0,70.599998,73.099998,70.099998
20160806194500,178.5,171.149994,29.107142,41,56.700001,0,70.5,73.099998,70.099998
20160806200000,178.5,169.050003,28.750001,41,56.700001,0,70.5,73.099998,70.099998
20160806201500,178.5,169.050003,28.750001,41,56.700001,0,70.5,73.099998,70.099998
20160806203000,178.5,169.050003,28.750001,41,56.700001,0,70.5,73.099998,70.099998
20160806204500,178.5,166.949997,28.392857,41,56.700001,0,70.5,73.099998,70.099998
20160806210000,178.5,174.300003,29.642858,41,56.700001,0,70.5,73.099998,70.099998
20160806211500,178.5,171.149994,29.107142,41,56.700001,0,70.400002,73.099998,70.099998
20160806213000,178.5,171.149994,29.107142,41,56.700001,0,70.400002,73.099998,70.099998
20160806214500,178.5,171.149994,29.107142,41,56.700001,0,70.400002,73.099998,70.099998
20160806220000,178.5,171.149994,29.107142,41,56.700001,0,70.400002,73.099998,70.099998
20160806221500,178.5,171.149994,29.107142,41,56.700001,0,70.300003,73.099998,70.099998
20160806223000,178.5,171.149994,29.107142,41,56.700001,0,70.300003,73.099998,70.099998
20160806224500,178.5,171.149994,29.107142,41,56.700001,0,70.300003,73.099998,70.099998
20160806230000,178.5,176.399994,29.999999,41,56.700001,0,70.199997,73.099998,70.099998
20160806231500,178.5,176.399994,29.999999,41,56.700001,0,70.199997,73.099998,70.099998
20160806233000,178.5,176.399994,29.999999,41,56.700001,0,70.099998,73.099998,70.099998
20160806234500,178.5,172.199997,29.285714,41,56.700001,0,70.0,73.099998,70.099998
20160807000000,178.5,176.399994,29.999999,41,56.700001,0,70.0,73.099998,70.099998
20160807001500,178.5,172.199997,29.285714,41,56.700001,0,69.900002,73.099998,70.099998
20160807003000,178.5,177.449997,30.178571,41,56.700001,0,69.900002,73.099998,70.099998
20160807004500,178.5,177.449997,30.178571,41,56.700001,100,69.900002,73.099998,70.099998
20160807010000,178.5,174.300003,29.642858,41,56.700001,100,69.800003,73.099998,70.099998
20160807011500,178.5,181.649994,30.892856,41,56.700001,100,69.800003,73.099998,70.099998
20160807013000,178.5,176.399994,29.999999,41,56.700001,100,69.699997,73.099998,70.099998
20160807014500,178.5,174.300003,29.642858,41,56.700001,100,69.699997,73.099998,70.099998
20160807020000,178.5,176.399994,29.999999,41,56.700001,100,69.599998,73.099998,70.099998
20160807021500,178.5,179.550003,30.535715,41,56.700001,100,69.599998,73.099998,70.099998
20160807023000,178.5,177.449997,30.178571,41,57.5,100,69.599998,73.099998,70.099998
20160807024500,178.5,174.300003,29.642858,41,64.0,100,69.5,73.099998,70.099998
20160807030000,178.5,174.300003,29.642858,41,75.300003,100,69.800003,73.099998,70.099998
20160807031500,178.5,179.550003,30.535715,41,73.0,100,69.800003,73.099998,70.099998
20160807033000,178.5,179.550003,30.535715,41,72.0,100,69.900002,73.099998,70.099998
20160807034500,178.5,177.449997,30.178571,41,73.300003,100,69.900002,73.099998,70.099998
20160807040000,178.5,177.449997,30.178571,41,73.300003,100,69.900002,73.099998,70.099998
20160807041500,178.5,179.550003,30.535715,41,71.599998,100,69.900002,73.099998,70.099998
20160807043000,178.5,176.399994,29.999999,41,74.400002,100,69.900002,73.099998,70.099998
20160807044500,178.5,181.649994,30.892856,41,74.400002,100,69.800003,73.099998,70.099998
20160807050000,178.5,181.649994,30.892856,41,72.0,100,69.800003,73.099998,70.099998
20160807051500,178.5,177.449997,30.178571,41,72.0,100,69.800003,73.099998,70.099998
20160807053000,178.5,179.550003,30.535715,41,82.099998,100,69.800003,73.099998,70.099998
20160807054500,178.5,179.550003,30.535715,41,79.0,100,69.800003,73.099998,70.099998
20160807060000,178.5,177.449997,30.178571,41,84.900002,100,69.800003,73.099998,70.099998
20160807061500,178.5,183.75,31.25,41,82.099998,100,69.900002,73.099998,70.099998
20160807063000,178.5,177.449997,30.178571,41,79.199997,100,69.900002,73.099998,70.099998
20160807064500,178.5,177.449997,30.178571,41,81.099998,100,69.900002,73.099998,70.099998
20160807070000,178.5,179.550003,30.535715,41,88.599998,100,69.900002,73.099998,70.099998
20160807071500,178.5,176.399994,29.999999,41,81.599998,100,70.0,73.099998,70.099998
20160807073000,178.5,179.550003,30.535715,41,79.699997,100,69.900002,73.099998,70.099998
20160807074500,178.5,181.649994,30.892856,41,79.699997,100,69.900002,73.099998,70.099998
20160807080000,178.5,181.649994,30.892856,41,79.699997,100,70.099998,73.099998,70.099998
20160807081500,178.5,183.75,31.25,41,78.699997,100,70.199997,73.099998,70.099998
20160807083000,178.5,176.399994,29.999999,41,78.699997,100,70.300003,73.099998,70.099998
20160807084500,178.5,179.550003,30.535715,41,77.800003,100,70.199997,73.099998,70.099998
20160807090000,178.5,179.550003,30.535715,41,80.0,100,70.099998,73.099998,70.099998
20160807091500,178.5,177.449997,30.178571,41,84.400002,100,70.0,73.099998,70.099998
20160807093000,178.5,179.550003,30.535715,41,76.800003,100,69.900002,73.099998,70.099998
20160807094500,178.5,176.399994,29.999999,41,88.5,100,69.900002,73.099998,70.099998
20160807100000,178.5,176.399994,29.999999,41,85.0,100,69.900002,73.099998,70.099998
20160807101500,178.5,179.550003,30.535715,41,86.800003,100,69.900002,73.099998,70.099998
20160807103000,178.5,177.449997,30.178571,41,77.300003,100,69.900002,73.099998,70.099998
20160807104500,178.5,177.449997,30.178571,41,78.300003,100,69.800003,73.099998,70.099998
20160807110000,178.5,177.449997,30.178571,41,78.300003,100,69.900002,73.099998,70.099998
20160807111500,178.5,177.449997,30.178571,41,74.400002,100,69.900002,73.099998,70.099998
20160807113000,178.5,177.449997,30.178571,41,70.099998,100,69.800003,73.099998,70.099998
20160807114500,178.5,177.449997,30.178571,41,78.300003,100,69.800003,73.099998,70.099998
20160807120000,178.5,179.550003,30.535715,41,78.300003,100,69.900002,73.099998,70.099998
20160807121500,178.5,177.449997,30.178571,41,83.900002,100,69.900002,73.099998,70.099998
20160807123000,178.5,177.449997,30.178571,41,87.5,100,69.900002,73.099998,70.099998
20160807124500,178.5,177.449997,30.178571,41,85.199997,100,70.0,73.099998,70.099998
20160807130000,178.5,171.149994,29.107142,41,78.199997,100,70.099998,73.099998,70.099998
20160807131500,178.5,174.300003,29.642858,41,78.199997,100,70.099998,73.099998,70.099998
20160807133000,178.5,177.449997,30.178571,41,78.199997,100,70.199997,73.099998,70.099998
20160807134500,178.5,174.300003,29.642858,41,78.199997,100,70.199997,73.099998,70.099998
20160807140000,178.5,174.300003,29.642858,41,78.199997,100,70.300003,73.099998,70.099998
20160807141500,178.5,176.399994,29.999999,41,82.900002,100,70.300003,73.099998,70.099998
20160807143000,178.5,176.399994,29.999999,41,58.799999,0,70.400002,73.099998,70.099998
20160807144500,178.5,174.300003,29.642858,41,57.599998,0,70.199997,73.099998,70.099998
20160807150000,178.5,174.300003,29.642858,41,57.599998,0,69.900002,73.099998,70.099998
20160807151500,178.5,172.199997,29.285714,41,57.599998,0,69.800003,73.099998,70.099998
20160807153000,178.5,176.399994,29.999999,41,56.799999,100,69.800003,73.099998,70.099998
20160807154500,178.5,176.399994,29.999999,41,56.799999,100,69.800003,73.099998,70.099998
20160807160000,178.5,174.300003,29.642858,41,56.799999,100,69.699997,73.099998,70.099998
20160807161500,178.5,172.199997,29.285714,41,56.799999,100,69.599998,73.099998,70.099998
20160807163000,178.5,176.399994,29.999999,41,56.799999,100,69.599998,73.099998,70.099998
20160807164500,178.5,176.399994,29.999999,41,57.400002,100,69.5,73.099998,70.099998
20160807170000,178.5,176.399994,29.999999,41,72.0,100,69.5,73.099998,70.099998
20160807171500,178.5,172.199997,29.285714,41,76.400002,100,69.699997,73.099998,70.099998
20160807173000,178.5,174.300003,29.642858,41,85.699997,100,69.800003,73.099998,70.099998
20160807174500,178.5,176.399994,29.999999,41,78.699997,100,69.800003,73.099998,70.099998
20160807180000,178.5,176.399994,29.999999,41,87.400002,100,69.800003,73.099998,70.099998
20160807181500,178.5,176.399994,29.999999,41,80.699997,100,69.800003,73.099998,70.099998
20160807183000,178.5,176.399994,29.999999,41,79.099998,100,69.900002,73.099998,70.099998
20160807184500,178.5,171.149994,29.107142,41,89.199997,100,69.900002,73.099998,70.099998
20160807190000,178.5,177.449997,30.178571,41,79.699997,100,69.900002,73.099998,70.099998
20160807191500,178.5,177.449997,30.178571,41,88.0,100,70.0,73.099998,70.099998
20160807193000,178.5,179.550003,30.535715,41,80.800003,100,70.0,73.099998,70.099998
20160807194500,178.5,177.449997,30.178571,41,79.599998,100,70.0,73.099998,70.099998
20160807200000,178.5,179.550003,30.535715,41,85.0,100,69.900002,73.099998,70.099998
20160807201500,178.5,177.449997,30.178571,41,80.699997,100,70.0,73.099998,70.099998
20160807203000,178.5,179.550003,30.535715,41,79.199997,100,70.0,73.099998,70.099998
20160807204500,178.5,176.399994,29.999999,41,86.699997,100,70.0,73.099998,70.099998
20160807210000,178.5,179.550003,30.535715,41,80.199997,100,69.900002,73.099998,70.099998
20160807211500,178.5,176.399994,29.999999,41,83.099998,100,69.900002,73.099998,70.099998
20160807213000,178.5,176.399994,29.999999,41,80.699997,100,70.0,73.099998,70.099998
20160807214500,178.5,174.300003,29.642858,41,83.0,100,70.199997,73.099998,70.099998
20160807220000,178.5,181.649994,30.892856,41,80.900002,100,70.199997,73.099998,70.099998
20160807221500,178.5,176.399994,29.999999,41,79.099998,100,70.300003,73.099998,70.099998
20160807223000,178.5,176.399994,29.999999,41,87.5,100,70.099998,73.099998,70.099998
20160807224500,178.5,176.399994,29.999999,41,80.199997,100,70.0,73.099998,70.099998
20160807230000,178.5,176.399994,29.999999,41,79.099998,100,70.0,73.099998,70.099998
20160807231500,178.5,179.550003,30.535715,41,82.699997,100,69.900002,73.099998,70.099998
20160807233000,178.5,176.399994,29.999999,41,78.300003,100,69.800003,73.099998,70.099998
20160807234500,178.5,176.399994,29.999999,41,83.400002,100,69.800003,73.099998,70.099998
20160808000000,178.5,176.399994,29.999999,41,78.699997,100,69.800003,73.099998,70.099998
20160808001500,178.5,174.300003,29.642858,41,83.099998,100,69.699997,73.099998,70.099998
20160808003000,178.5,177.449997,30.178571,41,81.900002,100,69.800003,73.099998,70.099998
20160808004500,178.5,177.449997,30.178571,41,81.900002,100,70.0,73.099998,70.099998
20160808010000,178.5,177.449997,30.178571,41,86.800003,100,70.099998,73.099998,70.099998
20160808011500,178.5,177.449997,30.178571,41,80.699997,100,70.199997,73.099998,70.099998
20160808013000,178.5,179.550003,30.535715,41,91.699997,100,70.199997,73.099998,70.099998
20160808014500,178.5,176.399994,29.999999,41,81.099998,100,70.0,73.099998,70.099998
20160808020000,178.5,176.399994,29.999999,41,88.599998,100,69.900002,73.099998,70.099998
20160808021500,178.5,176.399994,29.999999,41,81.599998,100,69.800003,73.099998,70.099998
20160808023000,178.5,179.550003,30.535715,41,84.900002,100,69.800003,73.099998,70.099998
20160808024500,178.5,176.399994,29.999999,41,82.099998,100,69.699997,73.099998,70.099998
20160808030000,178.5,176.399994,29.999999,41,89.800003,100,69.699997,73.099998,70.099998
20160808031500,178.5,176.399994,29.999999,41,82.599998,100,69.599998,73.099998,70.099998
20160808033000,178.5,176.399994,29.999999,41,92.099998,100,69.699997,73.099998,70.099998
20160808034500,178.5,176.399994,29.999999,41,82.099998,100,69.900002,73.099998,70.099998
20160808040000,178.5,176.399994,29.999999,41,86.300003,100,70.0,73.099998,70.099998
20160808041500,178.5,176.399994,29.999999,41,87.900002,100,70.099998,73.099998,70.099998
20160808043000,178.5,179.550003,30.535715,41,84.0,100,70.199997,73.099998,70.099998
20160808044500,178.5,177.449997,30.178571,41,92.300003,100,70.0,73.099998,70.099998
20160808050000,178.5,177.449997,30.178571,41,83.699997,100,69.900002,73.099998,70.099998
20160808051500,178.5,179.550003,30.535715,41,95.199997,100,69.800003,73.099998,70.099998
20160808053000,178.5,176.399994,29.999999,41,83.199997,100,69.800003,73.099998,70.099998
20160808054500,178.5,176.399994,29.999999,41,93.099998,100,69.699997,73.099998,70.099998
20160808060000,178.5,176.399994,29.999999,41,83.800003,100,69.699997,73.099998,70.099998
20160808061500,178.5,176.399994,29.999999,41,86.099998,100,69.699997,73.099998,70.099998
20160808063000,178.5,179.550003,30.535715,41,96.0,100,69.800003,73.099998,70.099998
20160808064500,178.5,183.75,31.25,41,91.699997,100,69.900002,73.099998,70.099998
20160808070000,178.5,176.399994,29.999999,41,87.5,100,70.0,73.099998,70.099998
20160808071500,178.5,176.399994,29.999999,41,92.400002,100,70.099998,73.099998,70.099998
20160808073000,178.5,176.399994,29.999999,41,86.900002,100,69.599998,73.099998,70.099998
20160808074500,178.5,179.550003,30.535715,41,106.800003,100,69.400002,73.099998,70.099998
20160808080000,178.5,171.149994,29.107142,41,95.099998,100,69.599998,73.099998,70.099998
20160808081500,178.5,169.050003,28.750001,41,92.900002,100,69.699997,73.099998,70.099998
20160808083000,178.5,172.199997,29.285714,41,110.699997,100,69.800003,73.099998,70.099998
20160808084500,178.5,172.199997,29.285714,41,100.699997,100,69.800003,73.099998,70.099998
20160808090000,178.5,174.300003,29.642858,41,96.800003,100,69.900002,73.099998,70.099998
20160808091500,178.5,171.149994,29.107142,41,96.800003,100,70.0,73.099998,70.099998
20160808093000,178.5,165.899994,28.214285,41,95.400002,100,70.099998,73.099998,70.099998
20160808094500,178.5,165.899994,28.214285,41,93.0,100,70.099998,73.099998,70.099998
20160808100000,178.5,171.149994,29.107142,41,93.0,100,70.199997,73.099998,70.099998
20160808101500,178.5,165.899994,28.214285,41,93.0,100,70.199997,73.099998,70.099998
20160808103000,178.5,172.199997,29.285714,41,62.400002,0,70.400002,73.099998,70.099998
20160808104500,178.5,166.949997,28.392857,41,57.200001,0,70.300003,73.099998,70.099998
20160808110000,178.5,169.050003,28.750001,41,57.200001,0,70.199997,73.099998,70.099998
20160808111500,178.5,169.050003,28.750001,41,57.200001,0,70.0,73.099998,70.099998
20160808113000,178.5,169.050003,28.750001,41,56.400002,100,69.699997,73.099998,70.099998
20160808114500,178.5,171.149994,29.107142,41,56.400002,100,69.5,73.099998,70.099998
20160808120000,178.5,171.149994,29.107142,41,56.400002,100,69.400002,73.099998,70.099998
20160808121500,178.5,169.050003,28.750001,41,69.099998,100,69.400002,73.099998,70.099998
20160808123000,178.5,171.149994,29.107142,41,73.400002,100,69.699997,73.099998,70.099998
20160808124500,178.5,171.149994,29.107142,41,73.400002,100,69.800003,73.099998,70.099998
20160808130000,178.5,171.149994,29.107142,41,70.599998,100,69.800003,73.099998,70.099998
20160808131500,178.5,169.050003,28.750001,41,68.699997,100,69.900002,73.099998,70.099998
20160808133000,178.5,172.199997,29.285714,41,66.300003,100,70.0,73.099998,70.099998
20160808134500,178.5,169.050003,28.750001,41,67.5,100,70.099998,73.099998,70.099998
20160808140000,178.5,166.949997,28.392857,41,73.0,100,70.199997,73.099998,70.099998
20160808141500,178.5,166.949997,28.392857,41,68.699997,100,70.400002,73.099998,70.099998
20160808143000,178.5,169.050003,28.750001,41,57.099998,0,70.300003,73.099998,70.099998
20160808144500,178.5,174.300003,29.642858,41,57.099998,0,70.300003,73.099998,70.099998
20160808150000,178.5,171.149994,29.107142,41,57.099998,0,70.199997,73.099998,70.099998
20160808151500,178.5,171.149994,29.107142,41,57.099998,0,70.099998,73.099998,70.099998
20160808153000,178.5,166.949997,28.392857,41,57.099998,0,69.900002,73.099998,70.099998
20160808154500,178.5,166.949997,28.392857,41,57.099998,100,69.800003,73.099998,70.099998
20160808160000,178.5,166.949997,28.392857,41,57.099998,100,69.900002,73.099998,70.099998
20160808161500,178.5,169.050003,28.750001,41,57.099998,100,70.0,73.099998,70.099998
20160808163000,178.5,172.199997,29.285714,41,57.099998,100,70.300003,73.099998,70.099998
20160808164500,178.5,176.399994,29.999999,41,57.099998,100,70.300003,73.099998,70.099998
20160808170000,178.5,176.399994,29.999999,41,57.099998,0,70.400002,73.099998,70.099998
20160808171500,178.5,172.199997,29.285714,41,56.400002,0,70.300003,73.099998,70.099998
20160808173000,178.5,179.550003,30.535715,41,56.400002,0,70.300003,73.099998,70.099998
20160808174500,178.5,179.550003,30.535715,41,56.400002,0,70.300003,73.099998,70.099998
20160808180000,178.5,177.449997,30.178571,41,56.400002,0,70.300003,73.099998,70.099998
20160808181500,178.5,181.649994,30.892856,41,56.400002,0,70.300003,73.099998,70.099998
20160808183000,178.5,181.649994,30.892856,41,56.400002,0,70.300003,73.099998,70.099998
20160808184500,178.5,177.449997,30.178571,41,56.400002,0,70.300003,73.099998,70.099998
20160808190000,178.5,179.550003,30.535715,41,56.400002,0,70.300003,73.099998,70.099998
20160808191500,178.5,177.449997,30.178571,41,56.400002,0,70.300003,73.099998,70.099998
20160808193000,178.5,174.300003,29.642858,41,56.400002,0,70.300003,73.099998,70.099998
20160808194500,178.5,177.449997,30.178571,41,56.400002,0,70.300003,73.099998,70.099998
20160808200000,178.5,177.449997,30.178571,41,56.400002,0,70.300003,73.099998,70.099998
20160808201500,178.5,177.449997,30.178571,41,56.400002,0,70.300003,73.099998,70.099998
20160808203000,178.5,174.300003,29.642858,41,56.400002,0,70.300003,73.099998,70.099998
20160808204500,178.5,174.300003,29.642858,41,56.400002,0,70.300003,73.099998,70.099998
20160808210000,178.5,176.399994,29.999999,41,57.099998,0,70.300003,73.099998,70.099998
20160808211500,178.5,176.399994,29.999999,41,57.099998,0,70.300003,73.099998,70.099998
20160808213000,178.5,176.399994,29.999999,41,57.099998,0,70.300003,73.099998,70.099998
20160808214500,178.5,179.550003,30.535715,41,57.099998,0,70.300003,73.099998,70.099998
20160808220000,178.5,177.449997,30.178571,41,57.099998,0,70.199997,73.099998,70.099998
20160808221500,178.5,177.449997,30.178571,41,57.099998,0,70.199997,73.099998,70.099998
20160808223000,178.5,177.449997,30.178571,41,57.099998,0,70.199997,73.099998,70.099998
20160808224500,178.5,177.449997,30.178571,41,57.099998,0,70.099998,73.099998,70.099998
20160808230000,178.5,177.449997,30.178571,41,57.099998,0,70.0,73.099998,70.099998
20160808231500,178.5,177.449997,30.178571,41,57.099998,0,70.099998,73.099998,70.099998
20160808233000,178.5,179.550003,30.535715,41,57.099998,0,70.099998,73.099998,70.099998
20160808234500,178.5,179.550003,30.535715,41,57.099998,0,70.0,73.099998,70.099998
20160809000000,178.5,176.399994,29.999999,41,57.099998,0,70.0,73.099998,70.099998
20160809001500,178.5,174.300003,29.642858,41,57.099998,0,69.900002,73.099998,70.099998
20160809003000,178.5,177.449997,30.178571,41,57.099998,0,69.900002,73.099998,70.099998
20160809004500,178.5,179.550003,30.535715,41,57.099998,0,69.800003,73.099998,70.099998
20160809010000,178.5,176.399994,29.999999,41,57.099998,100,69.800003,73.099998,70.099998
20160809011500,178.5,183.75,31.25,41,57.099998,100,69.800003,73.099998,70.099998
20160809013000,178.5,176.399994,29.999999,41,57.099998,100,69.699997,73.099998,70.099998
20160809014500,178.5,181.649994,30.892856,41,57.099998,100,69.699997,73.099998,70.099998
20160809020000,178.5,183.75,31.25,41,57.099998,100,69.599998,73.099998,70.099998
20160809021500,178.5,181.649994,30.892856,41,57.099998,100,69.599998,73.099998,70.099998
20160809023000,178.5,176.399994,29.999999,41,61.5,100,69.5,73.099998,70.099998
20160809024500,178.5,176.399994,29.999999,41,81.900002,100,69.800003,73.099998,70.099998
20160809030000,178.5,179.550003,30.535715,41,83.199997,100,69.800003,73.099998,70.099998
20160809031500,178.5,174.300003,29.642858,41,77.800003,100,69.900002,73.099998,70.099998
20160809033000,178.5,174.300003,29.642858,41,76.400002,100,70.0,73.099998,70.099998
20160809034500,178.5,179.550003,30.535715,41,82.900002,100,70.0,73.099998,70.099998
20160809040000,178.5,176.399994,29.999999,41,82.900002,100,70.0,73.099998,70.099998
20160809041500,178.5,176.399994,29.999999,41,82.900002,100,70.0,73.099998,70.099998
20160809043000,178.5,176.399994,29.999999,41,78.300003,100,70.0,73.099998,70.099998
20160809044500,178.5,176.399994,29.999999,41,76.400002,100,70.0,73.099998,70.099998
20160809050000,178.5,176.399994,29.999999,41,77.599998,100,70.0,73.099998,70.099998
20160809051500,178.5,174.300003,29.642858,41,81.099998,100,70.0,73.099998,70.099998
20160809053000,178.5,177.449997,30.178571,41,77.800003,100,69.900002,73.099998,70.099998
20160809054500,178.5,179.550003,30.535715,41,76.800003,100,69.900002,73.099998,70.099998
20160809060000,178.5,179.550003,30.535715,41,78.400002,100,69.900002,73.099998,70.099998
20160809061500,178.5,177.449997,30.178571,41,80.5,100,69.900002,73.099998,70.099998
20160809063000,178.5,181.649994,30.892856,41,82.800003,100,69.900002,73.099998,70.099998
20160809064500,178.5,177.449997,30.178571,41,78.699997,100,70.199997,73.099998,70.099998
20160809070000,178.5,177.449997,30.178571,41,76.800003,100,70.300003,73.099998,70.099998
20160809071500,178.5,177.449997,30.178571,41,69.699997,100,70.300003,73.099998,70.099998
20160809073000,178.5,177.449997,30.178571,41,57.599998,100,70.0,73.099998,70.099998
20160809074500,178.5,177.449997,30.178571,41,57.599998,100,69.599998,73.099998,70.099998
20160809080000,178.5,171.149994,29.107142,41,56.700001,100,69.199997,73.099998,70.099998
20160809081500,178.5,169.050003,28.750001,41,71.5,100,69.400002,73.099998,70.099998
20160809083000,178.5,166.949997,28.392857,41,75.900002,100,69.900002,73.099998,70.099998
20160809084500,178.5,169.050003,28.750001,41,75.900002,100,70.199997,73.099998,70.099998
20160809090000,178.5,163.800003,27.857143,41,59.599998,100,70.300003,73.099998,70.099998
20160809091500,178.5,169.050003,28.750001,41,56.799999,100,70.0,73.099998,70.099998
20160809093000,178.5,165.899994,28.214285,41,56.799999,100,69.599998,73.099998,70.099998
20160809094500,178.5,165.899994,28.214285,41,56.799999,100,69.5,73.099998,70.099998
20160809100000,178.5,165.899994,28.214285,41,56.799999,100,69.5,73.099998,70.099998
20160809101500,178.5,169.050003,28.750001,41,62.799999,100,69.400002,73.099998,70.099998
20160809103000,178.5,165.899994,28.214285,41,72.5,100,69.699997,73.099998,70.099998
20160809104500,178.5,165.899994,28.214285,41,74.400002,100,69.699997,73.099998,70.099998
20160809110000,178.5,165.899994,28.214285,41,80.699997,100,69.699997,73.099998,70.099998
20160809111500,178.5,165.899994,28.214285,41,80.699997,100,69.699997,73.099998,70.099998
20160809113000,178.5,172.199997,29.285714,41,78.699997,100,70.199997,73.099998,70.099998
20160809114500,178.5,174.300003,29.642858,41,75.900002,100,70.199997,73.099998,70.099998
20160809120000,178.5,174.300003,29.642858,41,79.699997,100,69.800003,73.099998,70.099998
20160809121500,178.5,172.199997,29.285714,41,81.599998,100,70.199997,73.099998,70.099998
20160809123000,178.5,163.800003,27.857143,41,79.699997,100,70.300003,73.099998,70.099998
20160809124500,178.5,172.199997,29.285714,42,75.900002,100,70.300003,73.099998,70.099998
20160809130000,178.5,172.199997,29.285714,42,59.099998,0,70.300003,73.099998,70.099998
20160809131500,178.5,174.300003,29.642858,42,57.299999,0,70.400002,73.099998,70.099998
20160809133000,178.5,174.300003,29.642858,42,57.900002,0,70.099998,73.099998,70.099998
20160809134500,178.5,171.149994,29.107142,42,57.900002,100,70.0,73.099998,70.099998
20160809140000,178.5,171.149994,29.107142,42,57.200001,100,69.800003,73.099998,70.099998
20160809141500,178.5,171.149994,29.107142,42,57.200001,100,69.699997,73.099998,70.099998
20160809143000,178.5,171.149994,29.107142,42,57.200001,100,69.800003,73.099998,70.099998
20160809144500,178.5,169.050003,28.750001,42,57.200001,100,69.800003,73.099998,70.099998
20160809150000,178.5,171.149994,29.107142,42,57.900002,100,69.900002,73.099998,70.099998
20160809151500,178.5,171.149994,29.107142,42,57.900002,100,70.099998,73.099998,70.099998
20160809153000,178.5,174.300003,29.642858,42,57.200001,100,70.099998,73.099998,70.099998
20160809154500,178.5,171.149994,29.107142,42,57.900002,100,70.199997,73.099998,70.099998
20160809160000,178.5,174.300003,29.642858,42,57.900002,100,70.300003,73.099998,70.099998
20160809161500,178.5,177.449997,30.178571,42,57.200001,0,70.400002,73.099998,70.099998
20160809163000,178.5,183.75,31.25,42,57.200001,0,70.800003,73.099998,70.099998
20160809164500,178.5,181.649994,30.892856,42,57.200001,0,70.800003,73.099998,70.099998
20160809170000,178.5,183.75,31.25,42,57.200001,0,70.699997,73.099998,70.099998
20160809171500,178.5,187.949997,31.964285,42,57.200001,0,70.699997,73.099998,70.099998
20160809173000,178.5,183.75,31.25,42,57.200001,0,70.599998,73.099998,70.099998
20160809174500,178.5,181.649994,30.892856,42,56.400002,0,70.5,73.099998,70.099998
20160809180000,178.5,183.75,31.25,42,56.400002,0,70.5,73.099998,70.099998
20160809181500,178.5,183.75,31.25,42,56.400002,0,70.5,73.099998,70.099998
20160809183000,178.5,181.649994,30.892856,42,56.400002,0,70.5,73.099998,70.099998
20160809184500,178.5,185.850006,31.607144,42,56.400002,0,70.400002,73.099998,70.099998
20160809190000,178.5,185.850006,31.607144,42,56.400002,0,70.400002,73.099998,70.099998
20160809191500,178.5,185.850006,31.607144,42,56.400002,0,70.400002,73.099998,70.099998
20160809193000,178.5,185.850006,31.607144,42,56.400002,0,70.400002,73.099998,70.099998
20160809194500,178.5,183.75,31.25,42,57.099998,0,70.400002,73.099998,70.099998
20160809200000,178.5,183.75,31.25,42,57.099998,0,70.400002,73.099998,70.099998
20160809201500,178.5,183.75,31.25,42,57.099998,0,70.400002,73.099998,70.099998
20160809203000,178.5,183.75,31.25,42,57.099998,0,70.300003,73.099998,70.099998
20160809204500,178.5,183.75,31.25,42,57.099998,0,70.300003,73.099998,70.099998
20160809210000,178.5,183.75,31.25,42,57.099998,0,70.300003,73.099998,70.099998
20160809211500,178.5,183.75,31.25,42,57.099998,0,70.300003,73.099998,70.099998
20160809213000,178.5,185.850006,31.607144,42,57.099998,0,70.300003,73.099998,70.099998
20160809214500,178.5,185.850006,31.607144,42,57.099998,0,70.199997,73.099998,70.099998
20160809220000,178.5,185.850006,31.607144,42,57.099998,0,70.199997,73.099998,70.099998
20160809221500,178.5,187.949997,31.964285,42,57.099998,0,70.099998,73.099998,70.099998
20160809223000,178.5,185.850006,31.607144,42,57.099998,0,70.099998,73.099998,70.099998
20160809224500,178.5,183.75,31.25,42,57.099998,0,70.0,73.099998,70.099998
20160809230000,178.5,183.75,31.25,42,57.099998,0,70.0,73.099998,70.099998
20160809231500,178.5,187.949997,31.964285,42,57.099998,0,69.900002,73.099998,70.099998
20160809233000,178.5,183.75,31.25,42,57.099998,0,69.900002,73.099998,70.099998
20160809234500,178.5,185.850006,31.607144,42,57.099998,0,69.900002,73.099998,70.099998
20160810000000,178.5,185.850006,31.607144,42,57.099998,100,69.800003,73.099998,70.099998
20160810001500,178.5,185.850006,31.607144,42,57.099998,100,69.800003,73.099998,70.099998
20160810003000,178.5,183.75,31.25,42,57.099998,100,69.800003,73.099998,70.099998
20160810004500,178.5,183.75,31.25,42,57.099998,100,69.699997,73.099998,70.099998
20160810010000,178.5,183.75,31.25,42,57.099998,100,69.699997,73.099998,70.099998
20160810011500,178.5,177.449997,30.178571,42,57.099998,100,69.599998,73.099998,70.099998
20160810013000,178.5,183.75,31.25,42,57.099998,100,69.699997,73.099998,70.099998
20160810014500,178.5,189.0,32.142857,42,57.099998,100,69.699997,73.099998,70.099998
20160810020000,178.5,189.0,32.142857,42,58.599998,100,69.599998,73.099998,70.099998
20160810021500,178.5,189.0,32.142857,42,69.599998,100,69.599998,73.099998,70.099998
20160810023000,178.5,189.0,32.142857,42,70.599998,100,69.800003,73.099998,70.099998
20160810024500,178.5,189.0,32.142857,42,70.599998,100,69.800003,73.099998,70.099998
20160810030000,178.5,183.75,31.25,42,73.0,100,69.900002,73.099998,70.099998
20160810031500,178.5,187.949997,31.964285,42,71.0,100,69.900002,73.099998,70.099998
20160810033000,178.5,183.75,31.25,42,72.800003,100,69.900002,73.099998,70.099998
20160810034500,178.5,185.850006,31.607144,42,71.599998,100,69.900002,73.099998,70.099998
20160810040000,178.5,187.949997,31.964285,42,70.599998,100,69.900002,73.099998,70.099998
20160810041500,178.5,183.75,31.25,42,70.599998,100,69.900002,73.099998,70.099998
20160810054500,178.5,191.100006,32.500001,42,71.099998,100,69.800003,73.099998,70.099998
20160810060000,178.5,187.949997,31.964285,42,74.900002,100,69.800003,73.099998,70.099998
20160810061500,178.5,185.850006,31.607144,42,87.400002,100,69.800003,73.099998,70.099998
20160810063000,178.5,185.850006,31.607144,42,79.699997,100,69.800003,73.099998,70.099998
20160810064500,178.5,187.949997,31.964285,42,78.699997,100,69.800003,73.099998,70.099998
20160810070000,178.5,183.75,31.25,42,86.400002,100,69.800003,73.099998,70.099998
20160810071500,178.5,187.949997,31.964285,42,81.599998,100,69.699997,73.099998,70.099998
20160810073000,178.5,183.75,31.25,42,80.199997,100,70.099998,73.099998,70.099998
20160810074500,178.5,185.850006,31.607144,42,80.199997,100,69.5,73.099998,70.099998
20160810080000,178.5,189.0,32.142857,42,91.599998,100,69.599998,73.099998,70.099998
20160810081500,178.5,189.0,32.142857,42,87.199997,100,69.900002,73.099998,70.099998
20160810083000,178.5,189.0,32.142857,42,83.800003,100,70.199997,73.099998,70.099998
20160810084500,178.5,189.0,32.142857,42,78.800003,0,70.400002,73.099998,70.099998
20160810090000,178.5,185.850006,31.607144,42,56.400002,0,70.099998,73.099998,70.099998
20160810091500,178.5,189.0,32.142857,42,55.599998,100,69.800003,73.099998,70.099998
20160810093000,178.5,189.0,32.142857,42,55.599998,100,69.599998,73.099998,70.099998
20160810094500,178.5,185.850006,31.607144,42,55.599998,100,69.5,73.099998,70.099998
20160810100000,178.5,187.949997,31.964285,42,56.299999,100,69.400002,73.099998,70.099998
20160810101500,178.5,183.75,31.25,42,65.400002,100,69.599998,73.099998,70.099998
20160810103000,178.5,187.949997,31.964285,42,66.300003,100,69.699997,73.099998,70.099998
20160810104500,178.5,185.850006,31.607144,42,73.800003,100,69.800003,73.099998,70.099998
20160810110000,178.5,183.75,31.25,42,85.300003,100,70.0,73.099998,70.099998
20160810111500,178.5,183.75,31.25,42,79.199997,100,70.0,73.099998,70.099998
20160810113000,178.5,179.550003,30.535715,42,79.199997,100,70.0,73.099998,70.099998
20160810114500,178.5,181.649994,30.892856,42,78.199997,100,70.199997,73.099998,70.099998
20160810120000,178.5,183.75,31.25,42,77.400002,100,70.099998,73.099998,70.099998
20160810121500,178.5,181.649994,30.892856,42,77.400002,100,70.099998,73.099998,70.099998
20160810123000,178.5,187.949997,31.964285,42,78.5,100,70.099998,73.099998,70.099998
20160810124500,178.5,191.100006,32.500001,42,83.099998,100,70.0,73.099998,70.099998
20160810130000,178.5,193.199997,32.857142,42,79.900002,100,69.900002,73.099998,70.099998
20160810131500,178.5,193.199997,32.857142,42,77.699997,100,69.800003,73.099998,70.099998
20160810133000,178.5,193.199997,32.857142,42,78.699997,100,69.900002,73.099998,70.099998
20160810134500,178.5,191.100006,32.500001,42,77.800003,100,69.900002,73.099998,70.099998
20160810140000,178.5,191.100006,32.500001,42,85.5,100,69.900002,73.099998,70.099998
20160810141500,178.5,191.100006,32.500001,42,82.099998,100,70.0,73.099998,70.099998
20160810143000,178.5,191.100006,32.500001,42,80.199997,100,70.0,73.099998,70.099998
20160810144500,178.5,193.199997,32.857142,42,80.199997,100,69.900002,73.099998,70.099998
20160810150000,178.5,189.0,32.142857,42,78.300003,100,69.900002,73.099998,70.099998
20160810151500,178.5,189.0,32.142857,42,78.300003,100,69.800003,73.099998,70.099998
20160810153000,178.5,189.0,32.142857,42,84.199997,100,69.699997,73.099998,70.099998
20160810154500,178.5,194.25,33.035714,42,89.599998,100,69.699997,73.099998,70.099998
20160810160000,178.5,194.25,33.035714,42,82.599998,100,69.699997,73.099998,70.099998
20160810161500,178.5,187.949997,31.964285,42,81.599998,100,69.599998,73.099998,70.099998
20160810163000,178.5,195.300003,33.214286,42,80.699997,100,69.900002,73.099998,70.099998
20160810164500,178.5,197.399994,33.571428,42,80.699997,100,70.199997,73.099998,70.099998
20160810170000,178.5,195.300003,33.214286,42,58.400002,0,70.400002,73.099998,70.099998
20160810171500,178.5,195.300003,33.214286,42,56.799999,0,69.900002,73.099998,70.099998
20160810173000,178.5,183.75,31.25,42,56.799999,100,69.699997,73.099998,70.099998
20160810174500,178.5,189.0,32.142857,42,56.799999,100,69.599998,73.099998,70.099998
20160810180000,178.5,193.199997,32.857142,42,56.0,100,69.5,73.099998,70.099998
20160810181500,178.5,191.100006,32.500001,42,57.099998,100,69.400002,73.099998,70.099998
20160810183000,178.5,197.399994,33.571428,42,71.400002,100,69.599998,73.099998,70.099998
20160810184500,178.5,191.100006,32.500001,42,80.699997,100,69.699997,73.099998,70.099998
20160810190000,178.5,193.199997,32.857142,42,78.699997,100,69.699997,73.099998,70.099998
20160810191500,178.5,189.0,32.142857,42,79.599998,100,69.800003,73.099998,70.099998
20160810193000,178.5,191.100006,32.500001,42,85.900002,100,69.800003,73.099998,70.099998
20160810194500,178.5,187.949997,31.964285,42,82.099998,100,69.900002,73.099998,70.099998
20160810200000,178.5,187.949997,31.964285,42,79.699997,100,69.900002,73.099998,70.099998
20160810201500,178.5,187.949997,31.964285,42,78.300003,100,69.900002,73.099998,70.099998
20160810203000,178.5,187.949997,31.964285,42,86.900002,100,70.0,73.099998,70.099998
20160810204500,178.5,185.850006,31.607144,42,79.699997,100,70.0,73.099998,70.099998
20160810210000,178.5,191.100006,32.500001,42,77.900002,100,70.0,73.099998,70.099998
20160810211500,178.5,189.0,32.142857,42,86.900002,100,69.900002,73.099998,70.099998
20160810213000,178.5,189.0,32.142857,42,79.699997,100,70.0,73.099998,70.099998
20160810214500,178.5,189.0,32.142857,42,79.699997,100,70.0,73.099998,70.099998
20160810220000,178.5,189.0,32.142857,42,81.199997,100,69.900002,73.099998,70.099998
20160810221500,178.5,183.75,31.25,42,77.800003,100,69.800003,73.099998,70.099998
20160810223000,178.5,187.949997,31.964285,42,86.900002,100,69.800003,73.099998,70.099998
20160810224500,178.5,185.850006,31.607144,42,79.300003,100,69.699997,73.099998,70.099998
20160810230000,178.5,191.100006,32.500001,42,86.0,100,69.699997,73.099998,70.099998
20160810231500,178.5,191.100006,32.500001,42,81.099998,100,69.699997,73.099998,70.099998
20160810233000,178.5,187.949997,31.964285,42,79.699997,100,69.699997,73.099998,70.099998
20160810234500,178.5,183.75,31.25,42,86.300003,100,69.800003,73.099998,70.099998
20160811000000,178.5,187.949997,31.964285,42,81.099998,100,69.900002,73.099998,70.099998
20160811001500,178.5,187.949997,31.964285,42,83.599998,100,70.099998,73.099998,70.099998
20160811003000,178.5,185.850006,31.607144,42,83.599998,100,70.199997,73.099998,70.099998
20160811004500,178.5,187.949997,31.964285,42,80.199997,100,70.199997,73.099998,70.099998
20160811010000,178.5,185.850006,31.607144,42,88.699997,100,69.900002,73.099998,70.099998
20160811011500,178.5,185.850006,31.607144,42,80.199997,100,69.800003,73.099998,70.099998
20160811013000,178.5,185.850006,31.607144,42,88.699997,100,69.800003,73.099998,70.099998
20160811014500,178.5,187.949997,31.964285,42,81.099998,100,69.800003,73.099998,70.099998
20160811020000,178.5,181.649994,30.892856,42,88.199997,100,69.699997,73.099998,70.099998
20160811021500,178.5,187.949997,31.964285,42,82.599998,100,69.699997,73.099998,70.099998
20160811023000,178.5,187.949997,31.964285,42,89.5,100,69.800003,73.099998,70.099998
20160811024500,178.5,183.75,31.25,42,83.800003,100,70.0,73.099998,70.099998
20160811030000,178.5,185.850006,31.607144,42,94.599998,100,70.099998,73.099998,70.099998
20160811031500,178.5,187.949997,31.964285,42,85.599998,100,70.199997,73.099998,70.099998
20160811033000,178.5,185.850006,31.607144,42,89.0,100,70.300003,73.099998,70.099998
20160811034500,178.5,191.100006,32.500001,42,88.099998,100,70.099998,73.099998,70.099998
20160811040000,178.5,183.75,31.25,42,83.599998,100,70.0,73.099998,70.099998
20160811041500,178.5,185.850006,31.607144,42,88.800003,100,69.900002,73.099998,70.099998
20160811043000,178.5,185.850006,31.607144,42,83.199997,100,69.900002,73.099998,70.099998
20160811044500,178.5,185.850006,31.607144,42,96.0,100,69.800003,73.099998,70.099998
20160811050000,178.5,193.199997,32.857142,42,85.599998,100,69.800003,73.099998,70.099998
20160811051500,178.5,185.850006,31.607144,42,83.199997,100,69.800003,73.099998,70.099998
20160811053000,178.5,183.75,31.25,42,95.300003,100,69.900002,73.099998,70.099998
20160811054500,178.5,187.949997,31.964285,42,89.0,100,70.0,73.099998,70.099998
20160811060000,178.5,185.850006,31.607144,42,88.099998,100,70.199997,73.099998,70.099998
20160811061500,178.5,187.949997,31.964285,42,83.800003,100,70.199997,73.099998,70.099998
20160811063000,178.5,187.949997,31.964285,42,83.800003,100,70.300003,73.099998,70.099998
20160811064500,178.5,187.949997,31.964285,42,82.099998,100,70.099998,73.099998,70.099998
