PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160811070000,178.5,183.75,31.25,42,83.199997,100,69.900002,73.099998,70.099998
20160811071500,178.5,187.949997,31.964285,42,95.199997,100,69.900002,73.099998,70.099998
20160811073000,178.5,185.850006,31.607144,42,97.0,100,69.800003,73.099998,70.099998
20160811074500,178.5,187.949997,31.964285,42,93.0,100,69.900002,73.099998,70.099998
20160811080000,178.5,185.850006,31.607144,42,87.5,100,69.900002,73.099998,70.099998
20160811081500,178.5,189.0,32.142857,42,88.800003,100,69.900002,73.099998,70.099998
20160811083000,178.5,189.0,32.142857,42,86.900002,100,70.199997,73.099998,70.099998
20160811084500,178.5,189.0,32.142857,42,85.599998,100,70.300003,73.099998,70.099998
20160811090000,178.5,183.75,31.25,42,87.5,100,70.300003,73.099998,70.099998
20160811091500,178.5,183.75,31.25,42,57.599998,0,70.300003,73.099998,70.099998
20160811093000,178.5,187.949997,31.964285,42,56.400002,100,69.800003,73.099998,70.099998
20160811094500,178.5,185.850006,31.607144,42,56.400002,100,69.699997,73.099998,70.099998
20160811100000,178.5,185.850006,31.607144,42,56.400002,100,69.599998,73.099998,70.099998
20160811101500,178.5,191.100006,32.500001,42,56.400002,100,69.400002,73.099998,70.099998
20160811103000,178.5,187.949997,31.964285,42,75.300003,100,69.400002,73.099998,70.099998
20160811104500,178.5,193.199997,32.857142,42,77.599998,100,69.599998,73.099998,70.099998
20160811110000,178.5,187.949997,31.964285,42,78.699997,100,69.900002,73.099998,70.099998
20160811111500,178.5,183.75,31.25,42,78.699997,100,69.900002,73.099998,70.099998
20160811113000,178.5,183.75,31.25,42,81.099998,100,69.900002,73.099998,70.099998
20160811114500,178.5,179.550003,30.535715,42,88.599998,100,70.0,73.099998,70.099998
20160811120000,178.5,176.399994,29.999999,42,89.699997,100,69.599998,73.099998,70.099998
20160811121500,178.5,176.399994,29.999999,42,83.199997,100,69.800003,73.099998,70.099998
20160811123000,178.5,181.649994,30.892856,42,82.099998,100,69.900002,73.099998,70.099998
20160811124500,178.5,174.300003,29.642858,42,83.800003,100,70.099998,73.099998,70.099998
20160811130000,178.5,176.399994,29.999999,42,82.099998,100,70.199997,73.099998,70.099998
20160811131500,178.5,176.399994,29.999999,42,80.199997,100,70.099998,73.099998,70.099998
20160811133000,178.5,176.399994,29.999999,42,82.0,100,70.199997,73.099998,70.099998
20160811134500,178.5,174.300003,29.642858,42,90.5,100,70.300003,73.099998,70.099998
20160811140000,178.5,176.399994,29.999999,42,81.800003,100,70.099998,73.099998,70.099998
20160811141500,178.5,176.399994,29.999999,42,80.300003,100,70.099998,73.099998,70.099998
20160811143000,178.5,181.649994,30.892856,42,58.400002,0,70.599998,73.099998,70.099998
20160811144500,178.5,172.199997,29.285714,42,57.200001,0,70.0,73.099998,70.099998
20160811150000,178.5,177.449997,30.178571,42,56.400002,0,70.0,73.099998,70.099998
20160811151500,178.5,179.550003,30.535715,42,56.400002,100,69.699997,73.099998,70.099998
20160811153000,178.5,179.550003,30.535715,42,56.400002,100,69.599998,73.099998,70.099998
20160811154500,178.5,179.550003,30.535715,42,56.400002,100,69.5,73.099998,70.099998
20160811160000,178.5,181.649994,30.892856,42,56.400002,100,69.300003,73.099998,70.099998
20160811161500,178.5,185.850006,31.607144,42,76.400002,100,69.699997,73.099998,70.099998
20160811163000,178.5,183.75,31.25,42,76.400002,100,69.699997,73.099998,70.099998
20160811164500,178.5,183.75,31.25,42,76.400002,100,69.699997,73.099998,70.099998
20160811170000,178.5,185.850006,31.607144,42,79.199997,100,69.900002,73.099998,70.099998
20160811171500,178.5,183.75,31.25,42,79.199997,100,70.400002,73.099998,70.099998
20160811173000,178.5,191.100006,32.500001,42,56.400002,0,70.300003,73.099998,70.099998
20160811174500,178.5,193.199997,32.857142,42,55.599998,100,69.800003,73.099998,70.099998
20160811180000,178.5,189.0,32.142857,42,55.599998,100,69.5,73.099998,70.099998
20160811181500,178.5,191.100006,32.500001,42,55.599998,100,69.400002,73.099998,70.099998
20160811183000,178.5,185.850006,31.607144,42,63.5,100,69.300003,73.099998,70.099998
20160811184500,178.5,187.949997,31.964285,42,76.400002,100,69.599998,73.099998,70.099998
20160811190000,178.5,187.949997,31.964285,42,79.0,100,69.699997,73.099998,70.099998
20160811191500,178.5,187.949997,31.964285,42,84.0,100,69.699997,73.099998,70.099998
20160811193000,178.5,183.75,31.25,42,89.199997,100,69.800003,73.099998,70.099998
20160811194500,178.5,189.0,32.142857,42,84.300003,100,69.800003,73.099998,70.099998
20160811200000,178.5,183.75,31.25,42,81.099998,100,69.800003,73.099998,70.099998
20160811201500,178.5,185.850006,31.607144,42,83.099998,100,70.0,73.099998,70.099998
20160811203000,178.5,183.75,31.25,42,79.199997,100,70.199997,73.099998,70.099998
20160811204500,178.5,189.0,32.142857,42,78.300003,100,70.300003,73.099998,70.099998
20160811210000,178.5,185.850006,31.607144,42,58.799999,100,70.199997,73.099998,70.099998
20160811211500,178.5,185.850006,31.607144,42,56.799999,100,69.699997,73.099998,70.099998
20160811213000,178.5,183.75,31.25,42,56.799999,100,69.400002,73.099998,70.099998
20160811214500,178.5,191.100006,32.500001,42,56.799999,100,69.300003,73.099998,70.099998
20160811220000,178.5,187.949997,31.964285,42,84.900002,100,69.5,73.099998,70.099998
20160811221500,178.5,187.949997,31.964285,42,84.900002,100,69.599998,73.099998,70.099998
20160811223000,178.5,187.949997,31.964285,42,80.199997,100,69.599998,73.099998,70.099998
20160811224500,178.5,187.949997,31.964285,42,78.699997,100,69.699997,73.099998,70.099998
20160811230000,178.5,187.949997,31.964285,42,78.699997,100,69.900002,73.099998,70.099998
20160811231500,178.5,187.949997,31.964285,42,83.800003,100,70.0,73.099998,70.099998
20160811233000,178.5,187.949997,31.964285,42,83.800003,100,70.099998,73.099998,70.099998
20160811234500,178.5,187.949997,31.964285,42,83.800003,100,70.199997,73.099998,70.099998
20160812000000,178.5,185.850006,31.607144,42,83.800003,100,70.0,73.099998,70.099998
20160812001500,178.5,185.850006,31.607144,42,89.199997,100,70.0,73.099998,70.099998
20160812003000,178.5,187.949997,31.964285,42,84.800003,100,69.900002,73.099998,70.099998
20160812004500,178.5,187.949997,31.964285,42,78.699997,100,69.900002,73.099998,70.099998
20160812010000,178.5,187.949997,31.964285,42,78.699997,100,69.800003,73.099998,70.099998
20160812011500,178.5,187.949997,31.964285,42,78.699997,100,69.800003,73.099998,70.099998
20160812013000,178.5,187.949997,31.964285,42,88.300003,100,69.800003,73.099998,70.099998
20160812014500,178.5,187.949997,31.964285,42,87.300003,100,69.900002,73.099998,70.099998
20160812020000,178.5,187.949997,31.964285,42,83.199997,100,70.099998,73.099998,70.099998
20160812021500,178.5,185.850006,31.607144,42,82.099998,100,70.199997,73.099998,70.099998
20160812023000,178.5,189.0,32.142857,42,79.699997,100,70.300003,73.099998,70.099998
20160812024500,178.5,189.0,32.142857,42,57.099998,0,70.0,73.099998,70.099998
20160812030000,178.5,189.0,32.142857,42,56.400002,100,69.599998,73.099998,70.099998
20160812031500,178.5,185.850006,31.607144,42,56.400002,100,69.300003,73.099998,70.099998
20160812033000,178.5,191.100006,32.500001,42,70.5,100,69.199997,73.099998,70.099998
20160812034500,178.5,191.100006,32.500001,42,78.699997,100,69.400002,73.099998,70.099998
20160812040000,178.5,191.100006,32.500001,42,78.699997,100,69.5,73.099998,70.099998
20160812041500,178.5,187.949997,31.964285,42,78.699997,100,69.599998,73.099998,70.099998
20160812043000,178.5,185.850006,31.607144,42,78.699997,100,69.800003,73.099998,70.099998
20160812044500,178.5,185.850006,31.607144,42,89.300003,100,69.900002,73.099998,70.099998
20160812050000,178.5,183.75,31.25,42,79.099998,100,70.099998,73.099998,70.099998
20160812051500,178.5,189.0,32.142857,42,83.800003,100,70.099998,73.099998,70.099998
20160812053000,178.5,185.850006,31.607144,42,79.199997,100,70.0,73.099998,70.099998
20160812054500,178.5,189.0,32.142857,42,89.099998,100,69.900002,73.099998,70.099998
20160812060000,178.5,185.850006,31.607144,42,79.699997,100,69.900002,73.099998,70.099998
20160812061500,178.5,183.75,31.25,42,79.699997,100,69.900002,73.099998,70.099998
20160812063000,178.5,187.949997,31.964285,42,90.400002,100,69.800003,73.099998,70.099998
20160812064500,178.5,185.850006,31.607144,42,80.699997,100,69.800003,73.099998,70.099998
20160812070000,178.5,187.949997,31.964285,42,80.699997,100,69.800003,73.099998,70.099998
20160812071500,178.5,185.850006,31.607144,42,82.199997,100,69.800003,73.099998,70.099998
20160812073000,178.5,185.850006,31.607144,42,82.199997,100,70.300003,73.099998,70.099998
20160812074500,178.5,187.949997,31.964285,42,56.799999,0,70.300003,73.099998,70.099998
20160812080000,178.5,191.100006,32.500001,42,56.799999,100,69.699997,73.099998,70.099998
20160812081500,178.5,187.949997,31.964285,42,56.799999,100,69.300003,73.099998,70.099998
20160812083000,178.5,187.949997,31.964285,42,58.200001,100,69.199997,73.099998,70.099998
20160812084500,178.5,193.199997,32.857142,42,71.099998,100,69.599998,73.099998,70.099998
20160812090000,178.5,191.100006,32.500001,42,71.099998,100,69.800003,73.099998,70.099998
20160812091500,178.5,187.949997,31.964285,42,72.0,100,69.900002,73.099998,70.099998
20160812093000,178.5,185.850006,31.607144,42,72.0,100,69.900002,73.099998,70.099998
20160812094500,178.5,177.449997,30.178571,42,73.400002,100,70.099998,73.099998,70.099998
20160812100000,178.5,174.300003,29.642858,42,71.599998,100,70.099998,73.099998,70.099998
20160812101500,178.5,181.649994,30.892856,42,71.599998,100,70.199997,73.099998,70.099998
20160812103000,178.5,181.649994,30.892856,42,79.400002,100,69.900002,73.099998,70.099998
20160812104500,178.5,176.399994,29.999999,42,75.900002,100,69.900002,73.099998,70.099998
20160812110000,178.5,185.850006,31.607144,42,80.699997,100,70.099998,73.099998,70.099998
20160812111500,178.5,185.850006,31.607144,42,77.800003,100,70.0,73.099998,70.099998
20160812113000,178.5,187.949997,31.964285,42,82.599998,100,69.900002,73.099998,70.099998
20160812114500,178.5,185.850006,31.607144,42,77.699997,100,70.199997,73.099998,70.099998
20160812120000,178.5,187.949997,31.964285,42,79.699997,100,70.099998,73.099998,70.099998
20160812121500,178.5,187.949997,31.964285,42,78.699997,100,70.0,73.099998,70.099998
20160812123000,178.5,185.850006,31.607144,42,80.199997,100,69.900002,73.099998,70.099998
20160812124500,178.5,187.949997,31.964285,42,77.300003,100,69.900002,73.099998,70.099998
20160812130000,178.5,183.75,31.25,42,82.0,100,69.900002,73.099998,70.099998
20160812131500,178.5,183.75,31.25,42,77.5,100,69.900002,73.099998,70.099998
20160812133000,178.5,185.850006,31.607144,42,79.900002,100,69.900002,73.099998,70.099998
20160812134500,178.5,187.949997,31.964285,42,80.699997,100,70.0,73.099998,70.099998
20160812140000,178.5,185.850006,31.607144,42,78.699997,100,70.0,73.099998,70.099998
20160812141500,178.5,185.850006,31.607144,42,86.199997,100,70.199997,73.099998,70.099998
20160812143000,178.5,187.949997,31.964285,42,77.300003,100,70.300003,73.099998,70.099998
20160812144500,178.5,181.649994,30.892856,42,80.0,100,70.300003,73.099998,70.099998
20160812150000,178.5,183.75,31.25,42,82.900002,100,70.300003,73.099998,70.099998
20160812151500,178.5,187.949997,31.964285,42,57.200001,100,70.0,73.099998,70.099998
20160812153000,178.5,183.75,31.25,42,56.400002,100,69.900002,73.099998,70.099998
20160812154500,178.5,193.199997,32.857142,42,56.400002,100,69.800003,73.099998,70.099998
20160812160000,178.5,191.100006,32.500001,42,56.400002,100,69.5,73.099998,70.099998
20160812161500,178.5,191.100006,32.500001,42,56.400002,100,69.400002,73.099998,70.099998
20160812163000,178.5,193.199997,32.857142,42,60.299999,100,69.300003,73.099998,70.099998
20160812164500,178.5,189.0,32.142857,42,82.400002,100,69.5,73.099998,70.099998
20160812170000,178.5,189.0,32.142857,42,78.699997,100,69.599998,73.099998,70.099998
20160812171500,178.5,189.0,32.142857,42,85.699997,100,69.699997,73.099998,70.099998
20160812173000,178.5,191.100006,32.500001,42,81.599998,100,69.800003,73.099998,70.099998
20160812174500,178.5,187.949997,31.964285,42,79.300003,100,70.0,73.099998,70.099998
20160812180000,178.5,185.850006,31.607144,42,86.400002,100,70.099998,73.099998,70.099998
20160812181500,178.5,185.850006,31.607144,42,81.800003,100,70.199997,73.099998,70.099998
20160812183000,178.5,187.949997,31.964285,42,79.699997,100,70.099998,73.099998,70.099998
20160812184500,178.5,187.949997,31.964285,42,87.5,100,70.0,73.099998,70.099998
20160812190000,178.5,187.949997,31.964285,42,82.400002,100,69.900002,73.099998,70.099998
20160812191500,178.5,185.850006,31.607144,42,79.699997,100,69.800003,73.099998,70.099998
20160812193000,178.5,185.850006,31.607144,42,86.900002,100,69.800003,73.099998,70.099998
20160812194500,178.5,185.850006,31.607144,42,79.099998,100,69.699997,73.099998,70.099998
20160812200000,178.5,185.850006,31.607144,42,83.199997,100,69.699997,73.099998,70.099998
20160812201500,178.5,187.949997,31.964285,42,83.199997,100,69.900002,73.099998,70.099998
20160812203000,178.5,187.949997,31.964285,42,81.599998,100,70.099998,73.099998,70.099998
20160812204500,178.5,185.850006,31.607144,42,90.699997,100,70.199997,73.099998,70.099998
20160812210000,178.5,185.850006,31.607144,42,79.699997,100,70.199997,73.099998,70.099998
20160812211500,178.5,187.949997,31.964285,42,82.199997,100,70.300003,73.099998,70.099998
20160812213000,178.5,185.850006,31.607144,42,89.699997,100,70.0,73.099998,70.099998
20160812214500,178.5,183.75,31.25,42,80.199997,100,69.900002,73.099998,70.099998
20160812220000,178.5,185.850006,31.607144,42,83.5,100,69.800003,73.099998,70.099998
20160812221500,178.5,187.949997,31.964285,42,88.599998,100,69.800003,73.099998,70.099998
20160812223000,178.5,183.75,31.25,42,80.699997,100,69.699997,73.099998,70.099998
20160812224500,178.5,187.949997,31.964285,42,90.5,100,69.699997,73.099998,70.099998
20160812230000,178.5,183.75,31.25,42,82.0,100,69.900002,73.099998,70.099998
20160812231500,178.5,185.850006,31.607144,42,84.400002,100,70.0,73.099998,70.099998
20160812233000,178.5,187.949997,31.964285,42,92.900002,100,70.099998,73.099998,70.099998
20160812234500,178.5,183.75,31.25,42,81.099998,100,70.199997,73.099998,70.099998
20160813000000,178.5,183.75,31.25,42,86.900002,100,70.199997,73.099998,70.099998
20160813001500,178.5,185.850006,31.607144,42,86.900002,100,70.0,73.099998,70.099998
20160813003000,178.5,183.75,31.25,42,83.800003,100,69.900002,73.099998,70.099998
20160813004500,178.5,183.75,31.25,42,95.300003,100,69.800003,73.099998,70.099998
20160813010000,178.5,183.75,31.25,42,81.800003,100,69.800003,73.099998,70.099998
20160813011500,178.5,183.75,31.25,42,89.400002,100,69.900002,73.099998,70.099998
20160813013000,178.5,176.399994,29.999999,42,83.800003,100,69.900002,73.099998,70.099998
20160813014500,178.5,185.850006,31.607144,42,83.800003,100,69.800003,73.099998,70.099998
20160813020000,178.5,185.850006,31.607144,42,87.5,100,69.800003,73.099998,70.099998
20160813021500,178.5,185.850006,31.607144,42,94.099998,100,69.800003,73.099998,70.099998
20160813023000,178.5,183.75,31.25,42,83.199997,100,70.0,73.099998,70.099998
20160813024500,178.5,183.75,31.25,42,94.599998,100,70.099998,73.099998,70.099998
20160813030000,178.5,183.75,31.25,42,83.699997,100,70.199997,73.099998,70.099998
20160813031500,178.5,183.75,31.25,42,88.099998,100,70.300003,73.099998,70.099998
20160813033000,178.5,185.850006,31.607144,42,92.5,100,70.099998,73.099998,70.099998
20160813034500,178.5,185.850006,31.607144,42,84.5,100,70.0,73.099998,70.099998
20160813040000,178.5,185.850006,31.607144,42,96.699997,100,69.900002,73.099998,70.099998
20160813041500,178.5,181.649994,30.892856,42,85.5,100,69.800003,73.099998,70.099998
20160813043000,178.5,183.75,31.25,42,84.400002,100,69.800003,73.099998,70.099998
20160813044500,178.5,181.649994,30.892856,42,101.5,100,69.699997,73.099998,70.099998
20160813050000,178.5,183.75,31.25,42,91.699997,100,69.699997,73.099998,70.099998
20160813051500,178.5,183.75,31.25,42,87.5,100,69.900002,73.099998,70.099998
20160813053000,178.5,183.75,31.25,42,85.0,100,70.0,73.099998,70.099998
20160813054500,178.5,183.75,31.25,42,83.800003,100,70.199997,73.099998,70.099998
20160813060000,178.5,183.75,31.25,42,91.400002,100,70.199997,73.099998,70.099998
20160813061500,178.5,183.75,31.25,42,97.900002,100,70.300003,73.099998,70.099998
20160813063000,178.5,183.75,31.25,42,92.800003,100,70.199997,73.099998,70.099998
20160813064500,178.5,183.75,31.25,42,94.300003,100,70.0,73.099998,70.099998
20160813070000,178.5,181.649994,30.892856,42,88.699997,100,69.900002,73.099998,70.099998
20160813071500,178.5,183.75,31.25,42,85.599998,100,69.900002,73.099998,70.099998
20160813073000,178.5,185.850006,31.607144,42,87.900002,100,69.800003,73.099998,70.099998
20160813074500,178.5,183.75,31.25,42,92.800003,100,69.800003,73.099998,70.099998
20160813080000,178.5,181.649994,30.892856,42,94.599998,100,69.800003,73.099998,70.099998
20160813081500,178.5,185.850006,31.607144,42,91.699997,100,70.0,73.099998,70.099998
20160813083000,178.5,183.75,31.25,42,88.199997,100,70.099998,73.099998,70.099998
20160813084500,178.5,183.75,31.25,42,88.199997,100,70.199997,73.099998,70.099998
20160813090000,178.5,183.75,31.25,42,86.199997,100,70.300003,73.099998,70.099998
20160813091500,178.5,181.649994,30.892856,42,87.400002,100,70.300003,73.099998,70.099998
20160813093000,178.5,181.649994,30.892856,42,85.599998,100,70.199997,73.099998,70.099998
20160813094500,178.5,183.75,31.25,42,84.599998,100,70.099998,73.099998,70.099998
20160813100000,178.5,183.75,31.25,42,91.599998,100,70.0,73.099998,70.099998
20160813101500,178.5,185.850006,31.607144,42,83.699997,100,69.900002,73.099998,70.099998
20160813103000,178.5,183.75,31.25,42,91.699997,100,70.0,73.099998,70.099998
20160813104500,178.5,185.850006,31.607144,42,94.0,100,69.900002,73.099998,70.099998
20160813110000,178.5,183.75,31.25,42,99.699997,100,69.900002,73.099998,70.099998
20160813111500,178.5,181.649994,30.892856,42,94.400002,100,70.0,73.099998,70.099998
20160813113000,178.5,183.75,31.25,42,89.900002,100,70.199997,73.099998,70.099998
20160813114500,178.5,183.75,31.25,42,92.400002,100,70.199997,73.099998,70.099998
20160813120000,178.5,183.75,31.25,42,85.699997,100,70.300003,73.099998,70.099998
20160813121500,178.5,183.75,31.25,42,73.800003,0,70.400002,73.099998,70.099998
20160813123000,178.5,185.850006,31.607144,42,56.799999,0,70.0,73.099998,70.099998
20160813124500,178.5,183.75,31.25,42,56.799999,100,69.5,73.099998,70.099998
20160813130000,178.5,181.649994,30.892856,42,56.799999,100,69.300003,73.099998,70.099998
20160813131500,178.5,187.949997,31.964285,42,77.800003,100,69.300003,73.099998,70.099998
20160813133000,178.5,185.850006,31.607144,42,84.300003,100,69.400002,73.099998,70.099998
20160813134500,178.5,183.75,31.25,42,91.699997,100,69.400002,73.099998,70.099998
20160813140000,178.5,183.75,31.25,42,83.900002,100,69.5,73.099998,70.099998
20160813141500,178.5,181.649994,30.892856,42,80.699997,100,69.699997,73.099998,70.099998
20160813143000,178.5,183.75,31.25,42,80.699997,100,69.900002,73.099998,70.099998
20160813144500,178.5,183.75,31.25,42,87.699997,100,70.0,73.099998,70.099998
20160813150000,178.5,183.75,31.25,42,95.699997,100,70.099998,73.099998,70.099998
20160813151500,178.5,181.649994,30.892856,42,91.400002,100,70.099998,73.099998,70.099998
20160813153000,178.5,185.850006,31.607144,42,83.199997,100,69.900002,73.099998,70.099998
20160813154500,178.5,183.75,31.25,42,80.699997,100,69.800003,73.099998,70.099998
20160813160000,178.5,185.850006,31.607144,42,80.699997,100,69.800003,73.099998,70.099998
20160813161500,178.5,183.75,31.25,42,83.099998,100,69.800003,73.099998,70.099998
20160813163000,178.5,183.75,31.25,42,90.300003,100,69.699997,73.099998,70.099998
20160813164500,178.5,183.75,31.25,42,96.199997,100,69.699997,73.099998,70.099998
20160813170000,178.5,183.75,31.25,42,102.300003,100,69.699997,73.099998,70.099998
20160813171500,178.5,181.649994,30.892856,42,96.099998,100,69.900002,73.099998,70.099998
20160813173000,178.5,183.75,31.25,42,86.900002,100,70.099998,73.099998,70.099998
20160813174500,178.5,181.649994,30.892856,42,89.599998,100,70.199997,73.099998,70.099998
20160813180000,178.5,185.850006,31.607144,42,93.5,100,70.300003,73.099998,70.099998
20160813181500,178.5,181.649994,30.892856,42,61.200001,100,70.199997,73.099998,70.099998
20160813183000,178.5,183.75,31.25,42,56.400002,100,69.699997,73.099998,70.099998
20160813184500,178.5,189.0,32.142857,42,56.400002,100,69.300003,73.099998,70.099998
20160813190000,178.5,183.75,31.25,42,71.0,100,69.199997,73.099998,70.099998
20160813191500,178.5,187.949997,31.964285,42,80.400002,100,69.400002,73.099998,70.099998
20160813193000,178.5,183.75,31.25,42,80.400002,100,69.400002,73.099998,70.099998
20160813194500,178.5,183.75,31.25,42,80.400002,100,69.400002,73.099998,70.099998
20160813200000,178.5,183.75,31.25,42,80.400002,100,69.599998,73.099998,70.099998
20160813201500,178.5,181.649994,30.892856,42,87.400002,100,69.800003,73.099998,70.099998
20160813203000,178.5,183.75,31.25,42,91.400002,100,69.900002,73.099998,70.099998
20160813204500,178.5,183.75,31.25,42,96.099998,100,69.900002,73.099998,70.099998
20160813210000,178.5,187.949997,31.964285,42,91.800003,100,70.0,73.099998,70.099998
20160813211500,178.5,183.75,31.25,42,86.300003,100,69.900002,73.099998,70.099998
20160813213000,178.5,181.649994,30.892856,42,83.199997,100,69.800003,73.099998,70.099998
20160813214500,178.5,183.75,31.25,42,81.599998,100,69.800003,73.099998,70.099998
20160813220000,178.5,179.550003,30.535715,42,81.599998,100,69.699997,73.099998,70.099998
20160813221500,178.5,183.75,31.25,42,81.599998,100,69.699997,73.099998,70.099998
20160813223000,178.5,181.649994,30.892856,42,91.5,100,69.699997,73.099998,70.099998
20160813224500,178.5,185.850006,31.607144,42,106.0,100,69.699997,73.099998,70.099998
20160813230000,178.5,187.949997,31.964285,42,90.5,100,69.800003,73.099998,70.099998
20160813231500,178.5,185.850006,31.607144,42,86.900002,100,70.0,73.099998,70.099998
20160813233000,178.5,185.850006,31.607144,42,85.599998,100,70.0,73.099998,70.099998
20160813234500,178.5,183.75,31.25,42,85.599998,100,70.199997,73.099998,70.099998
20160814000000,178.5,183.75,31.25,42,85.599998,100,70.199997,73.099998,70.099998
20160814001500,178.5,183.75,31.25,42,95.699997,100,70.199997,73.099998,70.099998
20160814003000,178.5,183.75,31.25,42,100.599998,100,70.0,73.099998,70.099998
20160814004500,178.5,185.850006,31.607144,42,89.400002,100,69.900002,73.099998,70.099998
20160814010000,178.5,183.75,31.25,42,86.900002,100,69.900002,73.099998,70.099998
20160814011500,178.5,183.75,31.25,42,85.0,100,69.800003,73.099998,70.099998
20160814013000,178.5,183.75,31.25,42,85.0,100,69.800003,73.099998,70.099998
20160814014500,178.5,183.75,31.25,42,88.300003,100,69.699997,73.099998,70.099998
20160814020000,178.5,183.75,31.25,42,100.099998,100,69.900002,73.099998,70.099998
20160814021500,178.5,183.75,31.25,42,95.599998,100,70.0,73.099998,70.099998
20160814023000,178.5,183.75,31.25,42,88.699997,100,70.099998,73.099998,70.099998
20160814024500,178.5,183.75,31.25,42,86.199997,100,70.300003,73.099998,70.099998
20160814030000,178.5,183.75,31.25,42,69.5,0,70.400002,73.099998,70.099998
20160814031500,178.5,183.75,31.25,42,57.200001,0,70.0,73.099998,70.099998
20160814033000,178.5,185.850006,31.607144,42,56.400002,100,69.5,73.099998,70.099998
20160814034500,178.5,187.949997,31.964285,42,56.400002,100,69.199997,73.099998,70.099998
20160814040000,178.5,191.100006,32.500001,42,77.800003,100,69.199997,73.099998,70.099998
20160814041500,178.5,187.949997,31.964285,42,78.699997,100,69.300003,73.099998,70.099998
20160814043000,178.5,187.949997,31.964285,42,88.0,100,69.300003,73.099998,70.099998
20160814044500,178.5,183.75,31.25,42,98.800003,100,69.400002,73.099998,70.099998
20160814050000,178.5,187.949997,31.964285,42,85.599998,100,69.599998,73.099998,70.099998
20160814051500,178.5,181.649994,30.892856,42,82.599998,100,69.900002,73.099998,70.099998
20160814053000,178.5,185.850006,31.607144,42,96.599998,100,70.0,73.099998,70.099998
20160814054500,178.5,183.75,31.25,42,83.800003,100,70.099998,73.099998,70.099998
20160814060000,178.5,181.649994,30.892856,42,87.5,100,70.099998,73.099998,70.099998
20160814061500,178.5,185.850006,31.607144,42,82.599998,100,69.900002,73.099998,70.099998
20160814063000,178.5,187.949997,31.964285,42,91.800003,100,69.800003,73.099998,70.099998
20160814064500,178.5,185.850006,31.607144,42,92.900002,100,69.699997,73.099998,70.099998
20160814070000,178.5,183.75,31.25,42,86.800003,100,69.599998,73.099998,70.099998
20160814071500,178.5,183.75,31.25,42,101.199997,100,69.599998,73.099998,70.099998
20160814073000,178.5,183.75,31.25,42,88.099998,100,69.599998,73.099998,70.099998
20160814074500,178.5,183.75,31.25,42,95.199997,100,69.900002,73.099998,70.099998
20160814080000,178.5,183.75,31.25,42,100.900002,100,69.900002,73.099998,70.099998
20160814081500,178.5,179.550003,30.535715,42,103.199997,100,70.099998,73.099998,70.099998
20160814083000,178.5,183.75,31.25,42,89.300003,100,70.300003,73.099998,70.099998
20160814084500,178.5,183.75,31.25,42,93.0,100,70.300003,73.099998,70.099998
20160814090000,178.5,181.649994,30.892856,42,105.099998,100,70.199997,73.099998,70.099998
20160814091500,178.5,183.75,31.25,42,89.300003,100,70.099998,73.099998,70.099998
20160814093000,178.5,183.75,31.25,42,94.800003,100,70.0,73.099998,70.099998
20160814094500,178.5,183.75,31.25,42,97.599998,100,69.900002,73.099998,70.099998
20160814100000,178.5,185.850006,31.607144,42,90.5,100,69.900002,73.099998,70.099998
20160814101500,178.5,185.850006,31.607144,42,106.0,100,69.900002,73.099998,70.099998
20160814103000,178.5,183.75,31.25,42,89.300003,100,69.900002,73.099998,70.099998
20160814104500,178.5,185.850006,31.607144,42,105.900002,100,70.099998,73.099998,70.099998
20160814110000,178.5,183.75,31.25,42,88.699997,100,70.199997,73.099998,70.099998
20160814111500,178.5,185.850006,31.607144,42,98.400002,100,70.300003,73.099998,70.099998
20160814113000,178.5,183.75,31.25,42,91.099998,100,70.300003,73.099998,70.099998
20160814114500,178.5,187.949997,31.964285,42,56.799999,100,70.199997,73.099998,70.099998
20160814120000,178.5,183.75,31.25,42,56.799999,100,69.599998,73.099998,70.099998
20160814121500,178.5,191.100006,32.500001,42,55.200001,100,69.199997,73.099998,70.099998
20160814123000,178.5,189.0,32.142857,42,80.900002,100,69.300003,73.099998,70.099998
20160814124500,178.5,185.850006,31.607144,42,78.699997,100,69.400002,73.099998,70.099998
20160814130000,178.5,185.850006,31.607144,42,90.199997,100,69.400002,73.099998,70.099998
20160814131500,178.5,183.75,31.25,42,83.599998,100,69.400002,73.099998,70.099998
20160814133000,178.5,183.75,31.25,42,83.599998,100,69.5,73.099998,70.099998
20160814134500,178.5,183.75,31.25,42,95.400002,100,69.599998,73.099998,70.099998
20160814140000,178.5,181.649994,30.892856,42,83.199997,100,70.0,73.099998,70.099998
20160814141500,178.5,179.550003,30.535715,42,96.5,100,70.099998,73.099998,70.099998
20160814143000,178.5,185.850006,31.607144,42,83.800003,100,70.300003,73.099998,70.099998
20160814144500,178.5,183.75,31.25,42,97.199997,100,70.099998,73.099998,70.099998
20160814150000,178.5,183.75,31.25,42,90.699997,100,70.0,73.099998,70.099998
20160814151500,178.5,183.75,31.25,42,83.199997,100,70.099998,73.099998,70.099998
20160814153000,178.5,183.75,31.25,42,81.900002,100,70.0,73.099998,70.099998
20160814154500,178.5,183.75,31.25,42,97.300003,100,70.0,73.099998,70.099998
20160814160000,178.5,183.75,31.25,42,83.199997,100,70.0,73.099998,70.099998
20160814161500,178.5,183.75,31.25,42,96.599998,100,70.099998,73.099998,70.099998
20160814163000,178.5,183.75,31.25,42,85.0,100,70.099998,73.099998,70.099998
20160814164500,178.5,179.550003,30.535715,42,87.900002,100,70.099998,73.099998,70.099998
20160814170000,178.5,187.949997,31.964285,42,87.900002,100,70.099998,73.099998,70.099998
20160814171500,178.5,183.75,31.25,42,82.599998,100,70.199997,73.099998,70.099998
20160814173000,178.5,183.75,31.25,42,94.400002,100,70.099998,73.099998,70.099998
20160814174500,178.5,183.75,31.25,42,83.199997,100,70.199997,73.099998,70.099998
20160814180000,178.5,181.649994,30.892856,42,93.0,100,70.199997,73.099998,70.099998
20160814181500,178.5,183.75,31.25,42,83.800003,100,70.199997,73.099998,70.099998
20160814183000,178.5,183.75,31.25,42,92.300003,100,70.199997,73.099998,70.099998
20160814184500,178.5,183.75,31.25,42,84.400002,100,70.199997,73.099998,70.099998
20160814190000,178.5,189.0,32.142857,42,96.800003,100,70.199997,73.099998,70.099998
20160814191500,178.5,183.75,31.25,42,85.0,100,70.300003,73.099998,70.099998
20160814193000,178.5,185.850006,31.607144,42,57.200001,100,70.199997,73.099998,70.099998
20160814194500,178.5,183.75,31.25,42,57.200001,100,69.900002,73.099998,70.099998
20160814200000,178.5,183.75,31.25,42,56.400002,100,69.699997,73.099998,70.099998
20160814201500,178.5,183.75,31.25,42,56.400002,100,69.599998,73.099998,70.099998
20160814203000,178.5,187.949997,31.964285,42,56.400002,100,69.400002,73.099998,70.099998
20160814204500,178.5,187.949997,31.964285,42,63.599998,100,69.300003,73.099998,70.099998
20160814210000,178.5,187.949997,31.964285,42,77.300003,100,69.599998,73.099998,70.099998
20160814211500,178.5,183.75,31.25,42,86.199997,100,69.599998,73.099998,70.099998
20160814213000,178.5,181.649994,30.892856,42,79.699997,100,69.699997,73.099998,70.099998
20160814214500,178.5,185.850006,31.607144,42,86.300003,100,69.800003,73.099998,70.099998
20160814220000,178.5,183.75,31.25,42,81.699997,100,69.800003,73.099998,70.099998
20160814221500,178.5,181.649994,30.892856,42,80.199997,100,69.800003,73.099998,70.099998
20160814223000,178.5,183.75,31.25,42,90.0,100,69.900002,73.099998,70.099998
20160814224500,178.5,183.75,31.25,42,79.699997,100,69.900002,73.099998,70.099998
20160814230000,178.5,183.75,31.25,42,89.699997,100,69.900002,73.099998,70.099998
20160814231500,178.5,183.75,31.25,42,78.699997,100,70.0,73.099998,70.099998
20160814233000,178.5,183.75,31.25,42,81.599998,100,70.199997,73.099998,70.099998
20160814234500,178.5,181.649994,30.892856,42,86.800003,100,70.300003,73.099998,70.099998
20160815000000,178.5,185.850006,31.607144,42,79.199997,100,70.300003,73.099998,70.099998
20160815001500,178.5,183.75,31.25,42,79.199997,100,70.199997,73.099998,70.099998
20160815003000,178.5,185.850006,31.607144,42,80.199997,100,70.099998,73.099998,70.099998
20160815004500,178.5,183.75,31.25,42,89.300003,100,70.099998,73.099998,70.099998
20160815010000,178.5,179.550003,30.535715,42,79.5,100,70.0,73.099998,70.099998
20160815011500,178.5,187.949997,31.964285,42,79.5,100,69.900002,73.099998,70.099998
20160815013000,178.5,185.850006,31.607144,42,81.199997,100,69.800003,73.099998,70.099998
20160815014500,178.5,185.850006,31.607144,42,88.400002,100,69.900002,73.099998,70.099998
20160815020000,178.5,183.75,31.25,42,78.699997,100,69.800003,73.099998,70.099998
20160815021500,178.5,183.75,31.25,42,86.900002,100,69.900002,73.099998,70.099998
20160815023000,178.5,183.75,31.25,42,82.300003,100,70.099998,73.099998,70.099998
20160815024500,178.5,181.649994,30.892856,42,80.199997,100,70.199997,73.099998,70.099998
20160815030000,178.5,185.850006,31.607144,42,88.800003,100,70.300003,73.099998,70.099998
20160815031500,178.5,183.75,31.25,42,57.5,0,70.099998,73.099998,70.099998
20160815033000,178.5,183.75,31.25,42,56.0,100,69.599998,73.099998,70.099998
20160815034500,178.5,185.850006,31.607144,42,56.700001,100,69.199997,73.099998,70.099998
20160815040000,178.5,185.850006,31.607144,42,75.900002,100,69.300003,73.099998,70.099998
20160815041500,178.5,189.0,32.142857,42,85.599998,100,69.400002,73.099998,70.099998
20160815043000,178.5,185.850006,31.607144,42,80.5,100,69.400002,73.099998,70.099998
20160815044500,178.5,183.75,31.25,42,82.099998,100,69.5,73.099998,70.099998
20160815050000,178.5,185.850006,31.607144,42,80.199997,100,69.699997,73.099998,70.099998
20160815051500,178.5,183.75,31.25,42,87.199997,100,69.900002,73.099998,70.099998
20160815053000,178.5,183.75,31.25,42,96.599998,100,70.0,73.099998,70.099998
20160815054500,178.5,183.75,31.25,42,91.599998,100,70.099998,73.099998,70.099998
20160815060000,178.5,181.649994,30.892856,42,82.099998,100,70.199997,73.099998,70.099998
20160815061500,178.5,183.75,31.25,42,80.699997,100,70.0,73.099998,70.099998
20160815063000,178.5,183.75,31.25,42,79.199997,100,69.800003,73.099998,70.099998
20160815064500,178.5,183.75,31.25,42,85.5,100,69.800003,73.099998,70.099998
20160815070000,178.5,181.649994,30.892856,42,96.0,100,69.699997,73.099998,70.099998
20160815071500,178.5,183.75,31.25,42,89.699997,100,69.800003,73.099998,70.099998
20160815073000,178.5,187.949997,31.964285,42,94.099998,100,69.800003,73.099998,70.099998
20160815074500,178.5,185.850006,31.607144,42,96.599998,100,70.0,73.099998,70.099998
20160815080000,178.5,183.75,31.25,42,91.800003,100,70.099998,73.099998,70.099998
20160815081500,178.5,181.649994,30.892856,42,88.699997,100,70.199997,73.099998,70.099998
20160815083000,178.5,183.75,31.25,42,84.5,100,70.099998,73.099998,70.099998
20160815084500,178.5,187.949997,31.964285,42,86.900002,100,70.300003,73.099998,70.099998
20160815090000,178.5,183.75,31.25,42,56.400002,0,70.300003,73.099998,70.099998
20160815091500,178.5,185.850006,31.607144,42,55.599998,0,70.0,73.099998,70.099998
20160815093000,178.5,183.75,31.25,42,55.599998,100,69.800003,73.099998,70.099998
20160815094500,178.5,185.850006,31.607144,42,55.599998,100,69.800003,73.099998,70.099998
20160815100000,178.5,183.75,31.25,42,55.599998,100,69.800003,73.099998,70.099998
20160815101500,178.5,183.75,31.25,42,55.599998,100,69.699997,73.099998,70.099998
20160815103000,178.5,183.75,31.25,42,54.700001,100,69.599998,73.099998,70.099998
20160815104500,178.5,183.75,31.25,42,54.700001,100,69.699997,73.099998,70.099998
20160815110000,178.5,187.949997,31.964285,42,55.5,100,69.599998,73.099998,70.099998
20160815111500,178.5,181.649994,30.892856,42,56.299999,100,69.699997,73.099998,70.099998
20160815113000,178.5,181.649994,30.892856,42,59.200001,100,69.699997,73.099998,70.099998
20160815114500,178.5,183.75,31.25,42,59.900002,100,69.900002,73.099998,70.099998
20160815120000,178.5,185.850006,31.607144,42,59.900002,100,70.099998,73.099998,70.099998
20160815121500,178.5,183.75,31.25,42,59.200001,100,70.099998,73.099998,70.099998
20160815123000,178.5,179.550003,30.535715,42,61.099998,100,70.0,73.099998,70.099998
20160815124500,178.5,179.550003,30.535715,42,60.0,100,70.0,73.099998,70.099998
20160815130000,178.5,181.649994,30.892856,42,60.0,100,70.0,73.099998,70.099998
20160815131500,178.5,183.75,31.25,42,60.0,100,70.099998,73.099998,70.099998
20160815133000,178.5,181.649994,30.892856,42,60.0,100,70.0,73.099998,70.099998
20160815134500,178.5,181.649994,30.892856,42,60.0,100,70.099998,73.099998,70.099998
20160815140000,178.5,183.75,31.25,42,60.0,100,70.300003,73.099998,70.099998
20160815141500,178.5,179.550003,30.535715,42,55.599998,0,70.5,73.099998,70.099998
20160815143000,178.5,183.75,31.25,42,55.599998,0,70.599998,73.099998,70.099998
20160815144500,178.5,177.449997,30.178571,42,54.700001,0,70.5,73.099998,70.099998
20160815150000,178.5,181.649994,30.892856,42,54.700001,0,70.599998,73.099998,70.099998
20160815151500,178.5,176.399994,29.999999,42,55.5,0,70.699997,73.099998,70.099998
20160815153000,178.5,176.399994,29.999999,42,55.5,0,70.800003,73.099998,70.099998
20160815154500,178.5,181.649994,30.892856,42,55.5,0,70.800003,73.099998,70.099998
20160815160000,178.5,174.300003,29.642858,42,55.5,0,70.900002,73.099998,70.099998
20160815161500,178.5,181.649994,30.892856,42,55.5,0,71.0,73.099998,70.099998
20160815163000,178.5,183.75,31.25,42,55.5,0,70.900002,73.099998,70.099998
20160815164500,178.5,183.75,31.25,42,55.5,0,70.900002,73.099998,70.099998
20160815170000,178.5,189.0,32.142857,42,56.299999,0,70.800003,73.099998,70.099998
20160815171500,178.5,191.100006,32.500001,42,56.299999,0,70.800003,73.099998,70.099998
20160815173000,178.5,191.100006,32.500001,42,55.599998,0,70.199997,73.099998,70.099998
20160815174500,178.5,193.199997,32.857142,42,55.599998,100,69.800003,73.099998,70.099998
20160815180000,178.5,187.949997,31.964285,42,55.599998,100,69.599998,73.099998,70.099998
20160815181500,178.5,187.949997,31.964285,42,55.599998,100,69.5,73.099998,70.099998
20160815183000,178.5,187.949997,31.964285,42,55.599998,100,69.400002,73.099998,70.099998
20160815184500,178.5,191.100006,32.500001,42,63.200001,100,69.400002,73.099998,70.099998
20160815190000,178.5,194.25,33.035714,42,71.099998,100,69.699997,73.099998,70.099998
20160815191500,178.5,194.25,33.035714,42,72.900002,100,69.699997,73.099998,70.099998
20160815193000,178.5,194.25,33.035714,42,87.300003,100,69.699997,73.099998,70.099998
20160815194500,178.5,187.949997,31.964285,42,82.300003,100,69.800003,73.099998,70.099998
20160815200000,178.5,187.949997,31.964285,42,82.300003,100,69.800003,73.099998,70.099998
20160815201500,178.5,194.25,33.035714,42,80.199997,100,69.800003,73.099998,70.099998
20160815203000,178.5,183.75,31.25,42,78.300003,100,69.800003,73.099998,70.099998
20160815204500,178.5,183.75,31.25,42,78.300003,100,69.800003,73.099998,70.099998
20160815210000,178.5,183.75,31.25,42,78.300003,100,69.800003,73.099998,70.099998
20160815211500,178.5,185.850006,31.607144,42,78.300003,100,69.800003,73.099998,70.099998
20160815213000,178.5,185.850006,31.607144,42,82.900002,100,69.800003,73.099998,70.099998
20160815214500,178.5,185.850006,31.607144,42,91.099998,100,69.699997,73.099998,70.099998
20160815220000,178.5,185.850006,31.607144,42,81.099998,100,69.699997,73.099998,70.099998
20160815221500,178.5,187.949997,31.964285,42,86.599998,100,69.699997,73.099998,70.099998
20160815223000,178.5,185.850006,31.607144,42,85.599998,100,69.699997,73.099998,70.099998
20160815224500,178.5,187.949997,31.964285,42,82.599998,100,69.699997,73.099998,70.099998
20160815230000,178.5,183.75,31.25,42,84.400002,100,69.699997,73.099998,70.099998
20160815231500,178.5,185.850006,31.607144,42,94.699997,100,69.699997,73.099998,70.099998
20160815233000,178.5,183.75,31.25,42,91.5,100,69.699997,73.099998,70.099998
20160815234500,178.5,185.850006,31.607144,42,90.400002,100,69.699997,73.099998,70.099998
20160816000000,178.5,185.850006,31.607144,42,88.099998,100,69.599998,73.099998,70.099998
20160816001500,178.5,183.75,31.25,42,88.099998,100,69.599998,73.099998,70.099998
20160816003000,178.5,187.949997,31.964285,42,105.699997,100,69.599998,73.099998,70.099998
20160816004500,178.5,187.949997,31.964285,42,108.400002,100,69.699997,73.099998,70.099998
20160816010000,178.5,187.949997,31.964285,42,95.400002,100,69.699997,73.099998,70.099998
20160816011500,178.5,185.850006,31.607144,42,93.599998,100,69.699997,73.099998,70.099998
20160816013000,178.5,181.649994,30.892856,42,93.599998,100,69.800003,73.099998,70.099998
20160816014500,178.5,187.949997,31.964285,42,91.099998,100,69.800003,73.099998,70.099998
20160816020000,178.5,187.949997,31.964285,42,91.099998,100,69.800003,73.099998,70.099998
20160816021500,178.5,185.850006,31.607144,42,97.699997,100,69.800003,73.099998,70.099998
20160816023000,178.5,185.850006,31.607144,42,108.0,100,69.800003,73.099998,70.099998
20160816024500,178.5,183.75,31.25,42,115.099998,100,69.800003,73.099998,70.099998
20160816030000,178.5,183.75,31.25,42,107.300003,100,69.800003,73.099998,70.099998
20160816031500,178.5,183.75,31.25,42,99.900002,100,69.800003,73.099998,70.099998
20160816033000,178.5,183.75,31.25,42,95.699997,100,69.800003,73.099998,70.099998
20160816034500,178.5,185.850006,31.607144,42,91.900002,100,69.800003,73.099998,70.099998
20160816040000,178.5,183.75,31.25,42,89.900002,100,69.800003,73.099998,70.099998
20160816041500,178.5,185.850006,31.607144,42,96.400002,100,69.800003,73.099998,70.099998
20160816043000,178.5,185.850006,31.607144,42,107.0,100,69.800003,73.099998,70.099998
20160816044500,178.5,183.75,31.25,42,107.0,100,69.800003,73.099998,70.099998
20160816050000,178.5,185.850006,31.607144,42,93.099998,100,69.800003,73.099998,70.099998
20160816051500,178.5,183.75,31.25,42,90.5,100,69.800003,73.099998,70.099998
20160816053000,178.5,185.850006,31.607144,42,106.099998,100,69.800003,73.099998,70.099998
20160816054500,178.5,187.949997,31.964285,42,93.599998,100,69.800003,73.099998,70.099998
20160816060000,178.5,187.949997,31.964285,42,91.0,100,69.800003,73.099998,70.099998
20160816061500,178.5,185.850006,31.607144,42,105.5,100,69.800003,73.099998,70.099998
20160816063000,178.5,185.850006,31.607144,42,95.400002,100,69.800003,73.099998,70.099998
20160816064500,178.5,187.949997,31.964285,42,91.699997,100,69.699997,73.099998,70.099998
20160816070000,178.5,183.75,31.25,42,109.900002,100,69.800003,73.099998,70.099998
20160816071500,178.5,185.850006,31.607144,42,93.0,100,69.800003,73.099998,70.099998
20160816073000,178.5,183.75,31.25,42,98.199997,100,69.900002,73.099998,70.099998
20160816074500,178.5,185.850006,31.607144,42,106.300003,100,70.0,73.099998,70.099998
20160816080000,178.5,187.949997,31.964285,42,94.199997,100,70.0,73.099998,70.099998
20160816081500,178.5,191.100006,32.500001,42,91.099998,100,70.099998,73.099998,70.099998
20160816083000,178.5,183.75,31.25,42,109.800003,100,70.0,73.099998,70.099998
20160816084500,178.5,185.850006,31.607144,42,94.800003,100,70.300003,73.099998,70.099998
20160816090000,178.5,183.75,31.25,42,56.799999,0,70.300003,73.099998,70.099998
20160816091500,178.5,179.550003,30.535715,42,56.0,0,70.099998,73.099998,70.099998
20160816093000,178.5,177.449997,30.178571,42,56.0,0,70.0,73.099998,70.099998
20160816094500,178.5,177.449997,30.178571,42,55.200001,0,70.099998,73.099998,70.099998
20160816100000,178.5,183.75,31.25,42,55.200001,0,70.099998,73.099998,70.099998
20160816101500,178.5,189.0,32.142857,42,55.200001,0,70.099998,73.099998,70.099998
20160816103000,178.5,189.0,32.142857,42,55.200001,0,70.099998,73.099998,70.099998
20160816104500,178.5,181.649994,30.892856,42,55.200001,100,69.800003,73.099998,70.099998
20160816110000,178.5,183.75,31.25,42,55.200001,100,69.800003,73.099998,70.099998
20160816111500,178.5,185.850006,31.607144,42,55.200001,100,70.199997,73.099998,70.099998
20160816113000,178.5,189.0,32.142857,42,55.200001,100,70.199997,73.099998,70.099998
20160816114500,178.5,185.850006,31.607144,42,55.200001,100,70.300003,73.099998,70.099998
20160816120000,178.5,189.0,32.142857,42,55.200001,100,69.800003,73.099998,70.099998
20160816121500,178.5,185.850006,31.607144,42,55.200001,100,69.599998,73.099998,70.099998
20160816123000,178.5,194.25,33.035714,42,55.200001,100,69.800003,73.099998,70.099998
20160816124500,178.5,191.100006,32.500001,42,55.200001,100,70.099998,73.099998,70.099998
20160816130000,178.5,189.0,32.142857,42,55.200001,100,70.0,73.099998,70.099998
20160816131500,178.5,189.0,32.142857,42,55.200001,100,69.699997,73.099998,70.099998
20160816133000,178.5,185.850006,31.607144,42,56.0,100,69.699997,73.099998,70.099998
20160816134500,178.5,183.75,31.25,42,56.700001,100,69.800003,73.099998,70.099998
20160816140000,178.5,176.399994,29.999999,42,56.700001,100,69.800003,73.099998,70.099998
20160816141500,178.5,176.399994,29.999999,42,56.700001,100,70.0,73.099998,70.099998
20160816143000,178.5,183.75,31.25,42,56.700001,100,70.099998,73.099998,70.099998
20160816144500,178.5,183.75,31.25,42,56.700001,0,70.400002,73.099998,70.099998
20160816150000,178.5,187.949997,31.964285,42,56.700001,0,70.599998,73.0,70.0
20160816151500,178.5,183.75,31.25,42,56.700001,0,70.800003,73.099998,70.099998
20160816153000,178.5,187.949997,31.964285,42,56.0,0,70.800003,73.099998,70.099998
20160816154500,178.5,183.75,31.25,42,55.200001,0,71.0,73.099998,70.099998
20160816160000,178.5,187.949997,31.964285,42,55.200001,0,70.900002,73.099998,70.099998
20160816161500,178.5,185.850006,31.607144,42,55.200001,0,70.699997,73.099998,70.099998
20160816163000,178.5,187.949997,31.964285,42,55.200001,0,70.599998,73.099998,70.099998
20160816164500,178.5,185.850006,31.607144,42,55.200001,0,70.599998,73.099998,70.099998
20160816170000,178.5,187.949997,31.964285,42,55.200001,0,70.5,73.099998,70.099998
20160816171500,178.5,187.949997,31.964285,42,55.200001,0,70.300003,73.099998,70.099998
20160816173000,178.5,187.949997,31.964285,42,55.200001,0,70.199997,73.099998,70.099998
20160816174500,178.5,187.949997,31.964285,42,55.200001,0,70.199997,73.099998,70.099998
20160816180000,178.5,183.75,31.25,42,55.799999,0,70.099998,73.099998,70.099998
20160816181500,178.5,185.850006,31.607144,42,55.799999,100,69.599998,73.099998,70.099998
20160816183000,178.5,183.75,31.25,42,55.799999,100,69.400002,73.099998,70.099998
20160816184500,178.5,187.949997,31.964285,42,62.200001,100,69.300003,73.099998,70.099998
20160816190000,178.5,187.949997,31.964285,42,72.400002,100,69.599998,73.099998,70.099998
20160816191500,178.5,183.75,31.25,42,80.400002,100,69.599998,73.099998,70.099998
20160816193000,178.5,183.75,31.25,42,78.699997,100,69.699997,73.099998,70.099998
20160816194500,178.5,183.75,31.25,42,81.900002,100,69.699997,73.099998,70.099998
20160816200000,178.5,185.850006,31.607144,42,81.900002,100,69.699997,73.099998,70.099998
20160816201500,178.5,183.75,31.25,42,77.800003,100,69.699997,73.099998,70.099998
20160816203000,178.5,187.949997,31.964285,42,77.800003,100,69.699997,73.099998,70.099998
20160816204500,178.5,183.75,31.25,42,86.800003,100,69.699997,73.099998,70.099998
20160816210000,178.5,185.850006,31.607144,42,83.199997,100,69.699997,73.099998,70.099998
20160816211500,178.5,183.75,31.25,42,80.699997,100,69.699997,73.099998,70.099998
20160816213000,178.5,183.75,31.25,42,87.199997,100,69.699997,73.099998,70.099998
20160816214500,178.5,183.75,31.25,42,87.199997,100,69.699997,73.099998,70.099998
20160816220000,178.5,189.0,32.142857,42,83.199997,100,69.699997,73.099998,70.099998
20160816221500,178.5,185.850006,31.607144,42,96.400002,100,69.699997,73.099998,70.099998
20160816223000,178.5,183.75,31.25,42,86.199997,100,69.699997,73.099998,70.099998
20160816224500,178.5,185.850006,31.607144,42,101.0,100,69.699997,73.099998,70.099998
20160816230000,178.5,187.949997,31.964285,42,86.199997,100,69.699997,73.099998,70.099998
20160816231500,178.5,187.949997,31.964285,42,98.099998,100,69.699997,73.099998,70.099998
20160816233000,178.5,187.949997,31.964285,42,87.5,100,69.699997,73.099998,70.099998
20160816234500,178.5,187.949997,31.964285,42,95.900002,100,69.699997,73.099998,70.099998
20160817000000,178.5,185.850006,31.607144,42,89.300003,100,69.699997,73.099998,70.099998
20160817001500,178.5,181.649994,30.892856,42,102.699997,100,69.800003,73.099998,70.099998
20160817003000,178.5,183.75,31.25,42,91.800003,100,69.699997,73.099998,70.099998
20160817004500,178.5,185.850006,31.607144,42,110.0,100,69.699997,73.099998,70.099998
20160817010000,178.5,183.75,31.25,42,93.400002,100,69.699997,73.099998,70.099998
20160817011500,178.5,177.449997,30.178571,42,102.599998,100,69.699997,73.099998,70.099998
20160817013000,178.5,177.449997,30.178571,42,106.400002,100,69.599998,73.099998,70.099998
20160817014500,178.5,177.449997,30.178571,42,95.800003,100,69.599998,73.099998,70.099998
20160817020000,178.5,181.649994,30.892856,42,91.699997,100,69.699997,73.099998,70.099998
20160817021500,178.5,183.75,31.25,42,100.699997,100,69.699997,73.099998,70.099998
20160817023000,178.5,183.75,31.25,42,91.699997,100,69.699997,73.099998,70.099998
20160817024500,178.5,183.75,31.25,42,95.599998,100,69.699997,73.099998,70.099998
20160817030000,178.5,183.75,31.25,42,106.199997,100,69.800003,73.099998,70.099998
20160817031500,178.5,183.75,31.25,42,93.599998,100,69.800003,73.099998,70.099998
20160817033000,178.5,183.75,31.25,42,111.699997,100,69.800003,73.099998,70.099998
20160817034500,178.5,187.949997,31.964285,42,91.800003,100,69.699997,73.099998,70.099998
20160817040000,178.5,185.850006,31.607144,42,109.5,100,69.800003,73.099998,70.099998
20160817041500,178.5,187.949997,31.964285,42,91.699997,100,69.800003,73.099998,70.099998
20160817043000,178.5,181.649994,30.892856,42,103.900002,100,69.800003,73.099998,70.099998
20160817044500,178.5,183.75,31.25,42,91.800003,100,69.800003,73.099998,70.099998
20160817050000,178.5,183.75,31.25,42,114.5,100,69.800003,73.099998,70.099998
