PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160817051500,178.5,185.850006,31.607144,42,99.099998,100,69.800003,73.099998,70.099998
20160817053000,178.5,185.850006,31.607144,42,91.099998,100,69.800003,73.099998,70.099998
20160817054500,178.5,183.75,31.25,42,115.400002,100,69.800003,73.099998,70.099998
20160817060000,178.5,187.949997,31.964285,42,95.900002,100,69.699997,73.099998,70.099998
20160817061500,178.5,163.800003,27.857143,42,109.900002,100,69.699997,73.099998,70.099998
20160817063000,178.5,161.699997,27.499999,42,116.800003,100,69.699997,73.099998,70.099998
20160817064500,178.5,171.149994,29.107142,42,122.0,100,69.800003,73.099998,70.099998
20160817070000,178.5,191.100006,32.500001,42,109.199997,100,69.699997,73.099998,70.099998
20160817071500,178.5,169.050003,28.750001,42,111.699997,100,69.699997,73.099998,70.099998
20160817073000,178.5,161.699997,27.499999,43,113.300003,100,69.699997,73.099998,70.099998
20160817074500,178.5,161.699997,27.499999,43,99.099998,100,69.699997,73.099998,70.099998
20160817080000,178.5,161.699997,27.499999,43,99.099998,100,69.699997,73.099998,70.099998
20160817081500,178.5,163.800003,27.857143,43,97.300003,100,69.800003,73.099998,70.099998
20160817083000,178.5,163.800003,27.857143,43,98.5,100,70.0,73.099998,70.099998
20160817084500,178.5,166.949997,28.392857,43,97.199997,100,70.099998,73.099998,70.099998
20160817090000,178.5,163.800003,27.857143,43,97.199997,100,70.199997,73.099998,70.099998
20160817091500,178.5,163.800003,27.857143,43,66.699997,0,70.5,73.099998,70.099998
20160817093000,178.5,166.949997,28.392857,43,56.400002,0,70.400002,73.099998,70.099998
20160817094500,178.5,161.699997,27.499999,43,56.400002,0,70.5,73.099998,70.099998
20160817100000,178.5,165.899994,28.214285,43,56.400002,0,70.400002,73.099998,70.099998
20160817101500,178.5,171.149994,29.107142,44,55.5,0,70.5,73.099998,70.099998
20160817103000,178.5,166.949997,28.392857,44,55.5,0,70.400002,73.099998,70.099998
20160817104500,178.5,176.399994,29.999999,44,55.5,0,70.199997,73.099998,70.099998
20160817110000,178.5,171.149994,29.107142,44,55.5,0,70.0,73.099998,70.099998
20160817111500,178.5,169.050003,28.750001,44,55.5,0,70.0,73.099998,70.099998
20160817113000,178.5,181.649994,30.892856,44,55.5,0,69.900002,73.099998,70.099998
20160817114500,178.5,177.449997,30.178571,44,55.5,0,69.900002,73.099998,70.099998
20160817120000,178.5,177.449997,30.178571,44,55.5,100,69.699997,73.099998,70.099998
20160817121500,178.5,179.550003,30.535715,44,55.5,100,69.599998,73.099998,70.099998
20160817123000,178.5,179.550003,30.535715,44,55.5,100,69.599998,73.099998,70.099998
20160817124500,178.5,176.399994,29.999999,44,55.5,100,69.599998,73.099998,70.099998
20160817130000,178.5,179.550003,30.535715,44,56.700001,100,69.599998,73.099998,70.099998
20160817131500,178.5,171.149994,29.107142,44,62.400002,100,70.0,73.099998,70.099998
20160817133000,178.5,171.149994,29.107142,44,62.400002,100,70.099998,73.099998,70.099998
20160817134500,178.5,177.449997,30.178571,44,62.400002,100,70.199997,73.099998,70.099998
20160817140000,178.5,177.449997,30.178571,44,62.400002,100,70.199997,73.099998,70.099998
20160817141500,178.5,181.649994,30.892856,44,63.200001,100,70.300003,73.099998,70.099998
20160817143000,178.5,183.75,31.25,44,56.400002,0,70.5,73.099998,70.099998
20160817144500,178.5,181.649994,30.892856,44,56.400002,0,70.400002,73.099998,70.099998
20160817150000,178.5,181.649994,30.892856,44,56.400002,0,70.400002,73.099998,70.099998
20160817151500,178.5,187.949997,31.964285,44,55.599998,0,70.400002,73.099998,70.099998
20160817153000,178.5,181.649994,30.892856,44,56.200001,0,70.400002,73.099998,70.099998
20160817154500,178.5,185.850006,31.607144,44,56.200001,0,70.5,73.099998,70.099998
20160817160000,178.5,185.850006,31.607144,44,56.200001,0,70.400002,73.099998,70.099998
20160817161500,178.5,183.75,31.25,44,56.200001,0,70.5,73.099998,70.099998
20160817163000,178.5,183.75,31.25,44,56.200001,0,70.599998,73.099998,70.099998
20160817164500,178.5,189.0,32.142857,44,56.200001,0,70.599998,73.099998,70.099998
20160817170000,178.5,185.850006,31.607144,44,55.200001,0,70.599998,73.099998,70.099998
20160817171500,178.5,183.75,31.25,44,55.200001,0,70.5,73.099998,70.099998
20160817173000,178.5,185.850006,31.607144,44,55.200001,0,70.599998,73.099998,70.099998
20160817174500,178.5,189.0,32.142857,44,55.900002,0,70.5,73.099998,70.099998
20160817180000,178.5,183.75,31.25,44,55.900002,0,70.199997,73.099998,70.099998
20160817181500,178.5,185.850006,31.607144,44,55.900002,0,70.099998,73.099998,70.099998
20160817183000,178.5,183.75,31.25,44,55.900002,0,70.0,73.099998,70.099998
20160817184500,178.5,185.850006,31.607144,44,55.900002,0,69.900002,73.099998,70.099998
20160817190000,178.5,183.75,31.25,44,55.900002,100,69.800003,73.099998,70.099998
20160817191500,178.5,183.75,31.25,44,55.900002,100,69.800003,73.099998,70.099998
20160817193000,178.5,183.75,31.25,44,55.900002,100,69.800003,73.099998,70.099998
20160817194500,178.5,183.75,31.25,44,55.900002,100,69.699997,73.099998,70.099998
20160817200000,178.5,181.649994,30.892856,44,55.900002,100,69.699997,73.099998,70.099998
20160817201500,178.5,179.550003,30.535715,44,55.900002,100,69.599998,73.099998,70.099998
20160817203000,178.5,183.75,31.25,44,55.900002,100,69.5,73.099998,70.099998
20160817204500,178.5,181.649994,30.892856,44,57.099998,100,69.5,73.099998,70.099998
20160817210000,178.5,179.550003,30.535715,44,79.099998,100,69.599998,73.099998,70.099998
20160817211500,178.5,183.75,31.25,44,75.400002,100,69.800003,73.099998,70.099998
20160817213000,178.5,177.449997,30.178571,44,73.5,100,69.800003,73.099998,70.099998
20160817214500,178.5,179.550003,30.535715,44,74.400002,100,69.900002,73.099998,70.099998
20160817220000,178.5,181.649994,30.892856,44,78.199997,100,69.900002,73.099998,70.099998
20160817221500,178.5,185.850006,31.607144,44,78.199997,100,69.900002,73.099998,70.099998
20160817223000,178.5,181.649994,30.892856,44,74.900002,100,69.900002,73.099998,70.099998
20160817224500,178.5,179.550003,30.535715,44,77.699997,100,69.900002,73.099998,70.099998
20160817230000,178.5,183.75,31.25,44,75.900002,100,69.800003,73.099998,70.099998
20160817231500,178.5,183.75,31.25,44,74.0,100,69.800003,73.099998,70.099998
20160817233000,178.5,181.649994,30.892856,44,78.699997,100,69.800003,73.099998,70.099998
20160817234500,178.5,177.449997,30.178571,44,80.5,100,69.800003,73.099998,70.099998
20160818000000,178.5,181.649994,30.892856,44,80.5,100,69.800003,73.099998,70.099998
20160818001500,178.5,181.649994,30.892856,44,86.900002,100,69.800003,73.099998,70.099998
20160818003000,178.5,179.550003,30.535715,44,81.599998,100,69.800003,73.099998,70.099998
20160818004500,178.5,183.75,31.25,44,90.5,100,69.800003,73.099998,70.099998
20160818010000,178.5,181.649994,30.892856,44,82.099998,100,69.800003,73.099998,70.099998
20160818011500,178.5,183.75,31.25,44,87.300003,100,69.800003,73.099998,70.099998
20160818013000,178.5,177.449997,30.178571,44,85.0,100,69.800003,73.099998,70.099998
20160818014500,178.5,179.550003,30.535715,44,81.099998,100,69.800003,73.099998,70.099998
20160818020000,178.5,183.75,31.25,44,94.099998,100,69.800003,73.099998,70.099998
20160818021500,178.5,181.649994,30.892856,44,84.400002,100,69.699997,73.099998,70.099998
20160818023000,178.5,179.550003,30.535715,44,83.099998,100,69.699997,73.099998,70.099998
20160818024500,178.5,181.649994,30.892856,44,90.5,100,69.699997,73.099998,70.099998
20160818030000,178.5,181.649994,30.892856,44,84.400002,100,69.699997,73.099998,70.099998
20160818031500,178.5,177.449997,30.178571,44,101.900002,100,69.699997,73.099998,70.099998
20160818033000,178.5,181.649994,30.892856,44,87.5,100,69.699997,73.099998,70.099998
20160818034500,178.5,176.399994,29.999999,44,98.400002,100,69.699997,73.099998,70.099998
20160818040000,178.5,181.649994,30.892856,44,92.599998,100,69.699997,73.099998,70.099998
20160818041500,178.5,181.649994,30.892856,44,88.599998,100,69.699997,73.099998,70.099998
20160818043000,178.5,181.649994,30.892856,44,88.599998,100,69.699997,73.099998,70.099998
20160818044500,178.5,179.550003,30.535715,44,99.199997,100,69.699997,73.099998,70.099998
20160818050000,178.5,185.850006,31.607144,44,90.599998,100,69.699997,73.099998,70.099998
20160818051500,178.5,181.649994,30.892856,44,107.099998,100,69.699997,73.099998,70.099998
20160818053000,178.5,181.649994,30.892856,44,93.0,100,69.699997,73.099998,70.099998
20160818054500,178.5,181.649994,30.892856,44,98.699997,100,69.699997,73.099998,70.099998
20160818060000,178.5,181.649994,30.892856,44,94.199997,100,69.699997,73.099998,70.099998
20160818061500,178.5,181.649994,30.892856,44,99.5,100,69.699997,73.099998,70.099998
20160818063000,178.5,179.550003,30.535715,44,99.5,100,69.699997,73.099998,70.099998
20160818064500,178.5,177.449997,30.178571,44,99.5,100,69.699997,73.099998,70.099998
20160818070000,178.5,179.550003,30.535715,44,107.099998,100,69.699997,73.099998,70.099998
20160818071500,178.5,181.649994,30.892856,44,99.699997,100,69.699997,73.099998,70.099998
20160818073000,178.5,181.649994,30.892856,44,94.800003,100,69.699997,73.099998,70.099998
20160818074500,178.5,174.300003,29.642858,44,117.400002,100,69.5,73.099998,70.099998
20160818080000,178.5,171.149994,29.107142,44,98.599998,100,69.199997,73.099998,70.099998
20160818081500,178.5,166.949997,28.392857,44,96.599998,100,69.400002,73.099998,70.099998
20160818083000,178.5,176.399994,29.999999,44,114.900002,100,69.699997,73.099998,70.099998
20160818084500,178.5,200.550003,34.107143,42,96.699997,100,69.699997,73.099998,70.099998
20160818090000,178.5,183.75,31.25,42,92.400002,100,69.800003,73.099998,70.099998
20160818091500,178.5,183.75,31.25,42,108.199997,100,70.0,73.099998,70.099998
20160818093000,178.5,181.649994,30.892856,42,112.0,100,70.199997,73.099998,70.099998
20160818094500,178.5,176.399994,29.999999,42,112.0,100,70.199997,73.099998,70.099998
20160818100000,178.5,176.399994,29.999999,42,95.400002,100,70.199997,73.099998,70.099998
20160818101500,178.5,176.399994,29.999999,42,98.599998,100,70.199997,73.099998,70.099998
20160818103000,178.5,176.399994,29.999999,42,59.200001,100,70.400002,73.099998,70.099998
20160818104500,178.5,181.649994,30.892856,42,55.599998,0,70.300003,73.099998,70.099998
20160818110000,178.5,177.449997,30.178571,42,55.599998,0,69.900002,73.099998,70.099998
20160818111500,178.5,177.449997,30.178571,42,55.599998,100,69.800003,73.099998,70.099998
20160818113000,178.5,177.449997,30.178571,42,55.599998,100,69.599998,73.099998,70.099998
20160818114500,178.5,179.550003,30.535715,42,55.599998,100,69.699997,73.099998,70.099998
20160818120000,178.5,183.75,31.25,42,55.599998,100,69.699997,73.099998,70.099998
20160818121500,178.5,179.550003,30.535715,42,55.599998,100,69.5,73.099998,70.099998
20160818123000,178.5,181.649994,30.892856,42,69.800003,100,69.5,73.099998,70.099998
20160818124500,178.5,181.649994,30.892856,42,71.099998,100,69.800003,73.099998,70.099998
20160818130000,178.5,183.75,31.25,42,73.400002,100,70.099998,73.099998,70.099998
20160818131500,178.5,179.550003,30.535715,42,71.099998,100,70.099998,73.099998,70.099998
20160818133000,178.5,177.449997,30.178571,42,71.099998,100,70.099998,73.099998,70.099998
20160818134500,178.5,177.449997,30.178571,42,74.0,100,70.199997,73.099998,70.099998
20160818140000,178.5,172.199997,29.285714,42,73.0,100,70.300003,73.099998,70.099998
20160818141500,178.5,177.449997,30.178571,42,73.0,100,70.300003,73.099998,70.099998
20160818143000,178.5,177.449997,30.178571,42,73.0,100,70.300003,73.099998,70.099998
20160818144500,178.5,179.550003,30.535715,42,71.599998,100,70.300003,73.099998,70.099998
20160818150000,178.5,176.399994,29.999999,42,75.300003,100,70.199997,73.099998,70.099998
20160818151500,178.5,176.399994,29.999999,42,62.400002,0,70.400002,73.099998,70.099998
20160818153000,178.5,176.399994,29.999999,42,57.599998,0,69.900002,73.099998,70.099998
20160818154500,178.5,179.550003,30.535715,42,57.599998,0,70.0,73.099998,70.099998
20160818160000,178.5,185.850006,31.607144,42,56.400002,0,70.400002,73.099998,70.099998
20160818161500,178.5,187.949997,31.964285,42,56.400002,0,70.300003,73.099998,70.099998
20160818163000,178.5,191.100006,32.500001,42,56.400002,0,70.300003,73.099998,70.099998
20160818164500,178.5,189.0,32.142857,42,56.400002,0,70.199997,73.099998,70.099998
20160818170000,178.5,185.850006,31.607144,42,55.599998,0,70.0,73.099998,70.099998
20160818171500,178.5,185.850006,31.607144,42,56.299999,0,70.0,73.099998,70.099998
20160818173000,178.5,187.949997,31.964285,42,56.299999,0,70.0,73.099998,70.099998
20160818174500,178.5,187.949997,31.964285,42,55.599998,0,69.900002,73.099998,70.099998
20160818180000,178.5,183.75,31.25,42,55.599998,100,69.699997,73.099998,70.099998
20160818181500,178.5,191.100006,32.500001,42,55.599998,100,69.5,73.099998,70.099998
20160818183000,178.5,193.199997,32.857142,42,55.599998,100,69.300003,73.099998,70.099998
20160818184500,178.5,187.949997,31.964285,42,73.0,100,69.599998,73.099998,70.099998
20160818190000,178.5,185.850006,31.607144,42,72.0,100,69.699997,73.099998,70.099998
20160818191500,178.5,189.0,32.142857,42,77.800003,100,69.699997,73.099998,70.099998
20160818193000,178.5,183.75,31.25,42,77.800003,100,69.699997,73.099998,70.099998
20160818194500,178.5,191.100006,32.500001,42,89.300003,100,69.800003,73.099998,70.099998
20160818200000,178.5,189.0,32.142857,42,79.800003,100,69.800003,73.099998,70.099998
20160818201500,178.5,185.850006,31.607144,42,87.699997,100,69.800003,73.099998,70.099998
20160818203000,178.5,185.850006,31.607144,42,79.699997,100,69.800003,73.099998,70.099998
20160818204500,178.5,185.850006,31.607144,42,88.5,100,69.800003,73.099998,70.099998
20160818210000,178.5,183.75,31.25,42,79.199997,100,69.900002,73.099998,70.099998
20160818211500,178.5,189.0,32.142857,42,89.099998,100,69.900002,73.099998,70.099998
20160818213000,178.5,185.850006,31.607144,42,78.699997,100,69.900002,73.099998,70.099998
20160818214500,178.5,183.75,31.25,42,84.900002,100,69.900002,73.099998,70.099998
20160818220000,178.5,185.850006,31.607144,42,78.5,100,69.900002,73.099998,70.099998
20160818221500,178.5,193.199997,32.857142,42,82.099998,100,69.800003,73.099998,70.099998
20160818223000,178.5,191.100006,32.500001,42,79.099998,100,69.800003,73.099998,70.099998
20160818224500,178.5,183.75,31.25,42,81.099998,100,69.800003,73.099998,70.099998
20160818230000,178.5,185.850006,31.607144,42,83.199997,100,69.800003,73.099998,70.099998
20160818231500,178.5,187.949997,31.964285,42,80.199997,100,69.800003,73.099998,70.099998
20160818233000,178.5,183.75,31.25,42,91.099998,100,69.800003,73.099998,70.099998
20160818234500,178.5,191.100006,32.500001,42,79.199997,100,69.699997,73.099998,70.099998
20160819000000,178.5,185.850006,31.607144,42,83.800003,100,69.800003,73.099998,70.099998
20160819001500,178.5,189.0,32.142857,42,80.0,100,69.800003,73.099998,70.099998
20160819003000,178.5,183.75,31.25,42,83.0,100,69.699997,73.099998,70.099998
20160819004500,178.5,185.850006,31.607144,42,84.800003,100,69.699997,73.099998,70.099998
20160819010000,178.5,185.850006,31.607144,42,84.800003,100,69.699997,73.099998,70.099998
20160819011500,178.5,187.949997,31.964285,42,92.0,100,69.699997,73.099998,70.099998
20160819013000,178.5,187.949997,31.964285,42,84.400002,100,69.699997,73.099998,70.099998
20160819014500,178.5,193.199997,32.857142,42,97.0,100,69.699997,73.099998,70.099998
20160819020000,178.5,185.850006,31.607144,42,84.400002,100,69.699997,73.099998,70.099998
20160819021500,178.5,185.850006,31.607144,42,90.599998,100,69.699997,73.099998,70.099998
20160819023000,178.5,183.75,31.25,42,90.599998,100,69.699997,73.099998,70.099998
20160819024500,178.5,185.850006,31.607144,42,89.300003,100,69.699997,73.099998,70.099998
20160819030000,178.5,189.0,32.142857,42,104.300003,100,69.699997,73.099998,70.099998
20160819031500,178.5,189.0,32.142857,42,89.900002,100,69.699997,73.099998,70.099998
20160819033000,178.5,189.0,32.142857,42,104.599998,100,69.699997,73.099998,70.099998
20160819034500,178.5,189.0,32.142857,42,91.199997,100,69.699997,73.099998,70.099998
20160819040000,178.5,185.850006,31.607144,42,93.0,100,69.800003,73.099998,70.099998
20160819041500,178.5,187.949997,31.964285,42,105.599998,100,69.800003,73.099998,70.099998
20160819043000,178.5,183.75,31.25,42,91.099998,100,69.800003,73.099998,70.099998
20160819044500,178.5,187.949997,31.964285,42,110.099998,100,69.800003,73.099998,70.099998
20160819050000,178.5,187.949997,31.964285,42,96.599998,100,69.800003,73.099998,70.099998
20160819051500,178.5,187.949997,31.964285,42,91.099998,100,69.900002,73.099998,70.099998
20160819053000,178.5,185.850006,31.607144,42,91.099998,100,69.800003,73.099998,70.099998
20160819054500,178.5,183.75,31.25,42,89.900002,100,69.800003,73.099998,70.099998
20160819060000,178.5,185.850006,31.607144,42,97.099998,100,69.800003,73.099998,70.099998
20160819061500,178.5,183.75,31.25,42,97.099998,100,69.800003,73.099998,70.099998
20160819063000,178.5,187.949997,31.964285,42,108.300003,100,69.800003,73.099998,70.099998
20160819064500,178.5,187.949997,31.964285,42,96.599998,100,69.800003,73.099998,70.099998
20160819070000,178.5,183.75,31.25,42,94.800003,100,69.900002,73.099998,70.099998
20160819071500,178.5,187.949997,31.964285,42,91.099998,100,69.900002,73.099998,70.099998
20160819073000,178.5,187.949997,31.964285,42,91.099998,100,69.800003,73.099998,70.099998
20160819074500,178.5,187.949997,31.964285,42,104.800003,100,69.900002,73.099998,70.099998
20160819080000,178.5,187.949997,31.964285,42,102.0,100,70.0,73.099998,70.099998
20160819081500,178.5,185.850006,31.607144,42,111.699997,100,70.0,73.099998,70.099998
20160819083000,178.5,187.949997,31.964285,42,99.699997,100,70.0,73.099998,70.099998
20160819084500,178.5,185.850006,31.607144,42,102.400002,100,70.199997,73.099998,70.099998
20160819090000,178.5,183.75,31.25,42,88.699997,100,70.199997,73.099998,70.099998
20160819091500,178.5,183.75,31.25,42,81.5,100,70.199997,73.099998,70.099998
20160819093000,178.5,185.850006,31.607144,42,76.400002,100,70.199997,73.099998,70.099998
20160819094500,178.5,183.75,31.25,42,72.5,100,70.300003,73.099998,70.099998
20160819100000,178.5,185.850006,31.607144,42,56.400002,0,70.300003,73.099998,70.099998
20160819101500,178.5,187.949997,31.964285,42,55.5,0,70.0,73.099998,70.099998
20160819103000,178.5,187.949997,31.964285,42,55.5,100,69.800003,73.099998,70.099998
20160819104500,178.5,185.850006,31.607144,42,55.5,100,69.699997,73.099998,70.099998
20160819110000,178.5,185.850006,31.607144,42,54.700001,100,69.699997,73.099998,70.099998
20160819111500,178.5,194.25,33.035714,42,54.700001,100,69.699997,73.099998,70.099998
20160819113000,178.5,189.0,32.142857,42,54.700001,100,69.800003,73.099998,70.099998
20160819114500,178.5,191.100006,32.500001,42,54.700001,100,70.099998,73.099998,70.099998
20160819120000,178.5,193.199997,32.857142,42,54.700001,100,70.400002,73.099998,70.099998
20160819121500,178.5,189.0,32.142857,42,55.299999,0,70.400002,73.099998,70.099998
20160819123000,178.5,185.850006,31.607144,42,55.299999,0,70.300003,73.099998,70.099998
20160819124500,178.5,185.850006,31.607144,42,55.299999,0,70.099998,73.099998,70.099998
20160819130000,178.5,183.75,31.25,42,55.299999,0,70.0,73.099998,70.099998
20160819131500,178.5,177.449997,30.178571,42,55.299999,100,69.699997,73.099998,70.099998
20160819133000,178.5,177.449997,30.178571,42,55.299999,100,69.699997,73.099998,70.099998
20160819134500,178.5,183.75,31.25,42,55.299999,100,69.699997,73.099998,70.099998
20160819140000,178.5,179.550003,30.535715,42,55.299999,100,69.400002,73.099998,70.099998
20160819141500,178.5,181.649994,30.892856,42,60.0,100,69.599998,73.099998,70.099998
20160819143000,178.5,176.399994,29.999999,42,65.800003,100,69.599998,73.099998,70.099998
20160819144500,178.5,176.399994,29.999999,42,72.900002,100,69.800003,73.099998,70.099998
20160819150000,178.5,179.550003,30.535715,42,72.900002,100,70.099998,73.099998,70.099998
20160819151500,178.5,176.399994,29.999999,42,66.599998,0,70.300003,73.099998,70.099998
20160819153000,178.5,176.399994,29.999999,42,56.099998,0,70.0,73.099998,70.099998
20160819154500,178.5,179.550003,30.535715,42,56.099998,0,70.0,73.099998,70.099998
20160819160000,178.5,177.449997,30.178571,42,56.099998,0,69.900002,73.099998,70.099998
20160819161500,178.5,177.449997,30.178571,42,56.099998,0,70.099998,73.099998,70.099998
20160819163000,178.5,177.449997,30.178571,42,56.099998,0,70.199997,73.099998,70.099998
20160819164500,178.5,181.649994,30.892856,42,56.099998,0,70.199997,73.099998,70.099998
20160819170000,178.5,187.949997,31.964285,42,56.099998,0,70.300003,72.900002,69.900002
20160819171500,178.5,185.850006,31.607144,42,56.099998,0,70.199997,72.900002,69.900002
20160819173000,178.5,189.0,32.142857,42,56.099998,0,70.199997,73.0,70.0
20160819174500,178.5,191.100006,32.500001,42,56.099998,0,70.199997,73.0,70.0
20160819180000,178.5,187.949997,31.964285,42,56.099998,0,70.099998,73.0,70.0
20160819181500,178.5,191.100006,32.500001,42,56.099998,0,70.0,73.0,70.0
20160819183000,178.5,191.100006,32.500001,42,56.099998,0,70.0,73.0,70.0
20160819184500,178.5,191.100006,32.500001,42,56.099998,0,70.0,72.900002,69.900002
20160819190000,178.5,191.100006,32.500001,42,56.099998,0,69.900002,73.0,70.0
20160819191500,178.5,189.0,32.142857,42,56.099998,0,69.900002,73.0,70.0
20160819193000,178.5,193.199997,32.857142,42,56.099998,0,69.900002,73.0,70.0
20160819194500,178.5,187.949997,31.964285,42,56.099998,100,69.800003,73.0,70.0
20160819200000,178.5,187.949997,31.964285,42,56.099998,100,69.800003,73.099998,70.099998
20160819201500,178.5,194.25,33.035714,42,56.099998,100,69.800003,73.099998,70.099998
20160819203000,178.5,191.100006,32.500001,42,56.099998,100,69.699997,73.099998,70.099998
20160819204500,178.5,189.0,32.142857,42,56.099998,100,69.699997,73.099998,70.099998
20160819210000,178.5,189.0,32.142857,42,56.099998,100,69.599998,73.099998,70.099998
20160819211500,178.5,189.0,32.142857,42,56.099998,100,69.5,73.099998,70.099998
20160819213000,178.5,191.100006,32.500001,42,56.099998,100,69.5,73.099998,70.099998
20160819214500,178.5,187.949997,31.964285,42,74.400002,100,69.599998,73.099998,70.099998
20160819220000,178.5,191.100006,32.500001,42,71.599998,100,69.800003,73.099998,70.099998
20160819221500,178.5,193.199997,32.857142,42,70.699997,100,69.800003,73.099998,70.099998
20160819223000,178.5,191.100006,32.500001,42,69.699997,100,69.900002,73.099998,70.099998
20160819224500,178.5,191.100006,32.500001,42,74.0,100,69.900002,73.099998,70.099998
20160819230000,178.5,187.949997,31.964285,42,70.599998,100,70.0,73.099998,70.099998
20160819231500,178.5,191.100006,32.500001,42,70.599998,100,70.0,73.099998,70.099998
20160819233000,178.5,193.199997,32.857142,42,74.0,100,70.0,73.099998,70.099998
20160819234500,178.5,185.850006,31.607144,42,71.099998,100,70.0,73.099998,70.099998
20160820000000,178.5,189.0,32.142857,42,69.699997,100,70.199997,73.099998,70.099998
20160820001500,178.5,189.0,32.142857,42,72.900002,100,70.300003,73.099998,70.099998
20160820003000,178.5,189.0,32.142857,42,57.200001,0,70.199997,73.099998,70.099998
20160820004500,178.5,191.100006,32.500001,42,57.200001,0,70.199997,73.099998,70.099998
20160820010000,178.5,189.0,32.142857,42,57.200001,0,70.0,73.099998,70.099998
20160820011500,178.5,185.850006,31.607144,42,56.400002,100,69.599998,73.099998,70.099998
20160820013000,178.5,179.550003,30.535715,42,56.400002,100,69.5,73.099998,70.099998
20160820014500,178.5,183.75,31.25,42,56.400002,100,69.400002,73.099998,70.099998
20160820020000,178.5,183.75,31.25,42,68.900002,100,69.400002,73.099998,70.099998
20160820021500,178.5,191.100006,32.500001,42,81.699997,100,69.599998,73.099998,70.099998
20160820023000,178.5,187.949997,31.964285,42,79.699997,100,69.599998,73.099998,70.099998
20160820024500,178.5,181.649994,30.892856,42,87.400002,100,69.699997,73.099998,70.099998
20160820030000,178.5,185.850006,31.607144,42,81.099998,100,69.699997,73.099998,70.099998
20160820031500,178.5,183.75,31.25,42,84.900002,100,69.800003,73.099998,70.099998
20160820033000,178.5,185.850006,31.607144,42,82.099998,100,69.800003,73.099998,70.099998
20160820034500,178.5,181.649994,30.892856,42,79.199997,100,69.900002,73.099998,70.099998
20160820040000,178.5,183.75,31.25,42,91.5,100,70.099998,73.099998,70.099998
20160820041500,178.5,187.949997,31.964285,42,81.599998,100,70.199997,73.099998,70.099998
20160820043000,178.5,185.850006,31.607144,42,81.599998,100,70.300003,73.099998,70.099998
20160820044500,178.5,187.949997,31.964285,42,84.400002,100,70.199997,73.099998,70.099998
20160820050000,178.5,183.75,31.25,42,79.400002,100,70.099998,73.099998,70.099998
20160820051500,178.5,187.949997,31.964285,42,90.300003,100,70.0,73.099998,70.099998
20160820053000,178.5,183.75,31.25,42,79.699997,100,70.0,73.099998,70.099998
20160820054500,178.5,189.0,32.142857,42,85.699997,100,70.0,73.099998,70.099998
20160820060000,178.5,189.0,32.142857,42,79.699997,100,69.900002,73.099998,70.099998
20160820061500,178.5,189.0,32.142857,42,89.300003,100,69.900002,73.099998,70.099998
20160820063000,178.5,183.75,31.25,42,79.699997,100,69.900002,73.099998,70.099998
20160820064500,178.5,185.850006,31.607144,42,84.0,100,70.0,73.099998,70.099998
20160820070000,178.5,187.949997,31.964285,42,81.5,100,70.199997,73.099998,70.099998
20160820071500,178.5,185.850006,31.607144,42,81.5,100,70.199997,73.099998,70.099998
20160820073000,178.5,187.949997,31.964285,42,89.599998,100,70.300003,73.099998,70.099998
20160820074500,178.5,185.850006,31.607144,42,79.699997,100,70.199997,73.099998,70.099998
20160820080000,178.5,185.850006,31.607144,42,82.599998,100,70.0,73.099998,70.099998
20160820081500,178.5,183.75,31.25,42,82.599998,100,70.0,73.099998,70.099998
20160820083000,178.5,189.0,32.142857,42,82.599998,100,70.0,73.099998,70.099998
20160820084500,178.5,189.0,32.142857,42,78.699997,100,69.900002,73.099998,70.099998
20160820090000,178.5,189.0,32.142857,42,89.199997,100,69.800003,73.099998,70.099998
20160820091500,178.5,185.850006,31.607144,42,80.199997,100,69.800003,73.099998,70.099998
20160820093000,178.5,185.850006,31.607144,42,78.699997,100,69.800003,73.099998,70.099998
20160820094500,178.5,185.850006,31.607144,42,86.599998,100,69.900002,73.099998,70.099998
20160820100000,178.5,191.100006,32.500001,42,81.599998,100,70.099998,73.099998,70.099998
20160820101500,178.5,189.0,32.142857,42,80.199997,100,70.199997,73.099998,70.099998
20160820103000,178.5,191.100006,32.500001,42,78.699997,100,70.300003,73.099998,70.099998
20160820104500,178.5,185.850006,31.607144,42,78.699997,100,70.099998,73.099998,70.099998
20160820110000,178.5,189.0,32.142857,42,80.5,100,70.099998,73.099998,70.099998
20160820111500,178.5,183.75,31.25,42,77.800003,100,70.0,73.099998,70.099998
20160820113000,178.5,191.100006,32.500001,42,73.5,100,69.900002,73.099998,70.099998
20160820114500,178.5,189.0,32.142857,42,80.699997,100,69.800003,73.099998,70.099998
20160820120000,178.5,189.0,32.142857,42,79.199997,100,69.800003,73.099998,70.099998
20160820121500,178.5,189.0,32.142857,42,79.199997,100,69.900002,73.099998,70.099998
20160820123000,178.5,189.0,32.142857,42,74.900002,100,69.900002,73.099998,70.099998
20160820124500,178.5,189.0,32.142857,42,71.099998,100,69.900002,73.099998,70.099998
20160820130000,178.5,185.850006,31.607144,42,75.400002,100,69.900002,73.099998,70.099998
20160820131500,178.5,191.100006,32.500001,42,78.699997,100,69.900002,73.099998,70.099998
20160820133000,178.5,183.75,31.25,42,74.400002,100,70.0,73.099998,70.099998
20160820134500,178.5,187.949997,31.964285,42,70.599998,100,69.900002,73.099998,70.099998
20160820140000,178.5,187.949997,31.964285,42,75.400002,100,70.0,73.099998,70.099998
20160820141500,178.5,187.949997,31.964285,42,72.0,100,70.0,73.099998,70.099998
20160820143000,178.5,187.949997,31.964285,42,78.800003,100,70.0,73.099998,70.099998
20160820144500,178.5,187.949997,31.964285,42,86.400002,100,70.099998,73.099998,70.099998
20160820150000,178.5,187.949997,31.964285,42,81.599998,100,70.199997,73.099998,70.099998
20160820151500,178.5,187.949997,31.964285,42,80.199997,100,70.199997,73.099998,70.099998
20160820153000,178.5,185.850006,31.607144,42,79.199997,100,70.300003,73.099998,70.099998
20160820154500,178.5,187.949997,31.964285,42,58.400002,0,70.300003,73.099998,70.099998
20160820160000,178.5,187.949997,31.964285,42,55.599998,0,70.099998,73.099998,70.099998
20160820161500,178.5,185.850006,31.607144,42,55.599998,0,70.0,73.099998,70.099998
20160820163000,178.5,185.850006,31.607144,42,55.599998,0,69.900002,73.099998,70.099998
20160820164500,178.5,185.850006,31.607144,42,55.599998,0,69.900002,73.099998,70.099998
20160820170000,178.5,191.100006,32.500001,42,55.599998,100,69.800003,73.099998,70.099998
20160820171500,178.5,185.850006,31.607144,42,55.599998,100,69.800003,73.099998,70.099998
20160820173000,178.5,185.850006,31.607144,42,55.599998,100,69.800003,73.099998,70.099998
20160820174500,178.5,185.850006,31.607144,42,55.599998,100,69.900002,73.099998,70.099998
20160820180000,178.5,187.949997,31.964285,42,55.599998,100,69.900002,73.099998,70.099998
20160820181500,178.5,185.850006,31.607144,42,55.599998,100,69.900002,73.099998,70.099998
20160820183000,178.5,185.850006,31.607144,42,55.599998,100,69.900002,73.099998,70.099998
20160820184500,178.5,183.75,31.25,42,55.599998,100,69.900002,73.099998,70.099998
20160820190000,178.5,183.75,31.25,42,55.599998,100,69.900002,73.099998,70.099998
20160820191500,178.5,181.649994,30.892856,42,55.599998,100,69.900002,73.099998,70.099998
20160820193000,178.5,183.75,31.25,42,55.599998,100,69.900002,73.099998,70.099998
20160820194500,178.5,181.649994,30.892856,42,55.599998,100,69.800003,73.099998,70.099998
20160820200000,178.5,183.75,31.25,42,55.599998,100,69.800003,73.099998,70.099998
20160820201500,178.5,183.75,31.25,42,55.599998,100,69.800003,73.099998,70.099998
20160820203000,178.5,183.75,31.25,42,55.599998,100,69.800003,73.099998,70.099998
20160820204500,178.5,183.75,31.25,42,55.599998,100,69.699997,73.099998,70.099998
20160820210000,178.5,183.75,31.25,42,55.599998,100,69.699997,73.099998,70.099998
20160820211500,178.5,181.649994,30.892856,42,55.599998,100,69.699997,73.099998,70.099998
20160820213000,178.5,181.649994,30.892856,42,56.299999,100,69.699997,73.099998,70.099998
20160820214500,178.5,185.850006,31.607144,42,56.299999,100,69.699997,73.099998,70.099998
20160820220000,178.5,181.649994,30.892856,42,56.299999,100,69.699997,73.099998,70.099998
20160820221500,178.5,183.75,31.25,42,60.700001,100,69.599998,73.099998,70.099998
20160820223000,178.5,181.649994,30.892856,42,65.300003,100,69.699997,73.099998,70.099998
20160820224500,178.5,183.75,31.25,42,70.599998,100,69.800003,73.099998,70.099998
20160820230000,178.5,183.75,31.25,42,73.5,100,69.900002,73.099998,70.099998
20160820231500,178.5,183.75,31.25,42,71.099998,100,69.900002,73.099998,70.099998
20160820233000,178.5,185.850006,31.607144,42,72.0,100,69.900002,73.099998,70.099998
20160820234500,178.5,189.0,32.142857,42,72.0,100,69.900002,73.099998,70.099998
20160821000000,178.5,183.75,31.25,42,70.599998,100,69.900002,73.099998,70.099998
20160821001500,178.5,183.75,31.25,42,74.900002,100,70.0,73.099998,70.099998
20160821003000,178.5,183.75,31.25,42,71.099998,100,69.900002,73.099998,70.099998
20160821004500,178.5,183.75,31.25,42,73.900002,100,70.099998,73.099998,70.099998
20160821010000,178.5,183.75,31.25,42,71.599998,100,70.0,73.099998,70.099998
20160821011500,178.5,187.949997,31.964285,42,70.599998,100,70.0,73.099998,70.099998
20160821013000,178.5,185.850006,31.607144,42,74.0,100,69.900002,73.099998,70.099998
20160821014500,178.5,189.0,32.142857,42,70.599998,100,69.900002,73.099998,70.099998
20160821020000,178.5,185.850006,31.607144,42,74.400002,100,69.900002,73.099998,70.099998
20160821021500,178.5,187.949997,31.964285,42,71.099998,100,69.900002,73.099998,70.099998
20160821023000,178.5,183.75,31.25,42,74.800003,100,69.800003,73.099998,70.099998
20160821024500,178.5,183.75,31.25,42,71.099998,100,69.800003,73.099998,70.099998
20160821030000,178.5,185.850006,31.607144,42,83.099998,100,69.800003,73.099998,70.099998
20160821031500,178.5,187.949997,31.964285,42,79.199997,100,69.800003,73.099998,70.099998
20160821033000,178.5,185.850006,31.607144,42,82.800003,100,69.900002,73.099998,70.099998
20160821034500,178.5,185.850006,31.607144,42,79.199997,100,69.900002,73.099998,70.099998
20160821040000,178.5,187.949997,31.964285,42,81.400002,100,70.099998,73.099998,70.099998
20160821041500,178.5,183.75,31.25,42,80.199997,100,70.199997,73.099998,70.099998
20160821043000,178.5,185.850006,31.607144,42,78.699997,100,70.300003,73.099998,70.099998
20160821044500,178.5,183.75,31.25,42,80.599998,100,70.099998,73.099998,70.099998
20160821050000,178.5,189.0,32.142857,42,77.300003,100,70.0,73.099998,70.099998
20160821051500,178.5,183.75,31.25,42,84.900002,100,70.0,73.099998,70.099998
20160821053000,178.5,187.949997,31.964285,42,79.699997,100,69.900002,73.099998,70.099998
20160821054500,178.5,183.75,31.25,42,78.199997,100,69.900002,73.099998,70.099998
20160821060000,178.5,187.949997,31.964285,42,85.599998,100,69.800003,73.099998,70.099998
20160821061500,178.5,187.949997,31.964285,42,78.699997,100,69.800003,73.099998,70.099998
20160821063000,178.5,183.75,31.25,42,77.800003,100,69.800003,73.099998,70.099998
20160821064500,178.5,181.649994,30.892856,42,91.099998,100,69.900002,73.099998,70.099998
20160821070000,178.5,187.949997,31.964285,42,81.099998,100,70.099998,73.099998,70.099998
20160821071500,178.5,187.949997,31.964285,42,78.699997,100,70.300003,73.099998,70.099998
20160821073000,178.5,183.75,31.25,42,86.900002,100,70.300003,73.099998,70.099998
20160821074500,178.5,187.949997,31.964285,42,79.300003,100,70.199997,73.099998,70.099998
20160821080000,178.5,185.850006,31.607144,42,78.300003,100,70.099998,73.099998,70.099998
20160821081500,178.5,191.100006,32.500001,42,76.800003,100,69.900002,73.099998,70.099998
20160821083000,178.5,191.100006,32.500001,42,76.800003,100,69.800003,73.099998,70.099998
20160821084500,178.5,187.949997,31.964285,42,76.800003,100,69.800003,73.099998,70.099998
20160821090000,178.5,187.949997,31.964285,42,76.800003,100,69.699997,73.099998,70.099998
20160821091500,178.5,185.850006,31.607144,42,81.300003,100,69.699997,73.099998,70.099998
20160821093000,178.5,187.949997,31.964285,42,80.199997,100,69.699997,73.099998,70.099998
20160821094500,178.5,187.949997,31.964285,42,79.199997,100,69.800003,73.099998,70.099998
20160821100000,178.5,187.949997,31.964285,42,81.099998,100,70.0,73.099998,70.099998
20160821101500,178.5,187.949997,31.964285,42,81.099998,100,70.099998,73.099998,70.099998
20160821103000,178.5,183.75,31.25,42,78.300003,100,70.199997,73.099998,70.099998
20160821104500,178.5,189.0,32.142857,42,89.699997,100,70.0,73.099998,70.099998
20160821110000,178.5,189.0,32.142857,42,87.699997,100,69.900002,73.099998,70.099998
20160821111500,178.5,185.850006,31.607144,42,90.400002,100,69.900002,73.099998,70.099998
20160821113000,178.5,185.850006,31.607144,42,84.599998,100,69.900002,73.099998,70.099998
20160821114500,178.5,187.949997,31.964285,42,87.099998,100,69.900002,73.099998,70.099998
20160821120000,178.5,187.949997,31.964285,42,85.0,100,69.900002,73.099998,70.099998
20160821121500,178.5,187.949997,31.964285,42,80.0,100,69.900002,73.099998,70.099998
20160821123000,178.5,187.949997,31.964285,42,78.300003,100,69.900002,73.099998,70.099998
20160821124500,178.5,187.949997,31.964285,42,78.300003,100,69.900002,73.099998,70.099998
20160821130000,178.5,183.75,31.25,42,74.900002,100,69.900002,73.099998,70.099998
20160821131500,178.5,191.100006,32.500001,42,81.199997,100,69.900002,73.099998,70.099998
20160821133000,178.5,193.199997,32.857142,42,75.400002,100,69.900002,73.099998,70.099998
20160821134500,178.5,191.100006,32.500001,42,71.599998,100,69.900002,73.099998,70.099998
20160821140000,178.5,189.0,32.142857,42,77.300003,100,69.900002,73.099998,70.099998
20160821141500,178.5,189.0,32.142857,42,79.099998,100,70.0,73.099998,70.099998
20160821143000,178.5,185.850006,31.607144,42,76.400002,100,70.0,73.099998,70.099998
20160821144500,178.5,189.0,32.142857,42,72.5,100,70.0,73.099998,70.099998
20160821150000,178.5,191.100006,32.500001,42,79.599998,100,70.099998,73.099998,70.099998
20160821151500,178.5,183.75,31.25,42,87.5,100,70.199997,73.099998,70.099998
20160821153000,178.5,183.75,31.25,42,91.699997,100,70.199997,73.099998,70.099998
20160821154500,178.5,187.949997,31.964285,42,86.300003,100,70.199997,73.099998,70.099998
20160821160000,178.5,185.850006,31.607144,42,82.099998,100,70.300003,73.099998,70.099998
20160821161500,178.5,185.850006,31.607144,42,80.699997,100,70.300003,73.099998,70.099998
20160821163000,178.5,185.850006,31.607144,42,56.400002,100,70.199997,73.099998,70.099998
20160821164500,178.5,183.75,31.25,42,56.400002,100,70.0,73.099998,70.099998
20160821170000,178.5,187.949997,31.964285,42,55.599998,100,69.900002,73.099998,70.099998
20160821171500,178.5,183.75,31.25,42,55.599998,100,69.800003,73.099998,70.099998
20160821173000,178.5,189.0,32.142857,42,55.599998,100,69.800003,73.099998,70.099998
20160821174500,178.5,189.0,32.142857,42,55.599998,100,69.800003,73.099998,70.099998
20160821180000,178.5,189.0,32.142857,42,55.599998,100,69.800003,73.099998,70.099998
20160821181500,178.5,185.850006,31.607144,42,55.599998,100,69.800003,73.099998,70.099998
20160821183000,178.5,187.949997,31.964285,42,56.299999,100,69.699997,73.099998,70.099998
20160821184500,178.5,183.75,31.25,42,56.299999,100,69.699997,73.099998,70.099998
20160821190000,178.5,183.75,31.25,42,56.299999,100,69.699997,73.099998,70.099998
20160821191500,178.5,183.75,31.25,42,56.299999,100,69.699997,73.099998,70.099998
20160821193000,178.5,183.75,31.25,42,57.099998,100,69.699997,73.099998,70.099998
20160821194500,178.5,181.649994,30.892856,42,60.299999,100,69.699997,73.099998,70.099998
20160821200000,178.5,185.850006,31.607144,42,67.0,100,69.699997,73.099998,70.099998
20160821201500,178.5,183.75,31.25,42,71.599998,100,69.900002,73.099998,70.099998
20160821203000,178.5,183.75,31.25,42,71.599998,100,70.0,73.099998,70.099998
20160821204500,178.5,183.75,31.25,42,72.400002,100,70.099998,73.099998,70.099998
20160821210000,178.5,183.75,31.25,42,76.199997,100,70.0,73.099998,70.099998
20160821211500,178.5,187.949997,31.964285,42,74.900002,100,70.0,73.099998,70.099998
20160821213000,178.5,183.75,31.25,42,72.0,100,70.099998,73.099998,70.099998
20160821214500,178.5,185.850006,31.607144,42,72.0,100,70.0,73.099998,70.099998
20160821220000,178.5,183.75,31.25,42,74.5,100,70.0,73.099998,70.099998
20160821221500,178.5,185.850006,31.607144,42,74.5,100,70.0,73.099998,70.099998
20160821223000,178.5,183.75,31.25,42,74.5,100,70.099998,73.099998,70.099998
20160821224500,178.5,185.850006,31.607144,42,74.5,100,70.0,73.099998,70.099998
20160821230000,178.5,181.649994,30.892856,42,71.599998,100,69.900002,73.099998,70.099998
20160821231500,178.5,183.75,31.25,42,71.599998,100,69.900002,73.099998,70.099998
20160821233000,178.5,185.850006,31.607144,42,73.199997,100,69.800003,73.099998,70.099998
20160821234500,178.5,183.75,31.25,42,73.199997,100,69.800003,73.099998,70.099998
20160822000000,178.5,183.75,31.25,42,71.599998,100,69.800003,73.099998,70.099998
20160822001500,178.5,183.75,31.25,42,71.599998,100,69.800003,73.099998,70.099998
20160822003000,178.5,183.75,31.25,42,83.599998,100,69.800003,73.099998,70.099998
20160822004500,178.5,183.75,31.25,42,79.699997,100,69.800003,73.099998,70.099998
20160822010000,178.5,183.75,31.25,42,78.199997,100,69.800003,73.099998,70.099998
20160822011500,178.5,183.75,31.25,42,88.199997,100,69.900002,73.099998,70.099998
20160822013000,178.5,183.75,31.25,42,79.199997,100,70.199997,73.099998,70.099998
20160822014500,178.5,191.100006,32.500001,42,89.5,100,70.300003,73.099998,70.099998
20160822020000,178.5,187.949997,31.964285,42,80.699997,100,70.199997,73.099998,70.099998
20160822021500,178.5,183.75,31.25,42,78.400002,100,70.099998,73.099998,70.099998
20160822023000,178.5,185.850006,31.607144,42,89.199997,100,70.0,73.099998,70.099998
20160822024500,178.5,183.75,31.25,42,82.900002,100,70.0,73.099998,70.099998
20160822030000,178.5,189.0,32.142857,42,78.599998,100,69.900002,73.099998,70.099998
20160822031500,178.5,191.100006,32.500001,42,85.599998,100,69.900002,73.099998,70.099998
20160822033000,178.5,185.850006,31.607144,42,78.300003,100,69.900002,73.099998,70.099998
20160822034500,178.5,187.949997,31.964285,42,81.900002,100,69.800003,73.099998,70.099998
20160822040000,178.5,185.850006,31.607144,42,89.199997,100,69.800003,73.099998,70.099998
20160822041500,178.5,183.75,31.25,42,80.099998,100,70.0,73.099998,70.099998
20160822043000,178.5,185.850006,31.607144,42,83.800003,100,70.099998,73.099998,70.099998
20160822044500,178.5,187.949997,31.964285,42,81.400002,100,70.199997,73.099998,70.099998
20160822050000,178.5,187.949997,31.964285,42,79.199997,100,70.300003,73.099998,70.099998
20160822051500,178.5,187.949997,31.964285,42,77.800003,100,70.099998,73.099998,70.099998
20160822053000,178.5,185.850006,31.607144,42,85.300003,100,69.900002,73.099998,70.099998
20160822054500,178.5,185.850006,31.607144,42,77.300003,100,69.900002,73.099998,70.099998
20160822060000,178.5,187.949997,31.964285,42,88.599998,100,69.800003,73.099998,70.099998
20160822061500,178.5,187.949997,31.964285,42,79.099998,100,69.800003,73.099998,70.099998
20160822063000,178.5,183.75,31.25,42,88.300003,100,69.699997,73.099998,70.099998
20160822064500,178.5,187.949997,31.964285,42,80.699997,100,69.699997,73.099998,70.099998
20160822070000,178.5,183.75,31.25,42,89.400002,100,69.800003,73.099998,70.099998
20160822071500,178.5,193.199997,32.857142,42,80.699997,100,70.099998,73.099998,70.099998
20160822073000,178.5,189.0,32.142857,42,72.099998,0,70.699997,73.099998,70.099998
20160822074500,178.5,189.0,32.142857,42,56.799999,0,70.099998,73.099998,70.099998
20160822080000,178.5,189.0,32.142857,42,55.599998,100,69.400002,73.099998,70.099998
20160822081500,178.5,189.0,32.142857,42,56.700001,100,69.199997,73.099998,70.099998
20160822083000,178.5,183.75,31.25,42,73.5,100,69.599998,73.099998,70.099998
20160822084500,178.5,187.949997,31.964285,42,72.5,100,69.699997,73.099998,70.099998
20160822090000,178.5,183.75,31.25,42,78.300003,100,69.800003,73.099998,70.099998
20160822091500,178.5,179.550003,30.535715,42,83.0,100,69.900002,73.099998,70.099998
20160822093000,178.5,179.550003,30.535715,42,78.300003,100,69.900002,73.099998,70.099998
20160822094500,178.5,181.649994,30.892856,42,76.800003,100,70.099998,73.099998,70.099998
20160822100000,178.5,177.449997,30.178571,42,79.400002,100,70.300003,73.099998,70.099998
20160822101500,178.5,177.449997,30.178571,42,57.200001,0,70.300003,73.099998,70.099998
20160822103000,178.5,179.550003,30.535715,42,55.599998,0,70.0,73.099998,70.099998
20160822104500,178.5,183.75,31.25,42,55.599998,0,69.900002,73.099998,70.099998
20160822110000,178.5,177.449997,30.178571,42,55.599998,0,70.099998,73.099998,70.099998
20160822111500,178.5,183.75,31.25,42,55.599998,0,70.099998,73.099998,70.099998
20160822113000,178.5,185.850006,31.607144,42,55.599998,0,70.099998,73.099998,70.099998
20160822114500,178.5,179.550003,30.535715,42,55.599998,0,70.099998,73.099998,70.099998
20160822120000,178.5,179.550003,30.535715,42,55.599998,0,70.099998,73.099998,70.099998
20160822121500,178.5,179.550003,30.535715,42,55.599998,0,69.900002,73.099998,70.099998
20160822123000,178.5,181.649994,30.892856,42,54.700001,0,70.099998,73.099998,70.099998
20160822124500,178.5,183.75,31.25,42,55.5,0,70.099998,73.099998,70.099998
20160822130000,178.5,193.199997,32.857142,43,55.5,0,70.300003,73.099998,70.099998
20160822131500,178.5,193.199997,32.857142,43,56.299999,0,70.199997,73.099998,70.099998
20160822133000,178.5,193.199997,32.857142,43,56.299999,0,70.300003,73.099998,70.099998
20160822134500,178.5,187.949997,31.964285,42,56.299999,0,70.0,73.099998,70.099998
20160822140000,178.5,185.850006,31.607144,42,56.299999,0,70.0,73.099998,70.099998
20160822141500,178.5,185.850006,31.607144,42,56.299999,100,69.800003,73.099998,70.099998
20160822143000,178.5,191.100006,32.500001,42,56.299999,100,69.699997,73.099998,70.099998
20160822144500,178.5,185.850006,31.607144,42,56.299999,100,69.800003,73.099998,70.099998
20160822150000,178.5,193.199997,32.857142,42,56.299999,100,69.800003,73.099998,70.099998
20160822151500,178.5,193.199997,32.857142,42,56.299999,100,69.5,73.099998,70.099998
20160822153000,178.5,187.949997,31.964285,42,60.299999,100,69.400002,73.099998,70.099998
20160822154500,178.5,187.949997,31.964285,42,72.900002,100,69.599998,73.099998,70.099998
20160822160000,178.5,187.949997,31.964285,42,72.900002,100,69.800003,73.099998,70.099998
20160822161500,178.5,187.949997,31.964285,42,72.900002,100,69.900002,73.099998,70.099998
20160822163000,178.5,193.199997,32.857142,42,75.300003,100,69.900002,73.099998,70.099998
20160822164500,178.5,193.199997,32.857142,42,74.400002,100,69.900002,73.099998,70.099998
20160822170000,178.5,193.199997,32.857142,42,72.0,100,70.199997,73.099998,70.099998
20160822171500,178.5,187.949997,31.964285,42,72.0,100,70.099998,73.099998,70.099998
20160822173000,178.5,195.300003,33.214286,42,76.300003,100,70.199997,73.099998,70.099998
20160822174500,178.5,193.199997,32.857142,42,72.5,100,70.300003,73.099998,70.099998
20160822180000,178.5,195.300003,33.214286,42,71.099998,100,70.300003,73.099998,70.099998
20160822181500,178.5,193.199997,32.857142,42,74.199997,100,70.300003,73.099998,70.099998
20160822183000,178.5,193.199997,32.857142,42,60.200001,0,70.300003,73.099998,70.099998
20160822184500,178.5,191.100006,32.500001,42,56.400002,0,70.0,73.099998,70.099998
20160822190000,178.5,193.199997,32.857142,42,56.400002,0,69.900002,73.099998,70.099998
20160822191500,178.5,191.100006,32.500001,42,56.400002,100,69.800003,73.099998,70.099998
20160822193000,178.5,194.25,33.035714,42,56.400002,100,69.800003,73.099998,70.099998
20160822194500,178.5,197.399994,33.571428,42,56.400002,100,69.699997,73.099998,70.099998
20160822200000,178.5,195.300003,33.214286,42,56.400002,100,69.699997,73.099998,70.099998
20160822201500,178.5,195.300003,33.214286,42,56.400002,100,69.599998,73.099998,70.099998
20160822203000,178.5,195.300003,33.214286,42,56.400002,100,69.599998,73.0,70.0
20160822204500,178.5,185.850006,31.607144,42,57.900002,100,69.5,73.099998,70.099998
20160822210000,178.5,183.75,31.25,42,71.800003,100,69.599998,73.099998,70.099998
20160822211500,178.5,185.850006,31.607144,42,71.800003,100,69.800003,73.099998,70.099998
20160822213000,178.5,185.850006,31.607144,42,70.099998,100,69.800003,73.099998,70.099998
20160822214500,178.5,185.850006,31.607144,42,72.5,100,69.900002,73.099998,70.099998
20160822220000,178.5,183.75,31.25,42,72.5,100,69.900002,73.099998,70.099998
20160822221500,178.5,189.0,32.142857,42,71.599998,100,69.900002,73.099998,70.099998
20160822223000,178.5,183.75,31.25,42,75.199997,100,69.900002,73.099998,70.099998
20160822224500,178.5,187.949997,31.964285,42,71.099998,100,69.900002,73.099998,70.099998
20160822230000,178.5,185.850006,31.607144,42,74.900002,100,69.900002,73.099998,70.099998
20160822231500,178.5,183.75,31.25,42,71.099998,100,69.900002,73.099998,70.099998
20160822233000,178.5,185.850006,31.607144,42,75.300003,100,69.800003,73.099998,70.099998
20160822234500,178.5,185.850006,31.607144,42,71.099998,100,69.800003,73.099998,70.099998
20160823000000,178.5,185.850006,31.607144,42,74.599998,100,69.800003,73.099998,70.099998
20160823001500,178.5,181.649994,30.892856,42,75.400002,100,69.800003,73.099998,70.099998
20160823003000,178.5,183.75,31.25,42,85.0,100,69.800003,73.099998,70.099998
20160823004500,178.5,183.75,31.25,42,77.800003,100,69.800003,73.099998,70.099998
20160823010000,178.5,183.75,31.25,42,85.699997,100,69.800003,73.099998,70.099998
20160823011500,178.5,185.850006,31.607144,42,78.699997,100,69.900002,73.099998,70.099998
20160823013000,178.5,183.75,31.25,42,82.599998,100,70.099998,73.099998,70.099998
20160823014500,178.5,187.949997,31.964285,42,78.699997,100,70.300003,73.099998,70.099998
20160823020000,178.5,183.75,31.25,42,83.800003,100,70.199997,73.099998,70.099998
20160823021500,178.5,181.649994,30.892856,42,79.599998,100,70.0,73.099998,70.099998
