PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160823023000,178.5,185.850006,31.607144,42,80.699997,100,70.0,73.099998,70.099998
20160823024500,178.5,183.75,31.25,42,82.599998,100,70.0,73.099998,70.099998
20160823030000,178.5,189.0,32.142857,42,79.300003,100,69.900002,73.099998,70.099998
20160823031500,178.5,183.75,31.25,42,87.900002,100,69.900002,73.099998,70.099998
20160823033000,178.5,183.75,31.25,42,79.199997,100,69.800003,73.099998,70.099998
20160823034500,178.5,183.75,31.25,42,85.099998,100,69.800003,73.099998,70.099998
20160823040000,178.5,183.75,31.25,42,82.0,100,69.800003,73.099998,70.099998
20160823041500,178.5,187.949997,31.964285,42,80.199997,100,69.800003,73.099998,70.099998
20160823043000,178.5,181.649994,30.892856,42,91.099998,100,70.0,73.099998,70.099998
20160823044500,178.5,183.75,31.25,42,80.199997,100,70.099998,73.099998,70.099998
20160823050000,178.5,183.75,31.25,42,91.099998,100,70.199997,73.099998,70.099998
20160823051500,178.5,183.75,31.25,42,79.199997,100,70.199997,73.099998,70.099998
20160823053000,178.5,189.0,32.142857,42,78.199997,100,69.900002,73.099998,70.099998
20160823054500,178.5,185.850006,31.607144,42,92.400002,100,69.800003,73.099998,70.099998
20160823060000,178.5,185.850006,31.607144,42,81.099998,100,69.800003,73.099998,70.099998
20160823061500,178.5,183.75,31.25,42,79.699997,100,69.800003,73.099998,70.099998
20160823063000,178.5,183.75,31.25,42,79.699997,100,69.699997,73.099998,70.099998
20160823064500,178.5,183.75,31.25,42,83.699997,100,69.599998,73.099998,70.099998
20160823070000,178.5,185.850006,31.607144,42,89.199997,100,69.699997,73.099998,70.099998
20160823071500,178.5,183.75,31.25,42,86.0,100,70.0,73.099998,70.099998
20160823073000,178.5,177.449997,30.178571,42,94.900002,100,69.5,73.099998,70.099998
20160823074500,178.5,177.449997,30.178571,42,103.400002,100,69.800003,73.099998,70.099998
20160823080000,178.5,179.550003,30.535715,42,85.0,100,69.900002,73.099998,70.099998
20160823081500,178.5,183.75,31.25,42,87.5,100,69.800003,73.099998,70.099998
20160823083000,178.5,174.300003,29.642858,42,100.300003,100,69.900002,73.099998,70.099998
20160823084500,178.5,174.300003,29.642858,42,72.300003,100,70.199997,72.900002,69.900002
20160823090000,178.5,176.399994,29.999999,42,56.900002,0,70.099998,73.099998,70.099998
20160823091500,178.5,176.399994,29.999999,42,55.200001,0,70.0,73.099998,70.099998
20160823093000,178.5,179.550003,30.535715,42,55.200001,100,69.800003,73.099998,70.099998
20160823094500,178.5,183.75,31.25,42,55.200001,100,69.599998,73.099998,70.099998
20160823100000,178.5,181.649994,30.892856,42,55.200001,100,69.599998,73.099998,70.099998
20160823101500,178.5,183.75,31.25,42,55.900002,100,69.599998,73.099998,70.099998
20160823103000,178.5,179.550003,30.535715,42,55.900002,100,69.599998,73.099998,70.099998
20160823104500,178.5,181.649994,30.892856,42,67.199997,100,69.599998,73.099998,70.099998
20160823110000,178.5,179.550003,30.535715,42,69.199997,100,69.800003,73.099998,70.099998
20160823111500,178.5,177.449997,30.178571,42,73.900002,100,69.800003,73.099998,70.099998
20160823113000,178.5,177.449997,30.178571,42,73.900002,100,69.900002,73.099998,70.099998
20160823114500,178.5,179.550003,30.535715,42,72.5,100,70.099998,73.099998,70.099998
20160823120000,178.5,183.75,31.25,42,72.5,100,70.099998,73.099998,70.099998
20160823121500,178.5,183.75,31.25,42,77.0,100,69.900002,73.099998,70.099998
20160823123000,178.5,176.399994,29.999999,42,83.0,100,70.199997,73.099998,70.099998
20160823124500,178.5,181.649994,30.892856,42,84.900002,100,70.099998,73.099998,70.099998
20160823130000,178.5,177.449997,30.178571,42,77.300003,100,70.0,73.099998,70.099998
20160823131500,178.5,177.449997,30.178571,42,77.300003,100,69.900002,73.099998,70.099998
20160823133000,178.5,179.550003,30.535715,42,77.300003,100,70.099998,73.099998,70.099998
20160823134500,178.5,181.649994,30.892856,42,78.300003,100,70.0,73.099998,70.099998
20160823140000,178.5,183.75,31.25,42,60.0,0,70.5,73.099998,70.099998
20160823141500,178.5,183.75,31.25,42,56.0,0,70.400002,73.099998,70.099998
20160823143000,178.5,183.75,31.25,42,56.0,0,70.400002,73.099998,70.099998
20160823144500,178.5,181.649994,30.892856,42,56.0,0,70.099998,73.099998,70.099998
20160823150000,178.5,179.550003,30.535715,42,56.0,0,70.199997,73.099998,70.099998
20160823151500,178.5,181.649994,30.892856,42,56.0,0,70.199997,73.099998,70.099998
20160823153000,178.5,172.199997,29.285714,42,56.0,0,70.0,73.099998,70.099998
20160823154500,178.5,174.300003,29.642858,42,56.0,0,69.900002,73.099998,70.099998
20160823160000,178.5,177.449997,30.178571,42,56.0,100,69.800003,73.099998,70.099998
20160823161500,178.5,179.550003,30.535715,42,56.0,0,69.900002,73.099998,70.099998
20160823163000,178.5,181.649994,30.892856,42,56.0,100,69.900002,73.099998,70.099998
20160823164500,178.5,183.75,31.25,42,56.0,100,69.800003,73.099998,70.099998
20160823170000,178.5,183.75,31.25,42,56.0,100,69.699997,73.099998,70.099998
20160823171500,178.5,183.75,31.25,42,55.200001,100,69.699997,73.099998,70.099998
20160823173000,178.5,183.75,31.25,42,55.200001,100,69.800003,73.099998,70.099998
20160823174500,178.5,183.75,31.25,42,55.200001,100,70.0,73.099998,70.099998
20160823180000,178.5,183.75,31.25,42,55.900002,100,70.099998,73.099998,70.099998
20160823181500,178.5,183.75,31.25,42,55.900002,100,69.900002,73.099998,70.099998
20160823183000,178.5,191.100006,32.500001,42,55.900002,100,70.099998,73.0,70.0
20160823184500,178.5,185.850006,31.607144,42,55.900002,100,70.099998,73.0,70.0
20160823190000,178.5,183.75,31.25,42,55.900002,100,70.099998,73.0,70.0
20160823191500,178.5,185.850006,31.607144,42,55.900002,100,70.099998,73.0,70.0
20160823193000,178.5,187.949997,31.964285,42,55.900002,100,70.199997,73.0,70.0
20160823194500,178.5,185.850006,31.607144,42,55.900002,100,70.099998,73.0,70.0
20160823200000,178.5,183.75,31.25,42,55.900002,100,70.099998,73.099998,70.099998
20160823201500,178.5,183.75,31.25,42,55.900002,100,70.099998,73.0,70.0
20160823203000,178.5,183.75,31.25,42,55.900002,100,70.099998,73.0,70.0
20160823204500,178.5,183.75,31.25,42,55.900002,100,70.099998,73.0,70.0
20160823210000,178.5,183.75,31.25,42,55.900002,100,70.0,73.0,70.0
20160823211500,178.5,189.0,32.142857,42,55.900002,100,70.099998,73.099998,70.099998
20160823213000,178.5,183.75,31.25,42,55.900002,100,70.0,73.0,70.0
20160823214500,178.5,187.949997,31.964285,42,55.900002,100,69.900002,73.099998,70.099998
20160823220000,178.5,185.850006,31.607144,42,55.900002,100,69.900002,73.099998,70.099998
20160823221500,178.5,189.0,32.142857,42,55.900002,100,69.900002,73.099998,70.099998
20160823223000,178.5,183.75,31.25,42,55.900002,100,69.900002,73.099998,70.099998
20160823224500,178.5,183.75,31.25,42,55.900002,100,69.800003,73.099998,70.099998
20160823230000,178.5,189.0,32.142857,42,55.900002,100,69.699997,73.099998,70.099998
20160823231500,178.5,185.850006,31.607144,42,55.900002,100,69.699997,73.099998,70.099998
20160823233000,178.5,189.0,32.142857,42,55.900002,100,69.599998,73.099998,70.099998
20160823234500,178.5,189.0,32.142857,42,55.900002,100,69.599998,73.099998,70.099998
20160824000000,178.5,189.0,32.142857,42,55.900002,100,69.599998,73.099998,70.099998
20160824001500,178.5,185.850006,31.607144,42,59.400002,100,69.599998,73.099998,70.099998
20160824003000,178.5,183.75,31.25,42,73.0,100,69.699997,73.099998,70.099998
20160824004500,178.5,181.649994,30.892856,42,71.599998,100,69.900002,73.099998,70.099998
20160824010000,178.5,183.75,31.25,42,72.400002,100,69.900002,73.099998,70.099998
20160824011500,178.5,183.75,31.25,42,74.099998,100,69.800003,73.099998,70.099998
20160824013000,178.5,179.550003,30.535715,42,73.0,100,69.900002,73.099998,70.099998
20160824014500,178.5,183.75,31.25,42,73.0,100,69.900002,73.099998,70.099998
20160824020000,178.5,183.75,31.25,42,71.599998,100,69.900002,73.099998,70.099998
20160824021500,178.5,185.850006,31.607144,42,74.800003,100,69.900002,73.099998,70.099998
20160824023000,178.5,185.850006,31.607144,42,73.0,100,69.900002,73.099998,70.099998
20160824024500,178.5,187.949997,31.964285,42,71.599998,100,69.900002,73.099998,70.099998
20160824030000,178.5,185.850006,31.607144,42,75.300003,100,69.900002,73.099998,70.099998
20160824031500,178.5,183.75,31.25,42,73.0,100,69.800003,73.099998,70.099998
20160824033000,178.5,185.850006,31.607144,42,76.400002,100,69.800003,73.099998,70.099998
20160824034500,178.5,183.75,31.25,42,83.0,100,69.800003,73.099998,70.099998
20160824040000,178.5,183.75,31.25,42,81.599998,100,69.800003,73.099998,70.099998
20160824041500,178.5,185.850006,31.607144,42,78.699997,100,69.800003,73.099998,70.099998
20160824043000,178.5,183.75,31.25,42,88.599998,100,69.800003,73.099998,70.099998
20160824044500,178.5,181.649994,30.892856,42,80.699997,100,69.800003,73.099998,70.099998
20160824050000,178.5,183.75,31.25,42,78.699997,100,69.800003,73.099998,70.099998
20160824051500,178.5,185.850006,31.607144,42,78.699997,100,69.900002,73.099998,70.099998
20160824053000,178.5,185.850006,31.607144,42,89.300003,100,70.199997,73.099998,70.099998
20160824054500,178.5,183.75,31.25,42,79.699997,100,70.300003,73.099998,70.099998
20160824060000,178.5,183.75,31.25,42,84.5,100,70.199997,73.099998,70.099998
20160824061500,178.5,187.949997,31.964285,42,79.699997,100,70.0,73.099998,70.099998
20160824063000,178.5,183.75,31.25,42,87.199997,100,69.900002,73.099998,70.099998
20160824064500,178.5,185.850006,31.607144,42,79.400002,100,69.900002,73.099998,70.099998
20160824070000,178.5,183.75,31.25,42,85.699997,100,69.900002,73.099998,70.099998
20160824071500,178.5,183.75,31.25,42,79.400002,100,69.900002,73.099998,70.099998
20160824073000,178.5,183.75,31.25,42,89.400002,100,70.099998,73.099998,70.099998
20160824074500,178.5,174.300003,29.642858,42,81.900002,100,70.300003,73.099998,70.099998
20160824080000,178.5,174.300003,29.642858,42,80.199997,100,70.199997,73.099998,70.099998
20160824081500,178.5,177.449997,30.178571,42,91.099998,100,70.0,73.099998,70.099998
20160824083000,178.5,181.649994,30.892856,42,82.199997,100,70.0,73.099998,70.099998
20160824084500,178.5,181.649994,30.892856,42,79.699997,100,70.199997,73.099998,70.099998
20160824090000,178.5,177.449997,30.178571,42,88.300003,100,70.199997,73.099998,70.099998
20160824091500,178.5,174.300003,29.642858,42,80.699997,100,70.300003,73.099998,70.099998
20160824093000,178.5,176.399994,29.999999,42,75.800003,0,70.300003,73.099998,70.099998
20160824094500,178.5,176.399994,29.999999,42,56.400002,0,70.300003,73.099998,70.099998
20160824100000,178.5,176.399994,29.999999,42,56.400002,0,70.199997,73.099998,70.099998
20160824101500,178.5,176.399994,29.999999,42,56.400002,0,69.900002,73.099998,70.099998
20160824103000,178.5,176.399994,29.999999,42,55.799999,100,69.699997,73.099998,70.099998
20160824104500,178.5,176.399994,29.999999,42,55.799999,100,69.599998,73.099998,70.099998
20160824110000,178.5,179.550003,30.535715,42,55.799999,100,69.300003,73.099998,70.099998
20160824111500,178.5,174.300003,29.642858,42,76.400002,100,69.5,73.099998,70.099998
20160824113000,178.5,176.399994,29.999999,42,76.400002,100,69.699997,73.099998,70.099998
20160824114500,178.5,171.149994,29.107142,42,77.699997,100,69.699997,73.099998,70.099998
20160824120000,178.5,176.399994,29.999999,42,86.099998,100,69.699997,73.099998,70.099998
20160824121500,178.5,176.399994,29.999999,42,92.300003,100,69.800003,73.099998,70.099998
20160824123000,178.5,176.399994,29.999999,42,79.199997,100,70.0,73.099998,70.099998
20160824124500,178.5,181.649994,30.892856,42,79.199997,100,70.099998,73.099998,70.099998
20160824130000,178.5,183.75,31.25,42,79.199997,100,70.300003,73.099998,70.099998
20160824131500,178.5,176.399994,29.999999,42,58.5,0,70.400002,73.099998,70.099998
20160824133000,178.5,174.300003,29.642858,42,56.400002,0,70.0,73.099998,70.099998
20160824134500,178.5,172.199997,29.285714,42,56.400002,0,69.900002,73.099998,70.099998
20160824140000,178.5,177.449997,30.178571,42,55.5,100,70.099998,73.099998,70.099998
20160824141500,178.5,183.75,31.25,42,55.5,100,70.199997,73.099998,70.099998
20160824143000,178.5,183.75,31.25,42,55.5,100,70.300003,73.099998,70.099998
20160824144500,178.5,189.0,32.142857,42,55.5,0,70.400002,73.0,70.0
20160824150000,178.5,185.850006,31.607144,42,55.5,0,70.5,73.099998,70.099998
20160824151500,178.5,183.75,31.25,42,55.5,0,70.599998,73.099998,70.099998
20160824153000,178.5,183.75,31.25,42,55.5,0,70.5,73.099998,70.099998
20160824154500,178.5,174.300003,29.642858,42,55.5,0,70.300003,73.099998,70.099998
20160824160000,178.5,177.449997,30.178571,42,55.5,0,70.099998,73.099998,70.099998
20160824161500,178.5,177.449997,30.178571,42,55.5,0,69.900002,73.099998,70.099998
20160824163000,178.5,177.449997,30.178571,42,55.5,0,69.900002,73.099998,70.099998
20160824164500,178.5,177.449997,30.178571,42,55.5,100,69.800003,73.099998,70.099998
20160824170000,178.5,177.449997,30.178571,42,55.5,0,69.900002,73.099998,70.099998
20160824171500,178.5,177.449997,30.178571,42,55.5,100,69.900002,73.099998,70.099998
20160824173000,178.5,185.850006,31.607144,42,55.5,100,70.300003,73.0,70.0
20160824174500,178.5,187.949997,31.964285,42,55.5,0,70.5,73.0,70.0
20160824180000,178.5,183.75,31.25,42,55.5,0,70.300003,73.099998,70.099998
20160824181500,178.5,187.949997,31.964285,42,55.5,0,70.199997,73.0,70.0
20160824183000,178.5,187.949997,31.964285,42,55.5,0,70.199997,73.0,70.0
20160824184500,178.5,187.949997,31.964285,42,55.5,0,70.199997,73.099998,70.099998
20160824190000,178.5,187.949997,31.964285,42,55.5,0,70.199997,73.099998,70.099998
20160824191500,178.5,193.199997,32.857142,42,55.5,0,70.099998,73.099998,70.099998
20160824193000,178.5,187.949997,31.964285,42,55.5,0,70.099998,73.099998,70.099998
20160824194500,178.5,185.850006,31.607144,42,55.5,0,70.099998,73.0,70.0
20160824200000,178.5,189.0,32.142857,42,55.5,0,70.0,73.099998,70.099998
20160824201500,178.5,185.850006,31.607144,42,55.5,0,70.0,73.099998,70.099998
20160824203000,178.5,185.850006,31.607144,42,55.5,0,70.0,73.099998,70.099998
20160824204500,178.5,191.100006,32.500001,42,55.5,0,70.0,73.099998,70.099998
20160824210000,178.5,185.850006,31.607144,42,55.5,0,69.900002,73.099998,70.099998
20160824211500,178.5,185.850006,31.607144,42,55.5,0,69.900002,73.099998,70.099998
20160824213000,178.5,185.850006,31.607144,42,55.5,0,69.900002,73.099998,70.099998
20160824214500,178.5,187.949997,31.964285,42,55.5,0,69.900002,73.099998,70.099998
20160824220000,178.5,183.75,31.25,42,55.5,0,69.900002,73.099998,70.099998
20160824221500,178.5,183.75,31.25,42,56.299999,100,69.900002,73.099998,70.099998
20160824223000,178.5,187.949997,31.964285,42,56.299999,100,69.800003,73.099998,70.099998
20160824224500,178.5,183.75,31.25,42,56.299999,100,69.800003,73.099998,70.099998
20160824230000,178.5,183.75,31.25,42,56.299999,100,69.699997,73.099998,70.099998
20160824231500,178.5,185.850006,31.607144,42,56.299999,100,69.699997,73.099998,70.099998
20160824233000,178.5,185.850006,31.607144,42,56.299999,100,69.699997,73.099998,70.099998
20160824234500,178.5,187.949997,31.964285,42,56.299999,100,69.599998,73.099998,70.099998
20160825000000,178.5,183.75,31.25,42,56.299999,100,69.599998,73.099998,70.099998
20160825001500,178.5,185.850006,31.607144,42,60.700001,100,69.599998,73.099998,70.099998
20160825003000,178.5,183.75,31.25,42,70.599998,100,69.699997,73.099998,70.099998
20160825004500,178.5,181.649994,30.892856,42,69.199997,100,69.800003,73.099998,70.099998
20160825010000,178.5,179.550003,30.535715,42,70.599998,100,69.900002,73.099998,70.099998
20160825011500,178.5,183.75,31.25,42,69.5,100,69.900002,73.099998,70.099998
20160825013000,178.5,181.649994,30.892856,42,71.099998,100,69.900002,73.099998,70.099998
20160825014500,178.5,185.850006,31.607144,42,68.699997,100,69.900002,73.099998,70.099998
20160825020000,178.5,185.850006,31.607144,42,71.199997,100,69.900002,73.099998,70.099998
20160825021500,178.5,183.75,31.25,42,69.199997,100,69.900002,73.099998,70.099998
20160825023000,178.5,183.75,31.25,42,72.0,100,69.900002,73.099998,70.099998
20160825024500,178.5,185.850006,31.607144,42,69.199997,100,69.800003,73.099998,70.099998
20160825030000,178.5,183.75,31.25,42,72.099998,100,69.800003,73.099998,70.099998
20160825031500,178.5,187.949997,31.964285,42,69.699997,100,69.800003,73.099998,70.099998
20160825033000,178.5,181.649994,30.892856,42,78.699997,100,69.800003,73.099998,70.099998
20160825034500,178.5,183.75,31.25,42,78.699997,100,69.800003,73.099998,70.099998
20160825040000,178.5,183.75,31.25,42,86.300003,100,69.800003,73.099998,70.099998
20160825041500,178.5,183.75,31.25,42,78.300003,100,69.800003,73.099998,70.099998
20160825043000,178.5,183.75,31.25,42,85.0,100,69.800003,73.099998,70.099998
20160825044500,178.5,183.75,31.25,42,78.300003,100,69.800003,73.099998,70.099998
20160825050000,178.5,185.850006,31.607144,42,84.900002,100,69.800003,73.099998,70.099998
20160825051500,178.5,183.75,31.25,42,79.699997,100,70.0,73.099998,70.099998
20160825053000,178.5,185.850006,31.607144,42,79.699997,100,70.199997,73.099998,70.099998
20160825054500,178.5,183.75,31.25,42,89.199997,100,70.300003,73.099998,70.099998
20160825060000,178.5,183.75,31.25,42,80.199997,100,70.300003,73.099998,70.099998
20160825061500,178.5,185.850006,31.607144,42,80.199997,100,70.099998,73.099998,70.099998
20160825063000,178.5,185.850006,31.607144,42,78.699997,100,70.0,73.099998,70.099998
20160825064500,178.5,183.75,31.25,42,85.099998,100,70.0,73.099998,70.099998
20160825070000,178.5,181.649994,30.892856,42,85.099998,100,70.0,73.099998,70.099998
20160825071500,178.5,183.75,31.25,42,81.800003,100,70.0,73.099998,70.099998
20160825073000,178.5,183.75,31.25,42,78.300003,100,70.099998,73.099998,70.099998
20160825074500,178.5,187.949997,31.964285,42,78.300003,100,70.199997,73.099998,70.099998
20160825080000,178.5,183.75,31.25,42,81.699997,100,70.199997,73.099998,70.099998
20160825081500,178.5,183.75,31.25,42,83.800003,100,70.0,73.099998,70.099998
20160825083000,178.5,176.399994,29.999999,42,79.599998,100,70.300003,73.099998,70.099998
20160825084500,178.5,179.550003,30.535715,42,59.599998,0,70.5,73.099998,70.099998
20160825090000,178.5,179.550003,30.535715,42,56.0,0,70.5,73.099998,70.099998
20160825091500,178.5,193.199997,32.857142,43,56.0,0,70.400002,73.099998,70.099998
20160825093000,178.5,187.949997,31.964285,42,55.299999,0,70.199997,73.099998,70.099998
20160825094500,178.5,187.949997,31.964285,42,55.299999,0,70.300003,73.099998,70.099998
20160825100000,178.5,183.75,31.25,42,55.299999,0,70.300003,73.099998,70.099998
20160825101500,178.5,183.75,31.25,42,55.900002,0,70.300003,73.099998,70.099998
20160825103000,178.5,183.75,31.25,42,55.200001,0,70.0,73.099998,70.099998
20160825104500,178.5,183.75,31.25,42,55.200001,100,70.0,73.099998,70.099998
20160825110000,178.5,183.75,31.25,42,55.200001,100,69.800003,73.099998,70.099998
20160825111500,178.5,183.75,31.25,42,55.900002,100,69.699997,73.099998,70.099998
20160825113000,178.5,183.75,31.25,42,55.900002,100,69.5,73.099998,70.099998
20160825114500,178.5,181.649994,30.892856,42,55.900002,100,69.400002,73.099998,70.099998
20160825120000,178.5,181.649994,30.892856,42,74.900002,100,69.5,73.099998,70.099998
20160825121500,178.5,183.75,31.25,42,77.800003,100,69.599998,73.099998,70.099998
20160825123000,178.5,183.75,31.25,42,79.5,100,69.699997,73.099998,70.099998
20160825124500,178.5,181.649994,30.892856,42,79.5,100,69.599998,73.099998,70.099998
20160825130000,178.5,179.550003,30.535715,42,81.099998,100,69.699997,73.099998,70.099998
20160825131500,178.5,179.550003,30.535715,42,80.199997,100,69.699997,73.099998,70.099998
20160825133000,178.5,181.649994,30.892856,42,80.199997,100,69.699997,73.099998,70.099998
20160825134500,178.5,183.75,31.25,42,82.5,100,69.800003,73.099998,70.099998
20160825140000,178.5,183.75,31.25,42,92.699997,100,69.800003,73.099998,70.099998
20160825141500,178.5,183.75,31.25,42,92.699997,100,70.099998,73.099998,70.099998
20160825143000,178.5,183.75,31.25,42,88.099998,100,70.300003,73.099998,70.099998
20160825144500,178.5,179.550003,30.535715,42,83.800003,100,70.300003,73.099998,70.099998
20160825150000,178.5,189.0,32.142857,42,57.599998,0,70.300003,73.099998,70.099998
20160825151500,178.5,191.100006,32.500001,42,56.400002,0,70.300003,73.099998,70.099998
20160825153000,178.5,183.75,31.25,42,56.400002,0,70.0,73.099998,70.099998
20160825154500,178.5,189.0,32.142857,42,56.400002,0,69.900002,73.099998,70.099998
20160825160000,178.5,189.0,32.142857,42,56.400002,100,69.699997,73.099998,70.099998
20160825161500,178.5,193.199997,32.857142,42,56.400002,100,69.599998,73.099998,70.099998
20160825163000,178.5,183.75,31.25,42,57.900002,100,69.5,73.099998,70.099998
20160825164500,178.5,189.0,32.142857,42,66.699997,100,69.5,73.099998,70.099998
20160825170000,178.5,189.0,32.142857,42,81.599998,100,69.900002,73.099998,70.099998
20160825171500,178.5,193.199997,32.857142,42,77.800003,100,70.199997,73.099998,70.099998
20160825173000,178.5,191.100006,32.500001,42,76.800003,100,70.300003,73.099998,70.099998
20160825174500,178.5,191.100006,32.500001,42,57.599998,0,70.099998,73.099998,70.099998
20160825180000,178.5,195.300003,33.214286,42,56.799999,0,69.900002,73.099998,70.099998
20160825181500,178.5,189.0,32.142857,42,56.799999,100,69.800003,73.099998,70.099998
20160825183000,178.5,193.199997,32.857142,42,56.0,100,69.800003,73.099998,70.099998
20160825184500,178.5,187.949997,31.964285,42,56.0,100,69.800003,73.099998,70.099998
20160825190000,178.5,191.100006,32.500001,42,56.0,100,69.5,73.099998,70.099998
20160825191500,178.5,193.199997,32.857142,42,56.700001,100,69.300003,73.099998,70.099998
20160825193000,178.5,191.100006,32.500001,42,74.300003,100,69.699997,73.099998,70.099998
20160825194500,178.5,189.0,32.142857,42,60.799999,100,69.900002,73.099998,70.099998
20160825200000,178.5,189.0,32.142857,42,60.799999,100,69.900002,73.099998,70.099998
20160825201500,178.5,189.0,32.142857,42,61.5,100,69.900002,73.099998,70.099998
20160825203000,178.5,185.850006,31.607144,42,61.5,100,69.800003,73.099998,70.099998
20160825204500,178.5,187.949997,31.964285,42,60.799999,100,69.800003,73.099998,70.099998
20160825210000,178.5,187.949997,31.964285,42,61.5,100,69.800003,73.099998,70.099998
20160825211500,178.5,187.949997,31.964285,42,63.599998,100,69.699997,73.099998,70.099998
20160825213000,178.5,185.850006,31.607144,42,68.199997,100,69.800003,73.099998,70.099998
20160825214500,178.5,185.850006,31.607144,42,68.199997,100,69.800003,73.099998,70.099998
20160825220000,178.5,187.949997,31.964285,42,77.699997,100,69.900002,73.099998,70.099998
20160825221500,178.5,187.949997,31.964285,42,73.5,100,69.900002,73.099998,70.099998
20160825223000,178.5,183.75,31.25,42,74.800003,100,69.900002,73.099998,70.099998
20160825224500,178.5,187.949997,31.964285,42,74.0,100,69.900002,73.099998,70.099998
20160825230000,178.5,183.75,31.25,42,72.400002,100,69.900002,73.099998,70.099998
20160825231500,178.5,187.949997,31.964285,42,77.300003,100,69.800003,73.099998,70.099998
20160825233000,178.5,185.850006,31.607144,42,72.5,100,69.800003,73.099998,70.099998
20160825234500,178.5,187.949997,31.964285,42,77.099998,100,69.800003,73.099998,70.099998
20160826000000,178.5,183.75,31.25,42,74.0,100,69.800003,73.099998,70.099998
20160826001500,178.5,183.75,31.25,42,74.0,100,69.800003,73.099998,70.099998
20160826003000,178.5,183.75,31.25,42,78.699997,100,69.800003,73.099998,70.099998
20160826004500,178.5,187.949997,31.964285,42,75.900002,100,69.900002,73.099998,70.099998
20160826010000,178.5,191.100006,32.500001,42,83.800003,100,69.900002,73.099998,70.099998
20160826011500,178.5,183.75,31.25,42,77.800003,100,69.900002,73.099998,70.099998
20160826013000,178.5,187.949997,31.964285,42,77.800003,100,69.900002,73.099998,70.099998
20160826014500,178.5,187.949997,31.964285,42,80.199997,100,69.900002,73.099998,70.099998
20160826020000,178.5,183.75,31.25,42,76.800003,100,69.900002,73.099998,70.099998
20160826021500,178.5,185.850006,31.607144,42,83.699997,100,69.900002,73.099998,70.099998
20160826023000,178.5,187.949997,31.964285,42,77.300003,100,69.900002,73.099998,70.099998
20160826024500,178.5,185.850006,31.607144,42,83.0,100,69.900002,73.099998,70.099998
20160826030000,178.5,191.100006,32.500001,42,83.0,100,69.800003,73.099998,70.099998
20160826031500,178.5,183.75,31.25,42,76.800003,100,69.900002,73.099998,70.099998
20160826033000,178.5,183.75,31.25,42,76.800003,100,69.800003,73.099998,70.099998
20160826034500,178.5,183.75,31.25,42,81.599998,100,69.800003,73.099998,70.099998
20160826040000,178.5,183.75,31.25,42,79.199997,100,69.800003,73.099998,70.099998
20160826041500,178.5,185.850006,31.607144,42,80.0,100,69.800003,73.099998,70.099998
20160826043000,178.5,183.75,31.25,42,82.599998,100,69.800003,73.099998,70.099998
20160826044500,178.5,183.75,31.25,42,78.699997,100,69.800003,73.099998,70.099998
20160826050000,178.5,183.75,31.25,42,92.900002,100,69.800003,73.099998,70.099998
20160826051500,178.5,183.75,31.25,42,83.300003,100,69.699997,73.099998,70.099998
20160826053000,178.5,187.949997,31.964285,42,87.900002,100,69.699997,73.099998,70.099998
20160826054500,178.5,185.850006,31.607144,42,81.099998,100,69.599998,73.099998,70.099998
20160826060000,178.5,185.850006,31.607144,42,91.800003,100,69.599998,73.099998,70.099998
20160826061500,178.5,187.949997,31.964285,42,82.099998,100,69.599998,73.099998,70.099998
20160826063000,178.5,183.75,31.25,42,92.800003,100,69.599998,73.099998,70.099998
20160826064500,178.5,189.0,32.142857,42,84.400002,100,69.699997,73.099998,70.099998
20160826070000,178.5,183.75,31.25,42,99.800003,100,69.699997,73.099998,70.099998
20160826071500,178.5,185.850006,31.607144,42,87.5,100,69.699997,73.099998,70.099998
20160826073000,178.5,183.75,31.25,42,100.599998,100,70.0,73.099998,70.099998
20160826074500,178.5,183.75,31.25,42,89.300003,100,69.900002,73.099998,70.099998
20160826080000,178.5,183.75,31.25,42,86.199997,100,70.099998,73.099998,70.099998
20160826081500,178.5,177.449997,30.178571,42,96.800003,100,69.800003,73.099998,70.099998
20160826083000,178.5,179.550003,30.535715,42,89.300003,100,70.0,73.099998,70.099998
20160826084500,178.5,176.399994,29.999999,42,86.900002,100,69.900002,73.099998,70.099998
20160826090000,178.5,176.399994,29.999999,42,102.699997,100,70.0,73.099998,70.099998
20160826091500,178.5,176.399994,29.999999,42,92.400002,100,70.0,73.099998,70.099998
20160826093000,178.5,176.399994,29.999999,42,89.300003,100,70.0,73.099998,70.099998
20160826094500,178.5,174.300003,29.642858,42,102.5,100,70.099998,73.099998,70.099998
20160826100000,178.5,174.300003,29.642858,42,93.599998,100,70.300003,73.099998,70.099998
20160826101500,178.5,177.449997,30.178571,42,60.400002,0,70.300003,73.099998,70.099998
20160826103000,178.5,183.75,31.25,42,56.799999,0,70.199997,73.099998,70.099998
20160826104500,178.5,185.850006,31.607144,42,56.0,0,70.099998,73.099998,70.099998
20160826110000,178.5,183.75,31.25,42,56.0,0,69.900002,73.0,70.0
20160826111500,178.5,183.75,31.25,42,56.0,0,70.099998,73.0,70.0
20160826113000,178.5,187.949997,31.964285,42,56.0,0,70.0,73.099998,70.099998
20160826114500,178.5,187.949997,31.964285,42,56.0,0,69.900002,73.099998,70.099998
20160826120000,178.5,194.25,33.035714,42,56.0,0,70.099998,73.099998,70.099998
20160826121500,178.5,191.100006,32.500001,42,56.0,100,69.699997,73.099998,70.099998
20160826123000,178.5,187.949997,31.964285,42,56.0,100,69.300003,73.099998,70.099998
20160826124500,178.5,185.850006,31.607144,42,70.5,100,69.199997,73.099998,70.099998
20160826130000,178.5,185.850006,31.607144,42,84.800003,100,69.5,73.099998,70.099998
20160826131500,178.5,181.649994,30.892856,42,83.199997,100,69.599998,73.099998,70.099998
20160826133000,178.5,183.75,31.25,42,80.699997,100,69.699997,73.099998,70.099998
20160826134500,178.5,181.649994,30.892856,42,92.300003,100,70.199997,73.099998,70.099998
20160826140000,178.5,183.75,31.25,42,58.799999,0,70.400002,73.099998,70.099998
20160826141500,178.5,181.649994,30.892856,42,56.400002,0,70.099998,73.099998,70.099998
20160826143000,178.5,179.550003,30.535715,42,56.400002,0,69.900002,73.099998,70.099998
20160826144500,178.5,179.550003,30.535715,42,55.200001,100,69.800003,73.099998,70.099998
20160826150000,178.5,181.649994,30.892856,42,55.200001,100,69.800003,73.099998,70.099998
20160826151500,178.5,191.100006,32.500001,42,55.200001,100,70.0,73.099998,70.099998
20160826153000,178.5,183.75,31.25,42,55.200001,100,70.0,73.099998,70.099998
20160826154500,178.5,185.850006,31.607144,42,55.200001,100,70.099998,73.0,70.0
20160826160000,178.5,183.75,31.25,42,55.200001,100,70.199997,73.0,70.0
20160826161500,178.5,183.75,31.25,42,55.200001,100,70.199997,73.0,70.0
20160826163000,178.5,183.75,31.25,42,55.200001,0,70.199997,73.0,70.0
20160826164500,178.5,191.100006,32.500001,42,55.200001,0,70.300003,73.0,70.0
20160826170000,178.5,191.100006,32.500001,42,55.200001,0,69.900002,73.099998,70.099998
20160826171500,178.5,191.100006,32.500001,42,55.200001,0,69.800003,73.0,70.0
20160826173000,178.5,195.300003,33.214286,42,55.200001,100,69.699997,73.0,70.0
20160826174500,178.5,197.399994,33.571428,42,55.200001,100,69.599998,73.099998,70.099998
20160826180000,178.5,194.25,33.035714,42,55.200001,100,69.5,73.0,70.0
20160826181500,178.5,194.25,33.035714,42,55.900002,100,69.5,73.0,70.0
20160826183000,178.5,189.0,32.142857,42,59.099998,100,69.5,73.0,70.0
20160826184500,178.5,193.199997,32.857142,42,71.5,100,69.599998,73.0,70.0
20160826190000,178.5,191.100006,32.500001,42,72.400002,100,69.699997,73.099998,70.099998
20160826191500,178.5,193.199997,32.857142,42,77.099998,100,69.800003,73.099998,70.099998
20160826193000,178.5,189.0,32.142857,42,73.0,100,69.900002,73.099998,70.099998
20160826194500,178.5,185.850006,31.607144,42,73.0,100,69.900002,73.099998,70.099998
20160826200000,178.5,183.75,31.25,42,77.5,100,69.900002,73.099998,70.099998
20160826201500,178.5,183.75,31.25,42,74.0,100,70.0,73.099998,70.099998
20160826203000,178.5,187.949997,31.964285,42,73.0,100,70.099998,73.099998,70.099998
20160826204500,178.5,183.75,31.25,42,78.199997,100,70.0,73.099998,70.099998
20160826210000,178.5,185.850006,31.607144,42,74.400002,100,70.0,73.099998,70.099998
20160826211500,178.5,183.75,31.25,42,73.5,100,70.0,73.099998,70.099998
20160826213000,178.5,183.75,31.25,42,78.199997,100,70.0,73.099998,70.099998
20160826214500,178.5,185.850006,31.607144,42,74.0,100,70.0,73.099998,70.099998
20160826220000,178.5,185.850006,31.607144,42,73.0,100,70.099998,73.099998,70.099998
20160826221500,178.5,187.949997,31.964285,42,77.400002,100,70.0,73.099998,70.099998
20160826223000,178.5,187.949997,31.964285,42,73.0,100,70.0,73.099998,70.099998
20160826224500,178.5,191.100006,32.500001,42,76.300003,100,70.0,73.099998,70.099998
20160826230000,178.5,189.0,32.142857,42,74.0,100,69.900002,73.099998,70.099998
20160826231500,178.5,189.0,32.142857,42,74.0,100,69.900002,73.099998,70.099998
20160826233000,178.5,191.100006,32.500001,42,75.099998,100,69.900002,73.099998,70.099998
20160826234500,178.5,185.850006,31.607144,42,72.800003,100,69.800003,73.099998,70.099998
20160827000000,178.5,191.100006,32.500001,42,77.300003,100,69.800003,73.099998,70.099998
20160827001500,178.5,189.0,32.142857,42,76.400002,100,69.800003,73.099998,70.099998
20160827003000,178.5,189.0,32.142857,42,87.0,100,69.800003,73.099998,70.099998
20160827004500,178.5,189.0,32.142857,42,78.699997,100,69.800003,73.099998,70.099998
20160827010000,178.5,189.0,32.142857,42,88.400002,100,69.800003,73.099998,70.099998
20160827011500,178.5,183.75,31.25,42,81.099998,100,69.800003,73.099998,70.099998
20160827013000,178.5,183.75,31.25,42,79.699997,100,69.800003,73.099998,70.099998
20160827014500,178.5,185.850006,31.607144,42,90.5,100,69.800003,73.099998,70.099998
20160827020000,178.5,185.850006,31.607144,42,80.699997,100,69.800003,73.099998,70.099998
20160827021500,178.5,191.100006,32.500001,42,84.900002,100,69.800003,73.099998,70.099998
20160827023000,178.5,191.100006,32.500001,42,82.099998,100,69.800003,73.099998,70.099998
20160827024500,178.5,187.949997,31.964285,42,83.099998,100,69.900002,73.099998,70.099998
20160827030000,178.5,187.949997,31.964285,42,81.099998,100,70.0,73.099998,70.099998
20160827031500,178.5,187.949997,31.964285,42,91.099998,100,70.099998,73.099998,70.099998
20160827033000,178.5,191.100006,32.500001,42,79.699997,100,70.199997,73.099998,70.099998
20160827034500,178.5,191.100006,32.500001,42,86.599998,100,70.0,73.099998,70.099998
20160827040000,178.5,191.100006,32.500001,42,80.0,100,69.900002,73.099998,70.099998
20160827041500,178.5,187.949997,31.964285,42,83.199997,100,69.800003,73.099998,70.099998
20160827043000,178.5,191.100006,32.500001,42,79.599998,100,69.800003,73.099998,70.099998
20160827044500,178.5,189.0,32.142857,42,88.099998,100,69.800003,73.099998,70.099998
20160827050000,178.5,189.0,32.142857,42,80.599998,100,69.699997,73.099998,70.099998
20160827051500,178.5,191.100006,32.500001,42,87.0,100,69.699997,73.099998,70.099998
20160827053000,178.5,185.850006,31.607144,42,81.599998,100,69.699997,73.099998,70.099998
20160827054500,178.5,185.850006,31.607144,42,81.599998,100,69.699997,73.099998,70.099998
20160827060000,178.5,189.0,32.142857,42,94.699997,100,69.800003,73.099998,70.099998
20160827061500,178.5,189.0,32.142857,42,90.800003,100,70.0,73.099998,70.099998
20160827063000,178.5,189.0,32.142857,42,85.0,100,70.199997,73.099998,70.099998
20160827064500,178.5,189.0,32.142857,42,81.099998,100,70.199997,73.099998,70.099998
20160827070000,178.5,189.0,32.142857,42,95.900002,100,70.0,73.099998,70.099998
20160827071500,178.5,189.0,32.142857,42,83.800003,100,69.900002,73.099998,70.099998
20160827073000,178.5,189.0,32.142857,42,86.199997,100,69.800003,73.099998,70.099998
20160827074500,178.5,193.199997,32.857142,42,87.5,100,69.800003,73.099998,70.099998
20160827080000,178.5,187.949997,31.964285,42,82.099998,100,69.800003,73.099998,70.099998
20160827081500,178.5,187.949997,31.964285,42,91.0,100,69.800003,73.099998,70.099998
20160827083000,178.5,185.850006,31.607144,42,96.5,100,69.699997,73.099998,70.099998
20160827084500,178.5,187.949997,31.964285,42,96.5,100,69.699997,73.099998,70.099998
20160827090000,178.5,187.949997,31.964285,42,89.300003,100,69.800003,73.099998,70.099998
20160827091500,178.5,187.949997,31.964285,42,88.099998,100,70.0,73.099998,70.099998
20160827093000,178.5,187.949997,31.964285,42,85.099998,100,70.199997,73.099998,70.099998
20160827094500,178.5,187.949997,31.964285,42,85.099998,100,70.300003,73.099998,70.099998
20160827100000,178.5,191.100006,32.500001,42,97.699997,100,70.099998,73.099998,70.099998
20160827101500,178.5,191.100006,32.500001,42,86.900002,100,70.0,73.099998,70.099998
20160827103000,178.5,189.0,32.142857,42,85.599998,100,69.900002,73.099998,70.099998
20160827104500,178.5,185.850006,31.607144,42,83.199997,100,69.900002,73.099998,70.099998
20160827110000,178.5,185.850006,31.607144,42,83.199997,100,69.699997,73.099998,70.099998
20160827111500,178.5,183.75,31.25,42,103.0,100,69.699997,73.099998,70.099998
20160827113000,178.5,191.100006,32.500001,42,103.0,100,69.699997,73.099998,70.099998
20160827114500,178.5,191.100006,32.500001,42,93.0,100,69.699997,73.099998,70.099998
20160827120000,178.5,185.850006,31.607144,42,89.300003,100,69.800003,73.099998,70.099998
20160827121500,178.5,183.75,31.25,42,89.300003,100,70.0,73.099998,70.099998
20160827123000,178.5,187.949997,31.964285,42,87.300003,100,70.199997,73.099998,70.099998
20160827124500,178.5,187.949997,31.964285,42,91.199997,100,70.300003,73.099998,70.099998
20160827130000,178.5,187.949997,31.964285,42,58.400002,0,70.199997,73.099998,70.099998
20160827131500,178.5,187.949997,31.964285,42,56.0,100,69.599998,73.099998,70.099998
20160827133000,178.5,183.75,31.25,42,56.0,100,69.199997,73.099998,70.099998
20160827134500,178.5,193.199997,32.857142,42,77.300003,100,69.300003,73.099998,70.099998
20160827140000,178.5,191.100006,32.500001,42,85.099998,100,69.400002,73.099998,70.099998
20160827141500,178.5,193.199997,32.857142,42,79.099998,100,69.400002,73.099998,70.099998
20160827143000,178.5,191.100006,32.500001,42,80.199997,100,69.400002,73.099998,70.099998
20160827144500,178.5,189.0,32.142857,42,82.099998,100,69.400002,73.099998,70.099998
20160827150000,178.5,193.199997,32.857142,42,93.599998,100,69.400002,73.099998,70.099998
20160827151500,178.5,189.0,32.142857,42,86.199997,100,69.599998,73.099998,70.099998
20160827153000,178.5,185.850006,31.607144,42,89.900002,100,69.800003,73.099998,70.099998
20160827154500,178.5,187.949997,31.964285,42,87.5,100,70.099998,73.099998,70.099998
20160827160000,178.5,191.100006,32.500001,42,85.599998,100,70.199997,73.099998,70.099998
20160827161500,178.5,191.100006,32.500001,42,85.599998,100,70.099998,73.099998,70.099998
20160827163000,178.5,189.0,32.142857,42,91.5,100,70.0,73.099998,70.099998
20160827164500,178.5,189.0,32.142857,42,85.699997,100,70.0,73.099998,70.099998
20160827170000,178.5,185.850006,31.607144,42,85.699997,100,70.0,73.099998,70.099998
20160827171500,178.5,187.949997,31.964285,42,85.699997,100,70.0,73.099998,70.099998
20160827173000,178.5,185.850006,31.607144,42,99.5,100,70.0,73.099998,70.099998
20160827174500,178.5,185.850006,31.607144,42,91.5,100,70.099998,73.099998,70.099998
20160827180000,178.5,189.0,32.142857,42,90.099998,100,70.0,73.099998,70.099998
20160827181500,178.5,189.0,32.142857,42,85.599998,100,70.099998,73.099998,70.099998
20160827183000,178.5,191.100006,32.500001,42,92.199997,100,70.099998,73.099998,70.099998
20160827184500,178.5,183.75,31.25,42,93.300003,100,70.099998,73.099998,70.099998
20160827190000,178.5,185.850006,31.607144,42,91.699997,100,70.099998,73.099998,70.099998
20160827191500,178.5,187.949997,31.964285,42,98.699997,100,70.099998,73.099998,70.099998
20160827193000,178.5,187.949997,31.964285,42,88.699997,100,70.099998,73.099998,70.099998
20160827194500,178.5,183.75,31.25,42,85.599998,100,70.099998,73.099998,70.099998
20160827200000,178.5,189.0,32.142857,42,96.300003,100,70.099998,73.099998,70.099998
20160827201500,178.5,189.0,32.142857,42,93.099998,100,70.099998,73.099998,70.099998
20160827203000,178.5,189.0,32.142857,42,86.300003,100,70.099998,73.099998,70.099998
20160827204500,178.5,185.850006,31.607144,42,86.300003,100,70.099998,73.099998,70.099998
20160827210000,178.5,187.949997,31.964285,42,84.400002,100,70.099998,73.099998,70.099998
20160827211500,178.5,183.75,31.25,42,94.099998,100,70.099998,73.099998,70.099998
20160827213000,178.5,183.75,31.25,42,100.900002,100,70.0,73.099998,70.099998
20160827214500,178.5,187.949997,31.964285,42,96.300003,100,70.199997,73.099998,70.099998
20160827220000,178.5,187.949997,31.964285,42,88.900002,100,70.199997,73.099998,70.099998
20160827221500,178.5,183.75,31.25,42,86.199997,100,70.300003,73.099998,70.099998
20160827223000,178.5,187.949997,31.964285,42,73.300003,0,70.400002,73.099998,70.099998
20160827224500,178.5,187.949997,31.964285,42,56.400002,0,69.900002,73.099998,70.099998
20160827230000,178.5,187.949997,31.964285,42,55.799999,100,69.400002,73.099998,70.099998
20160827231500,178.5,191.100006,32.500001,42,59.099998,100,69.099998,73.099998,70.099998
20160827233000,178.5,187.949997,31.964285,42,83.699997,100,69.400002,73.099998,70.099998
20160827234500,178.5,187.949997,31.964285,42,82.099998,100,69.400002,73.099998,70.099998
20160828000000,178.5,187.949997,31.964285,42,79.699997,100,69.400002,73.099998,70.099998
20160828001500,178.5,187.949997,31.964285,42,82.0,100,69.400002,73.099998,70.099998
20160828003000,178.5,187.949997,31.964285,42,89.900002,100,69.5,73.099998,70.099998
20160828004500,178.5,187.949997,31.964285,42,84.400002,100,69.699997,73.099998,70.099998
20160828010000,178.5,193.199997,32.857142,42,83.199997,100,69.900002,73.099998,70.099998
20160828011500,178.5,185.850006,31.607144,42,98.5,100,70.0,73.099998,70.099998
20160828013000,178.5,185.850006,31.607144,42,94.900002,100,70.199997,73.099998,70.099998
20160828014500,178.5,187.949997,31.964285,42,86.900002,100,69.900002,73.099998,70.099998
20160828020000,178.5,185.850006,31.607144,42,82.599998,100,69.800003,73.099998,70.099998
20160828021500,178.5,189.0,32.142857,42,83.699997,100,69.800003,73.099998,70.099998
20160828023000,178.5,189.0,32.142857,42,96.199997,100,69.800003,73.099998,70.099998
20160828024500,178.5,191.100006,32.500001,42,90.5,100,69.699997,73.099998,70.099998
20160828030000,178.5,193.199997,32.857142,42,86.900002,100,69.699997,73.099998,70.099998
20160828031500,178.5,187.949997,31.964285,42,85.0,100,69.699997,73.099998,70.099998
20160828033000,178.5,187.949997,31.964285,42,96.300003,100,69.800003,73.099998,70.099998
20160828034500,178.5,185.850006,31.607144,42,86.900002,100,69.900002,73.099998,70.099998
20160828040000,178.5,189.0,32.142857,42,97.800003,100,70.099998,73.099998,70.099998
20160828041500,178.5,191.100006,32.500001,42,102.699997,100,70.099998,73.099998,70.099998
20160828043000,178.5,191.100006,32.500001,42,97.099998,100,70.199997,73.099998,70.099998
20160828044500,178.5,189.0,32.142857,42,86.900002,100,70.0,73.099998,70.099998
20160828050000,178.5,185.850006,31.607144,42,86.900002,100,69.900002,73.099998,70.099998
20160828051500,178.5,187.949997,31.964285,42,86.900002,100,69.800003,73.099998,70.099998
20160828053000,178.5,191.100006,32.500001,42,101.800003,100,69.800003,73.099998,70.099998
20160828054500,178.5,189.0,32.142857,42,88.099998,100,69.699997,73.099998,70.099998
20160828060000,178.5,185.850006,31.607144,42,99.900002,100,69.699997,73.099998,70.099998
20160828061500,178.5,185.850006,31.607144,42,97.400002,100,69.699997,73.099998,70.099998
20160828063000,178.5,187.949997,31.964285,42,92.400002,100,69.800003,73.099998,70.099998
20160828064500,178.5,183.75,31.25,42,107.699997,100,70.0,73.099998,70.099998
20160828070000,178.5,187.949997,31.964285,42,90.5,100,70.199997,73.099998,70.099998
20160828071500,178.5,185.850006,31.607144,42,99.699997,100,70.199997,73.099998,70.099998
20160828073000,178.5,185.850006,31.607144,42,91.0,100,70.400002,73.099998,70.099998
20160828074500,178.5,193.199997,32.857142,42,57.200001,100,69.900002,73.099998,70.099998
20160828080000,178.5,189.0,32.142857,42,57.200001,100,69.300003,73.099998,70.099998
20160828081500,178.5,193.199997,32.857142,42,74.400002,100,69.099998,73.099998,70.099998
20160828083000,178.5,191.100006,32.500001,42,90.699997,100,69.300003,73.099998,70.099998
20160828084500,178.5,189.0,32.142857,42,80.5,100,69.199997,73.099998,70.099998
20160828090000,178.5,191.100006,32.500001,42,90.599998,100,69.199997,73.099998,70.099998
20160828091500,178.5,194.25,33.035714,42,85.599998,100,69.300003,73.099998,70.099998
20160828093000,178.5,194.25,33.035714,42,87.900002,100,69.599998,73.099998,70.099998
20160828094500,178.5,187.949997,31.964285,42,99.599998,100,69.800003,73.099998,70.099998
20160828100000,178.5,191.100006,32.500001,42,85.599998,100,70.0,73.099998,70.099998
20160828101500,178.5,194.25,33.035714,42,88.900002,100,70.0,73.099998,70.099998
20160828103000,178.5,191.100006,32.500001,42,99.300003,100,69.900002,73.099998,70.099998
20160828104500,178.5,194.25,33.035714,42,99.300003,100,69.699997,73.099998,70.099998
20160828110000,178.5,191.100006,32.500001,42,89.300003,100,69.699997,73.099998,70.099998
20160828111500,178.5,187.949997,31.964285,42,99.099998,100,69.699997,73.099998,70.099998
20160828113000,178.5,191.100006,32.500001,42,88.699997,100,69.699997,73.099998,70.099998
20160828114500,178.5,191.100006,32.500001,42,81.699997,100,69.599998,73.099998,70.099998
20160828120000,178.5,185.850006,31.607144,42,91.099998,100,69.599998,73.099998,70.099998
20160828121500,178.5,191.100006,32.500001,42,98.599998,100,69.599998,73.099998,70.099998
20160828123000,178.5,193.199997,32.857142,42,89.900002,100,69.699997,73.099998,70.099998
20160828124500,178.5,191.100006,32.500001,42,91.699997,100,69.800003,73.099998,70.099998
20160828130000,178.5,187.949997,31.964285,42,85.099998,100,70.099998,73.099998,70.099998
20160828131500,178.5,193.199997,32.857142,42,105.0,100,70.099998,73.099998,70.099998
20160828133000,178.5,191.100006,32.500001,42,60.0,100,70.300003,73.099998,70.099998
20160828134500,178.5,194.25,33.035714,42,55.599998,100,69.699997,73.099998,70.099998
20160828140000,178.5,194.25,33.035714,42,55.599998,100,69.300003,73.099998,70.099998
20160828141500,178.5,194.25,33.035714,42,76.800003,100,69.300003,73.099998,70.099998
20160828143000,178.5,194.25,33.035714,42,80.699997,100,69.400002,73.099998,70.099998
20160828144500,178.5,191.100006,32.500001,42,80.699997,100,69.400002,73.099998,70.099998
20160828150000,178.5,191.100006,32.500001,42,79.099998,100,69.5,73.099998,70.099998
20160828151500,178.5,191.100006,32.500001,42,80.699997,100,69.5,73.099998,70.099998
20160828153000,178.5,187.949997,31.964285,42,80.699997,100,69.599998,73.099998,70.099998
20160828154500,178.5,187.949997,31.964285,42,88.599998,100,69.599998,73.099998,70.099998
20160828160000,178.5,187.949997,31.964285,42,84.400002,100,69.699997,73.099998,70.099998
20160828161500,178.5,187.949997,31.964285,42,85.800003,100,69.800003,73.099998,70.099998
20160828163000,178.5,183.75,31.25,42,99.599998,100,69.800003,73.099998,70.099998
20160828164500,178.5,193.199997,32.857142,42,99.599998,100,69.900002,73.099998,70.099998
20160828170000,178.5,191.100006,32.500001,42,89.900002,100,70.0,73.099998,70.099998
20160828171500,178.5,193.199997,32.857142,42,84.5,100,70.099998,73.099998,70.099998
20160828173000,178.5,187.949997,31.964285,42,93.699997,100,70.199997,73.099998,70.099998
20160828174500,178.5,187.949997,31.964285,42,96.099998,100,70.199997,73.099998,70.099998
20160828180000,178.5,187.949997,31.964285,42,87.5,100,70.300003,73.099998,70.099998
20160828181500,178.5,185.850006,31.607144,42,85.0,100,70.300003,73.099998,70.099998
20160828183000,178.5,189.0,32.142857,42,57.200001,0,70.199997,73.099998,70.099998
20160828184500,178.5,189.0,32.142857,42,56.0,0,69.800003,73.099998,70.099998
20160828190000,178.5,183.75,31.25,42,56.0,100,69.699997,73.099998,70.099998
20160828191500,178.5,187.949997,31.964285,42,56.0,100,69.599998,73.099998,70.099998
20160828193000,178.5,185.850006,31.607144,42,56.0,100,69.599998,73.099998,70.099998
20160828194500,178.5,187.949997,31.964285,42,56.0,100,69.5,73.099998,70.099998
20160828200000,178.5,185.850006,31.607144,42,67.199997,100,69.5,73.099998,70.099998
20160828201500,178.5,187.949997,31.964285,42,72.5,100,69.699997,73.099998,70.099998
20160828203000,178.5,187.949997,31.964285,42,75.300003,100,69.800003,73.099998,70.099998
20160828204500,178.5,187.949997,31.964285,42,74.0,100,69.800003,73.099998,70.099998
20160828210000,178.5,187.949997,31.964285,42,76.400002,100,69.800003,73.099998,70.099998
20160828211500,178.5,187.949997,31.964285,42,83.400002,100,69.900002,73.099998,70.099998
20160828213000,178.5,185.850006,31.607144,42,77.300003,100,69.900002,73.099998,70.099998
20160828214500,178.5,187.949997,31.964285,42,81.5,100,69.900002,73.099998,70.099998
20160828220000,178.5,187.949997,31.964285,42,78.199997,100,69.900002,73.099998,70.099998
20160828221500,178.5,187.949997,31.964285,42,76.400002,100,70.0,73.099998,70.099998
20160828223000,178.5,185.850006,31.607144,42,79.699997,100,70.0,73.099998,70.099998
20160828224500,178.5,187.949997,31.964285,42,76.400002,100,70.0,73.099998,70.099998
20160828230000,178.5,187.949997,31.964285,42,81.599998,100,70.0,73.099998,70.099998
20160828231500,178.5,187.949997,31.964285,42,76.400002,100,70.0,73.099998,70.099998
20160828233000,178.5,191.100006,32.500001,42,79.800003,100,69.900002,73.099998,70.099998
20160828234500,178.5,187.949997,31.964285,42,77.199997,100,69.900002,73.099998,70.099998
20160829000000,178.5,187.949997,31.964285,42,78.300003,100,69.900002,73.099998,70.099998
20160829001500,178.5,185.850006,31.607144,42,82.800003,100,69.900002,73.099998,70.099998
20160829003000,178.5,189.0,32.142857,42,77.400002,100,69.900002,73.099998,70.099998
20160829004500,178.5,189.0,32.142857,42,82.0,100,69.800003,73.099998,70.099998
20160829010000,178.5,183.75,31.25,42,77.300003,100,69.800003,73.099998,70.099998
20160829011500,178.5,185.850006,31.607144,42,87.400002,100,69.800003,73.099998,70.099998
20160829013000,178.5,183.75,31.25,42,78.699997,100,69.800003,73.099998,70.099998
20160829014500,178.5,185.850006,31.607144,42,82.199997,100,69.800003,73.099998,70.099998
