PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160829020000,178.5,183.75,31.25,42,86.099998,100,69.800003,73.099998,70.099998
20160829021500,178.5,187.949997,31.964285,42,80.599998,100,69.699997,73.099998,70.099998
20160829023000,178.5,187.949997,31.964285,42,91.099998,100,69.699997,73.099998,70.099998
20160829024500,178.5,191.100006,32.500001,42,79.199997,100,69.800003,73.099998,70.099998
20160829030000,178.5,191.100006,32.500001,42,83.400002,100,69.900002,73.099998,70.099998
20160829031500,178.5,187.949997,31.964285,42,84.800003,100,70.0,73.099998,70.099998
20160829033000,178.5,185.850006,31.607144,42,80.699997,100,70.199997,73.099998,70.099998
20160829034500,178.5,187.949997,31.964285,42,87.099998,100,70.0,73.099998,70.099998
20160829040000,178.5,185.850006,31.607144,42,80.199997,100,69.900002,73.099998,70.099998
20160829041500,178.5,187.949997,31.964285,42,82.599998,100,69.800003,73.099998,70.099998
20160829043000,178.5,183.75,31.25,42,89.699997,100,69.800003,73.099998,70.099998
20160829044500,178.5,183.75,31.25,42,80.800003,100,69.800003,73.099998,70.099998
20160829050000,178.5,181.649994,30.892856,42,90.599998,100,69.699997,73.099998,70.099998
20160829051500,178.5,181.649994,30.892856,42,80.699997,100,69.699997,73.099998,70.099998
20160829053000,178.5,187.949997,31.964285,42,82.0,100,69.699997,73.099998,70.099998
20160829054500,178.5,185.850006,31.607144,42,89.800003,100,69.699997,73.099998,70.099998
20160829060000,178.5,183.75,31.25,42,83.300003,100,69.699997,73.099998,70.099998
20160829061500,178.5,187.949997,31.964285,42,89.300003,100,70.0,73.099998,70.099998
20160829063000,178.5,187.949997,31.964285,42,94.699997,100,70.099998,73.099998,70.099998
20160829064500,178.5,187.949997,31.964285,42,86.599998,100,70.199997,73.099998,70.099998
20160829070000,178.5,185.850006,31.607144,42,83.699997,100,70.099998,73.099998,70.099998
20160829071500,178.5,187.949997,31.964285,42,87.900002,100,69.900002,73.099998,70.099998
20160829073000,178.5,183.75,31.25,42,94.800003,100,69.699997,73.099998,70.099998
20160829074500,178.5,179.550003,30.535715,42,86.900002,100,69.699997,73.099998,70.099998
20160829080000,178.5,183.75,31.25,42,86.900002,100,69.699997,73.099998,70.099998
20160829081500,178.5,183.75,31.25,42,85.5,100,69.800003,73.099998,70.099998
20160829083000,178.5,183.75,31.25,42,84.400002,100,70.0,73.099998,70.099998
20160829084500,178.5,181.649994,30.892856,42,94.0,100,70.099998,73.0,70.0
20160829090000,178.5,183.75,31.25,42,57.599998,100,70.099998,73.099998,70.099998
20160829091500,178.5,183.75,31.25,42,56.400002,100,69.900002,73.099998,70.099998
20160829093000,178.5,177.449997,30.178571,42,56.400002,100,69.800003,73.099998,70.099998
20160829094500,178.5,183.75,31.25,42,55.599998,100,69.800003,73.099998,70.099998
20160829100000,178.5,183.75,31.25,42,55.599998,100,69.800003,73.0,70.0
20160829101500,178.5,183.75,31.25,42,55.599998,100,69.699997,73.099998,70.099998
20160829103000,178.5,183.75,31.25,42,55.599998,100,70.0,73.099998,70.099998
20160829104500,178.5,187.949997,31.964285,42,56.299999,100,70.199997,73.099998,70.099998
20160829110000,178.5,183.75,31.25,42,56.299999,100,69.800003,73.0,70.0
20160829111500,178.5,179.550003,30.535715,42,56.299999,100,69.599998,73.099998,70.099998
20160829113000,178.5,183.75,31.25,42,56.299999,100,69.5,73.099998,70.099998
20160829114500,178.5,183.75,31.25,42,56.299999,100,69.300003,73.0,70.0
20160829120000,178.5,181.649994,30.892856,42,77.199997,100,69.400002,73.099998,70.099998
20160829121500,178.5,185.850006,31.607144,42,76.300003,100,69.699997,73.099998,70.099998
20160829123000,178.5,177.449997,30.178571,42,80.099998,100,69.599998,73.099998,70.099998
20160829124500,178.5,183.75,31.25,42,92.0,100,69.400002,73.099998,70.099998
20160829130000,178.5,176.399994,29.999999,42,85.0,100,69.400002,73.099998,70.099998
20160829131500,178.5,179.550003,30.535715,42,83.199997,100,69.5,73.0,70.0
20160829133000,178.5,177.449997,30.178571,42,87.699997,100,69.5,73.099998,70.099998
20160829134500,178.5,181.649994,30.892856,42,98.699997,100,69.599998,73.099998,70.099998
20160829140000,178.5,187.949997,31.964285,42,91.099998,100,69.599998,73.099998,70.099998
20160829141500,178.5,187.949997,31.964285,42,89.300003,100,69.599998,73.099998,70.099998
20160829143000,178.5,185.850006,31.607144,42,87.5,100,70.199997,73.099998,70.099998
20160829144500,178.5,185.850006,31.607144,42,58.799999,0,70.300003,73.099998,70.099998
20160829150000,178.5,181.649994,30.892856,42,56.799999,0,69.900002,73.099998,70.099998
20160829151500,178.5,181.649994,30.892856,42,56.799999,100,69.699997,73.099998,70.099998
20160829153000,178.5,181.649994,30.892856,42,56.799999,100,69.699997,73.099998,70.099998
20160829154500,178.5,177.449997,30.178571,42,56.799999,100,69.699997,72.900002,69.900002
20160829160000,178.5,177.449997,30.178571,42,56.799999,100,69.800003,73.099998,70.099998
20160829161500,178.5,181.649994,30.892856,42,56.799999,100,69.800003,73.099998,70.099998
20160829163000,178.5,181.649994,30.892856,42,56.799999,100,69.800003,73.0,70.0
20160829164500,178.5,183.75,31.25,42,56.799999,100,69.699997,73.0,70.0
20160829170000,178.5,189.0,32.142857,42,56.799999,100,69.599998,73.099998,70.099998
20160829171500,178.5,183.75,31.25,42,73.900002,100,69.599998,73.099998,70.099998
20160829173000,178.5,194.25,33.035714,42,71.099998,100,69.800003,73.099998,70.099998
20160829174500,178.5,194.25,33.035714,42,68.699997,100,69.900002,73.099998,70.099998
20160829180000,178.5,187.949997,31.964285,42,71.5,100,69.900002,73.099998,70.099998
20160829181500,178.5,171.149994,29.107142,9,73.0,100,69.699997,73.0,70.0
20160829183000,178.5,166.949997,28.392857,9,76.800003,100,69.800003,73.099998,70.099998
20160829184500,178.5,166.949997,28.392857,40,57.599998,100,69.699997,73.099998,70.099998
20160829190000,178.5,169.050003,28.750001,40,57.599998,100,69.400002,73.099998,70.099998
20160829191500,178.5,166.949997,28.392857,40,66.599998,100,69.300003,73.099998,70.099998
20160829193000,178.5,166.949997,28.392857,40,84.900002,100,69.599998,73.099998,70.099998
20160829194500,178.5,171.149994,29.107142,40,83.300003,100,69.599998,73.099998,70.099998
20160829200000,178.5,165.899994,28.214285,40,80.699997,100,69.599998,73.099998,70.099998
20160829201500,178.5,165.899994,28.214285,40,88.800003,100,69.699997,73.099998,70.099998
20160829203000,178.5,169.050003,28.750001,40,85.099998,100,69.699997,73.099998,70.099998
20160829204500,178.5,169.050003,28.750001,40,81.099998,100,69.699997,73.099998,70.099998
20160829210000,178.5,165.899994,28.214285,40,93.599998,100,69.699997,73.099998,70.099998
20160829211500,178.5,169.050003,28.750001,40,82.599998,100,69.800003,73.099998,70.099998
20160829213000,178.5,171.149994,29.107142,40,92.599998,100,69.699997,73.099998,70.099998
20160829214500,178.5,165.899994,28.214285,40,86.199997,100,69.800003,73.099998,70.099998
20160829220000,178.5,165.899994,28.214285,40,82.599998,100,69.800003,73.099998,70.099998
20160829221500,178.5,171.149994,29.107142,40,96.0,100,69.800003,73.099998,70.099998
20160829223000,178.5,169.050003,28.750001,40,85.0,100,69.800003,73.099998,70.099998
20160829224500,178.5,166.949997,28.392857,40,96.5,100,69.800003,73.099998,70.099998
20160829230000,178.5,166.949997,28.392857,40,88.699997,100,69.800003,73.099998,70.099998
20160829231500,178.5,166.949997,28.392857,40,84.300003,100,69.800003,73.099998,70.099998
20160829233000,178.5,166.949997,28.392857,40,99.800003,100,69.800003,73.099998,70.099998
20160829234500,178.5,166.949997,28.392857,40,86.900002,100,69.800003,73.099998,70.099998
20160830000000,178.5,166.949997,28.392857,40,85.599998,100,69.900002,73.099998,70.099998
20160830001500,178.5,172.199997,29.285714,40,85.599998,100,69.900002,73.099998,70.099998
20160830003000,178.5,165.899994,28.214285,40,102.300003,100,70.0,73.099998,70.099998
20160830004500,178.5,169.050003,28.750001,40,102.300003,100,70.0,73.099998,70.099998
20160830010000,178.5,169.050003,28.750001,40,88.099998,100,70.0,73.099998,70.099998
20160830011500,178.5,166.949997,28.392857,40,85.0,100,69.900002,73.099998,70.099998
20160830013000,178.5,169.050003,28.750001,40,93.400002,100,69.800003,73.099998,70.099998
20160830014500,178.5,163.800003,27.857143,40,101.5,100,69.800003,73.099998,70.099998
20160830020000,178.5,166.949997,28.392857,40,88.599998,100,69.800003,73.099998,70.099998
20160830021500,178.5,166.949997,28.392857,40,87.5,100,69.699997,73.099998,70.099998
20160830023000,178.5,166.949997,28.392857,40,97.400002,100,69.699997,73.099998,70.099998
20160830024500,178.5,166.949997,28.392857,40,97.400002,100,69.699997,73.099998,70.099998
20160830030000,178.5,166.949997,28.392857,40,91.099998,100,69.699997,73.099998,70.099998
20160830031500,178.5,169.050003,28.750001,40,89.900002,100,69.699997,73.099998,70.099998
20160830033000,178.5,165.899994,28.214285,40,107.599998,100,69.699997,73.099998,70.099998
20160830034500,178.5,161.699997,27.499999,40,104.0,100,69.900002,73.099998,70.099998
20160830040000,178.5,166.949997,28.392857,40,97.800003,100,70.0,73.099998,70.099998
20160830041500,178.5,171.149994,29.107142,40,92.400002,100,70.199997,73.099998,70.099998
20160830043000,178.5,166.949997,28.392857,40,91.099998,100,70.199997,73.099998,70.099998
20160830044500,178.5,163.800003,27.857143,40,113.199997,100,70.099998,73.099998,70.099998
20160830050000,178.5,165.899994,28.214285,40,107.400002,100,70.0,73.099998,70.099998
20160830051500,178.5,165.899994,28.214285,40,92.400002,100,69.900002,73.099998,70.099998
20160830053000,178.5,165.899994,28.214285,40,108.699997,100,69.900002,73.099998,70.099998
20160830054500,178.5,165.899994,28.214285,40,93.800003,100,69.800003,73.099998,70.099998
20160830060000,178.5,161.699997,27.499999,40,108.300003,100,69.800003,73.099998,70.099998
20160830061500,178.5,169.050003,28.750001,40,99.099998,100,69.699997,73.099998,70.099998
20160830063000,178.5,169.050003,28.750001,40,93.599998,100,69.800003,73.099998,70.099998
20160830064500,178.5,166.949997,28.392857,40,112.099998,100,69.699997,73.099998,70.099998
20160830070000,178.5,169.050003,28.750001,40,94.800003,100,69.900002,73.099998,70.099998
20160830071500,178.5,166.949997,28.392857,40,111.699997,100,70.0,73.099998,70.099998
20160830073000,178.5,166.949997,28.392857,40,97.199997,100,70.199997,73.099998,70.099998
20160830074500,178.5,166.949997,28.392857,40,94.800003,100,69.800003,73.099998,70.099998
20160830080000,178.5,171.149994,29.107142,40,98.599998,100,69.699997,73.099998,70.099998
20160830081500,178.5,166.949997,28.392857,40,106.099998,100,69.699997,73.099998,70.099998
20160830083000,178.5,169.050003,28.750001,40,94.800003,100,69.699997,73.099998,70.099998
20160830084500,178.5,165.899994,28.214285,40,95.900002,100,69.800003,73.099998,70.099998
20160830090000,178.5,163.800003,27.857143,40,114.199997,100,69.900002,73.0,70.0
20160830091500,178.5,166.949997,28.392857,40,97.599998,100,70.0,73.0,70.0
20160830093000,178.5,163.800003,27.857143,40,94.800003,100,70.0,73.099998,70.099998
20160830094500,178.5,165.899994,28.214285,40,94.800003,100,70.099998,72.900002,69.900002
20160830100000,178.5,165.899994,28.214285,40,93.800003,100,70.0,73.0,70.0
20160830101500,178.5,163.800003,27.857143,40,93.800003,100,70.099998,73.099998,70.099998
20160830103000,178.5,169.050003,28.750001,40,93.800003,100,70.0,73.099998,70.099998
20160830104500,178.5,165.899994,28.214285,40,93.800003,100,69.900002,73.099998,70.099998
20160830110000,178.5,161.699997,27.499999,40,94.800003,100,70.099998,73.099998,70.099998
20160830111500,178.5,161.699997,27.499999,40,70.699997,100,70.300003,73.0,70.0
20160830113000,178.5,169.050003,28.750001,40,56.400002,0,70.300003,73.0,70.0
20160830114500,178.5,185.850006,31.607144,42,55.599998,0,70.0,73.0,70.0
20160830120000,178.5,191.100006,32.500001,42,55.599998,100,69.699997,73.099998,70.099998
20160830121500,178.5,189.0,32.142857,42,55.599998,100,69.599998,73.099998,70.099998
20160830123000,178.5,189.0,32.142857,42,55.599998,100,69.699997,73.0,70.0
20160830124500,178.5,189.0,32.142857,42,55.599998,100,69.800003,72.900002,69.900002
20160830130000,178.5,185.850006,31.607144,42,55.599998,100,69.800003,72.900002,69.900002
20160830131500,178.5,195.300003,33.214286,42,55.599998,0,70.300003,73.099998,70.099998
20160830133000,178.5,195.300003,33.214286,42,55.599998,100,69.699997,73.099998,70.099998
20160830134500,178.5,195.300003,33.214286,42,55.599998,100,69.5,73.0,70.0
20160830140000,178.5,193.199997,32.857142,42,55.599998,100,69.400002,73.0,70.0
20160830141500,178.5,193.199997,32.857142,42,59.700001,100,69.300003,73.099998,70.099998
20160830143000,178.5,189.0,32.142857,42,65.800003,100,69.699997,73.099998,70.099998
20160830144500,178.5,193.199997,32.857142,42,64.900002,100,69.800003,73.099998,70.099998
20160830150000,178.5,191.100006,32.500001,42,75.5,100,70.199997,73.099998,70.099998
20160830151500,178.5,185.850006,31.607144,42,57.599998,100,70.199997,73.099998,70.099998
20160830153000,178.5,181.649994,30.892856,42,56.400002,100,70.0,73.099998,70.099998
20160830154500,178.5,183.75,31.25,42,56.400002,100,69.900002,73.099998,70.099998
20160830160000,178.5,183.75,31.25,42,56.400002,100,70.199997,73.099998,70.099998
20160830161500,178.5,181.649994,30.892856,42,56.400002,0,70.400002,72.900002,69.900002
20160830163000,178.5,191.100006,32.500001,42,55.599998,0,70.400002,72.900002,69.900002
20160830164500,178.5,191.100006,32.500001,41,55.599998,0,70.400002,73.0,70.0
20160830170000,178.5,189.0,32.142857,41,55.599998,0,70.5,72.900002,69.900002
20160830171500,178.5,189.0,32.142857,41,54.900002,0,70.599998,73.0,70.0
20160830173000,178.5,193.199997,32.857142,41,54.900002,0,70.5,73.0,70.0
20160830174500,178.5,193.199997,32.857142,41,54.900002,0,70.599998,73.0,70.0
20160830180000,178.5,195.300003,33.214286,41,55.5,0,70.5,73.0,70.0
20160830181500,178.5,195.300003,33.214286,41,55.5,0,70.5,73.099998,70.099998
20160830183000,178.5,191.100006,32.500001,41,55.5,0,70.5,73.099998,70.099998
20160830184500,178.5,189.0,32.142857,41,55.5,0,70.5,73.0,70.0
20160830190000,178.5,189.0,32.142857,41,55.5,0,70.5,73.099998,70.099998
20160830191500,178.5,193.199997,32.857142,41,55.5,0,70.5,73.099998,70.099998
20160830193000,178.5,189.0,32.142857,41,55.5,0,70.5,73.0,70.0
20160830194500,178.5,193.199997,32.857142,41,55.5,0,70.5,73.099998,70.099998
20160830200000,178.5,185.850006,31.607144,41,55.5,0,70.5,73.0,70.0
20160830201500,178.5,193.199997,32.857142,41,55.5,0,70.5,73.099998,70.099998
20160830203000,178.5,189.0,32.142857,41,55.5,0,70.5,73.099998,70.099998
20160830204500,178.5,191.100006,32.500001,41,55.5,0,70.5,73.099998,70.099998
20160830210000,178.5,187.949997,31.964285,41,55.5,0,70.400002,73.099998,70.099998
20160830211500,178.5,187.949997,31.964285,41,55.5,0,70.400002,73.099998,70.099998
20160830213000,178.5,193.199997,32.857142,41,55.5,0,70.300003,73.099998,70.099998
20160830214500,178.5,189.0,32.142857,41,55.5,0,70.300003,73.099998,70.099998
20160830220000,178.5,189.0,32.142857,41,56.400002,0,70.300003,73.099998,70.099998
20160830221500,178.5,193.199997,32.857142,41,56.400002,0,70.400002,73.099998,70.099998
20160830223000,178.5,193.199997,32.857142,41,56.400002,0,70.400002,73.099998,70.099998
20160830224500,178.5,189.0,32.142857,41,56.400002,0,70.300003,73.099998,70.099998
20160830230000,178.5,189.0,32.142857,41,56.400002,0,70.300003,73.099998,70.099998
20160830231500,178.5,189.0,32.142857,41,56.400002,0,70.300003,73.099998,70.099998
20160830233000,178.5,191.100006,32.500001,41,56.400002,0,70.199997,73.099998,70.099998
20160830234500,178.5,185.850006,31.607144,41,56.400002,0,70.199997,73.099998,70.099998
20160831000000,178.5,189.0,32.142857,41,56.400002,0,70.099998,73.099998,70.099998
20160831001500,178.5,189.0,32.142857,41,56.400002,0,70.0,73.099998,70.099998
20160831003000,178.5,193.199997,32.857142,41,56.400002,0,70.0,73.099998,70.099998
20160831004500,178.5,193.199997,32.857142,41,56.400002,0,70.0,73.099998,70.099998
20160831010000,178.5,191.100006,32.500001,41,56.400002,0,70.0,73.099998,70.099998
20160831011500,178.5,195.300003,33.214286,41,56.400002,100,69.800003,73.099998,70.099998
20160831013000,178.5,187.949997,31.964285,41,56.400002,100,69.800003,73.099998,70.099998
20160831014500,178.5,187.949997,31.964285,41,56.400002,100,69.800003,73.099998,70.099998
20160831020000,178.5,185.850006,31.607144,41,56.400002,100,69.699997,73.099998,70.099998
20160831021500,178.5,191.100006,32.500001,41,56.400002,100,69.599998,73.099998,70.099998
20160831023000,178.5,194.25,33.035714,41,56.400002,100,69.5,73.099998,70.099998
20160831024500,178.5,194.25,33.035714,41,57.5,100,69.400002,73.099998,70.099998
20160831030000,178.5,194.25,33.035714,41,73.5,100,69.599998,73.099998,70.099998
20160831031500,178.5,191.100006,32.500001,41,70.599998,100,69.699997,73.099998,70.099998
20160831033000,178.5,189.0,32.142857,41,77.300003,100,69.800003,73.099998,70.099998
20160831034500,178.5,191.100006,32.500001,41,75.400002,100,69.800003,73.099998,70.099998
20160831040000,178.5,191.100006,32.500001,41,81.599998,100,69.900002,73.099998,70.099998
20160831041500,178.5,193.199997,32.857142,41,75.900002,100,69.900002,73.099998,70.099998
20160831043000,178.5,189.0,32.142857,41,82.599998,100,69.900002,73.099998,70.099998
20160831044500,178.5,191.100006,32.500001,41,75.900002,100,69.900002,73.099998,70.099998
20160831050000,178.5,187.949997,31.964285,41,81.599998,100,69.900002,73.099998,70.099998
20160831051500,178.5,187.949997,31.964285,41,75.900002,100,70.0,73.099998,70.099998
20160831053000,178.5,187.949997,31.964285,41,75.900002,100,70.0,73.099998,70.099998
20160831054500,178.5,187.949997,31.964285,41,80.099998,100,70.0,73.099998,70.099998
20160831060000,178.5,187.949997,31.964285,41,77.300003,100,70.099998,73.099998,70.099998
20160831061500,178.5,187.949997,31.964285,41,74.900002,100,70.199997,73.099998,70.099998
20160831063000,178.5,187.949997,31.964285,41,74.900002,100,70.300003,73.099998,70.099998
20160831064500,178.5,191.100006,32.500001,41,74.900002,100,70.300003,73.099998,70.099998
20160831070000,178.5,189.0,32.142857,41,84.300003,100,70.199997,73.099998,70.099998
20160831071500,178.5,189.0,32.142857,41,81.599998,100,70.099998,73.099998,70.099998
20160831073000,178.5,183.75,31.25,41,76.400002,100,70.0,73.099998,70.099998
20160831074500,178.5,183.75,31.25,41,76.400002,100,70.300003,73.099998,70.099998
20160831080000,178.5,183.75,31.25,41,56.5,100,70.0,73.099998,70.099998
20160831081500,178.5,185.850006,31.607144,41,56.5,100,69.900002,73.099998,70.099998
20160831083000,178.5,189.0,32.142857,41,55.900002,100,69.900002,73.099998,70.099998
20160831084500,178.5,189.0,32.142857,41,55.900002,100,70.0,73.099998,70.099998
20160831090000,178.5,189.0,32.142857,41,55.900002,100,70.099998,73.099998,70.099998
20160831091500,178.5,191.100006,32.500001,41,55.200001,100,69.900002,73.099998,70.099998
20160831093000,178.5,189.0,32.142857,41,55.200001,100,69.699997,73.099998,70.099998
20160831094500,178.5,185.850006,31.607144,41,55.200001,100,69.699997,73.099998,70.099998
20160831100000,178.5,185.850006,31.607144,41,55.900002,100,69.599998,73.099998,70.099998
20160831101500,178.5,183.75,31.25,41,55.900002,100,69.599998,73.099998,70.099998
20160831103000,178.5,183.75,31.25,41,61.900002,100,69.400002,73.099998,70.099998
20160831104500,178.5,183.75,31.25,41,74.900002,100,69.699997,73.099998,70.099998
20160831110000,178.5,179.550003,30.535715,41,72.5,100,69.699997,73.099998,70.099998
20160831111500,178.5,177.449997,30.178571,41,69.699997,100,70.099998,73.099998,70.099998
20160831113000,178.5,181.649994,30.892856,41,74.400002,100,70.099998,73.099998,70.099998
20160831114500,178.5,181.649994,30.892856,41,72.5,100,70.300003,73.099998,70.099998
20160831120000,178.5,177.449997,30.178571,41,56.799999,0,70.199997,73.099998,70.099998
20160831121500,178.5,177.449997,30.178571,41,56.799999,0,69.900002,73.099998,70.099998
20160831123000,178.5,177.449997,30.178571,41,55.599998,0,69.900002,73.099998,70.099998
20160831124500,178.5,183.75,31.25,41,55.599998,100,69.699997,73.099998,70.099998
20160831130000,178.5,179.550003,30.535715,41,55.599998,100,69.599998,73.099998,70.099998
20160831131500,178.5,177.449997,30.178571,41,55.599998,100,69.400002,73.099998,70.099998
20160831133000,178.5,181.649994,30.892856,41,59.900002,100,69.400002,73.099998,70.099998
20160831134500,178.5,179.550003,30.535715,41,63.200001,100,69.800003,73.099998,70.099998
20160831140000,178.5,181.649994,30.892856,41,64.800003,100,69.900002,73.099998,70.099998
20160831141500,178.5,177.449997,30.178571,41,64.800003,100,70.099998,73.099998,70.099998
20160831143000,178.5,179.550003,30.535715,41,64.0,100,70.199997,73.099998,70.099998
20160831144500,178.5,183.75,31.25,41,58.400002,0,70.400002,73.099998,70.099998
20160831150000,178.5,183.75,31.25,41,56.400002,0,70.599998,73.0,70.0
20160831151500,178.5,177.449997,30.178571,41,56.400002,0,70.599998,73.099998,70.099998
20160831153000,178.5,181.649994,30.892856,41,56.400002,0,70.699997,73.099998,70.099998
20160831154500,178.5,183.75,31.25,41,56.400002,0,70.699997,73.099998,70.099998
20160831160000,178.5,185.850006,31.607144,41,56.400002,0,70.900002,73.0,70.0
20160831161500,178.5,187.949997,31.964285,42,56.400002,0,71.099998,73.0,70.0
20160831163000,178.5,191.100006,32.500001,42,56.400002,0,71.099998,73.099998,70.099998
20160831164500,178.5,194.25,33.035714,42,56.400002,0,70.900002,73.099998,70.099998
20160831170000,178.5,191.100006,32.500001,41,55.599998,0,70.800003,73.099998,70.099998
20160831171500,178.5,193.199997,32.857142,41,55.599998,0,70.800003,73.099998,70.099998
20160831173000,178.5,191.100006,32.500001,41,55.599998,0,70.699997,73.099998,70.099998
20160831174500,178.5,189.0,32.142857,41,55.599998,0,70.599998,73.099998,70.099998
20160831180000,178.5,189.0,32.142857,41,55.599998,0,70.599998,73.099998,70.099998
20160831181500,178.5,189.0,32.142857,41,55.599998,0,70.599998,73.099998,70.099998
20160831183000,178.5,189.0,32.142857,41,55.599998,0,70.5,73.099998,70.099998
20160831184500,178.5,189.0,32.142857,41,55.599998,0,70.5,73.099998,70.099998
20160831190000,178.5,193.199997,32.857142,41,55.599998,0,70.5,73.099998,70.099998
20160831191500,178.5,193.199997,32.857142,41,55.599998,0,70.5,73.099998,70.099998
20160831193000,178.5,191.100006,32.500001,41,55.599998,0,70.5,73.099998,70.099998
20160831194500,178.5,189.0,32.142857,41,55.599998,0,70.5,73.099998,70.099998
20160831200000,178.5,191.100006,32.500001,41,56.299999,0,70.5,73.099998,70.099998
20160831201500,178.5,181.649994,30.892856,41,56.299999,0,70.5,73.099998,70.099998
20160831203000,178.5,191.100006,32.500001,41,56.299999,0,70.5,73.099998,70.099998
20160831204500,178.5,187.949997,31.964285,41,56.299999,0,70.5,73.099998,70.099998
20160831210000,178.5,187.949997,31.964285,41,56.299999,0,70.5,73.099998,70.099998
20160831211500,178.5,191.100006,32.500001,41,56.299999,0,70.400002,73.099998,70.099998
20160831213000,178.5,191.100006,32.500001,41,56.299999,0,70.400002,73.099998,70.099998
20160831214500,178.5,193.199997,32.857142,41,56.299999,0,70.300003,73.099998,70.099998
20160831220000,178.5,187.949997,31.964285,41,56.299999,0,70.300003,73.099998,70.099998
20160831221500,178.5,187.949997,31.964285,41,56.299999,0,70.300003,73.099998,70.099998
20160831223000,178.5,193.199997,32.857142,41,56.299999,0,70.300003,73.099998,70.099998
20160831224500,178.5,187.949997,31.964285,41,56.299999,0,70.300003,73.099998,70.099998
20160831230000,178.5,193.199997,32.857142,41,56.299999,0,70.199997,73.099998,70.099998
20160831231500,178.5,189.0,32.142857,41,56.299999,0,70.199997,73.099998,70.099998
20160831233000,178.5,189.0,32.142857,41,56.299999,0,70.199997,73.099998,70.099998
20160831234500,178.5,189.0,32.142857,41,56.299999,0,70.099998,73.099998,70.099998
20160901000000,178.5,191.100006,32.500001,41,56.299999,0,70.0,73.099998,70.099998
20160901001500,178.5,193.199997,32.857142,41,56.299999,0,70.0,73.099998,70.099998
20160901003000,178.5,193.199997,32.857142,41,56.299999,0,69.900002,73.099998,70.099998
20160901004500,178.5,191.100006,32.500001,41,55.599998,0,69.900002,73.099998,70.099998
20160901010000,178.5,193.199997,32.857142,41,55.599998,0,69.900002,73.099998,70.099998
20160901011500,178.5,193.199997,32.857142,41,55.599998,100,69.800003,73.099998,70.099998
20160901013000,178.5,193.199997,32.857142,41,55.599998,100,69.800003,73.099998,70.099998
20160901014500,178.5,187.949997,31.964285,41,55.599998,100,69.800003,73.099998,70.099998
20160901020000,178.5,195.300003,33.214286,41,55.599998,100,69.699997,73.099998,70.099998
20160901021500,178.5,193.199997,32.857142,41,55.599998,100,69.599998,73.099998,70.099998
20160901023000,178.5,193.199997,32.857142,41,55.599998,100,69.5,73.099998,70.099998
20160901024500,178.5,193.199997,32.857142,41,57.5,100,69.599998,73.099998,70.099998
20160901030000,178.5,193.199997,32.857142,41,63.599998,100,69.599998,73.099998,70.099998
20160901031500,178.5,189.0,32.142857,41,73.099998,100,69.800003,73.099998,70.099998
20160901033000,178.5,193.199997,32.857142,41,73.099998,100,69.800003,73.099998,70.099998
20160901034500,178.5,193.199997,32.857142,41,74.199997,100,69.800003,73.099998,70.099998
20160901040000,178.5,191.100006,32.500001,41,75.0,100,69.900002,73.099998,70.099998
20160901041500,178.5,189.0,32.142857,41,81.099998,100,69.900002,73.099998,70.099998
20160901043000,178.5,189.0,32.142857,41,75.5,100,69.900002,73.099998,70.099998
20160901044500,178.5,193.199997,32.857142,41,74.400002,100,70.0,73.099998,70.099998
20160901050000,178.5,189.0,32.142857,41,78.400002,100,70.0,73.099998,70.099998
20160901051500,178.5,189.0,32.142857,41,78.400002,100,70.0,73.099998,70.099998
20160901053000,178.5,189.0,32.142857,41,75.400002,100,70.0,73.099998,70.099998
20160901054500,178.5,191.100006,32.500001,41,82.0,100,70.0,73.099998,70.099998
20160901060000,178.5,185.850006,31.607144,41,75.400002,100,70.0,73.099998,70.099998
20160901061500,178.5,191.100006,32.500001,41,74.0,100,70.0,73.099998,70.099998
20160901063000,178.5,185.850006,31.607144,41,80.400002,100,70.0,73.099998,70.099998
20160901064500,178.5,187.949997,31.964285,41,74.900002,100,70.099998,73.099998,70.099998
20160901070000,178.5,187.949997,31.964285,41,82.0,100,70.199997,73.099998,70.099998
20160901071500,178.5,183.75,31.25,41,76.400002,100,70.300003,73.099998,70.099998
20160901073000,178.5,185.850006,31.607144,41,57.200001,0,70.400002,73.099998,70.099998
20160901074500,178.5,191.100006,32.500001,41,56.400002,0,70.0,73.099998,70.099998
20160901080000,178.5,185.850006,31.607144,41,56.400002,0,69.900002,73.099998,70.099998
20160901081500,178.5,187.949997,31.964285,41,55.599998,100,69.699997,73.099998,70.099998
20160901083000,178.5,185.850006,31.607144,41,55.599998,100,69.699997,73.099998,70.099998
20160901084500,178.5,189.0,32.142857,41,55.599998,100,69.800003,73.099998,70.099998
20160901090000,178.5,189.0,32.142857,41,55.599998,100,69.699997,73.099998,70.099998
20160901091500,178.5,185.850006,31.607144,41,55.599998,100,69.800003,73.099998,70.099998
20160901093000,178.5,183.75,31.25,41,55.599998,100,69.800003,73.099998,70.099998
20160901094500,178.5,183.75,31.25,41,55.599998,100,69.900002,73.099998,70.099998
20160901100000,178.5,185.850006,31.607144,41,55.599998,100,69.900002,73.099998,70.099998
20160901101500,178.5,183.75,31.25,41,55.599998,100,69.800003,73.099998,70.099998
20160901103000,178.5,179.550003,30.535715,41,55.599998,100,69.599998,73.099998,70.099998
20160901104500,178.5,183.75,31.25,41,55.599998,100,69.699997,73.099998,70.099998
20160901110000,178.5,179.550003,30.535715,41,57.599998,100,69.699997,73.099998,70.099998
20160901111500,178.5,183.75,31.25,41,59.599998,100,69.699997,73.099998,70.099998
20160901113000,178.5,183.75,31.25,41,65.800003,100,69.699997,73.099998,70.099998
20160901114500,178.5,183.75,31.25,41,72.0,100,69.900002,73.099998,70.099998
20160901120000,178.5,183.75,31.25,41,72.0,100,70.0,73.099998,70.099998
20160901121500,178.5,181.649994,30.892856,41,72.0,100,70.199997,73.099998,70.099998
20160901123000,178.5,183.75,31.25,41,69.699997,100,70.199997,73.099998,70.099998
20160901124500,178.5,187.949997,31.964285,41,65.400002,0,70.400002,73.099998,70.099998
20160901130000,178.5,183.75,31.25,41,55.599998,0,69.900002,73.099998,70.099998
20160901131500,178.5,185.850006,31.607144,41,55.599998,100,69.900002,73.099998,70.099998
20160901133000,178.5,187.949997,31.964285,41,55.599998,100,69.699997,73.099998,70.099998
20160901134500,178.5,185.850006,31.607144,41,55.599998,100,69.800003,73.099998,70.099998
20160901140000,178.5,193.199997,32.857142,41,55.599998,100,69.900002,73.099998,70.099998
20160901141500,178.5,187.949997,31.964285,41,55.599998,100,69.900002,73.099998,70.099998
20160901143000,178.5,191.100006,32.500001,41,55.599998,100,70.300003,73.099998,70.099998
20160901144500,178.5,187.949997,31.964285,41,55.599998,0,70.400002,73.099998,70.099998
20160901150000,178.5,187.949997,31.964285,41,55.599998,0,70.699997,73.099998,70.099998
20160901151500,178.5,187.949997,31.964285,41,55.599998,0,70.800003,73.099998,70.099998
20160901153000,178.5,187.949997,31.964285,41,55.599998,0,71.0,73.099998,70.099998
20160901154500,178.5,191.100006,32.500001,41,55.599998,0,71.0,73.099998,70.099998
20160901160000,178.5,185.850006,31.607144,41,55.599998,0,71.0,73.099998,70.099998
20160901161500,178.5,189.0,32.142857,42,55.599998,0,71.199997,73.0,70.0
20160901163000,178.5,193.199997,32.857142,42,55.599998,0,70.800003,73.099998,70.099998
20160901164500,178.5,187.949997,31.964285,41,55.599998,0,70.699997,73.099998,70.099998
20160901170000,178.5,191.100006,32.500001,41,55.599998,0,70.300003,73.099998,70.099998
20160901171500,178.5,193.199997,32.857142,41,55.599998,0,70.0,73.099998,70.099998
20160901173000,178.5,191.100006,32.500001,41,55.599998,0,69.900002,73.099998,70.099998
20160901174500,178.5,191.100006,32.500001,41,55.599998,100,69.800003,73.099998,70.099998
20160901180000,178.5,193.199997,32.857142,41,55.599998,100,69.699997,73.099998,70.099998
20160901181500,178.5,191.100006,32.500001,41,55.599998,100,69.699997,73.099998,70.099998
20160901183000,178.5,189.0,32.142857,41,55.599998,100,69.699997,73.099998,70.099998
20160901184500,178.5,189.0,32.142857,41,55.599998,100,69.599998,73.099998,70.099998
20160901190000,178.5,191.100006,32.500001,41,55.599998,100,69.599998,73.099998,70.099998
20160901191500,178.5,194.25,33.035714,41,60.0,100,69.599998,73.099998,70.099998
20160901193000,178.5,194.25,33.035714,41,68.699997,100,69.699997,73.099998,70.099998
20160901194500,178.5,191.100006,32.500001,41,71.599998,100,69.800003,73.099998,70.099998
20160901200000,178.5,191.100006,32.500001,41,76.800003,100,69.800003,73.099998,70.099998
20160901201500,178.5,189.0,32.142857,41,76.800003,100,69.800003,73.099998,70.099998
20160901203000,178.5,189.0,32.142857,41,75.900002,100,69.900002,73.099998,70.099998
20160901204500,178.5,189.0,32.142857,41,75.900002,100,69.900002,73.099998,70.099998
20160901210000,178.5,189.0,32.142857,41,79.900002,100,69.900002,73.099998,70.099998
20160901211500,178.5,191.100006,32.500001,41,82.599998,100,69.900002,73.099998,70.099998
20160901213000,178.5,191.100006,32.500001,41,77.800003,100,69.900002,73.099998,70.099998
20160901214500,178.5,189.0,32.142857,41,76.400002,100,69.900002,73.099998,70.099998
20160901220000,178.5,189.0,32.142857,41,77.800003,100,70.0,73.099998,70.099998
20160901221500,178.5,185.850006,31.607144,41,80.699997,100,70.0,73.099998,70.099998
20160901223000,178.5,183.75,31.25,41,76.800003,100,70.0,73.099998,70.099998
20160901224500,178.5,193.199997,32.857142,41,75.900002,100,70.0,73.099998,70.099998
20160901230000,178.5,189.0,32.142857,41,83.699997,100,69.900002,73.099998,70.099998
20160901231500,178.5,191.100006,32.500001,41,77.800003,100,70.0,73.099998,70.099998
20160901233000,178.5,187.949997,31.964285,41,76.400002,100,70.0,73.099998,70.099998
20160901234500,178.5,187.949997,31.964285,41,82.599998,100,70.0,73.099998,70.099998
20160902000000,178.5,191.100006,32.500001,41,77.800003,100,70.0,73.099998,70.099998
20160902001500,178.5,189.0,32.142857,41,75.900002,100,70.0,73.099998,70.099998
20160902003000,178.5,189.0,32.142857,41,80.5,100,70.0,73.099998,70.099998
20160902004500,178.5,193.199997,32.857142,41,78.300003,100,70.0,73.099998,70.099998
20160902010000,178.5,187.949997,31.964285,41,75.900002,100,70.0,73.099998,70.099998
20160902011500,178.5,187.949997,31.964285,41,83.699997,100,70.0,73.099998,70.099998
20160902013000,178.5,193.199997,32.857142,41,76.400002,100,70.0,73.099998,70.099998
20160902014500,178.5,187.949997,31.964285,41,79.900002,100,70.0,73.099998,70.099998
20160902020000,178.5,185.850006,31.607144,41,78.300003,100,70.0,73.099998,70.099998
20160902021500,178.5,187.949997,31.964285,41,75.900002,100,70.0,73.099998,70.099998
20160902023000,178.5,187.949997,31.964285,41,84.300003,100,70.0,73.099998,70.099998
20160902024500,178.5,187.949997,31.964285,41,77.300003,100,69.900002,73.099998,70.099998
20160902030000,178.5,191.100006,32.500001,41,76.300003,100,69.900002,73.099998,70.099998
20160902031500,178.5,187.949997,31.964285,41,78.5,100,69.900002,73.099998,70.099998
20160902033000,178.5,191.100006,32.500001,41,75.900002,100,69.900002,73.099998,70.099998
20160902034500,178.5,189.0,32.142857,41,83.300003,100,69.900002,73.099998,70.099998
20160902040000,178.5,191.100006,32.500001,41,76.400002,100,69.800003,73.099998,70.099998
20160902041500,178.5,187.949997,31.964285,41,84.300003,100,69.800003,73.099998,70.099998
20160902043000,178.5,187.949997,31.964285,41,79.300003,100,69.800003,73.099998,70.099998
20160902044500,178.5,187.949997,31.964285,41,79.300003,100,69.800003,73.099998,70.099998
20160902050000,178.5,187.949997,31.964285,41,80.5,100,69.800003,73.099998,70.099998
20160902051500,178.5,191.100006,32.500001,41,78.699997,100,69.800003,73.099998,70.099998
20160902053000,178.5,193.199997,32.857142,41,86.5,100,69.800003,73.099998,70.099998
20160902054500,178.5,189.0,32.142857,41,79.699997,100,69.800003,73.099998,70.099998
20160902060000,178.5,193.199997,32.857142,41,78.300003,100,69.800003,73.099998,70.099998
20160902061500,178.5,191.100006,32.500001,41,78.300003,100,69.800003,73.099998,70.099998
20160902063000,178.5,189.0,32.142857,41,80.199997,100,69.800003,73.099998,70.099998
20160902064500,178.5,191.100006,32.500001,41,80.199997,100,69.699997,73.099998,70.099998
20160902070000,178.5,191.100006,32.500001,41,80.199997,100,69.699997,73.099998,70.099998
20160902071500,178.5,191.100006,32.500001,41,95.5,100,69.699997,73.099998,70.099998
20160902073000,178.5,191.100006,32.500001,41,88.400002,100,69.800003,73.099998,70.099998
20160902074500,178.5,189.0,32.142857,41,83.800003,100,69.900002,73.099998,70.099998
20160902080000,178.5,189.0,32.142857,41,82.099998,100,70.0,73.099998,70.099998
20160902081500,178.5,189.0,32.142857,41,89.099998,100,70.0,73.099998,70.099998
20160902083000,178.5,189.0,32.142857,41,82.0,100,70.199997,73.099998,70.099998
20160902084500,178.5,183.75,31.25,41,87.199997,100,70.300003,73.099998,70.099998
20160902090000,178.5,189.0,32.142857,41,99.599998,100,70.300003,73.099998,70.099998
20160902091500,178.5,191.100006,32.500001,41,57.599998,0,70.400002,73.099998,70.099998
20160902093000,178.5,187.949997,31.964285,41,55.599998,0,70.0,73.099998,70.099998
20160902094500,178.5,187.949997,31.964285,41,55.599998,0,70.0,73.099998,70.099998
20160902100000,178.5,187.949997,31.964285,41,55.599998,0,70.0,73.099998,70.099998
20160902101500,178.5,183.75,31.25,41,55.599998,0,69.900002,73.099998,70.099998
20160902103000,178.5,183.75,31.25,41,55.599998,100,69.800003,73.099998,70.099998
20160902104500,178.5,183.75,31.25,41,55.599998,100,69.699997,73.099998,70.099998
20160902110000,178.5,185.850006,31.607144,41,55.599998,100,69.800003,73.099998,70.099998
20160902111500,178.5,185.850006,31.607144,41,55.599998,100,69.800003,73.099998,70.099998
20160902113000,178.5,183.75,31.25,41,55.599998,100,69.900002,73.099998,70.099998
20160902114500,178.5,185.850006,31.607144,41,55.599998,100,69.699997,73.099998,70.099998
20160902120000,178.5,189.0,32.142857,41,55.599998,100,69.599998,73.099998,70.099998
20160902121500,178.5,185.850006,31.607144,41,55.599998,100,69.599998,73.099998,70.099998
20160902123000,178.5,187.949997,31.964285,41,71.5,100,69.300003,73.099998,70.099998
20160902124500,178.5,183.75,31.25,41,78.300003,100,69.599998,73.099998,70.099998
20160902130000,178.5,187.949997,31.964285,41,75.300003,100,69.699997,73.099998,70.099998
20160902131500,178.5,183.75,31.25,41,72.5,100,69.800003,73.099998,70.099998
20160902133000,178.5,179.550003,30.535715,41,69.699997,100,70.099998,73.099998,70.099998
20160902134500,178.5,187.949997,31.964285,41,66.800003,100,70.300003,73.099998,70.099998
20160902140000,178.5,183.75,31.25,41,59.200001,0,70.5,73.099998,70.099998
20160902141500,178.5,179.550003,30.535715,41,56.0,0,70.5,73.0,70.0
20160902143000,178.5,183.75,31.25,41,56.0,0,70.5,73.0,70.0
20160902144500,178.5,179.550003,30.535715,41,56.0,0,70.5,73.0,70.0
20160902150000,178.5,185.850006,31.607144,41,56.0,0,70.5,73.0,70.0
20160902151500,178.5,187.949997,31.964285,41,56.0,0,70.5,73.0,70.0
20160902153000,178.5,187.949997,31.964285,41,56.0,0,70.400002,73.0,70.0
20160902154500,178.5,193.199997,32.857142,41,56.0,0,70.300003,73.099998,70.099998
20160902160000,178.5,191.100006,32.500001,41,55.200001,0,70.300003,73.099998,70.099998
20160902161500,178.5,189.0,32.142857,41,55.200001,0,70.300003,73.099998,70.099998
20160902163000,178.5,194.25,33.035714,41,55.200001,0,69.900002,73.099998,70.099998
20160902164500,178.5,194.25,33.035714,41,55.200001,100,69.599998,73.099998,70.099998
20160902170000,178.5,191.100006,32.500001,41,55.200001,100,69.5,73.099998,70.099998
20160902171500,178.5,194.25,33.035714,41,55.200001,100,69.400002,73.099998,70.099998
20160902173000,178.5,191.100006,32.500001,41,64.800003,100,69.5,73.099998,70.099998
20160902174500,178.5,187.949997,31.964285,41,75.400002,100,69.699997,73.099998,70.099998
20160902180000,178.5,191.100006,32.500001,41,77.699997,100,69.800003,73.099998,70.099998
20160902181500,178.5,191.100006,32.500001,41,78.699997,100,69.800003,73.099998,70.099998
20160902183000,178.5,183.75,31.25,41,78.699997,100,69.900002,73.099998,70.099998
20160902184500,178.5,193.199997,32.857142,41,79.800003,100,69.900002,73.099998,70.099998
20160902190000,178.5,189.0,32.142857,41,79.800003,100,70.0,73.099998,70.099998
20160902191500,178.5,191.100006,32.500001,41,79.800003,100,70.0,73.099998,70.099998
20160902193000,178.5,191.100006,32.500001,41,78.300003,100,70.099998,73.099998,70.099998
20160902194500,178.5,189.0,32.142857,41,76.800003,100,70.099998,73.099998,70.099998
20160902200000,178.5,183.75,31.25,41,77.599998,100,70.099998,73.099998,70.099998
20160902201500,178.5,185.850006,31.607144,41,77.599998,100,70.099998,73.099998,70.099998
20160902203000,178.5,185.850006,31.607144,41,77.599998,100,70.099998,73.099998,70.099998
20160902204500,178.5,189.0,32.142857,41,76.800003,100,70.099998,73.099998,70.099998
20160902210000,178.5,183.75,31.25,41,78.199997,100,70.0,73.099998,70.099998
20160902211500,178.5,187.949997,31.964285,41,86.199997,100,70.0,73.099998,70.099998
20160902213000,178.5,187.949997,31.964285,41,80.199997,100,70.0,73.099998,70.099998
20160902214500,178.5,191.100006,32.500001,41,78.699997,100,70.0,73.099998,70.099998
20160902220000,178.5,185.850006,31.607144,41,77.800003,100,70.0,73.099998,70.099998
20160902221500,178.5,185.850006,31.607144,41,77.800003,100,70.0,73.099998,70.099998
20160902223000,178.5,191.100006,32.500001,41,83.0,100,70.0,73.099998,70.099998
20160902224500,178.5,189.0,32.142857,41,85.900002,100,70.0,73.099998,70.099998
20160902230000,178.5,185.850006,31.607144,41,80.699997,100,70.0,73.099998,70.099998
20160902231500,178.5,189.0,32.142857,41,78.699997,100,70.0,73.099998,70.099998
20160902233000,178.5,189.0,32.142857,41,76.800003,100,69.900002,73.099998,70.099998
20160902234500,178.5,189.0,32.142857,41,85.900002,100,69.800003,73.099998,70.099998
20160903000000,178.5,191.100006,32.500001,41,80.699997,100,69.800003,73.099998,70.099998
20160903001500,178.5,187.949997,31.964285,41,78.800003,100,69.800003,73.099998,70.099998
20160903003000,178.5,191.100006,32.500001,41,77.800003,100,69.800003,73.099998,70.099998
20160903004500,178.5,187.949997,31.964285,41,77.800003,100,69.800003,73.099998,70.099998
20160903010000,178.5,187.949997,31.964285,41,79.300003,100,69.800003,73.099998,70.099998
20160903011500,178.5,183.75,31.25,41,90.199997,100,69.800003,73.099998,70.099998
20160903013000,178.5,183.75,31.25,41,88.699997,100,69.800003,73.099998,70.099998
20160903014500,178.5,181.649994,30.892856,41,82.099998,100,69.800003,73.099998,70.099998
20160903020000,178.5,183.75,31.25,41,79.699997,100,69.800003,73.099998,70.099998
20160903021500,178.5,183.75,31.25,41,80.599998,100,69.800003,73.099998,70.099998
20160903023000,178.5,189.0,32.142857,41,87.800003,100,69.800003,73.099998,70.099998
20160903024500,178.5,183.75,31.25,41,82.599998,100,69.800003,73.099998,70.099998
20160903030000,178.5,187.949997,31.964285,41,79.199997,100,69.800003,73.099998,70.099998
20160903031500,178.5,185.850006,31.607144,41,84.699997,100,69.800003,73.099998,70.099998
20160903033000,178.5,185.850006,31.607144,41,84.699997,100,69.800003,73.099998,70.099998
20160903034500,178.5,191.100006,32.500001,41,79.699997,100,69.800003,73.099998,70.099998
20160903040000,178.5,191.100006,32.500001,41,92.300003,100,69.800003,73.099998,70.099998
20160903041500,178.5,193.199997,32.857142,41,83.199997,100,69.800003,73.099998,70.099998
20160903043000,178.5,189.0,32.142857,41,82.0,100,69.800003,73.099998,70.099998
20160903044500,178.5,191.100006,32.500001,41,80.699997,100,69.800003,73.099998,70.099998
20160903050000,178.5,189.0,32.142857,41,94.099998,100,69.800003,73.099998,70.099998
20160903051500,178.5,189.0,32.142857,41,85.0,100,69.800003,73.099998,70.099998
20160903053000,178.5,191.100006,32.500001,41,85.0,100,69.800003,73.099998,70.099998
20160903054500,178.5,189.0,32.142857,41,82.599998,100,69.800003,73.099998,70.099998
20160903060000,178.5,189.0,32.142857,41,96.199997,100,69.800003,73.099998,70.099998
20160903061500,178.5,189.0,32.142857,41,83.300003,100,69.699997,73.099998,70.099998
20160903063000,178.5,189.0,32.142857,41,98.199997,100,69.800003,73.099998,70.099998
20160903064500,178.5,185.850006,31.607144,41,84.400002,100,69.800003,73.099998,70.099998
20160903070000,178.5,187.949997,31.964285,41,93.800003,100,69.800003,73.099998,70.099998
20160903071500,178.5,187.949997,31.964285,41,85.599998,100,69.699997,73.099998,70.099998
20160903073000,178.5,187.949997,31.964285,41,91.199997,100,69.800003,73.099998,70.099998
20160903074500,178.5,193.199997,32.857142,41,87.300003,100,69.800003,73.099998,70.099998
20160903080000,178.5,191.100006,32.500001,41,93.0,100,69.800003,73.099998,70.099998
20160903081500,178.5,185.850006,31.607144,41,88.099998,100,69.699997,73.099998,70.099998
20160903083000,178.5,185.850006,31.607144,41,104.300003,100,69.699997,73.099998,70.099998
20160903084500,178.5,191.100006,32.500001,41,91.900002,100,69.699997,73.099998,70.099998
20160903090000,178.5,189.0,32.142857,41,97.599998,100,69.699997,73.099998,70.099998
20160903091500,178.5,191.100006,32.500001,41,93.599998,100,69.699997,73.099998,70.099998
20160903093000,178.5,193.199997,32.857142,41,99.699997,100,69.699997,73.099998,70.099998
20160903094500,178.5,189.0,32.142857,41,96.0,100,69.800003,73.099998,70.099998
20160903100000,178.5,185.850006,31.607144,41,91.099998,100,69.800003,73.099998,70.099998
20160903101500,178.5,189.0,32.142857,41,104.300003,100,69.699997,73.099998,70.099998
20160903103000,178.5,191.100006,32.500001,41,99.5,100,69.699997,73.099998,70.099998
20160903104500,178.5,191.100006,32.500001,41,91.099998,100,69.699997,73.099998,70.099998
20160903110000,178.5,189.0,32.142857,41,91.099998,100,69.699997,73.099998,70.099998
20160903111500,178.5,191.100006,32.500001,41,83.800003,100,69.699997,73.099998,70.099998
20160903113000,178.5,193.199997,32.857142,41,91.099998,100,69.699997,73.099998,70.099998
20160903114500,178.5,191.100006,32.500001,41,85.599998,100,69.699997,73.099998,70.099998
20160903120000,178.5,193.199997,32.857142,41,88.900002,100,69.699997,73.099998,70.099998
20160903121500,178.5,193.199997,32.857142,41,91.099998,100,69.699997,73.099998,70.099998
20160903123000,178.5,191.100006,32.500001,41,93.0,100,69.800003,73.099998,70.099998
20160903124500,178.5,191.100006,32.500001,41,98.699997,100,69.800003,73.099998,70.099998
20160903130000,178.5,185.850006,31.607144,41,90.800003,100,69.900002,73.099998,70.099998
20160903131500,178.5,187.949997,31.964285,41,93.900002,100,70.0,73.099998,70.099998
20160903133000,178.5,187.949997,31.964285,41,109.400002,100,70.0,73.099998,70.099998
20160903134500,178.5,187.949997,31.964285,41,101.199997,100,70.0,73.099998,70.099998
20160903140000,178.5,187.949997,31.964285,41,99.800003,100,70.099998,73.099998,70.099998
20160903141500,178.5,187.949997,31.964285,41,104.5,100,70.099998,73.099998,70.099998
20160903143000,178.5,187.949997,31.964285,41,91.099998,100,70.099998,73.099998,70.099998
20160903144500,178.5,185.850006,31.607144,41,83.800003,100,70.0,73.099998,70.099998
20160903150000,178.5,183.75,31.25,41,96.5,100,70.0,73.099998,70.099998
20160903151500,178.5,187.949997,31.964285,41,88.300003,100,70.0,73.099998,70.099998
20160903153000,178.5,187.949997,31.964285,41,82.099998,100,69.900002,73.099998,70.099998
20160903154500,178.5,183.75,31.25,41,91.099998,100,69.900002,73.099998,70.099998
20160903160000,178.5,181.649994,30.892856,41,92.400002,100,69.900002,73.099998,70.099998
20160903161500,178.5,181.649994,30.892856,41,92.400002,100,69.900002,73.099998,70.099998
20160903163000,178.5,181.649994,30.892856,41,101.699997,100,70.0,73.099998,70.099998
20160903164500,178.5,185.850006,31.607144,41,100.300003,100,70.0,73.099998,70.099998
20160903170000,178.5,183.75,31.25,41,94.599998,100,70.0,73.099998,70.099998
20160903171500,178.5,183.75,31.25,41,92.400002,100,70.099998,73.099998,70.099998
20160903173000,178.5,183.75,31.25,41,104.199997,100,70.099998,73.099998,70.099998
20160903174500,178.5,183.75,31.25,41,99.800003,100,70.099998,73.099998,70.099998
20160903180000,178.5,183.75,31.25,41,94.199997,100,70.099998,73.099998,70.099998
20160903181500,178.5,183.75,31.25,41,96.300003,100,70.099998,73.099998,70.099998
20160903183000,178.5,181.649994,30.892856,41,97.300003,100,70.099998,73.099998,70.099998
20160903184500,178.5,183.75,31.25,41,92.400002,100,70.099998,73.099998,70.099998
20160903190000,178.5,183.75,31.25,41,107.599998,100,70.0,73.099998,70.099998
20160903191500,178.5,183.75,31.25,41,99.0,100,70.099998,73.099998,70.099998
20160903193000,178.5,183.75,31.25,41,93.599998,100,70.099998,73.099998,70.099998
20160903194500,178.5,183.75,31.25,41,108.099998,100,70.099998,73.099998,70.099998
20160903200000,178.5,185.850006,31.607144,41,95.5,100,70.0,73.099998,70.099998
20160903201500,178.5,189.0,32.142857,41,92.400002,100,70.099998,73.099998,70.099998
20160903203000,178.5,183.75,31.25,41,112.5,100,70.099998,73.099998,70.099998
20160903204500,178.5,183.75,31.25,41,95.599998,100,70.099998,73.099998,70.099998
20160903210000,178.5,185.850006,31.607144,41,92.400002,100,70.199997,73.099998,70.099998
20160903211500,178.5,183.75,31.25,41,109.0,100,70.199997,73.099998,70.099998
20160903213000,178.5,187.949997,31.964285,41,92.400002,100,70.199997,73.099998,70.099998
20160903214500,178.5,187.949997,31.964285,41,112.5,100,70.199997,73.099998,70.099998
20160903220000,178.5,187.949997,31.964285,41,94.199997,100,70.199997,73.099998,70.099998
20160903221500,178.5,191.100006,32.500001,41,97.5,100,70.199997,73.099998,70.099998
20160903223000,178.5,187.949997,31.964285,41,97.5,100,70.199997,73.099998,70.099998
20160903224500,178.5,185.850006,31.607144,41,92.400002,100,70.099998,73.099998,70.099998
20160903230000,178.5,181.649994,30.892856,41,112.5,100,70.199997,73.099998,70.099998
20160903231500,178.5,183.75,31.25,41,94.800003,100,70.099998,73.099998,70.099998
20160903233000,178.5,187.949997,31.964285,41,103.199997,100,70.099998,73.099998,70.099998
20160903234500,178.5,187.949997,31.964285,41,95.5,100,70.099998,73.099998,70.099998
20160904000000,178.5,193.199997,32.857142,41,92.199997,100,70.099998,73.099998,70.099998
