PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160904001500,178.5,183.75,31.25,41,99.099998,100,70.099998,73.099998,70.099998
20160904003000,178.5,187.949997,31.964285,41,91.699997,100,70.099998,73.099998,70.099998
20160904004500,178.5,187.949997,31.964285,41,100.099998,100,70.0,73.099998,70.099998
20160904010000,178.5,187.949997,31.964285,41,91.699997,100,70.099998,73.099998,70.099998
20160904011500,178.5,187.949997,31.964285,41,100.900002,100,70.0,73.099998,70.099998
20160904013000,178.5,191.100006,32.500001,41,91.5,100,70.0,73.099998,70.099998
20160904014500,178.5,187.949997,31.964285,41,98.5,100,70.0,73.099998,70.099998
20160904020000,178.5,187.949997,31.964285,41,92.800003,100,70.099998,73.099998,70.099998
20160904021500,178.5,187.949997,31.964285,41,96.0,100,70.0,73.099998,70.099998
20160904023000,178.5,185.850006,31.607144,41,101.0,100,70.0,73.099998,70.099998
20160904024500,178.5,187.949997,31.964285,41,94.199997,100,70.0,73.099998,70.099998
20160904030000,178.5,187.949997,31.964285,41,101.599998,100,70.0,73.099998,70.099998
20160904031500,178.5,187.949997,31.964285,41,94.800003,100,70.0,73.099998,70.099998
20160904033000,178.5,187.949997,31.964285,41,107.800003,100,70.0,73.099998,70.099998
20160904034500,178.5,183.75,31.25,41,93.0,100,70.0,73.099998,70.099998
20160904040000,178.5,191.100006,32.500001,41,111.199997,100,70.0,73.099998,70.099998
20160904041500,178.5,189.0,32.142857,41,91.699997,100,69.900002,73.099998,70.099998
20160904043000,178.5,189.0,32.142857,41,104.599998,100,69.900002,73.099998,70.099998
20160904044500,178.5,189.0,32.142857,41,91.699997,100,69.900002,73.099998,70.099998
20160904050000,178.5,189.0,32.142857,41,98.099998,100,69.900002,73.099998,70.099998
20160904051500,178.5,193.199997,32.857142,41,93.099998,100,69.800003,73.099998,70.099998
20160904053000,178.5,187.949997,31.964285,41,100.400002,100,69.800003,73.099998,70.099998
20160904054500,178.5,187.949997,31.964285,41,93.099998,100,69.800003,73.099998,70.099998
20160904060000,178.5,191.100006,32.500001,41,91.699997,100,69.800003,73.099998,70.099998
20160904061500,178.5,189.0,32.142857,41,101.5,100,69.800003,73.099998,70.099998
20160904063000,178.5,185.850006,31.607144,41,101.5,100,69.800003,73.099998,70.099998
20160904064500,178.5,185.850006,31.607144,41,112.199997,100,69.800003,73.099998,70.099998
20160904070000,178.5,189.0,32.142857,41,107.800003,100,69.699997,73.099998,70.099998
20160904071500,178.5,185.850006,31.607144,41,94.199997,100,69.800003,73.099998,70.099998
20160904073000,178.5,189.0,32.142857,41,105.300003,100,69.699997,73.099998,70.099998
20160904074500,178.5,191.100006,32.500001,41,92.099998,100,69.699997,73.099998,70.099998
20160904080000,178.5,187.949997,31.964285,41,89.900002,100,69.699997,73.099998,70.099998
20160904081500,178.5,187.949997,31.964285,41,89.900002,100,69.599998,73.099998,70.099998
20160904083000,178.5,191.100006,32.500001,41,91.0,100,69.599998,73.099998,70.099998
20160904084500,178.5,187.949997,31.964285,41,91.0,100,69.599998,73.099998,70.099998
20160904090000,178.5,191.100006,32.500001,41,91.0,100,69.599998,73.099998,70.099998
20160904091500,178.5,187.949997,31.964285,41,91.0,100,69.599998,73.099998,70.099998
20160904093000,178.5,187.949997,31.964285,41,91.0,100,69.599998,73.099998,70.099998
20160904094500,178.5,185.850006,31.607144,41,91.0,100,69.699997,73.099998,70.099998
20160904100000,178.5,189.0,32.142857,41,89.900002,100,69.599998,73.099998,70.099998
20160904101500,178.5,189.0,32.142857,41,97.5,100,69.599998,73.099998,70.099998
20160904103000,178.5,189.0,32.142857,41,89.800003,100,69.599998,73.099998,70.099998
20160904104500,178.5,189.0,32.142857,41,89.800003,100,69.599998,73.099998,70.099998
20160904110000,178.5,189.0,32.142857,41,91.099998,100,69.599998,73.099998,70.099998
20160904111500,178.5,193.199997,32.857142,41,91.099998,100,69.599998,73.099998,70.099998
20160904113000,178.5,189.0,32.142857,41,91.099998,100,69.699997,73.099998,70.099998
20160904114500,178.5,189.0,32.142857,41,91.099998,100,69.699997,73.099998,70.099998
20160904120000,178.5,191.100006,32.500001,41,91.099998,100,69.699997,73.099998,70.099998
20160904121500,178.5,193.199997,32.857142,41,91.099998,100,69.699997,73.099998,70.099998
20160904123000,178.5,191.100006,32.500001,41,94.5,100,69.699997,73.099998,70.099998
20160904124500,178.5,189.0,32.142857,41,92.400002,100,69.699997,73.099998,70.099998
20160904130000,178.5,193.199997,32.857142,41,93.599998,100,69.699997,73.099998,70.099998
20160904131500,178.5,193.199997,32.857142,41,93.599998,100,69.699997,73.099998,70.099998
20160904133000,178.5,193.199997,32.857142,41,109.199997,100,69.699997,73.099998,70.099998
20160904134500,178.5,189.0,32.142857,41,109.199997,100,69.699997,73.099998,70.099998
20160904140000,178.5,189.0,32.142857,41,87.5,100,69.800003,73.099998,70.099998
20160904141500,178.5,189.0,32.142857,41,91.199997,100,69.800003,73.099998,70.099998
20160904143000,178.5,189.0,32.142857,41,84.800003,100,69.800003,73.099998,70.099998
20160904144500,178.5,191.100006,32.500001,41,91.5,100,69.900002,73.099998,70.099998
20160904150000,178.5,191.100006,32.500001,41,90.5,100,70.0,73.099998,70.099998
20160904151500,178.5,191.100006,32.500001,41,91.800003,100,70.0,73.099998,70.099998
20160904153000,178.5,191.100006,32.500001,41,95.400002,100,70.099998,73.099998,70.099998
20160904154500,178.5,187.949997,31.964285,41,111.0,100,70.0,73.099998,70.099998
20160904160000,178.5,183.75,31.25,41,106.199997,100,70.0,73.099998,70.099998
20160904161500,178.5,183.75,31.25,41,96.0,100,70.0,73.099998,70.099998
20160904163000,178.5,187.949997,31.964285,41,100.900002,100,70.0,73.099998,70.099998
20160904164500,178.5,187.949997,31.964285,41,107.5,100,70.0,73.099998,70.099998
20160904170000,178.5,181.649994,30.892856,41,97.300003,100,70.0,73.099998,70.099998
20160904171500,178.5,183.75,31.25,41,94.800003,100,70.099998,73.099998,70.099998
20160904173000,178.5,185.850006,31.607144,41,93.0,100,70.099998,73.099998,70.099998
20160904174500,178.5,185.850006,31.607144,41,93.0,100,70.099998,73.099998,70.099998
20160904180000,178.5,185.850006,31.607144,41,108.199997,100,70.199997,73.099998,70.099998
20160904181500,178.5,183.75,31.25,41,110.099998,100,70.199997,73.099998,70.099998
20160904183000,178.5,183.75,31.25,41,97.400002,100,70.199997,73.099998,70.099998
20160904184500,178.5,183.75,31.25,41,94.300003,100,70.199997,73.099998,70.099998
20160904190000,178.5,183.75,31.25,41,92.400002,100,70.199997,73.099998,70.099998
20160904191500,178.5,185.850006,31.607144,41,92.400002,100,70.199997,73.099998,70.099998
20160904193000,178.5,183.75,31.25,41,104.0,100,70.199997,73.099998,70.099998
20160904194500,178.5,187.949997,31.964285,41,112.5,100,70.199997,73.099998,70.099998
20160904200000,178.5,183.75,31.25,41,100.300003,100,70.199997,73.099998,70.099998
20160904201500,178.5,187.949997,31.964285,41,97.199997,100,70.199997,73.099998,70.099998
20160904203000,178.5,187.949997,31.964285,41,95.400002,100,70.199997,73.099998,70.099998
20160904204500,178.5,183.75,31.25,41,93.0,100,70.099998,73.099998,70.099998
20160904210000,178.5,185.850006,31.607144,41,91.699997,100,70.099998,73.099998,70.099998
20160904211500,178.5,187.949997,31.964285,41,100.0,100,70.099998,73.099998,70.099998
20160904213000,178.5,183.75,31.25,41,111.099998,100,70.099998,73.099998,70.099998
20160904214500,178.5,185.850006,31.607144,41,97.599998,100,70.0,73.099998,70.099998
20160904220000,178.5,187.949997,31.964285,41,94.699997,100,70.099998,73.099998,70.099998
20160904221500,178.5,183.75,31.25,41,93.599998,100,70.099998,73.099998,70.099998
20160904223000,178.5,185.850006,31.607144,41,91.5,100,70.099998,73.099998,70.099998
20160904224500,178.5,185.850006,31.607144,41,101.599998,100,70.099998,73.099998,70.099998
20160904230000,178.5,183.75,31.25,41,104.699997,100,70.099998,73.099998,70.099998
20160904231500,178.5,185.850006,31.607144,41,96.0,100,70.099998,73.099998,70.099998
20160904233000,178.5,189.0,32.142857,41,91.900002,100,70.099998,73.099998,70.099998
20160904234500,178.5,185.850006,31.607144,41,94.599998,100,70.199997,73.099998,70.099998
20160905000000,178.5,185.850006,31.607144,41,110.300003,100,70.199997,73.099998,70.099998
20160905001500,178.5,183.75,31.25,41,96.599998,100,70.099998,73.099998,70.099998
20160905003000,178.5,191.100006,32.500001,41,94.199997,100,70.099998,73.099998,70.099998
20160905004500,178.5,189.0,32.142857,41,91.699997,100,70.099998,73.099998,70.099998
20160905010000,178.5,189.0,32.142857,41,106.599998,100,70.099998,73.099998,70.099998
20160905011500,178.5,189.0,32.142857,41,96.900002,100,70.099998,73.099998,70.099998
20160905013000,178.5,189.0,32.142857,41,92.400002,100,70.099998,73.099998,70.099998
20160905014500,178.5,189.0,32.142857,41,106.800003,100,70.099998,73.099998,70.099998
20160905020000,178.5,189.0,32.142857,41,96.599998,100,70.099998,73.099998,70.099998
20160905021500,178.5,189.0,32.142857,41,91.699997,100,70.0,73.099998,70.099998
20160905023000,178.5,189.0,32.142857,41,107.300003,100,70.099998,73.099998,70.099998
20160905024500,178.5,191.100006,32.500001,41,97.199997,100,70.0,73.099998,70.099998
20160905030000,178.5,193.199997,32.857142,41,94.800003,100,70.099998,73.099998,70.099998
20160905031500,178.5,187.949997,31.964285,41,92.400002,100,70.0,73.099998,70.099998
20160905033000,178.5,187.949997,31.964285,41,92.400002,100,70.0,73.099998,70.099998
20160905034500,178.5,191.100006,32.500001,41,111.300003,100,70.0,73.099998,70.099998
20160905040000,178.5,191.100006,32.500001,41,95.400002,100,70.0,73.099998,70.099998
20160905041500,178.5,189.0,32.142857,41,91.099998,100,70.099998,73.099998,70.099998
20160905043000,178.5,183.75,31.25,41,110.800003,100,70.099998,73.099998,70.099998
20160905044500,178.5,187.949997,31.964285,41,94.199997,100,70.099998,73.099998,70.099998
20160905050000,178.5,187.949997,31.964285,41,94.199997,100,70.099998,73.099998,70.099998
20160905051500,178.5,187.949997,31.964285,41,107.199997,100,70.0,73.099998,70.099998
20160905053000,178.5,193.199997,32.857142,41,99.800003,100,70.0,73.099998,70.099998
20160905054500,178.5,189.0,32.142857,41,99.800003,100,69.900002,73.099998,70.099998
20160905060000,178.5,185.850006,31.607144,41,92.099998,100,69.900002,73.099998,70.099998
20160905061500,178.5,193.199997,32.857142,41,95.800003,100,69.900002,73.099998,70.099998
20160905063000,178.5,187.949997,31.964285,41,91.099998,100,69.900002,73.099998,70.099998
20160905064500,178.5,187.949997,31.964285,41,98.099998,100,69.800003,73.099998,70.099998
20160905070000,178.5,191.100006,32.500001,41,92.400002,100,69.900002,73.099998,70.099998
20160905071500,178.5,189.0,32.142857,41,108.199997,100,69.900002,73.099998,70.099998
20160905073000,178.5,189.0,32.142857,41,93.0,100,69.800003,73.099998,70.099998
20160905074500,178.5,189.0,32.142857,41,106.099998,100,69.800003,73.099998,70.099998
20160905080000,178.5,189.0,32.142857,41,95.400002,100,69.800003,73.099998,70.099998
20160905081500,178.5,191.100006,32.500001,41,91.699997,100,69.800003,73.099998,70.099998
20160905083000,178.5,187.949997,31.964285,41,98.599998,100,69.699997,73.099998,70.099998
20160905084500,178.5,191.100006,32.500001,41,91.699997,100,69.800003,73.099998,70.099998
20160905090000,178.5,189.0,32.142857,41,108.699997,100,69.800003,73.099998,70.099998
20160905091500,178.5,185.850006,31.607144,41,93.699997,100,69.900002,73.099998,70.099998
20160905093000,178.5,183.75,31.25,41,104.199997,100,69.900002,73.099998,70.099998
20160905094500,178.5,185.850006,31.607144,41,99.699997,100,70.0,73.099998,70.099998
20160905100000,178.5,183.75,31.25,41,95.400002,100,70.0,73.099998,70.099998
20160905101500,178.5,185.850006,31.607144,41,91.099998,100,70.0,73.099998,70.099998
20160905103000,178.5,185.850006,31.607144,41,91.099998,100,70.0,73.099998,70.099998
20160905104500,178.5,185.850006,31.607144,41,103.0,100,70.099998,73.099998,70.099998
20160905110000,178.5,185.850006,31.607144,41,97.199997,100,70.099998,73.099998,70.099998
20160905111500,178.5,189.0,32.142857,41,94.199997,100,70.099998,73.0,70.0
20160905113000,178.5,191.100006,32.500001,41,91.699997,100,70.099998,73.0,70.0
20160905114500,178.5,191.100006,32.500001,41,109.699997,100,70.099998,73.0,70.0
20160905120000,178.5,189.0,32.142857,41,94.800003,100,70.199997,73.0,70.0
20160905121500,178.5,183.75,31.25,41,98.0,100,70.099998,73.099998,70.099998
20160905123000,178.5,185.850006,31.607144,41,95.400002,100,70.199997,73.099998,70.099998
20160905124500,178.5,185.850006,31.607144,41,93.800003,100,70.199997,73.099998,70.099998
20160905130000,178.5,179.550003,30.535715,41,57.599998,0,70.199997,73.099998,70.099998
20160905131500,178.5,183.75,31.25,41,56.400002,0,69.900002,73.099998,70.099998
20160905133000,178.5,185.850006,31.607144,41,56.400002,100,69.699997,73.099998,70.099998
20160905134500,178.5,187.949997,31.964285,41,55.200001,100,69.5,73.0,70.0
20160905140000,178.5,193.199997,32.857142,41,55.200001,100,69.300003,73.0,70.0
20160905141500,178.5,193.199997,32.857142,41,55.900002,100,69.300003,73.0,70.0
20160905143000,178.5,187.949997,31.964285,41,72.0,100,69.400002,73.0,70.0
20160905144500,178.5,187.949997,31.964285,41,77.599998,100,69.5,73.099998,70.099998
20160905150000,178.5,183.75,31.25,41,87.400002,100,69.400002,73.099998,70.099998
20160905151500,178.5,183.75,31.25,41,81.099998,100,69.5,73.0,70.0
20160905153000,178.5,183.75,31.25,41,84.199997,100,69.5,73.099998,70.099998
20160905154500,178.5,181.649994,30.892856,41,86.300003,100,69.599998,73.099998,70.099998
20160905160000,178.5,181.649994,30.892856,41,82.599998,100,69.599998,73.0,70.0
20160905161500,178.5,183.75,31.25,41,97.5,100,69.699997,73.099998,70.099998
20160905163000,178.5,185.850006,31.607144,41,86.900002,100,69.699997,73.099998,70.099998
20160905164500,178.5,183.75,31.25,41,82.699997,100,69.699997,73.099998,70.099998
20160905170000,178.5,185.850006,31.607144,41,99.0,100,69.800003,73.099998,70.099998
20160905171500,178.5,185.850006,31.607144,41,87.5,100,69.800003,73.0,70.0
20160905173000,178.5,193.199997,32.857142,41,91.0,100,69.800003,73.099998,70.099998
20160905174500,178.5,189.0,32.142857,41,91.0,100,69.800003,73.099998,70.099998
20160905180000,178.5,183.75,31.25,41,86.900002,100,69.800003,73.099998,70.099998
20160905181500,178.5,183.75,31.25,41,101.199997,100,69.800003,73.099998,70.099998
20160905183000,178.5,189.0,32.142857,41,89.300003,100,69.800003,73.099998,70.099998
20160905184500,178.5,189.0,32.142857,41,95.900002,100,69.800003,73.099998,70.099998
20160905190000,178.5,189.0,32.142857,41,88.699997,100,69.900002,73.099998,70.099998
20160905191500,178.5,189.0,32.142857,41,96.0,100,69.900002,73.0,70.0
20160905193000,178.5,191.100006,32.500001,41,89.300003,100,69.900002,73.099998,70.099998
20160905194500,178.5,187.949997,31.964285,41,93.0,100,69.900002,73.099998,70.099998
20160905200000,178.5,187.949997,31.964285,41,89.900002,100,69.900002,73.099998,70.099998
20160905201500,178.5,187.949997,31.964285,41,93.5,100,69.900002,73.099998,70.099998
20160905203000,178.5,187.949997,31.964285,41,90.5,100,69.900002,73.099998,70.099998
20160905204500,178.5,187.949997,31.964285,41,87.300003,100,69.900002,73.099998,70.099998
20160905210000,178.5,185.850006,31.607144,41,90.5,100,69.800003,73.099998,70.099998
20160905211500,178.5,183.75,31.25,41,89.199997,100,69.800003,73.099998,70.099998
20160905213000,178.5,185.850006,31.607144,41,89.199997,100,69.800003,73.099998,70.099998
20160905214500,178.5,189.0,32.142857,41,94.5,100,69.800003,73.099998,70.099998
20160905220000,178.5,189.0,32.142857,41,89.900002,100,69.800003,73.099998,70.099998
20160905221500,178.5,189.0,32.142857,41,106.800003,100,69.699997,73.099998,70.099998
20160905223000,178.5,191.100006,32.500001,41,89.900002,100,69.699997,73.099998,70.099998
20160905224500,178.5,185.850006,31.607144,41,96.699997,100,69.699997,73.099998,70.099998
20160905230000,178.5,189.0,32.142857,41,97.699997,100,69.699997,73.099998,70.099998
20160905231500,178.5,191.100006,32.500001,41,91.400002,100,69.699997,73.099998,70.099998
20160905233000,178.5,189.0,32.142857,41,98.900002,100,69.699997,73.099998,70.099998
20160905234500,178.5,191.100006,32.500001,41,91.599998,100,69.800003,73.099998,70.099998
20160906000000,178.5,191.100006,32.500001,41,96.599998,100,69.699997,73.099998,70.099998
20160906001500,178.5,189.0,32.142857,41,96.599998,100,69.699997,73.099998,70.099998
20160906003000,178.5,189.0,32.142857,41,93.599998,100,69.699997,73.099998,70.099998
20160906004500,178.5,189.0,32.142857,41,112.400002,100,69.699997,73.099998,70.099998
20160906010000,178.5,189.0,32.142857,41,91.699997,100,69.699997,73.099998,70.099998
20160906011500,178.5,191.100006,32.500001,41,96.300003,100,69.699997,73.099998,70.099998
20160906013000,178.5,189.0,32.142857,41,101.099998,100,69.699997,73.099998,70.099998
20160906014500,178.5,189.0,32.142857,41,94.199997,100,69.699997,73.099998,70.099998
20160906020000,178.5,189.0,32.142857,41,98.400002,100,69.699997,73.099998,70.099998
20160906021500,178.5,189.0,32.142857,41,94.199997,100,69.699997,73.099998,70.099998
20160906023000,178.5,189.0,32.142857,41,105.900002,100,69.699997,73.099998,70.099998
20160906024500,178.5,189.0,32.142857,41,93.0,100,69.699997,73.099998,70.099998
20160906030000,178.5,185.850006,31.607144,41,108.699997,100,69.599998,73.099998,70.099998
20160906031500,178.5,191.100006,32.500001,41,91.099998,100,69.599998,73.099998,70.099998
20160906033000,178.5,191.100006,32.500001,41,95.199997,100,69.599998,73.099998,70.099998
20160906034500,178.5,187.949997,31.964285,41,107.400002,100,69.599998,73.099998,70.099998
20160906040000,178.5,187.949997,31.964285,41,91.699997,100,69.599998,73.099998,70.099998
20160906041500,178.5,187.949997,31.964285,41,99.800003,100,69.5,73.099998,70.099998
20160906043000,178.5,187.949997,31.964285,41,94.800003,100,69.400002,73.099998,70.099998
20160906044500,178.5,191.100006,32.500001,41,92.400002,100,69.5,73.099998,70.099998
20160906050000,178.5,187.949997,31.964285,41,107.5,100,69.5,73.099998,70.099998
20160906051500,178.5,187.949997,31.964285,41,91.400002,100,69.5,73.099998,70.099998
20160906053000,178.5,187.949997,31.964285,41,97.5,100,69.5,73.099998,70.099998
20160906054500,178.5,187.949997,31.964285,41,91.0,100,69.5,73.099998,70.099998
20160906060000,178.5,193.199997,32.857142,41,91.0,100,69.400002,73.099998,70.099998
20160906061500,178.5,189.0,32.142857,41,88.800003,100,69.400002,73.099998,70.099998
20160906063000,178.5,193.199997,32.857142,41,109.099998,100,69.400002,73.099998,70.099998
20160906064500,178.5,187.949997,31.964285,41,110.199997,100,69.400002,73.099998,70.099998
20160906070000,178.5,185.850006,31.607144,41,98.5,100,69.400002,73.099998,70.099998
20160906071500,178.5,189.0,32.142857,41,93.599998,100,69.300003,73.099998,70.099998
20160906073000,178.5,185.850006,31.607144,41,93.599998,100,69.300003,73.099998,70.099998
20160906074500,178.5,189.0,32.142857,41,91.099998,100,69.199997,73.0,70.0
20160906080000,178.5,191.100006,32.500001,41,91.099998,100,69.199997,72.900002,69.900002
20160906081500,178.5,189.0,32.142857,41,91.099998,100,69.400002,72.800003,69.800003
20160906083000,178.5,0.0,0.0,46,92.099998,100,69.699997,72.800003,69.800003
20160906084500,178.5,185.850006,31.607144,41,92.099998,100,69.199997,72.800003,69.800003
20160906090000,178.5,189.0,32.142857,41,105.099998,100,69.199997,72.800003,69.800003
20160906091500,178.5,185.850006,31.607144,41,95.300003,100,69.400002,72.800003,69.800003
20160906093000,178.5,187.949997,31.964285,41,93.5,100,69.5,72.800003,69.800003
20160906094500,178.5,187.949997,31.964285,41,96.0,100,69.699997,72.800003,69.800003
20160906100000,178.5,185.850006,31.607144,41,97.300003,100,69.900002,72.800003,69.800003
20160906101500,178.5,189.0,32.142857,41,84.199997,100,70.0,72.800003,69.800003
20160906103000,178.5,183.75,31.25,41,56.400002,0,70.0,72.800003,69.800003
20160906104500,178.5,189.0,32.142857,41,55.599998,0,69.800003,72.800003,69.800003
20160906110000,178.5,183.75,31.25,41,55.599998,100,69.400002,72.800003,69.800003
20160906111500,178.5,185.850006,31.607144,41,54.700001,100,69.5,72.800003,69.800003
20160906113000,178.5,185.850006,31.607144,41,54.700001,100,69.300003,72.800003,69.800003
20160906114500,178.5,187.949997,31.964285,41,54.700001,100,69.599998,72.800003,69.800003
20160906120000,178.5,185.850006,31.607144,41,55.5,100,69.400002,72.800003,69.800003
20160906121500,178.5,181.649994,30.892856,41,60.299999,100,69.199997,72.800003,69.800003
20160906123000,178.5,176.399994,29.999999,41,73.400002,100,69.400002,72.800003,69.800003
20160906124500,178.5,176.399994,29.999999,41,73.400002,100,69.599998,72.800003,69.800003
20160906130000,178.5,172.199997,29.285714,41,73.400002,100,69.699997,72.800003,69.800003
20160906131500,178.5,174.300003,29.642858,41,73.400002,100,69.800003,72.800003,69.800003
20160906133000,178.5,169.050003,28.750001,41,74.400002,100,69.800003,72.800003,69.800003
20160906134500,178.5,169.050003,28.750001,41,74.400002,100,69.800003,72.800003,69.800003
20160906140000,178.5,174.300003,29.642858,41,74.400002,100,69.699997,72.900002,69.900002
20160906141500,178.5,177.449997,30.178571,41,75.400002,100,69.699997,72.900002,69.900002
20160906143000,178.5,174.300003,29.642858,41,76.400002,100,69.800003,72.900002,69.900002
20160906144500,178.5,172.199997,29.285714,41,79.599998,100,69.900002,72.800003,69.800003
20160906150000,178.5,172.199997,29.285714,41,73.5,100,69.800003,72.900002,69.900002
20160906151500,178.5,172.199997,29.285714,41,66.300003,100,70.199997,72.900002,69.900002
20160906153000,178.5,172.199997,29.285714,41,56.799999,100,70.0,72.900002,69.900002
20160906154500,178.5,177.449997,30.178571,41,56.799999,0,70.0,72.800003,69.800003
20160906160000,178.5,177.449997,30.178571,41,56.0,0,69.900002,72.800003,69.800003
20160906161500,178.5,172.199997,29.285714,41,56.0,0,69.699997,72.800003,69.800003
20160906163000,178.5,176.399994,29.999999,41,56.0,100,69.5,72.900002,69.900002
20160906164500,178.5,179.550003,30.535715,41,56.0,100,69.599998,72.900002,69.900002
20160906170000,178.5,185.850006,31.607144,41,56.0,100,69.800003,72.800003,69.800003
20160906171500,178.5,185.850006,31.607144,41,56.0,100,69.900002,72.800003,69.800003
20160906173000,178.5,189.0,32.142857,41,56.0,100,69.400002,72.800003,69.800003
20160906174500,178.5,189.0,32.142857,41,56.0,100,69.199997,72.800003,69.800003
20160906180000,178.5,183.75,31.25,41,57.5,100,69.099998,72.900002,69.900002
20160906181500,178.5,185.850006,31.607144,41,87.099998,100,69.400002,73.0,70.0
20160906183000,178.5,187.949997,31.964285,41,87.099998,100,69.400002,73.099998,70.099998
20160906184500,178.5,185.850006,31.607144,41,83.800003,100,69.599998,73.099998,70.099998
20160906190000,178.5,189.0,32.142857,41,82.099998,100,69.699997,73.0,70.0
20160906191500,178.5,189.0,32.142857,41,81.099998,100,69.699997,73.099998,70.099998
20160906193000,178.5,185.850006,31.607144,41,79.699997,100,69.800003,73.0,70.0
20160906194500,178.5,187.949997,31.964285,41,84.099998,100,69.800003,73.099998,70.099998
20160906200000,178.5,187.949997,31.964285,41,90.5,100,69.800003,73.099998,70.099998
20160906201500,178.5,183.75,31.25,41,83.599998,100,69.800003,73.099998,70.099998
20160906203000,178.5,187.949997,31.964285,41,82.0,100,69.800003,73.099998,70.099998
20160906204500,178.5,187.949997,31.964285,41,82.0,100,69.800003,73.099998,70.099998
20160906210000,178.5,183.75,31.25,41,81.099998,100,69.800003,73.099998,70.099998
20160906211500,178.5,187.949997,31.964285,41,81.099998,100,69.800003,73.099998,70.099998
20160906213000,178.5,191.100006,32.500001,41,85.300003,100,69.800003,73.099998,70.099998
20160906214500,178.5,185.850006,31.607144,41,88.099998,100,69.800003,73.099998,70.099998
20160906220000,178.5,183.75,31.25,41,82.099998,100,69.800003,73.099998,70.099998
20160906221500,178.5,189.0,32.142857,41,81.099998,100,69.699997,73.099998,70.099998
20160906223000,178.5,183.75,31.25,41,85.900002,100,69.699997,73.099998,70.099998
20160906224500,178.5,187.949997,31.964285,41,95.199997,100,69.699997,73.099998,70.099998
20160906230000,178.5,185.850006,31.607144,41,86.900002,100,69.699997,73.099998,70.099998
20160906231500,178.5,187.949997,31.964285,41,85.599998,100,69.699997,73.099998,70.099998
20160906233000,178.5,187.949997,31.964285,41,84.400002,100,69.699997,73.099998,70.099998
20160906234500,178.5,187.949997,31.964285,41,86.0,100,69.699997,73.099998,70.099998
20160907000000,178.5,187.949997,31.964285,41,100.199997,100,69.599998,73.099998,70.099998
20160907001500,178.5,183.75,31.25,41,93.400002,100,69.599998,73.099998,70.099998
20160907003000,178.5,187.949997,31.964285,41,89.900002,100,69.599998,73.099998,70.099998
20160907004500,178.5,187.949997,31.964285,41,97.800003,100,69.599998,73.099998,70.099998
20160907010000,178.5,194.25,33.035714,41,99.099998,100,69.599998,73.099998,70.099998
20160907011500,178.5,181.649994,30.892856,41,94.800003,100,69.699997,73.099998,70.099998
20160907013000,178.5,179.550003,30.535715,41,94.800003,100,69.699997,73.099998,70.099998
20160907014500,178.5,187.949997,31.964285,41,94.800003,100,69.699997,73.099998,70.099998
20160907020000,178.5,187.949997,31.964285,41,92.900002,100,69.599998,73.099998,70.099998
20160907021500,178.5,187.949997,31.964285,41,105.699997,100,69.599998,73.099998,70.099998
20160907023000,178.5,183.75,31.25,41,102.0,100,69.699997,73.099998,70.099998
20160907024500,178.5,185.850006,31.607144,41,96.0,100,69.699997,73.099998,70.099998
20160907030000,178.5,185.850006,31.607144,41,92.599998,100,69.699997,73.099998,70.099998
20160907031500,178.5,183.75,31.25,41,113.199997,100,69.699997,73.099998,70.099998
20160907033000,178.5,185.850006,31.607144,41,97.199997,100,69.699997,73.099998,70.099998
20160907034500,178.5,183.75,31.25,41,93.599998,100,69.800003,73.099998,70.099998
20160907040000,178.5,187.949997,31.964285,41,112.5,100,69.800003,73.099998,70.099998
20160907041500,178.5,181.649994,30.892856,41,100.300003,100,69.699997,73.099998,70.099998
20160907054500,178.5,187.949997,31.964285,42,93.5,100,69.800003,73.0,70.0
20160907060000,178.5,183.75,31.25,42,92.300003,100,69.800003,73.0,70.0
20160907061500,178.5,193.199997,32.857142,42,98.800003,100,69.699997,73.099998,70.099998
20160907063000,178.5,185.850006,31.607144,42,93.599998,100,69.699997,73.099998,70.099998
20160907064500,178.5,191.100006,32.500001,42,110.800003,100,69.699997,73.099998,70.099998
20160907070000,178.5,193.199997,32.857142,42,99.099998,100,69.699997,73.099998,70.099998
20160907071500,178.5,187.949997,31.964285,42,93.0,100,69.699997,73.099998,70.099998
20160907073000,178.5,187.949997,31.964285,42,112.099998,100,69.599998,73.099998,70.099998
20160907074500,178.5,187.949997,31.964285,42,94.199997,100,69.599998,73.099998,70.099998
20160907080000,178.5,191.100006,32.500001,42,110.800003,100,69.599998,73.099998,70.099998
20160907081500,178.5,193.199997,32.857142,42,97.199997,100,69.599998,73.099998,70.099998
20160907083000,178.5,191.100006,32.500001,42,93.400002,100,69.400002,73.099998,70.099998
20160907084500,178.5,191.100006,32.500001,42,100.599998,100,69.400002,73.099998,70.099998
20160907090000,178.5,187.949997,31.964285,42,102.599998,100,69.400002,73.0,70.0
20160907091500,178.5,191.100006,32.500001,42,94.800003,100,69.5,72.900002,69.900002
20160907093000,178.5,189.0,32.142857,42,93.599998,100,69.599998,72.800003,69.800003
20160907094500,178.5,183.75,31.25,42,93.599998,100,69.800003,72.800003,69.800003
20160907100000,178.5,181.649994,30.892856,42,113.0,100,69.800003,72.900002,69.900002
20160907101500,178.5,179.550003,30.535715,42,98.5,100,69.900002,73.0,70.0
20160907103000,178.5,185.850006,31.607144,42,103.699997,100,70.0,73.0,70.0
20160907104500,178.5,183.75,31.25,42,100.300003,100,70.0,73.0,70.0
20160907110000,178.5,183.75,31.25,42,96.0,100,70.199997,73.099998,70.099998
20160907111500,178.5,179.550003,30.535715,42,56.799999,0,70.199997,73.099998,70.099998
20160907113000,178.5,183.75,31.25,42,56.0,100,69.699997,73.099998,70.099998
20160907114500,178.5,185.850006,31.607144,42,56.0,100,69.599998,73.099998,70.099998
20160907120000,178.5,181.649994,30.892856,42,56.0,100,69.199997,73.099998,70.099998
20160907121500,178.5,183.75,31.25,42,80.099998,100,69.300003,73.099998,70.099998
20160907123000,178.5,183.75,31.25,42,78.699997,100,69.400002,73.099998,70.099998
20160907124500,178.5,183.75,31.25,42,76.800003,100,69.400002,73.099998,70.099998
20160907130000,178.5,189.0,32.142857,42,74.400002,100,69.400002,73.099998,70.099998
20160907131500,178.5,191.100006,32.500001,42,87.0,100,69.400002,73.099998,70.099998
20160907133000,178.5,189.0,32.142857,42,83.199997,100,69.400002,73.099998,70.099998
20160907134500,178.5,191.100006,32.500001,42,79.199997,100,69.5,73.099998,70.099998
20160907140000,178.5,187.949997,31.964285,42,83.900002,100,69.800003,73.099998,70.099998
20160907141500,178.5,191.100006,32.500001,42,89.900002,100,69.599998,73.099998,70.099998
20160907143000,178.5,193.199997,32.857142,42,84.400002,100,70.0,73.099998,70.099998
20160907144500,178.5,189.0,32.142857,42,56.400002,0,70.099998,73.099998,70.099998
20160907150000,178.5,193.199997,32.857142,42,55.5,0,69.800003,73.099998,70.099998
20160907151500,178.5,187.949997,31.964285,41,55.5,0,69.800003,73.099998,70.099998
20160907153000,178.5,187.949997,31.964285,41,55.5,100,69.699997,73.099998,70.099998
20160907154500,178.5,183.75,31.25,41,55.5,100,69.699997,73.099998,70.099998
20160907160000,178.5,185.850006,31.607144,41,54.700001,100,69.599998,73.099998,70.099998
20160907161500,178.5,181.649994,30.892856,41,55.599998,100,70.0,73.099998,70.099998
20160907163000,178.5,183.75,31.25,41,55.599998,100,69.800003,73.099998,70.099998
20160907164500,178.5,177.449997,30.178571,41,56.299999,100,69.699997,73.099998,70.099998
20160907170000,178.5,179.550003,30.535715,41,56.299999,100,69.699997,73.099998,70.099998
20160907171500,178.5,181.649994,30.892856,41,56.299999,100,69.400002,73.099998,70.099998
20160907173000,178.5,189.0,32.142857,41,61.900002,100,69.400002,73.099998,70.099998
20160907174500,178.5,185.850006,31.607144,41,66.699997,100,69.5,73.099998,70.099998
20160907180000,178.5,183.75,31.25,41,97.900002,100,68.199997,73.099998,70.099998
20160907181500,178.5,185.850006,31.607144,41,88.699997,100,69.599998,73.099998,70.099998
20160907183000,178.5,185.850006,31.607144,41,97.900002,100,70.0,73.099998,70.099998
20160907184500,178.5,187.949997,31.964285,41,86.199997,100,70.0,73.099998,70.099998
20160907190000,178.5,181.649994,30.892856,41,100.300003,100,70.0,73.099998,70.099998
20160907191500,178.5,183.75,31.25,41,86.199997,100,70.0,73.099998,70.099998
20160907193000,178.5,181.649994,30.892856,41,97.300003,100,69.900002,73.099998,70.099998
20160907194500,178.5,185.850006,31.607144,41,85.599998,100,70.0,73.099998,70.099998
20160907200000,178.5,183.75,31.25,41,97.800003,100,69.900002,73.099998,70.099998
20160907201500,178.5,183.75,31.25,41,95.199997,100,69.900002,73.099998,70.099998
20160907203000,178.5,185.850006,31.607144,41,90.099998,100,69.900002,73.099998,70.099998
20160907204500,178.5,183.75,31.25,41,86.300003,100,69.900002,73.099998,70.099998
20160907210000,178.5,181.649994,30.892856,41,95.699997,100,69.900002,73.099998,70.099998
20160907211500,178.5,183.75,31.25,41,90.800003,100,69.800003,73.099998,70.099998
20160907213000,178.5,183.75,31.25,41,86.900002,100,69.800003,73.099998,70.099998
20160907214500,178.5,183.75,31.25,41,100.300003,100,69.800003,73.099998,70.099998
20160907220000,178.5,185.850006,31.607144,41,86.199997,100,69.699997,73.099998,70.099998
20160907221500,178.5,187.949997,31.964285,41,91.199997,100,69.699997,73.099998,70.099998
20160907223000,178.5,183.75,31.25,41,104.5,100,69.599998,73.099998,70.099998
20160907224500,178.5,183.75,31.25,41,89.300003,100,69.599998,73.099998,70.099998
20160907230000,178.5,187.949997,31.964285,41,96.0,100,69.599998,73.099998,70.099998
20160907231500,178.5,183.75,31.25,41,110.199997,100,69.699997,73.099998,70.099998
20160907233000,178.5,183.75,31.25,41,97.800003,100,69.699997,73.099998,70.099998
20160907234500,178.5,185.850006,31.607144,41,93.0,100,69.699997,73.099998,70.099998
20160908000000,178.5,183.75,31.25,41,101.300003,100,69.699997,73.099998,70.099998
20160908001500,178.5,187.949997,31.964285,41,104.099998,100,69.800003,73.099998,70.099998
20160908003000,178.5,185.850006,31.607144,41,93.599998,100,69.800003,73.099998,70.099998
20160908004500,178.5,183.75,31.25,41,105.0,100,69.800003,73.099998,70.099998
20160908010000,178.5,183.75,31.25,41,97.900002,100,69.800003,73.099998,70.099998
20160908011500,178.5,183.75,31.25,41,102.300003,100,69.800003,73.099998,70.099998
20160908013000,178.5,183.75,31.25,41,112.5,100,69.800003,73.099998,70.099998
20160908014500,178.5,181.649994,30.892856,41,104.099998,100,69.800003,73.099998,70.099998
20160908020000,178.5,183.75,31.25,41,93.0,100,69.800003,73.099998,70.099998
20160908021500,178.5,183.75,31.25,41,93.0,100,69.699997,73.099998,70.099998
20160908023000,178.5,185.850006,31.607144,41,94.800003,100,69.699997,73.099998,70.099998
20160908024500,178.5,183.75,31.25,41,97.5,100,69.699997,73.099998,70.099998
20160908030000,178.5,183.75,31.25,41,103.400002,100,69.699997,73.099998,70.099998
20160908031500,178.5,183.75,31.25,41,110.0,100,69.599998,73.099998,70.099998
20160908033000,178.5,183.75,31.25,41,102.400002,100,69.699997,73.099998,70.099998
20160908034500,178.5,183.75,31.25,41,97.800003,100,69.699997,73.099998,70.099998
20160908040000,178.5,183.75,31.25,41,96.400002,100,69.699997,73.099998,70.099998
20160908041500,178.5,183.75,31.25,41,93.800003,100,69.699997,73.099998,70.099998
20160908043000,178.5,185.850006,31.607144,41,93.800003,100,69.699997,73.099998,70.099998
20160908044500,178.5,187.949997,31.964285,41,93.800003,100,69.699997,73.099998,70.099998
20160908050000,178.5,183.75,31.25,41,96.0,100,69.699997,73.099998,70.099998
20160908051500,178.5,181.649994,30.892856,41,100.800003,100,69.599998,73.099998,70.099998
20160908053000,178.5,179.550003,30.535715,41,101.900002,100,69.599998,73.099998,70.099998
20160908054500,178.5,185.850006,31.607144,41,95.5,100,69.599998,73.099998,70.099998
20160908060000,178.5,183.75,31.25,41,91.099998,100,69.599998,73.099998,70.099998
20160908061500,178.5,185.850006,31.607144,41,114.599998,100,69.5,73.099998,70.099998
20160908063000,178.5,183.75,31.25,41,99.099998,100,69.5,73.099998,70.099998
20160908064500,178.5,181.649994,30.892856,41,96.800003,100,69.5,73.099998,70.099998
20160908070000,178.5,185.850006,31.607144,41,91.699997,100,69.400002,73.099998,70.099998
20160908071500,178.5,183.75,31.25,41,90.5,100,69.300003,73.099998,70.099998
20160908073000,178.5,183.75,31.25,41,100.199997,100,69.300003,73.099998,70.099998
20160908074500,178.5,183.75,31.25,41,114.699997,100,69.300003,73.099998,70.099998
20160908080000,178.5,183.75,31.25,41,97.199997,100,69.199997,73.099998,70.099998
20160908081500,178.5,187.949997,31.964285,41,93.0,100,68.900002,73.099998,70.099998
20160908083000,178.5,185.850006,31.607144,41,89.300003,100,68.599998,73.099998,70.099998
20160908084500,178.5,189.0,32.142857,41,98.199997,100,68.599998,73.099998,70.099998
20160908090000,178.5,185.850006,31.607144,41,93.599998,100,68.599998,73.099998,70.099998
20160908091500,178.5,185.850006,31.607144,41,113.5,100,68.300003,73.099998,70.099998
20160908093000,178.5,189.0,32.142857,41,111.800003,100,68.300003,73.099998,70.099998
20160908094500,178.5,189.0,32.142857,41,99.5,100,68.199997,73.099998,70.099998
20160908100000,178.5,183.75,31.25,41,91.699997,100,68.300003,73.099998,70.099998
20160908101500,178.5,185.850006,31.607144,41,111.699997,100,68.300003,73.099998,70.099998
20160908103000,178.5,189.0,32.142857,41,111.699997,100,68.300003,73.099998,70.099998
20160908104500,178.5,185.850006,31.607144,41,102.0,100,68.300003,73.099998,70.099998
20160908110000,178.5,187.949997,31.964285,41,94.199997,100,68.300003,73.099998,70.099998
20160908111500,178.5,185.850006,31.607144,41,91.699997,100,68.300003,73.099998,70.099998
20160908113000,178.5,187.949997,31.964285,41,91.699997,100,68.300003,73.099998,70.099998
20160908114500,178.5,187.949997,31.964285,41,91.699997,100,68.400002,73.099998,70.099998
20160908120000,178.5,183.75,31.25,41,91.699997,100,68.900002,73.099998,70.099998
20160908121500,178.5,183.75,31.25,41,91.699997,100,69.199997,73.099998,70.099998
20160908123000,178.5,181.649994,30.892856,41,91.699997,100,69.400002,73.099998,70.099998
20160908124500,178.5,185.850006,31.607144,41,93.900002,100,69.5,73.099998,70.099998
20160908130000,178.5,183.75,31.25,41,102.400002,100,69.900002,73.099998,70.099998
20160908131500,178.5,176.399994,29.999999,41,91.699997,100,70.099998,73.099998,70.099998
20160908133000,178.5,179.550003,30.535715,41,91.699997,100,70.0,73.099998,70.099998
20160908134500,178.5,183.75,31.25,41,86.300003,100,70.0,73.099998,70.099998
20160908140000,178.5,185.850006,31.607144,41,112.5,100,70.0,73.099998,70.099998
20160908141500,178.5,183.75,31.25,41,54.299999,0,70.099998,73.099998,70.099998
20160908143000,178.5,181.649994,30.892856,41,53.5,0,69.800003,73.099998,70.099998
20160908144500,178.5,183.75,31.25,41,53.5,100,69.699997,73.099998,70.099998
20160908150000,178.5,185.850006,31.607144,41,53.5,100,69.699997,73.099998,70.099998
20160908151500,178.5,181.649994,30.892856,41,53.5,100,69.699997,73.099998,70.099998
20160908153000,178.5,183.75,31.25,41,53.5,100,70.0,73.099998,70.099998
20160908154500,178.5,181.649994,30.892856,41,53.5,100,70.099998,73.099998,70.099998
20160908160000,178.5,183.75,31.25,41,53.5,100,70.199997,73.099998,70.099998
20160908161500,178.5,189.0,32.142857,41,53.5,100,69.699997,73.099998,70.099998
20160908163000,178.5,197.399994,33.571428,41,53.5,100,69.800003,73.099998,70.099998
20160908164500,178.5,195.300003,33.214286,41,53.5,100,69.5,73.099998,70.099998
20160908170000,178.5,189.0,32.142857,41,57.299999,100,69.400002,73.099998,70.099998
20160908171500,178.5,193.199997,32.857142,41,61.5,100,69.599998,73.099998,70.099998
20160908173000,178.5,193.199997,32.857142,41,72.0,100,69.900002,73.099998,70.099998
20160908174500,178.5,187.949997,31.964285,41,72.0,100,70.199997,73.099998,70.099998
20160908180000,178.5,187.949997,31.964285,41,75.800003,100,70.199997,73.099998,70.099998
20160908181500,178.5,187.949997,31.964285,41,72.400002,100,70.300003,73.099998,70.099998
20160908183000,178.5,191.100006,32.500001,41,71.599998,100,70.300003,73.099998,70.099998
20160908184500,178.5,187.949997,31.964285,41,56.799999,100,70.0,73.099998,70.099998
20160908190000,178.5,185.850006,31.607144,41,54.700001,100,69.300003,73.099998,70.099998
20160908191500,178.5,187.949997,31.964285,41,61.799999,100,69.099998,73.099998,70.099998
20160908193000,178.5,187.949997,31.964285,41,86.199997,100,69.400002,73.099998,70.099998
20160908194500,178.5,187.949997,31.964285,41,85.0,100,69.5,73.099998,70.099998
20160908200000,178.5,187.949997,31.964285,41,91.099998,100,69.5,73.099998,70.099998
20160908201500,178.5,187.949997,31.964285,41,81.099998,100,69.599998,73.099998,70.099998
20160908203000,178.5,187.949997,31.964285,41,83.699997,100,69.599998,73.099998,70.099998
20160908204500,178.5,185.850006,31.607144,41,81.599998,100,69.599998,73.099998,70.099998
20160908210000,178.5,183.75,31.25,41,86.599998,100,69.599998,73.099998,70.099998
20160908211500,178.5,185.850006,31.607144,41,93.400002,100,69.599998,73.099998,70.099998
20160908213000,178.5,183.75,31.25,41,93.400002,100,69.599998,73.099998,70.099998
20160908214500,178.5,189.0,32.142857,41,89.900002,100,69.699997,73.099998,70.099998
20160908220000,178.5,183.75,31.25,41,87.599998,100,69.699997,73.099998,70.099998
20160908221500,178.5,187.949997,31.964285,41,87.599998,100,69.800003,73.099998,70.099998
20160908223000,178.5,187.949997,31.964285,41,89.199997,100,69.800003,73.099998,70.099998
20160908224500,178.5,185.850006,31.607144,41,98.599998,100,69.800003,73.099998,70.099998
20160908230000,178.5,185.850006,31.607144,41,93.0,100,69.800003,73.099998,70.099998
20160908231500,178.5,185.850006,31.607144,41,93.0,100,69.699997,73.099998,70.099998
20160908233000,178.5,187.949997,31.964285,41,93.0,100,69.699997,73.099998,70.099998
20160908234500,178.5,185.850006,31.607144,41,90.5,100,69.800003,73.099998,70.099998
20160909000000,178.5,189.0,32.142857,41,105.300003,100,69.900002,73.099998,70.099998
20160909001500,178.5,193.199997,32.857142,41,96.099998,100,69.900002,73.099998,70.099998
20160909003000,178.5,193.199997,32.857142,41,93.599998,100,70.0,73.099998,70.099998
20160909004500,178.5,185.850006,31.607144,41,91.099998,100,70.0,73.099998,70.099998
20160909010000,178.5,187.949997,31.964285,41,89.900002,100,70.099998,73.099998,70.099998
20160909011500,178.5,187.949997,31.964285,41,106.5,100,70.099998,73.099998,70.099998
20160909013000,178.5,185.850006,31.607144,41,108.800003,100,70.099998,73.099998,70.099998
20160909014500,178.5,183.75,31.25,41,95.099998,100,70.0,73.099998,70.099998
20160909020000,178.5,187.949997,31.964285,41,93.0,100,69.900002,73.099998,70.099998
20160909021500,178.5,183.75,31.25,41,90.5,100,69.900002,73.099998,70.099998
20160909023000,178.5,187.949997,31.964285,41,107.199997,100,70.0,73.099998,70.099998
20160909024500,178.5,183.75,31.25,41,107.199997,100,70.0,73.099998,70.099998
20160909030000,178.5,189.0,32.142857,41,96.599998,100,70.0,73.099998,70.099998
20160909031500,178.5,189.0,32.142857,41,93.0,100,70.0,73.099998,70.099998
20160909033000,178.5,185.850006,31.607144,41,90.5,100,70.0,73.099998,70.099998
20160909034500,178.5,185.850006,31.607144,41,89.300003,100,70.0,73.099998,70.099998
20160909040000,178.5,187.949997,31.964285,41,102.099998,100,69.900002,73.099998,70.099998
20160909041500,178.5,193.199997,32.857142,41,107.099998,100,69.800003,73.099998,70.099998
20160909043000,178.5,189.0,32.142857,41,96.0,100,69.800003,73.099998,70.099998
20160909044500,178.5,189.0,32.142857,41,93.0,100,69.900002,73.099998,70.099998
20160909050000,178.5,189.0,32.142857,41,96.400002,100,69.900002,73.099998,70.099998
20160909051500,178.5,189.0,32.142857,41,112.0,100,69.900002,73.099998,70.099998
20160909053000,178.5,189.0,32.142857,41,97.099998,100,69.900002,73.099998,70.099998
20160909054500,178.5,189.0,32.142857,41,90.5,100,70.0,73.099998,70.099998
20160909060000,178.5,189.0,32.142857,41,91.5,100,70.0,73.099998,70.099998
20160909061500,178.5,185.850006,31.607144,41,109.199997,100,69.900002,73.099998,70.099998
20160909063000,178.5,189.0,32.142857,41,91.699997,100,69.900002,73.099998,70.099998
20160909064500,178.5,185.850006,31.607144,41,94.5,100,69.900002,73.099998,70.099998
20160909070000,178.5,189.0,32.142857,41,108.699997,100,69.699997,73.099998,70.099998
20160909071500,178.5,191.100006,32.500001,41,96.599998,100,69.699997,73.099998,70.099998
20160909073000,178.5,185.850006,31.607144,41,94.599998,100,69.800003,73.099998,70.099998
20160909074500,178.5,187.949997,31.964285,41,94.599998,100,69.800003,73.099998,70.099998
20160909080000,178.5,187.949997,31.964285,41,111.699997,100,69.800003,73.099998,70.099998
20160909081500,178.5,187.949997,31.964285,41,92.400002,100,69.800003,73.099998,70.099998
20160909083000,178.5,183.75,31.25,41,99.300003,100,69.800003,73.099998,70.099998
20160909084500,178.5,187.949997,31.964285,41,92.800003,100,69.900002,73.099998,70.099998
20160909090000,178.5,187.949997,31.964285,41,108.099998,100,70.099998,73.099998,70.099998
20160909091500,178.5,187.949997,31.964285,41,94.599998,100,70.099998,73.099998,70.099998
20160909093000,178.5,183.75,31.25,41,59.200001,0,70.400002,73.099998,70.099998
20160909094500,178.5,187.949997,31.964285,41,54.299999,0,70.199997,73.099998,70.099998
20160909100000,178.5,187.949997,31.964285,41,54.299999,0,70.0,73.099998,70.099998
20160909101500,178.5,187.949997,31.964285,41,54.299999,0,69.900002,73.099998,70.099998
20160909103000,178.5,187.949997,31.964285,41,53.5,100,69.699997,73.099998,70.099998
20160909104500,178.5,191.100006,32.500001,41,53.5,100,69.599998,73.099998,70.099998
20160909110000,178.5,183.75,31.25,41,53.5,100,69.599998,73.099998,70.099998
20160909111500,178.5,187.949997,31.964285,41,62.599998,100,69.300003,73.099998,70.099998
20160909113000,178.5,181.649994,30.892856,41,74.900002,100,69.400002,73.099998,70.099998
20160909114500,178.5,183.75,31.25,41,77.800003,100,69.599998,73.099998,70.099998
20160909120000,178.5,187.949997,31.964285,41,78.699997,100,69.599998,73.099998,70.099998
20160909121500,178.5,185.850006,31.607144,41,77.300003,100,69.699997,73.099998,70.099998
20160909123000,178.5,183.75,31.25,41,73.0,100,69.699997,73.099998,70.099998
20160909124500,178.5,185.850006,31.607144,41,68.699997,100,69.699997,73.099998,70.099998
20160909130000,178.5,185.850006,31.607144,41,89.5,100,69.800003,73.099998,70.099998
20160909131500,178.5,183.75,31.25,41,79.199997,100,70.300003,73.099998,70.099998
20160909133000,178.5,183.75,31.25,41,53.5,0,70.199997,73.099998,70.099998
20160909134500,178.5,179.550003,30.535715,41,53.5,0,70.199997,73.099998,70.099998
20160909140000,178.5,183.75,31.25,41,54.299999,0,70.300003,73.099998,70.099998
20160909141500,178.5,183.75,31.25,41,53.099998,0,70.0,73.099998,70.099998
20160909143000,178.5,183.75,31.25,41,53.099998,0,69.800003,73.099998,70.099998
20160909144500,178.5,187.949997,31.964285,41,53.099998,100,69.800003,73.099998,70.099998
20160909150000,178.5,181.649994,30.892856,41,53.099998,100,69.699997,73.099998,70.099998
20160909151500,178.5,183.75,31.25,41,53.799999,100,69.800003,73.099998,70.099998
20160909153000,178.5,181.649994,30.892856,41,53.799999,100,69.699997,73.099998,70.099998
20160909154500,178.5,179.550003,30.535715,41,53.799999,100,69.699997,73.099998,70.099998
20160909160000,178.5,181.649994,30.892856,41,53.099998,100,69.800003,73.099998,70.099998
20160909161500,178.5,185.850006,31.607144,41,53.900002,100,69.900002,73.099998,70.099998
20160909163000,178.5,183.75,31.25,41,53.900002,100,69.900002,73.099998,70.099998
20160909164500,178.5,181.649994,30.892856,41,53.900002,100,69.800003,73.099998,70.099998
20160909170000,178.5,183.75,31.25,41,53.900002,100,69.599998,73.099998,70.099998
20160909171500,178.5,183.75,31.25,41,55.099998,100,69.599998,73.099998,70.099998
20160909173000,178.5,189.0,32.142857,41,76.699997,100,69.400002,73.099998,70.099998
20160909174500,178.5,193.199997,32.857142,41,86.300003,100,70.0,73.099998,70.099998
20160909180000,178.5,193.199997,32.857142,41,77.800003,100,69.900002,73.099998,70.099998
20160909181500,178.5,185.850006,31.607144,41,82.699997,100,69.800003,73.099998,70.099998
20160909183000,178.5,187.949997,31.964285,41,79.599998,100,69.800003,73.099998,70.099998
20160909184500,178.5,183.75,31.25,41,80.699997,100,69.900002,73.099998,70.099998
20160909190000,178.5,183.75,31.25,41,80.699997,100,69.900002,73.099998,70.099998
20160909191500,178.5,185.850006,31.607144,41,77.800003,100,69.900002,73.099998,70.099998
20160909193000,178.5,185.850006,31.607144,41,86.199997,100,69.900002,73.099998,70.099998
20160909194500,178.5,185.850006,31.607144,41,77.800003,100,69.800003,73.099998,70.099998
20160909200000,178.5,185.850006,31.607144,41,80.699997,100,69.800003,73.099998,70.099998
20160909201500,178.5,183.75,31.25,41,82.800003,100,69.800003,73.099998,70.099998
20160909203000,178.5,185.850006,31.607144,41,77.800003,100,69.800003,73.099998,70.099998
20160909204500,178.5,189.0,32.142857,41,80.400002,100,69.800003,73.099998,70.099998
20160909210000,178.5,185.850006,31.607144,41,88.599998,100,69.800003,73.099998,70.099998
20160909211500,178.5,185.850006,31.607144,41,81.400002,100,69.800003,73.099998,70.099998
20160909213000,178.5,183.75,31.25,41,78.699997,100,69.900002,73.099998,70.099998
20160909214500,178.5,187.949997,31.964285,41,84.699997,100,69.900002,73.099998,70.099998
20160909220000,178.5,187.949997,31.964285,41,88.5,100,69.800003,73.099998,70.099998
20160909221500,178.5,187.949997,31.964285,41,86.5,100,69.900002,73.099998,70.099998
20160909223000,178.5,183.75,31.25,41,79.0,100,69.800003,73.099998,70.099998
20160909224500,178.5,189.0,32.142857,41,79.0,100,69.800003,73.099998,70.099998
20160909230000,178.5,185.850006,31.607144,41,78.199997,100,69.800003,73.099998,70.099998
20160909231500,178.5,183.75,31.25,41,78.199997,100,69.800003,73.099998,70.099998
20160909233000,178.5,189.0,32.142857,41,78.199997,100,69.800003,73.099998,70.099998
20160909234500,178.5,189.0,32.142857,41,79.5,100,69.800003,73.099998,70.099998
