PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160910000000,178.5,189.0,32.142857,41,77.300003,100,69.800003,73.099998,70.099998
20160910001500,178.5,191.100006,32.500001,41,83.699997,100,69.900002,73.099998,70.099998
20160910003000,178.5,189.0,32.142857,41,89.0,100,69.900002,73.099998,70.099998
20160910004500,178.5,189.0,32.142857,41,78.699997,100,70.0,73.099998,70.099998
20160910010000,178.5,189.0,32.142857,41,78.699997,100,70.0,73.099998,70.099998
20160910011500,178.5,189.0,32.142857,41,79.699997,100,70.099998,73.099998,70.099998
20160910013000,178.5,189.0,32.142857,41,81.599998,100,70.099998,73.099998,70.099998
20160910014500,178.5,189.0,32.142857,41,90.0,100,70.0,73.099998,70.099998
20160910020000,178.5,183.75,31.25,41,90.0,100,70.099998,73.099998,70.099998
20160910021500,178.5,179.550003,30.535715,41,84.900002,100,69.800003,73.099998,70.099998
20160910023000,178.5,181.649994,30.892856,41,81.099998,100,69.699997,73.099998,70.099998
20160910024500,178.5,183.75,31.25,41,93.099998,100,69.699997,73.099998,70.099998
20160910030000,178.5,187.949997,31.964285,41,81.900002,100,69.699997,73.099998,70.099998
20160910031500,178.5,193.199997,32.857142,41,81.900002,100,69.800003,73.099998,70.099998
20160910033000,178.5,189.0,32.142857,41,81.900002,100,69.800003,73.099998,70.099998
20160910034500,178.5,191.100006,32.500001,41,82.800003,100,69.900002,73.099998,70.099998
20160910040000,178.5,189.0,32.142857,41,85.699997,100,69.900002,73.099998,70.099998
20160910041500,178.5,189.0,32.142857,41,85.699997,100,69.900002,73.099998,70.099998
20160910043000,178.5,189.0,32.142857,41,87.900002,100,69.900002,73.099998,70.099998
20160910044500,178.5,189.0,32.142857,41,90.099998,100,69.900002,73.099998,70.099998
20160910050000,178.5,189.0,32.142857,41,93.5,100,69.800003,73.099998,70.099998
20160910051500,178.5,193.199997,32.857142,41,87.800003,100,69.800003,73.099998,70.099998
20160910053000,178.5,191.100006,32.500001,41,81.099998,100,69.900002,73.099998,70.099998
20160910054500,178.5,187.949997,31.964285,41,87.5,100,69.900002,73.099998,70.099998
20160910060000,178.5,187.949997,31.964285,41,81.199997,100,69.900002,73.099998,70.099998
20160910061500,178.5,185.850006,31.607144,41,81.199997,100,69.900002,73.099998,70.099998
20160910063000,178.5,191.100006,32.500001,41,83.5,100,69.900002,73.099998,70.099998
20160910064500,178.5,193.199997,32.857142,41,82.599998,100,69.900002,73.099998,70.099998
20160910070000,178.5,191.100006,32.500001,41,79.900002,100,69.900002,73.099998,70.099998
20160910071500,178.5,187.949997,31.964285,41,78.699997,100,69.900002,73.099998,70.099998
20160910073000,178.5,187.949997,31.964285,41,90.300003,100,69.800003,73.099998,70.099998
20160910074500,178.5,187.949997,31.964285,41,84.599998,100,69.800003,73.099998,70.099998
20160910080000,178.5,185.850006,31.607144,41,81.599998,100,69.800003,73.099998,70.099998
20160910081500,178.5,187.949997,31.964285,41,80.699997,100,69.800003,73.099998,70.099998
20160910083000,178.5,185.850006,31.607144,41,80.699997,100,69.800003,73.099998,70.099998
20160910084500,178.5,187.949997,31.964285,41,87.199997,100,69.800003,73.099998,70.099998
20160910090000,178.5,193.199997,32.857142,41,83.900002,100,69.800003,73.099998,70.099998
20160910091500,178.5,187.949997,31.964285,41,83.900002,100,69.800003,73.099998,70.099998
20160910093000,178.5,185.850006,31.607144,41,92.199997,100,69.800003,73.099998,70.099998
20160910094500,178.5,187.949997,31.964285,41,97.199997,100,69.800003,73.099998,70.099998
20160910100000,178.5,185.850006,31.607144,41,90.0,100,69.699997,73.099998,70.099998
20160910101500,178.5,193.199997,32.857142,41,85.0,100,69.699997,73.099998,70.099998
20160910103000,178.5,189.0,32.142857,41,103.0,100,69.699997,73.099998,70.099998
20160910104500,178.5,189.0,32.142857,41,100.699997,100,69.699997,73.099998,70.099998
20160910110000,178.5,185.850006,31.607144,41,100.699997,100,69.800003,73.099998,70.099998
20160910111500,178.5,191.100006,32.500001,41,88.099998,100,69.800003,73.099998,70.099998
20160910113000,178.5,187.949997,31.964285,41,79.699997,100,69.800003,73.099998,70.099998
20160910114500,178.5,187.949997,31.964285,41,96.300003,100,69.699997,73.099998,70.099998
20160910120000,178.5,191.100006,32.500001,41,96.300003,100,69.800003,73.099998,70.099998
20160910121500,178.5,187.949997,31.964285,41,85.0,100,69.800003,73.099998,70.099998
20160910123000,178.5,191.100006,32.500001,41,77.199997,100,69.699997,73.099998,70.099998
20160910124500,178.5,194.25,33.035714,41,91.099998,100,69.599998,73.099998,70.099998
20160910130000,178.5,194.25,33.035714,41,83.800003,100,69.599998,73.099998,70.099998
20160910131500,178.5,189.0,32.142857,41,94.800003,100,69.699997,73.099998,70.099998
20160910133000,178.5,191.100006,32.500001,41,84.400002,100,69.800003,73.099998,70.099998
20160910134500,178.5,191.100006,32.500001,41,97.199997,100,69.800003,73.099998,70.099998
20160910140000,178.5,191.100006,32.500001,41,94.099998,100,69.900002,73.099998,70.099998
20160910141500,178.5,191.100006,32.500001,41,84.400002,100,69.900002,73.099998,70.099998
20160910143000,178.5,191.100006,32.500001,41,87.900002,100,69.800003,73.099998,70.099998
20160910144500,178.5,193.199997,32.857142,41,96.0,100,69.800003,73.099998,70.099998
20160910150000,178.5,193.199997,32.857142,41,84.400002,100,69.800003,73.099998,70.099998
20160910151500,178.5,189.0,32.142857,41,85.300003,100,69.800003,73.099998,70.099998
20160910153000,178.5,191.100006,32.500001,41,96.699997,100,69.900002,73.099998,70.099998
20160910154500,178.5,193.199997,32.857142,41,86.900002,100,69.900002,73.099998,70.099998
20160910160000,178.5,191.100006,32.500001,41,78.699997,100,69.900002,73.099998,70.099998
20160910161500,178.5,189.0,32.142857,41,104.300003,100,69.800003,73.099998,70.099998
20160910163000,178.5,194.25,33.035714,41,91.099998,100,70.0,73.099998,70.099998
20160910164500,178.5,189.0,32.142857,41,111.199997,100,70.0,73.099998,70.099998
20160910170000,178.5,189.0,32.142857,41,94.900002,100,70.199997,73.099998,70.099998
20160910171500,178.5,191.100006,32.500001,41,97.900002,100,70.300003,73.099998,70.099998
20160910173000,178.5,185.850006,31.607144,41,97.900002,100,70.199997,73.099998,70.099998
20160910174500,178.5,187.949997,31.964285,41,94.199997,100,70.099998,73.099998,70.099998
20160910180000,178.5,185.850006,31.607144,41,95.400002,100,70.099998,73.099998,70.099998
20160910181500,178.5,185.850006,31.607144,41,91.699997,100,70.0,73.099998,70.099998
20160910183000,178.5,185.850006,31.607144,41,91.699997,100,70.099998,73.099998,70.099998
20160910184500,178.5,183.75,31.25,41,91.699997,100,70.099998,73.099998,70.099998
20160910190000,178.5,183.75,31.25,41,95.400002,100,70.099998,73.099998,70.099998
20160910191500,178.5,189.0,32.142857,41,93.300003,100,70.099998,73.099998,70.099998
20160910193000,178.5,185.850006,31.607144,41,98.599998,100,70.199997,73.099998,70.099998
20160910194500,178.5,183.75,31.25,41,104.0,100,70.199997,73.099998,70.099998
20160910200000,178.5,183.75,31.25,41,107.900002,100,70.199997,73.099998,70.099998
20160910201500,178.5,183.75,31.25,41,97.099998,100,70.300003,73.099998,70.099998
20160910203000,178.5,185.850006,31.607144,41,94.800003,100,70.300003,73.099998,70.099998
20160910204500,178.5,183.75,31.25,41,93.599998,100,70.300003,73.099998,70.099998
20160910210000,178.5,183.75,31.25,41,93.599998,100,70.300003,73.099998,70.099998
20160910211500,178.5,183.75,31.25,41,97.5,100,70.300003,73.099998,70.099998
20160910213000,178.5,183.75,31.25,41,91.099998,100,70.300003,73.099998,70.099998
20160910214500,178.5,183.75,31.25,41,97.900002,100,70.300003,73.099998,70.099998
20160910220000,178.5,183.75,31.25,41,55.700001,100,70.199997,73.099998,70.099998
20160910221500,178.5,185.850006,31.607144,41,54.299999,100,69.800003,73.099998,70.099998
20160910223000,178.5,183.75,31.25,41,54.299999,100,69.5,73.099998,70.099998
20160910224500,178.5,187.949997,31.964285,41,54.299999,100,69.300003,73.099998,70.099998
20160910230000,178.5,187.949997,31.964285,41,74.400002,100,69.5,73.099998,70.099998
20160910231500,178.5,187.949997,31.964285,41,75.300003,100,69.599998,73.099998,70.099998
20160910233000,178.5,187.949997,31.964285,41,82.900002,100,69.699997,73.099998,70.099998
20160910234500,178.5,187.949997,31.964285,41,86.099998,100,69.800003,73.099998,70.099998
20160911000000,178.5,187.949997,31.964285,41,82.400002,100,69.800003,73.099998,70.099998
20160911001500,178.5,187.949997,31.964285,41,88.699997,100,69.900002,73.099998,70.099998
20160911003000,178.5,185.850006,31.607144,41,79.699997,100,69.900002,73.099998,70.099998
20160911004500,178.5,185.850006,31.607144,41,77.800003,100,69.900002,73.099998,70.099998
20160911010000,178.5,189.0,32.142857,41,77.800003,100,69.800003,73.099998,70.099998
20160911011500,178.5,189.0,32.142857,41,88.0,100,69.800003,73.099998,70.099998
20160911013000,178.5,185.850006,31.607144,41,83.699997,100,69.800003,73.099998,70.099998
20160911014500,178.5,189.0,32.142857,41,79.699997,100,69.800003,73.099998,70.099998
20160911020000,178.5,189.0,32.142857,41,77.800003,100,69.800003,73.099998,70.099998
20160911021500,178.5,189.0,32.142857,41,84.900002,100,69.800003,73.099998,70.099998
20160911023000,178.5,189.0,32.142857,41,91.199997,100,69.800003,73.099998,70.099998
20160911024500,178.5,189.0,32.142857,41,80.199997,100,69.800003,73.099998,70.099998
20160911030000,178.5,189.0,32.142857,41,77.800003,100,69.800003,73.099998,70.099998
20160911031500,178.5,185.850006,31.607144,41,83.400002,100,69.800003,73.099998,70.099998
20160911033000,178.5,185.850006,31.607144,41,93.5,100,69.800003,73.099998,70.099998
20160911034500,178.5,187.949997,31.964285,41,83.199997,100,69.800003,73.099998,70.099998
20160911040000,178.5,187.949997,31.964285,41,80.199997,100,69.800003,73.099998,70.099998
20160911041500,178.5,185.850006,31.607144,41,78.699997,100,69.800003,73.099998,70.099998
20160911043000,178.5,187.949997,31.964285,41,80.599998,100,69.800003,73.099998,70.099998
20160911044500,178.5,187.949997,31.964285,41,90.099998,100,69.800003,73.099998,70.099998
20160911050000,178.5,187.949997,31.964285,41,81.199997,100,69.800003,73.099998,70.099998
20160911051500,178.5,187.949997,31.964285,41,81.199997,100,69.699997,73.099998,70.099998
20160911053000,178.5,191.100006,32.500001,41,89.900002,100,69.800003,73.099998,70.099998
20160911054500,178.5,187.949997,31.964285,41,91.5,100,69.800003,73.099998,70.099998
20160911060000,178.5,187.949997,31.964285,41,83.300003,100,69.800003,73.099998,70.099998
20160911061500,178.5,185.850006,31.607144,41,81.599998,100,69.800003,73.099998,70.099998
20160911063000,178.5,185.850006,31.607144,41,86.0,100,69.800003,73.099998,70.099998
20160911064500,178.5,183.75,31.25,41,97.5,100,69.800003,73.099998,70.099998
20160911070000,178.5,183.75,31.25,41,83.800003,100,69.800003,73.099998,70.099998
20160911071500,178.5,187.949997,31.964285,41,86.900002,100,69.800003,73.099998,70.099998
20160911073000,178.5,187.949997,31.964285,41,99.0,100,69.800003,73.099998,70.099998
20160911074500,178.5,187.949997,31.964285,41,90.699997,100,69.800003,73.099998,70.099998
20160911080000,178.5,185.850006,31.607144,41,87.199997,100,69.800003,73.099998,70.099998
20160911081500,178.5,187.949997,31.964285,41,84.599998,100,69.800003,73.099998,70.099998
20160911083000,178.5,187.949997,31.964285,41,88.699997,100,69.800003,73.099998,70.099998
20160911084500,178.5,183.75,31.25,41,101.900002,100,69.800003,73.099998,70.099998
20160911090000,178.5,183.75,31.25,41,86.900002,100,69.900002,73.099998,70.099998
20160911091500,178.5,183.75,31.25,41,89.400002,100,69.900002,73.099998,70.099998
20160911093000,178.5,183.75,31.25,41,101.699997,100,69.900002,73.099998,70.099998
20160911094500,178.5,187.949997,31.964285,41,86.199997,100,69.900002,73.099998,70.099998
20160911100000,178.5,185.850006,31.607144,41,97.400002,100,69.900002,73.099998,70.099998
20160911101500,178.5,191.100006,32.500001,41,88.400002,100,69.800003,73.099998,70.099998
20160911103000,178.5,191.100006,32.500001,41,96.099998,100,69.800003,73.099998,70.099998
20160911104500,178.5,187.949997,31.964285,41,89.300003,100,69.800003,73.099998,70.099998
20160911110000,178.5,187.949997,31.964285,41,105.5,100,69.800003,73.099998,70.099998
20160911111500,178.5,187.949997,31.964285,41,88.099998,100,70.0,73.099998,70.099998
20160911113000,178.5,187.949997,31.964285,41,94.900002,100,70.0,73.099998,70.099998
20160911114500,178.5,191.100006,32.500001,41,86.900002,100,70.0,73.099998,70.099998
20160911120000,178.5,191.100006,32.500001,41,85.599998,100,70.099998,73.099998,70.099998
20160911121500,178.5,189.0,32.142857,41,99.599998,100,69.900002,73.099998,70.099998
20160911123000,178.5,193.199997,32.857142,41,106.0,100,69.900002,73.099998,70.099998
20160911124500,178.5,187.949997,31.964285,41,88.800003,100,69.800003,73.099998,70.099998
20160911130000,178.5,185.850006,31.607144,41,91.300003,100,69.699997,73.099998,70.099998
20160911131500,178.5,185.850006,31.607144,41,94.5,100,69.599998,73.099998,70.099998
20160911133000,178.5,189.0,32.142857,41,86.900002,100,69.699997,73.099998,70.099998
20160911134500,178.5,189.0,32.142857,41,100.199997,100,69.699997,73.099998,70.099998
20160911140000,178.5,189.0,32.142857,41,88.199997,100,69.800003,73.099998,70.099998
20160911141500,178.5,191.100006,32.500001,41,79.199997,100,69.800003,73.099998,70.099998
20160911143000,178.5,191.100006,32.500001,41,104.300003,100,69.800003,73.099998,70.099998
20160911144500,178.5,189.0,32.142857,41,91.5,100,69.900002,73.099998,70.099998
20160911150000,178.5,189.0,32.142857,41,93.099998,100,69.800003,73.099998,70.099998
20160911151500,178.5,193.199997,32.857142,41,91.699997,100,69.800003,73.099998,70.099998
20160911153000,178.5,189.0,32.142857,41,103.0,100,69.900002,73.099998,70.099998
20160911154500,178.5,189.0,32.142857,41,91.800003,100,70.099998,73.099998,70.099998
20160911160000,178.5,185.850006,31.607144,41,98.400002,100,70.199997,73.099998,70.099998
20160911161500,178.5,187.949997,31.964285,41,94.199997,100,70.300003,73.099998,70.099998
20160911163000,178.5,187.949997,31.964285,41,111.0,100,70.300003,73.099998,70.099998
20160911164500,178.5,185.850006,31.607144,41,55.599998,0,70.300003,73.099998,70.099998
20160911170000,178.5,191.100006,32.500001,41,54.299999,100,69.800003,73.099998,70.099998
20160911171500,178.5,183.75,31.25,41,54.299999,100,69.599998,73.099998,70.099998
20160911173000,178.5,189.0,32.142857,41,54.299999,100,69.400002,73.099998,70.099998
20160911174500,178.5,189.0,32.142857,41,76.599998,100,69.400002,73.099998,70.099998
20160911180000,178.5,189.0,32.142857,41,77.699997,100,69.599998,73.099998,70.099998
20160911181500,178.5,189.0,32.142857,41,84.900002,100,69.599998,73.099998,70.099998
20160911183000,178.5,183.75,31.25,41,81.5,100,69.699997,73.099998,70.099998
20160911184500,178.5,187.949997,31.964285,41,81.5,100,69.699997,73.099998,70.099998
20160911190000,178.5,187.949997,31.964285,41,89.599998,100,69.699997,73.099998,70.099998
20160911191500,178.5,185.850006,31.607144,41,79.599998,100,69.699997,73.099998,70.099998
20160911193000,178.5,189.0,32.142857,41,84.0,100,69.699997,73.099998,70.099998
20160911194500,178.5,185.850006,31.607144,41,80.300003,100,69.800003,73.099998,70.099998
20160911200000,178.5,183.75,31.25,41,82.599998,100,69.800003,73.099998,70.099998
20160911201500,178.5,183.75,31.25,41,93.5,100,69.800003,73.099998,70.099998
20160911203000,178.5,183.75,31.25,41,80.599998,100,69.800003,73.099998,70.099998
20160911204500,178.5,187.949997,31.964285,41,82.099998,100,69.900002,73.099998,70.099998
20160911210000,178.5,183.75,31.25,41,90.0,100,69.800003,73.099998,70.099998
20160911211500,178.5,187.949997,31.964285,41,87.199997,100,69.800003,73.099998,70.099998
20160911213000,178.5,185.850006,31.607144,41,81.599998,100,69.900002,73.099998,70.099998
20160911214500,178.5,183.75,31.25,41,88.099998,100,69.900002,73.099998,70.099998
20160911220000,178.5,183.75,31.25,41,88.099998,100,69.900002,73.099998,70.099998
20160911221500,178.5,187.949997,31.964285,41,81.099998,100,69.900002,73.099998,70.099998
20160911223000,178.5,183.75,31.25,41,88.699997,100,69.900002,73.099998,70.099998
20160911224500,178.5,183.75,31.25,41,85.599998,100,69.900002,73.099998,70.099998
20160911230000,178.5,185.850006,31.607144,41,81.599998,100,69.900002,73.099998,70.099998
20160911231500,178.5,187.949997,31.964285,41,89.300003,100,69.900002,73.099998,70.099998
20160911233000,178.5,185.850006,31.607144,41,84.900002,100,69.900002,73.099998,70.099998
20160911234500,178.5,183.75,31.25,41,81.599998,100,69.900002,73.099998,70.099998
20160912000000,178.5,185.850006,31.607144,41,89.400002,100,69.800003,73.099998,70.099998
20160912001500,178.5,185.850006,31.607144,41,91.699997,100,69.800003,73.099998,70.099998
20160912003000,178.5,185.850006,31.607144,41,80.699997,100,69.800003,73.099998,70.099998
20160912004500,178.5,187.949997,31.964285,41,83.300003,100,69.800003,73.099998,70.099998
20160912010000,178.5,185.850006,31.607144,41,95.900002,100,69.699997,73.099998,70.099998
20160912011500,178.5,183.75,31.25,41,82.099998,100,69.699997,73.099998,70.099998
20160912013000,178.5,183.75,31.25,41,87.0,100,69.699997,73.099998,70.099998
20160912014500,178.5,187.949997,31.964285,41,98.199997,100,69.699997,73.099998,70.099998
20160912020000,178.5,185.850006,31.607144,41,84.400002,100,69.699997,73.099998,70.099998
20160912021500,178.5,185.850006,31.607144,41,92.599998,100,69.800003,73.099998,70.099998
20160912023000,178.5,185.850006,31.607144,41,97.699997,100,69.800003,73.099998,70.099998
20160912024500,178.5,181.649994,30.892856,41,87.5,100,69.800003,73.099998,70.099998
20160912030000,178.5,189.0,32.142857,41,96.099998,100,69.699997,73.099998,70.099998
20160912031500,178.5,189.0,32.142857,41,98.099998,100,69.699997,73.099998,70.099998
20160912033000,178.5,189.0,32.142857,41,88.699997,100,69.699997,73.099998,70.099998
20160912034500,178.5,185.850006,31.607144,41,92.400002,100,69.699997,73.099998,70.099998
20160912040000,178.5,191.100006,32.500001,41,107.900002,100,69.699997,73.099998,70.099998
20160912041500,178.5,187.949997,31.964285,41,93.199997,100,69.699997,73.099998,70.099998
20160912043000,178.5,181.649994,30.892856,41,109.199997,100,69.800003,73.099998,70.099998
20160912044500,178.5,183.75,31.25,41,94.199997,100,69.800003,73.099998,70.099998
20160912050000,178.5,183.75,31.25,41,97.0,100,69.800003,73.099998,70.099998
20160912051500,178.5,185.850006,31.607144,41,108.300003,100,69.800003,73.099998,70.099998
20160912053000,178.5,185.850006,31.607144,41,93.599998,100,69.800003,73.099998,70.099998
20160912054500,178.5,187.949997,31.964285,41,111.5,100,69.800003,73.099998,70.099998
20160912060000,178.5,185.850006,31.607144,41,102.300003,100,69.800003,73.099998,70.099998
20160912061500,178.5,185.850006,31.607144,41,94.0,100,69.800003,73.099998,70.099998
20160912063000,178.5,183.75,31.25,41,90.5,100,69.800003,73.099998,70.099998
20160912064500,178.5,185.850006,31.607144,41,99.599998,100,69.699997,73.099998,70.099998
20160912070000,178.5,187.949997,31.964285,41,116.5,100,69.699997,73.099998,70.099998
20160912071500,178.5,185.850006,31.607144,41,108.300003,100,69.699997,73.099998,70.099998
20160912073000,178.5,189.0,32.142857,41,93.599998,100,69.699997,73.099998,70.099998
20160912074500,178.5,183.75,31.25,41,90.699997,100,69.800003,73.099998,70.099998
20160912080000,178.5,185.850006,31.607144,41,94.699997,100,69.699997,73.099998,70.099998
20160912081500,178.5,187.949997,31.964285,41,113.0,100,69.699997,73.099998,70.099998
20160912083000,178.5,187.949997,31.964285,41,101.199997,100,69.800003,73.099998,70.099998
20160912084500,178.5,185.850006,31.607144,41,94.800003,100,70.099998,73.099998,70.099998
20160912090000,178.5,181.649994,30.892856,41,96.199997,100,70.0,73.099998,70.099998
20160912091500,178.5,185.850006,31.607144,41,93.599998,100,70.0,73.099998,70.099998
20160912093000,178.5,187.949997,31.964285,41,93.599998,100,70.0,73.099998,70.099998
20160912100000,178.5,185.850006,31.607144,41,97.199997,100,70.0,73.099998,70.099998
20160912101500,178.5,183.75,31.25,41,107.599998,100,70.0,73.099998,70.099998
20160912103000,178.5,183.75,31.25,41,115.900002,100,70.0,73.099998,70.099998
20160912104500,178.5,183.75,31.25,41,117.400002,100,70.199997,73.099998,70.099998
20160912110000,178.5,183.75,31.25,41,115.599998,100,70.199997,73.099998,70.099998
20160912111500,178.5,185.850006,31.607144,41,91.099998,100,70.199997,73.099998,70.099998
20160912113000,178.5,181.649994,30.892856,41,92.400002,100,70.300003,73.099998,70.099998
20160912114500,178.5,181.649994,30.892856,41,56.400002,0,70.699997,73.099998,70.099998
20160912120000,178.5,176.399994,29.999999,41,54.299999,0,70.599998,73.099998,70.099998
20160912121500,178.5,181.649994,30.892856,41,53.400002,0,70.300003,73.099998,70.099998
20160912123000,178.5,181.649994,30.892856,41,53.400002,0,70.199997,73.099998,70.099998
20160912124500,178.5,183.75,31.25,41,53.400002,100,69.699997,73.099998,70.099998
20160912130000,178.5,183.75,31.25,41,53.400002,100,69.400002,73.099998,70.099998
20160912131500,178.5,183.75,31.25,41,53.400002,100,69.300003,73.099998,70.099998
20160912133000,178.5,177.449997,30.178571,41,72.900002,100,69.400002,73.099998,70.099998
20160912134500,178.5,183.75,31.25,41,75.699997,100,69.800003,73.099998,70.099998
20160912140000,178.5,183.75,31.25,41,83.099998,100,70.0,73.099998,70.099998
20160912141500,178.5,183.75,31.25,41,77.800003,100,69.900002,73.099998,70.099998
20160912143000,178.5,187.949997,31.964285,41,81.5,100,69.900002,73.099998,70.099998
20160912144500,178.5,187.949997,31.964285,41,81.5,100,70.0,73.099998,70.099998
20160912150000,178.5,187.949997,31.964285,41,85.099998,100,69.800003,73.099998,70.099998
20160912151500,178.5,187.949997,31.964285,41,85.099998,100,69.800003,73.099998,70.099998
20160912153000,178.5,185.850006,31.607144,41,83.699997,100,70.0,73.099998,70.099998
20160912154500,178.5,179.550003,30.535715,41,85.300003,100,70.300003,73.099998,70.099998
20160912160000,178.5,181.649994,30.892856,41,57.200001,0,70.300003,73.099998,70.099998
20160912161500,178.5,177.449997,30.178571,41,54.299999,0,70.0,73.099998,70.099998
20160912163000,178.5,181.649994,30.892856,41,54.299999,0,70.099998,73.099998,70.099998
20160912164500,178.5,177.449997,30.178571,41,54.299999,0,69.900002,73.099998,70.099998
20160912170000,178.5,179.550003,30.535715,41,54.299999,100,69.699997,73.099998,70.099998
20160912171500,178.5,179.550003,30.535715,41,53.5,100,69.699997,73.099998,70.099998
20160912173000,178.5,179.550003,30.535715,41,53.5,100,69.699997,73.099998,70.099998
20160912174500,178.5,183.75,31.25,41,53.5,100,69.599998,73.099998,70.099998
20160912180000,178.5,183.75,31.25,41,53.5,100,69.599998,73.099998,70.099998
20160912181500,178.5,187.949997,31.964285,41,71.900002,100,69.400002,73.099998,70.099998
20160912183000,178.5,187.949997,31.964285,41,76.800003,100,69.699997,73.099998,70.099998
20160912184500,178.5,187.949997,31.964285,41,76.800003,100,69.800003,73.099998,70.099998
20160912190000,178.5,185.850006,31.607144,41,76.800003,100,69.800003,73.099998,70.099998
20160912191500,178.5,185.850006,31.607144,41,80.099998,100,69.800003,73.099998,70.099998
20160912193000,178.5,183.75,31.25,41,89.300003,100,69.699997,73.099998,70.099998
20160912194500,178.5,187.949997,31.964285,41,82.099998,100,69.699997,73.099998,70.099998
20160912200000,178.5,187.949997,31.964285,41,79.599998,100,69.599998,73.099998,70.099998
20160912201500,178.5,185.850006,31.607144,41,80.599998,100,69.599998,73.099998,70.099998
20160912203000,178.5,187.949997,31.964285,41,93.300003,100,69.599998,73.099998,70.099998
20160912204500,178.5,185.850006,31.607144,41,83.800003,100,69.599998,73.099998,70.099998
20160912210000,178.5,183.75,31.25,41,83.800003,100,69.900002,73.099998,70.099998
20160912211500,178.5,187.949997,31.964285,41,93.5,100,69.900002,73.099998,70.099998
20160912213000,178.5,187.949997,31.964285,41,83.900002,100,70.0,73.099998,70.099998
20160912214500,178.5,187.949997,31.964285,41,88.5,100,70.0,73.099998,70.099998
20160912220000,178.5,183.75,31.25,41,87.300003,100,70.0,73.099998,70.099998
20160912221500,178.5,187.949997,31.964285,41,82.599998,100,70.099998,73.099998,70.099998
20160912223000,178.5,187.949997,31.964285,41,96.5,100,70.099998,73.099998,70.099998
20160912224500,178.5,187.949997,31.964285,41,85.699997,100,70.099998,73.099998,70.099998
20160912230000,178.5,183.75,31.25,41,86.800003,100,70.0,73.099998,70.099998
20160912231500,178.5,183.75,31.25,41,86.800003,100,70.0,73.099998,70.099998
20160912233000,178.5,187.949997,31.964285,41,82.199997,100,70.0,73.099998,70.099998
20160912234500,178.5,183.75,31.25,41,94.400002,100,70.0,73.099998,70.099998
20160913000000,178.5,185.850006,31.607144,41,85.400002,100,70.0,73.099998,70.099998
20160913001500,178.5,187.949997,31.964285,41,82.199997,100,69.900002,73.099998,70.099998
20160913003000,178.5,183.75,31.25,41,96.400002,100,69.900002,73.099998,70.099998
20160913004500,178.5,185.850006,31.607144,41,83.800003,100,69.900002,73.099998,70.099998
20160913010000,178.5,187.949997,31.964285,41,96.599998,100,69.900002,73.099998,70.099998
20160913011500,178.5,191.100006,32.500001,41,83.800003,100,70.0,73.099998,70.099998
20160913013000,178.5,185.850006,31.607144,41,82.099998,100,70.0,73.099998,70.099998
20160913014500,178.5,189.0,32.142857,41,97.199997,100,70.0,73.099998,70.099998
20160913020000,178.5,189.0,32.142857,41,83.300003,100,70.0,73.099998,70.099998
20160913021500,178.5,185.850006,31.607144,41,92.699997,100,70.0,73.099998,70.099998
20160913023000,178.5,187.949997,31.964285,41,87.5,100,69.900002,73.099998,70.099998
20160913024500,178.5,185.850006,31.607144,41,82.099998,100,69.900002,73.099998,70.099998
20160913030000,178.5,185.850006,31.607144,41,93.300003,100,69.900002,73.099998,70.099998
20160913031500,178.5,183.75,31.25,41,82.5,100,69.900002,73.099998,70.099998
20160913033000,178.5,187.949997,31.964285,41,101.0,100,69.800003,73.099998,70.099998
20160913034500,178.5,185.850006,31.607144,41,87.5,100,69.800003,73.099998,70.099998
20160913040000,178.5,185.850006,31.607144,41,84.599998,100,69.800003,73.099998,70.099998
20160913041500,178.5,187.949997,31.964285,41,95.300003,100,69.800003,73.099998,70.099998
20160913043000,178.5,183.75,31.25,41,97.5,100,69.800003,73.099998,70.099998
20160913044500,178.5,185.850006,31.607144,41,87.699997,100,69.800003,73.099998,70.099998
20160913050000,178.5,189.0,32.142857,41,85.0,100,69.800003,73.099998,70.099998
20160913051500,178.5,189.0,32.142857,41,83.199997,100,69.699997,73.099998,70.099998
20160913053000,178.5,189.0,32.142857,41,83.199997,100,69.699997,73.099998,70.099998
20160913054500,178.5,185.850006,31.607144,41,92.099998,100,69.699997,73.099998,70.099998
20160913060000,178.5,189.0,32.142857,41,101.099998,100,69.699997,73.099998,70.099998
20160913061500,178.5,189.0,32.142857,41,88.5,100,69.699997,73.099998,70.099998
20160913063000,178.5,189.0,32.142857,41,88.5,100,69.699997,73.099998,70.099998
20160913064500,178.5,189.0,32.142857,41,110.0,100,69.699997,73.099998,70.099998
20160913070000,178.5,181.649994,30.892856,41,90.699997,100,69.800003,73.099998,70.099998
20160913071500,178.5,183.75,31.25,41,88.699997,100,69.800003,73.099998,70.099998
20160913073000,178.5,183.75,31.25,41,103.800003,100,69.800003,73.099998,70.099998
20160913074500,178.5,189.0,32.142857,41,92.300003,100,69.699997,73.099998,70.099998
20160913080000,178.5,189.0,32.142857,41,97.300003,100,69.699997,73.099998,70.099998
20160913081500,178.5,189.0,32.142857,41,92.900002,100,69.800003,73.099998,70.099998
20160913083000,178.5,181.649994,30.892856,41,97.199997,100,70.0,73.099998,70.099998
20160913084500,178.5,183.75,31.25,41,93.0,100,70.199997,73.099998,70.099998
20160913090000,178.5,189.0,32.142857,41,82.900002,100,70.400002,73.099998,70.099998
20160913091500,178.5,183.75,31.25,41,54.700001,0,70.300003,73.099998,70.099998
20160913093000,178.5,187.949997,31.964285,41,53.900002,0,70.300003,73.099998,70.099998
20160913094500,178.5,191.100006,32.500001,41,53.900002,0,70.300003,73.099998,70.099998
20160913100000,178.5,189.0,32.142857,41,53.900002,0,70.199997,73.099998,70.099998
20160913101500,178.5,189.0,32.142857,41,53.900002,100,69.699997,73.099998,70.099998
20160913103000,178.5,189.0,32.142857,41,53.900002,100,69.400002,73.099998,70.099998
20160913104500,178.5,191.100006,32.500001,41,53.900002,100,69.300003,73.099998,70.099998
20160913110000,178.5,189.0,32.142857,41,75.300003,100,69.400002,73.099998,70.099998
20160913111500,178.5,183.75,31.25,41,81.699997,100,69.699997,73.099998,70.099998
20160913113000,178.5,183.75,31.25,41,83.800003,100,69.699997,73.099998,70.099998
20160913114500,178.5,181.649994,30.892856,41,79.699997,100,69.800003,73.099998,70.099998
20160913120000,178.5,177.449997,30.178571,41,78.699997,100,69.900002,73.099998,70.099998
20160913121500,178.5,181.649994,30.892856,41,80.599998,100,70.0,73.099998,70.099998
20160913123000,178.5,181.649994,30.892856,41,78.300003,100,70.099998,73.099998,70.099998
20160913124500,178.5,179.550003,30.535715,41,78.300003,100,70.099998,73.099998,70.099998
20160913130000,178.5,181.649994,30.892856,41,78.300003,100,70.0,73.099998,70.099998
20160913131500,178.5,181.649994,30.892856,41,79.199997,100,70.099998,73.099998,70.099998
20160913133000,178.5,183.75,31.25,41,75.800003,100,70.199997,73.099998,70.099998
20160913134500,178.5,183.75,31.25,41,76.800003,100,70.300003,73.099998,70.099998
20160913140000,178.5,183.75,31.25,41,54.400002,0,70.400002,73.099998,70.099998
20160913141500,178.5,183.75,31.25,41,53.099998,0,69.900002,73.099998,70.099998
20160913143000,178.5,183.75,31.25,41,53.099998,100,69.699997,73.099998,70.099998
20160913144500,178.5,183.75,31.25,41,53.099998,100,69.599998,73.099998,70.099998
20160913150000,178.5,181.649994,30.892856,41,53.900002,100,69.599998,73.099998,70.099998
20160913151500,178.5,177.449997,30.178571,41,53.900002,100,69.400002,73.099998,70.099998
20160913153000,178.5,183.75,31.25,41,84.400002,100,69.599998,73.099998,70.099998
20160913154500,178.5,183.75,31.25,41,71.599998,100,69.900002,73.099998,70.099998
20160913160000,178.5,183.75,31.25,41,77.099998,100,69.900002,73.099998,70.099998
20160913161500,178.5,183.75,31.25,41,73.0,100,70.099998,73.099998,70.099998
20160913163000,178.5,181.649994,30.892856,41,73.0,100,70.0,73.099998,70.099998
20160913164500,178.5,181.649994,30.892856,41,73.0,100,70.0,73.099998,70.099998
20160913170000,178.5,183.75,31.25,41,73.0,100,70.0,73.099998,70.099998
20160913171500,178.5,176.399994,29.999999,41,75.300003,100,70.099998,73.099998,70.099998
20160913173000,178.5,179.550003,30.535715,41,74.5,100,70.300003,73.099998,70.099998
20160913174500,178.5,183.75,31.25,41,71.599998,100,70.300003,73.099998,70.099998
20160913180000,178.5,187.949997,31.964285,41,54.700001,100,70.199997,73.099998,70.099998
20160913181500,178.5,185.850006,31.607144,41,53.5,100,69.800003,73.099998,70.099998
20160913183000,178.5,189.0,32.142857,41,53.5,100,69.599998,73.099998,70.099998
20160913184500,178.5,191.100006,32.500001,41,53.5,100,69.5,73.099998,70.099998
20160913190000,178.5,187.949997,31.964285,41,54.299999,100,69.5,73.099998,70.099998
20160913191500,178.5,191.100006,32.500001,41,58.400002,100,69.699997,73.099998,70.099998
20160913193000,178.5,187.949997,31.964285,41,58.400002,100,69.699997,73.099998,70.099998
20160913194500,178.5,185.850006,31.607144,41,88.0,100,69.599998,73.099998,70.099998
20160913200000,178.5,187.949997,31.964285,41,85.300003,100,69.599998,73.099998,70.099998
20160913201500,178.5,183.75,31.25,41,78.300003,100,69.699997,73.099998,70.099998
20160913203000,178.5,185.850006,31.607144,41,78.300003,100,69.800003,73.099998,70.099998
20160913204500,178.5,185.850006,31.607144,41,80.699997,100,69.800003,73.099998,70.099998
20160913210000,178.5,189.0,32.142857,41,90.400002,100,69.800003,73.099998,70.099998
20160913211500,178.5,185.850006,31.607144,41,85.300003,100,69.900002,73.099998,70.099998
20160913213000,178.5,189.0,32.142857,41,82.5,100,69.900002,73.099998,70.099998
20160913214500,178.5,185.850006,31.607144,41,78.699997,100,70.0,73.099998,70.099998
20160913220000,178.5,185.850006,31.607144,41,78.699997,100,70.0,73.099998,70.099998
20160913221500,178.5,185.850006,31.607144,41,78.699997,100,70.0,73.099998,70.099998
20160913223000,178.5,185.850006,31.607144,41,78.699997,100,70.0,73.099998,70.099998
20160913224500,178.5,181.649994,30.892856,41,80.699997,100,69.900002,73.099998,70.099998
20160913230000,178.5,185.850006,31.607144,41,82.599998,100,69.900002,73.099998,70.099998
20160913231500,178.5,187.949997,31.964285,41,85.699997,100,70.0,73.099998,70.099998
20160913233000,178.5,183.75,31.25,41,87.5,100,70.0,73.099998,70.099998
20160913234500,178.5,185.850006,31.607144,41,87.5,100,70.0,73.099998,70.099998
20160914000000,178.5,185.850006,31.607144,41,87.5,100,70.0,73.099998,70.099998
20160914001500,178.5,183.75,31.25,41,87.5,100,70.0,73.099998,70.099998
20160914003000,178.5,185.850006,31.607144,41,87.5,100,70.0,73.099998,70.099998
20160914004500,178.5,187.949997,31.964285,41,88.800003,100,69.900002,73.099998,70.099998
20160914010000,178.5,185.850006,31.607144,41,88.800003,100,69.900002,73.099998,70.099998
20160914011500,178.5,185.850006,31.607144,41,89.900002,100,69.900002,73.099998,70.099998
20160914013000,178.5,189.0,32.142857,41,88.199997,100,69.800003,73.099998,70.099998
20160914014500,178.5,183.75,31.25,41,90.400002,100,69.800003,73.099998,70.099998
20160914020000,178.5,183.75,31.25,41,89.199997,100,69.800003,73.099998,70.099998
20160914021500,178.5,181.649994,30.892856,41,81.099998,100,69.599998,73.099998,70.099998
20160914023000,178.5,183.75,31.25,41,82.300003,100,69.599998,73.099998,70.099998
20160914024500,178.5,187.949997,31.964285,41,92.599998,100,69.599998,73.099998,70.099998
20160914030000,178.5,185.850006,31.607144,41,97.699997,100,69.599998,73.099998,70.099998
20160914031500,178.5,185.850006,31.607144,41,97.699997,100,69.699997,73.099998,70.099998
20160914033000,178.5,185.850006,31.607144,41,97.699997,100,69.699997,73.099998,70.099998
20160914034500,178.5,183.75,31.25,41,94.400002,100,69.800003,73.099998,70.099998
20160914040000,178.5,185.850006,31.607144,41,89.400002,100,69.800003,73.099998,70.099998
20160914041500,178.5,187.949997,31.964285,41,87.900002,100,69.800003,73.099998,70.099998
20160914043000,178.5,185.850006,31.607144,41,91.300003,100,69.800003,73.099998,70.099998
20160914044500,178.5,185.850006,31.607144,41,89.800003,100,69.900002,73.099998,70.099998
20160914050000,178.5,183.75,31.25,41,90.699997,100,69.900002,73.099998,70.099998
20160914051500,178.5,187.949997,31.964285,41,90.699997,100,70.0,73.099998,70.099998
20160914053000,178.5,183.75,31.25,41,86.5,100,70.0,73.099998,70.099998
20160914054500,178.5,183.75,31.25,41,85.599998,100,70.0,73.099998,70.099998
20160914060000,178.5,181.649994,30.892856,41,88.699997,100,70.0,73.099998,70.099998
20160914061500,178.5,179.550003,30.535715,41,83.900002,100,70.0,73.099998,70.099998
20160914063000,178.5,181.649994,30.892856,41,92.099998,100,69.900002,73.099998,70.099998
20160914064500,178.5,179.550003,30.535715,41,104.800003,100,70.0,73.099998,70.099998
20160914070000,178.5,183.75,31.25,41,88.800003,100,69.900002,73.099998,70.099998
20160914071500,178.5,183.75,31.25,41,86.300003,100,69.900002,73.099998,70.099998
20160914073000,178.5,183.75,31.25,41,84.400002,100,69.900002,73.099998,70.099998
20160914074500,178.5,183.75,31.25,41,94.5,100,69.900002,73.099998,70.099998
20160914080000,178.5,185.850006,31.607144,41,105.599998,100,69.900002,73.099998,70.099998
20160914081500,178.5,183.75,31.25,41,90.5,100,69.900002,73.099998,70.099998
20160914083000,178.5,179.550003,30.535715,41,96.0,100,69.800003,73.099998,70.099998
20160914084500,178.5,181.649994,30.892856,41,89.900002,100,69.599998,73.099998,70.099998
20160914090000,178.5,181.649994,30.892856,41,89.900002,100,69.599998,73.099998,70.099998
20160914091500,178.5,177.449997,30.178571,41,89.900002,100,69.699997,73.099998,70.099998
20160914093000,178.5,181.649994,30.892856,41,112.300003,100,69.900002,73.099998,70.099998
20160914094500,178.5,181.649994,30.892856,41,100.099998,100,70.300003,73.099998,70.099998
20160914100000,178.5,179.550003,30.535715,41,55.200001,0,70.300003,73.099998,70.099998
20160914101500,178.5,176.399994,29.999999,41,54.299999,0,70.199997,73.099998,70.099998
20160914103000,178.5,183.75,31.25,41,53.700001,0,70.199997,73.099998,70.099998
20160914104500,178.5,183.75,31.25,41,53.700001,0,70.199997,73.099998,70.099998
20160914110000,178.5,187.949997,31.964285,41,53.700001,0,70.199997,73.099998,70.099998
20160914111500,178.5,187.949997,31.964285,41,53.700001,0,70.300003,73.099998,70.099998
20160914113000,178.5,193.199997,32.857142,41,53.700001,0,70.0,73.099998,70.099998
20160914114500,178.5,191.100006,32.500001,41,53.700001,100,69.900002,73.099998,70.099998
20160914120000,178.5,193.199997,32.857142,41,53.700001,0,69.900002,73.099998,70.099998
20160914121500,178.5,187.949997,31.964285,41,53.700001,0,69.900002,73.099998,70.099998
20160914123000,178.5,191.100006,32.500001,41,53.700001,0,69.900002,73.099998,70.099998
20160914124500,178.5,189.0,32.142857,41,53.700001,0,70.0,73.099998,70.099998
20160914130000,178.5,185.850006,31.607144,41,53.099998,0,70.199997,73.099998,70.099998
20160914131500,178.5,189.0,32.142857,41,53.099998,0,70.300003,73.099998,70.099998
20160914133000,178.5,189.0,32.142857,41,53.099998,0,70.5,73.099998,70.099998
20160914134500,178.5,191.100006,32.500001,41,53.099998,0,70.199997,73.099998,70.099998
20160914140000,178.5,187.949997,31.964285,41,53.099998,0,70.0,73.099998,70.099998
20160914141500,178.5,187.949997,31.964285,41,53.099998,100,69.800003,73.099998,70.099998
20160914143000,178.5,187.949997,31.964285,41,53.099998,100,69.800003,73.099998,70.099998
20160914144500,178.5,183.75,31.25,41,53.099998,100,69.800003,73.099998,70.099998
20160914150000,178.5,181.649994,30.892856,41,53.099998,100,70.199997,73.099998,70.099998
20160914151500,178.5,181.649994,30.892856,41,53.099998,100,70.099998,73.099998,70.099998
20160914153000,178.5,183.75,31.25,41,53.099998,100,70.199997,73.099998,70.099998
20160914154500,178.5,179.550003,30.535715,41,53.099998,100,70.199997,73.099998,70.099998
20160914160000,178.5,185.850006,31.607144,41,53.099998,100,70.0,73.099998,70.099998
20160914161500,178.5,185.850006,31.607144,41,53.900002,100,69.900002,73.099998,70.099998
20160914163000,178.5,185.850006,31.607144,41,53.099998,100,70.0,73.099998,70.099998
20160914164500,178.5,187.949997,31.964285,41,53.099998,100,70.0,73.099998,70.099998
20160914170000,178.5,183.75,31.25,41,53.099998,100,70.199997,73.099998,70.099998
20160914171500,178.5,183.75,31.25,41,53.099998,100,70.199997,73.099998,70.099998
20160914173000,178.5,189.0,32.142857,41,53.099998,100,70.300003,73.099998,70.099998
20160914174500,178.5,189.0,32.142857,41,53.099998,0,70.400002,73.099998,70.099998
20160914180000,178.5,397.950012,67.678574,48,54.299999,0,70.300003,73.099998,70.099998
20160914181500,178.5,191.100006,32.500001,33,53.5,0,70.400002,73.099998,70.099998
20160914183000,178.5,194.25,33.035714,33,53.5,0,70.5,73.099998,70.099998
20160914184500,178.5,194.25,33.035714,33,53.5,0,70.400002,73.099998,70.099998
20160914190000,178.5,194.25,33.035714,33,53.5,0,70.099998,73.099998,70.099998
20160914191500,178.5,191.100006,32.500001,33,53.5,0,70.0,73.099998,70.099998
20160914193000,178.5,193.199997,32.857142,33,53.5,0,69.900002,73.099998,70.099998
20160914194500,178.5,193.199997,32.857142,33,53.5,100,69.599998,73.099998,70.099998
20160914200000,178.5,193.199997,32.857142,33,53.5,100,69.599998,73.099998,70.099998
20160914201500,178.5,193.199997,32.857142,33,54.299999,100,69.5,73.099998,70.099998
20160914203000,178.5,193.199997,32.857142,33,55.099998,100,69.5,73.099998,70.099998
20160914204500,178.5,195.300003,33.214286,33,58.299999,100,69.599998,73.099998,70.099998
20160914210000,178.5,189.0,32.142857,33,63.900002,100,69.800003,73.099998,70.099998
20160914211500,178.5,194.25,33.035714,33,63.900002,100,69.900002,73.099998,70.099998
20160914213000,178.5,189.0,32.142857,33,62.799999,100,70.0,73.099998,70.099998
20160914214500,178.5,191.100006,32.500001,33,62.799999,100,70.0,73.099998,70.099998
20160914220000,178.5,194.25,33.035714,33,62.799999,100,70.099998,73.099998,70.099998
20160914221500,178.5,194.25,33.035714,33,62.799999,100,69.900002,73.099998,70.099998
20160914223000,178.5,191.100006,32.500001,33,71.0,100,69.699997,73.099998,70.099998
20160914224500,178.5,195.300003,33.214286,33,69.699997,100,69.800003,73.099998,70.099998
20160914230000,178.5,191.100006,32.500001,33,69.699997,100,69.900002,73.099998,70.099998
20160914231500,178.5,189.0,32.142857,33,73.900002,100,70.099998,73.099998,70.099998
20160914233000,178.5,189.0,32.142857,33,74.699997,100,70.199997,73.099998,70.099998
20160914234500,178.5,193.199997,32.857142,33,70.5,100,70.199997,73.099998,70.099998
20160915000000,178.5,189.0,32.142857,33,68.699997,100,70.199997,73.099998,70.099998
20160915001500,178.5,189.0,32.142857,33,74.800003,100,70.300003,73.099998,70.099998
20160915003000,178.5,191.100006,32.500001,33,71.900002,100,70.199997,73.099998,70.099998
20160915004500,178.5,189.0,32.142857,33,69.199997,100,70.300003,73.099998,70.099998
20160915010000,178.5,191.100006,32.500001,33,69.199997,100,70.099998,73.099998,70.099998
20160915011500,178.5,193.199997,32.857142,33,74.800003,100,69.900002,73.099998,70.099998
20160915013000,178.5,191.100006,32.500001,33,71.599998,100,70.0,73.099998,70.099998
20160915014500,178.5,193.199997,32.857142,33,68.699997,100,70.0,73.099998,70.099998
20160915020000,178.5,191.100006,32.500001,33,71.0,100,70.0,73.099998,70.099998
20160915021500,178.5,191.100006,32.500001,33,74.5,100,70.0,73.099998,70.099998
20160915023000,178.5,191.100006,32.500001,33,69.699997,100,70.0,73.099998,70.099998
20160915024500,178.5,191.100006,32.500001,33,68.300003,100,70.199997,73.099998,70.099998
20160915030000,178.5,189.0,32.142857,33,72.900002,100,70.199997,73.099998,70.099998
20160915031500,178.5,191.100006,32.500001,33,72.900002,100,70.199997,73.099998,70.099998
20160915033000,178.5,193.199997,32.857142,33,69.699997,100,70.300003,73.099998,70.099998
20160915034500,178.5,193.199997,32.857142,33,69.699997,100,70.300003,73.099998,70.099998
20160915040000,178.5,189.0,32.142857,33,55.599998,0,70.199997,73.099998,70.099998
20160915041500,178.5,194.25,33.035714,33,54.799999,0,70.0,73.099998,70.099998
20160915043000,178.5,191.100006,32.500001,33,54.799999,0,69.900002,73.099998,70.099998
20160915044500,178.5,191.100006,32.500001,33,53.5,100,69.699997,73.099998,70.099998
20160915050000,178.5,193.199997,32.857142,33,53.5,100,69.699997,73.099998,70.099998
20160915051500,178.5,193.199997,32.857142,33,53.5,100,69.599998,73.099998,70.099998
20160915053000,178.5,191.100006,32.500001,33,54.099998,100,69.599998,73.099998,70.099998
20160915054500,178.5,193.199997,32.857142,33,54.099998,100,69.5,73.099998,70.099998
20160915060000,178.5,193.199997,32.857142,33,59.099998,100,69.599998,73.099998,70.099998
20160915061500,178.5,193.199997,32.857142,33,68.5,100,69.699997,73.099998,70.099998
20160915063000,178.5,191.100006,32.500001,33,75.400002,100,70.0,73.099998,70.099998
20160915064500,178.5,191.100006,32.500001,33,69.699997,100,70.0,73.099998,70.099998
20160915070000,178.5,189.0,32.142857,33,67.699997,100,70.099998,73.099998,70.099998
20160915071500,178.5,189.0,32.142857,33,74.800003,100,70.099998,73.099998,70.099998
20160915073000,178.5,193.199997,32.857142,33,71.599998,100,69.800003,73.099998,70.099998
20160915074500,178.5,193.199997,32.857142,33,71.599998,100,69.800003,73.099998,70.099998
20160915080000,178.5,193.199997,32.857142,33,87.400002,100,69.800003,73.099998,70.099998
20160915081500,178.5,193.199997,32.857142,33,81.5,100,69.900002,73.099998,70.099998
20160915083000,178.5,191.100006,32.500001,33,78.199997,100,70.0,73.099998,70.099998
20160915084500,178.5,191.100006,32.500001,33,80.300003,100,70.099998,73.099998,70.099998
20160915090000,178.5,193.199997,32.857142,33,78.300003,100,70.199997,73.099998,70.099998
20160915091500,178.5,189.0,32.142857,33,72.699997,100,70.300003,73.099998,70.099998
20160915093000,178.5,191.100006,32.500001,33,54.299999,0,70.199997,73.099998,70.099998
20160915094500,178.5,189.0,32.142857,33,53.5,0,70.099998,73.099998,70.099998
20160915100000,178.5,191.100006,32.500001,33,53.5,0,70.199997,73.099998,70.099998
20160915101500,178.5,191.100006,32.500001,33,53.5,0,70.400002,73.099998,70.099998
20160915103000,178.5,185.850006,31.607144,33,53.5,0,70.300003,73.099998,70.099998
20160915104500,178.5,187.949997,31.964285,33,53.5,0,70.5,73.099998,70.099998
20160915110000,178.5,183.75,31.25,33,53.5,0,70.699997,73.099998,70.099998
20160915111500,178.5,189.0,32.142857,33,53.5,0,70.599998,73.099998,70.099998
20160915113000,178.5,189.0,32.142857,33,53.5,0,70.400002,73.099998,70.099998
20160915114500,178.5,189.0,32.142857,33,53.5,0,70.400002,73.099998,70.099998
20160915120000,178.5,189.0,32.142857,33,53.5,0,70.400002,73.099998,70.099998
20160915121500,178.5,189.0,32.142857,33,53.5,0,70.400002,73.099998,70.099998
20160915123000,178.5,193.199997,32.857142,33,53.5,0,70.400002,73.099998,70.099998
20160915124500,178.5,193.199997,32.857142,33,53.5,0,70.5,73.099998,70.099998
20160915130000,178.5,193.199997,32.857142,33,52.700001,0,70.5,73.099998,70.099998
20160915131500,178.5,193.199997,32.857142,33,53.5,0,70.599998,73.099998,70.099998
20160915133000,178.5,189.0,32.142857,33,53.5,0,70.900002,73.099998,70.099998
20160915134500,178.5,185.850006,31.607144,33,54.299999,0,71.199997,73.099998,70.099998
20160915140000,178.5,185.850006,31.607144,33,53.200001,0,70.800003,73.099998,70.099998
20160915141500,178.5,181.649994,30.892856,33,53.200001,0,70.800003,73.099998,70.099998
20160915143000,178.5,183.75,31.25,33,53.200001,0,70.800003,73.099998,70.099998
20160915144500,178.5,183.75,31.25,33,53.200001,0,70.800003,73.099998,70.099998
20160915150000,178.5,181.649994,30.892856,33,53.200001,0,70.800003,73.099998,70.099998
20160915151500,178.5,181.649994,30.892856,33,53.200001,0,70.900002,73.099998,70.099998
20160915153000,178.5,181.649994,30.892856,33,53.200001,0,71.0,73.099998,70.099998
20160915154500,178.5,183.75,31.25,33,53.200001,0,71.0,73.099998,70.099998
20160915160000,178.5,181.649994,30.892856,33,53.200001,0,71.099998,73.099998,70.099998
20160915161500,178.5,183.75,31.25,33,53.200001,0,71.199997,73.099998,70.099998
20160915163000,178.5,181.649994,30.892856,33,53.200001,0,71.300003,73.099998,70.099998
20160915164500,178.5,181.649994,30.892856,33,53.200001,0,71.400002,73.099998,70.099998
20160915170000,178.5,183.75,31.25,33,53.900002,0,71.400002,73.099998,70.099998
20160915171500,178.5,185.850006,31.607144,33,53.900002,0,71.300003,73.099998,70.099998
20160915173000,178.5,187.949997,31.964285,33,53.900002,0,71.199997,73.099998,70.099998
20160915174500,178.5,191.100006,32.500001,33,53.900002,0,71.300003,73.099998,70.099998
20160915180000,178.5,185.850006,31.607144,33,53.099998,0,71.5,73.099998,70.099998
20160915181500,178.5,194.25,33.035714,33,53.099998,0,71.5,73.099998,70.099998
20160915183000,178.5,194.25,33.035714,33,53.099998,0,71.400002,73.099998,70.099998
20160915184500,178.5,194.25,33.035714,33,53.099998,0,71.400002,73.099998,70.099998
20160915190000,178.5,194.25,33.035714,33,53.900002,0,71.699997,73.099998,70.099998
20160915191500,178.5,194.25,33.035714,33,53.900002,0,71.5,73.099998,70.099998
20160915193000,178.5,191.100006,32.500001,33,53.900002,0,71.400002,73.099998,70.099998
20160915194500,178.5,187.949997,31.964285,33,53.900002,0,71.400002,73.099998,70.099998
20160915200000,178.5,187.949997,31.964285,33,53.900002,0,71.199997,73.099998,70.099998
20160915201500,178.5,193.199997,32.857142,33,53.099998,0,71.099998,73.099998,70.099998
20160915203000,178.5,189.0,32.142857,33,53.900002,0,71.199997,73.099998,70.099998
20160915204500,178.5,189.0,32.142857,33,53.900002,0,71.099998,73.099998,70.099998
20160915210000,178.5,189.0,32.142857,33,53.900002,0,71.099998,73.099998,70.099998
20160915211500,178.5,189.0,32.142857,33,53.900002,0,71.0,73.099998,70.099998
20160915213000,178.5,189.0,32.142857,33,53.900002,0,70.699997,73.099998,70.099998
20160915214500,178.5,191.100006,32.500001,33,53.900002,0,70.800003,73.099998,70.099998
