PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160915220000,178.5,187.949997,31.964285,33,53.900002,0,70.900002,73.099998,70.099998
20160915221500,178.5,187.949997,31.964285,33,53.900002,0,70.900002,73.099998,70.099998
20160915223000,178.5,191.100006,32.500001,33,53.900002,0,70.900002,73.099998,70.099998
20160915224500,178.5,191.100006,32.500001,33,53.900002,0,70.900002,73.099998,70.099998
20160915230000,178.5,191.100006,32.500001,33,53.900002,0,70.800003,73.099998,70.099998
20160915231500,178.5,193.199997,32.857142,33,53.900002,0,70.800003,73.099998,70.099998
20160915233000,178.5,189.0,32.142857,33,53.900002,0,70.800003,73.099998,70.099998
20160915234500,178.5,191.100006,32.500001,33,53.900002,0,70.800003,73.099998,70.099998
20160916000000,178.5,193.199997,32.857142,33,53.900002,0,70.699997,73.099998,70.099998
20160916001500,178.5,189.0,32.142857,33,53.900002,0,70.699997,73.099998,70.099998
20160916003000,178.5,193.199997,32.857142,33,53.900002,0,70.599998,73.099998,70.099998
20160916004500,178.5,187.949997,31.964285,33,53.900002,0,70.599998,73.099998,70.099998
20160916010000,178.5,187.949997,31.964285,33,53.900002,0,70.599998,73.099998,70.099998
20160916011500,178.5,185.850006,31.607144,33,53.900002,0,70.599998,73.099998,70.099998
20160916013000,178.5,193.199997,32.857142,33,53.900002,0,70.599998,73.099998,70.099998
20160916014500,178.5,187.949997,31.964285,33,53.900002,0,70.5,73.099998,70.099998
20160916020000,178.5,191.100006,32.500001,33,53.900002,0,70.5,73.099998,70.099998
20160916021500,178.5,193.199997,32.857142,33,53.900002,0,70.5,73.099998,70.099998
20160916023000,178.5,191.100006,32.500001,33,53.900002,0,70.5,73.099998,70.099998
20160916024500,178.5,189.0,32.142857,33,53.900002,0,70.5,73.099998,70.099998
20160916030000,178.5,191.100006,32.500001,33,53.900002,0,70.5,73.099998,70.099998
20160916031500,178.5,189.0,32.142857,33,53.900002,0,70.5,73.099998,70.099998
20160916033000,178.5,189.0,32.142857,33,53.900002,0,70.5,73.099998,70.099998
20160916034500,178.5,189.0,32.142857,33,53.900002,0,70.400002,73.099998,70.099998
20160916040000,178.5,189.0,32.142857,33,53.900002,0,70.400002,73.099998,70.099998
20160916041500,178.5,195.300003,33.214286,33,53.900002,0,70.400002,73.099998,70.099998
20160916043000,178.5,193.199997,32.857142,33,53.900002,0,70.400002,73.099998,70.099998
20160916044500,178.5,191.100006,32.500001,33,53.900002,0,70.400002,73.099998,70.099998
20160916050000,178.5,191.100006,32.500001,33,53.900002,0,70.300003,73.099998,70.099998
20160916051500,178.5,191.100006,32.500001,33,53.900002,0,70.300003,73.099998,70.099998
20160916053000,178.5,189.0,32.142857,33,53.900002,0,70.300003,73.099998,70.099998
20160916054500,178.5,189.0,32.142857,33,53.900002,0,70.300003,73.099998,70.099998
20160916060000,178.5,189.0,32.142857,33,53.900002,0,70.300003,73.099998,70.099998
20160916061500,178.5,189.0,32.142857,33,53.900002,0,70.300003,73.099998,70.099998
20160916063000,178.5,183.75,31.25,33,53.900002,0,70.300003,73.099998,70.099998
20160916064500,178.5,187.949997,31.964285,33,53.900002,0,70.300003,73.099998,70.099998
20160916070000,178.5,187.949997,31.964285,33,53.900002,0,70.300003,73.099998,70.099998
20160916071500,178.5,187.949997,31.964285,33,53.900002,0,70.300003,73.099998,70.099998
20160916073000,178.5,183.75,31.25,33,53.900002,0,70.300003,73.099998,70.099998
20160916074500,178.5,185.850006,31.607144,33,53.900002,0,70.199997,73.099998,70.099998
20160916080000,178.5,185.850006,31.607144,33,53.900002,0,70.099998,73.099998,70.099998
20160916081500,178.5,189.0,32.142857,33,53.900002,0,69.900002,73.099998,70.099998
20160916083000,178.5,189.0,32.142857,33,53.900002,0,70.0,73.099998,70.099998
20160916084500,178.5,185.850006,31.607144,33,53.900002,0,70.300003,73.099998,70.099998
20160916090000,178.5,189.0,32.142857,33,53.099998,0,70.300003,73.099998,70.099998
20160916091500,178.5,191.100006,32.500001,33,53.099998,0,70.300003,73.099998,70.099998
20160916093000,178.5,187.949997,31.964285,33,53.099998,0,70.5,73.099998,70.099998
20160916094500,178.5,191.100006,32.500001,33,53.099998,0,70.599998,73.099998,70.099998
20160916100000,178.5,187.949997,31.964285,33,53.099998,0,70.800003,73.099998,70.099998
20160916101500,178.5,187.949997,31.964285,33,53.900002,0,70.699997,73.099998,70.099998
20160916103000,178.5,193.199997,32.857142,33,52.700001,0,70.699997,73.099998,70.099998
20160916104500,178.5,185.850006,31.607144,33,52.700001,0,70.699997,73.099998,70.099998
20160916110000,178.5,185.850006,31.607144,33,52.700001,0,70.800003,73.099998,70.099998
20160916111500,178.5,189.0,32.142857,33,52.700001,0,70.699997,73.099998,70.099998
20160916113000,178.5,185.850006,31.607144,33,53.5,0,70.5,73.099998,70.099998
20160916114500,178.5,183.75,31.25,33,53.5,0,70.400002,73.099998,70.099998
20160916120000,178.5,179.550003,30.535715,33,53.5,0,70.400002,73.099998,70.099998
20160916121500,178.5,181.649994,30.892856,33,53.5,0,70.300003,73.099998,70.099998
20160916123000,178.5,181.649994,30.892856,33,53.5,0,70.400002,73.099998,70.099998
20160916124500,178.5,185.850006,31.607144,33,53.5,0,70.5,73.099998,70.099998
20160916130000,178.5,183.75,31.25,33,53.5,0,70.5,73.099998,70.099998
20160916131500,178.5,185.850006,31.607144,33,53.5,0,70.599998,73.099998,70.099998
20160916133000,178.5,183.75,31.25,33,53.5,0,70.699997,73.099998,70.099998
20160916134500,178.5,183.75,31.25,33,53.5,0,70.699997,73.099998,70.099998
20160916140000,178.5,183.75,31.25,33,53.5,0,70.699997,73.099998,70.099998
20160916141500,178.5,185.850006,31.607144,33,53.5,0,70.599998,73.099998,70.099998
20160916143000,178.5,183.75,31.25,33,53.5,0,70.699997,73.099998,70.099998
20160916144500,178.5,183.75,31.25,33,53.5,0,70.5,73.099998,70.099998
20160916150000,178.5,183.75,31.25,33,53.5,0,70.5,73.099998,70.099998
20160916151500,178.5,183.75,31.25,33,53.5,0,70.699997,73.099998,70.099998
20160916153000,178.5,183.75,31.25,33,53.5,0,70.800003,73.099998,70.099998
20160916154500,178.5,183.75,31.25,33,52.700001,0,70.800003,73.099998,70.099998
20160916160000,178.5,183.75,31.25,33,52.700001,0,70.800003,73.099998,70.099998
20160916161500,178.5,183.75,31.25,33,52.700001,0,70.900002,73.099998,70.099998
20160916163000,178.5,183.75,31.25,33,52.700001,0,70.900002,73.099998,70.099998
20160916164500,178.5,183.75,31.25,33,52.700001,0,71.0,73.099998,70.099998
20160916170000,178.5,183.75,31.25,33,52.700001,0,71.0,73.099998,70.099998
20160916171500,178.5,179.550003,30.535715,33,53.900002,0,71.0,73.099998,70.099998
20160916173000,178.5,185.850006,31.607144,33,53.900002,0,71.099998,73.099998,70.099998
20160916174500,178.5,187.949997,31.964285,33,53.900002,0,70.900002,73.099998,70.099998
20160916180000,178.5,187.949997,31.964285,33,53.900002,0,70.900002,73.099998,70.099998
20160916181500,178.5,183.75,31.25,33,53.900002,0,70.699997,73.099998,70.099998
20160916183000,178.5,187.949997,31.964285,33,53.900002,0,70.800003,73.099998,70.099998
20160916184500,178.5,185.850006,31.607144,33,53.900002,0,70.800003,73.099998,70.099998
20160916190000,178.5,189.0,32.142857,33,53.900002,0,70.800003,73.099998,70.099998
20160916191500,178.5,185.850006,31.607144,33,53.900002,0,70.800003,73.099998,70.099998
20160916193000,178.5,187.949997,31.964285,33,53.900002,0,70.800003,73.099998,70.099998
20160916194500,178.5,187.949997,31.964285,33,53.900002,0,70.300003,73.099998,70.099998
20160916200000,178.5,183.75,31.25,33,53.900002,0,70.099998,73.099998,70.099998
20160916201500,178.5,187.949997,31.964285,33,53.900002,0,70.0,73.099998,70.099998
20160916203000,178.5,185.850006,31.607144,33,53.900002,100,69.800003,73.099998,70.099998
20160916204500,178.5,181.649994,30.892856,33,53.900002,100,69.800003,73.099998,70.099998
20160916210000,178.5,187.949997,31.964285,33,53.900002,100,70.0,73.099998,70.099998
20160916211500,178.5,185.850006,31.607144,33,53.900002,100,70.199997,73.099998,70.099998
20160916213000,178.5,187.949997,31.964285,33,53.900002,100,70.300003,73.099998,70.099998
20160916214500,178.5,187.949997,31.964285,33,53.900002,0,70.400002,73.099998,70.099998
20160916220000,178.5,181.649994,30.892856,33,53.900002,0,70.5,73.099998,70.099998
20160916221500,178.5,191.100006,32.500001,33,53.900002,0,70.599998,73.099998,70.099998
20160916223000,178.5,185.850006,31.607144,33,53.900002,0,70.300003,73.099998,70.099998
20160916224500,178.5,187.949997,31.964285,33,53.900002,0,70.0,73.099998,70.099998
20160916230000,178.5,185.850006,31.607144,33,53.900002,100,69.900002,73.099998,70.099998
20160916231500,178.5,185.850006,31.607144,33,53.900002,100,69.699997,73.099998,70.099998
20160916233000,178.5,187.949997,31.964285,33,53.900002,100,69.599998,73.099998,70.099998
20160916234500,178.5,187.949997,31.964285,33,53.900002,100,69.900002,73.099998,70.099998
20160917000000,178.5,183.75,31.25,33,53.900002,100,70.099998,73.099998,70.099998
20160917001500,178.5,187.949997,31.964285,33,53.900002,100,70.300003,73.099998,70.099998
20160917003000,178.5,187.949997,31.964285,33,53.900002,100,70.400002,73.099998,70.099998
20160917004500,178.5,185.850006,31.607144,33,53.900002,0,70.5,73.099998,70.099998
20160917010000,178.5,189.0,32.142857,33,53.900002,0,70.5,73.099998,70.099998
20160917011500,178.5,185.850006,31.607144,33,53.900002,0,70.599998,73.099998,70.099998
20160917013000,178.5,185.850006,31.607144,33,53.900002,0,70.199997,73.099998,70.099998
20160917014500,178.5,187.949997,31.964285,33,53.900002,0,69.900002,73.099998,70.099998
20160917020000,178.5,185.850006,31.607144,33,53.900002,100,69.800003,73.099998,70.099998
20160917021500,178.5,183.75,31.25,33,53.900002,100,70.0,73.099998,70.099998
20160917023000,178.5,183.75,31.25,33,53.900002,100,69.800003,73.099998,70.099998
20160917024500,178.5,183.75,31.25,33,53.900002,100,69.599998,73.099998,70.099998
20160917030000,178.5,183.75,31.25,33,53.900002,100,69.900002,73.099998,70.099998
20160917031500,178.5,187.949997,31.964285,33,53.900002,100,70.099998,73.099998,70.099998
20160917033000,178.5,183.75,31.25,33,53.900002,100,70.099998,73.099998,70.099998
20160917034500,178.5,187.949997,31.964285,33,53.900002,100,70.199997,73.099998,70.099998
20160917040000,178.5,185.850006,31.607144,33,53.900002,100,70.300003,73.099998,70.099998
20160917041500,178.5,185.850006,31.607144,33,53.900002,0,70.300003,73.099998,70.099998
20160917043000,178.5,181.649994,30.892856,33,53.900002,0,70.400002,73.099998,70.099998
20160917044500,178.5,183.75,31.25,33,53.900002,0,70.5,73.099998,70.099998
20160917050000,178.5,181.649994,30.892856,33,53.900002,0,70.0,73.099998,70.099998
20160917051500,178.5,183.75,31.25,33,53.900002,100,69.800003,73.099998,70.099998
20160917053000,178.5,183.75,31.25,33,53.900002,100,69.599998,73.099998,70.099998
20160917054500,178.5,183.75,31.25,33,53.900002,100,69.599998,73.099998,70.099998
20160917060000,178.5,179.550003,30.535715,33,53.900002,100,69.800003,73.099998,70.099998
20160917061500,178.5,183.75,31.25,33,53.900002,100,70.0,73.099998,70.099998
20160917063000,178.5,183.75,31.25,33,53.900002,100,70.099998,73.099998,70.099998
20160917064500,178.5,183.75,31.25,33,53.900002,100,70.199997,73.099998,70.099998
20160917070000,178.5,181.649994,30.892856,33,53.900002,100,70.300003,73.099998,70.099998
20160917071500,178.5,181.649994,30.892856,33,53.900002,0,70.400002,73.099998,70.099998
20160917073000,178.5,179.550003,30.535715,33,53.900002,0,70.5,73.099998,70.099998
20160917074500,178.5,183.75,31.25,33,53.900002,0,70.300003,73.099998,70.099998
20160917080000,178.5,183.75,31.25,33,53.900002,0,69.900002,73.099998,70.099998
20160917081500,178.5,183.75,31.25,33,53.900002,100,69.699997,73.099998,70.099998
20160917083000,178.5,183.75,31.25,33,53.900002,100,69.599998,73.099998,70.099998
20160917084500,178.5,185.850006,31.607144,33,53.900002,100,69.699997,73.099998,70.099998
20160917090000,178.5,181.649994,30.892856,33,53.900002,100,69.900002,73.099998,70.099998
20160917091500,178.5,183.75,31.25,33,53.900002,100,70.0,73.099998,70.099998
20160917093000,178.5,183.75,31.25,33,53.900002,100,70.199997,73.099998,70.099998
20160917094500,178.5,183.75,31.25,33,53.900002,100,70.300003,73.099998,70.099998
20160917100000,178.5,183.75,31.25,33,53.900002,100,70.300003,73.099998,70.099998
20160917101500,178.5,179.550003,30.535715,33,53.900002,0,70.5,73.099998,70.099998
20160917103000,178.5,181.649994,30.892856,33,53.900002,0,70.699997,73.099998,70.099998
20160917104500,178.5,183.75,31.25,33,53.900002,0,70.400002,73.099998,70.099998
20160917110000,178.5,181.649994,30.892856,33,53.900002,0,70.199997,73.099998,70.099998
20160917111500,178.5,181.649994,30.892856,33,53.900002,0,70.0,73.099998,70.099998
20160917113000,178.5,181.649994,30.892856,33,53.900002,0,69.900002,73.099998,70.099998
20160917114500,178.5,181.649994,30.892856,33,53.900002,0,70.0,73.099998,70.099998
20160917120000,178.5,179.550003,30.535715,33,53.900002,0,70.300003,73.099998,70.099998
20160917121500,178.5,179.550003,30.535715,33,53.900002,0,70.300003,73.099998,70.099998
20160917123000,178.5,183.75,31.25,33,53.900002,0,70.5,73.099998,70.099998
20160917124500,178.5,185.850006,31.607144,33,53.099998,0,70.5,73.099998,70.099998
20160917130000,178.5,181.649994,30.892856,33,53.099998,0,70.300003,73.099998,70.099998
20160917131500,178.5,179.550003,30.535715,33,53.099998,0,70.099998,73.099998,70.099998
20160917133000,178.5,181.649994,30.892856,33,53.099998,0,70.199997,73.099998,70.099998
20160917134500,178.5,183.75,31.25,33,53.099998,0,70.300003,73.099998,70.099998
20160917140000,178.5,177.449997,30.178571,33,53.099998,0,70.400002,73.099998,70.099998
20160917141500,178.5,181.649994,30.892856,33,53.099998,0,70.400002,73.099998,70.099998
20160917143000,178.5,179.550003,30.535715,33,53.099998,0,70.199997,73.099998,70.099998
20160917144500,178.5,177.449997,30.178571,33,53.099998,0,70.199997,73.099998,70.099998
20160917150000,178.5,183.75,31.25,33,53.099998,0,70.199997,73.099998,70.099998
20160917151500,178.5,181.649994,30.892856,33,53.099998,0,70.199997,73.099998,70.099998
20160917153000,178.5,183.75,31.25,33,53.099998,0,70.300003,73.099998,70.099998
20160917154500,178.5,181.649994,30.892856,33,53.099998,0,70.199997,73.099998,70.099998
20160917160000,178.5,179.550003,30.535715,33,53.099998,0,70.099998,73.099998,70.099998
20160917161500,178.5,179.550003,30.535715,33,53.099998,0,70.199997,73.099998,70.099998
20160917163000,178.5,181.649994,30.892856,33,53.099998,0,70.300003,73.099998,70.099998
20160917164500,178.5,176.399994,29.999999,33,53.099998,0,70.400002,73.099998,70.099998
20160917170000,178.5,179.550003,30.535715,33,53.099998,0,70.5,73.099998,70.099998
20160917171500,178.5,179.550003,30.535715,33,53.099998,0,70.5,73.099998,70.099998
20160917173000,178.5,183.75,31.25,33,53.099998,0,70.5,73.099998,70.099998
20160917174500,178.5,185.850006,31.607144,33,53.099998,0,70.400002,73.099998,70.099998
20160917180000,178.5,183.75,31.25,33,53.099998,0,70.300003,73.099998,70.099998
20160917181500,178.5,183.75,31.25,33,53.099998,0,70.300003,73.099998,70.099998
20160917183000,178.5,181.649994,30.892856,33,53.099998,0,70.199997,73.099998,70.099998
20160917184500,178.5,179.550003,30.535715,33,53.099998,0,70.099998,73.099998,70.099998
20160917190000,178.5,181.649994,30.892856,33,53.099998,0,70.199997,73.099998,70.099998
20160917191500,178.5,183.75,31.25,33,53.099998,0,70.300003,73.099998,70.099998
20160917193000,178.5,179.550003,30.535715,33,53.099998,0,70.400002,73.099998,70.099998
20160917194500,178.5,181.649994,30.892856,33,53.099998,0,70.5,73.099998,70.099998
20160917200000,178.5,181.649994,30.892856,33,53.099998,0,70.599998,73.099998,70.099998
20160917201500,178.5,179.550003,30.535715,33,53.099998,0,70.599998,73.099998,70.099998
20160917203000,178.5,179.550003,30.535715,33,53.099998,0,70.199997,73.099998,70.099998
20160917204500,178.5,177.449997,30.178571,33,53.099998,0,70.0,73.099998,70.099998
20160917210000,178.5,179.550003,30.535715,33,53.099998,100,69.800003,73.099998,70.099998
20160917211500,178.5,176.399994,29.999999,33,53.099998,100,69.699997,73.099998,70.099998
20160917213000,178.5,181.649994,30.892856,33,53.700001,100,69.699997,73.099998,70.099998
20160917214500,178.5,179.550003,30.535715,33,53.700001,100,69.900002,73.099998,70.099998
20160917220000,178.5,177.449997,30.178571,33,53.700001,100,70.099998,73.099998,70.099998
20160917221500,178.5,181.649994,30.892856,33,53.700001,100,70.300003,73.099998,70.099998
20160917223000,178.5,179.550003,30.535715,33,53.700001,0,70.400002,73.099998,70.099998
20160917224500,178.5,176.399994,29.999999,33,53.700001,0,70.400002,73.099998,70.099998
20160917230000,178.5,183.75,31.25,33,53.700001,0,70.5,73.099998,70.099998
20160917231500,178.5,183.75,31.25,33,53.700001,0,70.199997,73.099998,70.099998
20160917233000,178.5,181.649994,30.892856,33,53.700001,100,69.800003,73.099998,70.099998
20160917234500,178.5,177.449997,30.178571,33,53.700001,100,69.699997,73.099998,70.099998
20160918000000,178.5,179.550003,30.535715,33,53.700001,100,69.599998,73.099998,70.099998
20160918001500,178.5,183.75,31.25,33,54.299999,100,69.599998,73.099998,70.099998
20160918003000,178.5,179.550003,30.535715,33,54.299999,100,69.900002,73.099998,70.099998
20160918004500,178.5,179.550003,30.535715,33,54.299999,100,70.099998,73.099998,70.099998
20160918010000,178.5,176.399994,29.999999,33,54.299999,100,70.199997,73.099998,70.099998
20160918011500,178.5,179.550003,30.535715,33,54.299999,100,70.300003,73.099998,70.099998
20160918013000,178.5,181.649994,30.892856,33,54.299999,0,70.300003,73.099998,70.099998
20160918014500,178.5,179.550003,30.535715,33,54.299999,0,70.5,73.099998,70.099998
20160918020000,178.5,179.550003,30.535715,33,54.299999,0,70.300003,73.099998,70.099998
20160918021500,178.5,179.550003,30.535715,33,54.299999,0,69.900002,73.099998,70.099998
20160918023000,178.5,179.550003,30.535715,33,54.299999,100,69.800003,73.099998,70.099998
20160918024500,178.5,183.75,31.25,33,54.299999,100,69.699997,73.099998,70.099998
20160918030000,178.5,181.649994,30.892856,33,54.299999,100,69.599998,73.099998,70.099998
20160918031500,178.5,179.550003,30.535715,33,54.299999,100,69.900002,73.099998,70.099998
20160918033000,178.5,183.75,31.25,33,54.299999,100,70.0,73.099998,70.099998
20160918034500,178.5,181.649994,30.892856,33,54.299999,100,70.199997,73.099998,70.099998
20160918040000,178.5,179.550003,30.535715,33,54.299999,100,70.300003,73.099998,70.099998
20160918041500,178.5,177.449997,30.178571,33,54.299999,100,70.300003,73.099998,70.099998
20160918043000,178.5,181.649994,30.892856,33,54.299999,0,70.400002,73.099998,70.099998
20160918044500,178.5,177.449997,30.178571,33,54.299999,0,70.400002,73.099998,70.099998
20160918050000,178.5,179.550003,30.535715,33,54.299999,0,70.0,73.099998,70.099998
20160918051500,178.5,179.550003,30.535715,33,54.299999,100,69.800003,73.099998,70.099998
20160918053000,178.5,179.550003,30.535715,33,54.299999,100,69.599998,73.099998,70.099998
20160918054500,178.5,181.649994,30.892856,33,54.299999,100,69.5,73.099998,70.099998
20160918060000,178.5,181.649994,30.892856,33,54.299999,100,69.599998,73.099998,70.099998
20160918061500,178.5,183.75,31.25,33,54.299999,100,69.800003,73.099998,70.099998
20160918063000,178.5,181.649994,30.892856,33,54.299999,100,69.900002,73.099998,70.099998
20160918064500,178.5,183.75,31.25,33,54.299999,100,70.0,73.099998,70.099998
20160918070000,178.5,179.550003,30.535715,33,54.299999,100,70.099998,73.099998,70.099998
20160918071500,178.5,183.75,31.25,33,54.299999,100,70.199997,73.099998,70.099998
20160918073000,178.5,177.449997,30.178571,33,54.299999,100,70.300003,73.099998,70.099998
20160918074500,178.5,183.75,31.25,33,54.299999,100,70.300003,73.099998,70.099998
20160918080000,178.5,181.649994,30.892856,33,54.299999,100,70.0,73.099998,70.099998
20160918081500,178.5,183.75,31.25,33,54.299999,100,69.699997,73.099998,70.099998
20160918083000,178.5,187.949997,31.964285,33,58.299999,100,69.599998,73.099998,70.099998
20160918084500,178.5,185.850006,31.607144,33,73.0,100,69.699997,73.099998,70.099998
20160918090000,178.5,185.850006,31.607144,33,72.0,100,70.0,73.099998,70.099998
20160918091500,178.5,187.949997,31.964285,33,72.0,100,70.199997,73.099998,70.099998
20160918093000,178.5,183.75,31.25,33,56.799999,0,70.300003,73.099998,70.099998
20160918094500,178.5,189.0,32.142857,33,54.700001,0,70.199997,73.099998,70.099998
20160918100000,178.5,183.75,31.25,33,53.900002,0,70.199997,73.099998,70.099998
20160918101500,178.5,185.850006,31.607144,33,53.900002,0,70.199997,73.099998,70.099998
20160918103000,178.5,183.75,31.25,33,53.900002,0,70.199997,73.099998,70.099998
20160918104500,178.5,185.850006,31.607144,33,53.900002,0,70.0,73.099998,70.099998
20160918110000,178.5,185.850006,31.607144,33,53.900002,0,70.199997,73.099998,70.099998
20160918111500,178.5,181.649994,30.892856,33,53.900002,100,69.699997,73.099998,70.099998
20160918113000,178.5,183.75,31.25,33,53.299999,100,69.5,73.099998,70.099998
20160918114500,178.5,187.949997,31.964285,33,53.299999,100,69.400002,73.099998,70.099998
20160918120000,178.5,185.850006,31.607144,33,64.400002,100,69.400002,73.099998,70.099998
20160918121500,178.5,185.850006,31.607144,33,71.099998,100,69.800003,73.099998,70.099998
20160918123000,178.5,183.75,31.25,33,70.099998,100,70.099998,73.099998,70.099998
20160918124500,178.5,183.75,31.25,33,66.300003,100,70.199997,73.099998,70.099998
20160918130000,178.5,183.75,31.25,33,77.5,100,70.400002,73.099998,70.099998
20160918131500,178.5,183.75,31.25,33,54.400002,0,70.400002,73.099998,70.099998
20160918133000,178.5,183.75,31.25,33,53.099998,0,70.400002,73.099998,70.099998
20160918134500,178.5,187.949997,31.964285,33,53.099998,0,70.199997,73.099998,70.099998
20160918140000,178.5,187.949997,31.964285,33,53.099998,0,70.300003,73.099998,70.099998
20160918141500,178.5,183.75,31.25,33,53.099998,0,70.199997,73.099998,70.099998
20160918143000,178.5,189.0,32.142857,33,53.099998,0,70.099998,73.099998,70.099998
20160918144500,178.5,189.0,32.142857,33,52.299999,0,70.0,73.099998,70.099998
20160918150000,178.5,189.0,32.142857,33,52.299999,0,70.0,73.099998,70.099998
20160918151500,178.5,189.0,32.142857,33,52.299999,0,69.900002,73.099998,70.099998
20160918153000,178.5,191.100006,32.500001,33,52.299999,0,70.0,73.099998,70.099998
20160918154500,178.5,189.0,32.142857,33,53.099998,0,70.300003,73.099998,70.099998
20160918160000,178.5,189.0,32.142857,33,53.099998,0,70.300003,73.099998,70.099998
20160918161500,178.5,189.0,32.142857,33,52.299999,0,70.199997,73.099998,70.099998
20160918163000,178.5,189.0,32.142857,33,52.299999,0,70.099998,73.099998,70.099998
20160918164500,178.5,191.100006,32.500001,33,52.299999,0,70.5,73.099998,70.099998
20160918170000,178.5,189.0,32.142857,33,52.299999,0,70.699997,73.099998,70.099998
20160918171500,178.5,189.0,32.142857,33,52.299999,0,70.699997,73.099998,70.099998
20160918173000,178.5,191.100006,32.500001,33,52.299999,0,70.5,73.099998,70.099998
20160918174500,178.5,193.199997,32.857142,33,53.099998,0,70.599998,73.099998,70.099998
20160918180000,178.5,189.0,32.142857,33,53.099998,0,70.5,73.099998,70.099998
20160918181500,178.5,189.0,32.142857,33,53.099998,0,70.400002,73.099998,70.099998
20160918183000,178.5,191.100006,32.500001,33,53.099998,0,70.099998,73.099998,70.099998
20160918184500,178.5,189.0,32.142857,33,53.099998,0,70.0,73.099998,70.099998
20160918190000,178.5,189.0,32.142857,33,53.099998,0,70.0,73.099998,70.099998
20160918191500,178.5,189.0,32.142857,33,53.099998,0,69.900002,73.099998,70.099998
20160918193000,178.5,191.100006,32.500001,33,53.099998,0,69.900002,73.099998,70.099998
20160918194500,178.5,187.949997,31.964285,33,53.099998,100,69.800003,73.099998,70.099998
20160918200000,178.5,187.949997,31.964285,33,53.900002,100,69.800003,73.099998,70.099998
20160918201500,178.5,185.850006,31.607144,33,53.200001,100,70.099998,73.099998,70.099998
20160918203000,178.5,187.949997,31.964285,33,53.200001,0,70.400002,73.099998,70.099998
20160918204500,178.5,185.850006,31.607144,33,53.200001,0,70.5,73.099998,70.099998
20160918210000,178.5,187.949997,31.964285,33,53.200001,0,70.699997,73.099998,70.099998
20160918211500,178.5,183.75,31.25,33,53.200001,0,70.300003,73.099998,70.099998
20160918213000,178.5,183.75,31.25,33,53.900002,0,70.300003,73.099998,70.099998
20160918214500,178.5,185.850006,31.607144,33,53.900002,0,70.199997,73.099998,70.099998
20160918220000,178.5,187.949997,31.964285,33,53.900002,0,70.0,73.099998,70.099998
20160918221500,178.5,185.850006,31.607144,33,53.900002,0,70.0,73.099998,70.099998
20160918223000,178.5,187.949997,31.964285,33,53.900002,0,70.0,73.099998,70.099998
20160918224500,178.5,187.949997,31.964285,33,53.900002,0,69.900002,73.099998,70.099998
20160918230000,178.5,185.850006,31.607144,33,53.900002,0,69.900002,73.099998,70.099998
20160918231500,178.5,183.75,31.25,33,53.900002,100,69.800003,73.099998,70.099998
20160918233000,178.5,183.75,31.25,33,53.900002,100,69.800003,73.099998,70.099998
20160918234500,178.5,187.949997,31.964285,33,53.900002,0,70.0,73.099998,70.099998
20160919000000,178.5,185.850006,31.607144,33,53.900002,0,70.300003,73.099998,70.099998
20160919001500,178.5,187.949997,31.964285,33,53.900002,0,70.400002,73.099998,70.099998
20160919003000,178.5,187.949997,31.964285,33,53.900002,0,70.5,73.099998,70.099998
20160919004500,178.5,183.75,31.25,33,53.900002,0,70.599998,73.099998,70.099998
20160919010000,178.5,187.949997,31.964285,33,53.900002,0,70.300003,73.099998,70.099998
20160919011500,178.5,183.75,31.25,33,53.900002,0,70.099998,73.099998,70.099998
20160919013000,178.5,187.949997,31.964285,33,53.900002,0,70.0,73.099998,70.099998
20160919014500,178.5,187.949997,31.964285,33,53.900002,0,69.900002,73.099998,70.099998
20160919020000,178.5,183.75,31.25,33,53.900002,100,69.800003,73.099998,70.099998
20160919021500,178.5,185.850006,31.607144,33,53.900002,100,69.800003,73.099998,70.099998
20160919023000,178.5,187.949997,31.964285,33,53.900002,100,69.699997,73.099998,70.099998
20160919024500,178.5,183.75,31.25,33,53.900002,100,69.800003,73.099998,70.099998
20160919030000,178.5,189.0,32.142857,33,53.900002,100,70.099998,73.099998,70.099998
20160919031500,178.5,183.75,31.25,33,53.900002,100,70.199997,73.099998,70.099998
20160919033000,178.5,183.75,31.25,33,53.900002,100,70.400002,73.099998,70.099998
20160919034500,178.5,185.850006,31.607144,33,53.900002,0,70.5,73.099998,70.099998
20160919040000,178.5,187.949997,31.964285,33,53.900002,0,70.5,73.099998,70.099998
20160919041500,178.5,183.75,31.25,33,53.900002,0,70.099998,73.099998,70.099998
20160919043000,178.5,185.850006,31.607144,33,53.900002,0,69.800003,73.099998,70.099998
20160919044500,178.5,189.0,32.142857,33,53.900002,100,69.699997,73.099998,70.099998
20160919050000,178.5,189.0,32.142857,33,53.900002,100,69.599998,73.099998,70.099998
20160919051500,178.5,189.0,32.142857,33,53.900002,100,69.5,73.099998,70.099998
20160919053000,178.5,189.0,32.142857,33,53.900002,100,69.599998,73.099998,70.099998
20160919054500,178.5,189.0,32.142857,33,53.900002,100,70.0,73.099998,70.099998
20160919060000,178.5,185.850006,31.607144,33,53.900002,100,70.0,73.099998,70.099998
20160919061500,178.5,187.949997,31.964285,33,53.900002,100,70.099998,73.099998,70.099998
20160919063000,178.5,187.949997,31.964285,33,53.900002,100,70.300003,73.099998,70.099998
20160919064500,178.5,187.949997,31.964285,33,54.700001,100,70.300003,73.099998,70.099998
20160919070000,178.5,185.850006,31.607144,33,54.700001,0,70.300003,73.099998,70.099998
20160919071500,178.5,187.949997,31.964285,33,54.700001,0,69.900002,73.099998,70.099998
20160919073000,178.5,187.949997,31.964285,33,54.700001,100,69.699997,73.099998,70.099998
20160919074500,178.5,187.949997,31.964285,33,54.700001,100,69.5,73.099998,70.099998
20160919080000,178.5,187.949997,31.964285,33,54.700001,100,69.400002,73.099998,70.099998
20160919081500,178.5,185.850006,31.607144,33,60.200001,100,69.599998,73.099998,70.099998
20160919083000,178.5,189.0,32.142857,33,60.200001,100,70.099998,73.099998,70.099998
20160919084500,178.5,189.0,32.142857,33,55.700001,0,70.300003,73.099998,70.099998
20160919090000,178.5,187.949997,31.964285,33,54.299999,0,70.099998,73.099998,70.099998
20160919091500,178.5,189.0,32.142857,33,55.5,0,70.199997,73.099998,70.099998
20160919093000,178.5,185.850006,31.607144,33,55.5,0,70.199997,73.099998,70.099998
20160919094500,178.5,183.75,31.25,33,56.700001,0,70.400002,73.099998,70.099998
20160919100000,178.5,174.300003,29.642858,33,56.700001,0,70.599998,73.099998,70.099998
20160919101500,178.5,177.449997,30.178571,33,54.299999,0,70.699997,73.099998,70.099998
20160919103000,178.5,174.300003,29.642858,33,55.900002,0,70.599998,73.099998,70.099998
20160919104500,178.5,177.449997,30.178571,33,54.299999,0,70.699997,73.099998,70.099998
20160919110000,178.5,179.550003,30.535715,33,53.099998,0,70.5,73.099998,70.099998
20160919111500,178.5,183.75,31.25,33,53.099998,0,70.5,73.099998,70.099998
20160919113000,178.5,183.75,31.25,33,53.099998,0,70.800003,73.099998,70.099998
20160919114500,178.5,185.850006,31.607144,33,53.099998,0,70.699997,73.099998,70.099998
20160919120000,178.5,185.850006,31.607144,33,53.099998,100,70.199997,73.099998,70.099998
20160919121500,178.5,187.949997,31.964285,33,53.099998,0,70.5,73.099998,70.099998
20160919123000,178.5,193.199997,32.857142,33,53.099998,0,70.400002,73.099998,70.099998
20160919124500,178.5,193.199997,32.857142,33,53.099998,0,70.400002,73.099998,70.099998
20160919130000,178.5,191.100006,32.500001,33,53.099998,100,70.300003,73.099998,70.099998
20160919131500,178.5,181.649994,30.892856,32,53.099998,0,70.099998,73.099998,70.099998
20160919133000,178.5,185.850006,31.607144,33,53.099998,0,70.400002,73.099998,70.099998
20160919134500,178.5,187.949997,31.964285,33,52.299999,0,70.699997,73.099998,70.099998
20160919140000,178.5,187.949997,31.964285,33,52.299999,0,70.699997,73.099998,70.099998
20160919141500,178.5,181.649994,30.892856,33,53.099998,0,70.300003,73.099998,70.099998
20160919143000,178.5,183.75,31.25,33,53.099998,0,70.400002,73.099998,70.099998
20160919144500,178.5,185.850006,31.607144,33,53.099998,0,70.400002,73.099998,70.099998
20160919150000,178.5,181.649994,30.892856,33,53.099998,0,70.400002,73.099998,70.099998
20160919151500,178.5,183.75,31.25,33,53.099998,0,70.599998,73.099998,70.099998
20160919153000,178.5,183.75,31.25,33,53.099998,0,70.800003,73.099998,70.099998
20160919154500,178.5,183.75,31.25,33,53.099998,0,70.800003,73.099998,70.099998
20160919160000,178.5,183.75,31.25,33,53.099998,0,71.0,73.099998,70.099998
20160919161500,178.5,181.649994,30.892856,33,53.099998,0,71.0,73.099998,70.099998
20160919163000,178.5,183.75,31.25,33,53.099998,0,71.0,73.099998,70.099998
20160919164500,178.5,185.850006,31.607144,33,53.099998,0,71.0,73.099998,70.099998
20160919170000,178.5,183.75,31.25,33,53.099998,0,71.0,73.099998,70.099998
20160919171500,178.5,183.75,31.25,33,53.099998,0,71.0,73.099998,70.099998
20160919173000,178.5,183.75,31.25,33,53.099998,0,70.900002,73.099998,70.099998
20160919174500,178.5,187.949997,31.964285,33,53.799999,0,70.900002,73.099998,70.099998
20160919180000,178.5,194.25,33.035714,33,53.799999,0,70.900002,73.099998,70.099998
20160919181500,178.5,191.100006,32.500001,33,53.799999,0,70.900002,73.099998,70.099998
20160919183000,178.5,189.0,32.142857,33,53.799999,0,70.800003,73.099998,70.099998
20160919184500,178.5,189.0,32.142857,33,53.799999,0,70.800003,73.099998,70.099998
20160919190000,178.5,189.0,32.142857,33,53.099998,0,70.800003,73.099998,70.099998
20160919191500,178.5,189.0,32.142857,33,53.099998,0,70.599998,73.099998,70.099998
20160919193000,178.5,189.0,32.142857,33,53.099998,0,70.400002,73.099998,70.099998
20160919194500,178.5,194.25,33.035714,33,53.099998,0,70.300003,73.099998,70.099998
20160919200000,178.5,191.100006,32.500001,33,53.900002,0,70.300003,73.099998,70.099998
20160919201500,178.5,191.100006,32.500001,33,53.900002,0,70.199997,73.099998,70.099998
20160919203000,178.5,187.949997,31.964285,33,53.900002,0,70.199997,73.099998,70.099998
20160919204500,178.5,194.25,33.035714,33,53.900002,0,70.0,73.099998,70.099998
20160919210000,178.5,194.25,33.035714,33,53.900002,0,70.0,73.099998,70.099998
20160919211500,178.5,194.25,33.035714,33,53.900002,0,70.0,73.099998,70.099998
20160919213000,178.5,187.949997,31.964285,33,53.900002,0,69.900002,73.099998,70.099998
20160919214500,178.5,191.100006,32.500001,33,53.900002,0,69.800003,73.099998,70.099998
20160919220000,178.5,189.0,32.142857,33,53.900002,100,69.800003,73.099998,70.099998
20160919221500,178.5,191.100006,32.500001,33,53.900002,100,69.800003,73.099998,70.099998
20160919223000,178.5,189.0,32.142857,33,53.900002,100,69.800003,73.099998,70.099998
20160919224500,178.5,189.0,32.142857,33,53.900002,100,70.0,73.099998,70.099998
20160919230000,178.5,185.850006,31.607144,33,53.900002,100,70.300003,73.099998,70.099998
20160919231500,178.5,187.949997,31.964285,33,53.900002,0,70.400002,73.099998,70.099998
20160919233000,178.5,187.949997,31.964285,33,53.900002,0,70.400002,73.099998,70.099998
20160919234500,178.5,187.949997,31.964285,33,53.900002,0,70.300003,73.099998,70.099998
20160920000000,178.5,185.850006,31.607144,33,53.900002,0,70.0,73.099998,70.099998
20160920001500,178.5,187.949997,31.964285,33,53.900002,0,69.900002,73.099998,70.099998
20160920003000,178.5,187.949997,31.964285,33,53.900002,100,69.800003,73.099998,70.099998
20160920004500,178.5,187.949997,31.964285,33,53.900002,100,69.800003,73.099998,70.099998
20160920010000,178.5,191.100006,32.500001,33,53.900002,100,69.699997,73.099998,70.099998
20160920011500,178.5,189.0,32.142857,33,53.900002,100,69.599998,73.099998,70.099998
20160920013000,178.5,189.0,32.142857,33,53.900002,100,69.5,73.099998,70.099998
20160920014500,178.5,191.100006,32.500001,33,54.700001,100,69.900002,73.099998,70.099998
20160920020000,178.5,189.0,32.142857,33,54.700001,100,70.0,73.099998,70.099998
20160920021500,178.5,189.0,32.142857,33,54.700001,100,70.199997,73.099998,70.099998
20160920023000,178.5,185.850006,31.607144,33,54.700001,100,70.300003,73.099998,70.099998
20160920024500,178.5,187.949997,31.964285,33,54.700001,100,70.300003,73.099998,70.099998
20160920030000,178.5,187.949997,31.964285,33,54.700001,100,70.0,73.099998,70.099998
20160920031500,178.5,187.949997,31.964285,33,54.700001,100,69.800003,73.099998,70.099998
20160920033000,178.5,187.949997,31.964285,33,54.700001,100,69.699997,73.099998,70.099998
20160920034500,178.5,187.949997,31.964285,33,59.599998,100,69.599998,73.099998,70.099998
20160920040000,178.5,187.949997,31.964285,33,75.0,100,69.699997,73.099998,70.099998
20160920041500,178.5,194.25,33.035714,33,72.900002,100,69.900002,73.099998,70.099998
20160920043000,178.5,189.0,32.142857,33,84.699997,100,70.300003,73.099998,70.099998
20160920044500,178.5,189.0,32.142857,33,54.799999,0,70.300003,73.099998,70.099998
20160920050000,178.5,189.0,32.142857,33,54.799999,0,70.300003,73.099998,70.099998
20160920051500,178.5,191.100006,32.500001,33,53.900002,0,70.199997,73.099998,70.099998
20160920053000,178.5,185.850006,31.607144,33,54.700001,0,70.199997,73.099998,70.099998
20160920054500,178.5,189.0,32.142857,33,53.900002,0,70.099998,73.099998,70.099998
20160920060000,178.5,189.0,32.142857,33,53.900002,100,69.699997,73.099998,70.099998
20160920061500,178.5,191.100006,32.500001,33,54.700001,100,69.599998,73.099998,70.099998
20160920063000,178.5,191.100006,32.500001,33,54.700001,100,69.400002,73.099998,70.099998
20160920064500,178.5,187.949997,31.964285,33,60.599998,100,69.300003,73.099998,70.099998
20160920070000,178.5,187.949997,31.964285,33,86.199997,100,69.800003,73.099998,70.099998
20160920071500,178.5,185.850006,31.607144,33,79.0,100,70.199997,73.099998,70.099998
20160920073000,178.5,191.100006,32.500001,33,57.0,0,70.5,73.099998,70.099998
20160920074500,178.5,189.0,32.142857,33,54.700001,0,70.599998,73.099998,70.099998
20160920080000,178.5,191.100006,32.500001,33,54.700001,0,70.599998,73.099998,70.099998
20160920081500,178.5,187.949997,31.964285,33,53.900002,0,70.0,73.099998,70.099998
20160920083000,178.5,183.75,31.25,33,53.900002,0,70.0,73.099998,70.099998
20160920084500,178.5,183.75,31.25,33,53.900002,0,69.800003,73.099998,70.099998
20160920090000,178.5,189.0,32.142857,33,53.900002,100,69.699997,73.099998,70.099998
20160920091500,178.5,193.199997,32.857142,33,53.900002,100,69.800003,73.099998,70.099998
20160920093000,178.5,183.75,31.25,33,53.900002,100,69.800003,73.099998,70.099998
20160920094500,178.5,183.75,31.25,33,53.900002,100,69.5,73.099998,70.099998
20160920100000,178.5,181.649994,30.892856,33,53.900002,100,69.699997,73.099998,70.099998
20160920101500,178.5,181.649994,30.892856,33,53.900002,100,69.699997,73.099998,70.099998
20160920103000,178.5,183.75,31.25,33,55.5,100,69.699997,73.099998,70.099998
20160920104500,178.5,181.649994,30.892856,33,58.299999,100,69.800003,73.099998,70.099998
20160920110000,178.5,181.649994,30.892856,33,59.099998,100,69.900002,73.099998,70.099998
20160920111500,178.5,181.649994,30.892856,33,61.099998,100,69.900002,73.099998,70.099998
20160920113000,178.5,179.550003,30.535715,33,61.099998,100,69.900002,73.099998,70.099998
20160920114500,178.5,183.75,31.25,33,60.099998,100,69.800003,73.099998,70.099998
20160920120000,178.5,183.75,31.25,33,61.599998,100,69.900002,73.099998,70.099998
20160920121500,178.5,183.75,31.25,33,64.400002,100,70.099998,73.099998,70.099998
20160920123000,178.5,189.0,32.142857,33,62.799999,100,70.199997,73.099998,70.099998
20160920124500,178.5,191.100006,32.500001,33,60.799999,100,70.099998,73.099998,70.099998
20160920130000,178.5,191.100006,32.500001,33,59.599998,100,70.199997,73.099998,70.099998
20160920131500,178.5,181.649994,30.892856,33,54.299999,100,70.300003,73.099998,70.099998
20160920133000,178.5,183.75,31.25,33,53.099998,0,70.599998,73.099998,70.099998
20160920134500,178.5,179.550003,30.535715,33,53.099998,0,70.300003,73.099998,70.099998
20160920140000,178.5,183.75,31.25,33,53.099998,0,70.400002,73.099998,70.099998
20160920141500,178.5,183.75,31.25,33,53.099998,0,70.300003,73.099998,70.099998
20160920143000,178.5,181.649994,30.892856,33,53.099998,0,70.300003,73.099998,70.099998
20160920144500,178.5,181.649994,30.892856,33,53.099998,0,70.400002,73.099998,70.099998
20160920150000,178.5,185.850006,31.607144,33,53.099998,0,70.599998,73.099998,70.099998
20160920151500,178.5,181.649994,30.892856,33,53.099998,0,70.300003,73.099998,70.099998
20160920153000,178.5,179.550003,30.535715,33,53.099998,0,70.300003,73.099998,70.099998
20160920154500,178.5,181.649994,30.892856,33,53.099998,0,70.300003,73.099998,70.099998
20160920160000,178.5,183.75,31.25,33,53.099998,0,70.5,73.099998,70.099998
20160920161500,178.5,189.0,32.142857,33,53.099998,0,70.5,73.099998,70.099998
20160920163000,178.5,189.0,32.142857,33,53.099998,0,70.599998,73.099998,70.099998
20160920164500,178.5,189.0,32.142857,33,53.099998,0,70.599998,73.099998,70.099998
20160920170000,178.5,185.850006,31.607144,33,53.099998,0,70.599998,73.099998,70.099998
20160920171500,178.5,194.25,33.035714,33,53.099998,0,70.599998,73.099998,70.099998
20160920173000,178.5,187.949997,31.964285,33,53.099998,0,70.5,73.099998,70.099998
20160920174500,178.5,187.949997,31.964285,33,53.099998,0,70.400002,73.099998,70.099998
20160920180000,178.5,185.850006,31.607144,33,53.099998,0,70.199997,73.099998,70.099998
20160920181500,178.5,193.199997,32.857142,33,53.099998,0,70.199997,73.099998,70.099998
20160920183000,178.5,189.0,32.142857,33,53.099998,0,70.199997,73.099998,70.099998
20160920184500,178.5,189.0,32.142857,33,53.900002,0,70.099998,73.099998,70.099998
20160920190000,178.5,185.850006,31.607144,33,53.900002,0,70.199997,73.099998,70.099998
20160920191500,178.5,187.949997,31.964285,33,53.900002,0,70.199997,73.099998,70.099998
20160920193000,178.5,185.850006,31.607144,33,53.900002,0,70.099998,73.099998,70.099998
20160920194500,178.5,187.949997,31.964285,33,53.900002,0,70.0,73.099998,70.099998
20160920200000,178.5,185.850006,31.607144,33,53.900002,0,70.0,73.099998,70.099998
20160920201500,178.5,191.100006,32.500001,33,53.900002,0,70.0,73.099998,70.099998
20160920203000,178.5,189.0,32.142857,33,53.900002,0,70.0,73.099998,70.099998
20160920204500,178.5,185.850006,31.607144,33,53.900002,0,70.0,73.099998,70.099998
20160920210000,178.5,183.75,31.25,33,53.900002,0,70.0,73.099998,70.099998
20160920211500,178.5,187.949997,31.964285,33,53.900002,0,70.0,73.099998,70.099998
20160920213000,178.5,185.850006,31.607144,33,53.900002,0,70.0,73.099998,70.099998
20160920214500,178.5,185.850006,31.607144,33,53.900002,0,69.900002,73.099998,70.099998
20160920220000,178.5,193.199997,32.857142,33,53.900002,0,69.900002,73.099998,70.099998
20160920221500,178.5,189.0,32.142857,33,53.900002,0,69.900002,73.099998,70.099998
20160920223000,178.5,189.0,32.142857,33,53.900002,100,69.800003,73.099998,70.099998
20160920224500,178.5,189.0,32.142857,33,53.900002,100,69.800003,73.099998,70.099998
20160920230000,178.5,191.100006,32.500001,33,53.900002,100,69.800003,73.099998,70.099998
20160920231500,178.5,191.100006,32.500001,33,53.900002,100,69.800003,73.099998,70.099998
20160920233000,178.5,187.949997,31.964285,33,53.900002,100,69.800003,73.099998,70.099998
20160920234500,178.5,193.199997,32.857142,33,53.900002,100,69.699997,73.099998,70.099998
20160921000000,178.5,191.100006,32.500001,33,53.900002,100,69.699997,73.099998,70.099998
20160921001500,178.5,191.100006,32.500001,33,53.900002,100,69.699997,73.099998,70.099998
20160921003000,178.5,187.949997,31.964285,33,53.900002,100,69.699997,73.099998,70.099998
20160921004500,178.5,187.949997,31.964285,33,53.900002,100,69.599998,73.099998,70.099998
20160921010000,178.5,187.949997,31.964285,33,62.400002,100,69.599998,73.099998,70.099998
20160921011500,178.5,185.850006,31.607144,33,76.400002,100,69.599998,73.099998,70.099998
20160921013000,178.5,183.75,31.25,33,83.099998,100,69.800003,73.099998,70.099998
20160921014500,178.5,189.0,32.142857,33,88.400002,100,70.0,73.099998,70.099998
20160921020000,178.5,191.100006,32.500001,33,81.599998,100,70.0,73.099998,70.099998
20160921021500,178.5,185.850006,31.607144,33,75.900002,100,70.099998,73.099998,70.099998
20160921023000,178.5,189.0,32.142857,33,81.5,100,70.199997,73.099998,70.099998
20160921024500,178.5,185.850006,31.607144,33,87.800003,100,70.199997,73.099998,70.099998
20160921030000,178.5,183.75,31.25,33,80.099998,100,70.300003,73.099998,70.099998
20160921031500,178.5,185.850006,31.607144,33,76.800003,100,70.300003,73.099998,70.099998
20160921033000,178.5,187.949997,31.964285,33,75.900002,100,70.300003,73.099998,70.099998
20160921034500,178.5,183.75,31.25,33,86.800003,100,70.300003,73.099998,70.099998
20160921040000,178.5,187.949997,31.964285,33,82.099998,100,70.300003,73.099998,70.099998
20160921041500,178.5,183.75,31.25,33,77.0,100,70.300003,73.099998,70.099998
20160921043000,178.5,189.0,32.142857,33,78.0,100,70.300003,73.099998,70.099998
20160921044500,178.5,185.850006,31.607144,33,66.699997,100,70.300003,73.099998,70.099998
20160921050000,178.5,187.949997,31.964285,33,55.200001,0,70.0,73.099998,70.099998
20160921051500,178.5,185.850006,31.607144,33,55.200001,100,69.699997,73.099998,70.099998
20160921053000,178.5,183.75,31.25,33,54.599998,100,69.599998,73.099998,70.099998
20160921054500,178.5,183.75,31.25,33,54.599998,100,69.400002,73.099998,70.099998
20160921060000,178.5,181.649994,30.892856,33,60.700001,100,69.400002,73.099998,70.099998
20160921061500,178.5,185.850006,31.607144,33,71.099998,100,69.699997,73.099998,70.099998
20160921063000,178.5,183.75,31.25,33,74.0,100,69.800003,73.099998,70.099998
20160921064500,178.5,183.75,31.25,33,71.599998,100,69.800003,73.099998,70.099998
20160921070000,178.5,183.75,31.25,33,73.099998,100,69.800003,73.099998,70.099998
20160921071500,178.5,183.75,31.25,33,84.300003,100,69.800003,73.099998,70.099998
20160921073000,178.5,183.75,31.25,33,80.0,100,69.800003,73.099998,70.099998
20160921074500,178.5,185.850006,31.607144,33,80.0,100,69.800003,73.099998,70.099998
20160921080000,178.5,187.949997,31.964285,33,86.699997,100,70.0,73.099998,70.099998
20160921081500,178.5,187.949997,31.964285,33,80.199997,100,70.199997,73.099998,70.099998
20160921083000,178.5,185.850006,31.607144,33,83.400002,100,70.199997,73.099998,70.099998
20160921084500,178.5,185.850006,31.607144,33,79.800003,100,70.199997,73.099998,70.099998
20160921090000,178.5,181.649994,30.892856,33,73.699997,0,70.400002,73.099998,70.099998
20160921091500,178.5,177.449997,30.178571,33,54.700001,0,70.300003,73.099998,70.099998
20160921093000,178.5,181.649994,30.892856,33,54.700001,0,70.099998,73.099998,70.099998
20160921094500,178.5,183.75,31.25,33,53.900002,0,70.0,73.099998,70.099998
20160921100000,178.5,185.850006,31.607144,33,53.900002,0,70.0,73.099998,70.099998
20160921101500,178.5,183.75,31.25,33,53.900002,100,69.699997,73.099998,70.099998
20160921103000,178.5,185.850006,31.607144,33,53.099998,100,69.699997,73.099998,70.099998
20160921104500,178.5,185.850006,31.607144,33,53.099998,100,69.699997,73.099998,70.099998
20160921110000,178.5,187.949997,31.964285,33,53.099998,100,69.5,73.099998,70.099998
20160921111500,178.5,183.75,31.25,33,56.200001,100,69.300003,73.099998,70.099998
20160921113000,178.5,189.0,32.142857,33,68.699997,100,69.800003,73.099998,70.099998
20160921114500,178.5,189.0,32.142857,33,68.699997,100,69.699997,73.099998,70.099998
20160921120000,178.5,189.0,32.142857,33,72.400002,100,69.599998,73.099998,70.099998
20160921121500,178.5,191.100006,32.500001,33,89.0,100,69.5,73.099998,70.099998
20160921123000,178.5,194.25,33.035714,33,76.800003,100,69.599998,73.099998,70.099998
20160921124500,178.5,194.25,33.035714,33,73.0,100,69.900002,73.099998,70.099998
20160921130000,178.5,191.100006,32.500001,33,82.400002,100,70.199997,73.099998,70.099998
20160921131500,178.5,183.75,31.25,33,82.400002,100,70.300003,73.099998,70.099998
20160921133000,178.5,183.75,31.25,33,77.900002,100,70.199997,73.099998,70.099998
20160921134500,178.5,177.449997,30.178571,33,73.300003,100,70.199997,73.099998,70.099998
20160921140000,178.5,177.449997,30.178571,33,62.5,100,70.300003,73.099998,70.099998
20160921141500,178.5,183.75,31.25,33,53.099998,100,70.0,73.099998,70.099998
20160921143000,178.5,183.75,31.25,33,53.099998,100,70.0,73.099998,70.099998
20160921144500,178.5,185.850006,31.607144,33,53.099998,100,70.0,73.099998,70.099998
20160921150000,178.5,183.75,31.25,33,53.099998,100,70.0,73.099998,70.099998
20160921151500,178.5,183.75,31.25,33,53.099998,100,70.199997,73.099998,70.099998
20160921153000,178.5,183.75,31.25,33,53.099998,100,70.0,73.099998,70.099998
20160921154500,178.5,181.649994,30.892856,33,53.099998,100,70.199997,73.099998,70.099998
20160921160000,178.5,183.75,31.25,33,53.099998,100,70.199997,73.099998,70.099998
20160921161500,178.5,183.75,31.25,33,53.099998,0,70.400002,73.099998,70.099998
20160921163000,178.5,187.949997,31.964285,33,53.099998,0,70.199997,73.099998,70.099998
20160921164500,178.5,187.949997,31.964285,33,53.099998,0,70.400002,73.099998,70.099998
20160921170000,178.5,185.850006,31.607144,33,53.099998,0,70.400002,73.099998,70.099998
20160921171500,178.5,185.850006,31.607144,33,53.099998,0,70.300003,73.099998,70.099998
20160921173000,178.5,185.850006,31.607144,33,53.099998,0,70.400002,73.099998,70.099998
20160921174500,178.5,183.75,31.25,33,53.099998,0,70.400002,73.099998,70.099998
20160921180000,178.5,189.0,32.142857,33,53.099998,0,70.5,73.099998,70.099998
20160921181500,178.5,189.0,32.142857,33,53.099998,0,70.5,73.099998,70.099998
20160921183000,178.5,189.0,32.142857,33,53.099998,0,70.400002,73.099998,70.099998
20160921184500,178.5,189.0,32.142857,33,53.099998,0,70.0,73.099998,70.099998
20160921190000,178.5,189.0,32.142857,33,53.099998,0,69.900002,73.099998,70.099998
20160921191500,178.5,185.850006,31.607144,33,53.900002,100,69.800003,73.099998,70.099998
20160921193000,178.5,189.0,32.142857,33,53.900002,100,69.800003,73.099998,70.099998
20160921194500,178.5,191.100006,32.500001,33,53.900002,100,69.699997,73.099998,70.099998
20160921200000,178.5,189.0,32.142857,33,53.900002,100,69.699997,73.099998,70.099998
20160921201500,178.5,191.100006,32.500001,33,53.900002,100,69.599998,73.099998,70.099998
20160921203000,178.5,189.0,32.142857,33,53.900002,100,69.5,73.099998,70.099998
20160921204500,178.5,189.0,32.142857,33,59.5,100,69.5,73.099998,70.099998
