PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160921210000,178.5,183.75,31.25,33,75.800003,100,69.699997,73.099998,70.099998
20160921211500,178.5,187.949997,31.964285,33,75.800003,100,69.800003,73.099998,70.099998
20160921213000,178.5,187.949997,31.964285,33,74.199997,100,69.900002,73.099998,70.099998
20160921214500,178.5,191.100006,32.500001,33,75.400002,100,70.0,73.099998,70.099998
20160921220000,178.5,187.949997,31.964285,33,79.800003,100,70.0,73.099998,70.099998
20160921221500,178.5,187.949997,31.964285,33,73.0,100,70.099998,73.099998,70.099998
20160921223000,178.5,187.949997,31.964285,33,81.5,100,70.099998,73.099998,70.099998
20160921224500,178.5,187.949997,31.964285,33,77.300003,100,70.099998,73.099998,70.099998
20160921230000,178.5,187.949997,31.964285,33,73.0,100,70.199997,73.099998,70.099998
20160921231500,178.5,187.949997,31.964285,33,81.0,100,70.099998,73.099998,70.099998
20160921233000,178.5,187.949997,31.964285,33,78.699997,100,70.199997,73.099998,70.099998
20160921234500,178.5,187.949997,31.964285,33,74.0,100,70.199997,73.099998,70.099998
20160922000000,178.5,191.100006,32.500001,33,75.400002,100,70.099998,73.099998,70.099998
20160922001500,178.5,191.100006,32.500001,33,76.199997,100,70.099998,73.099998,70.099998
20160922003000,178.5,191.100006,32.500001,33,79.199997,100,70.099998,73.099998,70.099998
20160922004500,178.5,189.0,32.142857,33,79.199997,100,70.099998,73.099998,70.099998
20160922010000,178.5,189.0,32.142857,33,74.400002,100,70.099998,73.099998,70.099998
20160922011500,178.5,189.0,32.142857,33,74.400002,100,70.0,73.099998,70.099998
20160922013000,178.5,189.0,32.142857,33,76.300003,100,70.099998,73.099998,70.099998
20160922014500,178.5,189.0,32.142857,33,76.300003,100,70.0,73.099998,70.099998
20160922020000,178.5,189.0,32.142857,33,78.300003,100,70.0,73.099998,70.099998
20160922021500,178.5,189.0,32.142857,33,78.300003,100,70.0,73.099998,70.099998
20160922023000,178.5,189.0,32.142857,33,80.199997,100,70.0,73.099998,70.099998
20160922024500,178.5,191.100006,32.500001,33,82.0,100,69.900002,73.099998,70.099998
20160922030000,178.5,189.0,32.142857,33,79.099998,100,69.900002,73.099998,70.099998
20160922031500,178.5,189.0,32.142857,33,74.400002,100,69.900002,73.099998,70.099998
20160922033000,178.5,191.100006,32.500001,33,75.400002,100,69.800003,73.099998,70.099998
20160922034500,178.5,191.100006,32.500001,33,77.300003,100,69.800003,73.099998,70.099998
20160922040000,178.5,187.949997,31.964285,33,78.699997,100,69.800003,73.099998,70.099998
20160922041500,178.5,187.949997,31.964285,33,79.800003,100,69.800003,73.099998,70.099998
20160922043000,178.5,187.949997,31.964285,33,79.800003,100,69.800003,73.099998,70.099998
20160922044500,178.5,187.949997,31.964285,33,81.199997,100,69.800003,73.099998,70.099998
20160922050000,178.5,191.100006,32.500001,33,88.699997,100,69.800003,73.099998,70.099998
20160922051500,178.5,191.100006,32.500001,33,77.800003,100,69.800003,73.099998,70.099998
20160922053000,178.5,187.949997,31.964285,33,88.0,100,69.699997,73.099998,70.099998
20160922054500,178.5,187.949997,31.964285,33,89.400002,100,69.699997,73.099998,70.099998
20160922060000,178.5,187.949997,31.964285,33,81.800003,100,69.699997,73.099998,70.099998
20160922061500,178.5,187.949997,31.964285,33,79.699997,100,69.699997,73.099998,70.099998
20160922063000,178.5,187.949997,31.964285,33,78.699997,100,69.800003,73.099998,70.099998
20160922064500,178.5,191.100006,32.500001,33,80.599998,100,69.800003,73.099998,70.099998
20160922070000,178.5,185.850006,31.607144,33,91.699997,100,69.900002,73.099998,70.099998
20160922071500,178.5,189.0,32.142857,33,84.699997,100,70.0,73.099998,70.099998
20160922073000,178.5,189.0,32.142857,33,99.599998,100,70.300003,73.099998,70.099998
20160922074500,178.5,189.0,32.142857,33,55.599998,0,70.199997,73.099998,70.099998
20160922080000,178.5,189.0,32.142857,33,54.299999,100,69.800003,73.099998,70.099998
20160922081500,178.5,191.100006,32.500001,33,54.299999,100,69.400002,73.099998,70.099998
20160922083000,178.5,193.199997,32.857142,33,54.299999,100,69.300003,73.099998,70.099998
20160922084500,178.5,191.100006,32.500001,33,75.900002,100,69.599998,73.099998,70.099998
20160922090000,178.5,189.0,32.142857,33,75.900002,100,69.800003,73.099998,70.099998
20160922091500,178.5,189.0,32.142857,33,79.599998,100,69.900002,73.099998,70.099998
20160922093000,178.5,189.0,32.142857,33,75.900002,100,69.900002,73.099998,70.099998
20160922094500,178.5,183.75,31.25,33,75.900002,100,69.800003,73.099998,70.099998
20160922100000,178.5,189.0,32.142857,33,75.900002,100,69.900002,73.099998,70.099998
20160922101500,178.5,181.649994,30.892856,33,74.900002,100,70.0,73.099998,70.099998
20160922103000,178.5,183.75,31.25,33,77.699997,100,69.900002,73.099998,70.099998
20160922104500,178.5,177.449997,30.178571,33,88.599998,100,70.199997,73.099998,70.099998
20160922110000,178.5,183.75,31.25,33,54.700001,0,70.300003,73.099998,70.099998
20160922111500,178.5,183.75,31.25,33,53.5,0,70.099998,73.099998,70.099998
20160922113000,178.5,181.649994,30.892856,33,53.5,100,69.900002,73.099998,70.099998
20160922114500,178.5,181.649994,30.892856,33,53.5,100,68.599998,73.099998,70.099998
20160922120000,178.5,185.850006,31.607144,33,53.5,100,69.800003,73.099998,70.099998
20160922121500,178.5,189.0,32.142857,33,53.5,100,69.800003,73.099998,70.099998
20160922123000,178.5,179.550003,30.535715,33,53.5,100,69.900002,73.099998,70.099998
20160922124500,178.5,181.649994,30.892856,33,53.5,100,69.900002,73.099998,70.099998
20160922130000,178.5,183.75,31.25,33,53.5,100,70.0,73.099998,70.099998
20160922131500,178.5,183.75,31.25,33,53.5,100,69.900002,73.099998,70.099998
20160922133000,178.5,183.75,31.25,33,53.5,100,70.0,73.099998,70.099998
20160922134500,178.5,187.949997,31.964285,33,53.5,100,69.599998,73.099998,70.099998
20160922140000,178.5,183.75,31.25,33,52.700001,100,69.900002,73.099998,70.099998
20160922141500,178.5,187.949997,31.964285,33,53.5,100,69.900002,73.099998,70.099998
20160922143000,178.5,183.75,31.25,33,53.5,100,70.099998,73.099998,70.099998
20160922144500,178.5,183.75,31.25,33,53.5,100,70.199997,73.099998,70.099998
20160922150000,178.5,183.75,31.25,33,53.5,100,70.300003,73.099998,70.099998
20160922151500,178.5,183.75,31.25,33,53.5,0,70.400002,73.099998,70.099998
20160922153000,178.5,183.75,31.25,33,53.5,0,70.300003,73.099998,70.099998
20160922154500,178.5,185.850006,31.607144,33,53.5,0,70.5,73.099998,70.099998
20160922160000,178.5,195.300003,33.214286,33,53.5,100,70.099998,73.099998,70.099998
20160922161500,178.5,193.199997,32.857142,33,53.5,0,70.400002,73.099998,70.099998
20160922163000,178.5,193.199997,32.857142,33,53.5,0,70.5,73.099998,70.099998
20160922164500,178.5,187.949997,31.964285,33,54.299999,0,70.5,73.099998,70.099998
20160922170000,178.5,193.199997,32.857142,33,53.5,0,70.599998,73.099998,70.099998
20160922171500,178.5,187.949997,31.964285,33,53.5,0,70.5,73.099998,70.099998
20160922173000,178.5,187.949997,31.964285,33,53.5,0,70.599998,73.099998,70.099998
20160922174500,178.5,185.850006,31.607144,33,53.5,0,70.599998,73.099998,70.099998
20160922180000,178.5,185.850006,31.607144,33,53.5,0,70.599998,73.099998,70.099998
20160922181500,178.5,185.850006,31.607144,33,53.5,0,70.599998,73.099998,70.099998
20160922183000,178.5,189.0,32.142857,33,53.5,0,70.5,73.099998,70.099998
20160922184500,178.5,189.0,32.142857,33,53.5,0,70.5,73.099998,70.099998
20160922190000,178.5,193.199997,32.857142,33,53.5,0,70.800003,73.099998,70.099998
20160922191500,178.5,195.300003,33.214286,33,53.5,0,70.800003,73.099998,70.099998
20160922193000,178.5,185.850006,31.607144,33,53.5,0,70.800003,73.099998,70.099998
20160922194500,178.5,187.949997,31.964285,33,53.5,0,70.800003,73.099998,70.099998
20160922200000,178.5,183.75,31.25,33,53.5,0,70.599998,73.099998,70.099998
20160922201500,178.5,185.850006,31.607144,33,53.5,0,70.199997,73.099998,70.099998
20160922203000,178.5,189.0,32.142857,33,53.5,0,70.199997,73.099998,70.099998
20160922204500,178.5,185.850006,31.607144,33,53.5,0,70.0,73.099998,70.099998
20160922210000,178.5,183.75,31.25,33,53.5,100,69.800003,73.099998,70.099998
20160922211500,178.5,185.850006,31.607144,33,53.5,100,69.699997,73.099998,70.099998
20160922213000,178.5,185.850006,31.607144,33,53.5,100,69.599998,73.099998,70.099998
20160922214500,178.5,187.949997,31.964285,33,53.5,100,69.400002,73.099998,70.099998
20160922220000,178.5,185.850006,31.607144,33,69.699997,100,69.400002,73.099998,70.099998
20160922221500,178.5,187.949997,31.964285,33,76.900002,100,69.699997,73.099998,70.099998
20160922223000,178.5,185.850006,31.607144,33,78.699997,100,69.800003,73.099998,70.099998
20160922224500,178.5,189.0,32.142857,33,80.699997,100,69.800003,73.099998,70.099998
20160922230000,178.5,185.850006,31.607144,33,79.199997,100,69.800003,73.099998,70.099998
20160922231500,178.5,193.199997,32.857142,33,78.400002,100,69.900002,73.099998,70.099998
20160922233000,178.5,189.0,32.142857,33,79.800003,100,69.900002,73.099998,70.099998
20160922234500,178.5,185.850006,31.607144,33,76.800003,100,70.0,73.099998,70.099998
20160923000000,178.5,189.0,32.142857,33,87.699997,100,70.0,73.099998,70.099998
20160923001500,178.5,189.0,32.142857,33,77.300003,100,70.0,73.099998,70.099998
20160923003000,178.5,189.0,32.142857,33,77.300003,100,70.0,73.099998,70.099998
20160923004500,178.5,191.100006,32.500001,33,80.699997,100,70.099998,73.099998,70.099998
20160923010000,178.5,193.199997,32.857142,33,83.5,100,70.0,73.099998,70.099998
20160923011500,178.5,187.949997,31.964285,33,85.0,100,70.0,73.099998,70.099998
20160923013000,178.5,187.949997,31.964285,33,83.599998,100,70.0,73.099998,70.099998
20160923014500,178.5,187.949997,31.964285,33,85.300003,100,70.0,73.099998,70.099998
20160923020000,178.5,191.100006,32.500001,33,83.300003,100,70.0,73.099998,70.099998
20160923021500,178.5,189.0,32.142857,33,87.400002,100,69.900002,73.099998,70.099998
20160923023000,178.5,189.0,32.142857,33,80.900002,100,70.0,73.099998,70.099998
20160923024500,178.5,183.75,31.25,33,77.300003,100,69.900002,73.099998,70.099998
20160923030000,178.5,189.0,32.142857,33,77.300003,100,69.900002,73.099998,70.099998
20160923031500,178.5,189.0,32.142857,33,77.300003,100,69.900002,73.099998,70.099998
20160923033000,178.5,185.850006,31.607144,33,77.300003,100,69.800003,73.099998,70.099998
20160923034500,178.5,187.949997,31.964285,33,77.300003,100,69.800003,73.099998,70.099998
20160923040000,178.5,187.949997,31.964285,33,78.599998,100,69.800003,73.099998,70.099998
20160923041500,178.5,187.949997,31.964285,33,78.599998,100,69.800003,73.099998,70.099998
20160923043000,178.5,191.100006,32.500001,33,78.599998,100,69.800003,73.099998,70.099998
20160923044500,178.5,191.100006,32.500001,33,80.199997,100,69.800003,73.099998,70.099998
20160923050000,178.5,189.0,32.142857,33,84.5,100,69.800003,73.099998,70.099998
20160923051500,178.5,189.0,32.142857,33,87.599998,100,69.800003,73.099998,70.099998
20160923053000,178.5,193.199997,32.857142,33,90.400002,100,69.800003,73.099998,70.099998
20160923054500,178.5,187.949997,31.964285,33,85.199997,100,69.800003,73.099998,70.099998
20160923060000,178.5,187.949997,31.964285,33,81.0,100,69.800003,73.099998,70.099998
20160923061500,178.5,187.949997,31.964285,33,81.0,100,69.800003,73.099998,70.099998
20160923063000,178.5,187.949997,31.964285,33,81.0,100,69.699997,73.099998,70.099998
20160923064500,178.5,191.100006,32.500001,33,81.0,100,69.699997,73.099998,70.099998
20160923070000,178.5,189.0,32.142857,33,82.099998,100,69.699997,73.099998,70.099998
20160923071500,178.5,189.0,32.142857,33,83.900002,100,69.699997,73.099998,70.099998
20160923073000,178.5,189.0,32.142857,33,96.099998,100,70.0,73.099998,70.099998
20160923074500,178.5,189.0,32.142857,33,92.099998,100,69.900002,73.099998,70.099998
20160923080000,178.5,191.100006,32.500001,33,95.400002,100,69.900002,73.099998,70.099998
20160923081500,178.5,189.0,32.142857,33,83.5,100,69.900002,73.099998,70.099998
20160923083000,178.5,189.0,32.142857,33,84.400002,100,69.800003,73.099998,70.099998
20160923084500,178.5,194.25,33.035714,33,82.099998,100,69.699997,73.099998,70.099998
20160923090000,178.5,191.100006,32.500001,33,89.300003,100,69.800003,73.099998,70.099998
20160923091500,178.5,191.100006,32.500001,33,89.300003,100,69.699997,73.099998,70.099998
20160923093000,178.5,185.850006,31.607144,33,88.099998,100,69.800003,73.099998,70.099998
20160923094500,178.5,187.949997,31.964285,33,94.599998,100,69.699997,73.099998,70.099998
20160923100000,178.5,187.949997,31.964285,33,92.400002,100,69.800003,73.099998,70.099998
20160923101500,178.5,191.100006,32.500001,33,87.5,100,69.800003,73.099998,70.099998
20160923103000,178.5,189.0,32.142857,33,80.699997,100,69.800003,73.099998,70.099998
20160923104500,178.5,191.100006,32.500001,33,89.900002,100,69.699997,73.099998,70.099998
20160923110000,178.5,189.0,32.142857,33,83.199997,100,69.699997,73.099998,70.099998
20160923111500,178.5,189.0,32.142857,33,106.300003,100,69.699997,73.099998,70.099998
20160923113000,178.5,189.0,32.142857,33,86.900002,100,69.800003,73.099998,70.099998
20160923114500,178.5,189.0,32.142857,33,97.400002,100,69.800003,73.099998,70.099998
20160923120000,178.5,189.0,32.142857,33,91.099998,100,69.900002,73.099998,70.099998
20160923121500,178.5,181.649994,30.892856,33,102.199997,100,69.900002,73.099998,70.099998
20160923123000,178.5,189.0,32.142857,33,86.900002,100,70.0,73.099998,70.099998
20160923124500,178.5,189.0,32.142857,33,96.800003,100,69.900002,73.099998,70.099998
20160923130000,178.5,185.850006,31.607144,33,85.699997,100,69.900002,73.099998,70.099998
20160923131500,178.5,189.0,32.142857,33,79.199997,100,69.900002,73.099998,70.099998
20160923133000,178.5,189.0,32.142857,33,110.900002,100,70.0,73.099998,70.099998
20160923134500,178.5,189.0,32.142857,33,89.900002,100,70.099998,73.099998,70.099998
20160923140000,178.5,189.0,32.142857,33,114.5,100,70.099998,73.099998,70.099998
20160923141500,178.5,189.0,32.142857,33,103.900002,100,70.199997,73.099998,70.099998
20160923143000,178.5,183.75,31.25,33,86.199997,100,70.199997,73.099998,70.099998
20160923144500,178.5,181.649994,30.892856,33,100.199997,100,70.199997,73.099998,70.099998
20160923150000,178.5,185.850006,31.607144,33,88.699997,100,70.199997,73.099998,70.099998
20160923151500,178.5,183.75,31.25,33,101.199997,100,70.199997,73.099998,70.099998
20160923153000,178.5,183.75,31.25,33,72.300003,0,70.400002,73.099998,70.099998
20160923154500,178.5,185.850006,31.607144,33,53.900002,0,70.199997,73.099998,70.099998
20160923160000,178.5,183.75,31.25,33,53.900002,0,69.900002,73.099998,70.099998
20160923161500,178.5,183.75,31.25,33,53.900002,100,69.800003,73.099998,70.099998
20160923163000,178.5,185.850006,31.607144,33,53.900002,100,69.699997,73.099998,70.099998
20160923164500,178.5,183.75,31.25,33,53.900002,100,69.699997,73.099998,70.099998
20160923170000,178.5,183.75,31.25,33,53.900002,100,69.599998,73.099998,70.099998
20160923171500,178.5,183.75,31.25,33,53.900002,100,69.599998,73.099998,70.099998
20160923173000,178.5,185.850006,31.607144,33,57.0,100,69.5,73.099998,70.099998
20160923174500,178.5,185.850006,31.607144,33,82.5,100,69.599998,73.099998,70.099998
20160923180000,178.5,185.850006,31.607144,33,72.599998,100,69.800003,73.099998,70.099998
20160923181500,178.5,183.75,31.25,33,83.0,100,70.0,73.099998,70.099998
20160923183000,178.5,187.949997,31.964285,33,75.300003,100,70.199997,73.099998,70.099998
20160923184500,178.5,183.75,31.25,33,82.599998,100,70.199997,73.099998,70.099998
20160923190000,178.5,189.0,32.142857,33,78.300003,100,70.300003,73.099998,70.099998
20160923191500,178.5,189.0,32.142857,33,56.400002,0,70.300003,73.099998,70.099998
20160923193000,178.5,189.0,32.142857,33,54.799999,0,70.099998,73.099998,70.099998
20160923194500,178.5,189.0,32.142857,33,54.799999,0,70.0,73.099998,70.099998
20160923200000,178.5,185.850006,31.607144,33,54.799999,0,70.0,73.099998,70.099998
20160923201500,178.5,185.850006,31.607144,33,54.799999,0,69.900002,73.099998,70.099998
20160923203000,178.5,185.850006,31.607144,33,54.799999,0,69.900002,73.099998,70.099998
20160923204500,178.5,185.850006,31.607144,33,53.900002,100,69.800003,73.099998,70.099998
20160923210000,178.5,183.75,31.25,33,53.900002,100,69.699997,73.099998,70.099998
20160923211500,178.5,187.949997,31.964285,33,53.900002,100,69.599998,73.099998,70.099998
20160923213000,178.5,185.850006,31.607144,33,53.900002,100,69.599998,73.099998,70.099998
20160923214500,178.5,191.100006,32.500001,33,54.700001,100,69.5,73.099998,70.099998
20160923220000,178.5,183.75,31.25,33,59.900002,100,69.599998,73.099998,70.099998
20160923221500,178.5,187.949997,31.964285,33,73.199997,100,69.599998,73.099998,70.099998
20160923223000,178.5,187.949997,31.964285,33,79.099998,100,69.900002,73.099998,70.099998
20160923224500,178.5,185.850006,31.607144,33,77.800003,100,70.0,73.099998,70.099998
20160923230000,178.5,189.0,32.142857,33,73.5,100,70.0,73.099998,70.099998
20160923231500,178.5,189.0,32.142857,33,78.0,100,70.099998,73.099998,70.099998
20160923233000,178.5,189.0,32.142857,33,80.699997,100,70.099998,73.099998,70.099998
20160923234500,178.5,189.0,32.142857,33,75.400002,100,70.099998,73.099998,70.099998
20160924000000,178.5,185.850006,31.607144,33,73.900002,100,70.099998,73.099998,70.099998
20160924001500,178.5,187.949997,31.964285,33,80.300003,100,70.099998,73.099998,70.099998
20160924003000,178.5,187.949997,31.964285,33,80.300003,100,70.199997,73.099998,70.099998
20160924004500,178.5,187.949997,31.964285,33,78.900002,100,70.199997,73.099998,70.099998
20160924010000,178.5,185.850006,31.607144,33,74.0,100,70.199997,73.099998,70.099998
20160924011500,178.5,183.75,31.25,33,74.0,100,69.900002,73.099998,70.099998
20160924013000,178.5,183.75,31.25,33,79.199997,100,69.900002,73.099998,70.099998
20160924014500,178.5,193.199997,32.857142,33,74.400002,100,70.0,73.099998,70.099998
20160924020000,178.5,189.0,32.142857,33,80.199997,100,70.0,73.099998,70.099998
20160924021500,178.5,189.0,32.142857,33,74.900002,100,69.900002,73.099998,70.099998
20160924023000,178.5,191.100006,32.500001,33,74.900002,100,69.900002,73.099998,70.099998
20160924024500,178.5,189.0,32.142857,33,77.300003,100,69.900002,73.099998,70.099998
20160924030000,178.5,189.0,32.142857,33,74.0,100,69.800003,73.099998,70.099998
20160924031500,178.5,185.850006,31.607144,33,80.0,100,69.800003,73.099998,70.099998
20160924033000,178.5,191.100006,32.500001,33,75.400002,100,69.800003,73.099998,70.099998
20160924034500,178.5,189.0,32.142857,33,76.400002,100,69.800003,73.099998,70.099998
20160924040000,178.5,189.0,32.142857,33,86.699997,100,69.800003,73.099998,70.099998
20160924041500,178.5,189.0,32.142857,33,84.800003,100,69.800003,73.099998,70.099998
20160924043000,178.5,185.850006,31.607144,33,78.699997,100,69.800003,73.099998,70.099998
20160924044500,178.5,187.949997,31.964285,33,88.099998,100,69.800003,73.099998,70.099998
20160924050000,178.5,185.850006,31.607144,33,79.300003,100,69.800003,73.099998,70.099998
20160924051500,178.5,193.199997,32.857142,33,89.599998,100,69.800003,73.099998,70.099998
20160924053000,178.5,191.100006,32.500001,33,89.599998,100,69.699997,73.099998,70.099998
20160924054500,178.5,187.949997,31.964285,33,83.900002,100,69.699997,73.099998,70.099998
20160924060000,178.5,187.949997,31.964285,33,80.699997,100,69.699997,73.099998,70.099998
20160924061500,178.5,187.949997,31.964285,33,79.0,100,69.800003,73.099998,70.099998
20160924063000,178.5,185.850006,31.607144,33,79.0,100,69.800003,73.099998,70.099998
20160924064500,178.5,183.75,31.25,33,88.599998,100,69.800003,73.099998,70.099998
20160924070000,178.5,185.850006,31.607144,33,96.599998,100,69.800003,73.099998,70.099998
20160924071500,178.5,183.75,31.25,33,85.0,100,69.699997,73.099998,70.099998
20160924073000,178.5,185.850006,31.607144,33,82.599998,100,69.699997,73.099998,70.099998
20160924074500,178.5,183.75,31.25,33,84.300003,100,69.699997,73.099998,70.099998
20160924080000,178.5,183.75,31.25,33,99.099998,100,69.699997,73.099998,70.099998
20160924081500,178.5,183.75,31.25,33,87.199997,100,69.699997,73.099998,70.099998
20160924083000,178.5,185.850006,31.607144,33,91.800003,100,69.699997,73.099998,70.099998
20160924084500,178.5,183.75,31.25,33,85.599998,100,69.800003,73.099998,70.099998
20160924090000,178.5,183.75,31.25,33,94.800003,100,69.699997,73.099998,70.099998
20160924091500,178.5,183.75,31.25,33,97.900002,100,69.800003,73.099998,70.099998
20160924093000,178.5,181.649994,30.892856,33,92.0,100,69.800003,73.099998,70.099998
20160924094500,178.5,183.75,31.25,33,88.699997,100,69.800003,73.099998,70.099998
20160924100000,178.5,183.75,31.25,33,97.400002,100,69.800003,73.099998,70.099998
20160924101500,178.5,185.850006,31.607144,33,91.099998,100,69.800003,73.099998,70.099998
20160924103000,178.5,183.75,31.25,33,87.699997,100,69.800003,73.099998,70.099998
20160924104500,178.5,183.75,31.25,33,103.400002,100,69.800003,73.099998,70.099998
20160924110000,178.5,181.649994,30.892856,33,85.599998,100,69.800003,73.099998,70.099998
20160924111500,178.5,181.649994,30.892856,33,76.599998,100,69.800003,73.099998,70.099998
20160924113000,178.5,183.75,31.25,33,103.099998,100,69.800003,73.099998,70.099998
20160924114500,178.5,183.75,31.25,33,93.599998,100,69.800003,73.099998,70.099998
20160924120000,178.5,183.75,31.25,33,100.599998,100,69.800003,73.099998,70.099998
20160924121500,178.5,189.0,32.142857,33,86.900002,100,69.699997,73.099998,70.099998
20160924123000,178.5,183.75,31.25,33,95.800003,100,69.699997,73.099998,70.099998
20160924124500,178.5,187.949997,31.964285,33,88.699997,100,69.800003,73.099998,70.099998
20160924130000,178.5,187.949997,31.964285,33,79.699997,100,69.800003,73.099998,70.099998
20160924131500,178.5,187.949997,31.964285,33,97.5,100,69.900002,73.099998,70.099998
20160924133000,178.5,183.75,31.25,33,86.900002,100,69.900002,73.099998,70.099998
20160924134500,178.5,187.949997,31.964285,33,96.199997,100,69.900002,73.099998,70.099998
20160924140000,178.5,183.75,31.25,33,91.599998,100,69.800003,73.099998,70.099998
20160924141500,178.5,185.850006,31.607144,33,107.300003,100,69.900002,73.099998,70.099998
20160924143000,178.5,183.75,31.25,33,91.699997,100,70.099998,73.099998,70.099998
20160924144500,178.5,183.75,31.25,33,101.199997,100,70.199997,73.099998,70.099998
20160924150000,178.5,183.75,31.25,33,91.699997,100,70.199997,73.099998,70.099998
20160924151500,178.5,183.75,31.25,33,97.599998,100,70.300003,73.099998,70.099998
20160924153000,178.5,183.75,31.25,33,95.400002,100,70.300003,73.099998,70.099998
20160924154500,178.5,185.850006,31.607144,33,55.599998,0,70.300003,73.099998,70.099998
20160924160000,178.5,183.75,31.25,33,53.900002,0,69.800003,73.099998,70.099998
20160924161500,178.5,185.850006,31.607144,33,53.900002,100,69.599998,73.099998,70.099998
20160924163000,178.5,185.850006,31.607144,33,53.900002,100,69.400002,73.099998,70.099998
20160924164500,178.5,183.75,31.25,33,57.400002,100,69.300003,73.099998,70.099998
20160924170000,178.5,181.649994,30.892856,33,78.300003,100,69.599998,73.099998,70.099998
20160924171500,178.5,185.850006,31.607144,33,84.400002,100,69.699997,73.099998,70.099998
20160924173000,178.5,185.850006,31.607144,33,89.400002,100,69.800003,73.099998,70.099998
20160924174500,178.5,183.75,31.25,33,78.699997,100,69.800003,73.099998,70.099998
20160924180000,178.5,181.649994,30.892856,33,78.699997,100,69.900002,73.099998,70.099998
20160924181500,178.5,185.850006,31.607144,33,83.800003,100,70.0,73.099998,70.099998
20160924183000,178.5,183.75,31.25,33,85.099998,100,70.0,73.099998,70.099998
20160924184500,178.5,183.75,31.25,33,78.699997,100,70.099998,73.099998,70.099998
20160924190000,178.5,185.850006,31.607144,33,85.400002,100,70.099998,73.099998,70.099998
20160924191500,178.5,183.75,31.25,33,81.800003,100,70.199997,73.099998,70.099998
20160924193000,178.5,183.75,31.25,33,79.199997,100,70.199997,73.099998,70.099998
20160924194500,178.5,183.75,31.25,33,86.300003,100,70.199997,73.099998,70.099998
20160924200000,178.5,183.75,31.25,33,88.599998,100,70.199997,73.099998,70.099998
20160924201500,178.5,183.75,31.25,33,84.900002,100,70.199997,73.099998,70.099998
20160924203000,178.5,183.75,31.25,33,78.699997,100,70.300003,73.099998,70.099998
20160924204500,178.5,185.850006,31.607144,33,79.699997,100,70.300003,73.099998,70.099998
20160924210000,178.5,181.649994,30.892856,33,84.0,100,70.300003,73.099998,70.099998
20160924211500,178.5,183.75,31.25,33,76.800003,100,70.300003,73.099998,70.099998
20160924213000,178.5,183.75,31.25,33,91.400002,100,70.300003,73.099998,70.099998
20160924214500,178.5,183.75,31.25,33,57.599998,100,70.300003,73.099998,70.099998
20160924220000,178.5,183.75,31.25,33,54.700001,100,69.800003,73.099998,70.099998
20160924221500,178.5,187.949997,31.964285,33,54.700001,100,69.699997,73.099998,70.099998
20160924223000,178.5,185.850006,31.607144,33,54.700001,100,69.599998,73.099998,70.099998
20160924224500,178.5,183.75,31.25,33,54.700001,100,69.300003,73.099998,70.099998
20160924230000,178.5,183.75,31.25,33,72.199997,100,69.5,73.099998,70.099998
20160924231500,178.5,183.75,31.25,33,84.900002,100,69.699997,73.099998,70.099998
20160924233000,178.5,183.75,31.25,33,75.900002,100,69.800003,73.099998,70.099998
20160924234500,178.5,183.75,31.25,33,86.0,100,69.800003,73.099998,70.099998
20160925000000,178.5,183.75,31.25,33,76.800003,100,69.900002,73.099998,70.099998
20160925001500,178.5,183.75,31.25,33,75.400002,100,69.900002,73.099998,70.099998
20160925003000,178.5,183.75,31.25,33,78.5,100,69.900002,73.099998,70.099998
20160925004500,178.5,183.75,31.25,33,74.900002,100,69.900002,73.099998,70.099998
20160925010000,178.5,183.75,31.25,33,80.599998,100,69.900002,73.099998,70.099998
20160925011500,178.5,179.550003,30.535715,33,78.5,100,69.900002,73.099998,70.099998
20160925013000,178.5,185.850006,31.607144,33,78.5,100,69.900002,73.099998,70.099998
20160925014500,178.5,181.649994,30.892856,33,75.800003,100,69.900002,73.099998,70.099998
20160925020000,178.5,183.75,31.25,33,77.800003,100,69.900002,73.099998,70.099998
20160925021500,178.5,183.75,31.25,33,80.099998,100,69.900002,73.099998,70.099998
20160925023000,178.5,183.75,31.25,33,76.300003,100,69.900002,73.099998,70.099998
20160925024500,178.5,183.75,31.25,33,76.300003,100,69.800003,73.099998,70.099998
20160925030000,178.5,183.75,31.25,33,82.0,100,69.900002,73.099998,70.099998
20160925031500,178.5,185.850006,31.607144,33,76.800003,100,69.800003,73.099998,70.099998
20160925033000,178.5,183.75,31.25,33,85.900002,100,69.800003,73.099998,70.099998
20160925034500,178.5,187.949997,31.964285,33,85.900002,100,69.800003,73.099998,70.099998
20160925040000,178.5,185.850006,31.607144,33,80.900002,100,69.699997,73.099998,70.099998
20160925041500,178.5,183.75,31.25,33,79.599998,100,69.800003,73.099998,70.099998
20160925043000,178.5,189.0,32.142857,33,80.599998,100,69.699997,73.099998,70.099998
20160925044500,178.5,185.850006,31.607144,33,85.099998,100,69.800003,73.099998,70.099998
20160925050000,178.5,183.75,31.25,33,91.400002,100,69.800003,73.099998,70.099998
20160925051500,178.5,179.550003,30.535715,33,79.699997,100,69.800003,73.099998,70.099998
20160925053000,178.5,183.75,31.25,33,82.400002,100,69.800003,73.099998,70.099998
20160925054500,178.5,183.75,31.25,33,91.099998,100,69.800003,73.099998,70.099998
20160925060000,178.5,179.550003,30.535715,33,84.900002,100,69.800003,73.099998,70.099998
20160925061500,178.5,183.75,31.25,33,81.599998,100,69.800003,73.099998,70.099998
20160925063000,178.5,183.75,31.25,33,96.099998,100,69.699997,73.099998,70.099998
20160925064500,178.5,183.75,31.25,33,83.199997,100,69.699997,73.099998,70.099998
20160925070000,178.5,181.649994,30.892856,33,91.300003,100,69.699997,73.099998,70.099998
20160925071500,178.5,185.850006,31.607144,33,96.099998,100,69.699997,73.099998,70.099998
20160925073000,178.5,181.649994,30.892856,33,85.699997,100,69.699997,73.099998,70.099998
20160925074500,178.5,183.75,31.25,33,83.800003,100,69.699997,73.099998,70.099998
20160925080000,178.5,185.850006,31.607144,33,96.199997,100,69.699997,73.099998,70.099998
20160925081500,178.5,181.649994,30.892856,33,99.0,100,69.699997,73.099998,70.099998
20160925083000,178.5,183.75,31.25,33,97.099998,100,69.699997,73.099998,70.099998
20160925084500,178.5,183.75,31.25,33,92.300003,100,69.699997,73.099998,70.099998
20160925090000,178.5,183.75,31.25,33,89.900002,100,69.800003,73.099998,70.099998
20160925091500,178.5,183.75,31.25,33,109.800003,100,69.699997,73.099998,70.099998
20160925093000,178.5,183.75,31.25,33,97.800003,100,69.699997,73.099998,70.099998
20160925094500,178.5,185.850006,31.607144,33,96.599998,100,69.699997,73.099998,70.099998
20160925100000,178.5,181.649994,30.892856,33,93.0,100,69.699997,73.099998,70.099998
20160925101500,178.5,187.949997,31.964285,33,94.199997,100,69.699997,73.099998,70.099998
20160925103000,178.5,183.75,31.25,33,106.599998,100,69.800003,73.099998,70.099998
20160925104500,178.5,183.75,31.25,33,103.300003,100,69.800003,73.099998,70.099998
20160925110000,178.5,185.850006,31.607144,33,95.400002,100,69.900002,73.099998,70.099998
20160925111500,178.5,183.75,31.25,33,85.0,100,69.800003,73.099998,70.099998
20160925113000,178.5,183.75,31.25,33,99.599998,100,69.699997,73.099998,70.099998
20160925114500,178.5,185.850006,31.607144,33,91.699997,100,69.699997,73.099998,70.099998
20160925120000,178.5,187.949997,31.964285,33,83.199997,100,69.800003,73.099998,70.099998
20160925121500,178.5,183.75,31.25,33,98.699997,100,69.699997,73.099998,70.099998
20160925123000,178.5,183.75,31.25,33,91.699997,100,69.699997,73.099998,70.099998
20160925124500,178.5,183.75,31.25,33,91.699997,100,69.900002,73.099998,70.099998
20160925130000,178.5,189.0,32.142857,33,111.699997,100,69.900002,73.099998,70.099998
20160925131500,178.5,183.75,31.25,33,111.699997,100,70.0,73.099998,70.099998
20160925133000,178.5,183.75,31.25,33,109.099998,100,70.0,73.099998,70.099998
20160925134500,178.5,183.75,31.25,33,93.599998,100,70.0,73.099998,70.099998
20160925140000,178.5,183.75,31.25,33,106.800003,100,69.900002,73.099998,70.099998
20160925141500,178.5,183.75,31.25,33,96.599998,100,70.0,73.099998,70.099998
20160925143000,178.5,185.850006,31.607144,33,102.900002,100,70.099998,73.099998,70.099998
20160925144500,178.5,183.75,31.25,33,91.699997,100,70.199997,73.099998,70.099998
20160925150000,178.5,185.850006,31.607144,33,90.5,100,70.300003,73.099998,70.099998
20160925151500,178.5,181.649994,30.892856,33,106.199997,100,70.400002,73.099998,70.099998
20160925153000,178.5,183.75,31.25,33,55.200001,0,70.300003,73.099998,70.099998
20160925154500,178.5,183.75,31.25,33,54.0,100,69.699997,73.099998,70.099998
20160925160000,178.5,183.75,31.25,33,54.0,100,69.400002,73.099998,70.099998
20160925161500,178.5,185.850006,31.607144,33,54.0,100,69.199997,73.099998,70.099998
20160925163000,178.5,183.75,31.25,33,74.400002,100,69.5,73.099998,70.099998
20160925164500,178.5,185.850006,31.607144,33,85.300003,100,69.599998,73.099998,70.099998
20160925170000,178.5,179.550003,30.535715,33,81.400002,100,69.699997,73.099998,70.099998
20160925171500,178.5,185.850006,31.607144,33,79.199997,100,69.800003,73.099998,70.099998
20160925173000,178.5,183.75,31.25,33,79.199997,100,69.900002,73.099998,70.099998
20160925174500,178.5,183.75,31.25,33,78.300003,100,70.0,73.099998,70.099998
20160925180000,178.5,183.75,31.25,33,76.400002,100,70.099998,73.099998,70.099998
20160925181500,178.5,183.75,31.25,33,79.5,100,70.0,73.099998,70.099998
20160925183000,178.5,185.850006,31.607144,33,77.800003,100,70.0,73.099998,70.099998
20160925184500,178.5,181.649994,30.892856,33,86.199997,100,70.0,73.099998,70.099998
20160925190000,178.5,181.649994,30.892856,33,86.199997,100,70.0,73.099998,70.099998
20160925191500,178.5,181.649994,30.892856,33,81.099998,100,70.0,73.099998,70.099998
20160925193000,178.5,181.649994,30.892856,33,78.300003,100,70.099998,73.099998,70.099998
20160925194500,178.5,181.649994,30.892856,33,76.800003,100,70.099998,73.099998,70.099998
20160925200000,178.5,179.550003,30.535715,33,82.099998,100,70.199997,73.099998,70.099998
20160925201500,178.5,183.75,31.25,33,78.699997,100,70.199997,73.099998,70.099998
20160925203000,178.5,181.649994,30.892856,33,77.300003,100,70.199997,73.099998,70.099998
20160925204500,178.5,181.649994,30.892856,33,89.300003,100,70.199997,73.099998,70.099998
20160925210000,178.5,183.75,31.25,33,81.599998,100,70.199997,73.099998,70.099998
20160925211500,178.5,185.850006,31.607144,33,66.099998,100,70.300003,73.099998,70.099998
20160925213000,178.5,183.75,31.25,33,54.700001,100,69.900002,73.099998,70.099998
20160925214500,178.5,183.75,31.25,33,54.700001,100,69.599998,73.099998,70.099998
20160925220000,178.5,183.75,31.25,33,54.700001,100,69.400002,73.099998,70.099998
20160925221500,178.5,183.75,31.25,33,61.099998,100,69.400002,73.099998,70.099998
20160925223000,178.5,183.75,31.25,33,84.300003,100,69.699997,73.099998,70.099998
20160925224500,178.5,183.75,31.25,33,76.900002,100,69.800003,73.099998,70.099998
20160925230000,178.5,183.75,31.25,33,76.900002,100,69.800003,73.099998,70.099998
20160925231500,178.5,183.75,31.25,33,74.400002,100,69.800003,73.099998,70.099998
20160925233000,178.5,183.75,31.25,33,81.199997,100,69.800003,73.099998,70.099998
20160925234500,178.5,183.75,31.25,33,76.400002,100,69.800003,73.099998,70.099998
20160926000000,178.5,183.75,31.25,33,78.099998,100,69.800003,73.099998,70.099998
20160926001500,178.5,181.649994,30.892856,33,90.099998,100,69.800003,73.099998,70.099998
20160926003000,178.5,179.550003,30.535715,33,88.099998,100,69.800003,73.099998,70.099998
20160926004500,178.5,183.75,31.25,33,78.300003,100,69.800003,73.099998,70.099998
20160926010000,178.5,179.550003,30.535715,33,88.5,100,69.800003,73.099998,70.099998
20160926011500,178.5,183.75,31.25,33,81.599998,100,69.900002,73.099998,70.099998
20160926013000,178.5,183.75,31.25,33,78.300003,100,69.800003,73.099998,70.099998
20160926014500,178.5,177.449997,30.178571,33,82.0,100,69.800003,73.099998,70.099998
20160926020000,178.5,183.75,31.25,33,89.800003,100,69.800003,73.099998,70.099998
20160926021500,178.5,183.75,31.25,33,78.400002,100,69.800003,73.099998,70.099998
20160926023000,178.5,181.649994,30.892856,33,78.400002,100,69.800003,73.099998,70.099998
20160926024500,178.5,181.649994,30.892856,33,81.0,100,69.800003,73.099998,70.099998
20160926030000,178.5,183.75,31.25,33,89.400002,100,69.800003,73.099998,70.099998
20160926031500,178.5,179.550003,30.535715,33,80.699997,100,69.699997,73.099998,70.099998
20160926033000,178.5,183.75,31.25,33,79.0,100,69.699997,73.099998,70.099998
20160926034500,178.5,183.75,31.25,33,91.599998,100,69.800003,73.099998,70.099998
20160926040000,178.5,183.75,31.25,33,83.900002,100,69.800003,73.099998,70.099998
20160926041500,178.5,177.449997,30.178571,33,78.300003,100,69.800003,73.099998,70.099998
20160926043000,178.5,181.649994,30.892856,33,84.900002,100,69.800003,73.099998,70.099998
20160926044500,178.5,181.649994,30.892856,33,91.199997,100,69.699997,73.099998,70.099998
20160926050000,178.5,181.649994,30.892856,33,80.599998,100,69.800003,73.099998,70.099998
20160926051500,178.5,183.75,31.25,33,82.300003,100,69.699997,73.099998,70.099998
20160926053000,178.5,176.399994,29.999999,33,100.300003,100,69.699997,73.099998,70.099998
20160926054500,178.5,183.75,31.25,33,83.300003,100,69.699997,73.099998,70.099998
20160926060000,178.5,179.550003,30.535715,33,83.300003,100,69.699997,73.099998,70.099998
20160926061500,178.5,181.649994,30.892856,33,92.199997,100,69.699997,73.099998,70.099998
20160926063000,178.5,185.850006,31.607144,33,95.300003,100,69.699997,73.099998,70.099998
20160926064500,178.5,183.75,31.25,33,91.400002,100,69.699997,73.099998,70.099998
20160926070000,178.5,177.449997,30.178571,33,91.400002,100,69.699997,73.099998,70.099998
20160926071500,178.5,183.75,31.25,33,88.599998,100,69.699997,73.099998,70.099998
20160926073000,178.5,185.850006,31.607144,33,89.800003,100,70.0,73.099998,70.099998
20160926074500,178.5,187.949997,31.964285,33,105.0,100,70.199997,73.099998,70.099998
20160926080000,178.5,183.75,31.25,33,56.0,100,70.199997,73.099998,70.099998
20160926081500,178.5,183.75,31.25,33,54.299999,100,69.800003,73.099998,70.099998
20160926083000,178.5,189.0,32.142857,33,54.299999,100,69.900002,73.099998,70.099998
20160926084500,178.5,193.199997,32.857142,33,54.299999,100,69.699997,73.099998,70.099998
20160926090000,178.5,193.199997,32.857142,33,54.299999,100,69.5,73.099998,70.099998
20160926091500,178.5,191.100006,32.500001,33,54.299999,100,69.400002,73.0,70.0
20160926093000,178.5,191.100006,32.500001,33,71.400002,100,69.5,73.099998,70.099998
20160926094500,178.5,187.949997,31.964285,33,82.0,100,69.800003,73.099998,70.099998
20160926100000,178.5,187.949997,31.964285,33,74.400002,100,69.900002,73.099998,70.099998
20160926101500,178.5,187.949997,31.964285,33,80.699997,100,70.0,73.099998,70.099998
20160926103000,178.5,187.949997,31.964285,33,74.400002,100,70.099998,73.099998,70.099998
20160926104500,178.5,187.949997,31.964285,33,74.400002,100,70.300003,73.099998,70.099998
20160926110000,178.5,183.75,31.25,33,55.5,0,70.300003,73.099998,70.099998
20160926111500,178.5,183.75,31.25,33,53.900002,0,70.0,73.099998,70.099998
20160926113000,178.5,181.649994,30.892856,33,53.900002,100,69.800003,73.099998,70.099998
20160926114500,178.5,185.850006,31.607144,33,53.900002,100,69.800003,73.099998,70.099998
20160926120000,178.5,189.0,32.142857,33,53.099998,0,70.199997,73.099998,70.099998
20160926121500,178.5,191.100006,32.500001,33,53.099998,100,69.5,73.099998,70.099998
20160926123000,178.5,193.199997,32.857142,33,53.099998,100,69.400002,73.099998,70.099998
20160926124500,178.5,187.949997,31.964285,33,63.400002,100,69.300003,73.099998,70.099998
20160926130000,178.5,193.199997,32.857142,33,65.800003,100,69.699997,73.099998,70.099998
20160926131500,178.5,185.850006,31.607144,33,84.900002,100,69.900002,73.099998,70.099998
20160926133000,178.5,185.850006,31.607144,33,75.400002,100,70.199997,73.099998,70.099998
20160926134500,178.5,183.75,31.25,33,71.099998,100,70.199997,73.099998,70.099998
20160926140000,178.5,181.649994,30.892856,33,56.400002,0,70.300003,73.099998,70.099998
20160926141500,178.5,183.75,31.25,33,53.900002,0,70.0,73.099998,70.099998
20160926143000,178.5,183.75,31.25,33,53.900002,0,70.300003,73.099998,70.099998
20160926144500,178.5,191.100006,32.500001,33,52.700001,0,69.900002,73.099998,70.099998
20160926150000,178.5,195.300003,33.214286,33,52.700001,100,70.0,73.099998,70.099998
20160926151500,178.5,195.300003,33.214286,33,52.700001,100,70.0,73.099998,70.099998
20160926153000,178.5,189.0,32.142857,33,52.700001,100,70.0,73.099998,70.099998
20160926154500,178.5,193.199997,32.857142,34,52.700001,0,70.5,73.099998,70.099998
20160926160000,178.5,193.199997,32.857142,33,53.5,0,70.300003,73.099998,70.099998
20160926161500,178.5,187.949997,31.964285,33,53.5,0,70.300003,73.099998,70.099998
20160926163000,178.5,187.949997,31.964285,33,53.5,0,70.300003,73.099998,70.099998
20160926164500,178.5,194.25,33.035714,33,53.5,0,70.300003,73.099998,70.099998
20160926170000,178.5,194.25,33.035714,33,53.5,0,70.400002,73.099998,70.099998
20160926171500,178.5,194.25,33.035714,33,53.5,0,70.5,73.099998,70.099998
20160926173000,178.5,194.25,33.035714,33,53.5,0,70.599998,73.099998,70.099998
20160926174500,178.5,194.25,33.035714,33,53.5,0,70.800003,73.099998,70.099998
20160926180000,178.5,194.25,33.035714,33,53.5,0,70.699997,73.099998,70.099998
20160926181500,178.5,194.25,33.035714,33,53.5,0,70.699997,73.099998,70.099998
20160926183000,178.5,191.100006,32.500001,33,53.5,0,70.699997,73.099998,70.099998
20160926184500,178.5,193.199997,32.857142,33,53.5,0,70.699997,73.099998,70.099998
20160926190000,178.5,193.199997,32.857142,33,53.5,0,70.699997,73.099998,70.099998
20160926191500,178.5,191.100006,32.500001,33,53.5,0,70.699997,73.099998,70.099998
20160926193000,178.5,189.0,32.142857,33,53.5,0,70.599998,73.099998,70.099998
20160926194500,178.5,189.0,32.142857,33,53.5,0,70.699997,73.099998,70.099998
20160926200000,178.5,193.199997,32.857142,33,53.5,0,70.699997,73.099998,70.099998
20160926201500,178.5,193.199997,32.857142,33,53.5,0,70.699997,73.099998,70.099998
20160926203000,178.5,191.100006,32.500001,33,53.5,0,70.699997,73.099998,70.099998
20160926204500,178.5,193.199997,32.857142,33,53.5,0,70.599998,73.099998,70.099998
20160926210000,178.5,193.199997,32.857142,33,53.5,0,70.599998,73.099998,70.099998
20160926211500,178.5,189.0,32.142857,33,53.5,0,70.5,73.099998,70.099998
20160926213000,178.5,195.300003,33.214286,33,53.5,0,70.400002,73.099998,70.099998
20160926214500,178.5,189.0,32.142857,33,53.5,0,70.400002,73.099998,70.099998
20160926220000,178.5,194.25,33.035714,33,53.5,0,70.400002,73.099998,70.099998
20160926221500,178.5,187.949997,31.964285,33,53.5,0,70.400002,73.099998,70.099998
20160926223000,178.5,191.100006,32.500001,33,53.5,0,70.400002,73.099998,70.099998
20160926224500,178.5,197.399994,33.571428,33,53.5,0,70.400002,73.099998,70.099998
20160926230000,178.5,191.100006,32.500001,33,54.400002,0,70.400002,73.099998,70.099998
20160926231500,178.5,193.199997,32.857142,33,53.5,0,70.300003,73.099998,70.099998
20160926233000,178.5,191.100006,32.500001,33,54.700001,0,70.300003,73.099998,70.099998
20160926234500,178.5,193.199997,32.857142,33,54.700001,0,70.300003,73.099998,70.099998
20160927000000,178.5,185.850006,31.607144,33,53.5,0,70.300003,73.099998,70.099998
20160927001500,178.5,194.25,33.035714,33,54.299999,0,70.300003,73.099998,70.099998
20160927003000,178.5,183.75,31.25,33,54.299999,0,70.199997,73.099998,70.099998
20160927004500,178.5,189.0,32.142857,33,54.299999,0,70.300003,73.099998,70.099998
20160927010000,178.5,189.0,32.142857,33,54.299999,0,70.300003,73.099998,70.099998
20160927011500,178.5,191.100006,32.500001,33,54.299999,0,70.199997,73.099998,70.099998
20160927013000,178.5,191.100006,32.500001,33,54.299999,0,70.199997,73.099998,70.099998
20160927014500,178.5,191.100006,32.500001,33,54.299999,0,70.099998,73.099998,70.099998
20160927020000,178.5,191.100006,32.500001,33,54.299999,0,70.099998,73.099998,70.099998
20160927021500,178.5,191.100006,32.500001,33,54.299999,0,70.099998,73.099998,70.099998
20160927023000,178.5,183.75,31.25,33,54.299999,0,70.0,73.099998,70.099998
20160927024500,178.5,189.0,32.142857,33,54.299999,0,70.0,73.099998,70.099998
20160927030000,178.5,189.0,32.142857,33,54.299999,0,69.900002,73.099998,70.099998
20160927031500,178.5,191.100006,32.500001,33,54.299999,0,69.900002,73.099998,70.099998
20160927033000,178.5,185.850006,31.607144,33,54.299999,100,69.800003,73.099998,70.099998
20160927034500,178.5,189.0,32.142857,33,54.299999,100,69.800003,73.099998,70.099998
20160927040000,178.5,191.100006,32.500001,33,54.299999,100,69.800003,73.099998,70.099998
20160927041500,178.5,189.0,32.142857,33,54.299999,100,69.699997,73.099998,70.099998
20160927043000,178.5,189.0,32.142857,33,54.299999,100,69.699997,73.099998,70.099998
20160927044500,178.5,191.100006,32.500001,33,54.299999,100,69.599998,73.099998,70.099998
20160927050000,178.5,191.100006,32.500001,33,54.299999,100,69.599998,73.099998,70.099998
20160927051500,178.5,191.100006,32.500001,33,56.299999,100,69.599998,73.099998,70.099998
20160927053000,178.5,189.0,32.142857,33,74.199997,100,69.599998,73.099998,70.099998
20160927054500,178.5,189.0,32.142857,33,74.199997,100,69.699997,73.099998,70.099998
20160927060000,178.5,191.100006,32.500001,33,74.199997,100,69.800003,73.099998,70.099998
20160927061500,178.5,194.25,33.035714,33,81.199997,100,69.900002,73.099998,70.099998
20160927063000,178.5,191.100006,32.500001,33,74.400002,100,70.0,73.099998,70.099998
20160927064500,178.5,189.0,32.142857,33,81.5,100,70.0,73.099998,70.099998
20160927070000,178.5,189.0,32.142857,33,74.900002,100,70.099998,73.099998,70.099998
20160927071500,178.5,189.0,32.142857,33,80.599998,100,70.099998,73.099998,70.099998
20160927073000,178.5,191.100006,32.500001,33,74.400002,100,70.199997,73.099998,70.099998
20160927074500,178.5,189.0,32.142857,33,76.800003,100,70.199997,73.099998,70.099998
20160927080000,178.5,189.0,32.142857,33,75.900002,100,69.900002,73.099998,70.099998
20160927081500,178.5,194.25,33.035714,33,74.400002,100,70.199997,73.099998,70.099998
20160927083000,178.5,187.949997,31.964285,33,64.199997,100,70.300003,73.099998,70.099998
20160927084500,178.5,191.100006,32.500001,33,54.299999,100,70.099998,73.099998,70.099998
20160927090000,178.5,185.850006,31.607144,33,54.299999,100,70.099998,73.099998,70.099998
20160927091500,178.5,189.0,32.142857,33,54.299999,100,70.199997,73.099998,70.099998
20160927093000,178.5,189.0,32.142857,33,54.299999,100,70.099998,73.099998,70.099998
20160927094500,178.5,183.75,31.25,33,53.099998,100,70.0,73.099998,70.099998
20160927100000,178.5,191.100006,32.500001,33,53.099998,100,70.0,73.099998,70.099998
20160927101500,178.5,187.949997,31.964285,33,53.900002,100,70.0,73.099998,70.099998
20160927103000,178.5,183.75,31.25,33,53.900002,100,70.0,73.099998,70.099998
20160927104500,178.5,189.0,32.142857,33,53.900002,100,70.099998,73.099998,70.099998
20160927110000,178.5,183.75,31.25,33,53.099998,100,70.0,73.099998,70.099998
20160927111500,178.5,185.850006,31.607144,33,53.099998,100,69.699997,73.099998,70.099998
20160927113000,178.5,191.100006,32.500001,33,53.900002,100,69.400002,73.099998,70.099998
20160927114500,178.5,193.199997,32.857142,33,53.900002,100,69.300003,73.099998,70.099998
20160927120000,178.5,189.0,32.142857,33,83.699997,100,69.599998,73.099998,70.099998
20160927121500,178.5,193.199997,32.857142,33,74.900002,100,69.900002,73.099998,70.099998
20160927123000,178.5,187.949997,31.964285,33,77.300003,100,70.0,73.099998,70.099998
20160927124500,178.5,185.850006,31.607144,33,73.0,100,70.0,73.099998,70.099998
20160927130000,178.5,191.100006,32.500001,33,64.900002,0,70.300003,73.099998,70.099998
20160927131500,178.5,187.949997,31.964285,33,53.5,0,70.099998,73.099998,70.099998
20160927133000,178.5,191.100006,32.500001,33,53.5,0,70.099998,73.099998,70.099998
20160927134500,178.5,183.75,31.25,33,52.700001,0,70.0,73.099998,70.099998
20160927140000,178.5,183.75,31.25,33,52.700001,0,70.0,72.900002,69.900002
20160927141500,178.5,185.850006,31.607144,33,52.700001,0,70.300003,73.099998,70.099998
20160927143000,178.5,187.949997,31.964285,33,52.700001,0,70.0,73.099998,70.099998
20160927144500,178.5,183.75,31.25,33,52.700001,0,70.0,73.0,70.0
20160927150000,178.5,193.199997,32.857142,34,53.5,0,70.0,72.900002,69.900002
20160927151500,178.5,193.199997,32.857142,34,53.5,0,70.199997,72.800003,69.800003
20160927153000,178.5,193.199997,32.857142,34,53.5,0,70.199997,73.099998,70.099998
20160927154500,178.5,187.949997,31.964285,34,53.5,0,70.5,73.0,70.0
20160927160000,178.5,193.199997,32.857142,34,52.700001,0,70.400002,73.0,70.0
20160927161500,178.5,185.850006,31.607144,34,52.700001,0,70.400002,73.0,70.0
20160927163000,178.5,193.199997,32.857142,34,52.700001,0,70.300003,73.0,70.0
20160927164500,178.5,193.199997,32.857142,34,52.700001,0,70.400002,73.0,70.0
20160927170000,178.5,193.199997,32.857142,33,52.700001,0,70.400002,73.0,70.0
20160927171500,178.5,191.100006,32.500001,33,52.700001,0,70.5,72.900002,69.900002
20160927173000,178.5,189.0,32.142857,33,52.700001,0,70.5,73.0,70.0
20160927174500,178.5,191.100006,32.500001,33,53.5,0,70.199997,73.0,70.0
20160927180000,178.5,191.100006,32.500001,33,53.5,0,70.0,73.0,70.0
20160927181500,178.5,193.199997,32.857142,33,53.5,0,69.900002,73.0,70.0
20160927183000,178.5,191.100006,32.500001,33,53.5,0,69.900002,73.0,70.0
20160927184500,178.5,189.0,32.142857,33,53.5,0,69.900002,73.0,70.0
20160927190000,178.5,191.100006,32.500001,33,53.5,0,69.800003,72.900002,69.900002
20160927191500,178.5,191.100006,32.500001,33,53.5,0,69.800003,73.0,70.0
20160927193000,178.5,193.199997,32.857142,33,53.5,100,69.699997,73.0,70.0
20160927194500,178.5,191.100006,32.500001,33,53.5,100,69.699997,73.0,70.0
20160927200000,178.5,189.0,32.142857,33,53.5,100,69.599998,72.900002,69.900002
20160927201500,178.5,193.199997,32.857142,33,53.5,100,69.599998,73.0,70.0
20160927203000,178.5,191.100006,32.500001,33,53.5,100,69.5,73.099998,70.099998
20160927204500,178.5,189.0,32.142857,33,57.900002,100,69.5,73.0,70.0
20160927210000,178.5,189.0,32.142857,33,70.300003,100,69.599998,73.0,70.0
