PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160927211500,178.5,189.0,32.142857,33,72.699997,100,69.699997,73.099998,70.099998
20160927213000,178.5,193.199997,32.857142,33,73.900002,100,69.800003,73.099998,70.099998
20160927214500,178.5,185.850006,31.607144,33,72.900002,100,70.099998,73.099998,70.099998
20160927220000,178.5,191.100006,32.500001,33,56.400002,0,70.300003,73.099998,70.099998
20160927221500,178.5,193.199997,32.857142,33,54.700001,0,70.199997,73.099998,70.099998
20160927223000,178.5,189.0,32.142857,33,54.700001,0,70.199997,73.099998,70.099998
20160927224500,178.5,193.199997,32.857142,33,54.700001,0,70.099998,73.0,70.0
20160927230000,178.5,193.199997,32.857142,33,53.900002,100,69.800003,73.099998,70.099998
20160927231500,178.5,191.100006,32.500001,33,53.900002,100,69.599998,73.0,70.0
20160927233000,178.5,187.949997,31.964285,33,53.900002,100,69.400002,73.0,70.0
20160927234500,178.5,191.100006,32.500001,33,55.099998,100,69.300003,73.0,70.0
20160928000000,178.5,194.25,33.035714,33,74.400002,100,69.400002,73.0,70.0
20160928001500,178.5,187.949997,31.964285,33,86.900002,100,69.699997,73.0,70.0
20160928003000,178.5,193.199997,32.857142,33,79.199997,100,69.699997,73.099998,70.099998
20160928004500,178.5,187.949997,31.964285,33,82.5,100,69.800003,73.099998,70.099998
20160928010000,178.5,185.850006,31.607144,33,81.599998,100,70.099998,73.099998,70.099998
20160928011500,178.5,187.949997,31.964285,33,60.799999,0,70.400002,73.099998,70.099998
20160928013000,178.5,183.75,31.25,33,55.5,0,70.0,73.099998,70.099998
20160928014500,178.5,191.100006,32.500001,33,53.900002,100,69.699997,73.099998,70.099998
20160928020000,178.5,191.100006,32.500001,33,53.900002,100,69.5,73.099998,70.099998
20160928021500,178.5,193.199997,32.857142,33,53.900002,100,69.300003,73.0,70.0
20160928023000,178.5,191.100006,32.500001,33,82.800003,100,69.400002,73.0,70.0
20160928024500,178.5,189.0,32.142857,33,77.800003,100,69.599998,73.0,70.0
20160928030000,178.5,189.0,32.142857,33,82.300003,100,69.699997,73.099998,70.099998
20160928031500,178.5,185.850006,31.607144,33,78.300003,100,69.900002,73.099998,70.099998
20160928033000,178.5,185.850006,31.607144,33,90.599998,100,70.099998,73.099998,70.099998
20160928034500,178.5,185.850006,31.607144,33,78.699997,100,70.300003,73.0,70.0
20160928040000,178.5,187.949997,31.964285,33,55.599998,0,70.300003,73.099998,70.099998
20160928041500,178.5,181.649994,30.892856,33,54.700001,100,69.699997,73.099998,70.099998
20160928043000,178.5,185.850006,31.607144,33,54.700001,100,69.5,73.099998,70.099998
20160928044500,178.5,183.75,31.25,33,54.700001,100,69.300003,73.0,70.0
20160928050000,178.5,183.75,31.25,33,66.699997,100,69.199997,73.0,70.0
20160928051500,178.5,183.75,31.25,33,87.5,100,69.5,73.0,70.0
20160928053000,178.5,185.850006,31.607144,33,78.300003,100,69.599998,73.0,70.0
20160928054500,178.5,183.75,31.25,33,91.599998,100,69.699997,73.099998,70.099998
20160928060000,178.5,183.75,31.25,33,79.099998,100,69.900002,73.099998,70.099998
20160928061500,178.5,183.75,31.25,33,76.800003,100,70.0,73.099998,70.099998
20160928063000,178.5,185.850006,31.607144,33,80.599998,100,70.099998,73.099998,70.099998
20160928064500,178.5,183.75,31.25,33,63.700001,100,70.300003,73.099998,70.099998
20160928070000,178.5,181.649994,30.892856,33,55.0,100,70.0,73.099998,70.099998
20160928071500,178.5,183.75,31.25,33,54.299999,100,69.599998,73.0,70.0
20160928073000,178.5,183.75,31.25,33,54.299999,100,69.5,73.0,70.0
20160928074500,178.5,179.550003,30.535715,33,54.299999,100,69.599998,73.0,70.0
20160928080000,178.5,183.75,31.25,33,54.299999,100,69.699997,73.0,70.0
20160928081500,178.5,183.75,31.25,33,54.299999,100,69.699997,73.0,70.0
20160928083000,178.5,183.75,31.25,33,54.299999,100,69.699997,73.0,70.0
20160928084500,178.5,183.75,31.25,33,66.199997,100,69.599998,73.0,70.0
20160928090000,178.5,185.850006,31.607144,33,57.599998,0,70.199997,73.099998,70.099998
20160928091500,178.5,183.75,31.25,33,54.700001,0,70.199997,73.099998,70.099998
20160928093000,178.5,181.649994,30.892856,33,54.700001,0,70.400002,73.099998,70.099998
20160928094500,178.5,179.550003,30.535715,33,54.700001,0,70.300003,73.099998,70.099998
20160928100000,178.5,179.550003,30.535715,33,53.900002,0,70.0,73.099998,70.099998
20160928101500,178.5,185.850006,31.607144,33,53.900002,0,69.900002,72.900002,69.900002
20160928103000,178.5,179.550003,30.535715,33,53.900002,100,69.699997,73.099998,70.099998
20160928104500,178.5,183.75,31.25,33,53.900002,100,69.5,73.0,70.0
20160928110000,178.5,183.75,31.25,33,60.799999,100,69.300003,73.0,70.0
20160928111500,178.5,181.649994,30.892856,33,81.699997,100,69.400002,73.0,70.0
20160928113000,178.5,181.649994,30.892856,33,77.300003,100,69.699997,73.099998,70.099998
20160928114500,178.5,183.75,31.25,33,85.099998,100,69.900002,73.099998,70.099998
20160928120000,178.5,183.75,31.25,33,85.099998,100,69.800003,73.0,70.0
20160928121500,178.5,181.649994,30.892856,33,79.199997,100,69.900002,73.099998,70.099998
20160928123000,178.5,181.649994,30.892856,33,77.300003,100,69.800003,73.099998,70.099998
20160928124500,178.5,179.550003,30.535715,33,72.5,100,70.199997,73.0,70.0
20160928130000,178.5,181.649994,30.892856,33,75.900002,100,70.199997,73.099998,70.099998
20160928131500,178.5,181.649994,30.892856,33,68.300003,100,70.199997,73.099998,70.099998
20160928133000,178.5,181.649994,30.892856,33,53.900002,100,69.900002,73.099998,70.099998
20160928134500,178.5,183.75,31.25,33,53.900002,100,69.900002,73.099998,70.099998
20160928140000,178.5,183.75,31.25,33,53.900002,100,69.800003,73.0,70.0
20160928141500,178.5,183.75,31.25,33,53.900002,100,70.0,73.0,70.0
20160928143000,178.5,183.75,31.25,33,53.200001,0,70.199997,73.099998,70.099998
20160928144500,178.5,181.649994,30.892856,33,53.200001,0,70.300003,73.099998,70.099998
20160928150000,178.5,183.75,31.25,33,53.200001,0,70.300003,73.099998,70.099998
20160928151500,178.5,183.75,31.25,33,53.200001,0,70.400002,73.0,70.0
20160928153000,178.5,185.850006,31.607144,33,53.200001,0,70.400002,73.099998,70.099998
20160928154500,178.5,181.649994,30.892856,33,53.900002,0,70.5,73.0,70.0
20160928160000,178.5,187.949997,31.964285,33,53.900002,0,70.5,73.0,70.0
20160928161500,178.5,187.949997,31.964285,33,53.900002,0,70.5,73.0,70.0
20160928163000,178.5,191.100006,32.500001,33,53.900002,0,70.400002,73.099998,70.099998
20160928164500,178.5,193.199997,32.857142,33,53.900002,0,70.400002,73.0,70.0
20160928170000,178.5,191.100006,32.500001,33,53.900002,0,70.400002,73.099998,70.099998
20160928171500,178.5,193.199997,32.857142,33,53.900002,0,70.400002,73.0,70.0
20160928173000,178.5,187.949997,31.964285,33,53.900002,0,70.300003,72.900002,69.900002
20160928174500,178.5,191.100006,32.500001,33,53.900002,0,70.300003,72.900002,69.900002
20160928180000,178.5,191.100006,32.500001,33,53.299999,0,70.199997,72.900002,69.900002
20160928181500,178.5,187.949997,31.964285,33,53.299999,0,70.199997,72.900002,69.900002
20160928183000,178.5,187.949997,31.964285,33,53.299999,0,69.900002,72.900002,69.900002
20160928184500,178.5,191.100006,32.500001,33,53.299999,100,69.699997,73.0,70.0
20160928190000,178.5,187.949997,31.964285,33,53.900002,100,69.699997,73.099998,70.099998
20160928191500,178.5,191.100006,32.500001,33,53.900002,100,69.599998,72.900002,69.900002
20160928193000,178.5,194.25,33.035714,33,53.900002,100,69.599998,72.900002,69.900002
20160928194500,178.5,191.100006,32.500001,33,53.900002,100,69.599998,73.0,70.0
20160928200000,178.5,191.100006,32.500001,33,53.900002,100,69.5,73.0,70.0
20160928201500,178.5,189.0,32.142857,33,53.900002,100,69.5,73.0,70.0
20160928203000,178.5,193.199997,32.857142,33,62.299999,100,69.5,73.0,70.0
20160928204500,178.5,193.199997,32.857142,33,69.599998,100,69.599998,73.0,70.0
20160928210000,178.5,191.100006,32.500001,33,71.599998,100,69.699997,73.0,70.0
20160928211500,178.5,191.100006,32.500001,33,76.400002,100,69.800003,73.0,70.0
20160928213000,178.5,191.100006,32.500001,33,72.0,100,69.900002,73.0,70.0
20160928214500,178.5,185.850006,31.607144,33,79.699997,100,70.0,73.099998,70.099998
20160928220000,178.5,193.199997,32.857142,33,72.5,100,70.0,73.099998,70.099998
20160928221500,178.5,191.100006,32.500001,33,79.599998,100,70.099998,73.099998,70.099998
20160928223000,178.5,193.199997,32.857142,33,73.0,100,70.099998,73.099998,70.099998
20160928224500,178.5,193.199997,32.857142,33,78.699997,100,70.199997,72.900002,69.900002
20160928230000,178.5,193.199997,32.857142,33,62.400002,100,70.199997,73.099998,70.099998
20160928231500,178.5,191.100006,32.500001,33,54.799999,100,69.800003,73.099998,70.099998
20160928233000,178.5,189.0,32.142857,33,54.799999,100,69.599998,72.900002,69.900002
20160928234500,178.5,193.199997,32.857142,33,54.799999,100,69.400002,73.099998,70.099998
20160929000000,178.5,185.850006,31.607144,33,54.799999,100,69.300003,73.0,70.0
20160929001500,178.5,193.199997,32.857142,33,72.900002,100,69.400002,73.0,70.0
20160929003000,178.5,189.0,32.142857,33,78.699997,100,69.699997,73.0,70.0
20160929004500,178.5,189.0,32.142857,33,75.900002,100,70.099998,73.0,70.0
20160929010000,178.5,191.100006,32.500001,33,57.799999,0,70.199997,73.099998,70.099998
20160929011500,178.5,191.100006,32.500001,33,54.700001,100,69.699997,73.099998,70.099998
20160929013000,178.5,193.199997,32.857142,33,54.700001,100,69.400002,73.099998,70.099998
20160929014500,178.5,189.0,32.142857,33,54.700001,100,69.300003,73.0,70.0
20160929020000,178.5,189.0,32.142857,33,75.400002,100,69.199997,73.0,70.0
20160929021500,178.5,193.199997,32.857142,33,84.099998,100,69.5,72.900002,69.900002
20160929023000,178.5,191.100006,32.500001,33,79.300003,100,69.599998,73.0,70.0
20160929024500,178.5,191.100006,32.500001,33,88.5,100,69.599998,73.099998,70.099998
20160929030000,178.5,191.100006,32.500001,33,82.099998,100,69.699997,73.0,70.0
20160929031500,178.5,193.199997,32.857142,33,84.300003,100,69.900002,73.099998,70.099998
20160929033000,178.5,191.100006,32.500001,33,81.099998,100,70.0,73.0,70.0
20160929034500,178.5,191.100006,32.500001,33,86.300003,100,70.199997,73.0,70.0
20160929040000,178.5,187.949997,31.964285,33,80.300003,100,70.199997,73.0,70.0
20160929041500,178.5,191.100006,32.500001,33,55.200001,100,69.800003,73.099998,70.099998
20160929043000,178.5,189.0,32.142857,33,54.299999,100,69.400002,73.0,70.0
20160929044500,178.5,193.199997,32.857142,33,54.299999,100,69.199997,73.0,70.0
20160929050000,178.5,195.300003,33.214286,33,77.099998,100,69.300003,73.0,70.0
20160929051500,178.5,189.0,32.142857,33,82.599998,100,69.5,73.0,70.0
20160929053000,178.5,191.100006,32.500001,33,82.599998,100,69.5,73.099998,70.099998
20160929054500,178.5,189.0,32.142857,33,80.199997,100,69.599998,73.0,70.0
20160929060000,178.5,191.100006,32.500001,33,92.900002,100,69.800003,73.099998,70.099998
20160929061500,178.5,187.949997,31.964285,33,78.800003,100,69.900002,73.099998,70.099998
20160929063000,178.5,187.949997,31.964285,33,92.400002,100,70.099998,73.099998,70.099998
20160929064500,178.5,191.100006,32.500001,33,78.699997,100,70.199997,73.0,70.0
20160929070000,178.5,189.0,32.142857,33,56.799999,0,70.199997,73.099998,70.099998
20160929071500,178.5,193.199997,32.857142,33,55.200001,100,69.599998,73.0,70.0
20160929073000,178.5,191.100006,32.500001,33,55.200001,100,69.300003,73.0,70.0
20160929074500,178.5,189.0,32.142857,33,55.200001,100,69.099998,73.0,70.0
20160929080000,178.5,193.199997,32.857142,33,79.699997,100,69.400002,73.0,70.0
20160929081500,178.5,185.850006,31.607144,33,77.800003,100,69.800003,73.0,70.0
20160929083000,178.5,183.75,31.25,33,90.400002,100,70.099998,73.0,70.0
20160929084500,178.5,183.75,31.25,33,65.900002,0,70.300003,73.099998,70.099998
20160929090000,178.5,187.949997,31.964285,33,55.200001,0,70.099998,73.0,70.0
20160929091500,178.5,181.649994,30.892856,33,54.299999,0,70.099998,73.0,70.0
20160929093000,178.5,183.75,31.25,33,54.299999,100,69.800003,73.099998,70.099998
20160929094500,178.5,187.949997,31.964285,33,54.299999,100,69.699997,73.0,70.0
20160929100000,178.5,183.75,31.25,33,54.299999,100,69.5,72.900002,69.900002
20160929101500,178.5,183.75,31.25,33,54.299999,100,69.300003,72.900002,69.900002
20160929103000,178.5,183.75,31.25,33,59.5,100,69.300003,72.900002,69.900002
20160929104500,178.5,181.649994,30.892856,33,59.5,100,69.599998,72.900002,69.900002
20160929110000,178.5,181.649994,30.892856,33,78.699997,100,69.599998,72.900002,69.900002
20160929111500,178.5,185.850006,31.607144,33,72.0,100,69.900002,73.0,70.0
20160929113000,178.5,183.75,31.25,33,64.800003,100,70.199997,73.0,70.0
20160929114500,178.5,185.850006,31.607144,33,55.099998,100,70.099998,73.099998,70.099998
20160929120000,178.5,183.75,31.25,33,53.5,100,70.099998,73.0,70.0
20160929121500,178.5,189.0,32.142857,33,52.700001,100,70.099998,73.0,70.0
20160929123000,178.5,189.0,32.142857,33,53.5,0,70.199997,73.099998,70.099998
20160929124500,178.5,194.25,33.035714,33,53.5,0,70.0,72.800003,69.800003
20160929130000,178.5,194.25,33.035714,33,52.700001,0,69.800003,72.900002,69.900002
20160929131500,178.5,194.25,33.035714,33,53.5,100,69.699997,72.900002,69.900002
20160929133000,178.5,194.25,33.035714,33,53.5,100,69.599998,72.900002,69.900002
20160929134500,178.5,183.75,31.25,33,53.5,100,69.699997,72.900002,69.900002
20160929140000,178.5,183.75,31.25,33,53.5,100,69.599998,72.800003,69.800003
20160929141500,178.5,183.75,31.25,33,53.5,100,69.599998,72.800003,69.800003
20160929143000,178.5,185.850006,31.607144,33,53.5,100,69.699997,72.800003,69.800003
20160929144500,178.5,189.0,32.142857,33,53.5,100,69.599998,72.900002,69.900002
20160929150000,178.5,185.850006,31.607144,33,53.5,100,69.599998,72.900002,69.900002
20160929151500,178.5,185.850006,31.607144,33,53.5,100,69.699997,72.800003,69.800003
20160929153000,178.5,189.0,32.142857,33,53.5,100,69.800003,72.800003,69.800003
20160929154500,178.5,185.850006,31.607144,33,53.5,100,69.900002,72.800003,69.800003
20160929160000,178.5,183.75,31.25,33,53.5,0,70.099998,72.800003,69.800003
20160929161500,178.5,183.75,31.25,33,53.5,0,70.300003,72.800003,69.800003
20160929163000,178.5,189.0,32.142857,33,53.5,0,70.300003,72.800003,69.800003
20160929164500,178.5,193.199997,32.857142,33,53.5,0,70.300003,72.800003,69.800003
20160929170000,178.5,183.75,31.25,33,53.5,0,70.199997,72.800003,69.800003
20160929171500,178.5,191.100006,32.500001,33,53.5,0,70.099998,72.800003,69.800003
20160929173000,178.5,191.100006,32.500001,33,53.5,0,69.900002,72.900002,69.900002
20160929174500,178.5,191.100006,32.500001,33,53.5,0,69.800003,72.900002,69.900002
20160929180000,178.5,189.0,32.142857,33,53.5,0,69.699997,72.900002,69.900002
20160929181500,178.5,191.100006,32.500001,33,53.5,100,69.599998,72.900002,69.900002
20160929183000,178.5,191.100006,32.500001,33,53.5,100,69.5,72.800003,69.800003
20160929184500,178.5,191.100006,32.500001,33,53.5,100,69.400002,72.900002,69.900002
20160929190000,178.5,191.100006,32.500001,33,53.5,100,69.400002,72.900002,69.900002
20160929191500,178.5,189.0,32.142857,33,54.299999,100,69.400002,72.900002,69.900002
20160929193000,178.5,193.199997,32.857142,33,59.900002,100,69.300003,72.900002,69.900002
20160929194500,178.5,189.0,32.142857,33,76.800003,100,69.599998,72.900002,69.900002
20160929200000,178.5,191.100006,32.500001,33,75.199997,100,69.699997,73.0,70.0
20160929201500,178.5,189.0,32.142857,33,72.5,100,69.800003,72.900002,69.900002
20160929203000,178.5,193.199997,32.857142,33,78.300003,100,69.800003,73.0,70.0
20160929204500,178.5,191.100006,32.500001,33,72.5,100,69.900002,73.0,70.0
20160929210000,178.5,194.25,33.035714,33,76.300003,100,70.0,73.0,70.0
20160929211500,178.5,194.25,33.035714,33,74.0,100,69.900002,73.0,70.0
20160929213000,178.5,191.100006,32.500001,33,72.0,100,70.0,73.099998,70.099998
20160929214500,178.5,193.199997,32.857142,33,75.099998,100,70.0,73.099998,70.099998
20160929220000,178.5,193.199997,32.857142,33,72.0,100,70.0,73.0,70.0
20160929221500,178.5,189.0,32.142857,33,75.300003,100,70.0,73.0,70.0
20160929223000,178.5,194.25,33.035714,33,76.400002,100,70.0,73.0,70.0
20160929224500,178.5,194.25,33.035714,33,72.199997,100,69.900002,73.099998,70.099998
20160929230000,178.5,194.25,33.035714,33,80.099998,100,70.0,73.099998,70.099998
20160929231500,178.5,194.25,33.035714,33,72.5,100,70.099998,73.099998,70.099998
20160929233000,178.5,194.25,33.035714,33,67.800003,100,70.199997,73.0,70.0
20160929234500,178.5,194.25,33.035714,33,55.400002,100,70.0,73.099998,70.099998
20160930000000,178.5,191.100006,32.500001,33,54.700001,100,69.599998,73.0,70.0
20160930001500,178.5,189.0,32.142857,33,54.700001,100,69.300003,73.0,70.0
20160930003000,178.5,193.199997,32.857142,33,62.299999,100,69.199997,73.0,70.0
20160930004500,178.5,191.100006,32.500001,33,76.800003,100,69.400002,73.0,70.0
20160930010000,178.5,189.0,32.142857,33,91.400002,100,69.5,73.0,70.0
20160930011500,178.5,191.100006,32.500001,33,78.599998,100,69.5,73.099998,70.099998
20160930013000,178.5,194.25,33.035714,33,94.199997,100,69.699997,73.0,70.0
20160930014500,178.5,189.0,32.142857,33,78.699997,100,69.800003,73.099998,70.099998
20160930020000,178.5,194.25,33.035714,33,93.400002,100,70.0,73.0,70.0
20160930021500,178.5,191.100006,32.500001,33,78.699997,100,70.0,73.099998,70.099998
20160930023000,178.5,191.100006,32.500001,33,89.699997,100,70.099998,73.099998,70.099998
20160930024500,178.5,189.0,32.142857,33,56.400002,100,70.0,73.0,70.0
20160930030000,178.5,189.0,32.142857,33,54.700001,100,69.5,73.099998,70.099998
20160930031500,178.5,189.0,32.142857,33,54.700001,100,69.199997,73.0,70.0
20160930033000,178.5,189.0,32.142857,33,76.800003,100,69.199997,73.0,70.0
20160930034500,178.5,189.0,32.142857,33,78.300003,100,69.300003,73.0,70.0
20160930040000,178.5,189.0,32.142857,33,89.099998,100,69.5,73.0,70.0
20160930041500,178.5,189.0,32.142857,33,79.699997,100,69.699997,73.099998,70.099998
20160930043000,178.5,191.100006,32.500001,33,86.099998,100,69.800003,73.099998,70.099998
20160930044500,178.5,187.949997,31.964285,33,81.599998,100,69.800003,73.099998,70.099998
20160930050000,178.5,191.100006,32.500001,33,79.900002,100,69.900002,73.099998,70.099998
20160930051500,178.5,187.949997,31.964285,33,90.099998,100,70.0,73.099998,70.099998
20160930053000,178.5,191.100006,32.500001,33,77.699997,100,70.099998,73.099998,70.099998
20160930054500,178.5,189.0,32.142857,33,92.5,100,70.0,73.099998,70.099998
20160930060000,178.5,193.199997,32.857142,33,78.699997,100,69.900002,73.099998,70.099998
20160930061500,178.5,189.0,32.142857,33,95.300003,100,69.800003,73.099998,70.099998
20160930063000,178.5,193.199997,32.857142,33,79.199997,100,69.699997,73.099998,70.099998
20160930064500,178.5,193.199997,32.857142,33,86.699997,100,69.599998,73.0,70.0
20160930070000,178.5,189.0,32.142857,33,82.599998,100,69.800003,73.099998,70.099998
20160930071500,178.5,189.0,32.142857,33,81.199997,100,69.800003,73.099998,70.099998
20160930073000,178.5,191.100006,32.500001,33,94.599998,100,69.900002,73.0,70.0
20160930074500,178.5,187.949997,31.964285,33,79.199997,100,70.0,73.099998,70.099998
20160930080000,178.5,187.949997,31.964285,33,94.599998,100,70.099998,73.099998,70.099998
20160930081500,178.5,187.949997,31.964285,33,75.599998,100,70.400002,73.099998,70.099998
20160930083000,178.5,187.949997,31.964285,33,55.200001,0,70.300003,73.099998,70.099998
20160930084500,178.5,179.550003,30.535715,33,54.299999,0,69.900002,73.099998,70.099998
20160930090000,178.5,187.949997,31.964285,33,54.299999,100,69.5,73.0,70.0
20160930091500,178.5,183.75,31.25,33,54.299999,100,69.599998,73.099998,70.099998
20160930093000,178.5,187.949997,31.964285,33,62.799999,100,69.199997,73.0,70.0
20160930094500,178.5,185.850006,31.607144,33,77.800003,100,69.400002,72.900002,69.900002
20160930100000,178.5,187.949997,31.964285,33,86.900002,100,69.699997,73.099998,70.099998
20160930101500,178.5,193.199997,32.857142,33,91.599998,100,69.300003,73.0,70.0
20160930103000,178.5,185.850006,31.607144,33,81.099998,100,69.300003,73.0,70.0
20160930104500,178.5,183.75,31.25,33,95.900002,100,69.300003,73.099998,70.099998
20160930110000,178.5,181.649994,30.892856,33,85.599998,100,69.300003,73.0,70.0
20160930111500,178.5,183.75,31.25,33,104.400002,100,69.400002,72.900002,69.900002
20160930113000,178.5,179.550003,30.535715,33,87.0,100,69.599998,73.0,70.0
20160930114500,178.5,181.649994,30.892856,33,103.0,100,69.5,73.0,70.0
20160930120000,178.5,181.649994,30.892856,33,91.099998,100,69.5,73.099998,70.099998
20160930121500,178.5,183.75,31.25,33,94.800003,100,69.300003,73.0,70.0
20160930123000,178.5,183.75,31.25,33,114.0,100,69.400002,73.099998,70.099998
20160930124500,178.5,181.649994,30.892856,33,93.599998,100,69.599998,73.0,70.0
20160930130000,178.5,183.75,31.25,33,104.5,100,69.699997,73.099998,70.099998
20160930131500,178.5,183.75,31.25,33,106.5,100,69.699997,73.099998,70.099998
20160930133000,178.5,183.75,31.25,33,93.599998,100,69.900002,73.0,70.0
20160930134500,178.5,183.75,31.25,33,102.199997,100,69.900002,73.099998,70.099998
20160930140000,178.5,181.649994,30.892856,33,59.299999,0,70.300003,73.099998,70.099998
20160930141500,178.5,183.75,31.25,33,54.299999,0,70.099998,73.099998,70.099998
20160930143000,178.5,187.949997,31.964285,33,54.299999,100,69.699997,73.099998,70.099998
20160930144500,178.5,187.949997,31.964285,33,54.299999,100,69.599998,73.0,70.0
20160930150000,178.5,191.100006,32.500001,33,54.299999,100,69.400002,73.0,70.0
20160930151500,178.5,191.100006,32.500001,33,54.299999,100,69.400002,73.0,70.0
20160930153000,178.5,195.300003,33.214286,33,67.099998,100,69.300003,73.0,70.0
20160930154500,178.5,191.100006,32.500001,33,75.900002,100,69.699997,72.900002,69.900002
20160930160000,178.5,187.949997,31.964285,33,72.099998,100,69.699997,73.0,70.0
20160930161500,178.5,187.949997,31.964285,33,76.400002,100,69.699997,73.0,70.0
20160930163000,178.5,187.949997,31.964285,33,89.699997,100,69.699997,73.0,70.0
20160930164500,178.5,183.75,31.25,33,80.800003,100,69.800003,73.099998,70.099998
20160930170000,178.5,187.949997,31.964285,33,79.699997,100,69.900002,73.0,70.0
20160930171500,178.5,193.199997,32.857142,33,90.400002,100,69.800003,73.0,70.0
20160930173000,178.5,193.199997,32.857142,33,79.199997,100,69.800003,73.099998,70.099998
20160930174500,178.5,193.199997,32.857142,33,84.599998,100,69.800003,73.0,70.0
20160930180000,178.5,193.199997,32.857142,33,86.300003,100,69.800003,73.099998,70.099998
20160930181500,178.5,191.100006,32.500001,33,79.199997,100,69.800003,73.0,70.0
20160930183000,178.5,194.25,33.035714,33,82.599998,100,69.800003,73.099998,70.099998
20160930184500,178.5,187.949997,31.964285,33,89.400002,100,69.800003,73.0,70.0
20160930190000,178.5,185.850006,31.607144,33,80.199997,100,69.800003,73.099998,70.099998
20160930191500,178.5,191.100006,32.500001,33,80.199997,100,69.800003,73.099998,70.099998
20160930193000,178.5,193.199997,32.857142,33,85.099998,100,69.800003,73.0,70.0
20160930194500,178.5,191.100006,32.500001,33,87.900002,100,69.800003,73.0,70.0
20160930200000,178.5,193.199997,32.857142,33,79.599998,100,69.800003,73.0,70.0
20160930201500,178.5,187.949997,31.964285,33,79.599998,100,69.800003,72.900002,69.900002
20160930203000,178.5,187.949997,31.964285,33,82.099998,100,69.800003,72.900002,69.900002
20160930204500,178.5,187.949997,31.964285,33,88.599998,100,69.800003,73.0,70.0
20160930210000,178.5,193.199997,32.857142,33,90.400002,100,69.800003,72.900002,69.900002
20160930211500,178.5,187.949997,31.964285,33,87.400002,100,69.800003,72.900002,69.900002
20160930213000,178.5,193.199997,32.857142,33,79.599998,100,69.800003,72.900002,69.900002
20160930214500,178.5,189.0,32.142857,33,79.599998,100,69.699997,73.0,70.0
20160930220000,178.5,194.25,33.035714,33,85.099998,100,69.699997,72.900002,69.900002
20160930221500,178.5,185.850006,31.607144,33,89.800003,100,69.699997,73.0,70.0
20160930223000,178.5,191.100006,32.500001,33,79.599998,100,69.599998,72.900002,69.900002
20160930224500,178.5,191.100006,32.500001,33,80.699997,100,69.599998,73.0,70.0
20160930230000,178.5,193.199997,32.857142,33,94.099998,100,69.5,73.0,70.0
20160930231500,178.5,193.199997,32.857142,33,81.099998,100,69.5,72.900002,69.900002
20160930233000,178.5,189.0,32.142857,33,96.599998,100,69.5,73.0,70.0
20160930234500,178.5,185.850006,31.607144,33,82.599998,100,69.599998,73.0,70.0
20161001000000,178.5,189.0,32.142857,33,94.400002,100,69.599998,73.0,70.0
20161001001500,178.5,183.75,31.25,33,89.699997,100,69.699997,72.900002,69.900002
20161001003000,178.5,189.0,32.142857,33,86.599998,100,69.800003,73.0,70.0
20161001004500,178.5,189.0,32.142857,33,94.699997,100,69.800003,73.0,70.0
20161001010000,178.5,189.0,32.142857,33,83.199997,100,69.699997,72.900002,69.900002
20161001011500,178.5,189.0,32.142857,33,102.699997,100,69.599998,72.900002,69.900002
20161001013000,178.5,189.0,32.142857,33,85.400002,100,69.5,72.900002,69.900002
20161001014500,178.5,193.199997,32.857142,33,105.099998,100,69.400002,72.900002,69.900002
20161001020000,178.5,191.100006,32.500001,33,87.5,100,69.400002,72.900002,69.900002
20161001021500,178.5,189.0,32.142857,33,105.199997,100,69.400002,73.0,70.0
20161001023000,178.5,193.199997,32.857142,33,90.099998,100,69.400002,72.900002,69.900002
20161001024500,178.5,191.100006,32.500001,33,106.900002,100,69.5,72.900002,69.900002
20161001030000,178.5,191.100006,32.500001,33,90.699997,100,69.699997,72.900002,69.900002
20161001031500,178.5,193.199997,32.857142,33,99.599998,100,69.800003,72.900002,69.900002
20161001033000,178.5,193.199997,32.857142,33,95.199997,100,69.900002,72.900002,69.900002
20161001034500,178.5,191.100006,32.500001,33,95.199997,100,69.800003,72.900002,69.900002
20161001040000,178.5,191.100006,32.500001,33,90.400002,100,69.699997,72.900002,69.900002
20161001041500,178.5,189.0,32.142857,33,98.599998,100,69.599998,72.900002,69.900002
20161001043000,178.5,189.0,32.142857,33,100.699997,100,69.400002,73.0,70.0
20161001044500,178.5,193.199997,32.857142,33,94.599998,100,69.400002,73.0,70.0
20161001050000,178.5,193.199997,32.857142,33,106.699997,100,69.400002,72.900002,69.900002
20161001051500,178.5,187.949997,31.964285,33,93.599998,100,69.400002,73.0,70.0
20161001053000,178.5,191.100006,32.500001,33,96.900002,100,69.599998,72.900002,69.900002
20161001054500,178.5,183.75,31.25,33,114.699997,100,69.699997,72.900002,69.900002
20161001060000,178.5,191.100006,32.500001,33,91.900002,100,69.800003,72.900002,69.900002
20161001061500,178.5,189.0,32.142857,33,111.599998,100,69.900002,72.900002,69.900002
20161001063000,178.5,191.100006,32.500001,33,94.900002,100,69.800003,72.900002,69.900002
20161001064500,178.5,191.100006,32.500001,33,91.0,100,69.599998,72.900002,69.900002
20161001070000,178.5,187.949997,31.964285,33,117.599998,100,69.5,72.900002,69.900002
20161001071500,178.5,187.949997,31.964285,33,93.0,100,69.400002,73.0,70.0
20161001073000,178.5,191.100006,32.500001,33,112.5,100,69.400002,73.0,70.0
20161001074500,178.5,191.100006,32.500001,33,93.0,100,69.400002,73.0,70.0
20161001080000,178.5,185.850006,31.607144,33,116.599998,100,69.5,73.0,70.0
20161001081500,178.5,191.100006,32.500001,33,93.0,100,69.599998,72.900002,69.900002
20161001083000,178.5,193.199997,32.857142,33,111.099998,100,69.599998,73.0,70.0
20161001084500,178.5,189.0,32.142857,33,98.599998,100,69.599998,73.0,70.0
20161001090000,178.5,189.0,32.142857,33,117.400002,100,69.699997,73.0,70.0
20161001091500,178.5,185.850006,31.607144,33,92.400002,100,69.699997,73.0,70.0
20161001093000,178.5,189.0,32.142857,33,94.0,100,69.5,73.0,70.0
20161001094500,178.5,189.0,32.142857,33,106.5,100,69.400002,73.0,70.0
20161001100000,178.5,185.850006,31.607144,33,93.0,100,69.300003,73.0,70.0
20161001101500,178.5,187.949997,31.964285,33,90.5,100,69.199997,73.0,70.0
20161001103000,178.5,185.850006,31.607144,33,99.5,100,69.300003,72.900002,69.900002
20161001104500,178.5,185.850006,31.607144,33,115.800003,100,69.300003,73.0,70.0
20161001110000,178.5,189.0,32.142857,33,93.599998,100,69.5,73.0,70.0
20161001111500,178.5,181.649994,30.892856,33,92.400002,100,69.599998,73.0,70.0
20161001113000,178.5,179.550003,30.535715,33,103.400002,100,69.699997,73.0,70.0
20161001114500,178.5,179.550003,30.535715,33,102.300003,100,69.699997,73.099998,70.099998
20161001120000,178.5,183.75,31.25,33,99.199997,100,69.599998,73.0,70.0
20161001121500,178.5,183.75,31.25,33,93.0,100,69.5,73.0,70.0
20161001123000,178.5,183.75,31.25,33,93.0,100,69.400002,72.900002,69.900002
20161001124500,178.5,183.75,31.25,33,94.599998,100,69.400002,73.0,70.0
20161001130000,178.5,183.75,31.25,33,92.400002,100,69.300003,73.0,70.0
20161001131500,178.5,183.75,31.25,33,98.900002,100,69.300003,73.0,70.0
20161001133000,178.5,181.649994,30.892856,33,113.300003,100,69.300003,73.0,70.0
20161001134500,178.5,181.649994,30.892856,33,94.199997,100,69.300003,73.0,70.0
20161001140000,178.5,177.449997,30.178571,33,94.199997,100,69.5,73.099998,70.099998
20161001141500,178.5,183.75,31.25,33,96.099998,100,69.699997,73.099998,70.099998
20161001143000,178.5,179.550003,30.535715,33,113.300003,100,69.800003,73.099998,70.099998
20161001144500,178.5,181.649994,30.892856,33,110.900002,100,69.699997,73.099998,70.099998
20161001150000,178.5,176.399994,29.999999,33,104.5,100,69.599998,73.0,70.0
20161001151500,178.5,183.75,31.25,33,98.599998,100,69.599998,73.099998,70.099998
20161001153000,178.5,183.75,31.25,33,91.699997,100,69.599998,73.0,70.0
20161001154500,178.5,183.75,31.25,33,103.5,100,69.599998,73.099998,70.099998
20161001160000,178.5,183.75,31.25,33,114.199997,100,69.599998,73.099998,70.099998
20161001161500,178.5,179.550003,30.535715,33,96.199997,100,69.599998,73.099998,70.099998
20161001163000,178.5,183.75,31.25,33,93.599998,100,69.599998,73.0,70.0
20161001164500,178.5,183.75,31.25,33,95.900002,100,69.599998,73.099998,70.099998
20161001170000,178.5,183.75,31.25,33,114.900002,100,69.599998,73.099998,70.099998
20161001171500,178.5,181.649994,30.892856,33,100.199997,100,69.599998,73.0,70.0
20161001173000,178.5,179.550003,30.535715,33,94.199997,100,69.699997,73.0,70.0
20161001174500,178.5,183.75,31.25,33,94.199997,100,69.699997,73.0,70.0
20161001180000,178.5,181.649994,30.892856,33,119.199997,100,69.699997,73.0,70.0
20161001181500,178.5,179.550003,30.535715,33,103.300003,100,69.800003,73.0,70.0
20161001183000,178.5,183.75,31.25,33,94.199997,100,69.800003,72.900002,69.900002
20161001184500,178.5,185.850006,31.607144,33,99.5,100,69.800003,73.0,70.0
20161001190000,178.5,183.75,31.25,33,116.400002,100,69.800003,73.0,70.0
20161001191500,178.5,183.75,31.25,33,94.800003,100,69.800003,73.0,70.0
20161001193000,178.5,183.75,31.25,33,99.199997,100,69.900002,72.900002,69.900002
20161001194500,178.5,183.75,31.25,33,101.0,100,69.800003,72.900002,69.900002
20161001200000,178.5,185.850006,31.607144,33,93.699997,100,69.800003,72.900002,69.900002
20161001201500,178.5,183.75,31.25,33,105.400002,100,69.800003,72.900002,69.900002
20161001203000,178.5,183.75,31.25,33,111.900002,100,69.900002,72.900002,69.900002
20161001204500,178.5,183.75,31.25,33,95.400002,100,69.900002,72.900002,69.900002
20161001210000,178.5,183.75,31.25,33,97.5,100,69.900002,72.900002,69.900002
20161001211500,178.5,187.949997,31.964285,33,108.099998,100,69.900002,72.900002,69.900002
20161001213000,178.5,187.949997,31.964285,33,93.5,100,69.900002,72.900002,69.900002
20161001214500,178.5,187.949997,31.964285,33,114.0,100,69.900002,72.900002,69.900002
20161001220000,178.5,187.949997,31.964285,33,93.0,100,69.800003,72.900002,69.900002
20161001221500,178.5,183.75,31.25,33,118.300003,100,69.800003,72.900002,69.900002
20161001223000,178.5,183.75,31.25,33,96.0,100,69.800003,72.900002,69.900002
20161001224500,178.5,187.949997,31.964285,33,97.400002,100,69.800003,72.900002,69.900002
20161001230000,178.5,181.649994,30.892856,33,110.099998,100,69.800003,72.900002,69.900002
20161001231500,178.5,185.850006,31.607144,33,92.5,100,69.800003,72.900002,69.900002
20161001233000,178.5,183.75,31.25,33,119.5,100,69.800003,72.900002,69.900002
20161001234500,178.5,183.75,31.25,33,94.800003,100,69.800003,72.900002,69.900002
20161002000000,178.5,183.75,31.25,33,104.699997,100,69.800003,72.900002,69.900002
20161002001500,178.5,181.649994,30.892856,33,96.199997,100,69.800003,73.0,70.0
20161002003000,178.5,183.75,31.25,33,99.300003,100,69.900002,73.0,70.0
20161002004500,178.5,183.75,31.25,33,100.400002,100,69.900002,72.900002,69.900002
20161002010000,178.5,183.75,31.25,33,92.5,100,69.900002,72.900002,69.900002
20161002011500,178.5,183.75,31.25,33,113.199997,100,69.900002,73.0,70.0
20161002013000,178.5,183.75,31.25,33,93.599998,100,69.900002,73.0,70.0
20161002014500,178.5,183.75,31.25,33,111.400002,100,69.800003,72.900002,69.900002
20161002020000,178.5,183.75,31.25,33,98.400002,100,69.800003,72.900002,69.900002
20161002021500,178.5,183.75,31.25,33,93.5,100,69.800003,72.900002,69.900002
20161002023000,178.5,181.649994,30.892856,33,120.599998,100,69.699997,72.900002,69.900002
20161002024500,178.5,183.75,31.25,33,94.199997,100,69.699997,72.900002,69.900002
20161002030000,178.5,185.850006,31.607144,33,105.099998,100,69.699997,72.900002,69.900002
20161002031500,178.5,183.75,31.25,33,99.099998,100,69.599998,72.900002,69.900002
20161002033000,178.5,183.75,31.25,33,102.699997,100,69.599998,72.900002,69.900002
20161002034500,178.5,181.649994,30.892856,33,107.199997,100,69.800003,72.900002,69.900002
20161002040000,178.5,183.75,31.25,33,91.699997,100,69.900002,72.900002,69.900002
20161002041500,178.5,181.649994,30.892856,33,114.699997,100,69.900002,72.800003,69.800003
20161002043000,178.5,183.75,31.25,33,89.400002,100,69.800003,72.900002,69.900002
20161002044500,178.5,183.75,31.25,33,114.5,100,69.699997,72.900002,69.900002
20161002050000,178.5,181.649994,30.892856,33,92.400002,100,69.699997,72.900002,69.900002
20161002051500,178.5,183.75,31.25,33,120.5,100,69.699997,72.900002,69.900002
20161002053000,178.5,183.75,31.25,33,93.599998,100,69.599998,73.0,70.0
20161002054500,178.5,183.75,31.25,33,109.0,100,69.599998,72.900002,69.900002
20161002060000,178.5,181.649994,30.892856,33,95.400002,100,69.5,72.900002,69.900002
20161002061500,178.5,183.75,31.25,33,98.099998,100,69.5,72.900002,69.900002
20161002063000,178.5,181.649994,30.892856,33,104.5,100,69.699997,72.900002,69.900002
20161002064500,178.5,183.75,31.25,33,93.0,100,69.699997,72.900002,69.900002
20161002070000,178.5,183.75,31.25,33,117.099998,100,69.800003,72.900002,69.900002
20161002071500,178.5,183.75,31.25,33,95.599998,100,69.800003,72.900002,69.900002
20161002073000,178.5,185.850006,31.607144,33,101.0,100,69.699997,72.800003,69.800003
20161002074500,178.5,181.649994,30.892856,33,103.599998,100,69.699997,72.800003,69.800003
20161002080000,178.5,183.75,31.25,33,93.0,100,69.599998,72.900002,69.900002
20161002081500,178.5,183.75,31.25,33,118.900002,100,69.599998,72.900002,69.900002
20161002083000,178.5,183.75,31.25,33,96.0,100,69.599998,72.900002,69.900002
20161002084500,178.5,179.550003,30.535715,33,104.400002,100,69.5,72.900002,69.900002
20161002090000,178.5,181.649994,30.892856,33,97.800003,100,69.599998,72.900002,69.900002
20161002091500,178.5,181.649994,30.892856,33,101.699997,100,69.699997,72.900002,69.900002
20161002093000,178.5,183.75,31.25,33,105.400002,100,69.800003,72.900002,69.900002
20161002094500,178.5,183.75,31.25,33,94.699997,100,69.800003,72.900002,69.900002
20161002100000,178.5,183.75,31.25,33,116.800003,100,69.699997,72.900002,69.900002
20161002101500,178.5,179.550003,30.535715,33,94.800003,100,69.699997,72.900002,69.900002
20161002103000,178.5,179.550003,30.535715,33,118.300003,100,69.599998,72.900002,69.900002
20161002104500,178.5,185.850006,31.607144,33,97.199997,100,69.5,73.0,70.0
20161002110000,178.5,179.550003,30.535715,33,112.400002,100,69.400002,73.0,70.0
20161002111500,178.5,185.850006,31.607144,33,96.0,100,69.400002,73.0,70.0
20161002113000,178.5,177.449997,30.178571,33,114.800003,100,69.400002,72.900002,69.900002
20161002114500,178.5,181.649994,30.892856,33,95.400002,100,69.400002,72.900002,69.900002
20161002120000,178.5,183.75,31.25,33,112.400002,100,69.400002,72.900002,69.900002
20161002121500,178.5,183.75,31.25,33,94.699997,100,69.400002,73.0,70.0
20161002123000,178.5,187.949997,31.964285,33,99.099998,100,69.5,72.900002,69.900002
20161002124500,178.5,185.850006,31.607144,33,102.400002,100,69.699997,72.900002,69.900002
20161002130000,178.5,183.75,31.25,33,97.199997,100,69.699997,73.0,70.0
20161002131500,178.5,187.949997,31.964285,33,108.300003,100,69.599998,72.900002,69.900002
20161002133000,178.5,185.850006,31.607144,33,97.800003,100,69.400002,73.0,70.0
20161002134500,178.5,183.75,31.25,33,99.900002,100,69.400002,72.900002,69.900002
20161002140000,178.5,187.949997,31.964285,33,96.599998,100,69.400002,73.0,70.0
20161002141500,178.5,183.75,31.25,33,113.599998,100,69.400002,73.0,70.0
20161002143000,178.5,183.75,31.25,33,96.0,100,69.400002,72.900002,69.900002
20161002144500,178.5,183.75,31.25,33,114.199997,100,69.5,73.0,70.0
20161002150000,178.5,183.75,31.25,33,95.400002,100,69.599998,73.0,70.0
20161002151500,178.5,185.850006,31.607144,33,114.400002,100,69.5,73.0,70.0
20161002153000,178.5,183.75,31.25,33,94.800003,100,69.5,73.099998,70.099998
20161002154500,178.5,183.75,31.25,33,94.800003,100,69.5,73.0,70.0
20161002160000,178.5,183.75,31.25,33,111.400002,100,69.5,73.0,70.0
20161002161500,178.5,187.949997,31.964285,33,95.400002,100,69.5,73.0,70.0
20161002163000,178.5,185.850006,31.607144,33,115.800003,100,69.599998,73.099998,70.099998
20161002164500,178.5,183.75,31.25,33,96.0,100,69.599998,73.0,70.0
20161002170000,178.5,183.75,31.25,33,115.0,100,69.5,73.0,70.0
20161002171500,178.5,183.75,31.25,33,94.800003,100,69.599998,73.0,70.0
20161002173000,178.5,189.0,32.142857,33,108.800003,100,69.599998,73.0,70.0
20161002174500,178.5,185.850006,31.607144,33,94.800003,100,69.599998,73.0,70.0
20161002180000,178.5,183.75,31.25,33,104.5,100,69.699997,73.0,70.0
20161002181500,178.5,183.75,31.25,33,96.5,100,69.699997,73.0,70.0
20161002183000,178.5,183.75,31.25,33,98.400002,100,69.800003,72.900002,69.900002
20161002184500,178.5,183.75,31.25,33,110.699997,100,69.800003,73.0,70.0
20161002190000,178.5,183.75,31.25,33,97.199997,100,69.900002,72.900002,69.900002
20161002191500,178.5,185.850006,31.607144,33,115.800003,100,69.900002,72.900002,69.900002
20161002193000,178.5,183.75,31.25,33,96.599998,100,69.900002,72.900002,69.900002
20161002194500,178.5,183.75,31.25,33,115.800003,100,70.0,72.900002,69.900002
20161002200000,178.5,185.850006,31.607144,33,96.0,100,69.900002,72.900002,69.900002
20161002201500,178.5,181.649994,30.892856,33,113.099998,100,69.900002,72.900002,69.900002
20161002203000,178.5,179.550003,30.535715,33,95.400002,100,69.900002,72.900002,69.900002
20161002204500,178.5,183.75,31.25,33,107.900002,100,69.900002,72.900002,69.900002
20161002210000,178.5,183.75,31.25,33,94.800003,100,69.900002,72.900002,69.900002
20161002211500,178.5,181.649994,30.892856,33,99.400002,100,69.900002,72.900002,69.900002
20161002213000,178.5,183.75,31.25,33,97.0,100,69.800003,72.900002,69.900002
20161002214500,178.5,183.75,31.25,33,97.0,100,69.800003,73.0,70.0
20161002220000,178.5,183.75,31.25,33,109.900002,100,69.800003,73.0,70.0
20161002221500,178.5,183.75,31.25,33,95.599998,100,69.800003,72.900002,69.900002
20161002223000,178.5,183.75,31.25,33,107.0,100,69.800003,72.900002,69.900002
20161002224500,178.5,185.850006,31.607144,33,95.900002,100,69.800003,72.900002,69.900002
20161002230000,178.5,185.850006,31.607144,33,97.800003,100,69.800003,72.800003,69.800003
20161002231500,178.5,181.649994,30.892856,33,114.5,100,69.800003,72.900002,69.900002
20161002233000,178.5,185.850006,31.607144,33,95.400002,100,69.800003,72.900002,69.900002
20161002234500,178.5,183.75,31.25,33,99.199997,100,69.800003,72.900002,69.900002
20161003000000,178.5,183.75,31.25,33,113.300003,100,69.800003,72.900002,69.900002
20161003001500,178.5,183.75,31.25,33,95.400002,100,69.800003,72.900002,69.900002
20161003003000,178.5,181.649994,30.892856,33,103.699997,100,69.800003,72.900002,69.900002
20161003004500,178.5,183.75,31.25,33,101.5,100,69.800003,72.900002,69.900002
20161003010000,178.5,183.75,31.25,33,97.199997,100,69.800003,72.800003,69.800003
20161003011500,178.5,183.75,31.25,33,106.800003,100,69.800003,72.900002,69.900002
20161003013000,178.5,183.75,31.25,33,97.800003,100,69.699997,72.900002,69.900002
20161003014500,178.5,181.649994,30.892856,33,97.800003,100,69.699997,72.800003,69.800003
20161003020000,178.5,185.850006,31.607144,33,106.699997,100,69.800003,72.800003,69.800003
20161003021500,178.5,183.75,31.25,33,94.199997,100,69.800003,72.800003,69.800003
20161003023000,178.5,177.449997,30.178571,33,118.400002,100,69.800003,72.900002,69.900002
20161003024500,178.5,183.75,31.25,33,97.199997,100,69.900002,72.900002,69.900002
20161003030000,178.5,183.75,31.25,33,108.300003,100,69.900002,72.900002,69.900002
20161003031500,178.5,183.75,31.25,33,97.800003,100,69.900002,72.900002,69.900002
20161003033000,178.5,181.649994,30.892856,33,104.099998,100,69.900002,72.800003,69.800003
20161003034500,178.5,183.75,31.25,33,99.699997,100,69.800003,72.900002,69.900002
20161003040000,178.5,179.550003,30.535715,33,97.400002,100,69.800003,72.900002,69.900002
20161003041500,178.5,179.550003,30.535715,33,109.0,100,69.800003,72.900002,69.900002
20161003043000,178.5,183.75,31.25,33,94.699997,100,69.699997,72.900002,69.900002
20161003044500,178.5,183.75,31.25,33,111.400002,100,69.699997,72.800003,69.800003
20161003050000,178.5,181.649994,30.892856,33,94.800003,100,69.599998,72.900002,69.900002
20161003051500,178.5,179.550003,30.535715,33,118.099998,100,69.599998,72.900002,69.900002
20161003053000,178.5,183.75,31.25,33,96.599998,100,69.599998,72.900002,69.900002
20161003054500,178.5,183.75,31.25,33,105.099998,100,69.699997,72.900002,69.900002
20161003060000,178.5,177.449997,30.178571,33,98.599998,100,69.699997,72.900002,69.900002
20161003061500,178.5,183.75,31.25,33,96.099998,100,69.800003,72.900002,69.900002
20161003063000,178.5,183.75,31.25,33,117.800003,100,69.800003,72.900002,69.900002
20161003064500,178.5,183.75,31.25,33,92.400002,100,69.699997,72.900002,69.900002
20161003070000,178.5,183.75,31.25,33,110.699997,100,69.699997,72.900002,69.900002
20161003071500,178.5,179.550003,30.535715,33,96.0,100,69.599998,72.900002,69.900002
20161003073000,178.5,183.75,31.25,33,101.800003,100,69.699997,72.900002,69.900002
20161003074500,178.5,181.649994,30.892856,33,105.599998,100,69.699997,72.800003,69.800003
20161003080000,178.5,183.75,31.25,33,94.199997,100,69.300003,72.800003,69.800003
20161003081500,178.5,181.649994,30.892856,33,112.800003,100,69.199997,72.800003,69.800003
20161003083000,178.5,183.75,31.25,33,100.300003,100,69.300003,72.800003,69.800003
20161003084500,178.5,185.850006,31.607144,33,96.0,100,69.5,72.800003,69.800003
20161003090000,178.5,187.949997,31.964285,33,94.199997,100,69.699997,72.800003,69.800003
20161003091500,178.5,191.100006,32.500001,33,96.099998,100,69.699997,72.900002,69.900002
20161003093000,178.5,191.100006,32.500001,33,93.199997,100,69.599998,72.900002,69.900002
20161003094500,178.5,191.100006,32.500001,33,110.300003,100,69.699997,72.800003,69.800003
20161003100000,178.5,189.0,32.142857,33,97.199997,100,69.699997,72.800003,69.800003
20161003101500,178.5,189.0,32.142857,33,93.5,100,69.599998,72.800003,69.800003
20161003103000,178.5,191.100006,32.500001,33,92.400002,100,69.599998,72.900002,69.900002
20161003104500,178.5,185.850006,31.607144,33,103.099998,100,69.599998,72.900002,69.900002
20161003110000,178.5,187.949997,31.964285,33,113.400002,100,69.599998,72.900002,69.900002
20161003111500,178.5,187.949997,31.964285,33,110.300003,100,69.5,72.800003,69.800003
20161003113000,178.5,185.850006,31.607144,33,97.199997,100,69.599998,72.900002,69.900002
20161003114500,178.5,191.100006,32.500001,33,93.0,100,69.599998,72.900002,69.900002
20161003120000,178.5,187.949997,31.964285,33,93.0,100,69.599998,72.900002,69.900002
20161003121500,178.5,187.949997,31.964285,33,93.0,100,69.699997,72.900002,69.900002
20161003123000,178.5,183.75,31.25,33,93.0,100,69.800003,72.900002,69.900002
20161003124500,178.5,183.75,31.25,33,93.0,100,69.800003,73.0,70.0
20161003130000,178.5,185.850006,31.607144,33,98.199997,100,69.800003,72.900002,69.900002
20161003131500,178.5,181.649994,30.892856,33,107.0,100,69.699997,72.900002,69.900002
20161003133000,178.5,183.75,31.25,33,89.300003,100,69.800003,73.0,70.0
20161003134500,178.5,187.949997,31.964285,33,97.099998,100,69.800003,73.0,70.0
20161003140000,178.5,183.75,31.25,33,93.599998,100,69.800003,72.900002,69.900002
20161003141500,178.5,185.850006,31.607144,33,93.599998,100,69.900002,72.900002,69.900002
20161003143000,178.5,187.949997,31.964285,33,94.800003,100,69.900002,72.900002,69.900002
20161003144500,178.5,185.850006,31.607144,33,87.5,100,69.900002,72.900002,69.900002
20161003150000,178.5,185.850006,31.607144,33,106.0,100,69.900002,73.0,70.0
20161003151500,178.5,183.75,31.25,33,90.5,100,70.0,73.0,70.0
20161003153000,178.5,183.75,31.25,33,82.599998,100,70.0,72.900002,69.900002
20161003154500,178.5,181.649994,30.892856,33,93.0,100,69.900002,72.900002,69.900002
20161003160000,178.5,183.75,31.25,33,93.0,100,70.0,72.900002,69.900002
20161003161500,178.5,183.75,31.25,33,93.0,100,70.0,72.900002,69.900002
20161003163000,178.5,181.649994,30.892856,33,58.400002,0,70.099998,72.900002,69.900002
20161003164500,178.5,181.649994,30.892856,33,54.299999,0,69.800003,72.900002,69.900002
20161003170000,178.5,183.75,31.25,33,53.599998,100,69.599998,72.900002,69.900002
20161003171500,178.5,185.850006,31.607144,33,53.599998,100,69.400002,72.800003,69.800003
20161003173000,178.5,183.75,31.25,33,53.599998,100,69.199997,72.800003,69.800003
20161003174500,178.5,183.75,31.25,33,64.199997,100,68.900002,72.800003,69.800003
20161003180000,178.5,185.850006,31.607144,33,81.099998,100,69.0,72.800003,69.800003
20161003181500,178.5,183.75,31.25,33,81.099998,100,69.0,72.800003,69.800003
20161003183000,178.5,183.75,31.25,33,82.599998,100,69.0,72.800003,69.800003
20161003184500,178.5,183.75,31.25,33,94.0,100,69.0,72.800003,69.800003
20161003190000,178.5,183.75,31.25,33,104.300003,100,69.099998,72.800003,69.800003
20161003191500,178.5,179.550003,30.535715,33,96.0,100,69.099998,72.800003,69.800003
20161003193000,178.5,183.75,31.25,33,94.199997,100,69.199997,72.800003,69.800003
20161003194500,178.5,185.850006,31.607144,33,93.0,100,69.300003,72.800003,69.800003
20161003200000,178.5,185.850006,31.607144,33,108.0,100,69.300003,72.800003,69.800003
20161003201500,178.5,183.75,31.25,33,105.400002,100,69.300003,72.800003,69.800003
20161003203000,178.5,185.850006,31.607144,33,97.199997,100,69.400002,72.800003,69.800003
20161003204500,178.5,183.75,31.25,33,94.699997,100,69.699997,72.800003,69.800003
20161003210000,178.5,183.75,31.25,33,96.0,100,69.800003,72.800003,69.800003
20161003211500,178.5,183.75,31.25,33,94.699997,100,69.900002,72.900002,69.900002
20161003213000,178.5,185.850006,31.607144,33,117.599998,100,69.900002,72.800003,69.800003
20161003214500,178.5,181.649994,30.892856,33,97.800003,100,70.0,72.800003,69.800003
20161003220000,178.5,185.850006,31.607144,33,94.199997,100,70.0,72.800003,69.800003
20161003221500,178.5,183.75,31.25,33,96.900002,100,70.0,72.800003,69.800003
20161003223000,178.5,181.649994,30.892856,33,114.800003,100,70.0,72.900002,69.900002
20161003224500,178.5,185.850006,31.607144,33,101.199997,100,70.0,72.800003,69.800003
20161003230000,178.5,183.75,31.25,33,94.400002,100,70.0,72.900002,69.900002
20161003231500,178.5,185.850006,31.607144,33,96.400002,100,69.900002,72.900002,69.900002
20161003233000,178.5,187.949997,31.964285,33,120.599998,100,69.900002,72.800003,69.800003
20161003234500,178.5,185.850006,31.607144,33,97.800003,100,69.900002,72.900002,69.900002
20161004000000,178.5,183.75,31.25,33,94.099998,100,69.900002,72.800003,69.800003
20161004001500,178.5,183.75,31.25,33,112.400002,100,69.900002,72.900002,69.900002
20161004003000,178.5,183.75,31.25,33,99.099998,100,69.900002,72.900002,69.900002
20161004004500,178.5,181.649994,30.892856,33,94.199997,100,69.800003,72.900002,69.900002
20161004010000,178.5,183.75,31.25,33,113.199997,100,69.800003,72.800003,69.800003
20161004011500,178.5,183.75,31.25,33,99.099998,100,69.800003,72.800003,69.800003
20161004013000,178.5,179.550003,30.535715,33,94.199997,100,69.800003,72.900002,69.900002
