PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161004014500,178.5,181.649994,30.892856,33,110.800003,100,69.800003,72.900002,69.900002
20161004020000,178.5,181.649994,30.892856,33,101.0,100,69.800003,72.800003,69.800003
20161004021500,178.5,183.75,31.25,33,94.199997,100,69.800003,72.800003,69.800003
20161004023000,178.5,183.75,31.25,33,105.099998,100,69.699997,72.800003,69.800003
20161004024500,178.5,181.649994,30.892856,33,107.599998,100,69.800003,72.900002,69.900002
20161004030000,178.5,183.75,31.25,33,94.800003,100,69.699997,72.900002,69.900002
20161004031500,178.5,179.550003,30.535715,33,99.199997,100,69.800003,72.900002,69.900002
20161004033000,178.5,177.449997,30.178571,33,118.0,100,69.900002,72.900002,69.900002
20161004034500,178.5,179.550003,30.535715,33,96.0,100,69.900002,72.900002,69.900002
20161004040000,178.5,183.75,31.25,33,93.0,100,69.800003,72.900002,69.900002
20161004041500,178.5,181.649994,30.892856,33,119.400002,100,69.800003,72.800003,69.800003
20161004043000,178.5,181.649994,30.892856,33,96.900002,100,69.699997,72.800003,69.800003
20161004044500,178.5,183.75,31.25,33,93.599998,100,69.699997,72.900002,69.900002
20161004050000,178.5,181.649994,30.892856,33,113.800003,100,69.699997,72.800003,69.800003
20161004051500,178.5,181.649994,30.892856,33,98.099998,100,69.699997,72.800003,69.800003
20161004053000,178.5,183.75,31.25,33,94.099998,100,69.599998,72.900002,69.900002
20161004054500,178.5,179.550003,30.535715,33,114.199997,100,69.599998,72.900002,69.900002
20161004060000,178.5,181.649994,30.892856,33,98.800003,100,69.599998,72.800003,69.800003
20161004061500,178.5,183.75,31.25,33,91.099998,100,69.699997,72.800003,69.800003
20161004063000,178.5,183.75,31.25,33,95.400002,100,69.800003,72.800003,69.800003
20161004064500,178.5,177.449997,30.178571,33,98.900002,100,69.900002,72.900002,69.900002
20161004070000,178.5,179.550003,30.535715,33,109.400002,100,69.900002,72.800003,69.800003
20161004071500,178.5,183.75,31.25,33,94.800003,100,69.699997,72.900002,69.900002
20161004073000,178.5,183.75,31.25,33,98.599998,100,69.599998,72.800003,69.800003
20161004074500,178.5,185.850006,31.607144,33,118.199997,100,69.599998,72.900002,69.900002
20161004080000,178.5,183.75,31.25,33,102.900002,100,69.599998,72.900002,69.900002
20161004081500,178.5,185.850006,31.607144,33,94.800003,100,69.599998,72.900002,69.900002
20161004083000,178.5,191.100006,32.500001,33,103.400002,100,69.699997,72.800003,69.800003
20161004084500,178.5,189.0,32.142857,33,98.5,100,69.800003,72.900002,69.900002
20161004090000,178.5,191.100006,32.500001,33,94.699997,100,69.699997,72.800003,69.800003
20161004091500,178.5,189.0,32.142857,33,114.199997,100,69.800003,72.800003,69.800003
20161004093000,178.5,189.0,32.142857,33,96.5,100,69.800003,72.800003,69.800003
20161004094500,178.5,189.0,32.142857,33,107.199997,100,69.800003,72.800003,69.800003
20161004100000,178.5,183.75,31.25,33,97.400002,100,69.800003,72.900002,69.900002
20161004101500,178.5,183.75,31.25,33,108.199997,100,69.900002,72.800003,69.800003
20161004103000,178.5,183.75,31.25,33,116.099998,100,69.900002,72.900002,69.900002
20161004104500,178.5,181.649994,30.892856,33,99.900002,100,69.800003,72.800003,69.800003
20161004110000,178.5,183.75,31.25,33,95.400002,100,69.699997,72.800003,69.800003
20161004111500,178.5,183.75,31.25,33,60.0,0,70.099998,72.800003,69.800003
20161004113000,178.5,185.850006,31.607144,33,54.299999,0,70.0,72.800003,69.800003
20161004114500,178.5,185.850006,31.607144,33,54.299999,0,69.699997,73.0,70.0
20161004120000,178.5,185.850006,31.607144,33,53.099998,100,69.400002,72.900002,69.900002
20161004121500,178.5,183.75,31.25,33,53.099998,100,69.599998,72.900002,69.900002
20161004123000,178.5,183.75,31.25,33,53.099998,100,69.599998,72.900002,69.900002
20161004124500,178.5,183.75,31.25,33,53.099998,100,69.800003,72.900002,69.900002
20161004130000,178.5,185.850006,31.607144,33,53.099998,100,69.800003,72.900002,69.900002
20161004131500,178.5,187.949997,31.964285,33,53.099998,100,69.699997,72.900002,69.900002
20161004133000,178.5,183.75,31.25,33,53.099998,100,69.699997,72.900002,69.900002
20161004134500,178.5,183.75,31.25,33,53.099998,100,69.900002,72.900002,69.900002
20161004140000,178.5,183.75,31.25,33,53.099998,100,70.0,73.0,70.0
20161004141500,178.5,183.75,31.25,33,53.099998,100,69.900002,72.900002,69.900002
20161004143000,178.5,177.449997,30.178571,33,53.900002,100,70.0,72.900002,69.900002
20161004144500,178.5,187.949997,31.964285,33,53.099998,0,70.199997,72.900002,69.900002
20161004150000,178.5,183.75,31.25,33,53.099998,0,69.900002,72.800003,69.800003
20161004151500,178.5,191.100006,32.500001,34,53.099998,0,70.0,72.800003,69.800003
20161004153000,178.5,191.100006,32.500001,34,53.099998,0,69.900002,72.900002,69.900002
20161004154500,178.5,185.850006,31.607144,33,53.099998,0,70.099998,72.900002,69.900002
20161004160000,178.5,187.949997,31.964285,33,53.099998,0,70.0,72.900002,69.900002
20161004161500,178.5,193.199997,32.857142,33,53.099998,0,69.900002,72.900002,69.900002
20161004163000,178.5,191.100006,32.500001,33,53.099998,0,70.0,72.900002,69.900002
20161004164500,178.5,191.100006,32.500001,33,53.099998,0,70.0,72.900002,69.900002
20161004170000,178.5,191.100006,32.500001,33,53.099998,0,70.099998,72.800003,69.800003
20161004171500,178.5,191.100006,32.500001,33,53.099998,0,70.099998,72.900002,69.900002
20161004173000,178.5,191.100006,32.500001,33,53.700001,0,70.099998,72.900002,69.900002
20161004174500,178.5,191.100006,32.500001,33,53.700001,0,70.099998,72.800003,69.800003
20161004180000,178.5,194.25,33.035714,33,53.700001,0,70.0,72.800003,69.800003
20161004181500,178.5,194.25,33.035714,33,53.700001,0,70.0,72.800003,69.800003
20161004183000,178.5,194.25,33.035714,33,53.700001,0,70.0,72.800003,69.800003
20161004184500,178.5,191.100006,32.500001,33,53.700001,0,70.0,72.800003,69.800003
20161004190000,178.5,194.25,33.035714,33,53.700001,0,70.0,72.800003,69.800003
20161004191500,178.5,189.0,32.142857,33,53.700001,0,70.099998,72.900002,69.900002
20161004193000,178.5,193.199997,32.857142,33,53.700001,0,70.199997,72.900002,69.900002
20161004194500,178.5,193.199997,32.857142,33,53.700001,0,70.099998,72.900002,69.900002
20161004200000,178.5,193.199997,32.857142,33,53.700001,0,70.099998,72.900002,69.900002
20161004201500,178.5,193.199997,32.857142,33,53.700001,0,70.199997,72.900002,69.900002
20161004203000,178.5,193.199997,32.857142,33,53.700001,0,70.199997,72.900002,69.900002
20161004204500,178.5,189.0,32.142857,33,53.700001,0,70.099998,72.900002,69.900002
20161004210000,178.5,194.25,33.035714,33,53.700001,0,70.099998,72.900002,69.900002
20161004211500,178.5,194.25,33.035714,33,53.700001,0,70.199997,72.900002,69.900002
20161004213000,178.5,189.0,32.142857,33,53.700001,0,70.099998,72.900002,69.900002
20161004214500,178.5,193.199997,32.857142,33,53.700001,0,70.099998,72.900002,69.900002
20161004220000,178.5,189.0,32.142857,33,53.700001,0,70.0,72.900002,69.900002
20161004221500,178.5,193.199997,32.857142,33,53.700001,0,70.099998,72.900002,69.900002
20161004223000,178.5,193.199997,32.857142,33,53.700001,0,70.0,72.900002,69.900002
20161004224500,178.5,187.949997,31.964285,33,53.700001,0,70.0,72.800003,69.800003
20161004230000,178.5,193.199997,32.857142,33,53.700001,0,69.900002,72.900002,69.900002
20161004231500,178.5,193.199997,32.857142,33,53.700001,0,69.900002,73.0,70.0
20161004233000,178.5,193.199997,32.857142,33,53.700001,0,69.800003,72.900002,69.900002
20161004234500,178.5,191.100006,32.500001,33,53.700001,0,69.900002,72.900002,69.900002
20161005000000,178.5,191.100006,32.500001,33,53.700001,0,69.800003,72.900002,69.900002
20161005001500,178.5,194.25,33.035714,33,53.700001,0,69.800003,72.900002,69.900002
20161005003000,178.5,191.100006,32.500001,33,53.700001,0,69.800003,72.900002,69.900002
20161005004500,178.5,193.199997,32.857142,33,53.700001,0,69.800003,72.900002,69.900002
20161005010000,178.5,191.100006,32.500001,33,53.700001,100,69.699997,73.0,70.0
20161005011500,178.5,187.949997,31.964285,33,54.700001,100,69.400002,72.900002,69.900002
20161005013000,178.5,185.850006,31.607144,33,54.700001,100,69.199997,72.900002,69.900002
20161005014500,178.5,187.949997,31.964285,33,62.200001,100,69.0,72.900002,69.900002
20161005020000,178.5,187.949997,31.964285,33,77.300003,100,69.5,72.800003,69.800003
20161005021500,178.5,187.949997,31.964285,33,69.199997,100,69.800003,72.800003,69.800003
20161005023000,178.5,191.100006,32.500001,33,69.199997,100,69.800003,72.900002,69.900002
20161005024500,178.5,191.100006,32.500001,33,69.199997,100,69.900002,72.900002,69.900002
20161005030000,178.5,189.0,32.142857,33,69.199997,100,70.0,72.900002,69.900002
20161005031500,178.5,191.100006,32.500001,33,57.200001,0,70.0,72.800003,69.800003
20161005033000,178.5,185.850006,31.607144,33,54.700001,0,69.900002,72.900002,69.900002
20161005034500,178.5,181.649994,30.892856,33,54.700001,0,69.900002,72.900002,69.900002
20161005040000,178.5,185.850006,31.607144,33,54.700001,0,69.800003,72.900002,69.900002
20161005041500,178.5,189.0,32.142857,33,53.900002,0,69.800003,72.900002,69.900002
20161005043000,178.5,183.75,31.25,33,53.900002,100,69.5,72.900002,69.900002
20161005044500,178.5,185.850006,31.607144,33,56.799999,100,69.300003,72.800003,69.800003
20161005050000,178.5,185.850006,31.607144,33,56.799999,100,69.199997,72.800003,69.800003
20161005051500,178.5,189.0,32.142857,34,66.400002,100,68.900002,72.800003,69.800003
20161005053000,178.5,195.300003,33.214286,34,86.5,100,69.400002,72.800003,69.800003
20161005054500,178.5,189.0,32.142857,33,79.199997,100,69.699997,72.800003,69.800003
20161005060000,178.5,189.0,32.142857,33,80.800003,100,69.800003,72.900002,69.900002
20161005061500,178.5,191.100006,32.500001,33,78.699997,100,69.900002,72.900002,69.900002
20161005063000,178.5,183.75,31.25,33,77.199997,100,70.099998,72.900002,69.900002
20161005064500,178.5,183.75,31.25,33,57.599998,0,70.199997,72.900002,69.900002
20161005070000,178.5,181.649994,30.892856,33,54.299999,0,70.099998,73.0,70.0
20161005071500,178.5,183.75,31.25,33,54.299999,0,70.0,72.800003,69.800003
20161005073000,178.5,183.75,31.25,33,54.299999,0,69.900002,72.900002,69.900002
20161005074500,178.5,183.75,31.25,33,54.299999,100,69.099998,72.800003,69.800003
20161005080000,178.5,185.850006,31.607144,33,64.800003,100,68.800003,72.800003,69.800003
20161005081500,178.5,189.0,32.142857,33,85.599998,100,69.199997,72.800003,69.800003
20161005083000,178.5,183.75,31.25,33,83.199997,100,69.300003,72.800003,69.800003
20161005084500,178.5,185.850006,31.607144,33,80.199997,100,69.599998,72.800003,69.800003
20161005090000,178.5,189.0,32.142857,33,82.599998,100,69.800003,72.800003,69.800003
20161005091500,178.5,189.0,32.142857,33,64.599998,0,70.199997,72.900002,69.900002
20161005093000,178.5,183.75,31.25,33,53.900002,0,70.300003,72.900002,69.900002
20161005094500,178.5,183.75,31.25,33,53.900002,0,70.5,72.900002,69.900002
20161005100000,178.5,187.949997,31.964285,33,53.900002,0,70.599998,73.0,70.0
20161005101500,178.5,187.949997,31.964285,33,53.900002,0,70.599998,73.0,70.0
20161005103000,178.5,183.75,31.25,33,53.900002,0,70.099998,72.900002,69.900002
20161005104500,178.5,189.0,32.142857,33,53.900002,100,69.599998,72.900002,69.900002
20161005110000,178.5,189.0,32.142857,33,53.099998,100,69.300003,72.900002,69.900002
20161005111500,178.5,183.75,31.25,33,53.099998,100,69.300003,72.900002,69.900002
20161005113000,178.5,183.75,31.25,33,53.099998,100,69.599998,72.800003,69.800003
20161005114500,178.5,187.949997,31.964285,33,53.900002,100,70.099998,72.800003,69.800003
20161005120000,178.5,183.75,31.25,33,53.099998,0,70.0,72.900002,69.900002
20161005121500,178.5,189.0,32.142857,33,53.099998,0,70.099998,72.900002,69.900002
20161005123000,178.5,189.0,32.142857,33,53.099998,0,69.900002,72.900002,69.900002
20161005124500,178.5,183.75,31.25,33,53.099998,100,69.699997,72.900002,69.900002
20161005130000,178.5,187.949997,31.964285,33,53.099998,100,69.400002,72.900002,69.900002
20161005131500,178.5,187.949997,31.964285,33,53.099998,100,69.300003,72.800003,69.800003
20161005133000,178.5,179.550003,30.535715,33,53.099998,100,69.300003,72.800003,69.800003
20161005134500,178.5,181.649994,30.892856,33,53.900002,100,69.699997,72.800003,69.800003
20161005140000,178.5,185.850006,31.607144,33,53.900002,100,70.0,72.900002,69.900002
20161005141500,178.5,185.850006,31.607144,33,53.900002,0,70.300003,72.800003,69.800003
20161005143000,178.5,185.850006,31.607144,33,53.900002,0,70.199997,72.800003,69.800003
20161005144500,178.5,187.949997,31.964285,33,53.900002,0,70.0,72.800003,69.800003
20161005150000,178.5,183.75,31.25,33,53.900002,0,69.800003,72.800003,69.800003
20161005151500,178.5,183.75,31.25,33,53.099998,0,69.900002,72.800003,69.800003
20161005153000,178.5,189.0,32.142857,34,53.799999,0,69.900002,72.800003,69.800003
20161005154500,178.5,189.0,32.142857,34,53.799999,0,70.300003,72.800003,69.800003
20161005160000,178.5,185.850006,31.607144,34,53.799999,0,70.199997,72.800003,69.800003
20161005161500,178.5,191.100006,32.500001,34,53.799999,0,70.300003,72.900002,69.900002
20161005163000,178.5,195.300003,33.214286,34,53.799999,0,70.400002,72.800003,69.800003
20161005164500,178.5,189.0,32.142857,33,53.799999,0,70.300003,72.800003,69.800003
20161005170000,178.5,191.100006,32.500001,33,53.799999,0,70.5,72.900002,69.900002
20161005171500,178.5,191.100006,32.500001,33,53.799999,0,70.5,72.800003,69.800003
20161005173000,178.5,191.100006,32.500001,33,53.799999,0,70.5,72.800003,69.800003
20161005174500,178.5,189.0,32.142857,33,53.799999,0,70.5,72.800003,69.800003
20161005180000,178.5,191.100006,32.500001,33,53.799999,0,70.5,72.800003,69.800003
20161005181500,178.5,191.100006,32.500001,33,53.799999,0,70.300003,72.800003,69.800003
20161005183000,178.5,191.100006,32.500001,33,53.799999,0,70.300003,72.900002,69.900002
20161005184500,178.5,195.300003,33.214286,33,53.799999,0,70.300003,73.0,70.0
20161005190000,178.5,193.199997,32.857142,33,53.799999,0,70.099998,72.900002,69.900002
20161005191500,178.5,191.100006,32.500001,33,53.799999,0,70.0,72.900002,69.900002
20161005193000,178.5,193.199997,32.857142,33,53.799999,0,69.900002,72.800003,69.800003
20161005194500,178.5,193.199997,32.857142,33,53.799999,0,69.900002,72.800003,69.800003
20161005200000,178.5,189.0,32.142857,33,53.799999,0,69.900002,72.900002,69.900002
20161005201500,178.5,191.100006,32.500001,33,53.799999,0,70.0,72.800003,69.800003
20161005203000,178.5,193.199997,32.857142,33,53.799999,0,70.199997,72.800003,69.800003
20161005204500,178.5,187.949997,31.964285,33,54.799999,0,70.199997,72.800003,69.800003
20161005210000,178.5,193.199997,32.857142,33,53.900002,0,70.300003,72.900002,69.900002
20161005211500,178.5,193.199997,32.857142,33,54.700001,0,70.400002,72.800003,69.800003
20161005213000,178.5,193.199997,32.857142,33,54.700001,0,70.400002,72.900002,69.900002
20161005214500,178.5,191.100006,32.500001,33,53.599998,0,70.0,72.800003,69.800003
20161005220000,178.5,193.199997,32.857142,33,55.099998,0,69.800003,72.900002,69.900002
20161005221500,178.5,193.199997,32.857142,33,54.200001,100,69.599998,72.900002,69.900002
20161005223000,178.5,193.199997,32.857142,33,54.200001,100,69.400002,72.900002,69.900002
20161005224500,178.5,193.199997,32.857142,33,54.200001,100,69.300003,72.800003,69.800003
20161005230000,178.5,191.100006,32.500001,33,55.0,100,69.800003,72.900002,69.900002
20161005231500,178.5,191.100006,32.500001,33,54.299999,100,69.900002,72.800003,69.800003
20161005233000,178.5,191.100006,32.500001,33,55.099998,0,70.0,72.900002,69.900002
20161005234500,178.5,191.100006,32.500001,33,55.099998,0,70.0,72.800003,69.800003
20161006000000,178.5,191.100006,32.500001,33,55.099998,0,70.199997,72.800003,69.800003
20161006001500,178.5,189.0,32.142857,33,54.099998,0,70.199997,72.800003,69.800003
20161006003000,178.5,189.0,32.142857,33,55.099998,0,70.199997,72.800003,69.800003
20161006004500,178.5,189.0,32.142857,33,54.200001,0,69.699997,72.800003,69.800003
20161006010000,178.5,189.0,32.142857,33,54.200001,100,69.400002,72.800003,69.800003
20161006011500,178.5,191.100006,32.500001,33,54.200001,100,69.199997,72.800003,69.800003
20161006013000,178.5,191.100006,32.500001,33,55.099998,100,69.199997,72.800003,69.800003
20161006014500,178.5,189.0,32.142857,33,55.099998,100,69.599998,72.800003,69.800003
20161006020000,178.5,191.100006,32.500001,33,55.099998,100,69.699997,72.800003,69.800003
20161006021500,178.5,189.0,32.142857,33,55.099998,100,69.800003,72.800003,69.800003
20161006023000,178.5,189.0,32.142857,33,55.099998,100,69.900002,72.800003,69.800003
20161006024500,178.5,183.75,31.25,33,55.099998,100,69.900002,72.800003,69.800003
20161006030000,178.5,187.949997,31.964285,33,55.099998,100,69.900002,72.900002,69.900002
20161006031500,178.5,187.949997,31.964285,33,54.299999,100,70.0,72.900002,69.900002
20161006033000,178.5,193.199997,32.857142,33,55.5,100,70.0,72.800003,69.800003
20161006034500,178.5,191.100006,32.500001,33,55.5,100,70.0,72.900002,69.900002
20161006040000,178.5,191.100006,32.500001,33,55.5,100,69.400002,72.900002,69.900002
20161006041500,178.5,187.949997,31.964285,33,71.699997,100,69.199997,72.900002,69.900002
20161006043000,178.5,191.100006,32.500001,33,81.699997,100,69.400002,72.800003,69.800003
20161006044500,178.5,185.850006,31.607144,33,91.699997,100,69.599998,72.900002,69.900002
20161006050000,178.5,187.949997,31.964285,33,80.199997,100,69.800003,72.900002,69.900002
20161006051500,178.5,191.100006,32.500001,33,80.199997,100,70.0,72.900002,69.900002
20161006053000,178.5,189.0,32.142857,33,55.200001,0,70.099998,72.800003,69.800003
20161006054500,178.5,189.0,32.142857,33,54.299999,0,70.0,72.900002,69.900002
20161006060000,178.5,191.100006,32.500001,33,55.099998,0,70.099998,72.800003,69.800003
20161006061500,178.5,189.0,32.142857,33,55.099998,0,70.0,72.800003,69.800003
20161006063000,178.5,193.199997,32.857142,33,55.099998,0,70.0,72.800003,69.800003
20161006064500,178.5,187.949997,31.964285,33,54.299999,0,69.900002,72.900002,69.900002
20161006070000,178.5,187.949997,31.964285,33,54.299999,0,70.0,72.800003,69.800003
20161006071500,178.5,187.949997,31.964285,33,53.5,0,69.699997,72.800003,69.800003
20161006073000,178.5,187.949997,31.964285,33,53.5,100,69.300003,72.900002,69.900002
20161006074500,178.5,187.949997,31.964285,33,54.700001,100,69.0,72.800003,69.800003
20161006080000,178.5,191.100006,32.500001,33,76.900002,100,69.199997,72.900002,69.900002
20161006081500,178.5,191.100006,32.500001,33,68.199997,100,69.599998,72.800003,69.800003
20161006083000,178.5,189.0,32.142857,33,68.199997,100,69.699997,72.800003,69.800003
20161006084500,178.5,191.100006,32.500001,33,66.300003,100,69.800003,72.900002,69.900002
20161006090000,178.5,189.0,32.142857,33,65.300003,100,69.699997,72.900002,69.900002
20161006091500,178.5,189.0,32.142857,33,65.300003,100,69.699997,72.900002,69.900002
20161006093000,178.5,189.0,32.142857,33,65.300003,100,69.699997,72.900002,69.900002
20161006094500,178.5,191.100006,32.500001,33,65.300003,100,70.0,72.900002,69.900002
20161006100000,178.5,187.949997,31.964285,33,54.700001,100,69.900002,72.800003,69.800003
20161006101500,178.5,187.949997,31.964285,33,54.700001,100,69.800003,72.800003,69.800003
20161006103000,178.5,183.75,31.25,33,53.900002,100,69.699997,72.800003,69.800003
20161006104500,178.5,185.850006,31.607144,33,53.099998,100,69.800003,72.900002,69.900002
20161006110000,178.5,185.850006,31.607144,33,53.099998,100,69.599998,72.900002,69.900002
20161006111500,178.5,185.850006,31.607144,33,53.099998,100,69.300003,72.900002,69.900002
20161006113000,178.5,187.949997,31.964285,33,53.099998,100,69.199997,72.800003,69.800003
20161006114500,178.5,191.100006,32.500001,33,60.400002,100,69.199997,72.900002,69.900002
20161006120000,178.5,185.850006,31.607144,33,64.400002,100,69.699997,72.900002,69.900002
20161006121500,178.5,189.0,32.142857,33,63.599998,100,69.800003,72.900002,69.900002
20161006123000,178.5,189.0,32.142857,33,63.599998,100,70.0,72.900002,69.900002
20161006124500,178.5,181.649994,30.892856,33,59.099998,0,70.099998,72.800003,69.800003
20161006130000,178.5,194.25,33.035714,34,53.5,0,70.0,72.900002,69.900002
20161006131500,178.5,189.0,32.142857,34,53.5,100,69.5,72.900002,69.900002
20161006133000,178.5,189.0,32.142857,34,53.5,100,69.400002,72.800003,69.800003
20161006134500,178.5,189.0,32.142857,34,53.5,100,69.599998,72.800003,69.800003
20161006140000,178.5,189.0,32.142857,34,53.5,100,69.800003,72.800003,69.800003
20161006141500,178.5,193.199997,32.857142,34,53.5,0,70.099998,72.800003,69.800003
20161006143000,178.5,193.199997,32.857142,34,53.5,0,70.199997,72.800003,69.800003
20161006144500,178.5,189.0,32.142857,34,53.5,0,70.400002,72.900002,69.900002
20161006150000,178.5,193.199997,32.857142,34,53.5,0,70.300003,72.800003,69.800003
20161006151500,178.5,191.100006,32.500001,34,53.5,0,70.0,72.900002,69.900002
20161006153000,178.5,189.0,32.142857,34,53.5,0,70.099998,72.800003,69.800003
20161006154500,178.5,189.0,32.142857,34,53.5,0,70.199997,72.900002,69.900002
20161006160000,178.5,189.0,32.142857,34,53.5,0,70.199997,72.800003,69.800003
20161006161500,178.5,185.850006,31.607144,34,53.5,0,70.300003,72.800003,69.800003
20161006163000,178.5,191.100006,32.500001,34,53.5,0,70.400002,72.900002,69.900002
20161006164500,178.5,193.199997,32.857142,34,53.5,0,70.400002,72.800003,69.800003
20161006170000,178.5,193.199997,32.857142,34,53.5,0,70.199997,72.800003,69.800003
20161006171500,178.5,187.949997,31.964285,33,53.5,0,70.300003,72.900002,69.900002
20161006173000,178.5,187.949997,31.964285,33,53.5,0,70.599998,72.800003,69.800003
20161006174500,178.5,191.100006,32.500001,33,53.5,0,70.800003,72.800003,69.800003
20161006180000,178.5,193.199997,32.857142,33,53.5,0,70.900002,72.800003,69.800003
20161006181500,178.5,189.0,32.142857,33,53.5,0,71.0,72.900002,69.900002
20161006183000,178.5,193.199997,32.857142,33,53.5,0,70.599998,72.900002,69.900002
20161006184500,178.5,189.0,32.142857,33,54.299999,0,70.5,72.900002,69.900002
20161006190000,178.5,191.100006,32.500001,33,54.299999,0,70.400002,72.800003,69.800003
20161006191500,178.5,191.100006,32.500001,33,54.299999,0,70.300003,72.800003,69.800003
20161006193000,178.5,193.199997,32.857142,33,54.299999,0,70.300003,72.800003,69.800003
20161006194500,178.5,189.0,32.142857,33,54.299999,0,70.199997,72.800003,69.800003
20161006200000,178.5,189.0,32.142857,33,54.299999,0,70.199997,72.800003,69.800003
20161006201500,178.5,189.0,32.142857,33,54.299999,0,70.0,72.800003,69.800003
20161006203000,178.5,191.100006,32.500001,33,54.299999,0,69.900002,72.800003,69.800003
20161006204500,178.5,185.850006,31.607144,33,54.299999,0,70.199997,72.800003,69.800003
20161006210000,178.5,191.100006,32.500001,33,54.299999,0,70.400002,72.800003,69.800003
20161006211500,178.5,187.949997,31.964285,33,54.299999,0,70.400002,72.800003,69.800003
20161006213000,178.5,191.100006,32.500001,33,54.299999,0,70.5,72.800003,69.800003
20161006214500,178.5,185.850006,31.607144,33,54.299999,0,70.599998,72.800003,69.800003
20161006220000,178.5,187.949997,31.964285,33,54.299999,0,70.199997,72.800003,69.800003
20161006221500,178.5,187.949997,31.964285,33,54.299999,0,70.099998,72.800003,69.800003
20161006223000,178.5,191.100006,32.500001,33,54.299999,0,70.0,72.900002,69.900002
20161006224500,178.5,189.0,32.142857,33,53.5,0,69.800003,72.800003,69.800003
20161006230000,178.5,189.0,32.142857,33,54.299999,0,69.699997,72.800003,69.800003
20161006231500,178.5,185.850006,31.607144,33,54.299999,0,69.599998,72.800003,69.800003
20161006233000,178.5,191.100006,32.500001,33,54.299999,0,69.800003,72.800003,69.800003
20161006234500,178.5,185.850006,31.607144,33,54.299999,0,70.0,72.900002,69.900002
20161007000000,178.5,193.199997,32.857142,33,54.299999,0,70.199997,72.800003,69.800003
20161007001500,178.5,189.0,32.142857,33,54.299999,0,70.300003,72.800003,69.800003
20161007003000,178.5,189.0,32.142857,33,54.299999,0,70.300003,72.800003,69.800003
20161007004500,178.5,191.100006,32.500001,33,54.299999,0,70.400002,72.800003,69.800003
20161007010000,178.5,191.100006,32.500001,33,54.299999,0,70.099998,72.800003,69.800003
20161007011500,178.5,189.0,32.142857,33,54.299999,0,69.800003,72.900002,69.900002
20161007013000,178.5,185.850006,31.607144,33,54.299999,0,69.699997,72.800003,69.800003
20161007014500,178.5,185.850006,31.607144,33,54.299999,100,69.599998,72.800003,69.800003
20161007020000,178.5,185.850006,31.607144,33,54.299999,100,69.400002,72.800003,69.800003
20161007021500,178.5,189.0,32.142857,33,54.299999,100,69.699997,72.800003,69.800003
20161007023000,178.5,185.850006,31.607144,33,54.299999,100,69.900002,72.800003,69.800003
20161007024500,178.5,191.100006,32.500001,33,54.299999,100,70.0,72.800003,69.800003
20161007030000,178.5,187.949997,31.964285,33,54.299999,0,70.0,72.800003,69.800003
20161007031500,178.5,187.949997,31.964285,33,54.299999,0,70.099998,72.800003,69.800003
20161007033000,178.5,187.949997,31.964285,33,54.299999,0,70.099998,72.800003,69.800003
20161007034500,178.5,185.850006,31.607144,33,55.200001,0,70.199997,72.800003,69.800003
20161007040000,178.5,185.850006,31.607144,33,53.900002,0,69.800003,72.800003,69.800003
20161007041500,178.5,187.949997,31.964285,33,53.900002,100,69.699997,72.800003,69.800003
20161007043000,178.5,181.649994,30.892856,33,54.599998,100,69.400002,72.800003,69.800003
20161007044500,178.5,187.949997,31.964285,33,54.599998,100,69.300003,72.800003,69.800003
20161007050000,178.5,185.850006,31.607144,33,54.599998,100,69.400002,72.800003,69.800003
20161007051500,178.5,185.850006,31.607144,33,54.599998,100,69.699997,72.800003,69.800003
20161007053000,178.5,183.75,31.25,33,54.599998,100,69.699997,72.800003,69.800003
20161007054500,178.5,183.75,31.25,33,54.599998,100,69.800003,72.800003,69.800003
20161007060000,178.5,183.75,31.25,33,54.599998,100,69.900002,72.800003,69.800003
20161007061500,178.5,189.0,32.142857,33,53.900002,100,69.900002,72.900002,69.900002
20161007063000,178.5,189.0,32.142857,33,53.900002,100,69.900002,72.900002,69.900002
20161007064500,178.5,189.0,32.142857,33,53.900002,100,69.900002,72.800003,69.800003
20161007070000,178.5,189.0,32.142857,33,53.900002,100,69.900002,72.900002,69.900002
20161007071500,178.5,183.75,31.25,33,53.900002,100,69.5,72.800003,69.800003
20161007073000,178.5,191.100006,32.500001,33,53.900002,100,69.300003,72.800003,69.800003
20161007074500,178.5,193.199997,32.857142,33,59.5,100,69.099998,72.800003,69.800003
20161007080000,178.5,189.0,32.142857,33,63.599998,100,69.599998,72.800003,69.800003
20161007081500,178.5,189.0,32.142857,33,62.799999,100,69.800003,72.900002,69.900002
20161007083000,178.5,183.75,31.25,33,62.799999,100,69.900002,72.800003,69.800003
20161007084500,178.5,183.75,31.25,33,62.799999,100,70.0,72.800003,69.800003
20161007090000,178.5,185.850006,31.607144,33,54.700001,100,69.900002,72.900002,69.900002
20161007091500,178.5,191.100006,32.500001,33,53.900002,100,70.0,72.900002,69.900002
20161007093000,178.5,191.100006,32.500001,33,53.900002,100,69.900002,72.900002,69.900002
20161007094500,178.5,185.850006,31.607144,33,53.900002,100,70.0,72.800003,69.800003
20161007100000,178.5,194.25,33.035714,33,53.900002,100,69.699997,72.800003,69.800003
20161007101500,178.5,183.75,31.25,33,53.099998,100,69.900002,72.800003,69.800003
20161007103000,178.5,189.0,32.142857,33,53.099998,100,69.699997,72.800003,69.800003
20161007104500,178.5,189.0,32.142857,33,53.099998,100,69.400002,72.800003,69.800003
20161007110000,178.5,191.100006,32.500001,33,53.099998,100,69.300003,72.900002,69.900002
20161007111500,178.5,183.75,31.25,33,53.099998,100,69.400002,72.800003,69.800003
20161007113000,178.5,185.850006,31.607144,33,53.099998,100,69.400002,72.900002,69.900002
20161007114500,178.5,183.75,31.25,33,54.700001,100,69.400002,72.900002,69.900002
20161007120000,178.5,187.949997,31.964285,33,61.099998,100,69.400002,72.800003,69.800003
20161007121500,178.5,187.949997,31.964285,33,59.200001,100,69.699997,72.800003,69.800003
20161007123000,178.5,183.75,31.25,33,57.599998,100,69.800003,72.800003,69.800003
20161007124500,178.5,183.75,31.25,33,57.599998,100,69.900002,72.900002,69.900002
20161007130000,178.5,179.550003,30.535715,33,57.599998,100,69.900002,72.800003,69.800003
20161007131500,178.5,181.649994,30.892856,33,57.599998,100,69.699997,72.800003,69.800003
20161007133000,178.5,183.75,31.25,33,57.599998,100,69.900002,72.800003,69.800003
20161007134500,178.5,181.649994,30.892856,33,58.299999,100,69.900002,72.800003,69.800003
20161007140000,178.5,183.75,31.25,33,56.799999,100,69.699997,72.800003,69.800003
20161007141500,178.5,181.649994,30.892856,33,56.0,100,69.699997,72.800003,69.800003
20161007143000,178.5,181.649994,30.892856,33,55.200001,100,69.800003,72.800003,69.800003
20161007144500,178.5,183.75,31.25,33,54.299999,100,69.800003,72.800003,69.800003
20161007150000,178.5,185.850006,31.607144,33,54.299999,100,69.800003,72.800003,69.800003
20161007151500,178.5,185.850006,31.607144,33,54.299999,100,69.800003,72.800003,69.800003
20161007153000,178.5,185.850006,31.607144,33,54.299999,100,69.800003,72.800003,69.800003
20161007154500,178.5,183.75,31.25,33,54.299999,100,70.0,72.800003,69.800003
20161007160000,178.5,183.75,31.25,33,54.299999,0,70.300003,72.800003,69.800003
20161007161500,178.5,179.550003,30.535715,33,54.299999,0,70.5,72.800003,69.800003
20161007163000,178.5,181.649994,30.892856,33,54.299999,0,70.699997,72.800003,69.800003
20161007164500,178.5,179.550003,30.535715,33,53.5,0,70.400002,72.800003,69.800003
20161007170000,178.5,189.0,32.142857,33,53.5,0,70.5,72.800003,69.800003
20161007171500,178.5,189.0,32.142857,33,53.5,0,70.300003,72.800003,69.800003
20161007173000,178.5,191.100006,32.500001,33,53.5,0,70.099998,72.800003,69.800003
20161007174500,178.5,187.949997,31.964285,33,53.5,0,70.0,72.800003,69.800003
20161007180000,178.5,187.949997,31.964285,33,53.5,0,69.800003,72.800003,69.800003
20161007181500,178.5,191.100006,32.500001,33,53.5,0,69.800003,72.800003,69.800003
20161007183000,178.5,189.0,32.142857,33,53.5,0,69.699997,72.800003,69.800003
20161007184500,178.5,189.0,32.142857,33,53.5,0,69.599998,72.800003,69.800003
20161007190000,178.5,191.100006,32.500001,33,53.5,0,69.599998,72.800003,69.800003
20161007191500,178.5,189.0,32.142857,33,53.5,0,69.599998,72.800003,69.800003
20161007193000,178.5,189.0,32.142857,33,53.5,0,69.900002,72.800003,69.800003
20161007194500,178.5,189.0,32.142857,33,54.700001,0,70.199997,72.800003,69.800003
20161007200000,178.5,189.0,32.142857,33,54.700001,0,70.300003,72.800003,69.800003
20161007201500,178.5,189.0,32.142857,33,53.900002,0,70.400002,72.800003,69.800003
20161007203000,178.5,189.0,32.142857,33,54.700001,0,70.400002,72.800003,69.800003
20161007204500,178.5,191.100006,32.500001,33,54.700001,0,70.0,72.800003,69.800003
20161007210000,178.5,183.75,31.25,33,54.700001,0,69.800003,72.800003,69.800003
20161007211500,178.5,185.850006,31.607144,33,53.900002,0,69.699997,72.800003,69.800003
20161007213000,178.5,189.0,32.142857,33,53.900002,100,69.599998,72.800003,69.800003
20161007214500,178.5,183.75,31.25,33,53.900002,100,69.300003,72.800003,69.800003
20161007220000,178.5,187.949997,31.964285,33,53.900002,100,69.300003,72.800003,69.800003
20161007221500,178.5,187.949997,31.964285,33,53.900002,100,69.300003,72.800003,69.800003
20161007223000,178.5,183.75,31.25,33,54.700001,100,69.699997,72.800003,69.800003
20161007224500,178.5,191.100006,32.500001,33,53.900002,100,69.800003,72.900002,69.900002
20161007230000,178.5,191.100006,32.500001,33,53.900002,100,69.900002,72.900002,69.900002
20161007231500,178.5,185.850006,31.607144,33,54.700001,100,70.0,72.800003,69.800003
20161007233000,178.5,189.0,32.142857,33,54.0,0,70.099998,72.800003,69.800003
20161007234500,178.5,189.0,32.142857,33,54.0,0,70.099998,72.800003,69.800003
20161008000000,178.5,193.199997,32.857142,33,54.700001,0,69.599998,72.800003,69.800003
20161008001500,178.5,189.0,32.142857,33,54.700001,100,69.400002,72.800003,69.800003
20161008003000,178.5,189.0,32.142857,33,54.700001,100,69.199997,72.800003,69.800003
20161008004500,178.5,183.75,31.25,33,54.700001,100,69.0,72.800003,69.800003
20161008010000,178.5,185.850006,31.607144,33,64.0,100,69.199997,72.800003,69.800003
20161008011500,178.5,181.649994,30.892856,33,63.200001,100,69.699997,72.800003,69.800003
20161008013000,178.5,181.649994,30.892856,33,65.300003,100,69.599998,72.800003,69.800003
20161008014500,178.5,185.850006,31.607144,33,62.799999,100,69.400002,72.800003,69.800003
20161008020000,178.5,189.0,32.142857,33,70.099998,100,69.699997,72.800003,69.800003
20161008021500,178.5,189.0,32.142857,33,72.0,100,69.900002,72.800003,69.800003
20161008023000,178.5,191.100006,32.500001,33,56.0,100,69.900002,72.800003,69.800003
20161008024500,178.5,189.0,32.142857,33,53.5,100,69.800003,72.800003,69.800003
20161008030000,178.5,181.649994,30.892856,33,54.700001,100,69.800003,72.800003,69.800003
20161008031500,178.5,176.399994,29.999999,33,54.700001,100,69.800003,72.800003,69.800003
20161008033000,178.5,183.75,31.25,33,54.700001,100,69.800003,72.800003,69.800003
20161008034500,178.5,181.649994,30.892856,33,54.700001,100,69.800003,72.800003,69.800003
20161008040000,178.5,181.649994,30.892856,33,54.700001,100,69.800003,72.800003,69.800003
20161008041500,178.5,185.850006,31.607144,33,54.700001,100,69.400002,72.800003,69.800003
20161008043000,178.5,185.850006,31.607144,33,54.700001,100,69.099998,72.800003,69.800003
20161008044500,178.5,183.75,31.25,33,69.5,100,68.900002,72.800003,69.800003
20161008050000,178.5,183.75,31.25,33,79.199997,100,69.099998,72.800003,69.800003
20161008051500,178.5,179.550003,30.535715,33,92.5,100,69.400002,72.800003,69.800003
20161008053000,178.5,177.449997,30.178571,33,78.800003,100,69.599998,72.800003,69.800003
20161008054500,178.5,183.75,31.25,33,89.800003,100,69.699997,72.800003,69.800003
20161008060000,178.5,183.75,31.25,33,79.199997,100,69.900002,72.800003,69.800003
20161008061500,178.5,183.75,31.25,33,60.400002,0,70.199997,72.800003,69.800003
20161008063000,178.5,185.850006,31.607144,33,55.400002,0,70.099998,72.800003,69.800003
20161008064500,178.5,183.75,31.25,33,54.299999,0,70.0,72.800003,69.800003
20161008070000,178.5,183.75,31.25,33,54.299999,0,69.599998,72.800003,69.800003
20161008071500,178.5,181.649994,30.892856,33,55.099998,100,69.199997,72.800003,69.800003
20161008073000,178.5,183.75,31.25,33,55.099998,100,68.900002,72.800003,69.800003
20161008074500,178.5,185.850006,31.607144,33,79.699997,100,69.0,72.800003,69.800003
20161008080000,178.5,181.649994,30.892856,33,86.0,100,69.199997,72.800003,69.800003
20161008081500,178.5,187.949997,31.964285,33,79.900002,100,69.400002,72.800003,69.800003
20161008083000,178.5,183.75,31.25,33,89.800003,100,69.699997,72.800003,69.800003
20161008084500,178.5,183.75,31.25,33,80.199997,100,69.800003,72.800003,69.800003
20161008090000,178.5,183.75,31.25,33,87.400002,100,69.900002,72.800003,69.800003
20161008091500,178.5,183.75,31.25,33,73.199997,100,70.099998,72.800003,69.800003
20161008093000,178.5,183.75,31.25,33,55.200001,0,70.0,72.800003,69.800003
20161008094500,178.5,181.649994,30.892856,33,53.5,0,69.900002,72.900002,69.900002
20161008100000,178.5,185.850006,31.607144,33,53.5,100,69.300003,72.800003,69.800003
20161008101500,178.5,183.75,31.25,33,53.5,100,68.900002,72.900002,69.900002
20161008103000,178.5,183.75,31.25,33,88.0,100,69.099998,72.800003,69.800003
20161008104500,178.5,183.75,31.25,33,81.099998,100,69.099998,72.800003,69.800003
20161008110000,178.5,183.75,31.25,33,79.199997,100,69.400002,72.800003,69.800003
20161008111500,178.5,181.649994,30.892856,33,78.300003,100,69.599998,72.800003,69.800003
20161008113000,178.5,183.75,31.25,33,88.0,100,69.699997,72.800003,69.800003
20161008114500,178.5,183.75,31.25,33,82.699997,100,69.800003,72.800003,69.800003
20161008120000,178.5,183.75,31.25,33,80.699997,100,70.0,72.800003,69.800003
20161008121500,178.5,183.75,31.25,33,53.900002,0,70.099998,72.900002,69.900002
20161008123000,178.5,187.949997,31.964285,33,53.099998,0,69.900002,72.800003,69.800003
20161008124500,178.5,185.850006,31.607144,33,53.099998,100,69.5,72.800003,69.800003
20161008130000,178.5,187.949997,31.964285,33,53.099998,100,69.0,72.900002,69.900002
20161008131500,178.5,187.949997,31.964285,33,72.900002,100,68.800003,72.800003,69.800003
20161008133000,178.5,187.949997,31.964285,33,74.800003,100,69.0,72.800003,69.800003
20161008134500,178.5,183.75,31.25,33,83.699997,100,69.199997,72.800003,69.800003
20161008140000,178.5,181.649994,30.892856,33,83.699997,100,69.5,72.900002,69.900002
20161008141500,178.5,183.75,31.25,33,78.699997,100,69.800003,72.800003,69.800003
20161008143000,178.5,183.75,31.25,33,91.900002,100,70.0,72.900002,69.900002
20161008144500,178.5,183.75,31.25,33,54.299999,0,70.0,72.800003,69.800003
20161008150000,178.5,185.850006,31.607144,33,53.299999,0,70.099998,72.800003,69.800003
20161008151500,178.5,181.649994,30.892856,33,53.299999,0,69.900002,72.800003,69.800003
20161008153000,178.5,183.75,31.25,33,53.299999,100,69.400002,72.800003,69.800003
20161008154500,178.5,185.850006,31.607144,33,53.299999,100,69.199997,72.900002,69.900002
20161008160000,178.5,183.75,31.25,33,53.299999,100,69.099998,72.800003,69.800003
20161008161500,178.5,183.75,31.25,33,71.900002,100,69.099998,72.800003,69.800003
20161008163000,178.5,183.75,31.25,33,85.699997,100,69.300003,72.800003,69.800003
20161008164500,178.5,183.75,31.25,33,80.199997,100,69.599998,72.900002,69.900002
20161008170000,178.5,183.75,31.25,33,80.199997,100,69.900002,72.800003,69.800003
20161008171500,178.5,183.75,31.25,33,56.400002,0,70.300003,72.800003,69.800003
20161008173000,178.5,183.75,31.25,33,53.900002,0,70.199997,72.800003,69.800003
20161008174500,178.5,183.75,31.25,33,53.900002,0,70.099998,72.800003,69.800003
20161008180000,178.5,183.75,31.25,33,53.900002,0,69.699997,72.800003,69.800003
20161008181500,178.5,183.75,31.25,33,53.900002,100,69.5,72.800003,69.800003
20161008183000,178.5,185.850006,31.607144,33,53.900002,100,69.300003,72.800003,69.800003
20161008184500,178.5,183.75,31.25,33,53.900002,100,69.300003,72.800003,69.800003
20161008190000,178.5,187.949997,31.964285,33,53.900002,100,69.199997,72.800003,69.800003
20161008191500,178.5,183.75,31.25,33,56.700001,100,69.199997,72.800003,69.800003
20161008193000,178.5,185.850006,31.607144,33,59.099998,100,69.599998,72.800003,69.800003
20161008194500,178.5,187.949997,31.964285,33,59.099998,100,69.699997,72.800003,69.800003
20161008200000,178.5,183.75,31.25,33,59.099998,100,69.900002,72.800003,69.800003
20161008201500,178.5,183.75,31.25,33,57.200001,0,70.099998,72.800003,69.800003
20161008203000,178.5,183.75,31.25,33,54.700001,0,70.0,72.800003,69.800003
20161008204500,178.5,187.949997,31.964285,33,54.700001,0,70.0,72.800003,69.800003
20161008210000,178.5,183.75,31.25,33,53.900002,100,69.5,72.800003,69.800003
20161008211500,178.5,183.75,31.25,33,53.900002,100,69.300003,72.800003,69.800003
20161008213000,178.5,183.75,31.25,33,54.700001,100,69.199997,72.800003,69.800003
20161008214500,178.5,183.75,31.25,33,55.5,100,69.0,72.800003,69.800003
20161008220000,178.5,183.75,31.25,33,75.599998,100,69.199997,72.800003,69.800003
20161008221500,178.5,183.75,31.25,33,78.699997,100,69.699997,72.800003,69.800003
20161008223000,178.5,183.75,31.25,33,80.800003,100,69.800003,72.800003,69.800003
20161008224500,178.5,185.850006,31.607144,33,57.599998,0,70.0,72.800003,69.800003
20161008230000,178.5,183.75,31.25,33,55.200001,0,69.800003,72.800003,69.800003
20161008231500,178.5,185.850006,31.607144,33,55.200001,0,69.800003,72.800003,69.800003
20161008233000,178.5,181.649994,30.892856,33,55.200001,0,69.800003,72.800003,69.800003
20161008234500,178.5,185.850006,31.607144,33,54.299999,0,69.800003,72.800003,69.800003
20161009000000,178.5,183.75,31.25,33,54.299999,100,69.300003,72.800003,69.800003
20161009001500,178.5,183.75,31.25,33,55.099998,100,69.099998,72.800003,69.800003
20161009003000,178.5,185.850006,31.607144,33,61.400002,100,68.900002,72.800003,69.800003
20161009004500,178.5,179.550003,30.535715,33,85.699997,100,69.099998,72.800003,69.800003
20161009010000,178.5,183.75,31.25,33,78.699997,100,69.300003,72.800003,69.800003
20161009011500,178.5,183.75,31.25,33,91.800003,100,69.5,72.800003,69.800003
20161009013000,178.5,189.0,32.142857,33,78.699997,100,69.699997,72.800003,69.800003
20161009014500,178.5,189.0,32.142857,33,90.400002,100,69.800003,72.800003,69.800003
20161009020000,178.5,183.75,31.25,33,79.699997,100,69.900002,72.900002,69.900002
20161009021500,178.5,189.0,32.142857,33,60.0,0,70.199997,72.800003,69.800003
20161009023000,178.5,189.0,32.142857,33,54.799999,0,70.0,72.800003,69.800003
20161009024500,178.5,185.850006,31.607144,33,54.799999,0,69.900002,72.900002,69.900002
20161009030000,178.5,187.949997,31.964285,33,54.799999,0,69.599998,72.900002,69.900002
20161009031500,178.5,185.850006,31.607144,33,54.799999,100,69.099998,72.800003,69.800003
20161009033000,178.5,185.850006,31.607144,33,76.800003,100,68.900002,72.900002,69.900002
20161009034500,178.5,187.949997,31.964285,33,76.800003,100,69.099998,72.800003,69.800003
20161009040000,178.5,187.949997,31.964285,33,94.099998,100,69.199997,72.900002,69.900002
20161009041500,178.5,187.949997,31.964285,33,79.199997,100,69.400002,72.900002,69.900002
20161009043000,178.5,187.949997,31.964285,33,97.900002,100,69.599998,73.0,70.0
20161009044500,178.5,191.100006,32.500001,33,80.0,100,69.699997,73.0,70.0
20161009050000,178.5,189.0,32.142857,33,96.199997,100,69.800003,73.0,70.0
20161009051500,178.5,189.0,32.142857,33,80.199997,100,69.900002,73.0,70.0
20161009053000,178.5,189.0,32.142857,33,97.800003,100,69.900002,73.0,70.0
20161009054500,178.5,189.0,32.142857,33,79.699997,100,70.0,73.099998,70.099998
20161009060000,178.5,191.100006,32.500001,33,95.800003,100,70.0,73.0,70.0
20161009061500,178.5,185.850006,31.607144,33,80.199997,100,70.0,73.0,70.0
20161009063000,178.5,189.0,32.142857,33,89.599998,100,70.0,73.099998,70.099998
20161009064500,178.5,189.0,32.142857,33,79.199997,100,70.0,73.099998,70.099998
20161009070000,178.5,191.100006,32.500001,33,97.300003,100,70.0,73.099998,70.099998
20161009071500,178.5,189.0,32.142857,33,83.5,100,70.0,73.099998,70.099998
20161009073000,178.5,191.100006,32.500001,33,83.5,100,70.0,73.099998,70.099998
20161009074500,178.5,189.0,32.142857,33,82.300003,100,69.699997,73.099998,70.099998
20161009080000,178.5,189.0,32.142857,33,90.300003,100,69.5,73.099998,70.099998
20161009081500,178.5,191.100006,32.500001,33,82.099998,100,69.599998,73.099998,70.099998
20161009083000,178.5,187.949997,31.964285,33,99.900002,100,69.699997,73.099998,70.099998
20161009084500,178.5,185.850006,31.607144,33,83.199997,100,69.800003,73.099998,70.099998
20161009090000,178.5,187.949997,31.964285,33,98.199997,100,69.800003,73.099998,70.099998
20161009091500,178.5,187.949997,31.964285,33,85.099998,100,69.900002,73.099998,70.099998
20161009093000,178.5,187.949997,31.964285,33,95.599998,100,69.900002,73.099998,70.099998
20161009094500,178.5,191.100006,32.500001,33,81.900002,100,70.0,73.099998,70.099998
20161009100000,178.5,187.949997,31.964285,33,102.699997,100,70.0,73.099998,70.099998
20161009101500,178.5,187.949997,31.964285,33,82.099998,100,70.0,73.099998,70.099998
20161009103000,178.5,185.850006,31.607144,33,105.900002,100,70.099998,73.099998,70.099998
20161009104500,178.5,191.100006,32.500001,33,82.599998,100,70.199997,73.099998,70.099998
20161009110000,178.5,189.0,32.142857,33,94.099998,100,70.199997,73.099998,70.099998
20161009111500,178.5,185.850006,31.607144,33,87.099998,100,70.199997,73.099998,70.099998
20161009113000,178.5,191.100006,32.500001,33,83.199997,100,70.300003,73.099998,70.099998
20161009114500,178.5,187.949997,31.964285,33,93.599998,100,69.900002,73.099998,70.099998
20161009120000,178.5,187.949997,31.964285,33,86.699997,100,69.699997,73.099998,70.099998
20161009121500,178.5,187.949997,31.964285,33,96.099998,100,69.5,73.099998,70.099998
20161009123000,178.5,187.949997,31.964285,33,88.300003,100,69.699997,73.099998,70.099998
20161009124500,178.5,187.949997,31.964285,33,112.300003,100,69.800003,73.099998,70.099998
20161009130000,178.5,183.75,31.25,33,90.5,100,69.900002,73.099998,70.099998
20161009131500,178.5,191.100006,32.500001,33,94.599998,100,70.0,73.099998,70.099998
20161009133000,178.5,187.949997,31.964285,33,104.5,100,70.199997,73.099998,70.099998
20161009134500,178.5,187.949997,31.964285,33,89.0,100,70.400002,73.099998,70.099998
20161009140000,178.5,193.199997,32.857142,33,54.299999,0,70.300003,73.099998,70.099998
20161009141500,178.5,189.0,32.142857,33,54.299999,0,70.099998,73.099998,70.099998
20161009143000,178.5,189.0,32.142857,33,53.099998,100,69.400002,73.099998,70.099998
20161009144500,178.5,179.550003,30.535715,33,58.799999,100,69.099998,73.099998,70.099998
20161009150000,178.5,176.399994,29.999999,33,87.900002,100,69.199997,73.099998,70.099998
20161009151500,178.5,183.75,31.25,33,83.099998,100,69.199997,73.099998,70.099998
20161009153000,178.5,183.75,31.25,33,94.900002,100,69.400002,73.099998,70.099998
20161009154500,178.5,179.550003,30.535715,33,84.400002,100,69.699997,73.099998,70.099998
20161009160000,178.5,179.550003,30.535715,33,81.599998,100,69.900002,73.099998,70.099998
20161009161500,178.5,181.649994,30.892856,33,98.400002,100,70.099998,73.099998,70.099998
20161009163000,178.5,183.75,31.25,33,85.0,100,70.300003,73.099998,70.099998
20161009164500,178.5,183.75,31.25,33,54.400002,0,70.300003,73.099998,70.099998
20161009170000,178.5,177.449997,30.178571,33,54.400002,100,69.599998,73.099998,70.099998
20161009171500,178.5,183.75,31.25,33,55.099998,100,69.199997,73.099998,70.099998
20161009173000,178.5,183.75,31.25,33,79.699997,100,69.300003,73.099998,70.099998
20161009174500,178.5,181.649994,30.892856,33,93.300003,100,69.300003,73.099998,70.099998
20161009180000,178.5,183.75,31.25,33,81.099998,100,69.5,73.099998,70.099998
20161009181500,178.5,181.649994,30.892856,33,85.300003,100,69.800003,73.099998,70.099998
20161009183000,178.5,185.850006,31.607144,33,92.0,100,70.099998,73.099998,70.099998
20161009184500,178.5,185.850006,31.607144,33,80.599998,100,70.300003,73.099998,70.099998
20161009190000,178.5,183.75,31.25,33,54.700001,0,70.300003,73.0,70.0
20161009191500,178.5,183.75,31.25,33,54.700001,0,70.199997,73.099998,70.099998
20161009193000,178.5,185.850006,31.607144,33,54.700001,0,70.0,72.900002,69.900002
20161009194500,178.5,183.75,31.25,33,54.700001,100,69.599998,73.0,70.0
20161009200000,178.5,179.550003,30.535715,33,54.700001,100,69.300003,72.900002,69.900002
20161009201500,178.5,177.449997,30.178571,33,55.5,100,69.199997,72.900002,69.900002
20161009203000,178.5,179.550003,30.535715,33,77.099998,100,69.099998,72.800003,69.800003
20161009204500,178.5,181.649994,30.892856,33,81.400002,100,69.400002,72.900002,69.900002
20161009210000,178.5,179.550003,30.535715,33,81.400002,100,69.800003,72.900002,69.900002
20161009211500,178.5,181.649994,30.892856,33,88.199997,100,70.0,72.900002,69.900002
20161009213000,178.5,181.649994,30.892856,33,55.599998,0,70.199997,72.900002,69.900002
20161009214500,178.5,183.75,31.25,33,55.599998,0,70.099998,72.900002,69.900002
20161009220000,178.5,179.550003,30.535715,33,55.0,0,70.0,72.900002,69.900002
20161009221500,178.5,179.550003,30.535715,33,55.0,0,70.0,72.800003,69.800003
20161009223000,178.5,179.550003,30.535715,33,54.299999,100,69.599998,72.900002,69.900002
20161009224500,178.5,181.649994,30.892856,33,55.0,100,69.300003,72.800003,69.800003
20161009230000,178.5,179.550003,30.535715,33,55.0,100,69.099998,72.800003,69.800003
20161009231500,178.5,179.550003,30.535715,33,76.800003,100,69.099998,72.800003,69.800003
20161009233000,178.5,177.449997,30.178571,33,81.099998,100,69.300003,72.900002,69.900002
20161009234500,178.5,181.649994,30.892856,33,83.199997,100,69.599998,72.800003,69.800003
20161010000000,178.5,181.649994,30.892856,33,92.300003,100,69.800003,72.800003,69.800003
20161010001500,178.5,183.75,31.25,33,80.199997,100,70.0,72.800003,69.800003
20161010003000,178.5,181.649994,30.892856,33,56.0,0,70.0,72.800003,69.800003
20161010004500,178.5,181.649994,30.892856,33,55.200001,0,70.0,72.800003,69.800003
20161010010000,178.5,183.75,31.25,34,55.200001,0,69.900002,72.800003,69.800003
