PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161010011500,178.5,183.75,31.25,34,55.200001,0,69.800003,72.800003,69.800003
20161010013000,178.5,183.75,31.25,34,55.200001,100,69.300003,72.800003,69.800003
20161010014500,178.5,183.75,31.25,34,55.200001,100,69.0,72.800003,69.800003
20161010020000,178.5,183.75,31.25,34,81.400002,100,68.900002,72.800003,69.800003
20161010021500,178.5,185.850006,31.607144,34,79.199997,100,69.199997,72.800003,69.800003
20161010023000,178.5,185.850006,31.607144,34,92.300003,100,69.400002,72.800003,69.800003
20161010024500,178.5,185.850006,31.607144,34,79.699997,100,69.599998,72.800003,69.800003
20161010030000,178.5,187.949997,31.964285,34,90.900002,100,69.699997,72.800003,69.800003
20161010031500,178.5,187.949997,31.964285,34,80.199997,100,69.900002,72.800003,69.800003
20161010033000,178.5,187.949997,31.964285,34,60.700001,0,70.099998,72.800003,69.800003
20161010034500,178.5,185.850006,31.607144,34,55.599998,0,70.0,72.800003,69.800003
20161010040000,178.5,183.75,31.25,34,55.599998,0,69.900002,72.800003,69.800003
20161010041500,178.5,187.949997,31.964285,34,54.700001,100,69.599998,72.800003,69.800003
20161010043000,178.5,183.75,31.25,34,54.700001,100,69.0,72.800003,69.800003
20161010044500,178.5,183.75,31.25,34,72.300003,100,68.800003,72.800003,69.800003
20161010050000,178.5,189.0,32.142857,34,90.400002,100,69.099998,72.800003,69.800003
20161010051500,178.5,189.0,32.142857,34,79.699997,100,69.300003,72.800003,69.800003
20161010053000,178.5,189.0,32.142857,34,94.199997,100,69.400002,72.800003,69.800003
20161010054500,178.5,189.0,32.142857,34,79.699997,100,69.599998,72.800003,69.800003
20161010060000,178.5,185.850006,31.607144,34,90.300003,100,69.800003,72.800003,69.800003
20161010061500,178.5,185.850006,31.607144,34,81.599998,100,69.900002,72.800003,69.800003
20161010063000,178.5,185.850006,31.607144,34,81.599998,100,70.0,72.800003,69.800003
20161010064500,178.5,185.850006,31.607144,34,61.099998,0,70.099998,72.800003,69.800003
20161010070000,178.5,185.850006,31.607144,34,55.200001,0,69.800003,72.800003,69.800003
20161010071500,178.5,183.75,31.25,34,55.200001,0,69.699997,72.800003,69.800003
20161010073000,178.5,187.949997,31.964285,34,55.200001,0,69.599998,72.800003,69.800003
20161010074500,178.5,193.199997,32.857142,34,55.200001,0,69.599998,72.800003,69.800003
20161010080000,178.5,191.100006,32.500001,34,55.200001,0,69.599998,72.800003,69.800003
20161010081500,178.5,193.199997,32.857142,33,54.299999,100,68.699997,72.800003,69.800003
20161010083000,178.5,187.949997,31.964285,33,87.300003,100,68.800003,72.800003,69.800003
20161010084500,178.5,187.949997,31.964285,33,82.800003,100,68.900002,72.800003,69.800003
20161010090000,178.5,187.949997,31.964285,33,82.800003,100,68.900002,72.800003,69.800003
20161010091500,178.5,187.949997,31.964285,33,87.5,100,68.900002,72.800003,69.800003
20161010093000,178.5,185.850006,31.607144,33,100.699997,100,69.0,72.800003,69.800003
20161010094500,178.5,187.949997,31.964285,33,96.300003,100,69.099998,72.800003,69.800003
20161010100000,178.5,183.75,31.25,33,96.300003,100,69.199997,72.800003,69.800003
20161010101500,178.5,183.75,31.25,33,98.199997,100,69.300003,72.800003,69.800003
20161010103000,178.5,183.75,31.25,33,97.199997,100,69.300003,72.800003,69.800003
20161010104500,178.5,183.75,31.25,33,94.800003,100,69.599998,72.800003,69.800003
20161010110000,178.5,191.100006,32.500001,33,93.5,100,69.800003,72.800003,69.800003
20161010111500,178.5,183.75,31.25,33,115.5,100,69.800003,72.800003,69.800003
20161010113000,178.5,177.449997,30.178571,33,106.099998,100,69.900002,72.800003,69.800003
20161010114500,178.5,177.449997,30.178571,33,108.599998,100,70.0,72.800003,69.800003
20161010120000,178.5,177.449997,30.178571,33,104.800003,100,70.0,72.800003,69.800003
20161010121500,178.5,181.649994,30.892856,33,57.200001,100,70.0,72.800003,69.800003
20161010123000,178.5,177.449997,30.178571,33,54.099998,100,69.699997,72.800003,69.800003
20161010124500,178.5,179.550003,30.535715,33,54.099998,100,69.5,72.800003,69.800003
20161010130000,178.5,183.75,31.25,33,54.099998,100,69.300003,72.800003,69.800003
20161010131500,178.5,181.649994,30.892856,33,54.099998,100,69.199997,72.800003,69.800003
20161010133000,178.5,185.850006,31.607144,33,54.099998,100,69.300003,72.800003,69.800003
20161010134500,178.5,179.550003,30.535715,33,59.099998,100,69.400002,72.800003,69.800003
20161010140000,178.5,183.75,31.25,33,59.099998,100,69.5,72.800003,69.800003
20161010141500,178.5,185.850006,31.607144,33,59.099998,100,69.599998,72.800003,69.800003
20161010143000,178.5,187.949997,31.964285,33,59.099998,100,69.599998,72.800003,69.800003
20161010144500,178.5,185.850006,31.607144,33,59.099998,100,69.800003,72.900002,69.900002
20161010150000,178.5,177.449997,30.178571,33,59.099998,100,69.900002,72.900002,69.900002
20161010151500,178.5,183.75,31.25,33,59.099998,100,69.900002,72.900002,69.900002
20161010153000,178.5,183.75,31.25,33,59.099998,100,70.0,72.900002,69.900002
20161010154500,178.5,176.399994,29.999999,33,59.099998,100,69.800003,72.900002,69.900002
20161010160000,178.5,183.75,31.25,33,59.099998,100,69.699997,72.800003,69.800003
20161010161500,178.5,181.649994,30.892856,33,59.099998,100,70.0,72.800003,69.800003
20161010163000,178.5,179.550003,30.535715,33,59.099998,100,69.800003,72.800003,69.800003
20161010164500,178.5,183.75,31.25,33,59.099998,100,70.0,72.800003,69.800003
20161010170000,178.5,185.850006,31.607144,33,56.0,0,70.0,72.800003,69.800003
20161010171500,178.5,183.75,31.25,33,54.700001,0,70.099998,72.800003,69.800003
20161010173000,178.5,183.75,31.25,33,54.700001,0,70.099998,72.800003,69.800003
20161010174500,178.5,183.75,31.25,33,54.700001,0,70.199997,72.800003,69.800003
20161010180000,178.5,187.949997,31.964285,33,53.900002,0,70.199997,72.800003,69.800003
20161010181500,178.5,183.75,31.25,33,53.900002,0,70.0,72.800003,69.800003
20161010183000,178.5,183.75,31.25,33,53.900002,0,69.699997,72.800003,69.800003
20161010184500,178.5,185.850006,31.607144,33,53.900002,0,69.599998,72.800003,69.800003
20161010190000,178.5,183.75,31.25,33,53.900002,100,69.400002,72.800003,69.800003
20161010191500,178.5,185.850006,31.607144,33,54.700001,100,69.199997,72.800003,69.800003
20161010193000,178.5,187.949997,31.964285,33,54.700001,100,69.199997,72.800003,69.800003
20161010194500,178.5,187.949997,31.964285,33,53.900002,100,69.599998,72.800003,69.800003
20161010200000,178.5,185.850006,31.607144,33,55.099998,100,69.699997,72.800003,69.800003
20161010201500,178.5,183.75,31.25,33,55.099998,100,69.800003,72.800003,69.800003
20161010203000,178.5,183.75,31.25,33,55.099998,100,69.800003,72.800003,69.800003
20161010204500,178.5,183.75,31.25,33,55.099998,100,69.900002,72.800003,69.800003
20161010210000,178.5,187.949997,31.964285,33,54.299999,100,69.900002,72.800003,69.800003
20161010211500,178.5,183.75,31.25,33,54.299999,100,69.599998,72.800003,69.800003
20161010213000,178.5,187.949997,31.964285,33,54.299999,100,69.300003,72.800003,69.800003
20161010214500,178.5,185.850006,31.607144,33,77.900002,100,69.199997,72.800003,69.800003
20161010220000,178.5,187.949997,31.964285,33,84.400002,100,69.400002,72.800003,69.800003
20161010221500,178.5,187.949997,31.964285,33,80.199997,100,69.400002,72.800003,69.800003
20161010223000,178.5,183.75,31.25,33,79.199997,100,69.699997,72.800003,69.800003
20161010224500,178.5,185.850006,31.607144,33,84.599998,100,69.900002,72.800003,69.800003
20161010230000,178.5,187.949997,31.964285,33,56.400002,0,70.099998,72.800003,69.800003
20161010231500,178.5,187.949997,31.964285,33,54.299999,0,69.900002,72.800003,69.800003
20161010233000,178.5,183.75,31.25,33,55.099998,0,69.900002,72.800003,69.800003
20161010234500,178.5,185.850006,31.607144,33,54.299999,0,69.800003,72.800003,69.800003
20161011000000,178.5,189.0,32.142857,33,54.299999,0,69.800003,72.800003,69.800003
20161011001500,178.5,185.850006,31.607144,33,54.299999,100,69.400002,72.800003,69.800003
20161011003000,178.5,187.949997,31.964285,33,54.299999,100,69.199997,72.800003,69.800003
20161011004500,178.5,191.100006,32.500001,33,54.299999,100,69.0,72.800003,69.800003
20161011010000,178.5,191.100006,32.500001,33,82.5,100,69.099998,72.800003,69.800003
20161011011500,178.5,185.850006,31.607144,33,85.199997,100,69.300003,72.800003,69.800003
20161011013000,178.5,187.949997,31.964285,33,80.699997,100,69.599998,72.800003,69.800003
20161011014500,178.5,185.850006,31.607144,33,78.599998,100,69.800003,72.800003,69.800003
20161011020000,178.5,187.949997,31.964285,33,90.5,100,69.900002,72.800003,69.800003
20161011021500,178.5,187.949997,31.964285,33,57.200001,0,70.0,72.800003,69.800003
20161011023000,178.5,185.850006,31.607144,33,54.700001,0,69.900002,72.800003,69.800003
20161011024500,178.5,189.0,32.142857,33,54.700001,0,69.800003,72.800003,69.800003
20161011030000,178.5,183.75,31.25,33,54.700001,0,69.900002,72.800003,69.800003
20161011031500,178.5,187.949997,31.964285,33,54.700001,100,69.300003,72.800003,69.800003
20161011033000,178.5,185.850006,31.607144,33,54.700001,100,69.099998,72.800003,69.800003
20161011034500,178.5,185.850006,31.607144,33,64.599998,100,68.800003,72.800003,69.800003
20161011040000,178.5,183.75,31.25,33,78.199997,100,69.099998,72.800003,69.800003
20161011041500,178.5,191.100006,32.500001,33,84.599998,100,69.400002,72.800003,69.800003
20161011043000,178.5,193.199997,32.857142,33,87.5,100,69.599998,72.800003,69.800003
20161011044500,178.5,187.949997,31.964285,33,78.699997,100,69.699997,72.800003,69.800003
20161011050000,178.5,185.850006,31.607144,33,83.0,100,69.800003,72.800003,69.800003
20161011051500,178.5,185.850006,31.607144,33,89.699997,100,70.0,72.800003,69.800003
20161011053000,178.5,189.0,32.142857,33,56.0,0,70.099998,72.800003,69.800003
20161011054500,178.5,185.850006,31.607144,33,54.700001,0,69.900002,72.800003,69.800003
20161011060000,178.5,189.0,32.142857,33,54.700001,0,69.800003,72.800003,69.800003
20161011061500,178.5,189.0,32.142857,33,54.700001,100,69.199997,72.800003,69.800003
20161011063000,178.5,191.100006,32.500001,33,54.700001,100,68.900002,72.800003,69.800003
20161011064500,178.5,191.100006,32.500001,33,89.800003,100,69.099998,72.800003,69.800003
20161011070000,178.5,185.850006,31.607144,33,79.699997,100,69.300003,72.800003,69.800003
20161011071500,178.5,187.949997,31.964285,33,78.699997,100,69.599998,72.800003,69.800003
20161011073000,178.5,185.850006,31.607144,33,90.400002,100,69.900002,72.800003,69.800003
20161011074500,178.5,187.949997,31.964285,33,55.599998,0,70.0,72.800003,69.800003
20161011080000,178.5,187.949997,31.964285,33,54.700001,0,69.900002,72.800003,69.800003
20161011081500,178.5,191.100006,32.500001,33,54.700001,0,69.900002,72.800003,69.800003
20161011083000,178.5,187.949997,31.964285,33,54.700001,100,69.400002,72.800003,69.800003
20161011084500,178.5,185.850006,31.607144,33,54.700001,100,69.300003,72.800003,69.800003
20161011090000,178.5,181.649994,30.892856,33,53.900002,100,69.300003,72.800003,69.800003
20161011091500,178.5,181.649994,30.892856,33,53.900002,100,69.400002,72.800003,69.800003
20161011093000,178.5,179.550003,30.535715,33,53.900002,100,69.400002,72.800003,69.800003
20161011094500,178.5,183.75,31.25,33,61.400002,100,69.0,72.800003,69.800003
20161011100000,178.5,185.850006,31.607144,33,80.199997,100,69.199997,72.800003,69.800003
20161011101500,178.5,189.0,32.142857,33,80.199997,100,69.199997,72.800003,69.800003
20161011103000,178.5,183.75,31.25,33,84.900002,100,69.300003,72.800003,69.800003
20161011104500,178.5,187.949997,31.964285,33,83.199997,100,69.400002,72.800003,69.800003
20161011110000,178.5,183.75,31.25,33,81.5,100,69.599998,72.800003,69.800003
20161011111500,178.5,183.75,31.25,33,84.5,100,69.5,72.800003,69.800003
20161011113000,178.5,185.850006,31.607144,33,87.300003,100,69.699997,72.800003,69.800003
20161011114500,178.5,183.75,31.25,33,83.199997,100,69.800003,72.800003,69.800003
20161011120000,178.5,185.850006,31.607144,33,91.0,100,69.800003,72.800003,69.800003
20161011121500,178.5,181.649994,30.892856,33,82.599998,100,69.800003,72.800003,69.800003
20161011123000,178.5,183.75,31.25,33,61.5,0,70.199997,72.800003,69.800003
20161011124500,178.5,187.949997,31.964285,33,53.900002,0,70.199997,72.800003,69.800003
20161011130000,178.5,187.949997,31.964285,33,53.900002,0,70.199997,72.800003,69.800003
20161011131500,178.5,181.649994,30.892856,33,53.900002,0,70.400002,72.800003,69.800003
20161011133000,178.5,183.75,31.25,33,53.900002,0,70.5,72.900002,69.900002
20161011134500,178.5,181.649994,30.892856,33,53.900002,0,70.400002,72.800003,69.800003
20161011140000,178.5,183.75,31.25,33,53.099998,0,70.199997,72.800003,69.800003
20161011141500,178.5,193.199997,32.857142,34,53.099998,0,70.400002,72.800003,69.800003
20161011143000,178.5,193.199997,32.857142,34,53.099998,0,70.5,72.800003,69.800003
20161011144500,178.5,193.199997,32.857142,34,53.099998,0,70.400002,72.800003,69.800003
20161011150000,178.5,187.949997,31.964285,33,53.099998,0,70.5,72.800003,69.800003
20161011151500,178.5,193.199997,32.857142,33,53.099998,0,71.0,72.800003,69.800003
20161011153000,178.5,185.850006,31.607144,33,53.099998,0,71.300003,72.900002,69.900002
20161011154500,178.5,183.75,31.25,33,53.099998,0,71.5,72.900002,69.900002
20161011160000,178.5,181.649994,30.892856,33,53.099998,0,71.599998,72.900002,69.900002
20161011161500,178.5,185.850006,31.607144,33,53.099998,0,71.800003,72.900002,69.900002
20161011163000,178.5,191.100006,32.500001,33,53.099998,0,71.800003,72.900002,69.900002
20161011164500,178.5,193.199997,32.857142,33,53.099998,0,71.5,72.900002,69.900002
20161011170000,178.5,193.199997,32.857142,33,53.099998,0,71.300003,72.900002,69.900002
20161011171500,178.5,195.300003,33.214286,33,54.299999,0,71.199997,72.900002,69.900002
20161011173000,178.5,193.199997,32.857142,33,53.700001,0,71.0,72.800003,69.800003
20161011174500,178.5,193.199997,32.857142,33,53.700001,0,70.800003,72.800003,69.800003
20161011180000,178.5,193.199997,32.857142,33,53.700001,0,70.5,72.900002,69.900002
20161011181500,178.5,189.0,32.142857,33,54.299999,0,70.599998,72.800003,69.800003
20161011183000,178.5,193.199997,32.857142,33,53.5,0,70.5,72.800003,69.800003
20161011184500,178.5,193.199997,32.857142,33,53.5,0,70.5,72.800003,69.800003
20161011190000,178.5,191.100006,32.500001,33,53.5,0,70.5,72.800003,69.800003
20161011191500,178.5,193.199997,32.857142,33,54.299999,0,70.5,72.800003,69.800003
20161011193000,178.5,185.850006,31.607144,33,54.299999,0,70.5,72.800003,69.800003
20161011194500,178.5,191.100006,32.500001,33,54.299999,0,70.5,72.800003,69.800003
20161011200000,178.5,191.100006,32.500001,33,54.299999,0,70.599998,72.800003,69.800003
20161011201500,178.5,189.0,32.142857,33,54.299999,0,70.699997,72.800003,69.800003
20161011203000,178.5,193.199997,32.857142,33,54.299999,0,70.099998,72.800003,69.800003
20161011204500,178.5,189.0,32.142857,33,54.299999,0,70.0,72.800003,69.800003
20161011210000,178.5,193.199997,32.857142,33,54.299999,0,69.900002,72.800003,69.800003
20161011211500,178.5,189.0,32.142857,33,54.299999,0,69.900002,72.800003,69.800003
20161011213000,178.5,191.100006,32.500001,33,54.299999,0,69.800003,72.800003,69.800003
20161011214500,178.5,189.0,32.142857,33,54.299999,0,69.800003,72.800003,69.800003
20161011220000,178.5,193.199997,32.857142,33,54.299999,0,69.800003,72.800003,69.800003
20161011221500,178.5,183.75,31.25,33,54.299999,0,69.699997,72.800003,69.800003
20161011223000,178.5,187.949997,31.964285,33,54.299999,0,69.699997,72.800003,69.800003
20161011224500,178.5,185.850006,31.607144,33,54.299999,0,69.699997,72.800003,69.800003
20161011230000,178.5,189.0,32.142857,33,54.299999,0,69.599998,72.800003,69.800003
20161011231500,178.5,191.100006,32.500001,33,54.299999,0,69.599998,72.800003,69.800003
20161011233000,178.5,194.25,33.035714,33,54.299999,100,69.599998,72.800003,69.800003
20161011234500,178.5,191.100006,32.500001,33,54.299999,0,69.5,72.800003,69.800003
20161012000000,178.5,187.949997,31.964285,33,54.299999,100,69.5,72.800003,69.800003
20161012001500,178.5,193.199997,32.857142,33,54.299999,100,69.400002,72.800003,69.800003
20161012003000,178.5,193.199997,32.857142,33,54.299999,100,69.400002,72.800003,69.800003
20161012004500,178.5,189.0,32.142857,33,54.299999,100,69.300003,72.800003,69.800003
20161012010000,178.5,191.100006,32.500001,33,54.299999,100,69.300003,72.800003,69.800003
20161012011500,178.5,185.850006,31.607144,33,54.299999,100,69.300003,72.800003,69.800003
20161012013000,178.5,191.100006,32.500001,33,59.900002,100,69.400002,72.800003,69.800003
20161012014500,178.5,189.0,32.142857,33,68.400002,100,69.5,72.800003,69.800003
20161012020000,178.5,191.100006,32.500001,33,64.900002,100,69.599998,72.800003,69.800003
20161012021500,178.5,191.100006,32.500001,33,65.800003,100,69.699997,72.800003,69.800003
20161012023000,178.5,189.0,32.142857,33,67.699997,100,69.699997,72.800003,69.800003
20161012024500,178.5,191.100006,32.500001,33,64.400002,100,69.699997,72.800003,69.800003
20161012030000,178.5,193.199997,32.857142,33,64.400002,100,69.699997,72.800003,69.800003
20161012031500,178.5,193.199997,32.857142,33,65.599998,100,69.699997,72.800003,69.800003
20161012033000,178.5,189.0,32.142857,33,68.199997,100,69.699997,72.800003,69.800003
20161012034500,178.5,191.100006,32.500001,33,64.5,100,69.699997,72.800003,69.800003
20161012040000,178.5,187.949997,31.964285,33,66.300003,100,69.699997,72.800003,69.800003
20161012041500,178.5,191.100006,32.500001,33,67.699997,100,69.800003,72.800003,69.800003
20161012043000,178.5,187.949997,31.964285,33,64.800003,100,69.800003,72.800003,69.800003
20161012044500,178.5,183.75,31.25,33,66.300003,100,70.0,72.800003,69.800003
20161012050000,178.5,183.75,31.25,33,56.400002,0,70.0,72.800003,69.800003
20161012051500,178.5,181.649994,30.892856,33,54.700001,0,69.800003,72.800003,69.800003
20161012053000,178.5,179.550003,30.535715,33,54.700001,0,69.599998,72.800003,69.800003
20161012054500,178.5,183.75,31.25,33,54.700001,100,69.5,72.800003,69.800003
20161012060000,178.5,183.75,31.25,33,54.700001,100,69.400002,72.800003,69.800003
20161012061500,178.5,185.850006,31.607144,33,54.700001,100,69.300003,72.800003,69.800003
20161012063000,178.5,183.75,31.25,33,54.700001,100,69.300003,72.800003,69.800003
20161012064500,178.5,185.850006,31.607144,33,54.700001,100,69.199997,72.800003,69.800003
20161012070000,178.5,185.850006,31.607144,33,59.5,100,69.199997,72.800003,69.800003
20161012071500,178.5,181.649994,30.892856,33,68.099998,100,69.400002,72.800003,69.800003
20161012073000,178.5,185.850006,31.607144,33,65.800003,100,69.699997,72.800003,69.800003
20161012074500,178.5,183.75,31.25,33,67.400002,100,69.699997,72.800003,69.800003
20161012080000,178.5,183.75,31.25,33,62.900002,0,70.099998,72.800003,69.800003
20161012081500,178.5,193.199997,32.857142,33,54.700001,0,70.099998,72.800003,69.800003
20161012083000,178.5,193.199997,32.857142,33,54.700001,0,70.0,72.800003,69.800003
20161012084500,178.5,191.100006,32.500001,33,54.700001,0,70.199997,72.800003,69.800003
20161012090000,178.5,191.100006,32.500001,33,53.900002,0,70.300003,72.800003,69.800003
20161012091500,178.5,187.949997,31.964285,33,53.900002,0,70.400002,72.800003,69.800003
20161012093000,178.5,187.949997,31.964285,33,53.900002,0,70.400002,72.800003,69.800003
20161012094500,178.5,193.199997,32.857142,33,53.900002,0,70.300003,72.800003,69.800003
20161012100000,178.5,193.199997,32.857142,33,53.900002,0,70.300003,72.800003,69.800003
20161012101500,178.5,193.199997,32.857142,33,53.900002,0,70.199997,72.800003,69.800003
20161012103000,178.5,193.199997,32.857142,33,53.900002,0,70.199997,72.800003,69.800003
20161012104500,178.5,193.199997,32.857142,33,53.900002,0,70.199997,72.800003,69.800003
20161012110000,178.5,193.199997,32.857142,33,53.900002,0,70.199997,72.800003,69.800003
20161012111500,178.5,355.950012,60.535716,45,53.900002,0,70.099998,72.800003,69.800003
20161012113000,178.5,197.399994,33.571428,33,53.900002,0,70.099998,72.800003,69.800003
20161012114500,178.5,194.25,33.035714,33,52.700001,0,70.0,72.800003,69.800003
20161012120000,178.5,189.0,32.142857,33,52.700001,0,70.0,72.900002,69.900002
20161012121500,178.5,191.100006,32.500001,33,52.700001,0,69.900002,72.900002,69.900002
20161012123000,178.5,191.100006,32.500001,33,52.700001,0,69.900002,72.800003,69.800003
20161012124500,178.5,189.0,32.142857,33,52.700001,0,69.900002,72.900002,69.900002
20161012130000,178.5,189.0,32.142857,33,52.700001,0,69.699997,72.800003,69.800003
20161012131500,178.5,189.0,32.142857,33,52.700001,0,70.199997,72.800003,69.800003
20161012133000,178.5,189.0,32.142857,33,52.700001,0,70.199997,72.800003,69.800003
20161012134500,178.5,189.0,32.142857,33,52.700001,0,70.300003,72.800003,69.800003
20161012140000,178.5,189.0,32.142857,33,53.400002,0,70.400002,72.800003,69.800003
20161012141500,178.5,183.75,31.25,33,53.400002,0,70.5,72.800003,69.800003
20161012143000,178.5,201.600006,34.285715,34,52.700001,0,70.400002,72.800003,69.800003
20161012144500,178.5,191.100006,32.500001,33,52.700001,0,70.300003,72.800003,69.800003
20161012150000,178.5,193.199997,32.857142,33,52.700001,0,70.199997,72.800003,69.800003
20161012151500,178.5,193.199997,32.857142,33,52.700001,0,70.199997,72.800003,69.800003
20161012153000,178.5,193.199997,32.857142,33,52.700001,0,70.099998,72.900002,69.900002
20161012154500,178.5,191.100006,32.500001,33,53.5,0,70.0,72.900002,69.900002
20161012160000,178.5,191.100006,32.500001,33,53.5,100,69.900002,72.800003,69.800003
20161012161500,178.5,194.25,33.035714,33,53.5,100,70.0,72.800003,69.800003
20161012163000,178.5,191.100006,32.500001,33,53.5,0,70.099998,72.800003,69.800003
20161012164500,178.5,193.199997,32.857142,33,53.5,0,70.0,72.800003,69.800003
20161012170000,178.5,193.199997,32.857142,33,53.5,0,70.099998,72.800003,69.800003
20161012171500,178.5,187.949997,31.964285,33,53.5,0,70.0,72.800003,69.800003
20161012173000,178.5,183.75,31.25,33,53.5,0,70.0,72.800003,69.800003
20161012174500,178.5,185.850006,31.607144,33,53.5,0,70.099998,72.800003,69.800003
20161012180000,178.5,187.949997,31.964285,33,53.5,0,70.199997,72.800003,69.800003
20161012181500,178.5,185.850006,31.607144,33,53.5,0,69.900002,72.800003,69.800003
20161012183000,178.5,185.850006,31.607144,33,54.299999,0,69.800003,72.800003,69.800003
20161012184500,178.5,183.75,31.25,33,54.299999,0,69.800003,72.800003,69.800003
20161012190000,178.5,185.850006,31.607144,33,54.299999,0,69.699997,72.800003,69.800003
20161012191500,178.5,185.850006,31.607144,33,54.299999,0,69.699997,72.800003,69.800003
20161012193000,178.5,187.949997,31.964285,33,54.299999,0,69.699997,72.800003,69.800003
20161012194500,178.5,185.850006,31.607144,33,54.299999,0,69.699997,72.800003,69.800003
20161012200000,178.5,181.649994,30.892856,33,54.299999,0,69.699997,72.800003,69.800003
20161012201500,178.5,183.75,31.25,33,54.299999,0,69.599998,72.800003,69.800003
20161012203000,178.5,183.75,31.25,33,54.299999,0,69.599998,72.800003,69.800003
20161012204500,178.5,185.850006,31.607144,33,54.299999,100,69.5,72.800003,69.800003
20161012210000,178.5,183.75,31.25,33,54.299999,100,69.400002,72.800003,69.800003
20161012211500,178.5,187.949997,31.964285,33,54.299999,100,69.400002,72.800003,69.800003
20161012213000,178.5,183.75,31.25,33,54.299999,100,69.300003,72.800003,69.800003
20161012214500,178.5,183.75,31.25,33,54.299999,100,69.300003,72.800003,69.800003
20161012220000,178.5,187.949997,31.964285,33,54.299999,100,69.300003,72.800003,69.800003
20161012221500,178.5,185.850006,31.607144,33,60.0,100,69.300003,72.800003,69.800003
20161012223000,178.5,183.75,31.25,33,72.5,100,69.5,72.800003,69.800003
20161012224500,178.5,181.649994,30.892856,33,74.5,100,69.599998,72.800003,69.800003
20161012230000,178.5,185.850006,31.607144,33,77.5,100,69.800003,72.800003,69.800003
20161012231500,178.5,185.850006,31.607144,33,73.0,100,69.800003,72.800003,69.800003
20161012233000,178.5,187.949997,31.964285,33,75.699997,100,69.900002,72.800003,69.800003
20161012234500,178.5,183.75,31.25,33,78.699997,100,69.800003,72.800003,69.800003
20161013000000,178.5,189.0,32.142857,33,75.199997,100,69.800003,72.800003,69.800003
20161013001500,178.5,183.75,31.25,33,73.5,100,69.699997,72.800003,69.800003
20161013003000,178.5,185.850006,31.607144,33,76.300003,100,69.800003,72.800003,69.800003
20161013004500,178.5,187.949997,31.964285,33,76.300003,100,69.800003,72.800003,69.800003
20161013010000,178.5,183.75,31.25,33,72.5,100,69.800003,72.800003,69.800003
20161013011500,178.5,185.850006,31.607144,33,76.099998,100,69.800003,72.800003,69.800003
20161013013000,178.5,187.949997,31.964285,33,76.099998,100,69.800003,72.800003,69.800003
20161013014500,178.5,183.75,31.25,33,72.599998,100,69.800003,72.800003,69.800003
20161013020000,178.5,185.850006,31.607144,33,80.099998,100,69.800003,72.800003,69.800003
20161013021500,178.5,189.0,32.142857,33,73.5,100,69.800003,72.800003,69.800003
20161013023000,178.5,185.850006,31.607144,33,73.5,100,69.699997,72.800003,69.800003
20161013024500,178.5,185.850006,31.607144,33,79.900002,100,69.599998,72.800003,69.800003
20161013030000,178.5,185.850006,31.607144,33,73.0,100,69.5,72.800003,69.800003
20161013031500,178.5,183.75,31.25,33,75.800003,100,69.599998,72.800003,69.800003
20161013033000,178.5,183.75,31.25,33,77.699997,100,69.5,72.800003,69.800003
20161013034500,178.5,183.75,31.25,33,72.5,100,69.5,72.800003,69.800003
20161013040000,178.5,183.75,31.25,33,80.099998,100,69.5,72.800003,69.800003
20161013041500,178.5,183.75,31.25,33,78.699997,100,69.400002,72.800003,69.800003
20161013043000,178.5,183.75,31.25,33,83.300003,100,69.400002,72.800003,69.800003
20161013044500,178.5,183.75,31.25,33,85.800003,100,69.5,72.800003,69.800003
20161013050000,178.5,183.75,31.25,33,78.800003,100,69.599998,72.800003,69.800003
20161013051500,178.5,187.949997,31.964285,33,93.5,100,69.699997,72.800003,69.800003
20161013053000,178.5,185.850006,31.607144,33,80.199997,100,69.800003,72.800003,69.800003
20161013054500,178.5,187.949997,31.964285,33,85.699997,100,69.900002,72.800003,69.800003
20161013060000,178.5,185.850006,31.607144,33,82.699997,100,69.800003,72.800003,69.800003
20161013061500,178.5,185.850006,31.607144,33,79.199997,100,69.699997,72.800003,69.800003
20161013063000,178.5,183.75,31.25,33,89.699997,100,69.599998,72.800003,69.800003
20161013064500,178.5,183.75,31.25,33,82.099998,100,69.599998,72.800003,69.800003
20161013070000,178.5,185.850006,31.607144,33,79.199997,100,69.599998,72.800003,69.800003
20161013071500,178.5,185.850006,31.607144,33,90.900002,100,69.699997,72.800003,69.800003
20161013073000,178.5,183.75,31.25,33,81.599998,100,69.699997,72.800003,69.800003
20161013074500,178.5,183.75,31.25,33,79.199997,100,69.900002,72.800003,69.800003
20161013080000,178.5,185.850006,31.607144,33,57.599998,100,69.699997,72.800003,69.800003
20161013081500,178.5,187.949997,31.964285,33,54.700001,100,69.900002,72.800003,69.800003
20161013083000,178.5,185.850006,31.607144,33,54.700001,0,70.099998,72.800003,69.800003
20161013084500,178.5,187.949997,31.964285,33,54.700001,0,70.300003,72.800003,69.800003
20161013090000,178.5,187.949997,31.964285,33,54.700001,0,70.400002,72.800003,69.800003
20161013091500,178.5,185.850006,31.607144,33,54.0,0,70.599998,72.800003,69.800003
20161013093000,178.5,185.850006,31.607144,33,54.0,0,70.400002,72.800003,69.800003
20161013094500,178.5,193.199997,32.857142,33,54.0,0,70.5,72.800003,69.800003
20161013100000,178.5,183.75,31.25,33,53.099998,0,70.5,72.800003,69.800003
20161013101500,178.5,193.199997,32.857142,33,53.099998,0,70.400002,72.800003,69.800003
20161013103000,178.5,195.300003,33.214286,33,53.099998,0,70.300003,72.800003,69.800003
20161013104500,178.5,195.300003,33.214286,33,53.099998,0,70.300003,72.800003,69.800003
20161013110000,178.5,189.0,32.142857,32,53.099998,0,70.400002,72.800003,69.800003
20161013111500,178.5,189.0,32.142857,32,53.099998,0,70.400002,72.800003,69.800003
20161013113000,178.5,185.850006,31.607144,32,53.099998,0,70.400002,72.800003,69.800003
20161013114500,178.5,187.949997,31.964285,32,53.099998,0,70.400002,72.800003,69.800003
20161013120000,178.5,183.75,31.25,32,53.099998,0,70.400002,72.800003,69.800003
20161013121500,178.5,185.850006,31.607144,32,53.099998,0,70.5,72.800003,69.800003
20161013123000,178.5,187.949997,31.964285,32,53.099998,0,70.300003,72.800003,69.800003
20161013124500,178.5,185.850006,31.607144,32,53.099998,0,70.300003,72.800003,69.800003
20161013130000,178.5,187.949997,31.964285,32,52.299999,0,70.099998,72.800003,69.800003
20161013131500,178.5,181.649994,30.892856,32,53.299999,0,69.800003,72.800003,69.800003
20161013133000,178.5,181.649994,30.892856,32,53.299999,0,69.800003,72.800003,69.800003
20161013134500,178.5,195.300003,33.214286,34,53.299999,0,70.0,72.800003,69.800003
20161013140000,178.5,198.449997,33.749999,34,53.299999,0,69.800003,72.800003,69.800003
20161013141500,178.5,191.100006,32.500001,33,53.299999,0,69.699997,72.800003,69.800003
20161013143000,178.5,189.0,32.142857,33,53.299999,0,69.599998,72.800003,69.800003
20161013144500,178.5,189.0,32.142857,33,53.299999,0,69.599998,72.800003,69.800003
20161013150000,178.5,183.75,31.25,33,53.299999,0,69.900002,72.800003,69.800003
20161013151500,178.5,181.649994,30.892856,33,53.299999,0,70.0,72.800003,69.800003
20161013153000,178.5,181.649994,30.892856,33,53.299999,0,70.0,72.800003,69.800003
20161013154500,178.5,183.75,31.25,33,53.299999,0,70.099998,72.800003,69.800003
20161013160000,178.5,183.75,31.25,33,53.299999,0,70.199997,72.800003,69.800003
20161013161500,178.5,183.75,31.25,33,53.299999,0,70.400002,72.800003,69.800003
20161013163000,178.5,183.75,31.25,33,53.299999,0,70.199997,72.800003,69.800003
20161013164500,178.5,181.649994,30.892856,33,53.299999,0,70.099998,72.800003,69.800003
20161013170000,178.5,185.850006,31.607144,33,53.299999,0,69.900002,72.800003,69.800003
20161013171500,178.5,185.850006,31.607144,33,53.299999,100,69.5,72.800003,69.800003
20161013173000,178.5,187.949997,31.964285,33,53.900002,100,69.400002,72.800003,69.800003
20161013174500,178.5,183.75,31.25,33,54.799999,100,69.300003,72.800003,69.800003
20161013180000,178.5,185.850006,31.607144,33,53.5,100,69.300003,72.800003,69.800003
20161013181500,178.5,191.100006,32.500001,33,53.5,100,69.199997,72.800003,69.800003
20161013183000,178.5,183.75,31.25,33,70.5,100,69.300003,72.800003,69.800003
20161013184500,178.5,187.949997,31.964285,33,73.599998,100,69.599998,72.800003,69.800003
20161013190000,178.5,183.75,31.25,33,75.800003,100,69.699997,72.800003,69.800003
20161013191500,178.5,185.850006,31.607144,33,72.400002,100,69.800003,72.800003,69.800003
20161013193000,178.5,187.949997,31.964285,33,75.0,100,69.800003,72.800003,69.800003
20161013194500,178.5,187.949997,31.964285,33,76.599998,100,69.900002,72.800003,69.800003
20161013200000,178.5,187.949997,31.964285,33,72.0,100,69.900002,72.800003,69.800003
20161013201500,178.5,185.850006,31.607144,33,73.0,100,70.0,72.800003,69.800003
20161013203000,178.5,183.75,31.25,33,77.699997,100,70.0,72.800003,69.800003
20161013204500,178.5,183.75,31.25,33,73.300003,100,70.0,72.800003,69.800003
20161013210000,178.5,185.850006,31.607144,33,72.5,100,70.0,72.800003,69.800003
20161013211500,178.5,183.75,31.25,33,77.300003,100,70.0,72.800003,69.800003
20161013213000,178.5,185.850006,31.607144,33,58.0,0,69.900002,72.800003,69.800003
20161013214500,178.5,183.75,31.25,33,55.599998,0,69.599998,72.800003,69.800003
20161013220000,178.5,183.75,31.25,33,55.599998,100,69.400002,72.800003,69.800003
20161013221500,178.5,187.949997,31.964285,33,55.599998,100,69.300003,72.800003,69.800003
20161013223000,178.5,183.75,31.25,33,55.599998,100,69.199997,72.800003,69.800003
20161013224500,178.5,183.75,31.25,33,55.599998,100,69.099998,72.800003,69.800003
20161013230000,178.5,183.75,31.25,33,76.699997,100,69.199997,72.800003,69.800003
20161013231500,178.5,183.75,31.25,33,76.699997,100,69.400002,72.800003,69.800003
20161013233000,178.5,183.75,31.25,33,73.900002,100,69.599998,72.800003,69.800003
20161013234500,178.5,183.75,31.25,33,73.900002,100,69.599998,72.800003,69.800003
20161014000000,178.5,187.949997,31.964285,33,77.800003,100,69.599998,72.800003,69.800003
20161014001500,178.5,185.850006,31.607144,33,78.900002,100,69.599998,72.800003,69.800003
20161014003000,178.5,183.75,31.25,33,75.300003,100,69.599998,72.800003,69.800003
20161014004500,178.5,183.75,31.25,33,73.5,100,69.599998,72.800003,69.800003
20161014010000,178.5,187.949997,31.964285,33,73.5,100,69.599998,72.800003,69.800003
20161014011500,178.5,185.850006,31.607144,33,79.699997,100,69.599998,72.800003,69.800003
20161014013000,178.5,183.75,31.25,33,77.5,100,69.5,72.800003,69.800003
20161014014500,178.5,183.75,31.25,33,82.199997,100,69.400002,72.800003,69.800003
20161014020000,178.5,183.75,31.25,33,80.099998,100,69.400002,72.800003,69.800003
20161014021500,178.5,183.75,31.25,33,80.099998,100,69.400002,72.800003,69.800003
20161014023000,178.5,185.850006,31.607144,33,81.599998,100,69.400002,72.800003,69.800003
20161014024500,178.5,187.949997,31.964285,33,88.099998,100,69.400002,72.800003,69.800003
20161014030000,178.5,183.75,31.25,33,89.5,100,69.599998,72.800003,69.800003
20161014031500,178.5,183.75,31.25,33,94.099998,100,69.699997,72.800003,69.800003
20161014033000,178.5,185.850006,31.607144,33,94.099998,100,69.800003,72.800003,69.800003
20161014034500,178.5,187.949997,31.964285,33,89.199997,100,69.900002,72.800003,69.800003
20161014040000,178.5,183.75,31.25,33,82.0,100,69.800003,72.800003,69.800003
20161014041500,178.5,185.850006,31.607144,33,80.699997,100,69.699997,72.800003,69.800003
20161014043000,178.5,185.850006,31.607144,33,81.599998,100,69.699997,72.800003,69.800003
20161014044500,178.5,185.850006,31.607144,33,86.300003,100,69.599998,72.800003,69.800003
20161014050000,178.5,185.850006,31.607144,33,90.0,100,69.599998,72.800003,69.800003
20161014051500,178.5,185.850006,31.607144,33,94.099998,100,69.5,72.800003,69.800003
20161014053000,178.5,185.850006,31.607144,33,91.599998,100,69.5,72.800003,69.800003
20161014054500,178.5,181.649994,30.892856,33,89.0,100,69.400002,72.800003,69.800003
20161014060000,178.5,183.75,31.25,33,87.800003,100,69.400002,72.800003,69.800003
20161014061500,178.5,181.649994,30.892856,33,84.400002,100,69.5,72.800003,69.800003
20161014063000,178.5,179.550003,30.535715,33,86.199997,100,69.699997,72.800003,69.800003
20161014064500,178.5,177.449997,30.178571,33,88.800003,100,69.800003,72.800003,69.800003
20161014070000,178.5,177.449997,30.178571,33,84.199997,100,69.900002,72.800003,69.800003
20161014071500,178.5,179.550003,30.535715,33,100.300003,100,69.800003,72.800003,69.800003
20161014073000,178.5,177.449997,30.178571,33,84.400002,100,69.800003,72.800003,69.800003
20161014074500,178.5,177.449997,30.178571,33,95.199997,100,69.800003,72.800003,69.800003
20161014080000,178.5,181.649994,30.892856,33,85.0,100,69.699997,72.800003,69.800003
20161014081500,178.5,177.449997,30.178571,33,92.099998,100,69.800003,72.800003,69.800003
20161014083000,178.5,177.449997,30.178571,33,86.199997,100,69.900002,72.800003,69.800003
20161014084500,178.5,179.550003,30.535715,33,89.800003,100,69.800003,72.800003,69.800003
20161014090000,178.5,181.649994,30.892856,33,88.699997,100,69.800003,72.800003,69.800003
20161014091500,178.5,181.649994,30.892856,33,91.599998,100,69.800003,72.800003,69.800003
20161014093000,178.5,183.75,31.25,33,85.0,100,69.800003,72.800003,69.800003
20161014094500,178.5,187.949997,31.964285,33,96.0,100,69.900002,72.800003,69.800003
20161014100000,178.5,185.850006,31.607144,33,84.400002,100,70.0,72.800003,69.800003
20161014101500,178.5,185.850006,31.607144,33,56.799999,0,70.0,72.800003,69.800003
20161014103000,178.5,189.0,32.142857,33,54.299999,0,69.800003,72.800003,69.800003
20161014104500,178.5,183.75,31.25,33,54.299999,0,69.599998,72.800003,69.800003
20161014110000,178.5,185.850006,31.607144,33,54.299999,100,69.5,72.800003,69.800003
20161014111500,178.5,185.850006,31.607144,33,54.299999,100,69.400002,72.800003,69.800003
20161014113000,178.5,177.449997,30.178571,33,54.299999,100,69.400002,72.800003,69.800003
20161014114500,178.5,181.649994,30.892856,33,54.299999,100,69.400002,72.800003,69.800003
20161014120000,178.5,177.449997,30.178571,33,54.299999,100,69.400002,72.800003,69.800003
20161014121500,178.5,179.550003,30.535715,33,53.700001,100,69.400002,72.800003,69.800003
20161014123000,178.5,183.75,31.25,33,54.299999,100,69.300003,72.800003,69.800003
20161014124500,178.5,183.75,31.25,33,69.699997,100,69.199997,72.800003,69.800003
20161014130000,178.5,185.850006,31.607144,33,76.300003,100,69.599998,72.800003,69.800003
20161014131500,178.5,183.75,31.25,33,72.5,100,69.900002,72.800003,69.800003
20161014133000,178.5,181.649994,30.892856,33,61.400002,100,70.099998,72.800003,69.800003
20161014134500,178.5,181.649994,30.892856,33,54.299999,0,70.099998,72.800003,69.800003
20161014140000,178.5,183.75,31.25,33,54.299999,0,70.099998,72.800003,69.800003
20161014141500,178.5,185.850006,31.607144,33,53.099998,0,70.099998,72.800003,69.800003
20161014143000,178.5,183.75,31.25,33,53.099998,0,70.199997,72.800003,69.800003
20161014144500,178.5,185.850006,31.607144,33,53.099998,0,70.199997,72.800003,69.800003
20161014150000,178.5,189.0,32.142857,33,53.099998,0,70.199997,72.800003,69.800003
20161014151500,178.5,189.0,32.142857,33,53.099998,0,70.199997,72.800003,69.800003
20161014153000,178.5,185.850006,31.607144,33,53.099998,0,70.300003,72.800003,69.800003
20161014154500,178.5,181.649994,30.892856,33,53.099998,0,70.300003,72.800003,69.800003
20161014160000,178.5,181.649994,30.892856,33,53.099998,0,70.199997,72.800003,69.800003
20161014161500,178.5,179.550003,30.535715,33,53.900002,0,69.900002,72.800003,69.800003
20161014163000,178.5,183.75,31.25,33,53.900002,0,69.800003,72.800003,69.800003
20161014164500,178.5,183.75,31.25,33,53.900002,0,69.800003,72.800003,69.800003
20161014170000,178.5,179.550003,30.535715,33,53.900002,0,69.599998,72.800003,69.800003
20161014171500,178.5,185.850006,31.607144,33,53.900002,100,69.300003,72.800003,69.800003
20161014173000,178.5,183.75,31.25,33,53.900002,100,69.199997,72.800003,69.800003
20161014174500,178.5,183.75,31.25,33,53.900002,100,69.099998,72.800003,69.800003
20161014180000,178.5,183.75,31.25,33,67.599998,100,69.199997,72.800003,69.800003
20161014181500,178.5,181.649994,30.892856,33,76.300003,100,69.400002,72.800003,69.800003
20161014183000,178.5,183.75,31.25,33,77.800003,100,69.5,72.800003,69.800003
20161014184500,178.5,183.75,31.25,33,76.800003,100,69.5,72.800003,69.800003
20161014190000,178.5,181.649994,30.892856,33,75.800003,100,69.599998,72.800003,69.800003
20161014191500,178.5,179.550003,30.535715,33,86.900002,100,69.699997,72.800003,69.800003
20161014193000,178.5,185.850006,31.607144,33,83.800003,100,69.800003,72.800003,69.800003
20161014194500,178.5,181.649994,30.892856,33,77.800003,100,69.800003,72.800003,69.800003
20161014200000,178.5,183.75,31.25,33,77.800003,100,69.800003,72.800003,69.800003
20161014201500,178.5,183.75,31.25,33,85.400002,100,69.800003,72.800003,69.800003
20161014203000,178.5,181.649994,30.892856,33,87.400002,100,69.800003,72.800003,69.800003
20161014204500,178.5,183.75,31.25,33,79.199997,100,69.800003,72.800003,69.800003
20161014210000,178.5,183.75,31.25,33,77.099998,100,69.900002,72.800003,69.800003
20161014211500,178.5,179.550003,30.535715,33,81.0,100,69.900002,72.800003,69.800003
20161014213000,178.5,183.75,31.25,33,86.300003,100,69.900002,72.800003,69.800003
20161014214500,178.5,181.649994,30.892856,33,77.800003,100,69.900002,72.800003,69.800003
20161014220000,178.5,185.850006,31.607144,33,80.900002,100,69.900002,72.800003,69.800003
20161014221500,178.5,179.550003,30.535715,33,85.199997,100,69.800003,72.800003,69.800003
20161014223000,178.5,183.75,31.25,33,78.699997,100,69.800003,72.800003,69.800003
20161014224500,178.5,177.449997,30.178571,33,80.0,100,69.800003,72.800003,69.800003
20161014230000,178.5,183.75,31.25,33,86.400002,100,69.800003,72.800003,69.800003
20161014231500,178.5,183.75,31.25,33,78.300003,100,69.800003,72.800003,69.800003
20161014233000,178.5,183.75,31.25,33,80.800003,100,69.800003,72.800003,69.800003
20161014234500,178.5,183.75,31.25,33,87.199997,100,69.699997,72.800003,69.800003
20161015000000,178.5,183.75,31.25,33,78.300003,100,69.699997,72.800003,69.800003
20161015001500,178.5,181.649994,30.892856,33,78.300003,100,69.699997,72.800003,69.800003
20161015003000,178.5,181.649994,30.892856,33,88.099998,100,69.699997,72.800003,69.800003
20161015004500,178.5,177.449997,30.178571,33,78.300003,100,69.699997,72.800003,69.800003
20161015010000,178.5,181.649994,30.892856,33,82.0,100,69.699997,72.800003,69.800003
20161015011500,178.5,179.550003,30.535715,33,82.0,100,69.699997,72.800003,69.800003
20161015013000,178.5,179.550003,30.535715,33,78.699997,100,69.599998,72.800003,69.800003
20161015014500,178.5,185.850006,31.607144,33,78.699997,100,69.5,72.800003,69.800003
20161015020000,178.5,183.75,31.25,33,90.400002,100,69.400002,72.800003,69.800003
20161015021500,178.5,185.850006,31.607144,33,80.5,100,69.300003,72.800003,69.800003
20161015023000,178.5,187.949997,31.964285,33,82.5,100,69.300003,72.800003,69.800003
20161015024500,178.5,185.850006,31.607144,33,91.900002,100,69.5,72.800003,69.800003
20161015030000,178.5,183.75,31.25,33,81.199997,100,69.699997,72.800003,69.800003
20161015031500,178.5,183.75,31.25,33,89.699997,100,69.800003,72.800003,69.800003
20161015033000,178.5,179.550003,30.535715,33,85.300003,100,69.599998,72.800003,69.800003
20161015034500,178.5,181.649994,30.892856,33,81.099998,100,69.599998,72.800003,69.800003
20161015040000,178.5,181.649994,30.892856,33,95.5,100,69.5,72.800003,69.800003
20161015041500,178.5,181.649994,30.892856,33,83.800003,100,69.400002,72.800003,69.800003
20161015043000,178.5,179.550003,30.535715,33,83.800003,100,69.300003,72.800003,69.800003
20161015044500,178.5,183.75,31.25,33,98.599998,100,69.400002,72.800003,69.800003
20161015050000,178.5,179.550003,30.535715,33,86.199997,100,69.300003,72.800003,69.800003
20161015051500,178.5,183.75,31.25,33,96.099998,100,69.400002,72.800003,69.800003
20161015053000,178.5,177.449997,30.178571,33,92.5,100,69.599998,72.800003,69.800003
20161015054500,178.5,177.449997,30.178571,33,86.199997,100,69.800003,72.800003,69.800003
20161015060000,178.5,177.449997,30.178571,33,108.199997,100,69.900002,72.800003,69.800003
20161015061500,178.5,177.449997,30.178571,33,87.5,100,69.900002,72.800003,69.800003
20161015063000,178.5,177.449997,30.178571,33,94.599998,100,69.800003,72.800003,69.800003
20161015064500,178.5,179.550003,30.535715,33,94.599998,100,69.699997,72.800003,69.800003
20161015070000,178.5,179.550003,30.535715,33,86.900002,100,69.599998,72.800003,69.800003
20161015071500,178.5,174.300003,29.642858,33,99.599998,100,69.599998,72.800003,69.800003
20161015073000,178.5,176.399994,29.999999,33,89.300003,100,69.5,72.800003,69.800003
20161015074500,178.5,179.550003,30.535715,33,93.699997,100,69.5,72.800003,69.800003
20161015080000,178.5,176.399994,29.999999,33,96.699997,100,69.5,72.800003,69.800003
20161015081500,178.5,176.399994,29.999999,33,87.5,100,69.599998,72.800003,69.800003
20161015083000,178.5,176.399994,29.999999,33,100.099998,100,69.800003,72.800003,69.800003
20161015084500,178.5,176.399994,29.999999,33,93.0,100,69.900002,72.800003,69.800003
20161015090000,178.5,181.649994,30.892856,33,87.5,100,70.0,72.800003,69.800003
20161015091500,178.5,179.550003,30.535715,33,107.099998,100,69.800003,72.800003,69.800003
20161015093000,178.5,181.649994,30.892856,33,91.699997,100,69.699997,72.800003,69.800003
20161015094500,178.5,183.75,31.25,33,89.300003,100,69.599998,72.800003,69.800003
20161015100000,178.5,183.75,31.25,33,87.5,100,69.5,72.800003,69.800003
20161015101500,178.5,183.75,31.25,33,87.5,100,69.400002,72.800003,69.800003
20161015103000,178.5,183.75,31.25,33,99.199997,100,69.300003,72.800003,69.800003
20161015104500,178.5,183.75,31.25,33,111.800003,100,69.300003,72.800003,69.800003
20161015110000,178.5,183.75,31.25,33,93.599998,100,69.5,72.800003,69.800003
20161015111500,178.5,179.550003,30.535715,33,103.099998,100,69.800003,72.800003,69.800003
20161015113000,178.5,181.649994,30.892856,33,98.5,100,69.900002,72.800003,69.800003
20161015114500,178.5,181.649994,30.892856,33,93.800003,100,70.0,72.800003,69.800003
20161015120000,178.5,177.449997,30.178571,33,100.099998,100,69.800003,72.800003,69.800003
20161015121500,178.5,177.449997,30.178571,33,89.300003,100,69.699997,72.800003,69.800003
20161015123000,178.5,179.550003,30.535715,33,109.099998,100,69.599998,72.800003,69.800003
20161015124500,178.5,176.399994,29.999999,33,109.099998,100,69.5,72.800003,69.800003
20161015130000,178.5,181.649994,30.892856,33,105.699997,100,69.599998,72.800003,69.800003
20161015131500,178.5,176.399994,29.999999,33,112.699997,100,69.599998,72.800003,69.800003
20161015133000,178.5,176.399994,29.999999,33,94.199997,100,69.599998,72.800003,69.800003
20161015134500,178.5,176.399994,29.999999,33,83.199997,100,69.5,72.800003,69.800003
20161015140000,178.5,176.399994,29.999999,33,100.199997,100,69.5,72.800003,69.800003
20161015141500,178.5,176.399994,29.999999,33,86.199997,100,69.5,72.800003,69.800003
20161015143000,178.5,174.300003,29.642858,33,92.5,100,69.599998,72.800003,69.800003
20161015144500,178.5,174.300003,29.642858,33,109.199997,100,69.900002,72.800003,69.800003
20161015150000,178.5,177.449997,30.178571,33,59.200001,0,70.0,72.800003,69.800003
20161015151500,178.5,177.449997,30.178571,33,54.700001,100,69.5,72.800003,69.800003
20161015153000,178.5,177.449997,30.178571,33,54.700001,100,69.099998,72.800003,69.800003
20161015154500,178.5,179.550003,30.535715,33,58.299999,100,68.800003,72.800003,69.800003
20161015160000,178.5,179.550003,30.535715,33,88.599998,100,69.099998,72.800003,69.800003
20161015161500,178.5,176.399994,29.999999,33,82.099998,100,69.199997,72.800003,69.800003
20161015163000,178.5,176.399994,29.999999,33,93.599998,100,69.199997,72.800003,69.800003
20161015164500,178.5,174.300003,29.642858,33,82.099998,100,69.300003,72.800003,69.800003
20161015170000,178.5,176.399994,29.999999,33,86.300003,100,69.400002,72.800003,69.800003
20161015171500,178.5,179.550003,30.535715,33,92.400002,100,69.400002,72.800003,69.800003
20161015173000,178.5,177.449997,30.178571,33,84.400002,100,69.400002,72.800003,69.800003
20161015174500,178.5,179.550003,30.535715,33,99.0,100,69.400002,72.800003,69.800003
20161015180000,178.5,179.550003,30.535715,33,85.0,100,69.5,72.800003,69.800003
20161015181500,178.5,183.75,31.25,33,88.800003,100,69.599998,72.800003,69.800003
20161015183000,178.5,177.449997,30.178571,33,99.599998,100,69.599998,72.800003,69.800003
20161015184500,178.5,183.75,31.25,33,85.599998,100,69.599998,72.800003,69.800003
20161015190000,178.5,183.75,31.25,33,102.800003,100,69.699997,72.800003,69.800003
20161015191500,178.5,183.75,31.25,33,85.0,100,69.699997,72.800003,69.800003
20161015193000,178.5,179.550003,30.535715,33,92.5,100,69.800003,72.800003,69.800003
20161015194500,178.5,179.550003,30.535715,33,88.699997,100,69.800003,72.800003,69.800003
20161015200000,178.5,179.550003,30.535715,33,94.099998,100,69.800003,72.800003,69.800003
20161015201500,178.5,181.649994,30.892856,33,90.5,100,69.800003,72.800003,69.800003
20161015203000,178.5,179.550003,30.535715,33,95.300003,100,69.800003,72.800003,69.800003
20161015204500,178.5,183.75,31.25,33,90.300003,100,69.900002,72.800003,69.800003
20161015210000,178.5,183.75,31.25,33,84.900002,100,69.900002,72.800003,69.800003
20161015211500,178.5,181.649994,30.892856,33,89.900002,100,69.800003,72.800003,69.800003
20161015213000,178.5,181.649994,30.892856,33,90.900002,100,69.900002,72.800003,69.800003
20161015214500,178.5,183.75,31.25,33,94.5,100,69.800003,72.800003,69.800003
20161015220000,178.5,179.550003,30.535715,33,85.0,100,69.800003,72.800003,69.800003
20161015221500,178.5,183.75,31.25,33,96.300003,100,69.800003,72.800003,69.800003
20161015223000,178.5,179.550003,30.535715,33,85.599998,100,69.800003,72.800003,69.800003
20161015224500,178.5,181.649994,30.892856,33,103.5,100,69.800003,72.800003,69.800003
20161015230000,178.5,176.399994,29.999999,33,85.599998,100,69.800003,72.800003,69.800003
20161015231500,178.5,179.550003,30.535715,33,100.300003,100,69.800003,72.800003,69.800003
