PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161015233000,178.5,181.649994,30.892856,33,85.0,100,69.800003,72.800003,69.800003
20161015234500,178.5,177.449997,30.178571,33,102.900002,100,69.800003,72.800003,69.800003
20161016000000,178.5,179.550003,30.535715,33,84.400002,100,69.800003,72.800003,69.800003
20161016001500,178.5,179.550003,30.535715,33,100.300003,100,70.0,72.800003,69.800003
20161016003000,178.5,183.75,31.25,33,59.200001,0,70.099998,72.800003,69.800003
20161016004500,178.5,183.75,31.25,33,54.799999,0,69.599998,72.800003,69.800003
20161016010000,178.5,179.550003,30.535715,33,54.799999,100,69.300003,72.800003,69.800003
20161016011500,178.5,179.550003,30.535715,33,54.799999,100,69.099998,72.800003,69.800003
20161016013000,178.5,181.649994,30.892856,33,74.400002,100,69.0,72.800003,69.800003
20161016014500,178.5,179.550003,30.535715,33,88.599998,100,69.099998,72.800003,69.800003
20161016020000,178.5,179.550003,30.535715,33,82.099998,100,69.199997,72.800003,69.800003
20161016021500,178.5,179.550003,30.535715,33,94.400002,100,69.199997,72.800003,69.800003
20161016023000,178.5,179.550003,30.535715,33,84.400002,100,69.199997,72.800003,69.800003
20161016024500,178.5,181.649994,30.892856,33,99.599998,100,69.300003,72.800003,69.800003
20161016030000,178.5,183.75,31.25,33,86.199997,100,69.699997,72.800003,69.800003
20161016031500,178.5,183.75,31.25,33,92.699997,100,69.800003,72.800003,69.800003
20161016033000,178.5,179.550003,30.535715,33,89.0,100,69.800003,72.800003,69.800003
20161016034500,178.5,183.75,31.25,33,84.800003,100,69.699997,72.800003,69.800003
20161016040000,178.5,177.449997,30.178571,33,94.900002,100,69.599998,72.800003,69.800003
20161016041500,178.5,179.550003,30.535715,33,83.800003,100,69.599998,72.800003,69.800003
20161016043000,178.5,179.550003,30.535715,33,102.5,100,69.5,72.800003,69.800003
20161016044500,178.5,177.449997,30.178571,33,86.199997,100,69.5,72.800003,69.800003
20161016050000,178.5,181.649994,30.892856,33,94.699997,100,69.400002,72.800003,69.800003
20161016051500,178.5,181.649994,30.892856,33,89.5,100,69.400002,72.800003,69.800003
20161016053000,178.5,183.75,31.25,33,95.0,100,69.5,72.800003,69.800003
20161016054500,178.5,181.649994,30.892856,33,90.800003,100,69.699997,72.800003,69.800003
20161016060000,178.5,179.550003,30.535715,33,87.400002,100,69.900002,72.800003,69.800003
20161016061500,178.5,183.75,31.25,33,103.300003,100,70.0,72.800003,69.800003
20161016063000,178.5,181.649994,30.892856,33,87.5,100,69.800003,72.800003,69.800003
20161016064500,178.5,179.550003,30.535715,33,97.199997,100,69.699997,72.800003,69.800003
20161016070000,178.5,181.649994,30.892856,33,90.599998,100,69.599998,72.800003,69.800003
20161016071500,178.5,176.399994,29.999999,33,85.599998,100,69.5,72.800003,69.800003
20161016073000,178.5,179.550003,30.535715,33,106.099998,100,69.5,72.800003,69.800003
20161016074500,178.5,177.449997,30.178571,33,86.900002,100,69.400002,72.800003,69.800003
20161016080000,178.5,181.649994,30.892856,33,106.300003,100,69.400002,72.800003,69.800003
20161016081500,178.5,179.550003,30.535715,33,90.400002,100,69.400002,72.800003,69.800003
20161016083000,178.5,179.550003,30.535715,33,100.900002,100,69.699997,72.800003,69.800003
20161016084500,178.5,183.75,31.25,33,95.599998,100,69.800003,72.800003,69.800003
20161016090000,178.5,183.75,31.25,33,89.900002,100,70.0,72.800003,69.800003
20161016091500,178.5,181.649994,30.892856,33,102.800003,100,69.900002,72.800003,69.800003
20161016093000,178.5,179.550003,30.535715,33,89.300003,100,69.800003,72.800003,69.800003
20161016094500,178.5,181.649994,30.892856,33,99.599998,100,69.699997,72.800003,69.800003
20161016100000,178.5,183.75,31.25,33,96.400002,100,69.599998,72.800003,69.800003
20161016101500,178.5,179.550003,30.535715,33,89.300003,100,69.599998,72.800003,69.800003
20161016103000,178.5,181.649994,30.892856,33,105.900002,100,69.5,72.800003,69.800003
20161016104500,178.5,177.449997,30.178571,33,92.400002,100,69.5,72.800003,69.800003
20161016110000,178.5,177.449997,30.178571,33,91.099998,100,69.400002,72.800003,69.800003
20161016111500,178.5,183.75,31.25,33,91.099998,100,69.599998,72.800003,69.800003
20161016113000,178.5,183.75,31.25,33,93.699997,100,69.800003,72.800003,69.800003
20161016114500,178.5,181.649994,30.892856,33,115.0,100,69.900002,72.800003,69.800003
20161016120000,178.5,179.550003,30.535715,33,107.800003,100,70.0,72.800003,69.800003
20161016121500,178.5,179.550003,30.535715,33,54.700001,100,69.699997,72.800003,69.800003
20161016123000,178.5,183.75,31.25,33,53.900002,100,69.099998,72.800003,69.800003
20161016124500,178.5,183.75,31.25,33,56.099998,100,68.900002,72.800003,69.800003
20161016130000,178.5,183.75,31.25,33,86.900002,100,68.900002,72.800003,69.800003
20161016131500,178.5,183.75,31.25,33,91.099998,100,68.900002,72.800003,69.800003
20161016133000,178.5,181.649994,30.892856,33,78.300003,100,69.0,72.800003,69.800003
20161016134500,178.5,181.649994,30.892856,33,83.800003,100,69.0,72.800003,69.800003
20161016140000,178.5,183.75,31.25,33,92.0,100,69.0,72.800003,69.800003
20161016141500,178.5,183.75,31.25,33,85.599998,100,69.400002,72.800003,69.800003
20161016143000,178.5,179.550003,30.535715,33,90.5,100,69.599998,72.800003,69.800003
20161016144500,178.5,183.75,31.25,33,90.5,100,69.699997,72.800003,69.800003
20161016150000,178.5,183.75,31.25,33,88.800003,100,69.599998,72.800003,69.800003
20161016151500,178.5,185.850006,31.607144,33,87.900002,100,69.5,72.800003,69.800003
20161016153000,178.5,183.75,31.25,33,87.900002,100,69.5,72.800003,69.800003
20161016154500,178.5,181.649994,30.892856,33,87.900002,100,69.5,72.800003,69.800003
20161016160000,178.5,183.75,31.25,33,93.300003,100,69.599998,72.800003,69.800003
20161016161500,178.5,181.649994,30.892856,33,86.900002,100,69.599998,72.800003,69.800003
20161016163000,178.5,185.850006,31.607144,33,89.900002,100,69.599998,72.800003,69.800003
20161016164500,178.5,185.850006,31.607144,33,89.900002,100,69.699997,72.800003,69.800003
20161016170000,178.5,185.850006,31.607144,33,88.699997,100,69.699997,72.800003,69.800003
20161016171500,178.5,183.75,31.25,33,88.699997,100,69.699997,72.800003,69.800003
20161016173000,178.5,181.649994,30.892856,33,88.699997,100,69.699997,72.800003,69.800003
20161016174500,178.5,183.75,31.25,33,106.300003,100,69.800003,72.800003,69.800003
20161016180000,178.5,181.649994,30.892856,33,103.800003,100,69.800003,72.800003,69.800003
20161016181500,178.5,183.75,31.25,33,109.199997,100,69.900002,72.800003,69.800003
20161016183000,178.5,181.649994,30.892856,33,109.199997,100,69.900002,72.800003,69.800003
20161016184500,178.5,179.550003,30.535715,33,92.400002,100,70.0,72.800003,69.800003
20161016190000,178.5,183.75,31.25,33,77.0,100,70.0,72.800003,69.800003
20161016191500,178.5,183.75,31.25,33,56.0,100,69.800003,72.800003,69.800003
20161016193000,178.5,183.75,31.25,33,55.200001,100,69.5,72.800003,69.800003
20161016194500,178.5,181.649994,30.892856,33,55.200001,100,69.300003,72.800003,69.800003
20161016200000,178.5,183.75,31.25,33,55.200001,100,69.199997,72.800003,69.800003
20161016201500,178.5,181.649994,30.892856,33,56.400002,100,69.099998,72.800003,69.800003
20161016203000,178.5,183.75,31.25,33,75.900002,100,69.199997,72.800003,69.800003
20161016204500,178.5,181.649994,30.892856,33,81.300003,100,69.400002,72.800003,69.800003
20161016210000,178.5,179.550003,30.535715,33,83.400002,100,69.5,72.800003,69.800003
20161016211500,178.5,179.550003,30.535715,33,91.099998,100,69.5,72.800003,69.800003
20161016213000,178.5,172.199997,29.285714,33,81.599998,100,69.599998,72.800003,69.800003
20161016214500,178.5,177.449997,30.178571,33,84.300003,100,69.699997,72.800003,69.800003
20161016220000,178.5,181.649994,30.892856,33,91.5,100,69.599998,72.800003,69.800003
20161016221500,178.5,181.649994,30.892856,33,81.599998,100,69.599998,72.800003,69.800003
20161016223000,178.5,177.449997,30.178571,33,81.599998,100,69.5,72.800003,69.800003
20161016224500,178.5,181.649994,30.892856,33,85.300003,100,69.599998,72.800003,69.800003
20161016230000,178.5,183.75,31.25,33,80.300003,100,69.599998,72.800003,69.800003
20161016231500,178.5,181.649994,30.892856,33,81.400002,100,69.5,72.800003,69.800003
20161016233000,178.5,181.649994,30.892856,33,90.300003,100,69.5,72.800003,69.800003
20161016234500,178.5,181.649994,30.892856,33,88.400002,100,69.5,72.800003,69.800003
20161017000000,178.5,177.449997,30.178571,33,80.699997,100,69.5,72.800003,69.800003
20161017001500,178.5,179.550003,30.535715,33,82.0,100,69.5,72.800003,69.800003
20161017003000,178.5,177.449997,30.178571,33,94.0,100,69.599998,72.800003,69.800003
20161017004500,178.5,183.75,31.25,33,82.800003,100,69.699997,72.800003,69.800003
20161017010000,178.5,183.75,31.25,33,80.199997,100,69.800003,72.800003,69.800003
20161017011500,178.5,181.649994,30.892856,33,87.400002,100,69.699997,72.800003,69.800003
20161017013000,178.5,183.75,31.25,33,90.0,100,69.800003,72.800003,69.800003
20161017014500,178.5,183.75,31.25,33,81.099998,100,69.699997,72.800003,69.800003
20161017020000,178.5,183.75,31.25,33,84.300003,100,69.599998,72.800003,69.800003
20161017021500,178.5,183.75,31.25,33,95.300003,100,69.599998,72.800003,69.800003
20161017023000,178.5,183.75,31.25,33,83.800003,100,69.5,72.800003,69.800003
20161017024500,178.5,179.550003,30.535715,33,80.699997,100,69.5,72.800003,69.800003
20161017030000,178.5,183.75,31.25,33,88.099998,100,69.400002,72.800003,69.800003
20161017031500,178.5,183.75,31.25,33,89.0,100,69.400002,72.800003,69.800003
20161017033000,178.5,183.75,31.25,33,82.099998,100,69.400002,72.800003,69.800003
20161017034500,178.5,181.649994,30.892856,33,91.699997,100,69.5,72.800003,69.800003
20161017040000,178.5,183.75,31.25,33,93.0,100,69.699997,72.800003,69.800003
20161017041500,178.5,183.75,31.25,33,83.199997,100,69.800003,72.800003,69.800003
20161017043000,178.5,181.649994,30.892856,33,86.300003,100,69.800003,72.800003,69.800003
20161017044500,178.5,183.75,31.25,33,97.099998,100,69.599998,72.800003,69.800003
20161017050000,178.5,183.75,31.25,33,83.199997,100,69.599998,72.800003,69.800003
20161017051500,178.5,183.75,31.25,33,86.300003,100,69.400002,72.800003,69.800003
20161017053000,178.5,183.75,31.25,33,103.599998,100,69.400002,72.800003,69.800003
20161017054500,178.5,183.75,31.25,33,86.199997,100,69.400002,72.800003,69.800003
20161017060000,178.5,179.550003,30.535715,33,89.0,100,69.300003,72.800003,69.800003
20161017061500,178.5,183.75,31.25,33,108.099998,100,69.300003,72.800003,69.800003
20161017063000,178.5,183.75,31.25,33,92.400002,100,69.5,72.800003,69.800003
20161017064500,178.5,181.649994,30.892856,33,90.5,100,69.699997,72.800003,69.800003
20161017070000,178.5,183.75,31.25,33,90.5,100,69.800003,72.800003,69.800003
20161017071500,178.5,181.649994,30.892856,33,111.699997,100,69.900002,72.800003,69.800003
20161017073000,178.5,181.649994,30.892856,33,107.400002,100,69.800003,72.800003,69.800003
20161017074500,178.5,183.75,31.25,33,90.5,100,69.699997,72.800003,69.800003
20161017080000,178.5,181.649994,30.892856,33,88.099998,100,69.599998,72.800003,69.800003
20161017081500,178.5,174.300003,29.642858,33,100.199997,100,69.900002,72.800003,69.800003
20161017083000,178.5,181.649994,30.892856,33,58.0,0,70.099998,72.800003,69.800003
20161017084500,178.5,179.550003,30.535715,33,55.200001,0,69.900002,72.800003,69.800003
20161017090000,178.5,181.649994,30.892856,33,55.200001,0,69.699997,72.800003,69.800003
20161017091500,178.5,183.75,31.25,33,54.599998,0,69.599998,72.800003,69.800003
20161017093000,178.5,177.449997,30.178571,33,54.599998,100,69.199997,72.800003,69.800003
20161017094500,178.5,177.449997,30.178571,33,54.599998,100,69.599998,72.800003,69.800003
20161017100000,178.5,187.949997,31.964285,33,54.599998,100,69.699997,72.800003,69.800003
20161017101500,178.5,187.949997,31.964285,33,54.599998,100,69.699997,72.800003,69.800003
20161017103000,178.5,185.850006,31.607144,33,53.900002,100,69.699997,72.800003,69.800003
20161017104500,178.5,187.949997,31.964285,33,53.900002,100,69.400002,72.800003,69.800003
20161017110000,178.5,185.850006,31.607144,33,53.900002,100,69.300003,72.800003,69.800003
20161017111500,178.5,181.649994,30.892856,33,56.299999,100,69.199997,72.800003,69.800003
20161017113000,178.5,185.850006,31.607144,33,58.700001,100,69.300003,72.800003,69.800003
20161017114500,178.5,185.850006,31.607144,33,74.900002,100,69.400002,72.800003,69.800003
20161017120000,178.5,183.75,31.25,33,84.099998,100,69.199997,72.800003,69.800003
20161017121500,178.5,176.399994,29.999999,33,84.099998,100,69.400002,72.800003,69.800003
20161017123000,178.5,181.649994,30.892856,33,81.599998,100,69.400002,72.800003,69.800003
20161017124500,178.5,181.649994,30.892856,33,79.699997,100,69.400002,72.800003,69.800003
20161017130000,178.5,179.550003,30.535715,33,76.699997,100,69.5,72.800003,69.800003
20161017131500,178.5,181.649994,30.892856,33,79.199997,100,69.699997,72.800003,69.800003
20161017133000,178.5,176.399994,29.999999,33,72.099998,100,70.0,72.800003,69.800003
20161017134500,178.5,181.649994,30.892856,33,53.799999,0,69.900002,72.800003,69.800003
20161017140000,178.5,177.449997,30.178571,33,53.799999,0,69.900002,72.800003,69.800003
20161017141500,178.5,179.550003,30.535715,33,53.099998,0,69.800003,72.800003,69.800003
20161017143000,178.5,177.449997,30.178571,33,53.099998,0,69.800003,72.800003,69.800003
20161017144500,178.5,183.75,31.25,33,53.099998,0,69.800003,72.800003,69.800003
20161017150000,178.5,183.75,31.25,33,53.099998,0,69.699997,72.800003,69.800003
20161017151500,178.5,183.75,31.25,33,53.099998,0,69.800003,72.800003,69.800003
20161017153000,178.5,179.550003,30.535715,33,53.099998,0,69.900002,72.800003,69.800003
20161017154500,178.5,183.75,31.25,33,53.099998,0,69.900002,72.800003,69.800003
20161017160000,178.5,183.75,31.25,33,53.099998,0,70.0,72.800003,69.800003
20161017161500,178.5,181.649994,30.892856,33,53.099998,0,70.0,72.800003,69.800003
20161017163000,178.5,183.75,31.25,33,53.099998,0,70.0,72.800003,69.800003
20161017164500,178.5,185.850006,31.607144,33,53.099998,0,69.699997,72.800003,69.800003
20161017170000,178.5,183.75,31.25,33,53.099998,100,69.599998,72.800003,69.800003
20161017171500,178.5,183.75,31.25,33,53.099998,100,69.599998,72.800003,69.800003
20161017173000,178.5,179.550003,30.535715,33,54.299999,100,69.800003,72.800003,69.800003
20161017174500,178.5,183.75,31.25,33,54.299999,100,69.800003,72.800003,69.800003
20161017180000,178.5,181.649994,30.892856,33,54.299999,100,69.800003,72.800003,69.800003
20161017181500,178.5,183.75,31.25,33,54.299999,100,69.800003,72.800003,69.800003
20161017183000,178.5,181.649994,30.892856,33,54.299999,100,69.199997,72.800003,69.800003
20161017184500,178.5,185.850006,31.607144,33,54.299999,100,69.099998,72.800003,69.800003
20161017190000,178.5,183.75,31.25,33,78.699997,100,69.099998,72.800003,69.800003
20161017191500,178.5,183.75,31.25,33,81.199997,100,69.099998,72.800003,69.800003
20161017193000,178.5,181.649994,30.892856,33,91.099998,100,69.199997,72.800003,69.800003
20161017194500,178.5,183.75,31.25,33,82.599998,100,69.300003,72.800003,69.800003
20161017200000,178.5,189.0,32.142857,33,95.900002,100,69.5,72.800003,69.800003
20161017201500,178.5,189.0,32.142857,33,82.0,100,69.599998,72.800003,69.800003
20161017203000,178.5,183.75,31.25,33,86.900002,100,69.699997,72.800003,69.800003
20161017204500,178.5,183.75,31.25,33,86.900002,100,69.699997,72.800003,69.800003
20161017210000,178.5,183.75,31.25,33,84.400002,100,69.800003,72.800003,69.800003
20161017211500,178.5,183.75,31.25,33,93.5,100,69.800003,72.800003,69.800003
20161017213000,178.5,183.75,31.25,33,83.199997,100,69.800003,72.800003,69.800003
20161017214500,178.5,181.649994,30.892856,33,96.599998,100,69.800003,72.800003,69.800003
20161017220000,178.5,183.75,31.25,33,82.599998,100,69.900002,72.800003,69.800003
20161017221500,178.5,181.649994,30.892856,33,88.199997,100,69.800003,72.800003,69.800003
20161017223000,178.5,183.75,31.25,33,86.900002,100,69.800003,72.800003,69.800003
20161017224500,178.5,185.850006,31.607144,33,83.199997,100,69.699997,72.800003,69.800003
20161017230000,178.5,181.649994,30.892856,33,94.800003,100,69.699997,72.800003,69.800003
20161017231500,178.5,183.75,31.25,33,83.0,100,69.699997,72.800003,69.800003
20161017233000,178.5,179.550003,30.535715,33,83.0,100,69.699997,72.800003,69.800003
20161017234500,178.5,183.75,31.25,33,95.400002,100,69.699997,72.800003,69.800003
20161018000000,178.5,183.75,31.25,33,82.0,100,69.699997,72.800003,69.800003
20161018001500,178.5,183.75,31.25,33,83.199997,100,69.699997,72.800003,69.800003
20161018003000,178.5,181.649994,30.892856,33,95.400002,100,69.599998,72.800003,69.800003
20161018004500,178.5,183.75,31.25,33,82.599998,100,69.599998,72.800003,69.800003
20161018010000,178.5,183.75,31.25,33,86.900002,100,69.5,72.800003,69.800003
20161018011500,178.5,183.75,31.25,33,88.5,100,69.5,72.800003,69.800003
20161018013000,178.5,183.75,31.25,33,83.800003,100,69.699997,72.800003,69.800003
20161018014500,178.5,183.75,31.25,33,96.5,100,69.800003,72.800003,69.800003
20161018020000,178.5,183.75,31.25,33,87.599998,100,69.900002,72.800003,69.800003
20161018021500,178.5,183.75,31.25,33,82.099998,100,69.800003,72.800003,69.800003
20161018023000,178.5,183.75,31.25,33,83.199997,100,69.699997,72.800003,69.800003
20161018024500,178.5,185.850006,31.607144,33,88.599998,100,69.599998,72.800003,69.800003
20161018030000,178.5,183.75,31.25,33,96.599998,100,69.5,72.800003,69.800003
20161018031500,178.5,183.75,31.25,33,85.199997,100,69.400002,72.800003,69.800003
20161018033000,178.5,183.75,31.25,33,83.699997,100,69.400002,72.800003,69.800003
20161018034500,178.5,181.649994,30.892856,33,89.300003,100,69.400002,72.800003,69.800003
20161018040000,178.5,179.550003,30.535715,33,99.199997,100,69.400002,72.800003,69.800003
20161018041500,178.5,179.550003,30.535715,33,92.400002,100,69.400002,72.800003,69.800003
20161018043000,178.5,179.550003,30.535715,33,86.199997,100,69.699997,72.800003,69.800003
20161018044500,178.5,179.550003,30.535715,33,88.699997,100,69.699997,72.800003,69.800003
20161018050000,178.5,181.649994,30.892856,33,101.900002,100,69.800003,72.800003,69.800003
20161018051500,178.5,179.550003,30.535715,33,96.900002,100,69.699997,72.800003,69.800003
20161018053000,178.5,177.449997,30.178571,33,86.800003,100,69.599998,72.800003,69.800003
20161018054500,178.5,183.75,31.25,33,88.199997,100,69.5,72.800003,69.800003
20161018060000,178.5,181.649994,30.892856,33,91.0,100,69.400002,72.800003,69.800003
20161018061500,178.5,183.75,31.25,33,94.400002,100,69.400002,72.800003,69.800003
20161018063000,178.5,179.550003,30.535715,33,87.5,100,69.400002,72.800003,69.800003
20161018064500,178.5,181.649994,30.892856,33,109.0,100,69.400002,72.800003,69.800003
20161018070000,178.5,183.75,31.25,33,92.300003,100,69.5,72.800003,69.800003
20161018071500,178.5,183.75,31.25,33,99.900002,100,69.699997,72.800003,69.800003
20161018073000,178.5,179.550003,30.535715,33,92.400002,100,69.900002,72.800003,69.800003
20161018074500,178.5,181.649994,30.892856,33,59.599998,0,70.300003,72.800003,69.800003
20161018080000,178.5,181.649994,30.892856,33,55.599998,0,69.699997,72.800003,69.800003
20161018081500,178.5,181.649994,30.892856,33,54.700001,100,69.300003,72.800003,69.800003
20161018083000,178.5,183.75,31.25,33,54.700001,100,69.199997,72.800003,69.800003
20161018084500,178.5,187.949997,31.964285,33,54.700001,100,69.300003,72.800003,69.800003
20161018090000,178.5,185.850006,31.607144,33,54.700001,100,69.300003,72.800003,69.800003
20161018091500,178.5,187.949997,31.964285,33,59.5,100,69.300003,72.800003,69.800003
20161018093000,178.5,183.75,31.25,33,59.5,100,69.599998,72.800003,69.800003
20161018094500,178.5,183.75,31.25,33,59.5,100,69.699997,72.800003,69.800003
20161018100000,178.5,181.649994,30.892856,33,58.799999,100,69.900002,72.800003,69.800003
20161018101500,178.5,179.550003,30.535715,33,58.799999,100,69.400002,72.800003,69.800003
20161018103000,178.5,176.399994,29.999999,33,76.400002,100,69.400002,72.800003,69.800003
20161018104500,178.5,176.399994,29.999999,33,88.599998,100,69.5,72.800003,69.800003
20161018110000,178.5,176.399994,29.999999,33,83.199997,100,69.400002,72.800003,69.800003
20161018111500,178.5,176.399994,29.999999,33,77.300003,100,69.599998,72.800003,69.800003
20161018113000,178.5,171.149994,29.107142,33,92.199997,100,69.400002,72.800003,69.800003
20161018114500,178.5,174.300003,29.642858,33,60.0,0,70.199997,72.800003,69.800003
20161018120000,178.5,177.449997,30.178571,33,53.900002,0,70.199997,72.800003,69.800003
20161018121500,178.5,177.449997,30.178571,33,53.900002,0,69.900002,72.800003,69.800003
20161018123000,178.5,179.550003,30.535715,33,53.900002,0,69.900002,72.800003,69.800003
20161018124500,178.5,177.449997,30.178571,33,53.099998,0,70.199997,72.800003,69.800003
20161018130000,178.5,177.449997,30.178571,33,53.099998,0,70.300003,72.800003,69.800003
20161018131500,178.5,177.449997,30.178571,33,53.099998,0,70.5,72.800003,69.800003
20161018133000,178.5,177.449997,30.178571,33,53.099998,0,70.599998,72.800003,69.800003
20161018134500,178.5,179.550003,30.535715,33,53.099998,0,70.5,72.800003,69.800003
20161018140000,178.5,179.550003,30.535715,33,53.099998,0,70.699997,72.800003,69.800003
20161018141500,178.5,174.300003,29.642858,33,53.099998,0,70.699997,72.800003,69.800003
20161018143000,178.5,177.449997,30.178571,33,53.099998,0,70.699997,72.800003,69.800003
20161018144500,178.5,177.449997,30.178571,33,53.099998,0,70.5,72.800003,69.800003
20161018150000,178.5,181.649994,30.892856,33,53.099998,0,70.800003,72.800003,69.800003
20161018151500,178.5,176.399994,29.999999,33,53.099998,0,70.900002,72.800003,69.800003
20161018153000,178.5,176.399994,29.999999,33,53.099998,0,70.800003,72.800003,69.800003
20161018154500,178.5,176.399994,29.999999,33,53.099998,0,70.800003,72.800003,69.800003
20161018160000,178.5,181.649994,30.892856,33,53.099998,0,71.099998,72.800003,69.800003
20161018161500,178.5,187.949997,31.964285,33,53.099998,0,71.099998,72.800003,69.800003
20161018163000,178.5,185.850006,31.607144,33,53.099998,0,71.300003,72.800003,69.800003
20161018164500,178.5,183.75,31.25,33,53.099998,0,71.0,72.800003,69.800003
20161018170000,178.5,185.850006,31.607144,33,53.099998,0,70.800003,72.800003,69.800003
20161018171500,178.5,183.75,31.25,33,53.799999,0,70.699997,72.800003,69.800003
20161018173000,178.5,181.649994,30.892856,33,53.799999,0,70.800003,72.800003,69.800003
20161018174500,178.5,183.75,31.25,33,53.799999,0,71.099998,72.800003,69.800003
20161018180000,178.5,185.850006,31.607144,33,53.799999,0,71.300003,72.800003,69.800003
20161018181500,178.5,183.75,31.25,33,53.799999,0,71.099998,72.800003,69.800003
20161018183000,178.5,181.649994,30.892856,33,53.799999,0,70.800003,72.800003,69.800003
20161018184500,178.5,185.850006,31.607144,33,53.799999,0,70.699997,72.800003,69.800003
20161018190000,178.5,189.0,32.142857,33,53.799999,0,70.699997,72.800003,69.800003
20161018191500,178.5,185.850006,31.607144,33,53.799999,0,70.900002,72.800003,69.800003
20161018193000,178.5,183.75,31.25,33,53.799999,0,70.900002,72.800003,69.800003
20161018194500,178.5,183.75,31.25,33,53.799999,0,71.0,72.800003,69.800003
20161018200000,178.5,185.850006,31.607144,33,53.799999,0,70.900002,72.800003,69.800003
20161018201500,178.5,183.75,31.25,33,53.799999,0,70.800003,72.800003,69.800003
20161018203000,178.5,179.550003,30.535715,33,53.799999,0,70.400002,72.800003,69.800003
20161018204500,178.5,181.649994,30.892856,33,53.799999,0,70.199997,72.800003,69.800003
20161018210000,178.5,177.449997,30.178571,33,53.799999,0,70.199997,72.800003,69.800003
20161018211500,178.5,181.649994,30.892856,33,53.799999,0,70.5,72.800003,69.800003
20161018213000,178.5,181.649994,30.892856,33,53.799999,0,70.699997,72.800003,69.800003
20161018214500,178.5,179.550003,30.535715,33,53.799999,0,70.800003,72.800003,69.800003
20161018220000,178.5,179.550003,30.535715,33,53.799999,0,70.400002,72.800003,69.800003
20161018221500,178.5,181.649994,30.892856,33,54.700001,0,70.199997,72.800003,69.800003
20161018223000,178.5,177.449997,30.178571,33,53.900002,0,70.300003,72.800003,69.800003
20161018224500,178.5,181.649994,30.892856,33,53.900002,0,70.400002,72.800003,69.800003
20161018230000,178.5,177.449997,30.178571,33,55.099998,0,70.599998,72.800003,69.800003
20161018231500,178.5,177.449997,30.178571,33,53.099998,0,70.699997,72.800003,69.800003
20161018233000,178.5,177.449997,30.178571,33,54.299999,0,70.300003,72.800003,69.800003
20161018234500,178.5,177.449997,30.178571,33,54.299999,0,70.0,72.800003,69.800003
20161019000000,178.5,179.550003,30.535715,33,54.299999,0,69.900002,72.800003,69.800003
20161019001500,178.5,179.550003,30.535715,33,54.299999,0,69.900002,72.800003,69.800003
20161019003000,178.5,177.449997,30.178571,33,54.299999,0,70.199997,72.800003,69.800003
20161019004500,178.5,179.550003,30.535715,33,54.299999,0,70.400002,72.800003,69.800003
20161019010000,178.5,177.449997,30.178571,33,54.299999,0,70.599998,72.800003,69.800003
20161019011500,178.5,177.449997,30.178571,33,54.299999,0,70.800003,72.800003,69.800003
20161019013000,178.5,183.75,31.25,33,54.299999,0,70.5,72.800003,69.800003
20161019014500,178.5,183.75,31.25,33,54.299999,0,70.099998,72.800003,69.800003
20161019020000,178.5,183.75,31.25,33,54.299999,0,70.400002,72.800003,69.800003
20161019021500,178.5,185.850006,31.607144,33,54.299999,0,70.5,72.800003,69.800003
20161019023000,178.5,185.850006,31.607144,33,54.299999,0,70.5,72.800003,69.800003
20161019024500,178.5,185.850006,31.607144,33,54.299999,0,70.099998,72.800003,69.800003
20161019030000,178.5,181.649994,30.892856,33,54.299999,0,69.800003,72.800003,69.800003
20161019031500,178.5,187.949997,31.964285,33,55.400002,0,69.800003,72.800003,69.800003
20161019033000,178.5,181.649994,30.892856,33,53.5,0,69.800003,72.800003,69.800003
20161019034500,178.5,181.649994,30.892856,33,53.5,0,69.800003,72.800003,69.800003
20161019040000,178.5,179.550003,30.535715,33,53.5,0,70.0,72.800003,69.800003
20161019041500,178.5,179.550003,30.535715,33,54.299999,0,70.300003,72.800003,69.800003
20161019043000,178.5,179.550003,30.535715,33,54.299999,0,70.400002,72.800003,69.800003
20161019044500,178.5,183.75,31.25,33,53.599998,0,70.5,72.800003,69.800003
20161019050000,178.5,185.850006,31.607144,33,54.400002,0,70.599998,72.800003,69.800003
20161019051500,178.5,187.949997,31.964285,33,53.099998,0,70.699997,72.800003,69.800003
20161019053000,178.5,187.949997,31.964285,33,54.299999,0,70.800003,72.800003,69.800003
20161019054500,178.5,181.649994,30.892856,33,53.5,0,70.800003,72.800003,69.800003
20161019060000,178.5,189.0,32.142857,33,55.099998,0,70.699997,72.800003,69.800003
20161019061500,178.5,177.449997,30.178571,33,53.5,0,70.5,72.800003,69.800003
20161019063000,178.5,177.449997,30.178571,33,54.299999,0,69.900002,72.800003,69.800003
20161019064500,178.5,177.449997,30.178571,33,54.299999,0,69.800003,72.800003,69.800003
20161019070000,178.5,177.449997,30.178571,33,54.299999,0,70.0,72.800003,69.800003
20161019071500,178.5,179.550003,30.535715,33,53.5,0,70.300003,72.800003,69.800003
20161019073000,178.5,174.300003,29.642858,33,54.700001,0,70.400002,72.800003,69.800003
20161019074500,178.5,174.300003,29.642858,33,54.700001,0,70.699997,72.800003,69.800003
20161019080000,178.5,176.399994,29.999999,33,54.700001,0,70.800003,72.800003,69.800003
20161019081500,178.5,176.399994,29.999999,33,54.700001,0,70.599998,72.800003,69.800003
20161019083000,178.5,176.399994,29.999999,33,54.700001,0,70.0,72.800003,69.800003
20161019084500,178.5,176.399994,29.999999,33,53.900002,0,70.099998,72.800003,69.800003
20161019090000,178.5,179.550003,30.535715,33,53.900002,0,69.800003,72.800003,69.800003
20161019091500,178.5,183.75,31.25,33,53.900002,0,69.800003,72.800003,69.800003
20161019093000,178.5,181.649994,30.892856,33,53.900002,0,69.900002,72.800003,69.800003
20161019094500,178.5,183.75,31.25,33,53.900002,0,70.199997,72.800003,69.800003
20161019100000,178.5,181.649994,30.892856,33,53.900002,0,70.5,72.800003,69.800003
20161019101500,178.5,183.75,31.25,33,53.900002,0,70.300003,72.800003,69.800003
20161019103000,178.5,177.449997,30.178571,33,53.900002,0,70.300003,72.800003,69.800003
20161019104500,178.5,183.75,31.25,33,53.900002,0,70.699997,72.800003,69.800003
20161019110000,178.5,183.75,31.25,33,53.900002,0,70.599998,72.800003,69.800003
20161019111500,178.5,183.75,31.25,33,53.099998,0,70.5,72.800003,69.800003
20161019113000,178.5,183.75,31.25,33,53.099998,0,70.300003,72.800003,69.800003
20161019114500,178.5,183.75,31.25,33,53.099998,0,70.300003,72.800003,69.800003
20161019120000,178.5,187.949997,31.964285,33,53.099998,0,70.199997,72.800003,69.800003
20161019121500,178.5,187.949997,31.964285,33,53.099998,0,70.0,72.800003,69.800003
20161019123000,178.5,187.949997,31.964285,33,53.099998,0,69.800003,72.800003,69.800003
20161019124500,178.5,185.850006,31.607144,33,52.299999,0,69.699997,72.800003,69.800003
20161019130000,178.5,183.75,31.25,33,52.299999,0,69.699997,72.800003,69.800003
20161019131500,178.5,185.850006,31.607144,33,52.900002,0,69.800003,72.800003,69.800003
20161019133000,178.5,177.449997,30.178571,33,52.900002,0,70.0,72.800003,69.800003
20161019134500,178.5,181.649994,30.892856,33,52.900002,0,70.0,72.800003,69.800003
20161019140000,178.5,179.550003,30.535715,33,52.900002,0,69.800003,72.800003,69.800003
20161019141500,178.5,177.449997,30.178571,33,52.900002,0,70.199997,72.800003,69.800003
20161019143000,178.5,177.449997,30.178571,33,52.299999,0,70.300003,72.800003,69.800003
20161019144500,178.5,181.649994,30.892856,33,53.099998,0,70.300003,72.800003,69.800003
20161019150000,178.5,179.550003,30.535715,33,53.099998,0,70.699997,72.800003,69.800003
20161019151500,178.5,176.399994,29.999999,33,53.099998,0,70.599998,72.800003,69.800003
20161019153000,178.5,176.399994,29.999999,33,53.099998,0,70.5,72.800003,69.800003
20161019154500,178.5,181.649994,30.892856,33,53.099998,0,70.5,72.800003,69.800003
20161019160000,178.5,177.449997,30.178571,33,53.900002,0,70.300003,72.800003,69.800003
20161019161500,178.5,177.449997,30.178571,33,53.900002,0,70.300003,72.800003,69.800003
20161019163000,178.5,177.449997,30.178571,33,53.900002,0,70.300003,72.800003,69.800003
20161019164500,178.5,183.75,31.25,33,53.099998,0,70.300003,72.800003,69.800003
20161019170000,178.5,183.75,31.25,33,53.099998,0,70.400002,72.800003,69.800003
20161019171500,178.5,183.75,31.25,33,53.099998,0,70.599998,72.800003,69.800003
20161019173000,178.5,183.75,31.25,33,53.099998,0,70.800003,72.800003,69.800003
20161019174500,178.5,185.850006,31.607144,33,53.900002,0,70.800003,72.800003,69.800003
20161019180000,178.5,183.75,31.25,33,53.900002,0,70.800003,72.800003,69.800003
20161019181500,178.5,181.649994,30.892856,33,53.900002,0,70.900002,72.800003,69.800003
20161019183000,178.5,183.75,31.25,33,53.900002,0,70.900002,72.800003,69.800003
20161019184500,178.5,183.75,31.25,33,53.900002,0,70.800003,72.800003,69.800003
20161019190000,178.5,183.75,31.25,33,53.900002,0,70.699997,72.800003,69.800003
20161019191500,178.5,183.75,31.25,33,53.900002,0,70.699997,72.800003,69.800003
20161019193000,178.5,183.75,31.25,33,53.900002,0,70.800003,72.800003,69.800003
20161019194500,178.5,183.75,31.25,33,53.900002,0,70.900002,72.800003,69.800003
20161019200000,178.5,183.75,31.25,33,53.900002,0,70.900002,72.800003,69.800003
20161019201500,178.5,183.75,31.25,33,53.900002,0,70.800003,72.800003,69.800003
20161019203000,178.5,183.75,31.25,33,53.900002,0,70.400002,72.800003,69.800003
20161019204500,178.5,181.649994,30.892856,33,53.900002,0,70.199997,72.800003,69.800003
20161019210000,178.5,185.850006,31.607144,33,53.900002,0,70.099998,72.800003,69.800003
20161019211500,178.5,183.75,31.25,33,53.900002,0,70.400002,72.800003,69.800003
20161019213000,178.5,185.850006,31.607144,33,53.900002,0,70.599998,72.800003,69.800003
20161019214500,178.5,183.75,31.25,33,53.900002,0,70.699997,72.800003,69.800003
20161019220000,178.5,183.75,31.25,33,53.900002,0,70.900002,72.800003,69.800003
20161019221500,178.5,185.850006,31.607144,33,53.900002,0,71.0,72.800003,69.800003
20161019223000,178.5,183.75,31.25,33,53.900002,0,71.199997,72.800003,69.800003
20161019224500,178.5,183.75,31.25,33,53.900002,0,71.300003,72.800003,69.800003
20161019230000,178.5,183.75,31.25,33,53.900002,0,71.099998,72.800003,69.800003
20161019231500,178.5,183.75,31.25,33,53.900002,0,70.5,72.800003,69.800003
20161019233000,178.5,183.75,31.25,33,53.900002,0,70.300003,72.800003,69.800003
20161019234500,178.5,181.649994,30.892856,33,53.900002,0,70.099998,72.800003,69.800003
20161020000000,178.5,183.75,31.25,33,54.700001,0,70.300003,72.800003,69.800003
20161020001500,178.5,181.649994,30.892856,33,54.700001,0,70.5,72.800003,69.800003
20161020003000,178.5,183.75,31.25,33,54.700001,0,70.699997,72.800003,69.800003
20161020004500,178.5,183.75,31.25,33,54.700001,0,70.800003,72.800003,69.800003
20161020010000,178.5,183.75,31.25,33,54.700001,0,70.900002,72.800003,69.800003
20161020011500,178.5,183.75,31.25,33,54.700001,0,71.0,72.800003,69.800003
20161020013000,178.5,185.850006,31.607144,33,54.700001,0,71.099998,72.800003,69.800003
20161020014500,178.5,185.850006,31.607144,33,53.900002,0,71.099998,72.800003,69.800003
20161020020000,178.5,185.850006,31.607144,33,53.900002,0,71.199997,72.800003,69.800003
20161020021500,178.5,183.75,31.25,33,53.900002,0,70.699997,72.800003,69.800003
20161020023000,178.5,183.75,31.25,33,53.900002,0,70.199997,72.800003,69.800003
20161020024500,178.5,183.75,31.25,33,53.900002,0,70.0,72.800003,69.800003
20161020030000,178.5,183.75,31.25,33,53.900002,0,70.199997,72.800003,69.800003
20161020031500,178.5,181.649994,30.892856,33,53.900002,0,70.300003,72.800003,69.800003
20161020033000,178.5,185.850006,31.607144,33,54.700001,0,70.5,72.800003,69.800003
20161020034500,178.5,181.649994,30.892856,33,54.700001,0,70.699997,72.800003,69.800003
20161020040000,178.5,183.75,31.25,33,54.700001,0,70.800003,72.800003,69.800003
20161020041500,178.5,185.850006,31.607144,33,53.900002,0,70.800003,72.800003,69.800003
20161020043000,178.5,183.75,31.25,33,54.700001,0,70.900002,72.800003,69.800003
20161020044500,178.5,183.75,31.25,33,54.700001,0,70.900002,72.800003,69.800003
20161020050000,178.5,183.75,31.25,33,54.700001,0,71.0,72.800003,69.800003
20161020051500,178.5,185.850006,31.607144,33,54.700001,0,71.099998,72.800003,69.800003
20161020053000,178.5,183.75,31.25,33,54.700001,0,70.800003,72.800003,69.800003
20161020054500,178.5,183.75,31.25,33,53.900002,0,70.199997,72.800003,69.800003
20161020060000,178.5,183.75,31.25,33,53.900002,0,69.900002,72.800003,69.800003
20161020061500,178.5,183.75,31.25,33,53.900002,0,69.900002,72.800003,69.800003
20161020063000,178.5,185.850006,31.607144,33,53.900002,0,70.199997,72.800003,69.800003
20161020064500,178.5,183.75,31.25,33,53.900002,0,70.300003,72.800003,69.800003
20161020070000,178.5,183.75,31.25,33,53.200001,0,70.5,72.800003,69.800003
20161020071500,178.5,183.75,31.25,33,53.200001,0,70.599998,72.800003,69.800003
20161020073000,178.5,183.75,31.25,33,54.299999,0,70.699997,72.800003,69.800003
20161020074500,178.5,181.649994,30.892856,33,53.400002,0,70.800003,72.800003,69.800003
20161020080000,178.5,181.649994,30.892856,33,52.700001,0,70.800003,72.800003,69.800003
20161020081500,178.5,183.75,31.25,33,54.5,0,70.199997,72.800003,69.800003
20161020083000,178.5,183.75,31.25,33,54.5,0,69.900002,72.800003,69.800003
20161020084500,178.5,183.75,31.25,33,53.900002,0,69.900002,72.800003,69.800003
20161020090000,178.5,185.850006,31.607144,33,53.900002,0,69.900002,72.800003,69.800003
20161020091500,178.5,183.75,31.25,33,53.900002,0,70.300003,72.800003,69.800003
20161020093000,178.5,183.75,31.25,33,53.900002,0,70.5,72.800003,69.800003
20161020094500,178.5,183.75,31.25,33,53.900002,0,70.599998,72.800003,69.800003
20161020100000,178.5,185.850006,31.607144,33,53.900002,0,70.699997,72.800003,69.800003
20161020101500,178.5,183.75,31.25,33,53.099998,0,70.699997,72.800003,69.800003
20161020103000,178.5,183.75,31.25,33,53.099998,0,70.800003,72.800003,69.800003
20161020104500,178.5,183.75,31.25,33,53.099998,0,70.800003,72.800003,69.800003
20161020110000,178.5,187.949997,31.964285,33,53.099998,0,70.699997,72.800003,69.800003
20161020111500,178.5,185.850006,31.607144,33,53.099998,0,70.400002,72.800003,69.800003
20161020113000,178.5,183.75,31.25,33,53.099998,0,70.400002,72.800003,69.800003
20161020114500,178.5,185.850006,31.607144,33,53.099998,0,70.300003,72.800003,69.800003
20161020120000,178.5,187.949997,31.964285,33,52.299999,0,70.0,72.800003,69.800003
20161020121500,178.5,187.949997,31.964285,33,52.299999,0,69.900002,72.800003,69.800003
20161020123000,178.5,187.949997,31.964285,33,53.099998,0,69.900002,72.800003,69.800003
20161020124500,178.5,187.949997,31.964285,33,53.099998,0,69.900002,72.800003,69.800003
20161020130000,178.5,183.75,31.25,33,53.099998,0,69.800003,72.800003,69.800003
20161020131500,178.5,183.75,31.25,33,52.400002,0,69.800003,72.800003,69.800003
20161020133000,178.5,181.649994,30.892856,33,53.099998,0,70.0,72.800003,69.800003
20161020134500,178.5,187.949997,31.964285,33,53.099998,0,70.099998,72.800003,69.800003
20161020140000,178.5,185.850006,31.607144,33,53.099998,0,70.099998,72.800003,69.800003
20161020141500,178.5,183.75,31.25,33,53.099998,0,70.199997,72.800003,69.800003
20161020143000,178.5,189.0,32.142857,33,53.099998,0,70.199997,72.800003,69.800003
20161020144500,178.5,183.75,31.25,33,52.299999,0,70.199997,72.800003,69.800003
20161020150000,178.5,183.75,31.25,33,52.299999,0,70.199997,72.800003,69.800003
20161020151500,178.5,183.75,31.25,33,53.099998,0,70.300003,72.800003,69.800003
20161020153000,178.5,183.75,31.25,33,53.099998,0,70.300003,72.800003,69.800003
20161020154500,178.5,183.75,31.25,33,53.099998,0,70.5,72.800003,69.800003
20161020160000,178.5,183.75,31.25,33,53.099998,0,70.5,72.800003,69.800003
20161020161500,178.5,183.75,31.25,33,53.099998,0,70.699997,72.800003,69.800003
20161020163000,178.5,183.75,31.25,33,53.099998,0,70.5,72.800003,69.800003
20161020164500,178.5,185.850006,31.607144,33,53.099998,0,70.800003,72.800003,69.800003
20161020170000,178.5,187.949997,31.964285,33,53.099998,0,70.800003,72.800003,69.800003
20161020171500,178.5,187.949997,31.964285,33,53.099998,0,71.099998,72.800003,69.800003
20161020173000,178.5,183.75,31.25,33,53.099998,0,70.800003,72.800003,69.800003
20161020174500,178.5,183.75,31.25,33,53.099998,0,70.699997,72.800003,69.800003
20161020180000,178.5,183.75,31.25,33,53.099998,0,70.699997,72.800003,69.800003
20161020181500,178.5,183.75,31.25,33,53.099998,0,70.5,72.800003,69.800003
20161020183000,178.5,183.75,31.25,33,53.099998,0,70.300003,72.800003,69.800003
20161020184500,178.5,185.850006,31.607144,33,53.099998,0,70.300003,72.800003,69.800003
20161020190000,178.5,181.649994,30.892856,33,53.099998,0,70.5,72.800003,69.800003
20161020191500,178.5,183.75,31.25,33,53.900002,0,70.5,72.800003,69.800003
20161020193000,178.5,183.75,31.25,33,53.900002,0,70.199997,72.800003,69.800003
20161020194500,178.5,183.75,31.25,33,53.900002,0,70.099998,72.800003,69.800003
20161020200000,178.5,183.75,31.25,33,53.900002,0,70.099998,72.800003,69.800003
20161020201500,178.5,183.75,31.25,33,53.900002,0,70.5,72.800003,69.800003
20161020203000,178.5,185.850006,31.607144,33,53.900002,0,70.800003,72.800003,69.800003
20161020204500,178.5,183.75,31.25,33,53.900002,0,71.0,72.800003,69.800003
20161020210000,178.5,181.649994,30.892856,33,53.900002,0,71.099998,72.800003,69.800003
20161020211500,178.5,183.75,31.25,33,53.900002,0,71.300003,72.800003,69.800003
20161020213000,178.5,181.649994,30.892856,33,53.900002,0,71.400002,72.800003,69.800003
20161020214500,178.5,185.850006,31.607144,33,53.900002,0,70.900002,72.800003,69.800003
20161020220000,178.5,176.399994,29.999999,33,53.900002,0,70.5,72.800003,69.800003
20161020221500,178.5,172.199997,29.285714,33,53.900002,0,70.300003,72.800003,69.800003
20161020223000,178.5,183.75,31.25,33,53.900002,0,70.099998,72.800003,69.800003
20161020224500,178.5,183.75,31.25,33,53.900002,0,70.199997,72.800003,69.800003
20161020230000,178.5,179.550003,30.535715,33,53.900002,0,70.400002,72.800003,69.800003
20161020231500,178.5,183.75,31.25,33,53.900002,0,70.599998,72.800003,69.800003
20161020233000,178.5,183.75,31.25,33,53.900002,0,70.800003,72.800003,69.800003
20161020234500,178.5,183.75,31.25,33,53.900002,0,70.900002,72.800003,69.800003
20161021000000,178.5,179.550003,30.535715,33,53.900002,0,71.0,72.800003,69.800003
20161021001500,178.5,183.75,31.25,33,54.700001,0,71.099998,72.800003,69.800003
20161021003000,178.5,179.550003,30.535715,33,53.099998,0,71.099998,72.800003,69.800003
20161021004500,178.5,181.649994,30.892856,33,53.099998,0,70.5,72.800003,69.800003
20161021010000,178.5,183.75,31.25,33,53.099998,0,70.199997,72.800003,69.800003
20161021011500,178.5,183.75,31.25,33,54.299999,0,70.0,72.800003,69.800003
20161021013000,178.5,183.75,31.25,33,54.299999,0,70.199997,72.800003,69.800003
20161021014500,178.5,179.550003,30.535715,33,54.299999,0,70.400002,72.800003,69.800003
20161021020000,178.5,183.75,31.25,33,54.299999,0,70.599998,72.800003,69.800003
20161021021500,178.5,179.550003,30.535715,33,54.299999,0,70.800003,72.800003,69.800003
20161021023000,178.5,185.850006,31.607144,33,54.299999,0,70.900002,72.800003,69.800003
20161021024500,178.5,183.75,31.25,33,54.299999,0,70.900002,72.800003,69.800003
20161021030000,178.5,185.850006,31.607144,33,54.299999,0,70.900002,72.800003,69.800003
20161021031500,178.5,183.75,31.25,33,54.299999,0,71.0,72.800003,69.800003
20161021033000,178.5,183.75,31.25,33,54.299999,0,71.0,72.800003,69.800003
20161021034500,178.5,183.75,31.25,33,54.299999,0,71.0,72.800003,69.800003
20161021040000,178.5,183.75,31.25,33,54.299999,0,71.099998,72.800003,69.800003
20161021041500,178.5,183.75,31.25,33,54.299999,0,70.5,72.800003,69.800003
20161021043000,178.5,183.75,31.25,33,54.299999,0,70.099998,72.800003,69.800003
20161021044500,178.5,183.75,31.25,33,54.299999,0,70.0,72.800003,69.800003
20161021050000,178.5,183.75,31.25,33,54.299999,0,70.099998,72.800003,69.800003
20161021051500,178.5,187.949997,31.964285,33,54.299999,0,70.199997,72.800003,69.800003
20161021053000,178.5,183.75,31.25,33,54.299999,0,70.199997,72.800003,69.800003
20161021054500,178.5,183.75,31.25,33,54.299999,0,70.300003,72.800003,69.800003
20161021060000,178.5,181.649994,30.892856,33,54.299999,0,70.5,72.800003,69.800003
20161021061500,178.5,183.75,31.25,33,54.299999,0,70.5,72.800003,69.800003
20161021063000,178.5,183.75,31.25,33,54.299999,0,70.5,72.800003,69.800003
20161021064500,178.5,183.75,31.25,33,54.299999,0,70.699997,72.800003,69.800003
20161021070000,178.5,183.75,31.25,33,54.299999,0,70.699997,72.800003,69.800003
20161021071500,178.5,179.550003,30.535715,33,54.299999,0,70.699997,72.800003,69.800003
20161021073000,178.5,181.649994,30.892856,33,54.299999,0,70.699997,72.800003,69.800003
20161021074500,178.5,183.75,31.25,33,55.099998,0,70.5,72.800003,69.800003
20161021080000,178.5,183.75,31.25,33,55.099998,0,70.5,72.800003,69.800003
20161021081500,178.5,181.649994,30.892856,33,55.099998,0,70.199997,72.800003,69.800003
20161021083000,178.5,181.649994,30.892856,33,54.299999,0,70.300003,72.800003,69.800003
20161021084500,178.5,181.649994,30.892856,33,54.299999,0,70.5,72.800003,69.800003
20161021090000,178.5,179.550003,30.535715,33,54.299999,0,70.699997,72.800003,69.800003
20161021091500,178.5,179.550003,30.535715,33,54.299999,0,70.800003,72.800003,69.800003
20161021093000,178.5,181.649994,30.892856,33,54.299999,0,70.900002,72.800003,69.800003
20161021094500,178.5,183.75,31.25,33,54.299999,0,70.900002,72.800003,69.800003
20161021100000,178.5,181.649994,30.892856,33,53.599998,0,71.0,72.800003,69.800003
20161021101500,178.5,183.75,31.25,33,53.599998,0,70.5,72.800003,69.800003
20161021103000,178.5,181.649994,30.892856,33,53.599998,0,70.300003,72.800003,69.800003
20161021104500,178.5,181.649994,30.892856,33,53.599998,0,70.199997,72.800003,69.800003
20161021110000,178.5,183.75,31.25,33,53.599998,0,70.300003,72.800003,69.800003
20161021111500,178.5,181.649994,30.892856,33,53.599998,0,70.300003,72.800003,69.800003
20161021113000,178.5,179.550003,30.535715,33,53.599998,0,70.300003,72.800003,69.800003
20161021114500,178.5,183.75,31.25,33,53.599998,0,70.199997,72.800003,69.800003
20161021120000,178.5,183.75,31.25,33,53.599998,0,70.199997,72.800003,69.800003
20161021121500,178.5,181.649994,30.892856,33,53.599998,0,70.199997,72.800003,69.800003
20161021123000,178.5,183.75,31.25,33,53.599998,0,70.300003,72.800003,69.800003
20161021124500,178.5,177.449997,30.178571,33,53.599998,0,70.300003,72.800003,69.800003
20161021130000,178.5,177.449997,30.178571,33,53.599998,0,70.5,72.800003,69.800003
20161021131500,178.5,181.649994,30.892856,33,53.599998,0,70.800003,72.800003,69.800003
20161021133000,178.5,179.550003,30.535715,33,53.599998,0,70.900002,72.800003,69.800003
20161021134500,178.5,177.449997,30.178571,33,53.599998,0,70.900002,72.800003,69.800003
20161021140000,178.5,181.649994,30.892856,33,53.599998,0,70.800003,72.800003,69.800003
20161021141500,178.5,179.550003,30.535715,33,53.599998,0,70.599998,72.800003,69.800003
20161021143000,178.5,181.649994,30.892856,33,53.599998,0,70.599998,72.800003,69.800003
20161021144500,178.5,185.850006,31.607144,33,53.599998,0,70.699997,72.800003,69.800003
20161021150000,178.5,181.649994,30.892856,33,53.599998,0,70.800003,72.800003,69.800003
20161021151500,178.5,181.649994,30.892856,33,53.599998,0,70.699997,72.800003,69.800003
20161021153000,178.5,181.649994,30.892856,33,53.599998,0,70.699997,72.800003,69.800003
20161021154500,178.5,183.75,31.25,33,54.299999,0,70.800003,72.800003,69.800003
20161021160000,178.5,183.75,31.25,33,53.099998,0,70.800003,72.800003,69.800003
20161021161500,178.5,183.75,31.25,33,54.299999,0,70.800003,72.800003,69.800003
20161021163000,178.5,183.75,31.25,33,53.5,0,70.099998,72.800003,69.800003
20161021164500,178.5,183.75,31.25,33,53.5,0,70.0,72.800003,69.800003
20161021170000,178.5,185.850006,31.607144,33,54.799999,0,70.199997,72.800003,69.800003
20161021171500,178.5,183.75,31.25,33,53.099998,0,70.300003,72.800003,69.800003
20161021173000,178.5,183.75,31.25,33,55.099998,0,70.5,72.800003,69.800003
20161021174500,178.5,183.75,31.25,33,53.099998,0,70.699997,72.800003,69.800003
20161021180000,178.5,183.75,31.25,33,53.900002,0,70.800003,72.800003,69.800003
20161021181500,178.5,183.75,31.25,33,55.200001,0,71.0,72.800003,69.800003
20161021183000,178.5,179.550003,30.535715,33,53.099998,0,71.099998,72.800003,69.800003
20161021184500,178.5,177.449997,30.178571,33,55.099998,0,71.099998,72.800003,69.800003
20161021190000,178.5,185.850006,31.607144,33,53.5,0,70.800003,72.800003,69.800003
20161021191500,178.5,181.649994,30.892856,33,53.5,0,70.300003,72.800003,69.800003
20161021193000,178.5,183.75,31.25,33,55.200001,0,70.0,72.800003,69.800003
20161021194500,178.5,183.75,31.25,33,53.099998,0,70.0,72.800003,69.800003
20161021200000,178.5,183.75,31.25,33,57.400002,0,70.199997,72.800003,69.800003
20161021201500,178.5,179.550003,30.535715,33,52.400002,0,70.300003,72.800003,69.800003
20161021203000,178.5,177.449997,30.178571,33,55.099998,0,70.400002,72.900002,69.900002
20161021204500,178.5,183.75,31.25,33,53.700001,0,70.5,72.900002,69.900002
20161021210000,178.5,179.550003,30.535715,33,53.700001,0,70.699997,72.900002,69.900002
20161021211500,178.5,183.75,31.25,33,56.0,0,70.699997,72.900002,69.900002
20161021213000,178.5,181.649994,30.892856,33,53.0,0,70.800003,73.0,70.0
20161021214500,178.5,183.75,31.25,33,57.200001,0,70.800003,72.900002,69.900002
20161021220000,178.5,181.649994,30.892856,33,52.700001,0,70.900002,73.0,70.0
20161021221500,178.5,179.550003,30.535715,33,56.299999,0,70.900002,72.900002,69.900002
20161021223000,178.5,183.75,31.25,33,53.200001,0,70.699997,72.900002,69.900002
20161021224500,178.5,181.649994,30.892856,33,53.900002,0,70.0,72.900002,69.900002
20161021230000,178.5,181.649994,30.892856,33,55.599998,0,69.800003,72.900002,69.900002
20161021231500,178.5,176.399994,29.999999,33,53.099998,0,70.0,72.800003,69.800003
20161021233000,178.5,189.0,32.142857,33,57.200001,0,70.099998,73.0,70.0
20161021234500,178.5,183.75,31.25,33,52.700001,0,70.199997,73.0,70.0
20161022000000,178.5,183.75,31.25,33,56.299999,0,70.199997,73.0,70.0
