PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161022001500,178.5,183.75,31.25,33,53.099998,0,70.300003,73.0,70.0
20161022003000,178.5,189.0,32.142857,33,53.900002,0,70.300003,72.900002,69.900002
20161022004500,178.5,189.0,32.142857,33,54.700001,0,70.400002,73.0,70.0
20161022010000,178.5,189.0,32.142857,33,53.400002,0,70.400002,73.0,70.0
20161022011500,178.5,181.649994,30.892856,33,56.799999,0,70.300003,73.0,70.0
20161022013000,178.5,183.75,31.25,33,53.099998,0,70.0,73.0,70.0
20161022014500,178.5,185.850006,31.607144,33,56.700001,100,69.599998,73.0,70.0
20161022020000,178.5,185.850006,31.607144,33,53.099998,100,69.800003,73.099998,70.099998
20161022021500,178.5,183.75,31.25,33,56.299999,100,69.900002,72.900002,69.900002
20161022023000,178.5,185.850006,31.607144,33,53.5,100,70.0,73.099998,70.099998
20161022024500,178.5,185.850006,31.607144,33,55.700001,100,70.099998,73.0,70.0
20161022030000,178.5,185.850006,31.607144,33,53.900002,100,70.199997,73.0,70.0
20161022031500,178.5,189.0,32.142857,34,53.900002,0,70.099998,73.0,70.0
20161022033000,178.5,194.25,33.035714,34,55.599998,0,70.199997,73.0,70.0
20161022034500,178.5,189.0,32.142857,34,53.200001,0,70.199997,73.0,70.0
20161022040000,178.5,194.25,33.035714,34,56.400002,0,70.099998,73.099998,70.099998
20161022041500,178.5,194.25,33.035714,34,52.700001,0,70.099998,73.0,70.0
20161022043000,178.5,194.25,33.035714,34,56.700001,0,70.099998,73.099998,70.099998
20161022044500,178.5,197.399994,33.571428,34,53.5,0,70.099998,73.099998,70.099998
20161022050000,178.5,189.0,32.142857,34,55.799999,0,70.099998,73.099998,70.099998
20161022051500,178.5,193.199997,32.857142,34,54.400002,0,70.099998,73.099998,70.099998
20161022053000,178.5,191.100006,32.500001,34,54.400002,0,70.099998,73.099998,70.099998
20161022054500,178.5,193.199997,32.857142,34,56.099998,0,70.099998,73.099998,70.099998
20161022060000,178.5,193.199997,32.857142,34,53.099998,0,70.099998,73.099998,70.099998
20161022061500,178.5,193.199997,32.857142,34,56.700001,0,70.099998,73.099998,70.099998
20161022063000,178.5,193.199997,32.857142,34,53.5,0,70.199997,73.099998,70.099998
20161022064500,178.5,193.199997,32.857142,34,54.700001,0,70.0,73.099998,70.099998
20161022070000,178.5,193.199997,32.857142,34,56.400002,0,70.099998,73.099998,70.099998
20161022071500,178.5,193.199997,32.857142,34,52.700001,0,70.0,73.099998,70.099998
20161022073000,178.5,191.100006,32.500001,34,56.700001,0,70.099998,73.099998,70.099998
20161022074500,178.5,195.300003,33.214286,34,53.799999,0,70.0,73.099998,70.099998
20161022080000,178.5,193.199997,32.857142,34,53.799999,0,70.0,73.099998,70.099998
20161022081500,178.5,193.199997,32.857142,34,55.5,0,70.0,73.099998,70.099998
20161022083000,178.5,193.199997,32.857142,34,52.700001,0,70.0,73.099998,70.099998
20161022084500,178.5,195.300003,33.214286,34,55.299999,0,70.0,73.099998,70.099998
20161022090000,178.5,191.100006,32.500001,34,52.599998,0,70.0,73.099998,70.099998
20161022091500,178.5,187.949997,31.964285,33,54.599998,0,70.0,73.099998,70.099998
20161022093000,178.5,183.75,31.25,33,54.599998,0,69.900002,73.099998,70.099998
20161022094500,178.5,185.850006,31.607144,33,52.700001,0,69.900002,73.099998,70.099998
20161022100000,178.5,181.649994,30.892856,33,56.0,100,69.800003,73.099998,70.099998
20161022101500,178.5,183.75,31.25,33,51.900002,100,69.800003,73.099998,70.099998
20161022103000,178.5,185.850006,31.607144,33,55.799999,100,69.800003,73.099998,70.099998
20161022104500,178.5,185.850006,31.607144,33,52.700001,100,69.800003,73.099998,70.099998
20161022110000,178.5,191.100006,32.500001,33,52.700001,100,69.800003,73.099998,70.099998
20161022111500,178.5,185.850006,31.607144,33,55.700001,100,69.800003,73.099998,70.099998
20161022113000,178.5,189.0,32.142857,33,51.5,100,69.900002,73.099998,70.099998
20161022114500,178.5,191.100006,32.500001,33,56.299999,100,70.0,73.099998,70.099998
20161022120000,178.5,191.100006,32.500001,33,51.700001,100,70.0,73.099998,70.099998
20161022121500,178.5,193.199997,32.857142,33,54.099998,100,70.099998,73.099998,70.099998
20161022123000,178.5,189.0,32.142857,33,54.099998,100,70.099998,73.099998,70.099998
20161022124500,178.5,194.25,33.035714,33,51.900002,100,70.300003,73.099998,70.099998
20161022130000,178.5,194.25,33.035714,33,56.299999,100,70.300003,73.099998,70.099998
20161022131500,178.5,187.949997,31.964285,33,51.099998,100,70.300003,73.099998,70.099998
20161022133000,178.5,191.100006,32.500001,33,55.200001,100,70.099998,73.099998,70.099998
20161022134500,178.5,191.100006,32.500001,33,53.0,100,70.099998,73.099998,70.099998
20161022140000,178.5,191.100006,32.500001,33,52.299999,100,70.0,73.099998,70.099998
20161022141500,178.5,187.949997,31.964285,33,55.5,100,70.199997,73.099998,70.099998
20161022143000,178.5,191.100006,32.500001,33,51.5,100,70.300003,73.099998,70.099998
20161022144500,178.5,193.199997,32.857142,33,54.700001,100,70.199997,73.099998,70.099998
20161022150000,178.5,187.949997,31.964285,33,53.5,100,70.199997,73.099998,70.099998
20161022151500,178.5,187.949997,31.964285,33,51.900002,100,70.400002,73.099998,70.099998
20161022153000,178.5,193.199997,32.857142,33,55.900002,0,70.400002,73.099998,70.099998
20161022154500,178.5,183.75,31.25,33,53.0,0,70.400002,73.099998,70.099998
20161022160000,178.5,189.0,32.142857,33,52.299999,0,70.400002,73.099998,70.099998
20161022161500,178.5,189.0,32.142857,33,56.0,0,70.199997,73.099998,70.099998
20161022163000,178.5,189.0,32.142857,33,53.099998,100,69.699997,73.099998,70.099998
20161022164500,178.5,189.0,32.142857,33,52.299999,100,69.400002,73.099998,70.099998
20161022170000,178.5,189.0,32.142857,33,56.700001,100,69.400002,73.099998,70.099998
20161022171500,178.5,183.75,31.25,33,53.900002,100,69.699997,73.099998,70.099998
20161022173000,178.5,191.100006,32.500001,33,53.900002,100,69.900002,73.099998,70.099998
20161022174500,178.5,191.100006,32.500001,33,58.0,100,70.099998,73.099998,70.099998
20161022180000,178.5,187.949997,31.964285,33,54.299999,100,70.099998,73.099998,70.099998
20161022181500,178.5,187.949997,31.964285,33,53.5,100,70.300003,73.099998,70.099998
20161022183000,178.5,187.949997,31.964285,33,58.299999,100,70.300003,73.099998,70.099998
20161022184500,178.5,185.850006,31.607144,33,52.700001,0,70.5,73.099998,70.099998
20161022190000,178.5,185.850006,31.607144,33,56.099998,0,70.5,73.099998,70.099998
20161022191500,178.5,185.850006,31.607144,33,53.5,0,70.599998,73.099998,70.099998
20161022193000,178.5,187.949997,31.964285,33,54.700001,0,70.699997,73.099998,70.099998
20161022194500,178.5,183.75,31.25,33,53.5,0,70.800003,73.099998,70.099998
20161022200000,178.5,183.75,31.25,33,55.5,0,70.800003,73.099998,70.099998
20161022201500,178.5,183.75,31.25,33,54.0,0,70.800003,73.099998,70.099998
20161022203000,178.5,185.850006,31.607144,33,55.200001,0,70.900002,73.099998,70.099998
20161022204500,178.5,183.75,31.25,33,53.599998,0,70.400002,73.099998,70.099998
20161022210000,178.5,189.0,32.142857,33,56.0,0,70.099998,73.099998,70.099998
20161022211500,178.5,185.850006,31.607144,33,53.099998,0,69.900002,73.099998,70.099998
20161022213000,178.5,187.949997,31.964285,33,57.099998,0,70.0,73.099998,70.099998
20161022214500,178.5,185.850006,31.607144,33,53.099998,0,70.199997,73.099998,70.099998
20161022220000,178.5,183.75,31.25,33,56.700001,0,70.300003,73.099998,70.099998
20161022221500,178.5,185.850006,31.607144,33,53.5,0,70.300003,73.099998,70.099998
20161022223000,178.5,185.850006,31.607144,33,54.400002,0,70.400002,73.099998,70.099998
20161022224500,178.5,187.949997,31.964285,33,55.599998,0,70.5,73.099998,70.099998
20161022230000,178.5,187.949997,31.964285,33,53.099998,0,70.5,73.099998,70.099998
20161022231500,178.5,185.850006,31.607144,33,57.099998,0,70.5,73.099998,70.099998
20161022233000,178.5,185.850006,31.607144,33,53.5,0,70.599998,73.099998,70.099998
20161022234500,178.5,183.75,31.25,33,54.700001,0,70.599998,73.099998,70.099998
20161023000000,178.5,185.850006,31.607144,33,54.700001,0,70.699997,73.099998,70.099998
20161023001500,178.5,183.75,31.25,33,53.5,0,70.599998,73.099998,70.099998
20161023003000,178.5,183.75,31.25,33,57.099998,0,70.599998,73.099998,70.099998
20161023004500,178.5,183.75,31.25,33,53.099998,0,70.699997,73.099998,70.099998
20161023010000,178.5,183.75,31.25,33,56.0,0,70.0,73.099998,70.099998
20161023011500,178.5,183.75,31.25,33,54.299999,100,69.699997,73.099998,70.099998
20161023013000,178.5,183.75,31.25,33,54.299999,100,69.800003,73.099998,70.099998
20161023014500,178.5,183.75,31.25,33,56.400002,100,69.900002,73.099998,70.099998
20161023020000,178.5,189.0,32.142857,33,53.099998,100,70.0,73.099998,70.099998
20161023021500,178.5,181.649994,30.892856,33,56.299999,100,70.0,73.099998,70.099998
20161023023000,178.5,183.75,31.25,33,53.900002,100,70.0,73.099998,70.099998
20161023024500,178.5,183.75,31.25,33,54.700001,100,70.0,73.099998,70.099998
20161023030000,178.5,185.850006,31.607144,33,56.0,100,70.099998,73.099998,70.099998
20161023031500,178.5,183.75,31.25,33,53.099998,100,70.199997,73.099998,70.099998
20161023033000,178.5,181.649994,30.892856,33,56.700001,100,70.099998,73.099998,70.099998
20161023034500,178.5,187.949997,31.964285,33,53.5,100,70.199997,73.099998,70.099998
20161023040000,178.5,187.949997,31.964285,33,55.200001,100,70.199997,73.099998,70.099998
20161023041500,178.5,185.850006,31.607144,33,55.200001,100,70.199997,73.099998,70.099998
20161023043000,178.5,185.850006,31.607144,33,53.099998,100,70.199997,73.099998,70.099998
20161023044500,178.5,183.75,31.25,33,56.299999,100,70.199997,73.099998,70.099998
20161023050000,178.5,183.75,31.25,33,54.799999,100,70.199997,73.099998,70.099998
20161023051500,178.5,187.949997,31.964285,33,53.099998,100,70.099998,73.099998,70.099998
20161023053000,178.5,183.75,31.25,33,56.700001,100,70.099998,73.099998,70.099998
20161023054500,178.5,187.949997,31.964285,33,53.900002,100,70.099998,73.099998,70.099998
20161023060000,178.5,183.75,31.25,33,53.900002,100,70.099998,73.099998,70.099998
20161023061500,178.5,187.949997,31.964285,33,56.400002,100,70.099998,73.099998,70.099998
20161023063000,178.5,185.850006,31.607144,33,53.5,100,70.099998,73.099998,70.099998
20161023064500,178.5,181.649994,30.892856,33,55.5,100,70.099998,73.099998,70.099998
20161023070000,178.5,189.0,32.142857,33,55.5,100,70.099998,73.099998,70.099998
20161023071500,178.5,183.75,31.25,33,53.200001,100,70.099998,73.099998,70.099998
20161023073000,178.5,183.75,31.25,33,55.5,100,70.0,73.099998,70.099998
20161023074500,178.5,185.850006,31.607144,33,55.5,100,70.0,73.099998,70.099998
20161023080000,178.5,183.75,31.25,33,53.299999,100,70.0,73.099998,70.099998
20161023081500,178.5,185.850006,31.607144,33,56.700001,100,70.0,73.099998,70.099998
20161023083000,178.5,187.949997,31.964285,33,52.700001,100,70.0,73.099998,70.099998
20161023084500,178.5,181.649994,30.892856,33,54.5,100,69.900002,73.099998,70.099998
20161023090000,178.5,185.850006,31.607144,33,54.5,100,70.0,73.099998,70.099998
20161023091500,178.5,183.75,31.25,33,52.599998,100,70.0,73.099998,70.099998
20161023093000,178.5,183.75,31.25,33,55.900002,100,70.0,73.099998,70.099998
20161023094500,178.5,191.100006,32.500001,33,52.400002,100,70.0,73.099998,70.099998
20161023100000,178.5,185.850006,31.607144,33,53.099998,100,69.900002,73.099998,70.099998
20161023101500,178.5,193.199997,32.857142,33,55.599998,100,69.900002,73.099998,70.099998
20161023103000,178.5,193.199997,32.857142,33,51.799999,100,69.900002,73.099998,70.099998
20161023104500,178.5,189.0,32.142857,33,54.700001,100,69.900002,73.099998,70.099998
20161023110000,178.5,193.199997,32.857142,33,52.700001,100,70.0,73.099998,70.099998
20161023111500,178.5,191.100006,32.500001,33,52.0,100,69.900002,73.099998,70.099998
20161023113000,178.5,194.25,33.035714,33,55.200001,100,69.900002,73.099998,70.099998
20161023114500,178.5,191.100006,32.500001,33,51.5,100,70.0,73.099998,70.099998
20161023120000,178.5,195.300003,33.214286,33,55.099998,100,70.0,73.099998,70.099998
20161023121500,178.5,195.300003,33.214286,33,51.799999,100,70.0,73.099998,70.099998
20161023123000,178.5,191.100006,32.500001,33,54.700001,100,70.0,73.099998,70.099998
20161023124500,178.5,187.949997,31.964285,33,51.799999,100,70.0,73.099998,70.099998
20161023130000,178.5,191.100006,32.500001,33,55.200001,100,70.0,73.099998,70.099998
20161023131500,178.5,187.949997,31.964285,33,51.900002,100,70.0,73.099998,70.099998
20161023133000,178.5,183.75,31.25,33,55.099998,100,70.099998,73.099998,70.099998
20161023134500,178.5,187.949997,31.964285,33,51.900002,100,70.099998,73.099998,70.099998
20161023140000,178.5,187.949997,31.964285,33,53.099998,100,70.199997,73.099998,70.099998
20161023141500,178.5,187.949997,31.964285,33,53.099998,100,70.099998,73.099998,70.099998
20161023143000,178.5,187.949997,31.964285,33,53.099998,100,70.300003,73.099998,70.099998
20161023144500,178.5,191.100006,32.500001,33,54.0,100,70.300003,73.099998,70.099998
20161023150000,178.5,191.100006,32.500001,33,52.200001,100,70.300003,73.099998,70.099998
20161023151500,178.5,191.100006,32.500001,33,55.099998,0,70.300003,73.099998,70.099998
20161023153000,178.5,187.949997,31.964285,33,51.799999,0,70.400002,73.099998,70.099998
20161023154500,178.5,187.949997,31.964285,33,54.299999,0,70.0,73.099998,70.099998
20161023160000,178.5,187.949997,31.964285,33,52.299999,100,69.699997,73.099998,70.099998
20161023161500,178.5,191.100006,32.500001,33,55.200001,100,69.5,73.099998,70.099998
20161023163000,178.5,183.75,31.25,33,52.599998,100,69.699997,73.099998,70.099998
20161023164500,178.5,189.0,32.142857,33,55.200001,100,69.900002,73.099998,70.099998
20161023170000,178.5,185.850006,31.607144,33,53.5,100,70.0,73.099998,70.099998
20161023171500,178.5,183.75,31.25,33,55.0,100,70.199997,73.0,70.0
20161023173000,178.5,183.75,31.25,33,54.299999,0,70.300003,73.0,70.0
20161023174500,178.5,183.75,31.25,33,53.5,0,70.5,73.0,70.0
20161023180000,178.5,189.0,32.142857,33,54.299999,0,70.599998,72.900002,69.900002
20161023181500,178.5,189.0,32.142857,33,55.099998,0,70.699997,72.900002,69.900002
20161023183000,178.5,189.0,32.142857,33,55.099998,0,70.800003,72.800003,69.800003
20161023184500,178.5,183.75,31.25,33,55.099998,0,70.900002,72.800003,69.800003
20161023190000,178.5,185.850006,31.607144,33,55.099998,0,71.0,72.800003,69.800003
20161023191500,178.5,183.75,31.25,33,55.099998,0,70.5,72.800003,69.800003
20161023193000,178.5,185.850006,31.607144,33,55.099998,0,70.199997,72.800003,69.800003
20161023194500,178.5,187.949997,31.964285,33,54.299999,0,70.099998,72.800003,69.800003
20161023200000,178.5,191.100006,32.500001,33,54.299999,0,70.099998,72.800003,69.800003
20161023201500,178.5,189.0,32.142857,33,55.099998,0,70.300003,72.800003,69.800003
20161023203000,178.5,189.0,32.142857,33,54.299999,0,70.300003,72.800003,69.800003
20161023204500,178.5,189.0,32.142857,33,55.099998,0,70.5,72.800003,69.800003
20161023210000,178.5,189.0,32.142857,33,55.099998,0,70.699997,72.800003,69.800003
20161023211500,178.5,185.850006,31.607144,33,55.099998,0,70.699997,72.800003,69.800003
20161023213000,178.5,185.850006,31.607144,33,55.099998,0,70.800003,72.800003,69.800003
20161023214500,178.5,187.949997,31.964285,33,55.099998,0,70.800003,72.800003,69.800003
20161023220000,178.5,187.949997,31.964285,33,55.099998,0,70.400002,72.800003,69.800003
20161023221500,178.5,191.100006,32.500001,33,55.099998,0,70.099998,72.800003,69.800003
20161023223000,178.5,183.75,31.25,33,55.099998,0,70.0,72.800003,69.800003
20161023224500,178.5,183.75,31.25,33,55.099998,0,70.099998,72.800003,69.800003
20161023230000,178.5,183.75,31.25,33,55.099998,0,70.199997,72.800003,69.800003
20161023231500,178.5,187.949997,31.964285,33,55.099998,0,70.199997,72.800003,69.800003
20161023233000,178.5,187.949997,31.964285,33,55.099998,0,70.300003,72.800003,69.800003
20161023234500,178.5,183.75,31.25,33,55.099998,0,70.400002,72.800003,69.800003
20161024000000,178.5,187.949997,31.964285,33,55.099998,0,70.400002,72.800003,69.800003
20161024001500,178.5,187.949997,31.964285,33,55.099998,0,70.5,72.800003,69.800003
20161024003000,178.5,185.850006,31.607144,33,55.099998,0,70.5,72.800003,69.800003
20161024004500,178.5,189.0,32.142857,33,55.099998,0,70.300003,72.800003,69.800003
20161024010000,178.5,183.75,31.25,33,55.099998,0,70.0,72.800003,69.800003
20161024011500,178.5,185.850006,31.607144,33,55.099998,0,69.800003,72.800003,69.800003
20161024013000,178.5,185.850006,31.607144,33,54.299999,0,69.900002,72.800003,69.800003
20161024014500,178.5,187.949997,31.964285,33,54.299999,0,69.900002,72.800003,69.800003
20161024020000,178.5,185.850006,31.607144,33,55.099998,0,70.0,72.800003,69.800003
20161024021500,178.5,185.850006,31.607144,33,55.900002,0,70.099998,72.800003,69.800003
20161024023000,178.5,185.850006,31.607144,33,55.900002,0,70.199997,72.800003,69.800003
20161024024500,178.5,187.949997,31.964285,33,55.900002,0,69.900002,72.800003,69.800003
20161024030000,178.5,187.949997,31.964285,33,55.200001,0,69.900002,72.800003,69.800003
20161024031500,178.5,187.949997,31.964285,33,55.200001,0,70.0,72.800003,69.800003
20161024033000,178.5,187.949997,31.964285,33,54.299999,0,70.099998,72.800003,69.800003
20161024034500,178.5,191.100006,32.500001,33,54.299999,0,70.099998,72.800003,69.800003
20161024040000,178.5,183.75,31.25,33,54.299999,0,70.199997,72.800003,69.800003
20161024041500,178.5,183.75,31.25,33,54.299999,0,70.300003,72.800003,69.800003
20161024043000,178.5,183.75,31.25,33,54.299999,0,70.300003,72.800003,69.800003
20161024044500,178.5,185.850006,31.607144,33,55.5,0,70.300003,72.800003,69.800003
20161024050000,178.5,183.75,31.25,33,55.5,0,70.300003,72.800003,69.800003
20161024051500,178.5,183.75,31.25,33,55.5,0,70.400002,72.800003,69.800003
20161024053000,178.5,183.75,31.25,33,55.5,0,70.400002,72.800003,69.800003
20161024054500,178.5,189.0,32.142857,33,55.5,0,70.400002,72.800003,69.800003
20161024060000,178.5,189.0,32.142857,33,55.5,0,70.400002,72.800003,69.800003
20161024061500,178.5,185.850006,31.607144,33,54.900002,0,70.400002,72.800003,69.800003
20161024063000,178.5,185.850006,31.607144,33,54.900002,0,70.400002,72.800003,69.800003
20161024064500,178.5,185.850006,31.607144,33,53.900002,0,70.400002,72.800003,69.800003
20161024070000,178.5,187.949997,31.964285,33,53.900002,0,70.400002,72.800003,69.800003
20161024071500,178.5,187.949997,31.964285,33,53.900002,0,70.400002,72.800003,69.800003
20161024073000,178.5,187.949997,31.964285,33,53.900002,0,70.300003,72.800003,69.800003
20161024074500,178.5,185.850006,31.607144,33,53.900002,0,70.599998,72.800003,69.800003
20161024080000,178.5,183.75,31.25,33,53.900002,0,70.599998,72.800003,69.800003
20161024081500,178.5,185.850006,31.607144,33,54.700001,0,70.5,72.800003,69.800003
20161024083000,178.5,187.949997,31.964285,33,54.700001,0,70.5,72.800003,69.800003
20161024084500,178.5,187.949997,31.964285,33,54.700001,0,70.699997,72.800003,69.800003
20161024090000,178.5,187.949997,31.964285,33,54.700001,0,70.599998,72.800003,69.800003
20161024091500,178.5,181.649994,30.892856,33,53.900002,0,70.5,72.800003,69.800003
20161024093000,178.5,187.949997,31.964285,33,53.900002,0,70.5,72.800003,69.800003
20161024094500,178.5,185.850006,31.607144,33,53.900002,0,70.800003,72.800003,69.800003
20161024100000,178.5,183.75,31.25,33,53.900002,0,70.699997,72.800003,69.800003
20161024101500,178.5,183.75,31.25,33,53.900002,0,70.699997,72.800003,69.800003
20161024103000,178.5,183.75,31.25,33,53.900002,0,70.900002,72.800003,69.800003
20161024104500,178.5,183.75,31.25,33,53.900002,0,70.699997,72.800003,69.800003
20161024110000,178.5,183.75,31.25,33,53.900002,0,70.699997,72.800003,69.800003
20161024111500,178.5,185.850006,31.607144,33,53.099998,0,70.599998,72.800003,69.800003
20161024113000,178.5,183.75,31.25,33,53.099998,0,70.699997,72.800003,69.800003
20161024114500,178.5,187.949997,31.964285,33,53.099998,0,70.699997,72.800003,69.800003
20161024120000,178.5,183.75,31.25,33,53.900002,0,70.699997,72.800003,69.800003
20161024121500,178.5,183.75,31.25,33,52.700001,0,70.800003,72.800003,69.800003
20161024123000,178.5,183.75,31.25,33,54.299999,0,70.699997,72.800003,69.800003
20161024124500,178.5,183.75,31.25,33,54.299999,0,70.800003,72.800003,69.800003
20161024130000,178.5,183.75,31.25,33,53.099998,0,70.599998,72.800003,69.800003
20161024131500,178.5,181.649994,30.892856,33,53.099998,0,70.599998,72.800003,69.800003
20161024133000,178.5,185.850006,31.607144,33,53.099998,0,70.599998,72.800003,69.800003
20161024134500,178.5,183.75,31.25,33,53.099998,0,70.699997,72.800003,69.800003
20161024140000,178.5,181.649994,30.892856,33,53.099998,0,70.800003,72.800003,69.800003
20161024141500,178.5,183.75,31.25,33,54.299999,0,70.900002,72.800003,69.800003
20161024143000,178.5,183.75,31.25,33,53.5,0,71.0,72.800003,69.800003
20161024144500,178.5,183.75,31.25,33,53.5,0,71.0,72.800003,69.800003
20161024150000,178.5,183.75,31.25,33,53.5,0,70.5,72.800003,69.800003
20161024151500,178.5,183.75,31.25,33,53.5,0,70.300003,72.800003,69.800003
20161024153000,178.5,177.449997,30.178571,33,53.5,0,70.300003,72.800003,69.800003
20161024154500,178.5,181.649994,30.892856,33,53.5,0,70.5,72.800003,69.800003
20161024160000,178.5,181.649994,30.892856,33,53.5,0,70.800003,72.800003,69.800003
20161024161500,178.5,183.75,31.25,33,53.5,0,71.099998,72.800003,69.800003
20161024163000,178.5,183.75,31.25,33,53.5,0,71.199997,72.800003,69.800003
20161024164500,178.5,183.75,31.25,33,53.5,0,71.300003,72.800003,69.800003
20161024170000,178.5,183.75,31.25,33,53.5,0,71.099998,72.800003,69.800003
20161024171500,178.5,187.949997,31.964285,33,53.5,0,71.0,72.800003,69.800003
20161024173000,178.5,187.949997,31.964285,33,54.099998,0,71.0,72.800003,69.800003
20161024174500,178.5,181.649994,30.892856,33,54.099998,0,71.300003,72.800003,69.800003
20161024180000,178.5,189.0,32.142857,33,54.099998,0,71.300003,72.800003,69.800003
20161024181500,178.5,185.850006,31.607144,33,54.099998,0,71.400002,72.800003,69.800003
20161024183000,178.5,189.0,32.142857,33,54.700001,0,71.199997,72.800003,69.800003
20161024184500,178.5,189.0,32.142857,33,54.700001,0,70.800003,72.800003,69.800003
20161024190000,178.5,189.0,32.142857,33,54.700001,0,70.5,72.800003,69.800003
20161024191500,178.5,189.0,32.142857,33,54.700001,0,70.400002,72.800003,69.800003
20161024193000,178.5,189.0,32.142857,33,54.700001,0,70.599998,72.800003,69.800003
20161024194500,178.5,185.850006,31.607144,33,54.700001,0,70.699997,72.800003,69.800003
20161024200000,178.5,189.0,32.142857,33,54.700001,0,70.800003,72.800003,69.800003
20161024201500,178.5,189.0,32.142857,33,54.700001,0,70.900002,72.800003,69.800003
20161024203000,178.5,189.0,32.142857,33,54.700001,0,70.900002,72.800003,69.800003
20161024204500,178.5,189.0,32.142857,33,54.700001,0,70.900002,72.800003,69.800003
20161024210000,178.5,189.0,32.142857,33,54.700001,0,71.0,72.800003,69.800003
20161024211500,178.5,193.199997,32.857142,33,54.700001,0,71.0,72.800003,69.800003
20161024213000,178.5,189.0,32.142857,33,54.700001,0,71.0,72.800003,69.800003
20161024214500,178.5,189.0,32.142857,33,54.700001,0,71.099998,72.800003,69.800003
20161024220000,178.5,185.850006,31.607144,33,54.700001,0,70.699997,72.800003,69.800003
20161024221500,178.5,191.100006,32.500001,33,54.700001,0,70.300003,72.800003,69.800003
20161024223000,178.5,187.949997,31.964285,33,54.700001,0,70.0,72.800003,69.800003
20161024224500,178.5,193.199997,32.857142,33,54.700001,0,70.199997,72.800003,69.800003
20161024230000,178.5,189.0,32.142857,33,54.700001,0,70.300003,72.800003,69.800003
20161024231500,178.5,189.0,32.142857,33,54.700001,0,70.400002,72.800003,69.800003
20161024233000,178.5,189.0,32.142857,33,54.700001,0,70.5,72.800003,69.800003
20161024234500,178.5,189.0,32.142857,33,54.700001,0,70.699997,72.800003,69.800003
20161025000000,178.5,189.0,32.142857,33,54.700001,0,70.699997,72.800003,69.800003
20161025001500,178.5,189.0,32.142857,33,54.700001,0,70.800003,72.800003,69.800003
20161025003000,178.5,191.100006,32.500001,33,54.700001,0,70.800003,72.800003,69.800003
20161025004500,178.5,187.949997,31.964285,33,54.700001,0,70.900002,72.800003,69.800003
20161025010000,178.5,187.949997,31.964285,33,54.700001,0,70.800003,72.800003,69.800003
20161025011500,178.5,187.949997,31.964285,33,54.700001,0,70.699997,72.800003,69.800003
20161025013000,178.5,185.850006,31.607144,33,54.700001,0,70.400002,72.800003,69.800003
20161025014500,178.5,191.100006,32.500001,33,55.5,0,70.099998,72.800003,69.800003
20161025020000,178.5,191.100006,32.500001,33,54.299999,0,69.900002,72.800003,69.800003
20161025021500,178.5,189.0,32.142857,33,55.099998,0,70.099998,72.800003,69.800003
20161025023000,178.5,193.199997,32.857142,33,55.099998,0,70.199997,72.800003,69.800003
20161025024500,178.5,185.850006,31.607144,33,55.099998,0,70.199997,72.800003,69.800003
20161025030000,178.5,187.949997,31.964285,33,55.099998,0,70.400002,72.800003,69.800003
20161025031500,178.5,191.100006,32.500001,33,55.099998,0,70.400002,72.800003,69.800003
20161025033000,178.5,189.0,32.142857,33,55.099998,0,70.400002,72.800003,69.800003
20161025034500,178.5,191.100006,32.500001,33,55.099998,0,70.400002,72.800003,69.800003
20161025040000,178.5,189.0,32.142857,33,55.099998,0,70.300003,72.800003,69.800003
20161025041500,178.5,189.0,32.142857,33,55.099998,0,70.400002,72.800003,69.800003
20161025043000,178.5,189.0,32.142857,33,54.299999,0,70.400002,72.800003,69.800003
20161025044500,178.5,189.0,32.142857,33,55.099998,0,70.400002,72.800003,69.800003
20161025050000,178.5,189.0,32.142857,33,55.099998,0,70.5,72.800003,69.800003
20161025051500,178.5,189.0,32.142857,33,55.099998,0,70.400002,72.800003,69.800003
20161025053000,178.5,191.100006,32.500001,33,55.099998,0,70.5,72.800003,69.800003
20161025054500,178.5,191.100006,32.500001,33,55.099998,0,70.5,72.800003,69.800003
20161025060000,178.5,191.100006,32.500001,33,55.099998,0,70.5,72.800003,69.800003
20161025061500,178.5,191.100006,32.500001,33,55.099998,0,70.5,72.800003,69.800003
20161025063000,178.5,189.0,32.142857,33,55.099998,0,70.5,72.800003,69.800003
20161025064500,178.5,189.0,32.142857,33,55.099998,0,70.5,72.800003,69.800003
20161025070000,178.5,191.100006,32.500001,33,54.299999,0,70.599998,72.800003,69.800003
20161025071500,178.5,187.949997,31.964285,33,54.299999,0,70.599998,72.800003,69.800003
20161025073000,178.5,191.100006,32.500001,33,55.099998,0,70.699997,72.800003,69.800003
20161025074500,178.5,187.949997,31.964285,33,55.099998,0,70.800003,72.800003,69.800003
20161025080000,178.5,185.850006,31.607144,33,54.299999,0,70.699997,72.800003,69.800003
20161025081500,178.5,191.100006,32.500001,33,54.299999,0,70.800003,72.800003,69.800003
20161025083000,178.5,191.100006,32.500001,33,54.299999,0,70.699997,72.800003,69.800003
20161025084500,178.5,191.100006,32.500001,33,54.299999,0,70.400002,72.800003,69.800003
20161025090000,178.5,193.199997,32.857142,33,54.299999,0,70.300003,72.800003,69.800003
20161025091500,178.5,187.949997,31.964285,33,54.299999,0,70.300003,72.800003,69.800003
20161025093000,178.5,187.949997,31.964285,33,54.299999,0,70.0,72.800003,69.800003
20161025094500,178.5,187.949997,31.964285,33,53.599998,0,69.599998,72.800003,69.800003
20161025100000,178.5,187.949997,31.964285,33,53.599998,100,69.400002,72.800003,69.800003
20161025101500,178.5,187.949997,31.964285,33,53.599998,100,69.599998,72.800003,69.800003
20161025103000,178.5,187.949997,31.964285,33,53.599998,100,69.699997,72.800003,69.800003
20161025104500,178.5,191.100006,32.500001,33,53.599998,100,69.699997,72.800003,69.800003
20161025110000,178.5,185.850006,31.607144,33,53.599998,100,69.800003,72.800003,69.800003
20161025111500,178.5,191.100006,32.500001,33,53.599998,100,69.900002,72.800003,69.800003
20161025113000,178.5,189.0,32.142857,33,53.599998,100,70.0,72.800003,69.800003
20161025114500,178.5,189.0,32.142857,33,52.700001,0,70.0,72.800003,69.800003
20161025120000,178.5,189.0,32.142857,33,52.700001,0,69.800003,72.800003,69.800003
20161025121500,178.5,191.100006,32.500001,33,52.700001,100,69.599998,72.800003,69.800003
20161025123000,178.5,193.199997,32.857142,33,52.700001,100,69.5,72.800003,69.800003
20161025124500,178.5,191.100006,32.500001,33,52.700001,100,69.5,72.800003,69.800003
20161025130000,178.5,189.0,32.142857,33,52.700001,100,69.5,72.800003,69.800003
20161025131500,178.5,189.0,32.142857,33,52.700001,100,69.400002,72.800003,69.800003
20161025133000,178.5,191.100006,32.500001,33,52.700001,100,69.300003,72.800003,69.800003
20161025134500,178.5,187.949997,31.964285,33,52.700001,100,69.400002,72.800003,69.800003
20161025140000,178.5,187.949997,31.964285,33,53.5,100,69.800003,72.800003,69.800003
20161025141500,178.5,187.949997,31.964285,33,53.5,100,70.0,72.800003,69.800003
20161025143000,178.5,191.100006,32.500001,33,53.5,0,70.199997,72.800003,69.800003
20161025144500,178.5,185.850006,31.607144,33,52.700001,0,70.199997,72.800003,69.800003
20161025150000,178.5,191.100006,32.500001,33,53.5,0,70.300003,72.800003,69.800003
20161025151500,178.5,185.850006,31.607144,33,53.5,0,70.5,72.800003,69.800003
20161025153000,178.5,176.399994,29.999999,33,53.5,0,70.599998,72.800003,69.800003
20161025154500,178.5,181.649994,30.892856,33,53.5,0,70.300003,72.800003,69.800003
20161025160000,178.5,183.75,31.25,33,53.5,0,70.199997,72.800003,69.800003
20161025161500,178.5,183.75,31.25,33,53.5,0,70.099998,72.800003,69.800003
20161025163000,178.5,177.449997,30.178571,33,54.299999,0,69.900002,72.800003,69.800003
20161025164500,178.5,183.75,31.25,33,53.099998,0,69.699997,72.800003,69.800003
20161025170000,178.5,183.75,31.25,33,54.299999,0,69.599998,72.800003,69.800003
20161025171500,178.5,181.649994,30.892856,33,54.299999,0,69.599998,72.800003,69.800003
20161025173000,178.5,179.550003,30.535715,33,54.299999,0,69.599998,72.800003,69.800003
20161025174500,178.5,174.300003,29.642858,33,54.299999,100,69.5,72.800003,69.800003
20161025180000,178.5,181.649994,30.892856,33,54.299999,0,69.800003,72.800003,69.800003
20161025181500,178.5,179.550003,30.535715,33,54.299999,0,70.099998,72.800003,69.800003
20161025183000,178.5,183.75,31.25,33,54.299999,0,70.199997,72.800003,69.800003
20161025184500,178.5,181.649994,30.892856,33,54.299999,0,70.0,72.800003,69.800003
20161025190000,178.5,183.75,31.25,33,54.299999,0,69.800003,72.800003,69.800003
20161025191500,178.5,183.75,31.25,33,54.299999,0,69.800003,72.800003,69.800003
20161025193000,178.5,183.75,31.25,33,54.299999,0,69.699997,72.800003,69.800003
20161025194500,178.5,181.649994,30.892856,33,54.299999,0,69.599998,72.800003,69.800003
20161025200000,178.5,183.75,31.25,33,54.299999,100,69.5,72.800003,69.800003
20161025201500,178.5,183.75,31.25,33,54.299999,100,69.5,72.800003,69.800003
20161025203000,178.5,185.850006,31.607144,33,54.299999,100,69.400002,72.800003,69.800003
20161025204500,178.5,187.949997,31.964285,33,54.299999,100,69.300003,72.800003,69.800003
20161025210000,178.5,187.949997,31.964285,33,55.099998,100,69.400002,72.800003,69.800003
20161025211500,178.5,185.850006,31.607144,33,55.099998,100,69.599998,72.800003,69.800003
20161025213000,178.5,187.949997,31.964285,33,55.099998,100,69.800003,72.800003,69.800003
20161025214500,178.5,187.949997,31.964285,33,55.099998,100,69.800003,72.800003,69.800003
20161025220000,178.5,185.850006,31.607144,33,55.099998,100,69.800003,72.800003,69.800003
20161025221500,178.5,183.75,31.25,33,55.099998,100,69.599998,72.800003,69.800003
20161025223000,178.5,187.949997,31.964285,33,55.099998,100,69.5,72.800003,69.800003
20161025224500,178.5,183.75,31.25,33,55.099998,100,69.400002,72.800003,69.800003
20161025230000,178.5,185.850006,31.607144,33,55.099998,100,69.300003,72.800003,69.800003
20161025231500,178.5,185.850006,31.607144,33,66.199997,100,69.300003,72.800003,69.800003
20161025233000,178.5,185.850006,31.607144,33,77.599998,100,69.5,72.800003,69.800003
20161025234500,178.5,183.75,31.25,33,74.800003,100,69.900002,72.800003,69.800003
20161026000000,178.5,183.75,31.25,33,64.599998,0,70.099998,72.800003,69.800003
20161026001500,178.5,187.949997,31.964285,33,55.5,0,69.900002,72.800003,69.800003
20161026003000,178.5,185.850006,31.607144,33,55.5,0,69.900002,72.800003,69.800003
20161026004500,178.5,187.949997,31.964285,33,55.5,0,69.699997,72.800003,69.800003
20161026010000,178.5,187.949997,31.964285,33,55.5,100,69.5,72.800003,69.800003
20161026011500,178.5,185.850006,31.607144,33,55.5,100,69.300003,72.800003,69.800003
20161026013000,178.5,177.449997,30.178571,33,55.5,100,69.300003,72.800003,69.800003
20161026014500,178.5,185.850006,31.607144,33,55.5,100,69.199997,72.800003,69.800003
20161026020000,178.5,185.850006,31.607144,33,60.400002,100,69.199997,72.800003,69.800003
20161026021500,178.5,185.850006,31.607144,33,64.800003,100,69.400002,72.800003,69.800003
20161026023000,178.5,185.850006,31.607144,33,64.0,100,69.599998,72.800003,69.800003
20161026024500,178.5,185.850006,31.607144,33,62.799999,100,69.699997,72.800003,69.800003
20161026030000,178.5,187.949997,31.964285,33,64.800003,100,69.800003,72.800003,69.800003
20161026031500,178.5,183.75,31.25,33,62.799999,100,69.800003,72.800003,69.800003
20161026033000,178.5,183.75,31.25,33,62.799999,100,69.800003,72.800003,69.800003
20161026034500,178.5,189.0,32.142857,33,64.300003,100,69.599998,72.800003,69.800003
20161026040000,178.5,183.75,31.25,33,66.5,100,69.400002,72.800003,69.800003
20161026041500,178.5,185.850006,31.607144,33,72.699997,100,69.5,72.800003,69.800003
20161026043000,178.5,185.850006,31.607144,33,78.900002,100,69.5,72.800003,69.800003
20161026044500,178.5,187.949997,31.964285,33,90.5,100,69.800003,72.800003,69.800003
20161026050000,178.5,183.75,31.25,33,78.300003,100,69.900002,72.800003,69.800003
20161026051500,178.5,187.949997,31.964285,33,62.400002,0,70.099998,72.800003,69.800003
20161026053000,178.5,183.75,31.25,33,55.599998,0,69.900002,72.800003,69.800003
20161026054500,178.5,185.850006,31.607144,33,55.599998,0,69.800003,72.800003,69.800003
20161026060000,178.5,183.75,31.25,33,55.599998,0,69.800003,72.800003,69.800003
20161026061500,178.5,183.75,31.25,33,55.599998,0,69.699997,72.800003,69.800003
20161026063000,178.5,187.949997,31.964285,33,55.599998,100,69.400002,72.800003,69.800003
20161026064500,178.5,187.949997,31.964285,33,55.599998,100,69.199997,72.800003,69.800003
20161026070000,178.5,187.949997,31.964285,33,55.599998,100,69.099998,72.800003,69.800003
20161026071500,178.5,183.75,31.25,33,60.400002,100,69.199997,72.800003,69.800003
20161026073000,178.5,179.550003,30.535715,33,74.400002,100,69.599998,72.800003,69.800003
20161026074500,178.5,185.850006,31.607144,33,70.599998,100,70.0,72.800003,69.800003
20161026080000,178.5,183.75,31.25,33,56.799999,100,70.099998,72.800003,69.800003
20161026081500,178.5,183.75,31.25,33,55.200001,0,70.099998,72.800003,69.800003
20161026083000,178.5,181.649994,30.892856,33,55.200001,0,70.099998,72.800003,69.800003
20161026084500,178.5,179.550003,30.535715,33,54.299999,0,70.0,72.800003,69.800003
20161026090000,178.5,185.850006,31.607144,33,54.299999,0,69.900002,72.800003,69.800003
20161026091500,178.5,183.75,31.25,33,54.299999,0,69.800003,72.800003,69.800003
20161026093000,178.5,177.449997,30.178571,33,54.299999,100,69.599998,72.800003,69.800003
20161026094500,178.5,181.649994,30.892856,33,54.299999,100,69.699997,72.800003,69.800003
20161026100000,178.5,187.949997,31.964285,33,54.299999,100,69.699997,72.800003,69.800003
20161026101500,178.5,183.75,31.25,33,54.299999,100,69.699997,72.800003,69.800003
20161026103000,178.5,185.850006,31.607144,33,53.5,100,69.699997,72.800003,69.800003
20161026104500,178.5,181.649994,30.892856,33,53.5,100,69.400002,72.800003,69.800003
20161026110000,178.5,181.649994,30.892856,33,53.5,100,69.699997,72.800003,69.800003
20161026111500,178.5,183.75,31.25,33,53.5,100,69.699997,72.800003,69.800003
20161026113000,178.5,179.550003,30.535715,33,53.5,100,69.800003,72.800003,69.800003
20161026114500,178.5,185.850006,31.607144,33,53.5,100,69.900002,72.800003,69.800003
20161026120000,178.5,189.0,32.142857,33,53.5,100,69.900002,72.800003,69.800003
20161026121500,178.5,191.100006,32.500001,33,53.5,0,70.300003,72.800003,69.800003
20161026123000,178.5,189.0,32.142857,33,53.5,0,70.5,72.800003,69.800003
20161026124500,178.5,185.850006,31.607144,33,53.5,0,70.699997,72.800003,69.800003
20161026130000,178.5,181.649994,30.892856,33,53.5,0,70.800003,72.800003,69.800003
20161026131500,178.5,183.75,31.25,33,53.5,0,71.099998,72.800003,69.800003
20161026133000,178.5,183.75,31.25,33,53.5,0,71.300003,72.800003,69.800003
20161026134500,178.5,195.300003,33.214286,34,53.5,0,71.599998,72.800003,69.800003
20161026140000,178.5,189.0,32.142857,33,53.5,0,70.900002,72.800003,69.800003
20161026141500,178.5,189.0,32.142857,33,53.5,0,70.5,72.800003,69.800003
20161026143000,178.5,189.0,32.142857,33,53.5,0,70.400002,72.800003,69.800003
20161026144500,178.5,191.100006,32.500001,33,53.5,0,70.300003,72.800003,69.800003
20161026150000,178.5,189.0,32.142857,33,53.5,0,70.199997,72.800003,69.800003
20161026151500,178.5,189.0,32.142857,33,54.299999,0,70.199997,72.800003,69.800003
20161026153000,178.5,191.100006,32.500001,33,53.5,0,70.0,72.800003,69.800003
20161026154500,178.5,191.100006,32.500001,33,53.5,0,70.0,72.800003,69.800003
20161026160000,178.5,193.199997,32.857142,33,53.5,0,70.199997,72.800003,69.800003
20161026161500,178.5,191.100006,32.500001,33,53.5,0,70.199997,72.800003,69.800003
20161026163000,178.5,191.100006,32.500001,33,53.5,0,70.300003,72.800003,69.800003
20161026164500,178.5,189.0,32.142857,33,53.5,0,70.199997,72.800003,69.800003
20161026170000,178.5,189.0,32.142857,33,53.5,0,70.199997,72.800003,69.800003
20161026171500,178.5,194.25,33.035714,33,53.5,0,70.0,72.800003,69.800003
20161026173000,178.5,191.100006,32.500001,33,53.5,0,70.0,72.800003,69.800003
20161026174500,178.5,191.100006,32.500001,33,53.5,0,69.900002,72.800003,69.800003
20161026180000,178.5,191.100006,32.500001,33,53.5,0,70.0,72.800003,69.800003
20161026181500,178.5,193.199997,32.857142,33,53.5,0,70.099998,72.800003,69.800003
20161026183000,178.5,191.100006,32.500001,33,53.5,0,70.0,72.800003,69.800003
20161026184500,178.5,191.100006,32.500001,33,53.5,0,69.900002,72.800003,69.800003
20161026190000,178.5,191.100006,32.500001,33,53.5,0,69.800003,72.800003,69.800003
20161026191500,178.5,191.100006,32.500001,33,54.200001,0,69.699997,72.800003,69.800003
20161026193000,178.5,194.25,33.035714,33,54.200001,0,69.699997,72.800003,69.800003
20161026194500,178.5,194.25,33.035714,33,54.200001,0,69.599998,72.800003,69.800003
20161026200000,178.5,194.25,33.035714,33,54.200001,0,69.599998,72.800003,69.800003
20161026201500,178.5,189.0,32.142857,33,54.200001,0,69.599998,72.800003,69.800003
20161026203000,178.5,193.199997,32.857142,33,54.200001,0,69.699997,72.800003,69.800003
20161026204500,178.5,191.100006,32.500001,33,54.200001,0,69.800003,72.800003,69.800003
20161026210000,178.5,189.0,32.142857,33,54.200001,0,70.0,72.800003,69.800003
20161026211500,178.5,189.0,32.142857,33,54.200001,0,70.0,72.800003,69.800003
20161026213000,178.5,194.25,33.035714,33,54.200001,0,69.900002,72.800003,69.800003
20161026214500,178.5,194.25,33.035714,33,54.200001,0,69.800003,72.800003,69.800003
20161026220000,178.5,191.100006,32.500001,33,54.200001,0,69.699997,72.800003,69.800003
20161026221500,178.5,194.25,33.035714,33,54.200001,0,69.599998,72.800003,69.800003
20161026223000,178.5,191.100006,32.500001,33,54.200001,100,69.5,72.800003,69.800003
20161026224500,178.5,189.0,32.142857,33,54.799999,100,69.400002,72.800003,69.800003
20161026230000,178.5,193.199997,32.857142,33,54.799999,100,69.5,72.800003,69.800003
20161026231500,178.5,193.199997,32.857142,33,54.799999,100,69.400002,72.800003,69.800003
20161026233000,178.5,193.199997,32.857142,33,54.799999,100,69.699997,72.800003,69.800003
20161026234500,178.5,193.199997,32.857142,33,54.799999,100,69.800003,72.800003,69.800003
20161027000000,178.5,193.199997,32.857142,33,54.799999,100,69.800003,72.800003,69.800003
20161027001500,178.5,191.100006,32.500001,33,54.799999,100,69.900002,72.800003,69.800003
20161027003000,178.5,191.100006,32.500001,33,54.799999,100,69.699997,72.800003,69.800003
20161027004500,178.5,187.949997,31.964285,33,54.799999,100,69.5,72.800003,69.800003
20161027010000,178.5,193.199997,32.857142,33,54.799999,100,69.300003,72.800003,69.800003
20161027011500,178.5,193.199997,32.857142,33,55.400002,100,69.199997,72.800003,69.800003
20161027013000,178.5,187.949997,31.964285,33,64.0,100,69.300003,72.800003,69.800003
20161027014500,178.5,193.199997,32.857142,33,76.800003,100,69.400002,72.800003,69.800003
20161027020000,178.5,193.199997,32.857142,33,71.599998,100,69.599998,72.800003,69.800003
20161027021500,178.5,193.199997,32.857142,33,70.099998,100,69.800003,72.800003,69.800003
20161027023000,178.5,195.300003,33.214286,33,77.199997,100,70.0,72.800003,69.800003
20161027024500,178.5,189.0,32.142857,33,55.200001,0,70.0,72.800003,69.800003
20161027030000,178.5,193.199997,32.857142,33,55.200001,0,69.900002,72.800003,69.800003
20161027031500,178.5,191.100006,32.500001,33,55.200001,0,69.599998,72.800003,69.800003
20161027033000,178.5,189.0,32.142857,33,55.200001,100,69.400002,72.800003,69.800003
20161027034500,178.5,191.100006,32.500001,33,54.299999,100,69.199997,72.800003,69.800003
20161027040000,178.5,193.199997,32.857142,33,54.299999,100,69.099998,72.800003,69.800003
20161027041500,178.5,191.100006,32.500001,33,72.0,100,69.099998,72.800003,69.800003
20161027043000,178.5,191.100006,32.500001,33,70.099998,100,69.5,72.800003,69.800003
20161027044500,178.5,191.100006,32.500001,33,73.900002,100,69.699997,72.800003,69.800003
20161027050000,178.5,191.100006,32.500001,33,73.0,100,69.900002,72.800003,69.800003
20161027051500,178.5,194.25,33.035714,33,66.0,100,70.0,72.800003,69.800003
20161027053000,178.5,194.25,33.035714,33,55.200001,0,69.900002,72.800003,69.800003
20161027054500,178.5,189.0,32.142857,33,54.299999,0,69.699997,72.800003,69.800003
20161027060000,178.5,193.199997,32.857142,33,54.299999,100,69.300003,72.800003,69.800003
20161027061500,178.5,191.100006,32.500001,33,54.299999,100,69.099998,72.800003,69.800003
20161027063000,178.5,191.100006,32.500001,33,75.199997,100,69.0,72.800003,69.800003
20161027064500,178.5,191.100006,32.500001,33,86.400002,100,69.199997,72.800003,69.800003
20161027070000,178.5,194.25,33.035714,33,79.400002,100,69.5,72.800003,69.800003
20161027071500,178.5,185.850006,31.607144,33,77.800003,100,69.699997,72.800003,69.800003
20161027073000,178.5,187.949997,31.964285,33,89.800003,100,70.0,72.800003,69.800003
20161027074500,178.5,193.199997,32.857142,33,55.599998,0,70.099998,72.800003,69.800003
20161027080000,178.5,191.100006,32.500001,33,54.700001,0,70.199997,72.800003,69.800003
20161027081500,178.5,187.949997,31.964285,33,54.700001,0,69.900002,72.800003,69.800003
20161027083000,178.5,194.25,33.035714,33,53.900002,100,69.5,72.800003,69.800003
20161027084500,178.5,189.0,32.142857,33,54.700001,100,69.5,72.800003,69.800003
20161027090000,178.5,194.25,33.035714,33,53.900002,100,69.699997,72.800003,69.800003
20161027091500,178.5,191.100006,32.500001,33,53.900002,100,69.800003,72.800003,69.800003
20161027093000,178.5,191.100006,32.500001,33,53.900002,100,69.800003,72.800003,69.800003
20161027094500,178.5,193.199997,32.857142,33,53.900002,0,70.0,72.800003,69.800003
20161027100000,178.5,189.0,32.142857,33,53.900002,0,70.099998,72.800003,69.800003
20161027101500,178.5,189.0,32.142857,33,53.900002,0,70.099998,72.800003,69.800003
20161027103000,178.5,189.0,32.142857,33,53.900002,0,70.199997,72.800003,69.800003
20161027104500,178.5,189.0,32.142857,33,53.900002,0,70.199997,72.800003,69.800003
20161027110000,178.5,191.100006,32.500001,33,53.900002,0,70.199997,72.800003,69.800003
20161027111500,178.5,194.25,33.035714,33,53.900002,0,70.099998,72.800003,69.800003
20161027113000,178.5,191.100006,32.500001,33,53.900002,0,70.199997,72.800003,69.800003
20161027114500,178.5,194.25,33.035714,33,53.099998,0,70.099998,72.800003,69.800003
20161027120000,178.5,194.25,33.035714,33,53.099998,0,70.099998,72.800003,69.800003
20161027121500,178.5,191.100006,32.500001,33,53.099998,0,70.199997,72.800003,69.800003
20161027123000,178.5,193.199997,32.857142,33,53.099998,0,70.199997,72.800003,69.800003
20161027124500,178.5,191.100006,32.500001,33,53.099998,0,69.800003,72.800003,69.800003
20161027130000,178.5,191.100006,32.500001,33,53.099998,0,69.599998,72.800003,69.800003
20161027131500,178.5,193.199997,32.857142,33,53.099998,0,69.699997,72.800003,69.800003
20161027133000,178.5,191.100006,32.500001,33,53.099998,0,69.699997,72.800003,69.800003
20161027134500,178.5,193.199997,32.857142,33,53.099998,0,69.599998,72.800003,69.800003
20161027140000,178.5,193.199997,32.857142,33,53.099998,0,69.599998,72.800003,69.800003
20161027141500,178.5,187.949997,31.964285,33,53.099998,0,69.800003,72.800003,69.800003
20161027143000,178.5,187.949997,31.964285,33,53.099998,0,69.800003,72.800003,69.800003
20161027144500,178.5,187.949997,31.964285,33,53.099998,0,69.699997,72.800003,69.800003
20161027150000,178.5,193.199997,32.857142,33,53.099998,0,69.699997,72.800003,69.800003
20161027151500,178.5,193.199997,32.857142,33,53.099998,0,69.900002,72.800003,69.800003
20161027153000,178.5,191.100006,32.500001,33,53.099998,0,70.0,72.800003,69.800003
20161027154500,178.5,193.199997,32.857142,33,53.099998,0,70.400002,72.800003,69.800003
20161027160000,178.5,191.100006,32.500001,33,53.099998,0,70.699997,72.800003,69.800003
20161027161500,178.5,193.199997,32.857142,33,53.099998,0,70.699997,72.800003,69.800003
20161027163000,178.5,191.100006,32.500001,33,53.099998,0,70.699997,72.800003,69.800003
20161027164500,178.5,193.199997,32.857142,33,53.099998,0,70.5,72.800003,69.800003
20161027170000,178.5,187.949997,31.964285,33,53.099998,0,70.5,72.800003,69.800003
20161027171500,178.5,187.949997,31.964285,33,53.099998,0,70.599998,72.800003,69.800003
20161027173000,178.5,191.100006,32.500001,33,53.900002,0,70.599998,72.800003,69.800003
20161027174500,178.5,185.850006,31.607144,33,53.099998,0,70.800003,72.800003,69.800003
20161027180000,178.5,191.100006,32.500001,33,53.099998,0,70.800003,72.800003,69.800003
20161027181500,178.5,189.0,32.142857,33,53.900002,0,70.5,72.800003,69.800003
20161027183000,178.5,191.100006,32.500001,33,53.900002,0,70.599998,72.800003,69.800003
20161027184500,178.5,185.850006,31.607144,33,53.900002,0,70.5,72.800003,69.800003
20161027190000,178.5,187.949997,31.964285,33,53.900002,0,70.400002,72.800003,69.800003
20161027191500,178.5,191.100006,32.500001,33,53.900002,0,70.800003,72.800003,69.800003
20161027193000,178.5,189.0,32.142857,33,53.900002,0,70.5,72.800003,69.800003
20161027194500,178.5,191.100006,32.500001,33,53.900002,0,70.5,72.800003,69.800003
20161027200000,178.5,191.100006,32.500001,33,53.900002,0,70.400002,72.800003,69.800003
20161027201500,178.5,194.25,33.035714,33,53.900002,0,70.699997,72.800003,69.800003
20161027203000,178.5,189.0,32.142857,33,53.900002,0,70.800003,72.800003,69.800003
20161027204500,178.5,189.0,32.142857,33,53.900002,0,70.699997,72.800003,69.800003
20161027210000,178.5,191.100006,32.500001,33,53.900002,0,70.699997,72.800003,69.800003
20161027211500,178.5,191.100006,32.500001,33,53.900002,0,70.400002,72.800003,69.800003
20161027213000,178.5,193.199997,32.857142,33,53.900002,0,70.300003,72.800003,69.800003
20161027214500,178.5,191.100006,32.500001,33,53.900002,0,70.199997,72.800003,69.800003
20161027220000,178.5,189.0,32.142857,33,53.900002,0,70.199997,72.800003,69.800003
20161027221500,178.5,189.0,32.142857,33,53.900002,0,70.099998,72.800003,69.800003
20161027223000,178.5,191.100006,32.500001,33,53.900002,0,70.099998,72.800003,69.800003
20161027224500,178.5,194.25,33.035714,33,53.900002,0,70.0,72.800003,69.800003
20161027230000,178.5,191.100006,32.500001,33,54.700001,0,70.0,72.800003,69.800003
20161027231500,178.5,189.0,32.142857,33,54.700001,0,70.0,72.800003,69.800003
20161027233000,178.5,191.100006,32.500001,33,54.700001,0,70.0,72.800003,69.800003
20161027234500,178.5,193.199997,32.857142,33,53.900002,0,70.0,72.800003,69.800003
20161028000000,178.5,187.949997,31.964285,33,54.700001,0,70.0,72.800003,69.800003
20161028001500,178.5,187.949997,31.964285,33,53.900002,0,69.900002,72.800003,69.800003
20161028003000,178.5,193.199997,32.857142,33,53.900002,0,69.900002,72.800003,69.800003
