PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161028004500,178.5,191.100006,32.500001,33,53.900002,0,69.900002,72.800003,69.800003
20161028010000,178.5,189.0,32.142857,33,53.900002,0,69.800003,72.800003,69.800003
20161028011500,178.5,191.100006,32.500001,33,53.900002,0,69.800003,72.800003,69.800003
20161028013000,178.5,189.0,32.142857,33,53.900002,0,69.800003,72.800003,69.800003
20161028014500,178.5,193.199997,32.857142,33,53.900002,0,69.699997,72.800003,69.800003
20161028020000,178.5,185.850006,31.607144,33,53.900002,0,69.699997,72.800003,69.800003
20161028021500,178.5,187.949997,31.964285,33,53.900002,0,69.699997,72.800003,69.800003
20161028023000,178.5,187.949997,31.964285,33,53.900002,0,69.599998,72.800003,69.800003
20161028024500,178.5,187.949997,31.964285,33,53.900002,100,69.5,72.800003,69.800003
20161028030000,178.5,187.949997,31.964285,33,53.900002,100,69.5,72.800003,69.800003
20161028031500,178.5,185.850006,31.607144,33,53.900002,100,69.5,72.800003,69.800003
20161028033000,178.5,191.100006,32.500001,33,53.900002,100,69.400002,72.800003,69.800003
20161028034500,178.5,187.949997,31.964285,33,53.900002,100,69.5,72.800003,69.800003
20161028040000,178.5,193.199997,32.857142,33,54.700001,100,69.400002,72.800003,69.800003
20161028041500,178.5,189.0,32.142857,33,54.700001,100,69.400002,72.800003,69.800003
20161028043000,178.5,189.0,32.142857,33,54.700001,100,69.400002,72.800003,69.800003
20161028044500,178.5,189.0,32.142857,33,56.299999,100,69.300003,72.800003,69.800003
20161028050000,178.5,189.0,32.142857,33,69.0,100,69.300003,72.800003,69.800003
20161028051500,178.5,189.0,32.142857,33,73.5,100,69.5,72.800003,69.800003
20161028053000,178.5,194.25,33.035714,33,82.099998,100,69.699997,72.800003,69.800003
20161028054500,178.5,189.0,32.142857,33,74.400002,100,69.800003,72.800003,69.800003
20161028060000,178.5,194.25,33.035714,33,78.699997,100,69.900002,72.800003,69.800003
20161028061500,178.5,187.949997,31.964285,33,75.400002,100,70.0,72.800003,69.800003
20161028063000,178.5,194.25,33.035714,33,57.200001,100,70.0,72.800003,69.800003
20161028064500,178.5,191.100006,32.500001,33,55.599998,100,69.800003,72.800003,69.800003
20161028070000,178.5,191.100006,32.500001,33,54.299999,100,69.599998,72.800003,69.800003
20161028071500,178.5,193.199997,32.857142,33,54.299999,100,69.5,72.800003,69.800003
20161028073000,178.5,189.0,32.142857,33,54.299999,100,69.400002,72.800003,69.800003
20161028074500,178.5,189.0,32.142857,33,54.299999,100,69.300003,72.800003,69.800003
20161028080000,178.5,189.0,32.142857,33,54.299999,100,69.199997,72.800003,69.800003
20161028081500,178.5,189.0,32.142857,33,55.099998,100,69.199997,72.800003,69.800003
20161028083000,178.5,191.100006,32.500001,33,62.799999,100,69.300003,72.800003,69.800003
20161028084500,178.5,189.0,32.142857,33,84.900002,100,69.5,72.800003,69.800003
20161028090000,178.5,185.850006,31.607144,33,76.400002,100,69.900002,72.800003,69.800003
20161028091500,178.5,191.100006,32.500001,33,72.599998,100,70.0,72.800003,69.800003
20161028093000,178.5,191.100006,32.500001,33,55.200001,0,69.699997,72.800003,69.800003
20161028094500,178.5,191.100006,32.500001,33,54.299999,0,69.599998,72.800003,69.800003
20161028100000,178.5,187.949997,31.964285,33,54.299999,0,69.800003,72.800003,69.800003
20161028101500,178.5,191.100006,32.500001,33,54.299999,0,69.900002,72.800003,69.800003
20161028103000,178.5,193.199997,32.857142,33,53.5,0,69.800003,72.800003,69.800003
20161028104500,178.5,191.100006,32.500001,33,53.5,0,70.099998,72.800003,69.800003
20161028110000,178.5,191.100006,32.500001,33,53.5,0,70.099998,72.800003,69.800003
20161028111500,178.5,194.25,33.035714,33,53.5,0,69.900002,72.800003,69.800003
20161028113000,178.5,194.25,33.035714,33,53.5,0,69.5,72.800003,69.800003
20161028114500,178.5,189.0,32.142857,33,52.299999,100,69.599998,72.800003,69.800003
20161028120000,178.5,194.25,33.035714,33,52.299999,100,69.800003,72.800003,69.800003
20161028121500,178.5,194.25,33.035714,33,53.099998,100,69.599998,72.800003,69.800003
20161028123000,178.5,194.25,33.035714,33,53.099998,100,69.5,72.800003,69.800003
20161028124500,178.5,194.25,33.035714,33,53.099998,100,69.400002,72.800003,69.800003
20161028130000,178.5,194.25,33.035714,33,53.099998,100,69.300003,72.800003,69.800003
20161028131500,178.5,194.25,33.035714,33,53.099998,100,69.400002,72.800003,69.800003
20161028133000,178.5,191.100006,32.500001,33,58.299999,100,69.099998,72.800003,69.800003
20161028134500,178.5,191.100006,32.500001,33,71.099998,100,69.5,72.800003,69.800003
20161028140000,178.5,189.0,32.142857,33,67.699997,100,69.599998,72.800003,69.800003
20161028141500,178.5,189.0,32.142857,33,74.400002,100,69.699997,72.800003,69.800003
20161028143000,178.5,189.0,32.142857,33,68.699997,100,69.800003,72.800003,69.800003
20161028144500,178.5,185.850006,31.607144,33,72.599998,100,70.0,72.800003,69.800003
20161028150000,178.5,185.850006,31.607144,33,56.400002,0,70.0,72.800003,69.800003
20161028151500,178.5,191.100006,32.500001,33,53.599998,0,69.599998,72.800003,69.800003
20161028153000,178.5,189.0,32.142857,33,53.599998,100,69.400002,72.800003,69.800003
20161028154500,178.5,191.100006,32.500001,33,53.599998,100,69.300003,72.800003,69.800003
20161028160000,178.5,189.0,32.142857,33,54.299999,100,69.099998,72.800003,69.800003
20161028161500,178.5,189.0,32.142857,33,67.699997,100,69.099998,72.800003,69.800003
20161028163000,178.5,189.0,32.142857,33,74.0,100,69.300003,72.800003,69.800003
20161028164500,178.5,191.100006,32.500001,33,74.0,100,69.5,72.800003,69.800003
20161028170000,178.5,191.100006,32.500001,33,82.599998,100,69.599998,72.800003,69.800003
20161028171500,178.5,193.199997,32.857142,33,76.199997,100,69.900002,72.800003,69.800003
20161028173000,178.5,195.300003,33.214286,33,55.099998,0,70.099998,72.800003,69.800003
20161028174500,178.5,191.100006,32.500001,33,54.299999,0,70.0,72.800003,69.800003
20161028180000,178.5,187.949997,31.964285,33,54.299999,0,69.800003,72.800003,69.800003
20161028181500,178.5,187.949997,31.964285,33,54.299999,100,69.5,72.800003,69.800003
20161028183000,178.5,187.949997,31.964285,33,54.299999,100,69.400002,72.800003,69.800003
20161028184500,178.5,193.199997,32.857142,33,54.299999,100,69.400002,72.800003,69.800003
20161028190000,178.5,191.100006,32.500001,33,54.299999,100,69.300003,72.800003,69.800003
20161028191500,178.5,189.0,32.142857,33,55.099998,100,69.300003,72.800003,69.800003
20161028193000,178.5,189.0,32.142857,33,59.900002,100,69.199997,72.800003,69.800003
20161028194500,178.5,191.100006,32.500001,33,69.099998,100,69.400002,72.800003,69.800003
20161028200000,178.5,194.25,33.035714,33,66.5,100,69.599998,72.800003,69.800003
20161028201500,178.5,194.25,33.035714,33,65.300003,100,69.699997,72.800003,69.800003
20161028203000,178.5,191.100006,32.500001,33,66.699997,100,69.800003,72.800003,69.800003
20161028204500,178.5,194.25,33.035714,33,68.699997,100,70.0,72.800003,69.800003
20161028210000,178.5,194.25,33.035714,33,55.599998,0,70.099998,72.800003,69.800003
20161028211500,178.5,194.25,33.035714,33,54.700001,0,69.699997,72.800003,69.800003
20161028213000,178.5,194.25,33.035714,33,54.700001,100,69.5,72.800003,69.800003
20161028214500,178.5,194.25,33.035714,33,54.700001,100,69.300003,72.800003,69.800003
20161028220000,178.5,189.0,32.142857,33,54.700001,100,69.300003,72.800003,69.800003
20161028221500,178.5,189.0,32.142857,33,54.700001,100,69.099998,72.800003,69.800003
20161028223000,178.5,197.399994,33.571428,33,63.200001,100,69.099998,72.800003,69.800003
20161028224500,178.5,195.300003,33.214286,33,72.0,100,69.400002,72.800003,69.800003
20161028230000,178.5,191.100006,32.500001,33,72.0,100,69.5,72.800003,69.800003
20161028231500,178.5,195.300003,33.214286,33,78.199997,100,69.800003,72.800003,69.800003
20161028233000,178.5,191.100006,32.500001,33,72.5,100,70.0,72.800003,69.800003
20161028234500,178.5,195.300003,33.214286,33,55.700001,0,70.0,72.800003,69.800003
20161029000000,178.5,195.300003,33.214286,33,55.700001,0,69.699997,72.800003,69.800003
20161029001500,178.5,195.300003,33.214286,33,54.700001,100,69.400002,72.800003,69.800003
20161029003000,178.5,193.199997,32.857142,33,54.700001,100,69.199997,72.800003,69.800003
20161029004500,178.5,193.199997,32.857142,33,54.700001,100,69.099998,72.800003,69.800003
20161029010000,178.5,189.0,32.142857,33,73.900002,100,69.099998,72.800003,69.800003
20161029011500,178.5,183.75,31.25,33,74.900002,100,69.599998,72.800003,69.800003
20161029013000,178.5,187.949997,31.964285,33,82.300003,100,69.699997,72.800003,69.800003
20161029014500,178.5,193.199997,32.857142,33,78.300003,100,69.599998,72.800003,69.800003
20161029020000,178.5,193.199997,32.857142,33,75.300003,100,69.599998,72.800003,69.800003
20161029021500,178.5,195.300003,33.214286,33,79.099998,100,69.699997,72.800003,69.800003
20161029023000,178.5,191.100006,32.500001,33,79.099998,100,69.800003,72.800003,69.800003
20161029024500,178.5,194.25,33.035714,33,74.900002,100,69.900002,72.800003,69.800003
20161029030000,178.5,194.25,33.035714,33,79.099998,100,69.900002,72.800003,69.800003
20161029031500,178.5,194.25,33.035714,33,57.200001,0,70.0,72.800003,69.800003
20161029033000,178.5,191.100006,32.500001,33,55.400002,0,69.800003,72.800003,69.800003
20161029034500,178.5,191.100006,32.500001,33,55.400002,100,69.300003,72.800003,69.800003
20161029040000,178.5,189.0,32.142857,33,54.700001,100,69.199997,72.800003,69.800003
20161029041500,178.5,189.0,32.142857,33,55.5,100,69.0,72.800003,69.800003
20161029043000,178.5,191.100006,32.500001,33,82.699997,100,69.099998,72.800003,69.800003
20161029044500,178.5,189.0,32.142857,33,79.199997,100,69.300003,72.800003,69.800003
20161029050000,178.5,189.0,32.142857,33,81.599998,100,69.599998,72.800003,69.800003
20161029051500,178.5,193.199997,32.857142,33,84.699997,100,69.699997,72.800003,69.800003
20161029053000,178.5,193.199997,32.857142,33,77.800003,100,69.900002,72.800003,69.800003
20161029054500,178.5,193.199997,32.857142,33,75.599998,0,70.0,72.800003,69.800003
20161029060000,178.5,193.199997,32.857142,33,56.400002,0,69.900002,72.800003,69.800003
20161029061500,178.5,193.199997,32.857142,33,55.599998,0,69.599998,72.800003,69.800003
20161029063000,178.5,193.199997,32.857142,33,55.599998,100,69.199997,72.800003,69.800003
20161029064500,178.5,191.100006,32.500001,33,55.599998,100,69.0,72.800003,69.800003
20161029070000,178.5,193.199997,32.857142,33,73.400002,100,69.0,72.800003,69.800003
20161029071500,178.5,193.199997,32.857142,33,80.199997,100,69.199997,72.800003,69.800003
20161029073000,178.5,193.199997,32.857142,33,76.800003,100,69.5,72.800003,69.800003
20161029074500,178.5,193.199997,32.857142,33,92.300003,100,69.599998,72.800003,69.800003
20161029080000,178.5,195.300003,33.214286,33,78.300003,100,69.800003,72.800003,69.800003
20161029081500,178.5,195.300003,33.214286,33,80.0,100,69.900002,72.800003,69.800003
20161029083000,178.5,189.0,32.142857,33,90.0,100,69.900002,72.800003,69.800003
20161029084500,178.5,197.399994,33.571428,33,77.800003,100,69.699997,72.800003,69.800003
20161029090000,178.5,193.199997,32.857142,33,82.5,100,69.599998,72.800003,69.800003
20161029091500,178.5,193.199997,32.857142,33,90.0,100,69.5,72.800003,69.800003
20161029093000,178.5,187.949997,31.964285,33,79.699997,100,69.400002,72.800003,69.800003
20161029094500,178.5,191.100006,32.500001,33,79.699997,100,69.400002,72.800003,69.800003
20161029100000,178.5,191.100006,32.500001,33,93.5,100,69.599998,72.800003,69.800003
20161029101500,178.5,194.25,33.035714,33,81.599998,100,69.800003,72.800003,69.800003
20161029103000,178.5,191.100006,32.500001,33,79.199997,100,69.900002,72.800003,69.800003
20161029104500,178.5,191.100006,32.500001,33,84.599998,100,70.0,72.800003,69.800003
20161029110000,178.5,189.0,32.142857,33,58.200001,100,70.0,72.800003,69.800003
20161029111500,178.5,189.0,32.142857,33,54.299999,100,69.5,72.800003,69.800003
20161029113000,178.5,191.100006,32.500001,33,54.299999,100,69.099998,72.800003,69.800003
20161029114500,178.5,191.100006,32.500001,33,65.300003,100,68.800003,72.800003,69.800003
20161029120000,178.5,191.100006,32.500001,33,79.699997,100,69.0,72.800003,69.800003
20161029121500,178.5,191.100006,32.500001,33,79.699997,100,69.099998,72.800003,69.800003
20161029123000,178.5,187.949997,31.964285,33,79.699997,100,69.199997,72.800003,69.800003
20161029124500,178.5,187.949997,31.964285,33,75.599998,100,69.199997,72.800003,69.800003
20161029130000,178.5,187.949997,31.964285,33,88.300003,100,69.400002,72.800003,69.800003
20161029131500,178.5,187.949997,31.964285,33,85.199997,100,69.5,72.800003,69.800003
20161029133000,178.5,187.949997,31.964285,33,81.800003,100,69.699997,72.800003,69.800003
20161029134500,178.5,187.949997,31.964285,33,79.199997,100,69.599998,72.800003,69.800003
20161029140000,178.5,187.949997,31.964285,33,80.5,100,69.599998,72.800003,69.800003
20161029141500,178.5,187.949997,31.964285,33,92.199997,100,69.5,72.800003,69.800003
20161029143000,178.5,187.949997,31.964285,33,98.099998,100,69.400002,72.800003,69.800003
20161029144500,178.5,193.199997,32.857142,33,84.599998,100,69.300003,72.800003,69.800003
20161029150000,178.5,191.100006,32.500001,33,98.5,100,69.300003,72.800003,69.800003
20161029151500,178.5,191.100006,32.500001,33,88.699997,100,69.400002,72.800003,69.800003
20161029153000,178.5,193.199997,32.857142,33,106.0,100,69.599998,72.800003,69.800003
20161029154500,178.5,191.100006,32.500001,33,88.099998,100,69.900002,72.800003,69.800003
20161029160000,178.5,189.0,32.142857,33,93.0,100,70.099998,72.800003,69.800003
20161029161500,178.5,193.199997,32.857142,33,54.299999,0,69.800003,72.800003,69.800003
20161029163000,178.5,191.100006,32.500001,33,53.5,100,69.300003,72.800003,69.800003
20161029164500,178.5,187.949997,31.964285,33,53.5,100,69.099998,72.800003,69.800003
20161029170000,178.5,195.300003,33.214286,33,57.0,100,69.0,72.800003,69.800003
20161029171500,178.5,191.100006,32.500001,33,77.300003,100,69.199997,72.800003,69.800003
20161029173000,178.5,191.100006,32.500001,33,85.400002,100,69.400002,72.800003,69.800003
20161029174500,178.5,195.300003,33.214286,33,79.699997,100,69.400002,72.800003,69.800003
20161029180000,178.5,187.949997,31.964285,33,85.900002,100,69.5,72.800003,69.800003
20161029181500,178.5,187.949997,31.964285,33,85.900002,100,69.599998,72.800003,69.800003
20161029183000,178.5,194.25,33.035714,33,78.699997,100,69.599998,72.800003,69.800003
20161029184500,178.5,189.0,32.142857,33,84.900002,100,69.599998,72.800003,69.800003
20161029190000,178.5,189.0,32.142857,33,81.900002,100,69.699997,72.800003,69.800003
20161029191500,178.5,193.199997,32.857142,33,81.900002,100,69.900002,72.800003,69.800003
20161029193000,178.5,191.100006,32.500001,33,57.200001,0,70.099998,72.800003,69.800003
20161029194500,178.5,191.100006,32.500001,33,54.700001,0,69.900002,72.800003,69.800003
20161029200000,178.5,187.949997,31.964285,33,54.700001,0,69.699997,72.800003,69.800003
20161029201500,178.5,191.100006,32.500001,33,54.700001,100,69.5,72.800003,69.800003
20161029203000,178.5,191.100006,32.500001,33,54.700001,100,69.300003,72.800003,69.800003
20161029204500,178.5,189.0,32.142857,33,54.700001,100,69.199997,72.800003,69.800003
20161029210000,178.5,189.0,32.142857,33,54.700001,100,69.099998,72.800003,69.800003
20161029211500,178.5,189.0,32.142857,33,77.900002,100,69.300003,72.800003,69.800003
20161029213000,178.5,189.0,32.142857,33,77.900002,100,69.400002,72.800003,69.800003
20161029214500,178.5,189.0,32.142857,33,85.699997,100,69.400002,72.800003,69.800003
20161029220000,178.5,189.0,32.142857,33,77.699997,100,69.599998,72.800003,69.800003
20161029221500,178.5,191.100006,32.500001,33,82.599998,100,69.599998,72.800003,69.800003
20161029223000,178.5,189.0,32.142857,33,79.699997,100,69.699997,72.800003,69.800003
20161029224500,178.5,191.100006,32.500001,33,85.0,100,69.800003,72.800003,69.800003
20161029230000,178.5,193.199997,32.857142,33,78.300003,100,70.0,72.800003,69.800003
20161029231500,178.5,191.100006,32.500001,33,56.799999,0,70.0,72.800003,69.800003
20161029233000,178.5,191.100006,32.500001,33,55.599998,0,69.599998,72.800003,69.800003
20161029234500,178.5,197.399994,33.571428,33,55.599998,100,69.300003,72.800003,69.800003
20161030000000,178.5,191.100006,32.500001,33,55.599998,100,69.199997,72.800003,69.800003
20161030001500,178.5,193.199997,32.857142,33,55.599998,100,69.099998,72.800003,69.800003
20161030003000,178.5,191.100006,32.500001,33,72.699997,100,69.199997,72.800003,69.800003
20161030004500,178.5,189.0,32.142857,33,74.400002,100,69.300003,72.800003,69.800003
20161030010000,178.5,191.100006,32.500001,33,82.0,100,69.400002,72.800003,69.800003
20161030011500,178.5,193.199997,32.857142,33,83.400002,100,69.599998,72.800003,69.800003
20161030013000,178.5,193.199997,32.857142,33,77.300003,100,69.800003,72.800003,69.800003
20161030014500,178.5,191.100006,32.500001,33,92.900002,100,69.900002,72.800003,69.800003
20161030020000,178.5,189.0,32.142857,33,59.700001,0,70.099998,72.800003,69.800003
20161030021500,178.5,189.0,32.142857,33,55.599998,0,69.699997,72.800003,69.800003
20161030023000,178.5,191.100006,32.500001,33,55.599998,100,69.400002,72.800003,69.800003
20161030024500,178.5,189.0,32.142857,33,55.599998,100,69.199997,72.800003,69.800003
20161030030000,178.5,189.0,32.142857,33,55.599998,100,69.099998,72.800003,69.800003
20161030031500,178.5,193.199997,32.857142,33,72.0,100,69.199997,72.800003,69.800003
20161030033000,178.5,189.0,32.142857,33,91.699997,100,69.199997,72.800003,69.800003
20161030034500,178.5,193.199997,32.857142,33,78.300003,100,69.400002,72.800003,69.800003
20161030040000,178.5,187.949997,31.964285,33,89.800003,100,69.699997,72.800003,69.800003
20161030041500,178.5,191.100006,32.500001,33,79.199997,100,69.800003,72.800003,69.800003
20161030043000,178.5,191.100006,32.500001,33,81.099998,100,69.900002,72.800003,69.800003
20161030044500,178.5,189.0,32.142857,33,83.199997,100,70.0,72.800003,69.800003
20161030050000,178.5,191.100006,32.500001,33,78.300003,100,69.900002,72.800003,69.800003
20161030051500,178.5,191.100006,32.500001,33,90.800003,100,69.800003,72.800003,69.800003
20161030053000,178.5,189.0,32.142857,33,78.599998,100,69.699997,72.800003,69.800003
20161030054500,178.5,189.0,32.142857,33,86.800003,100,69.599998,72.800003,69.800003
20161030060000,178.5,191.100006,32.500001,33,80.300003,100,69.599998,72.800003,69.800003
20161030061500,178.5,194.25,33.035714,33,80.300003,100,69.699997,72.800003,69.800003
20161030063000,178.5,194.25,33.035714,33,86.400002,100,69.800003,72.800003,69.800003
20161030064500,178.5,194.25,33.035714,33,78.300003,100,70.0,72.800003,69.800003
20161030070000,178.5,194.25,33.035714,33,89.199997,100,70.0,72.800003,69.800003
20161030071500,178.5,194.25,33.035714,33,56.299999,0,70.0,72.800003,69.800003
20161030073000,178.5,194.25,33.035714,33,55.200001,0,69.699997,72.800003,69.800003
20161030074500,178.5,191.100006,32.500001,33,55.200001,100,69.300003,72.800003,69.800003
20161030080000,178.5,193.199997,32.857142,33,54.299999,100,69.099998,72.800003,69.800003
20161030081500,178.5,191.100006,32.500001,33,58.700001,100,69.0,72.800003,69.800003
20161030083000,178.5,191.100006,32.500001,33,77.300003,100,69.099998,72.800003,69.800003
20161030084500,178.5,187.949997,31.964285,33,89.099998,100,69.300003,72.800003,69.800003
20161030090000,178.5,191.100006,32.500001,33,79.699997,100,69.5,72.800003,69.800003
20161030091500,178.5,194.25,33.035714,33,77.900002,100,69.599998,72.800003,69.800003
20161030093000,178.5,191.100006,32.500001,33,90.400002,100,69.599998,72.800003,69.800003
20161030094500,178.5,189.0,32.142857,33,79.199997,100,69.599998,72.800003,69.800003
20161030100000,178.5,189.0,32.142857,33,79.199997,100,69.699997,72.800003,69.800003
20161030101500,178.5,189.0,32.142857,33,90.699997,100,69.599998,72.800003,69.800003
20161030103000,178.5,191.100006,32.500001,33,78.699997,100,69.5,72.800003,69.800003
20161030104500,178.5,191.100006,32.500001,33,79.800003,100,69.400002,72.800003,69.800003
20161030110000,178.5,189.0,32.142857,33,92.099998,100,69.400002,72.800003,69.800003
20161030111500,178.5,194.25,33.035714,33,80.699997,100,69.300003,72.800003,69.800003
20161030113000,178.5,185.850006,31.607144,33,87.0,100,69.5,72.800003,69.800003
20161030114500,178.5,189.0,32.142857,33,84.599998,100,69.599998,72.800003,69.800003
20161030120000,178.5,191.100006,32.500001,33,81.900002,100,69.699997,72.800003,69.800003
20161030121500,178.5,187.949997,31.964285,33,80.800003,100,69.800003,72.800003,69.800003
20161030123000,178.5,187.949997,31.964285,33,92.900002,100,69.900002,72.800003,69.800003
20161030124500,178.5,191.100006,32.500001,33,77.800003,100,69.699997,72.800003,69.800003
20161030130000,178.5,187.949997,31.964285,33,80.5,100,69.599998,72.800003,69.800003
20161030131500,178.5,191.100006,32.500001,33,94.099998,100,69.5,72.800003,69.800003
20161030133000,178.5,187.949997,31.964285,33,82.400002,100,69.400002,72.800003,69.800003
20161030134500,178.5,187.949997,31.964285,33,76.400002,100,69.300003,72.800003,69.800003
20161030140000,178.5,191.100006,32.500001,33,82.699997,100,69.300003,72.800003,69.800003
20161030141500,178.5,191.100006,32.500001,33,95.300003,100,69.5,72.800003,69.800003
20161030143000,178.5,191.100006,32.500001,33,97.199997,100,69.800003,72.800003,69.800003
20161030144500,178.5,185.850006,31.607144,33,86.400002,100,69.900002,72.800003,69.800003
20161030150000,178.5,193.199997,32.857142,33,85.0,100,69.900002,72.800003,69.800003
20161030151500,178.5,189.0,32.142857,33,85.0,100,69.800003,72.800003,69.800003
20161030153000,178.5,191.100006,32.500001,33,83.199997,100,69.699997,72.800003,69.800003
20161030154500,178.5,189.0,32.142857,33,83.199997,100,69.699997,72.800003,69.800003
20161030160000,178.5,191.100006,32.500001,33,86.0,100,69.699997,72.800003,69.800003
20161030161500,178.5,189.0,32.142857,33,92.800003,100,69.699997,72.800003,69.800003
20161030163000,178.5,193.199997,32.857142,33,91.199997,100,69.699997,72.800003,69.800003
20161030164500,178.5,193.199997,32.857142,33,89.699997,100,69.800003,72.800003,69.800003
20161030170000,178.5,191.100006,32.500001,33,85.199997,100,69.800003,72.800003,69.800003
20161030171500,178.5,191.100006,32.500001,33,83.199997,100,69.900002,72.800003,69.800003
20161030173000,178.5,193.199997,32.857142,33,83.199997,100,69.900002,72.800003,69.800003
20161030174500,178.5,189.0,32.142857,33,83.199997,100,69.900002,72.800003,69.800003
20161030180000,178.5,193.199997,32.857142,33,92.199997,100,70.0,72.800003,69.800003
20161030181500,178.5,191.100006,32.500001,33,85.800003,100,70.0,72.800003,69.800003
20161030183000,178.5,189.0,32.142857,33,56.799999,0,70.099998,72.800003,69.800003
20161030184500,178.5,189.0,32.142857,33,55.099998,0,69.900002,72.800003,69.800003
20161030190000,178.5,189.0,32.142857,33,54.299999,0,69.800003,72.800003,69.800003
20161030191500,178.5,194.25,33.035714,33,54.299999,0,69.699997,72.800003,69.800003
20161030193000,178.5,187.949997,31.964285,33,54.299999,100,69.5,72.800003,69.800003
20161030194500,178.5,183.75,31.25,33,54.299999,100,69.300003,72.800003,69.800003
20161030200000,178.5,187.949997,31.964285,33,54.299999,100,69.199997,72.800003,69.800003
20161030201500,178.5,187.949997,31.964285,33,56.099998,100,69.099998,72.800003,69.800003
20161030203000,178.5,187.949997,31.964285,33,72.5,100,69.300003,72.800003,69.800003
20161030204500,178.5,191.100006,32.500001,33,72.5,100,69.400002,72.800003,69.800003
20161030210000,178.5,193.199997,32.857142,33,87.400002,100,69.400002,72.800003,69.800003
20161030211500,178.5,183.75,31.25,33,89.800003,100,69.5,72.800003,69.800003
20161030213000,178.5,187.949997,31.964285,33,79.699997,100,69.599998,72.800003,69.800003
20161030214500,178.5,185.850006,31.607144,33,78.699997,100,69.599998,72.800003,69.800003
20161030220000,178.5,191.100006,32.500001,33,91.699997,100,69.699997,72.800003,69.800003
20161030221500,178.5,189.0,32.142857,33,80.699997,100,69.800003,72.800003,69.800003
20161030223000,178.5,191.100006,32.500001,33,78.300003,100,70.0,72.800003,69.800003
20161030224500,178.5,193.199997,32.857142,33,56.299999,0,69.900002,72.800003,69.800003
20161030230000,178.5,185.850006,31.607144,33,54.700001,100,69.5,72.800003,69.800003
20161030231500,178.5,189.0,32.142857,33,55.5,100,69.300003,72.800003,69.800003
20161030233000,178.5,189.0,32.142857,33,55.5,100,69.199997,72.800003,69.800003
20161030234500,178.5,189.0,32.142857,33,55.5,100,69.099998,72.800003,69.800003
20161031000000,178.5,193.199997,32.857142,33,66.699997,100,69.099998,72.800003,69.800003
20161031001500,178.5,191.100006,32.500001,33,77.699997,100,69.300003,72.800003,69.800003
20161031003000,178.5,191.100006,32.500001,33,92.199997,100,69.300003,72.800003,69.800003
20161031004500,178.5,194.25,33.035714,33,81.099998,100,69.400002,72.800003,69.800003
20161031010000,178.5,191.100006,32.500001,33,78.699997,100,69.599998,72.800003,69.800003
20161031011500,178.5,189.0,32.142857,33,94.699997,100,69.800003,72.800003,69.800003
20161031013000,178.5,189.0,32.142857,33,81.099998,100,70.0,72.800003,69.800003
20161031014500,178.5,195.300003,33.214286,33,58.799999,0,70.099998,72.800003,69.800003
20161031020000,178.5,189.0,32.142857,33,55.200001,0,69.599998,72.800003,69.800003
20161031021500,178.5,189.0,32.142857,33,55.200001,100,69.300003,72.800003,69.800003
20161031023000,178.5,191.100006,32.500001,33,55.200001,100,69.099998,72.800003,69.800003
20161031024500,178.5,191.100006,32.500001,33,57.700001,100,69.0,72.800003,69.800003
20161031030000,178.5,189.0,32.142857,33,73.300003,100,69.199997,72.800003,69.800003
20161031031500,178.5,193.199997,32.857142,33,79.400002,100,69.300003,72.800003,69.800003
20161031033000,178.5,189.0,32.142857,33,92.400002,100,69.5,72.800003,69.800003
20161031034500,178.5,189.0,32.142857,33,79.699997,100,69.699997,72.800003,69.800003
20161031040000,178.5,189.0,32.142857,33,79.699997,100,69.800003,72.800003,69.800003
20161031041500,178.5,193.199997,32.857142,33,91.199997,100,69.900002,72.800003,69.800003
20161031043000,178.5,189.0,32.142857,33,78.699997,100,69.900002,72.800003,69.800003
20161031044500,178.5,189.0,32.142857,33,84.300003,100,69.800003,72.800003,69.800003
20161031050000,178.5,189.0,32.142857,33,84.300003,100,69.699997,72.800003,69.800003
20161031051500,178.5,189.0,32.142857,33,77.800003,100,69.699997,72.800003,69.800003
20161031053000,178.5,185.850006,31.607144,33,89.800003,100,69.699997,72.800003,69.800003
20161031054500,178.5,191.100006,32.500001,33,80.199997,100,69.599998,72.800003,69.800003
20161031060000,178.5,187.949997,31.964285,33,78.300003,100,69.800003,72.800003,69.800003
20161031061500,178.5,191.100006,32.500001,33,89.400002,100,69.900002,72.800003,69.800003
20161031063000,178.5,193.199997,32.857142,33,80.699997,100,70.0,72.800003,69.800003
20161031064500,178.5,191.100006,32.500001,33,78.300003,100,70.0,72.800003,69.800003
20161031070000,178.5,194.25,33.035714,33,58.0,0,70.0,72.800003,69.800003
20161031071500,178.5,194.25,33.035714,33,55.599998,0,69.599998,72.800003,69.800003
20161031073000,178.5,187.949997,31.964285,33,55.599998,100,69.400002,72.800003,69.800003
20161031074500,178.5,191.100006,32.500001,33,54.700001,100,69.300003,72.800003,69.800003
20161031080000,178.5,191.100006,32.500001,33,54.700001,100,69.800003,72.800003,69.800003
20161031081500,178.5,193.199997,32.857142,33,54.700001,100,70.0,72.800003,69.800003
20161031083000,178.5,191.100006,32.500001,33,54.700001,0,70.0,72.800003,69.800003
20161031084500,178.5,191.100006,32.500001,33,54.700001,0,69.900002,72.800003,69.800003
20161031090000,178.5,183.75,31.25,33,54.700001,0,69.699997,72.800003,69.800003
20161031091500,178.5,185.850006,31.607144,33,54.700001,0,69.599998,72.800003,69.800003
20161031093000,178.5,187.949997,31.964285,33,54.700001,100,69.5,72.800003,69.800003
20161031094500,178.5,191.100006,32.500001,33,53.5,100,69.300003,72.800003,69.800003
20161031100000,178.5,189.0,32.142857,33,53.5,100,69.099998,72.800003,69.800003
20161031101500,178.5,191.100006,32.500001,33,53.5,100,69.0,72.800003,69.800003
20161031103000,178.5,187.949997,31.964285,33,62.799999,100,69.300003,72.800003,69.800003
20161031104500,178.5,187.949997,31.964285,33,64.0,100,69.5,72.800003,69.800003
20161031110000,178.5,187.949997,31.964285,33,64.0,100,69.599998,72.800003,69.800003
20161031111500,178.5,187.949997,31.964285,33,66.699997,100,69.599998,72.800003,69.800003
20161031113000,178.5,187.949997,31.964285,33,65.800003,100,69.599998,72.800003,69.800003
20161031114500,178.5,187.949997,31.964285,33,66.699997,100,69.5,72.800003,69.800003
20161031120000,178.5,191.100006,32.500001,33,64.0,100,69.599998,72.800003,69.800003
20161031121500,178.5,189.0,32.142857,33,62.799999,100,69.599998,72.800003,69.800003
20161031123000,178.5,189.0,32.142857,33,64.0,100,69.5,72.800003,69.800003
20161031124500,178.5,195.300003,33.214286,33,74.900002,100,69.5,72.800003,69.800003
20161031130000,178.5,191.100006,32.500001,33,74.900002,100,69.400002,72.800003,69.800003
20161031131500,178.5,187.949997,31.964285,33,71.599998,100,69.400002,72.800003,69.800003
20161031133000,178.5,187.949997,31.964285,33,78.5,100,69.400002,72.800003,69.800003
20161031134500,178.5,191.100006,32.500001,33,73.599998,100,69.5,72.800003,69.800003
20161031140000,178.5,189.0,32.142857,33,74.900002,100,69.699997,72.800003,69.800003
20161031141500,178.5,189.0,32.142857,33,94.099998,100,70.0,72.800003,69.800003
20161031143000,178.5,189.0,32.142857,33,53.900002,0,70.0,72.800003,69.800003
20161031144500,178.5,193.199997,32.857142,33,53.900002,0,70.0,72.800003,69.800003
20161031150000,178.5,193.199997,32.857142,33,53.900002,0,70.0,72.800003,69.800003
20161031151500,178.5,191.100006,32.500001,33,53.099998,0,70.099998,72.800003,69.800003
20161031153000,178.5,194.25,33.035714,33,53.099998,0,70.099998,72.800003,69.800003
20161031154500,178.5,194.25,33.035714,33,53.099998,0,69.900002,72.800003,69.800003
20161031160000,178.5,194.25,33.035714,33,53.099998,0,69.800003,72.800003,69.800003
20161031161500,178.5,191.100006,32.500001,33,53.099998,0,69.699997,72.800003,69.800003
20161031163000,178.5,194.25,33.035714,33,53.099998,0,69.699997,72.800003,69.800003
20161031164500,178.5,194.25,33.035714,33,53.099998,100,69.400002,72.800003,69.800003
20161031170000,178.5,197.399994,33.571428,33,53.099998,100,69.400002,72.800003,69.800003
20161031171500,178.5,195.300003,33.214286,33,53.099998,100,69.5,72.800003,69.800003
20161031173000,178.5,195.300003,33.214286,33,54.299999,100,69.199997,72.800003,69.800003
20161031174500,178.5,197.399994,33.571428,33,54.299999,100,69.099998,72.800003,69.800003
20161031180000,178.5,195.300003,33.214286,33,76.400002,100,69.199997,72.800003,69.800003
20161031181500,178.5,195.300003,33.214286,33,89.199997,100,69.300003,72.800003,69.800003
20161031183000,178.5,195.300003,33.214286,33,80.0,100,69.400002,72.800003,69.800003
20161031184500,178.5,197.399994,33.571428,33,88.699997,100,69.599998,72.800003,69.800003
20161031190000,178.5,187.949997,31.964285,33,79.699997,100,69.599998,72.800003,69.800003
20161031191500,178.5,191.100006,32.500001,33,81.800003,100,69.699997,72.800003,69.800003
20161031193000,178.5,191.100006,32.500001,33,86.0,100,69.699997,72.800003,69.800003
20161031194500,178.5,185.850006,31.607144,33,79.199997,100,69.699997,72.800003,69.800003
20161031200000,178.5,191.100006,32.500001,33,81.599998,100,69.800003,72.800003,69.800003
20161031201500,178.5,189.0,32.142857,33,88.599998,100,69.800003,72.800003,69.800003
20161031203000,178.5,185.850006,31.607144,33,79.199997,100,69.800003,72.800003,69.800003
20161031204500,178.5,189.0,32.142857,33,85.099998,100,69.800003,72.800003,69.800003
20161031210000,178.5,193.199997,32.857142,33,81.0,100,69.800003,72.800003,69.800003
20161031211500,178.5,187.949997,31.964285,33,79.699997,100,69.800003,72.800003,69.800003
20161031213000,178.5,187.949997,31.964285,33,86.5,100,69.800003,72.800003,69.800003
20161031214500,178.5,187.949997,31.964285,33,87.400002,100,69.800003,72.800003,69.800003
20161031220000,178.5,191.100006,32.500001,33,78.800003,100,69.800003,72.800003,69.800003
20161031221500,178.5,187.949997,31.964285,33,82.099998,100,69.900002,72.800003,69.800003
20161031223000,178.5,187.949997,31.964285,33,61.400002,0,70.0,72.800003,69.800003
20161031224500,178.5,183.75,31.25,33,55.200001,0,69.800003,72.800003,69.800003
20161031230000,178.5,191.100006,32.500001,33,55.200001,0,69.599998,72.800003,69.800003
20161031231500,178.5,183.75,31.25,33,55.200001,100,69.400002,72.800003,69.800003
20161031233000,178.5,183.75,31.25,33,55.200001,100,69.199997,72.800003,69.800003
20161031234500,178.5,185.850006,31.607144,33,55.200001,100,69.099998,72.800003,69.800003
20161101000000,178.5,183.75,31.25,33,82.5,100,69.099998,72.800003,69.800003
20161101001500,178.5,183.75,31.25,33,85.5,100,69.199997,72.800003,69.800003
20161101003000,178.5,183.75,31.25,33,81.599998,100,69.199997,72.800003,69.800003
20161101004500,178.5,187.949997,31.964285,33,80.400002,100,69.300003,72.800003,69.800003
20161101010000,178.5,187.949997,31.964285,33,96.599998,100,69.400002,72.800003,69.800003
20161101011500,178.5,187.949997,31.964285,33,82.099998,100,69.699997,72.800003,69.800003
20161101013000,178.5,187.949997,31.964285,33,85.699997,100,69.800003,72.800003,69.800003
20161101014500,178.5,185.850006,31.607144,33,93.0,100,69.900002,72.800003,69.800003
20161101020000,178.5,183.75,31.25,33,81.099998,100,69.900002,72.800003,69.800003
20161101021500,178.5,185.850006,31.607144,33,87.400002,100,69.699997,72.800003,69.800003
20161101023000,178.5,185.850006,31.607144,33,88.300003,100,69.699997,72.800003,69.800003
20161101024500,178.5,183.75,31.25,33,81.099998,100,69.599998,72.800003,69.800003
20161101030000,178.5,187.949997,31.964285,33,89.800003,100,69.5,72.800003,69.800003
20161101031500,178.5,185.850006,31.607144,33,82.699997,100,69.400002,72.800003,69.800003
20161101033000,178.5,183.75,31.25,33,85.800003,100,69.300003,72.800003,69.800003
20161101034500,178.5,185.850006,31.607144,33,93.300003,100,69.5,72.800003,69.800003
20161101040000,178.5,191.100006,32.500001,33,82.5,100,69.699997,72.800003,69.800003
20161101041500,178.5,185.850006,31.607144,33,96.699997,100,69.800003,72.800003,69.800003
20161101043000,178.5,191.100006,32.500001,33,84.400002,100,69.800003,72.800003,69.800003
20161101044500,178.5,189.0,32.142857,33,89.099998,100,69.900002,72.800003,69.800003
20161101050000,178.5,189.0,32.142857,33,89.099998,100,69.699997,72.800003,69.800003
20161101051500,178.5,189.0,32.142857,33,82.099998,100,69.599998,72.800003,69.800003
20161101053000,178.5,189.0,32.142857,33,100.0,100,69.5,72.800003,69.800003
20161101054500,178.5,183.75,31.25,33,84.400002,100,69.300003,72.800003,69.800003
20161101060000,178.5,189.0,32.142857,33,93.5,100,69.199997,72.800003,69.800003
20161101061500,178.5,189.0,32.142857,33,92.5,100,69.400002,72.800003,69.800003
20161101063000,178.5,185.850006,31.607144,33,85.599998,100,69.599998,72.800003,69.800003
20161101064500,178.5,185.850006,31.607144,33,105.699997,100,69.699997,72.800003,69.800003
20161101070000,178.5,179.550003,30.535715,33,89.300003,100,69.900002,72.800003,69.800003
20161101071500,178.5,177.449997,30.178571,33,87.599998,100,69.800003,72.800003,69.800003
20161101073000,178.5,174.300003,29.642858,33,106.099998,100,69.800003,72.800003,69.800003
20161101074500,178.5,176.399994,29.999999,33,89.300003,100,69.599998,72.800003,69.800003
20161101080000,178.5,174.300003,29.642858,33,97.199997,100,69.400002,72.800003,69.800003
20161101081500,178.5,174.300003,29.642858,33,105.099998,100,69.099998,72.800003,69.800003
20161101083000,178.5,176.399994,29.999999,33,94.900002,100,69.199997,72.800003,69.800003
20161101084500,178.5,163.800003,27.857143,31,97.800003,100,69.400002,72.800003,69.800003
20161101090000,178.5,161.699997,27.499999,31,109.400002,100,69.699997,72.800003,69.800003
20161101091500,178.5,163.800003,27.857143,31,96.0,100,69.900002,72.800003,69.800003
20161101093000,178.5,163.800003,27.857143,31,101.5,100,70.0,72.800003,69.800003
20161101094500,178.5,165.899994,28.214285,32,58.900002,100,70.0,72.800003,69.800003
20161101100000,178.5,163.800003,27.857143,32,55.200001,100,70.0,72.800003,69.800003
20161101101500,178.5,161.699997,27.499999,32,53.900002,100,69.900002,72.800003,69.800003
20161101103000,178.5,161.699997,27.499999,32,53.900002,100,69.900002,72.800003,69.800003
20161101104500,178.5,169.050003,28.750001,32,53.900002,100,69.800003,72.800003,69.800003
20161101110000,178.5,165.899994,28.214285,32,53.900002,100,69.599998,72.800003,69.800003
20161101111500,178.5,165.899994,28.214285,32,53.900002,100,69.099998,72.800003,69.800003
20161101113000,178.5,165.899994,28.214285,32,55.799999,100,68.900002,72.800003,69.800003
20161101114500,178.5,163.800003,27.857143,32,88.699997,100,68.900002,72.800003,69.800003
20161101120000,178.5,166.949997,28.392857,32,83.199997,100,68.900002,72.800003,69.800003
20161101121500,178.5,176.399994,29.999999,32,94.099998,100,69.300003,72.800003,69.800003
20161101123000,178.5,172.199997,29.285714,32,80.199997,100,69.400002,72.800003,69.800003
20161101124500,178.5,172.199997,29.285714,32,74.099998,100,69.599998,72.800003,69.800003
20161101130000,178.5,176.399994,29.999999,32,94.699997,100,69.699997,72.800003,69.800003
20161101131500,178.5,171.149994,29.107142,32,82.099998,100,70.0,72.800003,69.800003
20161101133000,178.5,174.300003,29.642858,32,54.299999,0,70.0,72.800003,69.800003
20161101134500,178.5,174.300003,29.642858,32,54.299999,0,69.900002,72.800003,69.800003
20161101140000,178.5,176.399994,29.999999,32,53.099998,0,69.599998,72.800003,69.800003
20161101141500,178.5,171.149994,29.107142,32,53.099998,100,69.300003,72.800003,69.800003
20161101143000,178.5,171.149994,29.107142,32,53.099998,100,69.300003,72.800003,69.800003
20161101144500,178.5,171.149994,29.107142,32,54.299999,100,69.300003,72.800003,69.800003
20161101150000,178.5,166.949997,28.392857,32,53.5,100,69.300003,72.800003,69.800003
20161101151500,178.5,172.199997,29.285714,32,55.099998,100,69.400002,72.800003,69.800003
20161101153000,178.5,172.199997,29.285714,32,60.299999,100,69.300003,72.800003,69.800003
20161101154500,178.5,172.199997,29.285714,32,65.800003,100,69.5,72.800003,69.800003
20161101160000,178.5,172.199997,29.285714,32,67.199997,100,69.599998,72.800003,69.800003
20161101161500,178.5,174.300003,29.642858,32,69.599998,100,69.599998,72.800003,69.800003
20161101163000,178.5,174.300003,29.642858,32,69.599998,100,69.599998,72.800003,69.800003
20161101164500,178.5,172.199997,29.285714,32,69.599998,100,69.599998,72.800003,69.800003
20161101170000,178.5,174.300003,29.642858,32,68.199997,100,69.699997,72.800003,69.800003
20161101171500,178.5,176.399994,29.999999,32,76.199997,100,69.300003,72.800003,69.800003
20161101173000,178.5,174.300003,29.642858,32,88.300003,100,69.400002,72.800003,69.800003
20161101174500,178.5,176.399994,29.999999,32,81.599998,100,69.400002,72.800003,69.800003
20161101180000,178.5,174.300003,29.642858,32,79.900002,100,69.5,72.800003,69.800003
20161101181500,178.5,176.399994,29.999999,32,89.699997,100,69.5,72.800003,69.800003
20161101183000,178.5,174.300003,29.642858,32,81.300003,100,69.599998,72.800003,69.800003
20161101184500,178.5,177.449997,30.178571,32,87.400002,100,69.599998,72.800003,69.800003
20161101190000,178.5,177.449997,30.178571,32,92.300003,100,69.5,72.800003,69.800003
20161101191500,178.5,174.300003,29.642858,32,83.199997,100,69.5,72.800003,69.800003
20161101193000,178.5,176.399994,29.999999,32,80.199997,100,69.599998,72.800003,69.800003
20161101194500,178.5,176.399994,29.999999,32,78.699997,100,69.599998,72.800003,69.800003
20161101200000,178.5,174.300003,29.642858,32,94.699997,100,69.699997,72.800003,69.800003
20161101201500,178.5,174.300003,29.642858,32,82.800003,100,70.099998,72.800003,69.800003
20161101203000,178.5,177.449997,30.178571,32,54.700001,0,69.900002,72.800003,69.800003
20161101204500,178.5,177.449997,30.178571,32,54.700001,0,69.599998,72.800003,69.800003
20161101210000,178.5,177.449997,30.178571,32,55.5,100,69.400002,72.800003,69.800003
20161101211500,178.5,177.449997,30.178571,32,54.700001,100,69.300003,72.800003,69.800003
20161101213000,178.5,177.449997,30.178571,32,54.0,100,69.099998,72.800003,69.800003
20161101214500,178.5,177.449997,30.178571,32,64.5,100,69.0,72.800003,69.800003
20161101220000,178.5,174.300003,29.642858,32,79.800003,100,69.199997,72.800003,69.800003
20161101221500,178.5,177.449997,30.178571,32,91.599998,100,69.300003,72.800003,69.800003
20161101223000,178.5,172.199997,29.285714,32,86.199997,100,69.400002,72.800003,69.800003
20161101224500,178.5,174.300003,29.642858,32,81.099998,100,69.400002,72.800003,69.800003
20161101230000,178.5,176.399994,29.999999,32,82.900002,100,69.5,72.800003,69.800003
20161101231500,178.5,176.399994,29.999999,32,92.5,100,69.699997,72.800003,69.800003
20161101233000,178.5,174.300003,29.642858,32,81.599998,100,69.900002,72.800003,69.800003
20161101234500,178.5,177.449997,30.178571,32,80.599998,100,70.0,72.800003,69.800003
20161102000000,178.5,177.449997,30.178571,32,95.800003,100,69.800003,72.800003,69.800003
20161102001500,178.5,174.300003,29.642858,32,83.300003,100,69.800003,72.800003,69.800003
20161102003000,178.5,174.300003,29.642858,32,80.699997,100,69.699997,72.800003,69.800003
20161102004500,178.5,176.399994,29.999999,32,89.199997,100,69.699997,72.800003,69.800003
20161102010000,178.5,174.300003,29.642858,32,85.0,100,69.599998,72.800003,69.800003
20161102011500,178.5,172.199997,29.285714,32,81.599998,100,69.599998,72.800003,69.800003
20161102013000,178.5,169.050003,28.750001,32,85.5,100,69.599998,72.800003,69.800003
20161102014500,178.5,171.149994,29.107142,32,94.300003,100,69.599998,72.800003,69.800003
20161102020000,178.5,174.300003,29.642858,32,82.099998,100,69.5,72.800003,69.800003
20161102021500,178.5,171.149994,29.107142,32,80.699997,100,69.699997,72.800003,69.800003
20161102023000,178.5,171.149994,29.107142,32,89.800003,100,69.900002,72.800003,69.800003
20161102024500,178.5,169.050003,28.750001,32,88.400002,100,70.0,72.800003,69.800003
20161102030000,178.5,174.300003,29.642858,32,80.800003,100,70.0,72.800003,69.800003
20161102031500,178.5,171.149994,29.107142,32,83.099998,100,69.800003,72.800003,69.800003
20161102033000,178.5,171.149994,29.107142,32,95.900002,100,69.699997,72.800003,69.800003
20161102034500,178.5,174.300003,29.642858,32,82.099998,100,69.599998,72.800003,69.800003
20161102040000,178.5,172.199997,29.285714,32,82.099998,100,69.5,72.800003,69.800003
20161102041500,178.5,174.300003,29.642858,32,97.199997,100,69.400002,72.800003,69.800003
20161102043000,178.5,171.149994,29.107142,32,84.800003,100,69.300003,72.800003,69.800003
20161102044500,178.5,171.149994,29.107142,32,83.900002,100,69.400002,72.800003,69.800003
20161102050000,178.5,171.149994,29.107142,32,102.699997,100,69.699997,72.800003,69.800003
20161102051500,178.5,174.300003,29.642858,32,87.5,100,69.800003,72.800003,69.800003
20161102053000,178.5,166.949997,28.392857,32,83.300003,100,69.900002,72.800003,69.800003
20161102054500,178.5,171.149994,29.107142,32,98.199997,100,69.900002,72.800003,69.800003
20161102060000,178.5,171.149994,29.107142,32,88.099998,100,69.699997,72.800003,69.800003
20161102061500,178.5,171.149994,29.107142,32,83.800003,100,69.599998,72.800003,69.800003
20161102063000,178.5,171.149994,29.107142,32,94.900002,100,69.5,72.800003,69.800003
20161102064500,178.5,171.149994,29.107142,32,98.699997,100,69.400002,72.800003,69.800003
20161102070000,178.5,171.149994,29.107142,32,89.800003,100,69.300003,72.800003,69.800003
20161102071500,178.5,166.949997,28.392857,32,87.5,100,69.5,72.800003,69.800003
20161102073000,178.5,174.300003,29.642858,32,95.199997,100,69.699997,72.800003,69.800003
20161102074500,178.5,172.199997,29.285714,32,95.199997,100,69.900002,72.800003,69.800003
20161102080000,178.5,166.949997,28.392857,32,56.799999,0,70.0,72.800003,69.800003
20161102081500,178.5,166.949997,28.392857,32,54.299999,100,69.5,72.800003,69.800003
20161102083000,178.5,171.149994,29.107142,32,54.299999,100,69.099998,72.800003,69.800003
20161102084500,178.5,171.149994,29.107142,32,56.700001,100,69.0,72.800003,69.800003
20161102090000,178.5,169.050003,28.750001,32,76.900002,100,69.199997,72.800003,69.800003
20161102091500,178.5,169.050003,28.750001,32,83.5,100,69.400002,72.800003,69.800003
20161102093000,178.5,171.149994,29.107142,32,82.099998,100,69.599998,72.800003,69.800003
20161102094500,178.5,171.149994,29.107142,32,88.099998,100,69.699997,72.800003,69.800003
20161102100000,178.5,171.149994,29.107142,32,88.099998,100,69.800003,72.800003,69.800003
20161102101500,178.5,169.050003,28.750001,32,85.900002,100,69.800003,72.800003,69.800003
20161102103000,178.5,169.050003,28.750001,32,88.099998,100,69.800003,72.800003,69.800003
20161102104500,178.5,169.050003,28.750001,32,77.300003,100,69.800003,72.800003,69.800003
20161102110000,178.5,169.050003,28.750001,32,79.699997,100,69.599998,72.800003,69.800003
20161102111500,178.5,172.199997,29.285714,32,79.699997,100,69.699997,72.800003,69.800003
20161102113000,178.5,169.050003,28.750001,32,79.699997,100,69.699997,72.800003,69.800003
20161102114500,178.5,171.149994,29.107142,32,79.699997,100,69.5,72.800003,69.800003
20161102120000,178.5,166.949997,28.392857,32,78.699997,100,69.5,72.800003,69.800003
20161102121500,178.5,169.050003,28.750001,32,87.599998,100,69.300003,72.800003,69.800003
20161102123000,178.5,169.050003,28.750001,32,95.300003,100,69.199997,72.800003,69.800003
20161102124500,178.5,166.949997,28.392857,32,84.400002,100,69.199997,72.800003,69.800003
20161102130000,178.5,171.149994,29.107142,32,84.400002,100,69.199997,72.800003,69.800003
20161102131500,178.5,171.149994,29.107142,32,96.0,100,69.400002,72.800003,69.800003
20161102133000,178.5,171.149994,29.107142,32,92.800003,100,69.699997,72.800003,69.800003
20161102134500,178.5,169.050003,28.750001,32,96.599998,100,69.800003,72.800003,69.800003
20161102140000,178.5,171.149994,29.107142,32,61.900002,0,70.099998,72.800003,69.800003
20161102141500,178.5,169.050003,28.750001,32,54.299999,0,70.0,72.800003,69.800003
20161102143000,178.5,171.149994,29.107142,32,54.299999,0,69.5,72.800003,69.800003
20161102144500,178.5,171.149994,29.107142,32,53.5,100,69.400002,72.800003,69.800003
20161102150000,178.5,165.899994,28.214285,32,53.5,100,69.199997,72.800003,69.800003
20161102151500,178.5,171.149994,29.107142,32,53.5,100,69.099998,72.800003,69.800003
20161102153000,178.5,171.149994,29.107142,32,76.300003,100,69.099998,72.800003,69.800003
20161102154500,178.5,171.149994,29.107142,32,80.199997,100,69.300003,72.800003,69.800003
20161102160000,178.5,169.050003,28.750001,32,80.199997,100,69.599998,72.800003,69.800003
20161102161500,178.5,166.949997,28.392857,32,84.5,100,69.699997,72.800003,69.800003
20161102163000,178.5,172.199997,29.285714,32,80.099998,100,69.699997,72.800003,69.800003
20161102164500,178.5,169.050003,28.750001,32,85.699997,100,69.699997,72.800003,69.800003
20161102170000,178.5,166.949997,28.392857,32,80.199997,100,69.900002,72.800003,69.800003
20161102171500,178.5,172.199997,29.285714,32,89.400002,100,69.699997,72.800003,69.800003
20161102173000,178.5,172.199997,29.285714,32,80.699997,100,69.699997,72.800003,69.800003
20161102174500,178.5,172.199997,29.285714,32,84.5,100,69.699997,72.800003,69.800003
20161102180000,178.5,169.050003,28.750001,32,80.699997,100,69.599998,72.800003,69.800003
20161102181500,178.5,171.149994,29.107142,32,82.599998,100,69.5,72.800003,69.800003
20161102183000,178.5,176.399994,29.999999,32,85.400002,100,69.5,72.800003,69.800003
20161102184500,178.5,169.050003,28.750001,32,82.599998,100,69.400002,72.800003,69.800003
20161102190000,178.5,176.399994,29.999999,32,91.400002,100,69.5,72.800003,69.800003
20161102191500,178.5,174.300003,29.642858,32,81.099998,100,69.5,72.800003,69.800003
20161102193000,178.5,171.149994,29.107142,32,91.699997,100,69.5,72.800003,69.800003
20161102194500,178.5,171.149994,29.107142,32,82.300003,100,69.5,72.800003,69.800003
20161102200000,178.5,171.149994,29.107142,32,83.599998,100,69.5,72.800003,69.800003
20161102201500,178.5,171.149994,29.107142,32,91.699997,100,69.599998,72.800003,69.800003
