PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161102203000,178.5,176.399994,29.999999,32,81.599998,100,69.800003,72.800003,69.800003
20161102204500,178.5,172.199997,29.285714,32,89.099998,100,69.900002,72.800003,69.800003
20161102210000,178.5,172.199997,29.285714,32,86.5,100,69.900002,72.800003,69.800003
20161102211500,178.5,174.300003,29.642858,32,81.599998,100,70.0,72.800003,69.800003
20161102213000,178.5,172.199997,29.285714,32,91.699997,100,70.0,72.800003,69.800003
20161102214500,178.5,172.199997,29.285714,32,81.5,100,70.0,72.800003,69.800003
20161102220000,178.5,172.199997,29.285714,32,83.800003,100,70.0,72.800003,69.800003
20161102221500,178.5,172.199997,29.285714,32,92.300003,100,70.0,72.800003,69.800003
20161102223000,178.5,172.199997,29.285714,32,81.099998,100,70.0,72.800003,69.800003
20161102224500,178.5,172.199997,29.285714,32,83.199997,100,70.0,72.800003,69.800003
20161102230000,178.5,174.300003,29.642858,32,92.599998,100,70.0,72.800003,69.800003
20161102231500,178.5,174.300003,29.642858,32,81.900002,100,70.0,72.800003,69.800003
20161102233000,178.5,174.300003,29.642858,32,83.800003,100,70.0,72.800003,69.800003
20161102234500,178.5,176.399994,29.999999,32,57.599998,0,70.0,72.800003,69.800003
20161103000000,178.5,172.199997,29.285714,32,55.099998,0,69.800003,72.800003,69.800003
20161103001500,178.5,172.199997,29.285714,32,55.099998,0,69.699997,72.800003,69.800003
20161103003000,178.5,172.199997,29.285714,32,54.299999,0,69.599998,72.800003,69.800003
20161103004500,178.5,169.050003,28.750001,32,55.099998,100,69.5,72.800003,69.800003
20161103010000,178.5,166.949997,28.392857,32,55.099998,100,69.400002,72.800003,69.800003
20161103011500,178.5,172.199997,29.285714,32,54.299999,100,69.199997,72.800003,69.800003
20161103013000,178.5,172.199997,29.285714,32,54.299999,100,69.099998,72.800003,69.800003
20161103014500,178.5,172.199997,29.285714,32,78.300003,100,69.099998,72.800003,69.800003
20161103020000,178.5,166.949997,28.392857,32,90.0,100,69.199997,72.800003,69.800003
20161103021500,178.5,169.050003,28.750001,32,86.5,100,69.300003,72.800003,69.800003
20161103023000,178.5,171.149994,29.107142,32,82.599998,100,69.300003,72.800003,69.800003
20161103024500,178.5,171.149994,29.107142,32,92.599998,100,69.400002,72.800003,69.800003
20161103030000,178.5,171.149994,29.107142,32,83.099998,100,69.400002,72.800003,69.800003
20161103031500,178.5,171.149994,29.107142,32,85.0,100,69.599998,72.800003,69.800003
20161103033000,178.5,176.399994,29.999999,32,93.199997,100,69.800003,72.800003,69.800003
20161103034500,178.5,172.199997,29.285714,32,81.599998,100,70.0,72.800003,69.800003
20161103040000,178.5,176.399994,29.999999,32,93.599998,100,69.900002,72.800003,69.800003
20161103041500,178.5,169.050003,28.750001,32,82.099998,100,69.800003,72.800003,69.800003
20161103043000,178.5,176.399994,29.999999,32,86.900002,100,69.800003,72.800003,69.800003
20161103044500,178.5,172.199997,29.285714,32,89.800003,100,69.699997,72.800003,69.800003
20161103050000,178.5,172.199997,29.285714,32,91.900002,100,69.699997,72.800003,69.800003
20161103051500,178.5,172.199997,29.285714,32,82.599998,100,69.699997,72.800003,69.800003
20161103053000,178.5,172.199997,29.285714,32,91.0,100,69.599998,72.800003,69.800003
20161103054500,178.5,172.199997,29.285714,32,88.099998,100,69.599998,72.800003,69.800003
20161103060000,178.5,172.199997,29.285714,32,82.599998,100,69.699997,72.800003,69.800003
20161103061500,178.5,172.199997,29.285714,32,95.400002,100,69.900002,72.800003,69.800003
20161103063000,178.5,172.199997,29.285714,32,85.599998,100,69.900002,72.800003,69.800003
20161103064500,178.5,174.300003,29.642858,32,75.199997,100,70.099998,72.800003,69.800003
20161103070000,178.5,172.199997,29.285714,32,55.599998,0,69.800003,72.800003,69.800003
20161103071500,178.5,172.199997,29.285714,32,54.400002,100,69.400002,72.800003,69.800003
20161103073000,178.5,172.199997,29.285714,32,54.400002,100,69.199997,72.800003,69.800003
20161103074500,178.5,169.050003,28.750001,32,54.400002,100,69.0,72.800003,69.800003
20161103080000,178.5,169.050003,28.750001,32,83.800003,100,68.900002,72.800003,69.800003
20161103081500,178.5,172.199997,29.285714,32,94.099998,100,69.0,72.800003,69.800003
20161103083000,178.5,172.199997,29.285714,32,82.599998,100,69.400002,72.800003,69.800003
20161103084500,178.5,172.199997,29.285714,32,92.0,100,69.800003,72.800003,69.800003
20161103090000,178.5,172.199997,29.285714,32,58.0,0,70.099998,72.800003,69.800003
20161103091500,178.5,172.199997,29.285714,32,54.700001,0,69.800003,72.800003,69.800003
20161103093000,178.5,169.050003,28.750001,32,54.700001,0,69.800003,72.800003,69.800003
20161103094500,178.5,172.199997,29.285714,32,53.900002,0,69.699997,72.800003,69.800003
20161103100000,178.5,172.199997,29.285714,32,53.900002,0,69.699997,72.800003,69.800003
20161103101500,178.5,172.199997,29.285714,32,53.900002,100,69.699997,72.800003,69.800003
20161103103000,178.5,172.199997,29.285714,32,53.900002,100,69.800003,72.800003,69.800003
20161103104500,178.5,172.199997,29.285714,32,53.900002,100,69.699997,72.800003,69.800003
20161103110000,178.5,169.050003,28.750001,32,53.900002,100,69.699997,72.800003,69.800003
20161103111500,178.5,169.050003,28.750001,32,53.900002,100,69.699997,72.800003,69.800003
20161103113000,178.5,169.050003,28.750001,32,53.900002,100,69.199997,72.800003,69.800003
20161103114500,178.5,166.949997,28.392857,32,53.099998,100,68.900002,72.800003,69.800003
20161103120000,178.5,166.949997,28.392857,32,78.199997,100,69.0,72.800003,69.800003
20161103121500,178.5,169.050003,28.750001,32,90.400002,100,69.199997,72.800003,69.800003
20161103123000,178.5,169.050003,28.750001,32,78.300003,100,69.199997,72.800003,69.800003
20161103124500,178.5,166.949997,28.392857,32,81.5,100,69.300003,72.800003,69.800003
20161103130000,178.5,166.949997,28.392857,32,81.5,100,69.699997,72.800003,69.800003
20161103131500,178.5,181.649994,30.892856,34,57.200001,0,70.0,72.800003,69.800003
20161103133000,178.5,191.100006,32.500001,34,54.299999,0,70.099998,72.800003,69.800003
20161103134500,178.5,185.850006,31.607144,34,53.5,0,70.199997,72.800003,69.800003
20161103140000,178.5,185.850006,31.607144,34,53.5,0,70.300003,72.800003,69.800003
20161103141500,178.5,191.100006,32.500001,34,53.5,0,70.300003,72.800003,69.800003
20161103143000,178.5,189.0,32.142857,34,53.5,0,70.199997,72.800003,69.800003
20161103144500,178.5,185.850006,31.607144,34,53.5,0,70.0,72.800003,69.800003
20161103150000,178.5,189.0,32.142857,34,53.5,0,69.900002,72.800003,69.800003
20161103151500,178.5,193.199997,32.857142,33,53.5,0,70.199997,72.800003,69.800003
20161103153000,178.5,193.199997,32.857142,33,53.5,0,70.0,72.800003,69.800003
20161103154500,178.5,193.199997,32.857142,33,53.5,0,70.0,72.800003,69.800003
20161103160000,178.5,193.199997,32.857142,33,53.5,0,70.0,72.800003,69.800003
20161103161500,178.5,189.0,32.142857,33,53.5,0,70.199997,72.800003,69.800003
20161103163000,178.5,189.0,32.142857,33,54.299999,0,70.099998,72.800003,69.800003
20161103164500,178.5,189.0,32.142857,33,54.299999,0,70.099998,72.800003,69.800003
20161103170000,178.5,185.850006,31.607144,33,54.299999,0,70.0,72.800003,69.800003
20161103171500,178.5,185.850006,31.607144,33,54.299999,0,70.099998,72.800003,69.800003
20161103173000,178.5,185.850006,31.607144,33,53.5,0,70.099998,72.800003,69.800003
20161103174500,178.5,187.949997,31.964285,33,53.5,0,70.199997,72.800003,69.800003
20161103180000,178.5,187.949997,31.964285,33,53.5,0,70.199997,72.800003,69.800003
20161103181500,178.5,187.949997,31.964285,33,53.5,0,70.199997,72.800003,69.800003
20161103183000,178.5,183.75,31.25,33,54.299999,0,70.199997,72.800003,69.800003
20161103184500,178.5,187.949997,31.964285,33,55.5,0,70.199997,72.800003,69.800003
20161103190000,178.5,185.850006,31.607144,33,53.5,0,70.199997,72.800003,69.800003
20161103191500,178.5,183.75,31.25,33,54.700001,0,70.0,72.800003,69.800003
20161103193000,178.5,183.75,31.25,33,54.700001,0,69.900002,72.800003,69.800003
20161103194500,178.5,183.75,31.25,33,54.700001,0,69.800003,72.800003,69.800003
20161103200000,178.5,187.949997,31.964285,33,54.700001,0,69.699997,72.800003,69.800003
20161103201500,178.5,185.850006,31.607144,33,53.900002,100,69.5,72.800003,69.800003
20161103203000,178.5,187.949997,31.964285,33,54.700001,100,69.300003,72.800003,69.800003
20161103204500,178.5,187.949997,31.964285,33,53.900002,100,69.300003,72.800003,69.800003
20161103210000,178.5,193.199997,32.857142,33,54.700001,100,69.199997,72.800003,69.800003
20161103211500,178.5,191.100006,32.500001,33,61.099998,100,69.099998,72.800003,69.800003
20161103213000,178.5,185.850006,31.607144,33,75.900002,100,69.300003,72.800003,69.800003
20161103214500,178.5,191.100006,32.500001,33,81.5,100,69.400002,72.800003,69.800003
20161103220000,178.5,191.100006,32.500001,33,80.199997,100,69.400002,72.800003,69.800003
20161103221500,178.5,191.100006,32.500001,33,81.699997,100,69.400002,72.800003,69.800003
20161103223000,178.5,194.25,33.035714,33,83.900002,100,69.5,72.800003,69.800003
20161103224500,178.5,191.100006,32.500001,33,79.699997,100,69.699997,72.800003,69.800003
20161103230000,178.5,193.199997,32.857142,33,91.800003,100,70.0,72.800003,69.800003
20161103231500,178.5,191.100006,32.500001,33,57.200001,0,70.099998,72.800003,69.800003
20161103233000,178.5,191.100006,32.500001,33,55.200001,0,69.800003,72.800003,69.800003
20161103234500,178.5,191.100006,32.500001,33,55.200001,100,69.300003,72.800003,69.800003
20161104000000,178.5,191.100006,32.500001,33,55.200001,100,69.199997,72.800003,69.800003
20161104001500,178.5,189.0,32.142857,33,55.799999,100,68.900002,72.800003,69.800003
20161104003000,178.5,189.0,32.142857,33,86.800003,100,69.199997,72.800003,69.800003
20161104004500,178.5,189.0,32.142857,33,81.099998,100,69.199997,72.800003,69.800003
20161104010000,178.5,185.850006,31.607144,33,79.699997,100,69.300003,72.800003,69.800003
20161104011500,178.5,189.0,32.142857,33,91.599998,100,69.300003,72.800003,69.800003
20161104013000,178.5,195.300003,33.214286,33,83.199997,100,69.400002,72.800003,69.800003
20161104014500,178.5,191.100006,32.500001,33,79.699997,100,69.699997,72.800003,69.800003
20161104020000,178.5,187.949997,31.964285,33,90.900002,100,69.800003,72.800003,69.800003
20161104021500,178.5,187.949997,31.964285,33,84.400002,100,69.900002,72.800003,69.800003
20161104023000,178.5,195.300003,33.214286,33,79.699997,100,69.800003,72.800003,69.800003
20161104024500,178.5,193.199997,32.857142,33,88.0,100,69.699997,72.800003,69.800003
20161104030000,178.5,193.199997,32.857142,33,88.0,100,69.599998,72.800003,69.800003
20161104031500,178.5,193.199997,32.857142,33,80.699997,100,69.599998,72.800003,69.800003
20161104033000,178.5,195.300003,33.214286,33,86.699997,100,69.400002,72.800003,69.800003
20161104034500,178.5,189.0,32.142857,33,86.699997,100,69.400002,72.800003,69.800003
20161104040000,178.5,191.100006,32.500001,33,81.599998,100,69.400002,72.800003,69.800003
20161104041500,178.5,189.0,32.142857,33,91.099998,100,69.599998,72.800003,69.800003
20161104043000,178.5,189.0,32.142857,33,88.099998,100,69.800003,72.800003,69.800003
20161104044500,178.5,193.199997,32.857142,33,81.5,100,69.800003,72.800003,69.800003
20161104050000,178.5,193.199997,32.857142,33,91.5,100,69.800003,72.800003,69.800003
20161104051500,178.5,193.199997,32.857142,33,90.0,100,69.800003,72.800003,69.800003
20161104053000,178.5,191.100006,32.500001,33,82.300003,100,69.699997,72.800003,69.800003
20161104054500,178.5,187.949997,31.964285,33,89.099998,100,69.599998,72.800003,69.800003
20161104060000,178.5,187.949997,31.964285,33,93.599998,100,69.599998,72.800003,69.800003
20161104061500,178.5,187.949997,31.964285,33,94.900002,100,69.5,72.800003,69.800003
20161104063000,178.5,187.949997,31.964285,33,83.199997,100,69.400002,72.800003,69.800003
20161104064500,178.5,193.199997,32.857142,33,94.400002,100,69.599998,72.800003,69.800003
20161104070000,178.5,187.949997,31.964285,33,90.199997,100,70.0,72.800003,69.800003
20161104071500,178.5,187.949997,31.964285,33,58.599998,100,68.099998,72.800003,69.800003
20161104073000,178.5,187.949997,31.964285,33,84.900002,100,69.199997,72.800003,69.800003
20161104074500,178.5,187.949997,31.964285,33,89.5,100,69.599998,72.800003,69.800003
20161104080000,178.5,187.949997,31.964285,33,80.699997,100,69.400002,72.800003,69.800003
20161104081500,178.5,187.949997,31.964285,33,78.900002,100,69.400002,72.800003,69.800003
20161104083000,178.5,187.949997,31.964285,33,60.799999,0,70.300003,72.800003,69.800003
20161104084500,178.5,185.850006,31.607144,33,55.099998,0,69.599998,72.800003,69.800003
20161104090000,178.5,185.850006,31.607144,33,54.299999,100,69.300003,72.800003,69.800003
20161104091500,178.5,187.949997,31.964285,33,54.299999,100,68.900002,72.800003,69.800003
20161104093000,178.5,187.949997,31.964285,33,77.699997,100,69.0,72.800003,69.800003
20161104094500,178.5,183.75,31.25,33,78.699997,100,69.199997,72.800003,69.800003
20161104100000,178.5,187.949997,31.964285,33,89.800003,100,69.099998,72.800003,69.800003
20161104101500,178.5,187.949997,31.964285,33,86.900002,100,69.199997,72.800003,69.800003
20161104103000,178.5,185.850006,31.607144,33,84.400002,100,69.099998,72.800003,69.800003
20161104104500,178.5,187.949997,31.964285,33,84.400002,100,69.099998,72.800003,69.800003
20161104110000,178.5,185.850006,31.607144,33,85.599998,100,69.599998,72.800003,69.800003
20161104111500,178.5,187.949997,31.964285,33,76.599998,0,70.099998,72.800003,69.800003
20161104113000,178.5,183.75,31.25,33,54.299999,0,69.900002,72.800003,69.800003
20161104114500,178.5,185.850006,31.607144,33,54.299999,0,69.800003,72.800003,69.800003
20161104120000,178.5,189.0,32.142857,33,54.299999,0,69.800003,72.800003,69.800003
20161104121500,178.5,189.0,32.142857,33,53.5,0,69.800003,72.800003,69.800003
20161104123000,178.5,193.199997,32.857142,33,52.700001,0,69.900002,72.800003,69.800003
20161104124500,178.5,189.0,32.142857,33,52.700001,0,69.599998,72.800003,69.800003
20161104130000,178.5,193.199997,32.857142,33,53.5,0,69.599998,72.800003,69.800003
20161104131500,178.5,195.300003,33.214286,33,52.700001,0,69.5,72.800003,69.800003
20161104133000,178.5,193.199997,32.857142,33,53.5,100,69.300003,72.800003,69.800003
20161104134500,178.5,191.100006,32.500001,33,53.5,100,69.099998,72.800003,69.800003
20161104140000,178.5,189.0,32.142857,33,53.5,100,69.0,72.800003,69.800003
20161104141500,178.5,194.25,33.035714,33,78.199997,100,69.300003,72.800003,69.800003
20161104143000,178.5,194.25,33.035714,33,73.0,100,69.599998,72.800003,69.800003
20161104144500,178.5,191.100006,32.500001,33,85.099998,100,69.699997,72.800003,69.800003
20161104150000,178.5,191.100006,32.500001,33,81.599998,100,69.800003,72.800003,69.800003
20161104151500,178.5,187.949997,31.964285,33,60.099998,0,70.0,72.800003,69.800003
20161104153000,178.5,193.199997,32.857142,33,53.900002,0,69.699997,72.800003,69.800003
20161104154500,178.5,191.100006,32.500001,33,53.099998,0,69.699997,72.800003,69.800003
20161104160000,178.5,189.0,32.142857,33,53.099998,100,69.199997,72.800003,69.800003
20161104161500,178.5,189.0,32.142857,33,54.700001,100,69.0,72.800003,69.800003
20161104163000,178.5,189.0,32.142857,33,79.0,100,69.099998,72.800003,69.800003
20161104164500,178.5,194.25,33.035714,33,84.199997,100,69.199997,72.800003,69.800003
20161104170000,178.5,189.0,32.142857,33,80.699997,100,69.300003,72.800003,69.800003
20161104171500,178.5,189.0,32.142857,33,85.099998,100,69.400002,72.800003,69.800003
20161104173000,178.5,191.100006,32.500001,33,81.599998,100,69.400002,72.800003,69.800003
20161104174500,178.5,191.100006,32.500001,33,85.699997,100,69.5,72.800003,69.800003
20161104180000,178.5,191.100006,32.500001,33,82.599998,100,69.599998,72.800003,69.800003
20161104181500,178.5,193.199997,32.857142,33,86.0,100,69.5,72.800003,69.800003
20161104183000,178.5,187.949997,31.964285,33,80.699997,100,69.599998,72.800003,69.800003
20161104184500,178.5,187.949997,31.964285,33,91.400002,100,69.599998,72.800003,69.800003
20161104190000,178.5,194.25,33.035714,33,80.199997,100,69.699997,72.800003,69.800003
20161104191500,178.5,191.100006,32.500001,33,85.699997,100,69.800003,72.800003,69.800003
20161104193000,178.5,185.850006,31.607144,33,85.699997,100,69.900002,72.800003,69.800003
20161104194500,178.5,193.199997,32.857142,33,82.199997,100,69.900002,72.800003,69.800003
20161104200000,178.5,191.100006,32.500001,33,87.300003,100,70.0,72.800003,69.800003
20161104201500,178.5,189.0,32.142857,33,82.599998,100,70.0,72.800003,69.800003
20161104203000,178.5,193.199997,32.857142,33,90.400002,100,69.900002,72.800003,69.800003
20161104204500,178.5,191.100006,32.500001,33,80.199997,100,69.900002,72.800003,69.800003
20161104210000,178.5,189.0,32.142857,33,83.300003,100,69.900002,72.800003,69.800003
20161104211500,178.5,193.199997,32.857142,33,91.699997,100,69.900002,72.800003,69.800003
20161104213000,178.5,189.0,32.142857,33,85.0,100,69.800003,72.800003,69.800003
20161104214500,178.5,193.199997,32.857142,33,81.400002,100,69.800003,72.800003,69.800003
20161104220000,178.5,191.100006,32.500001,33,89.400002,100,69.800003,72.800003,69.800003
20161104221500,178.5,189.0,32.142857,33,90.400002,100,69.699997,72.800003,69.800003
20161104223000,178.5,189.0,32.142857,33,80.699997,100,69.699997,72.800003,69.800003
20161104224500,178.5,191.100006,32.500001,33,80.699997,100,69.699997,72.800003,69.800003
20161104230000,178.5,189.0,32.142857,33,91.699997,100,69.699997,72.800003,69.800003
20161104231500,178.5,189.0,32.142857,33,80.099998,100,69.699997,72.800003,69.800003
20161104233000,178.5,189.0,32.142857,33,82.599998,100,69.800003,72.800003,69.800003
20161104234500,178.5,193.199997,32.857142,33,92.599998,100,69.900002,72.800003,69.800003
20161105000000,178.5,189.0,32.142857,33,87.300003,100,70.0,72.800003,69.800003
20161105001500,178.5,191.100006,32.500001,33,80.099998,100,70.0,72.800003,69.800003
20161105003000,178.5,189.0,32.142857,33,81.099998,100,69.900002,72.800003,69.800003
20161105004500,178.5,183.75,31.25,33,87.599998,100,69.800003,72.800003,69.800003
20161105010000,178.5,187.949997,31.964285,33,84.300003,100,69.800003,72.800003,69.800003
20161105011500,178.5,181.649994,30.892856,33,82.099998,100,69.699997,72.800003,69.800003
20161105013000,178.5,183.75,31.25,33,92.900002,100,69.699997,72.800003,69.800003
20161105014500,178.5,185.850006,31.607144,33,82.199997,100,69.699997,72.800003,69.800003
20161105020000,178.5,185.850006,31.607144,33,82.199997,100,69.599998,72.800003,69.800003
20161105021500,178.5,187.949997,31.964285,33,91.699997,100,69.599998,72.800003,69.800003
20161105023000,178.5,191.100006,32.500001,33,86.599998,100,69.599998,72.800003,69.800003
20161105024500,178.5,185.850006,31.607144,33,80.5,100,69.699997,72.800003,69.800003
20161105030000,178.5,189.0,32.142857,33,80.5,100,69.800003,72.800003,69.800003
20161105031500,178.5,185.850006,31.607144,33,81.599998,100,69.900002,72.800003,69.800003
20161105033000,178.5,187.949997,31.964285,33,83.199997,100,69.900002,72.800003,69.800003
20161105034500,178.5,187.949997,31.964285,33,86.900002,100,69.699997,72.800003,69.800003
20161105040000,178.5,187.949997,31.964285,33,89.5,100,69.599998,72.800003,69.800003
20161105041500,178.5,187.949997,31.964285,33,91.900002,100,69.599998,72.800003,69.800003
20161105043000,178.5,187.949997,31.964285,33,91.900002,100,69.5,72.800003,69.800003
20161105044500,178.5,187.949997,31.964285,33,83.5,100,69.5,72.800003,69.800003
20161105050000,178.5,191.100006,32.500001,33,80.699997,100,69.400002,72.800003,69.800003
20161105051500,178.5,193.199997,32.857142,33,97.199997,100,69.5,72.800003,69.800003
20161105053000,178.5,187.949997,31.964285,33,81.099998,100,69.699997,72.800003,69.800003
20161105054500,178.5,187.949997,31.964285,33,86.599998,100,69.800003,72.800003,69.800003
20161105060000,178.5,187.949997,31.964285,33,87.5,100,69.900002,72.800003,69.800003
20161105061500,178.5,187.949997,31.964285,33,80.199997,100,69.900002,72.800003,69.800003
20161105063000,178.5,187.949997,31.964285,33,96.0,100,69.800003,72.800003,69.800003
20161105064500,178.5,191.100006,32.500001,33,82.099998,100,69.699997,72.800003,69.800003
20161105070000,178.5,187.949997,31.964285,33,88.599998,100,69.599998,72.800003,69.800003
20161105071500,178.5,191.100006,32.500001,33,82.599998,100,69.599998,72.800003,69.800003
20161105073000,178.5,191.100006,32.500001,33,82.599998,100,69.400002,72.800003,69.800003
20161105074500,178.5,189.0,32.142857,33,93.199997,100,69.400002,72.800003,69.800003
20161105080000,178.5,189.0,32.142857,33,82.599998,100,69.5,72.800003,69.800003
20161105081500,178.5,191.100006,32.500001,33,92.900002,100,69.599998,72.800003,69.800003
20161105083000,178.5,191.100006,32.500001,33,87.400002,100,69.800003,72.800003,69.800003
20161105084500,178.5,189.0,32.142857,33,82.099998,100,69.800003,72.800003,69.800003
20161105090000,178.5,189.0,32.142857,33,98.699997,100,69.900002,72.800003,69.800003
20161105091500,178.5,189.0,32.142857,33,84.400002,100,69.800003,72.800003,69.800003
20161105093000,178.5,189.0,32.142857,33,90.800003,100,69.699997,72.800003,69.800003
20161105094500,178.5,189.0,32.142857,33,89.400002,100,69.599998,72.800003,69.800003
20161105100000,178.5,189.0,32.142857,33,82.599998,100,69.599998,72.800003,69.800003
20161105101500,178.5,189.0,32.142857,33,98.599998,100,69.400002,72.800003,69.800003
20161105103000,178.5,189.0,32.142857,33,85.599998,100,69.300003,72.800003,69.800003
20161105104500,178.5,189.0,32.142857,33,94.099998,100,69.5,72.800003,69.800003
20161105110000,178.5,189.0,32.142857,33,95.5,100,69.599998,72.800003,69.800003
20161105111500,178.5,189.0,32.142857,33,85.599998,100,69.699997,72.800003,69.800003
20161105113000,178.5,189.0,32.142857,33,95.400002,100,69.800003,72.800003,69.800003
20161105114500,178.5,189.0,32.142857,33,91.400002,100,69.800003,72.800003,69.800003
20161105120000,178.5,185.850006,31.607144,33,85.0,100,69.800003,72.800003,69.800003
20161105121500,178.5,189.0,32.142857,33,100.800003,100,69.599998,72.800003,69.800003
20161105123000,178.5,189.0,32.142857,33,91.099998,100,69.5,72.800003,69.800003
20161105124500,178.5,189.0,32.142857,33,85.599998,100,69.400002,72.800003,69.800003
20161105130000,178.5,189.0,32.142857,33,108.199997,100,69.300003,72.800003,69.800003
20161105131500,178.5,191.100006,32.500001,33,92.400002,100,69.300003,72.800003,69.800003
20161105133000,178.5,189.0,32.142857,33,89.900002,100,69.400002,72.800003,69.800003
20161105134500,178.5,189.0,32.142857,33,111.5,100,69.699997,72.800003,69.800003
20161105140000,178.5,189.0,32.142857,33,93.599998,100,69.800003,72.800003,69.800003
20161105141500,178.5,189.0,32.142857,33,90.5,100,69.900002,72.800003,69.800003
20161105143000,178.5,183.75,31.25,33,113.199997,100,69.900002,72.800003,69.800003
20161105144500,178.5,189.0,32.142857,33,93.0,100,69.800003,72.800003,69.800003
20161105150000,178.5,185.850006,31.607144,33,89.900002,100,69.800003,72.800003,69.800003
20161105151500,178.5,183.75,31.25,33,102.800003,100,69.699997,72.800003,69.800003
20161105153000,178.5,189.0,32.142857,33,108.400002,100,69.699997,72.800003,69.800003
20161105154500,178.5,189.0,32.142857,33,93.599998,100,69.599998,72.800003,69.800003
20161105160000,178.5,185.850006,31.607144,33,91.0,100,69.599998,72.800003,69.800003
20161105161500,178.5,189.0,32.142857,33,105.900002,100,69.5,72.800003,69.800003
20161105163000,178.5,189.0,32.142857,33,102.900002,100,69.5,72.800003,69.800003
20161105164500,178.5,189.0,32.142857,33,92.400002,100,69.699997,72.800003,69.800003
20161105170000,178.5,189.0,32.142857,33,90.5,100,69.800003,72.800003,69.800003
20161105171500,178.5,191.100006,32.500001,33,60.0,0,70.099998,72.800003,69.800003
20161105173000,178.5,183.75,31.25,33,53.900002,0,69.599998,72.800003,69.800003
20161105174500,178.5,187.949997,31.964285,33,53.900002,100,69.099998,72.800003,69.800003
20161105180000,178.5,187.949997,31.964285,33,54.700001,100,68.900002,72.800003,69.800003
20161105181500,178.5,185.850006,31.607144,33,91.099998,100,69.099998,72.800003,69.800003
20161105183000,178.5,189.0,32.142857,33,80.699997,100,69.199997,72.800003,69.800003
20161105184500,178.5,189.0,32.142857,33,79.699997,100,69.199997,72.800003,69.800003
20161105190000,178.5,185.850006,31.607144,33,88.400002,100,69.300003,72.800003,69.800003
20161105191500,178.5,187.949997,31.964285,33,88.400002,100,69.300003,72.800003,69.800003
20161105193000,178.5,185.850006,31.607144,33,81.599998,100,69.300003,72.800003,69.800003
20161105194500,178.5,187.949997,31.964285,33,88.0,100,69.400002,72.800003,69.800003
20161105210000,178.5,185.850006,31.607144,33,94.400002,100,69.599998,72.800003,69.800003
20161105211500,178.5,187.949997,31.964285,33,82.599998,100,69.800003,72.800003,69.800003
20161105213000,178.5,191.100006,32.500001,33,85.5,100,69.900002,72.800003,69.800003
20161105214500,178.5,187.949997,31.964285,33,99.800003,100,69.699997,72.800003,69.800003
20161105220000,178.5,187.949997,31.964285,33,83.199997,100,69.599998,72.800003,69.800003
20161105221500,178.5,191.100006,32.500001,33,85.800003,100,69.5,72.800003,69.800003
20161105223000,178.5,191.100006,32.500001,33,100.599998,100,69.400002,72.800003,69.800003
20161105224500,178.5,189.0,32.142857,33,85.0,100,69.300003,72.800003,69.800003
20161105230000,178.5,189.0,32.142857,33,89.099998,100,69.300003,72.800003,69.800003
20161105231500,178.5,189.0,32.142857,33,106.300003,100,69.300003,72.800003,69.800003
20161105233000,178.5,191.100006,32.500001,33,89.900002,100,69.300003,72.800003,69.800003
20161105234500,178.5,187.949997,31.964285,33,89.900002,100,69.5,72.800003,69.800003
20161106000000,178.5,187.949997,31.964285,33,112.300003,100,69.599998,72.800003,69.800003
20161106001500,178.5,193.199997,32.857142,33,94.0,100,69.800003,72.800003,69.800003
20161106003000,178.5,193.199997,32.857142,33,88.099998,100,69.800003,72.800003,69.800003
20161106004500,178.5,189.0,32.142857,33,105.5,100,69.699997,72.800003,69.800003
20161106010000,178.5,189.0,32.142857,33,93.0,100,69.599998,72.800003,69.800003
20161106011500,178.5,191.100006,32.500001,33,89.199997,100,69.5,72.800003,69.800003
20161106013000,178.5,189.0,32.142857,33,107.0,100,69.400002,72.800003,69.800003
20161106014500,178.5,189.0,32.142857,33,97.300003,100,69.400002,72.800003,69.800003
20161106020000,178.5,195.300003,33.214286,33,89.900002,100,69.400002,72.800003,69.800003
20161106021500,178.5,187.949997,31.964285,33,105.0,100,69.5,72.800003,69.800003
20161106023000,178.5,191.100006,32.500001,33,98.699997,100,69.699997,72.800003,69.800003
20161106024500,178.5,191.100006,32.500001,33,90.5,100,69.800003,72.800003,69.800003
20161106030000,178.5,189.0,32.142857,33,58.700001,100,68.800003,72.800003,69.800003
20161106031500,178.5,185.850006,31.607144,33,78.699997,100,68.900002,72.800003,69.800003
20161106033000,178.5,189.0,32.142857,33,95.199997,100,68.900002,72.800003,69.800003
20161106034500,178.5,185.850006,31.607144,33,83.199997,100,69.099998,72.800003,69.800003
20161106040000,178.5,185.850006,31.607144,33,83.199997,100,69.199997,72.800003,69.800003
20161106041500,178.5,189.0,32.142857,33,106.0,100,69.199997,72.800003,69.800003
20161106043000,178.5,189.0,32.142857,33,86.900002,100,69.400002,72.800003,69.800003
20161106044500,178.5,189.0,32.142857,33,89.599998,100,69.400002,72.800003,69.800003
20161106050000,178.5,189.0,32.142857,33,100.599998,100,69.5,72.800003,69.800003
20161106051500,178.5,189.0,32.142857,33,85.599998,100,69.400002,72.800003,69.800003
20161106053000,178.5,189.0,32.142857,33,98.900002,100,69.300003,72.800003,69.800003
20161106054500,178.5,189.0,32.142857,33,90.800003,100,69.300003,72.800003,69.800003
20161106060000,178.5,185.850006,31.607144,33,98.400002,100,69.199997,72.800003,69.800003
20161106061500,178.5,187.949997,31.964285,33,99.800003,100,69.099998,72.800003,69.800003
20161106063000,178.5,187.949997,31.964285,33,91.699997,100,69.199997,72.800003,69.800003
20161106064500,178.5,193.199997,32.857142,33,119.400002,100,69.300003,72.800003,69.800003
20161106070000,178.5,191.100006,32.500001,33,92.400002,100,69.400002,72.800003,69.800003
20161106071500,178.5,187.949997,31.964285,33,103.300003,100,69.599998,72.800003,69.800003
20161106073000,178.5,187.949997,31.964285,33,98.400002,100,69.699997,72.800003,69.800003
20161106074500,178.5,187.949997,31.964285,33,90.699997,100,69.800003,72.800003,69.800003
20161106080000,178.5,185.850006,31.607144,33,114.699997,100,69.699997,72.800003,69.800003
20161106081500,178.5,187.949997,31.964285,33,96.599998,100,69.5,72.800003,69.800003
20161106083000,178.5,187.949997,31.964285,33,91.699997,100,69.300003,72.800003,69.800003
20161106084500,178.5,187.949997,31.964285,33,110.800003,100,69.300003,72.800003,69.800003
20161106090000,178.5,185.850006,31.607144,33,96.099998,100,69.400002,72.800003,69.800003
20161106091500,178.5,193.199997,32.857142,33,90.599998,100,69.599998,72.800003,69.800003
20161106093000,178.5,187.949997,31.964285,33,115.5,100,69.699997,72.800003,69.800003
20161106094500,178.5,185.850006,31.607144,33,96.0,100,69.699997,72.800003,69.800003
20161106100000,178.5,183.75,31.25,33,92.0,100,69.800003,72.800003,69.800003
20161106101500,178.5,189.0,32.142857,33,109.900002,100,69.800003,72.800003,69.800003
20161106103000,178.5,185.850006,31.607144,33,108.400002,100,69.599998,72.800003,69.800003
20161106104500,178.5,185.850006,31.607144,33,100.599998,100,69.5,72.800003,69.800003
20161106110000,178.5,183.75,31.25,33,117.099998,100,69.300003,72.800003,69.800003
20161106111500,178.5,183.75,31.25,33,96.0,100,69.300003,72.800003,69.800003
20161106113000,178.5,189.0,32.142857,33,91.699997,100,69.300003,72.800003,69.800003
20161106114500,178.5,189.0,32.142857,33,106.800003,100,69.5,72.800003,69.800003
20161106120000,178.5,189.0,32.142857,33,99.800003,100,69.599998,72.800003,69.800003
20161106121500,178.5,185.850006,31.607144,33,94.800003,100,69.699997,72.800003,69.800003
20161106123000,178.5,187.949997,31.964285,33,91.699997,100,69.800003,72.800003,69.800003
20161106124500,178.5,183.75,31.25,33,111.199997,100,69.900002,72.800003,69.800003
20161106130000,178.5,183.75,31.25,33,109.300003,100,69.699997,72.800003,69.800003
20161106131500,178.5,187.949997,31.964285,33,96.0,100,69.599998,72.800003,69.800003
20161106133000,178.5,187.949997,31.964285,33,91.099998,100,69.5,72.800003,69.800003
20161106134500,178.5,187.949997,31.964285,33,99.699997,100,69.5,72.800003,69.800003
20161106140000,178.5,185.850006,31.607144,33,101.599998,100,69.400002,72.800003,69.800003
20161106141500,178.5,183.75,31.25,33,101.599998,100,69.400002,72.800003,69.800003
20161106143000,178.5,187.949997,31.964285,33,108.199997,100,69.699997,72.800003,69.800003
20161106144500,178.5,187.949997,31.964285,33,94.800003,100,69.800003,72.800003,69.800003
20161106150000,178.5,185.850006,31.607144,33,92.400002,100,69.900002,72.800003,69.800003
20161106151500,178.5,189.0,32.142857,33,100.599998,100,69.900002,72.800003,69.800003
20161106153000,178.5,189.0,32.142857,33,115.900002,100,69.800003,72.800003,69.800003
20161106154500,178.5,183.75,31.25,33,93.599998,100,69.800003,72.800003,69.800003
20161106160000,178.5,185.850006,31.607144,33,98.300003,100,69.800003,72.800003,69.800003
20161106161500,178.5,189.0,32.142857,33,96.0,100,69.800003,72.800003,69.800003
20161106163000,178.5,189.0,32.142857,33,93.0,100,69.699997,72.800003,69.800003
20161106164500,178.5,189.0,32.142857,33,93.0,100,69.699997,72.800003,69.800003
20161106170000,178.5,189.0,32.142857,33,99.199997,100,69.699997,72.800003,69.800003
20161106171500,178.5,183.75,31.25,33,92.400002,100,69.699997,72.800003,69.800003
20161106173000,178.5,187.949997,31.964285,33,102.099998,100,69.699997,72.800003,69.800003
20161106174500,178.5,185.850006,31.607144,33,102.099998,100,69.900002,72.800003,69.800003
20161106180000,178.5,187.949997,31.964285,33,64.099998,0,70.099998,72.800003,69.800003
20161106181500,178.5,187.949997,31.964285,33,55.200001,0,69.900002,72.800003,69.800003
20161106183000,178.5,187.949997,31.964285,33,53.5,100,69.400002,72.800003,69.800003
20161106184500,178.5,183.75,31.25,33,54.299999,100,69.199997,72.800003,69.800003
20161106190000,178.5,189.0,32.142857,33,55.200001,100,68.900002,72.800003,69.800003
20161106191500,178.5,191.100006,32.500001,33,87.900002,100,69.099998,72.800003,69.800003
20161106193000,178.5,185.850006,31.607144,33,82.0,100,69.099998,72.800003,69.800003
20161106194500,178.5,185.850006,31.607144,33,80.599998,100,69.099998,72.800003,69.800003
20161106200000,178.5,185.850006,31.607144,33,92.400002,100,69.099998,72.800003,69.800003
20161106201500,178.5,187.949997,31.964285,33,82.099998,100,69.300003,72.800003,69.800003
20161106203000,178.5,183.75,31.25,33,93.199997,100,69.599998,72.800003,69.800003
20161106204500,178.5,185.850006,31.607144,33,86.900002,100,69.699997,72.800003,69.800003
20161106210000,178.5,191.100006,32.500001,33,82.599998,100,69.800003,72.800003,69.800003
20161106211500,178.5,185.850006,31.607144,33,98.300003,100,69.599998,72.800003,69.800003
20161106213000,178.5,191.100006,32.500001,33,84.400002,100,69.5,72.800003,69.800003
20161106214500,178.5,189.0,32.142857,33,87.699997,100,69.5,72.800003,69.800003
20161106220000,178.5,189.0,32.142857,33,93.0,100,69.5,72.800003,69.800003
20161106221500,178.5,189.0,32.142857,33,82.599998,100,69.400002,72.800003,69.800003
20161106223000,178.5,189.0,32.142857,33,101.599998,100,69.400002,72.800003,69.800003
20161106224500,178.5,185.850006,31.607144,33,86.900002,100,69.400002,72.800003,69.800003
20161106230000,178.5,191.100006,32.500001,33,92.0,100,69.599998,72.800003,69.800003
20161106231500,178.5,187.949997,31.964285,33,93.0,100,69.800003,72.800003,69.800003
20161106233000,178.5,187.949997,31.964285,33,85.599998,100,69.800003,72.800003,69.800003
20161106234500,178.5,187.949997,31.964285,33,104.800003,100,69.800003,72.800003,69.800003
20161107000000,178.5,187.949997,31.964285,33,88.199997,100,69.699997,72.800003,69.800003
20161107001500,178.5,187.949997,31.964285,33,93.5,100,69.699997,72.800003,69.800003
20161107003000,178.5,183.75,31.25,33,92.0,100,69.599998,72.800003,69.800003
20161107004500,178.5,189.0,32.142857,33,85.400002,100,69.599998,72.800003,69.800003
20161107010000,178.5,189.0,32.142857,33,105.800003,100,69.5,72.800003,69.800003
20161107011500,178.5,193.199997,32.857142,33,86.199997,100,69.5,72.800003,69.800003
20161107013000,178.5,185.850006,31.607144,33,99.5,100,69.5,72.800003,69.800003
20161107014500,178.5,187.949997,31.964285,33,88.699997,100,69.699997,72.800003,69.800003
20161107020000,178.5,187.949997,31.964285,33,94.199997,100,69.800003,72.800003,69.800003
20161107021500,178.5,187.949997,31.964285,33,94.199997,100,69.800003,72.800003,69.800003
20161107023000,178.5,187.949997,31.964285,33,86.199997,100,69.900002,72.800003,69.800003
20161107024500,178.5,185.850006,31.607144,33,106.900002,100,69.800003,72.800003,69.800003
20161107030000,178.5,185.850006,31.607144,33,87.900002,100,69.699997,72.800003,69.800003
20161107031500,178.5,189.0,32.142857,33,91.5,100,69.599998,72.800003,69.800003
20161107033000,178.5,185.850006,31.607144,33,93.099998,100,69.5,72.800003,69.800003
20161107034500,178.5,189.0,32.142857,33,86.400002,100,69.400002,72.800003,69.800003
20161107040000,178.5,185.850006,31.607144,33,110.099998,100,69.400002,72.800003,69.800003
20161107041500,178.5,189.0,32.142857,33,90.5,100,69.599998,72.800003,69.800003
20161107043000,178.5,189.0,32.142857,33,95.699997,100,69.699997,72.800003,69.800003
20161107044500,178.5,189.0,32.142857,33,103.900002,100,69.699997,72.800003,69.800003
20161107050000,178.5,185.850006,31.607144,33,88.099998,100,69.800003,72.800003,69.800003
20161107051500,178.5,185.850006,31.607144,33,99.300003,100,69.900002,72.800003,69.800003
20161107053000,178.5,185.850006,31.607144,33,94.400002,100,69.800003,72.800003,69.800003
20161107054500,178.5,187.949997,31.964285,33,87.5,100,69.699997,72.800003,69.800003
20161107060000,178.5,185.850006,31.607144,33,110.800003,100,69.599998,72.800003,69.800003
20161107061500,178.5,185.850006,31.607144,33,91.099998,100,69.599998,72.800003,69.800003
20161107063000,178.5,185.850006,31.607144,33,95.699997,100,69.400002,72.800003,69.800003
20161107064500,178.5,189.0,32.142857,33,103.599998,100,69.400002,72.800003,69.800003
20161107070000,178.5,189.0,32.142857,33,90.099998,100,69.599998,72.800003,69.800003
20161107071500,178.5,189.0,32.142857,33,99.0,100,69.699997,72.800003,69.800003
20161107073000,178.5,189.0,32.142857,33,101.599998,100,69.800003,72.800003,69.800003
20161107074500,178.5,189.0,32.142857,33,89.900002,100,69.900002,72.800003,69.800003
20161107080000,178.5,189.0,32.142857,33,101.0,100,69.900002,72.800003,69.800003
20161107081500,178.5,177.449997,30.178571,33,96.0,100,69.800003,72.800003,69.800003
20161107083000,178.5,189.0,32.142857,33,91.699997,100,69.699997,72.800003,69.800003
20161107084500,178.5,191.100006,32.500001,33,110.900002,100,69.599998,72.800003,69.800003
20161107090000,178.5,187.949997,31.964285,33,93.199997,100,69.699997,72.800003,69.800003
20161107091500,178.5,185.850006,31.607144,33,94.800003,100,69.800003,72.800003,69.800003
20161107093000,178.5,187.949997,31.964285,33,104.599998,100,70.0,72.800003,69.800003
20161107094500,178.5,191.100006,32.500001,33,58.599998,0,70.199997,72.800003,69.800003
20161107100000,178.5,187.949997,31.964285,33,55.599998,0,70.0,72.800003,69.800003
20161107101500,178.5,187.949997,31.964285,33,55.599998,0,69.900002,72.800003,69.800003
20161107103000,178.5,187.949997,31.964285,33,55.599998,0,69.900002,72.800003,69.800003
20161107104500,178.5,185.850006,31.607144,33,53.900002,0,69.800003,72.800003,69.800003
20161107110000,178.5,185.850006,31.607144,33,53.900002,0,69.599998,72.800003,69.800003
20161107111500,178.5,189.0,32.142857,33,53.900002,100,69.5,72.800003,69.800003
20161107113000,178.5,189.0,32.142857,33,53.900002,100,69.599998,72.800003,69.800003
20161107114500,178.5,189.0,32.142857,33,53.900002,100,69.400002,72.800003,69.800003
20161107120000,178.5,185.850006,31.607144,33,54.700001,100,69.300003,72.800003,69.800003
20161107121500,178.5,189.0,32.142857,33,54.700001,100,69.300003,72.800003,69.800003
20161107123000,178.5,185.850006,31.607144,33,54.700001,100,69.400002,72.800003,69.800003
20161107124500,178.5,183.75,31.25,33,56.299999,100,69.300003,72.800003,69.800003
20161107130000,178.5,185.850006,31.607144,33,61.099998,100,69.300003,72.800003,69.800003
20161107131500,178.5,183.75,31.25,33,77.5,100,69.5,72.800003,69.800003
20161107133000,178.5,187.949997,31.964285,33,78.300003,100,69.599998,72.800003,69.800003
20161107134500,178.5,181.649994,30.892856,33,83.199997,100,69.5,72.800003,69.800003
20161107140000,178.5,185.850006,31.607144,33,83.199997,100,69.699997,72.800003,69.800003
20161107141500,178.5,183.75,31.25,33,77.800003,100,69.699997,72.800003,69.800003
20161107143000,178.5,187.949997,31.964285,33,80.699997,100,69.5,72.800003,69.800003
20161107144500,178.5,181.649994,30.892856,33,91.699997,100,69.5,72.800003,69.800003
20161107150000,178.5,183.75,31.25,33,82.800003,100,69.300003,72.800003,69.800003
20161107151500,178.5,185.850006,31.607144,33,82.800003,100,69.300003,72.800003,69.800003
20161107153000,178.5,183.75,31.25,33,81.099998,100,69.400002,72.800003,69.800003
20161107154500,178.5,185.850006,31.607144,33,92.900002,100,69.699997,72.800003,69.800003
20161107160000,178.5,179.550003,30.535715,33,84.400002,100,69.800003,72.800003,69.800003
20161107161500,178.5,183.75,31.25,33,80.699997,100,70.0,72.800003,69.800003
20161107163000,178.5,183.75,31.25,33,76.099998,0,70.0,72.800003,69.800003
20161107164500,178.5,183.75,31.25,33,55.599998,0,69.800003,72.800003,69.800003
20161107170000,178.5,183.75,31.25,33,54.799999,100,69.400002,72.800003,69.800003
20161107171500,178.5,179.550003,30.535715,33,54.799999,100,69.199997,72.800003,69.800003
20161107173000,178.5,187.949997,31.964285,33,54.799999,100,69.0,72.800003,69.800003
20161107174500,178.5,181.649994,30.892856,33,80.699997,100,68.900002,72.800003,69.800003
20161107180000,178.5,183.75,31.25,33,80.699997,100,68.800003,72.800003,69.800003
20161107181500,178.5,183.75,31.25,33,103.5,100,68.900002,72.800003,69.800003
20161107183000,178.5,181.649994,30.892856,33,88.099998,100,69.099998,72.800003,69.800003
20161107184500,178.5,183.75,31.25,33,86.199997,100,69.199997,72.800003,69.800003
20161107190000,178.5,185.850006,31.607144,33,106.400002,100,69.300003,72.800003,69.800003
20161107191500,178.5,183.75,31.25,33,93.0,100,69.800003,72.800003,69.800003
20161107193000,178.5,183.75,31.25,33,88.699997,100,69.699997,72.800003,69.800003
20161107194500,178.5,183.75,31.25,33,97.099998,100,69.599998,72.800003,69.800003
20161107200000,178.5,183.75,31.25,33,97.099998,100,69.5,72.800003,69.800003
20161107201500,178.5,183.75,31.25,33,88.699997,100,69.5,72.800003,69.800003
20161107203000,178.5,185.850006,31.607144,33,96.0,100,69.5,72.800003,69.800003
20161107204500,178.5,185.850006,31.607144,33,103.199997,100,69.400002,72.800003,69.800003
20161107210000,178.5,185.850006,31.607144,33,92.400002,100,69.599998,72.800003,69.800003
20161107211500,178.5,187.949997,31.964285,33,89.300003,100,69.699997,72.800003,69.800003
20161107213000,178.5,187.949997,31.964285,33,104.699997,100,69.699997,72.800003,69.800003
20161107214500,178.5,183.75,31.25,33,94.199997,100,69.800003,72.800003,69.800003
20161107220000,178.5,183.75,31.25,33,89.300003,100,69.900002,72.800003,69.800003
20161107221500,178.5,183.75,31.25,33,100.0,100,69.900002,72.800003,69.800003
20161107223000,178.5,183.75,31.25,33,96.099998,100,69.699997,72.800003,69.800003
20161107224500,178.5,183.75,31.25,33,89.400002,100,69.699997,72.800003,69.800003
20161107230000,178.5,185.850006,31.607144,33,95.900002,100,69.599998,72.800003,69.800003
20161107231500,178.5,183.75,31.25,33,100.300003,100,69.5,72.800003,69.800003
20161107233000,178.5,183.75,31.25,33,91.699997,100,69.5,72.800003,69.800003
20161107234500,178.5,183.75,31.25,33,89.199997,100,69.699997,72.800003,69.800003
20161108000000,178.5,183.75,31.25,33,111.5,100,69.800003,72.800003,69.800003
20161108001500,178.5,183.75,31.25,33,94.199997,100,69.800003,72.800003,69.800003
20161108003000,178.5,183.75,31.25,33,89.300003,100,69.800003,72.800003,69.800003
20161108004500,178.5,183.75,31.25,33,102.400002,100,69.900002,72.800003,69.800003
20161108010000,178.5,183.75,31.25,33,94.800003,100,69.800003,72.800003,69.800003
20161108011500,178.5,187.949997,31.964285,33,89.900002,100,69.699997,72.800003,69.800003
20161108013000,178.5,183.75,31.25,33,101.099998,100,69.599998,72.800003,69.800003
20161108014500,178.5,183.75,31.25,33,99.199997,100,69.5,72.800003,69.800003
20161108020000,178.5,183.75,31.25,33,92.400002,100,69.5,72.800003,69.800003
20161108021500,178.5,183.75,31.25,33,96.400002,100,69.599998,72.800003,69.800003
20161108023000,178.5,185.850006,31.607144,33,114.800003,100,69.699997,72.800003,69.800003
20161108024500,178.5,183.75,31.25,33,93.599998,100,69.699997,72.800003,69.800003
20161108030000,178.5,183.75,31.25,33,91.300003,100,69.800003,72.800003,69.800003
20161108031500,178.5,183.75,31.25,33,115.5,100,69.900002,72.800003,69.800003
20161108033000,178.5,183.75,31.25,33,95.400002,100,69.900002,72.800003,69.800003
20161108034500,178.5,185.850006,31.607144,33,91.099998,100,69.800003,72.800003,69.800003
20161108040000,178.5,185.850006,31.607144,33,105.0,100,69.699997,72.800003,69.800003
20161108041500,178.5,183.75,31.25,33,100.400002,100,69.5,72.800003,69.800003
20161108043000,178.5,185.850006,31.607144,33,93.0,100,69.400002,72.800003,69.800003
20161108044500,178.5,183.75,31.25,33,101.0,100,69.300003,72.800003,69.800003
20161108050000,178.5,183.75,31.25,33,111.099998,100,69.5,72.800003,69.800003
20161108051500,178.5,185.850006,31.607144,33,94.800003,100,69.699997,72.800003,69.800003
20161108053000,178.5,185.850006,31.607144,33,93.0,100,69.699997,72.800003,69.800003
20161108054500,178.5,183.75,31.25,33,109.800003,100,69.699997,72.800003,69.800003
20161108060000,178.5,183.75,31.25,33,101.400002,100,69.699997,72.800003,69.800003
20161108061500,178.5,183.75,31.25,33,92.400002,100,69.699997,72.800003,69.800003
20161108063000,178.5,187.949997,31.964285,33,99.300003,100,69.5,72.800003,69.800003
20161108064500,178.5,185.850006,31.607144,33,109.599998,100,69.5,72.800003,69.800003
20161108070000,178.5,183.75,31.25,33,93.599998,100,69.300003,72.800003,69.800003
20161108071500,178.5,187.949997,31.964285,33,105.900002,100,69.300003,72.800003,69.800003
20161108073000,178.5,185.850006,31.607144,33,111.199997,100,69.400002,72.800003,69.800003
20161108074500,178.5,185.850006,31.607144,33,97.199997,100,69.5,72.800003,69.800003
20161108080000,178.5,183.75,31.25,33,94.199997,100,69.599998,72.800003,69.800003
20161108081500,178.5,185.850006,31.607144,33,92.300003,100,69.699997,72.800003,69.800003
20161108083000,178.5,183.75,31.25,33,118.699997,100,69.800003,72.800003,69.800003
20161108084500,178.5,183.75,31.25,33,99.199997,100,69.800003,72.800003,69.800003
20161108090000,178.5,183.75,31.25,33,95.599998,100,69.599998,72.800003,69.800003
20161108091500,178.5,187.949997,31.964285,33,93.0,100,69.5,72.800003,69.800003
20161108093000,178.5,185.850006,31.607144,33,93.0,100,69.400002,72.800003,69.800003
20161108094500,178.5,183.75,31.25,33,118.199997,100,69.300003,72.800003,69.800003
20161108100000,178.5,185.850006,31.607144,33,99.199997,100,69.400002,72.800003,69.800003
20161108101500,178.5,183.75,31.25,33,95.400002,100,69.5,72.800003,69.800003
20161108103000,178.5,187.949997,31.964285,33,92.400002,100,69.800003,72.800003,69.800003
20161108104500,178.5,181.649994,30.892856,33,106.599998,100,69.900002,72.800003,69.800003
20161108110000,178.5,185.850006,31.607144,33,56.799999,0,70.099998,72.800003,69.800003
20161108111500,178.5,183.75,31.25,33,53.900002,0,69.900002,72.800003,69.800003
20161108113000,178.5,183.75,31.25,33,53.900002,0,69.800003,72.800003,69.800003
20161108114500,178.5,185.850006,31.607144,33,53.900002,0,70.0,72.800003,69.800003
20161108120000,178.5,195.300003,33.214286,34,53.900002,0,70.300003,72.800003,69.800003
20161108121500,178.5,193.199997,32.857142,34,53.299999,0,69.900002,72.800003,69.800003
20161108123000,178.5,187.949997,31.964285,33,53.299999,0,69.699997,72.800003,69.800003
20161108124500,178.5,187.949997,31.964285,33,53.299999,100,69.599998,72.800003,69.800003
20161108130000,178.5,187.949997,31.964285,33,53.299999,100,69.599998,72.800003,69.800003
20161108131500,178.5,191.100006,32.500001,33,53.299999,100,69.599998,72.800003,69.800003
20161108133000,178.5,185.850006,31.607144,33,53.299999,100,69.400002,72.800003,69.800003
20161108134500,178.5,181.649994,30.892856,33,53.299999,100,69.599998,72.800003,69.800003
20161108140000,178.5,183.75,31.25,33,53.299999,100,69.599998,72.800003,69.800003
20161108141500,178.5,183.75,31.25,33,53.299999,100,69.699997,72.800003,69.800003
20161108143000,178.5,183.75,31.25,33,53.299999,100,69.800003,72.800003,69.800003
20161108144500,178.5,183.75,31.25,33,53.299999,100,69.800003,72.800003,69.800003
20161108150000,178.5,183.75,31.25,33,53.900002,0,70.0,72.800003,69.800003
20161108151500,178.5,179.550003,30.535715,33,53.900002,0,69.800003,72.800003,69.800003
20161108153000,178.5,183.75,31.25,33,53.900002,0,69.699997,72.800003,69.800003
20161108154500,178.5,185.850006,31.607144,33,53.900002,0,69.699997,72.800003,69.800003
20161108160000,178.5,189.0,32.142857,33,53.900002,0,69.699997,72.800003,69.800003
20161108161500,178.5,189.0,32.142857,33,53.900002,0,69.599998,72.800003,69.800003
20161108163000,178.5,189.0,32.142857,33,53.900002,0,69.900002,72.800003,69.800003
20161108164500,178.5,183.75,31.25,33,53.900002,0,70.099998,72.800003,69.800003
20161108170000,178.5,183.75,31.25,33,53.900002,0,70.199997,72.800003,69.800003
20161108171500,178.5,185.850006,31.607144,33,53.900002,0,70.199997,72.800003,69.800003
20161108173000,178.5,187.949997,31.964285,33,53.900002,0,70.199997,72.800003,69.800003
20161108174500,178.5,187.949997,31.964285,33,53.900002,0,70.0,72.800003,69.800003
20161108180000,178.5,187.949997,31.964285,33,53.900002,0,69.900002,72.800003,69.800003
20161108181500,178.5,187.949997,31.964285,33,53.900002,100,69.599998,72.800003,69.800003
20161108183000,178.5,187.949997,31.964285,33,53.900002,100,69.400002,72.800003,69.800003
