PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161108184500,178.5,187.949997,31.964285,33,53.900002,100,69.199997,72.800003,69.800003
20161108190000,178.5,185.850006,31.607144,33,54.700001,100,69.099998,72.800003,69.800003
20161108191500,178.5,183.75,31.25,33,77.900002,100,69.300003,72.800003,69.800003
20161108193000,178.5,185.850006,31.607144,33,73.0,100,69.599998,72.800003,69.800003
20161108194500,178.5,187.949997,31.964285,33,77.5,100,69.699997,72.800003,69.800003
20161108200000,178.5,183.75,31.25,33,76.400002,100,69.800003,72.800003,69.800003
20161108201500,178.5,183.75,31.25,33,77.199997,100,69.800003,72.800003,69.800003
20161108203000,178.5,189.0,32.142857,33,77.199997,100,69.699997,72.800003,69.800003
20161108204500,178.5,185.850006,31.607144,33,74.0,100,69.699997,72.800003,69.800003
20161108210000,178.5,191.100006,32.500001,33,76.099998,100,69.699997,72.800003,69.800003
20161108211500,178.5,185.850006,31.607144,33,77.099998,100,69.599998,72.800003,69.800003
20161108213000,178.5,183.75,31.25,33,73.099998,100,69.599998,72.800003,69.800003
20161108214500,178.5,185.850006,31.607144,33,78.0,100,69.5,72.800003,69.800003
20161108220000,178.5,187.949997,31.964285,33,75.900002,100,69.599998,72.800003,69.800003
20161108221500,178.5,185.850006,31.607144,33,73.0,100,69.699997,72.800003,69.800003
20161108223000,178.5,183.75,31.25,33,77.699997,100,69.800003,72.800003,69.800003
20161108224500,178.5,185.850006,31.607144,33,76.900002,100,69.900002,72.800003,69.800003
20161108230000,178.5,185.850006,31.607144,33,73.0,100,69.800003,72.800003,69.800003
20161108231500,178.5,183.75,31.25,33,75.300003,100,69.699997,72.800003,69.800003
20161108233000,178.5,185.850006,31.607144,33,78.699997,100,69.599998,72.800003,69.800003
20161108234500,178.5,185.850006,31.607144,33,73.0,100,69.5,72.800003,69.800003
20161109000000,178.5,189.0,32.142857,33,82.0,100,69.400002,72.800003,69.800003
20161109001500,178.5,189.0,32.142857,33,82.0,100,69.5,72.800003,69.800003
20161109003000,178.5,189.0,32.142857,33,78.400002,100,69.699997,72.800003,69.800003
20161109004500,178.5,185.850006,31.607144,33,86.800003,100,69.800003,72.800003,69.800003
20161109010000,178.5,187.949997,31.964285,33,82.199997,100,69.900002,72.800003,69.800003
20161109011500,178.5,185.850006,31.607144,33,78.699997,100,70.0,72.800003,69.800003
20161109013000,178.5,185.850006,31.607144,33,55.200001,0,69.800003,72.800003,69.800003
20161109014500,178.5,185.850006,31.607144,33,55.200001,100,69.400002,72.800003,69.800003
20161109020000,178.5,187.949997,31.964285,33,54.299999,100,69.099998,72.800003,69.800003
20161109021500,178.5,187.949997,31.964285,33,55.5,100,69.0,72.800003,69.800003
20161109023000,178.5,181.649994,30.892856,33,76.800003,100,69.099998,72.800003,69.800003
20161109024500,178.5,177.449997,30.178571,33,84.400002,100,69.199997,72.800003,69.800003
20161109030000,178.5,183.75,31.25,33,92.300003,100,69.5,72.800003,69.800003
20161109031500,178.5,183.75,31.25,33,79.199997,100,69.699997,72.800003,69.800003
20161109033000,178.5,181.649994,30.892856,33,91.0,100,69.800003,72.800003,69.800003
20161109034500,178.5,183.75,31.25,33,81.599998,100,69.800003,72.800003,69.800003
20161109040000,178.5,183.75,31.25,33,81.599998,100,69.800003,72.800003,69.800003
20161109041500,178.5,185.850006,31.607144,33,89.900002,100,69.699997,72.800003,69.800003
20161109043000,178.5,183.75,31.25,33,79.699997,100,69.699997,72.800003,69.800003
20161109044500,178.5,183.75,31.25,33,90.800003,100,69.599998,72.800003,69.800003
20161109050000,178.5,183.75,31.25,33,80.599998,100,69.599998,72.800003,69.800003
20161109051500,178.5,183.75,31.25,33,84.300003,100,69.599998,72.800003,69.800003
20161109053000,178.5,183.75,31.25,33,84.300003,100,69.599998,72.800003,69.800003
20161109054500,178.5,187.949997,31.964285,34,80.099998,100,69.800003,72.800003,69.800003
20161109060000,178.5,187.949997,31.964285,34,85.099998,100,69.800003,72.800003,69.800003
20161109061500,178.5,191.100006,32.500001,34,79.699997,100,69.900002,72.800003,69.800003
20161109063000,178.5,187.949997,31.964285,34,84.099998,100,69.900002,72.800003,69.800003
20161109064500,178.5,193.199997,32.857142,34,84.099998,100,70.0,72.800003,69.800003
20161109070000,178.5,193.199997,32.857142,34,79.5,100,69.800003,72.800003,69.800003
20161109071500,178.5,193.199997,32.857142,34,84.900002,100,69.699997,72.800003,69.800003
20161109073000,178.5,191.100006,32.500001,34,86.5,100,69.599998,72.800003,69.800003
20161109074500,178.5,195.300003,33.214286,34,78.5,100,69.599998,72.800003,69.800003
20161109080000,178.5,189.0,32.142857,34,85.599998,100,69.400002,72.800003,69.800003
20161109081500,178.5,191.100006,32.500001,34,83.199997,100,69.599998,72.800003,69.800003
20161109083000,178.5,194.25,33.035714,34,78.699997,100,69.599998,72.800003,69.800003
20161109084500,178.5,194.25,33.035714,34,89.599998,100,69.699997,72.800003,69.800003
20161109090000,178.5,189.0,32.142857,34,79.900002,100,69.800003,72.800003,69.800003
20161109091500,178.5,193.199997,32.857142,34,79.900002,100,69.900002,72.800003,69.800003
20161109093000,178.5,191.100006,32.500001,34,88.900002,100,69.800003,72.800003,69.800003
20161109094500,178.5,195.300003,33.214286,34,80.199997,100,69.699997,72.800003,69.800003
20161109100000,178.5,195.300003,33.214286,34,87.800003,100,70.0,72.800003,69.800003
20161109101500,178.5,193.199997,32.857142,34,56.0,0,70.0,72.800003,69.800003
20161109103000,178.5,193.199997,32.857142,34,54.299999,0,69.699997,72.800003,69.800003
20161109104500,178.5,191.100006,32.500001,34,54.299999,0,69.699997,72.800003,69.800003
20161109110000,178.5,193.199997,32.857142,34,54.299999,0,69.800003,72.800003,69.800003
20161109111500,178.5,193.199997,32.857142,34,54.299999,0,69.800003,72.800003,69.800003
20161109113000,178.5,191.100006,32.500001,34,54.299999,0,69.699997,72.800003,69.800003
20161109114500,178.5,189.0,32.142857,34,54.299999,0,69.699997,72.800003,69.800003
20161109120000,178.5,191.100006,32.500001,34,54.299999,0,69.699997,72.800003,69.800003
20161109121500,178.5,185.850006,31.607144,34,54.299999,100,69.5,72.800003,69.800003
20161109123000,178.5,191.100006,32.500001,34,53.5,100,69.5,72.800003,69.800003
20161109124500,178.5,181.649994,30.892856,34,53.5,100,69.5,72.800003,69.800003
20161109130000,178.5,189.0,32.142857,34,53.5,100,69.800003,72.800003,69.800003
20161109131500,178.5,194.25,33.035714,34,53.5,100,69.599998,72.800003,69.800003
20161109133000,178.5,194.25,33.035714,34,53.5,100,69.5,72.800003,69.800003
20161109134500,178.5,183.75,31.25,34,53.5,100,69.400002,72.800003,69.800003
20161109140000,178.5,194.25,33.035714,34,53.5,100,69.400002,72.800003,69.800003
20161109141500,178.5,185.850006,31.607144,33,53.5,100,69.699997,72.800003,69.800003
20161109143000,178.5,185.850006,31.607144,33,53.5,100,69.800003,72.800003,69.800003
20161109144500,178.5,187.949997,31.964285,33,53.5,100,69.699997,72.800003,69.800003
20161109150000,178.5,185.850006,31.607144,33,53.5,100,69.599998,72.800003,69.800003
20161109151500,178.5,185.850006,31.607144,33,53.5,100,69.699997,72.800003,69.800003
20161109153000,178.5,183.75,31.25,33,53.5,100,69.900002,72.800003,69.800003
20161109154500,178.5,183.75,31.25,33,53.5,0,70.199997,72.800003,69.800003
20161109160000,178.5,189.0,32.142857,33,53.5,0,70.0,72.800003,69.800003
20161109161500,178.5,189.0,32.142857,33,53.5,0,69.699997,72.800003,69.800003
20161109163000,178.5,191.100006,32.500001,33,53.5,0,69.699997,72.800003,69.800003
20161109164500,178.5,185.850006,31.607144,33,53.5,0,69.800003,72.800003,69.800003
20161109170000,178.5,183.75,31.25,33,53.5,0,69.800003,72.800003,69.800003
20161109171500,178.5,189.0,32.142857,33,53.5,0,69.800003,72.800003,69.800003
20161109173000,178.5,183.75,31.25,33,53.5,0,69.800003,72.800003,69.800003
20161109174500,178.5,185.850006,31.607144,33,53.5,0,69.900002,72.800003,69.800003
20161109180000,178.5,183.75,31.25,33,53.5,0,69.800003,72.800003,69.800003
20161109181500,178.5,183.75,31.25,33,53.5,0,69.699997,72.800003,69.800003
20161109183000,178.5,185.850006,31.607144,33,54.299999,0,69.599998,72.800003,69.800003
20161109184500,178.5,185.850006,31.607144,33,54.299999,100,69.5,72.800003,69.800003
20161109190000,178.5,187.949997,31.964285,33,54.299999,100,69.400002,72.800003,69.800003
20161109191500,178.5,185.850006,31.607144,33,54.299999,100,69.400002,72.800003,69.800003
20161109193000,178.5,185.850006,31.607144,33,54.299999,100,69.400002,72.800003,69.800003
20161109194500,178.5,183.75,31.25,33,54.299999,100,69.300003,72.800003,69.800003
20161109200000,178.5,185.850006,31.607144,33,54.299999,100,69.400002,72.800003,69.800003
20161109201500,178.5,187.949997,31.964285,33,56.400002,100,69.300003,72.800003,69.800003
20161109203000,178.5,187.949997,31.964285,33,66.699997,100,69.400002,72.800003,69.800003
20161109204500,178.5,185.850006,31.607144,33,73.5,100,69.400002,72.800003,69.800003
20161109210000,178.5,185.850006,31.607144,33,75.199997,100,69.599998,72.800003,69.800003
20161109211500,178.5,183.75,31.25,33,76.800003,100,69.800003,72.800003,69.800003
20161109213000,178.5,185.850006,31.607144,33,72.5,100,69.599998,72.800003,69.800003
20161109214500,178.5,189.0,32.142857,33,76.199997,100,69.599998,72.800003,69.800003
20161109220000,178.5,189.0,32.142857,33,76.199997,100,69.599998,72.800003,69.800003
20161109221500,178.5,189.0,32.142857,33,76.199997,100,69.599998,72.800003,69.800003
20161109223000,178.5,189.0,32.142857,33,79.199997,100,69.599998,72.800003,69.800003
20161109224500,178.5,185.850006,31.607144,33,73.0,100,69.599998,72.800003,69.800003
20161109230000,178.5,183.75,31.25,33,79.099998,100,69.699997,72.800003,69.800003
20161109231500,178.5,183.75,31.25,33,73.5,100,69.699997,72.800003,69.800003
20161109233000,178.5,185.850006,31.607144,33,73.5,100,69.800003,72.800003,69.800003
20161109234500,178.5,189.0,32.142857,33,78.199997,100,69.699997,72.800003,69.800003
20161110000000,178.5,189.0,32.142857,33,73.0,100,69.699997,72.800003,69.800003
20161110001500,178.5,185.850006,31.607144,33,74.800003,100,69.699997,72.800003,69.800003
20161110003000,178.5,185.850006,31.607144,33,76.400002,100,69.599998,72.800003,69.800003
20161110004500,178.5,183.75,31.25,33,72.0,100,69.599998,72.800003,69.800003
20161110010000,178.5,183.75,31.25,33,78.099998,100,69.599998,72.800003,69.800003
20161110011500,178.5,187.949997,31.964285,33,74.0,100,69.599998,72.800003,69.800003
20161110013000,178.5,185.850006,31.607144,33,72.0,100,69.599998,72.800003,69.800003
20161110014500,178.5,185.850006,31.607144,33,77.699997,100,69.599998,72.800003,69.800003
20161110020000,178.5,185.850006,31.607144,33,74.0,100,69.599998,72.800003,69.800003
20161110021500,178.5,187.949997,31.964285,33,71.599998,100,69.699997,72.800003,69.800003
20161110023000,178.5,185.850006,31.607144,33,77.199997,100,69.800003,72.800003,69.800003
20161110024500,178.5,189.0,32.142857,33,73.5,100,69.800003,72.800003,69.800003
20161110030000,178.5,183.75,31.25,33,72.400002,100,69.800003,72.800003,69.800003
20161110031500,178.5,183.75,31.25,33,79.599998,100,69.900002,72.800003,69.800003
20161110033000,178.5,185.850006,31.607144,33,73.0,100,69.699997,72.800003,69.800003
20161110034500,178.5,187.949997,31.964285,33,74.199997,100,69.5,72.800003,69.800003
20161110040000,178.5,187.949997,31.964285,33,83.400002,100,69.400002,72.800003,69.800003
20161110041500,178.5,185.850006,31.607144,33,79.199997,100,69.300003,72.800003,69.800003
20161110043000,178.5,185.850006,31.607144,33,97.199997,100,69.300003,72.800003,69.800003
20161110044500,178.5,183.75,31.25,33,82.599998,100,69.300003,72.800003,69.800003
20161110050000,178.5,183.75,31.25,33,80.699997,100,69.599998,72.800003,69.800003
20161110051500,178.5,183.75,31.25,33,99.0,100,69.699997,72.800003,69.800003
20161110053000,178.5,185.850006,31.607144,33,82.099998,100,69.800003,72.800003,69.800003
20161110054500,178.5,185.850006,31.607144,33,81.0,100,69.900002,72.800003,69.800003
20161110060000,178.5,181.649994,30.892856,33,98.5,100,69.900002,72.800003,69.800003
20161110061500,178.5,185.850006,31.607144,33,81.599998,100,69.800003,72.800003,69.800003
20161110063000,178.5,185.850006,31.607144,33,88.0,100,69.599998,72.800003,69.800003
20161110064500,178.5,189.0,32.142857,33,90.0,100,69.5,72.800003,69.800003
20161110070000,178.5,185.850006,31.607144,33,80.900002,100,69.5,72.800003,69.800003
20161110071500,178.5,187.949997,31.964285,33,91.400002,100,69.400002,72.800003,69.800003
20161110073000,178.5,185.850006,31.607144,33,86.300003,100,69.599998,72.800003,69.800003
20161110074500,178.5,189.0,32.142857,33,81.099998,100,69.599998,72.800003,69.800003
20161110080000,178.5,185.850006,31.607144,33,97.5,100,69.699997,72.800003,69.800003
20161110081500,178.5,191.100006,32.500001,33,83.800003,100,69.800003,72.800003,69.800003
20161110083000,178.5,187.949997,31.964285,33,82.5,100,69.699997,72.800003,69.800003
20161110084500,178.5,185.850006,31.607144,33,100.199997,100,69.599998,72.800003,69.800003
20161110090000,178.5,187.949997,31.964285,33,83.800003,100,69.699997,72.800003,69.800003
20161110091500,178.5,185.850006,31.607144,33,83.800003,100,69.699997,72.800003,69.800003
20161110093000,178.5,189.0,32.142857,34,56.799999,0,70.099998,72.800003,69.800003
20161110094500,178.5,189.0,32.142857,34,55.200001,0,69.699997,72.800003,69.800003
20161110100000,178.5,195.300003,33.214286,34,55.200001,0,70.0,72.800003,69.800003
20161110101500,178.5,195.300003,33.214286,34,54.400002,0,69.800003,72.800003,69.800003
20161110103000,178.5,191.100006,32.500001,34,54.400002,0,69.699997,72.800003,69.800003
20161110104500,178.5,194.25,33.035714,34,54.400002,0,69.599998,72.800003,69.800003
20161110110000,178.5,194.25,33.035714,34,53.5,100,69.400002,72.800003,69.800003
20161110111500,178.5,194.25,33.035714,34,53.5,100,69.699997,72.800003,69.800003
20161110113000,178.5,194.25,33.035714,34,53.5,100,69.699997,72.800003,69.800003
20161110114500,178.5,194.25,33.035714,34,53.5,100,69.699997,72.800003,69.800003
20161110120000,178.5,194.25,33.035714,34,53.5,100,69.599998,72.800003,69.800003
20161110121500,178.5,194.25,33.035714,34,53.5,100,69.5,72.800003,69.800003
20161110123000,178.5,197.399994,33.571428,34,53.5,100,69.300003,72.800003,69.800003
20161110124500,178.5,193.199997,32.857142,34,53.5,100,69.5,72.800003,69.800003
20161110130000,178.5,193.199997,32.857142,34,54.299999,100,69.5,72.800003,69.800003
20161110131500,178.5,195.300003,33.214286,34,54.299999,100,69.300003,72.800003,69.800003
20161110133000,178.5,193.199997,32.857142,34,55.099998,100,69.199997,72.800003,69.800003
20161110134500,178.5,193.199997,32.857142,34,69.099998,100,69.400002,72.800003,69.800003
20161110140000,178.5,193.199997,32.857142,34,65.800003,100,69.400002,72.800003,69.800003
20161110141500,178.5,193.199997,32.857142,34,77.800003,100,69.599998,72.800003,69.800003
20161110143000,178.5,193.199997,32.857142,34,84.300003,100,69.900002,72.800003,69.800003
20161110144500,178.5,193.199997,32.857142,34,89.599998,100,69.900002,72.800003,69.800003
20161110150000,178.5,195.300003,33.214286,34,58.400002,0,70.099998,72.800003,69.800003
20161110151500,178.5,189.0,32.142857,34,54.700001,0,70.0,72.800003,69.800003
20161110153000,178.5,191.100006,32.500001,34,53.900002,0,70.0,72.800003,69.800003
20161110154500,178.5,193.199997,32.857142,34,53.900002,0,69.800003,72.800003,69.800003
20161110160000,178.5,191.100006,32.500001,34,53.900002,0,69.800003,72.800003,69.800003
20161110161500,178.5,194.25,33.035714,34,53.900002,0,69.800003,72.800003,69.800003
20161110163000,178.5,191.100006,32.500001,34,53.900002,0,69.800003,72.800003,69.800003
20161110164500,178.5,194.25,33.035714,34,53.900002,0,69.800003,72.800003,69.800003
20161110170000,178.5,187.949997,31.964285,34,53.900002,0,69.800003,72.800003,69.800003
20161110171500,178.5,193.199997,32.857142,34,53.900002,0,69.699997,72.800003,69.800003
20161110173000,178.5,193.199997,32.857142,34,54.700001,0,69.800003,72.800003,69.800003
20161110174500,178.5,189.0,32.142857,34,53.900002,0,69.800003,72.800003,69.800003
20161110180000,178.5,194.25,33.035714,34,54.700001,0,69.900002,72.800003,69.800003
20161110181500,178.5,194.25,33.035714,34,54.700001,0,69.900002,72.800003,69.800003
20161110183000,178.5,194.25,33.035714,34,54.700001,0,70.0,72.800003,69.800003
20161110184500,178.5,189.0,32.142857,34,54.700001,0,69.900002,72.800003,69.800003
20161110190000,178.5,193.199997,32.857142,34,54.700001,0,69.699997,72.800003,69.800003
20161110191500,178.5,193.199997,32.857142,34,54.700001,100,69.400002,72.800003,69.800003
20161110193000,178.5,193.199997,32.857142,34,54.700001,100,69.199997,72.800003,69.800003
20161110194500,178.5,191.100006,32.500001,34,54.700001,100,69.099998,72.800003,69.800003
20161110200000,178.5,193.199997,32.857142,34,78.699997,100,69.0,72.800003,69.800003
20161110201500,178.5,193.199997,32.857142,34,78.699997,100,69.099998,72.800003,69.800003
20161110203000,178.5,193.199997,32.857142,34,83.699997,100,69.300003,72.800003,69.800003
20161110204500,178.5,193.199997,32.857142,34,91.199997,100,69.599998,72.800003,69.800003
20161110210000,178.5,189.0,32.142857,34,80.199997,100,69.699997,72.800003,69.800003
20161110211500,178.5,189.0,32.142857,34,78.400002,100,69.699997,72.800003,69.800003
20161110213000,178.5,193.199997,32.857142,34,95.300003,100,69.699997,72.800003,69.800003
20161110214500,178.5,195.300003,33.214286,34,79.699997,100,69.599998,72.800003,69.800003
20161110220000,178.5,195.300003,33.214286,34,81.900002,100,69.599998,72.800003,69.800003
20161110221500,178.5,195.300003,33.214286,34,91.800003,100,69.400002,72.800003,69.800003
20161110223000,178.5,195.300003,33.214286,34,78.699997,100,69.400002,72.800003,69.800003
20161110224500,178.5,191.100006,32.500001,34,91.0,100,69.400002,72.800003,69.800003
20161110230000,178.5,193.199997,32.857142,34,83.300003,100,69.599998,72.800003,69.800003
20161110231500,178.5,193.199997,32.857142,34,79.699997,100,69.699997,72.800003,69.800003
20161110233000,178.5,193.199997,32.857142,34,92.800003,100,69.699997,72.800003,69.800003
20161110234500,178.5,193.199997,32.857142,34,82.099998,100,69.800003,72.800003,69.800003
20161111000000,178.5,191.100006,32.500001,34,79.199997,100,69.800003,72.800003,69.800003
20161111001500,178.5,194.25,33.035714,34,96.400002,100,69.800003,72.800003,69.800003
20161111003000,178.5,194.25,33.035714,34,81.400002,100,69.599998,72.800003,69.800003
20161111004500,178.5,194.25,33.035714,34,84.900002,100,69.5,72.800003,69.800003
20161111010000,178.5,194.25,33.035714,34,92.5,100,69.400002,72.800003,69.800003
20161111011500,178.5,194.25,33.035714,34,81.099998,100,69.400002,72.800003,69.800003
20161111013000,178.5,194.25,33.035714,34,98.400002,100,69.599998,72.800003,69.800003
20161111014500,178.5,194.25,33.035714,34,83.800003,100,69.699997,72.800003,69.800003
20161111020000,178.5,194.25,33.035714,34,82.400002,100,69.800003,72.800003,69.800003
20161111021500,178.5,194.25,33.035714,34,100.900002,100,69.900002,72.800003,69.800003
20161111023000,178.5,191.100006,32.500001,34,82.099998,100,69.900002,72.800003,69.800003
20161111024500,178.5,189.0,32.142857,34,91.699997,100,70.0,72.800003,69.800003
20161111030000,178.5,191.100006,32.500001,34,56.799999,100,69.900002,72.800003,69.800003
20161111031500,178.5,194.25,33.035714,34,55.200001,100,69.400002,72.800003,69.800003
20161111033000,178.5,194.25,33.035714,34,55.200001,100,69.099998,72.800003,69.800003
20161111034500,178.5,194.25,33.035714,34,59.900002,100,68.900002,72.800003,69.800003
20161111040000,178.5,194.25,33.035714,34,87.900002,100,69.099998,72.800003,69.800003
20161111041500,178.5,194.25,33.035714,34,81.800003,100,69.199997,72.800003,69.800003
20161111043000,178.5,194.25,33.035714,34,77.800003,100,69.300003,72.800003,69.800003
20161111044500,178.5,189.0,32.142857,34,92.199997,100,69.300003,72.800003,69.800003
20161111050000,178.5,193.199997,32.857142,34,80.699997,100,69.5,72.800003,69.800003
20161111051500,178.5,195.300003,33.214286,34,86.199997,100,69.599998,72.800003,69.800003
20161111053000,178.5,195.300003,33.214286,34,83.5,100,69.699997,72.800003,69.800003
20161111054500,178.5,195.300003,33.214286,34,77.800003,100,69.599998,72.800003,69.800003
20161111060000,178.5,193.199997,32.857142,34,95.800003,100,69.300003,72.800003,69.800003
20161111061500,178.5,191.100006,32.500001,34,83.800003,100,69.199997,72.800003,69.800003
20161111063000,178.5,187.949997,31.964285,34,94.300003,100,69.099998,72.800003,69.800003
20161111064500,178.5,194.25,33.035714,34,86.300003,100,69.300003,72.800003,69.800003
20161111070000,178.5,194.25,33.035714,34,86.300003,100,69.5,72.800003,69.800003
20161111071500,178.5,194.25,33.035714,34,100.5,100,69.599998,72.800003,69.800003
20161111073000,178.5,191.100006,32.500001,34,83.599998,100,69.599998,72.800003,69.800003
20161111074500,178.5,193.199997,32.857142,34,97.300003,100,69.699997,72.800003,69.800003
20161111080000,178.5,191.100006,32.500001,34,85.599998,100,69.800003,72.800003,69.800003
20161111081500,178.5,193.199997,32.857142,34,95.300003,100,69.900002,72.800003,69.800003
20161111083000,178.5,193.199997,32.857142,34,89.300003,100,69.599998,72.800003,69.800003
20161111084500,178.5,191.100006,32.500001,34,85.5,100,69.400002,72.800003,69.800003
20161111090000,178.5,189.0,32.142857,34,109.300003,100,69.599998,72.800003,69.800003
20161111091500,178.5,194.25,33.035714,34,88.699997,100,69.599998,72.800003,69.800003
20161111093000,178.5,191.100006,32.500001,34,93.5,100,69.599998,72.800003,69.800003
20161111094500,178.5,191.100006,32.500001,34,93.5,100,69.599998,72.800003,69.800003
20161111100000,178.5,193.199997,32.857142,34,86.900002,100,69.5,72.800003,69.800003
20161111101500,178.5,191.100006,32.500001,34,98.400002,100,69.599998,72.800003,69.800003
20161111103000,178.5,193.199997,32.857142,34,93.099998,100,69.699997,72.800003,69.800003
20161111104500,178.5,193.199997,32.857142,34,86.900002,100,69.699997,72.800003,69.800003
20161111110000,178.5,191.100006,32.500001,34,90.0,100,69.800003,72.800003,69.800003
20161111111500,178.5,191.100006,32.500001,34,107.800003,100,69.800003,72.800003,69.800003
20161111113000,178.5,193.199997,32.857142,34,89.300003,100,69.800003,72.800003,69.800003
20161111114500,178.5,189.0,32.142857,34,86.900002,100,69.900002,72.800003,69.800003
20161111120000,178.5,191.100006,32.500001,34,104.199997,100,69.800003,72.800003,69.800003
20161111121500,178.5,194.25,33.035714,34,86.900002,100,69.800003,72.800003,69.800003
20161111123000,178.5,187.949997,31.964285,34,56.799999,0,70.199997,72.800003,69.800003
20161111124500,178.5,191.100006,32.500001,34,54.700001,0,70.0,72.800003,69.800003
20161111130000,178.5,197.399994,33.571428,34,54.700001,100,69.400002,72.800003,69.800003
20161111131500,178.5,193.199997,32.857142,34,52.700001,100,69.5,72.800003,69.800003
20161111133000,178.5,193.199997,32.857142,34,54.299999,100,69.400002,72.800003,69.800003
20161111134500,178.5,193.199997,32.857142,34,54.299999,100,69.5,72.800003,69.800003
20161111140000,178.5,193.199997,32.857142,34,53.099998,100,69.699997,72.800003,69.800003
20161111141500,178.5,193.199997,32.857142,34,54.200001,100,69.5,72.800003,69.800003
20161111143000,178.5,193.199997,32.857142,34,55.5,100,69.599998,72.800003,69.800003
20161111144500,178.5,193.199997,32.857142,34,53.5,100,69.5,72.800003,69.800003
20161111150000,178.5,191.100006,32.500001,34,54.700001,100,69.5,72.800003,69.800003
20161111151500,178.5,194.25,33.035714,34,54.700001,100,69.599998,72.800003,69.800003
20161111153000,178.5,191.100006,32.500001,34,53.5,100,69.599998,72.800003,69.800003
20161111154500,178.5,189.0,32.142857,34,55.5,100,69.599998,72.800003,69.800003
20161111160000,178.5,193.199997,32.857142,34,55.5,100,69.400002,72.800003,69.800003
20161111161500,178.5,193.199997,32.857142,34,58.400002,100,69.5,72.800003,69.800003
20161111163000,178.5,191.100006,32.500001,34,60.700001,100,69.599998,72.800003,69.800003
20161111164500,178.5,197.399994,33.571428,34,57.799999,0,70.0,72.800003,69.800003
20161111170000,178.5,189.0,32.142857,34,54.299999,0,69.800003,72.800003,69.800003
20161111171500,178.5,191.100006,32.500001,34,54.299999,0,69.699997,72.800003,69.800003
20161111173000,178.5,191.100006,32.500001,34,54.299999,100,69.5,72.800003,69.800003
20161111174500,178.5,191.100006,32.500001,34,55.900002,100,69.199997,72.800003,69.800003
20161111180000,178.5,195.300003,33.214286,34,54.900002,100,68.900002,72.800003,69.800003
20161111181500,178.5,193.199997,32.857142,34,77.599998,100,69.099998,72.800003,69.800003
20161111183000,178.5,191.100006,32.500001,34,77.599998,100,69.099998,72.800003,69.800003
20161111184500,178.5,194.25,33.035714,34,91.5,100,69.300003,72.800003,69.800003
20161111190000,178.5,194.25,33.035714,34,79.199997,100,69.5,72.800003,69.800003
20161111191500,178.5,194.25,33.035714,34,85.599998,100,69.699997,72.800003,69.800003
20161111193000,178.5,191.100006,32.500001,34,82.099998,100,69.800003,72.800003,69.800003
20161111194500,178.5,191.100006,32.500001,34,79.199997,100,69.900002,72.800003,69.800003
20161111200000,178.5,193.199997,32.857142,34,94.300003,100,69.800003,72.800003,69.800003
20161111201500,178.5,187.949997,31.964285,34,80.199997,100,69.699997,72.800003,69.800003
20161111203000,178.5,194.25,33.035714,34,84.900002,100,69.699997,72.800003,69.800003
20161111204500,178.5,194.25,33.035714,34,82.199997,100,69.599998,72.800003,69.800003
20161111210000,178.5,191.100006,32.500001,34,78.199997,100,69.599998,72.800003,69.800003
20161111211500,178.5,193.199997,32.857142,34,95.400002,100,69.699997,72.800003,69.800003
20161111213000,178.5,191.100006,32.500001,34,80.599998,100,69.800003,72.800003,69.800003
20161111214500,178.5,191.100006,32.500001,34,89.099998,100,69.900002,72.800003,69.800003
20161111220000,178.5,195.300003,33.214286,34,60.0,100,70.0,72.800003,69.800003
20161111221500,178.5,193.199997,32.857142,34,54.700001,0,69.900002,72.800003,69.800003
20161111223000,178.5,191.100006,32.500001,34,54.700001,0,69.5,72.800003,69.800003
20161111224500,178.5,191.100006,32.500001,34,56.299999,100,69.400002,72.800003,69.800003
20161111230000,178.5,194.25,33.035714,34,56.299999,100,69.199997,72.800003,69.800003
20161111231500,178.5,191.100006,32.500001,34,54.299999,100,69.099998,72.800003,69.800003
20161111233000,178.5,191.100006,32.500001,34,69.599998,100,69.300003,72.800003,69.800003
20161111234500,178.5,191.100006,32.500001,34,73.900002,100,69.400002,72.800003,69.800003
20161112000000,178.5,191.100006,32.500001,34,77.800003,100,69.400002,72.800003,69.800003
20161112001500,178.5,193.199997,32.857142,34,78.599998,100,69.599998,72.800003,69.800003
20161112003000,178.5,193.199997,32.857142,34,87.5,100,69.599998,72.800003,69.800003
20161112004500,178.5,189.0,32.142857,34,76.800003,100,69.699997,72.800003,69.800003
20161112010000,178.5,194.25,33.035714,34,86.099998,100,69.699997,72.800003,69.800003
20161112011500,178.5,191.100006,32.500001,34,78.300003,100,69.699997,72.800003,69.800003
20161112013000,178.5,191.100006,32.500001,34,78.300003,100,69.400002,72.800003,69.800003
20161112014500,178.5,189.0,32.142857,34,88.199997,100,69.199997,72.800003,69.800003
20161112020000,178.5,194.25,33.035714,34,80.300003,100,69.099998,72.800003,69.800003
20161112021500,178.5,183.75,31.25,34,98.5,100,69.300003,72.800003,69.800003
20161112023000,178.5,183.75,31.25,34,82.599998,100,69.300003,72.800003,69.800003
20161112024500,178.5,183.75,31.25,34,92.800003,100,69.400002,72.800003,69.800003
20161112030000,178.5,187.949997,31.964285,34,89.599998,100,69.400002,72.800003,69.800003
20161112031500,178.5,183.75,31.25,34,82.599998,100,69.599998,72.800003,69.800003
20161112033000,178.5,183.75,31.25,34,104.900002,100,69.599998,72.800003,69.800003
20161112034500,178.5,185.850006,31.607144,34,82.099998,100,69.699997,72.800003,69.800003
20161112040000,178.5,183.75,31.25,34,101.0,100,69.800003,72.800003,69.800003
20161112041500,178.5,185.850006,31.607144,34,84.400002,100,69.800003,72.800003,69.800003
20161112043000,178.5,189.0,32.142857,34,96.400002,100,69.800003,72.800003,69.800003
20161112044500,178.5,189.0,32.142857,34,82.599998,100,69.5,72.800003,69.800003
20161112050000,178.5,183.75,31.25,34,94.099998,100,69.300003,72.800003,69.800003
20161112051500,178.5,193.199997,32.857142,34,89.300003,100,69.300003,72.800003,69.800003
20161112053000,178.5,185.850006,31.607144,34,93.900002,100,69.400002,72.800003,69.800003
20161112054500,178.5,191.100006,32.500001,34,91.199997,100,69.5,72.800003,69.800003
20161112060000,178.5,189.0,32.142857,34,96.199997,100,69.599998,72.800003,69.800003
20161112061500,178.5,183.75,31.25,34,89.900002,100,69.699997,72.800003,69.800003
20161112063000,178.5,187.949997,31.964285,34,98.800003,100,69.800003,72.800003,69.800003
20161112064500,178.5,185.850006,31.607144,34,90.5,100,69.800003,72.800003,69.800003
20161112070000,178.5,187.949997,31.964285,34,97.800003,100,69.900002,72.800003,69.800003
20161112071500,178.5,183.75,31.25,34,88.0,100,69.900002,72.800003,69.800003
20161112073000,178.5,183.75,31.25,34,101.0,100,69.800003,72.800003,69.800003
20161112074500,178.5,187.949997,31.964285,34,90.0,100,69.5,72.800003,69.800003
20161112080000,178.5,187.949997,31.964285,34,96.5,100,69.300003,72.800003,69.800003
20161112081500,178.5,183.75,31.25,34,92.400002,100,69.400002,72.800003,69.800003
20161112083000,178.5,185.850006,31.607144,34,99.099998,100,69.599998,72.800003,69.800003
20161112084500,178.5,187.949997,31.964285,34,91.099998,100,69.699997,72.800003,69.800003
20161112090000,178.5,187.949997,31.964285,34,99.400002,100,69.800003,72.800003,69.800003
20161112091500,178.5,187.949997,31.964285,34,94.699997,100,69.800003,72.800003,69.800003
20161112093000,178.5,185.850006,31.607144,34,92.400002,100,69.900002,72.800003,69.800003
20161112094500,178.5,185.850006,31.607144,34,98.099998,100,70.0,72.800003,69.800003
20161112100000,178.5,185.850006,31.607144,34,57.099998,0,70.0,72.800003,69.800003
20161112101500,178.5,189.0,32.142857,34,55.200001,0,69.599998,72.800003,69.800003
20161112103000,178.5,189.0,32.142857,34,53.400002,100,69.199997,72.800003,69.800003
20161112104500,178.5,185.850006,31.607144,34,54.700001,100,68.900002,72.800003,69.800003
20161112110000,178.5,185.850006,31.607144,34,80.800003,100,68.900002,72.800003,69.800003
20161112111500,178.5,185.850006,31.607144,34,80.800003,100,69.199997,72.800003,69.800003
20161112113000,178.5,191.100006,32.500001,34,94.199997,100,69.300003,72.800003,69.800003
20161112114500,178.5,187.949997,31.964285,34,79.199997,100,69.5,72.800003,69.800003
20161112120000,178.5,187.949997,31.964285,34,83.400002,100,69.599998,72.800003,69.800003
20161112121500,178.5,187.949997,31.964285,34,89.699997,100,69.699997,72.800003,69.800003
20161112123000,178.5,187.949997,31.964285,34,79.699997,100,69.800003,72.800003,69.800003
20161112124500,178.5,187.949997,31.964285,34,84.900002,100,69.599998,72.800003,69.800003
20161112130000,178.5,187.949997,31.964285,34,90.400002,100,69.300003,72.800003,69.800003
20161112131500,178.5,187.949997,31.964285,34,92.300003,100,69.199997,72.800003,69.800003
20161112133000,178.5,185.850006,31.607144,34,82.599998,100,69.199997,72.800003,69.800003
20161112134500,178.5,189.0,32.142857,34,94.099998,100,69.300003,72.800003,69.800003
20161112140000,178.5,185.850006,31.607144,34,88.699997,100,69.5,72.800003,69.800003
20161112141500,178.5,185.850006,31.607144,34,83.699997,100,69.699997,72.800003,69.800003
20161112143000,178.5,183.75,31.25,34,85.400002,100,69.800003,72.800003,69.800003
20161112144500,178.5,185.850006,31.607144,34,90.199997,100,70.0,72.800003,69.800003
20161112150000,178.5,185.850006,31.607144,34,56.400002,100,70.0,72.800003,69.800003
20161112151500,178.5,185.850006,31.607144,34,55.200001,100,69.599998,72.800003,69.800003
20161112153000,178.5,187.949997,31.964285,34,55.200001,100,69.300003,72.800003,69.800003
20161112154500,178.5,185.850006,31.607144,34,54.299999,100,69.199997,72.800003,69.800003
20161112160000,178.5,185.850006,31.607144,34,58.700001,100,69.0,72.800003,69.800003
20161112161500,178.5,187.949997,31.964285,34,79.800003,100,69.099998,72.800003,69.800003
20161112163000,178.5,185.850006,31.607144,34,85.5,100,69.300003,72.800003,69.800003
20161112164500,178.5,183.75,31.25,34,80.199997,100,69.599998,72.800003,69.800003
20161112170000,178.5,185.850006,31.607144,34,80.199997,100,69.699997,72.800003,69.800003
20161112171500,178.5,187.949997,31.964285,34,94.099998,100,69.800003,72.800003,69.800003
20161112173000,178.5,187.949997,31.964285,34,80.699997,100,69.800003,72.800003,69.800003
20161112174500,178.5,187.949997,31.964285,34,78.5,100,69.599998,72.800003,69.800003
20161112180000,178.5,187.949997,31.964285,34,94.099998,100,69.5,72.800003,69.800003
20161112181500,178.5,191.100006,32.500001,34,79.699997,100,69.5,72.800003,69.800003
20161112183000,178.5,189.0,32.142857,34,81.5,100,69.400002,72.800003,69.800003
20161112184500,178.5,189.0,32.142857,34,94.900002,100,69.400002,72.800003,69.800003
20161112190000,178.5,189.0,32.142857,34,81.099998,100,69.5,72.800003,69.800003
20161112191500,178.5,189.0,32.142857,34,81.099998,100,69.699997,72.800003,69.800003
20161112193000,178.5,185.850006,31.607144,34,96.0,100,69.900002,72.800003,69.800003
20161112194500,178.5,183.75,31.25,34,79.900002,100,69.900002,72.800003,69.800003
20161112200000,178.5,183.75,31.25,34,85.400002,100,69.900002,72.800003,69.800003
20161112201500,178.5,187.949997,31.964285,34,85.400002,100,69.699997,72.800003,69.800003
20161112203000,178.5,183.75,31.25,34,80.099998,100,69.599998,72.800003,69.800003
20161112204500,178.5,185.850006,31.607144,34,93.800003,100,69.5,72.800003,69.800003
20161112210000,178.5,189.0,32.142857,34,82.099998,100,69.400002,72.800003,69.800003
20161112211500,178.5,189.0,32.142857,34,82.099998,100,69.400002,72.800003,69.800003
20161112213000,178.5,193.199997,32.857142,34,99.800003,100,69.599998,72.800003,69.800003
20161112214500,178.5,185.850006,31.607144,34,82.099998,100,69.699997,72.800003,69.800003
20161112220000,178.5,187.949997,31.964285,34,86.099998,100,69.800003,72.800003,69.800003
20161112221500,178.5,187.949997,31.964285,34,96.800003,100,69.900002,72.800003,69.800003
20161112223000,178.5,185.850006,31.607144,34,81.099998,100,70.0,72.800003,69.800003
20161112224500,178.5,189.0,32.142857,34,94.0,100,69.800003,72.800003,69.800003
20161112230000,178.5,189.0,32.142857,34,81.599998,100,69.699997,72.800003,69.800003
20161112231500,178.5,193.199997,32.857142,34,89.599998,100,69.599998,72.800003,69.800003
20161112233000,178.5,187.949997,31.964285,34,92.199997,100,69.300003,72.800003,69.800003
20161112234500,178.5,187.949997,31.964285,34,84.300003,100,69.300003,72.800003,69.800003
20161113000000,178.5,187.949997,31.964285,34,102.599998,100,69.400002,72.800003,69.800003
20161113001500,178.5,187.949997,31.964285,34,85.599998,100,69.599998,72.800003,69.800003
20161113003000,178.5,191.100006,32.500001,34,92.900002,100,69.699997,72.800003,69.800003
20161113004500,178.5,185.850006,31.607144,34,90.0,100,69.800003,72.800003,69.800003
20161113010000,178.5,191.100006,32.500001,34,85.0,100,69.900002,72.800003,69.800003
20161113011500,178.5,185.850006,31.607144,34,106.0,100,69.900002,72.800003,69.800003
20161113013000,178.5,193.199997,32.857142,34,86.199997,100,69.800003,72.800003,69.800003
20161113014500,178.5,187.949997,31.964285,34,94.599998,100,69.599998,72.800003,69.800003
20161113020000,178.5,191.100006,32.500001,34,88.800003,100,69.5,72.800003,69.800003
20161113021500,178.5,189.0,32.142857,34,89.699997,100,69.400002,72.800003,69.800003
20161113023000,178.5,189.0,32.142857,34,98.300003,100,69.5,72.800003,69.800003
20161113024500,178.5,189.0,32.142857,34,86.699997,100,69.599998,72.800003,69.800003
20161113030000,178.5,183.75,31.25,34,103.699997,100,69.699997,72.800003,69.800003
20161113031500,178.5,185.850006,31.607144,34,83.800003,100,69.800003,72.800003,69.800003
20161113033000,178.5,187.949997,31.964285,34,104.800003,100,69.900002,72.800003,69.800003
20161113034500,178.5,185.850006,31.607144,34,84.199997,100,69.900002,72.800003,69.800003
20161113040000,178.5,185.850006,31.607144,34,111.599998,100,70.0,72.800003,69.800003
20161113041500,178.5,193.199997,32.857142,34,55.200001,100,69.800003,72.800003,69.800003
20161113043000,178.5,183.75,31.25,34,55.900002,100,69.300003,72.800003,69.800003
20161113044500,178.5,193.199997,32.857142,34,54.5,100,68.900002,72.800003,69.800003
20161113050000,178.5,185.850006,31.607144,34,85.599998,100,68.900002,72.800003,69.800003
20161113051500,178.5,193.199997,32.857142,34,78.699997,100,69.099998,72.800003,69.800003
20161113053000,178.5,183.75,31.25,34,94.5,100,69.199997,72.800003,69.800003
20161113054500,178.5,187.949997,31.964285,34,81.400002,100,69.199997,72.800003,69.800003
20161113060000,178.5,187.949997,31.964285,34,92.599998,100,69.300003,72.800003,69.800003
20161113061500,178.5,187.949997,31.964285,34,82.099998,100,69.400002,72.800003,69.800003
20161113063000,178.5,191.100006,32.500001,34,99.599998,100,69.400002,72.800003,69.800003
20161113064500,178.5,185.850006,31.607144,34,83.699997,100,69.5,72.800003,69.800003
20161113070000,178.5,187.949997,31.964285,34,101.0,100,69.5,72.800003,69.800003
20161113071500,178.5,183.75,31.25,34,83.099998,100,69.300003,72.800003,69.800003
20161113073000,178.5,187.949997,31.964285,34,99.900002,100,69.199997,72.800003,69.800003
20161113074500,178.5,183.75,31.25,34,89.5,100,69.0,72.800003,69.800003
20161113080000,178.5,189.0,32.142857,34,97.800003,100,69.099998,72.800003,69.800003
20161113081500,178.5,183.75,31.25,34,97.800003,100,69.300003,72.800003,69.800003
20161113083000,178.5,185.850006,31.607144,34,94.0,100,69.5,72.800003,69.800003
20161113084500,178.5,189.0,32.142857,34,104.0,100,69.599998,72.800003,69.800003
20161113090000,178.5,189.0,32.142857,34,93.599998,100,69.699997,72.800003,69.800003
20161113091500,178.5,185.850006,31.607144,34,109.099998,100,69.800003,72.800003,69.800003
20161113093000,178.5,189.0,32.142857,34,93.599998,100,69.900002,72.800003,69.800003
20161113094500,178.5,189.0,32.142857,34,100.900002,100,69.900002,72.800003,69.800003
20161113100000,178.5,185.850006,31.607144,34,96.099998,100,69.599998,72.800003,69.800003
20161113101500,178.5,189.0,32.142857,34,98.300003,100,69.400002,72.800003,69.800003
20161113103000,178.5,189.0,32.142857,34,94.599998,100,69.300003,72.800003,69.800003
20161113104500,178.5,189.0,32.142857,34,104.5,100,69.5,72.800003,69.800003
20161113110000,178.5,189.0,32.142857,34,93.0,100,69.599998,72.800003,69.800003
20161113111500,178.5,185.850006,31.607144,34,114.0,100,69.699997,72.800003,69.800003
20161113113000,178.5,185.850006,31.607144,34,93.5,100,69.800003,72.800003,69.800003
20161113114500,178.5,187.949997,31.964285,34,118.599998,100,69.800003,72.800003,69.800003
20161113120000,178.5,187.949997,31.964285,34,95.400002,100,69.900002,72.800003,69.800003
20161113121500,178.5,191.100006,32.500001,34,98.800003,100,70.0,72.800003,69.800003
20161113123000,178.5,183.75,31.25,34,55.5,0,69.900002,72.800003,69.800003
20161113124500,178.5,187.949997,31.964285,34,55.5,100,69.400002,72.800003,69.800003
20161113130000,178.5,187.949997,31.964285,34,52.200001,100,69.099998,72.800003,69.800003
20161113131500,178.5,187.949997,31.964285,34,60.700001,100,68.900002,72.800003,69.800003
20161113133000,178.5,187.949997,31.964285,34,79.599998,100,69.099998,72.800003,69.800003
20161113134500,178.5,187.949997,31.964285,34,90.199997,100,69.199997,72.800003,69.800003
20161113140000,178.5,187.949997,31.964285,34,79.699997,100,69.300003,72.800003,69.800003
20161113141500,178.5,187.949997,31.964285,34,85.800003,100,69.5,72.800003,69.800003
20161113143000,178.5,187.949997,31.964285,34,85.800003,100,69.599998,72.800003,69.800003
20161113144500,178.5,187.949997,31.964285,34,77.300003,100,69.699997,72.800003,69.800003
20161113150000,178.5,183.75,31.25,34,86.800003,100,69.800003,72.800003,69.800003
20161113151500,178.5,187.949997,31.964285,34,86.800003,100,69.5,72.800003,69.800003
20161113153000,178.5,183.75,31.25,34,79.099998,100,69.300003,72.800003,69.800003
20161113154500,178.5,189.0,32.142857,34,102.699997,100,69.199997,72.800003,69.800003
20161113160000,178.5,189.0,32.142857,34,82.099998,100,69.199997,72.800003,69.800003
20161113161500,178.5,189.0,32.142857,34,97.5,100,69.400002,72.800003,69.800003
20161113163000,178.5,189.0,32.142857,34,84.400002,100,69.599998,72.800003,69.800003
20161113164500,178.5,191.100006,32.500001,34,92.300003,100,69.699997,72.800003,69.800003
20161113170000,178.5,187.949997,31.964285,34,89.400002,100,69.900002,72.800003,69.800003
20161113171500,178.5,191.100006,32.500001,34,80.699997,100,70.0,72.800003,69.800003
20161113173000,178.5,187.949997,31.964285,34,53.900002,0,69.900002,72.800003,69.800003
20161113174500,178.5,187.949997,31.964285,34,56.200001,100,69.400002,72.800003,69.800003
20161113180000,178.5,187.949997,31.964285,34,53.099998,100,69.099998,72.800003,69.800003
20161113181500,178.5,191.100006,32.500001,34,57.900002,100,69.0,72.800003,69.800003
20161113183000,178.5,185.850006,31.607144,34,76.800003,100,68.900002,72.800003,69.800003
20161113184500,178.5,183.75,31.25,34,93.0,100,69.199997,72.800003,69.800003
20161113190000,178.5,191.100006,32.500001,34,78.699997,100,69.400002,72.800003,69.800003
20161113191500,178.5,185.850006,31.607144,34,86.800003,100,69.5,72.800003,69.800003
20161113193000,178.5,191.100006,32.500001,34,82.599998,100,69.699997,72.800003,69.800003
20161113194500,178.5,187.949997,31.964285,34,80.5,100,69.800003,72.800003,69.800003
20161113200000,178.5,187.949997,31.964285,34,95.599998,100,69.800003,72.800003,69.800003
20161113201500,178.5,187.949997,31.964285,34,79.199997,100,69.599998,72.800003,69.800003
20161113203000,178.5,183.75,31.25,34,81.900002,100,69.5,72.800003,69.800003
20161113204500,178.5,185.850006,31.607144,34,94.400002,100,69.300003,72.800003,69.800003
20161113210000,178.5,189.0,32.142857,34,79.699997,100,69.300003,72.800003,69.800003
20161113211500,178.5,189.0,32.142857,34,95.699997,100,69.300003,72.800003,69.800003
20161113213000,178.5,189.0,32.142857,34,84.400002,100,69.599998,72.800003,69.800003
20161113214500,178.5,185.850006,31.607144,34,85.599998,100,69.699997,72.800003,69.800003
20161113220000,178.5,183.75,31.25,34,96.300003,100,69.800003,72.800003,69.800003
20161113221500,178.5,187.949997,31.964285,34,82.099998,100,69.800003,72.800003,69.800003
20161113223000,178.5,187.949997,31.964285,34,93.900002,100,69.800003,72.800003,69.800003
20161113224500,178.5,187.949997,31.964285,34,91.199997,100,69.800003,72.800003,69.800003
20161113230000,178.5,187.949997,31.964285,34,81.099998,100,69.599998,72.800003,69.800003
20161113231500,178.5,185.850006,31.607144,34,97.099998,100,69.599998,72.800003,69.800003
20161113233000,178.5,191.100006,32.500001,34,88.699997,100,69.400002,72.800003,69.800003
20161113234500,178.5,187.949997,31.964285,34,81.599998,100,69.400002,72.800003,69.800003
20161114000000,178.5,187.949997,31.964285,34,102.5,100,69.599998,72.800003,69.800003
20161114001500,178.5,187.949997,31.964285,34,85.599998,100,69.699997,72.800003,69.800003
20161114003000,178.5,187.949997,31.964285,34,93.0,100,69.800003,72.800003,69.800003
20161114004500,178.5,187.949997,31.964285,34,89.400002,100,69.800003,72.800003,69.800003
20161114010000,178.5,187.949997,31.964285,34,85.599998,100,69.800003,72.800003,69.800003
20161114011500,178.5,187.949997,31.964285,34,105.900002,100,69.900002,72.800003,69.800003
20161114013000,178.5,185.850006,31.607144,34,83.800003,100,69.900002,72.800003,69.800003
20161114014500,178.5,187.949997,31.964285,34,93.5,100,69.699997,72.800003,69.800003
20161114020000,178.5,187.949997,31.964285,34,88.199997,100,69.599998,72.800003,69.800003
20161114021500,178.5,185.850006,31.607144,34,84.199997,100,69.400002,72.800003,69.800003
20161114023000,178.5,183.75,31.25,34,98.099998,100,69.5,72.800003,69.800003
20161114024500,178.5,187.949997,31.964285,34,85.5,100,69.599998,72.800003,69.800003
20161114030000,178.5,187.949997,31.964285,34,98.199997,100,69.599998,72.800003,69.800003
20161114031500,178.5,187.949997,31.964285,34,85.599998,100,69.699997,72.800003,69.800003
20161114033000,178.5,187.949997,31.964285,34,107.800003,100,69.699997,72.800003,69.800003
20161114034500,178.5,187.949997,31.964285,34,83.199997,100,69.800003,72.800003,69.800003
20161114040000,178.5,183.75,31.25,34,109.300003,100,69.800003,72.800003,69.800003
20161114041500,178.5,191.100006,32.500001,34,84.699997,100,69.900002,72.800003,69.800003
20161114043000,178.5,185.850006,31.607144,34,105.599998,100,69.699997,72.800003,69.800003
20161114044500,178.5,183.75,31.25,34,85.599998,100,69.400002,72.800003,69.800003
20161114050000,178.5,187.949997,31.964285,34,109.099998,100,69.300003,72.800003,69.800003
20161114051500,178.5,185.850006,31.607144,34,86.900002,100,69.400002,72.800003,69.800003
20161114053000,178.5,185.850006,31.607144,34,114.0,100,69.5,72.800003,69.800003
20161114054500,178.5,189.0,32.142857,34,87.400002,100,69.599998,72.800003,69.800003
20161114060000,178.5,189.0,32.142857,34,111.400002,100,69.599998,72.800003,69.800003
20161114061500,178.5,194.25,33.035714,34,90.900002,100,69.699997,72.800003,69.800003
20161114063000,178.5,191.100006,32.500001,34,98.300003,100,69.699997,72.800003,69.800003
20161114064500,178.5,185.850006,31.607144,34,90.900002,100,69.800003,72.800003,69.800003
20161114070000,178.5,187.949997,31.964285,34,94.300003,100,69.800003,72.800003,69.800003
20161114071500,178.5,191.100006,32.500001,34,96.5,100,69.900002,72.800003,69.800003
20161114073000,178.5,187.949997,31.964285,34,94.099998,100,69.599998,72.800003,69.800003
20161114074500,178.5,187.949997,31.964285,34,94.099998,100,69.400002,72.800003,69.800003
20161114080000,178.5,185.850006,31.607144,34,90.300003,100,69.300003,72.800003,69.800003
20161114081500,178.5,189.0,32.142857,34,112.800003,100,69.599998,72.800003,69.800003
20161114083000,178.5,189.0,32.142857,34,88.900002,100,69.900002,72.800003,69.800003
20161114084500,178.5,185.850006,31.607144,34,101.099998,100,69.800003,72.800003,69.800003
20161114090000,178.5,187.949997,31.964285,34,94.199997,100,69.800003,72.800003,69.800003
20161114091500,178.5,185.850006,31.607144,34,111.0,100,69.900002,72.800003,69.800003
20161114093000,178.5,189.0,32.142857,34,92.400002,100,70.0,72.800003,69.800003
20161114094500,178.5,183.75,31.25,34,55.900002,100,69.900002,72.800003,69.800003
20161114100000,178.5,185.850006,31.607144,34,55.200001,100,69.699997,72.800003,69.800003
20161114101500,178.5,183.75,31.25,34,53.900002,100,69.599998,72.800003,69.800003
20161114103000,178.5,183.75,31.25,34,56.599998,0,69.699997,72.800003,69.800003
20161114104500,178.5,183.75,31.25,34,52.599998,0,69.699997,72.800003,69.800003
20161114110000,178.5,185.850006,31.607144,34,55.5,100,69.400002,72.800003,69.800003
20161114111500,178.5,183.75,31.25,34,53.099998,100,69.400002,72.800003,69.800003
20161114113000,178.5,183.75,31.25,34,53.900002,100,69.400002,72.800003,69.800003
20161114114500,178.5,183.75,31.25,34,54.700001,100,69.5,72.800003,69.800003
20161114120000,178.5,183.75,31.25,34,53.900002,100,69.699997,72.800003,69.800003
20161114121500,178.5,191.100006,32.500001,34,53.900002,100,69.400002,72.800003,69.800003
20161114123000,178.5,181.649994,30.892856,34,55.400002,100,69.400002,72.800003,69.800003
20161114124500,178.5,185.850006,31.607144,34,53.5,100,69.699997,72.800003,69.800003
20161114130000,178.5,187.949997,31.964285,34,56.700001,100,69.699997,72.800003,69.800003
20161114131500,178.5,191.100006,32.500001,34,53.5,100,69.599998,72.800003,69.800003
20161114133000,178.5,193.199997,32.857142,34,53.5,100,69.699997,72.800003,69.800003
20161114134500,178.5,193.199997,32.857142,34,56.299999,100,69.599998,72.800003,69.800003
20161114140000,178.5,193.199997,32.857142,34,54.299999,100,69.699997,72.800003,69.800003
20161114141500,178.5,193.199997,32.857142,34,53.5,100,69.400002,72.800003,69.800003
20161114143000,178.5,193.199997,32.857142,34,60.700001,100,69.400002,72.800003,69.800003
20161114144500,178.5,191.100006,32.500001,34,63.299999,100,69.599998,72.800003,69.800003
20161114150000,178.5,191.100006,32.500001,34,64.400002,100,69.599998,72.800003,69.800003
20161114151500,178.5,191.100006,32.500001,34,68.800003,100,69.599998,72.800003,69.800003
20161114153000,178.5,189.0,32.142857,34,66.699997,100,69.800003,72.800003,69.800003
