PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161114154500,178.5,191.100006,32.500001,34,57.200001,100,69.699997,72.800003,69.800003
20161114160000,178.5,193.199997,32.857142,34,56.400002,100,69.400002,72.800003,69.800003
20161114161500,178.5,185.850006,31.607144,34,53.900002,100,69.300003,72.800003,69.800003
20161114163000,178.5,193.199997,32.857142,34,53.900002,100,69.300003,72.800003,69.800003
20161114164500,178.5,189.0,32.142857,34,56.299999,100,69.400002,72.800003,69.800003
20161114170000,178.5,195.300003,33.214286,34,52.700001,100,69.5,72.800003,69.800003
20161114171500,178.5,193.199997,32.857142,34,56.799999,100,69.599998,72.800003,69.800003
20161114173000,178.5,191.100006,32.500001,34,53.099998,100,69.5,72.800003,69.800003
20161114174500,178.5,191.100006,32.500001,34,58.099998,100,69.400002,72.800003,69.800003
20161114180000,178.5,189.0,32.142857,34,69.900002,100,69.199997,72.800003,69.800003
20161114181500,178.5,189.0,32.142857,34,85.599998,100,69.400002,72.800003,69.800003
20161114183000,178.5,189.0,32.142857,34,80.699997,100,69.599998,72.800003,69.800003
20161114184500,178.5,194.25,33.035714,34,79.199997,100,69.599998,72.800003,69.800003
20161114190000,178.5,194.25,33.035714,34,87.5,100,69.699997,72.800003,69.800003
20161114191500,178.5,191.100006,32.500001,34,81.199997,100,69.599998,72.800003,69.800003
20161114193000,178.5,193.199997,32.857142,34,78.699997,100,69.599998,72.800003,69.800003
20161114194500,178.5,191.100006,32.500001,34,92.900002,100,69.599998,72.800003,69.800003
20161114200000,178.5,194.25,33.035714,34,79.099998,100,69.699997,72.800003,69.800003
20161114201500,178.5,187.949997,31.964285,34,77.699997,100,69.599998,72.800003,69.800003
20161114203000,178.5,194.25,33.035714,34,93.699997,100,69.5,72.800003,69.800003
20161114204500,178.5,191.100006,32.500001,34,77.800003,100,69.699997,72.800003,69.800003
20161114210000,178.5,193.199997,32.857142,34,80.599998,100,69.800003,72.800003,69.800003
20161114211500,178.5,193.199997,32.857142,34,89.699997,100,69.900002,72.800003,69.800003
20161114213000,178.5,191.100006,32.500001,34,77.300003,100,69.900002,72.800003,69.800003
20161114214500,178.5,191.100006,32.500001,34,85.300003,100,69.800003,72.800003,69.800003
20161114220000,178.5,195.300003,33.214286,34,82.300003,100,69.699997,72.800003,69.800003
20161114221500,178.5,191.100006,32.500001,34,76.800003,100,69.5,72.800003,69.800003
20161114223000,178.5,187.949997,31.964285,34,89.099998,100,69.400002,72.800003,69.800003
20161114224500,178.5,191.100006,32.500001,34,80.199997,100,69.300003,72.800003,69.800003
20161114230000,178.5,187.949997,31.964285,34,79.199997,100,69.400002,72.800003,69.800003
20161114231500,178.5,191.100006,32.500001,34,94.300003,100,69.599998,72.800003,69.800003
20161114233000,178.5,195.300003,33.214286,34,78.300003,100,69.699997,72.800003,69.800003
20161114234500,178.5,195.300003,33.214286,34,86.099998,100,69.699997,72.800003,69.800003
20161115000000,178.5,189.0,32.142857,34,87.699997,100,69.800003,72.800003,69.800003
20161115001500,178.5,193.199997,32.857142,34,77.800003,100,69.800003,72.800003,69.800003
20161115003000,178.5,191.100006,32.500001,34,91.599998,100,69.599998,72.800003,69.800003
20161115004500,178.5,195.300003,33.214286,34,80.699997,100,69.400002,72.800003,69.800003
20161115010000,178.5,189.0,32.142857,34,82.400002,100,69.199997,72.800003,69.800003
20161115011500,178.5,189.0,32.142857,34,91.800003,100,69.099998,72.800003,69.800003
20161115013000,178.5,189.0,32.142857,34,83.199997,100,69.300003,72.800003,69.800003
20161115014500,178.5,189.0,32.142857,34,100.599998,100,69.400002,72.800003,69.800003
20161115020000,178.5,191.100006,32.500001,34,83.800003,100,69.599998,72.800003,69.800003
20161115021500,178.5,195.300003,33.214286,34,106.099998,100,69.599998,72.800003,69.800003
20161115023000,178.5,191.100006,32.500001,34,82.599998,100,69.699997,72.800003,69.800003
20161115024500,178.5,193.199997,32.857142,34,105.800003,100,69.800003,72.800003,69.800003
20161115030000,178.5,193.199997,32.857142,34,85.599998,100,69.800003,72.800003,69.800003
20161115031500,178.5,193.199997,32.857142,34,90.800003,100,69.5,72.800003,69.800003
20161115033000,178.5,193.199997,32.857142,34,91.800003,100,69.300003,72.800003,69.800003
20161115034500,178.5,195.300003,33.214286,34,91.800003,100,69.199997,72.800003,69.800003
20161115040000,178.5,191.100006,32.500001,34,110.400002,100,69.199997,72.800003,69.800003
20161115041500,178.5,191.100006,32.500001,34,90.5,100,69.400002,72.800003,69.800003
20161115043000,178.5,191.100006,32.500001,34,108.199997,100,69.599998,72.800003,69.800003
20161115044500,178.5,195.300003,33.214286,34,92.400002,100,69.699997,72.800003,69.800003
20161115050000,178.5,195.300003,33.214286,34,93.699997,100,69.699997,72.800003,69.800003
20161115051500,178.5,189.0,32.142857,34,109.099998,100,69.800003,72.800003,69.800003
20161115053000,178.5,189.0,32.142857,34,91.199997,100,69.900002,72.800003,69.800003
20161115054500,178.5,191.100006,32.500001,34,110.699997,100,69.900002,72.800003,69.800003
20161115060000,178.5,189.0,32.142857,34,89.900002,100,69.5,72.800003,69.800003
20161115061500,178.5,189.0,32.142857,34,105.800003,100,69.300003,72.800003,69.800003
20161115063000,178.5,193.199997,32.857142,34,96.099998,100,69.099998,72.800003,69.800003
20161115064500,178.5,193.199997,32.857142,34,90.800003,100,69.199997,72.800003,69.800003
20161115070000,178.5,191.100006,32.500001,34,119.599998,100,69.300003,72.800003,69.800003
20161115071500,178.5,189.0,32.142857,34,92.400002,100,69.400002,72.800003,69.800003
20161115073000,178.5,191.100006,32.500001,34,115.400002,100,69.599998,72.800003,69.800003
20161115074500,178.5,191.100006,32.500001,34,89.900002,100,69.599998,72.800003,69.800003
20161115080000,178.5,191.100006,32.500001,34,111.199997,100,69.699997,72.800003,69.800003
20161115081500,178.5,189.0,32.142857,34,94.800003,100,69.800003,72.800003,69.800003
20161115083000,178.5,189.0,32.142857,34,100.199997,100,69.800003,72.800003,69.800003
20161115084500,178.5,191.100006,32.500001,34,102.199997,100,69.5,72.800003,69.800003
20161115090000,178.5,189.0,32.142857,34,93.099998,100,69.400002,72.800003,69.800003
20161115091500,178.5,185.850006,31.607144,34,101.699997,100,69.400002,72.800003,69.800003
20161115093000,178.5,187.949997,31.964285,34,112.800003,100,69.699997,72.800003,69.800003
20161115094500,178.5,183.75,31.25,34,96.599998,100,69.599998,72.800003,69.800003
20161115100000,178.5,183.75,31.25,34,93.599998,100,69.599998,72.800003,69.800003
20161115101500,178.5,183.75,31.25,34,90.5,100,69.699997,72.800003,69.800003
20161115103000,178.5,183.75,31.25,34,79.199997,100,69.800003,72.800003,69.800003
20161115104500,178.5,185.850006,31.607144,34,72.5,100,69.800003,72.800003,69.800003
20161115110000,178.5,183.75,31.25,34,66.300003,100,69.599998,72.800003,69.800003
20161115111500,178.5,183.75,31.25,34,62.799999,100,69.300003,72.800003,69.800003
20161115113000,178.5,187.949997,31.964285,34,60.5,100,69.199997,72.800003,69.800003
20161115114500,178.5,187.949997,31.964285,34,58.799999,100,69.0,72.800003,69.800003
20161115120000,178.5,187.949997,31.964285,34,97.199997,100,69.0,72.800003,69.800003
20161115121500,178.5,187.949997,31.964285,34,101.699997,100,69.5,72.800003,69.800003
20161115123000,178.5,185.850006,31.607144,34,96.599998,100,69.800003,72.800003,69.800003
20161115124500,178.5,187.949997,31.964285,34,63.599998,0,70.099998,72.800003,69.800003
20161115130000,178.5,187.949997,31.964285,34,54.299999,0,70.199997,72.800003,69.800003
20161115131500,178.5,187.949997,31.964285,34,53.5,0,70.0,72.800003,69.800003
20161115133000,178.5,95.550003,16.250001,34,53.5,0,70.0,72.800003,69.800003
20161115134500,178.5,239.399994,40.714285,37,53.5,0,69.900002,72.800003,69.800003
20161115140000,178.5,198.449997,33.749999,34,53.5,0,69.800003,72.800003,69.800003
20161115141500,178.5,191.100006,32.500001,34,53.5,0,69.900002,72.800003,69.800003
20161115143000,178.5,193.199997,32.857142,34,53.5,0,69.699997,72.800003,69.800003
20161115144500,178.5,193.199997,32.857142,34,53.5,0,69.599998,72.800003,69.800003
20161115150000,178.5,193.199997,32.857142,34,53.5,0,69.5,72.800003,69.800003
20161115151500,178.5,193.199997,32.857142,34,53.5,0,69.599998,72.800003,69.800003
20161115153000,178.5,191.100006,32.500001,34,53.5,0,69.599998,72.800003,69.800003
20161115154500,178.5,187.949997,31.964285,34,53.5,0,69.900002,72.800003,69.800003
20161115160000,178.5,193.199997,32.857142,34,54.299999,0,70.300003,72.800003,69.800003
20161115161500,178.5,193.199997,32.857142,34,53.5,0,69.900002,72.800003,69.800003
20161115163000,178.5,193.199997,32.857142,34,54.299999,0,69.900002,72.800003,69.800003
20161115164500,178.5,189.0,32.142857,34,54.299999,0,69.800003,72.800003,69.800003
20161115170000,178.5,191.100006,32.500001,34,54.299999,0,69.800003,72.800003,69.800003
20161115171500,178.5,193.199997,32.857142,34,54.299999,0,69.800003,72.800003,69.800003
20161115173000,178.5,193.199997,32.857142,34,54.299999,0,69.800003,72.800003,69.800003
20161115174500,178.5,191.100006,32.500001,34,54.299999,0,69.800003,72.800003,69.800003
20161115180000,178.5,189.0,32.142857,34,54.299999,0,69.800003,72.800003,69.800003
20161115181500,178.5,191.100006,32.500001,34,54.299999,0,69.800003,72.800003,69.800003
20161115183000,178.5,187.949997,31.964285,34,54.299999,0,69.800003,72.800003,69.800003
20161115184500,178.5,187.949997,31.964285,34,55.099998,0,69.800003,72.800003,69.800003
20161115190000,178.5,187.949997,31.964285,34,54.299999,100,69.5,72.800003,69.800003
20161115191500,178.5,193.199997,32.857142,34,54.299999,100,69.300003,72.800003,69.800003
20161115193000,178.5,193.199997,32.857142,34,54.299999,100,69.099998,72.800003,69.800003
20161115194500,178.5,185.850006,31.607144,34,68.699997,100,69.0,72.800003,69.800003
20161115200000,178.5,191.100006,32.500001,34,75.800003,100,69.199997,72.800003,69.800003
20161115201500,178.5,189.0,32.142857,34,89.599998,100,69.300003,72.800003,69.800003
20161115203000,178.5,189.0,32.142857,34,80.199997,100,69.400002,72.800003,69.800003
20161115204500,178.5,193.199997,32.857142,34,86.599998,100,69.599998,72.800003,69.800003
20161115210000,178.5,191.100006,32.500001,34,82.599998,100,69.699997,72.800003,69.800003
20161115211500,178.5,189.0,32.142857,34,78.699997,100,69.800003,72.800003,69.800003
20161115213000,178.5,191.100006,32.500001,34,93.0,100,69.800003,72.800003,69.800003
20161115214500,178.5,189.0,32.142857,34,80.199997,100,69.800003,72.800003,69.800003
20161115220000,178.5,191.100006,32.500001,34,84.400002,100,69.699997,72.800003,69.800003
20161115221500,178.5,191.100006,32.500001,34,83.199997,100,69.699997,72.800003,69.800003
20161115223000,178.5,191.100006,32.500001,34,81.0,100,69.599998,72.800003,69.800003
20161115224500,178.5,193.199997,32.857142,34,81.0,100,69.599998,72.800003,69.800003
20161115230000,178.5,191.100006,32.500001,34,79.699997,100,69.400002,72.800003,69.800003
20161115231500,178.5,191.100006,32.500001,34,94.300003,100,69.400002,72.800003,69.800003
20161115233000,178.5,191.100006,32.500001,34,80.800003,100,69.599998,72.800003,69.800003
20161115234500,178.5,194.25,33.035714,34,88.599998,100,69.599998,72.800003,69.800003
20161116000000,178.5,191.100006,32.500001,34,83.599998,100,69.699997,72.800003,69.800003
20161116001500,178.5,191.100006,32.500001,34,81.5,100,69.699997,72.800003,69.800003
20161116003000,178.5,191.100006,32.500001,34,94.300003,100,69.599998,72.800003,69.800003
20161116004500,178.5,189.0,32.142857,34,81.099998,100,69.400002,72.800003,69.800003
20161116010000,178.5,189.0,32.142857,34,92.800003,100,69.300003,72.800003,69.800003
20161116011500,178.5,189.0,32.142857,34,86.199997,100,69.300003,72.800003,69.800003
20161116013000,178.5,185.850006,31.607144,34,82.599998,100,69.300003,72.800003,69.800003
20161116014500,178.5,189.0,32.142857,34,103.800003,100,69.400002,72.800003,69.800003
20161116020000,178.5,191.100006,32.500001,34,84.400002,100,69.599998,72.800003,69.800003
20161116021500,178.5,183.75,31.25,34,97.599998,100,69.599998,72.800003,69.800003
20161116023000,178.5,183.75,31.25,34,88.300003,100,69.5,72.800003,69.800003
20161116024500,178.5,183.75,31.25,34,95.900002,100,69.400002,72.800003,69.800003
20161116030000,178.5,183.75,31.25,34,92.199997,100,69.300003,72.800003,69.800003
20161116031500,178.5,183.75,31.25,34,88.699997,100,69.400002,72.800003,69.800003
20161116033000,178.5,185.850006,31.607144,34,112.800003,100,69.599998,72.800003,69.800003
20161116034500,178.5,187.949997,31.964285,34,91.099998,100,69.699997,72.800003,69.800003
20161116040000,178.5,185.850006,31.607144,34,92.900002,100,69.800003,72.800003,69.800003
20161116041500,178.5,187.949997,31.964285,34,104.599998,100,69.800003,72.800003,69.800003
20161116043000,178.5,191.100006,32.500001,34,88.099998,100,69.800003,72.800003,69.800003
20161116044500,178.5,183.75,31.25,34,106.699997,100,69.699997,72.800003,69.800003
20161116050000,178.5,185.850006,31.607144,34,90.5,100,69.5,72.800003,69.800003
20161116051500,178.5,185.850006,31.607144,34,98.900002,100,69.400002,72.800003,69.800003
20161116053000,178.5,187.949997,31.964285,34,98.900002,100,69.199997,72.800003,69.800003
20161116054500,178.5,187.949997,31.964285,34,92.800003,100,69.199997,72.800003,69.800003
20161116060000,178.5,193.199997,32.857142,34,115.300003,100,69.400002,72.800003,69.800003
20161116061500,178.5,189.0,32.142857,34,93.300003,100,69.599998,72.800003,69.800003
20161116063000,178.5,185.850006,31.607144,34,104.400002,100,69.599998,72.800003,69.800003
20161116064500,178.5,185.850006,31.607144,34,98.199997,100,69.699997,72.800003,69.800003
20161116070000,178.5,185.850006,31.607144,34,94.300003,100,69.699997,72.800003,69.800003
20161116071500,178.5,183.75,31.25,34,111.699997,100,69.800003,72.800003,69.800003
20161116073000,178.5,187.949997,31.964285,34,91.699997,100,69.599998,72.800003,69.800003
20161116074500,178.5,187.949997,31.964285,34,117.699997,100,69.300003,72.800003,69.800003
20161116080000,178.5,185.850006,31.607144,34,92.400002,100,69.300003,72.800003,69.800003
20161116081500,178.5,189.0,32.142857,34,113.599998,100,69.199997,72.800003,69.800003
20161116083000,178.5,185.850006,31.607144,34,93.599998,100,69.400002,72.800003,69.800003
20161116084500,178.5,183.75,31.25,34,89.300003,100,69.199997,72.800003,69.800003
20161116090000,178.5,187.949997,31.964285,34,99.699997,100,68.900002,72.800003,69.800003
20161116091500,178.5,191.100006,32.500001,34,94.800003,100,68.800003,72.800003,69.800003
20161116093000,178.5,185.850006,31.607144,34,93.400002,100,68.900002,72.800003,69.800003
20161116094500,178.5,183.75,31.25,34,107.5,100,69.0,72.800003,69.800003
20161116100000,178.5,183.75,31.25,34,116.300003,100,68.900002,72.800003,69.800003
20161116101500,178.5,189.0,32.142857,34,94.800003,100,68.900002,72.800003,69.800003
20161116103000,178.5,194.25,33.035714,34,99.5,100,69.199997,72.800003,69.800003
20161116104500,178.5,187.949997,31.964285,34,106.199997,100,69.300003,72.800003,69.800003
20161116110000,178.5,191.100006,32.500001,34,106.199997,100,69.400002,72.800003,69.800003
20161116111500,178.5,185.850006,31.607144,34,94.199997,100,69.599998,72.800003,69.800003
20161116113000,178.5,191.100006,32.500001,34,94.199997,100,69.800003,72.800003,69.800003
20161116114500,178.5,189.0,32.142857,34,109.099998,100,69.800003,72.800003,69.800003
20161116120000,178.5,193.199997,32.857142,34,57.599998,0,70.0,72.800003,69.800003
20161116121500,178.5,191.100006,32.500001,34,53.599998,0,69.699997,72.800003,69.800003
20161116123000,178.5,193.199997,32.857142,34,53.599998,0,69.599998,72.800003,69.800003
20161116124500,178.5,193.199997,32.857142,34,53.599998,100,69.599998,72.800003,69.800003
20161116130000,178.5,189.0,32.142857,34,53.599998,100,69.699997,72.800003,69.800003
20161116131500,178.5,191.100006,32.500001,34,53.599998,100,69.300003,72.800003,69.800003
20161116133000,178.5,189.0,32.142857,34,53.599998,100,69.099998,72.800003,69.800003
20161116134500,178.5,193.199997,32.857142,34,53.599998,100,69.5,72.800003,69.800003
20161116140000,178.5,195.300003,33.214286,34,53.599998,100,70.0,72.800003,69.800003
20161116141500,178.5,189.0,32.142857,33,53.599998,0,70.0,72.800003,69.800003
20161116143000,178.5,189.0,32.142857,33,53.599998,100,69.5,72.800003,69.800003
20161116144500,178.5,189.0,32.142857,33,53.599998,100,69.400002,72.800003,69.800003
20161116150000,178.5,189.0,32.142857,33,52.900002,100,69.300003,72.800003,69.800003
20161116151500,178.5,191.100006,32.500001,33,53.900002,100,69.300003,72.800003,69.800003
20161116153000,178.5,191.100006,32.500001,33,55.099998,100,69.199997,72.800003,69.800003
20161116154500,178.5,191.100006,32.500001,33,67.199997,100,69.400002,72.800003,69.800003
20161116160000,178.5,191.100006,32.500001,33,76.900002,100,69.5,72.800003,69.800003
20161116161500,178.5,193.199997,32.857142,33,75.900002,100,69.699997,72.800003,69.800003
20161116163000,178.5,189.0,32.142857,33,75.900002,100,69.800003,72.800003,69.800003
20161116164500,178.5,183.75,31.25,33,83.400002,100,70.0,72.800003,69.800003
20161116170000,178.5,191.100006,32.500001,33,54.700001,0,70.099998,72.800003,69.800003
20161116171500,178.5,189.0,32.142857,33,53.900002,0,69.900002,72.800003,69.800003
20161116173000,178.5,185.850006,31.607144,33,54.599998,0,69.699997,72.800003,69.800003
20161116174500,178.5,189.0,32.142857,33,54.599998,0,69.699997,72.800003,69.800003
20161116180000,178.5,185.850006,31.607144,33,54.599998,100,69.5,72.800003,69.800003
20161116181500,178.5,187.949997,31.964285,33,54.599998,100,69.099998,72.800003,69.800003
20161116183000,178.5,187.949997,31.964285,33,55.5,100,69.0,72.800003,69.800003
20161116184500,178.5,187.949997,31.964285,33,79.199997,100,69.199997,72.800003,69.800003
20161116190000,178.5,187.949997,31.964285,33,79.199997,100,69.199997,72.800003,69.800003
20161116191500,178.5,187.949997,31.964285,33,86.400002,100,69.199997,72.800003,69.800003
20161116193000,178.5,185.850006,31.607144,33,87.5,100,69.300003,72.800003,69.800003
20161116194500,178.5,189.0,32.142857,33,81.699997,100,69.300003,72.800003,69.800003
20161116200000,178.5,189.0,32.142857,33,98.300003,100,69.300003,72.800003,69.800003
20161116201500,178.5,189.0,32.142857,33,86.199997,100,69.400002,72.800003,69.800003
20161116203000,178.5,189.0,32.142857,33,83.300003,100,69.599998,72.800003,69.800003
20161116204500,178.5,189.0,32.142857,33,92.900002,100,69.800003,72.800003,69.800003
20161116210000,178.5,189.0,32.142857,33,91.099998,100,69.800003,72.800003,69.800003
20161116211500,178.5,189.0,32.142857,33,83.800003,100,69.800003,72.800003,69.800003
20161116213000,178.5,189.0,32.142857,33,92.300003,100,69.699997,72.800003,69.800003
20161116214500,178.5,183.75,31.25,33,92.300003,100,69.599998,72.800003,69.800003
20161116220000,178.5,191.100006,32.500001,33,83.199997,100,69.599998,72.800003,69.800003
20161116221500,178.5,191.100006,32.500001,33,91.0,100,69.400002,72.800003,69.800003
20161116223000,178.5,189.0,32.142857,33,94.5,100,69.400002,72.800003,69.800003
20161116224500,178.5,191.100006,32.500001,33,85.599998,100,69.400002,72.800003,69.800003
20161116230000,178.5,187.949997,31.964285,33,94.800003,100,69.400002,72.800003,69.800003
20161116231500,178.5,191.100006,32.500001,33,94.800003,100,69.599998,72.800003,69.800003
20161116233000,178.5,191.100006,32.500001,33,86.300003,100,69.800003,72.800003,69.800003
20161116234500,178.5,189.0,32.142857,33,97.800003,100,69.800003,72.800003,69.800003
20161117000000,178.5,193.199997,32.857142,33,91.800003,100,69.900002,72.800003,69.800003
20161117001500,178.5,193.199997,32.857142,33,85.599998,100,69.699997,72.800003,69.800003
20161117003000,178.5,191.100006,32.500001,33,107.099998,100,69.599998,72.800003,69.800003
20161117004500,178.5,193.199997,32.857142,33,87.5,100,69.5,72.800003,69.800003
20161117010000,178.5,189.0,32.142857,33,94.699997,100,69.300003,72.800003,69.800003
20161117011500,178.5,189.0,32.142857,33,102.099998,100,69.300003,72.800003,69.800003
20161117013000,178.5,189.0,32.142857,33,91.699997,100,69.300003,72.800003,69.800003
20161117014500,178.5,191.100006,32.500001,33,111.5,100,69.599998,72.800003,69.800003
20161117020000,178.5,194.25,33.035714,33,93.0,100,69.599998,72.800003,69.800003
20161117021500,178.5,191.100006,32.500001,33,101.0,100,69.699997,72.800003,69.800003
20161117023000,178.5,191.100006,32.500001,33,99.300003,100,69.800003,72.800003,69.800003
20161117024500,178.5,191.100006,32.500001,33,92.400002,100,69.800003,72.800003,69.800003
20161117030000,178.5,189.0,32.142857,33,111.0,100,69.699997,72.800003,69.800003
20161117031500,178.5,189.0,32.142857,33,91.699997,100,69.400002,72.800003,69.800003
20161117033000,178.5,191.100006,32.500001,33,118.300003,100,69.300003,72.800003,69.800003
20161117034500,178.5,189.0,32.142857,33,93.0,100,69.300003,72.800003,69.800003
20161117040000,178.5,189.0,32.142857,33,113.099998,100,69.199997,72.800003,69.800003
20161117041500,178.5,189.0,32.142857,33,94.099998,100,69.400002,72.800003,69.800003
20161117043000,178.5,189.0,32.142857,33,100.099998,100,69.599998,72.800003,69.800003
20161117044500,178.5,189.0,32.142857,33,98.900002,100,69.599998,72.800003,69.800003
20161117050000,178.5,191.100006,32.500001,33,98.900002,100,69.699997,72.800003,69.800003
20161117051500,178.5,189.0,32.142857,33,98.900002,100,69.699997,72.800003,69.800003
20161117053000,178.5,189.0,32.142857,33,97.900002,100,69.800003,72.800003,69.800003
20161117054500,178.5,185.850006,31.607144,33,101.199997,100,69.5,72.800003,69.800003
20161117060000,178.5,187.949997,31.964285,33,97.0,100,69.300003,72.800003,69.800003
20161117061500,178.5,191.100006,32.500001,33,99.900002,100,69.199997,72.800003,69.800003
20161117063000,178.5,187.949997,31.964285,33,94.099998,100,69.099998,72.800003,69.800003
20161117064500,178.5,191.100006,32.500001,33,110.900002,100,69.199997,72.800003,69.800003
20161117070000,178.5,191.100006,32.500001,33,92.400002,100,69.300003,72.800003,69.800003
20161117071500,178.5,189.0,32.142857,33,117.400002,100,69.400002,72.800003,69.800003
20161117073000,178.5,189.0,32.142857,33,91.699997,100,69.5,72.800003,69.800003
20161117074500,178.5,185.850006,31.607144,33,116.699997,100,69.599998,72.800003,69.800003
20161117080000,178.5,191.100006,32.500001,33,92.400002,100,69.599998,72.800003,69.800003
20161117081500,178.5,187.949997,31.964285,33,115.400002,100,69.699997,72.800003,69.800003
20161117083000,178.5,187.949997,31.964285,33,91.699997,100,69.400002,72.800003,69.800003
20161117084500,178.5,187.949997,31.964285,33,119.400002,100,69.099998,72.800003,69.800003
20161117090000,178.5,187.949997,31.964285,33,94.199997,100,69.199997,72.800003,69.800003
20161117091500,178.5,187.949997,31.964285,33,99.5,100,69.400002,72.800003,69.800003
20161117093000,178.5,191.100006,32.500001,33,117.199997,100,69.599998,72.800003,69.800003
20161117094500,178.5,185.850006,31.607144,33,101.400002,100,69.800003,72.800003,69.800003
20161117100000,178.5,189.0,32.142857,33,94.199997,100,69.900002,72.800003,69.800003
20161117101500,178.5,183.75,31.25,33,98.800003,100,69.599998,72.800003,69.800003
20161117103000,178.5,185.850006,31.607144,33,117.099998,100,69.099998,72.800003,69.800003
20161117104500,178.5,185.850006,31.607144,33,96.0,100,69.099998,72.800003,69.800003
20161117110000,178.5,185.850006,31.607144,33,94.099998,100,69.099998,72.800003,69.800003
20161117111500,178.5,183.75,31.25,33,109.800003,100,69.300003,72.800003,69.800003
20161117113000,178.5,183.75,31.25,33,96.599998,100,69.199997,72.800003,69.800003
20161117114500,178.5,183.75,31.25,33,103.400002,100,69.300003,72.800003,69.800003
20161117120000,178.5,183.75,31.25,33,105.5,100,69.400002,72.800003,69.800003
20161117121500,178.5,185.850006,31.607144,33,98.099998,100,69.599998,72.800003,69.800003
20161117123000,178.5,185.850006,31.607144,33,98.099998,100,69.699997,72.800003,69.800003
20161117124500,178.5,185.850006,31.607144,33,110.900002,100,69.800003,72.800003,69.800003
20161117130000,178.5,183.75,31.25,33,58.299999,100,69.800003,72.800003,69.800003
20161117131500,178.5,185.850006,31.607144,33,54.299999,100,69.599998,72.800003,69.800003
20161117133000,178.5,183.75,31.25,33,53.099998,100,69.400002,72.800003,69.800003
20161117134500,178.5,183.75,31.25,33,52.299999,100,69.599998,72.800003,69.800003
20161117140000,178.5,183.75,31.25,33,54.299999,0,70.300003,72.800003,69.800003
20161117141500,178.5,189.0,32.142857,33,54.299999,0,69.900002,72.800003,69.800003
20161117143000,178.5,183.75,31.25,33,53.700001,0,69.900002,72.800003,69.800003
20161117144500,178.5,183.75,31.25,33,53.700001,0,70.0,72.800003,69.800003
20161117150000,178.5,185.850006,31.607144,33,53.099998,0,70.0,72.800003,69.800003
20161117151500,178.5,185.850006,31.607144,33,53.900002,0,70.0,72.800003,69.800003
20161117153000,178.5,185.850006,31.607144,33,53.099998,0,69.900002,72.800003,69.800003
20161117154500,178.5,185.850006,31.607144,33,53.099998,0,70.0,72.800003,69.800003
20161117160000,178.5,185.850006,31.607144,33,53.099998,0,69.900002,72.800003,69.800003
20161117161500,178.5,189.0,32.142857,33,53.900002,0,70.0,72.800003,69.800003
20161117163000,178.5,183.75,31.25,33,53.900002,0,70.099998,72.800003,69.800003
20161117164500,178.5,183.75,31.25,33,53.900002,0,70.199997,72.800003,69.800003
20161117170000,178.5,185.850006,31.607144,33,53.900002,0,70.099998,72.800003,69.800003
20161117171500,178.5,185.850006,31.607144,33,53.099998,0,70.099998,72.800003,69.800003
20161117173000,178.5,189.0,32.142857,34,53.099998,0,70.199997,72.800003,69.800003
20161117174500,178.5,195.300003,33.214286,34,53.900002,0,70.5,72.800003,69.800003
20161117180000,178.5,191.100006,32.500001,34,55.099998,0,70.5,72.800003,69.800003
20161117181500,178.5,195.300003,33.214286,34,53.900002,0,70.599998,72.800003,69.800003
20161117183000,178.5,195.300003,33.214286,34,53.900002,0,70.699997,72.800003,69.800003
20161117184500,178.5,193.199997,32.857142,34,53.900002,0,70.599998,72.800003,69.800003
20161117190000,178.5,193.199997,32.857142,34,53.900002,0,70.400002,72.800003,69.800003
20161117191500,178.5,193.199997,32.857142,34,53.900002,0,70.0,72.800003,69.800003
20161117193000,178.5,193.199997,32.857142,34,53.900002,0,69.800003,72.800003,69.800003
20161117194500,178.5,193.199997,32.857142,34,53.900002,0,70.300003,72.800003,69.800003
20161117200000,178.5,191.100006,32.500001,34,54.700001,0,70.400002,72.800003,69.800003
20161117201500,178.5,197.399994,33.571428,35,54.700001,0,70.800003,72.800003,69.800003
20161117203000,178.5,193.199997,32.857142,34,54.700001,0,70.199997,72.800003,69.800003
20161117204500,178.5,195.300003,33.214286,34,54.700001,0,69.800003,72.800003,69.800003
20161117210000,178.5,195.300003,33.214286,34,54.700001,0,70.099998,72.800003,69.800003
20161117211500,178.5,193.199997,32.857142,34,54.700001,0,69.900002,72.800003,69.800003
20161117213000,178.5,193.199997,32.857142,34,54.700001,0,69.699997,72.800003,69.800003
20161117214500,178.5,191.100006,32.500001,34,54.700001,100,69.400002,72.800003,69.800003
20161117220000,178.5,193.199997,32.857142,34,54.700001,100,69.199997,72.800003,69.800003
20161117221500,178.5,195.300003,33.214286,34,54.700001,100,69.199997,72.800003,69.800003
20161117223000,178.5,195.300003,33.214286,34,54.700001,100,69.199997,72.800003,69.800003
20161117224500,178.5,193.199997,32.857142,34,59.799999,100,69.199997,72.800003,69.800003
20161117230000,178.5,191.100006,32.500001,34,74.400002,100,69.400002,72.800003,69.800003
20161117231500,178.5,194.25,33.035714,34,82.400002,100,69.5,72.800003,69.800003
20161117233000,178.5,194.25,33.035714,34,79.199997,100,69.400002,72.800003,69.800003
20161117234500,178.5,191.100006,32.500001,34,81.800003,100,69.400002,72.800003,69.800003
20161118000000,178.5,193.199997,32.857142,34,87.800003,100,69.400002,72.800003,69.800003
20161118001500,178.5,191.100006,32.500001,34,79.699997,100,69.400002,72.800003,69.800003
20161118003000,178.5,194.25,33.035714,34,88.5,100,69.400002,72.800003,69.800003
20161118004500,178.5,194.25,33.035714,34,85.599998,100,69.400002,72.800003,69.800003
20161118010000,178.5,194.25,33.035714,34,80.599998,100,69.599998,72.800003,69.800003
20161118011500,178.5,194.25,33.035714,34,97.099998,100,69.800003,72.800003,69.800003
20161118013000,178.5,194.25,33.035714,34,82.099998,100,69.900002,72.800003,69.800003
20161118014500,178.5,194.25,33.035714,34,82.099998,100,70.0,72.800003,69.800003
20161118020000,178.5,191.100006,32.500001,34,90.099998,100,69.800003,72.800003,69.800003
20161118021500,178.5,191.100006,32.500001,34,81.099998,100,69.699997,72.800003,69.800003
20161118023000,178.5,195.300003,33.214286,34,96.300003,100,69.599998,72.800003,69.800003
20161118024500,178.5,195.300003,33.214286,34,82.199997,100,69.5,72.800003,69.800003
20161118030000,178.5,191.100006,32.500001,34,87.900002,100,69.400002,72.800003,69.800003
20161118031500,178.5,191.100006,32.500001,34,87.900002,100,69.400002,72.800003,69.800003
20161118033000,178.5,194.25,33.035714,34,82.199997,100,69.599998,72.800003,69.800003
20161118034500,178.5,197.399994,33.571428,34,100.099998,100,69.800003,72.800003,69.800003
20161118040000,178.5,194.25,33.035714,34,84.400002,100,69.900002,72.800003,69.800003
20161118041500,178.5,194.25,33.035714,34,87.300003,100,70.0,72.800003,69.800003
20161118043000,178.5,187.949997,31.964285,34,56.0,0,69.900002,72.800003,69.800003
20161118044500,178.5,185.850006,31.607144,34,56.0,100,69.400002,72.800003,69.800003
20161118050000,178.5,185.850006,31.607144,34,56.0,100,69.199997,72.800003,69.800003
20161118051500,178.5,187.949997,31.964285,34,56.0,100,69.099998,72.800003,69.800003
20161118053000,178.5,183.75,31.25,34,72.0,100,68.900002,72.800003,69.800003
20161118054500,178.5,187.949997,31.964285,34,94.199997,100,69.099998,72.800003,69.800003
20161118060000,178.5,183.75,31.25,34,80.199997,100,69.400002,72.800003,69.800003
20161118061500,178.5,187.949997,31.964285,34,84.300003,100,69.5,72.800003,69.800003
20161118063000,178.5,191.100006,32.500001,34,87.099998,100,69.599998,72.800003,69.800003
20161118064500,178.5,187.949997,31.964285,34,79.199997,100,69.599998,72.800003,69.800003
20161118070000,178.5,187.949997,31.964285,34,87.400002,100,69.699997,72.800003,69.800003
20161118071500,178.5,187.949997,31.964285,34,85.300003,100,69.599998,72.800003,69.800003
20161118073000,178.5,185.850006,31.607144,34,79.199997,100,69.5,72.800003,69.800003
20161118074500,178.5,183.75,31.25,34,88.800003,100,69.400002,72.800003,69.800003
20161118080000,178.5,185.850006,31.607144,34,84.699997,100,69.400002,72.800003,69.800003
20161118081500,178.5,185.850006,31.607144,34,82.0,100,69.300003,72.800003,69.800003
20161118083000,178.5,183.75,31.25,34,91.599998,100,69.699997,72.800003,69.800003
20161118084500,178.5,185.850006,31.607144,34,88.900002,100,69.699997,72.800003,69.800003
20161118090000,178.5,185.850006,31.607144,34,82.599998,100,69.699997,72.800003,69.800003
20161118091500,178.5,185.850006,31.607144,34,87.199997,100,69.800003,72.800003,69.800003
20161118093000,178.5,185.850006,31.607144,34,65.599998,0,70.199997,72.800003,69.800003
20161118094500,178.5,185.850006,31.607144,34,55.599998,0,69.900002,72.800003,69.800003
20161118100000,178.5,187.949997,31.964285,34,55.599998,0,69.699997,72.800003,69.800003
20161118101500,178.5,187.949997,31.964285,34,54.299999,100,69.400002,72.800003,69.800003
20161118103000,178.5,187.949997,31.964285,34,54.299999,100,69.300003,72.800003,69.800003
20161118104500,178.5,187.949997,31.964285,34,54.299999,100,69.099998,72.800003,69.800003
20161118110000,178.5,185.850006,31.607144,34,54.299999,100,69.300003,72.800003,69.800003
20161118111500,178.5,189.0,32.142857,34,61.599998,100,69.199997,72.800003,69.800003
20161118113000,178.5,191.100006,32.500001,34,80.699997,100,69.5,72.800003,69.800003
20161118114500,178.5,189.0,32.142857,34,80.699997,100,69.5,72.800003,69.800003
20161118120000,178.5,189.0,32.142857,34,75.900002,100,69.800003,72.800003,69.800003
20161118121500,178.5,189.0,32.142857,34,74.5,100,69.699997,72.800003,69.800003
20161118123000,178.5,189.0,32.142857,34,78.400002,100,69.699997,72.800003,69.800003
20161118124500,178.5,189.0,32.142857,34,75.800003,100,69.599998,72.800003,69.800003
20161118130000,178.5,189.0,32.142857,34,82.199997,100,69.5,72.800003,69.800003
20161118131500,178.5,189.0,32.142857,34,82.199997,100,69.5,72.800003,69.800003
20161118133000,178.5,189.0,32.142857,34,79.199997,100,69.5,72.800003,69.800003
20161118134500,178.5,189.0,32.142857,34,77.5,100,69.599998,72.800003,69.800003
20161118140000,178.5,183.75,31.25,34,77.5,100,69.699997,72.800003,69.800003
20161118141500,178.5,187.949997,31.964285,34,76.400002,100,69.800003,72.800003,69.800003
20161118143000,178.5,187.949997,31.964285,34,84.099998,100,69.900002,72.800003,69.800003
20161118144500,178.5,187.949997,31.964285,34,82.900002,100,69.900002,72.800003,69.800003
20161118150000,178.5,185.850006,31.607144,34,77.800003,100,69.800003,72.800003,69.800003
20161118151500,178.5,185.850006,31.607144,34,77.800003,100,69.699997,72.800003,69.800003
20161118153000,178.5,187.949997,31.964285,34,85.0,100,69.699997,72.800003,69.800003
20161118154500,178.5,187.949997,31.964285,34,78.300003,100,69.800003,72.800003,69.800003
20161118160000,178.5,187.949997,31.964285,34,65.599998,0,70.099998,72.800003,69.800003
20161118161500,178.5,187.949997,31.964285,34,54.299999,0,70.0,72.800003,69.800003
20161118163000,178.5,187.949997,31.964285,34,55.099998,0,69.699997,72.800003,69.800003
20161118164500,178.5,185.850006,31.607144,34,53.900002,0,69.599998,72.800003,69.800003
20161118170000,178.5,187.949997,31.964285,34,53.900002,100,69.400002,72.800003,69.800003
20161118171500,178.5,185.850006,31.607144,34,53.900002,100,69.5,72.800003,69.800003
20161118173000,178.5,187.949997,31.964285,34,55.099998,100,69.400002,72.800003,69.800003
20161118174500,178.5,187.949997,31.964285,34,54.299999,100,69.199997,72.800003,69.800003
20161118180000,178.5,187.949997,31.964285,34,54.299999,100,69.300003,72.800003,69.800003
20161118181500,178.5,185.850006,31.607144,34,59.599998,100,69.300003,72.800003,69.800003
20161118183000,178.5,185.850006,31.607144,34,75.400002,100,69.400002,72.800003,69.800003
20161118184500,178.5,189.0,32.142857,34,73.0,100,69.5,72.800003,69.800003
20161118190000,178.5,189.0,32.142857,34,77.800003,100,69.400002,72.800003,69.800003
20161118191500,178.5,189.0,32.142857,34,79.699997,100,69.400002,72.800003,69.800003
20161118193000,178.5,189.0,32.142857,34,89.800003,100,69.400002,72.800003,69.800003
20161118194500,178.5,185.850006,31.607144,34,81.599998,100,69.400002,72.800003,69.800003
20161118200000,178.5,191.100006,32.500001,34,79.699997,100,69.400002,72.800003,69.800003
20161118201500,178.5,187.949997,31.964285,34,91.099998,100,69.300003,72.800003,69.800003
20161118203000,178.5,187.949997,31.964285,34,91.099998,100,69.400002,72.800003,69.800003
20161118204500,178.5,185.850006,31.607144,34,82.099998,100,69.400002,72.800003,69.800003
20161118210000,178.5,187.949997,31.964285,34,87.199997,100,69.400002,72.800003,69.800003
20161118211500,178.5,187.949997,31.964285,34,99.800003,100,69.599998,72.800003,69.800003
20161118213000,178.5,185.850006,31.607144,34,85.0,100,69.800003,72.800003,69.800003
20161118214500,178.5,189.0,32.142857,34,83.0,100,69.900002,72.800003,69.800003
20161118220000,178.5,185.850006,31.607144,34,99.0,100,69.900002,72.800003,69.800003
20161118221500,178.5,187.949997,31.964285,34,86.900002,100,69.800003,72.800003,69.800003
20161118223000,178.5,191.100006,32.500001,34,82.099998,100,69.699997,72.800003,69.800003
20161118224500,178.5,187.949997,31.964285,34,92.800003,100,69.699997,72.800003,69.800003
20161118230000,178.5,187.949997,31.964285,34,91.599998,100,69.599998,72.800003,69.800003
20161118231500,178.5,185.850006,31.607144,34,83.800003,100,69.599998,72.800003,69.800003
20161118233000,178.5,187.949997,31.964285,34,85.900002,100,69.599998,72.800003,69.800003
20161118234500,178.5,187.949997,31.964285,34,99.5,100,69.599998,72.800003,69.800003
20161119000000,178.5,183.75,31.25,34,85.0,100,69.599998,72.800003,69.800003
20161119001500,178.5,185.850006,31.607144,34,82.800003,100,69.800003,72.800003,69.800003
20161119003000,178.5,191.100006,32.500001,34,97.599998,100,69.900002,72.800003,69.800003
20161119004500,178.5,187.949997,31.964285,34,86.900002,100,70.0,72.800003,69.800003
20161119010000,178.5,187.949997,31.964285,34,56.799999,100,69.800003,72.800003,69.800003
20161119011500,178.5,185.850006,31.607144,34,55.599998,100,69.400002,72.800003,69.800003
20161119013000,178.5,189.0,32.142857,34,55.599998,100,69.099998,72.800003,69.800003
20161119014500,178.5,189.0,32.142857,34,59.299999,100,69.0,72.800003,69.800003
20161119020000,178.5,185.850006,31.607144,34,82.099998,100,69.099998,72.800003,69.800003
20161119021500,178.5,183.75,31.25,34,83.199997,100,69.300003,72.800003,69.800003
20161119023000,178.5,183.75,31.25,34,79.699997,100,69.300003,72.800003,69.800003
20161119024500,178.5,183.75,31.25,34,86.599998,100,69.300003,72.800003,69.800003
20161119030000,178.5,183.75,31.25,34,89.400002,100,69.199997,72.800003,69.800003
20161119031500,178.5,185.850006,31.607144,34,81.599998,100,69.300003,72.800003,69.800003
20161119033000,178.5,185.850006,31.607144,34,94.0,100,69.5,72.800003,69.800003
20161119034500,178.5,189.0,32.142857,34,82.900002,100,69.599998,72.800003,69.800003
20161119040000,178.5,185.850006,31.607144,34,89.599998,100,69.699997,72.800003,69.800003
20161119041500,178.5,189.0,32.142857,34,85.599998,100,69.800003,72.800003,69.800003
20161119043000,178.5,189.0,32.142857,34,83.5,100,69.699997,72.800003,69.800003
20161119044500,178.5,189.0,32.142857,34,92.599998,100,69.5,72.800003,69.800003
20161119050000,178.5,185.850006,31.607144,34,82.099998,100,69.400002,72.800003,69.800003
20161119051500,178.5,187.949997,31.964285,34,101.0,100,69.199997,72.800003,69.800003
20161119053000,178.5,187.949997,31.964285,34,85.699997,100,69.199997,72.800003,69.800003
20161119054500,178.5,185.850006,31.607144,34,107.199997,100,69.199997,72.800003,69.800003
20161119060000,178.5,185.850006,31.607144,34,89.900002,100,69.400002,72.800003,69.800003
20161119061500,178.5,183.75,31.25,34,108.199997,100,69.599998,72.800003,69.800003
20161119063000,178.5,187.949997,31.964285,34,89.900002,100,69.699997,72.800003,69.800003
20161119064500,178.5,187.949997,31.964285,34,113.199997,100,69.800003,72.800003,69.800003
20161119070000,178.5,185.850006,31.607144,34,89.199997,100,69.900002,72.800003,69.800003
20161119071500,178.5,183.75,31.25,34,100.199997,100,69.800003,72.800003,69.800003
20161119073000,178.5,189.0,32.142857,34,96.599998,100,69.5,72.800003,69.800003
20161119074500,178.5,189.0,32.142857,34,93.0,100,69.300003,72.800003,69.800003
20161119080000,178.5,189.0,32.142857,34,101.0,100,69.199997,72.800003,69.800003
20161119081500,178.5,189.0,32.142857,34,93.599998,100,69.099998,72.800003,69.800003
20161119083000,178.5,191.100006,32.500001,34,107.300003,100,69.300003,72.800003,69.800003
20161119084500,178.5,191.100006,32.500001,34,92.400002,100,69.400002,72.800003,69.800003
20161119090000,178.5,187.949997,31.964285,34,116.599998,100,69.599998,72.800003,69.800003
20161119091500,178.5,187.949997,31.964285,34,89.900002,100,69.599998,72.800003,69.800003
20161119093000,178.5,187.949997,31.964285,34,120.599998,100,69.599998,72.800003,69.800003
20161119094500,178.5,191.100006,32.500001,34,89.300003,100,69.599998,72.800003,69.800003
20161119100000,178.5,193.199997,32.857142,34,111.199997,100,69.699997,72.800003,69.800003
20161119101500,178.5,187.949997,31.964285,34,89.199997,100,69.599998,72.800003,69.800003
20161119103000,178.5,193.199997,32.857142,34,109.0,100,69.400002,72.800003,69.800003
20161119104500,178.5,187.949997,31.964285,34,90.0,100,69.300003,72.800003,69.800003
20161119110000,178.5,191.100006,32.500001,34,104.800003,100,69.199997,72.800003,69.800003
20161119111500,178.5,187.949997,31.964285,34,99.599998,100,69.300003,72.800003,69.800003
20161119113000,178.5,187.949997,31.964285,34,93.599998,100,69.300003,72.800003,69.800003
20161119114500,178.5,183.75,31.25,34,104.699997,100,69.400002,72.800003,69.800003
20161119120000,178.5,189.0,32.142857,34,91.099998,100,69.5,72.800003,69.800003
20161119121500,178.5,193.199997,32.857142,34,117.400002,100,69.599998,72.800003,69.800003
20161119123000,178.5,183.75,31.25,34,94.900002,100,69.699997,72.800003,69.800003
20161119124500,178.5,189.0,32.142857,34,102.300003,100,69.800003,72.800003,69.800003
20161119130000,178.5,189.0,32.142857,34,99.300003,100,69.599998,72.800003,69.800003
20161119131500,178.5,189.0,32.142857,34,96.699997,100,69.400002,72.800003,69.800003
20161119133000,178.5,193.199997,32.857142,34,99.599998,100,69.199997,72.800003,69.800003
20161119134500,178.5,187.949997,31.964285,34,98.5,100,69.099998,72.800003,69.800003
20161119140000,178.5,187.949997,31.964285,34,98.5,100,69.199997,72.800003,69.800003
20161119141500,178.5,193.199997,32.857142,34,94.699997,100,69.300003,72.800003,69.800003
20161119143000,178.5,185.850006,31.607144,34,112.5,100,69.5,72.800003,69.800003
20161119144500,178.5,189.0,32.142857,34,91.099998,100,69.599998,72.800003,69.800003
20161119150000,178.5,185.850006,31.607144,34,113.599998,100,69.699997,72.900002,69.900002
20161119151500,178.5,189.0,32.142857,34,91.099998,100,69.800003,72.800003,69.800003
20161119153000,178.5,191.100006,32.500001,34,106.599998,100,69.800003,72.900002,69.900002
20161119154500,178.5,185.850006,31.607144,34,94.199997,100,69.400002,73.0,70.0
20161119160000,178.5,193.199997,32.857142,34,102.800003,100,69.300003,73.0,70.0
20161119161500,178.5,187.949997,31.964285,34,96.699997,100,69.199997,72.900002,69.900002
20161119163000,178.5,187.949997,31.964285,34,99.599998,100,69.099998,72.900002,69.900002
20161119164500,178.5,187.949997,31.964285,34,93.699997,100,69.300003,72.900002,69.900002
20161119170000,178.5,187.949997,31.964285,34,105.199997,100,69.599998,73.0,70.0
20161119171500,178.5,185.850006,31.607144,34,93.0,100,69.599998,73.0,70.0
20161119173000,178.5,191.100006,32.500001,34,100.400002,100,69.599998,73.0,70.0
20161119174500,178.5,189.0,32.142857,34,98.5,100,69.599998,73.099998,70.099998
20161119180000,178.5,189.0,32.142857,34,98.5,100,69.800003,73.0,70.0
20161119181500,178.5,193.199997,32.857142,34,95.5,100,69.5,73.0,70.0
20161119183000,178.5,185.850006,31.607144,34,98.400002,100,69.400002,73.0,70.0
20161119184500,178.5,191.100006,32.500001,34,97.300003,100,69.300003,73.099998,70.099998
20161119190000,178.5,191.100006,32.500001,34,97.300003,100,69.199997,73.0,70.0
20161119191500,178.5,191.100006,32.500001,34,96.199997,100,69.199997,73.0,70.0
20161119193000,178.5,193.199997,32.857142,34,101.800003,100,69.400002,73.0,70.0
20161119194500,178.5,187.949997,31.964285,34,96.0,100,69.599998,73.099998,70.099998
20161119200000,178.5,191.100006,32.500001,34,100.0,100,69.599998,73.099998,70.099998
20161119201500,178.5,187.949997,31.964285,34,100.0,100,69.699997,73.0,70.0
20161119203000,178.5,193.199997,32.857142,34,98.900002,100,69.800003,73.099998,70.099998
20161119204500,178.5,189.0,32.142857,34,96.699997,100,69.900002,73.099998,70.099998
20161119210000,178.5,189.0,32.142857,34,99.599998,100,69.699997,73.099998,70.099998
20161119211500,178.5,191.100006,32.500001,34,95.699997,100,69.599998,73.099998,70.099998
20161119213000,178.5,187.949997,31.964285,34,103.800003,100,69.400002,73.099998,70.099998
20161119214500,178.5,187.949997,31.964285,34,91.099998,100,69.300003,73.099998,70.099998
20161119220000,178.5,193.199997,32.857142,34,116.099998,100,69.300003,73.099998,70.099998
20161119221500,178.5,187.949997,31.964285,34,90.599998,100,69.400002,73.099998,70.099998
20161119223000,178.5,193.199997,32.857142,34,107.699997,100,69.599998,73.099998,70.099998
20161119224500,178.5,187.949997,31.964285,34,99.400002,100,69.699997,73.099998,70.099998
20161119230000,178.5,191.100006,32.500001,34,92.800003,100,69.800003,73.099998,70.099998
20161119231500,178.5,187.949997,31.964285,34,117.400002,100,69.800003,73.099998,70.099998
20161119233000,178.5,191.100006,32.500001,34,94.0,100,69.900002,73.099998,70.099998
20161119234500,178.5,189.0,32.142857,34,94.0,100,69.699997,73.099998,70.099998
20161120000000,178.5,189.0,32.142857,34,114.0,100,69.400002,73.099998,70.099998
20161120001500,178.5,193.199997,32.857142,34,93.400002,100,69.199997,73.099998,70.099998
20161120003000,178.5,187.949997,31.964285,34,93.400002,100,69.099998,73.099998,70.099998
20161120004500,178.5,187.949997,31.964285,34,113.800003,100,69.300003,73.099998,70.099998
20161120010000,178.5,191.100006,32.500001,34,98.400002,100,69.400002,73.099998,70.099998
20161120011500,178.5,193.199997,32.857142,34,92.699997,100,69.5,73.099998,70.099998
20161120013000,178.5,191.100006,32.500001,34,117.5,100,69.599998,73.099998,70.099998
20161120014500,178.5,187.949997,31.964285,34,99.400002,100,69.699997,73.099998,70.099998
20161120020000,178.5,193.199997,32.857142,34,90.5,100,69.800003,73.099998,70.099998
20161120021500,178.5,187.949997,31.964285,34,113.099998,100,69.800003,73.099998,70.099998
20161120023000,178.5,191.100006,32.500001,34,104.900002,100,69.900002,73.099998,70.099998
20161120024500,178.5,191.100006,32.500001,34,89.5,100,69.599998,73.099998,70.099998
20161120030000,178.5,193.199997,32.857142,34,96.5,100,69.300003,73.099998,70.099998
20161120031500,178.5,193.199997,32.857142,34,117.400002,100,69.099998,73.099998,70.099998
20161120033000,178.5,189.0,32.142857,34,97.800003,100,69.300003,73.099998,70.099998
20161120034500,178.5,189.0,32.142857,34,92.099998,100,69.300003,73.099998,70.099998
20161120040000,178.5,194.25,33.035714,34,100.400002,100,69.400002,73.099998,70.099998
20161120041500,178.5,191.100006,32.500001,34,112.199997,100,69.599998,73.099998,70.099998
20161120043000,178.5,191.100006,32.500001,34,97.599998,100,69.699997,73.099998,70.099998
20161120044500,178.5,187.949997,31.964285,34,93.0,100,69.800003,73.099998,70.099998
20161120050000,178.5,187.949997,31.964285,34,112.300003,100,69.800003,73.099998,70.099998
20161120051500,178.5,191.100006,32.500001,34,101.599998,100,69.900002,73.099998,70.099998
20161120053000,178.5,189.0,32.142857,34,93.400002,100,69.800003,73.099998,70.099998
20161120054500,178.5,191.100006,32.500001,34,91.699997,100,69.900002,73.099998,70.099998
20161120060000,178.5,189.0,32.142857,34,108.900002,100,69.599998,73.099998,70.099998
20161120061500,178.5,193.199997,32.857142,34,106.800003,100,69.300003,73.099998,70.099998
20161120063000,178.5,191.100006,32.500001,34,97.199997,100,69.099998,73.099998,70.099998
20161120064500,178.5,191.100006,32.500001,34,91.800003,100,69.199997,73.099998,70.099998
20161120070000,178.5,189.0,32.142857,34,97.900002,100,69.300003,73.099998,70.099998
20161120071500,178.5,191.100006,32.500001,34,115.0,100,69.400002,73.099998,70.099998
20161120073000,178.5,193.199997,32.857142,34,99.400002,100,69.5,73.099998,70.099998
20161120074500,178.5,191.100006,32.500001,34,89.699997,100,69.599998,73.099998,70.099998
20161120080000,178.5,191.100006,32.500001,34,94.300003,100,69.699997,73.099998,70.099998
20161120081500,178.5,185.850006,31.607144,34,117.400002,100,69.699997,73.099998,70.099998
20161120083000,178.5,191.100006,32.500001,34,101.400002,100,69.800003,73.099998,70.099998
20161120084500,178.5,191.100006,32.500001,34,90.5,100,69.800003,73.099998,70.099998
20161120090000,178.5,187.949997,31.964285,34,104.0,100,69.800003,73.099998,70.099998
20161120091500,178.5,191.100006,32.500001,34,101.800003,100,69.400002,73.099998,70.099998
20161120093000,178.5,183.75,31.25,34,90.5,100,69.099998,73.099998,70.099998
20161120094500,178.5,189.0,32.142857,34,116.800003,100,69.199997,73.099998,70.099998
20161120100000,178.5,185.850006,31.607144,34,98.800003,100,69.300003,73.099998,70.099998
20161120101500,178.5,191.100006,32.500001,34,93.0,100,69.300003,73.099998,70.099998
20161120103000,178.5,189.0,32.142857,34,107.5,100,69.400002,73.099998,70.099998
20161120104500,178.5,193.199997,32.857142,34,102.699997,100,69.599998,73.099998,70.099998
20161120110000,178.5,187.949997,31.964285,34,91.099998,100,69.699997,73.099998,70.099998
20161120111500,178.5,187.949997,31.964285,34,116.400002,100,69.800003,73.099998,70.099998
20161120113000,178.5,183.75,31.25,34,95.900002,100,69.900002,73.099998,70.099998
