PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161120114500,178.5,185.850006,31.607144,34,92.400002,100,69.900002,73.099998,70.099998
20161120120000,178.5,187.949997,31.964285,34,114.900002,100,69.400002,73.099998,70.099998
20161120121500,178.5,187.949997,31.964285,34,90.300003,100,69.199997,73.099998,70.099998
20161120123000,178.5,191.100006,32.500001,34,101.400002,100,69.099998,73.099998,70.099998
20161120124500,178.5,185.850006,31.607144,34,102.599998,100,69.300003,73.099998,70.099998
20161120130000,178.5,185.850006,31.607144,34,89.900002,100,69.400002,73.099998,70.099998
20161120131500,178.5,191.100006,32.500001,34,117.599998,100,69.5,73.099998,70.099998
20161120133000,178.5,187.949997,31.964285,34,90.5,100,69.599998,73.099998,70.099998
20161120134500,178.5,185.850006,31.607144,34,109.099998,100,69.699997,73.099998,70.099998
20161120140000,178.5,185.850006,31.607144,34,93.0,100,69.800003,73.099998,70.099998
20161120141500,178.5,187.949997,31.964285,34,109.0,100,69.800003,73.099998,70.099998
20161120143000,178.5,187.949997,31.964285,34,91.699997,100,69.800003,73.099998,70.099998
20161120144500,178.5,183.75,31.25,34,117.400002,100,69.400002,73.099998,70.099998
20161120150000,178.5,187.949997,31.964285,34,89.400002,100,69.199997,73.099998,70.099998
20161120151500,178.5,185.850006,31.607144,34,119.300003,100,69.199997,73.099998,70.099998
20161120153000,178.5,185.850006,31.607144,34,90.800003,100,69.400002,73.099998,70.099998
20161120154500,178.5,189.0,32.142857,34,108.0,100,69.599998,73.099998,70.099998
20161120160000,178.5,191.100006,32.500001,34,96.0,100,69.699997,73.099998,70.099998
20161120161500,178.5,185.850006,31.607144,34,98.099998,100,69.800003,73.099998,70.099998
20161120163000,178.5,189.0,32.142857,34,99.900002,100,69.800003,73.099998,70.099998
20161120164500,178.5,185.850006,31.607144,34,92.400002,100,69.800003,73.099998,70.099998
20161120170000,178.5,191.100006,32.500001,34,108.199997,100,69.800003,73.099998,70.099998
20161120171500,178.5,191.100006,32.500001,34,92.599998,100,69.599998,73.099998,70.099998
20161120173000,178.5,185.850006,31.607144,34,109.300003,100,69.400002,73.099998,70.099998
20161120174500,178.5,187.949997,31.964285,34,93.0,100,69.400002,73.099998,70.099998
20161120180000,178.5,193.199997,32.857142,34,100.900002,100,69.300003,73.099998,70.099998
20161120181500,178.5,185.850006,31.607144,34,105.800003,100,69.599998,73.099998,70.099998
20161120183000,178.5,191.100006,32.500001,34,90.5,100,69.800003,73.099998,70.099998
20161120184500,178.5,185.850006,31.607144,34,119.300003,100,69.800003,73.099998,70.099998
20161120190000,178.5,191.100006,32.500001,34,91.099998,100,69.900002,73.099998,70.099998
20161120191500,178.5,189.0,32.142857,34,105.199997,100,70.0,73.099998,70.099998
20161120193000,178.5,191.100006,32.500001,34,93.599998,100,70.099998,73.099998,70.099998
20161120194500,178.5,191.100006,32.500001,34,99.5,100,69.900002,73.099998,70.099998
20161120200000,178.5,194.25,33.035714,34,99.5,100,69.699997,73.099998,70.099998
20161120201500,178.5,187.949997,31.964285,34,94.099998,100,69.599998,73.099998,70.099998
20161120203000,178.5,195.300003,33.214286,34,110.599998,100,69.5,73.099998,70.099998
20161120204500,178.5,187.949997,31.964285,34,90.5,100,69.599998,73.099998,70.099998
20161120210000,178.5,194.25,33.035714,34,115.099998,100,69.800003,73.099998,70.099998
20161120211500,178.5,189.0,32.142857,34,90.5,100,69.800003,73.099998,70.099998
20161120213000,178.5,189.0,32.142857,34,117.099998,100,69.900002,73.099998,70.099998
20161120214500,178.5,194.25,33.035714,34,91.699997,100,69.900002,73.099998,70.099998
20161120220000,178.5,191.100006,32.500001,34,115.699997,100,70.0,73.099998,70.099998
20161120221500,178.5,194.25,33.035714,34,91.699997,100,70.0,73.099998,70.099998
20161120223000,178.5,194.25,33.035714,34,112.400002,100,69.800003,73.099998,70.099998
20161120224500,178.5,194.25,33.035714,34,97.699997,100,69.599998,73.099998,70.099998
20161120230000,178.5,191.100006,32.500001,34,97.699997,100,69.400002,73.099998,70.099998
20161120231500,178.5,191.100006,32.500001,34,101.599998,100,69.5,73.099998,70.099998
20161120233000,178.5,191.100006,32.500001,34,92.400002,100,69.599998,73.099998,70.099998
20161120234500,178.5,191.100006,32.500001,34,117.300003,100,69.699997,73.099998,70.099998
20161121000000,178.5,191.100006,32.500001,34,98.199997,100,69.800003,73.099998,70.099998
20161121001500,178.5,189.0,32.142857,34,92.400002,100,69.900002,73.099998,70.099998
20161121003000,178.5,189.0,32.142857,34,119.5,100,69.900002,73.099998,70.099998
20161121004500,178.5,193.199997,32.857142,34,98.400002,100,70.0,73.099998,70.099998
20161121010000,178.5,187.949997,31.964285,34,91.099998,100,70.0,73.099998,70.099998
20161121011500,178.5,191.100006,32.500001,34,115.300003,100,70.0,73.099998,70.099998
20161121013000,178.5,187.949997,31.964285,34,101.300003,100,70.099998,73.099998,70.099998
20161121014500,178.5,187.949997,31.964285,34,91.099998,100,69.699997,73.099998,70.099998
20161121020000,178.5,191.100006,32.500001,34,114.099998,100,69.400002,73.099998,70.099998
20161121021500,178.5,191.100006,32.500001,34,102.699997,100,69.199997,73.099998,70.099998
20161121023000,178.5,187.949997,31.964285,34,90.699997,100,69.400002,73.099998,70.099998
20161121024500,178.5,187.949997,31.964285,34,101.0,100,69.5,73.099998,70.099998
20161121030000,178.5,191.100006,32.500001,34,110.400002,100,69.599998,73.099998,70.099998
20161121031500,178.5,189.0,32.142857,34,94.699997,100,69.699997,73.099998,70.099998
20161121033000,178.5,193.199997,32.857142,34,94.699997,100,69.800003,73.099998,70.099998
20161121034500,178.5,189.0,32.142857,34,117.599998,100,69.800003,73.099998,70.099998
20161121040000,178.5,189.0,32.142857,34,100.900002,100,69.900002,73.099998,70.099998
20161121041500,178.5,193.199997,32.857142,34,91.099998,100,70.0,73.099998,70.099998
20161121043000,178.5,187.949997,31.964285,34,103.0,100,70.0,73.099998,70.099998
20161121044500,178.5,191.100006,32.500001,34,109.0,100,69.699997,73.099998,70.099998
20161121050000,178.5,191.100006,32.500001,34,94.199997,100,69.300003,73.099998,70.099998
20161121051500,178.5,189.0,32.142857,34,93.099998,100,69.199997,73.099998,70.099998
20161121053000,178.5,189.0,32.142857,34,115.300003,100,69.300003,73.099998,70.099998
20161121054500,178.5,189.0,32.142857,34,107.400002,100,69.400002,73.099998,70.099998
20161121060000,178.5,183.75,31.25,34,95.199997,100,69.5,73.099998,70.099998
20161121061500,178.5,187.949997,31.964285,34,93.0,100,69.599998,73.099998,70.099998
20161121063000,178.5,187.949997,31.964285,34,113.599998,100,69.699997,73.099998,70.099998
20161121064500,178.5,185.850006,31.607144,34,107.199997,100,69.800003,73.099998,70.099998
20161121070000,178.5,191.100006,32.500001,34,92.099998,100,69.800003,73.099998,70.099998
20161121071500,178.5,191.100006,32.500001,34,99.5,100,69.800003,73.099998,70.099998
20161121073000,178.5,189.0,32.142857,34,107.0,100,69.900002,73.099998,70.099998
20161121074500,178.5,189.0,32.142857,34,91.599998,100,69.5,73.099998,70.099998
20161121080000,178.5,189.0,32.142857,34,96.599998,100,69.199997,73.099998,70.099998
20161121081500,178.5,189.0,32.142857,34,113.300003,100,69.300003,73.099998,70.099998
20161121083000,178.5,189.0,32.142857,34,97.599998,100,69.599998,73.099998,70.099998
20161121084500,178.5,189.0,32.142857,34,93.0,100,69.599998,73.099998,70.099998
20161121090000,178.5,189.0,32.142857,34,112.300003,100,69.800003,73.099998,70.099998
20161121091500,178.5,185.850006,31.607144,34,99.400002,100,69.900002,73.099998,70.099998
20161121093000,178.5,187.949997,31.964285,34,93.599998,100,70.0,73.099998,70.099998
20161121094500,178.5,183.75,31.25,34,117.400002,100,70.0,73.099998,70.099998
20161121100000,178.5,191.100006,32.500001,34,97.900002,100,69.900002,73.099998,70.099998
20161121101500,178.5,185.850006,31.607144,34,97.900002,100,69.699997,73.099998,70.099998
20161121103000,178.5,189.0,32.142857,34,105.300003,100,69.300003,73.099998,70.099998
20161121104500,178.5,189.0,32.142857,34,93.599998,100,69.400002,73.099998,70.099998
20161121110000,178.5,183.75,31.25,34,112.300003,100,69.300003,73.099998,70.099998
20161121111500,178.5,189.0,32.142857,34,91.199997,100,69.199997,73.099998,70.099998
20161121113000,178.5,189.0,32.142857,34,109.199997,100,69.199997,73.099998,70.099998
20161121114500,178.5,193.199997,32.857142,34,95.400002,100,69.400002,73.099998,70.099998
20161121120000,178.5,189.0,32.142857,34,98.199997,100,69.599998,73.099998,70.099998
20161121121500,178.5,189.0,32.142857,34,113.800003,100,69.800003,73.099998,70.099998
20161121123000,178.5,189.0,32.142857,34,93.0,100,69.900002,73.099998,70.099998
20161121124500,178.5,185.850006,31.607144,34,102.800003,100,70.099998,73.099998,70.099998
20161121130000,178.5,189.0,32.142857,34,107.099998,100,70.099998,73.099998,70.099998
20161121131500,178.5,189.0,32.142857,34,95.400002,100,69.699997,73.099998,70.099998
20161121133000,178.5,185.850006,31.607144,34,93.5,100,69.699997,73.099998,70.099998
20161121134500,178.5,183.75,31.25,34,102.699997,100,69.800003,73.099998,70.099998
20161121140000,178.5,187.949997,31.964285,34,106.199997,100,69.800003,73.099998,70.099998
20161121141500,178.5,183.75,31.25,34,93.599998,100,69.800003,73.099998,70.099998
20161121143000,178.5,189.0,32.142857,34,92.099998,100,69.699997,73.099998,70.099998
20161121144500,178.5,185.850006,31.607144,34,117.199997,100,69.800003,73.099998,70.099998
20161121150000,178.5,187.949997,31.964285,34,96.0,100,69.900002,73.099998,70.099998
20161121151500,178.5,187.949997,31.964285,34,91.599998,100,69.900002,73.099998,70.099998
20161121153000,178.5,187.949997,31.964285,34,104.099998,100,70.099998,73.099998,70.099998
20161121154500,178.5,187.949997,31.964285,34,105.400002,100,70.199997,73.099998,70.099998
20161121160000,178.5,187.949997,31.964285,34,91.5,100,70.400002,73.099998,70.099998
20161121161500,178.5,185.850006,31.607144,34,58.599998,0,70.300003,73.099998,70.099998
20161121163000,178.5,181.649994,30.892856,34,52.200001,0,70.099998,73.099998,70.099998
20161121164500,178.5,189.0,32.142857,34,54.299999,0,69.800003,73.099998,70.099998
20161121170000,178.5,183.75,31.25,34,56.299999,100,69.599998,73.099998,70.099998
20161121171500,178.5,183.75,31.25,34,51.900002,100,69.400002,73.099998,70.099998
20161121173000,178.5,187.949997,31.964285,34,57.599998,100,69.5,73.099998,70.099998
20161121174500,178.5,187.949997,31.964285,34,71.5,100,69.599998,73.0,70.0
20161121180000,178.5,187.949997,31.964285,34,79.800003,100,69.699997,73.0,70.0
20161121181500,178.5,183.75,31.25,34,77.099998,100,69.699997,73.099998,70.099998
20161121183000,178.5,189.0,32.142857,34,90.400002,100,69.699997,73.0,70.0
20161121184500,178.5,183.75,31.25,34,81.099998,100,69.800003,73.0,70.0
20161121190000,178.5,183.75,31.25,34,81.099998,100,69.900002,73.0,70.0
20161121191500,178.5,187.949997,31.964285,34,86.400002,100,69.800003,72.800003,69.800003
20161121193000,178.5,183.75,31.25,34,76.300003,100,69.699997,72.900002,69.900002
20161121194500,178.5,189.0,32.142857,34,93.300003,100,69.599998,72.900002,69.900002
20161121200000,178.5,185.850006,31.607144,34,78.300003,100,69.599998,72.900002,69.900002
20161121201500,178.5,187.949997,31.964285,34,87.900002,100,69.400002,73.0,70.0
20161121203000,178.5,183.75,31.25,34,82.599998,100,69.5,72.900002,69.900002
20161121204500,178.5,185.850006,31.607144,34,81.599998,100,69.699997,72.900002,69.900002
20161121210000,178.5,185.850006,31.607144,34,95.900002,100,69.800003,72.900002,69.900002
20161121211500,178.5,191.100006,32.500001,34,81.199997,100,69.900002,73.0,70.0
20161121213000,178.5,189.0,32.142857,34,89.900002,100,69.900002,73.0,70.0
20161121214500,178.5,191.100006,32.500001,34,82.099998,100,69.900002,73.0,70.0
20161121220000,178.5,187.949997,31.964285,34,85.099998,100,69.699997,73.0,70.0
20161121221500,178.5,187.949997,31.964285,34,92.5,100,69.5,73.0,70.0
20161121223000,178.5,183.75,31.25,34,83.0,100,69.400002,73.0,70.0
20161121224500,178.5,183.75,31.25,34,107.900002,100,69.300003,73.0,70.0
20161121230000,178.5,187.949997,31.964285,34,86.800003,100,69.599998,73.099998,70.099998
20161121231500,178.5,191.100006,32.500001,34,112.0,100,69.699997,73.0,70.0
20161121233000,178.5,183.75,31.25,34,86.199997,100,69.800003,73.0,70.0
20161121234500,178.5,187.949997,31.964285,34,107.800003,100,69.900002,73.0,70.0
20161122000000,178.5,185.850006,31.607144,34,86.900002,100,70.0,73.0,70.0
20161122001500,178.5,187.949997,31.964285,34,104.800003,100,70.0,73.099998,70.099998
20161122003000,178.5,187.949997,31.964285,34,89.099998,100,69.900002,73.099998,70.099998
20161122004500,178.5,185.850006,31.607144,34,97.199997,100,69.599998,73.0,70.0
20161122010000,178.5,191.100006,32.500001,34,94.900002,100,69.5,73.0,70.0
20161122011500,178.5,185.850006,31.607144,34,103.400002,100,69.400002,73.099998,70.099998
20161122013000,178.5,183.75,31.25,34,94.800003,100,69.599998,73.099998,70.099998
20161122014500,178.5,185.850006,31.607144,34,105.300003,100,69.699997,73.099998,70.099998
20161122020000,178.5,185.850006,31.607144,34,93.599998,100,69.800003,73.099998,70.099998
20161122021500,178.5,185.850006,31.607144,34,107.699997,100,69.900002,73.0,70.0
20161122023000,178.5,185.850006,31.607144,34,91.199997,100,70.0,73.099998,70.099998
20161122024500,178.5,185.850006,31.607144,34,112.900002,100,70.0,73.099998,70.099998
20161122030000,178.5,185.850006,31.607144,34,92.300003,100,70.099998,73.099998,70.099998
20161122031500,178.5,189.0,32.142857,34,105.0,100,69.900002,72.900002,69.900002
20161122033000,178.5,189.0,32.142857,34,93.0,100,69.599998,73.099998,70.099998
20161122034500,178.5,183.75,31.25,34,107.300003,100,69.400002,73.099998,70.099998
20161122040000,178.5,183.75,31.25,34,93.599998,100,69.400002,73.0,70.0
20161122041500,178.5,187.949997,31.964285,34,112.099998,100,69.599998,73.099998,70.099998
20161122043000,178.5,185.850006,31.607144,34,93.599998,100,69.699997,73.0,70.0
20161122044500,178.5,183.75,31.25,34,112.400002,100,69.800003,72.900002,69.900002
20161122050000,178.5,183.75,31.25,34,93.599998,100,69.900002,72.900002,69.900002
20161122051500,178.5,189.0,32.142857,34,114.900002,100,70.0,72.900002,69.900002
20161122053000,178.5,183.75,31.25,34,91.699997,100,70.099998,73.0,70.0
20161122054500,178.5,191.100006,32.500001,34,107.300003,100,70.199997,73.099998,70.099998
20161122060000,178.5,183.75,31.25,34,94.300003,100,70.0,73.0,70.0
20161122061500,178.5,189.0,32.142857,34,107.099998,100,69.699997,73.0,70.0
20161122063000,178.5,185.850006,31.607144,34,93.900002,100,69.400002,73.0,70.0
20161122064500,178.5,185.850006,31.607144,34,104.699997,100,69.400002,72.900002,69.900002
20161122070000,178.5,187.949997,31.964285,34,94.099998,100,69.599998,72.900002,69.900002
20161122071500,178.5,183.75,31.25,34,104.199997,100,69.699997,72.900002,69.900002
20161122073000,178.5,189.0,32.142857,34,96.900002,100,69.800003,72.900002,69.900002
20161122074500,178.5,185.850006,31.607144,34,100.400002,100,69.800003,72.900002,69.900002
20161122080000,178.5,189.0,32.142857,34,94.900002,100,70.0,72.900002,69.900002
20161122081500,178.5,185.850006,31.607144,34,65.300003,0,70.099998,72.900002,69.900002
20161122083000,178.5,189.0,32.142857,34,56.799999,0,70.199997,72.800003,69.800003
20161122084500,178.5,179.550003,30.535715,34,53.5,0,69.900002,72.800003,69.800003
20161122090000,178.5,185.850006,31.607144,34,56.700001,0,69.699997,72.800003,69.800003
20161122091500,178.5,187.949997,31.964285,34,53.0,0,69.599998,72.800003,69.800003
20161122093000,178.5,183.75,31.25,34,56.700001,100,69.400002,72.800003,69.800003
20161122094500,178.5,183.75,31.25,34,52.700001,100,69.199997,72.800003,69.800003
20161122100000,178.5,185.850006,31.607144,34,53.900002,100,69.099998,72.800003,69.800003
20161122101500,178.5,181.649994,30.892856,34,90.599998,100,69.099998,72.800003,69.800003
20161122103000,178.5,183.75,31.25,34,80.199997,100,69.199997,72.800003,69.800003
20161122104500,178.5,179.550003,30.535715,34,80.199997,100,69.199997,72.800003,69.800003
20161122110000,178.5,179.550003,30.535715,34,86.699997,100,69.199997,72.800003,69.800003
20161122111500,178.5,183.75,31.25,34,99.800003,100,69.099998,72.800003,69.800003
20161122113000,178.5,183.75,31.25,34,87.699997,100,69.199997,72.800003,69.800003
20161122114500,178.5,183.75,31.25,34,86.199997,100,69.199997,72.800003,69.800003
20161122120000,178.5,181.649994,30.892856,34,87.5,100,69.5,72.800003,69.800003
20161122121500,178.5,183.75,31.25,34,98.900002,100,69.699997,72.800003,69.800003
20161122123000,178.5,181.649994,30.892856,34,103.900002,100,69.800003,72.800003,69.800003
20161122124500,178.5,181.649994,30.892856,34,70.099998,100,70.0,72.800003,69.800003
20161122130000,178.5,179.550003,30.535715,34,55.200001,0,70.0,72.800003,69.800003
20161122131500,178.5,181.649994,30.892856,34,54.299999,0,69.900002,72.800003,69.800003
20161122133000,178.5,181.649994,30.892856,34,54.299999,0,69.800003,72.800003,69.800003
20161122134500,178.5,181.649994,30.892856,34,54.299999,100,69.400002,72.800003,69.800003
20161122140000,178.5,179.550003,30.535715,34,54.299999,100,69.099998,72.800003,69.800003
20161122141500,178.5,183.75,31.25,34,54.299999,100,69.199997,72.800003,69.800003
20161122143000,178.5,181.649994,30.892856,34,55.200001,100,69.199997,72.800003,69.800003
20161122144500,178.5,183.75,31.25,34,76.800003,100,69.300003,72.800003,69.800003
20161122150000,178.5,183.75,31.25,34,81.599998,100,69.400002,72.800003,69.800003
20161122151500,178.5,183.75,31.25,34,89.699997,100,69.5,72.800003,69.800003
20161122153000,178.5,183.75,31.25,34,81.099998,100,69.699997,72.800003,69.800003
20161122154500,178.5,183.75,31.25,34,78.699997,100,69.699997,72.800003,69.800003
20161122160000,178.5,177.449997,30.178571,34,89.900002,100,69.900002,72.800003,69.800003
20161122161500,178.5,185.850006,31.607144,34,85.699997,100,69.900002,72.800003,69.800003
20161122163000,178.5,181.649994,30.892856,34,80.699997,100,69.900002,72.800003,69.800003
20161122164500,178.5,181.649994,30.892856,34,79.699997,100,69.900002,72.800003,69.800003
20161122170000,178.5,183.75,31.25,34,79.699997,100,69.800003,72.800003,69.800003
20161122171500,178.5,183.75,31.25,34,82.0,100,69.900002,72.800003,69.800003
20161122173000,178.5,183.75,31.25,34,83.800003,100,70.0,72.800003,69.800003
20161122174500,178.5,183.75,31.25,34,79.199997,100,70.0,72.800003,69.800003
20161122180000,178.5,181.649994,30.892856,34,81.0,100,69.900002,72.800003,69.800003
20161122181500,178.5,181.649994,30.892856,34,83.800003,100,70.0,72.800003,69.800003
20161122183000,178.5,179.550003,30.535715,34,63.400002,0,70.0,72.800003,69.800003
20161122184500,178.5,183.75,31.25,34,55.599998,0,69.900002,72.800003,69.800003
20161122190000,178.5,183.75,31.25,34,55.599998,0,69.699997,72.800003,69.800003
20161122191500,178.5,183.75,31.25,34,54.700001,100,69.5,72.800003,69.800003
20161122193000,178.5,181.649994,30.892856,34,54.700001,100,69.199997,72.800003,69.800003
20161122194500,178.5,183.75,31.25,34,54.700001,100,69.099998,72.800003,69.800003
20161122200000,178.5,183.75,31.25,34,68.400002,100,69.099998,72.800003,69.800003
20161122201500,178.5,183.75,31.25,34,78.300003,100,69.300003,72.800003,69.800003
20161122203000,178.5,183.75,31.25,34,78.300003,100,69.599998,72.800003,69.800003
20161122204500,178.5,183.75,31.25,34,90.800003,100,69.699997,72.800003,69.800003
20161122210000,178.5,183.75,31.25,34,79.199997,100,69.900002,72.800003,69.800003
20161122211500,178.5,183.75,31.25,34,78.199997,100,69.800003,72.800003,69.800003
20161122213000,178.5,183.75,31.25,34,90.900002,100,69.699997,72.800003,69.800003
20161122214500,178.5,181.649994,30.892856,34,79.699997,100,69.699997,72.800003,69.800003
20161122220000,178.5,177.449997,30.178571,34,77.800003,100,69.599998,72.800003,69.800003
20161122221500,178.5,183.75,31.25,34,88.599998,100,69.599998,72.800003,69.800003
20161122223000,178.5,183.75,31.25,34,81.099998,100,69.599998,72.800003,69.800003
20161122224500,178.5,183.75,31.25,34,78.300003,100,69.699997,72.800003,69.800003
20161122230000,178.5,187.949997,31.964285,34,85.5,100,69.800003,72.800003,69.800003
20161122231500,178.5,179.550003,30.535715,34,82.099998,100,70.0,72.800003,69.800003
20161122233000,178.5,183.75,31.25,34,56.799999,100,69.800003,72.800003,69.800003
20161122234500,178.5,183.75,31.25,34,55.200001,100,69.5,72.800003,69.800003
20161123000000,178.5,183.75,31.25,34,55.200001,100,69.300003,72.800003,69.800003
20161123001500,178.5,181.649994,30.892856,34,55.200001,100,69.099998,72.800003,69.800003
20161123003000,178.5,183.75,31.25,34,56.700001,100,69.0,72.800003,69.800003
20161123004500,178.5,183.75,31.25,34,90.400002,100,69.099998,72.800003,69.800003
20161123010000,178.5,183.75,31.25,34,80.800003,100,69.400002,72.800003,69.800003
20161123011500,178.5,183.75,31.25,34,78.699997,100,69.599998,72.800003,69.800003
20161123013000,178.5,183.75,31.25,34,87.400002,100,69.699997,72.800003,69.800003
20161123014500,178.5,183.75,31.25,34,82.199997,100,69.699997,72.800003,69.800003
20161123020000,178.5,183.75,31.25,34,78.300003,100,69.599998,72.800003,69.800003
20161123021500,178.5,189.0,32.142857,34,88.599998,100,69.5,72.800003,69.800003
20161123023000,178.5,181.649994,30.892856,34,83.199997,100,69.400002,72.800003,69.800003
20161123024500,178.5,183.75,31.25,34,80.199997,100,69.400002,72.800003,69.800003
20161123030000,178.5,183.75,31.25,34,87.099998,100,69.300003,72.800003,69.800003
20161123031500,178.5,183.75,31.25,34,95.5,100,69.5,72.800003,69.800003
20161123033000,178.5,183.75,31.25,34,82.300003,100,69.699997,72.800003,69.800003
20161123034500,178.5,183.75,31.25,34,80.900002,100,69.800003,72.800003,69.800003
20161123040000,178.5,183.75,31.25,34,97.300003,100,69.800003,72.800003,69.800003
20161123041500,178.5,183.75,31.25,34,82.599998,100,69.800003,72.800003,69.800003
20161123043000,178.5,181.649994,30.892856,34,80.199997,100,69.599998,72.800003,69.800003
20161123044500,178.5,181.649994,30.892856,34,91.099998,100,69.5,72.800003,69.800003
20161123050000,178.5,183.75,31.25,34,84.099998,100,69.400002,72.800003,69.800003
20161123051500,178.5,183.75,31.25,34,81.099998,100,69.400002,72.800003,69.800003
20161123053000,178.5,183.75,31.25,34,97.400002,100,69.400002,72.800003,69.800003
20161123054500,178.5,183.75,31.25,34,86.199997,100,69.5,72.800003,69.800003
20161123060000,178.5,181.649994,30.892856,34,83.800003,100,69.699997,72.800003,69.800003
20161123061500,178.5,183.75,31.25,34,95.800003,100,69.800003,72.800003,69.800003
20161123063000,178.5,183.75,31.25,34,89.599998,100,70.0,72.800003,69.800003
20161123064500,178.5,183.75,31.25,34,60.0,100,70.0,72.800003,69.800003
20161123070000,178.5,183.75,31.25,34,55.599998,100,69.699997,72.800003,69.800003
20161123071500,178.5,183.75,31.25,34,55.599998,100,69.300003,72.800003,69.800003
20161123073000,178.5,183.75,31.25,34,54.799999,100,69.099998,72.800003,69.800003
20161123074500,178.5,183.75,31.25,34,64.300003,100,68.900002,72.800003,69.800003
20161123080000,178.5,181.649994,30.892856,34,77.300003,100,69.300003,72.800003,69.800003
20161123081500,178.5,183.75,31.25,34,76.300003,100,69.599998,72.800003,69.800003
20161123083000,178.5,181.649994,30.892856,34,85.599998,100,69.699997,72.800003,69.800003
20161123084500,178.5,183.75,31.25,34,76.400002,100,69.800003,72.800003,69.800003
20161123090000,178.5,183.75,31.25,34,81.400002,100,69.800003,72.800003,69.800003
20161123091500,178.5,183.75,31.25,34,79.199997,100,69.699997,72.800003,69.800003
20161123093000,178.5,181.649994,30.892856,34,75.400002,100,69.900002,72.800003,69.800003
20161123094500,178.5,183.75,31.25,34,79.199997,100,69.900002,72.800003,69.800003
20161123100000,178.5,181.649994,30.892856,34,77.199997,100,69.800003,72.800003,69.800003
20161123101500,178.5,183.75,31.25,34,77.199997,100,69.699997,72.800003,69.800003
20161123103000,178.5,179.550003,30.535715,34,84.300003,100,69.800003,72.800003,69.800003
20161123104500,178.5,179.550003,30.535715,34,75.900002,100,69.800003,72.800003,69.800003
20161123110000,178.5,183.75,31.25,34,77.0,100,70.0,72.800003,69.800003
20161123111500,178.5,183.75,31.25,34,54.700001,0,69.900002,72.800003,69.800003
20161123113000,178.5,181.649994,30.892856,34,54.700001,0,69.800003,72.800003,69.800003
20161123114500,178.5,183.75,31.25,34,53.900002,0,69.5,72.800003,69.800003
20161123120000,178.5,183.75,31.25,34,53.900002,100,69.300003,72.800003,69.800003
20161123121500,178.5,181.649994,30.892856,34,53.900002,100,68.900002,72.800003,69.800003
20161123123000,178.5,179.550003,30.535715,34,85.599998,100,68.900002,72.800003,69.800003
20161123124500,178.5,181.649994,30.892856,34,78.300003,100,69.099998,72.800003,69.800003
20161123130000,178.5,179.550003,30.535715,34,81.599998,100,69.0,72.800003,69.800003
20161123131500,178.5,179.550003,30.535715,34,94.900002,100,69.099998,72.800003,69.800003
20161123133000,178.5,185.850006,31.607144,34,92.699997,100,69.300003,72.800003,69.800003
20161123134500,178.5,181.649994,30.892856,34,83.800003,100,69.400002,72.800003,69.800003
20161123140000,178.5,181.649994,30.892856,34,87.0,100,69.699997,72.800003,69.800003
20161123141500,178.5,181.649994,30.892856,34,83.400002,100,70.0,72.800003,69.800003
20161123143000,178.5,183.75,31.25,34,59.200001,100,70.099998,72.800003,69.800003
20161123144500,178.5,183.75,31.25,34,55.200001,100,69.800003,72.800003,69.800003
20161123150000,178.5,183.75,31.25,34,53.900002,100,69.599998,72.800003,69.800003
20161123151500,178.5,181.649994,30.892856,34,54.700001,100,69.5,72.800003,69.800003
20161123153000,178.5,177.449997,30.178571,34,54.700001,100,69.400002,72.800003,69.800003
20161123154500,178.5,181.649994,30.892856,34,54.700001,100,69.400002,72.800003,69.800003
20161123160000,178.5,183.75,31.25,34,54.700001,100,69.300003,72.800003,69.800003
20161123161500,178.5,183.75,31.25,34,54.700001,100,69.199997,72.800003,69.800003
20161123163000,178.5,179.550003,30.535715,34,61.900002,100,69.099998,72.800003,69.800003
20161123164500,178.5,183.75,31.25,34,90.400002,100,69.300003,72.800003,69.800003
20161123170000,178.5,183.75,31.25,34,80.5,100,69.199997,72.800003,69.800003
20161123171500,178.5,179.550003,30.535715,34,81.900002,100,69.699997,72.800003,69.800003
20161123173000,178.5,181.649994,30.892856,34,86.800003,100,69.800003,72.800003,69.800003
20161123174500,178.5,183.75,31.25,34,82.099998,100,69.900002,72.800003,69.800003
20161123180000,178.5,183.75,31.25,34,88.099998,100,69.599998,72.800003,69.800003
20161123181500,178.5,183.75,31.25,34,79.699997,100,69.599998,72.800003,69.800003
20161123183000,178.5,181.649994,30.892856,34,94.699997,100,69.599998,72.800003,69.800003
20161123184500,178.5,181.649994,30.892856,34,80.199997,100,69.5,72.800003,69.800003
20161123190000,178.5,183.75,31.25,34,86.800003,100,69.5,72.800003,69.800003
20161123191500,178.5,181.649994,30.892856,34,83.5,100,69.400002,72.800003,69.800003
20161123193000,178.5,183.75,31.25,34,79.699997,100,69.400002,72.800003,69.800003
20161123194500,178.5,183.75,31.25,34,92.5,100,69.599998,72.800003,69.800003
20161123200000,178.5,183.75,31.25,34,79.699997,100,69.699997,72.800003,69.800003
20161123201500,178.5,179.550003,30.535715,34,92.199997,100,69.800003,72.800003,69.800003
20161123203000,178.5,179.550003,30.535715,34,81.599998,100,69.800003,72.800003,69.800003
20161123204500,178.5,183.75,31.25,34,85.599998,100,69.699997,72.800003,69.800003
20161123210000,178.5,179.550003,30.535715,34,93.0,100,69.599998,72.800003,69.800003
20161123211500,178.5,183.75,31.25,34,80.699997,100,69.599998,72.800003,69.800003
20161123213000,178.5,183.75,31.25,34,86.199997,100,69.5,72.800003,69.800003
20161123214500,178.5,183.75,31.25,34,94.300003,100,69.5,72.800003,69.800003
20161123220000,178.5,183.75,31.25,34,81.599998,100,69.400002,72.800003,69.800003
20161123221500,178.5,181.649994,30.892856,34,93.900002,100,69.5,72.800003,69.800003
20161123223000,178.5,185.850006,31.607144,34,88.199997,100,69.699997,72.800003,69.800003
20161123224500,178.5,183.75,31.25,34,82.599998,100,69.800003,72.800003,69.800003
20161123230000,178.5,181.649994,30.892856,34,91.099998,100,69.900002,72.800003,69.800003
20161123231500,178.5,179.550003,30.535715,34,91.099998,100,69.699997,72.800003,69.800003
20161123233000,178.5,183.75,31.25,34,82.099998,100,69.599998,72.800003,69.800003
20161123234500,178.5,183.75,31.25,34,93.5,100,69.5,72.800003,69.800003
20161124000000,178.5,183.75,31.25,34,85.300003,100,69.400002,72.800003,69.800003
20161124001500,178.5,185.850006,31.607144,34,84.400002,100,69.400002,72.800003,69.800003
20161124003000,178.5,183.75,31.25,34,105.800003,100,69.400002,72.800003,69.800003
20161124004500,178.5,181.649994,30.892856,34,86.099998,100,69.599998,72.800003,69.800003
20161124010000,178.5,183.75,31.25,34,93.5,100,69.800003,72.800003,69.800003
20161124011500,178.5,181.649994,30.892856,34,93.5,100,69.900002,72.800003,69.800003
20161124013000,178.5,185.850006,31.607144,34,85.0,100,70.0,72.800003,69.800003
20161124014500,178.5,183.75,31.25,34,101.099998,100,69.900002,72.800003,69.800003
20161124020000,178.5,183.75,31.25,34,88.099998,100,69.699997,72.800003,69.800003
20161124021500,178.5,183.75,31.25,34,85.599998,100,69.599998,72.800003,69.800003
20161124023000,178.5,183.75,31.25,34,106.900002,100,69.5,72.800003,69.800003
20161124024500,178.5,183.75,31.25,34,86.900002,100,69.400002,72.800003,69.800003
20161124030000,178.5,183.75,31.25,34,97.900002,100,69.300003,72.800003,69.800003
20161124031500,178.5,183.75,31.25,34,96.199997,100,69.400002,72.800003,69.800003
20161124033000,178.5,187.949997,31.964285,34,88.099998,100,69.699997,72.800003,69.800003
20161124034500,178.5,181.649994,30.892856,34,113.900002,100,69.800003,72.800003,69.800003
20161124040000,178.5,183.75,31.25,34,89.300003,100,69.900002,72.800003,69.800003
20161124041500,178.5,185.850006,31.607144,34,62.099998,0,70.099998,72.800003,69.800003
20161124043000,178.5,183.75,31.25,34,55.599998,0,69.599998,72.800003,69.800003
20161124044500,178.5,183.75,31.25,34,55.599998,100,69.300003,72.800003,69.800003
20161124050000,178.5,183.75,31.25,34,55.599998,100,69.0,72.800003,69.800003
20161124051500,178.5,183.75,31.25,34,73.900002,100,68.900002,72.800003,69.800003
20161124053000,178.5,183.75,31.25,34,95.300003,100,68.900002,72.800003,69.800003
20161124054500,178.5,183.75,31.25,34,80.699997,100,69.199997,72.800003,69.800003
20161124060000,178.5,183.75,31.25,34,91.599998,100,69.300003,72.800003,69.800003
20161124061500,178.5,185.850006,31.607144,34,83.800003,100,69.5,72.800003,69.800003
20161124063000,178.5,183.75,31.25,34,83.800003,100,69.599998,72.800003,69.800003
20161124064500,178.5,183.75,31.25,34,93.699997,100,69.599998,72.800003,69.800003
20161124070000,178.5,183.75,31.25,34,81.099998,100,69.400002,72.800003,69.800003
20161124071500,178.5,185.850006,31.607144,34,105.800003,100,69.199997,72.800003,69.800003
20161124073000,178.5,183.75,31.25,34,85.599998,100,69.099998,72.800003,69.800003
20161124074500,178.5,189.0,32.142857,34,113.599998,100,69.099998,72.800003,69.800003
20161124080000,178.5,189.0,32.142857,34,89.099998,100,69.300003,72.800003,69.800003
20161124081500,178.5,183.75,31.25,34,102.699997,100,69.400002,72.800003,69.800003
20161124083000,178.5,183.75,31.25,34,95.300003,100,69.599998,72.800003,69.800003
20161124084500,178.5,183.75,31.25,34,98.0,100,69.699997,72.800003,69.800003
20161124090000,178.5,183.75,31.25,34,94.0,100,69.800003,72.800003,69.800003
20161124091500,178.5,183.75,31.25,34,101.400002,100,69.800003,72.800003,69.800003
20161124093000,178.5,183.75,31.25,34,89.300003,100,69.5,72.800003,69.800003
20161124094500,178.5,187.949997,31.964285,34,110.599998,100,69.400002,72.800003,69.800003
20161124100000,178.5,185.850006,31.607144,34,91.699997,100,69.300003,72.800003,69.800003
20161124101500,178.5,185.850006,31.607144,34,120.099998,100,69.300003,72.800003,69.800003
20161124103000,178.5,183.75,31.25,34,91.099998,100,69.5,72.800003,69.800003
20161124104500,178.5,185.850006,31.607144,34,115.400002,100,69.699997,72.800003,69.800003
20161124110000,178.5,185.850006,31.607144,34,95.099998,100,69.699997,72.800003,69.800003
20161124111500,178.5,185.850006,31.607144,34,92.900002,100,69.800003,72.800003,69.800003
20161124113000,178.5,185.850006,31.607144,34,116.5,100,69.800003,72.800003,69.800003
20161124114500,178.5,185.850006,31.607144,34,96.0,100,69.699997,72.800003,69.800003
20161124120000,178.5,185.850006,31.607144,34,91.699997,100,69.599998,72.800003,69.800003
20161124121500,178.5,181.649994,30.892856,34,119.400002,100,69.400002,72.800003,69.800003
20161124123000,178.5,183.75,31.25,34,94.599998,100,69.300003,72.800003,69.800003
20161124124500,178.5,183.75,31.25,34,92.800003,100,69.300003,72.800003,69.800003
20161124130000,178.5,183.75,31.25,34,115.199997,100,69.5,72.800003,69.800003
20161124131500,178.5,183.75,31.25,34,95.400002,100,69.699997,72.800003,69.800003
20161124133000,178.5,183.75,31.25,34,92.900002,100,69.699997,72.800003,69.800003
20161124134500,178.5,183.75,31.25,34,116.400002,100,69.800003,72.800003,69.800003
20161124140000,178.5,183.75,31.25,34,95.400002,100,69.800003,72.800003,69.800003
20161124141500,178.5,183.75,31.25,34,92.900002,100,69.699997,72.800003,69.800003
20161124143000,178.5,183.75,31.25,34,108.400002,100,69.599998,72.800003,69.800003
20161124144500,178.5,183.75,31.25,34,95.400002,100,69.5,72.800003,69.800003
20161124150000,178.5,189.0,32.142857,34,92.900002,100,69.5,72.800003,69.800003
20161124151500,178.5,181.649994,30.892856,34,118.300003,100,69.400002,72.800003,69.800003
20161124153000,178.5,183.75,31.25,34,96.0,100,69.599998,72.800003,69.800003
20161124154500,178.5,183.75,31.25,34,92.400002,100,69.800003,72.800003,69.800003
20161124160000,178.5,183.75,31.25,34,105.800003,100,70.0,72.800003,69.800003
20161124161500,178.5,183.75,31.25,34,55.799999,0,70.0,72.800003,69.800003
20161124163000,178.5,183.75,31.25,34,53.900002,0,69.599998,72.800003,69.800003
20161124164500,178.5,187.949997,31.964285,34,53.900002,100,69.199997,72.800003,69.800003
20161124170000,178.5,183.75,31.25,34,54.700001,100,68.900002,72.800003,69.800003
20161124171500,178.5,181.649994,30.892856,34,90.300003,100,68.900002,72.800003,69.800003
20161124173000,178.5,185.850006,31.607144,34,82.099998,100,69.0,72.800003,69.800003
20161124174500,178.5,187.949997,31.964285,34,81.099998,100,69.099998,72.800003,69.800003
20161124180000,178.5,183.75,31.25,34,96.5,100,69.199997,72.800003,69.800003
20161124181500,178.5,183.75,31.25,34,83.800003,100,69.5,72.800003,69.800003
20161124183000,178.5,181.649994,30.892856,34,83.800003,100,69.699997,72.800003,69.800003
20161124184500,178.5,181.649994,30.892856,34,100.400002,100,69.800003,72.800003,69.800003
20161124190000,178.5,183.75,31.25,34,83.800003,100,69.699997,72.800003,69.800003
20161124191500,178.5,185.850006,31.607144,34,82.5,100,69.599998,72.800003,69.800003
20161124193000,178.5,183.75,31.25,34,97.099998,100,69.400002,72.800003,69.800003
20161124194500,178.5,187.949997,31.964285,34,85.599998,100,69.400002,72.800003,69.800003
20161124200000,178.5,183.75,31.25,34,83.800003,100,69.400002,72.800003,69.800003
20161124201500,178.5,185.850006,31.607144,34,108.400002,100,69.300003,72.800003,69.800003
20161124203000,178.5,185.850006,31.607144,34,88.099998,100,69.400002,72.800003,69.800003
20161124204500,178.5,185.850006,31.607144,34,86.900002,100,69.699997,72.800003,69.800003
20161124210000,178.5,183.75,31.25,34,109.900002,100,69.800003,72.800003,69.800003
20161124211500,178.5,185.850006,31.607144,34,88.099998,100,70.0,72.800003,69.800003
20161124213000,178.5,185.850006,31.607144,34,94.400002,100,69.900002,72.800003,69.800003
20161124214500,178.5,183.75,31.25,34,96.900002,100,69.699997,72.800003,69.800003
20161124220000,178.5,183.75,31.25,34,86.199997,100,69.699997,72.800003,69.800003
20161124221500,178.5,185.850006,31.607144,34,99.0,100,69.5,72.800003,69.800003
20161124223000,178.5,183.75,31.25,34,88.099998,100,69.400002,72.800003,69.800003
20161124224500,178.5,187.949997,31.964285,34,94.5,100,69.300003,72.800003,69.800003
20161124230000,178.5,183.75,31.25,34,96.199997,100,69.5,72.800003,69.800003
20161124231500,178.5,187.949997,31.964285,34,89.900002,100,69.699997,72.800003,69.800003
20161124233000,178.5,183.75,31.25,34,114.0,100,69.800003,72.800003,69.800003
20161124234500,178.5,185.850006,31.607144,34,89.300003,100,70.0,72.800003,69.800003
20161125000000,178.5,185.850006,31.607144,34,58.0,100,69.900002,72.800003,69.800003
20161125001500,178.5,183.75,31.25,34,55.599998,100,69.400002,72.800003,69.800003
20161125003000,178.5,183.75,31.25,34,55.599998,100,69.099998,72.800003,69.800003
20161125004500,178.5,185.850006,31.607144,34,66.099998,100,68.800003,72.800003,69.800003
20161125010000,178.5,183.75,31.25,34,83.400002,100,68.900002,72.800003,69.800003
20161125011500,178.5,183.75,31.25,34,83.400002,100,69.199997,72.800003,69.800003
20161125013000,178.5,185.850006,31.607144,34,86.900002,100,69.300003,72.800003,69.800003
20161125014500,178.5,185.850006,31.607144,34,84.400002,100,69.400002,72.800003,69.800003
20161125020000,178.5,183.75,31.25,34,87.800003,100,69.599998,72.800003,69.800003
20161125021500,178.5,183.75,31.25,34,86.0,100,69.5,72.800003,69.800003
20161125023000,178.5,183.75,31.25,34,81.5,100,69.400002,72.800003,69.800003
20161125024500,178.5,187.949997,31.964285,34,97.900002,100,69.199997,72.800003,69.800003
20161125030000,178.5,187.949997,31.964285,34,87.300003,100,69.0,72.800003,69.800003
20161125031500,178.5,185.850006,31.607144,34,92.900002,100,69.0,72.800003,69.800003
20161125033000,178.5,187.949997,31.964285,34,106.5,100,69.199997,72.800003,69.800003
20161125034500,178.5,185.850006,31.607144,34,92.199997,100,69.400002,72.800003,69.800003
20161125040000,178.5,187.949997,31.964285,34,116.400002,100,69.599998,72.800003,69.800003
20161125041500,178.5,185.850006,31.607144,34,90.5,100,69.599998,72.800003,69.800003
20161125043000,178.5,183.75,31.25,34,111.699997,100,69.699997,72.800003,69.800003
20161125044500,178.5,185.850006,31.607144,34,91.699997,100,69.699997,72.800003,69.800003
20161125050000,178.5,183.75,31.25,34,106.699997,100,69.699997,72.800003,69.800003
20161125051500,178.5,183.75,31.25,34,97.099998,100,69.400002,72.800003,69.800003
20161125053000,178.5,183.75,31.25,34,93.699997,100,69.199997,72.800003,69.800003
20161125054500,178.5,187.949997,31.964285,34,111.0,100,69.199997,72.800003,69.800003
20161125060000,178.5,183.75,31.25,34,93.5,100,69.300003,72.800003,69.800003
20161125061500,178.5,187.949997,31.964285,34,120.599998,100,69.5,72.800003,69.800003
20161125063000,178.5,187.949997,31.964285,34,91.699997,100,69.5,72.800003,69.800003
20161125064500,178.5,187.949997,31.964285,34,118.300003,100,69.599998,72.800003,69.800003
20161125070000,178.5,183.75,31.25,34,93.5,100,69.599998,72.800003,69.800003
20161125071500,178.5,183.75,31.25,34,99.5,100,69.699997,72.800003,69.800003
20161125073000,178.5,189.0,32.142857,34,102.800003,100,69.800003,72.800003,69.800003
20161125074500,178.5,183.75,31.25,34,92.400002,100,69.900002,72.800003,69.800003
20161125080000,178.5,181.649994,30.892856,34,116.0,100,69.800003,72.800003,69.800003
20161125081500,178.5,185.850006,31.607144,34,93.5,100,69.5,72.800003,69.800003
20161125083000,178.5,185.850006,31.607144,34,100.699997,100,69.300003,72.800003,69.800003
20161125084500,178.5,183.75,31.25,34,103.5,100,69.199997,72.800003,69.800003
20161125090000,178.5,183.75,31.25,34,94.199997,100,69.199997,72.800003,69.800003
20161125091500,178.5,187.949997,31.964285,34,106.900002,100,69.599998,72.800003,69.800003
20161125093000,178.5,187.949997,31.964285,34,93.599998,100,69.800003,72.800003,69.800003
20161125094500,178.5,187.949997,31.964285,34,103.5,100,69.900002,72.800003,69.800003
20161125100000,178.5,187.949997,31.964285,34,76.400002,100,70.0,72.800003,69.800003
20161125101500,178.5,183.75,31.25,34,55.200001,0,70.0,72.800003,69.800003
20161125103000,178.5,189.0,32.142857,34,54.5,0,69.599998,72.800003,69.800003
20161125104500,178.5,191.100006,32.500001,34,53.900002,100,69.300003,72.800003,69.800003
20161125110000,178.5,187.949997,31.964285,34,53.900002,100,69.0,72.800003,69.800003
20161125111500,178.5,187.949997,31.964285,34,81.099998,100,68.900002,72.800003,69.800003
20161125113000,178.5,185.850006,31.607144,34,76.800003,100,69.099998,72.800003,69.800003
20161125114500,178.5,185.850006,31.607144,34,94.099998,100,69.300003,72.800003,69.800003
20161125120000,178.5,185.850006,31.607144,34,79.199997,100,69.400002,72.800003,69.800003
20161125121500,178.5,185.850006,31.607144,34,85.599998,100,69.5,72.800003,69.800003
20161125123000,178.5,185.850006,31.607144,34,87.0,100,69.599998,72.800003,69.800003
20161125124500,178.5,185.850006,31.607144,34,80.5,100,69.599998,72.800003,69.800003
20161125130000,178.5,185.850006,31.607144,34,91.5,100,69.599998,72.800003,69.800003
20161125131500,178.5,185.850006,31.607144,34,77.300003,100,69.5,72.800003,69.800003
20161125133000,178.5,187.949997,31.964285,34,90.900002,100,69.400002,72.800003,69.800003
20161125134500,178.5,185.850006,31.607144,34,83.199997,100,69.099998,72.800003,69.800003
20161125140000,178.5,183.75,31.25,34,83.199997,100,68.900002,72.800003,69.800003
20161125141500,178.5,183.75,31.25,34,110.099998,100,69.099998,72.800003,69.800003
20161125143000,178.5,183.75,31.25,34,89.900002,100,69.300003,72.800003,69.800003
20161125144500,178.5,185.850006,31.607144,34,89.900002,100,69.400002,72.800003,69.800003
20161125150000,178.5,185.850006,31.607144,34,115.0,100,69.5,72.800003,69.800003
20161125151500,178.5,183.75,31.25,34,89.900002,100,69.699997,72.800003,69.800003
20161125153000,178.5,185.850006,31.607144,34,96.300003,100,69.699997,72.800003,69.800003
20161125154500,178.5,185.850006,31.607144,34,105.400002,100,69.5,72.800003,69.800003
20161125160000,178.5,185.850006,31.607144,34,90.5,100,69.5,72.800003,69.800003
20161125161500,178.5,185.850006,31.607144,34,98.300003,100,69.400002,72.800003,69.800003
20161125163000,178.5,183.75,31.25,34,111.099998,100,69.300003,72.800003,69.800003
20161125164500,178.5,189.0,32.142857,34,93.099998,100,69.300003,72.800003,69.800003
20161125170000,178.5,185.850006,31.607144,34,93.099998,100,69.400002,72.800003,69.800003
20161125171500,178.5,183.75,31.25,34,120.300003,100,69.699997,72.800003,69.800003
20161125173000,178.5,183.75,31.25,34,94.800003,100,69.900002,72.800003,69.800003
20161125174500,178.5,185.850006,31.607144,34,73.699997,0,70.0,72.800003,69.800003
20161125180000,178.5,183.75,31.25,34,55.200001,0,69.800003,72.800003,69.800003
20161125181500,178.5,183.75,31.25,34,55.200001,100,69.400002,72.800003,69.800003
20161125183000,178.5,187.949997,31.964285,34,54.299999,100,69.199997,72.800003,69.800003
20161125184500,178.5,185.850006,31.607144,34,55.5,100,69.0,72.800003,69.800003
20161125190000,178.5,187.949997,31.964285,34,75.900002,100,68.900002,72.800003,69.800003
20161125191500,178.5,183.75,31.25,34,89.199997,100,69.0,72.800003,69.800003
20161125193000,178.5,183.75,31.25,34,83.800003,100,69.099998,72.800003,69.800003
20161125194500,178.5,183.75,31.25,34,81.099998,100,69.300003,72.800003,69.800003
20161125200000,178.5,185.850006,31.607144,34,100.199997,100,69.400002,72.800003,69.800003
20161125201500,178.5,187.949997,31.964285,34,81.099998,100,69.599998,72.800003,69.800003
20161125203000,178.5,183.75,31.25,34,90.0,100,69.699997,72.800003,69.800003
20161125204500,178.5,183.75,31.25,34,87.099998,100,69.5,72.800003,69.800003
20161125210000,178.5,183.75,31.25,34,82.0,100,69.400002,72.800003,69.800003
20161125211500,178.5,181.649994,30.892856,34,101.699997,100,69.400002,72.800003,69.800003
20161125213000,178.5,183.75,31.25,34,85.0,100,69.400002,72.800003,69.800003
20161125214500,178.5,185.850006,31.607144,34,94.800003,100,69.300003,72.800003,69.800003
20161125220000,178.5,187.949997,31.964285,34,93.099998,100,69.199997,72.800003,69.800003
20161125221500,178.5,183.75,31.25,34,88.599998,100,69.400002,72.800003,69.800003
20161125223000,178.5,185.850006,31.607144,34,113.300003,100,69.599998,72.800003,69.800003
20161125224500,178.5,185.850006,31.607144,34,88.800003,100,69.800003,72.800003,69.800003
20161125230000,178.5,187.949997,31.964285,34,98.599998,100,69.900002,72.800003,69.800003
20161125231500,178.5,183.75,31.25,34,98.599998,100,69.800003,72.800003,69.800003
20161125233000,178.5,185.850006,31.607144,34,87.800003,100,69.599998,72.800003,69.800003
20161125234500,178.5,185.850006,31.607144,34,101.0,100,69.599998,72.800003,69.800003
20161126000000,178.5,183.75,31.25,34,93.0,100,69.400002,72.800003,69.800003
20161126001500,178.5,183.75,31.25,34,89.300003,100,69.400002,72.800003,69.800003
20161126003000,178.5,185.850006,31.607144,34,116.199997,100,69.400002,72.800003,69.800003
20161126004500,178.5,183.75,31.25,34,91.199997,100,69.599998,72.800003,69.800003
20161126010000,178.5,185.850006,31.607144,34,108.199997,100,69.699997,72.800003,69.800003
20161126011500,178.5,185.850006,31.607144,34,96.0,100,69.800003,72.800003,69.800003
20161126013000,178.5,183.75,31.25,34,91.599998,100,70.0,72.800003,69.800003
20161126014500,178.5,189.0,32.142857,34,61.200001,100,69.900002,72.800003,69.800003
20161126020000,178.5,189.0,32.142857,34,56.200001,100,69.5,72.800003,69.800003
20161126021500,178.5,183.75,31.25,34,55.599998,100,69.099998,72.800003,69.800003
20161126023000,178.5,181.649994,30.892856,34,57.599998,100,68.900002,72.800003,69.800003
20161126024500,178.5,183.75,31.25,34,79.699997,100,68.800003,72.800003,69.800003
20161126030000,178.5,183.75,31.25,34,96.0,100,69.0,72.800003,69.800003
20161126031500,178.5,181.649994,30.892856,34,82.599998,100,69.199997,72.800003,69.800003
20161126033000,178.5,181.649994,30.892856,34,91.599998,100,69.300003,72.800003,69.800003
20161126034500,178.5,183.75,31.25,34,82.599998,100,69.400002,72.800003,69.800003
20161126040000,178.5,183.75,31.25,34,94.800003,100,69.599998,72.800003,69.800003
20161126041500,178.5,183.75,31.25,34,85.599998,100,69.599998,72.800003,69.800003
20161126043000,178.5,183.75,31.25,34,90.0,100,69.300003,72.800003,69.800003
20161126044500,178.5,183.75,31.25,34,91.900002,100,69.199997,72.800003,69.800003
20161126050000,178.5,183.75,31.25,34,90.099998,100,69.099998,72.800003,69.800003
20161126051500,178.5,183.75,31.25,34,103.900002,100,69.099998,72.800003,69.800003
20161126053000,178.5,185.850006,31.607144,34,96.0,100,69.199997,72.800003,69.800003
20161126054500,178.5,183.75,31.25,34,99.199997,100,69.400002,72.800003,69.800003
20161126060000,178.5,183.75,31.25,34,99.199997,100,69.5,72.800003,69.800003
20161126061500,178.5,183.75,31.25,34,99.199997,100,69.599998,72.800003,69.800003
20161126063000,178.5,185.850006,31.607144,34,97.5,100,69.599998,72.800003,69.800003
20161126064500,178.5,183.75,31.25,34,97.5,100,69.699997,72.800003,69.800003
20161126070000,178.5,183.75,31.25,34,97.5,100,69.699997,72.800003,69.800003
20161126071500,178.5,183.75,31.25,34,96.099998,100,69.5,72.800003,69.800003
20161126073000,178.5,185.850006,31.607144,34,105.699997,100,69.300003,72.800003,69.800003
20161126074500,178.5,183.75,31.25,34,90.5,100,69.199997,72.800003,69.800003
20161126080000,178.5,183.75,31.25,34,118.0,100,69.199997,72.800003,69.800003
20161126081500,178.5,185.850006,31.607144,34,91.099998,100,69.400002,72.800003,69.800003
20161126083000,178.5,183.75,31.25,34,106.0,100,69.400002,72.800003,69.800003
20161126084500,178.5,179.550003,30.535715,34,96.5,100,69.5,72.800003,69.800003
20161126090000,178.5,185.850006,31.607144,34,98.099998,100,69.599998,72.800003,69.800003
20161126091500,178.5,183.75,31.25,34,113.099998,100,69.699997,72.800003,69.800003
20161126093000,178.5,181.649994,30.892856,34,89.900002,100,69.800003,72.800003,69.800003
20161126094500,178.5,183.75,31.25,34,105.599998,100,69.800003,72.800003,69.800003
20161126100000,178.5,185.850006,31.607144,34,99.800003,100,69.5,72.800003,69.800003
20161126101500,178.5,183.75,31.25,34,93.599998,100,69.300003,72.800003,69.800003
20161126103000,178.5,177.449997,30.178571,34,108.300003,100,69.199997,72.800003,69.800003
20161126104500,178.5,185.850006,31.607144,34,90.599998,100,69.300003,72.800003,69.800003
20161126110000,178.5,183.75,31.25,34,104.300003,100,69.300003,72.800003,69.800003
20161126111500,178.5,181.649994,30.892856,34,93.699997,100,69.5,72.800003,69.800003
20161126113000,178.5,187.949997,31.964285,34,102.699997,100,69.599998,72.800003,69.800003
