PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161126114500,178.5,185.850006,31.607144,34,92.400002,100,69.699997,72.800003,69.800003
20161126120000,178.5,177.449997,30.178571,34,109.900002,100,69.800003,72.800003,69.800003
20161126121500,178.5,183.75,31.25,34,92.400002,100,69.699997,72.800003,69.800003
20161126123000,178.5,183.75,31.25,34,98.300003,100,69.400002,72.800003,69.800003
20161126124500,178.5,183.75,31.25,34,107.300003,100,69.300003,72.800003,69.800003
20161126130000,178.5,183.75,31.25,34,90.5,100,69.199997,72.800003,69.800003
20161126131500,178.5,183.75,31.25,34,111.5,100,69.300003,72.800003,69.800003
20161126133000,178.5,183.75,31.25,34,96.5,100,69.400002,72.800003,69.800003
20161126134500,178.5,183.75,31.25,34,94.300003,100,69.599998,72.800003,69.800003
20161126140000,178.5,187.949997,31.964285,34,111.5,100,69.699997,72.800003,69.800003
20161126141500,178.5,187.949997,31.964285,34,93.0,100,69.699997,72.800003,69.800003
20161126143000,178.5,185.850006,31.607144,34,108.400002,100,69.800003,72.800003,69.800003
20161126144500,178.5,185.850006,31.607144,34,96.800003,100,69.699997,72.800003,69.800003
20161126150000,178.5,189.0,32.142857,34,92.400002,100,69.599998,72.800003,69.800003
20161126151500,178.5,189.0,32.142857,34,115.599998,100,69.400002,72.800003,69.800003
20161126153000,178.5,183.75,31.25,34,93.699997,100,69.300003,72.800003,69.800003
20161126154500,178.5,189.0,32.142857,34,95.5,100,69.300003,72.800003,69.800003
20161126160000,178.5,189.0,32.142857,34,117.099998,100,69.5,72.800003,69.800003
20161126161500,178.5,185.850006,31.607144,34,92.400002,100,69.599998,72.800003,69.800003
20161126163000,178.5,189.0,32.142857,34,98.5,100,69.699997,72.800003,69.800003
20161126164500,178.5,191.100006,32.500001,34,115.099998,100,69.800003,72.800003,69.800003
20161126170000,178.5,183.75,31.25,34,94.199997,100,69.800003,72.800003,69.800003
20161126171500,178.5,189.0,32.142857,34,99.599998,100,69.699997,72.800003,69.800003
20161126173000,178.5,181.649994,30.892856,34,106.0,100,69.699997,72.800003,69.800003
20161126174500,178.5,185.850006,31.607144,34,94.800003,100,69.599998,72.800003,69.800003
20161126180000,178.5,189.0,32.142857,34,98.300003,100,69.5,72.800003,69.800003
20161126181500,178.5,183.75,31.25,34,107.199997,100,69.599998,72.800003,69.800003
20161126183000,178.5,189.0,32.142857,34,93.0,100,69.800003,72.800003,69.800003
20161126184500,178.5,191.100006,32.500001,34,105.5,100,69.800003,72.800003,69.800003
20161126190000,178.5,183.75,31.25,34,97.199997,100,69.900002,72.800003,69.800003
20161126191500,178.5,191.100006,32.500001,34,91.099998,100,69.900002,72.800003,69.800003
20161126193000,178.5,187.949997,31.964285,34,114.800003,100,69.699997,72.800003,69.800003
20161126194500,178.5,183.75,31.25,34,96.0,100,69.599998,72.800003,69.800003
20161126200000,178.5,187.949997,31.964285,34,90.5,100,69.599998,72.800003,69.800003
20161126201500,178.5,187.949997,31.964285,34,119.5,100,69.5,72.800003,69.800003
20161126203000,178.5,185.850006,31.607144,34,95.199997,100,69.599998,72.800003,69.800003
20161126204500,178.5,185.850006,31.607144,34,98.300003,100,69.800003,72.800003,69.800003
20161126210000,178.5,185.850006,31.607144,34,110.099998,100,69.900002,72.800003,69.800003
20161126211500,178.5,191.100006,32.500001,34,91.800003,100,69.900002,72.800003,69.800003
20161126213000,178.5,189.0,32.142857,34,106.699997,100,69.900002,72.800003,69.800003
20161126214500,178.5,191.100006,32.500001,34,97.0,100,69.699997,72.800003,69.800003
20161126220000,178.5,189.0,32.142857,34,94.900002,100,69.599998,72.800003,69.800003
20161126221500,178.5,189.0,32.142857,34,110.400002,100,69.5,72.800003,69.800003
20161126223000,178.5,185.850006,31.607144,34,92.400002,100,69.300003,72.800003,69.800003
20161126224500,178.5,187.949997,31.964285,34,106.599998,100,69.300003,72.800003,69.800003
20161126230000,178.5,187.949997,31.964285,34,95.5,100,69.5,72.800003,69.800003
20161126231500,178.5,187.949997,31.964285,34,98.099998,100,69.599998,72.800003,69.800003
20161126233000,178.5,187.949997,31.964285,34,106.0,100,69.699997,72.800003,69.800003
20161126234500,178.5,185.850006,31.607144,34,93.599998,100,69.800003,72.800003,69.800003
20161127000000,178.5,189.0,32.142857,34,109.0,100,69.900002,72.800003,69.800003
20161127001500,178.5,185.850006,31.607144,34,93.599998,100,69.900002,72.800003,69.800003
20161127003000,178.5,191.100006,32.500001,34,102.599998,100,69.599998,72.800003,69.800003
20161127004500,178.5,187.949997,31.964285,34,93.900002,100,69.400002,72.800003,69.800003
20161127010000,178.5,183.75,31.25,34,102.599998,100,69.300003,72.800003,69.800003
20161127011500,178.5,189.0,32.142857,34,94.599998,100,69.300003,72.800003,69.800003
20161127013000,178.5,189.0,32.142857,34,100.599998,100,69.5,72.800003,69.800003
20161127014500,178.5,189.0,32.142857,34,99.099998,100,69.5,72.800003,69.800003
20161127020000,178.5,189.0,32.142857,34,93.5,100,69.699997,72.800003,69.800003
20161127021500,178.5,189.0,32.142857,34,109.800003,100,69.699997,72.800003,69.800003
20161127023000,178.5,185.850006,31.607144,34,95.800003,100,69.800003,72.800003,69.800003
20161127024500,178.5,193.199997,32.857142,34,97.099998,100,69.900002,72.800003,69.800003
20161127030000,178.5,185.850006,31.607144,34,97.099998,100,69.900002,72.800003,69.800003
20161127031500,178.5,185.850006,31.607144,34,102.0,100,69.599998,72.800003,69.800003
20161127033000,178.5,187.949997,31.964285,34,90.5,100,69.300003,72.800003,69.800003
20161127034500,178.5,183.75,31.25,34,115.599998,100,69.199997,72.800003,69.800003
20161127040000,178.5,189.0,32.142857,34,99.599998,100,69.300003,72.800003,69.800003
20161127041500,178.5,185.850006,31.607144,34,92.400002,100,69.400002,72.800003,69.800003
20161127043000,178.5,185.850006,31.607144,34,112.0,100,69.5,72.800003,69.800003
20161127044500,178.5,191.100006,32.500001,34,91.199997,100,69.599998,72.800003,69.800003
20161127050000,178.5,183.75,31.25,34,96.099998,100,69.699997,72.800003,69.800003
20161127051500,178.5,185.850006,31.607144,34,113.800003,100,69.800003,72.800003,69.800003
20161127053000,178.5,191.100006,32.500001,34,91.099998,100,69.800003,72.800003,69.800003
20161127054500,178.5,187.949997,31.964285,34,101.400002,100,69.900002,72.800003,69.800003
20161127060000,178.5,187.949997,31.964285,34,102.699997,100,69.900002,72.800003,69.800003
20161127061500,178.5,187.949997,31.964285,34,92.400002,100,69.5,72.800003,69.800003
20161127063000,178.5,187.949997,31.964285,34,118.199997,100,69.300003,72.800003,69.800003
20161127064500,178.5,187.949997,31.964285,34,99.099998,100,69.099998,72.800003,69.800003
20161127070000,178.5,191.100006,32.500001,34,94.5,100,69.199997,72.800003,69.800003
20161127071500,178.5,191.100006,32.500001,34,113.900002,100,69.300003,72.800003,69.800003
20161127073000,178.5,185.850006,31.607144,34,91.099998,100,69.400002,72.800003,69.800003
20161127074500,178.5,185.850006,31.607144,34,104.699997,100,69.5,72.800003,69.800003
20161127080000,178.5,185.850006,31.607144,34,102.699997,100,69.599998,72.800003,69.800003
20161127081500,178.5,189.0,32.142857,34,91.099998,100,69.699997,72.800003,69.800003
20161127083000,178.5,185.850006,31.607144,34,106.0,100,69.800003,72.800003,69.800003
20161127084500,178.5,189.0,32.142857,34,103.5,100,69.800003,72.800003,69.800003
20161127090000,178.5,185.850006,31.607144,34,93.0,100,69.699997,72.800003,69.800003
20161127091500,178.5,187.949997,31.964285,34,108.800003,100,69.300003,72.800003,69.800003
20161127093000,178.5,185.850006,31.607144,34,90.5,100,69.099998,72.800003,69.800003
20161127094500,178.5,185.850006,31.607144,34,119.699997,100,69.099998,72.800003,69.800003
20161127100000,178.5,187.949997,31.964285,34,88.599998,100,69.199997,72.800003,69.800003
20161127101500,178.5,187.949997,31.964285,34,121.699997,100,69.300003,72.800003,69.800003
20161127103000,178.5,187.949997,31.964285,34,89.300003,100,69.400002,72.800003,69.800003
20161127104500,178.5,191.100006,32.500001,34,120.0,100,69.5,72.800003,69.800003
20161127110000,178.5,187.949997,31.964285,34,89.599998,100,69.599998,72.800003,69.800003
20161127111500,178.5,193.199997,32.857142,34,110.5,100,69.699997,72.800003,69.800003
20161127113000,178.5,183.75,31.25,34,92.300003,100,69.800003,72.800003,69.800003
20161127114500,178.5,193.199997,32.857142,34,102.699997,100,69.800003,72.800003,69.800003
20161127120000,178.5,183.75,31.25,34,99.599998,100,69.400002,72.800003,69.800003
20161127121500,178.5,189.0,32.142857,34,89.800003,100,69.099998,72.800003,69.800003
20161127123000,178.5,189.0,32.142857,34,120.400002,100,69.099998,72.800003,69.800003
20161127124500,178.5,189.0,32.142857,34,90.099998,100,69.199997,72.800003,69.800003
20161127130000,178.5,193.199997,32.857142,34,107.599998,100,69.300003,72.800003,69.800003
20161127131500,178.5,185.850006,31.607144,34,92.400002,100,69.400002,72.800003,69.800003
20161127133000,178.5,191.100006,32.500001,34,97.900002,100,69.5,72.800003,69.800003
20161127134500,178.5,183.75,31.25,34,106.400002,100,69.599998,72.800003,69.800003
20161127140000,178.5,189.0,32.142857,34,88.900002,100,69.699997,72.800003,69.800003
20161127141500,178.5,191.100006,32.500001,34,120.5,100,69.699997,72.900002,69.900002
20161127143000,178.5,185.850006,31.607144,34,91.099998,100,69.5,72.900002,69.900002
20161127144500,178.5,189.0,32.142857,34,104.099998,100,69.300003,72.900002,69.900002
20161127150000,178.5,183.75,31.25,34,94.800003,100,69.099998,72.800003,69.800003
20161127151500,178.5,187.949997,31.964285,34,99.300003,100,69.099998,72.900002,69.900002
20161127153000,178.5,187.949997,31.964285,34,108.099998,100,69.300003,72.900002,69.900002
20161127154500,178.5,187.949997,31.964285,34,91.400002,100,69.5,72.800003,69.800003
20161127160000,178.5,191.100006,32.500001,34,106.300003,100,69.599998,72.900002,69.900002
20161127161500,178.5,183.75,31.25,34,97.800003,100,69.699997,72.900002,69.900002
20161127163000,178.5,181.649994,30.892856,34,90.300003,100,69.699997,72.900002,69.900002
20161127164500,178.5,189.0,32.142857,34,110.099998,100,69.800003,72.900002,69.900002
20161127170000,178.5,183.75,31.25,34,95.400002,100,69.699997,72.900002,69.900002
20161127171500,178.5,189.0,32.142857,34,90.400002,100,69.5,72.800003,69.800003
20161127173000,178.5,183.75,31.25,34,122.0,100,69.400002,72.900002,69.900002
20161127174500,178.5,187.949997,31.964285,34,92.400002,100,69.400002,72.800003,69.800003
20161127180000,178.5,187.949997,31.964285,34,97.800003,100,69.400002,72.800003,69.800003
20161127181500,178.5,183.75,31.25,34,104.099998,100,69.599998,72.800003,69.800003
20161127183000,178.5,187.949997,31.964285,34,91.099998,100,69.699997,72.800003,69.800003
20161127184500,178.5,183.75,31.25,34,104.300003,100,69.800003,72.800003,69.800003
20161127190000,178.5,191.100006,32.500001,34,95.699997,100,70.0,72.800003,69.800003
20161127191500,178.5,185.850006,31.607144,34,60.299999,0,70.099998,72.800003,69.800003
20161127193000,178.5,187.949997,31.964285,34,53.700001,0,69.699997,72.800003,69.800003
20161127194500,178.5,183.75,31.25,34,56.700001,100,69.300003,72.800003,69.800003
20161127200000,178.5,185.850006,31.607144,34,53.200001,100,69.0,72.800003,69.800003
20161127201500,178.5,185.850006,31.607144,34,69.900002,100,68.900002,72.800003,69.800003
20161127203000,178.5,185.850006,31.607144,34,77.800003,100,69.099998,72.800003,69.800003
20161127204500,178.5,183.75,31.25,34,94.699997,100,69.199997,72.800003,69.800003
20161127210000,178.5,187.949997,31.964285,34,78.300003,100,69.300003,72.800003,69.800003
20161127211500,178.5,183.75,31.25,34,96.199997,100,69.400002,72.800003,69.800003
20161127213000,178.5,189.0,32.142857,34,78.699997,100,69.599998,72.800003,69.800003
20161127214500,178.5,183.75,31.25,34,92.800003,100,69.699997,72.800003,69.800003
20161127220000,178.5,187.949997,31.964285,34,81.599998,100,69.699997,72.800003,69.800003
20161127221500,178.5,185.850006,31.607144,34,81.599998,100,69.400002,72.800003,69.800003
20161127223000,178.5,187.949997,31.964285,34,93.300003,100,69.199997,72.800003,69.800003
20161127224500,178.5,185.850006,31.607144,34,81.599998,100,69.099998,72.800003,69.800003
20161127230000,178.5,183.75,31.25,34,109.0,100,69.199997,72.800003,69.800003
20161127231500,178.5,191.100006,32.500001,34,86.199997,100,69.400002,72.800003,69.800003
20161127233000,178.5,187.949997,31.964285,34,94.699997,100,69.599998,72.800003,69.800003
20161127234500,178.5,183.75,31.25,34,89.900002,100,69.699997,72.800003,69.800003
20161128000000,178.5,187.949997,31.964285,34,95.300003,100,69.800003,72.800003,69.800003
20161128001500,178.5,183.75,31.25,34,89.400002,100,69.900002,72.800003,69.800003
20161128003000,178.5,183.75,31.25,34,89.400002,100,69.900002,72.800003,69.800003
20161128004500,178.5,187.949997,31.964285,34,102.599998,100,69.699997,72.800003,69.800003
20161128010000,178.5,185.850006,31.607144,34,84.300003,100,69.5,72.800003,69.800003
20161128011500,178.5,185.850006,31.607144,34,106.400002,100,69.400002,72.800003,69.800003
20161128013000,178.5,181.649994,30.892856,34,89.300003,100,69.300003,72.800003,69.800003
20161128014500,178.5,185.850006,31.607144,34,116.599998,100,69.5,72.800003,69.800003
20161128020000,178.5,187.949997,31.964285,34,88.699997,100,69.699997,72.800003,69.800003
20161128021500,178.5,183.75,31.25,34,113.699997,100,69.800003,72.800003,69.800003
20161128023000,178.5,185.850006,31.607144,34,90.5,100,69.900002,72.800003,69.800003
20161128024500,178.5,183.75,31.25,34,100.199997,100,69.900002,72.800003,69.800003
20161128030000,178.5,185.850006,31.607144,34,99.099998,100,69.900002,72.800003,69.800003
20161128031500,178.5,181.649994,30.892856,34,89.900002,100,70.0,72.800003,69.800003
20161128033000,178.5,185.850006,31.607144,34,101.800003,100,69.699997,72.800003,69.800003
20161128034500,178.5,181.649994,30.892856,34,93.0,100,69.599998,72.800003,69.800003
20161128040000,178.5,183.75,31.25,34,93.0,100,69.5,72.800003,69.800003
20161128041500,178.5,183.75,31.25,34,100.699997,100,69.400002,72.800003,69.800003
20161128043000,178.5,183.75,31.25,34,90.400002,100,69.699997,72.800003,69.800003
20161128044500,178.5,185.850006,31.607144,34,117.400002,100,69.800003,72.800003,69.800003
20161128050000,178.5,183.75,31.25,34,91.099998,100,69.900002,72.800003,69.800003
20161128051500,178.5,183.75,31.25,34,103.5,100,69.900002,72.800003,69.800003
20161128053000,178.5,183.75,31.25,34,93.0,100,70.0,72.800003,69.800003
20161128054500,178.5,183.75,31.25,34,95.800003,100,70.0,72.800003,69.800003
20161128060000,178.5,181.649994,30.892856,34,57.599998,0,69.900002,72.800003,69.800003
20161128061500,178.5,183.75,31.25,34,55.599998,100,69.5,72.800003,69.800003
20161128063000,178.5,183.75,31.25,34,55.599998,100,69.199997,72.800003,69.800003
20161128064500,178.5,183.75,31.25,34,55.599998,100,68.900002,72.800003,69.800003
20161128070000,178.5,183.75,31.25,34,72.5,100,69.099998,72.800003,69.800003
20161128071500,178.5,183.75,31.25,34,92.400002,100,69.199997,72.800003,69.800003
20161128073000,178.5,177.449997,30.178571,34,95.300003,100,69.199997,72.800003,69.800003
20161128074500,178.5,183.75,31.25,34,80.199997,100,69.400002,72.800003,69.800003
20161128080000,178.5,183.75,31.25,34,84.900002,100,69.599998,72.800003,69.800003
20161128081500,178.5,183.75,31.25,34,89.5,100,69.699997,72.800003,69.800003
20161128083000,178.5,177.449997,30.178571,34,81.099998,100,69.900002,72.800003,69.800003
20161128084500,178.5,181.649994,30.892856,34,84.300003,100,69.699997,72.800003,69.800003
20161128090000,178.5,181.649994,30.892856,34,93.400002,100,69.599998,72.800003,69.800003
20161128091500,178.5,181.649994,30.892856,34,82.099998,100,69.300003,72.800003,69.800003
20161128093000,178.5,179.550003,30.535715,34,83.0,100,69.5,72.800003,69.800003
20161128094500,178.5,183.75,31.25,34,96.800003,100,69.5,72.800003,69.800003
20161128100000,178.5,187.949997,31.964285,34,85.599998,100,69.699997,72.800003,69.800003
20161128101500,178.5,183.75,31.25,34,82.099998,100,69.699997,72.800003,69.800003
20161128103000,178.5,185.850006,31.607144,34,80.199997,100,69.900002,72.800003,69.800003
20161128104500,178.5,187.949997,31.964285,34,56.799999,0,70.099998,72.800003,69.800003
20161128110000,178.5,187.949997,31.964285,34,54.700001,0,69.900002,72.800003,69.800003
20161128111500,178.5,187.949997,31.964285,34,53.900002,100,69.5,72.800003,69.800003
20161128113000,178.5,191.100006,32.500001,34,53.900002,100,69.199997,72.800003,69.800003
20161128114500,178.5,185.850006,31.607144,34,53.900002,100,68.900002,72.800003,69.800003
20161128120000,178.5,187.949997,31.964285,34,79.199997,100,69.099998,72.800003,69.800003
20161128121500,178.5,187.949997,31.964285,34,78.300003,100,69.400002,72.800003,69.800003
20161128123000,178.5,187.949997,31.964285,34,80.400002,100,69.599998,72.800003,69.800003
20161128124500,178.5,187.949997,31.964285,34,89.599998,100,69.800003,72.800003,69.800003
20161128130000,178.5,185.850006,31.607144,34,81.800003,100,70.0,72.800003,69.800003
20161128131500,178.5,185.850006,31.607144,34,55.200001,0,69.900002,72.800003,69.800003
20161128133000,178.5,185.850006,31.607144,34,54.299999,0,69.699997,72.800003,69.800003
20161128134500,178.5,187.949997,31.964285,34,53.400002,100,69.400002,72.800003,69.800003
20161128140000,178.5,187.949997,31.964285,34,54.299999,100,69.699997,72.800003,69.800003
20161128141500,178.5,187.949997,31.964285,34,54.299999,100,69.400002,72.800003,69.800003
20161128143000,178.5,187.949997,31.964285,34,54.299999,100,69.800003,72.800003,69.800003
20161128144500,178.5,187.949997,31.964285,34,53.599998,100,69.800003,72.800003,69.800003
20161128150000,178.5,187.949997,31.964285,34,53.599998,100,69.5,72.800003,69.800003
20161128151500,178.5,187.949997,31.964285,34,53.599998,100,69.300003,72.800003,69.800003
20161128153000,178.5,183.75,31.25,34,53.599998,100,69.300003,72.800003,69.800003
20161128154500,178.5,183.75,31.25,34,56.900002,100,69.0,72.800003,69.800003
20161128160000,178.5,185.850006,31.607144,34,72.5,100,69.300003,72.800003,69.800003
20161128161500,178.5,191.100006,32.500001,34,71.099998,100,69.5,72.800003,69.800003
20161128163000,178.5,189.0,32.142857,34,76.800003,100,69.599998,72.800003,69.800003
20161128164500,178.5,189.0,32.142857,34,72.199997,100,69.699997,72.800003,69.800003
20161128170000,178.5,189.0,32.142857,34,72.199997,100,69.900002,72.800003,69.800003
20161128171500,178.5,185.850006,31.607144,34,58.799999,100,70.0,72.800003,69.800003
20161128173000,178.5,191.100006,32.500001,34,54.700001,100,69.800003,72.800003,69.800003
20161128174500,178.5,189.0,32.142857,34,54.700001,100,69.699997,72.800003,69.800003
20161128180000,178.5,189.0,32.142857,34,53.900002,100,69.400002,72.800003,69.800003
20161128181500,178.5,189.0,32.142857,34,53.900002,100,69.199997,72.800003,69.800003
20161128183000,178.5,193.199997,32.857142,34,53.900002,100,69.099998,72.800003,69.800003
20161128184500,178.5,193.199997,32.857142,34,75.900002,100,69.099998,72.800003,69.800003
20161128190000,178.5,193.199997,32.857142,34,78.5,100,69.099998,72.800003,69.800003
20161128191500,178.5,189.0,32.142857,34,79.800003,100,69.199997,72.800003,69.800003
20161128193000,178.5,189.0,32.142857,34,78.199997,100,69.400002,72.800003,69.800003
20161128194500,178.5,189.0,32.142857,34,89.400002,100,69.599998,72.800003,69.800003
20161128200000,178.5,191.100006,32.500001,34,80.699997,100,69.699997,72.800003,69.800003
20161128201500,178.5,193.199997,32.857142,34,78.699997,100,69.699997,72.800003,69.800003
20161128203000,178.5,187.949997,31.964285,34,95.300003,100,69.599998,72.800003,69.800003
20161128204500,178.5,187.949997,31.964285,34,80.199997,100,69.599998,72.800003,69.800003
20161128210000,178.5,191.100006,32.500001,34,91.199997,100,69.5,72.800003,69.800003
20161128211500,178.5,189.0,32.142857,34,80.900002,100,69.400002,72.800003,69.800003
20161128213000,178.5,189.0,32.142857,34,82.400002,100,69.300003,72.800003,69.800003
20161128214500,178.5,193.199997,32.857142,34,99.5,100,69.300003,72.800003,69.800003
20161128220000,178.5,189.0,32.142857,34,82.699997,100,69.5,72.800003,69.800003
20161128221500,178.5,189.0,32.142857,34,81.0,100,69.699997,72.800003,69.800003
20161128223000,178.5,191.100006,32.500001,34,84.099998,100,69.800003,72.800003,69.800003
20161128224500,178.5,191.100006,32.500001,34,81.5,100,69.900002,72.800003,69.800003
20161128230000,178.5,187.949997,31.964285,34,93.099998,100,69.800003,72.800003,69.800003
20161128231500,178.5,193.199997,32.857142,34,87.900002,100,69.699997,72.800003,69.800003
20161128233000,178.5,193.199997,32.857142,34,82.099998,100,69.699997,72.800003,69.800003
20161128234500,178.5,185.850006,31.607144,34,90.900002,100,69.699997,72.800003,69.800003
20161129000000,178.5,185.850006,31.607144,34,93.199997,100,69.599998,72.800003,69.800003
20161129001500,178.5,191.100006,32.500001,34,82.099998,100,69.599998,72.800003,69.800003
20161129003000,178.5,185.850006,31.607144,34,92.199997,100,69.599998,72.800003,69.800003
20161129004500,178.5,193.199997,32.857142,34,92.199997,100,69.800003,72.800003,69.800003
20161129010000,178.5,189.0,32.142857,34,83.199997,100,70.0,72.800003,69.800003
20161129011500,178.5,189.0,32.142857,34,60.799999,0,70.0,72.800003,69.800003
20161129013000,178.5,189.0,32.142857,34,55.200001,0,69.800003,72.800003,69.800003
20161129014500,178.5,185.850006,31.607144,34,54.299999,100,69.300003,72.800003,69.800003
20161129020000,178.5,191.100006,32.500001,34,54.299999,100,69.0,72.800003,69.800003
20161129021500,178.5,189.0,32.142857,34,75.0,100,68.900002,72.800003,69.800003
20161129023000,178.5,191.100006,32.500001,34,83.400002,100,69.099998,72.800003,69.800003
20161129024500,178.5,191.100006,32.500001,34,79.699997,100,69.199997,72.800003,69.800003
20161129030000,178.5,187.949997,31.964285,34,84.699997,100,69.300003,72.800003,69.800003
20161129031500,178.5,191.100006,32.500001,34,90.0,100,69.5,72.800003,69.800003
20161129033000,178.5,187.949997,31.964285,34,80.199997,100,69.699997,72.800003,69.800003
20161129034500,178.5,185.850006,31.607144,34,84.099998,100,69.800003,72.800003,69.800003
20161129040000,178.5,185.850006,31.607144,34,93.199997,100,69.800003,72.800003,69.800003
20161129041500,178.5,187.949997,31.964285,34,80.699997,100,69.800003,72.800003,69.800003
20161129043000,178.5,187.949997,31.964285,34,79.599998,100,69.699997,72.800003,69.800003
20161129044500,178.5,185.850006,31.607144,34,95.199997,100,69.599998,72.800003,69.800003
20161129050000,178.5,183.75,31.25,34,81.5,100,69.599998,72.800003,69.800003
20161129051500,178.5,187.949997,31.964285,34,79.199997,100,69.5,72.800003,69.800003
20161129053000,178.5,191.100006,32.500001,34,94.699997,100,69.400002,72.800003,69.800003
20161129054500,178.5,191.100006,32.500001,34,82.599998,100,69.5,72.800003,69.800003
20161129060000,178.5,191.100006,32.500001,34,80.699997,100,69.699997,72.800003,69.800003
20161129061500,178.5,189.0,32.142857,34,92.699997,100,69.699997,72.800003,69.800003
20161129063000,178.5,189.0,32.142857,34,89.099998,100,69.800003,72.800003,69.800003
20161129064500,178.5,189.0,32.142857,34,81.199997,100,69.800003,72.800003,69.800003
20161129070000,178.5,185.850006,31.607144,34,87.400002,100,69.699997,72.800003,69.800003
20161129071500,178.5,193.199997,32.857142,34,94.900002,100,69.599998,72.800003,69.800003
20161129073000,178.5,189.0,32.142857,34,82.099998,100,69.5,72.800003,69.800003
20161129074500,178.5,189.0,32.142857,34,83.199997,100,69.400002,72.800003,69.800003
20161129080000,178.5,189.0,32.142857,34,99.199997,100,69.400002,72.800003,69.800003
20161129081500,178.5,189.0,32.142857,34,84.5,100,69.599998,72.800003,69.800003
20161129083000,178.5,189.0,32.142857,34,84.5,100,69.800003,72.800003,69.800003
20161129084500,178.5,183.75,31.25,34,87.5,100,69.699997,72.800003,69.800003
20161129090000,178.5,183.75,31.25,34,93.400002,100,69.800003,72.800003,69.800003
20161129091500,178.5,183.75,31.25,34,85.800003,100,69.800003,72.800003,69.800003
20161129093000,178.5,183.75,31.25,34,61.599998,0,70.0,72.800003,69.800003
20161129094500,178.5,183.75,31.25,34,54.700001,0,69.699997,72.800003,69.800003
20161129100000,178.5,183.75,31.25,34,53.900002,100,69.5,72.800003,69.800003
20161129101500,178.5,185.850006,31.607144,34,53.900002,100,69.300003,72.800003,69.800003
20161129103000,178.5,189.0,32.142857,34,53.900002,100,69.199997,72.800003,69.800003
20161129104500,178.5,189.0,32.142857,34,53.900002,100,69.400002,72.800003,69.800003
20161129110000,178.5,185.850006,31.607144,34,53.900002,100,69.300003,72.800003,69.800003
20161129111500,178.5,191.100006,32.500001,34,53.900002,100,69.300003,72.800003,69.800003
20161129113000,178.5,191.100006,32.500001,34,58.700001,100,69.300003,72.800003,69.800003
20161129114500,178.5,187.949997,31.964285,34,75.5,100,69.5,72.800003,69.800003
20161129120000,178.5,187.949997,31.964285,34,82.0,100,69.699997,72.800003,69.800003
20161129121500,178.5,183.75,31.25,34,76.400002,100,69.800003,72.800003,69.800003
20161129123000,178.5,187.949997,31.964285,34,76.400002,100,69.800003,72.800003,69.800003
20161129124500,178.5,183.75,31.25,34,78.599998,100,69.800003,72.800003,69.800003
20161129130000,178.5,189.0,32.142857,34,77.800003,100,69.800003,72.800003,69.800003
20161129131500,178.5,183.75,31.25,34,82.5,100,69.900002,72.800003,69.800003
20161129133000,178.5,187.949997,31.964285,34,76.400002,100,69.900002,72.800003,69.800003
20161129134500,178.5,185.850006,31.607144,34,82.400002,100,69.900002,72.800003,69.800003
20161129140000,178.5,189.0,32.142857,34,77.5,100,70.0,72.800003,69.800003
20161129141500,178.5,189.0,32.142857,34,55.599998,0,70.099998,72.800003,69.800003
20161129143000,178.5,189.0,32.142857,34,53.900002,0,69.900002,72.800003,69.800003
20161129144500,178.5,183.75,31.25,34,53.900002,0,69.800003,72.800003,69.800003
20161129150000,178.5,187.949997,31.964285,34,53.900002,0,69.699997,72.800003,69.800003
20161129151500,178.5,185.850006,31.607144,34,53.099998,0,69.699997,72.800003,69.800003
20161129153000,178.5,187.949997,31.964285,34,53.099998,100,69.5,72.800003,69.800003
20161129154500,178.5,183.75,31.25,34,53.099998,100,69.5,72.800003,69.800003
20161129160000,178.5,185.850006,31.607144,34,53.099998,100,69.400002,72.800003,69.800003
20161129161500,178.5,187.949997,31.964285,34,53.099998,100,69.400002,72.800003,69.800003
20161129163000,178.5,187.949997,31.964285,34,53.099998,100,69.400002,72.800003,69.800003
20161129164500,178.5,183.75,31.25,34,53.099998,100,69.300003,72.800003,69.800003
20161129170000,178.5,183.75,31.25,34,53.900002,100,69.300003,72.800003,69.800003
20161129171500,178.5,181.649994,30.892856,34,54.700001,100,69.400002,72.800003,69.800003
20161129173000,178.5,187.949997,31.964285,34,61.799999,100,69.400002,72.800003,69.800003
20161129174500,178.5,187.949997,31.964285,34,64.0,100,69.599998,72.800003,69.800003
20161129180000,178.5,187.949997,31.964285,34,64.0,100,69.699997,72.800003,69.800003
20161129181500,178.5,185.850006,31.607144,34,64.0,100,69.599998,72.800003,69.800003
20161129183000,178.5,187.949997,31.964285,34,62.400002,100,69.400002,72.800003,69.800003
20161129184500,178.5,187.949997,31.964285,34,75.400002,100,69.5,72.800003,69.800003
20161129190000,178.5,185.850006,31.607144,34,79.099998,100,69.599998,72.800003,69.800003
20161129191500,178.5,189.0,32.142857,34,82.599998,100,69.5,72.800003,69.800003
20161129193000,178.5,189.0,32.142857,34,76.400002,100,69.5,72.800003,69.800003
20161129194500,178.5,189.0,32.142857,34,81.0,100,69.5,72.800003,69.800003
20161129200000,178.5,191.100006,32.500001,34,81.0,100,69.400002,72.800003,69.800003
20161129201500,178.5,187.949997,31.964285,34,82.5,100,69.400002,72.800003,69.800003
20161129203000,178.5,185.850006,31.607144,34,90.599998,100,69.400002,72.800003,69.800003
20161129204500,178.5,191.100006,32.500001,34,80.199997,100,69.5,72.800003,69.800003
20161129210000,178.5,187.949997,31.964285,34,83.400002,100,69.699997,72.800003,69.800003
20161129211500,178.5,187.949997,31.964285,34,88.699997,100,69.900002,72.800003,69.800003
20161129213000,178.5,194.25,33.035714,34,79.699997,100,70.0,72.800003,69.800003
20161129214500,178.5,187.949997,31.964285,34,84.099998,100,69.800003,72.800003,69.800003
20161129220000,178.5,185.850006,31.607144,34,88.800003,100,69.800003,72.800003,69.800003
20161129221500,178.5,189.0,32.142857,34,80.199997,100,69.800003,72.800003,69.800003
20161129223000,178.5,189.0,32.142857,34,81.900002,100,69.699997,72.800003,69.800003
20161129224500,178.5,185.850006,31.607144,34,89.900002,100,69.699997,72.800003,69.800003
20161129230000,178.5,193.199997,32.857142,34,79.699997,100,69.599998,72.800003,69.800003
20161129231500,178.5,185.850006,31.607144,34,82.099998,100,69.5,72.800003,69.800003
20161129233000,178.5,191.100006,32.500001,34,89.400002,100,69.599998,72.800003,69.800003
20161129234500,178.5,189.0,32.142857,34,88.5,100,69.699997,72.800003,69.800003
20161130000000,178.5,189.0,32.142857,34,80.099998,100,69.800003,72.800003,69.800003
20161130001500,178.5,189.0,32.142857,34,81.599998,100,69.900002,72.800003,69.800003
20161130003000,178.5,189.0,32.142857,34,86.400002,100,69.800003,72.800003,69.800003
20161130004500,178.5,193.199997,32.857142,34,90.599998,100,69.699997,72.800003,69.800003
20161130010000,178.5,193.199997,32.857142,34,86.0,100,69.599998,72.800003,69.800003
20161130011500,178.5,189.0,32.142857,34,79.699997,100,69.599998,72.800003,69.800003
20161130013000,178.5,189.0,32.142857,34,79.699997,100,69.599998,72.800003,69.800003
20161130014500,178.5,191.100006,32.500001,34,89.300003,100,69.5,72.800003,69.800003
20161130020000,178.5,189.0,32.142857,34,83.599998,100,69.599998,72.800003,69.800003
20161130021500,178.5,183.75,31.25,34,82.099998,100,69.599998,72.800003,69.800003
20161130023000,178.5,181.649994,30.892856,34,93.5,100,69.599998,72.800003,69.800003
20161130024500,178.5,185.850006,31.607144,34,81.099998,100,69.599998,72.800003,69.800003
20161130030000,178.5,187.949997,31.964285,34,87.199997,100,69.699997,72.800003,69.800003
20161130031500,178.5,183.75,31.25,34,87.199997,100,69.800003,72.800003,69.800003
20161130033000,178.5,187.949997,31.964285,34,82.099998,100,69.800003,72.800003,69.800003
20161130034500,178.5,185.850006,31.607144,34,79.800003,100,69.900002,72.800003,69.800003
20161130040000,178.5,187.949997,31.964285,34,92.400002,100,69.800003,72.800003,69.800003
20161130041500,178.5,187.949997,31.964285,34,79.699997,100,69.699997,72.800003,69.800003
20161130043000,178.5,193.199997,32.857142,34,86.900002,100,69.5,72.800003,69.800003
20161130044500,178.5,189.0,32.142857,34,84.0,100,69.5,72.800003,69.800003
20161130050000,178.5,189.0,32.142857,34,80.199997,100,69.400002,72.800003,69.800003
20161130051500,178.5,189.0,32.142857,34,96.5,100,69.400002,72.800003,69.800003
20161130053000,178.5,185.850006,31.607144,34,82.199997,100,69.400002,72.800003,69.800003
20161130054500,178.5,187.949997,31.964285,34,90.400002,100,69.699997,72.800003,69.800003
20161130060000,178.5,187.949997,31.964285,34,88.800003,100,69.800003,72.800003,69.800003
20161130061500,178.5,187.949997,31.964285,34,82.099998,100,69.900002,72.800003,69.800003
20161130063000,178.5,183.75,31.25,34,96.199997,100,70.0,72.800003,69.800003
20161130064500,178.5,185.850006,31.607144,34,84.400002,100,69.900002,72.800003,69.800003
20161130070000,178.5,187.949997,31.964285,34,84.400002,100,69.800003,72.800003,69.800003
20161130071500,178.5,183.75,31.25,34,99.300003,100,69.800003,72.800003,69.800003
20161130073000,178.5,185.850006,31.607144,34,86.199997,100,69.699997,72.800003,69.800003
20161130074500,178.5,189.0,32.142857,34,83.199997,100,69.699997,72.800003,69.800003
20161130080000,178.5,189.0,32.142857,34,83.199997,100,69.699997,72.800003,69.800003
20161130081500,178.5,185.850006,31.607144,34,91.699997,100,69.699997,72.800003,69.800003
20161130083000,178.5,193.199997,32.857142,34,83.199997,100,70.099998,72.800003,69.800003
20161130084500,178.5,187.949997,31.964285,34,56.0,0,69.699997,72.800003,69.800003
20161130090000,178.5,187.949997,31.964285,34,55.200001,100,69.300003,72.800003,69.800003
20161130091500,178.5,187.949997,31.964285,34,55.200001,100,69.300003,72.800003,69.800003
20161130093000,178.5,191.100006,32.500001,34,55.200001,100,69.300003,72.800003,69.800003
20161130094500,178.5,193.199997,32.857142,34,55.200001,100,69.199997,72.800003,69.800003
20161130100000,178.5,189.0,32.142857,34,66.699997,100,69.099998,72.800003,69.800003
20161130101500,178.5,189.0,32.142857,34,76.400002,100,69.300003,72.800003,69.800003
20161130103000,178.5,189.0,32.142857,34,85.599998,100,69.400002,72.800003,69.800003
20161130104500,178.5,185.850006,31.607144,34,85.599998,100,69.5,72.800003,69.800003
20161130110000,178.5,193.199997,32.857142,34,79.199997,100,69.599998,72.800003,69.800003
20161130111500,178.5,189.0,32.142857,34,81.099998,100,69.599998,72.800003,69.800003
20161130113000,178.5,191.100006,32.500001,34,89.400002,100,69.599998,72.800003,69.800003
20161130114500,178.5,189.0,32.142857,34,80.199997,100,69.599998,72.800003,69.800003
20161130120000,178.5,185.850006,31.607144,34,78.699997,100,69.599998,72.800003,69.800003
20161130121500,178.5,187.949997,31.964285,34,90.400002,100,69.5,72.800003,69.800003
20161130123000,178.5,185.850006,31.607144,34,82.099998,100,69.5,72.800003,69.800003
20161130124500,178.5,187.949997,31.964285,34,78.300003,100,69.599998,72.800003,69.800003
20161130130000,178.5,187.949997,31.964285,34,87.400002,100,69.599998,72.800003,69.800003
20161130131500,178.5,193.199997,32.857142,34,83.199997,100,69.599998,72.800003,69.800003
20161130133000,178.5,189.0,32.142857,34,78.300003,100,69.699997,72.800003,69.800003
20161130134500,178.5,189.0,32.142857,34,82.300003,100,69.599998,72.800003,69.800003
20161130140000,178.5,193.199997,32.857142,34,90.0,100,69.599998,72.800003,69.800003
20161130141500,178.5,189.0,32.142857,34,79.699997,100,69.5,72.800003,69.800003
20161130143000,178.5,193.199997,32.857142,34,78.300003,100,69.599998,72.800003,69.800003
20161130144500,178.5,189.0,32.142857,34,88.300003,100,69.599998,72.800003,69.800003
20161130150000,178.5,191.100006,32.500001,34,83.800003,100,69.699997,72.800003,69.800003
20161130151500,178.5,183.75,31.25,34,78.699997,100,69.900002,72.800003,69.800003
20161130153000,178.5,185.850006,31.607144,34,82.5,100,69.800003,72.800003,69.800003
20161130154500,178.5,187.949997,31.964285,34,91.699997,100,69.699997,72.800003,69.800003
20161130160000,178.5,187.949997,31.964285,34,80.699997,100,69.699997,72.800003,69.800003
20161130161500,178.5,185.850006,31.607144,34,78.699997,100,69.599998,72.800003,69.800003
20161130163000,178.5,189.0,32.142857,34,93.5,100,69.599998,72.800003,69.800003
20161130164500,178.5,189.0,32.142857,34,79.199997,100,69.699997,72.800003,69.800003
20161130170000,178.5,189.0,32.142857,34,79.199997,100,69.699997,72.800003,69.800003
20161130171500,178.5,189.0,32.142857,34,94.099998,100,69.699997,72.800003,69.800003
20161130173000,178.5,189.0,32.142857,34,78.699997,100,69.800003,72.800003,69.800003
20161130174500,178.5,189.0,32.142857,34,80.599998,100,69.800003,72.800003,69.800003
20161130180000,178.5,189.0,32.142857,34,91.099998,100,69.699997,72.800003,69.800003
20161130181500,178.5,191.100006,32.500001,34,78.300003,100,69.5,72.800003,69.800003
20161130183000,178.5,189.0,32.142857,34,85.599998,100,69.400002,72.800003,69.800003
20161130184500,178.5,189.0,32.142857,34,82.699997,100,69.300003,72.800003,69.800003
20161130190000,178.5,189.0,32.142857,34,81.599998,100,69.199997,72.800003,69.800003
20161130191500,178.5,189.0,32.142857,34,100.199997,100,69.300003,72.800003,69.800003
20161130193000,178.5,189.0,32.142857,34,82.199997,100,69.5,72.800003,69.800003
20161130194500,178.5,183.75,31.25,34,95.199997,100,69.599998,72.800003,69.800003
20161130200000,178.5,193.199997,32.857142,34,85.800003,100,69.699997,72.800003,69.800003
20161130201500,178.5,187.949997,31.964285,34,84.099998,100,69.699997,72.800003,69.800003
20161130203000,178.5,187.949997,31.964285,34,99.5,100,69.800003,72.800003,69.800003
20161130204500,178.5,191.100006,32.500001,34,86.800003,100,69.800003,72.800003,69.800003
20161130210000,178.5,185.850006,31.607144,34,83.199997,100,69.599998,72.800003,69.800003
20161130211500,178.5,185.850006,31.607144,34,97.199997,100,69.5,72.800003,69.800003
20161130213000,178.5,185.850006,31.607144,34,82.0,100,69.300003,72.800003,69.800003
20161130214500,178.5,193.199997,32.857142,34,105.900002,100,69.300003,72.800003,69.800003
20161130220000,178.5,187.949997,31.964285,34,85.599998,100,69.599998,72.800003,69.800003
20161130221500,178.5,187.949997,31.964285,34,98.900002,100,69.699997,72.800003,69.800003
20161130223000,178.5,187.949997,31.964285,34,87.5,100,69.800003,72.800003,69.800003
20161130224500,178.5,185.850006,31.607144,34,92.0,100,69.800003,72.800003,69.800003
20161130230000,178.5,187.949997,31.964285,34,93.800003,100,69.900002,72.800003,69.800003
20161130231500,178.5,185.850006,31.607144,34,91.0,100,69.900002,72.800003,69.800003
20161130233000,178.5,191.100006,32.500001,34,92.400002,100,70.0,72.800003,69.800003
20161130234500,178.5,187.949997,31.964285,34,87.300003,100,69.800003,72.800003,69.800003
20161201000000,178.5,187.949997,31.964285,34,98.300003,100,69.599998,72.800003,69.800003
20161201001500,178.5,187.949997,31.964285,34,83.199997,100,69.400002,72.800003,69.800003
20161201003000,178.5,185.850006,31.607144,34,103.0,100,69.300003,72.800003,69.800003
20161201004500,178.5,189.0,32.142857,34,87.900002,100,69.5,72.800003,69.800003
20161201010000,178.5,189.0,32.142857,34,98.699997,100,69.599998,72.800003,69.800003
20161201011500,178.5,185.850006,31.607144,34,89.800003,100,69.699997,72.800003,69.800003
20161201013000,178.5,183.75,31.25,34,98.0,100,69.699997,72.800003,69.800003
20161201014500,178.5,191.100006,32.500001,34,90.0,100,69.800003,72.800003,69.800003
20161201020000,178.5,187.949997,31.964285,34,97.599998,100,69.800003,72.800003,69.800003
20161201021500,178.5,185.850006,31.607144,34,91.699997,100,69.900002,72.800003,69.800003
20161201023000,178.5,185.850006,31.607144,34,93.199997,100,69.900002,72.800003,69.800003
20161201024500,178.5,183.75,31.25,34,96.5,100,69.699997,72.800003,69.800003
20161201030000,178.5,185.850006,31.607144,34,91.5,100,69.400002,72.800003,69.800003
20161201031500,178.5,187.949997,31.964285,34,99.900002,100,69.199997,72.800003,69.800003
20161201033000,178.5,185.850006,31.607144,34,93.099998,100,69.300003,72.800003,69.800003
20161201034500,178.5,189.0,32.142857,34,110.400002,100,69.400002,72.800003,69.800003
20161201040000,178.5,183.75,31.25,34,92.0,100,69.599998,72.800003,69.800003
20161201041500,178.5,193.199997,32.857142,34,108.400002,100,69.599998,72.800003,69.800003
20161201043000,178.5,189.0,32.142857,34,98.800003,100,69.699997,72.800003,69.800003
20161201044500,178.5,189.0,32.142857,34,96.099998,100,69.800003,72.800003,69.800003
20161201050000,178.5,189.0,32.142857,34,104.0,100,69.800003,72.800003,69.800003
20161201051500,178.5,185.850006,31.607144,34,92.900002,100,69.900002,72.800003,69.800003
20161201053000,178.5,185.850006,31.607144,34,113.800003,100,69.900002,72.800003,69.800003
20161201054500,178.5,187.949997,31.964285,34,91.300003,100,69.800003,72.800003,69.800003
20161201060000,178.5,187.949997,31.964285,34,100.300003,100,69.400002,72.800003,69.800003
20161201061500,178.5,185.850006,31.607144,34,105.199997,100,69.199997,72.800003,69.800003
20161201063000,178.5,191.100006,32.500001,34,91.300003,100,69.199997,72.800003,69.800003
20161201064500,178.5,189.0,32.142857,34,109.900002,100,69.300003,72.800003,69.800003
20161201070000,178.5,189.0,32.142857,34,98.400002,100,69.400002,72.800003,69.800003
20161201071500,178.5,189.0,32.142857,34,92.900002,100,69.5,72.800003,69.800003
20161201073000,178.5,185.850006,31.607144,34,115.699997,100,69.599998,72.800003,69.800003
20161201074500,178.5,191.100006,32.500001,34,98.400002,100,69.699997,72.800003,69.800003
20161201080000,178.5,185.850006,31.607144,34,91.5,100,69.800003,72.800003,69.800003
20161201081500,178.5,189.0,32.142857,34,109.599998,100,69.800003,72.900002,69.900002
20161201083000,178.5,189.0,32.142857,34,99.900002,100,69.699997,72.800003,69.800003
20161201084500,178.5,183.75,31.25,34,93.0,100,69.5,72.800003,69.800003
20161201090000,178.5,187.949997,31.964285,34,104.599998,100,69.699997,72.800003,69.800003
20161201091500,178.5,185.850006,31.607144,34,103.400002,100,69.900002,72.800003,69.800003
20161201093000,178.5,187.949997,31.964285,34,94.800003,100,69.599998,72.800003,69.800003
20161201094500,178.5,187.949997,31.964285,34,99.0,100,69.5,72.800003,69.800003
20161201100000,178.5,191.100006,32.500001,34,93.5,100,69.400002,72.800003,69.800003
20161201101500,178.5,189.0,32.142857,34,103.400002,100,69.300003,72.800003,69.800003
20161201103000,178.5,189.0,32.142857,34,89.300003,100,69.300003,72.800003,69.800003
20161201104500,178.5,191.100006,32.500001,34,114.900002,100,69.300003,72.800003,69.800003
20161201110000,178.5,187.949997,31.964285,34,91.699997,100,69.400002,72.800003,69.800003
20161201111500,178.5,187.949997,31.964285,34,115.199997,100,69.0,72.800003,69.800003
20161201113000,178.5,187.949997,31.964285,34,91.099998,100,69.300003,72.800003,69.800003
20161201114500,178.5,183.75,31.25,34,116.599998,100,69.400002,72.800003,69.800003
20161201120000,178.5,193.199997,32.857142,34,91.699997,100,69.5,72.800003,69.800003
20161201121500,178.5,185.850006,31.607144,34,103.400002,100,69.599998,72.800003,69.800003
20161201123000,178.5,185.850006,31.607144,34,93.599998,100,69.699997,72.800003,69.800003
20161201124500,178.5,189.0,32.142857,34,99.0,100,69.300003,72.800003,69.800003
20161201130000,178.5,183.75,31.25,34,99.0,100,69.400002,72.900002,69.900002
20161201131500,178.5,189.0,32.142857,34,90.5,100,69.400002,72.800003,69.800003
20161201133000,178.5,185.850006,31.607144,34,112.199997,100,69.400002,72.900002,69.900002
20161201134500,178.5,189.0,32.142857,34,94.800003,100,69.5,72.900002,69.900002
20161201140000,178.5,189.0,32.142857,34,91.199997,100,69.800003,73.0,70.0
20161201141500,178.5,183.75,31.25,34,105.900002,100,69.699997,72.900002,69.900002
20161201143000,178.5,183.75,31.25,34,102.900002,100,69.599998,72.900002,69.900002
20161201144500,178.5,185.850006,31.607144,34,93.800003,100,69.800003,72.900002,69.900002
20161201150000,178.5,183.75,31.25,34,103.5,100,69.900002,72.900002,69.900002
20161201151500,178.5,183.75,31.25,34,55.200001,0,70.099998,72.900002,69.900002
20161201153000,178.5,183.75,31.25,34,55.200001,0,69.699997,72.900002,69.900002
20161201154500,178.5,181.649994,30.892856,34,56.299999,100,69.300003,73.0,70.0
20161201160000,178.5,189.0,32.142857,34,52.599998,100,69.199997,72.900002,69.900002
20161201161500,178.5,193.199997,32.857142,34,71.099998,100,69.300003,72.900002,69.900002
20161201163000,178.5,189.0,32.142857,34,80.199997,100,69.400002,73.0,70.0
20161201164500,178.5,189.0,32.142857,34,87.900002,100,69.5,73.0,70.0
20161201170000,178.5,189.0,32.142857,34,79.5,100,69.599998,72.900002,69.900002
20161201171500,178.5,189.0,32.142857,34,82.5,100,69.599998,72.900002,69.900002
20161201173000,178.5,183.75,31.25,34,86.400002,100,69.699997,73.0,70.0
20161201174500,178.5,191.100006,32.500001,34,77.800003,100,69.900002,73.0,70.0
20161201180000,178.5,183.75,31.25,34,91.900002,100,70.0,73.0,70.0
20161201181500,178.5,187.949997,31.964285,34,76.900002,100,70.0,73.0,70.0
20161201183000,178.5,185.850006,31.607144,34,84.900002,100,70.0,73.0,70.0
20161201184500,178.5,185.850006,31.607144,34,80.199997,100,70.0,73.0,70.0
20161201190000,178.5,187.949997,31.964285,34,82.199997,100,70.099998,73.0,70.0
20161201191500,178.5,187.949997,31.964285,34,82.199997,100,70.099998,73.0,70.0
20161201193000,178.5,183.75,31.25,34,81.0,100,70.099998,73.0,70.0
20161201194500,178.5,189.0,32.142857,34,82.699997,100,70.099998,73.0,70.0
20161201200000,178.5,189.0,32.142857,34,55.5,100,70.099998,72.900002,69.900002
20161201201500,178.5,189.0,32.142857,34,54.400002,100,69.800003,72.900002,69.900002
20161201203000,178.5,183.75,31.25,34,55.900002,100,69.699997,72.900002,69.900002
20161201204500,178.5,187.949997,31.964285,34,53.0,100,69.599998,72.900002,69.900002
20161201210000,178.5,187.949997,31.964285,34,57.099998,100,69.400002,72.900002,69.900002
20161201211500,178.5,185.850006,31.607144,34,52.700001,100,69.300003,72.900002,69.900002
20161201213000,178.5,191.100006,32.500001,34,58.0,100,69.300003,72.900002,69.900002
20161201214500,178.5,185.850006,31.607144,34,67.900002,100,69.300003,72.900002,69.900002
20161201220000,178.5,185.850006,31.607144,34,91.699997,100,69.5,72.800003,69.800003
20161201221500,178.5,185.850006,31.607144,34,77.300003,100,69.599998,72.800003,69.800003
20161201223000,178.5,187.949997,31.964285,34,85.599998,100,69.699997,72.800003,69.800003
20161201224500,178.5,187.949997,31.964285,34,78.800003,100,69.699997,72.800003,69.800003
20161201230000,178.5,185.850006,31.607144,34,80.5,100,69.800003,72.800003,69.800003
20161201231500,178.5,187.949997,31.964285,34,87.300003,100,69.800003,72.800003,69.800003
20161201233000,178.5,185.850006,31.607144,34,77.699997,100,69.800003,72.900002,69.900002
20161201234500,178.5,187.949997,31.964285,34,91.599998,100,69.800003,72.800003,69.800003
20161202000000,178.5,183.75,31.25,34,76.300003,100,69.900002,72.900002,69.900002
20161202001500,178.5,187.949997,31.964285,34,90.599998,100,69.900002,72.900002,69.900002
20161202003000,178.5,191.100006,32.500001,34,77.800003,100,69.900002,72.900002,69.900002
20161202004500,178.5,185.850006,31.607144,34,85.0,100,69.900002,72.800003,69.800003
20161202010000,178.5,185.850006,31.607144,34,82.5,100,69.900002,72.800003,69.800003
20161202011500,178.5,185.850006,31.607144,34,77.300003,100,69.900002,72.800003,69.800003
20161202013000,178.5,187.949997,31.964285,34,89.599998,100,69.900002,72.900002,69.900002
20161202014500,178.5,187.949997,31.964285,34,77.0,100,69.900002,72.800003,69.800003
20161202020000,178.5,187.949997,31.964285,34,88.800003,100,69.900002,72.800003,69.800003
20161202021500,178.5,183.75,31.25,34,80.0,100,69.900002,72.800003,69.800003
20161202023000,178.5,187.949997,31.964285,34,80.0,100,69.900002,72.800003,69.800003
20161202024500,178.5,183.75,31.25,34,82.300003,100,69.900002,72.800003,69.800003
20161202030000,178.5,187.949997,31.964285,34,77.800003,100,69.900002,72.800003,69.800003
20161202031500,178.5,185.850006,31.607144,34,86.699997,100,69.900002,72.800003,69.800003
20161202033000,178.5,185.850006,31.607144,34,78.300003,100,69.800003,72.800003,69.800003
20161202034500,178.5,185.850006,31.607144,34,89.199997,100,69.800003,72.800003,69.800003
20161202040000,178.5,185.850006,31.607144,34,79.0,100,69.800003,72.800003,69.800003
20161202041500,178.5,187.949997,31.964285,34,86.400002,100,69.800003,72.800003,69.800003
20161202043000,178.5,187.949997,31.964285,34,80.099998,100,69.800003,72.900002,69.900002
20161202044500,178.5,187.949997,31.964285,34,82.199997,100,69.800003,72.800003,69.800003
20161202050000,178.5,181.649994,30.892856,34,81.0,100,69.800003,72.800003,69.800003
20161202051500,178.5,187.949997,31.964285,34,79.699997,100,69.800003,72.800003,69.800003
20161202053000,178.5,187.949997,31.964285,34,82.300003,100,69.800003,72.800003,69.800003
20161202054500,178.5,187.949997,31.964285,34,80.699997,100,69.800003,72.800003,69.800003
20161202060000,178.5,187.949997,31.964285,34,80.699997,100,69.800003,72.800003,69.800003
20161202061500,178.5,187.949997,31.964285,34,81.599998,100,69.800003,72.800003,69.800003
20161202063000,178.5,187.949997,31.964285,34,81.599998,100,69.800003,72.800003,69.800003
20161202064500,178.5,187.949997,31.964285,34,79.699997,100,69.800003,72.800003,69.800003
20161202070000,178.5,185.850006,31.607144,34,84.300003,100,69.800003,72.800003,69.800003
20161202071500,178.5,187.949997,31.964285,34,77.400002,100,69.800003,72.800003,69.800003
20161202073000,178.5,185.850006,31.607144,34,86.800003,100,69.699997,72.800003,69.800003
20161202074500,178.5,185.850006,31.607144,34,75.0,100,69.599998,72.800003,69.800003
20161202080000,178.5,185.850006,31.607144,34,89.300003,100,69.599998,72.800003,69.800003
20161202081500,178.5,189.0,32.142857,34,76.400002,100,69.599998,72.800003,69.800003
20161202083000,178.5,185.850006,31.607144,34,86.699997,100,69.599998,72.800003,69.800003
20161202084500,178.5,187.949997,31.964285,34,79.099998,100,69.599998,72.800003,69.800003
