PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161208070000,178.5,183.75,31.25,34,107.099998,100,69.400002,72.800003,69.800003
20161208071500,178.5,181.649994,30.892856,34,92.400002,100,69.300003,72.800003,69.800003
20161208073000,178.5,179.550003,30.535715,34,110.300003,100,69.199997,72.800003,69.800003
20161208074500,178.5,183.75,31.25,34,98.400002,100,69.400002,72.800003,69.800003
20161208080000,178.5,183.75,31.25,34,98.400002,100,69.5,72.800003,69.800003
20161208081500,178.5,183.75,31.25,34,109.0,100,69.400002,72.800003,69.800003
20161208083000,178.5,177.449997,30.178571,34,91.699997,100,69.300003,72.800003,69.800003
20161208084500,178.5,181.649994,30.892856,34,119.199997,100,69.199997,72.800003,69.800003
20161208090000,178.5,187.949997,31.964285,34,94.300003,100,69.199997,72.800003,69.800003
20161208091500,178.5,183.75,31.25,34,101.900002,100,69.300003,72.800003,69.800003
20161208093000,178.5,179.550003,30.535715,34,97.199997,100,69.099998,72.800003,69.800003
20161208094500,178.5,179.550003,30.535715,34,103.5,100,69.400002,72.800003,69.800003
20161208100000,178.5,181.649994,30.892856,34,95.599998,100,69.5,72.800003,69.800003
20161208111500,178.5,183.75,31.25,11,93.5,0,69.800003,72.699997,69.699997
20161208113000,178.5,174.300003,29.642858,11,116.400002,0,69.900002,72.699997,69.699997
20161208114500,178.5,169.050003,28.750001,41,56.400002,0,70.0,72.699997,69.699997
20161208120000,178.5,166.949997,28.392857,41,57.099998,0,69.800003,72.699997,69.699997
20161208121500,178.5,169.050003,28.750001,41,53.900002,0,69.400002,72.699997,69.699997
20161208123000,178.5,169.050003,28.750001,41,53.900002,100,69.400002,72.699997,69.699997
20161208124500,178.5,176.399994,29.999999,41,56.799999,100,69.5,72.699997,69.699997
20161208130000,178.5,174.300003,29.642858,41,53.5,100,69.199997,72.699997,69.699997
20161208131500,178.5,169.050003,28.750001,41,57.099998,100,69.099998,72.699997,69.699997
20161208133000,178.5,171.149994,29.107142,41,57.900002,100,69.099998,72.699997,69.699997
20161208134500,178.5,169.050003,28.750001,41,71.0,100,69.300003,72.699997,69.699997
20161208140000,178.5,171.149994,29.107142,41,71.0,100,69.699997,72.699997,69.699997
20161208141500,178.5,171.149994,29.107142,41,57.599998,0,69.900002,72.699997,69.699997
20161208143000,178.5,163.800003,27.857143,41,56.799999,0,69.599998,72.699997,69.699997
20161208144500,178.5,165.899994,28.214285,41,53.900002,100,69.300003,72.699997,69.699997
20161208150000,178.5,171.149994,29.107142,41,56.0,100,69.400002,72.699997,69.699997
20161208151500,178.5,166.949997,28.392857,41,53.700001,100,69.300003,72.699997,69.699997
20161208153000,178.5,169.050003,28.750001,41,55.599998,100,69.300003,72.699997,69.699997
20161208154500,178.5,166.949997,28.392857,41,54.299999,100,69.199997,72.699997,69.699997
20161208160000,178.5,171.149994,29.107142,41,55.599998,100,69.400002,72.699997,69.699997
20161208161500,178.5,171.149994,29.107142,41,54.799999,100,69.5,72.699997,69.699997
20161208163000,178.5,176.399994,29.999999,41,54.799999,100,69.5,72.699997,69.699997
20161208164500,178.5,171.149994,29.107142,41,55.5,100,69.599998,72.699997,69.699997
20161208170000,178.5,174.300003,29.642858,41,53.900002,100,69.599998,72.800003,69.800003
20161208171500,178.5,172.199997,29.285714,41,55.900002,100,69.699997,72.800003,69.800003
20161208173000,178.5,169.050003,28.750001,41,53.5,100,69.800003,72.800003,69.800003
20161208174500,178.5,174.300003,29.642858,41,56.599998,100,69.900002,72.800003,69.800003
20161208180000,178.5,172.199997,29.285714,41,53.099998,100,69.800003,72.800003,69.800003
20161208181500,178.5,172.199997,29.285714,41,56.799999,100,69.800003,72.800003,69.800003
20161208183000,178.5,172.199997,29.285714,41,53.099998,100,69.900002,72.800003,69.800003
20161208184500,178.5,172.199997,29.285714,41,57.099998,100,69.800003,72.800003,69.800003
20161208190000,178.5,174.300003,29.642858,41,52.700001,100,69.800003,72.800003,69.800003
20161208191500,178.5,176.399994,29.999999,41,57.099998,100,69.900002,72.800003,69.800003
20161208193000,178.5,171.149994,29.107142,41,53.099998,100,69.800003,72.800003,69.800003
20161208194500,178.5,174.300003,29.642858,41,56.400002,100,69.800003,72.800003,69.800003
20161208200000,178.5,172.199997,29.285714,41,53.400002,100,69.699997,72.800003,69.800003
20161208201500,178.5,176.399994,29.999999,41,55.599998,100,69.699997,72.800003,69.800003
20161208203000,178.5,172.199997,29.285714,41,54.299999,100,69.699997,72.800003,69.800003
20161208204500,178.5,177.449997,30.178571,41,55.299999,100,69.699997,72.800003,69.800003
20161208210000,178.5,177.449997,30.178571,41,54.299999,100,69.599998,72.800003,69.800003
20161208211500,178.5,172.199997,29.285714,41,55.599998,100,69.599998,72.800003,69.800003
20161208213000,178.5,174.300003,29.642858,41,53.900002,100,69.5,72.800003,69.800003
20161208214500,178.5,176.399994,29.999999,41,56.599998,100,69.5,72.800003,69.800003
20161208220000,178.5,176.399994,29.999999,41,53.5,100,69.400002,72.800003,69.800003
20161208221500,178.5,174.300003,29.642858,41,58.299999,100,69.400002,72.800003,69.800003
20161208223000,178.5,176.399994,29.999999,41,58.299999,100,69.400002,72.800003,69.800003
20161208224500,178.5,176.399994,29.999999,41,74.0,100,69.5,72.800003,69.800003
20161208230000,178.5,172.199997,29.285714,41,72.400002,100,69.599998,72.800003,69.800003
20161208231500,178.5,169.050003,28.750001,41,72.400002,100,69.599998,72.800003,69.800003
20161208233000,178.5,176.399994,29.999999,41,69.699997,100,69.699997,72.800003,69.800003
20161208234500,178.5,172.199997,29.285714,41,69.699997,100,69.699997,72.800003,69.800003
20161209000000,178.5,172.199997,29.285714,41,76.400002,100,69.699997,72.800003,69.800003
20161209001500,178.5,172.199997,29.285714,41,69.599998,100,69.699997,72.800003,69.800003
20161209003000,178.5,172.199997,29.285714,41,71.0,100,69.699997,72.800003,69.800003
20161209004500,178.5,172.199997,29.285714,41,69.099998,100,69.800003,72.800003,69.800003
20161209010000,178.5,166.949997,28.392857,41,75.300003,100,69.699997,72.800003,69.800003
20161209011500,178.5,171.149994,29.107142,41,71.099998,100,69.699997,72.800003,69.800003
20161209013000,178.5,169.050003,28.750001,41,70.099998,100,69.699997,72.800003,69.800003
20161209014500,178.5,171.149994,29.107142,41,70.099998,100,69.699997,72.800003,69.800003
20161209020000,178.5,166.949997,28.392857,41,70.099998,100,69.699997,72.800003,69.800003
20161209021500,178.5,171.149994,29.107142,41,75.800003,100,69.699997,72.800003,69.800003
20161209023000,178.5,171.149994,29.107142,41,70.099998,100,69.699997,72.900002,69.900002
20161209024500,178.5,169.050003,28.750001,41,70.099998,100,69.699997,72.900002,69.900002
20161209030000,178.5,174.300003,29.642858,41,69.199997,100,69.699997,72.900002,69.900002
20161209031500,178.5,171.149994,29.107142,41,76.800003,100,69.599998,73.0,70.0
20161209033000,178.5,171.149994,29.107142,41,84.400002,100,69.599998,73.0,70.0
20161209034500,178.5,169.050003,28.750001,41,85.599998,100,69.699997,72.900002,69.900002
20161209040000,178.5,166.949997,28.392857,41,83.0,100,69.699997,72.900002,69.900002
20161209041500,178.5,166.949997,28.392857,41,78.099998,100,69.699997,72.900002,69.900002
20161209043000,178.5,169.050003,28.750001,41,81.900002,100,69.699997,72.900002,69.900002
20161209044500,178.5,171.149994,29.107142,41,94.0,100,69.699997,73.0,70.0
20161209050000,178.5,174.300003,29.642858,41,84.900002,100,69.699997,73.0,70.0
20161209051500,178.5,166.949997,28.392857,41,81.5,100,69.699997,73.0,70.0
20161209053000,178.5,172.199997,29.285714,41,81.5,100,69.800003,73.0,70.0
20161209054500,178.5,166.949997,28.392857,41,86.800003,100,69.699997,73.099998,70.099998
20161209060000,178.5,172.199997,29.285714,41,95.699997,100,69.800003,73.099998,70.099998
20161209061500,178.5,166.949997,28.392857,41,88.900002,100,69.800003,73.099998,70.099998
20161209063000,178.5,171.149994,29.107142,41,80.300003,100,69.800003,73.099998,70.099998
20161209064500,178.5,166.949997,28.392857,41,80.300003,100,69.800003,73.099998,70.099998
20161209070000,178.5,171.149994,29.107142,41,91.900002,100,69.800003,73.099998,70.099998
20161209071500,178.5,166.949997,28.392857,41,91.900002,100,69.800003,73.099998,70.099998
20161209073000,178.5,169.050003,28.750001,41,82.5,100,69.800003,73.099998,70.099998
20161209074500,178.5,169.050003,28.750001,41,82.5,100,69.800003,73.099998,70.099998
20161209080000,178.5,172.199997,29.285714,41,96.800003,100,69.800003,73.099998,70.099998
20161209081500,178.5,172.199997,29.285714,41,92.199997,100,69.800003,73.099998,70.099998
20161209083000,178.5,166.949997,28.392857,41,84.5,100,69.800003,73.099998,70.099998
20161209084500,178.5,171.149994,29.107142,41,83.099998,100,69.800003,73.099998,70.099998
20161209090000,178.5,169.050003,28.750001,41,97.400002,100,69.900002,73.099998,70.099998
20161209091500,178.5,165.899994,28.214285,41,92.099998,100,69.900002,73.099998,70.099998
20161209093000,178.5,172.199997,29.285714,41,83.099998,100,69.900002,73.099998,70.099998
20161209094500,178.5,172.199997,29.285714,41,81.099998,100,69.900002,73.099998,70.099998
20161209100000,178.5,172.199997,29.285714,41,98.699997,100,69.900002,73.099998,70.099998
20161209101500,178.5,165.899994,28.214285,41,94.800003,100,69.900002,73.099998,70.099998
20161209103000,178.5,165.899994,28.214285,41,87.199997,100,70.0,73.099998,70.099998
20161209104500,178.5,169.050003,28.750001,41,80.800003,100,70.199997,73.099998,70.099998
20161209110000,178.5,165.899994,28.214285,41,90.900002,100,70.199997,73.099998,70.099998
20161209111500,178.5,165.899994,28.214285,41,97.099998,100,70.199997,73.099998,70.099998
20161209113000,178.5,163.800003,27.857143,41,88.900002,100,70.199997,73.099998,70.099998
20161209114500,178.5,161.699997,27.499999,41,80.699997,100,70.199997,73.099998,70.099998
20161209120000,178.5,163.800003,27.857143,41,94.400002,100,70.199997,73.099998,70.099998
20161209121500,178.5,161.699997,27.499999,41,81.400002,0,70.400002,73.099998,70.099998
20161209123000,178.5,169.050003,28.750001,41,57.5,0,70.300003,73.099998,70.099998
20161209124500,178.5,161.699997,27.499999,41,54.700001,0,70.099998,73.099998,70.099998
20161209130000,178.5,169.050003,28.750001,41,54.700001,0,69.900002,73.099998,70.099998
20161209131500,178.5,169.050003,28.750001,41,56.299999,0,69.900002,73.099998,70.099998
20161209133000,178.5,169.050003,28.750001,41,52.700001,100,69.800003,73.099998,70.099998
20161209134500,178.5,169.050003,28.750001,41,56.0,100,69.599998,73.099998,70.099998
20161209140000,178.5,169.050003,28.750001,41,54.700001,100,69.5,73.099998,70.099998
20161209141500,178.5,166.949997,28.392857,41,53.5,100,69.5,73.099998,70.099998
20161209143000,178.5,171.149994,29.107142,41,63.5,100,69.400002,73.099998,70.099998
20161209144500,178.5,165.899994,28.214285,41,68.0,100,69.699997,73.099998,70.099998
20161209150000,178.5,172.199997,29.285714,41,70.099998,100,69.800003,73.099998,70.099998
20161209151500,178.5,166.949997,28.392857,41,74.400002,100,69.900002,73.099998,70.099998
20161209153000,178.5,171.149994,29.107142,41,69.0,100,70.0,73.099998,70.099998
20161209154500,178.5,169.050003,28.750001,41,71.599998,100,70.099998,73.099998,70.099998
20161209160000,178.5,165.899994,28.214285,41,71.599998,100,70.099998,73.099998,70.099998
20161209161500,178.5,169.050003,28.750001,41,71.599998,100,70.300003,73.099998,70.099998
20161209163000,178.5,166.949997,28.392857,41,70.5,100,70.300003,73.099998,70.099998
20161209164500,178.5,169.050003,28.750001,41,53.900002,0,70.300003,73.099998,70.099998
20161209170000,178.5,174.300003,29.642858,41,57.200001,0,70.199997,73.099998,70.099998
20161209171500,178.5,166.949997,28.392857,41,54.299999,0,70.199997,73.099998,70.099998
20161209173000,178.5,172.199997,29.285714,41,54.299999,0,70.199997,73.099998,70.099998
20161209174500,178.5,172.199997,29.285714,41,55.900002,0,70.099998,73.099998,70.099998
20161209180000,178.5,174.300003,29.642858,41,52.799999,0,70.099998,73.099998,70.099998
20161209181500,178.5,169.050003,28.750001,41,56.700001,0,70.099998,73.099998,70.099998
20161209183000,178.5,172.199997,29.285714,41,53.400002,0,70.0,73.099998,70.099998
20161209184500,178.5,169.050003,28.750001,41,55.900002,0,70.0,73.099998,70.099998
20161209190000,178.5,174.300003,29.642858,41,53.900002,0,70.0,73.099998,70.099998
20161209191500,178.5,166.949997,28.392857,41,55.099998,0,70.0,73.099998,70.099998
20161209193000,178.5,176.399994,29.999999,41,55.099998,0,70.0,73.099998,70.099998
20161209194500,178.5,172.199997,29.285714,41,53.900002,0,70.0,73.099998,70.099998
20161209200000,178.5,172.199997,29.285714,41,56.700001,0,69.900002,73.099998,70.099998
20161209201500,178.5,172.199997,29.285714,41,53.5,0,69.900002,73.099998,70.099998
20161209203000,178.5,172.199997,29.285714,41,55.900002,0,69.900002,73.099998,70.099998
20161209204500,178.5,172.199997,29.285714,41,55.900002,0,69.900002,73.099998,70.099998
20161209210000,178.5,172.199997,29.285714,41,53.900002,100,69.800003,73.099998,70.099998
20161209211500,178.5,172.199997,29.285714,41,56.700001,100,69.800003,73.099998,70.099998
20161209213000,178.5,172.199997,29.285714,41,53.900002,100,69.800003,73.099998,70.099998
20161209214500,178.5,172.199997,29.285714,41,55.099998,100,69.800003,73.099998,70.099998
20161209220000,178.5,172.199997,29.285714,41,56.0,100,69.699997,73.099998,70.099998
20161209221500,178.5,172.199997,29.285714,41,53.599998,100,69.699997,73.099998,70.099998
20161209223000,178.5,172.199997,29.285714,41,55.900002,100,69.699997,73.099998,70.099998
20161209224500,178.5,172.199997,29.285714,41,55.900002,100,69.699997,73.099998,70.099998
20161209230000,178.5,172.199997,29.285714,41,54.299999,100,69.599998,73.099998,70.099998
20161209231500,178.5,172.199997,29.285714,41,60.099998,100,69.599998,73.099998,70.099998
20161209233000,178.5,172.199997,29.285714,41,64.900002,100,69.699997,73.099998,70.099998
20161209234500,178.5,169.050003,28.750001,41,75.0,100,69.800003,73.099998,70.099998
20161210000000,178.5,171.149994,29.107142,41,75.0,100,69.800003,73.099998,70.099998
20161210001500,178.5,169.050003,28.750001,41,81.5,100,69.800003,73.099998,70.099998
20161210003000,178.5,169.050003,28.750001,41,82.900002,100,69.900002,73.099998,70.099998
20161210004500,178.5,172.199997,29.285714,41,76.800003,100,69.900002,73.099998,70.099998
20161210010000,178.5,166.949997,28.392857,41,74.0,100,69.900002,73.099998,70.099998
20161210011500,178.5,172.199997,29.285714,41,78.300003,100,69.900002,73.099998,70.099998
20161210013000,178.5,172.199997,29.285714,41,84.599998,100,69.900002,73.099998,70.099998
20161210014500,178.5,172.199997,29.285714,41,77.699997,100,69.900002,73.099998,70.099998
20161210020000,178.5,172.199997,29.285714,41,74.400002,100,69.900002,73.099998,70.099998
20161210021500,178.5,163.800003,27.857143,41,75.900002,100,69.900002,73.099998,70.099998
20161210023000,178.5,161.699997,27.499999,41,85.599998,100,69.900002,73.099998,70.099998
20161210024500,178.5,161.699997,27.499999,41,79.099998,100,69.900002,73.099998,70.099998
20161210030000,178.5,166.949997,28.392857,41,74.900002,100,69.900002,73.099998,70.099998
20161210031500,178.5,166.949997,28.392857,41,77.400002,100,69.900002,73.099998,70.099998
20161210033000,178.5,169.050003,28.750001,41,84.300003,100,69.900002,73.099998,70.099998
20161210034500,178.5,166.949997,28.392857,41,79.099998,100,69.900002,73.099998,70.099998
20161210040000,178.5,163.800003,27.857143,41,74.800003,100,69.900002,73.099998,70.099998
20161210041500,178.5,165.899994,28.214285,41,75.599998,100,69.900002,73.099998,70.099998
20161210043000,178.5,165.899994,28.214285,41,83.5,100,69.900002,73.099998,70.099998
20161210044500,178.5,165.899994,28.214285,41,81.800003,100,69.900002,73.099998,70.099998
20161210050000,178.5,165.899994,28.214285,41,77.699997,100,69.800003,73.099998,70.099998
20161210051500,178.5,165.899994,28.214285,41,74.900002,100,69.800003,73.099998,70.099998
20161210053000,178.5,161.699997,27.499999,41,80.099998,100,69.800003,73.099998,70.099998
20161210054500,178.5,165.899994,28.214285,41,88.599998,100,69.800003,73.099998,70.099998
20161210060000,178.5,165.899994,28.214285,41,83.0,100,69.800003,73.099998,70.099998
20161210061500,178.5,165.899994,28.214285,41,78.199997,100,69.800003,73.099998,70.099998
20161210063000,178.5,169.050003,28.750001,41,80.800003,100,69.800003,73.099998,70.099998
20161210064500,178.5,163.800003,27.857143,41,91.699997,100,69.800003,73.099998,70.099998
20161210070000,178.5,163.800003,27.857143,41,84.699997,100,69.800003,73.099998,70.099998
20161210071500,178.5,165.899994,28.214285,41,79.199997,100,69.800003,73.099998,70.099998
20161210073000,178.5,165.899994,28.214285,41,79.199997,100,69.800003,73.099998,70.099998
20161210074500,178.5,169.050003,28.750001,41,90.5,100,69.800003,73.099998,70.099998
20161210080000,178.5,165.899994,28.214285,41,90.5,100,69.800003,73.099998,70.099998
20161210081500,178.5,165.899994,28.214285,41,82.099998,100,69.800003,73.099998,70.099998
20161210083000,178.5,165.899994,28.214285,41,79.199997,100,69.800003,73.099998,70.099998
20161210084500,178.5,165.899994,28.214285,41,88.099998,100,69.800003,73.099998,70.099998
20161210090000,178.5,165.899994,28.214285,41,92.199997,100,69.800003,73.099998,70.099998
20161210091500,178.5,165.899994,28.214285,41,84.900002,100,69.800003,73.099998,70.099998
20161210093000,178.5,165.899994,28.214285,41,80.300003,100,69.800003,73.099998,70.099998
20161210094500,178.5,163.800003,27.857143,41,80.300003,100,69.800003,73.099998,70.099998
20161210100000,178.5,163.800003,27.857143,41,96.599998,100,69.800003,73.099998,70.099998
20161210101500,178.5,169.050003,28.750001,41,91.699997,100,69.800003,73.099998,70.099998
20161210103000,178.5,165.899994,28.214285,41,82.199997,100,69.900002,73.099998,70.099998
20161210104500,178.5,163.800003,27.857143,41,80.199997,100,69.800003,73.099998,70.099998
20161210110000,178.5,166.949997,28.392857,41,82.199997,100,69.900002,73.099998,70.099998
20161210111500,178.5,166.949997,28.392857,41,98.0,100,69.800003,73.099998,70.099998
20161210113000,178.5,163.800003,27.857143,41,91.900002,100,69.800003,73.099998,70.099998
20161210114500,178.5,163.800003,27.857143,41,88.0,100,69.800003,73.099998,70.099998
20161210120000,178.5,165.899994,28.214285,41,79.099998,100,69.800003,73.099998,70.099998
20161210121500,178.5,165.899994,28.214285,41,82.599998,100,69.800003,73.099998,70.099998
20161210123000,178.5,165.899994,28.214285,41,87.5,100,69.900002,73.099998,70.099998
20161210124500,178.5,169.050003,28.750001,41,99.599998,100,69.900002,73.099998,70.099998
20161210130000,178.5,165.899994,28.214285,41,89.400002,100,69.900002,73.099998,70.099998
20161210131500,178.5,165.899994,28.214285,41,82.099998,100,70.0,73.099998,70.099998
20161210133000,178.5,165.899994,28.214285,41,95.199997,100,70.0,73.099998,70.099998
20161210134500,178.5,165.899994,28.214285,41,96.199997,100,70.0,73.099998,70.099998
20161210140000,178.5,165.899994,28.214285,41,88.599998,100,70.099998,73.099998,70.099998
20161210141500,178.5,161.699997,27.499999,41,80.699997,100,70.099998,73.099998,70.099998
20161210143000,178.5,166.949997,28.392857,41,80.699997,100,70.199997,73.099998,70.099998
20161210144500,178.5,166.949997,28.392857,41,98.599998,100,70.199997,73.099998,70.099998
20161210150000,178.5,166.949997,28.392857,41,94.400002,100,70.199997,73.099998,70.099998
20161210151500,178.5,169.050003,28.750001,41,84.900002,100,70.300003,73.099998,70.099998
20161210153000,178.5,166.949997,28.392857,41,82.099998,100,70.300003,73.099998,70.099998
20161210154500,178.5,161.699997,27.499999,41,55.5,0,70.400002,73.099998,70.099998
20161210160000,178.5,166.949997,28.392857,41,55.5,0,70.300003,73.099998,70.099998
20161210161500,178.5,166.949997,28.392857,41,55.5,0,70.199997,73.099998,70.099998
20161210163000,178.5,169.050003,28.750001,41,52.400002,0,70.199997,73.099998,70.099998
20161210164500,178.5,169.050003,28.750001,41,57.099998,0,70.199997,73.099998,70.099998
20161210170000,178.5,166.949997,28.392857,41,53.900002,0,70.099998,73.099998,70.099998
20161210171500,178.5,169.050003,28.750001,41,53.900002,0,70.199997,73.099998,70.099998
20161210173000,178.5,166.949997,28.392857,41,56.700001,0,70.199997,73.099998,70.099998
20161210174500,178.5,169.050003,28.750001,41,52.400002,0,70.199997,73.099998,70.099998
20161210180000,178.5,171.149994,29.107142,41,56.400002,0,70.099998,73.099998,70.099998
20161210181500,178.5,169.050003,28.750001,41,53.900002,0,70.199997,73.099998,70.099998
20161210183000,178.5,172.199997,29.285714,41,54.900002,0,70.199997,73.099998,70.099998
20161210184500,178.5,165.899994,28.214285,41,54.299999,0,70.099998,73.099998,70.099998
20161210190000,178.5,174.300003,29.642858,41,54.299999,0,70.099998,73.099998,70.099998
20161210191500,178.5,166.949997,28.392857,41,54.299999,0,70.099998,73.099998,70.099998
20161210193000,178.5,166.949997,28.392857,41,55.599998,0,70.199997,73.099998,70.099998
20161210194500,178.5,166.949997,28.392857,41,53.700001,0,70.099998,73.099998,70.099998
20161210200000,178.5,166.949997,28.392857,41,56.400002,0,70.099998,73.099998,70.099998
20161210201500,178.5,166.949997,28.392857,41,53.099998,0,70.099998,73.099998,70.099998
20161210203000,178.5,171.149994,29.107142,41,56.299999,0,70.099998,73.099998,70.099998
20161210204500,178.5,169.050003,28.750001,41,53.5,0,70.0,73.099998,70.099998
20161210210000,178.5,169.050003,28.750001,41,55.099998,0,70.099998,73.099998,70.099998
20161210211500,178.5,171.149994,29.107142,41,55.099998,0,70.099998,73.099998,70.099998
20161210213000,178.5,166.949997,28.392857,41,53.900002,0,70.099998,73.099998,70.099998
20161210214500,178.5,166.949997,28.392857,41,56.700001,0,70.0,73.099998,70.099998
20161210220000,178.5,169.050003,28.750001,41,53.099998,0,70.0,73.099998,70.099998
20161210221500,178.5,165.899994,28.214285,41,55.099998,0,70.0,73.099998,70.099998
20161210223000,178.5,169.050003,28.750001,41,56.299999,0,70.0,73.099998,70.099998
20161210224500,178.5,169.050003,28.750001,41,53.900002,0,70.0,73.099998,70.099998
20161210230000,178.5,165.899994,28.214285,41,54.599998,0,70.0,73.099998,70.099998
20161210231500,178.5,165.899994,28.214285,41,56.299999,0,70.0,73.099998,70.099998
20161210233000,178.5,165.899994,28.214285,41,55.200001,0,70.0,73.099998,70.099998
20161210234500,178.5,169.050003,28.750001,41,53.799999,0,69.900002,73.099998,70.099998
20161211000000,178.5,165.899994,28.214285,41,55.5,0,69.900002,73.099998,70.099998
20161211001500,178.5,169.050003,28.750001,41,55.5,0,69.900002,73.099998,70.099998
20161211003000,178.5,166.949997,28.392857,41,53.5,0,69.900002,73.099998,70.099998
20161211004500,178.5,166.949997,28.392857,41,55.5,0,69.900002,73.099998,70.099998
20161211010000,178.5,166.949997,28.392857,41,55.5,100,69.800003,73.099998,70.099998
20161211011500,178.5,166.949997,28.392857,41,53.5,100,69.800003,73.099998,70.099998
20161211013000,178.5,163.800003,27.857143,41,55.5,100,69.800003,73.099998,70.099998
20161211014500,178.5,169.050003,28.750001,41,55.5,100,69.800003,73.099998,70.099998
20161211020000,178.5,165.899994,28.214285,41,53.5,100,69.800003,73.099998,70.099998
20161211021500,178.5,165.899994,28.214285,41,55.5,100,69.699997,73.099998,70.099998
20161211023000,178.5,165.899994,28.214285,41,55.5,100,69.699997,73.099998,70.099998
20161211024500,178.5,165.899994,28.214285,41,53.900002,100,69.699997,73.099998,70.099998
20161211030000,178.5,165.899994,28.214285,41,55.799999,100,69.699997,73.099998,70.099998
20161211031500,178.5,169.050003,28.750001,41,55.799999,100,69.699997,73.099998,70.099998
20161211033000,178.5,166.949997,28.392857,41,55.799999,100,69.699997,73.099998,70.099998
20161211034500,178.5,163.800003,27.857143,41,63.0,100,69.699997,73.099998,70.099998
20161211040000,178.5,166.949997,28.392857,41,71.5,100,69.800003,73.099998,70.099998
20161211041500,178.5,166.949997,28.392857,41,68.699997,100,69.800003,73.099998,70.099998
20161211043000,178.5,166.949997,28.392857,41,73.699997,100,69.800003,73.099998,70.099998
20161211044500,178.5,166.949997,28.392857,41,73.699997,100,69.900002,73.099998,70.099998
20161211050000,178.5,163.800003,27.857143,41,72.5,100,69.900002,73.099998,70.099998
20161211051500,178.5,165.899994,28.214285,41,70.099998,100,69.900002,73.099998,70.099998
20161211053000,178.5,165.899994,28.214285,41,69.199997,100,69.900002,73.099998,70.099998
20161211054500,178.5,165.899994,28.214285,41,75.300003,100,69.900002,73.099998,70.099998
20161211060000,178.5,163.800003,27.857143,41,72.5,100,69.900002,73.099998,70.099998
20161211061500,178.5,165.899994,28.214285,41,72.5,100,69.900002,73.099998,70.099998
20161211063000,178.5,165.899994,28.214285,41,68.800003,100,69.900002,73.099998,70.099998
20161211064500,178.5,165.899994,28.214285,41,70.099998,100,69.900002,73.099998,70.099998
20161211070000,178.5,165.899994,28.214285,41,75.900002,100,70.0,73.099998,70.099998
20161211071500,178.5,165.899994,28.214285,41,71.0,100,69.900002,73.099998,70.099998
20161211073000,178.5,161.699997,27.499999,41,70.099998,100,69.900002,73.099998,70.099998
20161211074500,178.5,165.899994,28.214285,41,70.099998,100,69.900002,73.099998,70.099998
20161211080000,178.5,165.899994,28.214285,41,71.5,100,70.0,73.099998,70.099998
20161211081500,178.5,163.800003,27.857143,41,76.300003,100,70.0,73.099998,70.099998
20161211083000,178.5,169.050003,28.750001,41,70.099998,100,70.0,73.099998,70.099998
20161211084500,178.5,165.899994,28.214285,41,69.099998,100,70.0,73.099998,70.099998
20161211090000,178.5,165.899994,28.214285,41,72.5,100,70.0,73.099998,70.099998
20161211091500,178.5,163.800003,27.857143,41,73.900002,100,70.0,73.099998,70.099998
20161211093000,178.5,169.050003,28.750001,41,72.400002,100,70.099998,73.099998,70.099998
20161211094500,178.5,163.800003,27.857143,41,68.599998,100,70.099998,73.099998,70.099998
20161211100000,178.5,165.899994,28.214285,41,72.5,100,70.199997,73.099998,70.099998
20161211101500,178.5,171.149994,29.107142,41,72.5,100,70.199997,73.099998,70.099998
20161211103000,178.5,174.300003,29.642858,41,66.800003,100,70.199997,73.099998,70.099998
20161211104500,178.5,169.050003,28.750001,41,76.800003,100,70.300003,73.099998,70.099998
20161211110000,178.5,171.149994,29.107142,41,60.0,100,70.300003,73.099998,70.099998
20161211111500,178.5,177.449997,30.178571,42,57.5,0,70.199997,72.900002,69.900002
20161211113000,178.5,187.949997,31.964285,43,52.299999,0,70.099998,72.900002,69.900002
20161211114500,178.5,183.75,31.25,43,54.299999,0,70.099998,72.800003,69.800003
20161211120000,178.5,183.75,31.25,43,54.299999,0,70.099998,72.800003,69.800003
20161211121500,178.5,185.850006,31.607144,43,52.5,0,70.099998,72.800003,69.800003
20161211123000,178.5,181.649994,30.892856,43,55.099998,0,70.099998,72.800003,69.800003
20161211124500,178.5,183.75,31.25,43,53.799999,0,70.199997,72.800003,69.800003
20161211130000,178.5,183.75,31.25,43,53.0,0,70.199997,72.800003,69.800003
20161211131500,178.5,183.75,31.25,43,54.099998,0,70.300003,72.800003,69.800003
20161211133000,178.5,183.75,31.25,43,54.099998,0,70.300003,72.800003,69.800003
20161211134500,178.5,185.850006,31.607144,43,52.700001,0,70.300003,72.800003,69.800003
20161211140000,178.5,183.75,31.25,43,53.5,0,70.400002,72.800003,69.800003
20161211141500,178.5,181.649994,30.892856,43,54.299999,0,70.400002,72.800003,69.800003
20161211143000,178.5,183.75,31.25,43,54.299999,0,70.5,72.800003,69.800003
20161211144500,178.5,187.949997,31.964285,43,54.299999,0,70.5,72.800003,69.800003
20161211150000,178.5,183.75,31.25,43,53.5,0,70.599998,72.800003,69.800003
20161211151500,178.5,183.75,31.25,43,53.5,0,70.699997,72.800003,69.800003
20161211153000,178.5,187.949997,31.964285,43,53.5,0,70.699997,72.800003,69.800003
20161211154500,178.5,181.649994,30.892856,43,53.5,0,70.800003,72.800003,69.800003
20161211160000,178.5,183.75,31.25,43,53.5,0,70.800003,72.800003,69.800003
20161211161500,178.5,183.75,31.25,43,53.5,0,70.800003,72.800003,69.800003
20161211163000,178.5,183.75,31.25,43,54.299999,0,70.900002,72.800003,69.800003
20161211164500,178.5,183.75,31.25,43,54.299999,0,71.0,72.800003,69.800003
20161211170000,178.5,185.850006,31.607144,43,54.299999,0,71.099998,72.800003,69.800003
20161211171500,178.5,183.75,31.25,43,54.299999,0,71.199997,72.800003,69.800003
20161211173000,178.5,185.850006,31.607144,43,54.299999,0,71.199997,72.800003,69.800003
20161211174500,178.5,185.850006,31.607144,43,54.299999,0,71.300003,72.800003,69.800003
20161211180000,178.5,183.75,31.25,43,54.299999,0,71.300003,72.800003,69.800003
20161211181500,178.5,183.75,31.25,43,54.299999,0,71.300003,72.800003,69.800003
20161211183000,178.5,187.949997,31.964285,43,55.099998,0,71.400002,72.800003,69.800003
20161211184500,178.5,183.75,31.25,43,55.099998,0,71.300003,72.800003,69.800003
20161211190000,178.5,185.850006,31.607144,43,55.099998,0,71.400002,72.800003,69.800003
20161211191500,178.5,183.75,31.25,43,54.299999,0,71.400002,72.800003,69.800003
20161211193000,178.5,187.949997,31.964285,43,54.299999,0,71.300003,72.800003,69.800003
20161211194500,178.5,183.75,31.25,43,54.299999,0,71.300003,72.800003,69.800003
20161211200000,178.5,185.850006,31.607144,43,54.299999,0,71.300003,72.800003,69.800003
20161211201500,178.5,185.850006,31.607144,43,54.299999,0,71.300003,72.800003,69.800003
20161211203000,178.5,183.75,31.25,43,54.299999,0,71.300003,72.800003,69.800003
20161211204500,178.5,185.850006,31.607144,43,54.299999,0,71.300003,72.800003,69.800003
20161211210000,178.5,183.75,31.25,43,54.299999,0,71.300003,72.800003,69.800003
20161211211500,178.5,183.75,31.25,43,54.299999,0,71.300003,72.800003,69.800003
20161211213000,178.5,185.850006,31.607144,43,54.299999,0,71.300003,72.800003,69.800003
20161211214500,178.5,183.75,31.25,43,54.299999,0,71.300003,72.800003,69.800003
20161211220000,178.5,179.550003,30.535715,43,54.299999,0,71.300003,72.800003,69.800003
20161211221500,178.5,183.75,31.25,43,54.299999,0,71.300003,72.800003,69.800003
20161211223000,178.5,183.75,31.25,43,54.299999,0,71.300003,72.800003,69.800003
20161211224500,178.5,183.75,31.25,43,54.299999,0,71.300003,72.800003,69.800003
20161211230000,178.5,183.75,31.25,43,55.0,0,71.300003,72.800003,69.800003
20161211231500,178.5,183.75,31.25,43,55.0,0,71.300003,72.800003,69.800003
20161211233000,178.5,181.649994,30.892856,43,55.0,0,71.300003,72.800003,69.800003
20161211234500,178.5,183.75,31.25,43,55.0,0,71.300003,72.800003,69.800003
20161212000000,178.5,183.75,31.25,43,55.0,0,71.300003,72.800003,69.800003
20161212001500,178.5,179.550003,30.535715,43,55.0,0,71.199997,72.800003,69.800003
20161212003000,178.5,181.649994,30.892856,43,55.0,0,71.300003,72.800003,69.800003
20161212004500,178.5,183.75,31.25,43,55.0,0,71.199997,72.800003,69.800003
20161212010000,178.5,185.850006,31.607144,43,55.0,0,71.300003,72.800003,69.800003
20161212011500,178.5,185.850006,31.607144,43,55.0,0,71.199997,72.800003,69.800003
20161212013000,178.5,185.850006,31.607144,43,54.400002,0,71.199997,72.800003,69.800003
20161212014500,178.5,183.75,31.25,43,54.400002,0,71.199997,72.800003,69.800003
20161212020000,178.5,183.75,31.25,43,54.400002,0,71.199997,72.800003,69.800003
20161212021500,178.5,185.850006,31.607144,43,54.400002,0,71.099998,72.800003,69.800003
20161212023000,178.5,185.850006,31.607144,43,54.400002,0,71.0,72.800003,69.800003
20161212024500,178.5,183.75,31.25,43,54.400002,0,71.099998,72.800003,69.800003
20161212030000,178.5,183.75,31.25,43,54.400002,0,71.0,72.800003,69.800003
20161212031500,178.5,183.75,31.25,43,54.400002,0,71.0,72.800003,69.800003
20161212033000,178.5,183.75,31.25,43,54.400002,0,71.0,72.800003,69.800003
20161212034500,178.5,185.850006,31.607144,43,54.400002,0,71.0,72.800003,69.800003
20161212040000,178.5,185.850006,31.607144,43,54.400002,0,71.0,72.800003,69.800003
20161212041500,178.5,183.75,31.25,43,54.400002,0,71.0,72.800003,69.800003
20161212043000,178.5,187.949997,31.964285,43,54.400002,0,71.0,72.800003,69.800003
20161212044500,178.5,183.75,31.25,43,54.400002,0,70.900002,72.800003,69.800003
20161212050000,178.5,187.949997,31.964285,43,54.400002,0,70.900002,72.800003,69.800003
20161212051500,178.5,183.75,31.25,43,54.400002,0,70.900002,72.800003,69.800003
20161212053000,178.5,181.649994,30.892856,43,54.400002,0,70.900002,72.800003,69.800003
20161212054500,178.5,185.850006,31.607144,43,54.400002,0,70.900002,72.800003,69.800003
20161212060000,178.5,183.75,31.25,43,54.400002,0,70.900002,72.800003,69.800003
20161212061500,178.5,183.75,31.25,43,54.400002,0,70.800003,72.800003,69.800003
20161212063000,178.5,185.850006,31.607144,43,54.400002,0,70.900002,72.800003,69.800003
20161212064500,178.5,181.649994,30.892856,43,54.400002,0,70.900002,72.800003,69.800003
20161212070000,178.5,185.850006,31.607144,43,54.400002,0,70.900002,72.800003,69.800003
20161212071500,178.5,185.850006,31.607144,43,54.400002,0,70.900002,72.800003,69.800003
20161212073000,178.5,183.75,31.25,43,54.400002,0,70.900002,72.800003,69.800003
20161212074500,178.5,183.75,31.25,43,54.400002,0,70.900002,72.800003,69.800003
20161212080000,178.5,183.75,31.25,43,54.400002,0,70.900002,72.800003,69.800003
20161212081500,178.5,181.649994,30.892856,43,54.400002,0,71.0,72.800003,69.800003
20161212083000,178.5,183.75,31.25,43,54.400002,0,71.0,72.800003,69.800003
20161212084500,178.5,185.850006,31.607144,43,54.400002,0,71.0,72.800003,69.800003
20161212090000,178.5,181.649994,30.892856,43,54.400002,0,71.0,72.800003,69.800003
20161212091500,178.5,187.949997,31.964285,43,54.400002,0,71.099998,72.800003,69.800003
20161212093000,178.5,187.949997,31.964285,43,54.400002,0,71.300003,72.800003,69.800003
20161212094500,178.5,187.949997,31.964285,43,54.400002,0,71.300003,72.800003,69.800003
20161212100000,178.5,181.649994,30.892856,43,54.400002,0,71.300003,72.800003,69.800003
20161212101500,178.5,183.75,31.25,43,53.099998,0,71.199997,72.800003,69.800003
20161212103000,178.5,183.75,31.25,43,53.900002,0,71.300003,72.800003,69.800003
20161212104500,178.5,183.75,31.25,43,53.900002,0,71.400002,72.800003,69.800003
20161212110000,178.5,183.75,31.25,43,53.900002,0,71.400002,72.800003,69.800003
20161212111500,178.5,187.949997,31.964285,43,53.900002,0,71.300003,72.800003,69.800003
20161212113000,178.5,193.199997,32.857142,43,53.900002,0,71.599998,72.800003,69.800003
20161212114500,178.5,193.199997,32.857142,43,53.900002,0,71.599998,72.800003,69.800003
20161212120000,178.5,193.199997,32.857142,43,53.900002,0,71.800003,72.800003,69.800003
20161212121500,178.5,193.199997,32.857142,43,53.900002,0,71.300003,72.800003,69.800003
20161212123000,178.5,193.199997,32.857142,43,53.900002,0,71.300003,72.800003,69.800003
20161212124500,178.5,191.100006,32.500001,43,53.900002,0,71.400002,72.800003,69.800003
20161212130000,178.5,193.199997,32.857142,43,53.900002,0,71.400002,72.800003,69.800003
20161212131500,178.5,193.199997,32.857142,43,53.900002,0,71.400002,72.800003,69.800003
20161212133000,178.5,193.199997,32.857142,43,53.900002,0,71.199997,72.800003,69.800003
20161212134500,178.5,193.199997,32.857142,43,53.099998,0,71.300003,72.800003,69.800003
20161212140000,178.5,195.300003,33.214286,43,53.099998,0,71.099998,72.800003,69.800003
20161212141500,178.5,193.199997,32.857142,43,53.099998,0,71.099998,72.800003,69.800003
20161212143000,178.5,193.199997,32.857142,43,53.099998,0,71.099998,72.800003,69.800003
20161212144500,178.5,193.199997,32.857142,43,53.099998,0,71.0,72.800003,69.800003
20161212150000,178.5,189.0,32.142857,43,53.099998,0,71.0,72.800003,69.800003
20161212151500,178.5,193.199997,32.857142,43,53.099998,0,70.900002,72.800003,69.800003
20161212153000,178.5,193.199997,32.857142,43,53.900002,0,70.900002,72.800003,69.800003
20161212154500,178.5,193.199997,32.857142,43,53.900002,0,71.099998,72.800003,69.800003
20161212160000,178.5,193.199997,32.857142,43,53.900002,0,71.099998,72.800003,69.800003
20161212161500,178.5,193.199997,32.857142,43,53.900002,0,71.0,72.800003,69.800003
20161212163000,178.5,193.199997,32.857142,43,53.900002,0,71.099998,72.800003,69.800003
20161212164500,178.5,193.199997,32.857142,43,53.900002,0,71.099998,72.800003,69.800003
20161212170000,178.5,183.75,31.25,42,53.900002,0,70.900002,72.800003,69.800003
20161212171500,178.5,183.75,31.25,42,53.900002,0,70.800003,72.800003,69.800003
20161212173000,178.5,185.850006,31.607144,42,54.700001,0,70.699997,72.800003,69.800003
20161212174500,178.5,189.0,32.142857,42,53.900002,0,70.699997,72.800003,69.800003
20161212180000,178.5,185.850006,31.607144,42,53.900002,0,70.599998,72.800003,69.800003
20161212181500,178.5,185.850006,31.607144,42,53.900002,0,70.5,72.800003,69.800003
20161212183000,178.5,183.75,31.25,42,53.900002,0,70.199997,72.800003,69.800003
20161212184500,178.5,187.949997,31.964285,42,53.900002,0,70.0,72.800003,69.800003
20161212190000,178.5,183.75,31.25,42,53.900002,0,69.800003,72.800003,69.800003
20161212191500,178.5,183.75,31.25,42,53.900002,0,69.800003,72.800003,69.800003
20161212193000,178.5,187.949997,31.964285,42,53.900002,0,69.699997,72.800003,69.800003
20161212194500,178.5,183.75,31.25,42,53.900002,0,69.599998,72.800003,69.800003
20161212200000,178.5,185.850006,31.607144,42,53.900002,100,69.5,72.800003,69.800003
20161212201500,178.5,185.850006,31.607144,42,53.900002,100,69.400002,72.800003,69.800003
20161212203000,178.5,183.75,31.25,42,53.900002,100,69.300003,72.800003,69.800003
20161212204500,178.5,183.75,31.25,42,53.900002,100,69.300003,72.800003,69.800003
20161212210000,178.5,187.949997,31.964285,42,54.700001,100,69.199997,72.800003,69.800003
20161212211500,178.5,183.75,31.25,42,60.200001,100,69.199997,72.800003,69.800003
20161212213000,178.5,185.850006,31.607144,42,71.599998,100,69.400002,72.800003,69.800003
20161212214500,178.5,185.850006,31.607144,42,69.699997,100,69.599998,72.800003,69.800003
20161212220000,178.5,183.75,31.25,42,69.699997,100,69.599998,72.800003,69.800003
20161212221500,178.5,185.850006,31.607144,42,73.400002,100,69.599998,72.800003,69.800003
20161212223000,178.5,187.949997,31.964285,42,71.300003,100,69.599998,72.800003,69.800003
20161212224500,178.5,185.850006,31.607144,42,69.199997,100,69.699997,72.800003,69.800003
20161212230000,178.5,183.75,31.25,42,70.099998,100,69.699997,72.800003,69.800003
20161212231500,178.5,187.949997,31.964285,42,74.400002,100,69.699997,72.800003,69.800003
20161212233000,178.5,183.75,31.25,42,69.199997,100,69.699997,72.800003,69.800003
20161212234500,178.5,183.75,31.25,42,69.199997,100,69.800003,72.800003,69.800003
20161213000000,178.5,183.75,31.25,42,74.400002,100,69.800003,72.800003,69.800003
20161213001500,178.5,185.850006,31.607144,42,69.199997,100,69.800003,72.800003,69.800003
20161213003000,178.5,183.75,31.25,42,70.0,100,69.800003,72.800003,69.800003
20161213004500,178.5,189.0,32.142857,42,71.599998,100,69.800003,72.800003,69.800003
20161213010000,178.5,185.850006,31.607144,42,68.199997,100,69.800003,72.800003,69.800003
20161213011500,178.5,185.850006,31.607144,42,72.0,100,69.800003,72.800003,69.800003
20161213013000,178.5,187.949997,31.964285,42,70.599998,100,69.800003,72.800003,69.800003
20161213014500,178.5,183.75,31.25,42,67.699997,100,69.800003,72.800003,69.800003
20161213020000,178.5,183.75,31.25,42,74.800003,100,69.699997,72.800003,69.800003
20161213021500,178.5,187.949997,31.964285,42,68.199997,100,69.699997,72.800003,69.800003
20161213023000,178.5,185.850006,31.607144,42,71.5,100,69.699997,72.800003,69.800003
20161213024500,178.5,185.850006,31.607144,42,69.199997,100,69.699997,72.800003,69.800003
20161213030000,178.5,185.850006,31.607144,42,68.199997,100,69.699997,72.800003,69.800003
20161213031500,178.5,189.0,32.142857,42,72.400002,100,69.599998,72.800003,69.800003
20161213033000,178.5,189.0,32.142857,42,69.599998,100,69.599998,72.800003,69.800003
20161213034500,178.5,185.850006,31.607144,42,68.199997,100,69.599998,72.800003,69.800003
20161213040000,178.5,185.850006,31.607144,42,73.400002,100,69.599998,72.800003,69.800003
20161213041500,178.5,187.949997,31.964285,42,69.199997,100,69.5,72.800003,69.800003
20161213043000,178.5,183.75,31.25,42,69.199997,100,69.599998,72.800003,69.800003
20161213044500,178.5,183.75,31.25,42,71.599998,100,69.5,72.800003,69.800003
20161213050000,178.5,187.949997,31.964285,42,68.199997,100,69.5,72.800003,69.800003
20161213051500,178.5,185.850006,31.607144,42,81.5,100,69.5,72.800003,69.800003
20161213053000,178.5,187.949997,31.964285,42,74.0,100,69.5,72.800003,69.800003
20161213054500,178.5,183.75,31.25,42,81.300003,100,69.599998,72.800003,69.800003
20161213060000,178.5,185.850006,31.607144,42,79.699997,100,69.599998,72.800003,69.800003
20161213061500,178.5,183.75,31.25,42,76.300003,100,69.699997,72.800003,69.800003
20161213063000,178.5,185.850006,31.607144,42,88.599998,100,69.800003,72.800003,69.800003
20161213064500,178.5,185.850006,31.607144,42,77.099998,100,69.900002,72.800003,69.800003
20161213070000,178.5,185.850006,31.607144,42,79.699997,100,69.900002,72.800003,69.800003
20161213071500,178.5,187.949997,31.964285,42,85.699997,100,69.800003,72.800003,69.800003
20161213073000,178.5,187.949997,31.964285,42,55.599998,0,70.099998,72.800003,69.800003
20161213074500,178.5,187.949997,31.964285,42,54.299999,0,69.800003,72.800003,69.800003
20161213080000,178.5,187.949997,31.964285,42,54.299999,0,69.699997,72.800003,69.800003
20161213081500,178.5,187.949997,31.964285,42,54.299999,0,69.599998,72.800003,69.800003
20161213083000,178.5,183.75,31.25,42,54.299999,0,69.900002,72.800003,69.800003
20161213084500,178.5,185.850006,31.607144,42,54.299999,0,69.900002,72.800003,69.800003
20161213090000,178.5,183.75,31.25,42,54.299999,0,70.199997,72.800003,69.800003
20161213091500,178.5,185.850006,31.607144,42,54.299999,0,70.300003,72.800003,69.800003
20161213093000,178.5,183.75,31.25,42,53.5,0,70.099998,72.800003,69.800003
20161213094500,178.5,183.75,31.25,42,53.5,0,70.300003,72.800003,69.800003
20161213100000,178.5,187.949997,31.964285,42,53.5,0,70.5,72.800003,69.800003
20161213101500,178.5,185.850006,31.607144,42,53.5,0,70.5,72.800003,69.800003
20161213103000,178.5,185.850006,31.607144,42,53.5,0,70.599998,72.800003,69.800003
20161213104500,178.5,185.850006,31.607144,42,53.5,0,70.800003,72.800003,69.800003
20161213110000,178.5,183.75,31.25,42,53.5,0,70.800003,72.800003,69.800003
20161213111500,178.5,181.649994,30.892856,42,53.5,0,70.699997,72.800003,69.800003
20161213113000,178.5,179.550003,30.535715,42,53.5,0,70.800003,72.800003,69.800003
20161213114500,178.5,179.550003,30.535715,42,53.5,0,70.900002,72.800003,69.800003
20161213120000,178.5,181.649994,30.892856,42,53.5,0,70.800003,72.800003,69.800003
20161213121500,178.5,183.75,31.25,42,53.5,0,70.800003,72.800003,69.800003
20161213123000,178.5,179.550003,30.535715,42,53.5,0,70.900002,72.800003,69.800003
20161213124500,178.5,181.649994,30.892856,42,53.5,0,71.0,72.800003,69.800003
20161213130000,178.5,177.449997,30.178571,42,53.5,0,71.199997,72.800003,69.800003
20161213131500,178.5,183.75,31.25,42,53.5,0,71.199997,72.800003,69.800003
20161213133000,178.5,177.449997,30.178571,42,53.5,0,71.0,72.800003,69.800003
20161213134500,178.5,177.449997,30.178571,42,53.5,0,71.199997,72.800003,69.800003
20161213140000,178.5,177.449997,30.178571,42,53.5,0,71.099998,72.800003,69.800003
20161213141500,178.5,174.300003,29.642858,42,53.5,0,71.199997,72.800003,69.800003
20161213143000,178.5,176.399994,29.999999,42,53.5,0,71.099998,72.800003,69.800003
20161213144500,178.5,176.399994,29.999999,42,54.299999,0,71.199997,72.800003,69.800003
20161213150000,178.5,179.550003,30.535715,42,54.299999,0,71.400002,72.800003,69.800003
20161213151500,178.5,183.75,31.25,42,54.299999,0,71.5,72.800003,69.800003
20161213153000,178.5,183.75,31.25,42,54.299999,0,71.5,72.800003,69.800003
20161213154500,178.5,183.75,31.25,42,54.299999,0,71.400002,72.800003,69.800003
20161213160000,178.5,185.850006,31.607144,42,54.299999,0,71.300003,72.800003,69.800003
20161213161500,178.5,183.75,31.25,42,53.5,0,71.400002,72.800003,69.800003
20161213163000,178.5,183.75,31.25,42,53.5,0,71.599998,72.800003,69.800003
20161213164500,178.5,189.0,32.142857,42,53.5,0,71.599998,72.800003,69.800003
20161213170000,178.5,183.75,31.25,42,53.5,0,71.400002,72.800003,69.800003
20161213171500,178.5,187.949997,31.964285,42,53.5,0,71.300003,72.800003,69.800003
20161213173000,178.5,187.949997,31.964285,42,53.5,0,71.300003,72.800003,69.800003
20161213174500,178.5,183.75,31.25,42,54.299999,0,71.300003,72.800003,69.800003
20161213180000,178.5,189.0,32.142857,42,53.5,0,71.199997,72.800003,69.800003
20161213181500,178.5,189.0,32.142857,42,53.5,0,71.199997,72.800003,69.800003
20161213183000,178.5,183.75,31.25,42,54.299999,0,70.699997,72.800003,69.800003
20161213184500,178.5,189.0,32.142857,42,53.5,0,70.400002,72.800003,69.800003
20161213190000,178.5,185.850006,31.607144,42,54.299999,0,70.300003,72.800003,69.800003
20161213191500,178.5,187.949997,31.964285,42,54.299999,0,70.199997,72.800003,69.800003
20161213193000,178.5,183.75,31.25,42,54.299999,0,70.199997,72.800003,69.800003
20161213194500,178.5,185.850006,31.607144,42,54.299999,0,70.400002,72.800003,69.800003
20161213200000,178.5,183.75,31.25,42,54.299999,0,70.400002,72.800003,69.800003
20161213201500,178.5,183.75,31.25,42,54.299999,0,70.400002,72.800003,69.800003
20161213203000,178.5,189.0,32.142857,42,54.299999,0,70.5,72.800003,69.800003
20161213204500,178.5,183.75,31.25,42,53.5,0,70.599998,72.800003,69.800003
20161213210000,178.5,185.850006,31.607144,42,53.5,0,70.199997,72.800003,69.800003
20161213211500,178.5,189.0,32.142857,42,53.5,0,70.0,72.800003,69.800003
20161213213000,178.5,183.75,31.25,42,55.5,0,69.800003,72.800003,69.800003
20161213214500,178.5,183.75,31.25,42,53.599998,0,69.800003,72.800003,69.800003
20161213220000,178.5,183.75,31.25,42,54.700001,0,69.900002,72.800003,69.800003
20161213221500,178.5,181.649994,30.892856,42,54.700001,0,70.099998,72.800003,69.800003
20161213223000,178.5,185.850006,31.607144,42,54.700001,0,70.199997,72.800003,69.800003
20161213224500,178.5,185.850006,31.607144,42,54.700001,0,70.300003,72.800003,69.800003
20161213230000,178.5,183.75,31.25,42,54.700001,0,70.300003,72.800003,69.800003
20161213231500,178.5,191.100006,32.500001,42,53.900002,0,70.300003,72.800003,69.800003
20161213233000,178.5,187.949997,31.964285,42,53.900002,0,70.199997,72.800003,69.800003
20161213234500,178.5,185.850006,31.607144,42,53.900002,0,69.900002,72.800003,69.800003
20161214000000,178.5,187.949997,31.964285,42,54.599998,0,69.699997,72.800003,69.800003
20161214001500,178.5,185.850006,31.607144,42,53.5,0,69.599998,72.800003,69.800003
20161214003000,178.5,185.850006,31.607144,42,54.299999,100,69.5,72.800003,69.800003
20161214004500,178.5,189.0,32.142857,42,54.299999,0,69.599998,72.800003,69.800003
20161214010000,178.5,185.850006,31.607144,42,54.299999,0,69.800003,72.800003,69.800003
20161214011500,178.5,181.649994,30.892856,42,54.299999,0,70.0,72.800003,69.800003
20161214013000,178.5,179.550003,30.535715,42,54.299999,0,69.800003,72.800003,69.800003
20161214014500,178.5,181.649994,30.892856,42,53.599998,0,69.599998,72.800003,69.800003
20161214020000,178.5,183.75,31.25,42,54.299999,100,69.400002,72.800003,69.800003
20161214021500,178.5,183.75,31.25,42,54.299999,100,69.599998,72.800003,69.800003
20161214023000,178.5,187.949997,31.964285,42,53.5,100,69.699997,72.800003,69.800003
20161214024500,178.5,185.850006,31.607144,42,53.5,100,69.800003,72.800003,69.800003
20161214030000,178.5,181.649994,30.892856,42,54.700001,100,69.800003,72.800003,69.800003
20161214031500,178.5,183.75,31.25,42,53.900002,100,69.900002,72.800003,69.800003
20161214033000,178.5,183.75,31.25,42,53.900002,100,70.0,72.800003,69.800003
20161214034500,178.5,189.0,32.142857,42,53.900002,100,70.0,72.800003,69.800003
20161214040000,178.5,183.75,31.25,42,53.900002,100,70.099998,72.800003,69.800003
20161214041500,178.5,183.75,31.25,42,53.900002,0,69.900002,72.800003,69.800003
20161214043000,178.5,183.75,31.25,42,53.900002,0,69.699997,72.800003,69.800003
20161214044500,178.5,183.75,31.25,42,53.900002,100,69.5,72.800003,69.800003
20161214050000,178.5,183.75,31.25,42,53.900002,100,69.300003,72.800003,69.800003
20161214051500,178.5,183.75,31.25,42,54.700001,100,69.300003,72.800003,69.800003
20161214053000,178.5,187.949997,31.964285,42,54.700001,100,69.5,72.800003,69.800003
20161214054500,178.5,185.850006,31.607144,42,54.700001,100,69.699997,72.800003,69.800003
