PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161214060000,178.5,185.850006,31.607144,42,54.700001,100,69.800003,72.800003,69.800003
20161214061500,178.5,183.75,31.25,42,54.700001,100,69.900002,72.800003,69.800003
20161214063000,178.5,187.949997,31.964285,42,54.700001,100,69.900002,72.800003,69.800003
20161214064500,178.5,183.75,31.25,42,54.700001,100,70.0,72.800003,69.800003
20161214070000,178.5,185.850006,31.607144,42,54.700001,0,70.099998,72.800003,69.800003
20161214071500,178.5,187.949997,31.964285,42,54.700001,0,69.800003,72.800003,69.800003
20161214073000,178.5,187.949997,31.964285,42,54.700001,0,69.800003,72.800003,69.800003
20161214074500,178.5,183.75,31.25,42,54.700001,0,69.900002,72.800003,69.800003
20161214080000,178.5,185.850006,31.607144,42,54.700001,0,70.0,72.800003,69.800003
20161214081500,178.5,185.850006,31.607144,42,54.700001,0,70.099998,72.800003,69.800003
20161214083000,178.5,177.449997,30.178571,42,54.700001,0,70.300003,72.800003,69.800003
20161214084500,178.5,179.550003,30.535715,42,54.700001,0,70.300003,72.800003,69.800003
20161214090000,178.5,176.399994,29.999999,42,54.700001,0,70.300003,72.800003,69.800003
20161214091500,178.5,176.399994,29.999999,42,54.700001,0,70.199997,72.800003,69.800003
20161214093000,178.5,179.550003,30.535715,42,54.700001,0,70.300003,72.800003,69.800003
20161214094500,178.5,176.399994,29.999999,42,54.700001,0,70.599998,72.800003,69.800003
20161214100000,178.5,179.550003,30.535715,42,54.700001,0,70.400002,72.800003,69.800003
20161214101500,178.5,177.449997,30.178571,42,54.700001,0,70.5,72.800003,69.800003
20161214103000,178.5,183.75,31.25,42,54.700001,0,70.300003,72.800003,69.800003
20161214104500,178.5,181.649994,30.892856,42,54.700001,0,70.300003,72.800003,69.800003
20161214110000,178.5,183.75,31.25,42,54.700001,0,70.400002,72.800003,69.800003
20161214111500,178.5,183.75,31.25,42,54.700001,0,70.599998,72.800003,69.800003
20161214113000,178.5,181.649994,30.892856,42,53.900002,0,70.800003,72.800003,69.800003
20161214114500,178.5,181.649994,30.892856,42,53.900002,0,70.800003,72.800003,69.800003
20161214120000,178.5,183.75,31.25,42,53.900002,0,71.0,72.800003,69.800003
20161214121500,178.5,183.75,31.25,42,53.900002,0,71.300003,72.800003,69.800003
20161214123000,178.5,181.649994,30.892856,42,53.900002,0,71.300003,72.800003,69.800003
20161214124500,178.5,183.75,31.25,42,53.900002,0,71.5,72.800003,69.800003
20161214130000,178.5,185.850006,31.607144,43,53.900002,0,71.800003,72.800003,69.800003
20161214131500,178.5,193.199997,32.857142,43,53.900002,0,71.599998,72.800003,69.800003
20161214133000,178.5,183.75,31.25,43,53.900002,0,71.099998,72.800003,69.800003
20161214134500,178.5,187.949997,31.964285,43,53.900002,0,70.900002,72.800003,69.800003
20161214140000,178.5,187.949997,31.964285,43,53.900002,0,70.900002,72.800003,69.800003
20161214141500,178.5,191.100006,32.500001,43,53.900002,0,70.900002,72.800003,69.800003
20161214143000,178.5,183.75,31.25,43,53.900002,0,71.199997,72.800003,69.800003
20161214144500,178.5,187.949997,31.964285,43,53.900002,0,71.400002,72.800003,69.800003
20161214150000,178.5,185.850006,31.607144,43,53.900002,0,71.400002,72.800003,69.800003
20161214151500,178.5,185.850006,31.607144,43,53.900002,0,71.300003,72.800003,69.800003
20161214153000,178.5,187.949997,31.964285,43,53.900002,0,71.199997,72.800003,69.800003
20161214154500,178.5,187.949997,31.964285,43,53.900002,0,71.199997,72.800003,69.800003
20161214160000,178.5,187.949997,31.964285,43,53.900002,0,71.199997,72.800003,69.800003
20161214161500,178.5,193.199997,32.857142,43,53.900002,0,71.099998,72.800003,69.800003
20161214163000,178.5,191.100006,32.500001,43,53.900002,0,71.0,72.800003,69.800003
20161214164500,178.5,194.25,33.035714,43,53.900002,0,71.0,72.800003,69.800003
20161214170000,178.5,194.25,33.035714,43,53.900002,0,70.900002,72.800003,69.800003
20161214171500,178.5,194.25,33.035714,43,53.900002,0,70.699997,72.800003,69.800003
20161214173000,178.5,187.949997,31.964285,43,53.900002,0,70.699997,72.800003,69.800003
20161214174500,178.5,193.199997,32.857142,43,53.900002,0,70.699997,72.800003,69.800003
20161214180000,178.5,189.0,32.142857,43,53.900002,0,70.599998,72.800003,69.800003
20161214181500,178.5,191.100006,32.500001,43,54.700001,0,70.5,72.800003,69.800003
20161214183000,178.5,195.300003,33.214286,43,54.700001,0,70.5,72.800003,69.800003
20161214184500,178.5,195.300003,33.214286,43,54.700001,0,70.5,72.800003,69.800003
20161214190000,178.5,193.199997,32.857142,43,54.700001,0,70.400002,72.800003,69.800003
20161214191500,178.5,193.199997,32.857142,43,54.700001,0,70.199997,72.800003,69.800003
20161214193000,178.5,193.199997,32.857142,43,54.700001,0,69.900002,72.800003,69.800003
20161214194500,178.5,193.199997,32.857142,43,54.700001,0,69.699997,72.800003,69.800003
20161214200000,178.5,191.100006,32.500001,43,54.700001,100,69.5,72.800003,69.800003
20161214201500,178.5,191.100006,32.500001,43,54.700001,100,69.699997,72.800003,69.800003
20161214203000,178.5,193.199997,32.857142,43,54.700001,100,69.800003,72.800003,69.800003
20161214204500,178.5,195.300003,33.214286,43,54.700001,100,69.900002,72.800003,69.800003
20161214210000,178.5,191.100006,32.500001,43,54.700001,100,69.900002,72.800003,69.800003
20161214211500,178.5,185.850006,31.607144,43,54.700001,0,70.0,72.800003,69.800003
20161214213000,178.5,193.199997,32.857142,43,54.700001,0,70.0,72.800003,69.800003
20161214214500,178.5,193.199997,32.857142,43,54.700001,0,70.099998,72.800003,69.800003
20161214220000,178.5,193.199997,32.857142,43,54.700001,0,69.900002,72.800003,69.800003
20161214221500,178.5,193.199997,32.857142,43,54.700001,0,69.599998,72.800003,69.800003
20161214223000,178.5,193.199997,32.857142,43,54.700001,100,69.300003,72.800003,69.800003
20161214224500,178.5,191.100006,32.500001,43,54.700001,100,69.300003,72.800003,69.800003
20161214230000,178.5,191.100006,32.500001,43,56.700001,100,69.400002,72.800003,69.800003
20161214231500,178.5,189.0,32.142857,43,53.5,100,69.5,72.800003,69.800003
20161214233000,178.5,191.100006,32.500001,43,53.5,100,69.599998,72.800003,69.800003
20161214234500,178.5,189.0,32.142857,43,56.299999,100,69.699997,72.800003,69.800003
20161215000000,178.5,194.25,33.035714,43,55.0,100,69.800003,72.800003,69.800003
20161215001500,178.5,191.100006,32.500001,43,53.5,100,69.800003,72.800003,69.800003
20161215003000,178.5,187.949997,31.964285,43,55.900002,100,69.900002,72.800003,69.800003
20161215004500,178.5,193.199997,32.857142,43,55.200001,100,69.900002,72.800003,69.800003
20161215010000,178.5,193.199997,32.857142,43,53.5,100,69.599998,72.800003,69.800003
20161215011500,178.5,189.0,32.142857,43,56.599998,100,69.300003,72.800003,69.800003
20161215013000,178.5,193.199997,32.857142,43,74.400002,100,69.300003,72.800003,69.800003
20161215014500,178.5,185.850006,31.607144,43,69.599998,100,69.5,72.800003,69.800003
20161215020000,178.5,185.850006,31.607144,42,71.599998,100,69.699997,72.800003,69.800003
20161215021500,178.5,183.75,31.25,42,73.0,100,69.800003,72.800003,69.800003
20161215023000,178.5,183.75,31.25,42,71.400002,100,69.900002,72.800003,69.800003
20161215024500,178.5,183.75,31.25,42,65.400002,100,70.0,72.800003,69.800003
20161215030000,178.5,189.0,32.142857,42,53.700001,0,69.900002,72.800003,69.800003
20161215031500,178.5,183.75,31.25,42,55.5,0,69.800003,72.800003,69.800003
20161215033000,178.5,187.949997,31.964285,42,55.5,0,69.800003,72.800003,69.800003
20161215034500,178.5,187.949997,31.964285,42,53.5,0,69.800003,72.800003,69.800003
20161215040000,178.5,183.75,31.25,42,56.700001,0,69.800003,72.800003,69.800003
20161215041500,178.5,183.75,31.25,42,53.5,100,69.400002,72.800003,69.800003
20161215043000,178.5,183.75,31.25,42,54.299999,100,69.099998,72.800003,69.800003
20161215044500,178.5,183.75,31.25,42,57.5,100,68.900002,72.800003,69.800003
20161215050000,178.5,185.850006,31.607144,42,75.699997,100,69.199997,72.800003,69.800003
20161215051500,178.5,181.649994,30.892856,42,74.800003,100,69.400002,72.800003,69.800003
20161215053000,178.5,183.75,31.25,42,70.699997,100,69.699997,72.800003,69.800003
20161215054500,178.5,183.75,31.25,42,72.0,100,69.800003,72.800003,69.800003
20161215060000,178.5,183.75,31.25,42,79.599998,100,69.900002,72.800003,69.800003
20161215061500,178.5,185.850006,31.607144,42,62.0,100,70.0,72.800003,69.800003
20161215063000,178.5,183.75,31.25,42,56.700001,100,69.800003,72.800003,69.800003
20161215064500,178.5,183.75,31.25,42,54.299999,100,69.699997,72.800003,69.800003
20161215070000,178.5,187.949997,31.964285,42,54.299999,100,69.800003,72.800003,69.800003
20161215071500,178.5,183.75,31.25,42,56.0,100,69.800003,72.800003,69.800003
20161215073000,178.5,183.75,31.25,42,53.099998,100,69.800003,72.800003,69.800003
20161215074500,178.5,183.75,31.25,42,56.799999,100,69.699997,72.800003,69.800003
20161215080000,178.5,185.850006,31.607144,42,52.700001,100,69.900002,72.800003,69.800003
20161215081500,178.5,183.75,31.25,42,56.099998,0,70.0,72.800003,69.800003
20161215083000,178.5,187.949997,31.964285,42,53.5,0,70.099998,72.800003,69.800003
20161215084500,178.5,185.850006,31.607144,42,55.099998,0,70.199997,72.800003,69.800003
20161215090000,178.5,191.100006,32.500001,42,53.900002,0,70.300003,72.800003,69.800003
20161215091500,178.5,183.75,31.25,42,55.0,0,70.099998,72.800003,69.800003
20161215093000,178.5,189.0,32.142857,42,54.299999,0,70.199997,72.800003,69.800003
20161215094500,178.5,185.850006,31.607144,42,54.299999,0,70.099998,72.800003,69.800003
20161215100000,178.5,189.0,32.142857,42,54.299999,0,70.199997,72.800003,69.800003
20161215101500,178.5,185.850006,31.607144,42,55.0,0,70.300003,72.800003,69.800003
20161215103000,178.5,185.850006,31.607144,42,53.599998,0,70.300003,72.800003,69.800003
20161215104500,178.5,183.75,31.25,42,55.400002,0,70.400002,72.800003,69.800003
20161215110000,178.5,183.75,31.25,42,52.700001,0,70.300003,72.800003,69.800003
20161215111500,178.5,187.949997,31.964285,42,56.700001,0,70.199997,72.800003,69.800003
20161215113000,178.5,185.850006,31.607144,42,52.299999,0,70.300003,72.800003,69.800003
20161215114500,178.5,185.850006,31.607144,42,56.0,0,70.400002,72.800003,69.800003
20161215120000,178.5,181.649994,30.892856,42,53.900002,0,70.599998,72.800003,69.800003
20161215121500,178.5,183.75,31.25,42,52.900002,0,70.400002,72.800003,69.800003
20161215123000,178.5,185.850006,31.607144,42,56.700001,0,70.300003,72.800003,69.800003
20161215124500,178.5,185.850006,31.607144,42,52.299999,0,70.199997,72.800003,69.800003
20161215130000,178.5,187.949997,31.964285,42,55.299999,0,70.5,72.800003,69.800003
20161215131500,178.5,185.850006,31.607144,42,53.900002,0,70.599998,72.800003,69.800003
20161215133000,178.5,191.100006,32.500001,42,53.099998,0,70.5,72.800003,69.800003
20161215134500,178.5,189.0,32.142857,42,56.700001,0,70.400002,72.800003,69.800003
20161215140000,178.5,185.850006,31.607144,42,52.200001,0,70.5,72.800003,69.800003
20161215141500,178.5,191.100006,32.500001,42,54.700001,0,70.5,72.800003,69.800003
20161215143000,178.5,189.0,32.142857,42,54.700001,0,70.400002,72.800003,69.800003
20161215144500,178.5,191.100006,32.500001,42,52.299999,0,70.400002,72.800003,69.800003
20161215150000,178.5,191.100006,32.500001,42,56.400002,0,70.400002,72.800003,69.800003
20161215151500,178.5,185.850006,31.607144,42,53.700001,0,70.5,72.800003,69.800003
20161215153000,178.5,189.0,32.142857,42,52.799999,0,70.599998,72.800003,69.800003
20161215154500,178.5,185.850006,31.607144,42,57.099998,0,70.599998,72.800003,69.800003
20161215160000,178.5,183.75,31.25,42,53.0,0,70.699997,72.800003,69.800003
20161215161500,178.5,185.850006,31.607144,42,53.0,0,70.699997,72.800003,69.800003
20161215163000,178.5,183.75,31.25,42,56.900002,0,70.800003,72.800003,69.800003
20161215164500,178.5,187.949997,31.964285,42,52.299999,0,70.900002,72.800003,69.800003
20161215170000,178.5,185.850006,31.607144,42,55.599998,0,70.900002,72.800003,69.800003
20161215171500,178.5,187.949997,31.964285,42,55.599998,0,70.800003,72.800003,69.800003
20161215173000,178.5,187.949997,31.964285,42,52.700001,0,70.800003,72.800003,69.800003
20161215174500,178.5,185.850006,31.607144,42,57.099998,0,70.599998,72.800003,69.800003
20161215180000,178.5,189.0,32.142857,42,52.599998,0,70.900002,72.800003,69.800003
20161215181500,178.5,185.850006,31.607144,42,56.400002,0,70.800003,72.800003,69.800003
20161215183000,178.5,189.0,32.142857,42,53.900002,0,70.800003,72.800003,69.800003
20161215184500,178.5,191.100006,32.500001,42,53.900002,0,70.900002,72.800003,69.800003
20161215190000,178.5,183.75,31.25,42,55.299999,0,70.800003,72.800003,69.800003
20161215191500,178.5,189.0,32.142857,42,53.5,0,70.699997,72.800003,69.800003
20161215193000,178.5,189.0,32.142857,42,56.700001,0,70.699997,72.800003,69.800003
20161215194500,178.5,189.0,32.142857,42,52.700001,0,70.699997,72.800003,69.800003
20161215200000,178.5,191.100006,32.500001,42,56.799999,0,70.800003,72.800003,69.800003
20161215201500,178.5,185.850006,31.607144,42,53.099998,0,70.300003,72.800003,69.800003
20161215203000,178.5,189.0,32.142857,42,56.700001,0,70.400002,72.800003,69.800003
20161215204500,178.5,191.100006,32.500001,42,53.200001,0,70.199997,72.800003,69.800003
20161215210000,178.5,185.850006,31.607144,42,55.799999,0,70.099998,72.800003,69.800003
20161215211500,178.5,189.0,32.142857,42,54.200001,0,70.0,72.800003,69.800003
20161215213000,178.5,189.0,32.142857,42,55.5,0,69.900002,72.800003,69.800003
20161215214500,178.5,189.0,32.142857,42,54.599998,0,69.900002,72.800003,69.800003
20161215220000,178.5,189.0,32.142857,42,54.599998,0,69.800003,72.800003,69.800003
20161215221500,178.5,189.0,32.142857,42,55.599998,0,69.800003,72.800003,69.800003
20161215223000,178.5,189.0,32.142857,42,53.5,0,69.599998,72.800003,69.800003
20161215224500,178.5,189.0,32.142857,42,56.400002,100,69.599998,72.800003,69.800003
20161215230000,178.5,189.0,32.142857,42,53.099998,100,69.400002,72.800003,69.800003
20161215231500,178.5,183.75,31.25,42,56.700001,100,69.300003,72.800003,69.800003
20161215233000,178.5,185.850006,31.607144,42,53.599998,100,69.400002,72.800003,69.800003
20161215234500,178.5,187.949997,31.964285,42,55.5,100,69.300003,72.800003,69.800003
20161216000000,178.5,187.949997,31.964285,42,55.5,100,69.300003,72.800003,69.800003
20161216001500,178.5,187.949997,31.964285,42,55.5,100,69.300003,72.800003,69.800003
20161216003000,178.5,187.949997,31.964285,42,68.199997,100,69.400002,72.800003,69.800003
20161216004500,178.5,187.949997,31.964285,42,68.199997,100,69.599998,72.800003,69.800003
20161216010000,178.5,187.949997,31.964285,42,68.199997,100,69.599998,72.800003,69.800003
20161216011500,178.5,185.850006,31.607144,42,64.900002,100,69.699997,72.800003,69.800003
20161216013000,178.5,187.949997,31.964285,42,65.800003,100,69.800003,72.800003,69.800003
20161216014500,178.5,185.850006,31.607144,42,71.0,100,69.800003,72.800003,69.800003
20161216020000,178.5,187.949997,31.964285,42,65.800003,100,69.800003,72.800003,69.800003
20161216021500,178.5,187.949997,31.964285,42,65.800003,100,69.800003,72.800003,69.800003
20161216023000,178.5,193.199997,32.857142,42,66.900002,100,69.900002,72.800003,69.800003
20161216024500,178.5,189.0,32.142857,42,66.900002,100,69.900002,72.800003,69.800003
20161216030000,178.5,189.0,32.142857,42,69.199997,100,69.900002,72.800003,69.800003
20161216031500,178.5,191.100006,32.500001,42,63.599998,100,69.900002,72.800003,69.800003
20161216033000,178.5,187.949997,31.964285,42,67.300003,100,69.900002,72.800003,69.800003
20161216034500,178.5,191.100006,32.500001,42,68.199997,100,69.900002,72.800003,69.800003
20161216040000,178.5,183.75,31.25,42,66.199997,100,69.900002,72.800003,69.800003
20161216041500,178.5,189.0,32.142857,42,66.199997,100,69.900002,72.800003,69.800003
20161216043000,178.5,189.0,32.142857,42,65.300003,100,69.900002,72.800003,69.800003
20161216044500,178.5,189.0,32.142857,42,70.599998,100,69.800003,72.800003,69.800003
20161216050000,178.5,185.850006,31.607144,42,64.599998,100,69.800003,72.800003,69.800003
20161216051500,178.5,181.649994,30.892856,42,67.699997,100,69.900002,72.800003,69.800003
20161216053000,178.5,189.0,32.142857,42,64.400002,100,69.900002,72.800003,69.800003
20161216054500,178.5,189.0,32.142857,42,70.099998,100,69.800003,72.800003,69.800003
20161216060000,178.5,185.850006,31.607144,42,65.099998,100,69.800003,72.800003,69.800003
20161216061500,178.5,185.850006,31.607144,42,65.099998,100,69.800003,72.800003,69.800003
20161216063000,178.5,187.949997,31.964285,42,67.099998,100,69.800003,72.800003,69.800003
20161216064500,178.5,185.850006,31.607144,42,64.099998,100,69.800003,72.800003,69.800003
20161216070000,178.5,191.100006,32.500001,42,68.599998,100,69.800003,72.800003,69.800003
20161216071500,178.5,185.850006,31.607144,42,66.699997,100,69.800003,72.800003,69.800003
20161216073000,178.5,193.199997,32.857142,42,66.699997,100,70.0,72.800003,69.800003
20161216074500,178.5,185.850006,31.607144,42,53.900002,0,70.0,72.800003,69.800003
20161216080000,178.5,187.949997,31.964285,42,57.099998,0,69.900002,72.800003,69.800003
20161216081500,178.5,185.850006,31.607144,42,52.700001,0,69.699997,72.800003,69.800003
20161216083000,178.5,191.100006,32.500001,42,56.799999,0,69.800003,72.800003,69.800003
20161216084500,178.5,187.949997,31.964285,42,52.299999,0,69.699997,72.800003,69.800003
20161216090000,178.5,193.199997,32.857142,42,56.299999,0,69.800003,72.800003,69.800003
20161216091500,178.5,187.949997,31.964285,42,52.700001,0,70.0,72.800003,69.800003
20161216093000,178.5,193.199997,32.857142,42,54.799999,0,70.199997,72.800003,69.800003
20161216094500,178.5,189.0,32.142857,42,52.900002,0,70.300003,72.800003,69.800003
20161216100000,178.5,194.25,33.035714,42,56.0,0,70.400002,72.800003,69.800003
20161216101500,178.5,189.0,32.142857,42,52.299999,0,70.400002,72.800003,69.800003
20161216103000,178.5,189.0,32.142857,42,54.299999,0,70.400002,72.800003,69.800003
20161216104500,178.5,201.600006,34.285715,44,54.299999,0,70.900002,72.800003,69.800003
20161216110000,178.5,191.100006,32.500001,42,53.099998,0,70.599998,72.800003,69.800003
20161216111500,178.5,193.199997,32.857142,42,53.099998,0,70.400002,72.800003,69.800003
20161216113000,178.5,191.100006,32.500001,42,53.099998,0,70.300003,72.800003,69.800003
20161216114500,178.5,193.199997,32.857142,42,53.099998,0,70.5,72.800003,69.800003
20161216120000,178.5,191.100006,32.500001,42,53.099998,0,70.599998,72.800003,69.800003
20161216121500,178.5,189.0,32.142857,42,53.099998,0,70.599998,72.800003,69.800003
20161216123000,178.5,191.100006,32.500001,42,53.099998,0,70.599998,72.800003,69.800003
20161216124500,178.5,191.100006,32.500001,42,53.099998,0,70.699997,72.800003,69.800003
20161216130000,178.5,193.199997,32.857142,42,53.900002,0,70.900002,72.800003,69.800003
20161216131500,178.5,183.75,31.25,42,53.900002,0,70.900002,72.800003,69.800003
20161216133000,178.5,183.75,31.25,42,53.900002,0,71.0,72.800003,69.800003
20161216134500,178.5,183.75,31.25,42,53.900002,0,70.900002,72.800003,69.800003
20161216140000,178.5,183.75,31.25,42,53.900002,0,71.199997,72.800003,69.800003
20161216141500,178.5,183.75,31.25,42,53.900002,0,71.199997,72.800003,69.800003
20161216143000,178.5,183.75,31.25,42,53.900002,0,71.199997,72.800003,69.800003
20161216144500,178.5,183.75,31.25,42,53.900002,0,71.099998,72.800003,69.800003
20161216150000,178.5,183.75,31.25,42,53.900002,0,71.099998,72.800003,69.800003
20161216151500,178.5,185.850006,31.607144,42,53.900002,0,70.800003,72.800003,69.800003
20161216153000,178.5,185.850006,31.607144,42,53.900002,0,70.699997,72.800003,69.800003
20161216154500,178.5,183.75,31.25,42,53.900002,0,70.699997,72.800003,69.800003
20161216160000,178.5,185.850006,31.607144,42,53.900002,0,70.800003,72.800003,69.800003
20161216161500,178.5,189.0,32.142857,42,53.900002,0,70.599998,72.800003,69.800003
20161216163000,178.5,189.0,32.142857,42,53.900002,0,70.699997,72.800003,69.800003
20161216164500,178.5,189.0,32.142857,42,53.900002,0,70.599998,72.800003,69.800003
20161216170000,178.5,191.100006,32.500001,42,53.900002,0,70.300003,72.800003,69.800003
20161216171500,178.5,183.75,31.25,42,53.900002,0,70.099998,72.800003,69.800003
20161216173000,178.5,183.75,31.25,42,53.900002,0,69.900002,72.800003,69.800003
20161216174500,178.5,185.850006,31.607144,42,53.900002,0,69.800003,72.800003,69.800003
20161216180000,178.5,185.850006,31.607144,42,53.900002,0,69.800003,72.800003,69.800003
20161216181500,178.5,185.850006,31.607144,42,53.900002,0,69.900002,72.800003,69.800003
20161216183000,178.5,187.949997,31.964285,42,53.900002,0,70.099998,72.800003,69.800003
20161216184500,178.5,191.100006,32.500001,42,53.900002,0,70.099998,72.800003,69.800003
20161216190000,178.5,185.850006,31.607144,42,54.700001,0,70.199997,72.800003,69.800003
20161216191500,178.5,187.949997,31.964285,42,54.700001,0,70.300003,72.800003,69.800003
20161216193000,178.5,187.949997,31.964285,42,54.700001,0,70.199997,72.800003,69.800003
20161216194500,178.5,187.949997,31.964285,42,53.900002,0,69.900002,72.800003,69.800003
20161216200000,178.5,187.949997,31.964285,42,53.900002,0,69.699997,72.800003,69.800003
20161216201500,178.5,185.850006,31.607144,42,53.900002,0,69.599998,72.800003,69.800003
20161216203000,178.5,191.100006,32.500001,42,53.900002,100,69.400002,72.800003,69.800003
20161216204500,178.5,187.949997,31.964285,42,53.900002,100,69.699997,72.800003,69.800003
20161216210000,178.5,185.850006,31.607144,42,53.900002,100,69.800003,72.800003,69.800003
20161216211500,178.5,185.850006,31.607144,42,53.900002,100,69.900002,72.800003,69.800003
20161216213000,178.5,187.949997,31.964285,42,53.900002,100,70.0,72.800003,69.800003
20161216214500,178.5,187.949997,31.964285,42,53.900002,100,70.0,72.800003,69.800003
20161216220000,178.5,183.75,31.25,42,53.900002,0,70.099998,72.800003,69.800003
20161216221500,178.5,189.0,32.142857,42,53.900002,0,70.099998,72.800003,69.800003
20161216223000,178.5,183.75,31.25,42,54.700001,0,69.800003,72.800003,69.800003
20161216224500,178.5,183.75,31.25,42,53.900002,0,69.599998,72.800003,69.800003
20161216230000,178.5,187.949997,31.964285,42,53.900002,100,69.5,72.800003,69.800003
20161216231500,178.5,185.850006,31.607144,42,53.900002,100,69.400002,72.800003,69.800003
20161216233000,178.5,183.75,31.25,42,53.900002,100,69.5,72.800003,69.800003
20161216234500,178.5,183.75,31.25,42,53.900002,100,69.699997,72.800003,69.800003
20161217000000,178.5,187.949997,31.964285,42,55.200001,100,69.800003,72.800003,69.800003
20161217001500,178.5,185.850006,31.607144,42,53.900002,100,69.800003,72.800003,69.800003
20161217003000,178.5,183.75,31.25,42,54.700001,100,69.900002,72.800003,69.800003
20161217004500,178.5,185.850006,31.607144,42,53.900002,100,69.900002,72.800003,69.800003
20161217010000,178.5,183.75,31.25,42,54.700001,100,70.0,72.800003,69.800003
20161217011500,178.5,191.100006,32.500001,42,54.700001,0,70.0,72.800003,69.800003
20161217013000,178.5,187.949997,31.964285,42,54.700001,0,69.900002,72.800003,69.800003
20161217014500,178.5,187.949997,31.964285,42,54.700001,0,69.699997,72.800003,69.800003
20161217020000,178.5,193.199997,32.857142,42,54.700001,0,69.599998,72.800003,69.800003
20161217021500,178.5,191.100006,32.500001,42,53.900002,100,69.400002,72.800003,69.800003
20161217023000,178.5,189.0,32.142857,42,53.900002,100,69.300003,72.800003,69.800003
20161217024500,178.5,189.0,32.142857,42,53.900002,100,69.400002,72.800003,69.800003
20161217030000,178.5,193.199997,32.857142,42,54.700001,100,69.599998,72.800003,69.800003
20161217031500,178.5,189.0,32.142857,42,54.700001,100,69.699997,72.800003,69.800003
20161217033000,178.5,194.25,33.035714,42,53.900002,100,69.699997,72.800003,69.800003
20161217034500,178.5,194.25,33.035714,42,53.900002,100,69.800003,72.800003,69.800003
20161217040000,178.5,194.25,33.035714,42,54.599998,100,69.800003,72.800003,69.800003
20161217041500,178.5,191.100006,32.500001,42,54.599998,100,69.900002,72.800003,69.800003
20161217043000,178.5,189.0,32.142857,42,53.5,100,69.699997,72.800003,69.800003
20161217044500,178.5,191.100006,32.500001,42,54.299999,100,69.5,72.800003,69.800003
20161217050000,178.5,189.0,32.142857,42,53.5,100,69.400002,72.800003,69.800003
20161217051500,178.5,191.100006,32.500001,42,54.299999,100,69.300003,72.800003,69.800003
20161217053000,178.5,189.0,32.142857,42,59.5,100,69.400002,72.800003,69.800003
20161217054500,178.5,189.0,32.142857,42,58.099998,100,69.599998,72.800003,69.800003
20161217060000,178.5,193.199997,32.857142,42,58.099998,100,69.699997,72.800003,69.800003
20161217061500,178.5,189.0,32.142857,42,58.700001,100,69.800003,72.800003,69.800003
20161217063000,178.5,193.199997,32.857142,42,58.700001,100,69.800003,72.800003,69.800003
20161217064500,178.5,193.199997,32.857142,42,58.700001,100,70.0,72.800003,69.800003
20161217070000,178.5,191.100006,32.500001,42,57.900002,100,70.0,72.800003,69.800003
20161217071500,178.5,194.25,33.035714,42,55.599998,100,69.900002,72.800003,69.800003
20161217073000,178.5,194.25,33.035714,42,54.700001,100,69.599998,72.800003,69.800003
20161217074500,178.5,194.25,33.035714,42,54.700001,100,69.400002,72.800003,69.800003
20161217080000,178.5,194.25,33.035714,42,54.700001,100,69.300003,72.800003,69.800003
20161217081500,178.5,191.100006,32.500001,42,53.900002,100,69.199997,72.800003,69.800003
20161217083000,178.5,194.25,33.035714,42,54.700001,100,69.400002,72.800003,69.800003
20161217084500,178.5,191.100006,32.500001,42,53.900002,100,69.5,72.800003,69.800003
20161217090000,178.5,194.25,33.035714,42,53.900002,100,69.599998,72.800003,69.800003
20161217091500,178.5,194.25,33.035714,42,53.900002,100,69.599998,72.800003,69.800003
20161217093000,178.5,194.25,33.035714,42,53.900002,100,69.699997,72.800003,69.800003
20161217094500,178.5,194.25,33.035714,42,53.900002,100,69.800003,72.800003,69.800003
20161217100000,178.5,191.100006,32.500001,42,53.900002,100,69.5,72.800003,69.800003
20161217101500,178.5,195.300003,33.214286,42,54.900002,100,69.300003,72.800003,69.800003
20161217103000,178.5,193.199997,32.857142,42,72.400002,100,69.400002,72.800003,69.800003
20161217104500,178.5,195.300003,33.214286,42,74.400002,100,69.599998,72.800003,69.800003
20161217110000,178.5,193.199997,32.857142,42,69.699997,100,69.599998,72.800003,69.800003
20161217111500,178.5,193.199997,32.857142,42,69.699997,100,69.800003,72.800003,69.800003
20161217113000,178.5,193.199997,32.857142,42,72.800003,100,70.0,72.800003,69.800003
20161217114500,178.5,191.100006,32.500001,42,54.299999,0,69.900002,72.800003,69.800003
20161217120000,178.5,191.100006,32.500001,42,54.299999,0,69.900002,72.800003,69.800003
20161217121500,178.5,191.100006,32.500001,42,53.5,0,70.0,72.800003,69.800003
20161217123000,178.5,189.0,32.142857,42,53.5,0,69.699997,72.800003,69.800003
20161217124500,178.5,193.199997,32.857142,42,53.5,100,69.5,72.800003,69.800003
20161217130000,178.5,193.199997,32.857142,42,53.5,100,69.300003,72.800003,69.800003
20161217131500,178.5,193.199997,32.857142,42,53.5,100,69.300003,72.800003,69.800003
20161217133000,178.5,193.199997,32.857142,42,53.5,100,69.199997,72.800003,69.800003
20161217134500,178.5,193.199997,32.857142,42,55.5,100,69.099998,72.800003,69.800003
20161217140000,178.5,193.199997,32.857142,42,60.0,100,69.400002,72.800003,69.800003
20161217141500,178.5,195.300003,33.214286,42,60.0,100,69.699997,72.800003,69.800003
20161217143000,178.5,191.100006,32.500001,42,59.099998,100,69.900002,72.800003,69.800003
20161217144500,178.5,193.199997,32.857142,42,59.099998,100,70.0,72.800003,69.800003
20161217150000,178.5,191.100006,32.500001,42,54.299999,0,69.800003,72.800003,69.800003
20161217151500,178.5,193.199997,32.857142,42,53.5,0,69.599998,72.800003,69.800003
20161217153000,178.5,193.199997,32.857142,42,53.5,100,69.5,72.800003,69.800003
20161217154500,178.5,191.100006,32.500001,42,53.5,100,69.300003,72.800003,69.800003
20161217160000,178.5,194.25,33.035714,42,53.5,100,69.300003,72.800003,69.800003
20161217161500,178.5,194.25,33.035714,42,54.299999,100,69.300003,72.800003,69.800003
20161217163000,178.5,194.25,33.035714,42,54.299999,100,69.300003,72.800003,69.800003
20161217164500,178.5,191.100006,32.500001,42,56.700001,100,69.599998,72.800003,69.800003
20161217170000,178.5,191.100006,32.500001,42,56.700001,100,69.699997,72.800003,69.800003
20161217171500,178.5,193.199997,32.857142,42,56.700001,100,69.900002,72.800003,69.800003
20161217173000,178.5,187.949997,31.964285,42,56.700001,100,70.099998,72.800003,69.800003
20161217174500,178.5,193.199997,32.857142,42,54.299999,100,69.800003,72.800003,69.800003
20161217180000,178.5,189.0,32.142857,42,54.299999,100,69.599998,72.800003,69.800003
20161217181500,178.5,189.0,32.142857,42,54.299999,100,69.5,72.800003,69.800003
20161217183000,178.5,191.100006,32.500001,42,54.299999,100,69.400002,72.800003,69.800003
20161217184500,178.5,187.949997,31.964285,42,54.299999,100,69.300003,72.800003,69.800003
20161217190000,178.5,187.949997,31.964285,42,54.299999,100,69.599998,72.800003,69.800003
20161217191500,178.5,193.199997,32.857142,42,54.299999,100,69.699997,72.800003,69.800003
20161217193000,178.5,193.199997,32.857142,42,54.299999,100,69.800003,72.800003,69.800003
20161217194500,178.5,189.0,32.142857,42,54.299999,100,70.0,72.800003,69.800003
20161217200000,178.5,189.0,32.142857,42,54.299999,100,69.900002,72.800003,69.800003
20161217201500,178.5,191.100006,32.500001,42,54.299999,100,69.699997,72.800003,69.800003
20161217203000,178.5,189.0,32.142857,42,54.299999,100,69.5,72.800003,69.800003
20161217204500,178.5,189.0,32.142857,42,54.299999,100,69.5,72.800003,69.800003
20161217210000,178.5,189.0,32.142857,42,54.299999,100,69.400002,72.800003,69.800003
20161217211500,178.5,189.0,32.142857,42,54.299999,100,69.300003,72.800003,69.800003
20161217213000,178.5,183.75,31.25,42,54.299999,100,69.599998,72.800003,69.800003
20161217214500,178.5,191.100006,32.500001,42,54.299999,100,69.800003,72.800003,69.800003
20161217220000,178.5,191.100006,32.500001,42,54.299999,100,69.900002,72.800003,69.800003
20161217221500,178.5,193.199997,32.857142,42,54.299999,100,70.099998,72.800003,69.800003
20161217223000,178.5,187.949997,31.964285,42,54.299999,100,69.800003,72.800003,69.800003
20161217224500,178.5,191.100006,32.500001,42,54.299999,100,69.599998,72.800003,69.800003
20161217230000,178.5,191.100006,32.500001,42,54.299999,100,69.599998,72.800003,69.800003
20161217231500,178.5,191.100006,32.500001,42,54.299999,100,69.400002,72.800003,69.800003
20161217233000,178.5,193.199997,32.857142,42,54.299999,100,69.300003,72.800003,69.800003
20161217234500,178.5,191.100006,32.500001,42,54.299999,100,69.300003,72.800003,69.800003
20161218000000,178.5,193.199997,32.857142,42,54.299999,100,69.400002,72.800003,69.800003
20161218001500,178.5,187.949997,31.964285,42,55.299999,100,69.599998,72.800003,69.800003
20161218003000,178.5,191.100006,32.500001,42,53.900002,100,69.800003,72.800003,69.800003
20161218004500,178.5,194.25,33.035714,42,53.900002,100,69.800003,72.800003,69.800003
20161218010000,178.5,194.25,33.035714,42,53.900002,100,69.800003,72.800003,69.800003
20161218011500,178.5,191.100006,32.500001,42,53.900002,100,69.599998,72.800003,69.800003
20161218013000,178.5,191.100006,32.500001,42,55.299999,100,69.5,72.800003,69.800003
20161218014500,178.5,189.0,32.142857,42,54.299999,100,69.300003,72.800003,69.800003
20161218020000,178.5,189.0,32.142857,42,60.299999,100,69.300003,72.800003,69.800003
20161218021500,178.5,189.0,32.142857,42,68.699997,100,69.5,72.800003,69.800003
20161218023000,178.5,194.25,33.035714,42,71.5,100,69.800003,72.800003,69.800003
20161218024500,178.5,194.25,33.035714,42,70.099998,100,70.099998,72.800003,69.800003
20161218030000,178.5,194.25,33.035714,42,55.099998,0,70.0,72.800003,69.800003
20161218031500,178.5,194.25,33.035714,42,54.299999,0,70.0,72.800003,69.800003
20161218033000,178.5,189.0,32.142857,42,54.299999,0,69.900002,72.800003,69.800003
20161218034500,178.5,189.0,32.142857,42,55.5,0,69.699997,72.800003,69.800003
20161218040000,178.5,191.100006,32.500001,42,53.5,100,69.400002,72.800003,69.800003
20161218041500,178.5,194.25,33.035714,42,54.700001,100,69.400002,72.800003,69.800003
20161218043000,178.5,191.100006,32.500001,42,54.700001,100,69.300003,72.800003,69.800003
20161218044500,178.5,193.199997,32.857142,42,54.700001,100,69.300003,72.800003,69.800003
20161218050000,178.5,193.199997,32.857142,42,54.700001,100,69.400002,72.800003,69.800003
20161218051500,178.5,189.0,32.142857,42,54.700001,100,69.599998,72.800003,69.800003
20161218053000,178.5,193.199997,32.857142,42,54.700001,100,69.599998,72.800003,69.800003
20161218054500,178.5,193.199997,32.857142,42,54.700001,100,69.699997,72.800003,69.800003
20161218060000,178.5,195.300003,33.214286,42,55.5,100,69.800003,72.800003,69.800003
20161218061500,178.5,193.199997,32.857142,42,55.5,100,69.699997,72.800003,69.800003
20161218063000,178.5,193.199997,32.857142,42,55.5,100,69.5,72.800003,69.800003
20161218064500,178.5,191.100006,32.500001,42,55.5,100,69.400002,72.800003,69.800003
20161218070000,178.5,187.949997,31.964285,42,67.800003,100,69.400002,72.800003,69.800003
20161218071500,178.5,187.949997,31.964285,42,69.199997,100,69.599998,72.800003,69.800003
20161218073000,178.5,194.25,33.035714,42,72.0,100,69.800003,72.800003,69.800003
20161218074500,178.5,191.100006,32.500001,42,72.0,100,69.900002,72.800003,69.800003
20161218080000,178.5,193.199997,32.857142,42,65.699997,100,70.0,72.800003,69.800003
20161218081500,178.5,191.100006,32.500001,42,55.599998,0,69.800003,72.800003,69.800003
20161218083000,178.5,187.949997,31.964285,42,55.599998,0,69.699997,72.800003,69.800003
20161218084500,178.5,187.949997,31.964285,42,56.700001,0,69.699997,72.800003,69.800003
20161218090000,178.5,187.949997,31.964285,42,54.099998,0,69.699997,72.800003,69.800003
20161218091500,178.5,187.949997,31.964285,42,54.099998,0,69.599998,72.800003,69.800003
20161218093000,178.5,187.949997,31.964285,42,57.099998,100,69.5,72.800003,69.800003
20161218094500,178.5,187.949997,31.964285,42,53.400002,100,69.199997,72.800003,69.800003
20161218100000,178.5,191.100006,32.500001,42,56.299999,100,68.900002,72.800003,69.800003
20161218101500,178.5,191.100006,32.500001,42,73.900002,100,69.099998,72.800003,69.800003
20161218103000,178.5,189.0,32.142857,42,73.900002,100,69.400002,72.800003,69.800003
20161218104500,178.5,189.0,32.142857,42,79.699997,100,69.599998,72.800003,69.800003
20161218110000,178.5,193.199997,32.857142,42,84.0,100,69.800003,72.800003,69.800003
20161218111500,178.5,191.100006,32.500001,42,88.199997,100,69.900002,72.800003,69.800003
20161218113000,178.5,189.0,32.142857,42,78.199997,100,70.0,72.800003,69.800003
20161218114500,178.5,189.0,32.142857,42,58.5,0,69.900002,72.800003,69.800003
20161218120000,178.5,191.100006,32.500001,42,55.0,0,69.800003,72.800003,69.800003
20161218121500,178.5,189.0,32.142857,42,55.0,0,69.599998,72.800003,69.800003
20161218123000,178.5,193.199997,32.857142,42,56.0,100,69.5,72.800003,69.800003
20161218124500,178.5,193.199997,32.857142,42,53.5,100,69.300003,72.800003,69.800003
20161218130000,178.5,189.0,32.142857,42,57.099998,100,68.800003,72.800003,69.800003
20161218131500,178.5,194.25,33.035714,42,73.5,100,68.900002,72.800003,69.800003
20161218133000,178.5,187.949997,31.964285,42,77.400002,100,69.199997,72.800003,69.800003
20161218134500,178.5,191.100006,32.500001,42,85.900002,100,69.400002,72.800003,69.800003
20161218140000,178.5,191.100006,32.500001,42,88.599998,100,69.599998,72.800003,69.800003
20161218141500,178.5,191.100006,32.500001,42,84.300003,100,69.699997,72.800003,69.800003
20161218143000,178.5,191.100006,32.500001,42,77.599998,100,69.800003,72.800003,69.800003
20161218144500,178.5,185.850006,31.607144,42,77.599998,100,69.800003,72.800003,69.800003
20161218150000,178.5,189.0,32.142857,42,87.199997,100,69.900002,72.800003,69.800003
20161218151500,178.5,189.0,32.142857,42,87.199997,100,70.0,72.800003,69.800003
20161218153000,178.5,185.850006,31.607144,42,65.900002,100,70.0,72.800003,69.800003
20161218154500,178.5,189.0,32.142857,42,56.0,0,69.800003,72.800003,69.800003
20161218160000,178.5,189.0,32.142857,42,54.299999,0,69.599998,72.800003,69.800003
20161218161500,178.5,185.850006,31.607144,42,57.5,100,69.400002,72.800003,69.800003
20161218163000,178.5,187.949997,31.964285,42,53.5,100,69.400002,72.800003,69.800003
20161218164500,178.5,187.949997,31.964285,42,55.200001,100,69.300003,72.800003,69.800003
20161218170000,178.5,187.949997,31.964285,42,57.099998,100,69.199997,72.800003,69.800003
20161218171500,178.5,193.199997,32.857142,42,57.099998,100,69.199997,72.800003,69.800003
20161218173000,178.5,187.949997,31.964285,42,80.699997,100,69.300003,72.800003,69.800003
20161218174500,178.5,191.100006,32.500001,42,85.5,100,69.599998,72.800003,69.800003
20161218180000,178.5,189.0,32.142857,42,77.699997,100,69.699997,72.800003,69.800003
20161218181500,178.5,185.850006,31.607144,42,75.800003,100,69.699997,72.800003,69.800003
20161218183000,178.5,191.100006,32.500001,42,76.699997,100,69.699997,72.800003,69.800003
20161218184500,178.5,189.0,32.142857,42,80.0,100,69.699997,72.800003,69.800003
20161218190000,178.5,189.0,32.142857,42,84.300003,100,69.699997,72.800003,69.800003
20161218191500,178.5,189.0,32.142857,42,79.099998,100,69.800003,72.800003,69.800003
20161218193000,178.5,189.0,32.142857,42,73.400002,100,69.800003,72.800003,69.800003
20161218194500,178.5,193.199997,32.857142,42,76.800003,100,69.800003,72.800003,69.800003
20161218200000,178.5,193.199997,32.857142,42,79.900002,100,69.699997,72.800003,69.800003
20161218201500,178.5,189.0,32.142857,42,82.5,100,69.699997,72.800003,69.800003
20161218203000,178.5,193.199997,32.857142,42,79.599998,100,69.699997,72.800003,69.800003
20161218204500,178.5,191.100006,32.500001,42,75.800003,100,69.699997,72.800003,69.800003
20161218210000,178.5,193.199997,32.857142,42,73.5,100,69.699997,72.800003,69.800003
20161218211500,178.5,189.0,32.142857,42,80.800003,100,69.699997,72.800003,69.800003
20161218213000,178.5,191.100006,32.500001,42,84.300003,100,69.699997,72.800003,69.800003
20161218214500,178.5,189.0,32.142857,42,78.199997,100,69.699997,72.800003,69.800003
20161218220000,178.5,189.0,32.142857,42,76.199997,100,69.699997,72.800003,69.800003
20161218221500,178.5,189.0,32.142857,42,76.199997,100,69.599998,72.800003,69.800003
20161218223000,178.5,189.0,32.142857,42,78.900002,100,69.599998,72.800003,69.800003
20161218224500,178.5,191.100006,32.500001,42,84.0,100,69.599998,72.800003,69.800003
20161218230000,178.5,189.0,32.142857,42,80.599998,100,69.599998,72.800003,69.800003
20161218231500,178.5,193.199997,32.857142,42,74.300003,100,69.599998,72.800003,69.800003
20161218233000,178.5,191.100006,32.500001,42,75.400002,100,69.5,72.800003,69.800003
20161218234500,178.5,189.0,32.142857,42,83.300003,100,69.5,72.800003,69.800003
20161219000000,178.5,193.199997,32.857142,42,89.199997,100,69.5,72.900002,69.900002
20161219001500,178.5,191.100006,32.500001,42,82.400002,100,69.400002,72.900002,69.900002
20161219003000,178.5,187.949997,31.964285,42,80.599998,100,69.400002,72.900002,69.900002
20161219004500,178.5,185.850006,31.607144,42,79.199997,100,69.400002,72.800003,69.800003
20161219010000,178.5,187.949997,31.964285,42,88.599998,100,69.400002,72.900002,69.900002
20161219011500,178.5,191.100006,32.500001,42,97.199997,100,69.400002,72.900002,69.900002
20161219013000,178.5,187.949997,31.964285,42,90.400002,100,69.5,73.0,70.0
20161219014500,178.5,193.199997,32.857142,42,82.400002,100,69.5,72.900002,69.900002
20161219020000,178.5,189.0,32.142857,42,85.0,100,69.599998,73.0,70.0
20161219021500,178.5,189.0,32.142857,42,96.900002,100,69.599998,72.900002,69.900002
20161219023000,178.5,185.850006,31.607144,42,100.0,100,69.599998,73.0,70.0
20161219024500,178.5,187.949997,31.964285,42,92.900002,100,69.5,73.0,70.0
20161219030000,178.5,191.100006,32.500001,42,84.400002,100,69.599998,72.900002,69.900002
20161219031500,178.5,187.949997,31.964285,42,91.300003,100,69.599998,73.0,70.0
20161219033000,178.5,187.949997,31.964285,42,111.0,100,69.599998,73.0,70.0
20161219034500,178.5,187.949997,31.964285,42,100.900002,100,69.599998,73.099998,70.099998
20161219040000,178.5,187.949997,31.964285,42,94.0,100,69.599998,73.0,70.0
20161219041500,178.5,187.949997,31.964285,42,90.599998,100,69.599998,73.099998,70.099998
20161219043000,178.5,187.949997,31.964285,42,110.5,100,69.599998,73.0,70.0
20161219044500,178.5,187.949997,31.964285,42,109.0,100,69.699997,73.099998,70.099998
20161219050000,178.5,187.949997,31.964285,42,96.5,100,69.699997,73.099998,70.099998
20161219051500,178.5,187.949997,31.964285,42,89.900002,100,69.699997,73.099998,70.099998
20161219053000,178.5,187.949997,31.964285,42,106.099998,100,69.699997,73.099998,70.099998
20161219054500,178.5,193.199997,32.857142,42,110.0,100,69.699997,73.099998,70.099998
20161219060000,178.5,191.100006,32.500001,42,97.199997,100,69.699997,73.099998,70.099998
20161219061500,178.5,185.850006,31.607144,42,91.699997,100,69.699997,73.099998,70.099998
20161219063000,178.5,183.75,31.25,42,115.800003,100,69.699997,73.099998,70.099998
20161219064500,178.5,185.850006,31.607144,42,99.0,100,69.699997,73.099998,70.099998
20161219070000,178.5,191.100006,32.500001,42,89.900002,100,69.699997,73.099998,70.099998
20161219071500,178.5,183.75,31.25,42,104.699997,100,69.800003,73.099998,70.099998
20161219073000,178.5,187.949997,31.964285,42,104.699997,100,69.699997,73.099998,70.099998
20161219074500,178.5,191.100006,32.500001,42,91.5,100,69.599998,73.099998,70.099998
20161219080000,178.5,187.949997,31.964285,42,96.099998,100,69.599998,73.099998,70.099998
20161219081500,178.5,193.199997,32.857142,42,110.5,100,69.599998,73.099998,70.099998
20161219083000,178.5,185.850006,31.607144,42,95.900002,100,69.699997,73.099998,70.099998
20161219084500,178.5,185.850006,31.607144,42,91.099998,100,69.699997,73.099998,70.099998
20161219090000,178.5,191.100006,32.500001,42,107.0,100,69.699997,73.099998,70.099998
20161219091500,178.5,189.0,32.142857,42,107.0,100,69.699997,73.099998,70.099998
20161219093000,178.5,189.0,32.142857,42,93.900002,100,69.900002,73.099998,70.099998
20161219094500,178.5,194.25,33.035714,42,93.900002,100,70.0,73.099998,70.099998
20161219100000,178.5,189.0,32.142857,42,114.099998,100,70.0,73.099998,70.099998
20161219101500,178.5,189.0,32.142857,42,101.800003,100,70.0,73.099998,70.099998
20161219103000,178.5,197.399994,33.571428,42,91.0,100,69.900002,73.099998,70.099998
20161219104500,178.5,187.949997,31.964285,42,92.400002,100,70.0,73.099998,70.099998
20161219110000,178.5,187.949997,31.964285,42,117.599998,100,70.0,73.099998,70.099998
20161219111500,178.5,187.949997,31.964285,42,97.699997,100,70.199997,73.099998,70.099998
20161219113000,178.5,187.949997,31.964285,42,92.400002,100,70.199997,73.099998,70.099998
20161219114500,178.5,187.949997,31.964285,42,112.900002,100,70.300003,73.099998,70.099998
20161219120000,178.5,187.949997,31.964285,42,102.599998,100,70.300003,73.099998,70.099998
20161219121500,178.5,191.100006,32.500001,42,89.300003,100,70.300003,73.099998,70.099998
20161219123000,178.5,187.949997,31.964285,42,105.699997,100,70.199997,73.099998,70.099998
20161219124500,178.5,187.949997,31.964285,42,101.800003,100,70.300003,73.099998,70.099998
20161219130000,178.5,187.949997,31.964285,42,56.700001,0,70.300003,73.099998,70.099998
20161219131500,178.5,187.949997,31.964285,42,56.700001,0,69.900002,73.0,70.0
20161219133000,178.5,191.100006,32.500001,42,53.5,0,70.0,72.900002,69.900002
20161219134500,178.5,187.949997,31.964285,42,55.099998,0,69.800003,72.900002,69.900002
20161219140000,178.5,187.949997,31.964285,42,55.099998,0,69.699997,72.900002,69.900002
20161219141500,178.5,187.949997,31.964285,42,53.5,0,69.699997,72.800003,69.800003
20161219143000,178.5,187.949997,31.964285,42,55.099998,0,69.699997,72.800003,69.800003
20161219144500,178.5,187.949997,31.964285,42,55.099998,0,69.699997,72.900002,69.900002
20161219150000,178.5,187.949997,31.964285,42,53.900002,0,69.699997,72.900002,69.900002
20161219151500,178.5,187.949997,31.964285,42,55.599998,0,69.699997,72.800003,69.800003
20161219153000,178.5,185.850006,31.607144,42,53.599998,0,69.800003,72.900002,69.900002
20161219154500,178.5,193.199997,32.857142,42,56.799999,0,69.800003,72.800003,69.800003
20161219160000,178.5,187.949997,31.964285,42,53.299999,0,69.699997,72.800003,69.800003
20161219161500,178.5,185.850006,31.607144,42,57.200001,100,69.699997,72.900002,69.900002
20161219163000,178.5,185.850006,31.607144,42,53.099998,100,69.599998,72.800003,69.800003
20161219164500,178.5,185.850006,31.607144,42,57.099998,100,69.300003,72.900002,69.900002
20161219170000,178.5,185.850006,31.607144,42,53.200001,100,69.300003,72.800003,69.800003
20161219171500,178.5,189.0,32.142857,42,57.5,100,69.300003,72.900002,69.900002
20161219173000,178.5,185.850006,31.607144,42,53.900002,100,69.300003,72.800003,69.800003
20161219174500,178.5,183.75,31.25,42,62.400002,100,69.300003,72.800003,69.800003
20161219180000,178.5,185.850006,31.607144,42,67.699997,100,69.5,72.800003,69.800003
20161219181500,178.5,183.75,31.25,42,71.099998,100,69.599998,72.900002,69.900002
20161219183000,178.5,187.949997,31.964285,42,74.400002,100,69.699997,72.900002,69.900002
20161219184500,178.5,185.850006,31.607144,42,70.099998,100,69.699997,72.800003,69.800003
20161219190000,178.5,185.850006,31.607144,42,71.0,100,69.800003,72.800003,69.800003
20161219191500,178.5,187.949997,31.964285,42,68.199997,100,69.800003,72.900002,69.900002
20161219193000,178.5,183.75,31.25,42,70.099998,100,70.0,72.900002,69.900002
20161219194500,178.5,183.75,31.25,42,75.300003,100,69.599998,72.900002,69.900002
20161219200000,178.5,187.949997,31.964285,42,89.0,100,69.300003,72.900002,69.900002
20161219201500,178.5,191.100006,32.500001,42,82.800003,100,69.300003,72.900002,69.900002
20161219203000,178.5,187.949997,31.964285,42,78.900002,100,69.5,72.800003,69.800003
20161219204500,178.5,187.949997,31.964285,42,78.900002,100,69.599998,72.900002,69.900002
20161219210000,178.5,185.850006,31.607144,42,87.300003,100,69.699997,72.900002,69.900002
20161219211500,178.5,185.850006,31.607144,42,92.599998,100,69.800003,72.900002,69.900002
20161219213000,178.5,191.100006,32.500001,42,84.900002,100,69.900002,72.800003,69.800003
20161219214500,178.5,185.850006,31.607144,42,78.599998,100,69.900002,72.900002,69.900002
20161219220000,178.5,185.850006,31.607144,42,78.599998,100,70.0,72.900002,69.900002
20161219221500,178.5,183.75,31.25,42,89.599998,100,70.0,73.0,70.0
20161219223000,178.5,185.850006,31.607144,42,92.599998,100,70.099998,73.0,70.0
20161219224500,178.5,191.100006,32.500001,42,83.099998,100,70.099998,72.900002,69.900002
20161219230000,178.5,185.850006,31.607144,42,78.699997,100,70.099998,73.0,70.0
20161219231500,178.5,185.850006,31.607144,42,80.199997,100,70.099998,73.0,70.0
20161219233000,178.5,187.949997,31.964285,42,57.599998,100,69.699997,73.0,70.0
20161219234500,178.5,187.949997,31.964285,42,55.5,100,69.300003,73.0,70.0
20161220000000,178.5,185.850006,31.607144,42,59.5,100,69.099998,72.900002,69.900002
20161220001500,178.5,183.75,31.25,42,76.800003,100,69.300003,73.0,70.0
20161220003000,178.5,183.75,31.25,42,78.699997,100,69.300003,73.0,70.0
20161220004500,178.5,185.850006,31.607144,42,87.699997,100,69.5,72.900002,69.900002
20161220010000,178.5,189.0,32.142857,42,94.099998,100,69.599998,73.0,70.0
20161220011500,178.5,189.0,32.142857,42,88.5,100,69.599998,73.0,70.0
20161220013000,178.5,185.850006,31.607144,42,82.0,100,69.699997,73.0,70.0
20161220014500,178.5,191.100006,32.500001,42,79.199997,100,69.800003,73.099998,70.099998
20161220020000,178.5,187.949997,31.964285,42,85.0,100,69.800003,73.0,70.0
20161220021500,178.5,183.75,31.25,42,96.900002,100,69.800003,73.0,70.0
20161220023000,178.5,185.850006,31.607144,42,88.800003,100,69.900002,73.099998,70.099998
20161220024500,178.5,185.850006,31.607144,42,81.800003,100,69.900002,73.099998,70.099998
20161220030000,178.5,185.850006,31.607144,42,80.699997,100,69.900002,73.099998,70.099998
20161220031500,178.5,191.100006,32.500001,42,89.199997,100,69.900002,73.099998,70.099998
20161220033000,178.5,187.949997,31.964285,42,96.5,100,69.900002,73.099998,70.099998
20161220034500,178.5,183.75,31.25,42,87.900002,100,70.0,73.099998,70.099998
