PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161220040000,178.5,185.850006,31.607144,42,82.300003,100,70.0,73.099998,70.099998
20161220041500,178.5,185.850006,31.607144,42,81.099998,100,70.0,73.099998,70.099998
20161220043000,178.5,185.850006,31.607144,42,90.199997,100,70.0,73.099998,70.099998
20161220044500,178.5,185.850006,31.607144,42,96.5,100,70.0,73.099998,70.099998
20161220050000,178.5,185.850006,31.607144,42,87.599998,100,70.0,73.099998,70.099998
20161220051500,178.5,183.75,31.25,42,82.300003,100,70.0,73.099998,70.099998
20161220053000,178.5,185.850006,31.607144,42,81.0,100,70.0,73.099998,70.099998
20161220054500,178.5,185.850006,31.607144,42,88.800003,100,70.0,73.099998,70.099998
20161220060000,178.5,183.75,31.25,42,95.900002,100,69.900002,73.099998,70.099998
20161220061500,178.5,185.850006,31.607144,42,86.400002,100,69.900002,73.099998,70.099998
20161220063000,178.5,185.850006,31.607144,42,79.900002,100,69.900002,73.099998,70.099998
20161220064500,178.5,191.100006,32.500001,42,87.699997,100,69.900002,73.099998,70.099998
20161220070000,178.5,185.850006,31.607144,42,94.099998,100,69.900002,73.099998,70.099998
20161220071500,178.5,187.949997,31.964285,42,84.900002,100,69.800003,73.099998,70.099998
20161220073000,178.5,183.75,31.25,42,81.099998,100,69.800003,73.099998,70.099998
20161220074500,178.5,189.0,32.142857,42,98.0,100,69.599998,73.099998,70.099998
20161220080000,178.5,183.75,31.25,42,91.5,100,69.599998,73.099998,70.099998
20161220081500,178.5,187.949997,31.964285,42,85.599998,100,69.699997,73.099998,70.099998
20161220083000,178.5,185.850006,31.607144,42,88.099998,100,69.599998,73.099998,70.099998
20161220084500,178.5,187.949997,31.964285,42,106.199997,100,69.800003,73.099998,70.099998
20161220090000,178.5,187.949997,31.964285,42,91.099998,100,69.800003,73.099998,70.099998
20161220091500,178.5,181.649994,30.892856,42,84.300003,100,70.0,73.099998,70.099998
20161220093000,178.5,185.850006,31.607144,42,97.699997,100,69.900002,73.099998,70.099998
20161220094500,178.5,185.850006,31.607144,42,94.099998,100,69.900002,73.099998,70.099998
20161220100000,178.5,183.75,31.25,42,83.699997,100,69.800003,73.099998,70.099998
20161220101500,178.5,185.850006,31.607144,42,91.900002,100,69.800003,73.099998,70.099998
20161220103000,178.5,183.75,31.25,42,98.099998,100,69.900002,73.099998,70.099998
20161220104500,178.5,185.850006,31.607144,42,86.900002,100,70.0,73.099998,70.099998
20161220110000,178.5,185.850006,31.607144,42,87.900002,100,70.0,73.099998,70.099998
20161220111500,178.5,181.649994,30.892856,42,104.199997,100,70.199997,73.099998,70.099998
20161220113000,178.5,185.850006,31.607144,42,55.599998,100,70.099998,73.0,70.0
20161220114500,178.5,183.75,31.25,42,55.599998,100,69.900002,73.0,70.0
20161220120000,178.5,185.850006,31.607144,42,54.700001,100,69.800003,73.0,70.0
20161220121500,178.5,185.850006,31.607144,42,53.900002,100,69.800003,73.0,70.0
20161220123000,178.5,183.75,31.25,42,55.900002,100,69.699997,73.0,70.0
20161220124500,178.5,189.0,32.142857,42,53.099998,100,69.699997,73.0,70.0
20161220130000,178.5,189.0,32.142857,42,55.099998,100,69.699997,72.900002,69.900002
20161220131500,178.5,183.75,31.25,42,53.900002,100,69.699997,72.900002,69.900002
20161220133000,178.5,183.75,31.25,42,53.900002,100,69.699997,72.900002,69.900002
20161220134500,178.5,183.75,31.25,42,53.900002,100,69.800003,72.900002,69.900002
20161220140000,178.5,187.949997,31.964285,42,53.900002,100,69.900002,72.900002,69.900002
20161220141500,178.5,187.949997,31.964285,42,53.900002,100,70.0,72.900002,69.900002
20161220143000,178.5,185.850006,31.607144,42,53.900002,100,70.099998,72.900002,69.900002
20161220144500,178.5,193.199997,32.857142,42,53.900002,0,70.199997,72.800003,69.800003
20161220150000,178.5,187.949997,31.964285,42,54.700001,0,70.0,72.800003,69.800003
20161220151500,178.5,187.949997,31.964285,42,54.0,0,70.099998,72.900002,69.900002
20161220153000,178.5,183.75,31.25,42,54.700001,0,70.0,72.900002,69.900002
20161220154500,178.5,189.0,32.142857,42,53.5,0,70.199997,72.800003,69.800003
20161220160000,178.5,183.75,31.25,42,55.099998,0,70.400002,72.800003,69.800003
20161220161500,178.5,185.850006,31.607144,42,53.5,0,70.300003,72.800003,69.800003
20161220163000,178.5,187.949997,31.964285,42,55.5,0,70.400002,72.900002,69.900002
20161220164500,178.5,187.949997,31.964285,42,53.5,0,70.400002,72.800003,69.800003
20161220170000,178.5,187.949997,31.964285,42,55.5,0,70.199997,72.800003,69.800003
20161220171500,178.5,187.949997,31.964285,42,53.5,0,69.900002,72.900002,69.900002
20161220173000,178.5,183.75,31.25,42,55.5,0,69.800003,72.800003,69.800003
20161220174500,178.5,191.100006,32.500001,42,53.5,0,70.0,72.800003,69.800003
20161220180000,178.5,183.75,31.25,42,55.5,0,70.0,72.800003,69.800003
20161220181500,178.5,193.199997,32.857142,42,53.900002,0,70.0,72.800003,69.800003
20161220183000,178.5,185.850006,31.607144,42,55.599998,0,69.900002,72.800003,69.800003
20161220184500,178.5,189.0,32.142857,42,53.900002,0,69.900002,72.800003,69.800003
20161220190000,178.5,185.850006,31.607144,42,55.5,0,69.800003,72.800003,69.800003
20161220191500,178.5,191.100006,32.500001,42,54.299999,0,69.800003,72.800003,69.800003
20161220193000,178.5,187.949997,31.964285,42,54.299999,0,69.800003,72.800003,69.800003
20161220194500,178.5,191.100006,32.500001,42,55.299999,0,69.699997,72.800003,69.800003
20161220200000,178.5,193.199997,32.857142,42,54.299999,0,69.699997,72.800003,69.800003
20161220201500,178.5,189.0,32.142857,42,56.799999,0,69.699997,72.800003,69.800003
20161220203000,178.5,189.0,32.142857,42,53.5,0,69.699997,72.800003,69.800003
20161220204500,178.5,189.0,32.142857,42,57.099998,0,69.599998,72.800003,69.800003
20161220210000,178.5,185.850006,31.607144,42,53.900002,0,69.699997,72.800003,69.800003
20161220211500,178.5,183.75,31.25,42,54.900002,0,69.599998,72.800003,69.800003
20161220213000,178.5,187.949997,31.964285,42,56.0,0,69.599998,72.800003,69.800003
20161220214500,178.5,187.949997,31.964285,42,53.5,0,69.599998,72.800003,69.800003
20161220220000,178.5,187.949997,31.964285,42,57.0,0,69.599998,72.800003,69.800003
20161220221500,178.5,187.949997,31.964285,42,53.5,100,69.599998,72.800003,69.800003
20161220223000,178.5,185.850006,31.607144,42,54.900002,100,69.5,72.800003,69.800003
20161220224500,178.5,189.0,32.142857,42,56.799999,100,69.5,72.800003,69.800003
20161220230000,178.5,189.0,32.142857,42,53.5,100,69.400002,72.800003,69.800003
20161220231500,178.5,185.850006,31.607144,42,55.5,100,69.400002,72.800003,69.800003
20161220233000,178.5,185.850006,31.607144,42,56.299999,100,69.400002,72.800003,69.800003
20161220234500,178.5,183.75,31.25,42,53.5,100,69.400002,72.800003,69.800003
20161221000000,178.5,183.75,31.25,42,56.700001,100,69.400002,72.800003,69.800003
20161221001500,178.5,185.850006,31.607144,42,56.0,100,69.400002,72.800003,69.800003
20161221003000,178.5,185.850006,31.607144,42,59.099998,100,69.300003,72.800003,69.800003
20161221004500,178.5,183.75,31.25,42,68.0,100,69.5,72.800003,69.800003
20161221010000,178.5,189.0,32.142857,42,63.599998,100,69.599998,72.800003,69.800003
20161221011500,178.5,179.550003,30.535715,42,65.800003,100,69.599998,72.800003,69.800003
20161221013000,178.5,185.850006,31.607144,42,68.099998,100,69.599998,72.800003,69.800003
20161221014500,178.5,181.649994,30.892856,42,63.400002,100,69.599998,72.800003,69.800003
20161221020000,178.5,185.850006,31.607144,42,65.300003,100,69.599998,72.800003,69.800003
20161221021500,178.5,183.75,31.25,42,69.099998,100,69.599998,72.800003,69.800003
20161221023000,178.5,183.75,31.25,42,63.599998,100,69.599998,72.800003,69.800003
20161221024500,178.5,183.75,31.25,42,63.599998,100,69.599998,72.800003,69.800003
20161221030000,178.5,183.75,31.25,42,68.199997,100,69.599998,72.800003,69.800003
20161221031500,178.5,187.949997,31.964285,42,64.900002,100,69.599998,72.800003,69.800003
20161221033000,178.5,185.850006,31.607144,42,63.299999,100,69.599998,72.800003,69.800003
20161221034500,178.5,183.75,31.25,42,66.800003,100,69.599998,72.800003,69.800003
20161221040000,178.5,183.75,31.25,42,65.300003,100,69.599998,72.800003,69.800003
20161221041500,178.5,183.75,31.25,42,65.300003,100,69.599998,72.800003,69.800003
20161221043000,178.5,183.75,31.25,42,64.0,100,69.599998,72.800003,69.800003
20161221044500,178.5,183.75,31.25,42,64.800003,100,69.599998,72.800003,69.800003
20161221050000,178.5,185.850006,31.607144,42,67.199997,100,69.599998,72.800003,69.800003
20161221051500,178.5,185.850006,31.607144,42,62.400002,100,69.599998,72.800003,69.800003
20161221053000,178.5,183.75,31.25,42,67.199997,100,69.599998,72.800003,69.800003
20161221054500,178.5,185.850006,31.607144,42,64.900002,100,69.599998,72.800003,69.800003
20161221060000,178.5,183.75,31.25,42,62.799999,100,69.599998,72.800003,69.800003
20161221061500,178.5,185.850006,31.607144,42,67.300003,100,69.599998,72.800003,69.800003
20161221063000,178.5,183.75,31.25,42,63.599998,100,69.599998,72.800003,69.800003
20161221064500,178.5,183.75,31.25,42,65.300003,100,69.599998,72.800003,69.800003
20161221070000,178.5,185.850006,31.607144,42,63.599998,100,69.599998,72.800003,69.800003
20161221071500,178.5,183.75,31.25,42,66.5,100,69.599998,72.800003,69.800003
20161221073000,178.5,189.0,32.142857,42,63.200001,100,69.699997,72.800003,69.800003
20161221074500,178.5,183.75,31.25,42,64.5,100,69.699997,72.800003,69.800003
20161221080000,178.5,185.850006,31.607144,42,65.300003,100,69.699997,72.800003,69.800003
20161221081500,178.5,183.75,31.25,42,63.200001,100,69.800003,72.800003,69.800003
20161221083000,178.5,179.550003,30.535715,42,66.199997,100,69.900002,72.800003,69.800003
20161221084500,178.5,179.550003,30.535715,42,63.599998,100,69.900002,72.800003,69.800003
20161221090000,178.5,181.649994,30.892856,42,58.400002,0,70.099998,72.800003,69.800003
20161221091500,178.5,179.550003,30.535715,42,53.900002,0,70.099998,72.800003,69.800003
20161221093000,178.5,176.399994,29.999999,42,54.700001,0,70.0,72.800003,69.800003
20161221094500,178.5,183.75,31.25,42,54.700001,0,70.199997,72.800003,69.800003
20161221100000,178.5,181.649994,30.892856,42,52.700001,0,70.300003,72.800003,69.800003
20161221101500,178.5,177.449997,30.178571,42,55.599998,0,70.300003,72.800003,69.800003
20161221103000,178.5,177.449997,30.178571,42,52.299999,0,70.199997,72.800003,69.800003
20161221104500,178.5,177.449997,30.178571,42,55.5,0,70.0,72.800003,69.800003
20161221110000,178.5,183.75,31.25,42,52.700001,0,69.900002,72.800003,69.800003
20161221111500,178.5,181.649994,30.892856,42,54.700001,0,69.800003,72.800003,69.800003
20161221113000,178.5,181.649994,30.892856,42,52.700001,0,69.900002,72.800003,69.800003
20161221114500,178.5,181.649994,30.892856,42,54.700001,0,70.0,72.800003,69.800003
20161221120000,178.5,176.399994,29.999999,42,52.5,0,70.199997,72.800003,69.800003
20161221121500,178.5,179.550003,30.535715,42,54.799999,0,70.199997,72.800003,69.800003
20161221123000,178.5,179.550003,30.535715,42,52.400002,0,70.199997,72.800003,69.800003
20161221124500,178.5,177.449997,30.178571,42,54.700001,0,70.300003,72.800003,69.800003
20161221130000,178.5,177.449997,30.178571,42,52.599998,0,70.300003,72.800003,69.800003
20161221131500,178.5,177.449997,30.178571,42,54.700001,0,70.099998,72.800003,69.800003
20161221133000,178.5,179.550003,30.535715,42,53.200001,0,70.099998,72.800003,69.800003
20161221134500,178.5,179.550003,30.535715,42,54.299999,0,70.099998,72.800003,69.800003
20161221140000,178.5,179.550003,30.535715,42,53.299999,0,70.099998,72.800003,69.800003
20161221141500,178.5,183.75,31.25,42,54.700001,0,70.199997,72.800003,69.800003
20161221143000,178.5,179.550003,30.535715,42,53.900002,0,70.300003,72.800003,69.800003
20161221144500,178.5,179.550003,30.535715,42,53.900002,0,70.5,72.800003,69.800003
20161221150000,178.5,183.75,31.25,42,53.900002,0,70.699997,72.800003,69.800003
20161221151500,178.5,183.75,31.25,42,53.900002,0,70.800003,72.800003,69.800003
20161221153000,178.5,185.850006,31.607144,42,53.900002,0,70.900002,72.800003,69.800003
20161221154500,178.5,181.649994,30.892856,42,53.900002,0,71.0,72.800003,69.800003
20161221160000,178.5,183.75,31.25,42,53.900002,0,70.800003,72.800003,69.800003
20161221161500,178.5,181.649994,30.892856,42,53.900002,0,70.800003,72.800003,69.800003
20161221163000,178.5,174.300003,29.642858,42,53.900002,0,70.800003,72.800003,69.800003
20161221164500,178.5,179.550003,30.535715,42,53.900002,0,70.800003,72.800003,69.800003
20161221170000,178.5,176.399994,29.999999,42,55.099998,0,70.800003,72.800003,69.800003
20161221171500,178.5,179.550003,30.535715,42,55.099998,0,70.699997,72.800003,69.800003
20161221173000,178.5,183.75,31.25,42,55.099998,0,70.400002,72.800003,69.800003
20161221174500,178.5,179.550003,30.535715,42,55.099998,0,70.199997,72.800003,69.800003
20161221180000,178.5,181.649994,30.892856,42,55.099998,0,70.0,72.800003,69.800003
20161221181500,178.5,183.75,31.25,42,55.099998,0,70.0,72.800003,69.800003
20161221183000,178.5,185.850006,31.607144,42,55.099998,0,70.199997,72.800003,69.800003
20161221184500,178.5,183.75,31.25,42,54.299999,0,70.300003,72.800003,69.800003
20161221190000,178.5,185.850006,31.607144,42,54.299999,0,70.400002,72.800003,69.800003
20161221191500,178.5,183.75,31.25,42,55.099998,0,70.5,72.800003,69.800003
20161221193000,178.5,183.75,31.25,42,55.099998,0,70.099998,72.800003,69.800003
20161221194500,178.5,179.550003,30.535715,42,55.099998,0,70.0,72.800003,69.800003
20161221200000,178.5,187.949997,31.964285,42,55.099998,0,69.900002,72.800003,69.800003
20161221201500,178.5,185.850006,31.607144,42,55.099998,0,69.699997,72.800003,69.800003
20161221203000,178.5,183.75,31.25,42,55.099998,0,69.699997,72.800003,69.800003
20161221204500,178.5,183.75,31.25,42,55.099998,0,69.800003,72.800003,69.800003
20161221210000,178.5,187.949997,31.964285,42,55.099998,0,70.0,72.800003,69.800003
20161221211500,178.5,183.75,31.25,42,55.099998,0,70.099998,72.800003,69.800003
20161221213000,178.5,183.75,31.25,42,55.099998,0,70.199997,72.800003,69.800003
20161221214500,178.5,183.75,31.25,42,55.099998,0,70.199997,72.800003,69.800003
20161221220000,178.5,187.949997,31.964285,42,55.099998,0,70.0,72.800003,69.800003
20161221221500,178.5,185.850006,31.607144,42,55.099998,0,69.800003,72.800003,69.800003
20161221223000,178.5,183.75,31.25,42,54.299999,0,69.599998,72.800003,69.800003
20161221224500,178.5,183.75,31.25,42,54.299999,100,69.5,72.800003,69.800003
20161221230000,178.5,185.850006,31.607144,42,54.299999,0,69.599998,72.800003,69.800003
20161221231500,178.5,183.75,31.25,42,54.299999,0,69.699997,72.800003,69.800003
20161221233000,178.5,187.949997,31.964285,42,54.299999,0,69.800003,72.800003,69.800003
20161221234500,178.5,183.75,31.25,42,55.099998,0,70.0,72.800003,69.800003
20161222000000,178.5,183.75,31.25,42,55.099998,0,70.0,72.800003,69.800003
20161222001500,178.5,185.850006,31.607144,42,55.099998,0,70.099998,72.800003,69.800003
20161222003000,178.5,181.649994,30.892856,42,54.299999,0,70.0,72.800003,69.800003
20161222004500,178.5,183.75,31.25,42,54.299999,0,69.699997,72.800003,69.800003
20161222010000,178.5,185.850006,31.607144,42,54.299999,0,69.599998,72.800003,69.800003
20161222011500,178.5,183.75,31.25,42,54.299999,100,69.5,72.800003,69.800003
20161222013000,178.5,183.75,31.25,42,55.099998,100,69.400002,72.800003,69.800003
20161222014500,178.5,179.550003,30.535715,42,55.099998,100,69.599998,72.800003,69.800003
20161222020000,178.5,185.850006,31.607144,42,55.099998,100,69.699997,72.800003,69.800003
20161222021500,178.5,183.75,31.25,42,54.200001,100,69.800003,72.800003,69.800003
20161222023000,178.5,183.75,31.25,42,54.200001,100,69.800003,72.800003,69.800003
20161222024500,178.5,183.75,31.25,42,54.200001,100,69.900002,72.800003,69.800003
20161222030000,178.5,183.75,31.25,42,54.200001,100,70.0,72.800003,69.800003
20161222031500,178.5,183.75,31.25,42,54.200001,100,69.900002,72.800003,69.800003
20161222033000,178.5,183.75,31.25,42,55.099998,100,69.599998,72.800003,69.800003
20161222034500,178.5,183.75,31.25,42,54.299999,100,69.400002,72.800003,69.800003
20161222040000,178.5,183.75,31.25,42,54.299999,100,69.300003,72.800003,69.800003
20161222041500,178.5,183.75,31.25,42,54.299999,100,69.400002,72.800003,69.800003
20161222043000,178.5,181.649994,30.892856,42,55.200001,100,69.599998,72.800003,69.800003
20161222044500,178.5,181.649994,30.892856,42,55.200001,100,69.699997,72.800003,69.800003
20161222050000,178.5,183.75,31.25,42,55.200001,100,69.800003,72.800003,69.800003
20161222051500,178.5,185.850006,31.607144,42,54.299999,100,69.800003,72.800003,69.800003
20161222053000,178.5,183.75,31.25,42,55.299999,100,69.900002,72.800003,69.800003
20161222054500,178.5,183.75,31.25,42,54.700001,100,69.900002,72.800003,69.800003
20161222060000,178.5,181.649994,30.892856,42,54.700001,100,69.699997,72.800003,69.800003
20161222061500,178.5,185.850006,31.607144,42,54.700001,100,69.5,72.800003,69.800003
20161222063000,178.5,181.649994,30.892856,42,54.700001,100,69.400002,72.800003,69.800003
20161222064500,178.5,183.75,31.25,42,55.900002,100,69.300003,72.800003,69.800003
20161222070000,178.5,183.75,31.25,42,60.799999,100,69.5,72.800003,69.800003
20161222071500,178.5,183.75,31.25,42,60.799999,100,69.699997,72.800003,69.800003
20161222073000,178.5,181.649994,30.892856,42,60.799999,100,69.800003,72.800003,69.800003
20161222074500,178.5,183.75,31.25,42,60.799999,100,70.0,72.800003,69.800003
20161222080000,178.5,189.0,32.142857,42,55.200001,0,70.0,72.800003,69.800003
20161222081500,178.5,185.850006,31.607144,42,55.200001,0,70.0,72.800003,69.800003
20161222083000,178.5,181.649994,30.892856,42,55.200001,0,70.300003,72.800003,69.800003
20161222084500,178.5,183.75,31.25,42,53.900002,0,70.099998,72.800003,69.800003
20161222090000,178.5,179.550003,30.535715,42,53.900002,0,70.0,72.800003,69.800003
20161222091500,178.5,176.399994,29.999999,42,53.900002,0,70.0,72.800003,69.800003
20161222093000,178.5,176.399994,29.999999,42,53.900002,0,69.900002,72.800003,69.800003
20161222094500,178.5,176.399994,29.999999,42,53.900002,0,70.199997,72.800003,69.800003
20161222100000,178.5,179.550003,30.535715,42,53.900002,0,70.400002,72.800003,69.800003
20161222101500,178.5,179.550003,30.535715,42,53.900002,0,70.400002,72.800003,69.800003
20161222103000,178.5,181.649994,30.892856,42,53.900002,0,70.599998,72.800003,69.800003
20161222104500,178.5,176.399994,29.999999,42,53.900002,0,70.5,72.800003,69.800003
20161222110000,178.5,179.550003,30.535715,42,53.900002,0,70.5,72.800003,69.800003
20161222111500,178.5,179.550003,30.535715,42,53.900002,0,70.300003,72.800003,69.800003
20161222113000,178.5,177.449997,30.178571,42,53.900002,0,70.099998,72.800003,69.800003
20161222114500,178.5,174.300003,29.642858,42,53.900002,0,70.199997,72.800003,69.800003
20161222120000,178.5,179.550003,30.535715,42,53.900002,0,70.300003,72.800003,69.800003
20161222121500,178.5,183.75,31.25,42,53.900002,0,70.199997,72.800003,69.800003
20161222123000,178.5,183.75,31.25,42,53.900002,0,70.300003,72.800003,69.800003
20161222124500,178.5,187.949997,31.964285,42,53.900002,0,70.300003,72.800003,69.800003
20161222130000,178.5,187.949997,31.964285,42,53.900002,0,70.5,72.800003,69.800003
20161222131500,178.5,183.75,31.25,42,53.900002,0,70.5,72.800003,69.800003
20161222133000,178.5,183.75,31.25,42,53.900002,0,70.5,72.800003,69.800003
20161222134500,178.5,183.75,31.25,42,53.900002,0,70.699997,72.800003,69.800003
20161222140000,178.5,183.75,31.25,42,53.900002,0,70.5,72.800003,69.800003
20161222141500,178.5,179.550003,30.535715,42,53.900002,0,70.5,72.800003,69.800003
20161222143000,178.5,179.550003,30.535715,42,53.900002,0,70.400002,72.800003,69.800003
20161222144500,178.5,181.649994,30.892856,42,53.900002,0,70.699997,72.800003,69.800003
20161222150000,178.5,185.850006,31.607144,42,53.900002,0,70.699997,72.800003,69.800003
20161222151500,178.5,189.0,32.142857,42,53.900002,0,70.699997,72.800003,69.800003
20161222153000,178.5,185.850006,31.607144,42,53.900002,0,70.699997,72.800003,69.800003
20161222154500,178.5,191.100006,32.500001,42,53.900002,0,70.699997,72.800003,69.800003
20161222160000,178.5,191.100006,32.500001,42,53.900002,0,70.599998,72.800003,69.800003
20161222161500,178.5,187.949997,31.964285,42,53.900002,0,70.599998,72.800003,69.800003
20161222163000,178.5,187.949997,31.964285,42,53.900002,0,70.699997,72.800003,69.800003
20161222164500,178.5,187.949997,31.964285,42,53.900002,0,70.699997,72.800003,69.800003
20161222170000,178.5,191.100006,32.500001,42,53.900002,0,70.599998,72.800003,69.800003
20161222171500,178.5,189.0,32.142857,42,53.900002,0,70.5,72.800003,69.800003
20161222173000,178.5,183.75,31.25,42,53.900002,0,70.199997,72.800003,69.800003
20161222174500,178.5,189.0,32.142857,42,54.700001,0,70.199997,72.800003,69.800003
20161222180000,178.5,185.850006,31.607144,42,54.700001,0,70.0,72.800003,69.800003
20161222181500,178.5,187.949997,31.964285,42,54.700001,0,70.099998,72.800003,69.800003
20161222183000,178.5,183.75,31.25,42,54.700001,0,70.199997,72.800003,69.800003
20161222184500,178.5,185.850006,31.607144,42,54.700001,0,70.199997,72.800003,69.800003
20161222190000,178.5,185.850006,31.607144,42,54.700001,0,70.199997,72.800003,69.800003
20161222191500,178.5,183.75,31.25,42,54.700001,0,70.0,72.800003,69.800003
20161222193000,178.5,185.850006,31.607144,42,54.700001,0,69.800003,72.800003,69.800003
20161222194500,178.5,185.850006,31.607144,42,54.700001,0,69.699997,72.800003,69.800003
20161222200000,178.5,185.850006,31.607144,42,54.700001,100,69.5,72.800003,69.800003
20161222201500,178.5,185.850006,31.607144,42,54.700001,100,69.400002,72.800003,69.800003
20161222203000,178.5,187.949997,31.964285,42,54.700001,100,69.599998,72.800003,69.800003
20161222204500,178.5,187.949997,31.964285,42,54.700001,100,69.699997,72.800003,69.800003
20161222210000,178.5,185.850006,31.607144,42,54.700001,100,69.800003,72.800003,69.800003
20161222211500,178.5,185.850006,31.607144,42,54.700001,100,69.900002,72.800003,69.800003
20161222213000,178.5,187.949997,31.964285,42,54.700001,100,70.0,72.800003,69.800003
20161222214500,178.5,185.850006,31.607144,42,54.700001,100,70.0,72.800003,69.800003
20161222220000,178.5,185.850006,31.607144,42,54.700001,100,69.699997,72.800003,69.800003
20161222221500,178.5,183.75,31.25,42,54.700001,100,69.599998,72.800003,69.800003
20161222223000,178.5,185.850006,31.607144,42,54.700001,100,69.400002,72.800003,69.800003
20161222224500,178.5,187.949997,31.964285,42,54.700001,100,69.300003,72.800003,69.800003
20161222230000,178.5,187.949997,31.964285,42,54.700001,100,69.5,72.800003,69.800003
20161222231500,178.5,185.850006,31.607144,42,54.700001,100,69.599998,72.800003,69.800003
20161222233000,178.5,185.850006,31.607144,42,54.700001,100,69.699997,72.800003,69.800003
20161222234500,178.5,185.850006,31.607144,42,54.700001,100,69.800003,72.800003,69.800003
20161223000000,178.5,187.949997,31.964285,42,54.700001,100,69.800003,72.800003,69.800003
20161223001500,178.5,185.850006,31.607144,42,54.700001,100,69.900002,72.800003,69.800003
20161223003000,178.5,183.75,31.25,42,54.700001,100,69.800003,72.800003,69.800003
20161223004500,178.5,185.850006,31.607144,42,54.700001,100,69.599998,72.800003,69.800003
20161223010000,178.5,185.850006,31.607144,42,54.700001,100,69.300003,72.800003,69.800003
20161223011500,178.5,183.75,31.25,42,54.700001,100,69.199997,72.800003,69.800003
20161223013000,178.5,183.75,31.25,42,63.799999,100,69.300003,72.800003,69.800003
20161223014500,178.5,183.75,31.25,42,65.400002,100,69.599998,72.800003,69.800003
20161223020000,178.5,183.75,31.25,42,63.599998,100,69.800003,72.800003,69.800003
20161223021500,178.5,185.850006,31.607144,42,65.800003,100,69.900002,72.800003,69.800003
20161223023000,178.5,191.100006,32.500001,42,60.700001,100,70.0,72.800003,69.800003
20161223024500,178.5,183.75,31.25,42,55.200001,100,70.0,72.800003,69.800003
20161223030000,178.5,185.850006,31.607144,42,55.200001,100,70.0,72.800003,69.800003
20161223031500,178.5,183.75,31.25,42,55.200001,100,69.800003,72.800003,69.800003
20161223033000,178.5,185.850006,31.607144,42,55.200001,100,69.400002,72.800003,69.800003
20161223034500,178.5,187.949997,31.964285,42,55.200001,100,69.300003,72.800003,69.800003
20161223040000,178.5,185.850006,31.607144,42,55.200001,100,69.199997,72.800003,69.800003
20161223041500,178.5,185.850006,31.607144,42,55.200001,100,69.300003,72.800003,69.800003
20161223043000,178.5,187.949997,31.964285,42,55.200001,100,69.400002,72.800003,69.800003
20161223044500,178.5,183.75,31.25,42,55.200001,100,69.599998,72.800003,69.800003
20161223050000,178.5,185.850006,31.607144,42,55.200001,100,69.599998,72.800003,69.800003
20161223051500,178.5,183.75,31.25,42,55.200001,100,69.699997,72.800003,69.800003
20161223053000,178.5,183.75,31.25,42,55.200001,100,69.800003,72.800003,69.800003
20161223054500,178.5,187.949997,31.964285,42,55.200001,100,69.800003,72.800003,69.800003
20161223060000,178.5,183.75,31.25,42,55.200001,100,69.699997,72.800003,69.800003
20161223061500,178.5,189.0,32.142857,42,55.200001,100,69.400002,72.800003,69.800003
20161223063000,178.5,183.75,31.25,42,67.199997,100,69.400002,72.800003,69.800003
20161223064500,178.5,183.75,31.25,42,70.099998,100,69.5,72.800003,69.800003
20161223070000,178.5,183.75,31.25,42,77.300003,100,69.800003,72.800003,69.800003
20161223071500,178.5,185.850006,31.607144,42,72.300003,100,70.0,72.800003,69.800003
20161223073000,178.5,183.75,31.25,42,55.599998,0,70.099998,72.800003,69.800003
20161223074500,178.5,172.199997,29.285714,42,55.599998,0,70.0,72.800003,69.800003
20161223080000,178.5,181.649994,30.892856,42,55.599998,0,70.099998,72.800003,69.800003
20161223081500,178.5,183.75,31.25,42,54.299999,0,70.199997,72.800003,69.800003
20161223083000,178.5,183.75,31.25,42,54.299999,0,70.199997,72.800003,69.800003
20161223084500,178.5,185.850006,31.607144,42,54.299999,0,70.099998,72.800003,69.800003
20161223090000,178.5,185.850006,31.607144,42,54.299999,0,70.0,72.800003,69.800003
20161223091500,178.5,189.0,32.142857,42,54.299999,0,69.900002,72.800003,69.800003
20161223093000,178.5,189.0,32.142857,42,54.299999,0,69.900002,72.800003,69.800003
20161223094500,178.5,189.0,32.142857,42,54.299999,0,70.099998,72.800003,69.800003
20161223100000,178.5,183.75,31.25,42,54.299999,0,70.199997,72.800003,69.800003
20161223101500,178.5,181.649994,30.892856,42,53.5,0,70.300003,72.800003,69.800003
20161223103000,178.5,181.649994,30.892856,42,54.299999,0,70.400002,72.800003,69.800003
20161223104500,178.5,179.550003,30.535715,42,54.299999,0,70.5,72.800003,69.800003
20161223110000,178.5,181.649994,30.892856,42,54.299999,0,70.400002,72.800003,69.800003
20161223111500,178.5,181.649994,30.892856,42,54.299999,0,70.300003,72.800003,69.800003
20161223113000,178.5,183.75,31.25,42,53.5,0,70.199997,72.800003,69.800003
20161223114500,178.5,183.75,31.25,42,53.5,0,70.199997,72.800003,69.800003
20161223120000,178.5,181.649994,30.892856,42,53.5,0,69.900002,72.800003,69.800003
20161223121500,178.5,187.949997,31.964285,42,53.5,0,69.699997,72.800003,69.800003
20161223123000,178.5,179.550003,30.535715,42,53.5,0,69.800003,72.800003,69.800003
20161223124500,178.5,181.649994,30.892856,42,53.5,0,69.800003,72.800003,69.800003
20161223130000,178.5,183.75,31.25,42,53.5,0,69.800003,72.800003,69.800003
20161223131500,178.5,185.850006,31.607144,42,53.5,0,69.900002,72.800003,69.800003
20161223133000,178.5,181.649994,30.892856,42,53.5,0,70.0,72.800003,69.800003
20161223134500,178.5,183.75,31.25,42,53.5,0,69.699997,72.800003,69.800003
20161223140000,178.5,181.649994,30.892856,42,53.5,100,69.5,72.800003,69.800003
20161223141500,178.5,187.949997,31.964285,42,53.5,100,69.400002,72.800003,69.800003
20161223143000,178.5,187.949997,31.964285,42,53.5,100,69.300003,72.800003,69.800003
20161223144500,178.5,187.949997,31.964285,42,53.5,100,69.199997,72.800003,69.800003
20161223150000,178.5,185.850006,31.607144,42,53.5,100,69.300003,72.800003,69.800003
20161223151500,178.5,191.100006,32.500001,42,54.700001,100,69.5,72.800003,69.800003
20161223153000,178.5,189.0,32.142857,42,54.700001,100,69.800003,72.800003,69.800003
20161223154500,178.5,191.100006,32.500001,42,54.700001,100,69.800003,72.800003,69.800003
20161223160000,178.5,185.850006,31.607144,42,54.700001,100,70.0,72.800003,69.800003
20161223161500,178.5,187.949997,31.964285,42,54.700001,100,69.699997,72.800003,69.800003
20161223163000,178.5,185.850006,31.607144,42,54.700001,100,69.599998,72.800003,69.800003
20161223164500,178.5,185.850006,31.607144,42,54.700001,100,69.5,72.800003,69.800003
20161223170000,178.5,187.949997,31.964285,42,56.299999,100,69.400002,72.800003,69.800003
20161223171500,178.5,183.75,31.25,42,60.0,100,69.5,72.800003,69.800003
20161223173000,178.5,185.850006,31.607144,42,60.0,100,69.5,72.800003,69.800003
20161223174500,178.5,183.75,31.25,42,60.0,100,69.599998,72.800003,69.800003
20161223180000,178.5,185.850006,31.607144,42,60.0,100,69.900002,72.800003,69.800003
20161223181500,178.5,187.949997,31.964285,42,60.0,100,70.0,72.800003,69.800003
20161223183000,178.5,187.949997,31.964285,42,55.200001,0,70.099998,72.800003,69.800003
20161223184500,178.5,187.949997,31.964285,42,55.200001,0,70.099998,72.800003,69.800003
20161223190000,178.5,187.949997,31.964285,42,55.200001,0,70.0,72.800003,69.800003
20161223191500,178.5,187.949997,31.964285,42,54.299999,0,69.699997,72.800003,69.800003
20161223193000,178.5,183.75,31.25,42,54.299999,0,69.599998,72.800003,69.800003
20161223194500,178.5,189.0,32.142857,42,54.299999,100,69.5,72.800003,69.800003
20161223200000,178.5,189.0,32.142857,42,54.299999,100,69.400002,72.800003,69.800003
20161223201500,178.5,185.850006,31.607144,42,54.299999,100,69.400002,72.800003,69.800003
20161223203000,178.5,183.75,31.25,42,54.299999,100,69.599998,72.800003,69.800003
20161223204500,178.5,185.850006,31.607144,42,54.299999,100,69.800003,72.800003,69.800003
20161223210000,178.5,189.0,32.142857,42,54.299999,100,69.800003,72.800003,69.800003
20161223211500,178.5,183.75,31.25,42,54.299999,100,69.900002,72.800003,69.800003
20161223213000,178.5,191.100006,32.500001,42,54.299999,100,70.0,72.800003,69.800003
20161223214500,178.5,187.949997,31.964285,42,54.299999,100,69.800003,72.800003,69.800003
20161223220000,178.5,187.949997,31.964285,42,54.299999,100,69.599998,72.800003,69.800003
20161223221500,178.5,185.850006,31.607144,42,54.299999,100,69.400002,72.800003,69.800003
20161223223000,178.5,187.949997,31.964285,42,54.299999,100,69.400002,72.800003,69.800003
20161223224500,178.5,187.949997,31.964285,42,55.099998,100,69.300003,72.800003,69.800003
20161223230000,178.5,185.850006,31.607144,42,55.799999,100,69.599998,72.800003,69.800003
20161223231500,178.5,187.949997,31.964285,42,55.799999,100,69.699997,72.800003,69.800003
20161223233000,178.5,187.949997,31.964285,42,55.799999,100,69.800003,72.800003,69.800003
20161223234500,178.5,187.949997,31.964285,42,55.799999,100,69.800003,72.800003,69.800003
20161224000000,178.5,187.949997,31.964285,42,55.799999,100,69.900002,72.800003,69.800003
20161224001500,178.5,183.75,31.25,42,55.799999,100,69.800003,72.800003,69.800003
20161224003000,178.5,189.0,32.142857,42,55.799999,100,69.599998,72.800003,69.800003
20161224004500,178.5,189.0,32.142857,42,55.799999,100,69.5,72.800003,69.800003
20161224010000,178.5,185.850006,31.607144,42,59.5,100,69.400002,72.800003,69.800003
20161224011500,178.5,179.550003,30.535715,42,74.400002,100,69.800003,72.800003,69.800003
20161224013000,178.5,179.550003,30.535715,42,77.800003,100,69.900002,72.800003,69.800003
20161224014500,178.5,181.649994,30.892856,42,73.0,100,69.800003,72.800003,69.800003
20161224020000,178.5,177.449997,30.178571,42,78.800003,100,69.900002,72.800003,69.800003
20161224021500,178.5,181.649994,30.892856,42,59.200001,0,70.099998,72.800003,69.800003
20161224023000,178.5,181.649994,30.892856,42,55.0,0,69.900002,72.800003,69.800003
20161224024500,178.5,177.449997,30.178571,42,54.299999,0,69.900002,72.800003,69.800003
20161224030000,178.5,179.550003,30.535715,42,54.299999,0,70.0,72.800003,69.800003
20161224031500,178.5,183.75,31.25,42,54.299999,0,70.0,72.800003,69.800003
20161224033000,178.5,179.550003,30.535715,42,54.299999,0,70.0,72.800003,69.800003
20161224034500,178.5,177.449997,30.178571,42,54.299999,0,69.699997,72.800003,69.800003
20161224040000,178.5,179.550003,30.535715,42,54.299999,100,69.5,72.800003,69.800003
20161224041500,178.5,179.550003,30.535715,42,54.299999,100,69.400002,72.800003,69.800003
20161224043000,178.5,177.449997,30.178571,42,54.299999,100,69.300003,72.800003,69.800003
20161224044500,178.5,181.649994,30.892856,42,54.299999,100,69.400002,72.800003,69.800003
20161224050000,178.5,183.75,31.25,42,54.299999,100,69.5,72.800003,69.800003
20161224051500,178.5,177.449997,30.178571,42,55.099998,100,69.599998,72.800003,69.800003
20161224053000,178.5,177.449997,30.178571,42,54.299999,100,69.699997,72.800003,69.800003
20161224054500,178.5,179.550003,30.535715,42,54.299999,100,69.699997,72.800003,69.800003
20161224060000,178.5,179.550003,30.535715,42,54.299999,100,69.800003,72.800003,69.800003
20161224061500,178.5,181.649994,30.892856,42,54.299999,100,69.800003,72.800003,69.800003
20161224063000,178.5,179.550003,30.535715,42,54.299999,100,69.599998,72.800003,69.800003
20161224064500,178.5,177.449997,30.178571,42,54.299999,100,69.300003,72.800003,69.800003
20161224070000,178.5,179.550003,30.535715,42,55.900002,100,69.199997,72.800003,69.800003
20161224071500,178.5,179.550003,30.535715,42,68.699997,100,69.300003,72.800003,69.800003
20161224073000,178.5,176.399994,29.999999,42,75.199997,100,69.699997,72.800003,69.800003
20161224074500,178.5,176.399994,29.999999,42,72.0,100,69.900002,72.800003,69.800003
20161224080000,178.5,181.649994,30.892856,42,56.5,0,70.0,72.800003,69.800003
20161224081500,178.5,179.550003,30.535715,42,54.299999,0,69.900002,72.800003,69.800003
20161224083000,178.5,177.449997,30.178571,42,54.299999,0,69.900002,72.800003,69.800003
20161224084500,178.5,179.550003,30.535715,42,54.299999,0,69.900002,72.800003,69.800003
20161224090000,178.5,177.449997,30.178571,42,54.299999,0,69.800003,72.800003,69.800003
20161224091500,178.5,179.550003,30.535715,42,54.299999,0,69.599998,72.800003,69.800003
20161224093000,178.5,179.550003,30.535715,42,54.299999,100,69.300003,72.800003,69.800003
20161224094500,178.5,177.449997,30.178571,42,54.299999,100,69.199997,72.800003,69.800003
20161224100000,178.5,177.449997,30.178571,42,54.299999,100,69.199997,72.800003,69.800003
20161224101500,178.5,177.449997,30.178571,42,55.900002,100,69.300003,72.800003,69.800003
20161224103000,178.5,177.449997,30.178571,42,58.799999,100,69.5,72.800003,69.800003
20161224104500,178.5,183.75,31.25,42,57.599998,100,69.599998,72.800003,69.800003
20161224110000,178.5,181.649994,30.892856,42,57.599998,100,69.599998,72.800003,69.800003
20161224111500,178.5,177.449997,30.178571,42,58.299999,100,69.699997,72.800003,69.800003
20161224113000,178.5,179.550003,30.535715,42,58.299999,100,69.800003,72.800003,69.800003
20161224114500,178.5,177.449997,30.178571,42,58.299999,100,69.599998,72.800003,69.800003
20161224120000,178.5,177.449997,30.178571,42,58.299999,100,69.400002,72.800003,69.800003
20161224121500,178.5,177.449997,30.178571,42,64.800003,100,69.5,72.800003,69.800003
20161224123000,178.5,177.449997,30.178571,42,70.099998,100,69.599998,72.800003,69.800003
20161224124500,178.5,177.449997,30.178571,42,72.300003,100,69.599998,72.800003,69.800003
20161224130000,178.5,174.300003,29.642858,42,75.0,100,69.800003,72.800003,69.800003
20161224131500,178.5,179.550003,30.535715,42,69.699997,100,70.0,72.800003,69.800003
20161224133000,178.5,179.550003,30.535715,42,54.400002,0,70.0,72.800003,69.800003
20161224134500,178.5,176.399994,29.999999,42,54.400002,0,69.900002,72.800003,69.800003
20161224140000,178.5,181.649994,30.892856,42,54.400002,0,70.0,72.800003,69.800003
20161224141500,178.5,183.75,31.25,42,53.099998,0,69.699997,72.800003,69.800003
20161224143000,178.5,177.449997,30.178571,42,53.099998,0,69.599998,72.800003,69.800003
20161224144500,178.5,179.550003,30.535715,42,53.099998,100,69.400002,72.800003,69.800003
20161224150000,178.5,177.449997,30.178571,42,53.099998,100,69.300003,72.800003,69.800003
20161224151500,178.5,179.550003,30.535715,42,53.099998,100,69.300003,72.800003,69.800003
20161224153000,178.5,179.550003,30.535715,42,53.099998,100,69.300003,72.800003,69.800003
20161224154500,178.5,177.449997,30.178571,42,53.900002,100,69.300003,72.800003,69.800003
20161224160000,178.5,179.550003,30.535715,42,55.099998,100,69.699997,72.800003,69.800003
20161224161500,178.5,176.399994,29.999999,42,55.099998,100,69.800003,72.800003,69.800003
20161224163000,178.5,176.399994,29.999999,42,55.099998,100,69.900002,72.800003,69.800003
20161224164500,178.5,176.399994,29.999999,42,55.099998,100,69.900002,72.800003,69.800003
20161224170000,178.5,176.399994,29.999999,42,55.099998,100,69.699997,72.800003,69.800003
20161224171500,178.5,176.399994,29.999999,42,55.099998,100,69.599998,72.800003,69.800003
20161224173000,178.5,179.550003,30.535715,42,55.099998,100,69.599998,72.800003,69.800003
20161224174500,178.5,177.449997,30.178571,42,55.099998,100,69.5,72.800003,69.800003
20161224180000,178.5,177.449997,30.178571,42,55.099998,100,69.5,72.800003,69.800003
20161224181500,178.5,177.449997,30.178571,42,58.0,100,69.5,72.800003,69.800003
20161224183000,178.5,179.550003,30.535715,42,58.700001,100,69.5,72.800003,69.800003
20161224184500,178.5,177.449997,30.178571,42,58.700001,100,69.800003,72.800003,69.800003
20161224190000,178.5,174.300003,29.642858,42,58.700001,100,70.0,72.800003,69.800003
20161224191500,178.5,174.300003,29.642858,42,55.200001,0,70.099998,72.800003,69.800003
20161224193000,178.5,177.449997,30.178571,42,55.200001,0,70.199997,72.800003,69.800003
20161224194500,178.5,179.550003,30.535715,42,55.200001,0,70.0,72.800003,69.800003
20161224200000,178.5,181.649994,30.892856,42,55.200001,0,69.900002,72.800003,69.800003
20161224201500,178.5,176.399994,29.999999,42,55.200001,0,69.800003,72.800003,69.800003
20161224203000,178.5,179.550003,30.535715,42,55.200001,0,69.699997,72.800003,69.800003
20161224204500,178.5,176.399994,29.999999,42,55.200001,0,69.699997,72.800003,69.800003
20161224210000,178.5,176.399994,29.999999,42,55.200001,0,69.599998,72.800003,69.800003
20161224211500,178.5,179.550003,30.535715,42,54.400002,0,69.599998,72.800003,69.800003
20161224213000,178.5,179.550003,30.535715,42,54.400002,0,69.699997,72.800003,69.800003
20161224214500,178.5,176.399994,29.999999,42,54.400002,0,69.800003,72.800003,69.800003
20161224220000,178.5,179.550003,30.535715,42,54.400002,0,69.900002,72.800003,69.800003
20161224221500,178.5,179.550003,30.535715,42,54.400002,0,70.0,72.800003,69.800003
20161224223000,178.5,181.649994,30.892856,42,54.400002,0,70.099998,72.800003,69.800003
20161224224500,178.5,176.399994,29.999999,42,54.400002,0,69.900002,72.800003,69.800003
20161224230000,178.5,179.550003,30.535715,42,54.400002,0,69.699997,72.800003,69.800003
20161224231500,178.5,177.449997,30.178571,42,54.400002,0,69.699997,72.800003,69.800003
20161224233000,178.5,177.449997,30.178571,42,54.400002,0,69.599998,72.800003,69.800003
20161224234500,178.5,177.449997,30.178571,42,54.400002,100,69.5,72.800003,69.800003
20161225000000,178.5,179.550003,30.535715,42,54.400002,100,69.400002,72.800003,69.800003
20161225001500,178.5,176.399994,29.999999,42,54.400002,100,69.599998,72.800003,69.800003
20161225003000,178.5,176.399994,29.999999,42,54.400002,100,69.699997,72.800003,69.800003
20161225004500,178.5,179.550003,30.535715,42,54.400002,100,69.800003,72.800003,69.800003
20161225010000,178.5,176.399994,29.999999,42,54.400002,100,69.900002,72.800003,69.800003
20161225011500,178.5,176.399994,29.999999,42,54.400002,100,70.0,72.800003,69.800003
20161225013000,178.5,176.399994,29.999999,42,54.400002,100,69.800003,72.800003,69.800003
20161225014500,178.5,179.550003,30.535715,42,54.400002,100,69.599998,72.800003,69.800003
20161225020000,178.5,179.550003,30.535715,42,54.400002,100,69.5,72.800003,69.800003
20161225021500,178.5,177.449997,30.178571,42,54.400002,100,69.400002,72.800003,69.800003
20161225023000,178.5,174.300003,29.642858,42,54.400002,100,69.300003,72.800003,69.800003
20161225024500,178.5,174.300003,29.642858,42,54.400002,100,69.400002,72.800003,69.800003
20161225030000,178.5,179.550003,30.535715,42,54.400002,100,69.599998,72.800003,69.800003
20161225031500,178.5,174.300003,29.642858,42,54.400002,100,69.699997,72.800003,69.800003
20161225033000,178.5,179.550003,30.535715,42,54.400002,100,69.800003,72.800003,69.800003
20161225034500,178.5,179.550003,30.535715,42,54.400002,100,69.900002,72.800003,69.800003
20161225040000,178.5,177.449997,30.178571,42,54.400002,100,69.900002,72.800003,69.800003
20161225041500,178.5,177.449997,30.178571,42,54.400002,100,69.699997,72.800003,69.800003
20161225043000,178.5,177.449997,30.178571,42,54.400002,100,69.5,72.800003,69.800003
20161225044500,178.5,174.300003,29.642858,42,54.400002,100,69.400002,72.800003,69.800003
20161225050000,178.5,176.399994,29.999999,42,60.0,100,69.400002,72.800003,69.800003
20161225051500,178.5,172.199997,29.285714,42,66.800003,100,69.5,72.800003,69.800003
20161225053000,178.5,176.399994,29.999999,42,64.900002,100,69.699997,72.800003,69.800003
20161225054500,178.5,176.399994,29.999999,42,67.699997,100,69.900002,72.800003,69.800003
20161225060000,178.5,176.399994,29.999999,42,64.0,100,70.0,72.800003,69.800003
20161225061500,178.5,176.399994,29.999999,42,55.599998,0,70.0,72.800003,69.800003
20161225063000,178.5,176.399994,29.999999,42,54.299999,0,70.0,72.800003,69.800003
20161225064500,178.5,176.399994,29.999999,42,54.299999,0,69.800003,72.800003,69.800003
20161225070000,178.5,176.399994,29.999999,42,54.299999,0,69.599998,72.800003,69.800003
20161225071500,178.5,179.550003,30.535715,42,54.299999,100,69.5,72.800003,69.800003
20161225073000,178.5,176.399994,29.999999,42,54.299999,100,69.400002,72.800003,69.800003
20161225074500,178.5,179.550003,30.535715,42,54.299999,100,69.199997,72.800003,69.800003
20161225080000,178.5,177.449997,30.178571,42,54.299999,100,69.400002,72.800003,69.800003
20161225081500,178.5,177.449997,30.178571,42,54.299999,100,69.599998,72.800003,69.800003
20161225083000,178.5,174.300003,29.642858,42,54.299999,100,69.699997,72.800003,69.800003
20161225084500,178.5,176.399994,29.999999,42,54.299999,100,69.800003,72.800003,69.800003
20161225090000,178.5,179.550003,30.535715,42,54.299999,100,69.800003,72.800003,69.800003
20161225091500,178.5,177.449997,30.178571,42,54.299999,100,69.800003,72.800003,69.800003
20161225093000,178.5,181.649994,30.892856,42,54.299999,100,69.5,72.800003,69.800003
20161225094500,178.5,177.449997,30.178571,42,54.299999,100,69.400002,72.800003,69.800003
20161225100000,178.5,177.449997,30.178571,42,55.5,100,69.300003,72.800003,69.800003
20161225101500,178.5,177.449997,30.178571,42,66.199997,100,69.400002,72.800003,69.800003
20161225103000,178.5,177.449997,30.178571,42,72.0,100,69.599998,72.800003,69.800003
20161225104500,178.5,183.75,31.25,42,77.300003,100,69.800003,72.800003,69.800003
20161225110000,178.5,177.449997,30.178571,42,59.599998,0,70.099998,72.800003,69.800003
20161225111500,178.5,179.550003,30.535715,42,54.299999,0,70.0,72.800003,69.800003
20161225113000,178.5,174.300003,29.642858,42,54.299999,0,70.0,72.800003,69.800003
20161225114500,178.5,179.550003,30.535715,42,54.299999,0,69.900002,72.800003,69.800003
20161225120000,178.5,174.300003,29.642858,42,53.5,0,69.699997,72.800003,69.800003
20161225121500,178.5,176.399994,29.999999,42,53.5,100,69.5,72.800003,69.800003
20161225123000,178.5,181.649994,30.892856,42,53.5,100,69.400002,72.800003,69.800003
20161225124500,178.5,177.449997,30.178571,42,53.5,100,69.300003,72.800003,69.800003
20161225130000,178.5,177.449997,30.178571,42,53.5,100,69.199997,72.800003,69.800003
20161225131500,178.5,177.449997,30.178571,42,57.400002,100,69.300003,72.800003,69.800003
20161225133000,178.5,179.550003,30.535715,42,58.700001,100,69.599998,72.800003,69.800003
20161225134500,178.5,174.300003,29.642858,42,58.700001,100,69.699997,72.800003,69.800003
20161225140000,178.5,177.449997,30.178571,42,58.700001,100,69.800003,72.800003,69.800003
20161225141500,178.5,177.449997,30.178571,42,57.599998,100,69.900002,72.800003,69.800003
20161225143000,178.5,177.449997,30.178571,42,58.299999,100,69.699997,72.800003,69.800003
20161225144500,178.5,177.449997,30.178571,42,58.299999,100,69.599998,72.800003,69.800003
20161225150000,178.5,177.449997,30.178571,42,58.299999,100,69.599998,72.800003,69.800003
20161225151500,178.5,177.449997,30.178571,42,58.299999,100,69.599998,72.800003,69.800003
20161225153000,178.5,174.300003,29.642858,42,58.299999,100,69.5,72.800003,69.800003
20161225154500,178.5,177.449997,30.178571,42,58.299999,100,69.5,72.800003,69.800003
20161225160000,178.5,179.550003,30.535715,42,59.200001,100,69.599998,72.800003,69.800003
20161225161500,178.5,176.399994,29.999999,42,60.0,100,69.800003,72.800003,69.800003
20161225163000,178.5,176.399994,29.999999,42,60.0,100,69.900002,72.800003,69.800003
20161225164500,178.5,176.399994,29.999999,42,56.0,0,70.0,72.800003,69.800003
20161225170000,178.5,176.399994,29.999999,42,54.299999,0,70.099998,72.800003,69.800003
20161225171500,178.5,176.399994,29.999999,42,54.299999,0,69.900002,72.800003,69.800003
20161225173000,178.5,176.399994,29.999999,42,54.299999,0,69.800003,72.800003,69.800003
20161225174500,178.5,176.399994,29.999999,42,54.299999,0,69.699997,72.800003,69.800003
20161225180000,178.5,176.399994,29.999999,42,54.299999,0,69.599998,72.800003,69.800003
20161225181500,178.5,172.199997,29.285714,42,53.5,100,69.5,72.800003,69.800003
20161225183000,178.5,176.399994,29.999999,42,53.5,100,69.5,72.800003,69.800003
20161225184500,178.5,176.399994,29.999999,42,53.5,100,69.400002,72.800003,69.800003
20161225190000,178.5,176.399994,29.999999,42,53.5,100,69.599998,72.800003,69.800003
20161225191500,178.5,176.399994,29.999999,42,53.5,100,69.800003,72.800003,69.800003
20161225193000,178.5,176.399994,29.999999,42,53.5,100,69.900002,72.800003,69.800003
20161225194500,178.5,176.399994,29.999999,42,53.5,100,70.0,72.800003,69.800003
20161225200000,178.5,176.399994,29.999999,42,53.5,0,70.099998,72.800003,69.800003
20161225201500,178.5,176.399994,29.999999,42,53.5,0,69.699997,72.800003,69.800003
20161225203000,178.5,174.300003,29.642858,42,53.5,0,69.599998,72.800003,69.800003
20161225204500,178.5,177.449997,30.178571,42,53.5,0,69.5,72.800003,69.800003
20161225210000,178.5,179.550003,30.535715,42,53.5,100,69.5,72.800003,69.800003
20161225211500,178.5,177.449997,30.178571,42,53.5,100,69.400002,72.800003,69.800003
20161225213000,178.5,174.300003,29.642858,42,53.5,100,69.400002,72.800003,69.800003
20161225214500,178.5,176.399994,29.999999,42,53.5,100,69.599998,72.800003,69.800003
20161225220000,178.5,176.399994,29.999999,42,53.5,100,69.800003,72.800003,69.800003
20161225221500,178.5,176.399994,29.999999,42,53.5,100,69.800003,72.800003,69.800003
20161225223000,178.5,174.300003,29.642858,42,53.5,100,70.0,72.800003,69.800003
20161225224500,178.5,177.449997,30.178571,42,53.5,100,70.0,72.800003,69.800003
20161225230000,178.5,177.449997,30.178571,42,53.5,100,69.800003,72.800003,69.800003
20161225231500,178.5,179.550003,30.535715,42,53.5,100,69.699997,72.800003,69.800003
20161225233000,178.5,177.449997,30.178571,42,53.5,100,69.599998,72.800003,69.800003
20161225234500,178.5,177.449997,30.178571,42,53.5,100,69.5,72.800003,69.800003
20161226000000,178.5,177.449997,30.178571,42,53.5,100,69.400002,72.800003,69.800003
20161226001500,178.5,177.449997,30.178571,42,53.5,100,69.400002,72.800003,69.800003
20161226003000,178.5,177.449997,30.178571,42,53.5,100,69.599998,72.800003,69.800003
20161226004500,178.5,177.449997,30.178571,42,53.5,100,69.699997,72.800003,69.800003
20161226010000,178.5,172.199997,29.285714,42,54.299999,100,69.800003,72.800003,69.800003
20161226011500,178.5,176.399994,29.999999,42,54.299999,100,69.900002,72.800003,69.800003
20161226013000,178.5,176.399994,29.999999,42,54.299999,100,70.0,72.800003,69.800003
20161226014500,178.5,176.399994,29.999999,42,54.299999,100,69.800003,72.800003,69.800003
20161226020000,178.5,176.399994,29.999999,42,54.299999,100,69.599998,72.800003,69.800003
