PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170101000000,178.5,179.550003,30.535715,42,54.299999,100,69.400002,72.800003,69.800003
20170101001500,178.5,174.300003,29.642858,42,54.299999,100,69.300003,72.800003,69.800003
20170101003000,178.5,179.550003,30.535715,42,54.299999,100,69.300003,72.800003,69.800003
20170101004500,178.5,179.550003,30.535715,42,57.5,100,69.5,72.800003,69.800003
20170101010000,178.5,177.449997,30.178571,42,57.5,100,69.699997,72.800003,69.800003
20170101011500,178.5,183.75,31.25,42,56.400002,100,69.800003,72.800003,69.800003
20170101013000,178.5,176.399994,29.999999,42,57.5,100,69.900002,72.800003,69.800003
20170101014500,178.5,176.399994,29.999999,42,57.5,100,70.0,72.800003,69.800003
20170101020000,178.5,176.399994,29.999999,42,56.400002,100,69.800003,72.800003,69.800003
20170101021500,178.5,183.75,31.25,42,56.400002,100,69.599998,72.800003,69.800003
20170101023000,178.5,179.550003,30.535715,42,56.400002,100,69.400002,72.800003,69.800003
20170101024500,178.5,179.550003,30.535715,42,61.099998,100,69.5,72.800003,69.800003
20170101030000,178.5,176.399994,29.999999,42,72.5,100,69.5,72.800003,69.800003
20170101031500,178.5,176.399994,29.999999,42,72.5,100,69.800003,72.800003,69.800003
20170101033000,178.5,172.199997,29.285714,42,76.800003,100,70.099998,72.800003,69.800003
20170101034500,178.5,181.649994,30.892856,42,55.599998,0,70.0,72.800003,69.800003
20170101040000,178.5,177.449997,30.178571,42,54.700001,0,70.0,72.800003,69.800003
20170101041500,178.5,177.449997,30.178571,42,54.700001,0,70.0,72.800003,69.800003
20170101043000,178.5,177.449997,30.178571,42,53.900002,0,69.900002,72.800003,69.800003
20170101044500,178.5,183.75,31.25,42,53.900002,0,69.699997,72.800003,69.800003
20170101050000,178.5,176.399994,29.999999,42,53.900002,100,69.5,72.800003,69.800003
20170101051500,178.5,174.300003,29.642858,42,54.700001,100,69.400002,72.800003,69.800003
20170101053000,178.5,176.399994,29.999999,42,54.700001,100,69.300003,72.800003,69.800003
20170101054500,178.5,176.399994,29.999999,42,54.700001,100,69.300003,72.800003,69.800003
20170101060000,178.5,176.399994,29.999999,42,54.700001,100,69.400002,72.800003,69.800003
20170101061500,178.5,179.550003,30.535715,42,53.900002,100,69.599998,72.800003,69.800003
20170101063000,178.5,177.449997,30.178571,42,55.099998,100,69.699997,72.800003,69.800003
20170101064500,178.5,177.449997,30.178571,42,55.099998,100,69.699997,72.800003,69.800003
20170101070000,178.5,177.449997,30.178571,42,54.299999,100,69.800003,72.800003,69.800003
20170101071500,178.5,181.649994,30.892856,42,55.099998,100,69.800003,72.800003,69.800003
20170101073000,178.5,177.449997,30.178571,42,55.099998,100,69.5,72.800003,69.800003
20170101074500,178.5,177.449997,30.178571,42,55.099998,100,69.400002,72.800003,69.800003
20170101080000,178.5,177.449997,30.178571,42,55.900002,100,69.300003,72.800003,69.800003
20170101081500,178.5,177.449997,30.178571,42,62.799999,100,69.300003,72.800003,69.800003
20170101083000,178.5,177.449997,30.178571,42,73.300003,100,69.599998,72.800003,69.800003
20170101084500,178.5,179.550003,30.535715,42,75.400002,100,69.800003,72.800003,69.800003
20170101090000,178.5,183.75,31.25,42,69.5,100,70.0,72.800003,69.800003
20170101091500,178.5,183.75,31.25,42,54.700001,0,69.900002,72.800003,69.800003
20170101093000,178.5,176.399994,29.999999,42,54.700001,0,69.900002,72.800003,69.800003
20170101094500,178.5,174.300003,29.642858,42,53.900002,0,70.0,72.800003,69.800003
20170101100000,178.5,177.449997,30.178571,42,53.900002,0,69.800003,72.800003,69.800003
20170101101500,178.5,177.449997,30.178571,42,53.900002,0,69.599998,72.800003,69.800003
20170101103000,178.5,177.449997,30.178571,42,53.900002,100,69.400002,72.800003,69.800003
20170101104500,178.5,177.449997,30.178571,42,53.900002,100,69.300003,72.800003,69.800003
20170101110000,178.5,177.449997,30.178571,42,54.700001,100,69.300003,72.800003,69.800003
20170101111500,178.5,177.449997,30.178571,42,54.700001,100,69.400002,72.800003,69.800003
20170101113000,178.5,179.550003,30.535715,42,54.700001,100,69.599998,72.800003,69.800003
20170101114500,178.5,172.199997,29.285714,42,54.700001,100,69.699997,72.800003,69.800003
20170101120000,178.5,172.199997,29.285714,42,53.900002,100,69.800003,72.800003,69.800003
20170101121500,178.5,166.949997,28.392857,42,55.099998,100,69.800003,72.800003,69.800003
20170101123000,178.5,166.949997,28.392857,42,55.099998,100,69.900002,72.800003,69.800003
20170101124500,178.5,171.149994,29.107142,42,53.900002,100,69.699997,72.800003,69.800003
20170101130000,178.5,169.050003,28.750001,42,53.900002,100,69.5,72.800003,69.800003
20170101131500,178.5,169.050003,28.750001,42,53.900002,100,69.400002,72.800003,69.800003
20170101133000,178.5,169.050003,28.750001,42,54.700001,100,69.300003,72.800003,69.800003
20170101134500,178.5,169.050003,28.750001,42,64.0,100,69.400002,72.800003,69.800003
20170101140000,178.5,166.949997,28.392857,42,66.699997,100,69.699997,72.800003,69.800003
20170101141500,178.5,171.149994,29.107142,42,64.0,100,69.900002,72.800003,69.800003
20170101143000,178.5,166.949997,28.392857,42,66.699997,100,70.0,72.800003,69.800003
20170101144500,178.5,174.300003,29.642858,42,55.900002,0,70.099998,72.800003,69.800003
20170101150000,178.5,169.050003,28.750001,42,54.299999,0,70.0,72.800003,69.800003
20170101151500,178.5,166.949997,28.392857,42,54.299999,0,69.699997,72.800003,69.800003
20170101153000,178.5,169.050003,28.750001,42,55.099998,0,69.599998,72.800003,69.800003
20170101154500,178.5,166.949997,28.392857,42,53.900002,100,69.5,72.800003,69.800003
20170101160000,178.5,171.149994,29.107142,42,54.700001,100,69.400002,72.800003,69.800003
20170101161500,178.5,169.050003,28.750001,42,54.700001,100,69.400002,72.800003,69.800003
20170101163000,178.5,165.899994,28.214285,42,54.700001,100,69.599998,72.800003,69.800003
20170101164500,178.5,172.199997,29.285714,42,54.700001,100,69.699997,72.800003,69.800003
20170101170000,178.5,166.949997,28.392857,42,54.700001,100,69.800003,72.800003,69.800003
20170101171500,178.5,166.949997,28.392857,42,54.700001,100,69.800003,72.800003,69.800003
20170101173000,178.5,169.050003,28.750001,42,54.700001,100,69.900002,72.800003,69.800003
20170101174500,178.5,171.149994,29.107142,42,54.700001,100,69.800003,72.800003,69.800003
20170101180000,178.5,166.949997,28.392857,42,54.700001,100,69.699997,72.800003,69.800003
20170101181500,178.5,171.149994,29.107142,42,54.700001,100,69.699997,72.800003,69.800003
20170101183000,178.5,166.949997,28.392857,42,54.700001,100,69.599998,72.800003,69.800003
20170101184500,178.5,169.050003,28.750001,42,54.700001,100,69.599998,72.800003,69.800003
20170101190000,178.5,166.949997,28.392857,42,54.700001,100,69.699997,72.800003,69.800003
20170101191500,178.5,166.949997,28.392857,42,54.700001,100,69.800003,72.800003,69.800003
20170101193000,178.5,171.149994,29.107142,42,54.700001,100,69.800003,72.800003,69.800003
20170101194500,178.5,171.149994,29.107142,42,54.700001,100,69.800003,72.800003,69.800003
20170101200000,178.5,169.050003,28.750001,42,54.0,100,69.800003,72.800003,69.800003
20170101201500,178.5,169.050003,28.750001,42,54.0,100,69.800003,72.800003,69.800003
20170101203000,178.5,171.149994,29.107142,42,54.0,100,69.599998,72.800003,69.800003
20170101204500,178.5,171.149994,29.107142,42,54.0,100,69.400002,72.800003,69.800003
20170101210000,178.5,169.050003,28.750001,42,54.700001,100,69.300003,72.800003,69.800003
20170101211500,178.5,166.949997,28.392857,42,56.299999,100,69.300003,72.800003,69.800003
20170101213000,178.5,166.949997,28.392857,42,59.599998,100,69.5,72.800003,69.800003
20170101214500,178.5,169.050003,28.750001,42,58.799999,100,69.599998,72.800003,69.800003
20170101220000,178.5,166.949997,28.392857,42,58.799999,100,69.699997,72.800003,69.800003
20170101221500,178.5,169.050003,28.750001,42,58.799999,100,69.800003,72.800003,69.800003
20170101223000,178.5,166.949997,28.392857,42,58.799999,100,69.900002,72.800003,69.800003
20170101224500,178.5,171.149994,29.107142,42,58.799999,100,69.900002,72.800003,69.800003
20170101230000,178.5,169.050003,28.750001,42,58.799999,100,69.800003,72.800003,69.800003
20170101231500,178.5,171.149994,29.107142,42,58.799999,100,69.599998,72.800003,69.800003
20170101233000,178.5,171.149994,29.107142,42,59.400002,100,69.5,72.800003,69.800003
20170101234500,178.5,166.949997,28.392857,42,72.0,100,69.5,72.800003,69.800003
20170102000000,178.5,169.050003,28.750001,42,72.0,100,69.800003,72.800003,69.800003
20170102001500,178.5,165.899994,28.214285,42,76.900002,100,70.0,72.800003,69.800003
20170102003000,178.5,165.899994,28.214285,42,55.599998,100,70.0,72.800003,69.800003
20170102004500,178.5,169.050003,28.750001,42,54.700001,100,69.900002,72.800003,69.800003
20170102010000,178.5,172.199997,29.285714,42,54.700001,100,69.900002,72.800003,69.800003
20170102011500,178.5,172.199997,29.285714,42,54.700001,100,69.900002,72.800003,69.800003
20170102013000,178.5,169.050003,28.750001,42,54.700001,100,69.900002,72.800003,69.800003
20170102014500,178.5,169.050003,28.750001,42,54.700001,100,69.800003,72.800003,69.800003
20170102020000,178.5,166.949997,28.392857,42,53.900002,100,69.599998,72.800003,69.800003
20170102021500,178.5,166.949997,28.392857,42,53.900002,100,69.400002,72.800003,69.800003
20170102023000,178.5,166.949997,28.392857,42,53.900002,100,69.300003,72.800003,69.800003
20170102024500,178.5,166.949997,28.392857,42,54.700001,100,69.400002,72.800003,69.800003
20170102030000,178.5,171.149994,29.107142,42,53.5,100,69.5,72.800003,69.800003
20170102031500,178.5,169.050003,28.750001,42,54.700001,100,69.599998,72.800003,69.800003
20170102033000,178.5,165.899994,28.214285,42,53.5,100,69.699997,72.800003,69.800003
20170102034500,178.5,169.050003,28.750001,42,54.799999,100,69.699997,72.800003,69.800003
20170102040000,178.5,169.050003,28.750001,42,54.799999,100,69.699997,72.800003,69.800003
20170102041500,178.5,169.050003,28.750001,42,54.799999,100,69.800003,72.800003,69.800003
20170102043000,178.5,165.899994,28.214285,42,53.900002,100,69.599998,72.800003,69.800003
20170102044500,178.5,171.149994,29.107142,42,54.700001,100,69.400002,72.800003,69.800003
20170102050000,178.5,166.949997,28.392857,42,54.700001,100,69.300003,72.800003,69.800003
20170102051500,178.5,166.949997,28.392857,42,65.800003,100,69.300003,72.800003,69.800003
20170102053000,178.5,169.050003,28.750001,42,65.800003,100,69.5,72.800003,69.800003
20170102054500,178.5,165.899994,28.214285,42,67.300003,100,69.699997,72.800003,69.800003
20170102060000,178.5,165.899994,28.214285,42,63.700001,100,69.800003,72.800003,69.800003
20170102061500,178.5,165.899994,28.214285,42,64.800003,100,69.900002,72.800003,69.800003
20170102063000,178.5,165.899994,28.214285,42,63.599998,100,70.0,72.800003,69.800003
20170102064500,178.5,165.899994,28.214285,42,56.299999,0,70.099998,72.800003,69.800003
20170102070000,178.5,165.899994,28.214285,42,54.700001,0,69.900002,72.800003,69.800003
20170102071500,178.5,165.899994,28.214285,42,54.700001,0,69.699997,72.800003,69.800003
20170102073000,178.5,165.899994,28.214285,42,54.700001,0,69.599998,72.800003,69.800003
20170102074500,178.5,169.050003,28.750001,42,54.700001,100,69.400002,72.800003,69.800003
20170102080000,178.5,169.050003,28.750001,42,53.900002,100,69.400002,72.800003,69.800003
20170102081500,178.5,166.949997,28.392857,42,53.900002,100,69.5,72.800003,69.800003
20170102083000,178.5,171.149994,29.107142,42,53.900002,100,69.599998,72.800003,69.800003
20170102084500,178.5,171.149994,29.107142,42,53.900002,100,69.699997,72.800003,69.800003
20170102090000,178.5,171.149994,29.107142,42,53.900002,100,69.800003,72.800003,69.800003
20170102091500,178.5,174.300003,29.642858,42,53.900002,100,69.800003,72.800003,69.800003
20170102093000,178.5,172.199997,29.285714,42,53.900002,100,69.900002,72.800003,69.800003
20170102094500,178.5,172.199997,29.285714,42,53.900002,100,69.699997,72.800003,69.800003
20170102100000,178.5,166.949997,28.392857,42,53.900002,100,69.5,72.800003,69.800003
20170102101500,178.5,171.149994,29.107142,42,53.900002,100,69.400002,72.800003,69.800003
20170102103000,178.5,169.050003,28.750001,42,53.900002,100,69.300003,72.800003,69.800003
20170102104500,178.5,171.149994,29.107142,42,53.900002,100,69.300003,72.800003,69.800003
20170102110000,178.5,166.949997,28.392857,42,55.700001,100,69.5,72.800003,69.800003
20170102111500,178.5,172.199997,29.285714,42,56.700001,100,69.699997,72.800003,69.800003
20170102113000,178.5,169.050003,28.750001,42,56.700001,100,69.900002,72.800003,69.800003
20170102114500,178.5,172.199997,29.285714,42,56.0,100,70.0,72.800003,69.800003
20170102120000,178.5,169.050003,28.750001,42,53.900002,0,70.0,72.800003,69.800003
20170102121500,178.5,171.149994,29.107142,42,53.900002,0,69.800003,72.800003,69.800003
20170102123000,178.5,169.050003,28.750001,42,53.900002,0,69.699997,72.800003,69.800003
20170102124500,178.5,171.149994,29.107142,42,53.099998,0,69.599998,72.800003,69.800003
20170102130000,178.5,171.149994,29.107142,42,53.099998,100,69.599998,72.800003,69.800003
20170102131500,178.5,166.949997,28.392857,42,53.099998,100,69.5,72.800003,69.800003
20170102133000,178.5,171.149994,29.107142,42,53.099998,100,69.400002,72.800003,69.800003
20170102134500,178.5,171.149994,29.107142,42,53.900002,100,69.599998,72.800003,69.800003
20170102140000,178.5,171.149994,29.107142,42,53.900002,100,69.800003,72.800003,69.800003
20170102141500,178.5,171.149994,29.107142,42,53.900002,100,70.0,72.800003,69.800003
20170102143000,178.5,171.149994,29.107142,42,53.900002,0,70.099998,72.800003,69.800003
20170102144500,178.5,166.949997,28.392857,42,53.900002,0,70.099998,72.800003,69.800003
20170102150000,178.5,171.149994,29.107142,42,53.900002,0,69.900002,72.800003,69.800003
20170102151500,178.5,171.149994,29.107142,42,55.200001,0,69.800003,72.800003,69.800003
20170102153000,178.5,169.050003,28.750001,42,54.299999,0,69.800003,72.800003,69.800003
20170102154500,178.5,169.050003,28.750001,42,54.299999,0,69.699997,72.800003,69.800003
20170102160000,178.5,174.300003,29.642858,42,53.5,0,69.599998,72.800003,69.800003
20170102161500,178.5,171.149994,29.107142,42,53.5,0,69.599998,72.800003,69.800003
20170102163000,178.5,169.050003,28.750001,42,54.400002,0,69.699997,72.800003,69.800003
20170102164500,178.5,166.949997,28.392857,42,54.400002,0,69.800003,72.800003,69.800003
20170102170000,178.5,171.149994,29.107142,42,55.099998,0,70.0,72.800003,69.800003
20170102171500,178.5,171.149994,29.107142,42,53.900002,0,70.099998,72.800003,69.800003
20170102173000,178.5,174.300003,29.642858,42,55.099998,0,70.099998,72.800003,69.800003
20170102174500,178.5,165.899994,28.214285,42,54.299999,0,69.800003,72.800003,69.800003
20170102180000,178.5,169.050003,28.750001,42,54.299999,0,69.699997,72.800003,69.800003
20170102181500,178.5,171.149994,29.107142,42,54.299999,0,69.699997,72.800003,69.800003
20170102183000,178.5,171.149994,29.107142,42,54.299999,0,69.599998,72.800003,69.800003
20170102184500,178.5,166.949997,28.392857,42,54.299999,100,69.5,72.800003,69.800003
20170102190000,178.5,171.149994,29.107142,42,54.299999,100,69.599998,72.800003,69.800003
20170102191500,178.5,171.149994,29.107142,42,54.299999,100,69.699997,72.800003,69.800003
20170102193000,178.5,169.050003,28.750001,42,54.299999,100,69.800003,72.800003,69.800003
20170102194500,178.5,171.149994,29.107142,42,54.299999,100,69.900002,72.800003,69.800003
20170102200000,178.5,171.149994,29.107142,42,54.299999,100,70.0,72.800003,69.800003
20170102201500,178.5,169.050003,28.750001,42,54.299999,0,70.0,72.800003,69.800003
20170102203000,178.5,174.300003,29.642858,42,54.299999,0,69.699997,72.800003,69.800003
20170102204500,178.5,171.149994,29.107142,42,54.299999,0,69.599998,72.800003,69.800003
20170102210000,178.5,171.149994,29.107142,42,54.299999,100,69.5,72.800003,69.800003
20170102211500,178.5,171.149994,29.107142,42,54.299999,100,69.400002,72.800003,69.800003
20170102213000,178.5,171.149994,29.107142,42,54.299999,100,69.400002,72.800003,69.800003
20170102214500,178.5,169.050003,28.750001,42,54.299999,100,69.599998,72.800003,69.800003
20170102220000,178.5,171.149994,29.107142,42,54.299999,100,69.699997,72.800003,69.800003
20170102221500,178.5,171.149994,29.107142,42,54.299999,100,69.800003,72.800003,69.800003
20170102223000,178.5,171.149994,29.107142,42,54.299999,100,69.800003,72.800003,69.800003
20170102224500,178.5,174.300003,29.642858,42,54.299999,100,69.900002,72.800003,69.800003
20170102230000,178.5,172.199997,29.285714,42,54.299999,100,69.900002,72.800003,69.800003
20170102231500,178.5,172.199997,29.285714,42,54.299999,100,69.699997,72.800003,69.800003
20170102233000,178.5,172.199997,29.285714,42,55.099998,100,69.599998,72.800003,69.800003
20170102234500,178.5,172.199997,29.285714,42,55.099998,100,69.400002,72.800003,69.800003
20170103000000,178.5,174.300003,29.642858,42,55.099998,100,69.300003,72.800003,69.800003
20170103001500,178.5,172.199997,29.285714,42,55.099998,100,69.400002,72.800003,69.800003
20170103003000,178.5,176.399994,29.999999,42,56.299999,100,69.599998,72.800003,69.800003
20170103004500,178.5,176.399994,29.999999,42,56.299999,100,69.699997,72.800003,69.800003
20170103010000,178.5,171.149994,29.107142,42,56.299999,100,69.699997,72.800003,69.800003
20170103011500,178.5,174.300003,29.642858,42,56.299999,100,69.800003,72.800003,69.800003
20170103013000,178.5,176.399994,29.999999,42,56.299999,100,69.800003,72.800003,69.800003
20170103014500,178.5,176.399994,29.999999,42,56.299999,100,69.800003,72.800003,69.800003
20170103020000,178.5,176.399994,29.999999,42,56.299999,100,69.800003,72.800003,69.800003
20170103021500,178.5,174.300003,29.642858,42,56.299999,100,69.5,72.800003,69.800003
20170103023000,178.5,176.399994,29.999999,42,61.099998,100,69.400002,72.800003,69.800003
20170103024500,178.5,174.300003,29.642858,42,69.300003,100,69.400002,72.800003,69.800003
20170103030000,178.5,176.399994,29.999999,42,78.199997,100,69.599998,72.800003,69.800003
20170103031500,178.5,176.399994,29.999999,42,72.400002,100,69.800003,72.800003,69.800003
20170103033000,178.5,176.399994,29.999999,42,78.300003,100,69.900002,72.800003,69.800003
20170103034500,178.5,176.399994,29.999999,42,58.900002,0,70.099998,72.800003,69.800003
20170103040000,178.5,174.300003,29.642858,42,56.0,0,70.0,72.800003,69.800003
20170103041500,178.5,174.300003,29.642858,42,55.200001,0,69.900002,72.800003,69.800003
20170103043000,178.5,177.449997,30.178571,42,55.200001,0,69.900002,72.800003,69.800003
20170103044500,178.5,174.300003,29.642858,42,55.200001,0,69.800003,72.800003,69.800003
20170103050000,178.5,176.399994,29.999999,42,55.200001,0,69.699997,72.800003,69.800003
20170103051500,178.5,176.399994,29.999999,42,55.200001,100,69.400002,72.800003,69.800003
20170103053000,178.5,181.649994,30.892856,42,55.200001,100,69.199997,72.800003,69.800003
20170103054500,178.5,174.300003,29.642858,42,55.200001,100,69.199997,72.800003,69.800003
20170103060000,178.5,176.399994,29.999999,42,55.200001,100,69.300003,72.800003,69.800003
20170103061500,178.5,176.399994,29.999999,42,60.400002,100,69.400002,72.800003,69.800003
20170103063000,178.5,176.399994,29.999999,42,62.400002,100,69.5,72.800003,69.800003
20170103064500,178.5,174.300003,29.642858,42,61.599998,100,69.599998,72.800003,69.800003
20170103070000,178.5,176.399994,29.999999,42,61.599998,100,69.699997,72.800003,69.800003
20170103071500,178.5,174.300003,29.642858,42,61.599998,100,69.800003,72.800003,69.800003
20170103073000,178.5,176.399994,29.999999,42,57.599998,0,70.199997,72.800003,69.800003
20170103074500,178.5,163.800003,27.857143,42,55.599998,0,69.800003,72.800003,69.800003
20170103080000,178.5,163.800003,27.857143,42,55.599998,100,69.300003,72.800003,69.800003
20170103081500,178.5,165.899994,28.214285,42,55.599998,100,69.300003,72.800003,69.800003
20170103083000,178.5,169.050003,28.750001,42,55.599998,100,69.300003,72.800003,69.800003
20170103084500,178.5,169.050003,28.750001,42,55.599998,100,69.300003,72.800003,69.800003
20170103090000,178.5,169.050003,28.750001,42,60.299999,100,69.300003,72.800003,69.800003
20170103091500,178.5,176.399994,29.999999,42,68.800003,100,69.400002,72.800003,69.800003
20170103093000,178.5,172.199997,29.285714,42,75.400002,100,69.599998,72.800003,69.800003
20170103094500,178.5,172.199997,29.285714,42,71.599998,100,69.800003,72.800003,69.800003
20170103100000,178.5,176.399994,29.999999,42,79.599998,100,69.900002,72.800003,69.800003
20170103101500,178.5,171.149994,29.107142,42,73.5,100,70.0,72.800003,69.800003
20170103103000,178.5,171.149994,29.107142,42,55.599998,0,69.900002,72.800003,69.800003
20170103104500,178.5,166.949997,28.392857,42,53.900002,100,69.400002,72.800003,69.800003
20170103110000,178.5,166.949997,28.392857,42,53.900002,100,69.300003,72.800003,69.800003
20170103111500,178.5,171.149994,29.107142,42,53.900002,100,69.099998,72.800003,69.800003
20170103113000,178.5,169.050003,28.750001,42,57.0,100,69.099998,72.800003,69.800003
20170103114500,178.5,165.899994,28.214285,42,65.300003,100,69.300003,72.800003,69.800003
20170103120000,178.5,165.899994,28.214285,42,86.099998,100,69.599998,72.800003,69.800003
20170103121500,178.5,171.149994,29.107142,42,77.800003,100,69.800003,72.800003,69.800003
20170103123000,178.5,166.949997,28.392857,42,77.800003,100,69.900002,72.800003,69.800003
20170103124500,178.5,169.050003,28.750001,42,82.099998,100,70.0,72.800003,69.800003
20170103130000,178.5,169.050003,28.750001,42,83.300003,100,70.0,72.800003,69.800003
20170103131500,178.5,169.050003,28.750001,42,77.300003,100,70.0,72.800003,69.800003
20170103133000,178.5,172.199997,29.285714,42,56.0,0,70.0,72.800003,69.800003
20170103134500,178.5,169.050003,28.750001,42,53.900002,0,70.0,72.800003,69.800003
20170103140000,178.5,169.050003,28.750001,42,53.900002,0,69.599998,72.800003,69.800003
20170103141500,178.5,169.050003,28.750001,42,53.900002,100,69.400002,72.800003,69.800003
20170103143000,178.5,169.050003,28.750001,42,53.900002,100,69.400002,72.800003,69.800003
20170103144500,178.5,166.949997,28.392857,42,53.900002,100,69.5,72.800003,69.800003
20170103150000,178.5,166.949997,28.392857,42,53.900002,100,69.599998,72.800003,69.800003
20170103151500,178.5,169.050003,28.750001,42,53.900002,100,69.699997,72.800003,69.800003
20170103153000,178.5,165.899994,28.214285,42,53.900002,100,69.699997,72.800003,69.800003
20170103154500,178.5,165.899994,28.214285,42,53.900002,100,69.5,72.800003,69.800003
20170103160000,178.5,165.899994,28.214285,42,53.900002,100,69.400002,72.800003,69.800003
20170103161500,178.5,169.050003,28.750001,42,53.900002,100,69.599998,72.800003,69.800003
20170103163000,178.5,169.050003,28.750001,42,53.900002,100,69.5,72.800003,69.800003
20170103164500,178.5,169.050003,28.750001,42,53.900002,100,69.599998,72.800003,69.800003
20170103170000,178.5,171.149994,29.107142,42,53.900002,100,69.699997,72.800003,69.800003
20170103171500,178.5,171.149994,29.107142,42,53.900002,100,69.800003,72.800003,69.800003
20170103173000,178.5,169.050003,28.750001,42,54.799999,100,69.800003,72.800003,69.800003
20170103174500,178.5,172.199997,29.285714,42,54.799999,100,69.5,72.800003,69.800003
20170103180000,178.5,172.199997,29.285714,42,54.799999,100,69.300003,72.800003,69.800003
20170103181500,178.5,174.300003,29.642858,42,61.0,100,69.199997,72.800003,69.800003
20170103183000,178.5,176.399994,29.999999,42,77.300003,100,69.300003,72.800003,69.800003
20170103184500,178.5,174.300003,29.642858,42,85.599998,100,69.400002,72.800003,69.800003
20170103190000,178.5,172.199997,29.285714,42,79.699997,100,69.599998,72.800003,69.800003
20170103191500,178.5,174.300003,29.642858,42,84.199997,100,69.800003,72.800003,69.800003
20170103193000,178.5,174.300003,29.642858,42,81.300003,100,69.900002,72.800003,69.800003
20170103194500,178.5,176.399994,29.999999,42,76.0,100,70.0,72.800003,69.800003
20170103200000,178.5,176.399994,29.999999,42,55.599998,100,69.900002,72.800003,69.800003
20170103201500,178.5,176.399994,29.999999,42,54.700001,100,69.900002,72.800003,69.800003
20170103203000,178.5,174.300003,29.642858,42,54.700001,100,69.5,72.800003,69.800003
20170103204500,178.5,172.199997,29.285714,42,54.700001,100,69.099998,72.800003,69.800003
20170103210000,178.5,172.199997,29.285714,42,62.400002,100,68.900002,72.800003,69.800003
20170103211500,178.5,172.199997,29.285714,42,88.5,100,69.199997,72.800003,69.800003
20170103213000,178.5,172.199997,29.285714,42,78.300003,100,69.400002,72.800003,69.800003
20170103214500,178.5,176.399994,29.999999,42,89.0,100,69.599998,72.800003,69.800003
20170103220000,178.5,176.399994,29.999999,42,77.800003,100,69.699997,72.800003,69.800003
20170103221500,178.5,174.300003,29.642858,42,87.900002,100,69.699997,72.800003,69.800003
20170103223000,178.5,176.399994,29.999999,42,78.599998,100,69.800003,72.800003,69.800003
20170103224500,178.5,172.199997,29.285714,42,86.199997,100,69.900002,72.800003,69.800003
20170103230000,178.5,176.399994,29.999999,42,77.800003,100,70.0,72.800003,69.800003
20170103231500,178.5,174.300003,29.642858,42,91.699997,100,70.0,72.800003,69.800003
20170103233000,178.5,177.449997,30.178571,42,77.699997,100,69.699997,72.800003,69.800003
20170103234500,178.5,177.449997,30.178571,42,91.699997,100,69.5,72.800003,69.800003
20170104000000,178.5,174.300003,29.642858,42,78.900002,100,69.400002,72.800003,69.800003
20170104001500,178.5,179.550003,30.535715,42,87.699997,100,69.599998,72.800003,69.800003
20170104003000,178.5,176.399994,29.999999,42,82.5,100,69.599998,72.800003,69.800003
20170104004500,178.5,176.399994,29.999999,42,82.5,100,69.699997,72.800003,69.800003
20170104010000,178.5,176.399994,29.999999,42,87.400002,100,69.800003,72.800003,69.800003
20170104011500,178.5,176.399994,29.999999,42,81.599998,100,69.900002,72.800003,69.800003
20170104013000,178.5,172.199997,29.285714,42,94.099998,100,69.800003,72.800003,69.800003
20170104014500,178.5,172.199997,29.285714,42,79.699997,100,69.599998,72.800003,69.800003
20170104020000,178.5,172.199997,29.285714,42,94.800003,100,69.599998,72.800003,69.800003
20170104021500,178.5,166.949997,28.392857,42,79.699997,100,69.699997,72.800003,69.800003
20170104023000,178.5,174.300003,29.642858,42,91.5,100,69.699997,72.800003,69.800003
20170104024500,178.5,172.199997,29.285714,42,81.5,100,69.699997,72.800003,69.800003
20170104030000,178.5,172.199997,29.285714,42,81.5,100,69.800003,72.800003,69.800003
20170104031500,178.5,172.199997,29.285714,42,92.199997,100,69.900002,72.800003,69.800003
20170104033000,178.5,174.300003,29.642858,42,79.199997,100,69.900002,72.800003,69.800003
20170104034500,178.5,172.199997,29.285714,42,90.800003,100,69.900002,72.800003,69.800003
20170104040000,178.5,174.300003,29.642858,42,82.5,100,69.900002,72.800003,69.800003
20170104041500,178.5,172.199997,29.285714,42,81.400002,100,69.900002,72.800003,69.800003
20170104043000,178.5,172.199997,29.285714,42,95.300003,100,70.0,72.800003,69.800003
20170104044500,178.5,172.199997,29.285714,42,78.699997,100,69.699997,72.800003,69.800003
20170104050000,178.5,172.199997,29.285714,42,86.400002,100,69.5,72.800003,69.800003
20170104051500,178.5,172.199997,29.285714,42,87.699997,100,69.400002,72.800003,69.800003
20170104053000,178.5,172.199997,29.285714,42,79.199997,100,69.599998,72.800003,69.800003
20170104054500,178.5,169.050003,28.750001,42,96.599998,100,69.699997,72.800003,69.800003
20170104060000,178.5,174.300003,29.642858,42,83.099998,100,69.699997,72.800003,69.800003
20170104061500,178.5,172.199997,29.285714,42,83.099998,100,69.800003,72.800003,69.800003
20170104063000,178.5,172.199997,29.285714,42,86.099998,100,69.900002,72.800003,69.800003
20170104064500,178.5,172.199997,29.285714,42,81.699997,100,69.900002,72.800003,69.800003
20170104070000,178.5,174.300003,29.642858,42,65.800003,0,70.0,72.800003,69.800003
20170104071500,178.5,172.199997,29.285714,42,56.5,0,70.0,72.800003,69.800003
20170104073000,178.5,172.199997,29.285714,42,54.700001,100,69.400002,72.800003,69.800003
20170104074500,178.5,172.199997,29.285714,42,54.700001,100,69.0,72.800003,69.800003
20170104080000,178.5,172.199997,29.285714,42,54.700001,100,69.099998,72.800003,69.800003
20170104081500,178.5,172.199997,29.285714,42,74.0,100,69.199997,72.800003,69.800003
20170104083000,178.5,172.199997,29.285714,42,91.599998,100,69.300003,72.800003,69.800003
20170104084500,178.5,172.199997,29.285714,42,80.300003,100,69.300003,72.800003,69.800003
20170104090000,178.5,169.050003,28.750001,42,85.5,100,69.400002,72.800003,69.800003
20170104091500,178.5,172.199997,29.285714,42,89.400002,100,69.5,72.800003,69.800003
20170104093000,178.5,172.199997,29.285714,42,79.699997,100,69.5,72.800003,69.800003
20170104094500,178.5,172.199997,29.285714,42,94.5,100,69.599998,72.800003,69.800003
20170104100000,178.5,172.199997,29.285714,42,81.599998,100,69.599998,72.800003,69.800003
20170104101500,178.5,169.050003,28.750001,42,86.900002,100,69.599998,72.800003,69.800003
20170104103000,178.5,169.050003,28.750001,42,83.800003,100,69.699997,72.800003,69.800003
20170104104500,178.5,171.149994,29.107142,42,83.800003,100,69.800003,72.800003,69.800003
20170104110000,178.5,165.899994,28.214285,42,89.900002,100,69.900002,72.800003,69.800003
20170104111500,178.5,165.899994,28.214285,42,79.699997,100,70.0,72.800003,69.800003
20170104113000,178.5,171.149994,29.107142,42,56.799999,100,70.0,72.800003,69.800003
20170104114500,178.5,169.050003,28.750001,42,55.200001,100,69.800003,72.800003,69.800003
20170104120000,178.5,169.050003,28.750001,42,55.200001,100,69.800003,72.800003,69.800003
20170104121500,178.5,166.949997,28.392857,42,55.200001,100,69.599998,72.800003,69.800003
20170104123000,178.5,169.050003,28.750001,42,54.299999,100,69.5,72.800003,69.800003
20170104124500,178.5,174.300003,29.642858,42,54.299999,100,69.300003,72.800003,69.800003
20170104130000,178.5,169.050003,28.750001,42,54.299999,100,69.400002,72.800003,69.800003
20170104131500,178.5,172.199997,29.285714,42,54.299999,100,69.300003,72.800003,69.800003
20170104133000,178.5,166.949997,28.392857,42,55.099998,100,69.300003,72.800003,69.800003
20170104134500,178.5,171.149994,29.107142,42,61.200001,100,69.400002,72.800003,69.800003
20170104140000,178.5,171.149994,29.107142,42,69.5,100,69.400002,72.800003,69.800003
20170104141500,178.5,166.949997,28.392857,42,76.400002,100,69.599998,72.800003,69.800003
20170104143000,178.5,166.949997,28.392857,42,76.400002,100,69.699997,72.800003,69.800003
20170104144500,178.5,171.149994,29.107142,42,83.800003,100,69.800003,72.800003,69.800003
20170104150000,178.5,169.050003,28.750001,42,75.300003,100,69.800003,72.800003,69.800003
20170104151500,178.5,174.300003,29.642858,42,81.900002,100,69.900002,72.800003,69.800003
20170104153000,178.5,171.149994,29.107142,42,56.099998,100,70.0,72.800003,69.800003
20170104154500,178.5,171.149994,29.107142,42,54.700001,100,69.800003,72.800003,69.800003
20170104160000,178.5,169.050003,28.750001,42,54.700001,100,69.800003,72.800003,69.800003
20170104161500,178.5,171.149994,29.107142,42,54.700001,100,69.800003,72.800003,69.800003
20170104163000,178.5,169.050003,28.750001,42,54.0,100,69.800003,72.800003,69.800003
20170104164500,178.5,169.050003,28.750001,42,54.0,100,69.800003,72.800003,69.800003
20170104170000,178.5,166.949997,28.392857,42,54.0,100,69.800003,72.800003,69.800003
20170104171500,178.5,171.149994,29.107142,42,54.0,100,69.300003,72.800003,69.800003
20170104173000,178.5,169.050003,28.750001,42,56.799999,100,69.099998,72.800003,69.800003
20170104174500,178.5,169.050003,28.750001,42,53.099998,100,69.199997,72.800003,69.800003
20170104180000,178.5,169.050003,28.750001,42,64.800003,100,69.300003,72.800003,69.800003
20170104181500,178.5,174.300003,29.642858,42,66.300003,100,69.400002,72.800003,69.800003
20170104183000,178.5,171.149994,29.107142,42,69.099998,100,69.599998,72.800003,69.800003
20170104184500,178.5,169.050003,28.750001,42,77.300003,100,69.599998,72.800003,69.800003
20170104190000,178.5,172.199997,29.285714,42,69.099998,100,69.699997,72.800003,69.800003
20170104191500,178.5,172.199997,29.285714,42,74.300003,100,69.699997,72.800003,69.800003
20170104193000,178.5,174.300003,29.642858,42,71.599998,100,69.699997,72.800003,69.800003
20170104194500,178.5,172.199997,29.285714,42,73.800003,100,69.699997,72.800003,69.800003
20170104200000,178.5,174.300003,29.642858,42,73.800003,100,69.699997,72.800003,69.800003
20170104201500,178.5,174.300003,29.642858,42,72.0,100,69.699997,72.800003,69.800003
20170104203000,178.5,174.300003,29.642858,42,74.900002,100,69.699997,72.800003,69.800003
20170104204500,178.5,176.399994,29.999999,42,69.199997,100,69.699997,72.800003,69.800003
20170104210000,178.5,171.149994,29.107142,42,75.300003,100,69.699997,72.800003,69.800003
20170104211500,178.5,171.149994,29.107142,42,74.400002,100,69.699997,72.800003,69.800003
20170104213000,178.5,171.149994,29.107142,42,69.199997,100,69.599998,72.800003,69.800003
20170104214500,178.5,171.149994,29.107142,42,76.199997,100,69.599998,72.800003,69.800003
20170104220000,178.5,171.149994,29.107142,42,68.699997,100,69.599998,72.800003,69.800003
20170104221500,178.5,174.300003,29.642858,42,73.5,100,69.599998,72.800003,69.800003
20170104223000,178.5,174.300003,29.642858,42,76.800003,100,69.599998,72.800003,69.800003
20170104224500,178.5,172.199997,29.285714,42,69.599998,100,69.5,72.800003,69.800003
20170104230000,178.5,172.199997,29.285714,42,74.400002,100,69.5,72.800003,69.800003
20170104231500,178.5,174.300003,29.642858,42,82.400002,100,69.5,72.800003,69.800003
20170104233000,178.5,172.199997,29.285714,42,84.300003,100,69.400002,72.800003,69.800003
20170104234500,178.5,172.199997,29.285714,42,79.900002,100,69.5,72.800003,69.800003
20170105000000,178.5,176.399994,29.999999,42,84.5,100,69.5,72.800003,69.800003
20170105001500,178.5,172.199997,29.285714,42,88.199997,100,69.599998,72.800003,69.800003
20170105003000,178.5,174.300003,29.642858,42,79.599998,100,69.599998,72.800003,69.800003
20170105004500,178.5,171.149994,29.107142,42,80.800003,100,69.599998,72.800003,69.800003
20170105010000,178.5,171.149994,29.107142,42,91.0,100,69.599998,72.800003,69.800003
20170105011500,178.5,171.149994,29.107142,42,79.099998,100,69.599998,72.800003,69.800003
20170105013000,178.5,171.149994,29.107142,42,80.199997,100,69.599998,72.800003,69.800003
20170105014500,178.5,166.949997,28.392857,42,94.099998,100,69.599998,72.800003,69.800003
20170105020000,178.5,176.399994,29.999999,42,80.5,100,69.599998,72.800003,69.800003
20170105021500,178.5,174.300003,29.642858,42,78.699997,100,69.599998,72.800003,69.800003
20170105023000,178.5,172.199997,29.285714,42,94.099998,100,69.599998,72.800003,69.800003
20170105024500,178.5,172.199997,29.285714,42,83.099998,100,69.599998,72.800003,69.800003
20170105030000,178.5,174.300003,29.642858,42,77.699997,100,69.5,72.800003,69.800003
20170105031500,178.5,174.300003,29.642858,42,88.900002,100,69.199997,72.800003,69.800003
20170105033000,178.5,171.149994,29.107142,42,97.599998,100,69.0,72.800003,69.800003
20170105034500,178.5,169.050003,28.750001,42,89.099998,100,69.099998,72.800003,69.800003
20170105040000,178.5,176.399994,29.999999,42,85.099998,100,69.199997,72.800003,69.800003
20170105041500,178.5,172.199997,29.285714,42,100.400002,100,69.300003,72.800003,69.800003
20170105043000,178.5,172.199997,29.285714,42,99.0,100,69.5,72.800003,69.800003
20170105044500,178.5,172.199997,29.285714,42,85.0,100,69.599998,72.800003,69.800003
20170105050000,178.5,172.199997,29.285714,42,94.900002,100,69.699997,72.800003,69.800003
20170105051500,178.5,176.399994,29.999999,42,105.900002,100,69.699997,72.800003,69.800003
20170105053000,178.5,172.199997,29.285714,42,85.199997,100,69.699997,72.800003,69.800003
20170105054500,178.5,172.199997,29.285714,42,87.099998,100,69.800003,72.800003,69.800003
20170105060000,178.5,174.300003,29.642858,42,108.5,100,69.599998,72.800003,69.800003
20170105061500,178.5,172.199997,29.285714,42,92.699997,100,69.300003,72.800003,69.800003
20170105063000,178.5,172.199997,29.285714,42,91.099998,100,69.199997,72.800003,69.800003
20170105064500,178.5,174.300003,29.642858,42,105.800003,100,69.300003,72.800003,69.800003
20170105070000,178.5,169.050003,28.750001,42,90.5,100,69.5,72.800003,69.800003
20170105071500,178.5,172.199997,29.285714,42,114.5,100,69.599998,72.800003,69.800003
20170105073000,178.5,172.199997,29.285714,42,96.199997,100,69.300003,72.800003,69.800003
20170105074500,178.5,174.300003,29.642858,42,101.300003,100,69.400002,72.800003,69.800003
20170105080000,178.5,176.399994,29.999999,42,101.300003,100,69.199997,72.800003,69.800003
20170105081500,178.5,174.300003,29.642858,42,94.599998,100,69.400002,72.800003,69.800003
20170105083000,178.5,174.300003,29.642858,42,106.099998,100,69.599998,72.800003,69.800003
20170105084500,178.5,172.199997,29.285714,42,96.0,100,69.699997,72.800003,69.800003
20170105090000,178.5,172.199997,29.285714,42,103.699997,100,69.900002,72.800003,69.800003
20170105091500,178.5,169.050003,28.750001,42,94.800003,100,69.400002,72.800003,69.800003
20170105093000,178.5,172.199997,29.285714,42,109.0,100,69.5,72.800003,69.800003
20170105094500,178.5,172.199997,29.285714,42,94.800003,100,69.599998,72.800003,69.800003
20170105100000,178.5,166.949997,28.392857,42,96.900002,100,69.699997,72.800003,69.800003
20170105101500,178.5,166.949997,28.392857,42,120.599998,100,69.699997,72.800003,69.800003
20170105103000,178.5,172.199997,29.285714,42,95.400002,100,69.800003,72.800003,69.800003
20170105104500,178.5,172.199997,29.285714,42,95.400002,100,69.800003,72.800003,69.800003
20170105110000,178.5,172.199997,29.285714,42,119.900002,100,69.800003,72.800003,69.800003
20170105111500,178.5,169.050003,28.750001,42,93.599998,100,69.900002,72.800003,69.800003
20170105113000,178.5,169.050003,28.750001,42,106.099998,100,69.900002,72.800003,69.800003
20170105114500,178.5,166.949997,28.392857,42,92.0,100,70.0,72.800003,69.800003
20170105120000,178.5,166.949997,28.392857,42,54.799999,0,70.0,72.800003,69.800003
20170105121500,178.5,169.050003,28.750001,42,54.799999,0,69.900002,72.800003,69.800003
20170105123000,178.5,189.0,32.142857,43,53.900002,0,69.800003,72.800003,69.800003
20170105124500,178.5,189.0,32.142857,43,53.099998,0,69.900002,72.800003,69.800003
20170105130000,178.5,191.100006,32.500001,43,53.099998,0,69.599998,72.800003,69.800003
20170105131500,178.5,185.850006,31.607144,43,54.299999,100,69.5,72.800003,69.800003
20170105133000,178.5,191.100006,32.500001,43,54.299999,100,69.199997,72.800003,69.800003
20170105134500,178.5,193.199997,32.857142,43,54.299999,100,69.099998,72.800003,69.800003
20170105140000,178.5,187.949997,31.964285,43,60.5,100,69.199997,72.800003,69.800003
20170105141500,178.5,185.850006,31.607144,43,64.800003,100,69.400002,72.800003,69.800003
20170105143000,178.5,191.100006,32.500001,43,68.099998,100,69.5,72.800003,69.800003
20170105144500,178.5,187.949997,31.964285,43,64.900002,100,69.699997,72.800003,69.800003
20170105150000,178.5,193.199997,32.857142,43,66.800003,100,69.800003,72.800003,69.800003
20170105151500,178.5,191.100006,32.500001,43,68.699997,100,69.800003,72.800003,69.800003
20170105153000,178.5,189.0,32.142857,43,65.300003,100,69.800003,72.800003,69.800003
20170105154500,178.5,189.0,32.142857,43,67.699997,100,69.800003,72.800003,69.800003
20170105160000,178.5,191.100006,32.500001,43,66.199997,100,69.800003,72.800003,69.800003
20170105161500,178.5,194.25,33.035714,43,64.599998,100,69.800003,72.800003,69.800003
20170105163000,178.5,194.25,33.035714,43,67.099998,100,69.900002,72.800003,69.800003
20170105164500,178.5,194.25,33.035714,43,64.400002,100,69.900002,72.800003,69.800003
20170105170000,178.5,197.399994,33.571428,43,68.300003,100,69.800003,72.800003,69.800003
20170105171500,178.5,187.949997,31.964285,43,65.300003,100,69.800003,72.800003,69.800003
20170105173000,178.5,191.100006,32.500001,43,65.300003,100,69.900002,72.800003,69.800003
20170105174500,178.5,191.100006,32.500001,43,67.199997,100,69.800003,72.800003,69.800003
20170105180000,178.5,191.100006,32.500001,43,65.300003,100,69.599998,72.800003,69.800003
20170105181500,178.5,193.199997,32.857142,43,66.300003,100,69.5,72.800003,69.800003
20170105183000,178.5,187.949997,31.964285,43,74.400002,100,69.400002,72.800003,69.800003
20170105184500,178.5,193.199997,32.857142,43,91.0,100,69.300003,72.800003,69.800003
20170105190000,178.5,191.100006,32.500001,43,77.800003,100,69.400002,72.800003,69.800003
20170105191500,178.5,191.100006,32.500001,43,82.0,100,69.599998,72.800003,69.800003
20170105193000,178.5,191.100006,32.500001,43,80.699997,100,69.800003,72.800003,69.800003
20170105194500,178.5,193.199997,32.857142,43,78.5,100,69.900002,72.800003,69.800003
20170105200000,178.5,195.300003,33.214286,43,86.099998,100,69.900002,72.800003,69.800003
20170105201500,178.5,193.199997,32.857142,43,80.400002,100,70.0,72.800003,69.800003
20170105203000,178.5,193.199997,32.857142,43,56.0,100,69.699997,72.800003,69.800003
20170105204500,178.5,193.199997,32.857142,43,55.200001,100,69.300003,72.800003,69.800003
20170105210000,178.5,187.949997,31.964285,43,55.200001,100,69.099998,72.800003,69.800003
20170105211500,178.5,187.949997,31.964285,43,77.800003,100,68.900002,72.800003,69.800003
20170105213000,178.5,185.850006,31.607144,43,77.800003,100,69.199997,72.800003,69.800003
20170105214500,178.5,191.100006,32.500001,43,79.300003,100,69.300003,72.800003,69.800003
20170105220000,178.5,189.0,32.142857,43,87.400002,100,69.400002,72.800003,69.800003
20170105221500,178.5,194.25,33.035714,43,77.699997,100,69.599998,72.800003,69.800003
20170105223000,178.5,194.25,33.035714,43,91.099998,100,69.599998,72.800003,69.800003
20170105224500,178.5,194.25,33.035714,43,78.599998,100,69.699997,72.800003,69.800003
20170105230000,178.5,197.399994,33.571428,43,82.400002,100,69.800003,72.800003,69.800003
20170105231500,178.5,193.199997,32.857142,43,82.400002,100,69.800003,72.800003,69.800003
20170105233000,178.5,191.100006,32.500001,43,81.099998,100,69.599998,72.800003,69.800003
20170105234500,178.5,189.0,32.142857,43,86.5,100,69.400002,72.800003,69.800003
20170106000000,178.5,193.199997,32.857142,43,78.699997,100,69.300003,72.800003,69.800003
20170106001500,178.5,193.199997,32.857142,43,91.800003,100,69.400002,72.800003,69.800003
20170106003000,178.5,193.199997,32.857142,43,89.599998,100,69.5,72.800003,69.800003
20170106004500,178.5,193.199997,32.857142,43,79.599998,100,69.599998,72.800003,69.800003
20170106010000,178.5,195.300003,33.214286,43,86.900002,100,69.699997,72.800003,69.800003
20170106011500,178.5,191.100006,32.500001,43,90.900002,100,69.699997,72.800003,69.800003
20170106013000,178.5,191.100006,32.500001,43,80.099998,100,69.800003,72.800003,69.800003
20170106014500,178.5,193.199997,32.857142,43,90.699997,100,69.699997,72.800003,69.800003
20170106020000,178.5,191.100006,32.500001,43,88.0,100,69.800003,72.800003,69.800003
20170106021500,178.5,189.0,32.142857,43,81.0,100,69.699997,72.800003,69.800003
20170106023000,178.5,193.199997,32.857142,43,94.599998,100,69.5,72.800003,69.800003
20170106024500,178.5,189.0,32.142857,43,89.199997,100,69.300003,72.800003,69.800003
20170106030000,178.5,189.0,32.142857,43,83.199997,100,69.300003,72.800003,69.800003
20170106031500,178.5,193.199997,32.857142,43,89.5,100,69.400002,72.800003,69.800003
20170106033000,178.5,191.100006,32.500001,43,97.300003,100,69.599998,72.800003,69.800003
20170106034500,178.5,193.199997,32.857142,43,82.099998,100,69.699997,72.800003,69.800003
20170106040000,178.5,189.0,32.142857,43,86.0,100,69.699997,72.800003,69.800003
20170106041500,178.5,189.0,32.142857,43,105.800003,100,69.699997,72.800003,69.800003
20170106043000,178.5,185.850006,31.607144,43,90.400002,100,69.800003,72.800003,69.800003
20170106044500,178.5,187.949997,31.964285,43,82.0,100,69.800003,72.800003,69.800003
20170106050000,178.5,191.100006,32.500001,43,91.199997,100,69.800003,72.800003,69.800003
20170106051500,178.5,189.0,32.142857,43,97.900002,100,69.800003,72.800003,69.800003
20170106053000,178.5,189.0,32.142857,43,89.800003,100,69.5,72.800003,69.800003
20170106054500,178.5,194.25,33.035714,43,82.0,100,69.300003,72.800003,69.800003
20170106060000,178.5,189.0,32.142857,43,94.400002,100,69.199997,72.800003,69.800003
20170106061500,178.5,189.0,32.142857,43,106.699997,100,69.400002,72.800003,69.800003
20170106063000,178.5,191.100006,32.500001,43,90.300003,100,69.5,72.800003,69.800003
20170106064500,178.5,191.100006,32.500001,43,89.300003,100,69.599998,72.800003,69.800003
20170106070000,178.5,189.0,32.142857,43,108.199997,100,69.599998,72.800003,69.800003
20170106071500,178.5,185.850006,31.607144,43,96.5,100,69.699997,72.800003,69.800003
20170106073000,178.5,193.199997,32.857142,43,86.400002,100,69.400002,72.800003,69.800003
20170106074500,178.5,189.0,32.142857,43,96.900002,100,69.699997,72.800003,69.800003
20170106080000,178.5,194.25,33.035714,43,109.400002,100,69.800003,72.800003,69.800003
20170106081500,178.5,194.25,33.035714,43,75.199997,100,70.0,72.800003,69.800003
20170106083000,178.5,194.25,33.035714,43,58.700001,100,69.599998,72.800003,69.800003
20170106084500,178.5,183.75,31.25,43,54.299999,100,69.0,72.800003,69.800003
20170106090000,178.5,183.75,31.25,43,64.699997,100,68.900002,72.800003,69.800003
20170106091500,178.5,189.0,32.142857,43,76.800003,100,68.900002,72.800003,69.800003
20170106093000,178.5,179.550003,30.535715,43,81.599998,100,69.099998,72.800003,69.800003
20170106094500,178.5,185.850006,31.607144,43,96.800003,100,69.199997,72.800003,69.800003
20170106100000,178.5,185.850006,31.607144,43,86.599998,100,69.300003,72.800003,69.800003
20170106101500,178.5,187.949997,31.964285,43,81.099998,100,69.599998,72.800003,69.800003
20170106103000,178.5,187.949997,31.964285,43,86.300003,100,69.5,72.800003,69.800003
20170106104500,178.5,191.100006,32.500001,43,98.199997,100,69.699997,72.800003,69.800003
20170106110000,178.5,193.199997,32.857142,43,84.900002,100,69.800003,72.800003,69.800003
20170106111500,178.5,189.0,32.142857,43,80.199997,100,69.900002,72.800003,69.800003
20170106113000,178.5,189.0,32.142857,43,95.400002,100,69.900002,72.800003,69.800003
20170106114500,178.5,191.100006,32.500001,43,58.0,0,70.0,72.800003,69.800003
20170106120000,178.5,187.949997,31.964285,43,56.700001,0,69.800003,72.800003,69.800003
20170106121500,178.5,193.199997,32.857142,43,56.700001,0,69.800003,72.800003,69.800003
20170106123000,178.5,189.0,32.142857,43,53.900002,0,69.900002,72.800003,69.800003
20170106124500,178.5,189.0,32.142857,43,57.200001,0,69.800003,72.800003,69.800003
20170106130000,178.5,189.0,32.142857,43,54.400002,0,69.800003,72.800003,69.800003
20170106131500,178.5,189.0,32.142857,43,54.400002,0,69.800003,72.800003,69.800003
20170106133000,178.5,185.850006,31.607144,43,57.099998,0,69.800003,72.800003,69.800003
20170106134500,178.5,187.949997,31.964285,43,53.5,0,69.800003,72.800003,69.800003
20170106140000,178.5,183.75,31.25,43,56.299999,0,69.800003,72.800003,69.800003
20170106141500,178.5,187.949997,31.964285,43,55.599998,0,69.699997,72.800003,69.800003
20170106143000,178.5,183.75,31.25,43,54.099998,0,69.699997,72.800003,69.800003
20170106144500,178.5,189.0,32.142857,43,56.799999,0,69.599998,72.800003,69.800003
20170106150000,178.5,189.0,32.142857,43,53.599998,0,69.599998,72.800003,69.800003
20170106151500,178.5,183.75,31.25,43,56.200001,0,69.599998,72.800003,69.800003
20170106153000,178.5,187.949997,31.964285,43,55.599998,100,69.599998,72.800003,69.800003
20170106154500,178.5,187.949997,31.964285,43,54.299999,0,69.599998,72.800003,69.800003
20170106160000,178.5,183.75,31.25,43,57.200001,0,69.599998,72.800003,69.800003
20170106161500,178.5,193.199997,32.857142,43,53.5,0,69.699997,72.800003,69.800003
20170106163000,178.5,185.850006,31.607144,43,57.5,100,69.400002,72.800003,69.800003
20170106164500,178.5,191.100006,32.500001,43,53.5,100,69.300003,72.800003,69.800003
20170106170000,178.5,191.100006,32.500001,43,56.099998,100,69.199997,72.800003,69.800003
20170106171500,178.5,191.100006,32.500001,43,56.099998,100,69.199997,72.800003,69.800003
20170106173000,178.5,183.75,31.25,43,62.099998,100,69.199997,72.800003,69.800003
20170106174500,178.5,187.949997,31.964285,43,74.5,100,69.400002,72.800003,69.800003
20170106180000,178.5,187.949997,31.964285,43,75.900002,100,69.599998,72.800003,69.800003
