PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170106181500,178.5,187.949997,31.964285,43,76.800003,100,69.599998,72.800003,69.800003
20170106183000,178.5,187.949997,31.964285,43,72.0,100,69.699997,72.800003,69.800003
20170106184500,178.5,191.100006,32.500001,43,69.099998,100,69.699997,72.800003,69.800003
20170106190000,178.5,191.100006,32.500001,43,73.0,100,69.599998,72.800003,69.800003
20170106191500,178.5,187.949997,31.964285,43,74.599998,100,69.5,72.800003,69.800003
20170106193000,178.5,191.100006,32.500001,43,77.699997,100,69.5,72.800003,69.800003
20170106194500,178.5,189.0,32.142857,43,80.099998,100,69.5,72.800003,69.800003
20170106200000,178.5,189.0,32.142857,43,81.400002,100,69.400002,72.800003,69.800003
20170106201500,178.5,193.199997,32.857142,43,77.300003,100,69.400002,72.800003,69.800003
20170106203000,178.5,187.949997,31.964285,43,80.0,100,69.400002,72.800003,69.800003
20170106204500,178.5,187.949997,31.964285,43,95.199997,100,69.400002,72.800003,69.800003
20170106210000,178.5,193.199997,32.857142,43,89.199997,100,69.400002,72.800003,69.800003
20170106211500,178.5,187.949997,31.964285,43,84.900002,100,69.400002,72.800003,69.800003
20170106213000,178.5,193.199997,32.857142,43,81.099998,100,69.400002,72.800003,69.800003
20170106214500,178.5,193.199997,32.857142,43,81.099998,100,69.400002,72.800003,69.800003
20170106220000,178.5,189.0,32.142857,43,98.0,100,69.300003,72.800003,69.800003
20170106221500,178.5,189.0,32.142857,43,100.0,100,69.400002,72.800003,69.800003
20170106223000,178.5,189.0,32.142857,43,91.699997,100,69.300003,72.800003,69.800003
20170106224500,178.5,189.0,32.142857,43,85.0,100,69.300003,72.800003,69.800003
20170106230000,178.5,189.0,32.142857,43,88.400002,100,69.300003,72.800003,69.800003
20170106231500,178.5,189.0,32.142857,43,108.699997,100,69.300003,72.800003,69.800003
20170106233000,178.5,189.0,32.142857,43,108.699997,100,69.300003,72.800003,69.800003
20170106234500,178.5,189.0,32.142857,43,98.900002,100,69.300003,72.800003,69.800003
20170107000000,178.5,189.0,32.142857,43,88.699997,100,69.300003,72.800003,69.800003
20170107001500,178.5,185.850006,31.607144,43,98.800003,100,69.300003,72.800003,69.800003
20170107003000,178.5,187.949997,31.964285,43,115.599998,100,69.300003,72.800003,69.800003
20170107004500,178.5,187.949997,31.964285,43,103.5,100,69.300003,72.800003,69.800003
20170107010000,178.5,187.949997,31.964285,43,91.5,100,69.300003,72.800003,69.800003
20170107011500,178.5,185.850006,31.607144,43,91.5,100,69.199997,72.800003,69.800003
20170107013000,178.5,183.75,31.25,43,115.5,100,69.0,72.800003,69.800003
20170107014500,178.5,181.649994,30.892856,43,109.900002,100,68.900002,72.800003,69.800003
20170107020000,178.5,183.75,31.25,43,99.0,100,69.0,72.800003,69.800003
20170107021500,178.5,189.0,32.142857,43,90.5,100,69.0,72.800003,69.800003
20170107023000,178.5,185.850006,31.607144,43,100.300003,100,68.900002,72.800003,69.800003
20170107024500,178.5,183.75,31.25,43,114.900002,100,68.900002,72.800003,69.800003
20170107030000,178.5,183.75,31.25,43,102.300003,100,68.900002,72.800003,69.800003
20170107031500,178.5,185.850006,31.607144,43,91.099998,100,68.900002,72.800003,69.800003
20170107033000,178.5,187.949997,31.964285,43,96.400002,100,68.800003,72.800003,69.800003
20170107034500,178.5,183.75,31.25,43,116.599998,100,68.800003,72.800003,69.800003
20170107040000,178.5,185.850006,31.607144,43,104.400002,100,68.800003,72.800003,69.800003
20170107041500,178.5,185.850006,31.607144,43,93.400002,100,68.699997,72.800003,69.800003
20170107043000,178.5,183.75,31.25,43,93.400002,100,68.699997,72.800003,69.800003
20170107044500,178.5,185.850006,31.607144,43,116.599998,100,68.699997,72.800003,69.800003
20170107050000,178.5,183.75,31.25,43,104.900002,100,68.699997,72.800003,69.800003
20170107051500,178.5,185.850006,31.607144,43,95.099998,100,68.599998,72.800003,69.800003
20170107053000,178.5,189.0,32.142857,43,91.099998,100,68.599998,72.800003,69.800003
20170107054500,178.5,189.0,32.142857,43,114.800003,100,68.599998,72.800003,69.800003
20170107060000,178.5,183.75,31.25,43,106.0,100,68.599998,72.800003,69.800003
20170107061500,178.5,185.850006,31.607144,43,93.400002,100,68.5,72.800003,69.800003
20170107063000,178.5,185.850006,31.607144,43,93.400002,100,68.5,72.800003,69.800003
20170107064500,178.5,189.0,32.142857,43,114.900002,100,68.400002,72.800003,69.800003
20170107070000,178.5,189.0,32.142857,43,101.800003,100,68.400002,72.800003,69.800003
20170107071500,178.5,185.850006,31.607144,43,90.400002,100,68.400002,72.800003,69.800003
20170107073000,178.5,183.75,31.25,43,97.400002,100,68.300003,72.800003,69.800003
20170107074500,178.5,187.949997,31.964285,43,114.099998,100,68.300003,72.800003,69.800003
20170107080000,178.5,183.75,31.25,43,100.099998,100,68.300003,72.800003,69.800003
20170107081500,178.5,187.949997,31.964285,43,89.300003,100,68.199997,72.800003,69.800003
20170107083000,178.5,185.850006,31.607144,43,100.0,100,68.199997,72.800003,69.800003
20170107084500,178.5,189.0,32.142857,43,115.699997,100,68.199997,72.800003,69.800003
20170107090000,178.5,185.850006,31.607144,43,104.400002,100,68.199997,72.800003,69.800003
20170107091500,178.5,187.949997,31.964285,43,94.0,100,68.199997,72.800003,69.800003
20170107093000,178.5,187.949997,31.964285,43,92.0,100,68.199997,72.800003,69.800003
20170107094500,178.5,187.949997,31.964285,43,115.199997,100,68.199997,72.800003,69.800003
20170107100000,178.5,183.75,31.25,43,109.199997,100,68.099998,72.800003,69.800003
20170107101500,178.5,185.850006,31.607144,43,97.699997,100,68.199997,72.800003,69.800003
20170107103000,178.5,191.100006,32.500001,43,91.099998,100,68.099998,72.800003,69.800003
20170107104500,178.5,185.850006,31.607144,43,106.5,100,68.199997,72.800003,69.800003
20170107110000,178.5,193.199997,32.857142,43,112.5,100,68.099998,72.800003,69.800003
20170107111500,178.5,187.949997,31.964285,43,100.900002,100,68.099998,72.800003,69.800003
20170107113000,178.5,185.850006,31.607144,43,93.400002,100,68.199997,72.800003,69.800003
20170107114500,178.5,189.0,32.142857,43,91.800003,100,68.199997,72.800003,69.800003
20170107120000,178.5,193.199997,32.857142,43,108.199997,100,68.199997,72.800003,69.800003
20170107121500,178.5,189.0,32.142857,43,111.400002,100,68.199997,72.800003,69.800003
20170107123000,178.5,183.75,31.25,43,102.599998,100,68.199997,72.800003,69.800003
20170107124500,178.5,185.850006,31.607144,43,92.400002,100,68.199997,72.800003,69.800003
20170107130000,178.5,183.75,31.25,43,90.0,100,68.300003,72.800003,69.800003
20170107131500,178.5,185.850006,31.607144,43,110.599998,100,68.300003,72.800003,69.800003
20170107133000,178.5,189.0,32.142857,43,111.900002,100,68.300003,72.800003,69.800003
20170107134500,178.5,185.850006,31.607144,43,99.5,100,68.400002,72.800003,69.800003
20170107140000,178.5,183.75,31.25,43,93.099998,100,68.400002,72.800003,69.800003
20170107141500,178.5,191.100006,32.500001,43,90.599998,100,68.400002,72.800003,69.800003
20170107143000,178.5,185.850006,31.607144,43,105.599998,100,68.400002,72.800003,69.800003
20170107144500,178.5,189.0,32.142857,43,114.300003,100,68.5,72.800003,69.800003
20170107150000,178.5,185.850006,31.607144,43,100.5,100,68.599998,72.800003,69.800003
20170107151500,178.5,185.850006,31.607144,43,93.900002,100,68.599998,72.800003,69.800003
20170107153000,178.5,187.949997,31.964285,43,91.300003,100,68.599998,72.800003,69.800003
20170107154500,178.5,187.949997,31.964285,43,108.800003,100,68.699997,72.800003,69.800003
20170107160000,178.5,187.949997,31.964285,43,114.5,100,68.699997,72.800003,69.800003
20170107161500,178.5,185.850006,31.607144,43,100.199997,100,68.699997,72.800003,69.800003
20170107163000,178.5,187.949997,31.964285,43,91.0,100,68.800003,72.800003,69.800003
20170107164500,178.5,185.850006,31.607144,43,92.400002,100,68.900002,72.800003,69.800003
20170107170000,178.5,187.949997,31.964285,43,108.099998,100,68.900002,72.800003,69.800003
20170107171500,178.5,183.75,31.25,43,113.699997,100,68.900002,72.800003,69.800003
20170107173000,178.5,183.75,31.25,43,101.599998,100,69.0,72.800003,69.800003
20170107174500,178.5,189.0,32.142857,43,92.900002,100,69.0,72.800003,69.800003
20170107180000,178.5,189.0,32.142857,43,90.0,100,69.0,72.800003,69.800003
20170107181500,178.5,193.199997,32.857142,43,107.5,100,69.099998,72.800003,69.800003
20170107183000,178.5,187.949997,31.964285,43,113.300003,100,69.099998,72.800003,69.800003
20170107184500,178.5,187.949997,31.964285,43,100.199997,100,69.099998,72.800003,69.800003
20170107190000,178.5,187.949997,31.964285,43,93.199997,100,69.099998,72.800003,69.800003
20170107191500,178.5,187.949997,31.964285,43,91.699997,100,69.099998,72.800003,69.800003
20170107193000,178.5,185.850006,31.607144,43,106.900002,100,69.099998,72.800003,69.800003
20170107194500,178.5,193.199997,32.857142,43,113.099998,100,69.099998,72.800003,69.800003
20170107200000,178.5,187.949997,31.964285,43,101.0,100,69.099998,72.800003,69.800003
20170107201500,178.5,187.949997,31.964285,43,91.199997,100,69.099998,72.800003,69.800003
20170107203000,178.5,193.199997,32.857142,43,91.199997,100,69.099998,72.800003,69.800003
20170107204500,178.5,189.0,32.142857,43,110.800003,100,69.099998,72.800003,69.800003
20170107210000,178.5,189.0,32.142857,43,110.800003,100,69.099998,72.800003,69.800003
20170107211500,178.5,189.0,32.142857,43,99.5,100,69.099998,72.800003,69.800003
20170107213000,178.5,191.100006,32.500001,43,89.599998,100,69.099998,72.800003,69.800003
20170107214500,178.5,191.100006,32.500001,43,91.599998,100,69.099998,72.800003,69.800003
20170107220000,178.5,183.75,31.25,43,113.199997,100,69.099998,72.800003,69.800003
20170107221500,178.5,187.949997,31.964285,43,110.0,100,69.099998,72.800003,69.800003
20170107223000,178.5,187.949997,31.964285,43,98.300003,100,69.099998,72.800003,69.800003
20170107224500,178.5,185.850006,31.607144,43,89.300003,100,69.099998,72.800003,69.800003
20170107230000,178.5,185.850006,31.607144,43,93.099998,100,69.099998,72.800003,69.800003
20170107231500,178.5,189.0,32.142857,43,114.800003,100,69.099998,72.800003,69.800003
20170107233000,178.5,193.199997,32.857142,43,106.400002,100,69.0,72.800003,69.800003
20170107234500,178.5,189.0,32.142857,43,96.5,100,69.0,72.800003,69.800003
20170108000000,178.5,193.199997,32.857142,43,88.099998,100,69.0,72.800003,69.800003
20170108001500,178.5,187.949997,31.964285,43,96.0,100,68.900002,72.800003,69.800003
20170108003000,178.5,187.949997,31.964285,43,113.900002,100,68.900002,72.800003,69.800003
20170108004500,178.5,191.100006,32.500001,43,102.199997,100,68.900002,72.800003,69.800003
20170108010000,178.5,193.199997,32.857142,43,92.900002,100,68.900002,72.800003,69.800003
20170108011500,178.5,193.199997,32.857142,43,88.300003,100,68.800003,72.800003,69.800003
20170108013000,178.5,193.199997,32.857142,43,102.099998,100,68.800003,72.800003,69.800003
20170108014500,178.5,191.100006,32.500001,43,111.800003,100,68.800003,72.800003,69.800003
20170108020000,178.5,194.25,33.035714,43,98.400002,100,68.699997,72.800003,69.800003
20170108021500,178.5,183.75,31.25,42,90.199997,100,68.699997,72.800003,69.800003
20170108023000,178.5,189.0,32.142857,42,90.199997,100,68.699997,72.800003,69.800003
20170108024500,178.5,183.75,31.25,42,110.400002,100,68.699997,72.800003,69.800003
20170108030000,178.5,181.649994,30.892856,42,110.400002,100,68.699997,72.800003,69.800003
20170108031500,178.5,185.850006,31.607144,42,97.800003,100,68.699997,72.800003,69.800003
20170108033000,178.5,183.75,31.25,42,87.5,100,68.599998,72.800003,69.800003
20170108034500,178.5,191.100006,32.500001,42,93.699997,100,68.599998,72.800003,69.800003
20170108040000,178.5,185.850006,31.607144,42,114.199997,100,68.599998,72.800003,69.800003
20170108041500,178.5,187.949997,31.964285,42,104.300003,100,68.599998,72.800003,69.800003
20170108043000,178.5,191.100006,32.500001,42,95.800003,100,68.5,72.800003,69.800003
20170108044500,178.5,189.0,32.142857,42,89.300003,100,68.5,72.800003,69.800003
20170108050000,178.5,185.850006,31.607144,42,99.699997,100,68.400002,72.800003,69.800003
20170108051500,178.5,191.100006,32.500001,42,111.5,100,68.400002,72.800003,69.800003
20170108053000,178.5,191.100006,32.500001,42,98.300003,100,68.400002,72.800003,69.800003
20170108054500,178.5,189.0,32.142857,42,87.800003,100,68.400002,72.800003,69.800003
20170108060000,178.5,189.0,32.142857,42,92.599998,100,68.300003,72.800003,69.800003
20170108061500,178.5,191.100006,32.500001,42,112.5,100,68.300003,72.800003,69.800003
20170108063000,178.5,185.850006,31.607144,42,100.300003,100,68.300003,72.800003,69.800003
20170108064500,178.5,193.199997,32.857142,42,90.699997,100,68.199997,72.800003,69.800003
20170108070000,178.5,189.0,32.142857,42,90.699997,100,68.199997,72.800003,69.800003
20170108071500,178.5,191.100006,32.500001,42,112.300003,100,68.199997,72.800003,69.800003
20170108073000,178.5,187.949997,31.964285,42,105.0,100,68.199997,72.800003,69.800003
20170108074500,178.5,187.949997,31.964285,42,94.800003,100,68.099998,72.800003,69.800003
20170108080000,178.5,187.949997,31.964285,42,89.099998,100,68.099998,72.800003,69.800003
20170108081500,178.5,187.949997,31.964285,42,104.800003,100,68.099998,72.800003,69.800003
20170108083000,178.5,187.949997,31.964285,42,112.099998,100,68.099998,72.800003,69.800003
20170108084500,178.5,183.75,31.25,42,99.599998,100,68.199997,72.800003,69.800003
20170108090000,178.5,185.850006,31.607144,42,91.099998,100,68.199997,72.800003,69.800003
20170108091500,178.5,185.850006,31.607144,42,91.099998,100,68.199997,72.800003,69.800003
20170108093000,178.5,183.75,31.25,42,108.199997,100,68.199997,72.800003,69.800003
20170108094500,178.5,187.949997,31.964285,42,114.199997,100,68.300003,72.800003,69.800003
20170108100000,178.5,185.850006,31.607144,42,101.900002,100,68.300003,72.800003,69.800003
20170108101500,178.5,183.75,31.25,42,93.099998,100,68.400002,72.800003,69.800003
20170108103000,178.5,183.75,31.25,42,93.099998,100,68.400002,72.800003,69.800003
20170108104500,178.5,183.75,31.25,42,109.199997,100,68.400002,72.800003,69.800003
20170108110000,178.5,183.75,31.25,42,112.800003,100,68.400002,72.800003,69.800003
20170108111500,178.5,183.75,31.25,42,99.599998,100,68.5,72.800003,69.800003
20170108113000,178.5,183.75,31.25,42,91.800003,100,68.599998,72.800003,69.800003
20170108114500,178.5,183.75,31.25,42,91.800003,100,68.599998,72.900002,69.900002
20170108120000,178.5,183.75,31.25,42,100.599998,100,68.599998,72.900002,69.900002
20170108121500,178.5,183.75,31.25,42,115.0,100,68.699997,72.800003,69.800003
20170108123000,178.5,183.75,31.25,42,103.900002,100,68.699997,72.800003,69.800003
20170108124500,178.5,187.949997,31.964285,42,92.400002,100,68.800003,72.800003,69.800003
20170108130000,178.5,181.649994,30.892856,42,91.0,100,68.800003,72.800003,69.800003
20170108131500,178.5,183.75,31.25,42,99.699997,100,68.900002,72.800003,69.800003
20170108133000,178.5,183.75,31.25,42,116.5,100,68.900002,72.800003,69.800003
20170108134500,178.5,179.550003,30.535715,42,108.099998,100,69.0,72.800003,69.800003
20170108140000,178.5,183.75,31.25,42,97.699997,100,69.099998,72.800003,69.800003
20170108141500,178.5,181.649994,30.892856,42,89.300003,100,69.099998,72.900002,69.900002
20170108143000,178.5,181.649994,30.892856,42,92.599998,100,69.199997,72.800003,69.800003
20170108144500,178.5,185.850006,31.607144,42,107.300003,100,69.199997,72.800003,69.800003
20170108150000,178.5,181.649994,30.892856,42,114.0,100,69.300003,72.800003,69.800003
20170108151500,178.5,183.75,31.25,42,99.099998,100,69.400002,72.800003,69.800003
20170108153000,178.5,181.649994,30.892856,42,90.400002,100,69.5,72.800003,69.800003
20170108154500,178.5,181.649994,30.892856,42,90.400002,100,69.5,72.800003,69.800003
20170108160000,178.5,177.449997,30.178571,42,110.199997,100,69.599998,72.900002,69.900002
20170108161500,178.5,185.850006,31.607144,42,112.5,100,69.699997,72.800003,69.800003
20170108163000,178.5,181.649994,30.892856,42,98.900002,100,69.800003,72.800003,69.800003
20170108164500,178.5,181.649994,30.892856,42,90.5,100,69.800003,72.800003,69.800003
20170108170000,178.5,181.649994,30.892856,42,90.5,100,69.400002,72.800003,69.800003
20170108171500,178.5,183.75,31.25,42,113.900002,100,69.199997,72.800003,69.800003
20170108173000,178.5,185.850006,31.607144,42,111.900002,100,69.300003,72.800003,69.800003
20170108174500,178.5,183.75,31.25,42,99.0,100,69.5,72.800003,69.800003
20170108180000,178.5,183.75,31.25,42,92.699997,100,69.599998,72.800003,69.800003
20170108181500,178.5,185.850006,31.607144,42,91.0,100,69.699997,72.800003,69.800003
20170108183000,178.5,185.850006,31.607144,42,112.900002,100,69.800003,72.800003,69.800003
20170108184500,178.5,183.75,31.25,42,101.699997,100,69.900002,72.800003,69.800003
20170108190000,178.5,185.850006,31.607144,42,91.300003,100,70.0,72.800003,69.800003
20170108191500,178.5,183.75,31.25,42,57.200001,0,70.0,72.800003,69.800003
20170108193000,178.5,183.75,31.25,42,57.200001,0,69.699997,72.800003,69.800003
20170108194500,178.5,183.75,31.25,42,54.700001,0,69.699997,72.800003,69.800003
20170108200000,178.5,183.75,31.25,42,54.700001,100,69.199997,72.800003,69.800003
20170108201500,178.5,177.449997,30.178571,42,56.099998,100,68.900002,72.800003,69.800003
20170108203000,178.5,183.75,31.25,42,80.400002,100,69.0,72.800003,69.800003
20170108204500,178.5,183.75,31.25,42,89.300003,100,69.099998,72.800003,69.800003
20170108210000,178.5,183.75,31.25,42,93.599998,100,69.199997,72.800003,69.800003
20170108211500,178.5,183.75,31.25,42,87.900002,100,69.300003,72.800003,69.800003
20170108213000,178.5,177.449997,30.178571,42,83.300003,100,69.400002,72.800003,69.800003
20170108214500,178.5,181.649994,30.892856,42,79.599998,100,69.5,72.800003,69.800003
20170108220000,178.5,185.850006,31.607144,42,81.599998,100,69.599998,72.800003,69.800003
20170108221500,178.5,183.75,31.25,42,90.800003,100,69.599998,72.800003,69.800003
20170108223000,178.5,181.649994,30.892856,42,96.0,100,69.699997,72.800003,69.800003
20170108224500,178.5,183.75,31.25,42,89.199997,100,69.699997,72.800003,69.800003
20170108230000,178.5,181.649994,30.892856,42,84.900002,100,69.800003,72.800003,69.800003
20170108231500,178.5,183.75,31.25,42,78.699997,100,69.800003,72.800003,69.800003
20170108233000,178.5,183.75,31.25,42,80.300003,100,69.800003,72.800003,69.800003
20170108234500,178.5,179.550003,30.535715,42,92.599998,100,69.800003,72.800003,69.800003
20170109000000,178.5,181.649994,30.892856,42,95.900002,100,69.800003,72.800003,69.800003
20170109001500,178.5,183.75,31.25,42,90.400002,100,69.800003,72.800003,69.800003
20170109003000,178.5,183.75,31.25,42,83.699997,100,69.800003,72.800003,69.800003
20170109004500,178.5,181.649994,30.892856,42,78.699997,100,69.800003,72.800003,69.800003
20170109010000,178.5,183.75,31.25,42,83.599998,100,69.800003,72.800003,69.800003
20170109011500,178.5,185.850006,31.607144,42,97.099998,100,69.800003,72.800003,69.800003
20170109013000,178.5,181.649994,30.892856,42,92.199997,100,69.900002,72.800003,69.800003
20170109014500,178.5,183.75,31.25,42,86.5,100,69.900002,72.800003,69.800003
20170109020000,178.5,181.649994,30.892856,42,78.300003,100,69.900002,72.800003,69.800003
20170109021500,178.5,181.649994,30.892856,42,79.300003,100,69.900002,72.800003,69.800003
20170109023000,178.5,181.649994,30.892856,42,91.199997,100,69.800003,72.800003,69.800003
20170109024500,178.5,181.649994,30.892856,42,96.599998,100,69.900002,72.800003,69.800003
20170109030000,178.5,181.649994,30.892856,42,88.0,100,69.800003,72.800003,69.800003
20170109031500,178.5,181.649994,30.892856,42,81.199997,100,69.900002,72.800003,69.800003
20170109033000,178.5,181.649994,30.892856,42,79.199997,100,69.900002,72.800003,69.800003
20170109034500,178.5,179.550003,30.535715,42,85.599998,100,69.800003,72.800003,69.800003
20170109040000,178.5,179.550003,30.535715,42,95.300003,100,69.800003,72.800003,69.800003
20170109041500,178.5,181.649994,30.892856,42,92.5,100,69.900002,72.800003,69.800003
20170109043000,178.5,181.649994,30.892856,42,87.300003,100,69.800003,72.800003,69.800003
20170109044500,178.5,183.75,31.25,42,81.5,100,69.900002,72.800003,69.800003
20170109050000,178.5,181.649994,30.892856,42,80.199997,100,69.900002,72.800003,69.800003
20170109051500,178.5,183.75,31.25,42,85.800003,100,69.800003,72.800003,69.800003
20170109053000,178.5,179.550003,30.535715,42,97.199997,100,69.900002,72.800003,69.800003
20170109054500,178.5,183.75,31.25,42,92.199997,100,69.900002,72.800003,69.800003
20170109060000,178.5,179.550003,30.535715,42,86.599998,100,69.900002,72.800003,69.800003
20170109061500,178.5,183.75,31.25,42,93.599998,100,69.800003,72.800003,69.800003
20170109063000,178.5,181.649994,30.892856,42,88.699997,100,69.900002,72.800003,69.800003
20170109064500,178.5,183.75,31.25,42,80.099998,100,69.900002,72.800003,69.800003
20170109070000,178.5,181.649994,30.892856,42,84.599998,100,69.900002,72.800003,69.800003
20170109071500,178.5,181.649994,30.892856,42,95.900002,100,69.900002,72.800003,69.800003
20170109073000,178.5,183.75,31.25,42,83.699997,100,69.800003,72.800003,69.800003
20170109074500,178.5,181.649994,30.892856,42,79.099998,100,69.699997,72.800003,69.800003
20170109080000,178.5,183.75,31.25,42,88.400002,100,69.699997,72.800003,69.800003
20170109081500,178.5,183.75,31.25,42,93.5,100,69.800003,72.800003,69.800003
20170109083000,178.5,179.550003,30.535715,42,83.599998,100,69.800003,72.800003,69.800003
20170109084500,178.5,183.75,31.25,42,80.699997,100,69.900002,72.800003,69.800003
20170109090000,178.5,177.449997,30.178571,42,91.300003,100,69.900002,72.800003,69.800003
20170109091500,178.5,183.75,31.25,42,91.300003,100,69.900002,72.800003,69.800003
20170109093000,178.5,181.649994,30.892856,42,79.699997,100,69.900002,72.800003,69.800003
20170109094500,178.5,183.75,31.25,42,82.699997,100,69.900002,72.800003,69.800003
20170109100000,178.5,181.649994,30.892856,42,96.599998,100,70.0,72.800003,69.800003
20170109101500,178.5,185.850006,31.607144,42,56.400002,0,70.0,72.800003,69.800003
20170109103000,525.0,0.0,0.0,50,54.700001,0,70.199997,72.800003,69.800003
20170109104500,178.5,206.850006,35.178572,45,57.200001,0,69.800003,72.800003,69.800003
20170109110000,178.5,187.949997,31.964285,43,52.200001,0,69.800003,72.800003,69.800003
20170109111500,178.5,193.199997,32.857142,43,54.700001,0,69.800003,72.800003,69.800003
20170109113000,178.5,183.75,31.25,43,54.700001,0,69.800003,72.800003,69.800003
20170109114500,178.5,193.199997,32.857142,43,51.700001,0,69.800003,72.800003,69.800003
20170109120000,178.5,183.75,31.25,43,56.700001,0,69.900002,72.800003,69.800003
20170109121500,178.5,179.550003,30.535715,43,52.200001,0,69.900002,72.800003,69.800003
20170109123000,178.5,181.649994,30.892856,43,53.5,0,69.900002,72.800003,69.800003
20170109124500,178.5,177.449997,30.178571,43,55.299999,0,70.0,72.800003,69.800003
20170109130000,178.5,179.550003,30.535715,43,52.200001,0,70.099998,72.800003,69.800003
20170109131500,178.5,183.75,31.25,43,56.700001,0,70.099998,72.800003,69.800003
20170109133000,178.5,183.75,31.25,43,51.900002,0,70.099998,72.800003,69.800003
20170109134500,178.5,183.75,31.25,43,56.700001,0,70.0,72.800003,69.800003
20170109140000,178.5,183.75,31.25,43,52.299999,0,69.900002,72.800003,69.800003
20170109141500,178.5,179.550003,30.535715,43,55.900002,0,70.199997,72.800003,69.800003
20170109143000,178.5,181.649994,30.892856,43,52.299999,0,70.300003,72.800003,69.800003
20170109144500,178.5,181.649994,30.892856,43,53.900002,0,70.5,72.800003,69.800003
20170109150000,178.5,185.850006,31.607144,43,54.599998,0,70.699997,72.800003,69.800003
20170109151500,178.5,183.75,31.25,43,52.900002,0,70.800003,72.800003,69.800003
20170109153000,178.5,187.949997,31.964285,43,57.099998,0,70.900002,72.800003,69.800003
20170109154500,178.5,185.850006,31.607144,43,52.299999,0,71.0,72.800003,69.800003
20170109160000,178.5,177.449997,30.178571,43,54.700001,0,71.0,72.800003,69.800003
20170109161500,178.5,187.949997,31.964285,43,55.599998,0,71.0,72.800003,69.800003
20170109163000,178.5,183.75,31.25,43,53.099998,0,70.900002,72.800003,69.800003
20170109164500,178.5,183.75,31.25,43,55.5,0,70.900002,72.800003,69.800003
20170109170000,178.5,185.850006,31.607144,43,54.700001,0,70.800003,72.800003,69.800003
20170109171500,178.5,185.850006,31.607144,43,53.5,0,70.599998,72.800003,69.800003
20170109173000,178.5,183.75,31.25,43,55.5,0,70.5,72.800003,69.800003
20170109174500,178.5,187.949997,31.964285,43,54.900002,0,70.5,72.800003,69.800003
20170109180000,178.5,185.850006,31.607144,43,53.099998,0,70.400002,72.800003,69.800003
20170109181500,178.5,183.75,31.25,43,55.099998,0,70.099998,72.800003,69.800003
20170109183000,178.5,191.100006,32.500001,43,56.0,0,69.900002,72.800003,69.800003
20170109184500,178.5,187.949997,31.964285,43,52.900002,0,69.800003,72.800003,69.800003
20170109190000,178.5,183.75,31.25,43,54.599998,0,69.699997,72.800003,69.800003
20170109191500,178.5,187.949997,31.964285,43,56.5,0,69.800003,72.800003,69.800003
20170109193000,178.5,185.850006,31.607144,43,52.700001,0,69.800003,72.800003,69.800003
20170109194500,178.5,187.949997,31.964285,43,54.299999,0,69.900002,72.800003,69.800003
20170109200000,178.5,187.949997,31.964285,43,56.400002,0,69.900002,72.800003,69.800003
20170109201500,178.5,187.949997,31.964285,43,52.700001,0,69.900002,72.800003,69.800003
20170109203000,178.5,183.75,31.25,43,54.700001,0,69.900002,72.800003,69.800003
20170109204500,178.5,189.0,32.142857,43,55.299999,0,69.900002,72.800003,69.800003
20170109210000,178.5,189.0,32.142857,43,53.099998,0,69.699997,72.800003,69.800003
20170109211500,178.5,183.75,31.25,43,55.900002,100,69.400002,72.800003,69.800003
20170109213000,178.5,187.949997,31.964285,43,53.900002,100,69.300003,72.800003,69.800003
20170109214500,178.5,185.850006,31.607144,43,53.900002,100,69.400002,72.800003,69.800003
20170109220000,178.5,187.949997,31.964285,43,57.099998,100,69.5,72.800003,69.800003
20170109221500,178.5,187.949997,31.964285,43,53.5,100,69.599998,72.800003,69.800003
20170109223000,178.5,183.75,31.25,43,53.5,100,69.599998,72.800003,69.800003
20170109224500,178.5,183.75,31.25,43,57.400002,100,69.599998,72.800003,69.800003
20170109230000,178.5,187.949997,31.964285,43,53.099998,100,69.599998,72.800003,69.800003
20170109231500,178.5,187.949997,31.964285,43,54.299999,100,69.699997,72.800003,69.800003
20170109233000,178.5,187.949997,31.964285,43,57.200001,100,69.699997,72.800003,69.800003
20170109234500,178.5,187.949997,31.964285,43,52.700001,100,69.599998,72.800003,69.800003
20170110000000,178.5,183.75,31.25,43,54.400002,100,69.300003,72.800003,69.800003
20170110001500,178.5,183.75,31.25,43,62.799999,100,69.199997,72.800003,69.800003
20170110003000,178.5,183.75,31.25,43,76.800003,100,69.300003,72.800003,69.800003
20170110004500,178.5,183.75,31.25,43,84.900002,100,69.599998,72.800003,69.800003
20170110010000,178.5,185.850006,31.607144,43,77.0,100,69.800003,72.800003,69.800003
20170110011500,178.5,187.949997,31.964285,43,77.0,100,69.900002,72.800003,69.800003
20170110013000,178.5,187.949997,31.964285,43,61.700001,100,70.0,72.800003,69.800003
20170110014500,178.5,183.75,31.25,43,57.099998,0,70.0,72.800003,69.800003
20170110020000,178.5,187.949997,31.964285,43,54.700001,0,69.900002,72.800003,69.800003
20170110021500,178.5,181.649994,30.892856,43,53.5,0,69.900002,72.800003,69.800003
20170110023000,178.5,183.75,31.25,43,55.5,100,69.5,72.800003,69.800003
20170110024500,178.5,187.949997,31.964285,43,56.400002,100,69.400002,72.800003,69.800003
20170110030000,178.5,185.850006,31.607144,43,53.099998,100,69.199997,72.800003,69.800003
20170110031500,178.5,185.850006,31.607144,43,54.700001,100,69.300003,72.800003,69.800003
20170110033000,178.5,185.850006,31.607144,43,56.700001,100,69.400002,72.800003,69.800003
20170110034500,178.5,187.949997,31.964285,43,54.599998,100,69.400002,72.800003,69.800003
20170110040000,178.5,187.949997,31.964285,43,54.599998,100,69.5,72.800003,69.800003
20170110041500,178.5,183.75,31.25,43,57.5,100,69.599998,72.800003,69.800003
20170110043000,178.5,187.949997,31.964285,43,57.5,100,69.599998,72.800003,69.800003
20170110044500,178.5,185.850006,31.607144,43,55.200001,100,69.599998,72.800003,69.800003
20170110050000,178.5,185.850006,31.607144,43,56.299999,100,69.699997,72.800003,69.800003
20170110051500,178.5,183.75,31.25,43,57.599998,100,69.699997,72.800003,69.800003
20170110053000,178.5,189.0,32.142857,43,61.200001,100,69.400002,72.800003,69.800003
20170110054500,178.5,183.75,31.25,43,89.099998,100,69.300003,72.800003,69.800003
20170110060000,178.5,185.850006,31.607144,43,77.199997,100,69.400002,72.800003,69.800003
20170110061500,178.5,183.75,31.25,43,83.900002,100,69.599998,72.800003,69.800003
20170110063000,178.5,183.75,31.25,43,85.5,100,69.800003,72.800003,69.800003
20170110064500,178.5,181.649994,30.892856,43,79.800003,100,70.0,72.800003,69.800003
20170110070000,178.5,183.75,31.25,43,58.0,0,70.199997,72.800003,69.800003
20170110071500,178.5,187.949997,31.964285,43,56.0,0,70.099998,72.800003,69.800003
20170110073000,178.5,185.850006,31.607144,43,56.0,0,70.0,72.800003,69.800003
20170110074500,178.5,181.649994,30.892856,43,54.700001,0,69.900002,72.800003,69.800003
20170110080000,178.5,183.75,31.25,43,54.700001,0,69.800003,72.800003,69.800003
20170110081500,178.5,181.649994,30.892856,43,54.700001,0,69.800003,72.800003,69.800003
20170110083000,178.5,183.75,31.25,43,54.700001,0,69.900002,72.800003,69.800003
20170110084500,178.5,177.449997,30.178571,43,54.700001,0,70.099998,72.800003,69.800003
20170110090000,178.5,183.75,31.25,43,53.900002,0,70.300003,72.800003,69.800003
20170110091500,178.5,181.649994,30.892856,43,53.900002,0,70.300003,72.800003,69.800003
20170110093000,178.5,187.949997,31.964285,43,53.900002,0,70.699997,72.800003,69.800003
20170110094500,178.5,185.850006,31.607144,43,53.900002,0,70.300003,72.800003,69.800003
20170110100000,178.5,181.649994,30.892856,43,53.900002,0,70.300003,72.800003,69.800003
20170110101500,178.5,179.550003,30.535715,43,53.900002,0,70.199997,72.800003,69.800003
20170110103000,178.5,185.850006,31.607144,43,53.900002,0,70.400002,72.800003,69.800003
20170110104500,178.5,179.550003,30.535715,43,53.900002,0,70.300003,72.800003,69.800003
20170110110000,178.5,183.75,31.25,43,53.900002,0,70.400002,72.800003,69.800003
20170110111500,178.5,181.649994,30.892856,43,53.900002,0,70.400002,72.800003,69.800003
20170110113000,178.5,181.649994,30.892856,43,53.900002,0,70.300003,72.800003,69.800003
20170110114500,178.5,183.75,31.25,43,53.900002,0,70.199997,72.800003,69.800003
20170110120000,178.5,179.550003,30.535715,43,53.099998,0,70.5,72.800003,69.800003
20170110121500,178.5,181.649994,30.892856,43,54.0,0,70.5,72.800003,69.800003
20170110123000,178.5,179.550003,30.535715,43,53.099998,0,70.5,72.800003,69.800003
20170110124500,178.5,183.75,31.25,43,53.099998,0,70.400002,72.800003,69.800003
20170110130000,178.5,181.649994,30.892856,43,53.099998,0,70.5,72.800003,69.800003
20170110131500,178.5,177.449997,30.178571,43,53.099998,0,70.599998,72.800003,69.800003
20170110133000,178.5,183.75,31.25,43,53.099998,0,70.800003,72.800003,69.800003
20170110134500,178.5,183.75,31.25,43,53.900002,0,70.699997,72.800003,69.800003
20170110140000,178.5,191.100006,32.500001,43,53.900002,0,70.699997,72.800003,69.800003
20170110141500,178.5,185.850006,31.607144,43,53.900002,0,70.800003,72.800003,69.800003
20170110143000,178.5,187.949997,31.964285,43,53.900002,0,70.800003,72.800003,69.800003
20170110144500,178.5,183.75,31.25,43,53.099998,0,70.699997,72.800003,69.800003
20170110150000,178.5,183.75,31.25,43,54.299999,0,70.599998,72.800003,69.800003
20170110151500,178.5,183.75,31.25,43,54.299999,0,70.699997,72.800003,69.800003
20170110153000,178.5,189.0,32.142857,43,53.5,0,70.800003,72.800003,69.800003
20170110154500,178.5,189.0,32.142857,43,54.299999,0,70.900002,72.800003,69.800003
20170110160000,178.5,191.100006,32.500001,43,54.299999,0,71.0,72.800003,69.800003
20170110161500,178.5,189.0,32.142857,43,54.299999,0,71.0,72.800003,69.800003
20170110163000,178.5,191.100006,32.500001,43,54.299999,0,71.0,72.800003,69.800003
20170110164500,178.5,189.0,32.142857,43,53.5,0,70.900002,72.800003,69.800003
20170110170000,178.5,193.199997,32.857142,43,54.299999,0,71.300003,72.800003,69.800003
20170110171500,178.5,191.100006,32.500001,43,54.299999,0,71.599998,72.800003,69.800003
20170110173000,178.5,187.949997,31.964285,43,54.299999,0,71.599998,72.800003,69.800003
20170110174500,178.5,193.199997,32.857142,43,54.299999,0,71.400002,72.800003,69.800003
20170110180000,178.5,189.0,32.142857,43,54.299999,0,71.300003,72.800003,69.800003
20170110181500,178.5,189.0,32.142857,43,54.299999,0,71.300003,72.800003,69.800003
20170110183000,178.5,189.0,32.142857,43,54.299999,0,71.400002,72.800003,69.800003
20170110184500,178.5,189.0,32.142857,43,54.299999,0,71.400002,72.800003,69.800003
20170110190000,178.5,191.100006,32.500001,43,54.299999,0,71.400002,72.800003,69.800003
20170110191500,178.5,193.199997,32.857142,43,54.299999,0,71.5,72.800003,69.800003
20170110193000,178.5,189.0,32.142857,43,54.299999,0,71.5,72.800003,69.800003
20170110194500,178.5,189.0,32.142857,43,54.299999,0,71.5,72.800003,69.800003
20170110200000,178.5,191.100006,32.500001,43,54.299999,0,71.5,72.800003,69.800003
20170110201500,178.5,189.0,32.142857,43,54.299999,0,71.400002,72.800003,69.800003
20170110203000,178.5,191.100006,32.500001,43,54.299999,0,71.5,72.800003,69.800003
20170110204500,178.5,191.100006,32.500001,43,54.299999,0,71.400002,72.800003,69.800003
20170110210000,178.5,189.0,32.142857,43,54.299999,0,71.400002,72.800003,69.800003
20170110211500,178.5,189.0,32.142857,43,54.299999,0,71.400002,72.800003,69.800003
20170110213000,178.5,185.850006,31.607144,43,54.299999,0,71.400002,72.800003,69.800003
20170110214500,178.5,191.100006,32.500001,43,54.299999,0,71.5,72.800003,69.800003
20170110220000,178.5,189.0,32.142857,43,54.299999,0,71.400002,72.800003,69.800003
20170110221500,178.5,183.75,31.25,43,54.299999,0,71.400002,72.800003,69.800003
20170110223000,178.5,187.949997,31.964285,43,54.299999,0,71.400002,72.800003,69.800003
20170110224500,178.5,187.949997,31.964285,43,54.299999,0,71.400002,72.800003,69.800003
20170110230000,178.5,191.100006,32.500001,43,54.299999,0,71.400002,72.800003,69.800003
20170110231500,178.5,189.0,32.142857,43,54.299999,0,71.400002,72.800003,69.800003
20170110233000,178.5,189.0,32.142857,43,54.299999,0,71.400002,72.800003,69.800003
20170110234500,178.5,189.0,32.142857,43,54.299999,0,71.300003,72.800003,69.800003
20170111000000,178.5,191.100006,32.500001,43,54.299999,0,71.300003,72.800003,69.800003
20170111001500,178.5,191.100006,32.500001,43,54.299999,0,71.400002,72.800003,69.800003
20170111003000,178.5,191.100006,32.500001,43,54.299999,0,71.300003,72.800003,69.800003
20170111004500,178.5,185.850006,31.607144,43,54.299999,0,71.300003,72.800003,69.800003
20170111010000,178.5,191.100006,32.500001,43,54.299999,0,71.300003,72.800003,69.800003
20170111011500,178.5,183.75,31.25,43,54.299999,0,71.300003,72.800003,69.800003
20170111013000,178.5,181.649994,30.892856,43,54.299999,0,71.0,72.800003,69.800003
20170111014500,178.5,179.550003,30.535715,43,54.299999,0,70.900002,72.800003,69.800003
20170111020000,178.5,181.649994,30.892856,43,54.299999,0,70.900002,72.800003,69.800003
20170111021500,178.5,179.550003,30.535715,43,54.299999,0,70.900002,72.800003,69.800003
20170111023000,178.5,179.550003,30.535715,43,54.299999,0,70.900002,72.800003,69.800003
20170111024500,178.5,179.550003,30.535715,43,54.299999,0,71.0,72.800003,69.800003
20170111030000,178.5,177.449997,30.178571,43,54.299999,0,71.0,72.800003,69.800003
20170111031500,178.5,179.550003,30.535715,43,54.299999,0,71.0,72.800003,69.800003
20170111033000,178.5,179.550003,30.535715,43,54.299999,0,71.0,72.800003,69.800003
20170111034500,178.5,177.449997,30.178571,43,54.299999,0,71.0,72.800003,69.800003
20170111040000,178.5,177.449997,30.178571,43,54.299999,0,71.0,72.800003,69.800003
20170111041500,178.5,179.550003,30.535715,43,54.299999,0,71.0,72.800003,69.800003
20170111044500,178.5,189.0,32.142857,43,53.099998,0,71.099998,72.800003,69.800003
20170111050000,178.5,183.75,31.25,43,54.299999,0,71.0,72.800003,69.800003
20170111051500,178.5,189.0,32.142857,43,54.299999,0,71.0,72.800003,69.800003
20170111053000,178.5,185.850006,31.607144,43,54.299999,0,71.0,72.800003,69.800003
20170111054500,178.5,185.850006,31.607144,43,55.099998,0,71.0,72.800003,69.800003
20170111060000,178.5,189.0,32.142857,43,53.900002,0,71.0,72.800003,69.800003
20170111061500,178.5,189.0,32.142857,43,53.900002,0,71.0,72.800003,69.800003
20170111063000,178.5,183.75,31.25,43,54.700001,0,71.0,72.800003,69.800003
20170111064500,178.5,183.75,31.25,43,54.700001,0,71.0,72.800003,69.800003
20170111070000,178.5,189.0,32.142857,43,54.700001,0,70.900002,72.800003,69.800003
20170111071500,178.5,189.0,32.142857,43,54.700001,0,71.099998,72.800003,69.800003
20170111073000,178.5,189.0,32.142857,43,54.700001,0,71.199997,72.800003,69.800003
20170111074500,178.5,183.75,31.25,43,54.700001,0,71.300003,72.800003,69.800003
20170111080000,178.5,187.949997,31.964285,43,54.700001,0,71.0,72.800003,69.800003
20170111081500,178.5,187.949997,31.964285,43,53.599998,0,70.900002,72.800003,69.800003
20170111083000,178.5,187.949997,31.964285,43,54.299999,0,71.0,72.800003,69.800003
20170111084500,178.5,187.949997,31.964285,43,54.299999,0,71.0,72.800003,69.800003
20170111090000,178.5,183.75,31.25,43,54.299999,0,71.0,72.800003,69.800003
20170111091500,178.5,183.75,31.25,43,54.299999,0,71.0,72.800003,69.800003
20170111093000,178.5,187.949997,31.964285,43,54.299999,0,71.099998,72.800003,69.800003
20170111094500,178.5,187.949997,31.964285,43,54.299999,0,71.300003,72.800003,69.800003
20170111100000,178.5,183.75,31.25,43,54.299999,0,71.400002,72.800003,69.800003
20170111101500,178.5,189.0,32.142857,43,53.099998,0,71.599998,72.800003,69.800003
20170111103000,178.5,185.850006,31.607144,43,53.099998,0,71.599998,72.800003,69.800003
20170111104500,178.5,187.949997,31.964285,43,53.099998,0,71.599998,72.800003,69.800003
20170111110000,178.5,185.850006,31.607144,43,53.099998,0,71.800003,72.800003,69.800003
20170111111500,178.5,183.75,31.25,43,54.299999,0,71.800003,72.800003,69.800003
20170111113000,178.5,181.649994,30.892856,43,53.5,0,71.699997,72.800003,69.800003
20170111114500,178.5,185.850006,31.607144,43,53.5,0,71.800003,72.800003,69.800003
20170111120000,178.5,185.850006,31.607144,43,53.5,0,71.800003,72.800003,69.800003
20170111121500,178.5,183.75,31.25,43,53.5,0,72.0,72.800003,69.800003
20170111123000,178.5,183.75,31.25,43,54.400002,0,71.900002,72.800003,69.800003
20170111124500,178.5,183.75,31.25,43,53.5,0,72.0,72.800003,69.800003
20170111130000,178.5,179.550003,30.535715,43,53.5,0,72.099998,72.800003,69.800003
20170111131500,178.5,183.75,31.25,43,53.5,0,72.099998,72.800003,69.800003
20170111133000,178.5,183.75,31.25,43,53.5,0,72.199997,72.800003,69.800003
20170111134500,178.5,185.850006,31.607144,43,53.5,0,72.099998,72.800003,69.800003
20170111140000,178.5,179.550003,30.535715,43,53.5,0,72.199997,72.800003,69.800003
20170111141500,178.5,183.75,31.25,43,53.5,0,72.099998,72.800003,69.800003
20170111143000,178.5,181.649994,30.892856,43,53.5,0,71.699997,72.800003,69.800003
20170111144500,178.5,179.550003,30.535715,43,53.5,0,71.599998,72.800003,69.800003
20170111150000,178.5,176.399994,29.999999,43,53.5,0,71.599998,72.800003,69.800003
20170111151500,178.5,179.550003,30.535715,43,53.5,0,71.599998,72.800003,69.800003
20170111153000,178.5,176.399994,29.999999,43,54.099998,0,71.599998,72.800003,69.800003
20170111154500,178.5,176.399994,29.999999,43,54.099998,0,71.599998,72.800003,69.800003
20170111160000,178.5,187.949997,31.964285,44,53.5,0,71.400002,72.800003,69.800003
20170111161500,178.5,191.100006,32.500001,44,53.5,0,71.300003,72.800003,69.800003
20170111163000,178.5,189.0,32.142857,44,54.299999,0,71.199997,72.800003,69.800003
20170111164500,178.5,191.100006,32.500001,44,54.299999,0,71.199997,72.800003,69.800003
20170111170000,178.5,191.100006,32.500001,44,53.099998,0,71.0,72.800003,69.800003
20170111171500,178.5,193.199997,32.857142,44,53.900002,0,70.900002,72.800003,69.800003
20170111173000,178.5,189.0,32.142857,43,53.900002,0,70.800003,72.800003,69.800003
20170111174500,178.5,189.0,32.142857,43,53.900002,0,70.900002,72.800003,69.800003
20170111180000,178.5,189.0,32.142857,43,54.700001,0,71.0,72.800003,69.800003
20170111181500,178.5,189.0,32.142857,43,54.700001,0,71.0,72.800003,69.800003
20170111183000,178.5,189.0,32.142857,43,53.900002,0,71.199997,72.800003,69.800003
20170111184500,178.5,185.850006,31.607144,43,53.900002,0,71.300003,72.800003,69.800003
20170111190000,178.5,183.75,31.25,43,53.900002,0,71.400002,72.800003,69.800003
20170111191500,178.5,187.949997,31.964285,43,54.700001,0,71.400002,72.800003,69.800003
20170111193000,178.5,185.850006,31.607144,43,54.700001,0,71.0,72.800003,69.800003
20170111194500,178.5,187.949997,31.964285,43,54.700001,0,70.699997,72.800003,69.800003
20170111200000,178.5,187.949997,31.964285,43,54.700001,0,70.5,72.800003,69.800003
20170111201500,178.5,187.949997,31.964285,43,53.900002,0,70.5,72.800003,69.800003
20170111203000,178.5,187.949997,31.964285,43,53.900002,0,70.599998,72.800003,69.800003
20170111204500,178.5,185.850006,31.607144,43,54.700001,0,70.699997,72.800003,69.800003
20170111210000,178.5,187.949997,31.964285,43,53.700001,0,70.800003,72.800003,69.800003
20170111211500,178.5,185.850006,31.607144,43,53.700001,0,70.900002,72.800003,69.800003
20170111213000,178.5,187.949997,31.964285,43,53.700001,0,71.0,72.800003,69.800003
20170111214500,178.5,187.949997,31.964285,43,53.700001,0,71.0,72.800003,69.800003
20170111220000,178.5,185.850006,31.607144,43,54.299999,0,71.099998,72.800003,69.800003
20170111221500,178.5,185.850006,31.607144,43,54.299999,0,71.199997,72.800003,69.800003
20170111223000,178.5,185.850006,31.607144,43,54.299999,0,71.300003,72.800003,69.800003
20170111224500,178.5,185.850006,31.607144,43,54.299999,0,71.300003,72.800003,69.800003
20170111230000,178.5,187.949997,31.964285,43,54.299999,0,71.300003,72.800003,69.800003
20170111231500,178.5,191.100006,32.500001,43,54.299999,0,71.300003,72.800003,69.800003
20170111233000,178.5,187.949997,31.964285,43,54.299999,0,71.199997,72.800003,69.800003
20170111234500,178.5,187.949997,31.964285,43,54.299999,0,70.699997,72.800003,69.800003
20170112000000,178.5,183.75,31.25,43,54.299999,0,70.599998,72.800003,69.800003
20170112001500,178.5,185.850006,31.607144,43,54.299999,0,70.699997,72.800003,69.800003
20170112003000,178.5,185.850006,31.607144,43,54.299999,0,70.800003,72.800003,69.800003
20170112004500,178.5,183.75,31.25,43,54.299999,0,70.800003,72.800003,69.800003
20170112010000,178.5,189.0,32.142857,43,54.299999,0,70.900002,72.800003,69.800003
20170112011500,178.5,191.100006,32.500001,43,54.299999,0,70.900002,72.800003,69.800003
20170112013000,178.5,185.850006,31.607144,43,54.299999,0,70.900002,72.800003,69.800003
20170112014500,178.5,187.949997,31.964285,43,54.299999,0,71.0,72.800003,69.800003
20170112020000,178.5,181.649994,30.892856,43,54.299999,0,71.0,72.800003,69.800003
20170112021500,178.5,185.850006,31.607144,43,54.299999,0,71.099998,72.800003,69.800003
20170112023000,178.5,187.949997,31.964285,43,54.299999,0,71.099998,72.800003,69.800003
20170112024500,178.5,185.850006,31.607144,43,54.299999,0,71.199997,72.800003,69.800003
20170112030000,178.5,191.100006,32.500001,43,54.299999,0,71.199997,72.800003,69.800003
20170112031500,178.5,185.850006,31.607144,43,54.299999,0,71.199997,72.800003,69.800003
20170112033000,178.5,185.850006,31.607144,43,54.299999,0,71.199997,72.800003,69.800003
20170112034500,178.5,183.75,31.25,43,54.299999,0,71.199997,72.800003,69.800003
20170112040000,178.5,185.850006,31.607144,43,54.299999,0,71.199997,72.800003,69.800003
20170112041500,178.5,185.850006,31.607144,43,54.299999,0,71.199997,72.800003,69.800003
20170112043000,178.5,183.75,31.25,43,54.299999,0,71.199997,72.800003,69.800003
20170112044500,178.5,193.199997,32.857142,43,54.299999,0,71.199997,72.800003,69.800003
20170112050000,178.5,183.75,31.25,43,54.299999,0,71.199997,72.800003,69.800003
20170112051500,178.5,187.949997,31.964285,43,54.299999,0,71.199997,72.800003,69.800003
20170112053000,178.5,187.949997,31.964285,43,54.299999,0,71.199997,72.800003,69.800003
20170112054500,178.5,187.949997,31.964285,43,54.299999,0,71.199997,72.800003,69.800003
20170112060000,178.5,191.100006,32.500001,43,54.299999,0,71.199997,72.800003,69.800003
20170112061500,178.5,189.0,32.142857,43,54.299999,0,71.199997,72.800003,69.800003
20170112063000,178.5,183.75,31.25,43,54.299999,0,71.199997,72.800003,69.800003
20170112064500,178.5,185.850006,31.607144,43,54.299999,0,71.199997,72.800003,69.800003
20170112070000,178.5,189.0,32.142857,43,54.299999,0,71.199997,72.800003,69.800003
20170112071500,178.5,189.0,32.142857,43,54.299999,0,71.300003,72.800003,69.800003
20170112073000,178.5,189.0,32.142857,43,54.299999,0,71.300003,72.800003,69.800003
20170112074500,178.5,189.0,32.142857,43,54.299999,0,71.300003,72.800003,69.800003
20170112080000,178.5,189.0,32.142857,43,54.299999,0,71.400002,72.800003,69.800003
20170112081500,178.5,189.0,32.142857,43,54.299999,0,71.099998,72.800003,69.800003
20170112083000,178.5,185.850006,31.607144,43,54.299999,0,71.199997,72.800003,69.800003
20170112084500,178.5,185.850006,31.607144,43,54.299999,0,71.300003,72.800003,69.800003
20170112090000,178.5,179.550003,30.535715,43,54.299999,0,71.400002,72.800003,69.800003
20170112091500,178.5,179.550003,30.535715,43,54.299999,0,71.599998,72.800003,69.800003
20170112093000,178.5,176.399994,29.999999,43,54.299999,0,71.599998,72.800003,69.800003
20170112094500,178.5,183.75,31.25,43,54.299999,0,71.599998,72.800003,69.800003
20170112100000,178.5,185.850006,31.607144,43,54.299999,0,71.599998,72.800003,69.800003
20170112101500,178.5,191.100006,32.500001,43,53.599998,0,71.599998,72.800003,69.800003
20170112103000,178.5,191.100006,32.500001,43,53.599998,0,71.400002,72.800003,69.800003
20170112104500,178.5,189.0,32.142857,43,53.599998,0,71.5,72.800003,69.800003
20170112110000,178.5,191.100006,32.500001,43,53.599998,0,71.300003,72.800003,69.800003
20170112111500,178.5,191.100006,32.500001,43,53.599998,0,71.199997,72.800003,69.800003
20170112113000,178.5,191.100006,32.500001,43,53.599998,0,71.199997,72.800003,69.800003
20170112114500,178.5,191.100006,32.500001,43,53.599998,0,71.300003,72.800003,69.800003
20170112120000,178.5,194.25,33.035714,43,53.599998,0,71.300003,72.800003,69.800003
20170112121500,178.5,194.25,33.035714,43,53.599998,0,71.300003,72.800003,69.800003
20170112123000,178.5,194.25,33.035714,43,53.599998,0,71.300003,72.800003,69.800003
20170112124500,178.5,189.0,32.142857,43,53.599998,0,71.599998,72.800003,69.800003
20170112130000,178.5,193.199997,32.857142,43,53.599998,0,71.699997,72.800003,69.800003
20170112131500,178.5,189.0,32.142857,43,53.599998,0,72.0,72.800003,69.800003
20170112133000,178.5,195.300003,33.214286,43,53.599998,0,71.900002,72.800003,69.800003
20170112134500,178.5,193.199997,32.857142,43,53.599998,0,71.800003,72.800003,69.800003
20170112140000,178.5,185.850006,31.607144,43,53.599998,0,71.800003,72.800003,69.800003
20170112141500,178.5,185.850006,31.607144,43,53.599998,0,71.900002,72.800003,69.800003
20170112143000,178.5,183.75,31.25,43,53.599998,0,72.099998,72.800003,69.800003
20170112144500,178.5,183.75,31.25,43,53.599998,0,72.199997,72.800003,69.800003
20170112150000,178.5,181.649994,30.892856,43,53.599998,0,72.300003,72.800003,69.800003
20170112151500,178.5,181.649994,30.892856,43,53.599998,0,72.400002,72.800003,69.800003
20170112153000,178.5,183.75,31.25,43,53.599998,0,72.5,72.800003,69.800003
20170112154500,178.5,179.550003,30.535715,43,53.599998,0,72.300003,72.800003,69.800003
20170112160000,178.5,181.649994,30.892856,43,53.599998,0,72.199997,72.800003,69.800003
20170112161500,178.5,176.399994,29.999999,43,54.299999,0,71.900002,72.800003,69.800003
20170112163000,178.5,176.399994,29.999999,43,53.099998,0,71.699997,72.800003,69.800003
20170112164500,178.5,172.199997,29.285714,43,53.900002,0,72.0,72.800003,69.800003
20170112170000,178.5,176.399994,29.999999,43,54.700001,0,72.0,72.800003,69.800003
