PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170112171500,178.5,179.550003,30.535715,43,54.700001,0,71.900002,72.800003,69.800003
20170112173000,178.5,181.649994,30.892856,43,54.700001,0,72.0,72.800003,69.800003
20170112174500,178.5,179.550003,30.535715,43,54.700001,0,72.0,72.800003,69.800003
20170112180000,178.5,179.550003,30.535715,43,54.700001,0,72.099998,72.800003,69.800003
20170112181500,178.5,177.449997,30.178571,43,53.900002,0,72.099998,72.800003,69.800003
20170112183000,178.5,183.75,31.25,43,54.700001,0,71.900002,72.800003,69.800003
20170112184500,178.5,177.449997,30.178571,43,53.900002,0,71.5,72.800003,69.800003
20170112190000,178.5,181.649994,30.892856,43,53.900002,0,71.300003,72.800003,69.800003
20170112191500,178.5,181.649994,30.892856,43,53.900002,0,71.199997,72.800003,69.800003
20170112193000,178.5,181.649994,30.892856,43,53.900002,0,71.300003,72.800003,69.800003
20170112194500,178.5,181.649994,30.892856,43,54.700001,0,71.400002,72.800003,69.800003
20170112200000,178.5,181.649994,30.892856,43,54.700001,0,71.5,72.800003,69.800003
20170112201500,178.5,183.75,31.25,43,54.700001,0,71.599998,72.800003,69.800003
20170112203000,178.5,191.100006,32.500001,43,53.5,0,71.599998,72.800003,69.800003
20170112204500,178.5,187.949997,31.964285,43,54.700001,0,71.699997,72.800003,69.800003
20170112210000,178.5,185.850006,31.607144,43,53.900002,0,71.699997,72.800003,69.800003
20170112211500,178.5,187.949997,31.964285,43,53.900002,0,71.699997,72.800003,69.800003
20170112213000,178.5,187.949997,31.964285,43,53.900002,0,71.699997,72.800003,69.800003
20170112214500,178.5,193.199997,32.857142,43,53.900002,0,71.699997,72.800003,69.800003
20170112220000,178.5,189.0,32.142857,43,53.900002,0,71.699997,72.800003,69.800003
20170112221500,178.5,191.100006,32.500001,43,53.900002,0,71.699997,72.800003,69.800003
20170112223000,178.5,187.949997,31.964285,43,53.900002,0,71.699997,72.800003,69.800003
20170112224500,178.5,187.949997,31.964285,43,53.900002,0,71.800003,72.800003,69.800003
20170112230000,178.5,187.949997,31.964285,43,53.900002,0,71.800003,72.800003,69.800003
20170112231500,178.5,193.199997,32.857142,43,53.900002,0,71.800003,72.800003,69.800003
20170112233000,178.5,185.850006,31.607144,43,53.900002,0,71.800003,72.800003,69.800003
20170112234500,178.5,189.0,32.142857,43,53.900002,0,71.699997,72.800003,69.800003
20170113000000,178.5,189.0,32.142857,43,53.900002,0,71.699997,72.800003,69.800003
20170113001500,178.5,189.0,32.142857,43,53.900002,0,71.699997,72.800003,69.800003
20170113003000,178.5,189.0,32.142857,43,53.900002,0,71.699997,72.800003,69.800003
20170113004500,178.5,189.0,32.142857,43,53.900002,0,71.400002,72.800003,69.800003
20170113010000,178.5,185.850006,31.607144,43,53.900002,0,71.199997,72.800003,69.800003
20170113011500,178.5,193.199997,32.857142,43,54.700001,0,71.300003,72.800003,69.800003
20170113013000,178.5,187.949997,31.964285,43,54.700001,0,71.300003,72.800003,69.800003
20170113014500,178.5,187.949997,31.964285,43,54.700001,0,71.300003,72.800003,69.800003
20170113020000,178.5,185.850006,31.607144,43,54.700001,0,71.300003,72.800003,69.800003
20170113021500,178.5,191.100006,32.500001,43,54.700001,0,71.400002,72.800003,69.800003
20170113023000,178.5,187.949997,31.964285,43,54.700001,0,71.5,72.800003,69.800003
20170113024500,178.5,187.949997,31.964285,43,53.900002,0,71.5,72.800003,69.800003
20170113030000,178.5,187.949997,31.964285,43,53.900002,0,71.599998,72.800003,69.800003
20170113031500,178.5,185.850006,31.607144,43,53.900002,0,71.5,72.800003,69.800003
20170113033000,178.5,187.949997,31.964285,43,53.900002,0,71.599998,72.800003,69.800003
20170113034500,178.5,183.75,31.25,43,53.900002,0,71.599998,72.800003,69.800003
20170113040000,178.5,189.0,32.142857,43,53.900002,0,71.599998,72.800003,69.800003
20170113041500,178.5,194.25,33.035714,43,53.900002,0,71.599998,72.800003,69.800003
20170113043000,178.5,189.0,32.142857,43,53.900002,0,71.599998,72.800003,69.800003
20170113044500,178.5,185.850006,31.607144,43,53.900002,0,71.5,72.800003,69.800003
20170113050000,178.5,189.0,32.142857,43,53.900002,0,71.5,72.800003,69.800003
20170113051500,178.5,189.0,32.142857,43,53.900002,0,71.599998,72.800003,69.800003
20170113053000,178.5,191.100006,32.500001,43,53.900002,0,71.599998,72.800003,69.800003
20170113054500,178.5,189.0,32.142857,43,53.900002,0,71.5,72.800003,69.800003
20170113060000,178.5,191.100006,32.500001,43,53.900002,0,71.599998,72.800003,69.800003
20170113061500,178.5,187.949997,31.964285,43,53.900002,0,71.5,72.800003,69.800003
20170113063000,178.5,187.949997,31.964285,43,53.900002,0,71.599998,72.800003,69.800003
20170113064500,178.5,191.100006,32.500001,43,53.900002,0,71.599998,72.800003,69.800003
20170113070000,178.5,191.100006,32.500001,43,53.900002,0,71.599998,72.800003,69.800003
20170113071500,178.5,183.75,31.25,43,53.900002,0,71.599998,72.800003,69.800003
20170113073000,178.5,0.0,0.0,53,53.900002,0,71.699997,72.800003,69.800003
20170113074500,525.0,0.0,0.0,50,59.599998,0,71.900002,72.800003,69.800003
20170113080000,178.5,405.299988,68.928569,51,54.700001,0,71.599998,72.800003,69.800003
20170113081500,178.5,253.050003,43.035715,39,54.700001,0,71.400002,72.800003,69.800003
20170113083000,178.5,292.950012,49.821431,44,53.5,0,71.699997,72.800003,69.800003
20170113084500,178.5,161.699997,27.499999,33,55.299999,0,71.800003,72.800003,69.800003
20170113090000,178.5,169.050003,28.750001,33,53.099998,0,71.800003,72.800003,69.800003
20170113091500,178.5,171.149994,29.107142,34,53.099998,0,72.0,72.800003,69.800003
20170113093000,178.5,171.149994,29.107142,34,53.099998,0,72.199997,72.800003,69.800003
20170113094500,178.5,176.399994,29.999999,34,53.099998,0,72.400002,72.800003,69.800003
20170113100000,178.5,179.550003,30.535715,34,53.900002,0,72.5,72.800003,69.800003
20170113101500,178.5,177.449997,30.178571,34,53.900002,0,72.5,72.800003,69.800003
20170113103000,178.5,177.449997,30.178571,34,53.900002,0,72.300003,72.800003,69.800003
20170113104500,178.5,177.449997,30.178571,34,53.900002,0,72.199997,72.800003,69.800003
20170113110000,178.5,174.300003,29.642858,34,53.900002,0,71.800003,72.800003,69.800003
20170113111500,178.5,177.449997,30.178571,34,53.099998,0,71.599998,72.800003,69.800003
20170113113000,178.5,172.199997,29.285714,34,53.099998,0,71.400002,72.800003,69.800003
20170113114500,178.5,172.199997,29.285714,34,53.099998,0,71.5,72.800003,69.800003
20170113120000,178.5,172.199997,29.285714,34,53.099998,0,71.699997,72.800003,69.800003
20170113121500,178.5,174.300003,29.642858,34,53.099998,0,71.800003,72.800003,69.800003
20170113123000,178.5,174.300003,29.642858,34,53.099998,0,72.099998,72.800003,69.800003
20170113124500,178.5,174.300003,29.642858,34,53.099998,0,72.099998,72.800003,69.800003
20170113130000,178.5,177.449997,30.178571,34,53.900002,0,72.099998,72.800003,69.800003
20170113131500,178.5,179.550003,30.535715,34,53.900002,0,72.099998,72.800003,69.800003
20170113133000,178.5,179.550003,30.535715,34,53.900002,0,72.099998,72.800003,69.800003
20170113134500,178.5,179.550003,30.535715,34,53.099998,0,72.099998,72.800003,69.800003
20170113140000,178.5,174.300003,29.642858,34,53.099998,0,72.099998,72.800003,69.800003
20170113141500,178.5,176.399994,29.999999,34,53.099998,0,72.099998,72.800003,69.800003
20170113143000,178.5,183.75,31.25,34,53.900002,0,72.199997,72.800003,69.800003
20170113144500,178.5,183.75,31.25,34,53.900002,0,72.300003,72.800003,69.800003
20170113150000,178.5,179.550003,30.535715,34,53.900002,0,72.400002,72.800003,69.800003
20170113151500,178.5,183.75,31.25,34,53.900002,0,72.400002,72.800003,69.800003
20170113153000,178.5,183.75,31.25,34,54.700001,0,72.099998,72.800003,69.800003
20170113154500,178.5,183.75,31.25,34,53.099998,0,72.099998,72.800003,69.800003
20170113160000,178.5,183.75,31.25,34,53.099998,0,71.900002,72.800003,69.800003
20170113161500,178.5,181.649994,30.892856,34,54.299999,0,71.900002,72.800003,69.800003
20170113163000,178.5,181.649994,30.892856,34,53.099998,0,71.900002,72.800003,69.800003
20170113164500,178.5,185.850006,31.607144,34,54.299999,0,71.800003,72.800003,69.800003
20170113170000,178.5,183.75,31.25,34,54.299999,0,71.599998,72.800003,69.800003
20170113171500,178.5,181.649994,30.892856,34,53.5,0,71.599998,72.800003,69.800003
20170113173000,178.5,179.550003,30.535715,34,53.5,0,71.5,72.800003,69.800003
20170113174500,178.5,181.649994,30.892856,34,53.5,0,71.5,72.800003,69.800003
20170113180000,178.5,183.75,31.25,34,54.299999,0,71.5,72.800003,69.800003
20170113181500,178.5,185.850006,31.607144,34,54.299999,0,71.5,72.800003,69.800003
20170113183000,178.5,181.649994,30.892856,34,53.5,0,71.5,72.800003,69.800003
20170113184500,178.5,183.75,31.25,34,54.200001,0,71.400002,72.800003,69.800003
20170113190000,178.5,181.649994,30.892856,34,54.200001,0,71.400002,72.800003,69.800003
20170113191500,178.5,183.75,31.25,34,54.200001,0,71.400002,72.800003,69.800003
20170113193000,178.5,183.75,31.25,34,54.200001,0,71.400002,72.800003,69.800003
20170113194500,178.5,183.75,31.25,34,54.200001,0,71.300003,72.800003,69.800003
20170113200000,178.5,183.75,31.25,34,54.200001,0,71.199997,72.800003,69.800003
20170113201500,178.5,181.649994,30.892856,34,54.200001,0,71.099998,72.800003,69.800003
20170113203000,178.5,181.649994,30.892856,34,54.200001,0,71.199997,72.800003,69.800003
20170113204500,178.5,181.649994,30.892856,34,54.200001,0,71.199997,72.800003,69.800003
20170113210000,178.5,183.75,31.25,34,54.200001,0,71.099998,72.800003,69.800003
20170113211500,178.5,181.649994,30.892856,34,54.200001,0,71.199997,72.800003,69.800003
20170113213000,178.5,183.75,31.25,34,54.200001,0,71.199997,72.800003,69.800003
20170113214500,178.5,183.75,31.25,34,54.200001,0,71.199997,72.800003,69.800003
20170113220000,178.5,183.75,31.25,34,54.200001,0,71.300003,72.800003,69.800003
20170113221500,178.5,183.75,31.25,34,54.200001,0,71.300003,72.800003,69.800003
20170113223000,178.5,183.75,31.25,34,54.200001,0,71.300003,72.800003,69.800003
20170113224500,178.5,183.75,31.25,34,54.200001,0,71.300003,72.800003,69.800003
20170113230000,178.5,179.550003,30.535715,34,54.200001,0,71.300003,72.800003,69.800003
20170113231500,178.5,185.850006,31.607144,34,54.200001,0,71.300003,72.800003,69.800003
20170113233000,178.5,185.850006,31.607144,34,54.200001,0,71.300003,72.800003,69.800003
20170113234500,178.5,183.75,31.25,34,54.200001,0,71.300003,72.800003,69.800003
20170114000000,178.5,181.649994,30.892856,34,54.200001,0,71.300003,72.800003,69.800003
20170114001500,178.5,183.75,31.25,34,54.200001,0,71.300003,72.800003,69.800003
20170114003000,178.5,177.449997,30.178571,34,54.200001,0,71.300003,72.800003,69.800003
20170114004500,178.5,179.550003,30.535715,34,54.200001,0,71.199997,72.800003,69.800003
20170114010000,178.5,181.649994,30.892856,34,54.200001,0,71.199997,72.800003,69.800003
20170114011500,178.5,179.550003,30.535715,34,54.200001,0,71.199997,72.800003,69.800003
20170114013000,178.5,171.149994,29.107142,34,54.200001,0,71.0,72.800003,69.800003
20170114014500,178.5,171.149994,29.107142,34,54.200001,0,70.800003,72.800003,69.800003
20170114020000,178.5,174.300003,29.642858,34,54.200001,0,70.900002,72.800003,69.800003
20170114021500,178.5,172.199997,29.285714,34,54.200001,0,71.0,72.800003,69.800003
20170114023000,178.5,172.199997,29.285714,34,54.200001,0,71.0,72.800003,69.800003
20170114024500,178.5,174.300003,29.642858,34,54.200001,0,71.099998,72.800003,69.800003
20170114030000,178.5,174.300003,29.642858,34,54.200001,0,71.099998,72.800003,69.800003
20170114031500,178.5,172.199997,29.285714,34,54.200001,0,71.199997,72.800003,69.800003
20170114033000,178.5,172.199997,29.285714,34,54.200001,0,71.199997,72.800003,69.800003
20170114034500,178.5,174.300003,29.642858,34,54.200001,0,71.199997,72.800003,69.800003
20170114040000,178.5,171.149994,29.107142,34,54.200001,0,71.300003,72.800003,69.800003
20170114041500,178.5,171.149994,29.107142,34,54.200001,0,71.300003,72.800003,69.800003
20170114043000,178.5,171.149994,29.107142,34,54.200001,0,71.099998,72.800003,69.800003
20170114044500,178.5,174.300003,29.642858,34,54.200001,0,70.699997,72.800003,69.800003
20170114050000,178.5,174.300003,29.642858,34,54.200001,0,70.699997,72.800003,69.800003
20170114051500,178.5,174.300003,29.642858,34,54.200001,0,70.800003,72.800003,69.800003
20170114053000,178.5,176.399994,29.999999,34,54.799999,0,70.800003,72.800003,69.800003
20170114054500,178.5,176.399994,29.999999,34,54.799999,0,70.900002,72.800003,69.800003
20170114060000,178.5,176.399994,29.999999,34,54.799999,0,70.900002,72.800003,69.800003
20170114061500,178.5,176.399994,29.999999,34,54.799999,0,70.900002,72.800003,69.800003
20170114063000,178.5,176.399994,29.999999,34,54.799999,0,71.0,72.800003,69.800003
20170114064500,178.5,176.399994,29.999999,34,54.799999,0,71.0,72.800003,69.800003
20170114070000,178.5,172.199997,29.285714,34,54.799999,0,71.099998,72.800003,69.800003
20170114071500,178.5,174.300003,29.642858,34,54.799999,0,71.099998,72.800003,69.800003
20170114073000,178.5,172.199997,29.285714,34,54.799999,0,71.199997,72.800003,69.800003
20170114074500,178.5,174.300003,29.642858,34,54.799999,0,71.199997,72.800003,69.800003
20170114080000,178.5,174.300003,29.642858,34,53.900002,0,71.199997,72.800003,69.800003
20170114081500,178.5,174.300003,29.642858,34,53.900002,0,71.099998,72.800003,69.800003
20170114083000,178.5,172.199997,29.285714,34,53.900002,0,70.800003,72.800003,69.800003
20170114084500,178.5,172.199997,29.285714,34,53.900002,0,70.599998,72.800003,69.800003
20170114090000,178.5,172.199997,29.285714,34,53.900002,0,70.599998,72.800003,69.800003
20170114091500,178.5,172.199997,29.285714,34,53.900002,0,70.699997,72.800003,69.800003
20170114093000,178.5,174.300003,29.642858,34,53.900002,0,70.699997,72.800003,69.800003
20170114094500,178.5,174.300003,29.642858,34,53.900002,0,70.699997,72.800003,69.800003
20170114100000,178.5,171.149994,29.107142,34,53.900002,0,70.800003,72.800003,69.800003
20170114101500,178.5,176.399994,29.999999,34,53.900002,0,70.900002,72.800003,69.800003
20170114103000,178.5,172.199997,29.285714,34,53.900002,0,71.0,72.800003,69.800003
20170114104500,178.5,174.300003,29.642858,34,53.900002,0,71.099998,72.800003,69.800003
20170114110000,178.5,172.199997,29.285714,34,53.900002,0,71.199997,72.800003,69.800003
20170114111500,178.5,174.300003,29.642858,34,53.900002,0,71.199997,72.800003,69.800003
20170114113000,178.5,174.300003,29.642858,34,53.900002,0,71.199997,72.800003,69.800003
20170114114500,178.5,174.300003,29.642858,34,53.900002,0,70.900002,72.800003,69.800003
20170114120000,178.5,174.300003,29.642858,34,53.900002,0,70.800003,72.800003,69.800003
20170114121500,178.5,179.550003,30.535715,35,53.900002,0,70.900002,72.800003,69.800003
20170114123000,178.5,181.649994,30.892856,35,52.599998,0,70.900002,72.800003,69.800003
20170114124500,178.5,181.649994,30.892856,35,52.599998,0,71.0,72.800003,69.800003
20170114130000,178.5,183.75,31.25,35,53.5,0,70.800003,72.800003,69.800003
20170114131500,178.5,183.75,31.25,35,53.5,0,70.900002,72.800003,69.800003
20170114133000,178.5,181.649994,30.892856,35,53.5,0,70.900002,72.800003,69.800003
20170114134500,178.5,179.550003,30.535715,35,52.700001,0,71.0,72.800003,69.800003
20170114140000,178.5,183.75,31.25,35,52.700001,0,71.0,72.800003,69.800003
20170114141500,178.5,176.399994,29.999999,35,53.5,0,70.900002,72.800003,69.800003
20170114143000,178.5,183.75,31.25,35,53.5,0,70.800003,72.800003,69.800003
20170114144500,178.5,179.550003,30.535715,35,53.5,0,71.0,72.800003,69.800003
20170114150000,178.5,181.649994,30.892856,35,53.5,0,71.0,72.800003,69.800003
20170114151500,178.5,177.449997,30.178571,35,53.5,0,71.099998,72.800003,69.800003
20170114153000,178.5,179.550003,30.535715,35,53.5,0,71.0,72.800003,69.800003
20170114154500,178.5,181.649994,30.892856,35,53.5,0,71.0,72.800003,69.800003
20170114160000,178.5,179.550003,30.535715,35,54.299999,0,71.0,72.800003,69.800003
20170114161500,178.5,176.399994,29.999999,35,53.5,0,71.0,72.800003,69.800003
20170114163000,178.5,179.550003,30.535715,35,53.5,0,71.0,72.800003,69.800003
20170114164500,178.5,176.399994,29.999999,35,53.5,0,71.0,72.800003,69.800003
20170114170000,178.5,179.550003,30.535715,35,53.5,0,71.0,72.800003,69.800003
20170114171500,178.5,174.300003,29.642858,35,53.5,0,70.800003,72.800003,69.800003
20170114173000,178.5,177.449997,30.178571,35,54.299999,0,70.5,72.800003,69.800003
20170114174500,178.5,181.649994,30.892856,35,54.299999,0,70.5,72.800003,69.800003
20170114180000,178.5,181.649994,30.892856,35,53.099998,0,70.699997,72.800003,69.800003
20170114181500,178.5,179.550003,30.535715,35,54.700001,0,70.800003,72.800003,69.800003
20170114183000,178.5,179.550003,30.535715,35,54.700001,0,70.900002,72.800003,69.800003
20170114184500,178.5,183.75,31.25,35,54.700001,0,71.0,72.800003,69.800003
20170114190000,178.5,181.649994,30.892856,35,53.900002,0,71.099998,72.800003,69.800003
20170114191500,178.5,179.550003,30.535715,35,54.700001,0,71.199997,72.800003,69.800003
20170114193000,178.5,181.649994,30.892856,35,54.700001,0,71.199997,72.800003,69.800003
20170114194500,178.5,177.449997,30.178571,35,54.700001,0,71.300003,72.800003,69.800003
20170114200000,178.5,181.649994,30.892856,35,54.700001,0,71.300003,72.800003,69.800003
20170114201500,178.5,181.649994,30.892856,35,54.700001,0,71.099998,72.800003,69.800003
20170114203000,178.5,183.75,31.25,35,54.700001,0,70.800003,72.800003,69.800003
20170114204500,178.5,181.649994,30.892856,35,54.700001,0,70.699997,72.800003,69.800003
20170114210000,178.5,179.550003,30.535715,35,54.700001,0,70.900002,72.800003,69.800003
20170114211500,178.5,179.550003,30.535715,35,54.700001,0,71.0,72.800003,69.800003
20170114213000,178.5,181.649994,30.892856,35,54.700001,0,70.900002,72.800003,69.800003
20170114214500,178.5,183.75,31.25,35,53.900002,0,70.900002,72.800003,69.800003
20170114220000,178.5,179.550003,30.535715,35,53.900002,0,70.900002,72.800003,69.800003
20170114221500,178.5,183.75,31.25,35,53.900002,0,70.900002,72.800003,69.800003
20170114223000,178.5,181.649994,30.892856,35,53.900002,0,70.900002,72.800003,69.800003
20170114224500,178.5,181.649994,30.892856,35,53.900002,0,71.0,72.800003,69.800003
20170114230000,178.5,181.649994,30.892856,35,53.900002,0,71.0,72.800003,69.800003
20170114231500,178.5,179.550003,30.535715,35,53.900002,0,71.0,72.800003,69.800003
20170114233000,178.5,177.449997,30.178571,35,53.900002,0,71.0,72.800003,69.800003
20170114234500,178.5,177.449997,30.178571,35,53.900002,0,71.0,72.800003,69.800003
20170115000000,178.5,179.550003,30.535715,35,53.900002,0,71.0,72.800003,69.800003
20170115001500,178.5,177.449997,30.178571,35,53.900002,0,71.099998,72.800003,69.800003
20170115003000,178.5,181.649994,30.892856,35,53.900002,0,71.099998,72.800003,69.800003
20170115004500,178.5,181.649994,30.892856,35,53.900002,0,71.099998,72.800003,69.800003
20170115010000,178.5,177.449997,30.178571,35,53.900002,0,71.099998,72.800003,69.800003
20170115011500,178.5,181.649994,30.892856,35,54.700001,0,71.099998,72.800003,69.800003
20170115013000,178.5,183.75,31.25,35,54.700001,0,71.099998,72.800003,69.800003
20170115014500,178.5,177.449997,30.178571,35,54.700001,0,71.099998,72.800003,69.800003
20170115020000,178.5,181.649994,30.892856,35,54.700001,0,71.099998,72.800003,69.800003
20170115021500,178.5,177.449997,30.178571,35,53.900002,0,71.099998,72.800003,69.800003
20170115023000,178.5,177.449997,30.178571,35,53.900002,0,71.099998,72.800003,69.800003
20170115024500,178.5,177.449997,30.178571,35,53.900002,0,71.099998,72.800003,69.800003
20170115030000,178.5,177.449997,30.178571,35,53.900002,0,71.099998,72.800003,69.800003
20170115031500,178.5,177.449997,30.178571,35,54.700001,0,71.099998,72.800003,69.800003
20170115033000,178.5,179.550003,30.535715,35,54.700001,0,70.900002,72.800003,69.800003
20170115034500,178.5,177.449997,30.178571,35,54.700001,0,70.599998,72.800003,69.800003
20170115040000,178.5,179.550003,30.535715,35,54.700001,0,70.599998,72.800003,69.800003
20170115041500,178.5,177.449997,30.178571,35,54.700001,0,70.699997,72.800003,69.800003
20170115043000,178.5,179.550003,30.535715,35,54.700001,0,70.699997,72.800003,69.800003
20170115044500,178.5,177.449997,30.178571,35,54.700001,0,70.699997,72.800003,69.800003
20170115050000,178.5,179.550003,30.535715,35,54.700001,0,70.800003,72.800003,69.800003
20170115051500,178.5,177.449997,30.178571,35,54.700001,0,70.800003,72.800003,69.800003
20170115053000,178.5,181.649994,30.892856,35,54.700001,0,70.900002,72.800003,69.800003
20170115054500,178.5,181.649994,30.892856,35,53.900002,0,70.900002,72.800003,69.800003
20170115060000,178.5,181.649994,30.892856,35,53.900002,0,71.0,72.800003,69.800003
20170115061500,178.5,179.550003,30.535715,35,53.900002,0,71.0,72.800003,69.800003
20170115063000,178.5,181.649994,30.892856,35,53.900002,0,70.800003,72.800003,69.800003
20170115064500,178.5,179.550003,30.535715,35,53.900002,0,70.400002,72.800003,69.800003
20170115070000,178.5,179.550003,30.535715,35,53.900002,0,70.400002,72.800003,69.800003
20170115071500,178.5,179.550003,30.535715,35,53.900002,0,70.5,72.800003,69.800003
20170115073000,178.5,181.649994,30.892856,35,53.900002,0,70.5,72.800003,69.800003
20170115074500,178.5,179.550003,30.535715,35,53.900002,0,70.599998,72.800003,69.800003
20170115080000,178.5,177.449997,30.178571,35,53.900002,0,70.699997,72.800003,69.800003
20170115081500,178.5,177.449997,30.178571,35,53.900002,0,70.699997,72.800003,69.800003
20170115083000,178.5,179.550003,30.535715,35,53.900002,0,70.699997,72.800003,69.800003
20170115084500,178.5,179.550003,30.535715,35,53.900002,0,70.699997,72.800003,69.800003
20170115090000,178.5,179.550003,30.535715,35,53.900002,0,70.800003,72.800003,69.800003
20170115091500,178.5,177.449997,30.178571,35,53.900002,0,70.800003,72.800003,69.800003
20170115093000,178.5,177.449997,30.178571,35,53.900002,0,70.800003,72.800003,69.800003
20170115094500,178.5,177.449997,30.178571,35,53.900002,0,70.900002,72.800003,69.800003
20170115100000,178.5,177.449997,30.178571,35,53.900002,0,70.800003,72.800003,69.800003
20170115101500,178.5,181.649994,30.892856,35,53.900002,0,70.5,72.800003,69.800003
20170115103000,178.5,179.550003,30.535715,35,53.900002,0,70.300003,72.800003,69.800003
20170115104500,178.5,181.649994,30.892856,35,53.900002,0,70.300003,72.800003,69.800003
20170115110000,178.5,179.550003,30.535715,35,53.900002,0,70.5,72.800003,69.800003
20170115111500,178.5,179.550003,30.535715,35,52.700001,0,70.5,72.800003,69.800003
20170115113000,178.5,176.399994,29.999999,35,53.900002,0,70.5,72.800003,69.800003
20170115114500,178.5,179.550003,30.535715,35,53.900002,0,70.5,72.800003,69.800003
20170115120000,178.5,183.75,31.25,35,52.700001,0,70.599998,72.800003,69.800003
20170115121500,178.5,181.649994,30.892856,35,52.700001,0,70.599998,72.800003,69.800003
20170115123000,178.5,181.649994,30.892856,35,52.700001,0,70.699997,72.800003,69.800003
20170115124500,178.5,181.649994,30.892856,35,54.299999,0,70.599998,72.800003,69.800003
20170115130000,178.5,179.550003,30.535715,35,53.5,0,70.599998,72.800003,69.800003
20170115131500,178.5,183.75,31.25,35,52.700001,0,70.599998,72.800003,69.800003
20170115133000,178.5,176.399994,29.999999,35,53.900002,0,70.599998,72.800003,69.800003
20170115134500,178.5,181.649994,30.892856,35,53.900002,0,70.699997,72.800003,69.800003
20170115140000,178.5,185.850006,31.607144,35,53.900002,0,70.5,72.800003,69.800003
20170115141500,178.5,183.75,31.25,35,52.700001,0,70.199997,72.800003,69.800003
20170115143000,178.5,177.449997,30.178571,35,54.5,0,70.099998,72.800003,69.800003
20170115144500,178.5,177.449997,30.178571,35,53.099998,0,70.300003,72.800003,69.800003
20170115150000,178.5,183.75,31.25,35,53.900002,0,70.400002,72.800003,69.800003
20170115151500,178.5,181.649994,30.892856,35,53.900002,0,70.5,72.800003,69.800003
20170115153000,178.5,181.649994,30.892856,35,53.900002,0,70.5,72.800003,69.800003
20170115154500,178.5,179.550003,30.535715,35,53.900002,0,70.599998,72.800003,69.800003
20170115160000,178.5,183.75,31.25,35,53.900002,0,70.599998,72.800003,69.800003
20170115161500,178.5,179.550003,30.535715,35,53.900002,0,70.699997,72.800003,69.800003
20170115163000,178.5,183.75,31.25,35,53.099998,0,70.699997,72.800003,69.800003
20170115164500,178.5,177.449997,30.178571,35,54.700001,0,70.800003,72.800003,69.800003
20170115170000,178.5,177.449997,30.178571,35,53.900002,0,70.699997,72.800003,69.800003
20170115171500,178.5,174.300003,29.642858,35,53.900002,0,70.400002,72.800003,69.800003
20170115173000,178.5,177.449997,30.178571,35,53.900002,0,70.300003,72.800003,69.800003
20170115174500,178.5,177.449997,30.178571,35,54.700001,0,70.5,72.800003,69.800003
20170115180000,178.5,174.300003,29.642858,35,54.700001,0,70.599998,72.800003,69.800003
20170115181500,178.5,177.449997,30.178571,35,54.700001,0,70.699997,72.800003,69.800003
20170115183000,178.5,183.75,31.25,35,53.900002,0,70.800003,72.800003,69.800003
20170115184500,178.5,177.449997,30.178571,35,54.700001,0,70.800003,72.800003,69.800003
20170115190000,178.5,179.550003,30.535715,35,54.700001,0,70.900002,72.800003,69.800003
20170115191500,178.5,179.550003,30.535715,35,54.700001,0,70.800003,72.800003,69.800003
20170115193000,178.5,179.550003,30.535715,35,54.0,0,70.800003,72.800003,69.800003
20170115194500,178.5,183.75,31.25,35,54.0,0,70.900002,72.800003,69.800003
20170115200000,178.5,179.550003,30.535715,35,54.0,0,70.900002,72.800003,69.800003
20170115201500,178.5,179.550003,30.535715,35,54.0,0,70.900002,72.800003,69.800003
20170115203000,178.5,176.399994,29.999999,35,54.0,0,70.5,72.800003,69.800003
20170115204500,178.5,176.399994,29.999999,35,54.0,0,70.400002,72.800003,69.800003
20170115210000,178.5,179.550003,30.535715,35,54.0,0,70.5,72.800003,69.800003
20170115211500,178.5,177.449997,30.178571,35,54.0,0,70.599998,72.800003,69.800003
20170115213000,178.5,177.449997,30.178571,35,54.0,0,70.599998,72.800003,69.800003
20170115214500,178.5,183.75,31.25,35,54.0,0,70.699997,72.800003,69.800003
20170115220000,178.5,181.649994,30.892856,35,54.0,0,70.699997,72.800003,69.800003
20170115221500,178.5,181.649994,30.892856,35,54.0,0,70.800003,72.800003,69.800003
20170115223000,178.5,183.75,31.25,35,54.0,0,70.800003,72.800003,69.800003
20170115224500,178.5,183.75,31.25,35,54.0,0,70.900002,72.800003,69.800003
20170115230000,178.5,179.550003,30.535715,35,54.0,0,70.900002,72.800003,69.800003
20170115231500,178.5,179.550003,30.535715,35,54.0,0,70.900002,72.800003,69.800003
20170115233000,178.5,179.550003,30.535715,35,54.0,0,70.900002,72.800003,69.800003
20170115234500,178.5,181.649994,30.892856,35,54.700001,0,71.0,72.800003,69.800003
20170116000000,178.5,179.550003,30.535715,35,54.700001,0,71.0,72.800003,69.800003
20170116001500,178.5,176.399994,29.999999,35,54.700001,0,70.699997,72.800003,69.800003
20170116003000,178.5,176.399994,29.999999,35,54.700001,0,70.400002,72.800003,69.800003
20170116004500,178.5,181.649994,30.892856,35,53.900002,0,70.400002,72.800003,69.800003
20170116010000,178.5,179.550003,30.535715,35,53.900002,0,70.5,72.800003,69.800003
20170116011500,178.5,183.75,31.25,35,54.700001,0,70.599998,72.800003,69.800003
20170116013000,178.5,181.649994,30.892856,35,54.700001,0,70.699997,72.800003,69.800003
20170116014500,178.5,179.550003,30.535715,35,54.700001,0,70.699997,72.800003,69.800003
20170116020000,178.5,183.75,31.25,35,54.700001,0,70.699997,72.800003,69.800003
20170116021500,178.5,177.449997,30.178571,35,54.700001,0,70.699997,72.800003,69.800003
20170116023000,178.5,179.550003,30.535715,35,54.700001,0,70.699997,72.800003,69.800003
20170116024500,178.5,183.75,31.25,35,54.700001,0,70.599998,72.800003,69.800003
20170116030000,178.5,181.649994,30.892856,35,54.700001,0,70.300003,72.800003,69.800003
20170116031500,178.5,179.550003,30.535715,35,54.700001,0,70.300003,72.800003,69.800003
20170116033000,178.5,179.550003,30.535715,35,53.900002,0,70.400002,72.800003,69.800003
20170116034500,178.5,181.649994,30.892856,35,53.900002,0,70.5,72.800003,69.800003
20170116040000,178.5,177.449997,30.178571,35,54.700001,0,70.5,72.800003,69.800003
20170116041500,178.5,181.649994,30.892856,35,54.700001,0,70.5,72.800003,69.800003
20170116043000,178.5,181.649994,30.892856,35,54.700001,0,70.599998,72.800003,69.800003
20170116044500,178.5,179.550003,30.535715,35,54.700001,0,70.599998,72.800003,69.800003
20170116050000,178.5,181.649994,30.892856,35,54.700001,0,70.699997,72.800003,69.800003
20170116051500,178.5,177.449997,30.178571,35,54.700001,0,70.699997,72.800003,69.800003
20170116053000,178.5,177.449997,30.178571,35,53.900002,0,70.699997,72.800003,69.800003
20170116054500,178.5,179.550003,30.535715,35,53.900002,0,70.800003,72.800003,69.800003
20170116060000,178.5,179.550003,30.535715,35,53.900002,0,70.699997,72.800003,69.800003
20170116061500,178.5,179.550003,30.535715,35,53.900002,0,70.699997,72.800003,69.800003
20170116063000,178.5,179.550003,30.535715,35,53.900002,0,70.599998,72.800003,69.800003
20170116064500,178.5,181.649994,30.892856,35,53.900002,0,70.199997,72.800003,69.800003
20170116070000,178.5,181.649994,30.892856,35,53.900002,0,70.0,72.800003,69.800003
20170116071500,178.5,185.850006,31.607144,35,53.900002,0,70.199997,72.800003,69.800003
20170116073000,178.5,181.649994,30.892856,35,53.900002,0,70.599998,72.800003,69.800003
20170116074500,178.5,177.449997,30.178571,35,54.700001,0,70.699997,72.800003,69.800003
20170116080000,178.5,177.449997,30.178571,35,54.700001,0,70.800003,72.800003,69.800003
20170116081500,178.5,177.449997,30.178571,35,54.700001,0,71.0,72.800003,69.800003
20170116083000,178.5,179.550003,30.535715,35,54.700001,0,71.0,72.800003,69.800003
20170116084500,178.5,183.75,31.25,35,53.5,0,70.800003,72.800003,69.800003
20170116090000,178.5,191.100006,32.500001,35,54.299999,0,70.900002,72.800003,69.800003
20170116091500,178.5,185.850006,31.607144,35,54.299999,0,70.900002,72.800003,69.800003
20170116093000,178.5,189.0,32.142857,35,53.5,0,71.0,72.800003,69.800003
20170116094500,178.5,185.850006,31.607144,35,53.5,0,71.099998,72.800003,69.800003
20170116100000,178.5,189.0,32.142857,35,53.5,0,71.0,72.800003,69.800003
20170116101500,178.5,191.100006,32.500001,35,53.5,0,70.900002,72.800003,69.800003
20170116103000,178.5,191.100006,32.500001,35,53.5,0,71.0,72.800003,69.800003
20170116104500,178.5,187.949997,31.964285,35,54.299999,0,70.900002,72.800003,69.800003
20170116110000,178.5,187.949997,31.964285,35,53.099998,0,71.0,72.800003,69.800003
20170116111500,178.5,191.100006,32.500001,35,53.099998,0,70.800003,72.800003,69.800003
20170116113000,178.5,179.550003,30.535715,35,53.099998,0,70.800003,72.800003,69.800003
20170116114500,178.5,183.75,31.25,35,53.099998,0,70.900002,72.800003,69.800003
20170116120000,178.5,194.25,33.035714,35,53.099998,0,70.800003,72.800003,69.800003
20170116121500,178.5,189.0,32.142857,35,53.099998,0,70.800003,72.800003,69.800003
20170116123000,178.5,191.100006,32.500001,35,53.099998,0,70.800003,72.800003,69.800003
20170116124500,178.5,191.100006,32.500001,35,53.099998,0,71.0,72.800003,69.800003
20170116130000,178.5,191.100006,32.500001,34,93.0,100,71.199997,75.699997,72.699997
20170116131500,178.5,191.100006,32.500001,34,109.699997,100,71.099998,75.699997,72.699997
20170116133000,178.5,193.199997,32.857142,34,92.400002,100,71.300003,75.699997,72.699997
20170116134500,178.5,187.949997,31.964285,34,115.800003,100,71.599998,75.699997,72.699997
20170116140000,178.5,191.100006,32.500001,34,94.199997,100,71.800003,75.699997,72.699997
20170116141500,178.5,191.100006,32.500001,34,91.699997,100,72.099998,75.699997,72.699997
20170116143000,178.5,185.850006,31.607144,34,99.900002,100,72.199997,75.699997,72.699997
20170116144500,178.5,191.100006,32.500001,34,105.5,100,72.300003,75.699997,72.699997
20170116150000,178.5,191.100006,32.500001,34,84.400002,100,72.400002,75.699997,72.699997
20170116151500,178.5,185.850006,31.607144,34,96.5,100,72.400002,75.699997,72.699997
20170116153000,178.5,191.100006,32.500001,34,95.400002,100,72.300003,75.699997,72.699997
20170116154500,178.5,189.0,32.142857,34,83.199997,100,72.699997,75.699997,72.699997
20170116160000,178.5,189.0,32.142857,34,96.5,100,72.400002,75.699997,72.699997
20170116161500,178.5,191.100006,32.500001,34,92.400002,100,72.400002,75.699997,72.699997
20170116163000,178.5,194.25,33.035714,34,106.599998,100,72.599998,75.699997,72.699997
20170116164500,178.5,189.0,32.142857,34,100.300003,100,72.800003,75.699997,72.699997
20170116170000,178.5,194.25,33.035714,34,92.400002,100,72.900002,75.699997,72.699997
20170116171500,178.5,194.25,33.035714,34,100.0,100,72.900002,75.699997,72.699997
20170116173000,178.5,189.0,32.142857,34,60.5,0,72.900002,75.699997,72.699997
20170116174500,178.5,189.0,32.142857,34,55.5,0,72.5,75.699997,72.699997
20170116180000,178.5,189.0,32.142857,34,54.299999,100,71.900002,75.699997,72.699997
20170116181500,178.5,193.199997,32.857142,34,62.200001,100,71.699997,75.699997,72.699997
20170116183000,178.5,185.850006,31.607144,34,84.900002,100,72.0,75.699997,72.699997
20170116184500,178.5,191.100006,32.500001,34,81.699997,100,72.099998,75.699997,72.699997
20170116190000,178.5,187.949997,31.964285,34,79.199997,100,71.900002,75.699997,72.699997
20170116191500,178.5,187.949997,31.964285,34,86.5,100,71.900002,75.699997,72.699997
20170116193000,178.5,191.100006,32.500001,34,98.099998,100,72.0,75.699997,72.699997
20170116194500,178.5,187.949997,31.964285,34,87.400002,100,72.0,75.699997,72.699997
20170116200000,178.5,191.100006,32.500001,34,97.099998,100,72.0,75.699997,72.699997
20170116201500,178.5,191.100006,32.500001,34,92.900002,100,72.099998,75.699997,72.699997
20170116203000,178.5,187.949997,31.964285,34,102.699997,100,72.199997,75.699997,72.699997
20170116204500,178.5,187.949997,31.964285,34,102.699997,100,72.199997,75.699997,72.699997
20170116210000,178.5,191.100006,32.500001,34,91.699997,100,72.300003,75.699997,72.699997
20170116211500,178.5,193.199997,32.857142,34,99.599998,100,72.099998,75.699997,72.699997
20170116213000,178.5,187.949997,31.964285,34,117.5,100,71.900002,75.699997,72.699997
20170116214500,178.5,191.100006,32.500001,34,108.599998,100,71.800003,75.699997,72.699997
20170116220000,178.5,189.0,32.142857,34,94.199997,100,72.0,75.699997,72.699997
20170116221500,178.5,191.100006,32.500001,34,91.699997,100,72.099998,75.699997,72.699997
20170116223000,178.5,191.100006,32.500001,34,114.0,100,72.199997,75.699997,72.699997
20170116224500,178.5,194.25,33.035714,34,93.599998,100,72.300003,75.699997,72.699997
20170116230000,178.5,191.100006,32.500001,34,93.599998,100,72.300003,75.699997,72.699997
20170116231500,178.5,191.100006,32.500001,34,118.300003,100,72.300003,75.699997,72.699997
20170116233000,178.5,191.100006,32.500001,34,93.599998,100,72.099998,75.699997,72.699997
20170116234500,178.5,193.199997,32.857142,34,92.300003,100,71.900002,75.699997,72.699997
20170117000000,178.5,191.100006,32.500001,34,113.0,100,72.0,75.699997,72.699997
20170117001500,178.5,191.100006,32.500001,34,93.900002,100,72.199997,75.699997,72.699997
20170117003000,178.5,193.199997,32.857142,34,92.099998,100,72.300003,75.699997,72.699997
20170117004500,178.5,193.199997,32.857142,34,118.099998,100,72.400002,75.699997,72.699997
20170117010000,178.5,193.199997,32.857142,34,94.099998,100,72.400002,75.699997,72.699997
20170117011500,178.5,197.399994,33.571428,34,91.099998,100,72.5,75.699997,72.699997
20170117013000,178.5,195.300003,33.214286,34,112.0,100,72.199997,75.699997,72.699997
20170117014500,178.5,195.300003,33.214286,34,93.599998,100,72.099998,75.699997,72.699997
20170117020000,178.5,195.300003,33.214286,34,98.099998,100,71.900002,75.699997,72.699997
20170117021500,178.5,191.100006,32.500001,34,101.300003,100,72.099998,75.699997,72.699997
20170117023000,178.5,191.100006,32.500001,34,90.599998,100,72.199997,75.699997,72.699997
20170117024500,178.5,195.300003,33.214286,34,116.199997,100,72.400002,75.699997,72.699997
20170117030000,178.5,191.100006,32.500001,34,93.0,100,72.0,75.699997,72.699997
20170117031500,178.5,189.0,32.142857,34,102.5,100,71.900002,75.699997,72.699997
20170117033000,178.5,193.199997,32.857142,34,98.099998,100,72.0,75.699997,72.699997
20170117034500,178.5,193.199997,32.857142,34,91.699997,100,72.099998,75.699997,72.699997
20170117040000,178.5,191.100006,32.500001,34,110.099998,100,72.199997,75.699997,72.699997
20170117041500,178.5,191.100006,32.500001,34,93.0,100,72.300003,75.699997,72.699997
20170117043000,178.5,191.100006,32.500001,34,100.099998,100,72.400002,75.699997,72.699997
20170117044500,178.5,191.100006,32.500001,34,106.199997,100,72.400002,75.699997,72.699997
20170117050000,178.5,187.949997,31.964285,34,91.099998,100,72.099998,75.699997,72.699997
20170117051500,178.5,191.100006,32.500001,34,111.199997,100,71.800003,75.699997,72.699997
20170117053000,178.5,187.949997,31.964285,34,95.400002,100,71.900002,75.699997,72.699997
20170117054500,178.5,194.25,33.035714,34,91.099998,100,72.099998,75.699997,72.699997
20170117060000,178.5,194.25,33.035714,34,114.099998,100,72.099998,75.699997,72.699997
20170117061500,178.5,189.0,32.142857,34,98.699997,100,72.199997,75.699997,72.699997
20170117063000,178.5,195.300003,33.214286,34,95.0,100,72.300003,75.699997,72.699997
20170117064500,525.0,0.0,0.0,50,91.699997,100,72.699997,75.699997,72.699997
20170117070000,178.5,71.400002,12.142857,100,84.400002,100,72.699997,75.699997,72.699997
20170117071500,178.5,86.099998,14.642857,100,79.699997,100,72.699997,75.699997,72.699997
20170117073000,178.5,90.300003,15.357143,100,76.800003,100,72.599998,75.699997,72.699997
20170117074500,178.5,93.449997,15.892857,100,74.900002,100,72.5,75.699997,72.699997
20170117080000,178.5,95.550003,16.250001,100,73.5,100,72.599998,75.699997,72.699997
20170117081500,178.5,95.550003,16.250001,100,72.5,100,72.699997,75.699997,72.699997
20170117083000,178.5,99.75,16.964286,100,72.5,100,72.699997,75.699997,72.699997
20170117084500,178.5,99.75,16.964286,100,71.599998,100,72.699997,75.699997,72.699997
20170117090000,178.5,99.75,16.964286,100,71.599998,100,72.699997,75.699997,72.699997
20170117091500,178.5,99.75,16.964286,100,71.599998,100,72.699997,75.699997,72.699997
20170117093000,178.5,99.75,16.964286,100,70.599998,100,72.599998,75.699997,72.699997
20170117094500,178.5,99.75,16.964286,100,70.599998,100,72.400002,75.699997,72.699997
20170117100000,178.5,99.75,16.964286,100,70.599998,100,72.300003,75.699997,72.699997
20170117101500,178.5,102.900002,17.5,100,99.699997,100,72.400002,75.699997,72.699997
20170117103000,178.5,194.25,33.035714,31,85.699997,0,73.0,75.699997,72.699997
20170117104500,178.5,194.25,33.035714,31,54.700001,0,72.800003,75.699997,72.699997
20170117110000,178.5,189.0,32.142857,31,54.700001,0,72.699997,75.699997,72.699997
20170117111500,178.5,181.649994,30.892856,31,53.900002,0,72.599998,75.699997,72.699997
20170117113000,178.5,179.550003,30.535715,31,53.900002,0,72.699997,75.699997,72.699997
20170117114500,178.5,177.449997,30.178571,31,53.099998,100,72.099998,75.699997,72.699997
20170117120000,178.5,185.850006,31.607144,32,55.5,100,71.5,75.699997,72.699997
20170117121500,178.5,183.75,31.25,32,77.300003,100,71.900002,75.699997,72.699997
20170117123000,178.5,181.649994,30.892856,32,87.599998,100,72.300003,75.699997,72.699997
20170117124500,178.5,183.75,31.25,32,85.900002,100,72.400002,75.699997,72.699997
20170117130000,178.5,179.550003,30.535715,32,80.199997,100,72.199997,75.699997,72.699997
20170117131500,178.5,179.550003,30.535715,32,86.099998,100,72.5,75.699997,72.699997
20170117133000,178.5,179.550003,30.535715,32,86.099998,100,72.599998,75.699997,72.699997
20170117134500,178.5,179.550003,30.535715,32,79.699997,100,72.699997,75.699997,72.699997
20170117140000,178.5,176.399994,29.999999,32,83.800003,100,72.699997,75.699997,72.699997
20170117141500,178.5,174.300003,29.642858,32,89.699997,100,72.800003,75.699997,72.699997
20170117143000,178.5,179.550003,30.535715,32,79.199997,100,72.900002,75.699997,72.699997
20170117144500,178.5,179.550003,30.535715,32,55.200001,0,72.699997,75.699997,72.699997
20170117150000,178.5,181.649994,30.892856,32,53.900002,100,72.400002,75.599998,72.599998
20170117151500,178.5,183.75,31.25,32,53.900002,100,72.300003,75.699997,72.699997
20170117153000,178.5,183.75,31.25,32,53.900002,100,72.199997,75.699997,72.699997
20170117154500,178.5,181.649994,30.892856,32,53.900002,100,72.0,75.699997,72.699997
20170117160000,178.5,181.649994,30.892856,32,66.699997,100,72.199997,75.599998,72.599998
20170117161500,178.5,176.399994,29.999999,32,64.800003,100,72.400002,75.699997,72.699997
20170117163000,178.5,176.399994,29.999999,32,64.099998,100,72.599998,75.699997,72.699997
20170117164500,178.5,179.550003,30.535715,32,64.099998,100,72.599998,75.699997,72.699997
20170117170000,178.5,177.449997,30.178571,32,65.5,100,72.400002,75.699997,72.699997
20170117171500,178.5,177.449997,30.178571,32,64.0,100,72.300003,75.599998,72.599998
20170117173000,178.5,179.550003,30.535715,32,78.699997,100,72.300003,75.599998,72.599998
20170117174500,178.5,179.550003,30.535715,32,75.0,100,72.300003,75.599998,72.599998
20170117180000,178.5,176.399994,29.999999,32,89.199997,100,72.199997,75.599998,72.599998
20170117181500,178.5,176.399994,29.999999,32,77.300003,100,72.199997,75.599998,72.599998
20170117183000,178.5,176.399994,29.999999,32,84.699997,100,72.199997,75.599998,72.599998
20170117184500,178.5,174.300003,29.642858,32,80.300003,100,72.099998,75.5,72.5
20170117190000,178.5,177.449997,30.178571,32,83.599998,100,72.199997,75.599998,72.599998
20170117191500,178.5,177.449997,30.178571,32,82.199997,100,72.099998,75.5,72.5
20170117193000,178.5,177.449997,30.178571,32,82.199997,100,72.199997,75.599998,72.599998
20170117194500,178.5,177.449997,30.178571,32,83.5,100,72.199997,75.599998,72.599998
20170117200000,178.5,177.449997,30.178571,32,79.699997,100,72.199997,75.5,72.5
20170117201500,178.5,177.449997,30.178571,32,72.5,100,72.199997,75.599998,72.599998
20170117203000,178.5,177.449997,30.178571,32,99.5,100,72.099998,75.5,72.5
20170117204500,178.5,177.449997,30.178571,32,88.5,100,72.199997,75.5,72.5
20170117210000,178.5,174.300003,29.642858,32,91.900002,100,72.199997,75.5,72.5
20170117211500,178.5,174.300003,29.642858,32,85.0,100,72.300003,75.5,72.5
20170117213000,178.5,171.149994,29.107142,32,92.199997,100,72.300003,75.5,72.5
20170117214500,178.5,179.550003,30.535715,32,94.099998,100,72.400002,75.5,72.5
20170117220000,178.5,177.449997,30.178571,32,87.5,100,72.400002,75.5,72.5
20170117221500,178.5,177.449997,30.178571,32,82.599998,100,72.400002,75.5,72.5
20170117223000,178.5,177.449997,30.178571,32,97.400002,100,72.400002,75.5,72.5
20170117224500,178.5,177.449997,30.178571,32,91.400002,100,72.400002,75.5,72.5
20170117230000,178.5,174.300003,29.642858,32,94.0,100,72.400002,75.5,72.5
20170117231500,178.5,176.399994,29.999999,32,94.0,100,72.400002,75.5,72.5
20170117233000,178.5,172.199997,29.285714,32,87.800003,100,72.400002,75.400002,72.400002
20170117234500,178.5,172.199997,29.285714,32,92.400002,100,72.400002,75.5,72.5
20170118000000,178.5,174.300003,29.642858,32,84.400002,100,72.400002,75.400002,72.400002
20170118001500,178.5,174.300003,29.642858,32,98.300003,100,72.400002,75.5,72.5
20170118003000,178.5,177.449997,30.178571,32,84.400002,100,72.400002,75.400002,72.400002
20170118004500,178.5,177.449997,30.178571,32,90.900002,100,72.400002,75.400002,72.400002
20170118010000,178.5,177.449997,30.178571,32,93.5,100,72.400002,75.400002,72.400002
20170118011500,178.5,174.300003,29.642858,32,83.0,100,72.300003,75.400002,72.400002
20170118013000,178.5,169.050003,28.750001,32,101.300003,100,72.199997,75.400002,72.400002
20170118014500,178.5,171.149994,29.107142,32,85.599998,100,71.900002,75.400002,72.400002
20170118020000,178.5,169.050003,28.750001,32,104.099998,100,71.900002,75.400002,72.400002
20170118021500,178.5,171.149994,29.107142,32,89.900002,100,72.099998,75.400002,72.400002
20170118023000,178.5,171.149994,29.107142,32,97.0,100,72.199997,75.400002,72.400002
20170118024500,178.5,169.050003,28.750001,32,97.0,100,72.199997,75.400002,72.400002
20170118030000,178.5,172.199997,29.285714,32,87.400002,100,72.400002,75.400002,72.400002
20170118031500,178.5,172.199997,29.285714,32,96.199997,100,72.400002,75.400002,72.400002
20170118033000,178.5,172.199997,29.285714,32,89.199997,100,72.5,75.400002,72.400002
20170118034500,178.5,172.199997,29.285714,32,103.5,100,72.5,75.400002,72.400002
20170118040000,178.5,169.050003,28.750001,32,88.699997,100,72.599998,75.400002,72.400002
20170118041500,178.5,169.050003,28.750001,32,103.900002,100,72.599998,75.400002,72.400002
20170118043000,178.5,174.300003,29.642858,32,88.699997,100,72.300003,75.400002,72.400002
20170118044500,178.5,174.300003,29.642858,32,105.099998,100,72.0,75.400002,72.400002
20170118050000,178.5,174.300003,29.642858,32,96.199997,100,71.900002,75.400002,72.400002
20170118051500,178.5,172.199997,29.285714,32,97.900002,100,72.099998,75.400002,72.400002
20170118053000,178.5,172.199997,29.285714,32,99.599998,100,72.199997,75.400002,72.400002
20170118054500,178.5,169.050003,28.750001,32,98.599998,100,72.199997,75.400002,72.400002
20170118060000,178.5,174.300003,29.642858,32,91.699997,100,72.300003,75.400002,72.400002
20170118061500,178.5,171.149994,29.107142,32,111.699997,100,72.400002,75.400002,72.400002
20170118063000,178.5,171.149994,29.107142,32,94.900002,100,72.400002,75.400002,72.400002
20170118064500,178.5,171.149994,29.107142,32,90.5,100,72.5,75.400002,72.400002
20170118070000,178.5,171.149994,29.107142,32,111.400002,100,72.5,75.400002,72.400002
20170118071500,178.5,171.149994,29.107142,32,97.300003,100,72.5,75.400002,72.400002
20170118073000,178.5,169.050003,28.750001,32,56.799999,0,72.5,75.400002,72.400002
20170118074500,178.5,171.149994,29.107142,32,54.299999,100,72.199997,75.400002,72.400002
20170118080000,178.5,166.949997,28.392857,32,54.299999,100,71.699997,75.400002,72.400002
20170118081500,178.5,171.149994,29.107142,32,55.099998,100,71.900002,75.400002,72.400002
20170118083000,178.5,174.300003,29.642858,32,54.400002,100,72.0,75.400002,72.400002
20170118084500,178.5,179.550003,30.535715,32,55.099998,100,71.800003,75.400002,72.400002
20170118090000,178.5,177.449997,30.178571,32,59.5,100,71.900002,75.400002,72.400002
20170118091500,178.5,177.449997,30.178571,32,66.5,100,72.099998,75.400002,72.400002
20170118093000,178.5,174.300003,29.642858,32,65.800003,100,72.199997,75.400002,72.400002
20170118094500,178.5,176.399994,29.999999,32,66.599998,100,72.300003,75.400002,72.400002
20170118100000,178.5,176.399994,29.999999,32,66.599998,100,72.400002,75.400002,72.400002
20170118101500,178.5,179.550003,30.535715,32,67.300003,100,72.199997,75.400002,72.400002
20170118103000,178.5,177.449997,30.178571,32,76.800003,100,72.099998,75.400002,72.400002
20170118104500,178.5,179.550003,30.535715,32,86.800003,100,72.300003,75.400002,72.400002
20170118110000,178.5,176.399994,29.999999,32,80.199997,100,72.300003,75.400002,72.400002
20170118111500,178.5,176.399994,29.999999,32,76.300003,100,72.5,75.400002,72.400002
20170118113000,178.5,176.399994,29.999999,32,76.300003,100,72.599998,75.400002,72.400002
20170118114500,178.5,174.300003,29.642858,32,57.200001,0,72.699997,75.400002,72.400002
20170118120000,178.5,179.550003,30.535715,32,53.900002,100,72.400002,75.400002,72.400002
20170118121500,178.5,176.399994,29.999999,32,53.900002,100,72.400002,75.400002,72.400002
20170118123000,178.5,181.649994,30.892856,32,53.900002,100,72.300003,75.400002,72.400002
20170118124500,178.5,179.550003,30.535715,32,53.900002,100,72.400002,75.400002,72.400002
20170118130000,178.5,179.550003,30.535715,32,53.900002,100,72.199997,75.400002,72.400002
20170118131500,178.5,177.449997,30.178571,32,53.900002,100,72.199997,75.400002,72.400002
20170118133000,178.5,177.449997,30.178571,32,53.099998,100,71.900002,75.400002,72.400002
20170118134500,178.5,177.449997,30.178571,32,53.900002,100,71.699997,75.400002,72.400002
20170118140000,178.5,177.449997,30.178571,32,55.099998,100,71.699997,75.400002,72.400002
20170118141500,178.5,177.449997,30.178571,32,78.699997,100,71.900002,75.400002,72.400002
20170118143000,178.5,172.199997,29.285714,32,78.699997,100,72.099998,75.400002,72.400002
20170118144500,178.5,172.199997,29.285714,32,76.800003,100,72.400002,75.400002,72.400002
