PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170118150000,178.5,169.050003,28.750001,32,76.800003,100,72.699997,75.400002,72.400002
20170118151500,178.5,171.149994,29.107142,32,54.700001,0,72.599998,75.400002,72.400002
20170118153000,178.5,174.300003,29.642858,32,54.700001,0,72.599998,75.400002,72.400002
20170118154500,178.5,176.399994,29.999999,32,54.0,0,72.599998,75.400002,72.400002
20170118160000,178.5,171.149994,29.107142,32,54.0,0,72.599998,75.400002,72.400002
20170118161500,178.5,171.149994,29.107142,32,54.0,0,72.699997,75.400002,72.400002
20170118163000,178.5,176.399994,29.999999,32,54.0,0,72.699997,75.400002,72.400002
20170118164500,178.5,172.199997,29.285714,32,54.0,0,72.599998,75.400002,72.400002
20170118170000,178.5,179.550003,30.535715,32,54.0,0,72.5,75.400002,72.400002
20170118171500,178.5,177.449997,30.178571,32,54.0,0,72.300003,75.400002,72.400002
20170118173000,178.5,179.550003,30.535715,32,54.0,100,72.099998,75.400002,72.400002
20170118174500,178.5,176.399994,29.999999,32,54.0,100,71.900002,75.400002,72.400002
20170118180000,178.5,174.300003,29.642858,32,54.0,100,71.900002,75.400002,72.400002
20170118181500,178.5,179.550003,30.535715,32,54.0,100,71.599998,75.400002,72.400002
20170118183000,178.5,176.399994,29.999999,32,81.599998,100,71.599998,75.400002,72.400002
20170118184500,178.5,176.399994,29.999999,32,87.800003,100,71.599998,75.400002,72.400002
20170118190000,178.5,174.300003,29.642858,32,84.0,100,71.599998,75.400002,72.400002
20170118191500,178.5,176.399994,29.999999,32,100.400002,100,71.800003,75.400002,72.400002
20170118193000,178.5,176.399994,29.999999,32,82.099998,100,72.0,75.400002,72.400002
20170118194500,178.5,174.300003,29.642858,32,92.300003,100,72.099998,75.400002,72.400002
20170118200000,178.5,174.300003,29.642858,32,92.300003,100,72.199997,75.400002,72.400002
20170118201500,178.5,174.300003,29.642858,32,83.199997,100,72.300003,75.400002,72.400002
20170118203000,178.5,172.199997,29.285714,32,82.099998,100,72.400002,75.400002,72.400002
20170118204500,178.5,172.199997,29.285714,32,84.300003,100,72.5,75.400002,72.400002
20170118210000,178.5,174.300003,29.642858,32,102.800003,100,72.199997,75.400002,72.400002
20170118211500,178.5,176.399994,29.999999,32,82.599998,100,72.099998,75.400002,72.400002
20170118213000,178.5,174.300003,29.642858,32,99.599998,100,72.0,75.400002,72.400002
20170118214500,178.5,176.399994,29.999999,32,87.0,100,72.0,75.400002,72.400002
20170118220000,178.5,176.399994,29.999999,32,85.599998,100,72.199997,75.400002,72.400002
20170118221500,178.5,172.199997,29.285714,32,105.099998,100,72.199997,75.400002,72.400002
20170118223000,178.5,176.399994,29.999999,32,85.900002,100,72.300003,75.400002,72.400002
20170118224500,178.5,174.300003,29.642858,32,85.900002,100,72.300003,75.400002,72.400002
20170118230000,178.5,174.300003,29.642858,32,100.800003,100,72.400002,75.400002,72.400002
20170118231500,178.5,172.199997,29.285714,32,85.0,100,72.400002,75.400002,72.400002
20170118233000,178.5,174.300003,29.642858,32,92.199997,100,72.5,75.400002,72.400002
20170118234500,178.5,191.100006,32.500001,34,55.599998,0,72.199997,74.0,71.0
20170119000000,178.5,169.050003,28.750001,31,54.299999,0,71.900002,74.0,71.0
20170119001500,178.5,172.199997,29.285714,31,54.299999,0,71.800003,74.0,71.0
20170119003000,178.5,172.199997,29.285714,31,54.299999,0,71.699997,74.0,71.0
20170119004500,178.5,169.050003,28.750001,31,54.299999,0,71.599998,74.0,71.0
20170119010000,178.5,424.200012,72.142859,51,54.299999,0,71.199997,70.199997,67.199997
20170119011500,178.5,165.899994,28.214285,31,54.299999,0,71.300003,74.0,71.0
20170119013000,178.5,165.899994,28.214285,31,54.299999,0,71.300003,74.0,71.0
20170119014500,178.5,172.199997,29.285714,31,54.299999,0,71.199997,74.0,71.0
20170119020000,178.5,176.399994,29.999999,31,54.299999,0,71.199997,74.0,71.0
20170119021500,178.5,176.399994,29.999999,31,54.299999,0,71.099998,74.0,71.0
20170119023000,178.5,278.25,47.321429,39,53.5,0,70.900002,70.400002,67.400002
20170119024500,178.5,296.100006,50.357144,40,53.5,0,70.800003,70.400002,67.400002
20170119030000,178.5,315.0,53.571429,42,54.299999,0,70.699997,70.400002,67.400002
20170119031500,178.5,315.0,53.571429,42,54.299999,0,70.699997,70.5,67.5
20170119033000,178.5,308.700012,52.500002,42,53.5,0,70.5,70.5,67.5
20170119034500,178.5,308.700012,52.500002,42,53.5,0,70.400002,70.699997,67.699997
20170119040000,178.5,308.700012,52.500002,42,53.5,0,70.5,70.800003,67.800003
20170119041500,178.5,285.600006,48.57143,40,53.5,0,70.400002,70.800003,67.800003
20170119043000,178.5,274.049988,46.607141,39,53.5,0,70.5,70.699997,67.699997
20170119044500,178.5,247.800003,42.142858,37,53.5,0,70.400002,70.800003,67.800003
20170119050000,178.5,242.550003,41.250001,37,53.5,0,70.400002,70.699997,67.699997
20170119051500,178.5,195.300003,33.214286,33,53.5,0,70.300003,70.800003,67.800003
20170119053000,178.5,193.199997,32.857142,33,53.5,0,70.300003,70.800003,67.800003
20170119054500,178.5,176.399994,29.999999,31,76.5,100,70.400002,74.0,71.0
20170119060000,178.5,176.399994,29.999999,31,90.599998,100,70.800003,74.0,71.0
20170119061500,178.5,348.600006,59.285715,45,55.299999,0,70.699997,70.400002,67.400002
20170119063000,178.5,391.649994,66.607142,48,54.299999,0,70.400002,70.400002,67.400002
20170119064500,178.5,397.950012,67.678573,48,54.299999,0,70.400002,70.400002,67.400002
20170119070000,178.5,391.649994,66.607142,48,54.299999,0,70.400002,70.400002,67.400002
20170119071500,178.5,535.5,91.071429,61,54.900002,0,70.5,68.900002,65.900002
20170119073000,178.5,569.099976,96.78571,65,53.900002,0,70.199997,68.900002,65.900002
20170119074500,178.5,530.25,90.178571,61,53.900002,0,70.099998,68.900002,65.900002
20170119080000,178.5,466.200012,79.285716,55,53.900002,0,70.099998,69.400002,66.400002
20170119081500,178.5,411.600006,70.000001,50,53.900002,0,70.300003,69.400002,66.400002
20170119083000,178.5,166.949997,28.392857,30,89.900002,100,70.800003,74.0,71.0
20170119084500,178.5,160.649994,27.321428,30,84.900002,100,71.0,74.0,71.0
20170119090000,178.5,454.649994,77.321428,54,55.200001,0,70.800003,69.900002,66.900002
20170119091500,178.5,563.849976,95.892853,65,55.200001,0,70.0,68.900002,65.900002
20170119093000,178.5,472.5,80.357143,56,53.900002,0,70.300003,69.400002,66.400002
20170119094500,178.5,417.899994,71.071428,51,53.900002,0,70.5,70.400002,67.400002
20170119100000,178.5,411.600006,70.000001,50,53.900002,0,70.699997,70.400002,67.400002
20170119101500,178.5,163.800003,27.857143,31,90.699997,100,71.199997,74.0,71.0
20170119103000,178.5,163.800003,27.857143,31,56.0,0,71.300003,74.0,71.0
20170119104500,178.5,163.800003,27.857143,31,54.700001,0,71.300003,74.0,71.0
20170119110000,178.5,193.199997,32.857142,33,54.700001,0,71.400002,71.800003,68.800003
20170119111500,178.5,183.75,31.25,32,54.700001,0,71.199997,71.800003,68.800003
20170119113000,178.5,187.949997,31.964285,32,54.700001,0,71.099998,71.800003,68.800003
20170119114500,178.5,191.100006,32.500001,32,54.700001,0,71.0,71.800003,68.800003
20170119120000,178.5,187.949997,31.964285,32,54.700001,0,70.599998,71.800003,68.800003
20170119121500,178.5,194.25,33.035714,32,53.900002,0,70.599998,71.800003,68.800003
20170119123000,178.5,189.0,32.142857,32,53.900002,0,70.5,71.800003,68.800003
20170119124500,178.5,193.199997,32.857142,32,53.900002,0,70.5,71.800003,68.800003
20170119130000,178.5,191.100006,32.500001,32,53.900002,0,70.900002,71.800003,68.800003
20170119131500,178.5,191.100006,32.500001,32,53.900002,0,71.0,71.800003,68.800003
20170119133000,178.5,193.199997,32.857142,32,53.900002,0,71.199997,71.800003,68.800003
20170119134500,178.5,193.199997,32.857142,32,53.900002,0,71.199997,71.800003,68.800003
20170119140000,178.5,191.100006,32.500001,32,53.900002,0,71.199997,71.800003,68.800003
20170119141500,178.5,191.100006,32.500001,32,53.900002,0,71.300003,71.800003,68.800003
20170119143000,178.5,191.100006,32.500001,32,53.900002,0,71.400002,71.800003,68.800003
20170119144500,178.5,189.0,32.142857,32,53.900002,0,71.599998,71.800003,68.800003
20170119150000,178.5,183.75,31.25,32,53.900002,0,71.400002,71.800003,68.800003
20170119151500,178.5,183.75,31.25,32,53.900002,0,71.300003,71.800003,68.800003
20170119153000,178.5,185.850006,31.607144,32,53.900002,0,71.5,71.800003,68.800003
20170119154500,178.5,193.199997,32.857142,33,53.900002,0,71.400002,71.800003,68.800003
20170119160000,178.5,191.100006,32.500001,33,53.900002,0,71.599998,71.800003,68.800003
20170119161500,178.5,194.25,33.035714,33,53.900002,0,71.599998,71.800003,68.800003
20170119163000,178.5,198.449997,33.749999,33,53.900002,0,71.699997,71.800003,68.800003
20170119164500,178.5,198.449997,33.749999,33,53.900002,0,71.699997,71.800003,68.800003
20170119170000,178.5,200.550003,34.107143,33,53.900002,0,71.599998,71.800003,68.800003
20170119171500,178.5,194.25,33.035714,32,53.900002,0,71.400002,71.800003,68.800003
20170119173000,178.5,185.850006,31.607144,32,53.900002,0,71.400002,71.800003,68.800003
20170119174500,178.5,185.850006,31.607144,32,53.900002,0,71.300003,71.800003,68.800003
20170119180000,178.5,185.850006,31.607144,32,53.900002,0,71.199997,71.800003,68.800003
20170119181500,178.5,189.0,32.142857,32,53.900002,0,71.0,71.800003,68.800003
20170119183000,178.5,189.0,32.142857,32,53.900002,0,70.900002,71.800003,68.800003
20170119184500,178.5,189.0,32.142857,32,53.900002,0,70.800003,71.800003,68.800003
20170119190000,178.5,185.850006,31.607144,32,53.900002,0,70.800003,71.800003,68.800003
20170119191500,178.5,185.850006,31.607144,32,53.900002,0,70.800003,71.800003,68.800003
20170119193000,178.5,185.850006,31.607144,32,53.900002,0,70.900002,71.800003,68.800003
20170119194500,178.5,187.949997,31.964285,32,53.900002,0,70.900002,71.800003,68.800003
20170119200000,178.5,187.949997,31.964285,32,53.900002,0,71.0,71.800003,68.800003
20170119201500,178.5,193.199997,32.857142,32,53.900002,0,70.900002,71.800003,68.800003
20170119203000,178.5,185.850006,31.607144,32,53.900002,0,70.900002,71.800003,68.800003
20170119204500,178.5,185.850006,31.607144,32,53.900002,0,70.800003,71.800003,68.800003
20170119210000,178.5,187.949997,31.964285,32,53.900002,0,70.800003,71.800003,68.800003
20170119211500,178.5,187.949997,31.964285,32,53.900002,0,70.800003,71.800003,68.800003
20170119213000,178.5,187.949997,31.964285,32,53.900002,0,70.800003,71.800003,68.800003
20170119214500,178.5,185.850006,31.607144,32,53.900002,0,70.800003,71.800003,68.800003
20170119220000,178.5,187.949997,31.964285,32,53.900002,0,70.699997,71.800003,68.800003
20170119221500,178.5,185.850006,31.607144,32,53.900002,0,70.699997,71.800003,68.800003
20170119223000,178.5,191.100006,32.500001,32,53.900002,0,70.699997,71.800003,68.800003
20170119224500,178.5,185.850006,31.607144,32,54.700001,0,70.699997,71.800003,68.800003
20170119230000,178.5,189.0,32.142857,32,54.700001,0,70.699997,71.800003,68.800003
20170119231500,178.5,189.0,32.142857,32,54.700001,0,70.800003,71.800003,68.800003
20170119233000,178.5,185.850006,31.607144,32,54.700001,0,70.800003,71.800003,68.800003
20170119234500,178.5,185.850006,31.607144,32,54.700001,0,70.400002,71.800003,68.800003
20170120000000,178.5,183.75,31.25,32,54.700001,0,70.099998,71.800003,68.800003
20170120001500,178.5,187.949997,31.964285,32,54.700001,0,70.0,71.800003,68.800003
20170120003000,178.5,185.850006,31.607144,32,54.700001,0,70.099998,71.800003,68.800003
20170120004500,178.5,185.850006,31.607144,32,54.700001,0,70.199997,71.800003,68.800003
20170120010000,178.5,185.850006,31.607144,32,54.700001,0,70.300003,71.800003,68.800003
20170120011500,178.5,183.75,31.25,32,54.700001,0,70.300003,71.800003,68.800003
20170120013000,178.5,185.850006,31.607144,32,54.700001,0,70.400002,71.800003,68.800003
20170120014500,178.5,189.0,32.142857,32,54.700001,0,70.5,71.800003,68.800003
20170120020000,178.5,189.0,32.142857,32,54.700001,0,70.5,71.800003,68.800003
20170120021500,178.5,189.0,32.142857,32,54.700001,0,70.599998,71.800003,68.800003
20170120023000,178.5,185.850006,31.607144,32,54.700001,0,70.599998,71.800003,68.800003
20170120024500,178.5,185.850006,31.607144,32,54.700001,0,70.699997,71.800003,68.800003
20170120030000,178.5,183.75,31.25,32,54.700001,0,70.300003,71.800003,68.800003
20170120031500,178.5,185.850006,31.607144,32,54.700001,0,70.0,71.800003,68.800003
20170120033000,178.5,183.75,31.25,32,54.700001,0,69.900002,71.800003,68.800003
20170120034500,178.5,187.949997,31.964285,32,54.700001,0,69.900002,71.800003,68.800003
20170120040000,178.5,187.949997,31.964285,32,54.700001,0,70.0,71.800003,68.800003
20170120041500,178.5,181.649994,30.892856,32,54.700001,0,70.0,71.800003,68.800003
20170120043000,178.5,185.850006,31.607144,32,54.700001,0,70.199997,71.800003,68.800003
20170120044500,178.5,185.850006,31.607144,32,54.700001,0,70.199997,71.800003,68.800003
20170120050000,178.5,185.850006,31.607144,32,54.700001,0,70.300003,71.800003,68.800003
20170120051500,178.5,185.850006,31.607144,32,54.700001,0,70.300003,71.800003,68.800003
20170120053000,178.5,185.850006,31.607144,32,54.700001,0,70.400002,71.800003,68.800003
20170120054500,178.5,183.75,31.25,32,54.700001,0,70.400002,71.800003,68.800003
20170120060000,178.5,183.75,31.25,32,54.700001,0,70.5,71.800003,68.800003
20170120061500,178.5,185.850006,31.607144,32,54.700001,0,70.5,71.800003,68.800003
20170120063000,178.5,185.850006,31.607144,32,54.700001,0,70.5,71.800003,68.800003
20170120064500,178.5,187.949997,31.964285,32,54.700001,0,70.099998,71.800003,68.800003
20170120070000,178.5,187.949997,31.964285,32,54.700001,0,69.800003,71.800003,68.800003
20170120071500,178.5,183.75,31.25,32,54.700001,0,69.800003,71.800003,68.800003
20170120073000,178.5,189.0,32.142857,32,54.700001,0,69.900002,71.800003,68.800003
20170120074500,178.5,185.850006,31.607144,32,54.700001,0,70.0,71.800003,68.800003
20170120080000,178.5,191.100006,32.500001,32,54.700001,0,70.199997,71.800003,68.800003
20170120081500,178.5,183.75,31.25,32,53.900002,0,70.300003,71.800003,68.800003
20170120083000,178.5,183.75,31.25,32,53.900002,0,70.5,71.800003,68.800003
20170120084500,178.5,187.949997,31.964285,32,53.900002,0,70.699997,71.800003,68.800003
20170120090000,178.5,183.75,31.25,32,53.900002,0,70.699997,71.800003,68.800003
20170120091500,178.5,183.75,31.25,32,53.900002,0,70.900002,71.800003,68.800003
20170120093000,178.5,183.75,31.25,32,53.900002,0,70.900002,71.800003,68.800003
20170120094500,178.5,183.75,31.25,32,53.900002,0,70.699997,71.800003,68.800003
20170120100000,178.5,187.949997,31.964285,32,53.099998,0,70.699997,71.800003,68.800003
20170120101500,178.5,185.850006,31.607144,32,53.900002,0,70.800003,71.800003,68.800003
20170120103000,178.5,187.949997,31.964285,32,53.900002,0,70.699997,71.800003,68.800003
20170120104500,178.5,187.949997,31.964285,32,53.099998,0,70.800003,71.800003,68.800003
20170120110000,178.5,187.949997,31.964285,32,53.099998,0,70.800003,71.800003,68.800003
20170120111500,178.5,185.850006,31.607144,32,53.099998,0,70.800003,71.800003,68.800003
20170120113000,178.5,189.0,32.142857,32,53.099998,100,70.900002,74.300003,71.300003
20170120114500,178.5,189.0,32.142857,32,53.900002,100,70.800003,74.300003,71.300003
20170120120000,178.5,460.950012,78.392859,54,53.099998,0,70.800003,71.800003,68.800003
20170120121500,178.5,325.5,55.357143,43,53.099998,0,70.599998,71.800003,68.800003
20170120123000,178.5,222.600006,37.857144,35,53.099998,0,70.699997,71.800003,68.800003
20170120124500,178.5,193.199997,32.857142,32,53.099998,0,70.699997,71.800003,68.800003
20170120130000,178.5,197.399994,33.571428,32,53.099998,0,70.699997,71.800003,68.800003
20170120131500,178.5,187.949997,31.964285,32,53.099998,0,70.699997,71.800003,68.800003
20170120133000,178.5,185.850006,31.607144,32,53.099998,0,70.699997,71.800003,68.800003
20170120134500,178.5,187.949997,31.964285,32,53.099998,0,70.699997,71.800003,68.800003
20170120140000,178.5,185.850006,31.607144,32,53.099998,0,70.900002,71.800003,68.800003
20170120141500,178.5,185.850006,31.607144,32,53.099998,0,70.900002,71.800003,68.800003
20170120143000,178.5,185.850006,31.607144,32,53.099998,0,71.0,71.800003,68.800003
20170120144500,178.5,185.850006,31.607144,32,53.099998,0,71.099998,71.800003,68.800003
20170120150000,178.5,183.75,31.25,32,53.099998,0,71.400002,71.800003,68.800003
20170120151500,178.5,183.75,31.25,32,53.099998,0,71.400002,71.800003,68.800003
20170120153000,178.5,187.949997,31.964285,32,53.900002,0,71.599998,71.800003,68.800003
20170120154500,178.5,183.75,31.25,32,53.900002,0,71.699997,71.800003,68.800003
20170120160000,178.5,187.949997,31.964285,32,53.900002,0,71.800003,71.800003,68.800003
20170120161500,178.5,191.100006,32.500001,32,53.900002,0,71.800003,71.800003,68.800003
20170120163000,178.5,187.949997,31.964285,32,53.900002,0,71.699997,71.800003,68.800003
20170120164500,178.5,193.199997,32.857142,32,53.900002,0,71.800003,71.800003,68.800003
20170120170000,178.5,191.100006,32.500001,32,53.900002,0,71.300003,71.800003,68.800003
20170120171500,178.5,191.100006,32.500001,32,53.900002,0,70.699997,71.800003,68.800003
20170120173000,178.5,189.0,32.142857,32,53.900002,0,70.400002,71.800003,68.800003
20170120174500,178.5,189.0,32.142857,32,53.900002,0,70.099998,71.800003,68.800003
20170120180000,178.5,191.100006,32.500001,32,53.900002,0,70.199997,71.800003,68.800003
20170120181500,178.5,191.100006,32.500001,32,53.900002,0,70.300003,71.800003,68.800003
20170120183000,178.5,193.199997,32.857142,32,53.900002,0,70.199997,71.800003,68.800003
20170120184500,178.5,193.199997,32.857142,32,53.900002,0,70.300003,71.800003,68.800003
20170120190000,178.5,193.199997,32.857142,32,53.900002,0,70.5,71.800003,68.800003
20170120191500,178.5,191.100006,32.500001,32,53.900002,0,70.599998,71.800003,68.800003
20170120193000,178.5,193.199997,32.857142,32,53.900002,0,70.5,71.800003,68.800003
20170120194500,178.5,195.300003,33.214286,32,53.900002,0,70.599998,71.800003,68.800003
20170120200000,178.5,189.0,32.142857,32,53.900002,0,70.199997,71.800003,68.800003
20170120201500,178.5,193.199997,32.857142,32,53.900002,0,69.900002,71.800003,68.800003
20170120203000,178.5,193.199997,32.857142,32,53.900002,0,69.699997,71.699997,68.699997
20170120204500,178.5,189.0,32.142857,32,53.900002,0,69.599998,71.800003,68.800003
20170120210000,178.5,191.100006,32.500001,32,53.900002,0,69.800003,71.699997,68.699997
20170120211500,178.5,189.0,32.142857,32,53.900002,0,69.900002,71.800003,68.800003
20170120213000,178.5,195.300003,33.214286,32,53.900002,0,70.0,71.699997,68.699997
20170120214500,178.5,193.199997,32.857142,32,53.900002,0,70.199997,71.699997,68.699997
20170120220000,178.5,187.949997,31.964285,32,53.900002,0,70.300003,71.699997,68.699997
20170120221500,178.5,194.25,33.035714,32,53.900002,0,70.300003,71.800003,68.800003
20170120223000,178.5,194.25,33.035714,32,53.900002,0,70.400002,71.699997,68.699997
20170120224500,178.5,187.949997,31.964285,32,53.900002,0,70.400002,71.699997,68.699997
20170120230000,178.5,191.100006,32.500001,32,53.900002,0,70.199997,71.800003,68.800003
20170120231500,178.5,191.100006,32.500001,32,53.900002,0,69.800003,71.699997,68.699997
20170120233000,178.5,191.100006,32.500001,32,53.900002,0,69.5,71.699997,68.699997
20170120234500,178.5,187.949997,31.964285,32,53.900002,0,69.400002,71.699997,68.699997
20170121000000,178.5,187.949997,31.964285,32,53.900002,0,69.599998,71.699997,68.699997
20170121001500,178.5,193.199997,32.857142,32,53.900002,0,69.800003,71.599998,68.599998
20170121003000,178.5,191.100006,32.500001,32,53.900002,0,69.800003,71.699997,68.699997
20170121004500,178.5,191.100006,32.500001,32,53.900002,0,70.0,71.699997,68.699997
20170121010000,178.5,187.949997,31.964285,32,53.900002,0,70.099998,71.699997,68.699997
20170121011500,178.5,183.75,31.25,32,53.900002,0,69.900002,71.699997,68.699997
20170121013000,178.5,183.75,31.25,32,53.900002,0,69.5,71.699997,68.699997
20170121014500,178.5,183.75,31.25,32,53.900002,0,69.300003,71.599998,68.599998
20170121020000,178.5,189.0,32.142857,32,53.900002,0,69.599998,71.599998,68.599998
20170121021500,178.5,189.0,32.142857,32,53.900002,0,69.699997,71.599998,68.599998
20170121023000,178.5,185.850006,31.607144,32,53.900002,0,69.800003,71.599998,68.599998
20170121024500,178.5,183.75,31.25,32,53.900002,0,70.0,71.599998,68.599998
20170121030000,178.5,189.0,32.142857,32,53.900002,0,70.099998,71.599998,68.599998
20170121031500,178.5,185.850006,31.607144,32,53.900002,0,70.199997,71.599998,68.599998
20170121033000,178.5,187.949997,31.964285,32,53.900002,0,70.199997,71.5,68.5
20170121034500,178.5,185.850006,31.607144,32,53.900002,0,70.300003,71.599998,68.599998
20170121040000,178.5,187.949997,31.964285,32,53.900002,0,70.300003,71.599998,68.599998
20170121041500,178.5,185.850006,31.607144,32,53.900002,0,70.0,71.599998,68.599998
20170121043000,178.5,185.850006,31.607144,32,53.900002,0,69.599998,71.599998,68.599998
20170121044500,178.5,185.850006,31.607144,32,53.900002,0,69.300003,71.5,68.5
20170121050000,178.5,187.949997,31.964285,32,53.900002,0,69.300003,71.5,68.5
20170121051500,178.5,185.850006,31.607144,32,53.900002,0,69.5,71.5,68.5
20170121053000,178.5,185.850006,31.607144,32,53.900002,0,69.599998,71.5,68.5
20170121054500,178.5,187.949997,31.964285,32,54.700001,0,69.800003,71.5,68.5
20170121060000,178.5,187.949997,31.964285,32,54.700001,0,69.900002,71.400002,68.400002
20170121061500,178.5,191.100006,32.500001,32,54.700001,0,70.0,71.5,68.5
20170121063000,178.5,189.0,32.142857,32,54.700001,0,70.099998,71.5,68.5
20170121064500,178.5,183.75,31.25,32,54.700001,0,70.199997,71.5,68.5
20170121070000,178.5,193.199997,32.857142,32,54.700001,0,70.199997,71.5,68.5
20170121071500,178.5,185.850006,31.607144,32,54.700001,0,70.300003,71.5,68.5
20170121073000,178.5,187.949997,31.964285,32,54.700001,0,69.900002,71.5,68.5
20170121074500,178.5,187.949997,31.964285,32,54.700001,0,69.599998,71.5,68.5
20170121080000,178.5,187.949997,31.964285,32,54.700001,0,69.300003,71.400002,68.400002
20170121081500,178.5,187.949997,31.964285,32,53.900002,0,69.300003,71.5,68.5
20170121083000,178.5,185.850006,31.607144,32,53.900002,0,69.400002,71.400002,68.400002
20170121084500,178.5,189.0,32.142857,32,53.900002,0,69.599998,71.400002,68.400002
20170121090000,178.5,185.850006,31.607144,32,53.900002,0,69.599998,71.400002,68.400002
20170121091500,178.5,189.0,32.142857,32,53.900002,0,69.699997,71.400002,68.400002
20170121093000,178.5,189.0,32.142857,32,53.900002,0,69.800003,71.5,68.5
20170121094500,178.5,185.850006,31.607144,32,53.900002,0,69.900002,71.5,68.5
20170121100000,178.5,185.850006,31.607144,32,53.900002,0,70.0,71.400002,68.400002
20170121101500,178.5,189.0,32.142857,32,53.900002,0,70.0,71.5,68.5
20170121103000,178.5,189.0,32.142857,32,53.900002,0,70.099998,71.5,68.5
20170121104500,178.5,189.0,32.142857,32,53.900002,0,69.699997,71.400002,68.400002
20170121110000,178.5,189.0,32.142857,32,53.900002,0,69.300003,71.400002,68.400002
20170121111500,178.5,189.0,32.142857,32,53.900002,0,69.099998,71.400002,68.400002
20170121113000,178.5,189.0,32.142857,32,53.900002,0,69.099998,71.400002,68.400002
20170121114500,178.5,183.75,31.25,32,53.900002,0,69.199997,71.5,68.5
20170121120000,178.5,187.949997,31.964285,32,53.900002,0,69.400002,71.400002,68.400002
20170121121500,178.5,187.949997,31.964285,32,53.900002,0,69.400002,71.400002,68.400002
20170121123000,178.5,191.100006,32.500001,32,53.900002,0,69.5,71.5,68.5
20170121124500,178.5,189.0,32.142857,32,53.900002,0,69.699997,71.400002,68.400002
20170121130000,178.5,189.0,32.142857,32,53.900002,0,69.800003,71.5,68.5
20170121131500,178.5,189.0,32.142857,32,53.900002,0,69.900002,71.400002,68.400002
20170121133000,178.5,189.0,32.142857,32,53.900002,0,70.0,71.5,68.5
20170121134500,178.5,189.0,32.142857,32,53.900002,0,70.099998,71.400002,68.400002
20170121140000,178.5,191.100006,32.500001,32,53.299999,0,69.599998,71.400002,68.400002
20170121141500,178.5,185.850006,31.607144,32,53.299999,0,69.199997,71.5,68.5
20170121143000,178.5,191.100006,32.500001,32,52.700001,0,69.0,71.400002,68.400002
20170121144500,178.5,187.949997,31.964285,32,52.700001,0,68.900002,71.400002,68.400002
20170121150000,178.5,187.949997,31.964285,32,52.700001,0,69.199997,71.400002,68.400002
20170121151500,178.5,191.100006,32.500001,32,52.700001,0,69.300003,71.400002,68.400002
20170121153000,178.5,187.949997,31.964285,32,53.5,0,69.5,71.400002,68.400002
20170121154500,178.5,187.949997,31.964285,32,53.5,0,69.599998,71.400002,68.400002
20170121160000,178.5,187.949997,31.964285,32,53.5,0,69.800003,71.400002,68.400002
20170121161500,178.5,187.949997,31.964285,32,53.5,0,69.900002,71.400002,68.400002
20170121163000,178.5,187.949997,31.964285,32,53.5,0,70.0,71.400002,68.400002
20170121164500,178.5,187.949997,31.964285,32,53.5,0,70.0,71.400002,68.400002
20170121170000,178.5,185.850006,31.607144,32,53.5,0,70.0,71.400002,68.400002
20170121171500,178.5,187.949997,31.964285,32,53.5,0,69.5,71.400002,68.400002
20170121173000,178.5,183.75,31.25,32,53.5,0,69.199997,71.400002,68.400002
20170121174500,178.5,185.850006,31.607144,32,53.5,0,69.099998,71.400002,68.400002
20170121180000,178.5,183.75,31.25,32,53.5,0,69.199997,71.400002,68.400002
20170121181500,178.5,185.850006,31.607144,32,53.5,0,69.400002,71.400002,68.400002
20170121183000,178.5,183.75,31.25,32,53.5,0,69.5,71.400002,68.400002
20170121184500,178.5,189.0,32.142857,32,53.5,0,69.599998,71.400002,68.400002
20170121190000,178.5,189.0,32.142857,32,53.5,0,69.800003,71.400002,68.400002
20170121191500,178.5,183.75,31.25,32,53.5,0,69.699997,71.400002,68.400002
20170121193000,178.5,187.949997,31.964285,32,53.5,0,70.0,71.400002,68.400002
20170121194500,178.5,185.850006,31.607144,32,53.5,0,70.099998,71.400002,68.400002
20170121200000,178.5,189.0,32.142857,32,53.5,0,69.900002,71.400002,68.400002
20170121201500,178.5,185.850006,31.607144,32,53.5,0,70.199997,71.400002,68.400002
20170121203000,178.5,185.850006,31.607144,32,55.099998,0,70.099998,71.400002,68.400002
20170121204500,178.5,187.949997,31.964285,32,53.5,0,69.800003,71.400002,68.400002
20170121210000,178.5,183.75,31.25,32,53.5,0,69.400002,71.400002,68.400002
20170121211500,178.5,187.949997,31.964285,32,54.700001,0,69.199997,71.400002,68.400002
20170121213000,178.5,183.75,31.25,32,53.099998,0,69.099998,71.400002,68.400002
20170121214500,178.5,189.0,32.142857,32,54.599998,0,69.300003,71.400002,68.400002
20170121220000,178.5,185.850006,31.607144,32,53.900002,0,69.5,71.400002,68.400002
20170121221500,178.5,185.850006,31.607144,32,53.900002,0,69.599998,71.400002,68.400002
20170121223000,178.5,189.0,32.142857,32,53.900002,0,69.800003,71.400002,68.400002
20170121224500,178.5,185.850006,31.607144,32,53.900002,0,69.900002,71.400002,68.400002
20170121230000,178.5,185.850006,31.607144,32,53.900002,0,70.099998,71.400002,68.400002
20170121231500,178.5,185.850006,31.607144,32,53.900002,0,70.099998,71.400002,68.400002
20170121233000,178.5,189.0,32.142857,32,53.900002,0,70.099998,71.400002,68.400002
20170121234500,178.5,185.850006,31.607144,32,53.900002,0,70.199997,71.400002,68.400002
20170122000000,178.5,183.75,31.25,32,53.900002,0,69.800003,71.400002,68.400002
20170122001500,178.5,183.75,31.25,32,53.900002,0,69.400002,71.400002,68.400002
20170122003000,178.5,185.850006,31.607144,32,53.900002,0,69.199997,71.400002,68.400002
20170122004500,178.5,185.850006,31.607144,32,53.900002,0,69.199997,71.400002,68.400002
20170122010000,178.5,185.850006,31.607144,32,53.900002,0,69.300003,71.400002,68.400002
20170122011500,178.5,185.850006,31.607144,32,53.900002,0,69.5,71.400002,68.400002
20170122013000,178.5,185.850006,31.607144,32,53.900002,0,69.599998,71.400002,68.400002
20170122014500,178.5,181.649994,30.892856,32,53.900002,0,69.699997,71.400002,68.400002
20170122020000,178.5,179.550003,30.535715,32,53.900002,0,69.800003,71.400002,68.400002
20170122021500,178.5,185.850006,31.607144,32,53.900002,0,69.900002,71.400002,68.400002
20170122023000,178.5,185.850006,31.607144,32,53.900002,0,70.0,71.400002,68.400002
20170122024500,178.5,187.949997,31.964285,32,53.900002,0,70.0,71.400002,68.400002
20170122030000,178.5,185.850006,31.607144,32,53.900002,0,70.099998,71.400002,68.400002
20170122031500,178.5,183.75,31.25,32,53.900002,0,70.099998,71.400002,68.400002
20170122033000,178.5,183.75,31.25,32,53.900002,0,69.599998,71.400002,68.400002
20170122034500,178.5,187.949997,31.964285,32,53.900002,0,69.199997,71.400002,68.400002
20170122040000,178.5,183.75,31.25,32,53.900002,0,69.099998,71.400002,68.400002
20170122041500,178.5,183.75,31.25,32,53.900002,0,69.099998,71.400002,68.400002
20170122043000,178.5,183.75,31.25,32,53.900002,0,69.300003,71.400002,68.400002
20170122044500,178.5,187.949997,31.964285,32,53.900002,0,69.5,71.400002,68.400002
20170122050000,178.5,185.850006,31.607144,32,54.700001,0,69.699997,71.400002,68.400002
20170122051500,178.5,189.0,32.142857,32,54.700001,0,69.800003,71.400002,68.400002
20170122053000,178.5,185.850006,31.607144,32,54.700001,0,69.900002,71.400002,68.400002
20170122054500,178.5,187.949997,31.964285,32,54.700001,0,69.900002,71.400002,68.400002
20170122060000,178.5,191.100006,32.500001,32,54.700001,0,70.0,71.400002,68.400002
20170122061500,178.5,189.0,32.142857,32,54.700001,0,70.0,71.400002,68.400002
20170122063000,178.5,191.100006,32.500001,32,53.900002,0,69.900002,71.400002,68.400002
20170122064500,178.5,191.100006,32.500001,32,53.900002,0,70.0,71.400002,68.400002
20170122070000,178.5,191.100006,32.500001,32,53.900002,0,69.400002,71.400002,68.400002
20170122071500,178.5,191.100006,32.500001,32,53.900002,0,69.099998,71.400002,68.400002
20170122073000,178.5,189.0,32.142857,32,53.900002,0,68.900002,71.400002,68.400002
20170122074500,178.5,189.0,32.142857,32,53.900002,0,69.0,71.400002,68.400002
20170122080000,178.5,193.199997,32.857142,32,53.900002,0,69.099998,71.400002,68.400002
20170122081500,178.5,193.199997,32.857142,32,53.900002,0,69.300003,71.400002,68.400002
20170122083000,178.5,193.199997,32.857142,32,53.900002,0,69.400002,71.400002,68.400002
20170122084500,178.5,187.949997,31.964285,32,53.900002,0,69.400002,71.400002,68.400002
20170122090000,178.5,197.399994,33.571428,32,53.900002,0,69.599998,71.400002,68.400002
20170122091500,178.5,193.199997,32.857142,32,54.700001,0,69.599998,71.400002,68.400002
20170122093000,178.5,191.100006,32.500001,32,53.900002,0,69.599998,71.400002,68.400002
20170122094500,178.5,191.100006,32.500001,32,53.900002,0,69.699997,71.400002,68.400002
20170122100000,178.5,193.199997,32.857142,32,53.900002,0,69.599998,71.400002,68.400002
20170122101500,178.5,193.199997,32.857142,32,53.900002,0,69.599998,71.400002,68.400002
20170122103000,178.5,193.199997,32.857142,32,53.900002,0,69.599998,71.400002,68.400002
20170122104500,178.5,193.199997,32.857142,32,53.900002,0,69.5,71.400002,68.400002
20170122110000,178.5,185.850006,31.607144,32,53.900002,0,69.5,71.400002,68.400002
20170122111500,178.5,189.0,32.142857,32,53.900002,0,69.5,71.400002,68.400002
20170122113000,178.5,185.850006,31.607144,32,53.900002,0,69.5,71.5,68.5
20170122114500,178.5,185.850006,31.607144,32,53.900002,0,69.5,71.5,68.5
20170122120000,178.5,191.100006,32.500001,32,53.900002,0,69.5,71.5,68.5
20170122121500,178.5,189.0,32.142857,32,53.900002,0,69.5,71.599998,68.599998
20170122123000,178.5,189.0,32.142857,32,53.900002,0,69.5,71.599998,68.599998
20170122124500,178.5,193.199997,32.857142,32,53.900002,0,69.5,71.599998,68.599998
20170122130000,178.5,187.949997,31.964285,32,53.900002,0,69.5,71.599998,68.599998
20170122131500,178.5,185.850006,31.607144,32,53.900002,0,69.5,71.599998,68.599998
20170122133000,178.5,185.850006,31.607144,32,54.799999,0,69.599998,71.699997,68.699997
20170122134500,178.5,181.649994,30.892856,32,51.900002,0,69.5,71.699997,68.699997
20170122140000,178.5,185.850006,31.607144,32,56.400002,0,69.599998,71.599998,68.599998
20170122141500,178.5,181.649994,30.892856,32,51.5,0,69.599998,71.699997,68.699997
20170122143000,178.5,193.199997,32.857142,32,55.700001,0,69.599998,71.699997,68.699997
20170122144500,178.5,189.0,32.142857,32,51.400002,0,69.599998,71.699997,68.699997
20170122150000,178.5,193.199997,32.857142,32,55.299999,0,69.400002,71.699997,68.699997
20170122151500,178.5,185.850006,31.607144,32,52.599998,0,68.800003,71.699997,68.699997
20170122153000,178.5,191.100006,32.500001,32,53.299999,0,68.599998,71.699997,68.699997
20170122154500,178.5,187.949997,31.964285,32,54.299999,100,68.400002,71.699997,68.699997
20170122160000,178.5,191.100006,32.500001,32,52.299999,100,68.699997,71.699997,68.699997
20170122161500,178.5,189.0,32.142857,32,55.900002,100,69.0,71.699997,68.699997
20170122163000,178.5,193.199997,32.857142,32,51.900002,0,69.099998,71.699997,68.699997
20170122164500,178.5,183.75,31.25,32,56.700001,0,69.300003,71.699997,68.699997
20170122170000,178.5,189.0,32.142857,32,51.900002,0,69.400002,71.699997,68.699997
20170122171500,178.5,189.0,32.142857,32,57.099998,0,69.400002,71.599998,68.599998
20170122173000,178.5,191.100006,32.500001,32,51.900002,0,69.599998,71.699997,68.699997
20170122174500,178.5,189.0,32.142857,32,57.099998,0,69.599998,71.699997,68.699997
20170122180000,178.5,189.0,32.142857,32,52.0,0,69.699997,71.599998,68.599998
20170122181500,178.5,191.100006,32.500001,32,57.5,0,69.699997,71.699997,68.699997
20170122183000,178.5,191.100006,32.500001,32,52.0,0,69.699997,71.699997,68.699997
20170122184500,178.5,189.0,32.142857,32,56.700001,0,69.800003,71.5,68.5
20170122190000,178.5,189.0,32.142857,32,52.299999,0,69.800003,71.599998,68.599998
20170122191500,178.5,189.0,32.142857,32,54.700001,0,69.699997,71.599998,68.599998
20170122193000,178.5,191.100006,32.500001,32,54.0,0,69.699997,71.599998,68.599998
20170122194500,178.5,187.949997,31.964285,32,52.599998,0,69.599998,71.599998,68.599998
20170122200000,178.5,187.949997,31.964285,32,56.400002,0,69.599998,71.599998,68.599998
20170122201500,178.5,187.949997,31.964285,32,52.200001,0,69.599998,71.599998,68.599998
20170122203000,178.5,187.949997,31.964285,32,55.900002,0,69.5,71.5,68.5
20170122204500,178.5,193.199997,32.857142,32,53.5,0,69.599998,71.5,68.5
20170122210000,178.5,193.199997,32.857142,32,53.5,0,69.699997,71.599998,68.599998
20170122211500,178.5,189.0,32.142857,32,57.099998,0,69.699997,71.5,68.5
20170122213000,178.5,191.100006,32.500001,32,52.299999,0,69.699997,71.5,68.5
20170122214500,178.5,189.0,32.142857,32,53.900002,0,69.599998,71.5,68.5
20170122220000,178.5,191.100006,32.500001,32,56.0,0,69.599998,71.5,68.5
20170122221500,178.5,191.100006,32.500001,32,52.299999,0,69.599998,71.5,68.5
20170122223000,178.5,183.75,31.25,32,55.299999,0,69.5,71.5,68.5
20170122224500,178.5,193.199997,32.857142,32,54.0,0,69.400002,71.5,68.5
20170122230000,178.5,185.850006,31.607144,32,52.599998,0,69.5,71.5,68.5
20170122231500,178.5,183.75,31.25,32,56.299999,0,69.400002,71.400002,68.400002
20170122233000,178.5,189.0,32.142857,32,53.5,0,69.400002,71.400002,68.400002
20170122234500,178.5,185.850006,31.607144,32,52.700001,0,69.400002,71.400002,68.400002
20170123000000,178.5,187.949997,31.964285,32,57.099998,0,69.400002,71.400002,68.400002
20170123001500,178.5,187.949997,31.964285,32,52.299999,0,69.400002,71.5,68.5
20170123003000,178.5,187.949997,31.964285,32,54.400002,0,69.300003,71.5,68.5
20170123004500,178.5,187.949997,31.964285,32,54.400002,0,69.300003,71.400002,68.400002
20170123010000,178.5,183.75,31.25,32,52.599998,0,69.199997,71.5,68.5
20170123011500,178.5,187.949997,31.964285,32,57.099998,0,69.199997,71.5,68.5
20170123013000,178.5,191.100006,32.500001,32,52.299999,0,69.199997,71.5,68.5
20170123014500,178.5,187.949997,31.964285,32,56.099998,0,69.099998,71.5,68.5
20170123020000,178.5,191.100006,32.500001,32,52.700001,0,69.099998,71.5,68.5
20170123021500,178.5,187.949997,31.964285,32,54.700001,0,69.0,71.5,68.5
20170123023000,178.5,194.25,33.035714,32,54.700001,0,69.0,71.599998,68.599998
20170123024500,178.5,189.0,32.142857,32,53.099998,0,68.900002,71.599998,68.599998
20170123030000,178.5,194.25,33.035714,32,56.099998,0,68.900002,71.599998,68.599998
20170123031500,178.5,187.949997,31.964285,32,52.599998,0,68.800003,71.599998,68.599998
20170123033000,178.5,191.100006,32.500001,32,56.799999,0,68.800003,71.599998,68.599998
20170123034500,178.5,193.199997,32.857142,32,51.900002,0,68.800003,71.699997,68.699997
20170123040000,178.5,193.199997,32.857142,32,56.700001,0,68.699997,71.699997,68.699997
20170123041500,178.5,189.0,32.142857,32,52.299999,0,68.800003,71.699997,68.699997
20170123043000,178.5,191.100006,32.500001,32,55.900002,0,68.699997,71.699997,68.699997
20170123044500,178.5,195.300003,33.214286,32,53.099998,0,68.699997,71.699997,68.699997
20170123050000,178.5,191.100006,32.500001,32,54.700001,0,68.599998,71.699997,68.699997
20170123051500,178.5,194.25,33.035714,32,54.700001,0,68.599998,71.699997,68.699997
20170123053000,178.5,191.100006,32.500001,32,53.0,0,68.599998,71.800003,68.800003
20170123054500,178.5,193.199997,32.857142,32,56.700001,0,68.599998,71.699997,68.699997
20170123060000,178.5,191.100006,32.500001,32,52.700001,0,68.5,71.699997,68.699997
20170123061500,178.5,194.25,33.035714,32,55.5,100,68.400002,71.599998,68.599998
20170123063000,178.5,191.100006,32.500001,32,54.700001,100,68.400002,71.800003,68.800003
20170123064500,178.5,193.199997,32.857142,32,53.099998,100,68.400002,71.699997,68.699997
20170123070000,178.5,193.199997,32.857142,32,57.099998,100,68.400002,71.699997,68.699997
20170123071500,178.5,191.100006,32.500001,32,53.5,100,68.400002,71.699997,68.699997
20170123073000,178.5,183.75,31.25,32,55.5,100,68.400002,71.699997,68.699997
20170123074500,178.5,191.100006,32.500001,32,55.5,100,68.5,71.699997,68.699997
20170123080000,178.5,187.949997,31.964285,32,54.299999,100,68.400002,71.699997,68.699997
20170123081500,178.5,193.199997,32.857142,32,57.200001,100,68.400002,71.699997,68.699997
20170123083000,178.5,187.949997,31.964285,32,59.5,100,68.400002,71.699997,68.699997
20170123084500,178.5,193.199997,32.857142,32,60.700001,100,68.400002,71.699997,68.699997
20170123090000,178.5,187.949997,31.964285,32,81.099998,100,68.599998,71.699997,68.699997
20170123091500,178.5,187.949997,31.964285,32,76.800003,100,68.599998,71.699997,68.699997
20170123093000,178.5,185.850006,31.607144,32,73.900002,100,68.699997,71.699997,68.699997
20170123094500,178.5,187.949997,31.964285,32,54.599998,0,69.099998,71.699997,68.699997
20170123100000,178.5,191.100006,32.500001,32,57.5,0,68.900002,71.699997,68.699997
20170123101500,178.5,185.850006,31.607144,32,51.5,0,68.699997,71.599998,68.599998
20170123103000,178.5,189.0,32.142857,32,56.599998,100,68.400002,71.699997,68.699997
20170123104500,178.5,193.199997,32.857142,32,52.0,100,68.599998,72.699997,69.699997
20170123110000,178.5,193.199997,32.857142,32,72.099998,100,68.599998,72.699997,69.699997
20170123111500,178.5,189.0,32.142857,32,78.400002,100,68.800003,72.699997,69.699997
20170123113000,178.5,191.100006,32.500001,32,84.300003,100,69.099998,72.699997,69.699997
20170123114500,178.5,185.850006,31.607144,32,75.300003,100,69.099998,72.699997,69.699997
20170123120000,178.5,187.949997,31.964285,32,82.699997,100,69.099998,72.699997,69.699997
20170123121500,178.5,185.850006,31.607144,32,88.199997,100,69.199997,72.699997,69.699997
20170123123000,178.5,191.100006,32.500001,32,80.199997,100,69.300003,72.699997,69.699997
20170123124500,178.5,185.850006,31.607144,32,89.599998,100,69.400002,72.699997,69.699997
20170123130000,178.5,197.399994,33.571428,32,81.199997,100,69.599998,72.699997,69.699997
20170123131500,178.5,183.75,31.25,32,83.599998,100,69.800003,72.699997,69.699997
20170123133000,178.5,185.850006,31.607144,32,63.099998,0,70.0,72.699997,69.699997
20170123134500,178.5,191.100006,32.500001,32,52.700001,0,70.099998,72.699997,69.699997
20170123140000,178.5,189.0,32.142857,32,57.5,0,70.0,72.699997,69.699997
20170123141500,178.5,185.850006,31.607144,32,51.900002,0,69.900002,72.699997,69.699997
20170123143000,178.5,183.75,31.25,32,56.700001,0,70.099998,72.699997,69.699997
20170123144500,178.5,185.850006,31.607144,32,51.900002,0,70.0,72.699997,69.699997
20170123150000,178.5,183.75,31.25,32,55.299999,0,69.800003,72.699997,69.699997
20170123151500,178.5,193.199997,32.857142,32,52.099998,0,69.699997,72.699997,69.699997
20170123153000,178.5,187.949997,31.964285,32,55.5,0,69.699997,72.699997,69.699997
20170123154500,178.5,187.949997,31.964285,32,52.200001,0,69.800003,72.699997,69.699997
20170123160000,178.5,187.949997,31.964285,32,54.700001,0,69.900002,72.699997,69.699997
20170123161500,178.5,193.199997,32.857142,32,51.900002,0,70.0,72.699997,69.699997
20170123163000,178.5,189.0,32.142857,32,56.700001,0,70.099998,72.699997,69.699997
20170123164500,178.5,191.100006,32.500001,32,51.599998,0,70.199997,72.699997,69.699997
20170123170000,178.5,191.100006,32.500001,32,57.5,0,70.199997,72.699997,69.699997
20170123171500,178.5,185.850006,31.607144,32,51.900002,0,70.300003,72.699997,69.699997
20170123173000,178.5,191.100006,32.500001,32,57.5,0,70.199997,72.699997,69.699997
20170123174500,178.5,183.75,31.25,32,52.299999,0,70.099998,72.699997,69.699997
20170123180000,178.5,185.850006,31.607144,32,56.900002,0,70.099998,72.699997,69.699997
20170123181500,178.5,183.75,31.25,32,52.299999,0,70.0,72.699997,69.699997
20170123183000,178.5,185.850006,31.607144,32,55.599998,0,70.099998,72.699997,69.699997
20170123184500,178.5,177.449997,30.178571,32,53.5,0,70.099998,72.699997,69.699997
20170123190000,178.5,187.949997,31.964285,32,54.900002,0,70.099998,72.699997,69.699997
20170123191500,178.5,181.649994,30.892856,32,53.599998,0,70.099998,72.699997,69.699997
20170123193000,178.5,183.75,31.25,32,54.700001,0,70.099998,72.699997,69.699997
20170123194500,178.5,183.75,31.25,32,53.900002,0,70.0,72.699997,69.699997
20170123200000,178.5,187.949997,31.964285,32,55.900002,0,70.099998,72.699997,69.699997
20170123201500,178.5,183.75,31.25,32,52.700001,0,70.0,72.699997,69.699997
20170123203000,178.5,183.75,31.25,32,56.799999,0,70.099998,72.699997,69.699997
20170123204500,178.5,183.75,31.25,32,52.599998,0,70.0,72.699997,69.699997
20170123210000,178.5,181.649994,30.892856,32,57.099998,0,70.0,72.699997,69.699997
20170123211500,178.5,185.850006,31.607144,32,52.700001,0,70.0,72.699997,69.699997
20170123213000,178.5,179.550003,30.535715,32,56.299999,0,70.0,72.699997,69.699997
20170123214500,178.5,183.75,31.25,32,53.5,0,70.0,72.699997,69.699997
20170123220000,178.5,181.649994,30.892856,32,54.799999,0,70.0,72.699997,69.699997
20170123221500,178.5,183.75,31.25,32,55.599998,0,70.0,72.699997,69.699997
20170123223000,178.5,183.75,31.25,32,52.700001,0,70.0,72.699997,69.699997
20170123224500,178.5,179.550003,30.535715,32,57.099998,0,70.0,72.699997,69.699997
20170123230000,178.5,183.75,31.25,32,53.099998,0,70.099998,72.699997,69.699997
20170123231500,178.5,181.649994,30.892856,32,54.400002,0,70.099998,72.699997,69.699997
20170123233000,178.5,183.75,31.25,32,56.400002,0,70.099998,72.699997,69.699997
20170123234500,178.5,183.75,31.25,32,52.799999,0,70.300003,72.699997,69.699997
20170124000000,178.5,181.649994,30.892856,32,55.900002,0,70.300003,72.699997,69.699997
20170124001500,178.5,183.75,31.25,32,55.200001,0,70.400002,72.699997,69.699997
20170124003000,178.5,183.75,31.25,32,53.099998,0,70.400002,72.699997,69.699997
20170124004500,178.5,177.449997,30.178571,32,56.400002,0,70.400002,72.699997,69.699997
20170124010000,178.5,183.75,31.25,32,54.700001,0,70.400002,72.699997,69.699997
20170124011500,178.5,181.649994,30.892856,32,53.099998,0,69.900002,72.699997,69.699997
20170124013000,178.5,183.75,31.25,32,55.900002,0,69.699997,72.699997,69.699997
20170124014500,178.5,183.75,31.25,32,55.900002,0,69.800003,72.699997,69.699997
20170124020000,178.5,183.75,31.25,32,53.099998,0,69.900002,72.699997,69.699997
20170124021500,178.5,181.649994,30.892856,32,55.5,0,70.0,72.699997,69.699997
20170124023000,178.5,183.75,31.25,32,55.5,0,70.199997,72.699997,69.699997
20170124024500,178.5,183.75,31.25,32,53.099998,0,70.300003,72.699997,69.699997
20170124030000,178.5,179.550003,30.535715,32,55.900002,0,70.300003,72.699997,69.699997
20170124031500,178.5,185.850006,31.607144,32,55.900002,0,70.400002,72.699997,69.699997
20170124033000,178.5,183.75,31.25,32,52.700001,0,70.400002,72.699997,69.699997
20170124034500,178.5,183.75,31.25,32,55.900002,0,70.400002,72.699997,69.699997
20170124040000,178.5,185.850006,31.607144,32,55.900002,0,70.400002,72.699997,69.699997
20170124041500,178.5,181.649994,30.892856,32,53.099998,0,70.400002,72.699997,69.699997
20170124043000,178.5,181.649994,30.892856,32,55.099998,0,70.400002,72.699997,69.699997
20170124044500,178.5,181.649994,30.892856,32,56.400002,0,70.5,72.699997,69.699997
20170124050000,178.5,183.75,31.25,32,53.5,0,70.5,72.699997,69.699997
20170124051500,178.5,183.75,31.25,32,54.700001,0,70.5,72.699997,69.699997
20170124053000,178.5,183.75,31.25,32,56.700001,0,70.5,72.699997,69.699997
20170124054500,178.5,183.75,31.25,32,53.900002,0,70.5,72.699997,69.699997
20170124060000,178.5,183.75,31.25,32,53.900002,0,70.400002,72.699997,69.699997
20170124061500,178.5,183.75,31.25,32,56.299999,0,70.300003,72.699997,69.699997
20170124063000,178.5,183.75,31.25,32,54.700001,0,70.400002,72.699997,69.699997
20170124064500,178.5,183.75,31.25,32,53.099998,0,70.300003,72.699997,69.699997
20170124070000,178.5,183.75,31.25,32,55.900002,0,70.400002,72.699997,69.699997
20170124071500,178.5,187.949997,31.964285,32,55.900002,0,70.400002,72.699997,69.699997
20170124073000,178.5,181.649994,30.892856,32,53.099998,0,70.400002,72.699997,69.699997
20170124074500,178.5,181.649994,30.892856,32,55.900002,0,70.400002,72.699997,69.699997
20170124080000,178.5,183.75,31.25,32,54.299999,0,70.5,72.699997,69.699997
20170124081500,178.5,181.649994,30.892856,32,53.5,0,70.5,72.699997,69.699997
20170124083000,178.5,183.75,31.25,32,57.099998,0,70.5,72.699997,69.699997
20170124084500,178.5,179.550003,30.535715,32,52.700001,0,70.599998,72.699997,69.699997
20170124090000,178.5,177.449997,30.178571,32,53.799999,0,70.599998,72.699997,69.699997
20170124091500,178.5,179.550003,30.535715,32,56.700001,0,70.300003,72.699997,69.699997
20170124093000,178.5,183.75,31.25,32,52.200001,0,70.5,72.699997,69.699997
20170124094500,178.5,179.550003,30.535715,32,53.5,0,70.400002,72.699997,69.699997
20170124100000,178.5,181.649994,30.892856,32,55.400002,0,70.400002,72.699997,69.699997
20170124101500,178.5,183.75,31.25,32,51.799999,0,70.400002,72.699997,69.699997
20170124103000,178.5,177.449997,30.178571,32,54.599998,0,70.400002,72.699997,69.699997
20170124104500,178.5,183.75,31.25,32,53.099998,0,70.400002,72.699997,69.699997
20170124110000,178.5,177.449997,30.178571,32,52.200001,0,70.400002,72.699997,69.699997
20170124111500,178.5,183.75,31.25,32,54.5,0,70.5,72.699997,69.699997
20170124113000,178.5,181.649994,30.892856,32,51.400002,0,70.5,72.699997,69.699997
20170124114500,178.5,179.550003,30.535715,32,55.599998,0,70.599998,72.699997,69.699997
20170124120000,178.5,177.449997,30.178571,32,51.099998,0,70.699997,72.699997,69.699997
20170124121500,178.5,177.449997,30.178571,32,55.0,0,70.800003,72.699997,69.699997
20170124123000,178.5,177.449997,30.178571,32,52.599998,0,70.800003,72.699997,69.699997
20170124124500,178.5,177.449997,30.178571,32,52.599998,0,70.800003,72.699997,69.699997
20170124130000,178.5,174.300003,29.642858,32,55.400002,0,71.099998,72.699997,69.699997
20170124131500,178.5,176.399994,29.999999,32,54.5,0,71.099998,72.699997,69.699997
20170124133000,178.5,183.75,31.25,32,52.299999,0,71.0,72.699997,69.699997
20170124134500,178.5,183.75,31.25,32,54.299999,0,71.199997,72.699997,69.699997
20170124140000,178.5,181.649994,30.892856,32,53.0,0,71.300003,72.699997,69.699997
20170124141500,178.5,183.75,31.25,32,54.400002,0,71.5,72.699997,69.699997
20170124143000,178.5,183.75,31.25,32,52.599998,0,71.599998,72.699997,69.699997
20170124144500,178.5,181.649994,30.892856,32,54.700001,0,71.599998,72.699997,69.699997
20170124150000,178.5,183.75,31.25,32,52.900002,0,71.699997,72.699997,69.699997
20170124151500,178.5,179.550003,30.535715,32,53.900002,0,71.599998,72.699997,69.699997
20170124153000,178.5,179.550003,30.535715,32,54.700001,0,71.599998,72.699997,69.699997
20170124154500,178.5,177.449997,30.178571,32,53.099998,0,71.400002,72.699997,69.699997
20170124160000,178.5,183.75,31.25,32,53.099998,0,71.599998,72.699997,69.699997
