PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170124161500,178.5,181.649994,30.892856,32,54.299999,0,71.599998,72.699997,69.699997
20170124163000,178.5,177.449997,30.178571,32,54.299999,0,71.599998,72.699997,69.699997
20170124164500,178.5,183.75,31.25,32,54.299999,0,71.599998,72.699997,69.699997
20170124170000,178.5,185.850006,31.607144,32,54.299999,0,71.900002,72.699997,69.699997
20170124171500,178.5,183.75,31.25,32,54.299999,0,71.900002,72.699997,69.699997
20170124173000,178.5,183.75,31.25,32,54.299999,0,72.199997,72.699997,69.699997
20170124174500,178.5,181.649994,30.892856,32,54.299999,0,72.0,72.699997,69.699997
20170124180000,178.5,179.550003,30.535715,32,54.299999,0,72.0,72.699997,69.699997
20170124181500,178.5,183.75,31.25,32,54.299999,0,71.900002,72.699997,69.699997
20170124183000,178.5,183.75,31.25,32,55.099998,0,71.800003,72.699997,69.699997
20170124184500,178.5,183.75,31.25,32,55.099998,0,71.800003,72.699997,69.699997
20170124190000,178.5,183.75,31.25,32,54.299999,0,71.199997,72.699997,69.699997
20170124191500,178.5,183.75,31.25,32,54.299999,0,71.0,72.699997,69.699997
20170124193000,178.5,183.75,31.25,32,54.299999,0,71.099998,72.699997,69.699997
20170124194500,178.5,181.649994,30.892856,32,54.299999,0,71.199997,72.699997,69.699997
20170124200000,178.5,185.850006,31.607144,32,54.299999,0,71.199997,72.699997,69.699997
20170124201500,178.5,183.75,31.25,32,54.299999,0,71.199997,72.699997,69.699997
20170124203000,178.5,181.649994,30.892856,32,54.299999,0,71.300003,72.699997,69.699997
20170124204500,178.5,183.75,31.25,32,54.299999,0,71.300003,72.699997,69.699997
20170124210000,178.5,179.550003,30.535715,32,54.299999,0,71.400002,72.699997,69.699997
20170124211500,178.5,183.75,31.25,32,54.299999,0,71.400002,72.699997,69.699997
20170124213000,178.5,181.649994,30.892856,32,54.299999,0,71.400002,72.699997,69.699997
20170124214500,178.5,183.75,31.25,32,55.099998,0,71.400002,72.699997,69.699997
20170124220000,178.5,183.75,31.25,32,55.099998,0,71.300003,72.699997,69.699997
20170124221500,178.5,181.649994,30.892856,32,55.099998,0,71.300003,72.699997,69.699997
20170124223000,178.5,183.75,31.25,32,55.099998,0,71.300003,72.699997,69.699997
20170124224500,178.5,183.75,31.25,32,54.299999,0,71.199997,72.699997,69.699997
20170124230000,178.5,177.449997,30.178571,32,54.299999,0,71.199997,72.699997,69.699997
20170124231500,178.5,183.75,31.25,32,54.299999,0,71.199997,72.699997,69.699997
20170124233000,178.5,179.550003,30.535715,32,54.299999,0,71.199997,72.699997,69.699997
20170124234500,178.5,179.550003,30.535715,32,54.299999,0,71.099998,72.699997,69.699997
20170125000000,178.5,183.75,31.25,32,55.0,0,71.199997,72.699997,69.699997
20170125001500,178.5,179.550003,30.535715,32,55.0,0,71.199997,72.699997,69.699997
20170125003000,178.5,181.649994,30.892856,32,55.0,0,71.199997,72.699997,69.699997
20170125004500,178.5,181.649994,30.892856,32,55.0,0,71.199997,72.699997,69.699997
20170125010000,178.5,185.850006,31.607144,32,55.0,0,71.199997,72.699997,69.699997
20170125011500,178.5,176.399994,29.999999,32,55.0,0,71.099998,72.699997,69.699997
20170125013000,178.5,174.300003,29.642858,32,54.299999,0,71.0,72.699997,69.699997
20170125014500,178.5,172.199997,29.285714,32,54.299999,0,70.900002,72.699997,69.699997
20170125020000,178.5,176.399994,29.999999,32,54.299999,0,70.800003,72.699997,69.699997
20170125021500,178.5,174.300003,29.642858,32,54.299999,0,70.800003,72.699997,69.699997
20170125023000,178.5,176.399994,29.999999,32,54.299999,0,70.800003,72.699997,69.699997
20170125024500,178.5,174.300003,29.642858,32,54.299999,0,70.699997,72.699997,69.699997
20170125030000,178.5,176.399994,29.999999,32,54.299999,0,70.699997,72.699997,69.699997
20170125031500,178.5,176.399994,29.999999,32,54.299999,0,70.699997,72.699997,69.699997
20170125033000,178.5,176.399994,29.999999,32,54.299999,0,70.599998,72.699997,69.699997
20170125034500,178.5,176.399994,29.999999,32,54.299999,0,70.599998,72.699997,69.699997
20170125040000,178.5,176.399994,29.999999,32,54.299999,0,70.599998,72.699997,69.699997
20170125041500,178.5,176.399994,29.999999,32,54.299999,0,70.599998,72.699997,69.699997
20170125043000,178.5,176.399994,29.999999,32,54.299999,0,70.599998,72.699997,69.699997
20170125044500,178.5,174.300003,29.642858,32,54.299999,0,70.599998,72.699997,69.699997
20170125050000,178.5,174.300003,29.642858,32,54.299999,0,70.699997,72.699997,69.699997
20170125051500,178.5,176.399994,29.999999,32,54.299999,0,70.5,72.699997,69.699997
20170125053000,178.5,176.399994,29.999999,32,54.299999,0,70.5,72.699997,69.699997
20170125054500,178.5,176.399994,29.999999,32,54.299999,0,70.5,72.699997,69.699997
20170125060000,178.5,176.399994,29.999999,32,54.299999,0,70.400002,72.699997,69.699997
20170125061500,178.5,174.300003,29.642858,32,54.299999,0,70.400002,72.699997,69.699997
20170125063000,178.5,177.449997,30.178571,32,54.299999,0,70.400002,72.699997,69.699997
20170125064500,178.5,177.449997,30.178571,32,54.299999,0,70.400002,72.699997,69.699997
20170125070000,178.5,177.449997,30.178571,32,54.299999,0,70.400002,72.699997,69.699997
20170125071500,178.5,177.449997,30.178571,32,54.299999,0,70.5,72.699997,69.699997
20170125073000,178.5,177.449997,30.178571,32,54.299999,0,70.5,72.699997,69.699997
20170125074500,178.5,177.449997,30.178571,32,54.299999,0,70.599998,72.699997,69.699997
20170125080000,178.5,177.449997,30.178571,32,54.299999,0,70.599998,72.699997,69.699997
20170125081500,178.5,177.449997,30.178571,32,54.299999,0,70.800003,72.699997,69.699997
20170125083000,178.5,174.300003,29.642858,32,54.299999,0,70.800003,72.699997,69.699997
20170125084500,178.5,176.399994,29.999999,32,53.5,0,70.800003,72.699997,69.699997
20170125090000,178.5,176.399994,29.999999,32,53.5,0,70.5,72.699997,69.699997
20170125091500,178.5,172.199997,29.285714,32,53.5,0,70.800003,72.699997,69.699997
20170125093000,178.5,185.850006,31.607144,33,54.200001,0,70.699997,72.699997,69.699997
20170125094500,178.5,187.949997,31.964285,33,53.099998,0,70.699997,72.699997,69.699997
20170125100000,178.5,187.949997,31.964285,33,53.099998,0,70.699997,72.699997,69.699997
20170125101500,178.5,191.100006,32.500001,33,53.099998,0,70.800003,72.699997,69.699997
20170125103000,178.5,193.199997,32.857142,32,53.099998,0,70.699997,72.699997,69.699997
20170125104500,178.5,193.199997,32.857142,32,53.099998,0,70.699997,72.699997,69.699997
20170125110000,178.5,193.199997,32.857142,32,53.099998,0,70.699997,72.699997,69.699997
20170125111500,178.5,193.199997,32.857142,32,53.099998,0,70.599998,72.699997,69.699997
20170125113000,178.5,191.100006,32.500001,32,53.099998,0,70.900002,72.699997,69.699997
20170125114500,178.5,189.0,32.142857,32,53.099998,0,70.699997,72.699997,69.699997
20170125120000,178.5,191.100006,32.500001,32,53.099998,0,70.300003,72.699997,69.699997
20170125121500,178.5,193.199997,32.857142,32,53.099998,0,70.400002,72.699997,69.699997
20170125123000,178.5,193.199997,32.857142,32,53.099998,0,70.5,72.699997,69.699997
20170125124500,178.5,193.199997,32.857142,32,53.099998,0,70.0,72.699997,69.699997
20170125130000,178.5,191.100006,32.500001,32,53.099998,0,69.900002,72.699997,69.699997
20170125131500,178.5,189.0,32.142857,32,53.099998,0,70.0,72.699997,69.699997
20170125133000,178.5,189.0,32.142857,32,53.099998,0,70.199997,72.699997,69.699997
20170125134500,178.5,191.100006,32.500001,32,53.099998,0,70.300003,72.699997,69.699997
20170125140000,178.5,194.25,33.035714,32,53.099998,0,70.699997,72.699997,69.699997
20170125141500,178.5,191.100006,32.500001,32,53.099998,0,70.599998,72.699997,69.699997
20170125143000,178.5,193.199997,32.857142,32,53.099998,0,70.900002,72.699997,69.699997
20170125144500,178.5,189.0,32.142857,32,53.099998,0,70.800003,72.699997,69.699997
20170125150000,178.5,191.100006,32.500001,32,53.099998,0,71.199997,72.699997,69.699997
20170125151500,178.5,191.100006,32.500001,32,53.099998,0,71.0,72.699997,69.699997
20170125153000,178.5,191.100006,32.500001,32,53.099998,0,71.199997,72.699997,69.699997
20170125154500,178.5,193.199997,32.857142,32,53.900002,0,71.400002,72.699997,69.699997
20170125160000,178.5,189.0,32.142857,32,53.900002,0,71.599998,72.699997,69.699997
20170125161500,178.5,189.0,32.142857,32,53.900002,0,71.599998,72.699997,69.699997
20170125163000,178.5,191.100006,32.500001,32,53.900002,0,71.699997,72.699997,69.699997
20170125164500,178.5,191.100006,32.500001,32,53.900002,0,71.800003,72.699997,69.699997
20170125170000,178.5,191.100006,32.500001,32,53.900002,0,71.800003,72.699997,69.699997
20170125171500,178.5,191.100006,32.500001,32,53.900002,0,71.800003,72.699997,69.699997
20170125173000,178.5,191.100006,32.500001,32,53.900002,0,71.199997,72.699997,69.699997
20170125174500,178.5,187.949997,31.964285,32,53.900002,0,71.0,72.699997,69.699997
20170125180000,178.5,191.100006,32.500001,32,53.900002,0,71.199997,72.699997,69.699997
20170125181500,178.5,193.199997,32.857142,32,53.900002,0,71.300003,72.699997,69.699997
20170125183000,178.5,193.199997,32.857142,32,54.700001,0,71.300003,72.699997,69.699997
20170125184500,178.5,191.100006,32.500001,32,54.700001,0,71.300003,72.699997,69.699997
20170125190000,178.5,193.199997,32.857142,32,53.900002,0,71.400002,72.699997,69.699997
20170125191500,178.5,191.100006,32.500001,32,55.200001,0,71.599998,72.699997,69.699997
20170125193000,178.5,191.100006,32.500001,32,53.900002,0,71.599998,72.699997,69.699997
20170125194500,178.5,189.0,32.142857,32,53.900002,0,71.699997,72.699997,69.699997
20170125200000,178.5,189.0,32.142857,32,53.900002,0,71.599998,72.699997,69.699997
20170125201500,178.5,189.0,32.142857,32,54.700001,0,71.699997,72.699997,69.699997
20170125203000,178.5,191.100006,32.500001,32,54.700001,0,71.699997,72.699997,69.699997
20170125204500,178.5,191.100006,32.500001,32,53.5,0,71.599998,72.699997,69.699997
20170125210000,178.5,189.0,32.142857,32,54.299999,0,71.599998,72.699997,69.699997
20170125211500,178.5,191.100006,32.500001,32,54.299999,0,71.699997,72.699997,69.699997
20170125213000,178.5,191.100006,32.500001,32,54.299999,0,71.599998,72.699997,69.699997
20170125214500,178.5,194.25,33.035714,32,54.299999,0,71.199997,72.699997,69.699997
20170125220000,178.5,194.25,33.035714,32,54.299999,0,70.800003,72.699997,69.699997
20170125221500,178.5,191.100006,32.500001,32,54.299999,0,70.800003,72.699997,69.699997
20170125223000,178.5,191.100006,32.500001,32,54.299999,0,70.800003,72.699997,69.699997
20170125224500,178.5,193.199997,32.857142,32,54.299999,0,70.900002,72.699997,69.699997
20170125230000,178.5,189.0,32.142857,32,54.299999,0,71.0,72.699997,69.699997
20170125231500,178.5,193.199997,32.857142,32,54.299999,0,71.0,72.699997,69.699997
20170125233000,178.5,191.100006,32.500001,32,54.299999,0,71.0,72.699997,69.699997
20170125234500,178.5,191.100006,32.500001,32,54.299999,0,71.0,72.699997,69.699997
20170126000000,178.5,189.0,32.142857,32,54.299999,0,71.199997,72.699997,69.699997
20170126001500,178.5,189.0,32.142857,32,55.099998,0,71.199997,72.699997,69.699997
20170126003000,178.5,189.0,32.142857,32,53.900002,0,71.199997,72.699997,69.699997
20170126004500,178.5,189.0,32.142857,32,53.900002,0,71.199997,72.699997,69.699997
20170126010000,178.5,189.0,32.142857,32,53.900002,0,71.199997,72.699997,69.699997
20170126011500,178.5,191.100006,32.500001,32,53.099998,0,71.199997,72.699997,69.699997
20170126013000,178.5,187.949997,31.964285,32,56.799999,0,70.900002,72.699997,69.699997
20170126014500,178.5,193.199997,32.857142,32,52.700001,0,71.0,72.699997,69.699997
20170126020000,178.5,185.850006,31.607144,32,54.099998,0,71.0,72.699997,69.699997
20170126021500,178.5,194.25,33.035714,32,53.099998,0,71.0,72.699997,69.699997
20170126023000,178.5,187.949997,31.964285,32,54.700001,0,71.0,72.699997,69.699997
20170126024500,178.5,187.949997,31.964285,32,53.099998,0,71.0,72.699997,69.699997
20170126030000,178.5,185.850006,31.607144,32,54.599998,0,71.0,72.699997,69.699997
20170126031500,178.5,189.0,32.142857,32,52.700001,0,71.0,72.699997,69.699997
20170126033000,178.5,185.850006,31.607144,32,56.299999,0,70.900002,72.699997,69.699997
20170126034500,178.5,191.100006,32.500001,32,51.900002,0,70.900002,72.699997,69.699997
20170126040000,178.5,189.0,32.142857,32,57.5,0,70.900002,72.699997,69.699997
20170126041500,178.5,185.850006,31.607144,32,52.200001,0,70.900002,72.699997,69.699997
20170126043000,178.5,191.100006,32.500001,32,56.0,0,70.900002,72.699997,69.699997
20170126044500,178.5,187.949997,31.964285,32,53.400002,0,70.900002,72.699997,69.699997
20170126050000,178.5,191.100006,32.500001,32,54.299999,0,70.900002,72.699997,69.699997
20170126051500,178.5,185.850006,31.607144,32,54.299999,0,70.900002,72.699997,69.699997
20170126053000,178.5,191.100006,32.500001,32,52.700001,0,70.800003,72.699997,69.699997
20170126054500,178.5,185.850006,31.607144,32,56.299999,0,70.800003,72.699997,69.699997
20170126060000,178.5,191.100006,32.500001,32,51.900002,0,70.699997,72.699997,69.699997
20170126061500,178.5,191.100006,32.500001,32,57.5,0,70.599998,72.699997,69.699997
20170126063000,178.5,185.850006,31.607144,32,52.599998,0,70.599998,72.699997,69.699997
20170126064500,178.5,191.100006,32.500001,32,56.0,0,70.599998,72.699997,69.699997
20170126070000,178.5,187.949997,31.964285,32,54.599998,0,70.5,72.699997,69.699997
20170126071500,178.5,187.949997,31.964285,32,53.099998,0,70.599998,72.699997,69.699997
20170126073000,178.5,187.949997,31.964285,32,57.299999,0,70.5,72.699997,69.699997
20170126074500,178.5,185.850006,31.607144,32,52.200001,0,70.599998,72.699997,69.699997
20170126080000,178.5,189.0,32.142857,32,55.599998,0,70.5,72.699997,69.699997
20170126081500,178.5,185.850006,31.607144,32,54.400002,0,70.099998,72.699997,69.699997
20170126083000,178.5,193.199997,32.857142,32,53.099998,0,70.099998,72.699997,69.699997
20170126084500,178.5,189.0,32.142857,32,56.700001,0,70.0,72.699997,69.699997
20170126090000,178.5,189.0,32.142857,32,51.900002,0,70.099998,72.699997,69.699997
20170126091500,178.5,191.100006,32.500001,32,56.400002,0,70.199997,72.699997,69.699997
20170126093000,178.5,191.100006,32.500001,32,54.200001,0,70.199997,72.699997,69.699997
20170126094500,178.5,189.0,32.142857,32,52.700001,0,70.5,72.699997,69.699997
20170126100000,178.5,191.100006,32.500001,32,56.799999,0,70.5,72.699997,69.699997
20170126101500,178.5,181.649994,30.892856,32,52.200001,0,70.699997,72.699997,69.699997
20170126103000,178.5,187.949997,31.964285,32,55.200001,0,70.599998,72.699997,69.699997
20170126104500,178.5,179.550003,30.535715,32,55.200001,0,70.599998,72.699997,69.699997
20170126110000,178.5,187.949997,31.964285,32,52.299999,0,70.599998,72.699997,69.699997
20170126111500,178.5,187.949997,31.964285,32,57.200001,0,70.5,72.699997,69.699997
20170126113000,178.5,183.75,31.25,32,53.099998,0,70.199997,72.699997,69.699997
20170126114500,178.5,191.100006,32.500001,32,52.299999,100,70.0,73.900002,70.900002
20170126120000,178.5,185.850006,31.607144,32,73.400002,100,70.0,73.900002,70.900002
20170126121500,178.5,189.0,32.142857,32,88.099998,100,70.400002,73.900002,70.900002
20170126123000,178.5,193.199997,32.857142,32,75.400002,100,70.599998,73.900002,70.900002
20170126124500,178.5,187.949997,31.964285,32,91.599998,100,70.800003,73.900002,70.900002
20170126130000,178.5,187.949997,31.964285,32,76.300003,100,71.0,73.900002,70.900002
20170126131500,178.5,193.199997,32.857142,32,82.0,100,71.099998,73.900002,70.900002
20170126133000,178.5,183.75,31.25,32,82.0,100,71.099998,73.900002,70.900002
20170126134500,178.5,189.0,32.142857,32,52.599998,0,71.0,73.900002,70.900002
20170126140000,178.5,191.100006,32.500001,32,54.799999,0,70.900002,73.900002,70.900002
20170126141500,178.5,187.949997,31.964285,32,55.900002,0,70.699997,73.900002,70.900002
20170126143000,178.5,187.949997,31.964285,32,51.5,100,70.5,73.900002,70.900002
20170126144500,178.5,193.199997,32.857142,32,55.400002,100,70.5,73.900002,70.900002
20170126150000,178.5,187.949997,31.964285,32,55.400002,100,70.300003,73.900002,70.900002
20170126151500,178.5,187.949997,31.964285,32,51.900002,100,70.099998,73.900002,70.900002
20170126153000,178.5,187.949997,31.964285,32,80.099998,100,70.199997,73.900002,70.900002
20170126154500,178.5,183.75,31.25,32,92.900002,100,70.199997,73.900002,70.900002
20170126160000,178.5,189.0,32.142857,32,77.300003,100,70.300003,73.900002,70.900002
20170126161500,178.5,191.100006,32.500001,32,91.699997,100,70.699997,73.900002,70.900002
20170126163000,178.5,185.850006,31.607144,32,63.599998,0,71.199997,73.900002,70.900002
20170126164500,178.5,193.199997,32.857142,32,52.799999,0,70.900002,73.900002,70.900002
20170126170000,178.5,193.199997,32.857142,32,57.700001,0,70.800003,73.900002,70.900002
20170126171500,178.5,185.850006,31.607144,32,53.5,100,70.599998,73.900002,70.900002
20170126173000,178.5,194.25,33.035714,32,53.5,0,70.800003,73.900002,70.900002
20170126174500,178.5,185.850006,31.607144,32,57.099998,0,71.0,73.699997,70.699997
20170126180000,178.5,191.100006,32.500001,32,52.099998,0,71.300003,73.599998,70.599998
20170126181500,178.5,191.100006,32.500001,32,56.0,0,71.099998,73.900002,70.900002
20170126183000,178.5,185.850006,31.607144,32,55.099998,0,71.099998,74.0,71.0
20170126184500,178.5,227.850006,38.750001,35,52.299999,0,71.5,74.0,71.0
20170126190000,178.5,204.75,34.821429,34,57.5,0,72.199997,74.0,71.0
20170126191500,178.5,187.949997,31.964285,32,53.5,0,71.699997,74.0,71.0
20170126193000,178.5,193.199997,32.857142,32,54.299999,0,71.599998,74.0,71.0
20170126194500,178.5,189.0,32.142857,32,55.799999,0,71.599998,74.0,71.0
20170126200000,178.5,189.0,32.142857,32,52.700001,0,71.599998,74.0,71.0
20170126201500,178.5,185.850006,31.607144,32,57.099998,0,71.300003,74.0,71.0
20170126203000,178.5,191.100006,32.500001,32,52.700001,0,71.300003,74.0,71.0
20170126204500,178.5,183.75,31.25,32,57.099998,0,71.400002,74.0,71.0
20170126210000,178.5,189.0,32.142857,32,52.700001,0,71.400002,74.099998,71.099998
20170126211500,178.5,189.0,32.142857,32,57.099998,0,71.400002,74.199997,71.199997
20170126213000,178.5,193.199997,32.857142,32,52.799999,0,71.400002,74.300003,71.300003
20170126214500,178.5,189.0,32.142857,32,56.700001,0,71.400002,74.0,71.0
20170126220000,178.5,191.100006,32.500001,32,53.5,0,71.400002,74.0,71.0
20170126221500,178.5,193.199997,32.857142,32,55.900002,0,71.300003,74.0,71.0
20170126223000,178.5,185.850006,31.607144,32,54.900002,0,71.199997,74.0,71.0
20170126224500,178.5,191.100006,32.500001,32,54.299999,100,71.099998,74.300003,71.300003
20170126230000,178.5,193.199997,32.857142,32,56.5,100,71.099998,74.300003,71.300003
20170126231500,178.5,185.850006,31.607144,32,53.200001,100,71.099998,74.300003,71.300003
20170126233000,178.5,191.100006,32.500001,32,57.099998,100,71.0,74.300003,71.300003
20170126234500,178.5,191.100006,32.500001,32,53.5,100,71.0,74.300003,71.300003
20170127000000,178.5,185.850006,31.607144,32,55.900002,100,71.0,74.300003,71.300003
20170127001500,178.5,191.100006,32.500001,32,54.299999,100,71.0,74.300003,71.300003
20170127003000,178.5,189.0,32.142857,32,54.299999,100,71.0,74.300003,71.300003
20170127004500,178.5,191.100006,32.500001,32,56.299999,100,71.0,74.300003,71.300003
20170127010000,178.5,191.100006,32.500001,32,53.5,100,70.900002,74.300003,71.300003
20170127011500,178.5,189.0,32.142857,32,57.099998,100,70.800003,74.300003,71.300003
20170127013000,178.5,189.0,32.142857,32,53.5,100,70.800003,74.300003,71.300003
20170127014500,178.5,189.0,32.142857,32,56.700001,100,70.800003,74.300003,71.300003
20170127020000,178.5,189.0,32.142857,32,71.099998,100,71.0,74.400002,71.400002
20170127021500,178.5,189.0,32.142857,32,85.599998,100,71.0,74.5,71.5
20170127023000,178.5,189.0,32.142857,32,88.099998,100,70.900002,74.599998,71.599998
20170127024500,178.5,185.850006,31.607144,32,88.099998,100,71.0,74.599998,71.599998
20170127030000,178.5,191.100006,32.500001,32,85.900002,100,71.0,74.599998,71.599998
20170127031500,178.5,191.100006,32.500001,32,85.900002,100,71.099998,74.599998,71.599998
20170127033000,178.5,191.100006,32.500001,32,92.800003,100,71.199997,74.599998,71.599998
20170127034500,178.5,193.199997,32.857142,32,92.800003,100,71.199997,74.599998,71.599998
20170127040000,178.5,197.399994,33.571428,32,87.400002,100,71.300003,74.599998,71.599998
20170127041500,178.5,187.949997,31.964285,32,88.599998,100,71.300003,74.599998,71.599998
20170127043000,178.5,193.199997,32.857142,32,93.0,100,71.300003,74.599998,71.599998
20170127044500,178.5,187.949997,31.964285,32,93.0,100,71.300003,74.599998,71.599998
20170127050000,178.5,194.25,33.035714,32,88.199997,100,71.400002,74.599998,71.599998
20170127051500,178.5,189.0,32.142857,32,88.199997,100,71.400002,74.599998,71.599998
20170127053000,178.5,185.850006,31.607144,32,79.699997,100,71.400002,74.599998,71.599998
20170127054500,178.5,181.649994,30.892856,32,89.800003,100,71.300003,74.599998,71.599998
20170127060000,178.5,185.850006,31.607144,32,88.0,100,71.300003,74.599998,71.599998
20170127061500,178.5,183.75,31.25,32,76.800003,100,71.199997,74.599998,71.599998
20170127063000,178.5,185.850006,31.607144,32,82.400002,100,71.0,74.599998,71.599998
20170127064500,178.5,183.75,31.25,32,90.400002,100,71.0,74.599998,71.599998
20170127070000,178.5,183.75,31.25,32,94.800003,100,71.0,74.599998,71.599998
20170127071500,178.5,183.75,31.25,32,88.599998,100,70.900002,74.599998,71.599998
20170127073000,178.5,177.449997,30.178571,32,95.900002,100,71.0,74.599998,71.599998
20170127074500,178.5,183.75,31.25,32,98.5,100,71.099998,74.599998,71.599998
20170127080000,178.5,183.75,31.25,32,100.199997,100,71.199997,74.599998,71.599998
20170127081500,178.5,183.75,31.25,32,93.699997,100,71.199997,74.599998,71.599998
20170127083000,178.5,183.75,31.25,32,96.900002,100,71.199997,74.599998,71.599998
20170127084500,178.5,183.75,31.25,32,100.0,100,71.199997,74.599998,71.599998
20170127090000,178.5,179.550003,30.535715,32,100.0,100,71.300003,74.599998,71.599998
20170127091500,178.5,179.550003,30.535715,32,95.199997,100,71.400002,74.599998,71.599998
20170127093000,178.5,183.75,31.25,32,97.800003,100,71.199997,74.599998,71.599998
20170127094500,178.5,177.449997,30.178571,32,105.800003,100,71.099998,74.599998,71.599998
20170127100000,178.5,177.449997,30.178571,32,106.900002,100,71.699997,74.599998,71.599998
20170127101500,178.5,177.449997,30.178571,32,54.700001,100,71.599998,74.599998,71.599998
20170127103000,178.5,177.449997,30.178571,32,52.599998,100,71.300003,74.599998,71.599998
20170127104500,178.5,177.449997,30.178571,32,52.599998,100,71.0,74.599998,71.599998
20170127110000,178.5,181.649994,30.892856,32,52.599998,100,71.0,74.599998,71.599998
20170127111500,178.5,177.449997,30.178571,30,56.799999,100,70.900002,74.599998,71.599998
20170127113000,178.5,177.449997,30.178571,30,86.199997,100,71.099998,74.599998,71.599998
20170127114500,178.5,177.449997,30.178571,30,82.599998,100,71.199997,74.599998,71.599998
20170127120000,178.5,172.199997,29.285714,30,80.900002,100,71.300003,74.599998,71.599998
20170127121500,178.5,169.050003,28.750001,30,79.900002,100,71.400002,74.599998,71.599998
20170127123000,178.5,169.050003,28.750001,30,78.699997,100,71.400002,74.599998,71.599998
20170127124500,178.5,171.149994,29.107142,30,81.5,100,71.400002,74.599998,71.599998
20170127130000,178.5,169.050003,28.750001,30,84.900002,100,71.5,74.599998,71.599998
20170127131500,178.5,176.399994,29.999999,30,82.0,100,71.599998,74.599998,71.599998
20170127133000,178.5,171.149994,29.107142,30,83.099998,100,71.699997,74.599998,71.599998
20170127134500,178.5,171.149994,29.107142,30,85.599998,100,71.699997,74.599998,71.599998
20170127140000,178.5,176.399994,29.999999,30,88.0,100,71.800003,74.599998,71.599998
20170127141500,178.5,172.199997,29.285714,30,79.699997,100,71.800003,74.599998,71.599998
20170127143000,178.5,176.399994,29.999999,30,68.800003,100,71.800003,74.599998,71.599998
20170127144500,178.5,174.300003,29.642858,30,56.700001,0,71.699997,74.599998,71.599998
20170127150000,178.5,171.149994,29.107142,30,55.900002,0,71.599998,74.599998,71.599998
20170127151500,178.5,166.949997,28.392857,30,55.900002,0,71.599998,74.599998,71.599998
20170127153000,178.5,174.300003,29.642858,30,54.200001,0,71.5,74.599998,71.599998
20170127154500,178.5,172.199997,29.285714,30,53.099998,0,71.400002,74.599998,71.599998
20170127160000,178.5,172.199997,29.285714,30,52.200001,0,71.5,74.599998,71.599998
20170127161500,178.5,174.300003,29.642858,30,52.200001,100,71.300003,74.599998,71.599998
20170127163000,178.5,179.550003,30.535715,30,52.200001,100,71.300003,74.599998,71.599998
20170127164500,178.5,176.399994,29.999999,30,52.200001,100,71.199997,74.599998,71.599998
20170127170000,178.5,176.399994,29.999999,30,53.900002,100,71.300003,74.599998,71.599998
20170127171500,178.5,176.399994,29.999999,30,55.200001,100,71.199997,74.599998,71.599998
20170127173000,178.5,174.300003,29.642858,30,56.799999,100,71.199997,74.599998,71.599998
20170127174500,178.5,171.149994,29.107142,30,56.799999,100,71.099998,74.599998,71.599998
20170127180000,178.5,174.300003,29.642858,30,73.699997,100,71.099998,74.599998,71.599998
20170127181500,178.5,172.199997,29.285714,30,77.5,100,71.300003,74.599998,71.599998
20170127183000,178.5,176.399994,29.999999,30,77.5,100,71.300003,74.599998,71.599998
20170127184500,178.5,176.399994,29.999999,30,76.0,100,71.300003,74.599998,71.599998
20170127190000,178.5,179.550003,30.535715,30,77.800003,100,71.5,74.599998,71.599998
20170127191500,178.5,174.300003,29.642858,30,79.599998,100,71.5,74.599998,71.599998
20170127193000,178.5,172.199997,29.285714,30,79.599998,100,71.5,74.599998,71.599998
20170127194500,178.5,176.399994,29.999999,30,75.400002,100,71.5,74.599998,71.599998
20170127200000,178.5,179.550003,30.535715,30,73.199997,100,71.599998,74.599998,71.599998
20170127201500,178.5,179.550003,30.535715,30,75.400002,100,71.599998,74.599998,71.599998
20170127203000,178.5,176.399994,29.999999,30,74.099998,100,71.5,74.599998,71.599998
20170127204500,178.5,176.399994,29.999999,30,74.099998,100,71.5,74.599998,71.599998
20170127210000,178.5,176.399994,29.999999,30,74.099998,100,71.5,74.599998,71.599998
20170127211500,178.5,176.399994,29.999999,30,77.800003,100,71.5,74.599998,71.599998
20170127213000,178.5,174.300003,29.642858,30,79.199997,100,71.400002,74.599998,71.599998
20170127214500,178.5,177.449997,30.178571,30,76.400002,100,71.599998,74.599998,71.599998
20170127220000,178.5,179.550003,30.535715,30,76.400002,100,71.599998,74.599998,71.599998
20170127221500,178.5,179.550003,30.535715,30,79.699997,100,71.5,74.599998,71.599998
20170127223000,178.5,176.399994,29.999999,30,77.800003,100,71.5,74.599998,71.599998
20170127224500,178.5,176.399994,29.999999,30,74.0,100,71.5,74.599998,71.599998
20170127230000,178.5,179.550003,30.535715,30,74.0,100,71.5,74.599998,71.599998
20170127231500,178.5,177.449997,30.178571,30,75.300003,100,71.5,74.599998,71.599998
20170127233000,178.5,172.199997,29.285714,30,73.400002,100,71.400002,74.599998,71.599998
20170127234500,178.5,176.399994,29.999999,30,75.199997,100,71.400002,74.599998,71.599998
20170128000000,178.5,176.399994,29.999999,30,79.199997,100,71.300003,74.599998,71.599998
20170128001500,178.5,172.199997,29.285714,30,79.199997,100,71.300003,74.599998,71.599998
20170128003000,178.5,176.399994,29.999999,30,75.800003,100,71.300003,74.599998,71.599998
20170128004500,178.5,176.399994,29.999999,30,78.199997,100,71.300003,74.599998,71.599998
20170128010000,178.5,174.300003,29.642858,30,76.400002,100,71.300003,74.599998,71.599998
20170128011500,178.5,174.300003,29.642858,30,72.0,100,71.300003,74.599998,71.599998
20170128013000,178.5,174.300003,29.642858,30,81.599998,100,71.199997,74.599998,71.599998
20170128014500,178.5,169.050003,28.750001,30,82.599998,100,71.199997,74.599998,71.599998
20170128020000,178.5,171.149994,29.107142,30,80.699997,100,71.199997,74.599998,71.599998
20170128021500,178.5,169.050003,28.750001,30,82.099998,100,71.199997,74.599998,71.599998
20170128023000,178.5,169.050003,28.750001,30,80.599998,100,71.199997,74.599998,71.599998
20170128024500,178.5,176.399994,29.999999,30,88.0,100,71.199997,74.599998,71.599998
20170128030000,178.5,169.050003,28.750001,30,93.5,100,71.199997,74.599998,71.599998
20170128031500,178.5,174.300003,29.642858,30,91.699997,100,71.199997,74.599998,71.599998
20170128033000,178.5,176.399994,29.999999,30,94.199997,100,71.199997,74.599998,71.599998
20170128034500,178.5,171.149994,29.107142,30,94.199997,100,71.199997,74.599998,71.599998
20170128040000,178.5,171.149994,29.107142,30,85.099998,100,71.300003,74.599998,71.599998
20170128041500,178.5,171.149994,29.107142,30,88.900002,100,71.300003,74.599998,71.599998
20170128043000,178.5,169.050003,28.750001,30,94.099998,100,71.300003,74.599998,71.599998
20170128044500,178.5,171.149994,29.107142,30,97.199997,100,71.300003,74.599998,71.599998
20170128050000,178.5,171.149994,29.107142,30,94.699997,100,71.300003,74.599998,71.599998
20170128051500,178.5,176.399994,29.999999,30,91.800003,100,71.300003,74.599998,71.599998
20170128053000,178.5,172.199997,29.285714,30,88.5,100,71.300003,74.599998,71.599998
20170128054500,178.5,172.199997,29.285714,30,98.400002,100,71.300003,74.599998,71.599998
20170128060000,178.5,174.300003,29.642858,30,89.300003,100,71.400002,74.599998,71.599998
20170128061500,178.5,176.399994,29.999999,30,86.199997,100,71.400002,74.599998,71.599998
20170128063000,178.5,174.300003,29.642858,30,94.099998,100,71.400002,74.599998,71.599998
20170128064500,178.5,174.300003,29.642858,30,98.5,100,71.400002,74.599998,71.599998
20170128070000,178.5,172.199997,29.285714,30,95.300003,100,71.300003,74.599998,71.599998
20170128071500,178.5,169.050003,28.750001,30,86.400002,100,71.300003,74.599998,71.599998
20170128073000,178.5,172.199997,29.285714,30,95.900002,100,71.300003,74.599998,71.599998
20170128074500,178.5,176.399994,29.999999,30,95.900002,100,71.300003,74.599998,71.599998
20170128080000,178.5,176.399994,29.999999,30,97.199997,100,71.300003,74.599998,71.599998
20170128081500,178.5,172.199997,29.285714,30,89.900002,100,71.300003,74.599998,71.599998
20170128083000,178.5,172.199997,29.285714,30,94.699997,100,71.300003,74.599998,71.599998
20170128084500,178.5,172.199997,29.285714,30,94.699997,100,71.300003,74.599998,71.599998
20170128090000,178.5,174.300003,29.642858,30,81.900002,100,71.199997,74.599998,71.599998
20170128091500,178.5,171.149994,29.107142,30,81.900002,100,71.0,74.599998,71.599998
20170128093000,178.5,174.300003,29.642858,30,90.099998,100,70.900002,74.599998,71.599998
20170128094500,178.5,171.149994,29.107142,30,91.699997,100,70.800003,74.599998,71.599998
20170128100000,178.5,166.949997,28.392857,30,86.199997,100,70.699997,74.599998,71.599998
20170128101500,178.5,169.050003,28.750001,30,80.5,100,70.5,74.599998,71.599998
20170128103000,178.5,179.550003,30.535715,30,80.5,100,70.400002,74.599998,71.599998
20170128104500,178.5,176.399994,29.999999,30,90.599998,100,70.400002,74.599998,71.599998
20170128110000,178.5,171.149994,29.107142,30,90.599998,100,70.300003,74.599998,71.599998
20170128111500,178.5,171.149994,29.107142,30,81.0,100,70.300003,74.599998,71.599998
20170128113000,178.5,176.399994,29.999999,30,79.199997,100,70.199997,74.599998,71.599998
20170128114500,178.5,176.399994,29.999999,30,81.099998,100,70.099998,74.599998,71.599998
20170128120000,178.5,176.399994,29.999999,30,95.400002,100,70.0,74.599998,71.599998
20170128121500,178.5,179.550003,30.535715,30,91.599998,100,70.099998,74.599998,71.599998
20170128123000,178.5,171.149994,29.107142,30,87.300003,100,70.099998,74.599998,71.599998
20170128124500,178.5,174.300003,29.642858,30,88.699997,100,70.099998,74.599998,71.599998
20170128130000,178.5,174.300003,29.642858,30,95.900002,100,70.099998,74.599998,71.599998
20170128131500,178.5,174.300003,29.642858,30,84.900002,100,70.099998,74.599998,71.599998
20170128133000,178.5,177.449997,30.178571,30,87.5,100,70.099998,74.599998,71.599998
20170128134500,178.5,172.199997,29.285714,30,95.900002,100,70.199997,74.599998,71.599998
20170128140000,178.5,176.399994,29.999999,30,94.699997,100,70.199997,74.599998,71.599998
20170128141500,178.5,179.550003,30.535715,30,83.800003,100,70.099998,74.599998,71.599998
20170128143000,178.5,177.449997,30.178571,30,96.099998,100,70.199997,74.599998,71.599998
20170128144500,178.5,174.300003,29.642858,30,83.300003,100,70.199997,74.599998,71.599998
20170128150000,178.5,174.300003,29.642858,30,84.199997,100,70.099998,74.599998,71.599998
20170128151500,178.5,171.149994,29.107142,30,82.599998,100,70.099998,74.599998,71.599998
20170128153000,178.5,174.300003,29.642858,30,93.0,100,70.199997,74.599998,71.599998
20170128154500,178.5,177.449997,30.178571,30,100.199997,100,70.199997,74.599998,71.599998
20170128160000,178.5,177.449997,30.178571,30,89.400002,100,70.199997,74.599998,71.599998
20170128161500,178.5,177.449997,30.178571,30,92.0,100,70.300003,74.599998,71.599998
20170128163000,178.5,177.449997,30.178571,30,101.400002,100,70.400002,74.599998,71.599998
20170128164500,178.5,174.300003,29.642858,30,90.400002,100,70.400002,74.599998,71.599998
20170128170000,178.5,174.300003,29.642858,30,87.800003,100,70.400002,74.599998,71.599998
20170128171500,178.5,176.399994,29.999999,30,94.400002,100,70.5,74.599998,71.599998
20170128173000,178.5,174.300003,29.642858,30,96.599998,100,70.5,74.599998,71.599998
20170128174500,178.5,177.449997,30.178571,30,85.5,100,70.5,74.599998,71.599998
20170128180000,178.5,169.050003,28.750001,30,86.900002,100,70.5,74.599998,71.599998
20170128181500,178.5,172.199997,29.285714,30,99.0,100,70.5,74.599998,71.599998
20170128183000,178.5,172.199997,29.285714,30,91.900002,100,70.5,74.599998,71.599998
20170128184500,178.5,176.399994,29.999999,30,83.199997,100,70.5,74.599998,71.599998
20170128190000,178.5,176.399994,29.999999,30,98.900002,100,70.5,74.599998,71.599998
20170128191500,178.5,172.199997,29.285714,30,92.800003,100,70.5,74.599998,71.599998
20170128193000,178.5,174.300003,29.642858,30,86.099998,100,70.5,74.599998,71.599998
20170128194500,178.5,176.399994,29.999999,30,87.0,100,70.5,74.599998,71.599998
20170128200000,178.5,176.399994,29.999999,30,97.800003,100,70.5,74.599998,71.599998
20170128201500,178.5,172.199997,29.285714,30,86.699997,100,70.5,74.599998,71.599998
20170128203000,178.5,176.399994,29.999999,30,84.300003,100,70.5,74.599998,71.599998
20170128204500,178.5,172.199997,29.285714,30,95.900002,100,70.5,74.599998,71.599998
20170128210000,178.5,172.199997,29.285714,30,86.0,100,70.400002,74.599998,71.599998
20170128211500,178.5,177.449997,30.178571,30,95.300003,100,70.5,74.599998,71.599998
20170128213000,178.5,171.149994,29.107142,30,93.0,100,70.599998,74.599998,71.599998
20170128214500,178.5,174.300003,29.642858,30,110.900002,100,70.699997,74.599998,71.599998
20170128220000,178.5,176.399994,29.999999,30,100.199997,100,70.800003,74.599998,71.599998
20170128221500,178.5,176.399994,29.999999,30,105.099998,100,70.800003,74.599998,71.599998
20170128223000,178.5,174.300003,29.642858,30,94.800003,100,70.900002,74.599998,71.599998
20170128224500,178.5,177.449997,30.178571,30,83.5,100,70.800003,74.599998,71.599998
20170128230000,178.5,174.300003,29.642858,30,96.599998,100,70.699997,74.599998,71.599998
20170128231500,178.5,177.449997,30.178571,30,90.599998,100,70.699997,74.599998,71.599998
20170128233000,178.5,174.300003,29.642858,30,88.0,100,70.599998,74.599998,71.599998
20170128234500,178.5,169.050003,28.750001,30,95.400002,100,70.5,74.599998,71.599998
20170129000000,178.5,171.149994,29.107142,30,90.400002,100,70.5,74.599998,71.599998
20170129001500,178.5,176.399994,29.999999,30,80.199997,100,70.400002,74.599998,71.599998
20170129003000,178.5,172.199997,29.285714,30,82.599998,100,70.300003,74.599998,71.599998
20170129004500,178.5,174.300003,29.642858,30,91.699997,100,70.199997,74.599998,71.599998
20170129010000,178.5,177.449997,30.178571,30,83.900002,100,70.099998,74.599998,71.599998
20170129011500,178.5,172.199997,29.285714,30,82.300003,100,70.099998,74.599998,71.599998
20170129013000,178.5,172.199997,29.285714,30,79.099998,100,70.0,74.599998,71.599998
20170129014500,178.5,181.649994,30.892856,30,81.599998,100,69.900002,74.599998,71.599998
20170129020000,178.5,172.199997,29.285714,30,112.5,100,69.900002,74.599998,71.599998
20170129021500,178.5,174.300003,29.642858,30,106.400002,100,70.099998,74.599998,71.599998
20170129023000,178.5,171.149994,29.107142,30,95.400002,100,70.199997,74.599998,71.599998
20170129024500,178.5,174.300003,29.642858,30,99.599998,100,70.199997,74.599998,71.599998
20170129030000,178.5,171.149994,29.107142,30,94.099998,100,70.199997,74.599998,71.599998
20170129031500,178.5,174.300003,29.642858,30,80.199997,100,70.099998,74.599998,71.599998
20170129033000,178.5,174.300003,29.642858,30,98.800003,100,70.0,74.599998,71.599998
20170129034500,178.5,172.199997,29.285714,30,92.5,100,70.099998,74.599998,71.599998
20170129040000,178.5,172.199997,29.285714,30,82.099998,100,70.0,74.599998,71.599998
20170129041500,178.5,176.399994,29.999999,30,91.5,100,69.900002,74.599998,71.599998
20170129043000,178.5,176.399994,29.999999,30,88.5,100,69.800003,74.599998,71.599998
20170129044500,178.5,176.399994,29.999999,30,80.099998,100,69.800003,74.599998,71.599998
20170129050000,178.5,174.300003,29.642858,30,79.199997,100,69.699997,74.599998,71.599998
20170129051500,178.5,172.199997,29.285714,30,91.300003,100,69.599998,74.599998,71.599998
20170129053000,178.5,177.449997,30.178571,30,89.0,100,69.5,74.599998,71.599998
20170129054500,178.5,172.199997,29.285714,30,100.800003,100,69.5,74.599998,71.599998
20170129060000,178.5,172.199997,29.285714,30,100.800003,100,69.599998,74.599998,71.599998
20170129061500,178.5,176.399994,29.999999,30,86.800003,100,69.699997,74.599998,71.599998
20170129063000,178.5,174.300003,29.642858,30,83.199997,100,69.599998,74.599998,71.599998
20170129064500,178.5,174.300003,29.642858,30,93.5,100,69.5,74.599998,71.599998
20170129070000,178.5,177.449997,30.178571,30,89.800003,100,69.400002,74.599998,71.599998
20170129071500,178.5,171.149994,29.107142,30,87.300003,100,69.400002,74.599998,71.599998
20170129073000,178.5,177.449997,30.178571,30,80.5,100,69.300003,74.599998,71.599998
20170129074500,178.5,172.199997,29.285714,30,77.699997,100,69.099998,74.599998,71.599998
20170129080000,178.5,174.300003,29.642858,30,76.5,100,69.099998,74.599998,71.599998
20170129081500,178.5,179.550003,30.535715,30,81.300003,100,69.0,74.599998,71.599998
20170129083000,178.5,174.300003,29.642858,30,89.199997,100,68.900002,74.599998,71.599998
20170129084500,178.5,176.399994,29.999999,30,90.400002,100,68.900002,74.599998,71.599998
20170129090000,178.5,176.399994,29.999999,30,86.599998,100,68.800003,74.599998,71.599998
20170129091500,178.5,172.199997,29.285714,30,80.199997,100,68.800003,74.599998,71.599998
20170129093000,178.5,172.199997,29.285714,30,83.800003,100,68.800003,74.599998,71.599998
20170129094500,178.5,174.300003,29.642858,30,94.199997,100,68.800003,74.599998,71.599998
20170129100000,178.5,172.199997,29.285714,30,92.900002,100,68.900002,74.599998,71.599998
20170129101500,178.5,177.449997,30.178571,30,88.900002,100,68.900002,74.599998,71.599998
20170129103000,178.5,174.300003,29.642858,30,85.699997,100,69.0,74.599998,71.599998
20170129104500,178.5,176.399994,29.999999,30,99.599998,100,69.0,74.599998,71.599998
20170129110000,178.5,172.199997,29.285714,30,97.599998,100,69.099998,74.599998,71.599998
20170129111500,178.5,169.050003,28.750001,30,89.800003,100,69.199997,74.599998,71.599998
20170129113000,178.5,169.050003,28.750001,30,89.800003,100,69.199997,74.599998,71.599998
20170129114500,178.5,174.300003,29.642858,30,102.199997,100,69.400002,74.599998,71.599998
20170129120000,178.5,174.300003,29.642858,30,97.599998,100,69.5,74.599998,71.599998
20170129121500,178.5,172.199997,29.285714,30,95.599998,100,69.599998,74.599998,71.599998
20170129123000,178.5,172.199997,29.285714,30,107.800003,100,69.699997,74.599998,71.599998
20170129124500,178.5,174.300003,29.642858,30,93.0,100,69.900002,74.599998,71.599998
20170129130000,178.5,172.199997,29.285714,30,118.199997,100,69.900002,74.599998,71.599998
20170129131500,178.5,172.199997,29.285714,30,91.400002,100,70.0,74.599998,71.599998
20170129133000,178.5,174.300003,29.642858,30,100.0,100,70.199997,74.599998,71.599998
20170129134500,178.5,172.199997,29.285714,30,105.099998,100,70.199997,74.599998,71.599998
20170129140000,178.5,176.399994,29.999999,30,102.900002,100,70.400002,74.599998,71.599998
20170129141500,178.5,176.399994,29.999999,30,90.5,100,70.5,74.599998,71.599998
20170129143000,178.5,176.399994,29.999999,30,115.800003,100,70.5,74.599998,71.599998
20170129144500,178.5,172.199997,29.285714,30,91.099998,100,70.699997,74.599998,71.599998
20170129150000,178.5,174.300003,29.642858,30,108.199997,100,70.699997,74.599998,71.599998
20170129151500,178.5,176.399994,29.999999,30,93.400002,100,70.800003,74.599998,71.599998
20170129153000,178.5,172.199997,29.285714,30,107.300003,100,70.900002,74.599998,71.599998
20170129154500,178.5,176.399994,29.999999,30,91.699997,100,71.099998,74.599998,71.599998
20170129160000,178.5,174.300003,29.642858,30,117.5,100,71.199997,74.599998,71.599998
20170129161500,178.5,176.399994,29.999999,30,92.0,100,71.300003,74.599998,71.599998
20170129163000,178.5,176.399994,29.999999,30,109.0,100,71.400002,74.599998,71.599998
20170129164500,178.5,176.399994,29.999999,30,92.400002,100,71.599998,74.599998,71.599998
20170129170000,178.5,179.550003,30.535715,30,101.0,100,71.599998,74.599998,71.599998
20170129171500,178.5,176.399994,29.999999,30,95.400002,100,71.599998,74.599998,71.599998
20170129173000,178.5,179.550003,30.535715,30,97.099998,100,71.699997,74.599998,71.599998
20170129174500,178.5,181.649994,30.892856,30,100.699997,100,71.699997,74.599998,71.599998
20170129180000,178.5,179.550003,30.535715,30,100.699997,100,71.800003,74.599998,71.599998
20170129181500,178.5,176.399994,29.999999,30,57.200001,0,71.800003,74.599998,71.599998
20170129183000,178.5,176.399994,29.999999,30,57.200001,0,71.599998,74.599998,71.599998
20170129184500,178.5,176.399994,29.999999,30,57.200001,100,71.300003,74.599998,71.599998
20170129190000,178.5,172.199997,29.285714,30,55.099998,100,71.199997,74.599998,71.599998
20170129191500,178.5,172.199997,29.285714,30,53.5,100,71.199997,74.599998,71.599998
20170129193000,178.5,174.300003,29.642858,30,52.299999,100,71.099998,74.599998,71.599998
20170129194500,178.5,177.449997,30.178571,30,53.099998,100,71.099998,74.599998,71.599998
20170129200000,178.5,177.449997,30.178571,30,55.599998,100,70.900002,74.599998,71.599998
20170129201500,178.5,174.300003,29.642858,30,77.699997,100,71.0,74.599998,71.599998
20170129203000,178.5,174.300003,29.642858,30,81.0,100,71.199997,74.599998,71.599998
20170129204500,178.5,171.149994,29.107142,30,76.800003,100,71.199997,74.599998,71.599998
20170129210000,178.5,171.149994,29.107142,30,89.800003,100,71.199997,74.599998,71.599998
20170129211500,178.5,171.149994,29.107142,30,81.400002,100,71.300003,74.599998,71.599998
20170129213000,178.5,171.149994,29.107142,30,88.099998,100,71.300003,74.599998,71.599998
20170129214500,178.5,171.149994,29.107142,30,79.5,100,71.300003,74.599998,71.599998
20170129220000,178.5,171.149994,29.107142,30,82.699997,100,71.300003,74.599998,71.599998
20170129221500,178.5,174.300003,29.642858,30,92.800003,100,71.400002,74.599998,71.599998
20170129223000,178.5,172.199997,29.285714,30,89.199997,100,71.300003,74.599998,71.599998
20170129224500,178.5,174.300003,29.642858,30,87.900002,100,71.400002,74.599998,71.599998
20170129230000,178.5,174.300003,29.642858,30,86.900002,100,71.400002,74.599998,71.599998
20170129231500,178.5,177.449997,30.178571,30,89.400002,100,71.400002,74.599998,71.599998
20170129233000,178.5,172.199997,29.285714,30,89.400002,100,71.5,74.599998,71.599998
20170129234500,178.5,176.399994,29.999999,30,79.300003,100,71.400002,74.599998,71.599998
20170130000000,178.5,176.399994,29.999999,30,88.599998,100,71.400002,74.599998,71.599998
20170130001500,178.5,172.199997,29.285714,30,81.300003,100,71.400002,74.599998,71.599998
20170130003000,178.5,176.399994,29.999999,30,78.800003,100,71.400002,74.599998,71.599998
20170130004500,178.5,176.399994,29.999999,30,91.5,100,71.300003,74.599998,71.599998
20170130010000,178.5,176.399994,29.999999,30,87.199997,100,71.300003,74.599998,71.599998
20170130011500,178.5,171.149994,29.107142,30,88.599998,100,71.300003,74.599998,71.599998
20170130013000,178.5,176.399994,29.999999,30,78.300003,100,71.300003,74.599998,71.599998
20170130014500,178.5,174.300003,29.642858,30,94.099998,100,71.300003,74.599998,71.599998
20170130020000,178.5,174.300003,29.642858,30,84.699997,100,71.300003,74.599998,71.599998
20170130021500,178.5,176.399994,29.999999,30,88.699997,100,71.300003,74.599998,71.599998
20170130023000,178.5,176.399994,29.999999,30,89.800003,100,71.300003,74.599998,71.599998
20170130024500,178.5,171.149994,29.107142,30,82.0,100,71.400002,74.599998,71.599998
20170130030000,178.5,171.149994,29.107142,30,85.199997,100,71.300003,74.599998,71.599998
20170130031500,178.5,174.300003,29.642858,30,91.699997,100,71.300003,74.599998,71.599998
20170130033000,178.5,177.449997,30.178571,30,89.900002,100,71.300003,74.599998,71.599998
20170130034500,178.5,174.300003,29.642858,30,89.900002,100,71.300003,74.599998,71.599998
20170130040000,178.5,172.199997,29.285714,30,89.900002,100,71.300003,74.599998,71.599998
20170130041500,178.5,176.399994,29.999999,30,86.199997,100,71.300003,74.599998,71.599998
20170130043000,178.5,172.199997,29.285714,30,79.699997,100,71.300003,74.599998,71.599998
20170130044500,178.5,176.399994,29.999999,30,85.599998,100,71.300003,74.599998,71.599998
20170130050000,178.5,169.050003,28.750001,30,89.900002,100,71.199997,74.599998,71.599998
20170130051500,178.5,176.399994,29.999999,30,93.0,100,71.300003,74.599998,71.599998
20170130053000,178.5,174.300003,29.642858,30,91.099998,100,71.199997,74.599998,71.599998
20170130054500,178.5,171.149994,29.107142,30,91.099998,100,71.199997,74.599998,71.599998
20170130060000,178.5,171.149994,29.107142,30,93.599998,100,71.199997,74.599998,71.599998
20170130061500,178.5,174.300003,29.642858,30,92.400002,100,71.199997,74.599998,71.599998
20170130063000,178.5,174.300003,29.642858,30,91.0,100,71.199997,74.599998,71.599998
20170130064500,178.5,174.300003,29.642858,30,87.900002,100,71.199997,74.5,71.5
20170130070000,178.5,176.399994,29.999999,30,96.5,100,71.199997,74.5,71.5
20170130071500,178.5,174.300003,29.642858,30,99.099998,100,71.300003,74.599998,71.599998
20170130073000,178.5,174.300003,29.642858,30,104.5,100,70.699997,74.5,71.5
20170130074500,178.5,176.399994,29.999999,30,110.900002,100,71.199997,74.5,71.5
20170130080000,178.5,171.149994,29.107142,30,94.099998,100,71.300003,74.5,71.5
20170130081500,178.5,169.050003,28.750001,30,104.199997,100,71.300003,74.5,71.5
20170130083000,178.5,176.399994,29.999999,30,96.699997,100,71.199997,74.400002,71.400002
20170130084500,178.5,174.300003,29.642858,30,96.699997,100,71.199997,74.400002,71.400002
20170130090000,178.5,179.550003,30.535715,30,100.0,100,71.199997,74.400002,71.400002
20170130091500,178.5,177.449997,30.178571,30,93.599998,100,71.300003,74.400002,71.400002
20170130093000,178.5,174.300003,29.642858,30,111.300003,100,71.400002,74.300003,71.300003
20170130094500,178.5,176.399994,29.999999,30,94.199997,100,71.5,74.300003,71.300003
20170130100000,178.5,176.399994,29.999999,30,56.400002,0,71.599998,74.300003,71.300003
20170130101500,178.5,179.550003,30.535715,30,56.400002,0,71.300003,74.300003,71.300003
20170130103000,178.5,174.300003,29.642858,30,53.5,100,71.0,74.300003,71.300003
20170130104500,178.5,174.300003,29.642858,30,51.5,100,71.0,74.300003,71.300003
20170130110000,178.5,174.300003,29.642858,30,52.700001,0,71.099998,74.300003,71.300003
20170130111500,178.5,176.399994,29.999999,30,54.799999,0,71.199997,74.300003,71.300003
20170130113000,178.5,172.199997,29.285714,30,54.799999,0,71.199997,74.300003,71.300003
20170130114500,178.5,174.300003,29.642858,30,51.400002,0,71.199997,74.300003,71.300003
20170130120000,178.5,176.399994,29.999999,30,51.400002,0,71.300003,74.300003,71.300003
20170130121500,178.5,176.399994,29.999999,30,54.299999,0,71.300003,74.300003,71.300003
20170130123000,178.5,176.399994,29.999999,30,55.5,0,71.300003,74.300003,71.300003
20170130124500,178.5,172.199997,29.285714,30,51.799999,0,71.5,74.300003,71.300003
20170130130000,178.5,177.449997,30.178571,30,51.799999,0,71.699997,74.300003,71.300003
20170130131500,178.5,179.550003,30.535715,30,55.599998,0,71.800003,74.300003,71.300003
20170130133000,178.5,176.399994,29.999999,30,53.900002,0,71.900002,74.300003,71.300003
20170130134500,178.5,176.399994,29.999999,30,51.799999,0,71.699997,74.300003,71.300003
20170130140000,178.5,181.649994,30.892856,30,51.799999,0,71.599998,74.300003,71.300003
20170130141500,178.5,176.399994,29.999999,30,54.400002,0,71.599998,74.300003,71.300003
20170130143000,178.5,174.300003,29.642858,30,56.0,0,71.599998,74.300003,71.300003
20170130144500,178.5,172.199997,29.285714,30,54.299999,0,71.699997,74.300003,71.300003
20170130150000,178.5,176.399994,29.999999,30,51.400002,0,71.5,74.300003,71.300003
20170130151500,178.5,176.399994,29.999999,30,52.099998,0,71.699997,74.300003,71.300003
20170130153000,178.5,176.399994,29.999999,30,54.0,0,71.699997,74.300003,71.300003
20170130154500,178.5,176.399994,29.999999,30,56.299999,0,71.800003,74.300003,71.300003
20170130160000,178.5,171.149994,29.107142,30,53.099998,0,71.800003,74.300003,71.300003
20170130161500,178.5,174.300003,29.642858,30,51.900002,0,71.800003,74.300003,71.300003
20170130163000,178.5,176.399994,29.999999,30,52.700001,0,71.900002,74.300003,71.300003
20170130164500,178.5,176.399994,29.999999,30,56.0,0,71.900002,74.300003,71.300003
20170130170000,178.5,172.199997,29.285714,30,54.099998,0,71.900002,74.300003,71.300003
20170130171500,178.5,166.949997,28.392857,30,51.900002,0,71.900002,74.300003,71.300003
20170130173000,178.5,176.399994,29.999999,30,52.700001,0,71.5,74.300003,71.300003
20170130174500,178.5,174.300003,29.642858,30,55.599998,0,71.199997,74.300003,71.300003
20170130180000,178.5,172.199997,29.285714,30,55.599998,0,71.099998,74.300003,71.300003
20170130181500,178.5,174.300003,29.642858,30,52.599998,0,71.300003,74.300003,71.300003
20170130183000,178.5,181.649994,30.892856,30,52.599998,0,71.400002,74.300003,71.300003
20170130184500,178.5,174.300003,29.642858,30,56.299999,0,71.400002,74.300003,71.300003
20170130190000,178.5,172.199997,29.285714,30,53.099998,0,71.5,74.300003,71.300003
20170130191500,178.5,176.399994,29.999999,30,55.200001,0,71.699997,74.300003,71.300003
20170130193000,178.5,172.199997,29.285714,30,54.299999,0,71.699997,74.300003,71.300003
20170130194500,178.5,176.399994,29.999999,30,54.299999,0,71.800003,74.300003,71.300003
20170130200000,178.5,171.149994,29.107142,30,55.400002,0,71.900002,74.300003,71.300003
20170130201500,178.5,177.449997,30.178571,30,53.0,0,71.800003,74.300003,71.300003
20170130203000,178.5,172.199997,29.285714,30,56.299999,0,71.800003,74.300003,71.300003
20170130204500,178.5,174.300003,29.642858,30,53.5,0,71.900002,74.300003,71.300003
20170130210000,178.5,176.399994,29.999999,30,55.200001,0,71.800003,74.300003,71.300003
20170130211500,178.5,172.199997,29.285714,30,55.200001,0,71.900002,74.300003,71.300003
20170130213000,178.5,172.199997,29.285714,30,54.200001,0,71.900002,74.300003,71.300003
20170130214500,178.5,174.300003,29.642858,30,55.299999,0,71.900002,74.300003,71.300003
20170130220000,178.5,172.199997,29.285714,30,53.099998,0,71.900002,74.300003,71.300003
20170130221500,178.5,169.050003,28.750001,30,56.299999,0,71.900002,74.300003,71.300003
20170130223000,178.5,172.199997,29.285714,30,53.900002,0,71.900002,74.300003,71.300003
20170130224500,178.5,174.300003,29.642858,30,55.599998,0,71.800003,74.300003,71.300003
20170130230000,178.5,171.149994,29.107142,30,54.5,0,71.800003,74.300003,71.300003
20170130231500,178.5,174.300003,29.642858,30,54.5,0,71.699997,74.300003,71.300003
20170130233000,178.5,172.199997,29.285714,30,54.5,0,71.5,74.300003,71.300003
20170130234500,178.5,172.199997,29.285714,30,53.799999,0,71.099998,74.300003,71.300003
20170131000000,178.5,172.199997,29.285714,30,55.099998,0,71.199997,74.300003,71.300003
20170131001500,178.5,174.300003,29.642858,30,53.099998,0,71.199997,74.300003,71.300003
20170131003000,178.5,172.199997,29.285714,30,55.5,0,71.300003,74.300003,71.300003
20170131004500,178.5,172.199997,29.285714,30,53.099998,0,71.400002,74.300003,71.300003
20170131010000,178.5,172.199997,29.285714,30,56.0,0,71.5,74.300003,71.300003
20170131011500,178.5,172.199997,29.285714,30,53.299999,0,71.5,74.300003,71.300003
20170131013000,178.5,176.399994,29.999999,30,56.299999,0,71.5,74.300003,71.300003
20170131014500,178.5,172.199997,29.285714,30,53.5,0,71.5,74.300003,71.300003
20170131020000,178.5,174.300003,29.642858,30,55.700001,0,71.599998,74.300003,71.300003
20170131021500,178.5,169.050003,28.750001,30,54.299999,0,71.5,74.300003,71.300003
20170131023000,178.5,172.199997,29.285714,30,54.299999,0,71.5,74.300003,71.300003
20170131024500,178.5,172.199997,29.285714,30,54.299999,0,71.5,74.300003,71.300003
20170131030000,178.5,176.399994,29.999999,30,54.299999,0,71.400002,74.300003,71.300003
20170131031500,178.5,171.149994,29.107142,30,55.099998,0,71.400002,74.300003,71.300003
20170131033000,178.5,174.300003,29.642858,30,53.5,0,71.400002,74.300003,71.300003
20170131034500,178.5,166.949997,28.392857,30,55.5,0,71.5,74.300003,71.300003
20170131040000,178.5,172.199997,29.285714,30,53.099998,0,71.5,74.300003,71.300003
20170131041500,178.5,172.199997,29.285714,30,55.900002,0,71.5,74.300003,71.300003
20170131043000,178.5,172.199997,29.285714,30,53.5,0,71.400002,74.300003,71.300003
20170131044500,178.5,174.300003,29.642858,30,56.299999,0,71.5,74.300003,71.300003
20170131050000,178.5,171.149994,29.107142,30,53.900002,0,71.5,74.300003,71.300003
