PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160101000000,176.4,60.0,48,47.2,67.9,68.0,59.8
20160101001500,176.4,60.0,48,47.2,68.0,68.0,59.8
20160101003000,176.4,60.0,48,47.2,68.1,68.0,59.8
20160101004500,176.4,60.0,48,47.2,68.0,68.0,59.8
20160101010000,178.2,60.6122,48,47.2,68.0,68.0,59.8
20160101011500,175.8,59.7959,48,47.2,67.9,68.0,59.8
20160101013000,177.6,60.4082,48,47.2,68.0,68.0,59.8
20160101014500,177.6,60.4082,48,47.2,68.1,68.0,59.8
20160101020000,177.6,60.4082,48,47.2,67.9,68.0,59.8
20160101021500,177.6,60.4082,48,47.2,67.9,68.0,59.8
20160101023000,177.6,60.4082,48,47.2,67.9,68.0,59.8
20160101024500,177.6,60.4082,48,47.2,68.0,68.0,59.8
20160101030000,177.6,60.4082,48,47.2,67.9,68.0,59.8
20160101031500,177.6,60.4082,48,47.2,67.9,68.0,59.8
20160101033000,177.6,60.4082,48,47.2,67.7,68.0,59.8
20160101034500,158.4,53.8775,45,47.2,67.5,68.0,59.8
20160101040000,141.0,47.9592,43,47.2,67.5,68.0,59.8
20160101041500,119.4,40.6122,39,47.2,67.5,68.0,59.8
20160101043000,111.6,37.9592,38,47.2,67.6,68.0,59.8
20160101044500,99.0,33.6735,36,47.9,67.7,68.0,59.8
20160101050000,100.2,34.0816,36,47.9,67.7,68.0,59.8
20160101051500,91.8,31.2245,35,47.9,67.7,68.0,59.8
20160101053000,89.4,30.4082,34,47.9,67.7,68.0,59.8
20160101054500,80.4,27.3469,33,47.9,67.7,68.0,59.8
20160101060000,80.4,27.3469,33,47.9,67.8,68.0,59.8
20160101061500,80.4,27.3469,33,47.9,67.7,68.0,59.8
20160101063000,80.4,27.3469,33,47.9,67.8,68.0,59.8
20160101064500,82.2,27.9592,33,47.9,67.9,68.0,59.8
20160101070000,82.2,27.9592,33,47.9,68.1,68.0,59.8
20160101071500,80.4,27.3469,33,47.9,68.2,68.0,59.8
20160101073000,99.0,33.6735,36,47.9,68.5,68.0,59.8
20160101074500,51.6,17.551,26,47.9,67.2,68.0,59.8
20160101080000,68.4,23.2653,32,48.7,68.1,68.0,59.8
20160101081500,0.0,0.0,9,49.8,67.6,68.0,59.8
20160101083000,58.2,19.7959,31,49.8,68.2,68.0,59.8
20160101084500,79.2,26.9388,34,48.3,68.3,68.0,59.8
20160101090000,79.2,26.9388,34,48.3,68.2,68.0,59.8
20160101091500,103.8,35.3061,38,48.3,68.4,68.0,59.8
20160101093000,136.2,46.3265,43,47.6,68.2,68.0,59.8
20160101094500,115.2,39.1837,39,47.6,67.8,68.0,59.8
20160101100000,111.6,37.9592,39,47.6,67.7,68.0,59.8
20160101101500,80.4,27.3469,34,48.3,68.3,68.0,59.8
20160101103000,185.4,63.0612,50,47.3,68.9,68.0,59.8
20160101104500,240.6,81.8367,58,47.3,68.9,68.0,59.8
20160101110000,215.4,73.2653,55,46.4,67.9,68.0,59.8
20160101111500,215.4,73.2653,54,47.2,67.9,68.0,59.8
20160101113000,215.4,73.2653,54,47.2,68.1,68.0,59.8
20160101114500,190.8,64.898,50,47.2,67.6,68.0,59.8
20160101120000,148.8,50.6122,44,47.2,67.3,68.0,59.8
20160101121500,148.8,50.6122,46,48.2,67.8,68.0,59.8
20160101123000,102.6,34.898,37,48.2,67.3,68.0,59.8
20160101124500,105.0,35.7143,39,48.2,67.7,68.0,59.8
20160101130000,73.2,24.898,34,48.2,67.8,68.0,59.8
20160101131500,150.0,51.0204,46,48.2,68.9,68.0,59.8
20160101133000,219.0,74.4898,55,47.1,68.5,68.0,59.8
20160101134500,195.0,66.3265,52,47.1,68.5,68.0,59.8
20160101140000,211.2,71.8367,54,47.1,68.4,68.0,59.8
20160101141500,193.2,65.7143,51,47.1,67.6,68.0,59.8
20160101143000,193.2,65.7143,51,47.1,68.0,68.0,59.8
20160101144500,206.4,70.2041,53,47.1,68.3,68.0,59.8
20160101150000,214.8,73.0612,54,47.1,67.7,68.0,59.8
20160101151500,206.4,70.2041,53,47.1,67.9,68.0,59.8
20160101153000,206.4,70.2041,53,47.1,68.2,68.0,59.8
20160101154500,206.4,70.2041,53,47.1,68.1,68.0,59.8
20160101160000,206.4,70.2041,53,47.1,67.9,68.0,59.8
20160101161500,206.4,70.2041,53,47.1,68.1,68.0,59.8
20160101163000,183.0,62.2449,50,47.1,67.6,68.0,59.8
20160101164500,183.0,62.2449,50,47.1,68.0,68.0,59.8
20160101170000,183.0,62.2449,50,46.6,68.2,68.0,59.8
20160101171500,191.4,65.102,51,46.6,68.3,68.0,59.8
20160101173000,202.8,68.9796,52,46.6,68.2,68.0,59.8
20160101174500,262.2,89.1837,60,46.6,68.8,68.0,59.8
20160101180000,287.4,97.7551,63,46.6,68.8,68.0,59.8
20160101181500,262.2,89.1837,60,46.6,68.1,68.0,59.8
20160101183000,262.2,89.1837,60,46.1,67.8,68.0,59.8
20160101184500,225.6,76.7347,56,46.7,67.6,68.0,59.8
20160101190000,210.6,71.6327,54,46.7,67.6,68.0,59.8
20160101191500,204.6,69.5918,52,46.7,67.6,68.0,59.8
20160101193000,185.4,63.0612,50,46.7,67.6,68.0,59.8
20160101194500,172.2,58.5714,48,46.7,67.5,68.0,59.8
20160101200000,147.6,50.2041,45,46.7,67.6,68.0,59.8
20160101201500,139.2,47.3469,43,46.7,67.6,68.0,59.8
20160101203000,125.4,42.6531,40,47.3,67.6,68.0,59.8
20160101204500,107.4,36.5306,37,47.3,67.5,68.0,59.8
20160101210000,100.2,34.0816,36,47.3,67.6,68.0,59.8
20160101211500,87.6,29.7959,34,47.9,67.6,68.0,59.8
20160101213000,80.4,27.3469,33,47.9,67.7,68.0,59.8
20160101214500,79.2,26.9388,33,47.9,67.7,68.0,59.8
20160101220000,79.2,26.9388,33,47.9,67.7,68.0,59.8
20160101221500,79.2,26.9388,33,47.9,67.7,68.0,59.8
20160101223000,79.2,26.9388,33,47.9,67.9,68.0,59.8
20160101224500,79.2,26.9388,33,47.9,67.9,68.0,59.8
20160101230000,79.2,26.9388,33,47.9,67.7,68.0,59.8
20160101231500,79.2,26.9388,33,47.9,67.7,68.0,59.8
20160101233000,75.0,25.5102,32,47.9,67.7,68.0,59.8
20160101234500,76.8,26.1225,32,47.9,67.7,68.0,59.8
20160102000000,75.0,25.5102,32,47.9,67.7,68.0,59.8
20160102001500,70.2,23.8775,31,47.9,67.8,68.0,59.8
20160102003000,70.2,23.8775,31,47.9,67.9,68.0,59.8
20160102004500,68.4,23.2653,31,47.9,67.9,68.0,59.8
20160102010000,68.4,23.2653,31,47.9,67.9,68.0,59.8
20160102011500,64.8,22.0408,0,48.6,67.9,68.0,59.8
20160102013000,0.0,0.0,5,52.2,68.5,68.0,59.8
20160102014500,49.2,16.7347,26,53.1,68.5,68.0,59.8
20160102020000,55.8,18.9796,29,49.9,68.3,68.0,59.8
20160102021500,55.8,18.9796,29,49.1,68.1,68.0,59.8
20160102023000,55.8,18.9796,29,49.1,68.0,68.0,59.8
20160102024500,55.8,18.9796,29,49.1,68.0,68.0,59.8
20160102030000,55.8,18.9796,29,49.1,67.9,68.0,59.8
20160102031500,58.2,19.7959,29,49.1,67.9,68.0,59.8
20160102033000,46.2,15.7143,28,49.1,67.9,68.0,59.8
20160102034500,51.6,17.551,28,49.1,67.8,68.0,59.8
20160102040000,51.6,17.551,28,49.1,67.9,68.0,59.8
20160102041500,51.6,17.551,28,49.1,67.9,68.0,59.8
20160102043000,51.6,17.551,28,49.1,67.8,68.0,59.8
20160102044500,51.6,17.551,28,49.1,67.8,68.0,59.8
20160102050000,49.2,16.7347,28,49.1,67.8,68.0,59.8
20160102051500,51.6,17.551,29,49.1,67.8,68.0,59.8
20160102053000,53.4,18.1633,29,49.1,67.9,68.0,59.8
20160102054500,51.6,17.551,29,49.1,68.0,68.0,59.8
20160102060000,51.6,17.551,29,49.1,68.2,68.0,59.8
20160102061500,68.4,23.2653,32,49.1,68.4,68.0,59.8
20160102063000,66.6,22.6531,32,49.1,68.2,68.0,59.8
20160102064500,91.8,31.2245,35,48.3,68.6,68.0,59.8
20160102070000,135.6,46.1225,43,47.6,68.7,68.0,59.8
20160102071500,123.6,42.0408,40,47.1,67.9,68.0,59.8
20160102073000,125.4,42.6531,41,47.1,67.8,68.0,59.8
20160102074500,99.0,33.6735,36,47.1,68.1,68.0,59.8
20160102080000,55.8,18.9796,29,48.6,67.4,68.0,59.8
20160102081500,132.6,45.102,42,47.6,68.9,68.0,59.8
20160102083000,134.4,45.7143,42,46.8,68.3,68.0,59.8
20160102084500,163.8,55.7143,47,46.8,68.2,68.0,59.8
20160102090000,194.4,66.1224,51,46.8,68.7,68.0,59.8
20160102091500,184.8,62.8571,50,46.8,67.8,68.0,59.8
20160102093000,184.8,62.8571,50,46.8,67.8,68.0,59.8
20160102094500,192.6,65.5102,51,46.8,68.6,68.0,59.8
20160102100000,196.8,66.9388,51,46.8,67.7,68.0,59.8
20160102101500,226.8,77.1429,56,46.8,68.5,68.0,59.8
20160102103000,249.0,84.6939,59,46.8,68.7,68.0,59.8
20160102104500,253.8,86.3265,58,46.8,67.7,68.0,59.8
20160102110000,235.8,80.2041,56,46.8,67.9,68.0,59.8
20160102111500,190.2,64.6939,50,46.8,67.2,68.0,59.8
20160102113000,200.4,68.1633,51,46.8,67.7,68.0,59.8
20160102114500,154.8,52.6531,45,46.8,67.6,68.0,59.8
20160102120000,165.0,56.1224,46,47.5,67.9,68.0,59.8
20160102121500,153.0,52.0408,45,47.5,67.8,68.0,59.8
20160102123000,153.0,52.0408,45,47.5,67.7,68.0,59.8
20160102124500,153.0,52.0408,45,47.5,68.1,68.0,59.8
20160102130000,145.2,49.3878,44,47.5,67.7,68.0,59.8
20160102131500,161.4,54.898,46,47.5,68.4,68.0,59.8
20160102133000,157.8,53.6735,45,47.5,67.9,68.0,59.8
20160102134500,187.8,63.8776,49,47.5,68.6,68.0,59.8
20160102140000,227.4,77.3469,55,46.8,68.9,68.0,59.8
20160102141500,279.0,94.898,62,46.8,68.6,68.0,59.8
20160102143000,287.4,97.7551,63,46.8,68.8,68.0,59.8
20160102144500,271.2,92.2449,61,46.8,68.0,68.0,59.8
20160102150000,266.4,90.6122,60,46.8,67.9,68.0,59.8
20160102151500,220.8,75.102,55,46.8,67.3,68.0,59.8
20160102153000,225.6,76.7347,56,46.8,67.8,68.0,59.8
20160102154500,200.4,68.1633,51,46.8,67.3,68.0,59.8
20160102160000,194.4,66.1224,51,46.8,68.0,68.0,59.8
20160102161500,217.8,74.0816,54,46.8,67.9,68.0,59.8
20160102163000,217.8,74.0816,54,46.8,68.1,68.0,59.8
20160102164500,195.6,66.5306,51,46.8,67.7,68.0,59.8
20160102170000,207.6,70.6122,52,46.8,68.4,68.0,59.8
20160102171500,207.6,70.6122,52,46.8,68.1,68.0,59.8
20160102173000,266.4,90.6122,61,46.8,68.7,68.0,59.8
20160102174500,266.4,90.6122,61,46.1,68.2,68.0,59.8
20160102180000,282.6,96.1225,63,46.7,68.6,68.0,59.8
20160102181500,274.8,93.4694,62,46.7,68.2,68.0,59.8
20160102183000,266.4,90.6122,60,46.7,67.6,68.0,59.8
20160102184500,230.4,78.3673,57,46.7,67.4,68.0,59.8
20160102190000,220.8,75.102,55,46.7,67.5,68.0,59.8
20160102191500,204.6,69.5918,52,46.7,67.6,68.0,59.8
20160102193000,190.2,64.6939,50,46.7,67.6,68.0,59.8
20160102194500,178.2,60.6122,48,46.7,67.6,68.0,59.8
20160102200000,170.4,57.9592,47,46.7,67.6,68.0,59.8
20160102201500,154.8,52.6531,45,46.7,67.6,68.0,59.8
20160102203000,147.6,50.2041,44,46.7,67.6,68.0,59.8
20160102204500,135.6,46.1225,42,47.5,67.6,68.0,59.8
20160102210000,118.8,40.4082,39,47.5,67.6,68.0,59.8
20160102211500,110.4,37.551,38,47.5,67.7,68.0,59.8
20160102213000,109.2,37.1429,38,47.5,67.7,68.0,59.8
20160102214500,110.4,37.551,38,47.5,67.7,68.0,59.8
20160102220000,106.2,36.1224,37,47.5,67.7,68.0,59.8
20160102221500,97.8,33.2653,36,47.5,67.7,68.0,59.8
20160102223000,93.0,31.6327,35,47.5,67.7,68.0,59.8
20160102224500,86.4,29.3878,34,48.2,67.7,68.0,59.8
20160102230000,82.2,27.9592,34,48.2,67.7,68.0,59.8
20160102231500,82.2,27.9592,34,48.2,68.0,68.0,59.8
20160102233000,83.4,28.3673,34,48.2,68.2,68.0,59.8
20160102234500,82.2,27.9592,34,48.2,68.3,68.0,59.8
20160103000000,97.8,33.2653,37,47.6,68.4,68.0,59.8
20160103001500,106.2,36.1224,38,47.6,68.2,68.0,59.8
20160103003000,105.0,35.7143,38,47.6,68.1,68.0,59.8
20160103004500,105.0,35.7143,38,47.6,67.9,68.0,59.8
20160103010000,106.2,36.1224,38,47.6,67.9,68.0,59.8
20160103011500,105.0,35.7143,38,47.6,67.8,68.0,59.8
20160103013000,105.0,35.7143,38,47.6,68.0,68.0,59.8
20160103014500,105.0,35.7143,38,47.6,68.3,68.0,59.8
20160103020000,102.6,34.898,38,47.6,68.2,68.0,59.8
20160103021500,105.0,35.7143,38,47.6,68.2,68.0,59.8
20160103023000,103.8,35.3061,38,47.6,68.2,68.0,59.8
20160103024500,105.0,35.7143,38,47.6,68.2,68.0,59.8
20160103030000,105.0,35.7143,38,47.6,68.2,68.0,59.8
20160103031500,105.0,35.7143,38,47.6,68.2,68.0,59.8
20160103033000,105.0,35.7143,38,47.6,68.3,68.0,59.8
20160103034500,105.0,35.7143,38,47.6,68.2,68.0,59.8
20160103040000,105.0,35.7143,38,47.6,68.2,68.0,59.8
20160103041500,115.2,39.1837,40,47.6,68.4,68.0,59.8
20160103043000,119.4,40.6122,40,47.6,68.2,68.0,59.8
20160103044500,119.4,40.6122,40,47.6,68.1,68.0,59.8
20160103050000,119.4,40.6122,40,47.6,67.9,68.0,59.8
20160103051500,120.6,41.0204,40,47.6,67.8,68.0,59.8
20160103053000,120.6,41.0204,40,47.6,67.7,68.0,59.8
20160103054500,116.4,39.5918,39,47.6,67.7,68.0,59.8
20160103060000,115.2,39.1837,39,47.6,67.9,68.0,59.8
20160103061500,115.2,39.1837,39,47.6,68.0,68.0,59.8
20160103063000,116.4,39.5918,39,47.6,68.1,68.0,59.8
20160103064500,116.4,39.5918,39,47.6,68.2,68.0,59.8
20160103070000,115.2,39.1837,39,47.6,68.3,68.0,59.8
20160103071500,139.8,47.551,43,47.6,68.4,68.0,59.8
20160103073000,170.4,57.9592,48,47.6,68.6,68.0,59.8
20160103074500,160.8,54.6939,46,46.4,67.4,68.0,59.8
20160103080000,141.6,48.1633,44,47.5,67.9,68.0,59.8
20160103081500,157.2,53.4694,46,47.5,68.4,68.0,59.8
20160103083000,193.2,65.7143,51,46.8,68.6,68.0,59.8
20160103084500,187.8,63.8776,50,46.8,67.9,68.0,59.8
20160103090000,196.8,66.9388,51,46.8,68.5,68.0,59.8
20160103091500,202.8,68.9796,53,46.8,67.7,68.0,59.8
20160103093000,258.0,87.7551,60,46.8,68.9,68.0,59.8
20160103094500,249.0,84.6939,59,46.8,68.4,68.0,59.8
20160103100000,279.0,94.898,63,47.5,68.6,68.0,59.8
20160103101500,271.2,92.2449,62,47.5,68.3,68.0,59.8
20160103103000,244.8,83.2653,59,46.8,67.5,68.0,59.8
20160103104500,244.8,83.2653,59,47.5,67.7,68.0,59.8
20160103110000,166.2,56.5306,47,47.5,67.2,68.0,59.8
20160103111500,235.8,80.2041,57,47.5,68.4,68.0,59.8
20160103113000,220.8,75.102,56,47.5,67.8,68.0,59.8
20160103114500,215.4,73.2653,54,47.5,67.6,68.0,59.8
20160103120000,199.2,67.7551,52,47.5,68.3,68.0,59.8
20160103121500,199.2,67.7551,51,47.5,67.6,68.0,59.8
20160103123000,199.2,67.7551,51,47.5,67.9,68.0,59.8
20160103124500,184.2,62.6531,49,47.5,68.0,68.0,59.8
20160103130000,202.8,68.9796,52,47.5,68.1,68.0,59.8
20160103131500,199.8,67.9592,51,47.5,68.2,68.0,59.8
20160103133000,225.6,76.7347,55,47.5,67.9,68.0,59.8
20160103134500,279.0,94.898,62,47.5,68.9,68.0,59.8
20160103140000,279.0,94.898,62,46.8,68.5,68.0,59.8
20160103141500,279.0,94.898,62,46.8,68.4,68.0,59.8
20160103143000,271.2,92.2449,62,46.8,67.9,68.0,59.8
20160103144500,282.6,96.1225,62,46.8,68.6,68.0,59.8
20160103150000,282.6,96.1225,62,46.8,67.9,68.0,59.8
20160103151500,279.0,94.898,61,46.8,67.7,68.0,59.8
20160103153000,240.6,81.8367,57,46.8,67.8,68.0,59.8
20160103154500,240.6,81.8367,57,46.8,67.5,68.0,59.8
20160103160000,220.8,75.102,54,46.8,67.6,68.0,59.8
20160103161500,196.2,66.7347,51,46.8,67.9,68.0,59.8
20160103163000,196.2,66.7347,51,46.8,67.7,68.0,59.8
20160103164500,196.2,66.7347,51,46.8,68.0,68.0,59.8
20160103170000,196.2,66.7347,51,46.8,67.9,68.0,59.8
20160103171500,184.8,62.8571,49,46.8,67.9,68.0,59.8
20160103173000,220.8,75.102,54,46.8,68.8,68.0,59.8
20160103174500,244.8,83.2653,58,46.8,68.6,68.0,59.8
20160103180000,287.4,97.7551,63,46.8,69.0,68.0,59.8
20160103181500,262.2,89.1837,60,46.8,68.3,68.0,59.8
20160103183000,282.6,96.1225,62,46.8,69.2,68.0,59.8
20160103184500,274.8,93.4694,61,46.8,68.4,68.0,59.8
20160103190000,271.2,92.2449,61,46.1,67.9,68.0,59.8
20160103191500,262.2,89.1837,60,46.8,67.6,68.0,59.8
20160103193000,235.8,80.2041,56,46.8,67.5,68.0,59.8
20160103194500,220.8,75.102,55,46.8,67.5,68.0,59.8
20160103200000,206.4,70.2041,52,46.8,67.6,68.0,59.8
20160103201500,190.2,64.6939,50,46.8,67.5,68.0,59.8
20160103203000,178.2,60.6122,48,46.8,67.6,68.0,59.8
20160103204500,157.8,53.6735,45,46.8,67.6,68.0,59.8
20160103210000,152.4,51.8367,45,46.8,67.6,68.0,59.8
20160103211500,141.0,47.9592,43,46.8,67.6,68.0,59.8
20160103213000,141.0,47.9592,43,46.8,67.7,68.0,59.8
20160103214500,128.4,43.6735,41,46.8,67.6,68.0,59.8
20160103220000,116.4,39.5918,39,47.5,67.6,68.0,59.8
20160103221500,102.6,34.898,37,47.5,67.6,68.0,59.8
20160103223000,93.0,31.6327,35,47.5,67.9,68.0,59.8
20160103224500,93.0,31.6327,35,47.5,68.3,68.0,59.8
20160103230000,103.8,35.3061,37,47.5,68.3,68.0,59.8
20160103231500,103.8,35.3061,37,47.5,68.2,68.0,59.8
20160103233000,103.8,35.3061,37,47.5,68.1,68.0,59.8
20160103234500,103.8,35.3061,37,47.5,68.1,68.0,59.8
20160104000000,103.8,35.3061,37,47.5,68.4,68.0,59.8
20160104001500,133.8,45.5102,42,47.5,68.4,68.0,59.8
20160104003000,133.8,45.5102,42,47.5,68.1,68.0,59.8
20160104004500,133.8,45.5102,42,46.8,68.0,68.0,59.8
20160104010000,133.8,45.5102,42,46.8,68.1,68.0,59.8
20160104011500,133.8,45.5102,42,46.8,68.2,68.0,59.8
20160104013000,133.8,45.5102,42,46.8,68.3,68.0,59.8
20160104014500,147.6,50.2041,44,46.8,68.3,68.0,59.8
20160104020000,147.6,50.2041,44,46.8,68.1,68.0,59.8
20160104021500,147.6,50.2041,44,46.8,68.0,68.0,59.8
20160104023000,147.6,50.2041,44,46.8,67.9,68.0,59.8
20160104024500,147.6,50.2041,44,46.8,67.9,68.0,59.8
20160104030000,147.6,50.2041,44,46.8,67.8,68.0,59.8
20160104031500,147.6,50.2041,44,46.8,68.0,68.0,59.8
20160104033000,147.6,50.2041,44,46.8,68.2,68.0,59.8
20160104034500,147.6,50.2041,44,46.8,68.0,68.0,59.8
20160104040000,147.6,50.2041,44,46.8,67.9,68.0,59.8
20160104041500,147.6,50.2041,44,46.8,67.8,68.0,59.8
20160104043000,147.6,50.2041,44,46.8,67.9,68.0,59.8
20160104044500,147.6,50.2041,44,46.8,67.9,68.0,59.8
20160104050000,147.6,50.2041,44,46.8,67.8,68.0,59.8
20160104051500,147.6,50.2041,44,46.8,67.7,68.0,59.8
20160104053000,141.6,48.1633,43,46.8,67.7,68.0,59.8
20160104054500,141.6,48.1633,43,46.8,68.1,68.0,59.8
20160104060000,139.8,47.551,43,46.8,68.2,68.0,59.8
20160104061500,139.8,47.551,43,48.3,68.1,68.0,59.8
20160104063000,139.8,47.551,43,48.3,68.1,68.0,59.8
20160104064500,139.8,47.551,43,47.6,68.1,68.0,59.8
20160104070000,139.8,47.551,43,46.8,68.3,68.0,59.8
20160104071500,160.2,54.4898,46,46.8,68.2,68.0,59.8
20160104073000,160.2,54.4898,46,46.8,68.1,68.0,59.8
20160104074500,160.2,54.4898,46,46.8,68.0,68.0,59.8
20160104080000,160.2,54.4898,46,46.8,68.0,68.0,59.8
20160104081500,160.2,54.4898,46,46.8,67.9,68.0,59.8
20160104083000,160.2,54.4898,46,46.8,67.9,68.0,59.8
20160104084500,160.2,54.4898,46,47.6,67.9,68.0,59.8
20160104090000,160.2,54.4898,46,46.8,68.0,68.0,59.8
20160104091500,162.6,55.3061,46,46.8,68.0,68.0,59.8
20160104093000,162.6,55.3061,46,46.8,68.1,68.0,59.8
20160104094500,160.8,54.6939,46,46.8,68.1,68.0,59.8
20160104100000,162.6,55.3061,46,46.8,68.1,68.0,59.8
20160104101500,162.6,55.3061,46,46.8,68.2,68.0,59.8
20160104103000,162.6,55.3061,46,46.8,68.2,68.0,59.8
20160104104500,162.6,55.3061,46,46.8,68.3,68.0,59.8
20160104110000,204.0,69.3878,52,46.8,68.6,68.0,59.8
20160104111500,244.8,83.2653,57,46.1,68.6,68.0,59.8
20160104113000,262.2,89.1837,60,46.1,68.5,68.0,59.8
20160104114500,266.4,90.6122,61,46.1,68.3,68.0,59.8
20160104120000,262.2,89.1837,61,46.1,68.1,68.0,59.8
20160104121500,271.2,92.2449,61,46.7,67.8,68.0,59.8
20160104123000,274.8,93.4694,61,46.7,67.9,68.0,59.8
20160104124500,271.2,92.2449,60,46.7,67.9,68.0,59.8
20160104130000,271.2,92.2449,60,46.7,67.9,68.0,59.8
20160104131500,274.8,93.4694,60,46.7,68.1,68.0,59.8
20160104133000,271.2,92.2449,60,46.7,68.2,68.0,59.8
20160104134500,287.4,97.7551,62,46.7,68.4,68.0,59.8
20160104140000,287.4,97.7551,62,46.7,68.6,68.0,59.8
20160104141500,287.4,97.7551,62,46.7,68.6,68.0,59.8
20160104143000,287.4,97.7551,62,46.7,68.4,68.0,59.8
20160104144500,287.4,97.7551,62,46.7,68.2,68.0,59.8
20160104150000,287.4,97.7551,62,46.7,68.0,68.0,59.8
20160104151500,287.4,97.7551,62,46.7,67.5,68.0,59.8
20160104153000,253.8,86.3265,58,46.7,67.7,68.0,59.8
20160104154500,253.8,86.3265,58,46.7,67.6,68.0,59.8
20160104160000,213.6,72.6531,53,46.7,67.7,68.0,59.8
20160104161500,222.6,75.7143,54,46.7,68.2,68.0,59.8
20160104163000,187.8,63.8776,49,46.7,67.3,68.0,59.8
20160104164500,117.6,40.0,39,47.6,67.2,68.0,59.8
20160104170000,139.2,47.3469,43,47.6,68.1,68.0,59.8
20160104171500,130.8,44.4898,41,47.6,67.5,68.0,59.8
20160104173000,130.8,44.4898,41,47.6,68.1,68.0,59.8
20160104174500,145.2,49.3878,44,47.6,68.5,68.0,59.8
20160104180000,218.4,74.2857,54,46.8,69.0,68.0,59.8
20160104181500,249.0,84.6939,58,46.8,68.4,68.0,59.8
20160104183000,244.8,83.2653,58,46.8,68.1,68.0,59.8
20160104184500,244.8,83.2653,58,46.8,67.7,68.0,59.8
20160104190000,166.2,56.5306,47,46.8,67.2,68.0,59.8
20160104191500,166.2,56.5306,47,46.8,67.6,68.0,59.8
20160104193000,166.2,56.5306,47,46.8,67.7,68.0,59.8
20160104194500,113.4,38.5714,38,46.8,67.1,68.0,59.8
20160104200000,86.4,29.3878,34,47.5,67.4,68.0,59.8
20160104201500,86.4,29.3878,34,47.5,67.7,68.0,59.8
20160104203000,86.4,29.3878,34,47.5,67.9,68.0,59.8
20160104204500,86.4,29.3878,34,48.2,68.1,68.0,59.8
20160104210000,60.0,20.4082,31,48.7,67.5,68.0,59.8
20160104211500,68.4,23.2653,32,47.9,67.8,68.0,59.8
20160104213000,70.2,23.8775,33,48.6,68.0,68.0,59.8
20160104214500,70.2,23.8775,33,47.9,68.1,68.0,59.8
20160104220000,73.2,24.898,33,48.6,68.3,68.0,59.8
20160104221500,80.4,27.3469,34,47.9,68.2,68.0,59.8
20160104223000,80.4,27.3469,34,47.9,68.2,68.0,59.8
20160104224500,80.4,27.3469,34,47.9,68.3,68.0,59.8
20160104230000,87.6,29.7959,35,47.9,68.2,68.0,59.8
20160104231500,87.6,29.7959,35,47.9,68.2,68.0,59.8
20160104233000,86.4,29.3878,35,47.9,68.2,68.0,59.8
20160104234500,87.6,29.7959,35,47.9,68.2,68.0,59.8
20160105000000,87.6,29.7959,35,47.2,68.1,68.0,59.8
20160105001500,87.6,29.7959,35,47.9,68.1,68.0,59.8
20160105003000,87.6,29.7959,35,47.2,68.0,68.0,59.8
20160105004500,87.6,29.7959,35,47.2,68.0,68.0,59.8
20160105010000,87.6,29.7959,35,47.2,68.0,68.0,59.8
20160105011500,87.6,29.7959,35,47.2,67.9,68.0,59.8
20160105013000,87.6,29.7959,35,47.2,68.0,68.0,59.8
20160105014500,89.4,30.4082,35,47.2,68.0,68.0,59.8
20160105020000,89.4,30.4082,35,47.2,68.0,68.0,59.8
20160105021500,87.6,29.7959,35,47.2,67.9,68.0,59.8
20160105023000,89.4,30.4082,35,47.2,67.7,68.0,59.8
20160105024500,75.0,25.5102,33,47.9,67.6,68.0,59.8
20160105030000,58.2,19.7959,30,47.9,67.7,68.0,59.8
20160105031500,0.0,0.0,19,49.5,67.7,68.0,59.8
20160105033000,0.0,0.0,14,50.2,67.8,68.0,59.8
20160105034500,0.0,0.0,9,50.2,67.7,68.0,59.8
20160105040000,0.0,0.0,13,50.2,67.7,68.0,59.8
20160105041500,43.8,14.898,28,51.1,67.8,68.0,59.8
20160105043000,0.0,0.0,9,51.1,67.7,68.0,59.8
20160105044500,0.0,0.0,19,52.2,67.8,68.0,59.8
20160105050000,43.8,14.898,29,53.1,67.8,68.0,59.8
20160105051500,49.2,16.7347,28,53.1,67.7,68.0,59.8
20160105053000,0.0,0.0,9,53.9,67.7,68.0,59.8
20160105054500,0.0,0.0,8,57.1,67.7,68.0,59.8
20160105060000,0.0,0.0,8,58.7,67.9,68.0,59.8
20160105061500,192.6,65.5102,52,47.1,69.3,68.0,59.8
20160105063000,142.8,48.5714,44,47.1,68.4,68.0,59.8
20160105064500,201.6,68.5714,53,46.1,68.7,68.0,59.8
20160105070000,266.4,90.6122,62,46.1,68.7,68.0,59.8
20160105071500,282.6,96.1225,64,46.1,68.6,68.0,59.8
20160105073000,253.8,86.3265,60,46.1,68.0,68.0,59.8
20160105074500,244.8,83.2653,59,46.7,67.6,68.0,59.8
20160105080000,210.6,71.6327,54,46.1,67.9,68.0,59.8
20160105081500,240.6,81.8367,59,46.7,68.0,68.0,59.8
20160105083000,249.0,84.6939,60,46.7,68.4,68.0,59.8
20160105084500,235.8,80.2041,58,46.7,67.6,68.0,59.8
20160105090000,230.4,78.3673,57,46.7,67.9,68.0,59.8
20160105091500,220.8,75.102,56,46.7,68.2,68.0,59.8
20160105093000,208.8,71.0204,54,47.6,67.8,68.0,59.8
20160105094500,235.8,80.2041,58,46.8,68.2,68.0,59.8
20160105100000,235.8,80.2041,58,47.5,67.9,68.0,59.8
20160105101500,225.6,76.7347,57,47.5,67.8,68.0,59.8
20160105103000,220.8,75.102,57,46.7,68.0,68.0,59.8
20160105104500,225.6,76.7347,57,46.7,68.2,68.0,59.8
20160105110000,225.6,76.7347,57,46.1,68.2,68.0,59.8
20160105111500,225.6,76.7347,57,46.7,68.2,68.0,59.8
20160105113000,220.8,75.102,57,46.7,68.2,68.0,59.8
20160105114500,220.8,75.102,57,46.1,68.1,68.0,59.8
20160105120000,220.8,75.102,57,46.8,68.1,68.0,59.8
20160105121500,220.8,75.102,57,46.8,68.1,68.0,59.8
20160105123000,225.6,76.7347,57,46.8,68.2,68.0,59.8
20160105124500,225.6,76.7347,57,46.8,68.3,68.0,59.8
20160105130000,244.8,83.2653,58,46.8,68.2,68.0,59.8
20160105131500,202.2,68.7755,53,46.8,67.4,68.0,59.8
20160105133000,240.6,81.8367,58,46.8,68.1,68.0,59.8
20160105134500,240.6,81.8367,58,46.8,68.2,68.0,59.8
20160105140000,240.6,81.8367,58,46.8,68.1,68.0,59.8
20160105141500,240.6,81.8367,57,46.8,67.6,68.0,59.8
20160105143000,199.8,67.9592,51,46.8,67.3,68.0,59.8
20160105144500,141.0,47.9592,44,47.9,67.1,68.0,59.8
20160105150000,116.4,39.5918,40,47.9,67.3,68.0,59.8
20160105151500,82.2,27.9592,35,48.6,67.4,68.0,59.8
20160105153000,73.2,24.898,33,48.6,67.4,68.0,59.8
20160105154500,0.0,0.0,8,50.6,67.6,68.0,59.8
20160105160000,0.0,0.0,9,54.7,67.7,68.0,59.8
20160105161500,73.2,24.898,35,50.3,68.4,68.0,59.8
20160105163000,120.6,41.0204,42,48.3,68.7,68.0,59.8
20160105164500,107.4,36.5306,40,48.3,68.2,68.0,59.8
20160105170000,130.2,44.2857,44,48.3,68.2,68.0,59.8
20160105171500,121.8,41.4286,42,47.6,68.2,68.0,59.8
20160105173000,121.8,41.4286,42,47.6,67.9,68.0,59.8
20160105174500,177.6,60.4082,51,47.6,68.9,68.0,59.8
20160105180000,185.4,63.0612,52,46.7,68.6,68.0,59.8
20160105181500,262.2,89.1837,63,46.1,69.1,68.0,59.8
20160105183000,287.4,97.7551,65,46.8,69.0,68.0,59.8
20160105184500,274.8,93.4694,63,46.8,68.2,68.0,59.8
20160105190000,274.8,93.4694,63,46.1,67.8,68.0,59.8
20160105191500,266.4,90.6122,62,46.8,67.8,68.0,59.8
20160105193000,215.4,73.2653,56,46.8,67.4,68.0,59.8
20160105194500,211.8,72.0408,54,46.1,67.5,68.0,59.8
20160105200000,207.0,70.4082,54,46.8,67.7,68.0,59.8
20160105201500,200.4,68.1633,53,46.8,67.7,68.0,59.8
20160105203000,191.4,65.102,52,46.8,67.7,68.0,59.8
20160105204500,187.8,63.8776,51,46.8,67.7,68.0,59.8
20160105210000,175.8,59.7959,50,46.8,67.7,68.0,59.8
20160105211500,169.8,57.7551,49,46.8,67.7,68.0,59.8
20160105213000,152.4,51.8367,47,46.8,67.6,68.0,59.8
20160105214500,144.0,48.9796,45,46.8,67.6,68.0,59.8
20160105220000,141.0,47.9592,45,46.8,67.7,68.0,59.8
20160105221500,141.0,47.9592,45,46.8,67.7,68.0,59.8
20160105223000,122.4,41.6327,42,46.8,67.6,68.0,59.8
20160105224500,110.4,37.551,40,47.9,67.6,68.0,59.8
20160105230000,96.6,32.8571,38,47.9,67.6,68.0,59.8
20160105231500,90.6,30.8163,37,47.9,67.7,68.0,59.8
20160105233000,86.4,29.3878,36,47.9,67.7,68.0,59.8
20160105234500,83.4,28.3673,35,47.9,67.7,68.0,59.8
20160106000000,75.0,25.5102,34,47.9,67.7,68.0,59.8
20160106001500,55.8,18.9796,32,48.7,67.8,68.0,59.8
20160106003000,55.8,18.9796,32,48.7,67.8,68.0,59.8
20160106004500,55.8,18.9796,32,48.7,67.9,68.0,59.8
20160106010000,60.0,20.4082,0,48.7,67.8,68.0,59.8
20160106011500,55.8,18.9796,0,48.7,67.9,68.0,59.8
20160106013000,0.0,0.0,5,52.7,68.5,68.0,59.8
20160106014500,0.0,0.0,9,53.9,68.4,68.0,59.8
20160106020000,53.4,18.1633,28,51.5,68.4,68.0,59.8
20160106021500,58.2,19.7959,29,49.5,68.0,68.0,59.8
20160106023000,58.2,19.7959,29,49.0,67.9,68.0,59.8
20160106024500,55.8,18.9796,29,49.0,67.9,68.0,59.8
20160106030000,49.2,16.7347,28,49.0,67.9,68.0,59.8
20160106031500,49.2,16.7347,28,49.8,67.9,68.0,59.8
20160106033000,49.2,16.7347,28,49.8,67.8,68.0,59.8
20160106034500,53.4,18.1633,28,49.8,67.9,68.0,59.8
20160106040000,49.2,16.7347,27,49.8,67.8,68.0,59.8
20160106041500,49.2,16.7347,27,49.8,67.9,68.0,59.8
20160106044500,51.6,17.551,28,50.3,68.0,68.0,59.8
20160106050000,51.6,17.551,28,47.9,68.1,68.0,59.8
20160106051500,51.6,17.551,28,47.9,68.1,68.0,59.8
20160106053000,53.4,18.1633,28,47.9,68.0,68.0,59.8
20160106054500,51.6,17.551,28,49.0,68.0,68.0,59.8
20160106060000,53.4,18.1633,28,49.0,68.1,68.0,59.8
20160106061500,58.2,19.7959,29,49.0,68.3,68.0,59.8
20160106063000,80.4,27.3469,33,48.3,68.4,68.0,59.8
20160106064500,0.0,0.0,8,49.0,67.5,68.0,59.8
20160106070000,49.2,16.7347,27,52.2,67.9,68.0,59.8
20160106071500,0.0,0.0,7,53.1,67.6,68.0,59.8
20160106073000,0.0,0.0,8,56.3,68.0,68.0,59.8
20160106074500,0.0,0.0,3,58.7,67.6,68.0,59.8
20160106080000,0.0,0.0,5,60.3,67.8,68.0,59.8
20160106081500,0.0,0.0,3,61.4,67.7,68.0,59.8
20160106083000,0.0,0.0,1,62.1,67.6,68.0,59.8
20160106084500,0.0,0.0,3,62.8,68.3,68.0,59.8
20160106090000,0.0,0.0,2,62.8,68.1,68.0,59.8
20160106091500,0.0,0.0,3,63.6,68.1,68.0,59.8
20160106093000,111.6,37.9592,36,54.3,69.2,68.0,59.8
20160106094500,165.0,56.1224,46,48.7,69.0,68.0,59.8
20160106100000,152.4,51.8367,44,48.7,68.2,68.0,59.8
20160106101500,152.4,51.8367,44,48.7,68.0,68.0,59.8
20160106103000,126.6,43.0612,41,48.7,68.0,68.0,59.8
20160106104500,194.4,66.1224,51,47.9,68.9,68.0,59.8
20160106110000,171.0,58.1633,47,47.9,67.7,68.0,59.8
20160106111500,178.8,60.8163,49,47.9,68.6,68.0,59.8
20160106113000,193.8,65.9184,50,49.4,67.9,68.0,59.8
20160106114500,148.2,50.4082,43,49.4,67.4,68.0,59.8
20160106120000,141.0,47.9592,43,49.4,68.2,68.0,59.8
20160106121500,141.0,47.9592,43,49.4,67.6,68.0,59.8
20160106123000,141.0,47.9592,43,49.4,67.9,68.0,59.8
20160106124500,159.6,54.2857,45,49.4,68.2,68.0,59.8
20160106130000,202.2,68.7755,51,49.4,68.8,68.0,59.8
20160106131500,262.2,89.1837,58,49.4,69.0,68.0,59.8
20160106133000,253.8,86.3265,58,49.4,68.0,68.0,59.8
20160106134500,287.4,97.7551,60,48.7,68.8,68.0,59.8
20160106140000,249.0,84.6939,58,48.7,68.2,68.0,59.8
20160106141500,266.4,90.6122,58,48.7,68.3,68.0,59.8
20160106143000,282.6,96.1225,62,48.7,68.4,68.0,59.8
20160106144500,266.4,90.6122,58,48.7,67.6,68.0,59.8
20160106150000,230.4,78.3673,54,48.7,67.4,68.0,59.8
20160106151500,199.8,67.9592,50,48.7,67.6,68.0,59.8
20160106153000,219.0,74.4898,52,48.7,67.7,68.0,59.8
20160106154500,175.8,59.7959,48,48.7,67.6,68.0,59.8
20160106160000,195.0,66.3265,49,48.7,68.2,68.0,59.8
20160106161500,191.4,65.102,49,48.7,67.9,68.0,59.8
20160106163000,195.6,66.5306,49,48.2,67.8,68.0,59.8
20160106164500,176.4,60.0,47,48.2,67.9,68.0,59.8
20160106170000,201.0,68.3673,50,48.2,68.5,68.0,59.8
20160106171500,187.8,63.8776,49,48.2,67.7,68.0,59.8
20160106173000,187.8,63.8776,49,48.2,68.3,68.0,59.8
20160106174500,187.8,63.8776,49,48.2,67.7,68.0,59.8
20160106180000,253.8,86.3265,57,47.6,68.8,68.0,59.8
20160106181500,249.0,84.6939,57,47.6,68.4,68.0,59.8
20160106183000,266.4,90.6122,59,47.6,68.3,68.0,59.8
20160106184500,266.4,90.6122,59,47.6,68.1,68.0,59.8
20160106190000,201.0,68.3673,50,47.6,67.2,68.0,59.8
20160106191500,201.0,68.3673,50,47.6,67.7,68.0,59.8
20160106193000,207.0,70.4082,51,47.6,67.8,68.0,59.8
20160106194500,211.2,71.8367,52,47.6,67.9,68.0,59.8
20160106200000,161.4,54.898,45,47.6,67.2,68.0,59.8
20160106201500,166.8,56.7347,46,47.6,67.9,68.0,59.8
20160106203000,163.2,55.5102,46,47.6,68.1,68.0,59.8
20160106204500,133.8,45.5102,41,47.6,67.4,68.0,59.8
20160106210000,133.8,45.5102,41,47.6,67.8,68.0,59.8
20160106211500,133.8,45.5102,41,47.6,68.0,68.0,59.8
20160106213000,133.8,45.5102,41,47.6,68.2,68.0,59.8
20160106214500,152.4,51.8367,44,47.6,68.0,68.0,59.8
20160106220000,118.8,40.4082,38,47.6,67.6,68.0,59.8
20160106221500,116.4,39.5918,38,47.6,67.8,68.0,59.8
20160106223000,117.6,40.0,38,47.6,67.9,68.0,59.8
20160106224500,119.4,40.6122,39,47.6,68.0,68.0,59.8
20160106230000,120.6,41.0204,39,47.6,68.0,68.0,59.8
20160106231500,120.6,41.0204,39,47.6,68.0,68.0,59.8
20160106233000,120.6,41.0204,39,47.6,68.0,68.0,59.8
20160106234500,120.6,41.0204,39,47.6,68.1,68.0,59.8
20160107000000,120.6,41.0204,39,47.6,68.2,68.0,59.8
20160107001500,122.4,41.6327,39,47.6,68.3,68.0,59.8
20160107003000,141.0,47.9592,42,47.6,68.4,68.0,59.8
20160107004500,148.2,50.4082,43,47.6,67.6,68.0,59.8
20160107010000,141.0,47.9592,42,47.6,67.9,68.0,59.8
20160107011500,141.0,47.9592,42,47.6,67.9,68.0,59.8
20160107013000,141.0,47.9592,42,47.6,68.0,68.0,59.8
20160107014500,141.0,47.9592,42,47.6,68.1,68.0,59.8
20160107020000,141.0,47.9592,42,47.6,68.1,68.0,59.8
20160107021500,141.0,47.9592,42,47.6,68.1,68.0,59.8
20160107023000,141.0,47.9592,42,47.6,68.1,68.0,59.8
20160107024500,117.6,40.0,38,47.6,67.7,68.0,59.8
20160107030000,118.8,40.4082,38,47.6,67.7,68.0,59.8
20160107031500,117.6,40.0,38,47.6,67.8,68.0,59.8
20160107033000,118.8,40.4082,38,47.6,67.8,68.0,59.8
20160107034500,117.6,40.0,38,47.6,67.7,68.0,59.8
20160107040000,118.8,40.4082,38,47.6,67.9,68.0,59.8
20160107041500,117.6,40.0,38,47.6,68.0,68.0,59.8
20160107043000,117.6,40.0,38,47.6,68.0,68.0,59.8
20160107044500,117.6,40.0,38,47.6,67.9,68.0,59.8
20160107050000,117.6,40.0,38,47.6,67.9,68.0,59.8
20160107051500,118.8,40.4082,38,47.6,67.8,68.0,59.8
20160107053000,117.6,40.0,38,47.6,67.8,68.0,59.8
20160107054500,118.8,40.4082,38,47.6,67.8,68.0,59.8
20160107060000,118.8,40.4082,38,47.6,67.8,68.0,59.8
20160107061500,118.8,40.4082,38,47.6,68.0,68.0,59.8
20160107063000,0.0,0.0,9,50.6,67.4,68.0,59.8
20160107064500,0.0,0.0,9,49.6,67.5,68.0,59.8
20160107070000,0.0,0.0,4,54.3,67.5,68.0,59.8
20160107071500,106.2,36.1224,37,50.3,68.8,68.0,59.8
20160107073000,75.0,25.5102,32,49.1,67.8,68.0,59.8
20160107074500,73.2,24.898,32,49.1,68.1,68.0,59.8
20160107080000,51.6,17.551,28,50.2,67.7,68.0,59.8
20160107081500,53.4,18.1633,30,51.1,68.4,68.0,59.8
20160107083000,127.8,43.4694,42,48.7,68.4,68.0,59.8
20160107084500,116.4,39.5918,39,48.7,67.9,68.0,59.8
20160107090000,114.6,38.9796,39,48.7,67.8,68.0,59.8
20160107091500,84.6,28.7755,34,48.7,67.7,68.0,59.8
20160107093000,90.6,30.8163,35,48.7,67.7,68.0,59.8
20160107094500,540.0,183.6735,78,51.2,68.4,68.0,59.8
20160107100000,142.8,48.5714,36,49.1,68.6,68.0,59.8
20160107101500,195.6,66.5306,43,48.3,68.8,68.0,59.8
20160107103000,240.6,81.8367,50,48.3,68.8,68.0,59.8
20160107104500,253.8,86.3265,52,48.3,68.6,68.0,59.8
20160107110000,282.6,96.1225,55,48.3,68.6,68.0,59.8
20160107111500,291.0,98.9796,55,48.3,68.3,68.0,59.8
20160107113000,291.0,98.9796,55,48.3,68.0,68.0,59.8
20160107114500,266.4,90.6122,53,49.0,67.8,68.0,59.8
20160107120000,271.2,92.2449,53,49.0,67.9,68.0,59.8
20160107121500,266.4,90.6122,53,49.0,67.8,68.0,59.8
20160107123000,266.4,90.6122,53,49.0,67.8,68.0,59.8
20160107124500,258.0,87.7551,52,49.0,67.8,68.0,59.8
20160107130000,266.4,90.6122,51,49.0,67.9,68.0,59.8
20160107131500,266.4,90.6122,51,49.0,68.1,68.0,59.8
20160107133000,262.2,89.1837,51,49.0,68.3,68.0,59.8
20160107134500,287.4,97.7551,54,48.3,68.5,68.0,59.8
20160107140000,291.0,98.9796,55,48.3,68.6,68.0,59.8
20160107141500,282.6,96.1225,55,48.3,68.6,68.0,59.8
20160107143000,291.0,98.9796,54,48.3,69.0,68.0,59.8
20160107144500,291.0,98.9796,55,48.3,68.9,68.0,59.8
20160107150000,294.6,100.2041,55,48.3,68.7,68.0,59.8
20160107151500,266.4,90.6122,51,48.3,67.7,68.0,59.8
20160107153000,225.6,76.7347,47,48.3,67.4,68.0,59.8
20160107154500,211.8,72.0408,45,48.3,67.8,68.0,59.8
20160107160000,211.8,72.0408,45,48.3,67.9,68.0,59.8
20160107161500,211.8,72.0408,45,48.3,67.9,68.0,59.8
20160107163000,211.8,72.0408,45,48.3,68.1,68.0,59.8
20160107164500,216.6,73.6735,45,48.3,68.1,68.0,59.8
20160107170000,216.6,73.6735,45,48.3,67.6,68.0,59.8
20160107171500,68.4,23.2653,24,48.3,66.7,68.0,59.8
20160107173000,84.6,28.7755,28,49.5,67.7,68.0,59.8
20160107174500,91.8,31.2245,29,49.5,68.2,68.0,59.8
20160107180000,162.6,55.3061,39,48.3,69.1,68.0,59.8
20160107181500,165.0,56.1224,40,48.3,68.4,68.0,59.8
20160107183000,157.8,53.6735,39,48.3,68.1,68.0,59.8
20160107184500,154.8,52.6531,38,47.8,67.7,68.0,59.8
20160107190000,58.2,19.7959,23,49.4,67.2,68.0,59.8
20160107191500,80.4,27.3469,27,49.4,67.7,68.0,59.8
20160107193000,0.0,0.0,9,51.4,67.4,68.0,59.8
20160107194500,55.8,18.9796,23,51.4,67.8,68.0,59.8
20160107200000,58.2,19.7959,23,49.9,67.8,68.0,59.8
20160107201500,0.0,0.0,7,53.9,67.6,68.0,59.8
20160107203000,0.0,0.0,9,56.0,68.3,68.0,59.8
20160107204500,0.0,0.0,9,53.0,68.2,68.0,59.8
20160107210000,0.0,0.0,9,55.9,67.9,68.0,59.8
20160107211500,0.0,0.0,9,54.3,68.2,68.0,59.8
20160107213000,58.2,19.7959,23,50.7,68.2,68.0,59.8
20160107214500,0.0,0.0,4,53.9,67.5,68.0,59.8
20160107220000,0.0,0.0,7,56.7,68.2,68.0,59.8
20160107221500,0.0,0.0,9,53.5,68.2,68.0,59.8
20160107223000,0.0,0.0,9,55.9,67.8,68.0,59.8
20160107224500,0.0,0.0,9,55.9,68.2,68.0,59.8
20160107230000,49.2,16.7347,22,52.7,68.3,68.0,59.8
20160107231500,0.0,0.0,9,54.3,67.8,68.0,59.8
20160107233000,0.0,0.0,8,56.3,68.1,68.0,59.8
20160107234500,0.0,0.0,9,57.1,68.4,68.0,59.8
20160108000000,49.2,16.7347,22,51.5,68.3,68.0,59.8
20160108001500,0.0,0.0,7,52.2,67.6,68.0,59.8
20160108003000,0.0,0.0,8,55.1,68.1,68.0,59.8
20160108004500,49.2,16.7347,22,54.3,68.3,68.0,59.8
20160108010000,0.0,0.0,9,51.1,68.2,68.0,59.8
20160108011500,0.0,0.0,9,54.3,67.8,68.0,59.8
20160108013000,0.0,0.0,9,55.5,68.2,68.0,59.8
20160108014500,43.8,14.898,20,53.5,68.3,68.0,59.8
20160108020000,0.0,0.0,9,53.5,67.9,68.0,59.8
20160108021500,0.0,0.0,8,55.5,67.9,68.0,59.8
20160108023000,0.0,0.0,9,56.7,68.3,68.0,59.8
20160108024500,49.2,16.7347,23,51.9,68.3,68.0,59.8
20160108030000,0.0,0.0,7,54.3,67.6,68.0,59.8
20160108031500,0.0,0.0,8,55.9,68.0,68.0,59.8
20160108033000,0.0,0.0,8,56.7,68.1,68.0,59.8
20160108034500,0.0,0.0,8,56.7,68.1,68.0,59.8
20160108040000,0.0,0.0,9,57.5,68.3,68.0,59.8
20160108041500,0.0,0.0,9,52.7,68.2,68.0,59.8
20160108043000,0.0,0.0,2,55.9,67.5,68.0,59.8
20160108044500,0.0,0.0,5,57.5,67.9,68.0,59.8
20160108050000,0.0,0.0,5,58.3,68.1,68.0,59.8
20160108051500,0.0,0.0,5,59.1,68.1,68.0,59.8
20160108053000,0.0,0.0,5,59.1,68.2,68.0,59.8
20160108054500,0.0,0.0,6,59.1,68.3,68.0,59.8
20160108060000,0.0,0.0,4,59.1,67.7,68.0,59.8
20160108061500,0.0,0.0,4,59.9,68.1,68.0,59.8
20160108063000,0.0,0.0,0,59.9,67.2,68.0,59.8
20160108064500,0.0,0.0,6,59.9,67.9,68.0,59.8
20160108070000,0.0,0.0,1,59.9,67.3,68.0,59.8
20160108071500,0.0,0.0,0,60.7,67.2,68.0,59.8
20160108073000,0.0,0.0,0,60.7,67.1,68.0,59.8
20160108074500,0.0,0.0,7,60.0,67.9,68.0,59.8
20160108080000,0.0,0.0,8,60.0,68.2,68.0,59.8
20160108081500,68.4,23.2653,25,50.9,68.5,68.0,59.8
20160108083000,96.6,32.8571,31,49.1,68.6,68.0,59.8
20160108084500,136.2,46.3265,38,47.9,68.7,68.0,59.8
20160108090000,177.6,60.4082,44,47.9,68.7,68.0,59.8
20160108091500,188.4,64.0816,44,47.9,68.5,68.0,59.8
20160108093000,200.4,68.1633,46,47.9,68.4,68.0,59.8
20160108094500,220.8,75.102,48,47.9,68.4,68.0,59.8
20160108100000,244.8,83.2653,53,48.6,68.5,68.0,59.8
20160108101500,262.2,89.1837,53,48.6,68.4,68.0,59.8
20160108103000,262.2,89.1837,53,48.6,68.2,68.0,59.8
20160108104500,262.2,89.1837,53,48.6,68.2,68.0,59.8
20160108110000,258.0,87.7551,53,48.6,68.0,68.0,59.8
20160108111500,244.8,83.2653,53,48.6,67.8,68.0,59.8
20160108113000,244.8,83.2653,53,48.6,67.7,68.0,59.8
20160108114500,230.4,78.3673,51,48.6,67.8,68.0,59.8
20160108120000,230.4,78.3673,51,48.6,67.8,68.0,59.8
20160108121500,230.4,78.3673,51,49.1,67.9,68.0,59.8
20160108123000,235.8,80.2041,51,49.1,68.1,68.0,59.8
20160108124500,249.0,84.6939,54,49.1,68.3,68.0,59.8
20160108130000,262.2,89.1837,55,49.1,68.4,68.0,59.8
20160108131500,291.0,98.9796,57,49.1,68.5,68.0,59.8
20160108133000,294.6,100.2041,57,49.1,68.5,68.0,59.8
20160108134500,271.2,92.2449,56,48.3,68.2,68.0,59.8
20160108140000,287.4,97.7551,56,48.3,67.8,68.0,59.8
20160108141500,282.6,96.1225,56,48.3,67.9,68.0,59.8
20160108143000,159.6,54.2857,41,48.3,66.7,68.0,59.8
20160108144500,80.4,27.3469,28,49.4,66.7,68.0,59.8
20160108150000,0.0,0.0,7,53.5,67.1,68.0,59.8
20160108151500,0.0,0.0,7,56.8,67.6,68.0,59.8
20160108153000,0.0,0.0,9,58.7,67.9,68.0,59.8
20160108154500,0.0,0.0,9,59.9,68.1,68.0,59.8
20160108160000,49.2,16.7347,23,57.5,68.3,68.0,59.8
20160108161500,70.2,23.8775,27,51.1,68.4,68.0,59.8
20160108163000,91.8,31.2245,31,49.9,68.4,68.0,59.8
20160108164500,103.8,35.3061,32,49.1,68.4,68.0,59.8
20160108170000,118.8,40.4082,35,49.1,68.3,68.0,59.8
20160108171500,127.8,43.4694,36,48.3,68.3,68.0,59.8
20160108173000,127.8,43.4694,36,48.3,68.2,68.0,59.8
20160108174500,94.2,32.0408,30,48.3,67.2,68.0,59.8
20160108180000,113.4,38.5714,34,48.3,68.2,68.0,59.8
20160108181500,147.6,50.2041,39,48.3,67.9,68.0,59.8
20160108183000,0.0,0.0,6,49.4,67.0,68.0,59.8
20160108184500,58.2,19.7959,25,51.8,67.6,68.0,59.8
20160108190000,0.0,0.0,0,55.5,66.4,68.0,59.8
20160108191500,0.0,0.0,4,57.9,67.2,68.0,59.8
20160108193000,0.0,0.0,0,59.9,66.0,68.0,59.8
20160108194500,0.0,0.0,2,61.1,66.9,68.0,59.8
20160108200000,0.0,0.0,0,61.9,66.1,68.0,59.8
20160108201500,0.0,0.0,1,61.9,66.6,68.0,59.8
20160108203000,0.0,0.0,0,62.8,65.8,68.0,59.8
20160108204500,0.0,0.0,1,62.8,66.2,68.0,59.8
20160108210000,0.0,0.0,0,62.8,66.3,68.0,59.8
20160108211500,0.0,0.0,0,62.8,66.1,68.0,59.8
20160108213000,0.0,0.0,0,63.5,66.6,68.0,59.8
20160108214500,0.0,0.0,0,63.5,65.2,68.0,59.8
20160108220000,0.0,0.0,0,63.5,66.4,68.0,59.8
20160108221500,0.0,0.0,0,63.5,65.3,68.0,59.8
20160108223000,0.0,0.0,0,63.5,66.3,68.0,59.8
20160108224500,0.0,0.0,0,63.5,65.5,68.0,59.8
20160108230000,0.0,0.0,0,63.5,66.2,68.0,59.8
20160108231500,0.0,0.0,0,63.5,65.7,68.0,59.8
20160108233000,0.0,0.0,0,63.5,65.9,68.0,59.8
20160108234500,0.0,0.0,0,63.5,65.9,68.0,59.8
20160109000000,0.0,0.0,0,63.5,65.6,68.0,59.8
20160109001500,0.0,0.0,0,63.5,66.2,68.0,59.8
20160109003000,0.0,0.0,0,63.5,65.3,68.0,59.8
20160109004500,0.0,0.0,0,63.5,66.2,68.0,59.8
20160109010000,0.0,0.0,0,63.5,65.1,68.0,59.8
20160109011500,0.0,0.0,0,63.5,66.2,68.0,59.8
20160109013000,0.0,0.0,0,63.5,64.9,68.0,59.8
20160109014500,0.0,0.0,0,63.5,66.0,68.0,59.8
20160109020000,0.0,0.0,0,63.5,65.0,68.0,59.8
20160109021500,0.0,0.0,0,63.5,65.9,68.0,59.7
20160109023000,0.0,0.0,0,64.0,65.1,68.0,59.8
20160109024500,0.0,0.0,0,64.0,65.8,68.0,59.8
20160109030000,0.0,0.0,0,64.0,65.7,68.0,59.8
20160109031500,0.0,0.0,0,64.0,65.5,68.0,59.7
20160109033000,0.0,0.0,0,64.0,66.0,68.0,59.8
20160109034500,0.0,0.0,0,64.0,65.0,68.0,59.8
20160109040000,0.0,0.0,0,64.0,66.1,68.0,59.8
20160109041500,0.0,0.0,0,64.0,64.6,68.0,59.7
20160109043000,0.0,0.0,0,64.0,65.6,68.0,59.8
20160109044500,0.0,0.0,0,64.0,65.1,68.0,59.7
20160109050000,0.0,0.0,0,64.0,65.4,68.0,59.8
20160109051500,0.0,0.0,0,64.0,65.3,68.0,59.8
20160109053000,0.0,0.0,0,64.0,65.5,68.0,59.7
20160109054500,0.0,0.0,0,64.0,66.1,68.0,59.8
20160109060000,0.0,0.0,0,64.0,66.5,68.0,59.8
20160109061500,0.0,0.0,0,64.0,66.9,68.0,59.8
20160109063000,0.0,0.0,0,64.0,67.1,68.0,59.8
20160109064500,0.0,0.0,0,63.2,67.3,68.0,59.8
20160109070000,0.0,0.0,1,63.2,67.5,68.0,59.8
20160109071500,0.0,0.0,0,63.2,67.6,68.0,59.8
20160109073000,0.0,0.0,1,63.2,67.8,68.0,59.8
20160109074500,0.0,0.0,1,63.2,68.0,68.0,59.8
20160109080000,0.0,0.0,1,63.2,68.1,68.0,59.8
20160109081500,0.0,0.0,2,63.2,68.3,68.0,59.8
20160109083000,0.0,0.0,6,63.2,68.4,68.0,59.8
20160109084500,62.4,21.2245,26,53.9,68.6,68.0,59.8
20160109090000,105.0,35.7143,33,49.5,68.7,68.0,59.8
20160109091500,145.8,49.5918,40,48.6,68.7,68.0,59.8
20160109093000,172.2,58.5714,44,48.6,68.6,68.0,59.8
20160109094500,176.4,60.0,45,48.6,68.4,68.0,59.8
20160109100000,178.2,60.6122,47,48.6,68.2,68.0,59.8
20160109101500,178.2,60.6122,47,48.6,68.1,68.0,59.8
20160109103000,178.2,60.6122,47,48.6,68.0,68.0,59.8
20160109104500,176.4,60.0,47,48.6,67.9,68.0,59.8
20160109110000,176.4,60.0,47,49.8,67.9,68.0,59.8
20160109111500,171.6,58.3673,47,50.6,67.9,68.0,59.8
20160109113000,179.4,61.0204,47,51.8,67.9,68.0,59.8
20160109114500,170.4,57.9592,47,51.8,67.9,68.0,59.8
20160109120000,147.6,50.2041,43,49.1,67.4,68.0,59.8
20160109121500,176.4,60.0,48,49.1,68.3,68.0,59.8
20160109123000,162.6,55.3061,45,49.9,67.6,68.0,59.8
20160109124500,162.6,55.3061,45,50.6,67.9,68.0,59.8
20160109130000,151.8,51.6327,43,50.6,67.5,68.0,59.8
20160109131500,139.8,47.551,42,50.6,67.9,68.0,59.8
20160109133000,183.6,62.449,48,50.6,68.7,68.0,59.8
20160109134500,249.0,84.6939,57,50.6,68.6,68.0,59.8
20160109140000,230.4,78.3673,54,50.6,67.8,68.0,59.8
20160109141500,225.6,76.7347,53,49.5,68.0,68.0,59.8
20160109143000,175.2,59.5918,46,49.5,67.5,68.0,59.8
20160109144500,184.2,62.6531,48,48.7,67.7,68.0,59.8
20160109150000,128.4,43.6735,39,48.7,67.4,68.0,59.8
20160109151500,141.0,47.9592,42,48.7,67.9,68.0,59.8
20160109153000,133.8,45.5102,41,48.7,67.6,68.0,59.8
20160109154500,135.6,46.1225,41,48.7,67.9,68.0,59.8
20160109160000,117.6,40.0,38,48.7,67.6,68.0,59.8
20160109161500,106.2,36.1224,35,48.7,67.5,68.0,59.8
20160109163000,0.0,0.0,8,50.7,67.3,68.0,59.8
20160109164500,0.0,0.0,9,51.8,67.6,68.0,59.8
20160109170000,0.0,0.0,7,55.9,67.6,68.0,59.8
20160109171500,0.0,0.0,8,58.3,68.1,68.0,59.8
20160109173000,86.4,29.3878,34,50.7,68.5,68.0,59.8
20160109174500,93.0,31.6327,35,49.1,68.3,68.0,59.8
20160109180000,150.6,51.2245,44,48.3,68.9,68.0,59.8
20160109181500,166.2,56.5306,46,47.6,68.2,68.0,59.8
20160109183000,158.4,53.8775,45,47.6,67.9,68.0,59.8
20160109184500,154.2,52.449,45,47.6,67.7,68.0,59.8
20160109190000,105.0,35.7143,36,47.6,67.2,68.0,59.8
20160109191500,68.4,23.2653,30,49.0,67.4,68.0,59.8
20160109193000,58.2,19.7959,29,49.8,67.7,68.0,59.8
20160109194500,0.0,0.0,9,51.8,67.6,68.0,59.8
20160109200000,0.0,0.0,9,55.9,68.0,68.0,59.8
20160109201500,0.0,0.0,9,58.3,68.2,68.0,59.8
20160109203000,0.0,0.0,9,59.9,68.2,68.0,59.8
20160109204500,0.0,0.0,9,60.7,68.1,68.0,59.8
20160109210000,0.0,0.0,9,60.7,68.2,68.0,59.8
20160109211500,49.2,16.7347,26,55.9,68.3,68.0,59.8
20160109213000,49.2,16.7347,26,52.9,68.3,68.0,59.8
20160109214500,0.0,0.0,9,52.9,68.2,68.0,59.8
20160109220000,0.0,0.0,9,56.7,68.1,68.0,59.8
20160109221500,0.0,0.0,9,58.7,68.2,68.0,59.8
20160109223000,0.0,0.0,9,60.3,68.2,68.0,59.8
20160109224500,33.6,11.4286,21,55.9,68.2,68.0,59.8
20160109230000,0.0,0.0,9,55.9,68.1,68.0,59.8
20160109231500,0.0,0.0,9,58.7,68.0,68.0,59.8
20160109233000,0.0,0.0,9,60.3,68.1,68.0,59.8
20160109234500,0.0,0.0,9,58.1,68.2,68.0,59.8
20160110000000,0.0,0.0,9,53.5,68.2,68.0,59.8
20160110001500,0.0,0.0,9,58.1,67.9,68.0,59.8
20160110003000,0.0,0.0,9,59.9,68.1,68.0,59.8
20160110004500,0.0,0.0,9,61.1,68.1,68.0,59.8
20160110010000,0.0,0.0,9,61.1,68.2,68.0,59.8
20160110011500,0.0,0.0,9,62.0,68.2,68.0,59.8
20160110013000,0.0,0.0,9,62.0,68.2,68.0,59.8
20160110014500,0.0,0.0,9,62.8,68.2,68.0,59.8
20160110020000,0.0,0.0,9,62.8,68.2,68.0,59.8
20160110021500,0.0,0.0,9,62.8,68.2,68.0,59.8
20160110023000,51.6,17.551,27,59.3,68.3,68.0,59.8
20160110024500,0.0,0.0,9,59.3,68.2,68.0,59.8
20160110030000,0.0,0.0,9,60.3,67.9,68.0,59.8
20160110031500,0.0,0.0,9,61.5,68.1,68.0,59.8
20160110033000,0.0,0.0,9,61.5,68.2,68.0,59.8
20160110034500,0.0,0.0,9,62.4,68.1,68.0,59.8
20160110040000,0.0,0.0,9,62.4,68.1,68.0,59.8
20160110041500,0.0,0.0,9,62.4,68.2,68.0,59.8
20160110043000,0.0,0.0,8,62.4,67.7,68.0,59.8
20160110044500,0.0,0.0,6,62.4,67.7,68.0,59.8
20160110050000,0.0,0.0,7,62.4,67.9,68.0,59.8
20160110051500,0.0,0.0,7,63.2,67.9,68.0,59.8
20160110053000,0.0,0.0,7,63.2,67.9,68.0,59.8
20160110054500,0.0,0.0,7,63.2,68.0,68.0,59.8
20160110060000,0.0,0.0,7,63.2,67.9,68.0,59.8
20160110061500,0.0,0.0,7,63.2,68.1,68.0,59.8
20160110063000,49.2,16.7347,27,55.6,68.4,68.0,59.8
20160110064500,62.4,21.2245,29,49.9,67.9,68.0,59.8
20160110070000,0.0,0.0,9,52.6,67.7,68.0,59.8
20160110071500,49.2,16.7347,27,51.5,68.1,68.0,59.8
20160110073000,49.2,16.7347,27,49.9,67.9,68.0,59.8
20160110074500,51.6,17.551,27,49.9,67.8,68.0,59.8
20160110080000,0.0,0.0,7,52.2,67.6,68.0,59.8
20160110081500,0.0,0.0,8,56.0,67.9,68.0,59.8
20160110083000,0.0,0.0,8,58.3,67.9,68.0,59.8
20160110084500,0.0,0.0,8,59.5,68.1,68.0,59.8
20160110090000,0.0,0.0,8,60.3,68.2,68.0,59.8
20160110091500,0.0,0.0,8,60.3,68.2,68.0,59.8
20160110093000,0.0,0.0,8,61.1,68.2,68.0,59.8
20160110094500,55.8,18.9796,27,56.2,68.4,68.0,59.8
20160110100000,73.2,24.898,31,49.1,67.8,68.0,59.8
20160110101500,0.0,0.0,0,53.5,67.0,68.0,59.8
20160110103000,0.0,0.0,8,56.7,68.2,68.0,59.8
20160110104500,139.8,47.551,40,47.9,69.1,68.0,59.8
20160110110000,132.0,44.898,39,47.9,68.0,68.0,59.8
20160110111500,127.8,43.4694,38,47.2,67.7,68.0,59.8
20160110113000,0.0,0.0,8,49.8,67.2,68.0,59.8
20160110114500,0.0,0.0,3,54.7,66.6,68.0,59.8
20160110120000,0.0,0.0,0,57.6,65.9,68.0,59.8
20160110121500,0.0,0.0,0,59.9,65.5,68.0,59.8
20160110123000,84.6,28.7755,31,56.4,67.2,68.0,59.8
20160110124500,171.0,58.1633,44,48.3,68.7,68.0,59.8
20160110130000,240.6,81.8367,53,47.2,69.0,68.0,59.8
20160110131500,230.4,78.3673,52,46.7,68.2,68.0,59.8
20160110133000,225.6,76.7347,54,46.7,68.4,68.0,59.8
20160110134500,220.8,75.102,54,46.1,67.8,68.0,59.8
20160110140000,186.0,63.2653,48,46.9,67.3,68.0,59.8
20160110141500,178.2,60.6122,47,46.9,67.6,68.0,59.8
20160110143000,166.8,56.7347,45,46.9,67.6,68.0,59.8
20160110144500,163.2,55.5102,45,46.4,67.8,68.0,59.8
20160110150000,145.8,49.5918,42,46.4,67.4,68.0,59.8
20160110151500,142.8,48.5714,42,46.4,67.8,68.0,59.8
20160110153000,142.8,48.5714,42,46.4,68.0,68.0,59.8
20160110154500,142.8,48.5714,42,46.4,67.9,68.0,59.8
20160110160000,117.6,40.0,38,46.4,67.7,68.0,59.8
20160110161500,103.8,35.3061,35,46.4,67.3,68.0,59.8
20160110163000,90.6,30.8163,34,47.5,67.7,68.0,59.8
20160110164500,93.0,31.6327,34,47.5,67.9,68.0,59.8
20160110170000,94.2,32.0408,34,47.5,68.0,68.0,59.8
20160110171500,94.2,32.0408,34,47.5,68.0,68.0,59.8
20160110173000,94.2,32.0408,34,47.5,68.1,68.0,59.8
20160110174500,97.8,33.2653,35,47.5,68.4,68.0,59.8
20160110180000,175.8,59.7959,47,46.4,68.6,68.0,59.8
20160110181500,178.8,60.8163,47,46.4,68.4,68.0,59.8
20160110183000,213.0,72.449,52,46.4,68.4,68.0,59.8
20160110184500,205.8,70.0,51,46.4,67.8,68.0,59.8
20160110190000,175.8,59.7959,47,46.4,67.5,68.0,59.8
20160110191500,145.2,49.3878,43,46.4,67.4,68.0,59.8
20160110193000,110.4,37.551,37,46.4,67.4,68.0,59.8
20160110194500,87.6,29.7959,33,47.5,67.4,68.0,59.8
20160110200000,64.8,22.0408,29,48.3,67.6,68.0,59.8
20160110201500,55.8,18.9796,28,48.3,67.6,68.0,59.8
20160110203000,55.8,18.9796,28,48.8,67.7,68.0,59.8
20160110204500,49.2,16.7347,26,49.5,67.8,68.0,59.8
20160110210000,49.2,16.7347,27,49.5,67.8,68.0,59.8
20160110211500,49.2,16.7347,27,49.5,67.8,68.0,59.8
20160110213000,37.2,12.6531,20,50.2,67.7,68.0,59.8
20160110214500,49.2,16.7347,28,50.2,67.8,68.0,59.8
20160110220000,49.2,16.7347,28,50.2,67.8,68.0,59.8
20160110221500,43.8,14.898,27,50.2,67.9,68.0,59.8
20160110223000,40.2,13.6735,26,50.2,67.9,68.0,59.8
