PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160110224500,49.2,16.7347,29,50.2,67.8,68.0,59.8
20160110230000,43.8,14.898,27,51.0,67.8,68.0,59.8
20160110231500,43.8,14.898,27,51.0,67.8,68.0,59.8
20160110233000,49.2,16.7347,29,51.0,67.7,68.0,59.8
20160110234500,37.2,12.6531,20,51.0,67.7,68.0,59.8
20160111000000,33.6,11.4286,20,51.0,67.7,68.0,59.8
20160111001500,0.0,0.0,9,51.8,67.7,68.0,59.8
20160111003000,0.0,0.0,9,51.8,67.7,68.0,59.8
20160111004500,0.0,0.0,9,52.6,67.7,68.0,59.8
20160111010000,49.2,16.7347,29,53.5,67.7,68.0,59.8
20160111011500,0.0,0.0,9,53.5,67.7,68.0,59.8
20160111013000,51.6,17.551,29,53.5,67.7,68.0,59.8
20160111014500,43.8,14.898,28,53.5,67.8,68.0,59.8
20160111020000,0.0,0.0,9,52.3,67.7,68.0,59.8
20160111021500,0.0,0.0,9,53.1,67.7,68.0,59.8
20160111023000,43.8,14.898,28,53.1,67.8,68.0,59.8
20160111024500,49.2,16.7347,30,51.5,67.8,68.0,59.8
20160111030000,46.2,15.7143,29,51.5,67.8,68.0,59.8
20160111031500,0.0,0.0,18,50.6,67.8,68.0,59.8
20160111033000,46.2,15.7143,30,50.6,67.9,68.0,59.8
20160111034500,49.2,16.7347,30,50.6,67.8,68.0,59.8
20160111040000,0.0,0.0,10,50.6,67.7,68.0,59.8
20160111041500,0.0,0.0,9,50.6,67.7,68.0,59.8
20160111043000,0.0,0.0,9,51.5,67.7,68.0,59.8
20160111044500,40.2,13.6735,28,53.9,67.8,68.0,59.8
20160111050000,0.0,0.0,9,55.5,67.7,68.0,59.8
20160111051500,0.0,0.0,9,57.6,67.9,68.0,59.8
20160111053000,0.0,0.0,9,59.1,68.2,68.0,59.8
20160111054500,49.2,16.7347,31,56.4,68.3,68.0,59.8
20160111060000,0.0,0.0,9,57.5,68.2,68.0,59.8
20160111061500,0.0,0.0,9,59.1,68.2,68.0,59.8
20160111063000,0.0,0.0,9,59.9,68.2,68.0,59.8
20160111064500,0.0,0.0,9,53.9,68.2,68.0,59.8
20160111070000,58.2,19.7959,32,49.5,68.2,68.0,59.8
20160111071500,58.2,19.7959,32,48.3,68.2,68.0,59.8
20160111073000,60.0,20.4082,32,48.3,68.1,68.0,59.8
20160111074500,60.0,20.4082,32,48.3,68.1,68.0,59.8
20160111080000,58.2,19.7959,32,48.3,68.1,68.0,59.8
20160111081500,58.2,19.7959,32,48.3,68.2,68.0,59.8
20160111083000,55.8,18.9796,32,48.3,68.2,68.0,59.8
20160111084500,55.8,18.9796,32,49.4,68.2,68.0,59.8
20160111090000,62.4,21.2245,34,49.4,68.3,68.0,59.8
20160111091500,68.4,23.2653,36,48.7,68.3,68.0,59.8
20160111093000,79.2,26.9388,39,48.7,68.3,68.0,59.8
20160111094500,91.8,31.2245,41,47.9,68.3,68.0,59.8
20160111100000,91.8,31.2245,41,47.9,68.3,68.0,59.8
20160111101500,119.4,40.6122,45,47.9,68.4,68.0,59.8
20160111103000,175.2,59.5918,54,46.8,68.7,68.0,59.8
20160111104500,227.4,77.3469,61,46.8,68.9,68.0,59.8
20160111110000,287.4,97.7551,69,46.8,69.0,68.0,59.8
20160111111500,291.0,98.9796,69,46.0,68.9,68.0,59.8
20160111113000,282.6,96.1225,69,46.0,68.6,68.0,59.8
20160111114500,274.8,93.4694,68,46.0,68.2,68.0,59.8
20160111120000,282.6,96.1225,68,46.0,67.9,68.0,59.8
20160111121500,274.8,93.4694,67,46.0,67.6,68.0,59.8
20160111123000,208.8,71.0204,58,46.0,67.4,68.0,59.8
20160111124500,162.6,55.3061,52,46.7,67.1,68.0,59.8
20160111130000,158.4,53.8775,51,46.7,67.8,68.0,59.8
20160111131500,204.0,69.3878,58,46.7,68.3,68.0,59.8
20160111133000,206.4,70.2041,58,46.7,68.5,68.0,59.8
20160111134500,225.0,76.5306,60,46.7,68.1,68.0,59.8
20160111140000,225.0,76.5306,60,46.7,68.4,68.0,59.8
20160111141500,249.0,84.6939,64,46.7,68.2,68.0,59.8
20160111143000,244.8,83.2653,63,46.7,67.8,68.0,59.8
20160111144500,197.4,67.1429,57,46.7,67.4,68.0,59.8
20160111150000,173.4,58.9796,53,46.7,67.5,68.0,59.8
20160111151500,141.6,48.1633,49,46.7,67.3,68.0,59.8
20160111153000,175.8,59.7959,54,47.5,68.7,68.0,59.8
20160111154500,201.0,68.3673,57,46.8,68.4,68.0,59.8
20160111160000,223.8,76.1225,60,46.8,68.5,68.0,59.8
20160111161500,223.8,76.1225,60,46.8,68.4,68.0,59.8
20160111163000,231.6,78.7755,62,46.8,68.3,68.0,59.8
20160111164500,231.6,78.7755,62,46.8,68.1,68.0,59.8
20160111170000,235.8,80.2041,62,46.8,67.9,68.0,59.8
20160111171500,235.8,80.2041,62,46.1,67.8,68.0,59.8
20160111173000,225.6,76.7347,60,46.1,67.7,68.0,59.8
20160111174500,258.0,87.7551,64,46.8,68.5,68.0,59.8
20160111180000,282.6,96.1225,68,46.1,69.1,68.0,59.8
20160111181500,287.4,97.7551,68,46.1,68.8,68.0,59.8
20160111183000,258.0,87.7551,65,46.1,68.1,68.0,59.8
20160111184500,249.0,84.6939,63,46.1,67.6,68.0,59.8
20160111190000,230.4,78.3673,61,46.1,67.6,68.0,59.8
20160111191500,230.4,78.3673,61,46.1,68.1,68.0,59.8
20160111193000,230.4,78.3673,61,46.8,67.9,68.0,59.8
20160111194500,220.8,75.102,60,46.1,67.6,68.0,59.8
20160111200000,204.0,69.3878,58,46.8,67.8,68.0,59.8
20160111201500,204.0,69.3878,58,46.8,68.1,68.0,59.8
20160111203000,204.0,69.3878,58,46.8,68.1,68.0,59.8
20160111204500,212.4,72.2449,59,46.8,68.2,68.0,59.8
20160111210000,212.4,72.2449,59,46.8,68.3,68.0,59.8
20160111211500,226.2,76.9388,60,46.8,68.1,68.0,59.8
20160111213000,226.2,76.9388,60,45.7,67.9,68.0,59.8
20160111214500,226.2,76.9388,60,46.9,68.0,68.0,59.8
20160111220000,226.2,76.9388,60,46.4,67.9,68.0,59.8
20160111221500,218.4,74.2857,59,46.4,67.7,68.0,59.8
20160111223000,214.2,72.8571,59,46.4,67.7,68.0,59.8
20160111224500,210.0,71.4286,58,46.4,67.7,68.0,59.8
20160111230000,204.0,69.3878,58,46.4,67.9,68.0,59.8
20160111231500,201.6,68.5714,57,46.4,67.6,68.0,59.8
20160111233000,192.6,65.5102,56,47.1,67.7,68.0,59.8
20160111234500,192.6,65.5102,56,46.4,68.3,68.0,59.8
20160112000000,192.6,65.5102,56,46.4,67.9,68.0,59.8
20160112001500,192.6,65.5102,56,46.4,67.7,68.0,59.8
20160112003000,192.6,65.5102,56,46.4,68.4,68.0,59.8
20160112004500,202.8,68.9796,58,46.4,67.9,68.0,59.8
20160112010000,202.8,68.9796,58,46.4,67.7,68.0,59.8
20160112011500,202.8,68.9796,58,46.4,68.2,68.0,59.8
20160112013000,202.8,68.9796,58,46.4,67.9,68.0,59.8
20160112014500,200.4,68.1633,57,46.4,67.7,68.0,59.8
20160112020000,196.2,66.7347,57,46.4,68.2,68.0,59.8
20160112021500,203.4,69.1837,58,46.4,67.9,68.0,59.8
20160112023000,187.8,63.8776,55,46.4,67.7,68.0,59.8
20160112024500,202.2,68.7755,59,46.4,68.5,68.0,59.8
20160112030000,205.8,70.0,58,46.4,67.9,68.0,59.8
20160112031500,202.8,68.9796,57,46.4,67.9,68.0,59.8
20160112033000,202.8,68.9796,57,46.4,68.3,68.0,59.8
20160112034500,205.2,69.7959,58,46.4,68.0,68.0,59.8
20160112040000,205.2,69.7959,58,46.4,67.9,68.0,59.8
20160112041500,205.2,69.7959,58,46.4,68.2,68.0,59.8
20160112043000,205.2,69.7959,58,46.4,68.0,68.0,59.8
20160112044500,195.0,66.3265,56,46.4,67.6,68.0,59.8
20160112050000,195.0,66.3265,56,46.4,68.4,68.0,59.8
20160112051500,199.2,67.7551,57,46.4,67.7,68.0,59.8
20160112053000,199.2,67.7551,57,46.4,68.0,68.0,59.8
20160112054500,199.2,67.7551,57,46.4,68.2,68.0,59.8
20160112060000,199.2,67.7551,57,46.4,68.2,68.0,59.8
20160112061500,199.2,67.7551,57,46.4,68.1,68.0,59.8
20160112063000,199.2,67.7551,57,46.4,67.9,68.0,59.8
20160112064500,199.2,67.7551,57,46.4,67.8,68.0,59.8
20160112070000,199.2,67.7551,57,46.4,68.1,68.0,59.8
20160112071500,177.6,60.4082,54,46.4,67.4,68.0,59.8
20160112073000,147.6,50.2041,50,46.4,67.7,68.0,59.8
20160112074500,154.8,52.6531,51,46.4,67.7,68.0,59.8
20160112080000,154.8,52.6531,51,47.1,67.8,68.0,59.8
20160112081500,154.8,52.6531,51,47.1,67.8,68.0,59.8
20160112083000,154.8,52.6531,51,47.1,67.9,68.0,59.8
20160112084500,154.8,52.6531,51,48.2,68.1,68.0,59.8
20160112090000,154.8,52.6531,51,47.3,68.2,68.0,59.8
20160112091500,177.6,60.4082,54,47.9,68.4,68.0,59.8
20160112093000,208.2,70.8163,58,47.2,68.6,68.0,59.8
20160112094500,235.8,80.2041,62,46.4,68.6,68.0,59.8
20160112100000,262.2,89.1837,66,46.4,68.5,68.0,59.8
20160112101500,266.4,90.6122,66,46.4,68.4,68.0,59.8
20160112103000,266.4,90.6122,66,46.4,68.2,68.0,59.8
20160112104500,271.2,92.2449,66,46.4,68.1,68.0,59.8
20160112110000,266.4,90.6122,66,46.4,68.0,68.0,59.8
20160112111500,266.4,90.6122,66,46.4,67.9,68.0,59.8
20160112113000,271.2,92.2449,68,46.4,67.8,68.0,59.8
20160112114500,274.8,93.4694,68,47.5,67.8,68.0,59.8
20160112120000,258.0,87.7551,66,47.5,67.6,68.0,59.8
20160112121500,249.0,84.6939,65,47.5,67.7,68.0,59.8
20160112123000,258.0,87.7551,65,47.5,67.9,68.0,59.8
20160112124500,262.2,89.1837,65,47.5,68.1,68.0,59.8
20160112130000,258.0,87.7551,65,47.5,68.1,68.0,59.8
20160112131500,258.0,87.7551,65,47.5,68.1,68.0,59.8
20160112133000,262.2,89.1837,65,47.5,68.3,68.0,59.8
20160112134500,266.4,90.6122,66,47.5,68.3,68.0,59.8
20160112140000,282.6,96.1225,67,47.5,68.4,68.0,59.8
20160112141500,287.4,97.7551,67,46.8,68.4,68.0,59.8
20160112143000,210.6,71.6327,58,46.8,66.9,68.0,59.8
20160112144500,173.4,58.9796,54,47.5,67.4,68.0,59.8
20160112150000,124.8,42.449,47,47.5,66.9,68.0,59.8
20160112151500,84.6,28.7755,40,48.6,67.3,68.0,59.8
20160112153000,0.0,0.0,8,50.2,67.2,68.0,59.8
20160112154500,55.8,18.9796,36,51.9,67.7,68.0,59.8
20160112160000,68.4,23.2653,38,49.9,68.2,68.0,59.8
20160112161500,80.4,27.3469,40,49.1,68.3,68.0,59.8
20160112163000,80.4,27.3469,40,49.1,67.9,68.0,59.8
20160112164500,70.2,23.8775,38,49.1,67.6,68.0,59.8
20160112170000,0.0,0.0,9,50.7,67.6,68.0,59.8
20160112171500,0.0,0.0,28,55.1,67.8,68.0,59.8
20160112173000,43.8,14.898,29,51.1,67.7,68.0,59.8
20160112174500,0.0,0.0,12,53.5,67.8,68.0,59.8
20160112180000,96.6,32.8571,43,49.1,68.6,68.0,59.8
20160112181500,96.6,32.8571,43,48.2,68.1,68.0,59.8
20160112183000,96.6,32.8571,43,48.2,68.0,68.0,59.8
20160112184500,70.2,23.8775,38,48.2,67.5,68.0,59.8
20160112190000,64.8,22.0408,38,48.9,67.7,68.0,59.8
20160112191500,66.6,22.6531,38,48.9,68.0,68.0,59.8
20160112193000,70.2,23.8775,39,48.3,68.1,68.0,59.8
20160112194500,0.0,0.0,29,49.8,67.7,68.0,59.8
20160112200000,49.2,16.7347,35,49.8,68.0,68.0,59.8
20160112201500,51.6,17.551,35,49.8,68.1,68.0,59.8
20160112203000,55.8,18.9796,37,49.8,68.2,68.0,59.8
20160112204500,58.2,19.7959,37,49.8,68.2,68.0,59.8
20160112210000,66.6,22.6531,39,48.7,68.4,68.0,59.8
20160112211500,75.0,25.5102,40,48.7,68.2,68.0,59.8
20160112213000,75.0,25.5102,40,47.9,68.2,68.0,59.8
20160112214500,75.0,25.5102,40,47.9,67.9,68.0,59.8
20160112220000,58.2,19.7959,37,49.1,67.7,68.0,59.8
20160112221500,49.2,16.7347,36,49.9,67.9,68.0,59.8
20160112223000,49.2,16.7347,36,49.9,67.8,68.0,59.8
20160112224500,33.6,11.4286,28,49.9,67.9,68.0,59.8
20160112230000,0.0,0.0,28,49.9,67.9,68.0,59.8
20160112231500,0.0,0.0,19,49.9,67.7,68.0,59.8
20160112233000,37.2,12.6531,32,50.6,67.9,68.0,59.8
20160112234500,0.0,0.0,12,50.6,67.8,68.0,59.8
20160113000000,0.0,0.0,18,50.6,67.8,68.0,59.8
20160113001500,49.2,16.7347,35,51.4,67.8,68.0,59.8
20160113003000,0.0,0.0,9,51.4,67.7,68.0,59.8
20160113004500,0.0,0.0,9,52.2,67.7,68.0,59.8
20160113010000,0.0,0.0,9,52.2,67.7,68.0,59.8
20160113011500,0.0,0.0,0,56.3,67.8,68.0,59.8
20160113013000,0.0,0.0,0,57.9,67.7,68.0,59.8
20160113014500,0.0,0.0,0,59.1,67.7,68.0,59.8
20160113020000,0.0,0.0,0,59.1,67.6,68.0,59.8
20160113021500,0.0,0.0,0,60.3,67.6,68.0,59.8
20160113023000,0.0,0.0,0,60.3,67.6,68.0,59.8
20160113024500,0.0,0.0,0,60.3,67.5,68.0,59.8
20160113030000,0.0,0.0,0,60.3,67.4,68.0,59.8
20160113031500,0.0,0.0,0,60.3,67.4,68.0,59.8
20160113033000,0.0,0.0,1,60.3,67.3,68.0,59.8
20160113034500,0.0,0.0,0,60.3,67.2,68.0,59.8
20160113040000,0.0,0.0,0,60.3,67.2,68.0,59.8
20160113041500,0.0,0.0,0,60.3,67.1,68.0,59.8
20160113043000,0.0,0.0,0,60.3,67.1,68.0,59.8
20160113044500,0.0,0.0,0,60.3,67.0,68.0,59.8
20160113050000,0.0,0.0,0,60.3,66.9,68.0,59.8
20160113051500,0.0,0.0,0,60.3,66.6,68.0,59.8
20160113053000,0.0,0.0,0,60.3,66.4,68.0,59.8
20160113054500,0.0,0.0,7,60.3,67.4,68.0,59.8
20160113060000,0.0,0.0,2,53.9,67.2,68.0,59.8
20160113061500,0.0,0.0,0,56.7,67.1,68.0,59.8
20160113063000,0.0,0.0,1,57.9,67.5,68.0,59.8
20160113064500,0.0,0.0,1,58.7,67.7,68.0,59.8
20160113070000,0.0,0.0,2,59.5,67.9,68.0,59.8
20160113071500,0.0,0.0,3,59.5,68.2,68.0,59.8
20160113073000,0.0,0.0,2,60.3,67.7,68.0,59.8
20160113074500,0.0,0.0,3,60.3,67.8,68.0,59.8
20160113080000,0.0,0.0,3,60.3,67.9,68.0,59.8
20160113081500,0.0,0.0,3,60.3,68.1,68.0,59.8
20160113083000,0.0,0.0,6,60.3,68.4,68.0,59.8
20160113084500,0.0,0.0,9,60.3,68.4,68.0,59.8
20160113090000,68.4,23.2653,28,52.3,68.5,68.0,59.8
20160113091500,118.8,40.4082,36,50.3,68.7,68.0,59.8
20160113093000,163.8,55.7143,44,48.3,68.8,68.0,59.8
20160113094500,205.8,70.0,52,46.8,68.8,68.0,59.8
20160113100000,262.2,89.1837,60,46.8,68.9,68.0,59.8
20160113101500,287.4,97.7551,62,46.8,68.6,68.0,59.8
20160113103000,287.4,97.7551,60,46.8,68.2,68.0,59.8
20160113104500,287.4,97.7551,60,46.8,67.8,68.0,59.8
20160113110000,282.6,96.1225,60,46.8,67.8,68.0,59.8
20160113111500,262.2,89.1837,58,46.8,67.6,68.0,59.8
20160113113000,253.8,86.3265,57,46.8,67.6,68.0,59.8
20160113114500,225.6,76.7347,54,46.8,67.5,68.0,59.8
20160113120000,198.0,67.3469,51,47.5,67.5,68.0,59.8
20160113121500,187.2,63.6735,50,47.5,67.5,68.0,59.8
20160113123000,190.8,64.898,50,47.5,67.6,68.0,59.8
20160113124500,172.2,58.5714,46,47.5,67.6,68.0,59.8
20160113130000,167.4,56.9388,46,47.5,67.7,68.0,59.8
20160113131500,118.8,40.4082,39,48.5,67.4,68.0,59.8
20160113133000,170.4,57.9592,47,47.9,68.7,68.0,59.8
20160113134500,167.4,56.9388,46,47.9,68.4,68.0,59.8
20160113140000,210.6,71.6327,52,47.9,68.6,68.0,59.8
20160113141500,235.8,80.2041,57,47.2,68.3,68.0,59.8
20160113143000,271.2,92.2449,60,47.2,68.7,68.0,59.8
20160113144500,253.8,86.3265,58,47.2,67.6,68.0,59.8
20160113150000,225.6,76.7347,55,47.2,67.6,68.0,59.8
20160113151500,174.6,59.3878,47,47.2,67.3,68.0,59.8
20160113153000,184.8,62.8571,48,47.2,67.6,68.0,59.8
20160113154500,126.6,43.0612,40,47.9,67.3,68.0,59.8
20160113160000,120.6,41.0204,39,47.9,67.5,68.0,59.8
20160113161500,66.6,22.6531,30,48.6,67.4,68.0,59.8
20160113163000,84.6,28.7755,33,48.6,67.6,68.0,59.8
20160113164500,58.2,19.7959,30,49.4,67.7,68.0,59.8
20160113170000,64.8,22.0408,31,49.4,68.0,68.0,59.8
20160113171500,0.0,0.0,9,51.9,67.7,68.0,59.8
20160113173000,58.2,19.7959,30,50.3,68.3,68.0,59.8
20160113174500,49.2,16.7347,29,50.3,67.9,68.0,59.8
20160113180000,60.0,20.4082,31,49.5,68.4,68.0,59.8
20160113181500,75.0,25.5102,33,48.7,68.4,68.0,59.8
20160113183000,130.8,44.4898,42,47.6,68.6,68.0,59.8
20160113184500,153.0,52.0408,45,47.6,68.6,68.0,59.8
20160113190000,118.8,40.4082,40,47.6,67.6,68.0,59.8
20160113191500,117.6,40.0,40,47.6,67.9,68.0,59.8
20160113193000,119.4,40.6122,40,47.6,68.1,68.0,59.8
20160113194500,119.4,40.6122,40,47.1,67.7,68.0,59.8
20160113200000,93.0,31.6327,35,47.1,67.6,68.0,59.8
20160113201500,93.0,31.6327,35,47.1,67.8,68.0,59.8
20160113203000,93.0,31.6327,35,47.8,68.0,68.0,59.8
20160113204500,93.0,31.6327,35,47.2,68.0,68.0,59.8
20160113210000,93.0,31.6327,35,47.9,68.1,68.0,59.8
20160113211500,93.0,31.6327,35,47.9,68.0,68.0,59.8
20160113213000,91.8,31.2245,35,47.2,68.0,68.0,59.8
20160113214500,91.8,31.2245,35,47.9,68.0,68.0,59.8
20160113220000,91.8,31.2245,35,47.9,68.1,68.0,59.8
20160113221500,93.0,31.6327,35,47.9,68.1,68.0,59.8
20160113223000,93.0,31.6327,35,47.9,68.0,68.0,59.8
20160113224500,93.0,31.6327,35,47.9,68.0,68.0,59.8
20160113230000,93.0,31.6327,35,47.9,67.9,68.0,59.8
20160113231500,91.8,31.2245,35,47.9,67.9,68.0,59.8
20160113233000,93.0,31.6327,35,47.9,67.8,68.0,59.8
20160113234500,93.0,31.6327,35,47.9,67.7,68.0,59.8
20160114000000,91.8,31.2245,35,47.9,67.7,68.0,59.8
20160114001500,90.6,30.8163,34,47.9,67.7,68.0,59.8
20160114003000,75.0,25.5102,32,47.9,67.6,68.0,59.8
20160114004500,68.4,23.2653,31,47.9,67.6,68.0,59.8
20160114010000,51.6,17.551,29,49.8,67.9,68.0,59.8
20160114011500,49.2,16.7347,29,49.8,67.8,68.0,59.8
20160114013000,49.2,16.7347,29,49.8,67.9,68.0,59.8
20160114014500,53.4,18.1633,30,49.8,67.8,68.0,59.8
20160114020000,0.0,0.0,9,49.8,67.7,68.0,59.8
20160114021500,51.6,17.551,30,49.8,67.8,68.0,59.8
20160114023000,0.0,0.0,13,49.8,67.8,68.0,59.8
20160114024500,0.0,0.0,14,49.8,67.8,68.0,59.8
20160114030000,49.2,16.7347,29,50.6,67.8,68.0,59.8
20160114031500,0.0,0.0,24,50.6,67.8,68.0,59.8
20160114033000,33.6,11.4286,22,50.6,67.7,68.0,59.8
20160114034500,37.2,12.6531,27,51.4,67.8,68.0,59.8
20160114040000,53.4,18.1633,30,51.4,67.8,68.0,59.8
20160114041500,49.2,16.7347,30,51.4,67.8,68.0,59.8
20160114043000,0.0,0.0,20,51.4,67.8,68.0,59.8
20160114044500,0.0,0.0,9,51.4,67.7,68.0,59.8
20160114050000,51.6,17.551,31,51.4,67.8,68.0,59.8
20160114051500,0.0,0.0,9,51.4,67.7,68.0,59.8
20160114053000,0.0,0.0,9,51.4,67.7,68.0,59.8
20160114054500,0.0,0.0,15,50.3,67.7,68.0,59.8
20160114060000,51.6,17.551,31,50.3,67.8,68.0,59.8
20160114061500,51.6,17.551,30,49.1,67.8,68.0,59.8
20160114063000,49.2,16.7347,30,49.1,68.1,68.0,59.8
20160114064500,0.0,0.0,9,51.0,67.7,68.0,59.8
20160114070000,0.0,0.0,7,54.7,67.9,68.0,59.8
20160114071500,0.0,0.0,1,57.5,67.4,68.0,59.8
20160114073000,0.0,0.0,3,59.1,67.6,68.0,59.8
20160114074500,0.0,0.0,3,60.3,67.6,68.0,59.8
20160114080000,0.0,0.0,4,61.5,67.9,68.0,59.8
20160114081500,0.0,0.0,4,61.5,67.9,68.0,59.8
20160114083000,0.0,0.0,4,62.8,67.8,68.0,59.8
20160114084500,0.0,0.0,2,62.8,68.1,68.0,59.8
20160114090000,0.0,0.0,3,63.6,67.8,68.0,59.8
20160114091500,0.0,0.0,2,63.6,67.9,68.0,59.8
20160114093000,0.0,0.0,2,63.6,68.2,68.0,59.8
20160114094500,103.8,35.3061,35,52.7,69.2,68.0,59.8
20160114100000,175.2,59.5918,45,48.3,69.2,68.0,59.8
20160114101500,235.8,80.2041,55,48.3,69.0,68.0,59.8
20160114103000,240.6,81.8367,57,47.6,68.6,68.0,59.8
20160114104500,240.6,81.8367,57,47.6,68.4,68.0,59.8
20160114110000,253.8,86.3265,59,47.6,68.4,68.0,59.8
20160114111500,253.8,86.3265,59,47.6,68.1,68.0,59.8
20160114113000,253.8,86.3265,59,48.6,67.9,68.0,59.8
20160114114500,249.0,84.6939,58,48.6,67.7,68.0,59.8
20160114120000,220.8,75.102,55,48.6,67.5,68.0,59.8
20160114121500,199.8,67.9592,51,48.6,67.5,68.0,59.8
20160114123000,195.0,66.3265,50,48.6,67.7,68.0,59.8
20160114124500,192.6,65.5102,50,48.6,67.8,68.0,59.8
20160114130000,196.2,66.7347,50,48.6,68.1,68.0,59.8
20160114131500,196.2,66.7347,50,48.6,68.3,68.0,59.8
20160114133000,279.0,94.898,62,48.6,68.9,68.0,59.8
20160114134500,291.0,98.9796,62,48.6,69.2,68.0,59.8
20160114140000,279.0,94.898,60,48.6,68.6,68.0,59.8
20160114141500,258.0,87.7551,58,48.6,67.9,68.0,59.8
20160114143000,262.2,89.1837,58,48.6,68.2,68.0,59.8
20160114144500,249.0,84.6939,57,47.9,67.7,68.0,59.8
20160114150000,215.4,73.2653,53,47.9,67.7,68.0,59.8
20160114151500,220.8,75.102,54,47.9,68.1,68.0,59.8
20160114153000,215.4,73.2653,53,47.9,67.7,68.0,59.8
20160114154500,215.4,73.2653,53,47.9,68.0,68.0,59.8
20160114160000,175.8,59.7959,47,47.9,67.4,68.0,59.8
20160114161500,171.0,58.1633,46,47.9,67.8,68.0,59.8
20160114163000,163.8,55.7143,46,47.9,67.7,68.0,59.8
20160114164500,166.2,56.5306,46,47.9,68.1,68.0,59.8
20160114170000,141.0,47.9592,42,47.9,67.3,68.0,59.8
20160114171500,127.8,43.4694,40,48.6,67.9,68.0,59.8
20160114173000,139.2,47.3469,42,48.6,68.2,68.0,59.8
20160114174500,126.6,43.0612,40,48.6,67.7,68.0,59.8
20160114180000,225.0,76.5306,54,47.7,69.0,68.0,59.8
20160114181500,225.0,76.5306,54,47.7,68.8,68.0,59.8
20160114183000,230.4,78.3673,55,47.7,68.2,68.0,59.8
20160114184500,225.6,76.7347,55,47.7,67.7,68.0,59.8
20160114190000,163.8,55.7143,46,47.7,67.2,68.0,59.8
20160114191500,144.0,48.9796,43,48.2,67.6,68.0,59.8
20160114193000,148.2,50.4082,43,48.2,67.8,68.0,59.8
20160114194500,58.2,19.7959,30,49.0,67.1,68.0,59.8
20160114200000,75.0,25.5102,33,49.0,67.7,68.0,59.8
20160114201500,82.2,27.9592,34,49.0,68.1,68.0,59.8
20160114203000,53.4,18.1633,30,51.4,67.7,68.0,59.8
20160114204500,58.2,19.7959,30,50.1,68.0,68.0,59.8
20160114210000,58.2,19.7959,30,50.1,68.2,68.0,59.8
20160114211500,68.4,23.2653,32,49.5,68.3,68.0,59.8
20160114213000,55.8,18.9796,30,50.3,67.7,68.0,59.8
20160114214500,55.8,18.9796,30,50.3,68.2,68.0,59.8
20160114220000,60.0,20.4082,31,50.3,67.7,68.0,59.8
20160114221500,49.2,16.7347,29,51.1,67.8,68.0,59.8
20160114223000,51.6,17.551,30,50.3,68.0,68.0,59.8
20160114224500,51.6,17.551,30,50.3,68.1,68.0,59.8
20160114230000,51.6,17.551,30,50.3,68.2,68.0,59.8
20160114231500,64.8,22.0408,32,50.3,68.3,68.0,59.8
20160114233000,75.0,25.5102,34,49.5,67.9,68.0,59.8
20160114234500,55.8,18.9796,31,51.1,67.8,68.0,59.8
20160115000000,55.8,18.9796,31,50.3,68.1,68.0,59.8
20160115001500,62.4,21.2245,32,50.3,67.9,68.0,59.8
20160115003000,55.8,18.9796,30,51.1,67.8,68.0,59.8
20160115004500,55.8,18.9796,30,50.3,67.9,68.0,59.8
20160115010000,53.4,18.1633,30,50.3,68.0,68.0,59.8
20160115011500,53.4,18.1633,30,50.3,68.1,68.0,59.8
20160115013000,55.8,18.9796,30,50.3,68.1,68.0,59.8
20160115014500,55.8,18.9796,30,50.3,68.2,68.0,59.8
20160115020000,66.6,22.6531,32,49.5,68.2,68.0,59.8
20160115021500,53.4,18.1633,30,51.4,67.9,68.0,59.8
20160115023000,53.4,18.1633,30,49.9,67.9,68.0,59.8
20160115024500,53.4,18.1633,30,49.9,68.0,68.0,59.8
20160115030000,53.4,18.1633,30,49.9,68.0,68.0,59.8
20160115031500,53.4,18.1633,30,49.9,67.9,68.0,59.8
20160115033000,53.4,18.1633,30,49.9,68.0,68.0,59.8
20160115034500,53.4,18.1633,30,49.9,68.0,68.0,59.8
20160115040000,53.4,18.1633,30,49.9,67.9,68.0,59.8
20160115041500,53.4,18.1633,30,49.9,67.9,68.0,59.8
20160115043000,53.4,18.1633,30,49.9,68.0,68.0,59.8
20160115044500,53.4,18.1633,30,49.9,68.0,68.0,59.8
20160115050000,53.4,18.1633,30,49.9,67.9,68.0,59.8
20160115051500,53.4,18.1633,30,49.9,67.9,68.0,59.8
20160115053000,53.4,18.1633,30,49.9,67.9,68.0,59.8
20160115054500,53.4,18.1633,30,49.9,67.9,68.0,59.8
20160115060000,53.4,18.1633,30,49.9,68.1,68.0,59.8
20160115061500,66.6,22.6531,32,49.9,68.4,68.0,59.8
20160115063000,0.0,0.0,6,53.0,67.6,68.0,59.8
20160115064500,0.0,0.0,15,51.6,67.7,68.0,59.8
20160115070000,0.0,0.0,0,56.3,67.2,68.0,59.8
20160115071500,0.0,0.0,4,58.7,67.7,68.0,59.8
20160115073000,0.0,0.0,2,60.3,67.5,68.0,59.8
20160115074500,73.2,24.898,30,54.3,68.8,68.0,59.8
20160115080000,97.8,33.2653,35,49.5,68.6,68.0,59.8
20160115081500,132.6,45.102,41,49.5,68.7,68.0,59.8
20160115083000,171.6,58.3673,47,49.5,68.7,68.0,59.8
20160115084500,207.0,70.4082,51,48.7,68.7,68.0,59.8
20160115090000,240.6,81.8367,56,48.7,68.7,68.0,59.8
20160115091500,266.4,90.6122,60,48.7,68.6,68.0,59.8
20160115093000,274.8,93.4694,61,48.7,68.4,68.0,59.8
20160115094500,279.0,94.898,61,49.8,68.2,68.0,59.8
20160115100000,279.0,94.898,61,50.7,68.1,68.0,59.8
20160115101500,279.0,94.898,61,51.8,68.2,68.0,59.8
20160115103000,282.6,96.1225,62,51.1,68.5,68.0,59.8
20160115104500,282.6,96.1225,62,48.7,68.6,68.0,59.8
20160115110000,274.8,93.4694,63,48.7,68.3,68.0,59.8
20160115111500,291.0,98.9796,63,52.2,68.1,68.0,59.8
20160115113000,291.0,98.9796,63,54.3,68.1,68.0,59.8
20160115114500,291.0,98.9796,63,50.7,68.1,68.0,59.8
20160115120000,291.0,98.9796,63,50.7,68.1,68.0,59.8
20160115121500,294.6,100.2041,63,50.7,68.2,68.0,59.8
20160115123000,291.0,98.9796,63,53.6,68.4,68.0,59.8
20160115124500,287.4,97.7551,62,52.3,68.6,68.0,59.8
20160115130000,301.8,102.6531,62,49.9,68.7,68.0,59.8
20160115131500,266.4,90.6122,58,49.9,67.8,68.0,59.8
20160115133000,235.8,80.2041,57,51.8,68.1,68.0,59.8
20160115134500,249.0,84.6939,58,53.1,68.4,68.0,59.8
20160115140000,279.0,94.898,60,49.5,68.2,68.0,59.8
20160115141500,262.2,89.1837,58,48.7,67.9,68.0,59.8
20160115143000,262.2,89.1837,58,50.2,67.6,68.0,59.8
20160115144500,215.4,73.2653,54,51.8,67.5,68.0,59.8
20160115150000,220.8,75.102,53,51.1,67.5,68.0,59.8
20160115151500,160.8,54.6939,45,49.1,67.2,68.0,59.8
20160115153000,169.2,57.551,47,49.1,68.0,68.0,59.8
20160115154500,196.2,66.7347,50,49.1,68.5,68.0,59.8
20160115160000,199.8,67.9592,50,49.8,67.8,68.0,59.8
20160115161500,199.8,67.9592,50,49.8,67.9,68.0,59.8
20160115163000,150.0,51.0204,44,49.8,67.4,68.0,59.8
20160115164500,157.8,53.6735,45,50.3,68.0,68.0,59.8
20160115170000,128.4,43.6735,40,50.3,67.4,68.0,59.8
20160115171500,123.6,42.0408,39,50.3,67.9,68.0,59.8
20160115173000,123.6,42.0408,39,49.5,67.7,68.0,59.8
20160115174500,123.6,42.0408,39,48.7,68.2,68.0,59.8
20160115180000,123.6,42.0408,39,48.7,67.7,68.0,59.8
20160115181500,224.4,76.3265,54,47.9,69.3,68.0,59.8
20160115183000,187.8,63.8776,49,47.9,67.8,68.0,59.8
20160115184500,187.8,63.8776,49,47.9,68.0,68.0,59.8
20160115190000,187.8,63.8776,49,47.9,68.1,68.0,59.8
20160115191500,133.8,45.5102,41,47.9,67.4,68.0,59.8
20160115193000,143.4,48.7755,43,47.9,67.8,68.0,59.8
20160115194500,143.4,48.7755,43,47.9,68.1,68.0,59.8
20160115200000,119.4,40.6122,39,47.9,67.3,68.0,59.8
20160115201500,100.2,34.0816,35,47.9,67.7,68.0,59.8
20160115203000,103.8,35.3061,37,47.9,67.8,68.0,59.8
20160115204500,107.4,36.5306,37,47.9,67.9,68.0,59.8
20160115210000,107.4,36.5306,37,47.9,67.9,68.0,59.8
20160115211500,107.4,36.5306,37,47.9,68.0,68.0,59.8
20160115213000,106.2,36.1224,37,47.9,67.9,68.0,59.8
20160115214500,108.0,36.7347,37,47.9,67.9,68.0,59.8
20160115220000,108.0,36.7347,37,47.9,67.9,68.0,59.8
20160115221500,108.0,36.7347,37,47.9,67.9,68.0,59.8
20160115223000,108.0,36.7347,37,47.9,67.9,68.0,59.8
20160115224500,108.0,36.7347,37,47.9,67.8,68.0,59.8
20160115230000,108.0,36.7347,37,47.9,67.8,68.0,59.8
20160115231500,106.2,36.1224,37,47.9,67.7,68.0,59.8
20160115233000,108.0,36.7347,37,47.9,67.7,68.0,59.8
20160115234500,101.4,34.4898,35,47.9,67.6,68.0,59.8
20160116000000,86.4,29.3878,33,47.9,67.6,68.0,59.8
20160116001500,75.0,25.5102,32,47.9,67.6,68.0,59.8
20160116003000,55.8,18.9796,30,49.4,67.7,68.0,59.8
20160116004500,51.6,17.551,29,49.4,67.8,68.0,59.8
20160116010000,53.4,18.1633,30,49.9,67.9,68.0,59.8
20160116011500,51.6,17.551,0,49.4,67.9,68.0,59.8
20160116013000,0.0,0.0,5,53.1,68.5,68.0,59.8
20160116014500,0.0,0.0,9,54.3,68.5,68.0,59.8
20160116020000,58.2,19.7959,29,51.6,68.2,68.0,59.8
20160116021500,58.2,19.7959,29,49.5,67.8,68.0,59.8
20160116023000,49.2,16.7347,27,50.2,67.8,68.0,59.8
20160116024500,43.8,14.898,26,50.2,67.9,68.0,59.8
20160116030000,49.2,16.7347,27,50.2,67.8,68.0,59.8
20160116031500,49.2,16.7347,28,50.2,67.8,68.0,59.8
20160116033000,49.2,16.7347,27,51.5,67.8,68.0,59.8
20160116034500,49.2,16.7347,27,51.5,67.8,68.0,59.8
20160116040000,0.0,0.0,13,51.5,67.7,68.0,59.8
20160116041500,0.0,0.0,9,51.5,67.7,68.0,59.8
20160116043000,40.2,13.6735,27,52.2,67.8,68.0,59.8
20160116044500,46.2,15.7143,27,52.2,67.8,68.0,59.8
20160116050000,43.8,14.898,27,52.9,67.8,68.0,59.8
20160116051500,0.0,0.0,9,52.9,67.8,68.0,59.8
20160116053000,0.0,0.0,9,52.9,67.7,68.0,59.8
20160116054500,49.2,16.7347,28,53.9,67.8,68.0,59.8
20160116060000,0.0,0.0,9,53.9,67.7,68.0,59.8
20160116061500,51.6,17.551,29,51.6,67.9,68.0,59.8
20160116063000,51.6,17.551,29,50.1,67.9,68.0,59.8
20160116064500,53.4,18.1633,29,49.1,67.9,68.0,59.8
20160116070000,51.6,17.551,29,49.1,67.9,68.0,59.8
20160116071500,53.4,18.1633,29,49.1,68.0,68.0,59.8
20160116073000,53.4,18.1633,29,49.1,68.0,68.0,59.8
20160116074500,53.4,18.1633,29,49.1,68.0,68.0,59.8
20160116080000,53.4,18.1633,29,49.1,68.1,68.0,59.8
20160116081500,53.4,18.1633,29,49.8,68.1,68.0,59.8
20160116083000,53.4,18.1633,29,49.8,68.0,68.0,59.8
20160116084500,53.4,18.1633,29,49.8,68.0,68.0,59.8
20160116090000,51.6,17.551,29,49.8,68.1,68.0,59.8
20160116091500,51.6,17.551,29,49.8,68.1,68.0,59.8
20160116093000,58.2,19.7959,30,49.8,68.3,68.0,59.8
20160116094500,99.0,33.6735,37,49.1,68.6,68.0,59.8
20160116100000,128.4,43.6735,42,48.3,68.6,68.0,59.8
20160116101500,157.8,53.6735,47,47.6,68.6,68.0,59.8
20160116103000,183.0,62.2449,49,47.6,68.5,68.0,59.8
20160116104500,192.0,65.3061,51,47.6,68.4,68.0,59.8
20160116110000,192.0,65.3061,51,47.6,68.2,68.0,59.8
20160116111500,196.2,66.7347,51,47.6,68.1,68.0,59.8
20160116113000,196.2,66.7347,51,47.6,67.9,68.0,59.8
20160116114500,189.6,64.4898,51,47.6,67.9,68.0,59.8
20160116120000,195.0,66.3265,51,47.6,67.8,68.0,59.8
20160116121500,188.4,64.0816,51,47.6,67.7,68.0,59.8
20160116123000,180.0,61.2245,49,48.2,67.7,68.0,59.8
20160116124500,171.0,58.1633,49,48.2,67.7,68.0,59.8
20160116130000,171.0,58.1633,48,48.2,67.7,68.0,59.8
20160116131500,169.2,57.551,48,48.2,67.7,68.0,59.8
20160116133000,171.6,58.3673,48,48.2,67.8,68.0,59.8
20160116134500,167.4,56.9388,48,48.2,67.8,68.0,59.8
20160116140000,171.6,58.3673,48,48.2,67.9,68.0,59.8
20160116141500,171.6,58.3673,48,48.2,68.2,68.0,59.8
20160116143000,178.2,60.6122,49,48.2,68.4,68.0,59.8
20160116144500,213.0,72.449,54,48.2,68.6,68.0,59.8
20160116150000,253.8,86.3265,59,48.2,68.7,68.0,59.8
20160116151500,279.0,94.898,62,47.6,68.6,68.0,59.8
20160116153000,279.0,94.898,62,47.6,68.2,68.0,59.8
20160116154500,279.0,94.898,62,47.6,67.9,68.0,59.8
20160116160000,274.8,93.4694,61,47.6,67.7,68.0,59.8
20160116161500,235.8,80.2041,56,47.6,67.4,68.0,59.8
20160116163000,199.8,67.9592,51,47.6,67.3,68.0,59.8
20160116164500,166.2,56.5306,47,47.6,67.4,68.0,59.8
20160116170000,152.4,51.8367,45,47.6,67.7,68.0,59.8
20160116171500,156.0,53.0612,46,47.6,67.4,68.0,59.8
20160116173000,113.4,38.5714,39,48.6,67.6,68.0,59.8
20160116174500,145.8,49.5918,45,48.6,68.3,68.0,59.8
20160116180000,189.6,64.4898,50,47.9,68.9,68.0,59.8
20160116181500,192.6,65.5102,51,47.9,68.3,68.0,59.8
20160116183000,192.6,65.5102,51,47.9,67.7,68.0,59.8
20160116184500,174.6,59.3878,48,47.9,67.5,68.0,59.8
20160116190000,135.6,46.1225,43,47.9,67.6,68.0,59.8
20160116191500,132.6,45.102,43,47.9,67.7,68.0,59.8
20160116193000,73.2,24.898,33,47.9,67.0,68.0,59.8
20160116194500,68.4,23.2653,33,49.3,67.6,68.0,59.8
20160116200000,80.4,27.3469,34,48.7,67.7,68.0,59.8
20160116201500,49.2,16.7347,30,49.8,67.6,68.0,59.8
20160116203000,64.8,22.0408,32,49.1,68.0,68.0,59.8
20160116204500,0.0,0.0,9,50.3,67.7,68.0,59.8
20160116210000,49.2,16.7347,30,50.3,67.9,68.0,59.8
20160116211500,51.6,17.551,30,50.3,68.1,68.0,59.8
20160116213000,51.6,17.551,30,50.3,68.1,68.0,59.8
20160116214500,55.8,18.9796,31,50.3,68.2,68.0,59.8
20160116220000,51.6,17.551,30,51.1,67.8,68.0,59.8
20160116221500,49.2,16.7347,30,50.3,68.0,68.0,59.8
20160116223000,49.2,16.7347,30,50.3,68.1,68.0,59.8
20160116224500,51.6,17.551,30,50.3,68.0,68.0,59.8
20160116230000,49.2,16.7347,30,51.0,67.9,68.0,59.8
20160116231500,51.6,17.551,30,51.0,67.9,68.0,59.8
20160116233000,51.6,17.551,30,50.2,68.1,68.0,59.8
20160116234500,51.6,17.551,30,50.2,68.1,68.0,59.8
20160117000000,51.6,17.551,30,50.2,68.2,68.0,59.8
20160117001500,51.6,17.551,30,50.2,68.2,68.0,59.8
20160117003000,55.8,18.9796,31,50.2,68.2,68.0,59.8
20160117004500,49.2,16.7347,30,50.2,67.9,68.0,59.8
20160117010000,51.6,17.551,31,50.2,68.1,68.0,59.8
20160117011500,51.6,17.551,31,50.2,68.1,68.0,59.8
20160117013000,51.6,17.551,31,50.2,68.2,68.0,59.8
20160117014500,0.0,0.0,9,53.1,67.8,68.0,59.8
20160117020000,0.0,0.0,9,57.1,68.1,68.0,59.8
20160117021500,49.2,16.7347,29,56.5,68.3,68.0,59.8
20160117023000,62.4,21.2245,32,51.1,68.2,68.0,59.8
20160117024500,62.4,21.2245,32,49.5,68.1,68.0,59.8
20160117030000,62.4,21.2245,32,49.5,68.1,68.0,59.8
20160117031500,0.0,0.0,9,49.5,67.7,68.0,59.8
20160117033000,49.2,16.7347,30,50.3,68.0,68.0,59.8
20160117034500,49.2,16.7347,30,50.3,68.1,68.0,59.8
20160117040000,49.2,16.7347,30,50.3,68.2,68.0,59.8
20160117041500,0.0,0.0,6,53.1,67.6,68.0,59.8
20160117043000,0.0,0.0,8,56.7,68.1,68.0,59.8
20160117044500,0.0,0.0,8,59.1,68.2,68.0,59.8
20160117050000,51.6,17.551,30,53.1,68.3,68.0,59.8
20160117051500,0.0,0.0,9,55.5,68.1,68.0,59.8
20160117053000,0.0,0.0,9,58.3,68.1,68.0,59.8
20160117054500,49.2,16.7347,28,53.5,68.3,68.0,59.8
20160117060000,62.4,21.2245,33,50.3,68.1,68.0,59.8
20160117061500,49.2,16.7347,30,51.4,67.9,68.0,59.8
20160117063000,49.2,16.7347,31,49.9,68.0,68.0,59.8
20160117064500,49.2,16.7347,31,49.9,68.2,68.0,59.8
20160117070000,0.0,0.0,7,51.0,67.6,68.0,59.8
20160117071500,0.0,0.0,5,55.5,67.7,68.0,59.8
20160117073000,0.0,0.0,5,57.9,67.7,68.0,59.8
20160117074500,0.0,0.0,0,59.5,67.4,68.0,59.8
20160117080000,0.0,0.0,0,60.7,67.4,68.0,59.8
20160117081500,0.0,0.0,0,61.5,67.4,68.0,59.8
20160117083000,0.0,0.0,0,62.4,67.4,68.0,59.8
20160117084500,0.0,0.0,2,62.4,67.9,68.0,59.8
20160117090000,0.0,0.0,2,62.4,67.9,68.0,59.8
20160117091500,0.0,0.0,2,62.4,68.0,68.0,59.8
20160117093000,0.0,0.0,2,62.4,68.1,68.0,59.8
20160117094500,0.0,0.0,3,62.4,68.2,68.0,59.8
20160117100000,0.0,0.0,7,62.4,68.4,68.0,59.8
20160117101500,66.6,22.6531,27,52.3,68.6,68.0,59.8
20160117103000,96.6,32.8571,32,48.3,68.6,68.0,59.8
20160117104500,133.8,45.5102,39,47.2,68.7,68.0,59.8
20160117110000,186.6,63.4694,48,47.2,68.7,68.0,59.8
20160117111500,202.8,68.9796,51,46.4,68.5,68.0,59.8
20160117113000,202.8,68.9796,51,46.4,68.2,68.0,59.8
20160117114500,197.4,67.1429,51,46.4,68.1,68.0,59.8
20160117120000,205.2,69.7959,51,46.4,67.8,68.0,59.8
20160117121500,193.8,65.9184,49,46.4,67.6,68.0,59.8
20160117123000,147.6,50.2041,43,47.1,67.6,68.0,59.8
20160117124500,132.6,45.102,40,47.1,67.4,68.0,59.8
20160117130000,108.0,36.7347,36,47.1,67.7,68.0,59.8
20160117131500,118.8,40.4082,38,47.1,67.8,68.0,59.8
20160117133000,100.2,34.0816,35,47.9,67.9,68.0,59.8
20160117134500,240.6,81.8367,56,46.4,69.2,68.0,59.8
20160117140000,205.8,70.0,51,46.4,68.2,68.0,59.8
20160117141500,205.8,70.0,51,46.4,67.7,68.0,59.8
20160117143000,145.8,49.5918,43,47.1,67.6,68.0,59.8
20160117144500,142.8,48.5714,42,47.1,67.4,68.0,59.8
20160117150000,123.6,42.0408,39,47.7,67.8,68.0,59.8
20160117151500,123.6,42.0408,39,47.7,67.6,68.0,59.8
20160117153000,105.0,35.7143,36,47.7,67.9,68.0,59.8
20160117154500,106.2,36.1224,36,47.7,67.6,68.0,59.8
20160117160000,86.4,29.3878,34,48.2,68.1,68.0,59.8
20160117161500,84.6,28.7755,32,48.2,67.6,68.0,59.8
20160117163000,76.8,26.1225,32,48.2,68.1,68.0,59.8
20160117164500,76.8,26.1225,32,48.2,67.6,68.0,59.8
20160117170000,76.8,26.1225,32,48.2,68.3,68.0,59.8
20160117171500,86.4,29.3878,34,48.2,67.7,68.0,59.8
20160117173000,75.0,25.5102,31,48.2,68.3,68.0,59.8
20160117174500,86.4,29.3878,34,48.2,68.4,68.0,59.8
20160117180000,177.6,60.4082,48,46.8,68.7,68.0,59.8
20160117181500,213.6,72.6531,53,46.8,68.8,68.0,59.8
20160117183000,154.2,52.449,44,46.8,67.4,68.0,59.8
20160117184500,0.0,0.0,8,48.2,66.9,68.0,59.8
20160117190000,49.2,16.7347,27,50.7,67.5,68.0,59.8
20160117191500,0.0,0.0,3,52.2,67.2,68.0,59.8
20160117193000,0.0,0.0,2,55.9,67.4,68.0,59.8
20160117194500,0.0,0.0,3,58.3,67.7,68.0,59.8
20160117200000,0.0,0.0,1,59.6,67.1,68.0,59.8
20160117201500,0.0,0.0,0,60.7,67.5,68.0,59.8
20160117203000,0.0,0.0,0,61.5,67.4,68.0,59.8
20160117204500,0.0,0.0,0,61.5,67.1,68.0,59.8
20160117210000,0.0,0.0,2,62.4,67.6,68.0,59.8
20160117211500,0.0,0.0,1,62.4,67.6,68.0,59.8
20160117213000,0.0,0.0,0,62.4,67.1,68.0,59.8
20160117214500,0.0,0.0,0,62.4,67.4,68.0,59.8
20160117220000,0.0,0.0,0,62.4,66.9,68.0,59.8
20160117221500,0.0,0.0,1,62.4,67.1,68.0,59.8
20160117223000,0.0,0.0,0,62.4,67.2,68.0,59.8
20160117224500,0.0,0.0,0,62.4,67.3,68.0,59.8
20160117230000,0.0,0.0,0,62.4,67.4,68.0,59.8
20160117231500,0.0,0.0,0,62.4,67.4,68.0,59.8
20160117233000,0.0,0.0,0,62.4,67.5,68.0,59.8
20160117234500,0.0,0.0,0,62.4,67.5,68.0,59.8
20160118000000,0.0,0.0,0,62.4,67.1,68.0,59.8
20160118001500,0.0,0.0,0,62.4,67.4,68.0,59.8
20160118003000,0.0,0.0,0,62.4,67.6,68.0,59.8
20160118004500,0.0,0.0,0,62.4,67.4,68.0,59.8
20160118010000,0.0,0.0,0,62.4,67.2,68.0,59.8
20160118011500,0.0,0.0,0,62.4,67.2,68.0,59.8
20160118013000,0.0,0.0,0,62.4,67.3,68.0,59.8
20160118014500,0.0,0.0,0,62.4,67.3,68.0,59.8
20160118020000,0.0,0.0,0,62.4,67.4,68.0,59.8
20160118021500,0.0,0.0,0,62.4,67.3,68.0,59.8
20160118023000,0.0,0.0,0,62.4,67.3,68.0,59.8
20160118024500,0.0,0.0,0,62.4,67.3,68.0,59.8
20160118030000,0.0,0.0,0,62.4,67.3,68.0,59.8
20160118031500,0.0,0.0,0,62.4,67.3,68.0,59.8
20160118033000,0.0,0.0,0,62.4,67.3,68.0,59.8
20160118034500,0.0,0.0,0,62.4,67.3,68.0,59.8
20160118040000,0.0,0.0,0,62.4,67.3,68.0,59.8
20160118041500,0.0,0.0,0,62.4,67.3,68.0,59.8
20160118043000,0.0,0.0,0,62.4,67.3,68.0,59.8
20160118044500,0.0,0.0,0,62.4,67.3,68.0,59.8
20160118050000,0.0,0.0,0,62.4,67.3,68.0,59.8
20160118051500,0.0,0.0,0,62.4,67.2,68.0,59.8
20160118053000,0.0,0.0,0,62.4,67.2,68.0,59.8
20160118054500,0.0,0.0,0,62.4,67.1,68.0,59.8
20160118060000,0.0,0.0,0,62.4,67.1,68.0,59.8
20160118061500,0.0,0.0,0,62.4,67.2,68.0,59.8
20160118063000,0.0,0.0,0,62.4,67.4,68.0,59.8
20160118064500,0.0,0.0,0,62.4,66.9,68.0,59.8
20160118070000,0.0,0.0,1,62.4,67.2,68.0,59.8
20160118071500,0.0,0.0,0,62.4,66.6,68.0,59.8
20160118073000,0.0,0.0,3,62.4,67.3,68.0,59.8
20160118074500,0.0,0.0,0,62.4,66.3,68.0,59.8
20160118080000,0.0,0.0,0,62.4,66.5,68.0,59.8
20160118081500,0.0,0.0,0,62.4,66.8,68.0,59.8
20160118083000,0.0,0.0,0,62.4,66.6,68.0,59.8
20160118084500,0.0,0.0,0,62.4,66.7,68.0,59.8
20160118090000,0.0,0.0,0,63.2,66.7,68.0,59.8
20160118091500,0.0,0.0,1,63.2,67.3,68.0,59.8
20160118093000,0.0,0.0,6,63.2,68.1,68.0,59.8
20160118094500,128.4,43.6735,37,49.5,69.0,68.0,59.8
20160118100000,116.4,39.5918,35,48.7,68.0,68.0,59.8
20160118101500,76.8,26.1225,29,48.7,67.3,68.0,59.8
20160118103000,68.4,23.2653,27,49.4,67.7,68.0,59.8
20160118104500,70.2,23.8775,28,49.4,67.5,68.0,59.8
20160118110000,60.0,20.4082,27,50.7,68.3,68.0,59.8
20160118111500,91.8,31.2245,32,49.1,68.2,68.0,59.8
20160118113000,90.6,30.8163,32,49.1,68.2,68.0,59.8
20160118114500,90.6,30.8163,32,49.1,68.3,68.0,59.8
20160118120000,157.2,53.4694,45,49.1,68.7,68.0,59.8
20160118121500,141.6,48.1633,42,49.1,67.9,68.0,59.8
20160118123000,132.0,44.898,40,49.1,67.5,68.0,59.8
20160118124500,76.8,26.1225,31,49.8,67.4,68.0,59.8
20160118130000,0.0,0.0,9,51.8,67.6,68.0,59.8
20160118131500,84.6,28.7755,32,50.3,68.5,68.0,59.8
20160118133000,113.4,38.5714,37,49.1,68.4,68.0,59.8
20160118134500,136.2,46.3265,41,48.3,68.3,68.0,59.8
20160118140000,160.2,54.4898,45,48.3,68.6,68.0,59.8
20160118141500,177.6,60.4082,47,47.7,68.1,68.0,59.8
20160118143000,151.8,51.6327,43,47.7,67.5,68.0,59.8
20160118144500,141.0,47.9592,42,47.7,67.6,68.0,59.8
20160118150000,100.2,34.0816,34,48.3,67.3,68.0,59.8
20160118151500,0.0,0.0,6,51.7,67.2,68.0,59.8
20160118153000,0.0,0.0,0,56.3,67.2,68.0,59.8
20160118154500,0.0,0.0,0,59.1,67.0,68.0,59.8
20160118160000,0.0,0.0,6,60.9,67.8,68.0,59.8
20160118161500,0.0,0.0,0,62.0,67.4,68.0,59.8
20160118163000,0.0,0.0,1,62.9,67.3,68.0,59.8
20160118164500,0.0,0.0,4,63.6,67.7,68.0,59.8
20160118170000,0.0,0.0,0,63.6,67.2,68.0,59.8
20160118171500,0.0,0.0,3,63.6,67.7,68.0,59.8
20160118173000,0.0,0.0,1,64.4,67.6,68.0,59.8
20160118174500,0.0,0.0,4,64.4,68.2,68.0,59.8
20160118180000,89.4,30.4082,30,49.5,68.4,68.0,59.8
20160118181500,105.0,35.7143,34,47.9,68.5,68.0,59.8
20160118183000,94.2,32.0408,32,47.9,67.7,68.0,59.8
20160118184500,49.2,16.7347,24,50.0,67.6,68.0,59.8
20160118190000,49.2,16.7347,23,50.0,67.6,68.0,59.8
20160118191500,0.0,0.0,4,53.5,67.4,68.0,59.8
20160118193000,0.0,0.0,3,56.7,67.6,68.0,59.8
20160118194500,0.0,0.0,5,59.1,67.9,68.0,59.8
20160118200000,0.0,0.0,4,60.3,67.7,68.0,59.8
20160118201500,0.0,0.0,0,61.5,67.5,68.0,59.8
20160118203000,0.0,0.0,2,61.5,67.7,68.0,59.8
20160118204500,0.0,0.0,3,62.8,67.9,68.0,59.8
20160118210000,0.0,0.0,2,62.8,67.7,68.0,59.8
20160118211500,0.0,0.0,0,62.8,67.5,68.0,59.8
20160118213000,0.0,0.0,0,62.8,67.7,68.0,59.8
20160118214500,0.0,0.0,1,62.8,67.8,68.0,59.8
20160118220000,0.0,0.0,0,62.8,67.4,68.0,59.8
20160118221500,0.0,0.0,0,62.8,67.4,68.0,59.8
20160118223000,0.0,0.0,0,62.8,67.6,68.0,59.8
20160118224500,0.0,0.0,0,62.8,67.6,68.0,59.8
20160118230000,0.0,0.0,0,62.8,67.6,68.0,59.8
20160118231500,0.0,0.0,0,62.8,67.7,68.0,59.8
20160118233000,0.0,0.0,0,62.8,67.7,68.0,59.8
20160118234500,0.0,0.0,0,62.8,67.7,68.0,59.8
20160119000000,0.0,0.0,0,62.8,67.7,68.0,59.8
20160119001500,0.0,0.0,1,62.8,67.9,68.0,59.8
20160119003000,0.0,0.0,1,62.8,67.8,68.0,59.8
20160119004500,0.0,0.0,0,62.8,67.3,68.0,59.8
20160119010000,0.0,0.0,0,62.8,67.4,68.0,59.8
20160119011500,0.0,0.0,0,62.8,67.3,68.0,59.8
20160119013000,0.0,0.0,0,62.8,67.3,68.0,59.8
20160119014500,0.0,0.0,0,62.8,67.2,68.0,59.8
20160119020000,0.0,0.0,0,62.8,67.2,68.0,59.8
20160119021500,0.0,0.0,0,62.8,67.2,68.0,59.8
20160119023000,0.0,0.0,0,62.8,67.1,68.0,59.8
20160119024500,0.0,0.0,0,62.8,67.1,68.0,59.8
20160119030000,0.0,0.0,0,62.8,67.0,68.0,59.8
20160119031500,0.0,0.0,0,62.8,66.9,68.0,59.8
20160119033000,0.0,0.0,0,62.8,66.9,68.0,59.8
20160119034500,0.0,0.0,0,62.8,66.8,68.0,59.8
20160119040000,0.0,0.0,0,62.8,66.8,68.0,59.8
20160119041500,0.0,0.0,0,62.8,66.8,68.0,59.8
20160119043000,0.0,0.0,0,62.0,66.7,68.0,59.8
20160119044500,0.0,0.0,0,62.0,66.7,68.0,59.8
20160119050000,0.0,0.0,0,62.0,66.7,68.0,59.8
20160119051500,0.0,0.0,1,62.0,66.7,68.0,59.8
20160119053000,0.0,0.0,0,62.0,66.7,68.0,59.8
20160119054500,0.0,0.0,0,62.0,66.7,68.0,59.8
20160119060000,0.0,0.0,0,62.0,66.6,68.0,59.8
20160119061500,0.0,0.0,0,62.0,66.7,68.0,59.8
20160119063000,0.0,0.0,0,62.0,66.9,68.0,59.8
20160119064500,0.0,0.0,0,62.0,67.2,68.0,59.8
20160119070000,0.0,0.0,0,62.0,66.2,68.0,59.8
20160119071500,0.0,0.0,0,62.0,66.0,68.0,59.8
20160119073000,70.2,23.8775,28,59.6,67.4,68.0,59.8
20160119074500,109.2,37.1429,34,49.9,67.6,68.0,59.8
20160119080000,97.8,33.2653,32,49.9,67.7,68.0,59.8
20160119081500,82.2,27.9592,29,49.9,67.6,68.0,59.8
20160119083000,76.8,26.1225,28,49.9,67.7,68.0,59.8
20160119084500,73.2,24.898,28,49.9,67.7,68.0,59.8
20160119090000,73.2,24.898,28,50.6,68.2,68.0,59.8
20160119091500,73.2,24.898,28,50.6,68.1,68.0,59.8
20160119093000,72.0,24.4898,28,50.6,68.2,68.0,59.8
20160119094500,80.4,27.3469,30,49.5,68.4,68.0,59.8
20160119100000,113.4,38.5714,37,48.3,68.6,68.0,59.8
20160119101500,150.0,51.0204,43,47.6,68.6,68.0,59.8
20160119103000,174.6,59.3878,47,47.6,68.6,68.0,59.8
20160119104500,219.0,74.4898,53,47.6,68.7,68.0,59.8
20160119110000,253.8,86.3265,58,46.8,68.7,68.0,59.8
20160119111500,262.2,89.1837,59,46.8,68.4,68.0,59.8
20160119113000,262.2,89.1837,58,46.8,68.2,68.0,59.8
20160119114500,253.8,86.3265,58,46.8,67.9,68.0,59.8
20160119120000,249.0,84.6939,56,47.5,67.8,68.0,59.8
20160119121500,240.6,81.8367,56,47.5,68.0,68.0,59.8
20160119123000,249.0,84.6939,56,47.5,68.1,68.0,59.8
20160119124500,249.0,84.6939,57,48.2,68.3,68.0,59.8
20160119130000,282.6,96.1225,60,48.2,68.5,68.0,59.8
20160119131500,291.0,98.9796,61,48.2,68.6,68.0,59.8
20160119133000,291.0,98.9796,61,47.6,68.8,68.0,59.8
20160119134500,298.2,101.4286,62,47.6,68.7,68.0,59.8
20160119140000,294.6,100.2041,62,47.6,68.7,68.0,59.8
20160119141500,291.0,98.9796,61,47.6,68.5,68.0,59.8
20160119143000,235.8,80.2041,54,47.6,67.2,68.0,59.8
20160119144500,163.2,55.5102,45,48.2,67.2,68.0,59.8
20160119150000,192.0,65.3061,49,48.2,67.9,68.0,59.8
20160119151500,212.4,72.2449,52,48.2,67.9,68.0,59.8
20160119153000,148.2,50.4082,43,48.2,67.5,68.0,59.8
20160119154500,166.8,56.7347,45,48.2,67.8,68.0,59.8
20160119160000,122.4,41.6327,39,48.2,67.5,68.0,59.8
20160119161500,122.4,41.6327,39,48.7,67.7,68.0,59.8
20160119163000,97.8,33.2653,34,48.7,67.5,68.0,59.8
20160119164500,97.8,33.2653,34,48.7,68.1,68.0,59.8
20160119170000,100.2,34.0816,35,48.7,67.8,68.0,59.8
20160119171500,134.4,45.7143,41,48.7,68.6,68.0,59.8
20160119173000,122.4,41.6327,39,48.7,67.8,68.0,59.8
20160119174500,137.4,46.7347,42,48.7,68.6,68.0,59.8
20160119180000,154.8,52.6531,44,48.0,67.9,68.0,59.8
20160119181500,249.0,84.6939,57,48.0,68.8,68.0,59.8
20160119183000,240.6,81.8367,56,47.2,68.1,68.0,59.8
20160119184500,220.8,75.102,53,47.2,67.9,68.0,59.8
20160119190000,220.8,75.102,53,47.2,68.1,68.0,59.8
20160119191500,154.8,52.6531,44,47.9,67.2,68.0,59.8
20160119193000,169.8,57.7551,46,47.9,67.7,68.0,59.8
20160119194500,174.0,59.1837,47,47.9,67.9,68.0,59.8
20160119200000,162.6,55.3061,45,47.9,67.5,68.0,59.8
20160119201500,117.6,40.0,38,47.9,67.6,68.0,59.8
20160119203000,130.2,44.2857,40,47.9,67.9,68.0,59.8
20160119204500,128.4,43.6735,40,47.9,67.9,68.0,59.8
20160119210000,89.4,30.4082,33,47.9,67.6,68.0,59.8
20160119211500,99.0,33.6735,35,47.9,67.9,68.0,59.8
20160119213000,99.0,33.6735,35,47.9,68.0,68.0,59.8
20160119214500,99.0,33.6735,35,47.9,68.0,68.0,59.8
20160119220000,97.8,33.2653,35,47.9,68.2,68.0,59.8
20160119221500,76.8,26.1225,31,48.6,67.3,68.0,59.8
20160119223000,75.0,25.5102,32,48.6,67.8,68.0,59.8
20160119224500,76.8,26.1225,32,48.6,67.9,68.0,59.8
20160119230000,76.8,26.1225,32,48.6,68.0,68.0,59.8
20160119231500,75.0,25.5102,32,48.6,68.0,68.0,59.8
20160119233000,80.4,27.3469,32,48.6,68.2,68.0,59.8
20160119234500,86.4,29.3878,34,48.6,68.4,68.0,59.8
20160120000000,93.0,31.6327,35,48.6,67.9,68.0,59.8
20160120001500,87.6,29.7959,34,48.6,67.8,68.0,59.8
20160120003000,87.6,29.7959,34,48.6,68.0,68.0,59.8
20160120004500,87.6,29.7959,34,48.6,68.1,68.0,59.8
20160120010000,87.6,29.7959,34,48.6,68.1,68.0,59.8
20160120011500,84.6,28.7755,0,48.6,67.9,68.0,59.8
20160120013000,64.8,22.0408,31,50.0,68.7,68.0,59.8
20160120014500,70.2,23.8775,31,49.1,68.5,68.0,59.8
20160120020000,75.0,25.5102,32,49.1,68.4,68.0,59.8
20160120021500,75.0,25.5102,32,48.3,68.2,68.0,59.8
20160120023000,75.0,25.5102,32,48.3,68.2,68.0,59.8
20160120024500,75.0,25.5102,32,48.3,68.2,68.0,59.8
20160120030000,73.2,24.898,32,48.3,68.1,68.0,59.8
20160120031500,73.2,24.898,32,48.3,68.1,68.0,59.8
20160120033000,79.2,26.9388,33,48.3,68.3,68.0,59.8
20160120034500,79.2,26.9388,33,48.3,68.3,68.0,59.8
20160120040000,82.2,27.9592,33,48.3,68.1,68.0,59.8
20160120041500,80.4,27.3469,33,48.3,68.2,68.0,59.8
20160120043000,82.2,27.9592,33,48.3,68.2,68.0,59.8
20160120044500,82.2,27.9592,33,48.3,68.1,68.0,59.8
20160120050000,82.2,27.9592,33,48.3,68.0,68.0,59.8
20160120051500,82.2,27.9592,33,48.3,68.0,68.0,59.8
20160120053000,82.2,27.9592,33,48.3,68.0,68.0,59.8
20160120054500,82.2,27.9592,33,48.3,67.9,68.0,59.8
20160120060000,82.2,27.9592,33,48.3,67.9,68.0,59.8
20160120061500,82.2,27.9592,33,48.3,68.1,68.0,59.8
20160120063000,82.2,27.9592,33,48.3,68.1,68.0,59.8
20160120064500,83.4,28.3673,33,48.3,68.2,68.0,59.8
20160120070000,83.4,28.3673,33,48.3,68.2,68.0,59.8
20160120071500,84.6,28.7755,33,48.3,68.3,68.0,59.8
20160120073000,97.8,33.2653,36,47.6,68.4,68.0,59.8
20160120074500,120.6,41.0204,39,47.6,68.4,68.0,59.8
20160120080000,139.2,47.3469,43,47.6,68.4,68.0,59.8
20160120081500,154.2,52.449,44,47.6,68.4,68.0,59.8
20160120083000,165.0,56.1224,45,47.6,68.4,68.0,59.8
20160120084500,177.6,60.4082,48,47.6,68.4,68.0,59.8
20160120090000,200.4,68.1633,51,47.6,68.5,68.0,59.8
20160120091500,207.0,70.4082,52,47.6,68.3,68.0,59.8
20160120093000,240.6,81.8367,56,47.6,68.5,68.0,59.8
20160120094500,258.0,87.7551,58,47.6,68.4,68.0,59.8
20160120100000,253.8,86.3265,58,47.6,68.4,68.0,59.8
20160120101500,282.6,96.1225,62,47.6,68.5,68.0,59.8
20160120103000,301.8,102.6531,63,48.2,68.4,68.0,59.8
20160120104500,298.2,101.4286,62,48.2,68.4,68.0,59.8
20160120110000,294.6,100.2041,61,49.0,68.4,68.0,59.8
20160120111500,287.4,97.7551,62,49.7,68.4,68.0,59.8
20160120113000,282.6,96.1225,62,50.2,68.5,68.0,59.8
20160120114500,282.6,96.1225,62,51.0,68.4,68.0,59.8
20160120120000,287.4,97.7551,63,51.9,68.6,68.0,59.8
20160120121500,291.0,98.9796,63,52.7,68.6,68.0,59.8
20160120123000,301.8,102.6531,63,49.4,68.5,68.0,59.8
20160120124500,291.0,98.9796,61,49.4,68.5,68.0,59.8
20160120130000,287.4,97.7551,61,50.6,68.6,68.0,59.8
20160120131500,279.0,94.898,59,51.4,67.8,68.0,59.8
20160120133000,253.8,86.3265,56,51.4,67.5,68.0,59.8
20160120134500,202.2,68.7755,50,49.1,67.4,68.0,59.8
20160120140000,279.0,94.898,60,49.1,68.7,68.0,59.8
20160120141500,282.6,96.1225,62,50.7,68.8,68.0,59.8
20160120143000,291.0,98.9796,62,52.2,69.7,68.0,59.8
20160120144500,249.0,84.6939,56,50.3,68.3,68.0,59.8
20160120150000,163.2,55.5102,45,49.1,67.1,68.0,59.8
20160120151500,228.0,77.551,54,49.1,68.9,68.0,59.8
20160120153000,282.6,96.1225,61,50.2,68.8,68.0,59.8
20160120154500,282.6,96.1225,61,51.2,69.0,68.0,59.8
20160120160000,287.4,97.7551,62,51.8,69.2,68.0,59.8
20160120161500,244.8,83.2653,56,48.7,68.2,68.0,59.8
20160120163000,262.2,89.1837,59,47.9,68.6,68.0,59.8
20160120164500,235.8,80.2041,55,49.0,67.5,68.0,59.8
20160120170000,230.4,78.3673,55,49.8,68.0,68.0,59.8
20160120171500,220.8,75.102,54,49.8,67.6,68.0,59.8
20160120173000,220.8,75.102,54,49.8,68.1,68.0,59.8
20160120174500,240.6,81.8367,56,49.8,68.5,68.0,59.8
20160120180000,282.6,96.1225,61,49.8,68.6,68.0,59.8
20160120181500,287.4,97.7551,62,49.8,69.6,68.0,59.8
20160120183000,287.4,97.7551,62,49.8,69.6,68.0,59.8
20160120184500,282.6,96.1225,62,49.8,69.1,68.0,59.8
20160120190000,287.4,97.7551,62,49.8,68.9,68.0,59.8
20160120191500,287.4,97.7551,62,49.8,68.9,68.0,59.8
20160120193000,262.2,89.1837,59,49.8,67.9,68.0,59.8
20160120194500,262.2,89.1837,59,49.8,68.3,68.0,59.8
20160120200000,262.2,89.1837,59,49.8,68.2,68.0,59.8
20160120201500,274.8,93.4694,60,49.8,68.4,68.0,59.8
20160120203000,282.6,96.1225,62,49.8,68.3,68.0,59.8
20160120204500,282.6,96.1225,62,49.1,68.2,68.0,59.8
20160120210000,282.6,96.1225,62,49.1,68.2,68.0,59.8
20160120211500,282.6,96.1225,62,49.1,68.1,68.0,59.8
20160120213000,282.6,96.1225,62,49.1,68.0,68.0,59.8
20160120214500,282.6,96.1225,62,49.1,67.9,68.0,59.8
20160120220000,287.4,97.7551,62,49.1,67.9,68.0,59.8
20160120221500,287.4,97.7551,62,48.3,67.8,68.0,59.8
20160120223000,287.4,97.7551,62,48.3,67.9,68.0,59.8
20160120224500,282.6,96.1225,62,48.3,67.9,68.0,59.8
