PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160120230000,287.4,97.7551,62,48.3,68.0,68.0,59.8
20160120231500,287.4,97.7551,62,48.3,67.9,68.0,59.8
20160120233000,287.4,97.7551,62,47.6,67.8,68.0,59.8
20160120234500,274.8,93.4694,60,47.6,67.7,68.0,59.8
20160121000000,274.8,93.4694,60,47.6,67.7,68.0,59.8
20160121001500,266.4,90.6122,59,47.6,67.7,68.0,59.8
20160121003000,258.0,87.7551,58,47.6,67.7,68.0,59.8
20160121004500,235.8,80.2041,55,47.6,67.4,68.0,59.8
20160121010000,230.4,78.3673,55,47.6,67.7,68.0,59.8
20160121011500,230.4,78.3673,55,47.6,67.8,68.0,59.8
20160121013000,230.4,78.3673,55,47.6,67.8,68.0,59.8
20160121014500,230.4,78.3673,55,47.6,67.8,68.0,59.8
20160121020000,230.4,78.3673,55,47.6,67.9,68.0,59.8
20160121021500,230.4,78.3673,55,47.6,67.7,68.0,59.8
20160121023000,225.6,76.7347,54,47.6,67.7,68.0,59.8
20160121024500,230.4,78.3673,54,47.6,67.7,68.0,59.8
20160121030000,220.8,75.102,54,47.6,67.8,68.0,59.8
20160121031500,220.8,75.102,54,47.6,68.0,68.0,59.8
20160121033000,225.6,76.7347,54,47.6,68.0,68.0,59.8
20160121034500,220.8,75.102,54,47.6,68.0,68.0,59.8
20160121040000,225.6,76.7347,54,47.6,67.9,68.0,59.8
20160121041500,220.8,75.102,54,47.6,67.9,68.0,59.8
20160121043000,225.6,76.7347,54,47.1,67.9,68.0,59.8
20160121044500,225.6,76.7347,54,47.1,67.8,68.0,59.8
20160121050000,225.6,76.7347,54,47.1,67.7,68.0,59.8
20160121051500,220.8,75.102,53,47.1,67.7,68.0,59.8
20160121053000,215.4,73.2653,52,47.1,67.8,68.0,59.8
20160121054500,215.4,73.2653,52,47.1,67.8,68.0,59.8
20160121060000,215.4,73.2653,52,47.1,67.8,68.0,59.8
20160121061500,215.4,73.2653,52,47.1,68.1,68.0,59.8
20160121063000,220.8,75.102,53,47.1,67.8,68.0,59.8
20160121064500,121.8,41.4286,39,47.9,67.4,68.0,59.8
20160121070000,141.0,47.9592,42,47.9,67.4,68.0,59.8
20160121071500,55.8,18.9796,29,49.9,67.3,68.0,59.8
20160121073000,0.0,0.0,9,49.0,67.3,68.0,59.8
20160121074500,62.4,21.2245,30,49.9,68.1,68.0,59.8
20160121080000,0.0,0.0,7,51.0,67.5,68.0,59.8
20160121081500,75.0,25.5102,33,51.0,68.5,68.0,59.8
20160121083000,43.8,14.898,27,51.0,67.7,68.0,59.8
20160121084500,82.2,27.9592,34,50.0,68.4,68.0,59.8
20160121090000,55.8,18.9796,30,51.5,67.6,68.0,59.8
20160121091500,91.8,31.2245,35,50.7,68.6,68.0,59.3
20160121093000,97.8,33.2653,37,50.7,68.5,68.0,59.8
20160121094500,145.2,49.3878,43,50.7,68.7,68.0,59.8
20160121100000,190.8,64.898,50,51.5,68.8,68.0,59.8
20160121101500,249.0,84.6939,57,52.6,68.9,68.0,59.8
20160121103000,282.6,96.1225,62,48.7,68.9,68.0,59.8
20160121104500,294.6,100.2041,62,49.4,68.9,68.0,59.8
20160121110000,291.0,98.9796,63,52.2,68.8,68.0,59.8
20160121111500,279.0,94.898,62,51.1,68.4,68.0,59.8
20160121113000,282.6,96.1225,63,49.1,68.0,68.0,59.8
20160121114500,244.8,83.2653,57,47.9,67.6,68.0,59.8
20160121120000,240.6,81.8367,57,49.5,67.6,68.0,59.8
20160121121500,240.6,81.8367,57,53.0,67.8,68.0,59.8
20160121123000,240.6,81.8367,57,51.5,67.9,68.0,59.8
20160121124500,253.8,86.3265,57,49.9,67.7,68.0,59.8
20160121130000,249.0,84.6939,56,48.3,67.9,68.0,59.8
20160121131500,249.0,84.6939,56,50.2,68.2,68.0,59.8
20160121133000,279.0,94.898,62,52.3,68.5,68.0,59.8
20160121134500,282.6,96.1225,60,50.7,68.1,68.0,59.7
20160121140000,291.0,98.9796,62,48.8,68.6,68.0,59.5
20160121141500,291.0,98.9796,62,47.6,68.9,68.0,59.2
20160121143000,266.4,90.6122,59,48.2,68.3,68.0,59.4
20160121144500,274.8,93.4694,60,52.6,68.3,68.0,59.3
20160121150000,249.0,84.6939,57,51.1,67.4,68.0,59.6
20160121151500,175.2,59.5918,47,49.4,67.1,68.0,59.8
20160121153000,165.0,56.1224,46,47.6,67.4,68.0,59.6
20160121154500,127.8,43.4694,40,48.6,67.3,68.0,59.8
20160121160000,127.8,43.4694,40,52.2,67.6,68.0,59.7
20160121161500,113.4,38.5714,38,51.5,67.8,68.0,59.5
20160121163000,128.4,43.6735,40,49.1,68.4,68.0,59.1
20160121164500,162.6,55.3061,45,47.2,68.2,68.0,59.3
20160121170000,141.0,47.9592,43,49.0,67.9,68.0,59.3
20160121171500,165.0,56.1224,46,51.4,68.1,68.0,59.3
20160121173000,159.6,54.2857,45,49.1,68.1,68.0,59.5
20160121174500,186.6,63.4694,49,46.8,68.1,68.0,59.6
20160121180000,211.8,72.0408,52,46.8,68.6,68.0,59.8
20160121181500,266.4,90.6122,60,47.9,68.8,68.0,59.8
20160121183000,266.4,90.6122,59,48.6,67.9,68.0,59.8
20160121184500,240.6,81.8367,56,48.6,67.9,68.0,59.7
20160121190000,240.6,81.8367,56,49.4,68.0,68.0,59.8
20160121191500,240.6,81.8367,56,46.8,68.1,68.0,59.8
20160121193000,225.6,76.7347,54,45.7,67.4,68.0,59.8
20160121194500,170.4,57.9592,47,46.7,67.4,68.0,59.8
20160121200000,170.4,57.9592,47,47.5,67.7,68.0,59.8
20160121201500,177.6,60.4082,48,47.5,67.9,68.0,59.8
20160121203000,177.6,60.4082,48,47.5,68.1,68.0,59.8
20160121204500,177.6,60.4082,48,48.2,68.2,68.0,59.8
20160121210000,177.6,60.4082,48,48.2,68.2,68.0,59.8
20160121211500,177.6,60.4082,48,48.2,68.1,68.0,59.8
20160121213000,177.6,60.4082,48,47.6,68.1,68.0,59.8
20160121214500,177.6,60.4082,48,46.5,68.1,68.0,59.8
20160121220000,177.6,60.4082,48,46.5,68.1,68.0,59.8
20160121221500,177.6,60.4082,48,45.7,68.1,68.0,59.8
20160121223000,177.6,60.4082,48,45.7,68.1,68.0,59.8
20160121224500,177.6,60.4082,48,45.7,68.1,68.0,59.8
20160121230000,177.6,60.4082,48,45.7,68.1,68.0,59.8
20160121231500,177.6,60.4082,48,45.7,68.1,68.0,59.8
20160121233000,177.6,60.4082,48,45.7,67.9,68.0,59.8
20160121234500,177.6,60.4082,48,45.7,67.9,68.0,59.8
20160122000000,177.6,60.4082,48,45.7,67.8,68.0,59.8
20160122001500,179.4,61.0204,48,45.7,67.7,68.0,59.8
20160122003000,171.0,58.1633,46,45.2,67.6,68.0,59.8
20160122004500,148.8,50.6122,43,45.7,67.6,68.0,59.8
20160122010000,128.4,43.6735,40,45.7,67.5,68.0,59.8
20160122011500,101.4,34.4898,35,45.7,67.5,68.0,59.8
20160122013000,82.2,27.9592,32,46.7,67.5,68.0,59.8
20160122014500,75.0,25.5102,31,46.7,67.6,68.0,59.8
20160122020000,0.0,0.0,8,48.2,67.6,68.0,59.8
20160122021500,51.6,17.551,28,49.9,67.9,68.0,59.8
20160122023000,49.2,16.7347,28,48.7,67.9,68.0,59.8
20160122024500,51.6,17.551,28,48.2,67.9,68.0,59.8
20160122030000,51.6,17.551,28,48.2,67.9,68.0,59.8
20160122031500,51.6,17.551,28,48.2,68.0,68.0,59.8
20160122033000,51.6,17.551,28,48.2,67.9,68.0,59.8
20160122034500,51.6,17.551,28,47.6,67.9,68.0,59.8
20160122040000,53.4,18.1633,28,47.6,67.9,68.0,59.8
20160122041500,53.4,18.1633,28,47.6,67.8,68.0,59.8
20160122043000,51.6,17.551,28,47.6,67.8,68.0,59.8
20160122044500,53.4,18.1633,28,47.6,67.8,68.0,59.8
20160122050000,51.6,17.551,28,47.6,67.8,68.0,59.8
20160122051500,46.2,15.7143,27,48.2,67.8,68.0,59.8
20160122053000,46.2,15.7143,28,48.7,67.8,68.0,59.8
20160122054500,51.6,17.551,28,48.7,67.8,68.0,59.8
20160122060000,49.2,16.7347,29,48.7,67.8,68.0,59.8
20160122061500,51.6,17.551,29,48.7,67.9,68.0,59.8
20160122063000,51.6,17.551,29,47.6,67.9,68.0,59.8
20160122064500,51.6,17.551,29,47.6,67.9,68.0,59.8
20160122070000,51.6,17.551,29,47.6,68.1,68.0,59.8
20160122071500,51.6,17.551,29,47.6,67.8,68.0,59.8
20160122073000,51.6,17.551,29,47.6,68.0,68.0,59.8
20160122074500,62.4,21.2245,31,47.6,68.4,68.0,59.8
20160122080000,89.4,30.4082,36,46.4,68.4,68.0,59.8
20160122081500,89.4,30.4082,36,46.4,68.1,68.0,59.8
20160122083000,90.6,30.8163,36,46.4,68.2,68.0,59.8
20160122084500,89.4,30.4082,36,46.4,68.2,68.0,59.8
20160122090000,97.8,33.2653,37,45.7,68.3,68.0,59.8
20160122091500,106.2,36.1224,38,45.7,68.2,68.0,59.8
20160122093000,106.2,36.1224,38,45.7,68.2,68.0,59.8
20160122094500,105.0,35.7143,38,45.7,68.2,68.0,59.8
20160122100000,117.6,40.0,40,45.7,68.4,68.0,59.8
20160122101500,160.2,54.4898,47,44.9,68.6,68.0,59.8
20160122103000,191.4,65.102,51,44.9,68.6,68.0,59.8
20160122104500,213.6,72.6531,54,44.2,68.5,68.0,59.8
20160122110000,213.6,72.6531,54,44.8,68.3,68.0,59.8
20160122111500,220.2,74.898,55,44.8,68.1,68.0,59.8
20160122113000,217.8,74.0816,55,44.8,67.8,68.0,59.8
20160122114500,208.2,70.8163,54,44.8,67.6,68.0,59.8
20160122120000,176.4,60.0,49,44.8,67.5,68.0,59.8
20160122121500,155.4,52.8571,47,45.3,67.4,68.0,59.8
20160122123000,152.4,51.8367,46,45.3,67.7,68.0,59.8
20160122124500,160.8,54.6939,46,45.3,67.9,68.0,59.8
20160122130000,160.8,54.6939,47,45.3,68.1,68.0,59.8
20160122131500,177.6,60.4082,49,45.3,68.3,68.0,59.8
20160122133000,185.4,63.0612,51,45.3,68.4,68.0,59.8
20160122134500,230.4,78.3673,56,44.5,68.6,68.0,59.8
20160122140000,274.8,93.4694,61,44.5,68.8,68.0,59.8
20160122141500,282.6,96.1225,63,44.5,69.2,68.0,59.8
20160122143000,287.4,97.7551,63,44.5,69.1,68.0,59.8
20160122144500,287.4,97.7551,63,44.5,68.7,68.0,59.8
20160122150000,271.2,92.2449,61,44.5,67.9,68.0,59.8
20160122151500,266.4,90.6122,60,44.5,67.8,68.0,59.8
20160122153000,253.8,86.3265,59,44.5,67.6,68.0,59.8
20160122154500,220.8,75.102,55,44.5,67.4,68.0,59.8
20160122160000,200.4,68.1633,52,44.5,67.5,68.0,59.8
20160122161500,196.2,66.7347,51,45.2,67.6,68.0,59.8
20160122163000,142.8,48.5714,44,45.2,67.4,68.0,59.8
20160122164500,148.2,50.4082,45,45.2,67.7,68.0,59.8
20160122170000,148.2,50.4082,45,45.2,67.9,68.0,59.8
20160122171500,148.2,50.4082,45,45.2,67.9,68.0,59.8
20160122173000,148.2,50.4082,45,45.2,67.9,68.0,59.8
20160122174500,148.2,50.4082,45,45.2,68.0,68.0,59.8
20160122180000,148.2,50.4082,45,45.2,67.9,68.0,59.8
20160122181500,175.8,59.7959,48,44.5,68.4,68.0,59.8
20160122183000,175.8,59.7959,48,44.5,68.2,68.0,59.8
20160122184500,175.8,59.7959,48,45.2,67.9,68.0,59.8
20160122190000,154.2,52.449,45,44.5,67.5,68.0,59.8
20160122191500,127.8,43.4694,41,44.5,67.4,68.0,59.8
20160122193000,105.0,35.7143,37,46.0,67.5,68.0,59.8
20160122194500,93.0,31.6327,36,46.0,67.6,68.0,59.8
20160122200000,86.4,29.3878,35,46.0,67.6,68.0,59.8
20160122201500,75.0,25.5102,33,46.0,67.6,68.0,59.8
20160122203000,58.2,19.7959,31,47.2,67.7,68.0,59.8
20160122204500,49.2,16.7347,29,47.2,67.8,68.0,59.8
20160122210000,0.0,0.0,9,47.9,67.7,68.0,59.8
20160122211500,49.2,16.7347,29,48.6,67.9,68.0,59.8
20160122213000,0.0,0.0,9,48.6,67.7,68.0,59.8
20160122214500,49.2,16.7347,30,48.6,67.8,68.0,59.8
20160122220000,0.0,0.0,18,48.6,67.8,68.0,59.8
20160122221500,37.2,12.6531,24,48.6,67.7,68.0,59.8
20160122223000,33.6,11.4286,27,49.4,67.8,68.0,59.8
20160122224500,0.0,0.0,13,49.4,67.8,68.0,59.8
20160122230000,49.2,16.7347,31,49.4,67.8,68.0,59.8
20160122231500,49.2,16.7347,31,49.9,67.8,68.0,59.8
20160122233000,0.0,0.0,9,49.9,67.7,68.0,59.8
20160122234500,51.6,17.551,31,50.9,67.8,68.0,59.8
20160123000000,0.0,0.0,9,50.9,67.7,68.0,59.8
20160123001500,49.2,16.7347,31,48.7,68.1,68.0,59.8
20160123003000,51.6,17.551,31,47.9,67.8,68.0,59.8
20160123004500,49.2,16.7347,30,48.6,67.7,68.0,59.8
20160123010000,49.2,16.7347,31,49.8,67.8,68.0,59.8
20160123011500,46.2,15.7143,0,47.9,67.6,68.0,59.8
20160123013000,0.0,0.0,2,51.4,68.2,68.0,59.8
20160123014500,0.0,0.0,3,54.7,68.3,68.0,59.8
20160123020000,0.0,0.0,7,56.6,68.4,68.0,59.8
20160123021500,0.0,0.0,9,52.9,68.3,68.0,59.8
20160123023000,49.2,16.7347,27,50.2,68.3,68.0,59.8
20160123024500,0.0,0.0,9,49.0,68.2,68.0,59.8
20160123030000,0.0,0.0,18,48.3,68.2,68.0,59.8
20160123031500,0.0,0.0,9,48.3,68.2,68.0,59.8
20160123033000,0.0,0.0,9,49.0,68.3,68.0,59.8
20160123034500,58.2,19.7959,29,47.6,68.1,68.0,59.8
20160123040000,55.8,18.9796,29,46.8,67.9,68.0,59.8
20160123041500,49.2,16.7347,28,46.8,67.8,68.0,59.8
20160123043000,49.2,16.7347,28,47.9,67.8,68.0,59.8
20160123044500,37.2,12.6531,26,48.6,67.8,68.0,59.8
20160123050000,49.2,16.7347,28,49.5,67.8,68.0,59.8
20160123051500,0.0,0.0,9,50.6,67.7,68.0,59.8
20160123053000,0.0,0.0,9,52.2,67.7,68.0,59.8
20160123054500,0.0,0.0,9,55.1,67.8,68.0,59.8
20160123060000,0.0,0.0,9,56.7,67.9,68.0,59.8
20160123061500,37.2,12.6531,26,57.5,68.3,68.0,59.8
20160123063000,33.6,11.4286,25,48.6,68.3,68.0,59.8
20160123064500,51.6,17.551,29,47.2,68.3,68.0,59.8
20160123070000,55.8,18.9796,30,45.7,68.3,68.0,59.8
20160123071500,64.8,22.0408,31,44.9,67.8,68.0,59.8
20160123073000,0.0,0.0,2,49.0,67.3,68.0,59.8
20160123074500,0.0,0.0,5,52.6,68.1,68.0,59.8
20160123080000,55.8,18.9796,28,51.5,68.5,68.0,59.8
20160123081500,0.0,0.0,7,54.3,67.7,68.0,59.8
20160123083000,0.0,0.0,8,56.3,68.0,68.0,59.8
20160123084500,0.0,0.0,2,57.9,67.5,68.0,59.8
20160123090000,0.0,0.0,0,59.1,67.2,68.0,59.8
20160123091500,109.2,37.1429,36,49.9,69.0,68.0,59.8
20160123093000,0.0,0.0,22,47.2,67.6,68.0,59.8
20160123094500,58.2,19.7959,28,47.2,68.0,68.0,59.8
20160123100000,101.4,34.4898,35,46.4,68.0,68.0,59.8
20160123101500,0.0,0.0,7,48.2,67.3,68.0,59.8
20160123103000,0.0,0.0,8,52.6,67.8,68.0,59.8
20160123104500,0.0,0.0,8,55.1,67.8,68.0,59.8
20160123110000,0.0,0.0,8,56.7,67.8,68.0,59.8
20160123111500,0.0,0.0,8,57.9,67.9,68.0,59.8
20160123113000,0.0,0.0,8,57.9,67.9,68.0,59.8
20160123114500,0.0,0.0,8,59.1,68.1,68.0,59.8
20160123120000,0.0,0.0,8,59.1,68.0,68.0,59.8
20160123121500,0.0,0.0,8,59.9,68.1,68.0,59.8
20160123123000,0.0,0.0,8,59.9,68.1,68.0,59.8
20160123124500,0.0,0.0,8,59.9,68.1,68.0,59.8
20160123130000,0.0,0.0,8,59.9,68.2,68.0,59.8
20160123131500,68.4,23.2653,30,49.1,68.4,68.0,59.8
20160123133000,86.4,29.3878,33,46.8,68.4,68.0,59.8
20160123134500,219.0,74.4898,55,44.5,69.4,68.0,59.8
20160123140000,253.8,86.3265,59,44.5,68.9,68.0,59.8
20160123141500,230.4,78.3673,56,44.5,68.2,68.0,59.8
20160123143000,230.4,78.3673,56,44.5,67.7,68.0,59.8
20160123144500,215.4,73.2653,54,44.5,67.6,68.0,59.8
20160123150000,210.6,71.6327,54,44.5,67.7,68.0,59.8
20160123151500,135.6,46.1225,42,44.5,67.1,68.0,59.8
20160123153000,133.8,45.5102,42,44.5,67.7,68.0,59.8
20160123154500,76.8,26.1225,32,45.6,67.2,68.0,59.8
20160123160000,94.2,32.0408,36,45.6,67.9,68.0,59.8
20160123161500,62.4,21.2245,31,46.5,67.7,68.0,59.8
20160123163000,70.2,23.8775,32,46.5,68.1,68.0,59.8
20160123164500,64.8,22.0408,31,46.5,68.0,68.0,59.8
20160123170000,130.2,44.2857,42,45.7,68.8,68.0,59.8
20160123171500,217.8,74.0816,54,44.2,69.3,68.0,59.8
20160123173000,230.4,78.3673,57,44.8,68.7,68.0,59.8
20160123174500,202.2,68.7755,52,44.2,67.7,68.0,59.8
20160123180000,228.6,77.7551,56,44.2,68.6,68.0,59.8
20160123181500,228.6,77.7551,57,44.2,68.1,68.0,59.8
20160123183000,220.8,75.102,55,44.2,67.7,68.0,59.8
20160123184500,201.0,68.3673,52,44.2,67.6,68.0,59.8
20160123190000,171.0,58.1633,48,44.2,67.4,68.0,59.8
20160123191500,124.8,42.449,41,44.9,67.2,68.0,59.8
20160123193000,93.0,31.6327,35,44.9,67.4,68.0,59.8
20160123194500,68.4,23.2653,31,45.7,67.4,68.0,59.8
20160123200000,68.4,23.2653,31,45.7,67.7,68.0,59.8
20160123201500,68.4,23.2653,31,45.7,67.9,68.0,59.8
20160123203000,68.4,23.2653,31,45.7,67.7,68.0,59.8
20160123204500,55.8,18.9796,30,46.4,67.7,68.0,59.8
20160123210000,43.8,14.898,25,47.1,67.7,68.0,59.8
20160123211500,49.2,16.7347,29,47.1,67.7,68.0,59.8
20160123213000,40.2,13.6735,28,47.1,67.9,68.0,59.8
20160123214500,53.4,18.1633,31,47.1,67.8,68.0,59.8
20160123220000,0.0,0.0,15,47.6,67.8,68.0,59.8
20160123221500,55.8,18.9796,31,48.3,67.8,68.0,59.8
20160123223000,0.0,0.0,9,48.3,67.8,68.0,59.8
20160123224500,0.0,0.0,9,49.1,67.8,68.0,59.8
20160123230000,0.0,0.0,9,49.1,67.7,68.0,59.8
20160123231500,0.0,0.0,9,49.8,67.7,68.0,59.8
20160123233000,0.0,0.0,9,51.4,67.7,68.0,59.8
20160123234500,60.0,20.4082,31,50.7,67.8,68.0,59.8
20160124000000,49.2,16.7347,31,46.7,67.8,68.0,59.8
20160124001500,0.0,0.0,9,47.9,67.7,68.0,59.8
20160124003000,0.0,0.0,14,48.7,67.7,68.0,59.8
20160124004500,0.0,0.0,9,48.7,67.7,68.0,59.8
20160124010000,0.0,0.0,9,48.7,67.7,68.0,59.8
20160124011500,0.0,0.0,9,49.4,67.8,68.0,59.8
20160124013000,58.2,19.7959,31,47.2,67.8,68.0,59.8
20160124014500,0.0,0.0,9,46.1,67.8,68.0,59.8
20160124020000,0.0,0.0,15,46.1,67.7,68.0,59.8
20160124021500,0.0,0.0,9,46.1,67.7,68.0,59.8
20160124023000,0.0,0.0,9,46.1,67.7,68.0,59.8
20160124024500,58.2,19.7959,31,46.7,67.8,68.0,59.8
20160124030000,0.0,0.0,9,46.7,67.7,68.0,59.8
20160124031500,0.0,0.0,18,46.7,67.8,68.0,59.8
20160124033000,58.2,19.7959,32,47.5,67.8,68.0,59.8
20160124034500,0.0,0.0,9,47.5,67.8,68.0,59.8
20160124040000,0.0,0.0,20,47.5,67.8,68.0,59.8
20160124041500,0.0,0.0,19,47.5,67.8,68.0,59.8
20160124043000,55.8,18.9796,31,47.5,67.8,68.0,59.8
20160124044500,55.8,18.9796,31,47.5,67.8,68.0,59.8
20160124050000,0.0,0.0,9,47.5,67.7,68.0,59.8
20160124051500,0.0,0.0,9,47.5,67.7,68.0,59.8
20160124053000,53.4,18.1633,31,47.5,67.8,68.0,59.8
20160124054500,0.0,0.0,9,46.4,67.7,68.0,59.8
20160124060000,55.8,18.9796,31,46.4,67.8,68.0,59.8
20160124061500,55.8,18.9796,31,46.4,67.8,68.0,59.8
20160124063000,53.4,18.1633,31,46.4,67.9,68.0,59.8
20160124064500,53.4,18.1633,31,45.3,68.0,68.0,59.8
20160124070000,55.8,18.9796,33,45.3,68.3,68.0,59.8
20160124071500,0.0,0.0,9,46.0,67.6,68.0,59.8
20160124073000,49.2,16.7347,32,46.5,68.0,68.0,59.8
20160124074500,0.0,0.0,9,46.5,67.7,68.0,59.8
20160124080000,0.0,0.0,0,51.1,66.9,68.0,59.8
20160124081500,0.0,0.0,0,53.9,66.3,68.0,59.8
20160124083000,0.0,0.0,4,55.9,67.1,68.0,59.8
20160124084500,0.0,0.0,3,54.3,67.3,68.0,59.8
20160124090000,0.0,0.0,4,56.8,67.4,68.0,59.8
20160124091500,113.4,38.5714,37,47.9,69.0,68.0,59.8
20160124093000,105.0,35.7143,35,46.1,67.9,68.0,59.8
20160124094500,105.0,35.7143,35,46.1,68.2,68.0,59.8
20160124100000,93.0,31.6327,35,46.1,67.6,68.0,59.8
20160124101500,116.4,39.5918,39,45.6,68.6,68.0,59.8
20160124103000,125.4,42.6531,41,45.6,68.4,68.0,59.8
20160124104500,132.6,45.102,42,44.9,68.4,68.0,59.8
20160124110000,132.6,45.102,42,45.7,68.2,68.0,59.8
20160124111500,90.6,30.8163,34,45.7,67.0,68.0,59.8
20160124113000,80.4,27.3469,34,46.4,67.7,68.0,59.8
20160124114500,87.6,29.7959,35,46.4,68.0,68.0,59.8
20160124120000,0.0,0.0,9,46.4,67.3,68.0,59.8
20160124121500,64.8,22.0408,32,47.6,67.9,68.0,59.8
20160124123000,68.4,23.2653,32,46.9,67.8,68.0,59.8
20160124124500,80.4,27.3469,34,47.9,68.6,68.0,59.8
20160124130000,151.8,51.6327,45,45.7,68.6,68.0,59.8
20160124131500,127.8,43.4694,41,45.7,68.3,68.0,59.8
20160124133000,196.2,66.7347,50,45.7,68.4,68.0,59.8
20160124134500,219.0,74.4898,53,45.7,68.6,68.0,59.8
20160124140000,230.4,78.3673,55,45.2,68.1,68.0,59.8
20160124141500,230.4,78.3673,55,45.2,68.1,68.0,59.8
20160124143000,230.4,78.3673,55,45.2,67.9,68.0,59.8
20160124144500,225.6,76.7347,55,45.2,68.1,68.0,59.8
20160124150000,195.6,66.5306,50,45.2,67.4,68.0,59.8
20160124151500,183.6,62.449,48,45.2,67.7,68.0,59.8
20160124153000,147.6,50.2041,44,45.2,67.2,68.0,59.8
20160124154500,124.8,42.449,40,46.0,67.6,68.0,59.8
20160124160000,82.2,27.9592,33,46.0,67.1,68.0,59.8
20160124161500,121.8,41.4286,40,46.0,68.1,68.0,59.8
20160124163000,99.0,33.6735,37,46.0,67.8,68.0,59.8
20160124164500,99.0,33.6735,37,46.0,67.9,68.0,59.8
20160124170000,86.4,29.3878,35,46.0,67.9,68.0,59.8
20160124171500,199.2,67.7551,51,45.3,69.2,68.0,59.8
20160124173000,166.2,56.5306,47,45.3,68.1,68.0,59.8
20160124174500,166.2,56.5306,47,45.3,68.4,68.0,59.8
20160124180000,177.6,60.4082,48,45.3,68.4,68.0,59.8
20160124181500,195.6,66.5306,51,45.3,68.4,68.0,59.8
20160124183000,199.8,67.9592,51,44.5,68.1,68.0,59.8
20160124184500,199.8,67.9592,51,44.5,67.7,68.0,59.8
20160124190000,128.4,43.6735,41,44.5,67.3,68.0,59.8
20160124191500,119.4,40.6122,39,44.5,67.5,68.0,59.8
20160124193000,96.6,32.8571,35,45.2,67.5,68.0,59.8
20160124194500,89.4,30.4082,34,46.4,67.6,68.0,59.8
20160124200000,80.4,27.3469,33,46.4,67.6,68.0,59.8
20160124201500,70.2,23.8775,31,46.4,67.6,68.0,59.8
20160124203000,58.2,19.7959,31,47.1,67.8,68.0,59.8
20160124204500,58.2,19.7959,31,47.1,67.8,68.0,59.8
20160124210000,58.2,19.7959,31,46.4,67.7,68.0,59.8
20160124211500,58.2,19.7959,31,46.4,67.7,68.0,59.8
20160124213000,58.2,19.7959,31,46.4,67.7,68.0,59.8
20160124214500,58.2,19.7959,31,46.4,67.7,68.0,59.8
20160124220000,58.2,19.7959,31,47.1,67.7,68.0,59.8
20160124221500,58.2,19.7959,31,47.1,67.9,68.0,59.8
20160124223000,58.2,19.7959,31,47.1,67.9,68.0,59.8
20160124224500,58.2,19.7959,31,47.1,67.9,68.0,59.8
20160124230000,58.2,19.7959,31,47.1,67.8,68.0,59.8
20160124231500,55.8,18.9796,31,47.1,67.7,68.0,59.8
20160124233000,58.2,19.7959,31,46.4,67.7,68.0,59.8
20160124234500,62.4,21.2245,31,47.2,67.8,68.0,59.8
20160125000000,60.0,20.4082,31,47.2,67.9,68.0,59.8
20160125001500,60.0,20.4082,32,47.2,67.8,68.0,59.8
20160125003000,51.6,17.551,31,47.2,67.8,68.0,59.8
20160125004500,55.8,18.9796,32,47.2,67.8,68.0,59.8
20160125010000,51.6,17.551,31,47.2,67.8,68.0,59.8
20160125011500,51.6,17.551,31,47.2,67.8,68.0,59.8
20160125013000,51.6,17.551,31,47.2,67.8,68.0,59.8
20160125014500,51.6,17.551,32,47.2,67.9,68.0,59.8
20160125020000,51.6,17.551,32,47.2,67.9,68.0,59.8
20160125021500,51.6,17.551,32,47.2,67.9,68.0,59.8
20160125023000,51.6,17.551,32,47.2,67.9,68.0,59.8
20160125024500,49.2,16.7347,32,47.2,67.9,68.0,59.8
20160125030000,51.6,17.551,32,47.2,67.9,68.0,59.8
20160125031500,51.6,17.551,32,47.2,67.8,68.0,59.8
20160125033000,51.6,17.551,32,47.2,67.8,68.0,59.8
20160125034500,51.6,17.551,32,47.2,67.9,68.0,59.8
20160125040000,51.6,17.551,32,47.2,67.9,68.0,59.8
20160125041500,51.6,17.551,32,47.2,67.9,68.0,59.8
20160125043000,51.6,17.551,32,47.2,68.0,68.0,59.8
20160125044500,51.6,17.551,32,47.2,68.2,68.0,59.8
20160125050000,51.6,17.551,32,47.2,68.1,68.0,59.8
20160125051500,51.6,17.551,32,47.2,68.1,68.0,59.8
20160125053000,51.6,17.551,32,47.2,68.0,68.0,59.8
20160125054500,51.6,17.551,32,47.2,68.0,68.0,59.8
20160125060000,51.6,17.551,32,47.2,68.0,68.0,59.8
20160125061500,51.6,17.551,32,47.2,68.2,68.0,59.8
20160125063000,58.2,19.7959,33,47.2,68.2,68.0,59.8
20160125064500,60.0,20.4082,33,47.2,68.4,68.0,59.8
20160125070000,0.0,0.0,7,47.9,67.5,68.0,59.8
20160125071500,0.0,0.0,3,52.6,67.6,68.0,59.8
20160125073000,0.0,0.0,6,55.7,67.9,68.0,59.8
20160125074500,0.0,0.0,1,57.9,67.6,68.0,59.8
20160125080000,0.0,0.0,3,59.1,67.8,68.0,59.8
20160125081500,0.0,0.0,0,60.3,67.4,68.0,59.8
20160125083000,0.0,0.0,4,61.1,67.9,68.0,59.8
20160125084500,0.0,0.0,4,61.9,68.2,68.0,59.8
20160125090000,0.0,0.0,8,61.9,68.5,68.0,59.8
20160125091500,66.6,22.6531,29,52.3,68.6,68.0,59.8
20160125093000,86.4,29.3878,32,48.3,68.5,68.0,59.8
20160125094500,114.6,38.9796,39,47.2,68.6,68.0,59.8
20160125100000,152.4,51.8367,44,47.2,68.6,68.0,59.8
20160125101500,154.2,52.449,45,47.2,68.4,68.0,59.8
20160125103000,186.0,63.2653,49,47.2,68.6,68.0,59.8
20160125104500,225.6,76.7347,54,46.7,68.6,68.0,59.8
20160125110000,249.0,84.6939,58,46.7,68.6,68.0,59.8
20160125111500,253.8,86.3265,58,46.7,68.2,68.0,59.8
20160125113000,249.0,84.6939,58,47.9,68.2,68.0,59.8
20160125114500,249.0,84.6939,58,47.9,68.1,68.0,59.8
20160125120000,249.0,84.6939,58,48.6,68.0,68.0,59.8
20160125121500,253.8,86.3265,59,48.6,68.3,68.0,59.8
20160125123000,258.0,87.7551,59,49.8,68.2,68.0,59.8
20160125124500,262.2,89.1837,59,49.8,68.2,68.0,59.8
20160125130000,262.2,89.1837,58,51.0,68.2,68.0,59.8
20160125131500,262.2,89.1837,58,48.6,68.3,68.0,59.8
20160125133000,287.4,97.7551,61,47.2,68.5,68.0,59.8
20160125134500,287.4,97.7551,61,47.2,68.5,68.0,59.8
20160125140000,291.0,98.9796,62,49.0,68.9,68.0,59.8
20160125141500,287.4,97.7551,61,50.2,69.1,68.0,59.8
20160125143000,287.4,97.7551,61,50.2,68.8,68.0,59.8
20160125144500,274.8,93.4694,60,47.2,68.3,68.0,59.8
20160125150000,205.2,69.7959,51,47.2,67.3,68.0,59.8
20160125151500,217.2,73.8775,53,48.6,67.6,68.0,59.8
20160125153000,170.4,57.9592,46,50.2,67.6,68.0,59.8
20160125154500,177.6,60.4082,47,50.2,67.4,68.0,59.8
20160125160000,147.6,50.2041,43,47.9,67.9,68.0,59.8
20160125161500,76.8,26.1225,33,48.6,67.1,68.0,59.8
20160125163000,110.4,37.551,38,48.6,68.4,68.0,59.8
20160125164500,122.4,41.6327,40,50.2,68.2,68.0,59.8
20160125170000,170.4,57.9592,47,50.2,68.6,68.0,59.8
20160125171500,170.4,57.9592,47,47.9,67.7,68.0,59.8
20160125173000,109.2,37.1429,38,47.9,67.6,68.0,59.8
20160125174500,123.6,42.0408,40,47.9,67.7,68.0,59.8
20160125180000,83.4,28.3673,34,49.0,67.6,68.0,59.8
20160125181500,175.2,59.5918,48,49.0,69.1,68.0,59.8
20160125183000,195.0,66.3265,51,49.0,68.2,68.0,59.8
20160125184500,195.0,66.3265,51,49.0,68.2,68.0,59.8
20160125190000,195.0,66.3265,51,49.0,68.3,68.0,59.8
20160125191500,147.6,50.2041,44,49.0,67.4,68.0,59.8
20160125193000,154.8,52.6531,45,49.5,67.9,68.0,59.8
20160125194500,154.8,52.6531,45,49.5,68.2,68.0,59.8
20160125200000,110.4,37.551,39,49.5,67.3,68.0,59.8
20160125201500,123.6,42.0408,41,49.5,67.9,68.0,59.8
20160125203000,123.6,42.0408,41,49.5,68.2,68.0,59.8
20160125204500,87.6,29.7959,35,49.5,67.5,68.0,59.8
20160125210000,90.6,30.8163,36,49.5,68.0,68.0,59.8
20160125211500,100.2,34.0816,37,49.5,68.4,68.0,59.8
20160125213000,110.4,37.551,39,48.3,67.6,68.0,59.8
20160125214500,89.4,30.4082,35,48.3,67.9,68.0,59.8
20160125220000,89.4,30.4082,35,48.3,68.2,68.0,59.8
20160125221500,58.2,19.7959,31,49.4,67.6,68.0,59.8
20160125223000,68.4,23.2653,33,49.4,68.1,68.0,59.8
20160125224500,75.0,25.5102,34,48.7,67.7,68.0,59.8
20160125230000,60.0,20.4082,32,49.5,67.9,68.0,59.8
20160125231500,68.4,23.2653,33,49.5,68.3,68.0,59.8
20160125233000,79.2,26.9388,34,48.4,67.9,68.0,59.8
20160125234500,68.4,23.2653,32,48.4,67.9,68.0,59.8
20160126000000,68.4,23.2653,32,48.4,68.2,68.0,59.8
20160126001500,79.2,26.9388,34,48.4,68.1,68.0,59.8
20160126003000,58.2,19.7959,32,49.0,67.9,68.0,59.8
20160126004500,64.8,22.0408,33,49.0,68.2,68.0,59.8
20160126010000,87.6,29.7959,36,49.0,68.4,68.0,59.8
20160126011500,55.8,18.9796,32,49.0,67.7,68.0,59.8
20160126013000,62.4,21.2245,33,49.0,68.1,68.0,59.8
20160126014500,64.8,22.0408,33,49.0,68.2,68.0,59.8
20160126020000,80.4,27.3469,35,49.0,68.3,68.0,59.8
20160126021500,103.8,35.3061,39,48.3,68.2,68.0,59.8
20160126023000,70.2,23.8775,33,49.0,67.6,68.0,59.8
20160126024500,68.4,23.2653,33,49.0,68.0,68.0,59.8
20160126030000,68.4,23.2653,33,49.0,68.2,68.0,59.8
20160126031500,87.6,29.7959,36,49.0,68.4,68.0,59.8
20160126033000,109.2,37.1429,39,49.0,67.8,68.0,59.8
20160126034500,86.4,29.3878,36,49.0,67.9,68.0,59.8
20160126040000,86.4,29.3878,36,49.0,68.1,68.0,59.8
20160126041500,86.4,29.3878,36,49.0,68.2,68.0,59.8
20160126043000,93.0,31.6327,37,49.0,68.4,68.0,59.8
20160126044500,75.0,25.5102,34,49.0,67.4,68.0,59.8
20160126050000,68.4,23.2653,33,49.0,67.9,68.0,59.8
20160126051500,66.6,22.6531,33,49.0,68.1,68.0,59.8
20160126053000,79.2,26.9388,35,49.0,68.3,68.0,59.8
20160126054500,87.6,29.7959,36,49.0,67.6,68.0,59.8
20160126060000,68.4,23.2653,34,50.2,68.0,68.0,59.8
20160126061500,96.6,32.8571,38,50.2,68.4,68.0,59.8
20160126063000,0.0,0.0,8,51.4,67.4,68.0,59.8
20160126064500,66.6,22.6531,33,51.4,68.0,68.0,59.8
20160126070000,0.0,0.0,8,53.1,67.7,68.0,59.8
20160126071500,0.0,0.0,9,50.7,67.7,68.0,59.8
20160126073000,0.0,0.0,2,55.9,67.4,68.0,59.8
20160126074500,0.0,0.0,5,58.7,68.2,68.0,59.8
20160126080000,0.0,0.0,4,60.7,67.7,68.0,59.8
20160126081500,0.0,0.0,4,61.9,68.2,68.0,59.7
20160126083000,0.0,0.0,0,63.2,67.6,68.0,59.8
20160126084500,0.0,0.0,0,64.0,67.5,68.0,59.8
20160126090000,0.0,0.0,5,64.0,67.9,68.0,59.7
20160126091500,0.0,0.0,1,64.0,67.6,68.0,59.6
20160126093000,0.0,0.0,2,64.8,68.1,68.0,59.4
20160126094500,0.0,0.0,0,64.8,67.4,68.0,59.4
20160126100000,0.0,0.0,3,64.8,68.1,68.0,59.3
20160126101500,0.0,0.0,3,65.8,67.9,68.0,59.3
20160126103000,170.4,57.9592,46,49.5,69.5,68.0,59.2
20160126104500,122.4,41.6327,40,49.0,68.2,68.0,59.7
20160126110000,122.4,41.6327,40,51.0,68.5,68.0,59.7
20160126111500,135.6,46.1225,42,49.5,68.1,68.0,59.7
20160126113000,135.6,46.1225,42,47.6,68.0,68.0,59.4
20160126114500,117.6,40.0,39,48.2,67.8,68.0,59.4
20160126120000,133.8,45.5102,42,49.0,68.4,68.0,59.2
20160126121500,122.4,41.6327,40,49.8,67.8,68.0,59.6
20160126123000,125.4,42.6531,40,49.8,68.3,68.0,59.1
20160126124500,148.2,50.4082,44,48.7,68.5,68.0,59.1
20160126130000,220.2,74.898,53,47.5,68.7,68.0,59.1
20160126131500,279.0,94.898,60,47.0,69.0,68.0,59.1
20160126133000,287.4,97.7551,62,47.0,69.3,68.0,59.1
20160126134500,282.6,96.1225,60,47.0,68.9,68.0,59.1
20160126140000,287.4,97.7551,60,46.4,68.6,68.0,59.2
20160126141500,235.8,80.2041,54,46.4,67.5,68.0,59.3
20160126143000,235.8,80.2041,54,46.4,67.8,68.0,59.3
20160126144500,235.8,80.2041,54,46.4,67.8,68.0,59.6
20160126150000,170.4,57.9592,46,46.4,66.9,68.0,59.7
20160126151500,128.4,43.6735,40,46.4,67.4,68.0,59.5
20160126153000,117.6,40.0,37,46.4,67.1,68.0,59.6
20160126154500,86.4,29.3878,34,47.6,67.6,68.0,59.5
20160126160000,96.6,32.8571,35,47.6,68.1,68.0,59.7
20160126161500,96.6,32.8571,35,47.6,68.0,68.0,59.7
20160126163000,159.6,54.2857,45,46.4,68.7,68.0,59.8
20160126164500,141.6,48.1633,43,46.4,67.7,68.0,59.7
20160126170000,145.8,49.5918,43,46.4,68.1,68.0,59.8
20160126171500,145.8,49.5918,43,46.4,67.8,68.0,59.8
20160126173000,127.8,43.4694,40,46.4,67.9,68.0,59.8
20160126174500,155.4,52.8571,44,46.4,68.7,68.0,59.8
20160126180000,186.6,63.4694,49,46.4,68.6,68.0,59.8
20160126181500,220.2,74.898,53,45.7,68.9,68.0,59.8
20160126183000,207.0,70.4082,51,45.7,67.7,68.0,59.8
20160126184500,183.6,62.449,48,45.7,67.5,68.0,59.8
20160126190000,160.2,54.4898,45,45.7,67.5,68.0,59.8
20160126191500,136.2,46.3265,41,45.7,67.4,68.0,59.8
20160126193000,125.4,42.6531,39,45.7,67.5,68.0,59.8
20160126194500,116.4,39.5918,38,45.7,67.6,68.0,59.8
20160126200000,100.2,34.0816,35,45.7,67.6,68.0,59.8
20160126201500,91.8,31.2245,34,46.4,67.6,68.0,59.8
20160126203000,80.4,27.3469,32,46.4,67.6,68.0,59.8
20160126204500,68.4,23.2653,30,47.1,67.7,68.0,59.8
20160126210000,64.8,22.0408,31,47.1,67.7,68.0,59.8
20160126211500,49.2,16.7347,28,47.6,68.0,68.0,59.8
20160126213000,51.6,17.551,28,47.6,67.9,68.0,59.8
20160126214500,51.6,17.551,28,47.6,68.0,68.0,59.8
20160126220000,51.6,17.551,28,47.6,67.9,68.0,59.8
20160126221500,51.6,17.551,28,47.6,68.0,68.0,59.8
20160126223000,51.6,17.551,28,47.6,67.9,68.0,59.8
20160126224500,51.6,17.551,28,47.6,67.9,68.0,59.8
20160126230000,53.4,18.1633,29,47.6,67.9,68.0,59.8
20160126231500,53.4,18.1633,29,47.6,67.8,68.0,59.8
20160126233000,53.4,18.1633,29,47.6,67.8,68.0,59.8
20160126234500,49.2,16.7347,28,47.6,67.9,68.0,59.8
20160127000000,49.2,16.7347,28,47.6,67.9,68.0,59.8
20160127001500,49.2,16.7347,28,47.6,67.9,68.0,59.8
20160127003000,49.2,16.7347,28,47.6,67.8,68.0,59.8
20160127004500,49.2,16.7347,28,47.6,67.8,68.0,59.8
20160127010000,51.6,17.551,29,47.6,67.9,68.0,59.8
20160127011500,49.2,16.7347,0,47.6,67.8,68.0,59.8
20160127013000,0.0,0.0,0,51.4,68.2,68.0,59.8
20160127014500,0.0,0.0,3,54.7,68.4,68.0,59.8
20160127020000,0.0,0.0,6,56.7,68.4,68.0,59.8
20160127021500,0.0,0.0,9,57.9,68.4,68.0,59.8
20160127023000,49.2,16.7347,25,51.5,68.3,68.0,59.8
20160127024500,49.2,16.7347,25,51.5,68.3,68.0,59.8
20160127030000,0.0,0.0,9,51.5,68.2,68.0,59.8
20160127031500,0.0,0.0,9,51.5,68.2,68.0,59.8
20160127033000,0.0,0.0,9,51.5,68.2,68.0,59.8
20160127034500,40.2,13.6735,25,52.6,68.3,68.0,59.8
20160127040000,0.0,0.0,9,52.6,68.2,68.0,59.8
20160127041500,0.0,0.0,9,52.6,68.2,68.0,59.8
20160127043000,0.0,0.0,9,52.6,68.2,68.0,59.8
20160127044500,0.0,0.0,9,52.6,68.2,68.0,59.8
20160127050000,46.2,15.7143,26,52.6,68.3,68.0,59.8
20160127051500,0.0,0.0,9,51.9,68.2,68.0,59.8
20160127053000,51.6,17.551,27,51.9,68.2,68.0,59.8
20160127054500,0.0,0.0,9,53.1,68.2,68.0,59.8
20160127060000,0.0,0.0,12,53.1,68.3,68.0,59.8
20160127061500,49.2,16.7347,28,50.3,68.3,68.0,59.8
20160127063000,55.8,18.9796,30,48.2,68.2,68.0,59.8
20160127064500,64.8,22.0408,32,47.2,67.7,68.0,59.8
20160127070000,0.0,0.0,5,51.8,67.6,68.0,59.8
20160127071500,0.0,0.0,7,55.1,68.0,68.0,59.8
20160127073000,0.0,0.0,4,57.1,67.7,68.0,59.8
20160127074500,0.0,0.0,5,58.7,68.1,68.0,59.8
20160127080000,0.0,0.0,4,59.5,67.9,68.0,59.8
20160127081500,0.0,0.0,4,60.3,68.1,68.0,59.8
20160127083000,0.0,0.0,0,60.3,67.6,68.0,59.8
20160127084500,0.0,0.0,0,61.5,67.4,68.0,59.8
20160127090000,0.0,0.0,4,61.5,68.0,68.0,59.8
20160127091500,0.0,0.0,2,61.5,67.7,68.0,59.8
20160127093000,0.0,0.0,7,61.5,68.4,68.0,59.8
20160127094500,66.6,22.6531,27,49.9,68.6,68.0,59.8
20160127100000,111.6,37.9592,35,46.4,68.7,68.0,59.8
20160127101500,142.8,48.5714,41,44.9,68.7,68.0,59.8
20160127103000,176.4,60.0,46,44.9,68.7,68.0,59.8
20160127104500,210.0,71.4286,51,44.9,68.6,68.0,59.8
20160127110000,218.4,74.2857,52,44.9,68.5,68.0,59.8
20160127111500,225.6,76.7347,54,44.9,68.3,68.0,59.8
20160127113000,230.4,78.3673,54,44.9,68.1,68.0,59.8
20160127114500,225.6,76.7347,54,44.9,67.8,68.0,59.8
20160127120000,211.8,72.0408,52,44.9,67.7,68.0,59.8
20160127121500,209.4,71.2245,52,44.9,67.9,68.0,59.8
20160127123000,217.8,74.0816,52,44.9,67.8,68.0,59.8
20160127124500,208.8,71.0204,51,45.6,67.8,68.0,59.8
20160127130000,217.2,73.8775,51,45.6,67.8,68.0,59.8
20160127131500,174.0,59.1837,46,45.6,67.7,68.0,59.8
20160127133000,201.0,68.3673,50,45.6,67.9,68.0,59.8
20160127134500,181.2,61.6327,47,45.6,68.4,68.0,59.8
20160127140000,287.4,97.7551,61,45.6,68.7,68.0,59.8
20160127141500,287.4,97.7551,61,45.6,68.8,68.0,59.8
20160127143000,287.4,97.7551,61,45.6,68.6,68.0,59.8
20160127144500,262.2,89.1837,58,45.6,68.2,68.0,59.8
20160127150000,266.4,90.6122,58,45.6,67.8,68.0,59.8
20160127151500,230.4,78.3673,54,45.6,67.6,68.0,59.8
20160127153000,225.6,76.7347,53,45.6,67.6,68.0,59.8
20160127154500,225.6,76.7347,53,45.6,67.8,68.0,59.8
20160127160000,225.6,76.7347,53,45.6,67.9,68.0,59.8
20160127161500,225.6,76.7347,53,45.6,68.0,68.0,59.8
20160127163000,225.6,76.7347,53,45.6,67.9,68.0,59.8
20160127164500,215.4,73.2653,51,45.6,67.5,68.0,59.8
20160127170000,205.8,70.0,50,45.6,67.9,68.0,59.8
20160127171500,205.8,70.0,50,45.6,67.9,68.0,59.8
20160127173000,209.4,71.2245,51,45.6,67.9,68.0,59.8
20160127174500,214.2,72.8571,51,44.9,67.8,68.0,59.8
20160127180000,229.8,78.1633,53,44.9,68.5,68.0,59.8
20160127181500,262.2,89.1837,57,44.9,68.3,68.0,59.8
20160127183000,253.8,86.3265,56,44.9,67.9,68.0,59.8
20160127184500,244.8,83.2653,55,44.9,67.6,68.0,59.8
20160127190000,225.6,76.7347,53,44.9,67.6,68.0,59.8
20160127191500,193.8,65.9184,49,44.9,67.6,68.0,59.8
20160127193000,187.8,63.8776,48,44.9,67.5,68.0,59.8
20160127194500,169.8,57.7551,45,44.9,67.5,68.0,59.8
20160127200000,145.2,49.3878,42,44.9,67.5,68.0,59.8
20160127201500,145.2,49.3878,42,44.9,67.8,68.0,59.8
20160127203000,145.2,49.3878,42,44.9,68.2,68.0,59.8
20160127204500,145.2,49.3878,42,44.9,68.1,68.0,59.8
20160127210000,145.2,49.3878,42,44.9,67.9,68.0,59.8
20160127211500,145.2,49.3878,42,44.9,67.9,68.0,59.8
20160127213000,145.2,49.3878,42,44.9,68.1,68.0,59.8
20160127214500,160.8,54.6939,44,44.9,68.3,68.0,59.8
20160127220000,155.4,52.8571,44,44.9,68.0,68.0,59.8
20160127221500,160.2,54.4898,44,44.9,67.8,68.0,59.8
20160127223000,160.2,54.4898,44,44.9,67.7,68.0,59.8
20160127224500,147.6,50.2041,42,44.9,67.7,68.0,59.8
20160127230000,141.0,47.9592,41,44.9,67.9,68.0,59.8
20160127231500,141.0,47.9592,41,44.9,68.1,68.0,59.8
20160127233000,141.0,47.9592,41,44.9,68.0,68.0,59.8
20160127234500,141.0,47.9592,41,44.9,67.9,68.0,59.8
20160128000000,139.2,47.3469,41,44.9,67.9,68.0,59.8
20160128001500,141.0,47.9592,41,44.9,67.8,68.0,59.8
20160128003000,141.0,47.9592,41,44.9,67.7,68.0,59.8
20160128004500,133.8,45.5102,40,44.9,67.8,68.0,59.8
20160128010000,133.8,45.5102,40,44.9,68.2,68.0,59.8
20160128011500,133.8,45.5102,40,44.9,67.9,68.0,59.8
20160128013000,133.8,45.5102,40,44.9,67.8,68.0,59.8
20160128014500,133.8,45.5102,40,44.9,67.7,68.0,59.8
20160128020000,127.8,43.4694,39,44.9,67.8,68.0,59.8
20160128021500,130.2,44.2857,39,45.6,67.8,68.0,59.8
20160128023000,127.8,43.4694,39,45.1,68.0,68.0,59.8
20160128024500,127.8,43.4694,39,45.1,68.1,68.0,59.8
20160128030000,127.8,43.4694,39,45.1,68.1,68.0,59.8
20160128031500,127.8,43.4694,39,45.1,68.0,68.0,59.8
20160128033000,127.8,43.4694,39,45.1,68.1,68.0,59.8
20160128034500,127.8,43.4694,39,45.1,68.0,68.0,59.8
20160128040000,127.8,43.4694,39,45.1,68.0,68.0,59.8
20160128041500,127.8,43.4694,39,45.1,68.0,68.0,59.8
20160128043000,127.8,43.4694,39,45.1,68.0,68.0,59.8
20160128044500,127.8,43.4694,39,45.1,68.0,68.0,59.8
20160128050000,127.8,43.4694,39,45.1,68.0,68.0,59.8
20160128051500,127.8,43.4694,39,45.1,67.9,68.0,59.8
20160128053000,127.8,43.4694,39,45.1,67.9,68.0,59.8
20160128054500,127.8,43.4694,39,45.1,67.9,68.0,59.8
20160128060000,127.8,43.4694,39,45.1,67.9,68.0,59.8
20160128061500,127.8,43.4694,39,45.1,68.0,68.0,59.8
20160128063000,127.8,43.4694,39,45.1,68.1,68.0,59.8
20160128064500,135.6,46.1225,41,45.1,68.5,68.0,59.8
20160128070000,189.6,64.4898,48,44.5,68.6,68.0,59.8
20160128071500,199.8,67.9592,50,44.5,68.6,68.0,59.8
20160128073000,220.8,75.102,53,44.5,68.4,68.0,59.8
20160128074500,220.8,75.102,53,43.8,68.1,68.0,59.8
20160128080000,220.8,75.102,53,43.8,67.9,68.0,59.8
20160128081500,206.4,70.2041,51,45.2,67.6,68.0,59.8
20160128083000,194.4,66.1224,49,45.2,67.6,68.0,59.8
20160128084500,171.0,58.1633,47,45.7,67.6,68.0,59.8
20160128090000,175.2,59.5918,47,45.7,67.7,68.0,59.8
20160128091500,177.6,60.4082,47,45.7,67.7,68.0,59.8
20160128093000,177.6,60.4082,47,45.7,67.8,68.0,59.8
20160128094500,172.2,58.5714,47,45.2,67.6,68.0,59.8
20160128100000,162.6,55.3061,44,45.2,67.7,68.0,59.8
20160128101500,145.8,49.5918,42,45.2,67.6,68.0,59.8
20160128103000,121.8,41.4286,38,45.7,67.6,68.0,59.8
20160128104500,121.8,41.4286,38,45.7,67.9,68.0,59.8
20160128110000,125.4,42.6531,39,45.7,68.1,68.0,59.8
20160128111500,121.8,41.4286,39,45.7,68.1,68.0,59.8
20160128113000,138.0,46.9388,42,45.7,68.3,68.0,59.8
20160128114500,163.8,55.7143,46,45.7,68.4,68.0,59.8
20160128120000,171.6,58.3673,47,45.7,68.4,68.0,59.8
20160128121500,183.6,62.449,48,45.7,68.4,68.0,59.8
20160128123000,204.0,69.3878,51,45.7,68.4,68.0,59.8
20160128124500,225.6,76.7347,53,45.7,68.4,68.0,59.8
20160128130000,229.2,77.9592,53,45.7,68.4,68.0,59.8
20160128131500,235.8,80.2041,54,45.2,68.3,68.0,59.8
20160128133000,244.8,83.2653,55,45.2,68.3,68.0,59.8
20160128134500,244.8,83.2653,55,45.2,68.2,68.0,59.8
20160128140000,244.8,83.2653,55,45.2,68.3,68.0,59.8
20160128141500,244.8,83.2653,55,45.2,68.1,68.0,59.8
20160128143000,244.8,83.2653,55,45.2,67.7,68.0,59.8
20160128144500,215.4,73.2653,52,45.2,67.5,68.0,59.8
20160128150000,171.6,58.3673,46,45.2,67.3,68.0,59.8
20160128151500,139.2,47.3469,41,45.2,67.3,68.0,59.8
20160128153000,117.6,40.0,38,46.0,67.4,68.0,59.8
20160128154500,109.2,37.1429,37,46.0,67.6,68.0,59.8
20160128160000,105.0,35.7143,36,46.0,67.9,68.0,59.8
20160128161500,105.0,35.7143,36,46.0,67.9,68.0,59.8
20160128163000,106.2,36.1224,36,46.0,67.9,68.0,59.8
20160128164500,106.2,36.1224,36,46.0,68.0,68.0,59.8
20160128170000,105.0,35.7143,36,46.0,68.1,68.0,59.8
20160128171500,113.4,38.5714,37,46.0,68.4,68.0,59.8
20160128173000,89.4,30.4082,33,46.0,67.4,68.0,59.8
20160128174500,87.6,29.7959,33,46.0,68.1,68.0,59.8
20160128180000,147.6,50.2041,43,46.0,68.6,68.0,59.8
20160128181500,142.8,48.5714,43,46.0,68.4,68.0,59.8
20160128183000,145.2,49.3878,43,45.3,68.3,68.0,59.8
20160128184500,116.4,39.5918,38,45.3,67.5,68.0,59.8
20160128190000,116.4,39.5918,38,45.3,67.7,68.0,59.8
20160128191500,116.4,39.5918,38,45.3,67.9,68.0,59.8
20160128193000,62.4,21.2245,30,46.4,67.3,68.0,59.8
20160128194500,72.0,24.4898,32,46.4,67.7,68.0,59.8
20160128200000,75.0,25.5102,32,46.4,67.7,68.0,59.8
20160128201500,75.0,25.5102,32,46.4,67.9,68.0,59.8
20160128203000,75.0,25.5102,32,46.4,68.0,68.0,59.8
20160128204500,75.0,25.5102,32,46.4,68.0,68.0,59.8
20160128210000,75.0,25.5102,32,46.4,68.1,68.0,59.8
20160128211500,75.0,25.5102,32,46.4,68.1,68.0,59.8
20160128213000,75.0,25.5102,32,46.4,68.1,68.0,59.8
20160128214500,79.2,26.9388,33,45.7,67.7,68.0,59.8
20160128220000,58.2,19.7959,29,46.8,67.7,68.0,59.8
20160128221500,58.2,19.7959,29,46.8,68.0,68.0,59.8
20160128223000,58.2,19.7959,29,46.8,68.2,68.0,59.8
20160128224500,64.8,22.0408,31,46.8,68.1,68.0,59.8
20160128230000,64.8,22.0408,31,46.8,67.7,68.0,59.8
20160128231500,49.2,16.7347,28,47.6,67.9,68.0,59.8
20160128233000,51.6,17.551,28,47.6,67.8,68.0,59.8
20160128234500,51.6,17.551,28,47.6,67.8,68.0,59.8
20160129000000,49.2,16.7347,28,47.6,67.8,68.0,59.8
20160129001500,0.0,0.0,14,47.6,67.7,68.0,59.8
20160129003000,51.6,17.551,29,47.6,67.8,68.0,59.8
20160129004500,0.0,0.0,13,48.3,67.8,68.0,59.8
20160129010000,49.2,16.7347,30,47.6,67.9,68.0,59.8
20160129011500,49.2,16.7347,30,47.6,67.8,68.0,59.8
20160129013000,51.6,17.551,30,47.6,67.8,68.0,59.8
20160129014500,0.0,0.0,9,47.6,67.7,68.0,59.8
20160129020000,49.2,16.7347,30,48.6,67.8,68.0,59.8
20160129021500,49.2,16.7347,30,48.6,67.8,68.0,59.8
20160129023000,0.0,0.0,13,48.6,67.8,68.0,59.8
20160129024500,0.0,0.0,13,48.6,67.7,68.0,59.8
20160129030000,0.0,0.0,9,49.1,67.7,68.0,59.8
20160129031500,0.0,0.0,9,49.1,67.8,68.0,59.8
20160129033000,0.0,0.0,24,49.1,67.8,68.0,59.8
20160129034500,0.0,0.0,15,49.1,67.8,68.0,59.8
20160129040000,0.0,0.0,18,49.9,67.8,68.0,59.8
20160129041500,49.2,16.7347,31,49.4,67.8,68.0,59.8
20160129043000,49.2,16.7347,31,48.7,67.7,68.0,59.8
20160129044500,43.8,14.898,30,48.7,67.8,68.0,59.8
20160129050000,43.8,14.898,30,49.8,67.8,68.0,59.8
20160129051500,0.0,0.0,9,49.8,67.7,68.0,59.8
20160129053000,49.2,16.7347,31,50.3,67.7,68.0,59.8
20160129054500,0.0,0.0,9,51.0,67.7,68.0,59.8
20160129060000,0.0,0.0,10,51.8,67.8,68.0,59.8
20160129061500,0.0,0.0,24,51.8,67.8,68.0,59.8
20160129063000,0.0,0.0,18,50.6,67.8,68.0,59.8
20160129064500,51.6,17.551,32,47.6,67.9,68.0,59.8
20160129070000,51.6,17.551,32,47.6,67.9,68.0,59.8
20160129071500,53.4,18.1633,32,46.8,67.9,68.0,59.8
20160129073000,51.6,17.551,32,46.8,68.0,68.0,59.8
20160129074500,55.8,18.9796,33,47.5,68.3,68.0,59.8
20160129080000,55.8,18.9796,33,47.5,68.2,68.0,59.8
20160129081500,55.8,18.9796,33,47.5,68.3,68.0,59.8
20160129083000,73.2,24.898,36,47.5,68.3,68.0,59.8
20160129084500,90.6,30.8163,39,46.8,68.5,68.0,59.8
20160129090000,141.6,48.1633,47,46.1,68.7,68.0,59.8
20160129091500,171.0,58.1633,51,46.1,68.6,68.0,59.8
20160129093000,184.8,62.8571,53,46.1,68.3,68.0,59.8
20160129094500,184.8,62.8571,54,46.1,68.3,68.0,59.8
20160129100000,190.2,64.6939,54,46.1,68.1,68.0,59.8
20160129101500,190.2,64.6939,54,46.1,68.1,68.0,59.8
20160129103000,190.2,64.6939,54,46.1,68.2,68.0,59.8
20160129104500,184.2,62.6531,54,46.1,68.1,68.0,59.8
20160129110000,187.8,63.8776,54,46.1,68.0,68.0,59.8
20160129111500,184.8,62.8571,54,46.1,67.9,68.0,59.8
20160129113000,181.2,61.6327,54,46.7,68.1,68.0,59.8
20160129114500,181.2,61.6327,54,46.7,68.0,68.0,59.8
20160129120000,181.2,61.6327,54,46.7,68.0,68.0,59.8
20160129121500,181.2,61.6327,54,46.7,68.2,68.0,59.8
20160129123000,183.6,62.449,54,47.5,68.2,68.0,59.8
20160129124500,192.6,65.5102,54,46.8,68.2,68.0,59.8
20160129130000,189.6,64.4898,54,46.8,68.1,68.0,59.8
20160129131500,189.6,64.4898,54,47.5,68.2,68.0,59.8
20160129133000,194.4,66.1224,54,47.5,68.1,68.0,59.8
20160129134500,194.4,66.1224,54,47.5,67.9,68.0,59.8
20160129140000,190.2,64.6939,53,48.2,67.7,68.0,59.8
20160129141500,183.0,62.2449,52,48.2,67.6,68.0,59.8
20160129143000,141.6,48.1633,47,48.2,67.5,68.0,59.8
20160129144500,139.8,47.551,47,48.2,67.6,68.0,59.8
20160129150000,122.4,41.6327,44,48.2,67.5,68.0,59.8
20160129151500,93.0,31.6327,40,49.4,67.7,68.0,59.8
20160129153000,102.6,34.898,41,49.4,67.6,68.0,59.8
20160129154500,40.2,13.6735,32,51.0,67.5,68.0,59.8
20160129160000,49.2,16.7347,34,51.0,67.6,68.0,59.8
20160129161500,55.8,18.9796,35,51.0,68.0,68.0,59.8
20160129163000,58.2,19.7959,36,51.0,67.9,68.0,59.8
20160129164500,33.6,11.4286,24,50.3,67.6,68.0,59.8
20160129170000,51.6,17.551,34,51.9,67.8,68.0,59.8
20160129171500,105.0,35.7143,43,48.5,68.6,68.0,59.8
20160129173000,105.0,35.7143,43,47.2,68.5,68.0,59.8
20160129174500,145.2,49.3878,49,46.4,68.4,68.0,59.8
20160129180000,93.0,31.6327,40,46.4,67.7,68.0,59.8
20160129181500,177.6,60.4082,54,45.7,68.6,68.0,59.8
20160129183000,106.2,36.1224,43,46.4,67.4,68.0,59.8
20160129184500,106.2,36.1224,43,46.4,67.7,68.0,59.8
20160129190000,33.6,11.4286,24,48.7,67.4,68.0,59.8
20160129191500,55.8,18.9796,35,48.0,67.7,68.0,59.8
20160129193000,0.0,0.0,8,49.0,67.6,68.0,59.8
20160129194500,0.0,0.0,9,54.3,68.2,68.0,59.8
20160129200000,55.8,18.9796,35,49.5,68.2,68.0,59.8
20160129201500,0.0,0.0,7,53.1,67.7,68.0,59.8
20160129203000,49.2,16.7347,32,56.4,68.4,68.0,59.8
20160129204500,53.4,18.1633,34,50.3,68.2,68.0,59.8
20160129210000,51.6,17.551,34,48.5,68.0,68.0,59.8
20160129211500,40.2,13.6735,30,51.4,67.9,68.0,59.8
20160129213000,49.2,16.7347,34,48.7,68.0,68.0,59.8
20160129214500,49.2,16.7347,34,48.7,68.0,68.0,59.8
20160129220000,0.0,0.0,7,52.6,67.7,68.0,59.8
20160129221500,0.0,0.0,25,56.3,68.4,68.0,59.8
20160129223000,58.2,19.7959,32,50.1,68.2,68.0,59.8
20160129224500,0.0,0.0,9,49.1,67.7,68.0,59.8
20160129230000,0.0,0.0,8,54.3,68.1,68.0,59.8
20160129231500,49.2,16.7347,30,53.1,68.3,68.0,59.8
20160129233000,55.8,18.9796,31,49.1,68.2,68.0,59.8
20160129234500,0.0,0.0,9,51.8,67.7,68.0,59.8
20160130000000,51.6,17.551,31,48.7,67.8,68.0,59.8
20160130001500,49.2,16.7347,32,48.7,67.9,68.0,59.8
20160130003000,0.0,0.0,9,49.8,67.7,68.0,59.8
20160130004500,0.0,0.0,9,54.3,68.1,68.0,59.8
20160130010000,0.0,0.0,9,53.1,68.2,68.0,59.8
20160130011500,0.0,0.0,5,55.5,68.5,68.0,59.8
20160130013000,0.0,0.0,16,52.7,68.6,68.0,59.8
20160130014500,0.0,0.0,8,55.9,68.0,68.0,59.8
20160130020000,49.2,16.7347,28,54.3,68.3,68.0,59.8
20160130021500,49.2,16.7347,28,50.8,68.3,68.0,59.8
20160130023000,0.0,0.0,9,49.7,68.2,68.0,59.8
20160130024500,0.0,0.0,9,54.7,67.9,68.0,59.8
20160130030000,0.0,0.0,9,51.9,68.2,68.0,59.8
20160130031500,0.0,0.0,9,50.2,68.2,68.0,59.8
20160130033000,0.0,0.0,9,55.1,67.9,68.0,59.8
20160130034500,0.0,0.0,9,57.5,68.2,68.0,59.8
20160130040000,0.0,0.0,9,55.1,68.2,68.0,59.8
20160130041500,0.0,0.0,10,51.8,68.3,68.0,59.8
20160130043000,0.0,0.0,9,51.8,67.9,68.0,59.8
20160130044500,0.0,0.0,8,55.9,68.0,68.0,59.8
20160130050000,43.8,14.898,28,57.9,68.4,68.0,59.8
20160130051500,0.0,0.0,9,51.5,68.1,68.0,59.8
20160130053000,0.0,0.0,8,56.3,68.0,68.0,59.8
20160130054500,70.2,23.8775,31,57.4,68.4,68.0,59.8
20160130060000,0.0,0.0,9,52.2,68.2,68.0,59.8
20160130061500,0.0,0.0,7,56.3,68.0,68.0,59.8
20160130063000,0.0,0.0,8,56.3,67.8,68.0,59.8
20160130064500,0.0,0.0,4,59.1,67.7,68.0,59.8
20160130070000,0.0,0.0,0,60.3,67.2,68.0,59.8
20160130071500,0.0,0.0,6,61.5,67.8,68.0,59.8
20160130073000,0.0,0.0,0,61.5,66.8,68.0,59.8
20160130074500,0.0,0.0,4,62.4,67.6,68.0,59.8
20160130080000,0.0,0.0,0,62.4,66.2,68.0,59.8
20160130081500,0.0,0.0,8,62.4,67.5,68.0,59.8
20160130083000,0.0,0.0,0,62.4,66.5,68.0,59.8
20160130084500,0.0,0.0,2,63.2,67.2,68.0,59.8
20160130090000,0.0,0.0,1,63.2,67.0,68.0,59.8
20160130091500,0.0,0.0,0,63.2,67.1,68.0,59.8
20160130093000,0.0,0.0,0,63.2,67.3,68.0,59.8
20160130094500,0.0,0.0,2,63.2,67.6,68.0,59.8
20160130100000,0.0,0.0,4,64.0,68.2,68.0,59.8
20160130101500,64.8,22.0408,29,50.7,68.4,68.0,59.8
20160130103000,100.2,34.0816,34,47.9,68.6,68.0,59.8
20160130104500,83.4,28.3673,31,47.9,68.1,68.0,59.8
20160130110000,118.8,40.4082,37,47.9,67.9,68.0,59.8
20160130111500,120.6,41.0204,38,47.9,68.5,68.0,59.8
20160130113000,80.4,27.3469,31,49.1,67.3,68.0,59.8
20160130114500,58.2,19.7959,29,50.6,67.6,68.0,59.8
20160130120000,68.4,23.2653,30,50.6,67.9,68.0,59.8
20160130121500,68.4,23.2653,32,51.5,67.7,68.0,59.8
20160130123000,64.8,22.0408,31,52.3,67.7,68.0,59.8
20160130124500,64.8,22.0408,31,52.3,68.0,68.0,59.8
20160130130000,66.6,22.6531,32,53.1,68.2,68.0,59.8
20160130131500,100.2,34.0816,37,53.1,68.6,68.0,59.8
20160130133000,123.6,42.0408,41,53.1,68.4,68.0,59.8
20160130134500,193.8,65.9184,51,53.1,69.1,68.0,59.8
20160130140000,262.2,89.1837,59,53.1,69.0,68.0,59.8
20160130141500,253.8,86.3265,58,53.1,68.4,68.0,59.8
20160130143000,249.0,84.6939,57,53.9,67.7,68.0,59.8
20160130144500,230.4,78.3673,55,53.9,67.7,68.0,59.8
20160130150000,225.6,76.7347,54,53.9,67.6,68.0,59.8
20160130151500,188.4,64.0816,49,54.7,67.4,68.0,59.8
20160130153000,141.0,47.9592,42,54.7,67.3,68.0,59.8
20160130154500,147.6,50.2041,43,54.7,67.8,68.0,59.8
20160130160000,147.6,50.2041,43,54.7,67.8,68.0,59.8
20160130161500,147.6,50.2041,43,54.7,67.7,68.0,59.8
20160130163000,147.6,50.2041,43,54.7,67.7,68.0,59.8
20160130164500,147.6,50.2041,43,54.7,68.2,68.0,59.8
20160130170000,147.6,50.2041,43,54.7,68.2,68.0,59.8
20160130171500,147.6,50.2041,44,54.7,68.4,68.0,59.8
20160130173000,181.2,61.6327,48,53.9,68.4,68.0,59.8
20160130174500,209.4,71.2245,52,53.1,68.6,68.0,59.8
20160130180000,220.8,75.102,54,53.1,68.0,68.0,59.8
20160130181500,266.4,90.6122,60,51.9,68.7,68.0,59.8
20160130183000,244.8,83.2653,57,51.1,67.5,68.0,59.8
20160130184500,235.8,80.2041,56,51.1,67.7,68.0,59.8
20160130190000,184.2,62.6531,48,50.3,67.0,68.0,59.8
20160130191500,170.4,57.9592,47,50.3,67.6,68.0,59.8
20160130193000,177.6,60.4082,48,49.6,67.9,68.0,59.8
20160130194500,116.4,39.5918,39,49.6,67.2,68.0,59.8
20160130200000,130.2,44.2857,41,49.6,67.8,68.0,59.8
20160130201500,130.2,44.2857,41,49.1,68.0,68.0,59.8
20160130203000,115.2,39.1837,38,48.3,67.3,68.0,59.8
20160130204500,91.8,31.2245,35,48.3,67.7,68.0,59.8
20160130210000,99.0,33.6735,36,47.6,68.2,68.0,59.8
20160130211500,80.4,27.3469,33,47.6,67.4,68.0,59.8
