PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160130213000,79.2,26.9388,33,47.6,68.0,68.0,59.8
20160130214500,82.2,27.9592,34,47.6,68.1,68.0,59.8
20160130220000,68.4,23.2653,32,47.6,67.6,68.0,59.8
20160130221500,70.2,23.8775,32,47.6,68.0,68.0,59.8
20160130223000,76.8,26.1225,33,47.6,68.3,68.0,59.8
20160130224500,82.2,27.9592,34,47.6,67.6,68.0,59.8
20160130230000,66.6,22.6531,32,47.6,67.9,68.0,59.8
20160130231500,66.6,22.6531,32,47.6,68.1,68.0,59.8
20160130233000,66.6,22.6531,32,47.6,68.2,68.0,59.8
20160130234500,75.0,25.5102,33,47.6,68.2,68.0,59.8
20160131000000,76.8,26.1225,33,47.6,67.5,68.0,59.8
20160131001500,62.4,21.2245,32,47.6,68.0,68.0,59.8
20160131003000,62.4,21.2245,32,47.6,68.1,68.0,59.8
20160131004500,66.6,22.6531,32,47.6,68.3,68.0,59.8
20160131010000,87.6,29.7959,35,47.6,68.4,68.0,59.8
20160131011500,76.8,26.1225,34,47.6,67.5,68.0,59.8
20160131013000,76.8,26.1225,34,47.6,67.9,68.0,59.8
20160131014500,76.8,26.1225,34,47.6,68.0,68.0,59.8
20160131020000,76.8,26.1225,34,47.6,68.2,68.0,59.8
20160131021500,76.8,26.1225,34,47.6,68.2,68.0,59.8
20160131023000,87.6,29.7959,35,47.6,68.4,68.0,59.8
20160131024500,76.8,26.1225,34,47.6,67.7,68.0,59.8
20160131030000,76.8,26.1225,34,47.6,68.2,68.0,59.8
20160131031500,76.8,26.1225,34,47.6,68.1,68.0,59.8
20160131033000,60.0,20.4082,31,47.6,67.8,68.0,59.8
20160131034500,60.0,20.4082,31,47.6,68.0,68.0,59.8
20160131040000,60.0,20.4082,31,47.6,68.2,68.0,59.8
20160131041500,64.8,22.0408,32,47.6,68.3,68.0,59.8
20160131043000,0.0,0.0,14,47.6,67.6,68.0,59.8
20160131044500,60.0,20.4082,32,47.6,67.9,68.0,59.8
20160131050000,60.0,20.4082,32,47.6,68.2,68.0,59.8
20160131051500,80.4,27.3469,34,47.6,68.1,68.0,59.8
20160131053000,58.2,19.7959,31,47.6,67.7,68.0,59.8
20160131054500,55.8,18.9796,31,47.6,68.2,68.0,59.8
20160131060000,76.8,26.1225,34,47.6,68.4,68.0,59.8
20160131061500,64.8,22.0408,33,47.6,67.8,68.0,59.8
20160131063000,75.0,25.5102,34,47.6,68.3,68.0,59.8
20160131064500,58.2,19.7959,32,49.9,67.7,68.0,59.8
20160131070000,0.0,0.0,9,49.0,67.7,68.0,59.8
20160131071500,0.0,0.0,9,53.9,68.1,68.0,59.8
20160131073000,0.0,0.0,8,53.9,67.7,68.0,59.8
20160131074500,0.0,0.0,20,57.5,68.4,68.0,59.8
20160131080000,0.0,0.0,9,56.3,67.9,68.0,59.8
20160131081500,62.4,21.2245,32,49.5,68.2,68.0,59.8
20160131083000,116.4,39.5918,40,47.6,68.6,68.0,59.8
20160131084500,128.4,43.6735,42,47.6,68.0,68.0,59.8
20160131090000,105.0,35.7143,38,47.6,67.8,68.0,59.8
20160131091500,83.4,28.3673,35,48.6,67.4,68.0,59.8
20160131093000,73.2,24.898,34,49.8,67.9,68.0,59.8
20160131094500,73.2,24.898,34,50.6,67.6,68.0,59.8
20160131100000,135.6,46.1225,44,51.8,68.9,68.0,59.7
20160131101500,150.6,51.2245,46,52.7,68.7,68.0,59.7
20160131103000,150.6,51.2245,46,53.9,67.9,68.0,59.8
20160131104500,145.8,49.5918,45,54.9,67.7,68.0,59.7
20160131110000,143.4,48.7755,45,55.6,67.9,68.0,59.4
20160131111500,143.4,48.7755,44,56.7,67.7,68.0,59.6
20160131113000,196.2,66.7347,51,56.7,68.7,68.0,59.2
20160131114500,196.2,66.7347,52,57.5,68.5,68.0,59.5
20160131120000,206.4,70.2041,52,57.5,68.4,68.0,59.3
20160131121500,195.6,66.5306,52,58.3,68.0,68.0,59.2
20160131123000,207.0,70.4082,52,58.3,67.7,68.0,59.3
20160131124500,185.4,63.0612,49,58.3,67.6,68.0,59.3
20160131130000,185.4,63.0612,49,58.3,67.9,68.0,59.2
20160131131500,185.4,63.0612,49,58.3,68.0,68.0,59.2
20160131133000,230.4,78.3673,56,58.3,68.8,68.0,59.2
20160131134500,274.8,93.4694,61,58.3,68.5,68.0,59.1
20160131140000,282.6,96.1225,62,58.3,69.1,68.0,59.1
20160131141500,287.4,97.7551,62,58.3,69.3,68.0,59.1
20160131143000,287.4,97.7551,62,58.3,68.9,68.0,59.1
20160131144500,274.8,93.4694,61,58.3,68.3,68.0,59.2
20160131150000,271.2,92.2449,60,58.3,67.9,68.0,59.1
20160131151500,274.8,93.4694,60,58.3,67.9,68.0,59.2
20160131153000,262.2,89.1837,59,58.3,67.8,68.0,59.1
20160131154500,262.2,89.1837,59,57.7,67.7,68.0,59.1
20160131160000,253.8,86.3265,58,57.7,67.7,68.0,59.1
20160131161500,253.8,86.3265,58,57.7,67.7,68.0,59.1
20160131163000,230.4,78.3673,55,57.7,67.7,68.0,59.1
20160131164500,220.8,75.102,55,57.7,67.6,68.0,59.1
20160131170000,220.8,75.102,54,57.7,67.9,68.0,59.1
20160131171500,215.4,73.2653,53,57.7,67.7,68.0,59.1
20160131173000,177.6,60.4082,48,57.7,67.5,68.0,59.1
20160131174500,163.8,55.7143,47,57.7,67.8,68.0,59.1
20160131180000,253.8,86.3265,58,56.8,68.8,68.0,59.1
20160131181500,244.8,83.2653,58,56.8,68.2,68.0,59.1
20160131183000,266.4,90.6122,60,56.8,68.5,68.0,59.1
20160131184500,262.2,89.1837,60,56.8,67.6,68.0,59.1
20160131190000,253.8,86.3265,58,56.0,67.9,68.0,59.1
20160131191500,230.4,78.3673,55,56.0,67.4,68.0,59.2
20160131193000,197.4,67.1429,51,56.0,67.6,68.0,59.1
20160131194500,205.8,70.0,52,56.0,67.7,68.0,59.1
20160131200000,157.2,53.4694,46,56.0,67.5,68.0,59.1
20160131201500,173.4,58.9796,48,56.0,68.1,68.0,59.2
20160131203000,141.6,48.1633,43,56.0,67.4,68.0,59.1
20160131204500,148.2,50.4082,45,55.2,68.1,68.0,59.2
20160131210000,151.8,51.6327,45,55.2,67.7,68.0,59.2
20160131211500,134.4,45.7143,42,55.2,68.0,68.0,59.2
20160131213000,148.8,50.6122,45,55.2,68.3,68.0,59.3
20160131214500,117.6,40.0,40,55.2,67.4,68.0,59.2
20160131220000,124.8,42.449,41,55.2,68.1,68.0,59.3
20160131221500,128.4,43.6735,42,55.2,67.6,68.0,59.2
20160131223000,111.6,37.9592,39,55.2,68.0,68.0,59.2
20160131224500,117.6,40.0,40,55.2,68.3,68.0,59.4
20160131230000,130.8,44.4898,42,54.3,67.6,68.0,59.3
20160131231500,122.4,41.6327,41,54.3,68.0,68.0,59.4
20160131233000,122.4,41.6327,41,54.3,68.3,68.0,59.5
20160131234500,106.2,36.1224,38,54.3,67.7,68.0,59.3
20160201000000,106.2,36.1224,38,54.3,68.2,68.0,59.4
20160201001500,117.6,40.0,40,54.3,67.9,68.0,59.4
20160201003000,109.2,37.1429,39,54.3,68.0,68.0,59.4
20160201004500,120.6,41.0204,41,54.3,68.4,68.0,59.4
20160201010000,116.4,39.5918,40,54.3,67.6,68.0,59.4
20160201011500,117.6,40.0,40,53.6,68.1,68.0,59.3
20160201013000,124.8,42.449,41,53.6,68.3,68.0,59.4
20160201014500,100.2,34.0816,37,53.6,67.6,68.0,59.4
20160201020000,99.0,33.6735,37,53.6,68.1,68.0,59.4
20160201021500,115.2,39.1837,40,53.6,68.4,68.0,59.5
20160201023000,91.8,31.2245,36,53.6,67.5,68.0,59.4
20160201024500,91.8,31.2245,36,53.6,68.1,68.0,59.5
20160201030000,108.0,36.7347,39,52.7,68.4,68.0,59.5
20160201031500,80.4,27.3469,34,52.7,67.4,68.0,59.2
20160201033000,86.4,29.3878,36,52.7,68.0,68.0,59.3
20160201034500,90.6,30.8163,37,52.7,68.2,68.0,59.3
20160201040000,111.6,37.9592,40,52.7,68.4,68.0,59.3
20160201041500,107.4,36.5306,39,52.7,67.5,68.0,59.4
20160201043000,90.6,30.8163,37,52.7,67.9,68.0,59.3
20160201044500,94.2,32.0408,37,52.7,68.2,68.0,59.4
20160201050000,110.4,37.551,39,52.7,68.0,68.0,59.7
20160201051500,76.8,26.1225,34,52.7,67.7,68.0,59.6
20160201053000,80.4,27.3469,35,51.9,68.0,68.0,59.7
20160201054500,79.2,26.9388,35,51.9,68.2,68.0,59.6
20160201060000,100.2,34.0816,38,51.9,68.4,68.0,59.7
20160201061500,0.0,0.0,9,50.6,67.3,68.0,59.7
20160201063000,62.4,21.2245,33,48.7,67.8,68.0,59.6
20160201064500,0.0,0.0,5,53.1,67.5,68.0,59.8
20160201070000,0.0,0.0,4,56.7,67.5,68.0,59.4
20160201071500,0.0,0.0,0,59.1,66.7,68.0,59.7
20160201073000,0.0,0.0,7,60.7,67.7,68.0,59.1
20160201074500,0.0,0.0,0,61.9,67.0,68.0,59.5
20160201080000,0.0,0.0,8,61.9,68.0,68.0,59.7
20160201081500,0.0,0.0,8,63.2,68.1,68.0,59.8
20160201083000,0.0,0.0,8,63.2,68.2,68.0,59.8
20160201084500,0.0,0.0,9,63.2,68.3,68.0,59.8
20160201090000,75.0,25.5102,33,49.9,68.4,68.0,59.7
20160201091500,84.6,28.7755,35,48.7,68.4,68.0,59.7
20160201093000,101.4,34.4898,37,48.7,68.4,68.0,59.8
20160201094500,113.4,38.5714,39,48.7,68.4,68.0,59.8
20160201100000,127.8,43.4694,41,48.7,68.4,68.0,59.8
20160201101500,135.6,46.1225,43,47.9,68.3,68.0,59.8
20160201103000,141.6,48.1633,43,47.9,68.3,68.0,59.8
20160201104500,161.4,54.898,47,47.9,68.4,68.0,59.8
20160201110000,192.6,65.5102,50,47.9,68.6,68.0,59.7
20160201111500,213.0,72.449,54,47.9,68.3,68.0,59.8
20160201113000,205.2,69.7959,53,47.9,68.3,68.0,59.8
20160201114500,211.2,71.8367,53,47.9,67.8,68.0,59.8
20160201120000,197.4,67.1429,52,47.9,67.7,68.0,59.8
20160201121500,193.8,65.9184,51,47.9,67.9,68.0,59.8
20160201123000,193.8,65.9184,51,48.6,67.8,68.0,59.8
20160201124500,196.2,66.7347,51,48.6,67.8,68.0,59.8
20160201130000,196.2,66.7347,51,48.6,67.8,68.0,59.8
20160201131500,188.4,64.0816,49,48.0,67.8,68.0,59.8
20160201133000,178.2,60.6122,49,48.0,68.1,68.0,59.8
20160201134500,185.4,63.0612,49,48.0,68.3,68.0,59.8
20160201140000,240.6,81.8367,57,47.5,68.6,68.0,59.8
20160201141500,262.2,89.1837,58,47.5,68.6,68.0,59.8
20160201143000,279.0,94.898,61,47.5,68.4,68.0,59.8
20160201144500,279.0,94.898,60,47.5,68.4,68.0,59.8
20160201150000,291.0,98.9796,62,47.5,68.4,68.0,59.8
20160201151500,294.6,100.2041,62,47.5,68.2,68.0,59.8
20160201153000,294.6,100.2041,62,47.5,68.1,68.0,59.7
20160201154500,294.6,100.2041,62,47.5,68.0,68.0,59.8
20160201160000,291.0,98.9796,62,46.8,67.9,68.0,59.8
20160201161500,291.0,98.9796,62,46.8,67.8,68.0,59.8
20160201163000,279.0,94.898,60,46.8,67.6,68.0,59.8
20160201164500,253.8,86.3265,57,46.8,67.5,68.0,59.8
20160201170000,175.8,59.7959,47,46.8,66.9,68.0,59.8
20160201171500,167.4,56.9388,46,46.8,67.4,68.0,59.4
20160201173000,157.2,53.4694,45,46.8,67.8,68.0,59.6
20160201174500,160.8,54.6939,46,46.8,68.0,68.0,59.8
20160201180000,141.6,48.1633,43,46.8,67.8,68.0,59.7
20160201181500,213.0,72.449,53,46.8,68.6,68.0,59.8
20160201183000,153.0,52.0408,44,46.8,67.6,68.0,59.7
20160201184500,160.2,54.4898,45,46.8,68.0,68.0,59.7
20160201190000,121.8,41.4286,40,46.8,67.1,68.0,59.8
20160201191500,97.8,33.2653,36,47.5,67.6,68.0,59.7
20160201193000,111.6,37.9592,39,47.5,68.0,68.0,59.7
20160201194500,0.0,0.0,8,47.5,67.1,68.0,59.8
20160201200000,76.8,26.1225,34,48.3,67.8,68.0,59.8
20160201201500,76.8,26.1225,34,48.3,68.1,68.0,59.8
20160201203000,0.0,0.0,13,49.9,67.7,68.0,59.8
20160201204500,58.2,19.7959,32,48.7,68.0,68.0,59.8
20160201210000,70.2,23.8775,33,48.7,68.3,68.0,59.8
20160201211500,0.0,0.0,9,48.7,67.6,68.0,59.8
20160201213000,60.0,20.4082,32,48.7,68.0,68.0,59.8
20160201214500,76.8,26.1225,35,47.9,68.3,68.0,59.8
20160201220000,53.4,18.1633,31,49.1,67.7,68.0,59.8
20160201221500,58.2,19.7959,32,49.1,68.2,68.0,59.8
20160201223000,83.4,28.3673,36,48.0,68.4,68.0,59.8
20160201224500,53.4,18.1633,31,49.5,67.6,68.0,59.8
20160201230000,60.0,20.4082,32,48.7,68.1,68.0,59.8
20160201231500,73.2,24.898,34,48.7,68.4,68.0,59.8
20160201233000,49.2,16.7347,31,49.9,67.6,68.0,59.8
20160201234500,58.2,19.7959,32,48.7,68.1,68.0,59.8
20160202000000,62.4,21.2245,33,48.7,68.3,68.0,59.8
20160202001500,0.0,0.0,9,48.7,67.6,68.0,59.8
20160202003000,60.0,20.4082,32,48.7,67.9,68.0,59.8
20160202004500,60.0,20.4082,32,48.7,68.2,68.0,59.8
20160202010000,75.0,25.5102,35,48.2,67.6,68.0,59.8
20160202011500,55.8,18.9796,32,49.1,67.8,68.0,59.8
20160202013000,60.0,20.4082,33,49.1,68.2,68.0,59.8
20160202014500,75.0,25.5102,35,48.3,68.3,68.0,59.8
20160202020000,53.4,18.1633,32,49.9,67.7,68.0,59.8
20160202021500,55.8,18.9796,32,48.7,68.1,68.0,59.8
20160202023000,64.8,22.0408,34,48.7,68.3,68.0,59.8
20160202024500,0.0,0.0,26,49.8,67.7,68.0,59.8
20160202030000,58.2,19.7959,33,48.7,67.9,68.0,59.8
20160202031500,64.8,22.0408,34,48.7,68.4,68.0,59.8
20160202033000,0.0,0.0,9,48.7,67.7,68.0,59.8
20160202034500,58.2,19.7959,33,48.7,68.1,68.0,59.8
20160202040000,66.6,22.6531,34,48.7,68.4,68.0,59.8
20160202041500,0.0,0.0,8,49.4,67.5,68.0,59.8
20160202043000,55.8,18.9796,33,48.7,68.0,68.0,59.8
20160202044500,60.0,20.4082,33,48.7,68.2,68.0,59.8
20160202050000,0.0,0.0,9,49.9,67.7,68.0,59.8
20160202051500,51.6,17.551,32,49.1,68.1,68.0,59.8
20160202053000,62.4,21.2245,34,49.1,68.3,68.0,59.8
20160202054500,0.0,0.0,9,49.1,67.6,68.0,59.8
20160202060000,53.4,18.1633,32,49.1,68.1,68.0,59.8
20160202061500,49.2,16.7347,32,49.1,67.8,68.0,59.8
20160202063000,0.0,0.0,7,53.5,67.9,68.0,59.8
20160202064500,0.0,0.0,9,51.5,68.2,68.0,59.7
20160202070000,0.0,0.0,8,56.3,67.9,68.0,59.7
20160202071500,0.0,0.0,9,55.1,68.1,68.0,59.3
20160202073000,49.2,16.7347,32,54.3,68.3,68.0,59.2
20160202074500,0.0,0.0,8,56.7,67.7,68.0,59.4
20160202080000,0.0,0.0,9,59.3,68.0,68.0,59.2
20160202081500,0.0,0.0,8,57.1,67.8,68.0,59.1
20160202083000,0.0,0.0,6,60.0,67.7,68.0,59.3
20160202084500,66.6,22.6531,33,53.6,68.4,68.0,59.1
20160202090000,0.0,0.0,9,57.9,68.0,68.0,59.2
20160202091500,55.8,18.9796,32,51.5,68.0,68.0,59.1
20160202093000,53.4,18.1633,31,51.5,67.8,68.0,59.2
20160202094500,0.0,0.0,17,50.2,67.9,68.0,59.1
20160202100000,49.2,16.7347,32,51.9,68.1,68.0,59.1
20160202101500,83.4,28.3673,37,49.5,68.5,68.0,59.4
20160202103000,127.8,43.4694,44,48.3,68.7,68.0,59.5
20160202104500,190.8,64.898,53,47.6,68.9,68.0,59.5
20160202110000,240.6,81.8367,60,47.6,68.8,68.0,59.6
20160202111500,249.0,84.6939,61,47.6,68.5,68.0,59.7
20160202113000,262.2,89.1837,61,47.6,68.3,68.0,59.7
20160202114500,266.4,90.6122,61,47.6,68.0,68.0,59.6
20160202120000,258.0,87.7551,61,47.6,67.8,68.0,59.7
20160202121500,249.0,84.6939,60,47.6,67.7,68.0,59.7
20160202123000,235.8,80.2041,59,47.6,67.6,68.0,59.5
20160202124500,220.8,75.102,56,47.6,67.6,68.0,59.7
20160202130000,201.6,68.5714,53,47.6,67.9,68.0,59.1
20160202131500,225.0,76.5306,57,47.6,68.5,68.0,59.1
20160202133000,225.0,76.5306,57,47.6,68.2,68.0,59.1
20160202134500,279.0,94.898,63,46.8,68.6,68.0,59.1
20160202140000,262.2,89.1837,62,46.8,67.9,68.0,59.1
20160202141500,179.4,61.0204,50,47.4,66.9,68.0,59.2
20160202143000,190.8,64.898,52,47.4,68.2,68.0,59.1
20160202144500,194.4,66.1224,53,47.4,68.0,68.0,59.1
20160202150000,194.4,66.1224,53,47.4,68.1,68.0,59.1
20160202151500,194.4,66.1224,53,47.4,68.2,68.0,59.1
20160202153000,214.8,73.0612,55,47.4,68.4,68.0,59.1
20160202154500,176.4,60.0,50,47.4,67.2,68.0,59.2
20160202160000,176.4,60.0,50,47.4,67.9,68.0,59.1
20160202161500,154.2,52.449,47,47.4,67.4,68.0,59.2
20160202163000,166.2,56.5306,49,47.4,68.3,68.0,59.1
20160202164500,177.6,60.4082,50,47.4,67.7,68.0,59.3
20160202170000,160.8,54.6939,48,47.4,68.1,68.0,59.2
20160202171500,184.8,62.8571,51,47.4,68.3,68.0,59.3
20160202173000,166.2,56.5306,49,47.4,68.0,68.0,59.3
20160202174500,193.2,65.7143,53,46.9,68.5,68.0,59.3
20160202180000,185.4,63.0612,51,46.9,68.1,68.0,59.4
20160202181500,282.6,96.1225,64,46.4,69.1,68.0,59.5
20160202183000,282.6,96.1225,64,46.4,68.6,68.0,59.8
20160202184500,230.4,78.3673,58,46.4,67.8,68.0,59.4
20160202190000,230.4,78.3673,58,46.4,67.9,68.0,59.7
20160202191500,235.8,80.2041,58,46.4,67.8,68.0,59.6
20160202193000,230.4,78.3673,58,46.4,67.7,68.0,59.7
20160202194500,165.0,56.1224,49,46.4,67.2,68.0,59.7
20160202200000,178.2,60.6122,51,46.4,67.8,68.0,59.7
20160202201500,176.4,60.0,51,46.4,68.0,68.0,59.7
20160202203000,176.4,60.0,51,46.4,68.1,68.0,59.7
20160202204500,184.8,62.8571,52,46.4,68.2,68.0,59.7
20160202210000,153.0,52.0408,47,46.9,67.7,68.0,59.7
20160202211500,160.8,54.6939,48,46.9,68.1,68.0,59.7
20160202213000,160.8,54.6939,48,46.9,68.2,68.0,59.7
20160202214500,179.4,61.0204,51,46.9,68.4,68.0,59.7
20160202220000,125.4,42.6531,43,46.9,67.5,68.0,59.7
20160202221500,142.8,48.5714,46,46.9,68.0,68.0,59.7
20160202223000,142.8,48.5714,46,46.9,68.2,68.0,59.8
20160202224500,159.6,54.2857,48,46.9,68.3,68.0,59.8
20160202230000,157.8,53.6735,48,46.4,68.3,68.0,59.8
20160202231500,174.6,59.3878,50,46.4,68.3,68.0,59.8
20160202233000,179.4,61.0204,51,46.4,68.2,68.0,59.8
20160202234500,179.4,61.0204,51,45.7,68.1,68.0,59.8
20160203000000,179.4,61.0204,51,45.7,68.0,68.0,59.8
20160203001500,179.4,61.0204,51,45.7,67.9,68.0,59.8
20160203003000,179.4,61.0204,51,45.7,67.9,68.0,59.8
20160203004500,128.4,43.6735,44,46.4,67.5,68.0,59.8
20160203010000,132.0,44.898,44,46.4,67.8,68.0,59.8
20160203011500,124.8,42.449,0,46.4,67.9,68.0,59.8
20160203013000,64.8,22.0408,31,48.3,68.8,68.0,59.8
20160203014500,93.0,31.6327,35,47.2,68.6,68.0,59.8
20160203020000,121.8,41.4286,40,46.4,68.7,68.0,59.8
20160203021500,150.0,51.0204,45,46.4,68.6,68.0,59.8
20160203023000,162.6,55.3061,46,45.7,68.4,68.0,59.8
20160203024500,165.0,56.1224,47,45.7,68.4,68.0,59.8
20160203030000,168.0,57.1429,47,45.7,68.2,68.0,59.8
20160203031500,168.0,57.1429,47,45.7,68.2,68.0,59.8
20160203033000,168.0,57.1429,47,45.7,68.1,68.0,59.8
20160203034500,168.0,57.1429,47,45.7,68.1,68.0,59.8
20160203040000,168.0,57.1429,47,45.7,68.0,68.0,59.8
20160203041500,170.4,57.9592,47,45.7,68.1,68.0,59.8
20160203043000,170.4,57.9592,47,45.7,68.1,68.0,59.8
20160203044500,127.8,43.4694,41,45.7,67.4,68.0,59.8
20160203050000,133.8,45.5102,42,45.7,67.7,68.0,59.8
20160203051500,133.8,45.5102,42,45.7,67.9,68.0,59.8
20160203053000,133.8,45.5102,42,45.7,68.1,68.0,59.8
20160203054500,133.8,45.5102,42,45.7,68.2,68.0,59.8
20160203060000,136.2,46.3265,42,45.7,68.1,68.0,59.8
20160203061500,136.2,46.3265,42,45.7,68.2,68.0,59.8
20160203063000,148.8,50.6122,44,45.7,67.9,68.0,59.8
20160203064500,62.4,21.2245,30,47.9,67.4,68.0,59.8
20160203070000,90.6,30.8163,35,47.2,68.2,68.0,59.8
20160203071500,0.0,0.0,9,50.6,67.5,68.0,59.8
20160203073000,58.2,19.7959,30,49.1,68.1,68.0,59.7
20160203074500,0.0,0.0,9,51.4,67.7,68.0,59.8
20160203080000,62.4,21.2245,31,49.5,68.4,68.0,59.8
20160203081500,0.0,0.0,9,51.8,67.7,68.0,59.8
20160203083000,49.2,16.7347,29,49.5,67.9,68.0,59.7
20160203084500,40.2,13.6735,27,53.1,68.4,68.0,59.7
20160203090000,0.0,0.0,9,49.4,67.7,68.0,59.8
20160203091500,62.4,21.2245,31,49.4,68.4,68.0,59.7
20160203093000,126.6,43.0612,42,47.6,69.0,68.0,59.7
20160203094500,212.4,72.2449,54,46.1,68.9,68.0,59.6
20160203100000,141.0,47.9592,44,46.1,67.7,68.0,59.8
20160203101500,163.2,55.5102,47,46.1,68.4,68.0,59.3
20160203103000,163.2,55.5102,47,46.1,67.9,68.0,59.7
20160203104500,134.4,45.7143,43,46.6,67.4,68.0,59.6
20160203110000,124.8,42.449,41,46.6,67.9,68.0,59.8
20160203111500,124.8,42.449,41,46.6,68.1,68.0,59.8
20160203113000,124.8,42.449,41,46.6,68.1,68.0,59.8
20160203114500,124.8,42.449,41,46.6,68.2,68.0,59.8
20160203120000,126.6,43.0612,42,46.6,68.2,68.0,59.8
20160203121500,126.6,43.0612,42,46.6,68.2,68.0,59.8
20160203123000,126.6,43.0612,42,46.6,68.1,68.0,59.8
20160203124500,171.6,58.3673,48,46.6,68.5,68.0,59.8
20160203130000,187.8,63.8776,51,46.6,68.5,68.0,59.8
20160203131500,213.6,72.6531,54,46.1,68.5,68.0,59.8
20160203133000,240.6,81.8367,58,46.1,68.5,68.0,59.8
20160203134500,253.8,86.3265,60,46.1,68.4,68.0,59.8
20160203140000,258.0,87.7551,61,46.1,68.5,68.0,59.8
20160203141500,244.8,83.2653,58,46.1,68.1,68.0,59.8
20160203143000,178.8,60.8163,49,46.1,67.1,68.0,59.8
20160203144500,188.4,64.0816,51,46.1,67.7,68.0,59.8
20160203150000,188.4,64.0816,51,46.1,67.6,68.0,59.8
20160203151500,0.0,0.0,9,47.5,66.7,68.0,59.8
20160203153000,79.2,26.9388,35,47.5,67.5,68.0,59.8
20160203154500,0.0,0.0,8,51.4,67.6,68.0,59.8
20160203160000,126.6,43.0612,42,47.6,68.9,68.0,59.8
20160203161500,163.2,55.5102,47,46.4,68.7,68.0,59.8
20160203163000,187.8,63.8776,51,46.4,68.6,68.0,59.8
20160203164500,214.8,73.0612,55,45.7,68.5,68.0,59.8
20160203170000,226.2,76.9388,56,45.7,67.9,68.0,59.8
20160203171500,196.2,66.7347,52,45.7,67.9,68.0,59.8
20160203173000,199.8,67.9592,53,45.7,68.3,68.0,59.8
20160203174500,207.6,70.6122,54,45.7,67.6,68.0,59.8
20160203180000,185.4,63.0612,51,45.7,67.9,68.0,59.8
20160203181500,240.6,81.8367,58,45.7,69.0,68.0,59.8
20160203183000,279.0,94.898,63,45.2,68.4,68.0,59.8
20160203184500,220.8,75.102,55,45.2,67.7,68.0,59.8
20160203190000,225.6,76.7347,56,45.2,67.7,68.0,59.8
20160203191500,202.2,68.7755,53,45.2,67.7,68.0,59.8
20160203193000,202.2,68.7755,53,45.2,67.7,68.0,59.8
20160203194500,195.6,66.5306,52,45.2,67.6,68.0,59.8
20160203200000,186.6,63.4694,50,45.2,67.6,68.0,59.8
20160203201500,179.4,61.0204,49,45.2,67.6,68.0,59.8
20160203203000,171.6,58.3673,48,45.2,67.7,68.0,59.8
20160203204500,163.8,55.7143,47,45.2,67.7,68.0,59.8
20160203210000,152.4,51.8367,45,45.2,67.7,68.0,59.8
20160203211500,152.4,51.8367,45,45.2,67.7,68.0,59.8
20160203213000,141.0,47.9592,44,45.2,67.7,68.0,59.8
20160203214500,142.8,48.5714,44,45.2,67.7,68.0,59.8
20160203220000,135.6,46.1225,43,45.2,67.7,68.0,59.8
20160203221500,122.4,41.6327,41,45.2,67.7,68.0,59.8
20160203223000,122.4,41.6327,41,45.2,67.8,68.0,59.8
20160203224500,122.4,41.6327,41,45.2,67.9,68.0,59.8
20160203230000,122.4,41.6327,41,45.2,67.9,68.0,59.8
20160203231500,122.4,41.6327,41,45.2,67.8,68.0,59.8
20160203233000,122.4,41.6327,41,45.2,67.8,68.0,59.8
20160203234500,122.4,41.6327,41,45.2,67.7,68.0,59.8
20160204000000,115.2,39.1837,40,45.2,67.7,68.0,59.8
20160204001500,111.6,37.9592,38,45.7,67.8,68.0,59.8
20160204003000,111.6,37.9592,38,45.7,67.9,68.0,59.8
20160204004500,111.6,37.9592,38,45.7,67.8,68.0,59.8
20160204010000,111.6,37.9592,38,45.7,67.8,68.0,59.8
20160204011500,105.0,35.7143,37,45.2,67.7,68.0,59.8
20160204013000,101.4,34.4898,37,45.7,67.7,68.0,59.8
20160204014500,93.0,31.6327,36,45.7,67.7,68.0,59.8
20160204020000,86.4,29.3878,35,45.7,67.7,68.0,59.8
20160204021500,75.0,25.5102,33,45.7,67.6,68.0,59.8
20160204023000,72.0,24.4898,32,45.7,67.8,68.0,59.8
20160204024500,72.0,24.4898,32,46.4,67.7,68.0,59.8
20160204030000,72.0,24.4898,32,46.4,67.8,68.0,59.8
20160204031500,72.0,24.4898,32,46.4,67.8,68.0,59.8
20160204033000,72.0,24.4898,32,46.4,67.8,68.0,59.8
20160204034500,72.0,24.4898,32,46.4,67.8,68.0,59.8
20160204040000,72.0,24.4898,32,46.4,67.7,68.0,59.8
20160204041500,68.4,23.2653,32,46.4,67.7,68.0,59.8
20160204043000,49.2,16.7347,29,47.1,68.0,68.0,59.8
20160204044500,49.2,16.7347,29,47.1,68.0,68.0,59.8
20160204050000,51.6,17.551,29,47.1,68.1,68.0,59.8
20160204051500,51.6,17.551,29,47.1,68.0,68.0,59.8
20160204053000,51.6,17.551,29,47.1,68.0,68.0,59.8
20160204054500,51.6,17.551,29,47.1,68.0,68.0,59.8
20160204060000,51.6,17.551,29,47.1,68.2,68.0,59.8
20160204061500,64.8,22.0408,32,47.1,68.3,68.0,59.8
20160204063000,66.6,22.6531,32,46.4,68.2,68.0,59.8
20160204064500,89.4,30.4082,36,45.7,68.3,68.0,59.8
20160204070000,89.4,30.4082,36,45.7,67.9,68.0,59.8
20160204071500,105.0,35.7143,38,45.7,68.4,68.0,59.8
20160204073000,87.6,29.7959,35,45.7,67.4,68.0,59.8
20160204074500,90.6,30.8163,36,46.4,68.2,68.0,59.8
20160204080000,90.6,30.8163,36,46.4,68.1,68.0,59.8
20160204081500,91.8,31.2245,36,46.4,68.1,68.0,59.8
20160204083000,91.8,31.2245,36,46.4,68.2,68.0,59.8
20160204084500,105.0,35.7143,38,46.4,68.4,68.0,59.8
20160204090000,144.0,48.9796,45,45.7,68.5,68.0,59.8
20160204091500,177.6,60.4082,50,45.7,68.6,68.0,59.8
20160204093000,198.0,67.3469,52,45.7,68.5,68.0,59.8
20160204094500,240.6,81.8367,58,45.2,68.7,68.0,59.8
20160204100000,262.2,89.1837,60,44.5,68.4,68.0,59.8
20160204101500,274.8,93.4694,61,45.6,68.3,68.0,59.8
20160204103000,262.2,89.1837,59,44.6,68.0,68.0,59.8
20160204104500,258.0,87.7551,59,44.6,67.8,68.0,59.8
20160204110000,235.8,80.2041,56,44.6,67.5,68.0,59.8
20160204111500,199.2,67.7551,53,45.2,67.5,68.0,59.8
20160204113000,202.8,68.9796,54,45.2,67.7,68.0,59.8
20160204114500,194.4,66.1224,52,45.2,67.6,68.0,59.8
20160204120000,189.6,64.4898,52,45.2,67.7,68.0,59.8
20160204121500,189.6,64.4898,52,45.2,67.9,68.0,59.8
20160204123000,195.6,66.5306,52,45.2,68.1,68.0,59.8
20160204124500,195.6,66.5306,52,45.2,68.2,68.0,59.8
20160204130000,262.2,89.1837,59,45.2,68.4,68.0,59.8
20160204131500,220.8,75.102,55,45.2,68.4,68.0,59.8
20160204133000,282.6,96.1225,63,45.2,69.1,68.0,59.8
20160204134500,287.4,97.7551,63,45.2,68.8,68.0,59.8
20160204140000,287.4,97.7551,63,45.2,68.4,68.0,59.8
20160204141500,274.8,93.4694,62,45.2,68.1,68.0,59.8
20160204143000,274.8,93.4694,62,45.2,67.9,68.0,59.8
20160204144500,271.2,92.2449,61,45.2,67.9,68.0,59.8
20160204150000,266.4,90.6122,60,45.2,67.7,68.0,59.8
20160204151500,230.4,78.3673,55,45.2,67.4,68.0,59.8
20160204153000,195.6,66.5306,51,45.2,67.3,68.0,59.8
20160204154500,159.6,54.2857,46,45.2,67.3,68.0,59.8
20160204160000,145.8,49.5918,44,45.2,67.5,68.0,59.8
20160204161500,141.6,48.1633,44,45.2,67.6,68.0,59.8
20160204163000,126.6,43.0612,41,45.2,67.7,68.0,59.8
20160204164500,126.6,43.0612,41,45.2,67.7,68.0,59.8
20160204170000,126.6,43.0612,41,45.2,67.7,68.0,59.8
20160204171500,124.8,42.449,41,45.2,68.1,68.0,59.8
20160204173000,130.8,44.4898,42,45.2,68.4,68.0,59.8
20160204174500,180.0,61.2245,49,45.2,68.9,68.0,59.8
20160204180000,249.0,84.6939,59,44.2,68.8,68.0,59.8
20160204181500,287.4,97.7551,63,44.2,68.9,68.0,59.8
20160204183000,274.8,93.4694,62,44.2,68.3,68.0,59.8
20160204184500,253.8,86.3265,59,44.2,67.7,68.0,59.8
20160204190000,220.8,75.102,55,44.2,67.5,68.0,59.8
20160204191500,201.0,68.3673,52,44.2,67.4,68.0,59.8
20160204193000,173.4,58.9796,48,45.2,67.4,68.0,59.8
20160204194500,144.0,48.9796,44,44.5,67.4,68.0,59.8
20160204200000,124.8,42.449,41,45.3,67.4,68.0,59.8
20160204201500,94.2,32.0408,36,45.3,67.4,68.0,59.8
20160204203000,80.4,27.3469,34,45.3,67.6,68.0,59.8
20160204204500,64.8,22.0408,32,46.7,67.6,68.0,59.8
20160204210000,64.8,22.0408,32,46.7,67.6,68.0,59.8
20160204211500,51.6,17.551,30,47.5,67.8,68.0,59.8
20160204213000,43.8,14.898,29,47.5,67.9,68.0,59.8
20160204214500,0.0,0.0,10,47.5,67.8,68.0,59.8
20160204220000,49.2,16.7347,30,47.5,67.8,68.0,59.8
20160204221500,0.0,0.0,13,48.0,67.7,68.0,59.8
20160204223000,0.0,0.0,22,48.6,67.8,68.0,59.8
20160204224500,46.2,15.7143,30,48.6,67.8,68.0,59.8
20160204230000,51.6,17.551,31,47.9,67.9,68.0,59.8
20160204231500,51.6,17.551,31,47.2,68.0,68.0,59.8
20160204233000,49.2,16.7347,31,47.2,68.0,68.0,59.8
20160204234500,51.6,17.551,31,47.2,68.1,68.0,59.8
20160205000000,51.6,17.551,31,47.2,68.2,68.0,59.8
20160205001500,51.6,17.551,31,47.2,68.1,68.0,59.8
20160205003000,51.6,17.551,31,47.2,68.1,68.0,59.8
20160205004500,51.6,17.551,31,47.2,68.2,68.0,59.8
20160205010000,49.2,16.7347,31,47.2,68.1,68.0,59.8
20160205011500,51.6,17.551,31,47.2,68.1,68.0,59.8
20160205013000,51.6,17.551,31,47.2,68.1,68.0,59.8
20160205014500,51.6,17.551,31,46.4,68.1,68.0,59.8
20160205020000,53.4,18.1633,31,46.4,68.2,68.0,59.8
20160205021500,55.8,18.9796,32,46.4,68.2,68.0,59.8
20160205023000,58.2,19.7959,32,45.7,68.1,68.0,59.8
20160205024500,58.2,19.7959,32,45.7,68.1,68.0,59.8
20160205030000,55.8,18.9796,32,45.7,68.0,68.0,59.8
20160205031500,55.8,18.9796,32,45.7,67.9,68.0,59.8
20160205033000,55.8,18.9796,32,45.7,68.2,68.0,59.8
20160205034500,68.4,23.2653,34,45.7,68.3,68.0,59.8
20160205040000,75.0,25.5102,35,44.9,68.0,68.0,59.8
20160205041500,73.2,24.898,35,45.6,67.7,68.0,59.8
20160205043000,53.4,18.1633,32,46.7,67.8,68.0,59.8
20160205044500,66.6,22.6531,34,46.2,68.4,68.0,59.8
20160205050000,66.6,22.6531,34,45.7,67.9,68.0,59.8
20160205051500,68.4,23.2653,34,45.7,67.7,68.0,59.8
20160205053000,79.2,26.9388,36,44.5,68.1,68.0,59.8
20160205054500,62.4,21.2245,34,44.5,67.6,68.0,59.8
20160205060000,62.4,21.2245,34,45.5,68.2,68.0,59.8
20160205061500,62.4,21.2245,34,45.0,68.0,68.0,59.8
20160205063000,62.4,21.2245,34,45.0,68.1,68.0,59.8
20160205064500,0.0,0.0,7,45.0,67.4,68.0,59.8
20160205070000,51.6,17.551,31,47.3,67.7,68.0,59.8
20160205071500,0.0,0.0,8,49.0,67.6,68.0,59.8
20160205073000,0.0,0.0,6,52.6,67.9,68.0,59.8
20160205074500,0.0,0.0,2,55.1,67.5,68.0,59.8
20160205080000,0.0,0.0,4,56.7,68.1,68.0,59.8
20160205081500,0.0,0.0,4,57.6,68.0,68.0,59.8
20160205083000,0.0,0.0,4,58.3,68.1,68.0,59.8
20160205084500,0.0,0.0,6,58.3,68.4,68.0,59.8
20160205090000,0.0,0.0,9,58.3,68.4,68.0,59.8
20160205091500,0.0,0.0,9,53.1,68.2,68.0,59.8
20160205093000,0.0,0.0,9,53.9,68.2,68.0,59.8
20160205094500,0.0,0.0,9,49.8,68.2,68.0,59.8
20160205100000,55.8,18.9796,30,47.9,68.3,68.0,59.8
20160205101500,76.8,26.1225,36,47.2,68.4,68.0,59.8
20160205103000,90.6,30.8163,37,46.1,68.4,68.0,59.8
20160205104500,172.2,58.5714,50,46.1,68.8,68.0,59.8
20160205110000,176.4,60.0,50,44.8,68.7,68.0,59.8
20160205111500,201.0,68.3673,55,44.8,68.6,68.0,59.8
20160205113000,211.8,72.0408,56,44.8,68.3,68.0,59.8
20160205114500,211.8,72.0408,56,44.8,68.0,68.0,59.8
20160205120000,211.8,72.0408,56,44.8,67.8,68.0,59.8
20160205121500,211.8,72.0408,56,44.8,67.9,68.0,59.8
20160205123000,219.0,74.4898,56,44.8,68.2,68.0,59.8
20160205124500,224.4,76.3265,57,44.8,68.3,68.0,59.8
20160205130000,230.4,78.3673,57,44.2,68.2,68.0,59.8
20160205131500,244.8,83.2653,59,44.2,68.3,68.0,59.8
20160205133000,282.6,96.1225,65,44.2,69.0,68.0,59.8
20160205134500,271.2,92.2449,62,44.2,68.5,68.0,59.8
20160205140000,262.2,89.1837,61,44.2,67.6,68.0,59.8
20160205141500,271.2,92.2449,62,44.2,68.6,68.0,59.8
20160205143000,262.2,89.1837,61,44.2,68.0,68.0,59.8
20160205144500,266.4,90.6122,61,44.2,67.9,68.0,59.8
20160205150000,225.6,76.7347,56,44.2,67.3,68.0,59.8
20160205151500,205.8,70.0,54,44.8,67.7,68.0,59.8
20160205153000,213.6,72.6531,55,44.8,67.9,68.0,59.8
20160205154500,152.4,51.8367,47,44.8,67.0,68.0,59.8
20160205160000,152.4,51.8367,47,44.8,67.7,68.0,59.8
20160205161500,135.6,46.1225,45,44.8,67.3,68.0,59.8
20160205163000,135.6,46.1225,45,44.8,68.1,68.0,59.8
20160205164500,160.8,54.6939,48,44.8,68.1,68.0,59.8
20160205170000,145.8,49.5918,46,44.8,68.0,68.0,59.8
20160205171500,165.0,56.1224,49,44.8,68.5,68.0,59.8
20160205173000,169.8,57.7551,50,44.8,67.7,68.0,59.8
20160205174500,166.2,56.5306,49,44.8,68.1,68.0,59.8
20160205180000,195.6,66.5306,54,44.8,68.8,68.0,59.8
20160205181500,271.2,92.2449,63,44.2,68.7,68.0,59.8
20160205183000,240.6,81.8367,59,44.2,67.6,68.0,59.8
20160205184500,205.8,70.0,55,44.2,67.6,68.0,59.8
20160205190000,195.6,66.5306,53,44.2,67.5,68.0,59.8
20160205191500,183.6,62.449,52,44.8,67.6,68.0,59.8
20160205193000,171.6,58.3673,50,44.8,67.6,68.0,59.8
20160205194500,159.6,54.2857,48,44.8,67.6,68.0,59.8
20160205200000,151.8,51.6327,47,44.8,67.6,68.0,59.8
20160205201500,125.4,42.6531,43,44.8,67.5,68.0,59.8
20160205203000,97.8,33.2653,38,46.0,67.5,68.0,59.8
20160205204500,86.4,29.3878,36,46.0,67.6,68.0,59.8
20160205210000,75.0,25.5102,35,46.0,67.7,68.0,59.8
20160205211500,70.2,23.8775,34,46.0,67.7,68.0,59.8
20160205213000,58.2,19.7959,33,46.8,67.7,68.0,59.8
20160205214500,58.2,19.7959,33,46.8,67.7,68.0,59.8
20160205220000,49.2,16.7347,31,47.6,67.8,68.0,59.8
20160205221500,49.2,16.7347,31,47.6,67.8,68.0,59.8
20160205223000,49.2,16.7347,31,47.6,67.8,68.0,59.8
20160205224500,51.6,17.551,32,48.2,67.8,68.0,59.8
20160205230000,51.6,17.551,32,49.0,67.8,68.0,59.8
20160205231500,51.6,17.551,32,49.0,67.8,68.0,59.8
20160205233000,73.2,24.898,37,46.8,68.0,68.0,59.8
20160205234500,40.2,13.6735,31,46.8,67.8,68.0,59.8
20160206000000,49.2,16.7347,32,47.5,67.8,68.0,59.8
20160206001500,51.6,17.551,33,47.5,68.1,68.0,59.8
20160206003000,55.8,18.9796,34,47.5,68.2,68.0,59.8
20160206004500,70.2,23.8775,36,46.2,68.0,68.0,59.8
20160206010000,49.2,16.7347,33,46.8,67.9,68.0,59.8
20160206011500,46.2,15.7143,0,46.8,68.0,68.0,59.8
20160206013000,49.2,16.7347,27,47.9,68.6,68.0,59.8
20160206014500,55.8,18.9796,29,47.9,68.3,68.0,59.8
20160206020000,55.8,18.9796,29,46.8,68.1,68.0,59.8
20160206021500,62.4,21.2245,30,45.7,68.3,68.0,59.8
20160206023000,76.8,26.1225,33,44.9,68.3,68.0,59.8
20160206024500,76.8,26.1225,33,45.6,67.9,68.0,59.8
20160206030000,68.4,23.2653,30,46.4,67.6,68.0,59.8
20160206031500,73.2,24.898,32,47.1,68.4,68.0,59.8
20160206033000,75.0,25.5102,32,47.1,67.7,68.0,59.8
20160206034500,75.0,25.5102,32,47.1,67.8,68.0,59.8
20160206040000,73.2,24.898,32,47.1,68.2,68.0,59.8
20160206041500,75.0,25.5102,32,47.1,67.8,68.0,59.8
20160206043000,75.0,25.5102,32,47.1,67.7,68.0,59.8
20160206044500,55.8,18.9796,29,47.1,67.9,68.0,59.8
20160206050000,73.2,24.898,32,47.1,68.2,68.0,59.8
20160206051500,75.0,25.5102,32,47.1,67.7,68.0,59.8
20160206053000,73.2,24.898,32,47.1,68.1,68.0,59.8
20160206054500,73.2,24.898,32,47.1,67.9,68.0,59.8
20160206060000,73.2,24.898,32,47.8,67.7,68.0,59.8
20160206061500,73.2,24.898,32,47.8,67.8,68.0,59.8
20160206063000,75.0,25.5102,32,47.8,67.7,68.0,59.8
20160206064500,0.0,0.0,9,48.6,67.7,68.0,59.8
20160206070000,0.0,0.0,8,52.2,67.7,68.0,59.8
20160206071500,0.0,0.0,8,54.3,67.7,68.0,59.8
20160206073000,0.0,0.0,9,55.5,67.8,68.0,59.8
20160206074500,0.0,0.0,9,56.4,67.9,68.0,59.8
20160206080000,0.0,0.0,9,57.1,67.9,68.0,59.8
20160206081500,0.0,0.0,9,57.9,68.0,68.0,59.8
20160206083000,0.0,0.0,9,57.9,67.9,68.0,59.8
20160206084500,0.0,0.0,9,58.7,68.0,68.0,59.8
20160206090000,0.0,0.0,9,58.7,68.0,68.0,59.8
20160206091500,0.0,0.0,9,58.7,68.1,68.0,59.8
20160206093000,0.0,0.0,9,58.7,68.1,68.0,59.8
20160206094500,0.0,0.0,9,58.7,68.2,68.0,59.8
20160206100000,51.6,17.551,25,49.9,68.2,68.0,59.8
20160206101500,53.4,18.1633,27,47.9,68.2,68.0,59.8
20160206103000,73.2,24.898,31,47.2,68.5,68.0,59.8
20160206104500,90.6,30.8163,35,46.4,68.5,68.0,59.8
20160206110000,128.4,43.6735,41,46.4,68.6,68.0,59.8
20160206111500,148.2,50.4082,44,44.9,68.5,68.0,59.8
20160206113000,163.2,55.5102,46,44.9,68.4,68.0,59.8
20160206114500,183.6,62.449,49,45.6,68.4,68.0,59.8
20160206120000,181.2,61.6327,49,44.9,68.3,68.0,59.8
20160206121500,181.2,61.6327,49,44.9,68.2,68.0,59.8
20160206123000,183.6,62.449,49,44.9,68.0,68.0,59.8
20160206124500,181.2,61.6327,49,44.9,67.9,68.0,59.8
20160206130000,181.2,61.6327,49,44.9,67.8,68.0,59.8
20160206131500,178.8,60.8163,48,44.9,67.7,68.0,59.8
20160206133000,174.6,59.3878,48,44.9,67.9,68.0,59.8
20160206134500,174.6,59.3878,48,44.9,68.0,68.0,59.8
20160206140000,174.6,59.3878,48,44.9,68.1,68.0,59.8
20160206141500,174.6,59.3878,48,44.9,68.0,68.0,59.8
20160206143000,174.6,59.3878,48,44.9,67.9,68.0,59.8
20160206144500,174.6,59.3878,48,44.9,67.8,68.0,59.8
20160206150000,174.6,59.3878,48,44.9,67.7,68.0,59.8
20160206151500,170.4,57.9592,47,44.9,67.7,68.0,59.8
20160206153000,151.8,51.6327,44,44.9,67.6,68.0,59.8
20160206154500,141.0,47.9592,43,44.9,67.6,68.0,59.8
20160206160000,126.6,43.0612,40,44.9,67.6,68.0,59.8
20160206161500,110.4,37.551,38,45.6,67.6,68.0,59.8
20160206163000,100.2,34.0816,36,45.6,67.6,68.0,59.8
20160206164500,93.0,31.6327,34,45.6,67.7,68.0,59.8
20160206170000,93.0,31.6327,34,45.6,67.7,68.0,59.8
20160206171500,91.8,31.2245,34,45.6,68.2,68.0,59.8
20160206173000,224.4,76.3265,55,44.5,69.2,68.0,59.8
20160206174500,235.8,80.2041,56,44.5,68.5,68.0,59.8
20160206180000,235.8,80.2041,56,44.5,68.3,68.0,59.8
20160206181500,205.8,70.0,52,44.5,67.7,68.0,59.8
20160206183000,249.0,84.6939,58,44.5,68.6,68.0,59.8
20160206184500,262.2,89.1837,60,44.5,68.2,68.0,59.8
20160206190000,258.0,87.7551,59,44.5,67.7,68.0,59.8
20160206191500,230.4,78.3673,56,44.5,67.6,68.0,59.8
20160206193000,215.4,73.2653,54,44.5,67.5,68.0,59.8
20160206194500,189.6,64.4898,50,44.5,67.5,68.0,59.8
20160206200000,166.2,56.5306,46,44.5,67.4,68.0,59.8
20160206201500,139.8,47.551,43,44.5,67.4,68.0,59.8
20160206203000,111.6,37.9592,37,45.6,67.4,68.0,59.8
20160206204500,93.0,31.6327,35,45.6,67.5,68.0,59.8
20160206210000,82.2,27.9592,33,45.6,67.6,68.0,59.8
20160206211500,75.0,25.5102,32,45.6,67.6,68.0,59.8
20160206213000,37.2,12.6531,20,46.7,67.7,68.0,59.8
20160206214500,58.2,19.7959,30,46.7,67.8,68.0,59.8
20160206220000,58.2,19.7959,30,46.7,67.8,68.0,59.8
20160206221500,58.2,19.7959,30,46.7,67.8,68.0,59.8
20160206223000,58.2,19.7959,30,46.7,67.7,68.0,59.8
20160206224500,0.0,0.0,18,47.9,67.8,68.0,59.8
20160206230000,49.2,16.7347,28,47.9,67.8,68.0,59.8
20160206231500,0.0,0.0,11,47.9,67.8,68.0,59.8
20160206233000,49.2,16.7347,28,47.9,67.8,68.0,59.8
20160206234500,51.6,17.551,29,48.7,67.8,68.0,59.8
20160207000000,37.2,12.6531,25,48.7,67.8,68.0,59.8
20160207001500,51.6,17.551,29,48.7,67.8,68.0,59.8
20160207003000,49.2,16.7347,29,47.9,68.2,68.0,59.8
20160207004500,55.8,18.9796,30,47.2,67.9,68.0,59.8
20160207010000,49.2,16.7347,29,47.2,67.9,68.0,59.8
20160207011500,49.2,16.7347,29,47.2,67.9,68.0,59.8
20160207013000,49.2,16.7347,29,47.2,67.9,68.0,59.8
20160207014500,49.2,16.7347,29,47.2,67.9,68.0,59.8
20160207020000,49.2,16.7347,29,47.2,67.9,68.0,59.8
20160207021500,49.2,16.7347,29,47.2,67.8,68.0,59.8
20160207023000,0.0,0.0,10,47.9,67.8,68.0,59.8
20160207024500,33.6,11.4286,23,48.6,67.8,68.0,59.8
20160207030000,0.0,0.0,12,48.6,67.8,68.0,59.8
20160207031500,51.6,17.551,30,48.6,67.8,68.0,59.8
20160207033000,49.2,16.7347,30,48.6,67.8,68.0,59.8
20160207034500,51.6,17.551,30,47.6,67.8,68.0,59.8
20160207040000,51.6,17.551,30,46.8,67.9,68.0,59.8
20160207041500,51.6,17.551,30,46.8,68.0,68.0,59.8
20160207043000,51.6,17.551,30,46.8,67.9,68.0,59.8
20160207044500,49.2,16.7347,30,46.8,67.8,68.0,59.8
20160207050000,49.2,16.7347,30,46.8,67.8,68.0,59.8
20160207051500,49.2,16.7347,30,46.8,68.2,68.0,59.8
20160207053000,53.4,18.1633,31,46.0,67.9,68.0,59.8
20160207054500,0.0,0.0,9,47.1,67.8,68.0,59.8
20160207060000,49.2,16.7347,31,47.9,68.0,68.0,59.8
20160207061500,64.8,22.0408,33,47.2,68.0,68.0,59.8
20160207063000,64.8,22.0408,33,47.2,67.8,68.0,59.8
20160207064500,33.6,11.4286,9,47.2,67.7,68.0,59.8
20160207070000,33.6,11.4286,8,50.6,67.7,68.0,59.8
20160207071500,33.6,11.4286,7,53.1,67.7,68.0,59.8
20160207073000,0.0,0.0,6,54.7,67.7,68.0,59.8
20160207074500,0.0,0.0,6,55.9,67.7,68.0,59.8
20160207080000,33.6,11.4286,6,56.6,67.7,68.0,59.8
20160207081500,0.0,0.0,5,56.6,67.7,68.0,59.8
20160207083000,0.0,0.0,6,57.9,67.8,68.0,59.8
20160207084500,0.0,0.0,6,57.9,67.8,68.0,59.8
20160207090000,0.0,0.0,6,58.7,67.8,68.0,59.8
20160207091500,0.0,0.0,6,58.7,68.0,68.0,59.8
20160207093000,0.0,0.0,6,58.7,67.9,68.0,59.8
20160207094500,0.0,0.0,6,59.5,67.9,68.0,59.8
20160207100000,0.0,0.0,6,59.5,68.0,68.0,59.8
20160207101500,0.0,0.0,6,59.5,68.2,68.0,59.8
20160207103000,51.6,17.551,29,54.4,68.5,68.0,59.8
20160207104500,97.8,33.2653,37,46.8,68.6,68.0,59.8
20160207110000,119.4,40.6122,41,45.7,68.6,68.0,59.8
20160207111500,154.8,52.6531,48,45.7,68.6,68.0,59.8
20160207113000,183.6,62.449,53,44.9,68.6,68.0,59.8
20160207114500,191.4,65.102,54,44.9,68.4,68.0,59.8
20160207120000,196.2,66.7347,54,44.9,68.2,68.0,59.8
20160207121500,186.6,63.4694,53,44.9,68.1,68.0,59.8
20160207123000,195.0,66.3265,53,44.9,67.9,68.0,59.8
20160207124500,195.0,66.3265,53,44.9,67.8,68.0,59.8
20160207130000,187.2,63.6735,52,44.9,67.7,68.0,59.8
20160207131500,170.4,57.9592,50,44.9,67.6,68.0,59.8
20160207133000,159.6,54.2857,48,44.9,67.6,68.0,59.8
20160207134500,141.6,48.1633,46,44.9,67.6,68.0,59.8
20160207140000,141.6,48.1633,46,44.9,67.8,68.0,59.8
20160207141500,155.4,52.8571,48,44.9,68.2,68.0,59.8
20160207143000,155.4,52.8571,48,44.9,68.3,68.0,59.8
20160207144500,178.2,60.6122,51,44.9,68.4,68.0,59.8
20160207150000,185.4,63.0612,52,44.9,68.4,68.0,59.8
20160207151500,190.2,64.6939,53,44.9,68.3,68.0,59.8
20160207153000,190.2,64.6939,53,44.9,68.2,68.0,59.8
20160207154500,190.2,64.6939,53,44.9,68.0,68.0,59.8
20160207160000,190.2,64.6939,53,44.9,67.9,68.0,59.8
20160207161500,190.2,64.6939,53,44.9,67.8,68.0,59.8
20160207163000,190.2,64.6939,53,44.9,68.1,68.0,59.8
20160207164500,124.8,42.449,43,45.6,67.1,68.0,59.8
20160207170000,127.8,43.4694,44,45.6,67.9,68.0,59.8
20160207171500,154.2,52.449,48,45.6,68.4,68.0,59.8
20160207173000,192.6,65.5102,53,44.5,68.6,68.0,59.8
20160207174500,224.4,76.3265,58,44.5,68.7,68.0,59.8
20160207180000,282.6,96.1225,66,44.5,68.7,68.0,59.8
20160207181500,274.8,93.4694,65,44.5,68.3,68.0,59.8
20160207183000,266.4,90.6122,63,44.5,67.7,68.0,59.8
20160207184500,230.4,78.3673,59,44.5,67.6,68.0,59.8
20160207190000,220.8,75.102,58,44.5,67.5,68.0,59.8
20160207191500,197.4,67.1429,54,44.5,67.5,68.0,59.8
20160207193000,177.6,60.4082,51,44.5,67.5,68.0,59.8
20160207194500,157.8,53.6735,49,44.5,67.5,68.0,59.8
20160207200000,145.8,49.5918,47,44.5,67.6,68.0,59.8
20160207201500,134.4,45.7143,45,45.3,67.6,68.0,59.8
20160207203000,127.8,43.4694,44,45.3,67.7,68.0,59.8
20160207204500,127.8,43.4694,44,45.3,67.7,68.0,59.8
20160207210000,110.4,37.551,41,45.3,67.6,68.0,59.8
20160207211500,100.2,34.0816,39,46.0,67.6,68.0,59.8
20160207213000,87.6,29.7959,37,46.0,67.6,68.0,59.8
20160207214500,68.4,23.2653,34,46.0,67.6,68.0,59.8
20160207220000,68.4,23.2653,34,46.0,67.7,68.0,59.8
20160207221500,49.2,16.7347,31,47.5,67.9,68.0,59.8
20160207223000,49.2,16.7347,31,47.5,67.9,68.0,59.8
20160207224500,49.2,16.7347,31,47.5,67.9,68.0,59.8
20160207230000,49.2,16.7347,31,47.5,67.8,68.0,59.8
20160207231500,49.2,16.7347,31,47.5,67.8,68.0,59.8
20160207233000,43.8,14.898,30,48.3,67.9,68.0,59.8
20160207234500,49.2,16.7347,32,48.3,67.8,68.0,59.8
20160208000000,51.6,17.551,33,48.3,67.7,68.0,59.8
20160208001500,49.2,16.7347,33,48.3,68.1,68.0,59.8
20160208003000,76.8,26.1225,38,46.4,68.1,68.0,59.8
20160208004500,70.2,23.8775,36,46.4,67.7,68.0,59.8
20160208010000,70.2,23.8775,36,46.4,67.7,68.0,59.8
20160208011500,49.2,16.7347,33,47.9,67.8,68.0,59.8
20160208013000,46.2,15.7143,34,47.9,67.8,68.0,59.8
20160208014500,51.6,17.551,35,47.9,67.9,68.0,59.8
20160208020000,51.6,17.551,35,47.3,68.0,68.0,59.8
20160208021500,51.6,17.551,35,47.3,68.1,68.0,59.8
20160208023000,51.6,17.551,35,47.3,68.2,68.0,59.8
20160208024500,68.4,23.2653,38,46.8,68.2,68.0,59.8
20160208030000,68.4,23.2653,38,46.8,67.9,68.0,59.8
20160208031500,68.4,23.2653,38,46.8,67.7,68.0,59.8
20160208033000,0.0,0.0,10,47.5,67.7,68.0,59.8
20160208034500,51.6,17.551,35,47.5,68.1,68.0,59.8
20160208040000,55.8,18.9796,36,46.8,68.3,68.0,59.8
20160208041500,66.6,22.6531,38,46.8,68.0,68.0,59.8
20160208043000,66.6,22.6531,38,46.8,67.8,68.0,59.8
20160208044500,55.8,18.9796,36,46.8,67.7,68.0,59.8
20160208050000,49.2,16.7347,34,47.9,67.8,68.0,59.8
20160208051500,49.2,16.7347,34,47.9,67.8,68.0,59.8
20160208053000,37.2,12.6531,30,48.6,67.8,68.0,59.8
20160208054500,49.2,16.7347,34,48.6,67.8,68.0,59.8
20160208060000,49.2,16.7347,35,47.9,68.2,68.0,59.8
20160208061500,0.0,0.0,0,49.4,69.8,72.2,69.2
20160208063000,0.0,0.0,2,53.1,70.7,72.2,69.2
20160208064500,0.0,0.0,0,55.9,70.2,72.3,69.3
20160208070000,0.0,0.0,0,57.5,70.0,72.3,69.3
20160208071500,0.0,0.0,0,58.7,70.2,72.3,69.3
20160208073000,0.0,0.0,0,59.5,70.3,72.2,69.2
20160208074500,0.0,0.0,0,60.3,70.0,72.2,69.2
20160208080000,0.0,0.0,0,60.3,70.3,72.6,69.6
20160208081500,0.0,0.0,0,61.1,69.9,72.7,69.7
20160208083000,0.0,0.0,1,61.9,70.1,72.6,69.6
20160208084500,0.0,0.0,0,61.9,70.2,72.6,69.6
20160208090000,0.0,0.0,1,61.9,70.0,72.5,69.5
20160208091500,0.0,0.0,0,61.9,69.9,72.7,69.7
20160208093000,0.0,0.0,0,62.8,70.4,72.4,69.4
20160208094500,0.0,0.0,0,62.8,70.2,72.4,69.4
20160208100000,0.0,0.0,1,62.8,70.5,72.4,69.4
20160208101500,0.0,0.0,0,62.8,70.0,72.4,69.4
20160208103000,0.0,0.0,0,62.8,70.2,72.4,69.4
20160208104500,0.0,0.0,0,62.8,70.3,72.3,69.3
20160208110000,0.0,0.0,0,62.8,70.4,72.3,69.3
20160208111500,0.0,0.0,0,62.8,70.4,72.3,69.3
20160208113000,0.0,0.0,0,62.8,70.2,72.3,69.3
20160208114500,0.0,0.0,0,62.8,70.1,72.3,69.3
20160208120000,0.0,0.0,0,63.6,70.1,72.3,69.3
20160208121500,0.0,0.0,0,63.6,70.0,72.3,69.3
20160208123000,0.0,0.0,0,63.6,70.0,72.3,69.3
20160208124500,0.0,0.0,0,63.6,70.4,72.3,69.3
20160208130000,0.0,0.0,0,63.6,70.7,72.3,69.3
20160208131500,0.0,0.0,2,63.6,71.2,72.3,69.3
20160208133000,0.0,0.0,2,64.4,71.5,72.3,69.3
20160208134500,0.0,0.0,5,64.4,72.0,72.3,69.3
20160208140000,0.0,0.0,1,64.4,72.4,72.7,69.7
20160208141500,0.0,0.0,2,64.4,72.1,72.7,69.7
20160208143000,0.0,0.0,6,64.4,72.5,72.6,69.6
20160208144500,0.0,0.0,2,64.4,72.2,72.5,69.5
20160208150000,0.0,0.0,0,64.4,72.4,72.7,69.7
20160208151500,0.0,0.0,0,64.4,71.8,72.7,69.7
20160208153000,0.0,0.0,0,64.4,71.8,72.7,69.7
20160208154500,0.0,0.0,0,64.4,71.7,72.7,69.7
20160208160000,0.0,0.0,0,64.4,71.6,72.7,69.7
20160208161500,0.0,0.0,0,64.4,71.4,72.7,69.7
20160208163000,0.0,0.0,0,64.4,71.6,72.7,69.7
20160208164500,0.0,0.0,0,64.4,71.6,72.7,69.7
20160208170000,0.0,0.0,0,64.4,71.7,72.7,69.7
20160208171500,0.0,0.0,5,64.4,72.4,72.7,69.7
20160208173000,0.0,0.0,6,64.4,72.6,72.7,69.7
20160208174500,0.0,0.0,9,63.6,73.1,72.7,69.7
20160208180000,0.0,0.0,9,54.3,72.9,72.7,69.7
20160208181500,87.6,29.7959,31,51.5,73.4,72.6,69.6
20160208183000,141.6,48.1633,39,46.1,73.1,72.5,69.5
20160208184500,86.4,29.3878,30,46.1,72.1,72.6,69.6
20160208190000,0.0,0.0,9,47.5,72.1,72.6,69.6
20160208191500,0.0,0.0,8,49.4,72.2,72.6,69.6
20160208193000,0.0,0.0,7,54.3,72.2,72.5,69.5
20160208194500,0.0,0.0,4,57.1,72.1,72.5,69.5
20160208200000,0.0,0.0,0,59.5,72.0,72.5,69.5
20160208201500,0.0,0.0,0,60.8,71.9,72.5,69.5
20160208203000,0.0,0.0,0,61.9,71.7,72.5,69.5
20160208204500,0.0,0.0,0,61.9,71.6,72.4,69.4
20160208210000,0.0,0.0,0,63.1,71.4,72.4,69.4
20160208211500,0.0,0.0,0,63.1,71.3,72.4,69.4
20160208213000,0.0,0.0,0,63.1,71.2,72.3,69.3
20160208214500,0.0,0.0,0,63.1,71.2,72.3,69.3
20160208220000,0.0,0.0,0,63.1,71.1,72.3,69.3
20160208221500,0.0,0.0,0,63.1,71.0,72.3,69.3
20160208223000,0.0,0.0,0,63.1,71.0,72.3,69.3
20160208224500,0.0,0.0,0,63.1,71.2,72.3,69.3
20160208230000,0.0,0.0,0,63.1,71.2,72.3,69.3
20160208231500,0.0,0.0,0,63.1,71.3,72.3,69.3
20160208233000,0.0,0.0,0,63.1,71.3,72.3,69.3
20160208234500,0.0,0.0,0,63.1,71.2,72.3,69.3
20160209000000,0.0,0.0,0,63.1,71.1,72.3,69.3
20160209001500,0.0,0.0,0,63.1,71.0,72.3,69.3
20160209003000,0.0,0.0,0,63.1,70.9,72.3,69.3
20160209004500,0.0,0.0,0,63.1,70.8,72.3,69.3
20160209010000,0.0,0.0,0,63.1,70.9,72.3,69.3
20160209011500,0.0,0.0,0,63.1,70.8,72.3,69.3
20160209013000,0.0,0.0,0,63.1,71.0,72.3,69.3
20160209014500,0.0,0.0,0,63.1,71.1,72.3,69.3
20160209020000,0.0,0.0,0,63.1,71.0,72.3,69.3
20160209021500,0.0,0.0,0,63.1,70.8,72.3,69.3
20160209023000,0.0,0.0,0,63.1,70.8,72.3,69.3
20160209024500,0.0,0.0,0,63.1,70.8,72.3,69.3
20160209030000,0.0,0.0,0,63.1,70.8,72.3,69.3
20160209031500,0.0,0.0,0,63.1,71.0,72.3,69.3
20160209033000,0.0,0.0,0,63.1,71.0,72.3,69.3
20160209034500,0.0,0.0,0,63.1,71.0,72.3,69.3
20160209040000,0.0,0.0,0,63.1,71.0,72.3,69.3
20160209041500,0.0,0.0,0,63.1,71.0,72.3,69.3
20160209043000,0.0,0.0,0,63.1,71.0,72.3,69.3
20160209044500,0.0,0.0,0,63.1,71.0,72.3,69.3
20160209050000,0.0,0.0,0,63.1,71.0,72.3,69.3
20160209051500,0.0,0.0,0,63.1,71.0,72.3,69.3
20160209053000,0.0,0.0,0,63.1,71.0,72.3,69.3
20160209054500,0.0,0.0,0,63.1,70.9,72.3,69.3
20160209060000,0.0,0.0,0,63.1,70.8,72.3,69.3
20160209061500,0.0,0.0,0,63.1,70.9,72.3,69.3
20160209063000,0.0,0.0,0,63.1,70.9,72.3,69.3
20160209064500,0.0,0.0,0,63.1,71.0,72.3,69.3
20160209070000,0.0,0.0,0,63.1,71.2,72.3,69.3
20160209071500,0.0,0.0,0,63.1,71.0,72.3,69.3
20160209073000,0.0,0.0,0,63.1,70.8,72.3,69.3
20160209074500,0.0,0.0,0,63.1,70.9,72.3,69.3
20160209080000,0.0,0.0,0,63.1,70.7,72.3,69.3
20160209081500,0.0,0.0,0,63.1,70.9,72.3,69.3
20160209083000,0.0,0.0,0,64.0,70.6,72.3,69.3
20160209084500,0.0,0.0,0,64.0,70.7,72.3,69.3
20160209090000,0.0,0.0,0,64.0,70.7,72.3,69.3
20160209091500,0.0,0.0,0,64.0,70.6,72.3,69.3
20160209093000,0.0,0.0,0,64.0,70.6,72.3,69.3
20160209094500,0.0,0.0,0,64.0,70.5,72.3,69.3
20160209100000,0.0,0.0,0,64.0,70.8,72.3,69.3
20160209101500,0.0,0.0,0,64.0,71.1,72.3,69.3
20160209103000,0.0,0.0,0,64.0,71.4,72.3,69.3
20160209104500,0.0,0.0,1,64.8,71.8,72.3,69.3
20160209110000,0.0,0.0,1,64.8,72.0,72.3,69.3
20160209111500,0.0,0.0,3,64.8,72.4,72.3,69.3
20160209113000,0.0,0.0,3,64.8,72.2,72.3,69.3
20160209114500,0.0,0.0,3,64.8,72.4,72.3,69.3
20160209120000,0.0,0.0,3,64.8,72.2,72.3,69.3
20160209121500,0.0,0.0,4,64.8,72.6,72.3,69.3
20160209123000,0.0,0.0,4,65.8,72.4,72.3,69.3
20160209124500,0.0,0.0,5,65.8,72.5,72.3,69.3
20160209130000,0.0,0.0,6,65.8,72.6,72.3,69.3
20160209131500,0.0,0.0,8,62.8,72.6,72.3,69.3
20160209133000,90.6,30.8163,31,50.7,73.1,72.3,69.3
20160209134500,188.4,64.0816,46,46.4,73.4,72.3,69.3
20160209140000,229.2,77.9592,55,45.3,73.4,72.3,69.3
20160209141500,240.6,81.8367,56,45.3,72.9,72.3,69.3
20160209143000,249.0,84.6939,57,45.3,72.6,72.3,69.3
20160209144500,249.0,84.6939,57,45.3,72.2,72.3,69.3
20160209150000,235.8,80.2041,55,45.3,71.9,72.3,69.3
20160209151500,206.4,70.2041,51,45.3,71.8,72.3,69.3
20160209153000,171.6,58.3673,46,45.3,71.7,72.3,69.3
20160209154500,141.6,48.1633,42,45.3,71.6,72.3,69.3
20160209160000,118.8,40.4082,38,46.1,71.7,72.3,69.3
20160209161500,114.6,38.9796,37,46.1,72.2,72.3,69.3
20160209163000,114.6,38.9796,37,46.1,72.3,72.3,69.3
20160209164500,114.6,38.9796,37,46.1,72.4,72.3,69.3
20160209170000,122.4,41.6327,39,46.1,72.6,72.3,69.3
20160209171500,171.0,58.1633,46,46.1,72.9,72.3,69.3
20160209173000,186.6,63.4694,48,45.3,72.8,72.3,69.3
20160209174500,186.6,63.4694,48,45.3,72.6,72.3,69.3
20160209180000,205.2,69.7959,52,45.3,72.6,72.3,69.3
20160209181500,210.0,71.4286,52,45.3,72.8,72.3,69.3
20160209183000,214.2,72.8571,53,45.3,72.2,72.3,69.3
20160209184500,187.8,63.8776,49,45.3,71.8,72.3,69.3
20160209190000,144.0,48.9796,43,45.3,71.6,72.3,69.3
20160209191500,106.2,36.1224,35,45.3,71.6,72.3,69.3
20160209193000,83.4,28.3673,32,46.4,71.7,72.3,69.3
20160209194500,68.4,23.2653,30,46.4,71.8,72.3,69.3
20160209200000,68.4,23.2653,30,46.4,72.4,72.3,69.3
20160209201500,91.8,31.2245,34,46.4,72.7,72.3,69.3
20160209203000,103.8,35.3061,36,46.4,72.4,72.3,69.3
20160209204500,103.8,35.3061,36,45.7,72.1,72.3,69.3
20160209210000,87.6,29.7959,33,45.7,72.1,72.3,69.3
