PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160209211500,115.2,39.1837,38,45.7,72.6,72.3,69.3
20160209213000,102.6,34.898,35,45.7,71.9,72.3,69.3
20160209214500,87.6,29.7959,33,45.7,72.2,72.3,69.3
20160209220000,110.4,37.551,37,45.7,72.7,72.3,69.3
20160209221500,110.4,37.551,37,45.2,72.3,72.3,69.3
20160209223000,105.0,35.7143,36,45.7,72.0,72.3,69.3
20160209224500,117.6,40.0,38,45.7,72.7,72.3,69.3
20160209230000,117.6,40.0,38,45.2,71.9,72.3,69.3
20160209231500,110.4,37.551,37,46.0,72.8,72.3,69.3
20160209233000,115.2,39.1837,38,45.3,72.2,72.3,69.3
20160209234500,115.2,39.1837,38,45.3,72.5,72.3,69.3
20160210000000,134.4,45.7143,42,45.3,72.3,72.3,69.3
20160210001500,111.6,37.9592,38,45.3,71.9,72.3,69.3
20160210003000,128.4,43.6735,41,45.3,72.4,72.3,69.3
20160210004500,117.6,40.0,38,45.3,72.1,72.3,69.3
20160210010000,117.6,40.0,38,45.3,72.3,72.3,69.3
20160210011500,113.4,38.5714,0,45.3,72.0,72.3,69.3
20160210013000,82.2,27.9592,33,46.1,72.9,72.3,69.3
20160210014500,64.8,22.0408,31,46.1,72.4,72.3,69.3
20160210020000,122.4,41.6327,40,46.1,72.7,72.3,69.3
20160210021500,99.0,33.6735,36,45.3,72.2,72.3,69.3
20160210023000,113.4,38.5714,39,46.0,72.8,72.3,69.3
20160210024500,117.6,40.0,39,44.9,72.1,72.3,69.3
20160210030000,122.4,41.6327,40,45.6,72.6,72.3,69.3
20160210031500,111.6,37.9592,38,44.9,71.9,72.3,69.3
20160210033000,130.2,44.2857,41,44.9,72.4,72.3,69.3
20160210034500,122.4,41.6327,40,44.9,72.4,72.3,69.3
20160210040000,130.8,44.4898,41,44.9,72.1,72.3,69.3
20160210041500,113.4,38.5714,38,44.9,72.6,72.3,69.3
20160210043000,111.6,37.9592,38,44.9,72.0,72.3,69.3
20160210044500,106.2,36.1224,37,45.7,72.7,72.3,69.3
20160210050000,106.2,36.1224,37,44.9,71.9,72.3,69.3
20160210051500,122.4,41.6327,40,45.6,72.6,72.3,69.3
20160210053000,99.0,33.6735,36,45.6,72.0,72.3,69.3
20160210054500,114.6,38.9796,39,45.6,72.4,72.3,69.3
20160210060000,114.6,38.9796,39,45.6,72.5,72.3,69.3
20160210061500,141.0,47.9592,43,44.9,72.6,72.3,69.3
20160210063000,141.0,47.9592,43,44.9,72.2,72.3,69.3
20160210064500,141.0,47.9592,43,44.9,72.4,72.3,69.3
20160210070000,90.6,30.8163,34,44.9,71.6,72.3,69.3
20160210071500,0.0,0.0,0,49.4,71.2,72.3,69.3
20160210073000,0.0,0.0,0,53.3,71.1,72.3,69.3
20160210074500,0.0,0.0,1,55.9,71.1,72.3,69.3
20160210080000,0.0,0.0,1,57.5,71.2,72.3,69.3
20160210081500,0.0,0.0,0,58.8,71.1,72.3,69.3
20160210083000,0.0,0.0,0,59.9,71.1,72.3,69.3
20160210084500,62.4,21.2245,27,49.9,72.2,72.3,69.3
20160210090000,123.6,42.0408,38,46.8,72.7,72.3,69.3
20160210091500,0.0,0.0,8,47.4,71.6,72.3,69.3
20160210093000,0.0,0.0,0,52.6,71.5,72.3,69.3
20160210094500,0.0,0.0,0,55.9,71.4,72.3,69.3
20160210100000,0.0,0.0,0,57.9,71.4,72.3,69.3
20160210101500,0.0,0.0,0,59.1,71.5,72.3,69.3
20160210103000,0.0,0.0,0,60.3,71.7,72.3,69.3
20160210104500,0.0,0.0,0,60.3,71.7,72.3,69.3
20160210110000,0.0,0.0,0,61.5,71.9,72.3,69.3
20160210111500,0.0,0.0,1,61.5,72.0,72.3,69.3
20160210113000,0.0,0.0,0,62.4,72.0,72.3,69.3
20160210114500,0.0,0.0,1,62.4,72.2,72.3,69.3
20160210120000,0.0,0.0,1,63.2,72.2,72.3,69.3
20160210121500,0.0,0.0,3,63.2,72.4,72.3,69.3
20160210123000,0.0,0.0,3,64.0,72.3,72.3,69.3
20160210124500,0.0,0.0,6,64.0,72.7,72.3,69.3
20160210130000,0.0,0.0,5,64.0,72.5,72.3,69.3
20160210131500,0.0,0.0,5,64.0,72.4,72.3,69.3
20160210133000,178.2,60.6122,44,46.1,73.3,72.3,69.3
20160210134500,178.2,60.6122,45,45.6,72.8,72.3,69.3
20160210140000,210.0,71.4286,49,45.6,72.6,72.3,69.3
20160210141500,160.2,54.4898,43,45.6,71.7,72.3,69.3
20160210143000,158.4,53.8775,43,45.6,72.0,72.3,69.3
20160210144500,64.8,22.0408,28,47.5,71.6,72.3,69.3
20160210150000,93.0,31.6327,33,46.8,72.1,72.3,69.3
20160210151500,51.6,17.551,26,49.4,72.0,72.3,69.3
20160210153000,64.8,22.0408,28,47.6,72.1,72.3,69.3
20160210154500,51.6,17.551,26,50.3,72.2,72.3,69.3
20160210160000,0.0,0.0,9,48.7,72.0,72.3,69.3
20160210161500,0.0,0.0,9,54.3,72.4,72.3,69.3
20160210163000,87.6,29.7959,31,47.2,72.3,72.3,69.3
20160210164500,62.4,21.2245,28,47.2,72.2,72.3,69.3
20160210170000,0.0,0.0,8,49.0,71.9,72.3,69.3
20160210171500,66.6,22.6531,29,47.6,72.7,72.3,69.3
20160210173000,0.0,0.0,9,47.6,71.8,72.3,69.3
20160210174500,64.8,22.0408,29,47.6,72.3,72.3,69.3
20160210180000,184.8,62.8571,50,45.3,73.3,72.2,69.2
20160210181500,135.6,46.1225,42,45.3,72.4,72.2,69.2
20160210183000,167.4,56.9388,47,45.3,72.4,72.2,69.2
20160210184500,158.4,53.8775,46,45.3,71.9,72.2,69.2
20160210190000,0.0,0.0,9,46.0,71.1,72.2,69.2
20160210191500,40.2,13.6735,27,47.9,71.6,72.2,69.2
20160210193000,0.0,0.0,9,48.7,71.7,72.2,69.2
20160210194500,40.2,13.6735,26,50.2,72.0,72.2,69.2
20160210200000,0.0,0.0,21,50.2,72.0,72.2,69.2
20160210201500,0.0,0.0,21,50.2,72.0,72.2,69.2
20160210203000,43.8,14.898,26,50.2,72.0,72.2,69.2
20160210204500,0.0,0.0,9,50.2,71.9,72.2,69.2
20160210210000,0.0,0.0,14,50.2,72.0,72.2,69.2
20160210211500,0.0,0.0,9,51.1,71.9,72.2,69.2
20160210213000,55.8,18.9796,32,51.8,71.9,72.1,69.1
20160210214500,0.0,0.0,16,51.8,71.9,72.0,69.0
20160210220000,0.0,0.0,9,54.7,72.0,72.0,69.0
20160210221500,0.0,0.0,9,57.9,72.1,72.0,69.0
20160210223000,0.0,0.0,9,59.9,72.1,72.1,69.1
20160210224500,0.0,0.0,9,61.1,72.0,72.2,69.2
20160210230000,0.0,0.0,9,61.9,72.0,72.1,69.1
20160210231500,0.0,0.0,9,62.8,71.9,72.1,69.1
20160210233000,0.0,0.0,9,62.8,71.9,72.0,69.0
20160210234500,0.0,0.0,9,62.8,71.8,72.0,69.0
20160211000000,0.0,0.0,6,63.6,71.7,71.9,68.9
20160211001500,0.0,0.0,7,63.6,71.7,71.9,68.9
20160211003000,0.0,0.0,6,63.6,71.6,71.9,68.9
20160211004500,0.0,0.0,7,63.6,71.6,71.8,68.8
20160211010000,0.0,0.0,6,63.6,71.6,71.8,68.8
20160211011500,0.0,0.0,7,63.6,71.5,71.8,68.8
20160211013000,0.0,0.0,6,63.6,71.5,71.8,68.8
20160211014500,0.0,0.0,6,63.6,71.5,71.8,68.8
20160211020000,0.0,0.0,3,63.6,71.5,71.8,68.8
20160211021500,0.0,0.0,1,63.6,71.4,71.8,68.8
20160211023000,0.0,0.0,0,63.6,71.4,71.8,68.8
20160211024500,0.0,0.0,0,63.6,71.4,71.8,68.8
20160211030000,0.0,0.0,1,63.6,71.5,71.8,68.8
20160211031500,0.0,0.0,0,63.6,71.5,71.8,68.8
20160211033000,0.0,0.0,0,63.6,71.4,71.8,68.8
20160211034500,0.0,0.0,0,63.6,71.4,71.8,68.8
20160211040000,0.0,0.0,0,63.6,71.4,71.8,68.8
20160211041500,0.0,0.0,1,63.6,71.4,71.8,68.8
20160211043000,0.0,0.0,0,63.6,71.3,71.8,68.8
20160211044500,0.0,0.0,0,63.6,71.3,71.8,68.8
20160211050000,0.0,0.0,0,63.6,71.3,71.8,68.8
20160211051500,0.0,0.0,0,63.6,71.3,71.8,68.8
20160211053000,0.0,0.0,0,63.6,71.3,71.8,68.8
20160211054500,0.0,0.0,0,63.6,71.3,71.8,68.8
20160211060000,0.0,0.0,0,63.6,71.3,71.8,68.8
20160211061500,0.0,0.0,0,63.6,71.3,71.8,68.8
20160211063000,0.0,0.0,0,63.6,71.5,71.8,68.8
20160211064500,0.0,0.0,1,63.6,71.8,71.8,68.8
20160211070000,0.0,0.0,0,63.6,70.9,71.8,68.8
20160211071500,0.0,0.0,5,64.4,71.3,71.8,68.8
20160211073000,0.0,0.0,0,64.4,70.0,71.8,68.8
20160211074500,0.0,0.0,4,64.4,71.0,71.8,68.8
20160211080000,0.0,0.0,1,64.4,70.2,71.8,68.8
20160211081500,0.0,0.0,0,64.4,70.5,71.8,68.8
20160211083000,0.0,0.0,3,65.3,70.9,71.8,68.8
20160211084500,0.0,0.0,3,65.3,70.7,71.8,68.8
20160211090000,0.0,0.0,0,65.3,70.6,71.8,68.8
20160211091500,0.0,0.0,1,65.3,70.6,71.8,68.8
20160211093000,0.0,0.0,0,65.3,70.7,71.8,68.8
20160211094500,0.0,0.0,0,65.3,70.8,71.8,68.8
20160211100000,0.0,0.0,0,65.3,71.0,71.8,68.8
20160211101500,0.0,0.0,2,66.2,71.3,71.8,68.8
20160211103000,0.0,0.0,4,66.2,71.6,71.8,68.8
20160211104500,0.0,0.0,4,66.2,71.9,71.8,68.8
20160211110000,0.0,0.0,8,66.2,72.1,71.8,68.8
20160211111500,100.2,34.0816,33,50.1,72.5,71.8,68.8
20160211113000,127.8,43.4694,38,48.2,72.5,71.8,68.8
20160211114500,148.2,50.4082,41,47.6,72.3,71.8,68.8
20160211120000,159.6,54.2857,43,47.6,72.1,71.8,68.8
20160211121500,155.4,52.8571,42,48.2,71.8,71.8,68.8
20160211123000,139.2,47.3469,42,48.2,71.8,71.8,68.8
20160211124500,145.8,49.5918,43,48.2,71.8,71.8,68.8
20160211130000,148.2,50.4082,43,48.2,71.8,71.8,68.8
20160211131500,148.2,50.4082,43,48.2,71.5,71.8,68.8
20160211133000,141.0,47.9592,42,48.2,71.4,71.8,68.8
20160211134500,144.0,48.9796,42,48.2,71.8,71.8,68.8
20160211140000,240.6,81.8367,56,46.8,72.7,71.8,68.8
20160211141500,195.0,66.3265,49,46.8,71.3,71.8,68.8
20160211143000,134.4,45.7143,41,47.6,71.4,71.8,68.8
20160211144500,103.8,35.3061,34,47.6,70.8,71.8,68.8
20160211150000,97.8,33.2653,35,48.3,71.5,71.8,68.8
20160211151500,94.2,32.0408,34,48.3,71.3,71.8,68.8
20160211153000,94.2,32.0408,34,48.3,71.7,71.8,68.8
20160211154500,75.0,25.5102,32,48.3,71.8,71.8,68.8
20160211160000,97.8,33.2653,35,48.3,71.3,71.4,68.4
20160211161500,66.6,22.6531,30,49.1,71.6,71.8,68.8
20160211163000,0.0,0.0,9,50.2,71.4,71.8,68.8
20160211164500,49.2,16.7347,27,50.2,72.0,71.8,68.8
20160211170000,0.0,0.0,6,51.0,71.2,71.8,68.8
20160211171500,55.8,18.9796,28,51.0,72.1,71.8,68.8
20160211173000,0.0,0.0,7,51.9,71.3,71.8,68.8
20160211174500,51.6,17.551,27,50.3,72.1,71.8,68.8
20160211180000,132.0,44.898,41,48.0,72.9,71.8,68.8
20160211181500,126.6,43.0612,40,46.8,72.1,71.8,68.8
20160211183000,122.4,41.6327,40,46.8,71.7,71.8,68.8
20160211184500,58.2,19.7959,29,48.2,71.3,71.8,68.8
20160211190000,58.2,19.7959,29,48.2,71.6,71.8,68.8
20160211191500,55.8,18.9796,29,48.2,71.6,71.8,68.8
20160211193000,0.0,0.0,9,51.8,71.4,71.4,68.4
20160211194500,53.4,18.1633,27,55.2,71.9,71.4,68.4
20160211200000,62.4,21.2245,29,50.7,71.4,71.4,68.4
20160211201500,0.0,0.0,9,54.3,71.9,71.8,68.8
20160211203000,0.0,0.0,9,57.9,72.0,71.8,68.8
20160211204500,0.0,0.0,13,57.9,72.0,71.7,68.7
20160211210000,0.0,0.0,24,50.9,71.6,71.8,68.8
20160211211500,46.2,15.7143,27,50.9,71.6,71.8,68.8
20160211213000,0.0,0.0,9,55.1,71.9,71.8,68.8
20160211214500,43.8,14.898,26,56.3,72.1,71.8,68.8
20160211220000,0.0,0.0,9,54.3,72.0,71.8,68.8
20160211221500,0.0,0.0,9,55.5,72.0,71.8,68.8
20160211223000,0.0,0.0,9,56.9,72.0,71.8,68.8
20160211224500,0.0,0.0,9,59.9,72.0,71.8,68.8
20160211230000,0.0,0.0,9,61.1,72.0,71.8,68.8
20160211231500,0.0,0.0,9,62.4,72.0,71.8,68.8
20160211233000,0.0,0.0,9,62.4,71.9,71.8,68.8
20160211234500,0.0,0.0,9,63.2,71.9,71.8,68.8
20160212000000,0.0,0.0,9,63.2,72.0,71.8,68.8
20160212001500,0.0,0.0,9,63.2,72.0,71.8,68.8
20160212003000,0.0,0.0,9,64.0,72.0,71.8,68.8
20160212004500,0.0,0.0,9,64.0,71.9,71.8,68.8
20160212010000,0.0,0.0,9,64.0,71.8,71.8,68.8
20160212011500,0.0,0.0,9,64.0,71.9,71.8,68.8
20160212013000,0.0,0.0,9,64.0,71.8,71.8,68.8
20160212014500,0.0,0.0,9,64.0,71.9,71.8,68.8
20160212020000,0.0,0.0,9,64.0,71.9,71.8,68.8
20160212021500,0.0,0.0,9,64.0,71.8,71.8,68.8
20160212023000,0.0,0.0,9,64.0,71.8,71.8,68.8
20160212024500,0.0,0.0,9,64.0,71.7,71.8,68.8
20160212030000,0.0,0.0,9,64.0,71.7,71.8,68.8
20160212031500,0.0,0.0,9,64.0,71.7,71.8,68.8
20160212033000,0.0,0.0,9,64.0,71.6,71.8,68.8
20160212034500,0.0,0.0,9,64.0,71.6,71.8,68.8
20160212040000,0.0,0.0,9,64.0,71.6,71.8,68.8
20160212041500,0.0,0.0,9,64.0,71.6,71.8,68.8
20160212043000,0.0,0.0,9,64.0,71.6,71.8,68.8
20160212044500,0.0,0.0,9,64.0,71.6,71.8,68.8
20160212050000,0.0,0.0,9,64.0,71.6,71.8,68.8
20160212051500,0.0,0.0,9,64.0,71.6,71.8,68.8
20160212053000,0.0,0.0,9,64.0,71.6,71.8,68.8
20160212054500,0.0,0.0,9,64.0,71.6,71.8,68.8
20160212060000,0.0,0.0,8,64.0,71.9,71.8,68.8
20160212061500,51.6,17.551,30,55.1,72.1,71.8,68.8
20160212063000,0.0,0.0,1,58.3,71.1,71.8,68.8
20160212064500,0.0,0.0,5,61.1,72.0,71.8,68.8
20160212070000,0.0,0.0,0,62.4,71.2,71.8,68.8
20160212071500,0.0,0.0,5,63.2,71.5,71.8,68.8
20160212073000,0.0,0.0,2,63.2,71.3,71.8,68.8
20160212074500,0.0,0.0,12,63.2,72.3,71.8,68.8
20160212080000,0.0,0.0,3,58.3,71.3,71.8,68.8
20160212081500,51.6,17.551,25,60.4,72.3,71.8,68.8
20160212083000,0.0,0.0,7,56.4,71.5,71.8,68.8
20160212084500,0.0,0.0,9,54.3,71.8,71.8,68.8
20160212090000,0.0,0.0,7,58.8,71.5,71.8,68.8
20160212091500,0.0,0.0,4,61.5,71.4,71.8,68.8
20160212093000,0.0,0.0,0,62.8,71.4,71.8,68.8
20160212094500,0.0,0.0,1,63.6,71.5,71.8,68.8
20160212100000,0.0,0.0,2,64.4,71.6,71.8,68.8
20160212101500,0.0,0.0,2,64.4,71.9,71.8,68.8
20160212103000,0.0,0.0,5,65.3,72.1,71.8,68.8
20160212104500,51.6,17.551,25,53.9,72.3,71.8,68.8
20160212110000,84.6,28.7755,32,49.1,72.3,71.8,68.8
20160212111500,132.6,45.102,39,47.9,72.6,71.8,68.8
20160212113000,132.6,45.102,39,47.9,72.1,71.8,68.8
20160212114500,132.6,45.102,39,47.9,71.7,71.8,68.8
20160212120000,100.2,34.0816,34,47.9,71.4,71.7,68.7
20160212121500,100.2,34.0816,34,47.9,71.4,71.3,68.3
20160212123000,101.4,34.4898,34,47.9,71.5,71.4,68.4
20160212124500,111.6,37.9592,38,47.9,71.5,71.4,68.4
20160212130000,114.6,38.9796,38,47.9,71.5,71.4,68.4
20160212131500,114.6,38.9796,38,47.9,71.5,71.3,68.3
20160212133000,121.8,41.4286,39,47.9,71.8,71.4,68.4
20160212134500,90.6,30.8163,34,47.9,71.0,71.6,68.6
20160212140000,128.4,43.6735,40,47.9,71.8,71.5,68.5
20160212141500,66.6,22.6531,30,47.9,71.0,71.8,68.8
20160212143000,116.4,39.5918,38,47.9,72.4,71.8,68.8
20160212144500,220.8,75.102,53,46.8,72.7,71.8,68.8
20160212150000,188.4,64.0816,49,46.8,72.1,71.8,68.8
20160212151500,188.4,64.0816,49,46.8,71.9,71.8,68.8
20160212153000,127.8,43.4694,40,47.5,71.4,71.8,68.8
20160212154500,135.6,46.1225,41,47.5,71.3,71.8,68.8
20160212160000,96.6,32.8571,35,47.5,71.6,71.8,68.8
20160212161500,0.0,0.0,9,50.2,71.2,71.8,68.8
20160212163000,80.4,27.3469,33,48.7,71.9,71.8,68.8
20160212164500,66.6,22.6531,31,49.9,72.2,71.8,68.8
20160212170000,97.8,33.2653,36,47.9,71.9,71.8,68.8
20160212171500,73.2,24.898,33,48.6,72.1,71.8,68.8
20160212173000,101.4,34.4898,37,47.6,72.1,71.8,68.8
20160212174500,68.4,23.2653,31,47.6,71.6,71.8,68.8
20160212180000,99.0,33.6735,37,47.6,72.4,71.8,68.8
20160212181500,139.8,47.551,43,46.8,72.4,71.8,68.8
20160212183000,175.8,59.7959,48,46.3,71.8,71.8,68.8
20160212184500,157.8,53.6735,46,46.3,71.5,71.7,68.7
20160212190000,134.4,45.7143,42,46.3,71.4,71.8,68.8
20160212191500,134.4,45.7143,42,46.3,71.5,71.8,68.8
20160212193000,79.2,26.9388,33,46.3,70.7,71.8,68.8
20160212194500,68.4,23.2653,32,48.6,71.3,71.8,68.8
20160212200000,70.2,23.8775,32,48.1,71.5,71.7,68.7
20160212201500,75.0,25.5102,33,47.6,71.7,71.4,68.4
20160212203000,86.4,29.3878,35,47.6,71.6,71.4,68.4
20160212204500,87.6,29.7959,35,47.6,71.5,71.4,68.4
20160212210000,79.2,26.9388,34,47.6,71.6,71.8,68.8
20160212211500,80.4,27.3469,34,47.6,71.7,71.8,68.8
20160212213000,79.2,26.9388,34,47.6,71.6,71.8,68.8
20160212214500,80.4,27.3469,34,47.6,71.6,71.8,68.8
20160212220000,80.4,27.3469,34,47.6,71.6,71.8,68.8
20160212221500,80.4,27.3469,34,47.6,71.7,71.8,68.8
20160212223000,80.4,27.3469,34,47.6,71.9,71.8,68.8
20160212224500,80.4,27.3469,34,47.6,71.9,71.8,68.8
20160212230000,80.4,27.3469,34,47.6,71.8,71.8,68.8
20160212231500,79.2,26.9388,34,47.6,71.7,71.8,68.8
20160212233000,80.4,27.3469,34,47.6,71.7,71.8,68.8
20160212234500,80.4,27.3469,34,47.6,71.8,71.8,68.8
20160213000000,80.4,27.3469,34,47.6,71.7,71.8,68.8
20160213001500,80.4,27.3469,34,47.6,71.7,71.8,68.8
20160213003000,76.8,26.1225,33,47.6,71.5,71.8,68.8
20160213004500,75.0,25.5102,33,47.6,71.6,71.8,68.8
20160213010000,70.2,23.8775,32,47.6,71.5,71.8,68.8
20160213011500,66.6,22.6531,0,47.6,71.6,71.8,68.8
20160213013000,0.0,0.0,4,51.8,72.2,71.8,68.8
20160213014500,0.0,0.0,16,51.8,72.2,71.8,68.8
20160213020000,58.2,19.7959,28,49.1,72.1,71.8,68.8
20160213021500,55.8,18.9796,28,48.3,71.9,71.8,68.8
20160213023000,49.2,16.7347,28,48.3,71.8,71.8,68.8
20160213024500,49.2,16.7347,28,48.3,71.9,71.8,68.8
20160213030000,51.6,17.551,28,48.3,71.7,71.8,68.8
20160213031500,49.2,16.7347,28,48.3,71.7,71.8,68.8
20160213033000,49.2,16.7347,28,48.3,71.6,71.8,68.8
20160213034500,49.2,16.7347,28,48.3,71.7,71.8,68.8
20160213040000,49.2,16.7347,28,48.3,71.7,71.8,68.8
20160213041500,49.2,16.7347,28,48.3,71.6,71.8,68.8
20160213043000,49.2,16.7347,28,48.3,71.6,71.8,68.8
20160213044500,51.6,17.551,29,49.4,71.6,71.8,68.8
20160213050000,0.0,0.0,14,49.4,71.6,71.8,68.8
20160213051500,0.0,0.0,9,50.3,71.6,71.8,68.8
20160213053000,0.0,0.0,9,50.3,71.6,71.8,68.8
20160213054500,53.4,18.1633,29,51.4,71.5,71.8,68.8
20160213060000,49.2,16.7347,28,51.4,71.6,71.8,68.8
20160213061500,49.2,16.7347,29,48.7,71.6,71.8,68.8
20160213063000,49.2,16.7347,29,48.2,71.7,71.8,68.8
20160213064500,51.6,17.551,29,48.2,72.0,71.8,68.8
20160213070000,58.2,19.7959,31,48.2,72.1,71.8,68.8
20160213071500,49.2,16.7347,29,48.7,71.7,71.8,68.8
20160213073000,51.6,17.551,30,48.7,71.9,71.8,68.8
20160213074500,68.4,23.2653,33,47.6,72.2,71.8,68.8
20160213080000,58.2,19.7959,31,49.0,71.6,71.8,68.8
20160213081500,58.2,19.7959,31,48.3,71.9,71.8,68.8
20160213083000,64.8,22.0408,32,48.3,71.9,71.8,68.8
20160213084500,111.6,37.9592,40,47.2,72.3,71.8,68.8
20160213090000,105.0,35.7143,39,47.2,71.6,71.8,68.8
20160213091500,73.2,24.898,34,47.9,71.9,71.8,68.8
20160213093000,90.6,30.8163,37,47.9,72.2,71.8,68.8
20160213094500,73.2,24.898,35,47.9,71.6,71.8,68.8
20160213100000,124.8,42.449,43,47.2,72.1,71.8,68.8
20160213101500,79.2,26.9388,36,47.9,72.0,71.8,68.8
20160213103000,0.0,0.0,13,47.9,71.3,71.8,68.8
20160213104500,66.6,22.6531,34,47.9,71.7,71.8,68.8
20160213110000,70.2,23.8775,34,47.9,71.6,71.8,68.8
20160213111500,0.0,0.0,2,52.2,71.1,71.8,68.8
20160213113000,0.0,0.0,0,56.2,71.0,71.8,68.8
20160213114500,0.0,0.0,0,58.7,71.0,71.8,68.8
20160213120000,0.0,0.0,8,52.1,71.4,71.8,68.8
20160213121500,0.0,0.0,4,57.5,71.2,71.5,68.5
20160213123000,70.2,23.8775,29,49.1,71.7,71.5,68.5
20160213124500,73.2,24.898,30,48.3,71.8,71.3,68.3
20160213130000,116.4,39.5918,39,47.2,71.8,71.3,68.3
20160213131500,175.8,59.7959,48,46.4,72.2,71.3,68.3
20160213133000,184.2,62.6531,49,46.4,71.9,71.3,68.3
20160213134500,230.4,78.3673,56,45.7,71.7,71.3,68.3
20160213140000,202.2,68.7755,52,45.7,71.4,71.3,68.3
20160213141500,202.2,68.7755,52,45.7,71.3,71.3,68.3
20160213143000,202.2,68.7755,52,45.7,71.2,71.3,68.3
20160213144500,202.2,68.7755,52,45.7,71.2,71.3,68.3
20160213150000,142.8,48.5714,43,45.7,70.7,71.4,68.4
20160213151500,142.8,48.5714,43,46.4,71.0,71.4,68.4
20160213153000,142.8,48.5714,43,46.4,71.2,71.4,68.4
20160213154500,142.8,48.5714,43,46.4,71.3,71.4,68.4
20160213160000,142.8,48.5714,43,46.4,71.3,71.4,68.4
20160213161500,142.8,48.5714,43,46.4,71.6,71.4,68.4
20160213163000,80.4,27.3469,32,46.4,70.7,71.3,68.3
20160213164500,110.4,37.551,38,46.4,71.3,71.3,68.3
20160213170000,117.6,40.0,39,46.4,71.6,71.3,68.3
20160213171500,127.8,43.4694,41,46.4,71.7,71.4,68.4
20160213173000,127.8,43.4694,41,46.4,71.2,71.4,68.4
20160213174500,153.0,52.0408,45,46.4,72.2,71.4,68.4
20160213180000,225.6,76.7347,55,45.3,72.5,71.4,68.4
20160213181500,215.4,73.2653,53,45.3,71.7,71.5,68.5
20160213183000,206.4,70.2041,52,45.3,71.3,71.5,68.5
20160213184500,195.0,66.3265,50,45.3,71.1,71.4,68.4
20160213190000,183.6,62.449,48,45.3,71.0,71.4,68.4
20160213191500,180.0,61.2245,48,45.3,70.9,70.9,67.9
20160213193000,166.8,56.7347,46,45.3,70.9,71.3,68.3
20160213194500,153.0,52.0408,44,45.3,70.8,71.3,68.3
20160213200000,118.8,40.4082,39,46.0,70.7,71.3,68.3
20160213201500,106.2,36.1224,36,46.0,70.8,71.3,68.3
20160213203000,87.6,29.7959,33,46.0,70.8,71.3,68.3
20160213204500,79.2,26.9388,32,46.7,70.9,71.3,68.3
20160213210000,76.8,26.1225,32,46.7,71.0,71.3,68.3
20160213211500,62.4,21.2245,30,47.6,71.2,71.3,68.3
20160213213000,62.4,21.2245,30,47.6,71.3,71.3,68.3
20160213214500,62.4,21.2245,30,47.6,71.3,71.4,68.4
20160213220000,62.4,21.2245,31,47.6,71.3,71.4,68.4
20160213221500,66.6,22.6531,31,47.6,71.1,71.4,68.4
20160213223000,49.2,16.7347,28,47.6,71.3,71.4,68.4
20160213224500,49.2,16.7347,28,48.2,71.3,71.4,68.4
20160213230000,51.6,17.551,28,48.2,71.3,71.4,68.4
20160213231500,51.6,17.551,30,48.7,71.2,71.4,68.4
20160213233000,49.2,16.7347,34,48.7,71.3,71.4,68.4
20160213234500,58.2,19.7959,36,48.7,71.2,71.4,68.4
20160214000000,51.6,17.551,35,48.7,71.2,71.3,68.3
20160214001500,49.2,16.7347,35,48.7,71.1,71.3,68.3
20160214003000,49.2,16.7347,35,48.7,71.1,71.3,68.3
20160214004500,0.0,0.0,20,48.7,71.1,71.3,68.3
20160214010000,49.2,16.7347,36,48.7,71.1,71.3,68.3
20160214011500,51.6,17.551,37,48.7,71.1,71.3,68.3
20160214013000,51.6,17.551,36,48.7,71.2,71.3,68.3
20160214014500,51.6,17.551,36,48.7,71.1,70.9,67.9
20160214020000,46.2,15.7143,36,49.4,71.1,71.3,68.3
20160214021500,0.0,0.0,9,49.4,71.0,71.3,68.3
20160214023000,0.0,0.0,13,50.6,71.1,71.3,68.3
20160214024500,0.0,0.0,29,51.2,71.1,71.3,68.3
20160214030000,0.0,0.0,31,51.8,71.1,71.3,68.3
20160214031500,37.2,12.6531,32,53.1,71.1,71.3,68.3
20160214033000,0.0,0.0,15,54.7,71.1,71.3,68.3
20160214034500,49.2,16.7347,34,52.3,71.1,71.3,68.3
20160214040000,49.2,16.7347,36,48.3,71.3,71.3,68.3
20160214041500,43.8,14.898,33,49.0,71.1,71.3,68.3
20160214043000,0.0,0.0,25,49.8,71.1,71.3,68.3
20160214044500,55.8,18.9796,35,50.7,71.0,71.3,68.3
20160214050000,49.2,16.7347,33,51.9,71.1,71.3,68.3
20160214051500,0.0,0.0,9,52.5,71.0,71.3,68.3
20160214053000,53.4,18.1633,35,49.1,70.6,70.8,67.8
20160214054500,0.0,0.0,22,48.6,70.6,70.7,67.7
20160214060000,49.2,16.7347,36,48.6,70.6,70.8,67.8
20160214061500,51.6,17.551,36,48.6,70.8,70.8,67.8
20160214063000,55.8,18.9796,37,47.6,71.1,70.8,67.8
20160214064500,96.6,32.8571,44,46.4,71.2,70.8,67.8
20160214070000,55.8,18.9796,36,47.2,70.5,70.8,67.8
20160214071500,66.6,22.6531,39,47.2,71.0,70.8,67.8
20160214073000,0.0,0.0,0,51.0,69.8,70.8,67.8
20160214074500,0.0,0.0,0,54.8,68.8,71.2,68.2
20160214080000,0.0,0.0,2,57.5,69.5,71.3,68.3
20160214081500,0.0,0.0,0,59.1,68.7,71.3,68.3
20160214083000,0.0,0.0,0,60.0,69.4,71.1,68.1
20160214084500,0.0,0.0,0,61.1,68.4,71.0,68.0
20160214090000,0.0,0.0,7,61.1,69.8,70.8,67.8
20160214091500,0.0,0.0,0,62.4,69.1,70.8,67.8
20160214093000,66.6,22.6531,28,54.8,70.4,70.8,67.8
20160214094500,0.0,0.0,0,59.5,69.2,70.9,67.9
20160214100000,0.0,0.0,0,61.1,69.7,71.3,68.3
20160214101500,0.0,0.0,0,62.4,69.5,71.3,68.3
20160214103000,0.0,0.0,0,62.4,69.7,71.2,68.2
20160214104500,0.0,0.0,5,63.6,69.7,70.9,67.9
20160214110000,99.0,33.6735,33,49.1,70.4,70.9,67.9
20160214111500,55.8,18.9796,26,50.3,70.9,71.3,68.3
20160214113000,64.8,22.0408,27,49.5,71.2,71.3,68.3
20160214114500,64.8,22.0408,27,49.5,71.3,71.3,68.3
20160214120000,68.4,23.2653,29,49.5,70.9,71.3,68.3
20160214121500,64.8,22.0408,28,49.5,71.2,70.9,67.9
20160214123000,93.0,31.6327,34,48.7,71.4,70.9,67.9
20160214124500,64.8,22.0408,30,49.9,71.0,71.3,68.3
20160214130000,79.2,26.9388,32,49.3,71.7,71.3,68.3
20160214131500,186.6,63.4694,49,47.1,71.7,71.1,68.1
20160214133000,208.8,71.0204,52,47.1,71.6,70.9,67.9
20160214134500,193.2,65.7143,50,47.1,71.1,70.8,67.8
20160214140000,160.2,54.4898,45,47.1,70.2,70.8,67.8
20160214141500,160.2,54.4898,45,47.6,70.9,70.8,67.8
20160214143000,135.6,46.1225,41,47.6,70.2,70.9,67.9
20160214144500,91.8,31.2245,34,48.6,70.4,70.9,67.9
20160214150000,0.0,0.0,10,48.6,70.0,70.9,67.9
20160214151500,76.8,26.1225,32,49.5,70.7,70.8,67.8
20160214153000,0.0,0.0,9,49.5,70.4,70.9,67.9
20160214154500,49.2,16.7347,27,51.9,71.2,71.3,68.3
20160214160000,0.0,0.0,2,55.1,70.6,71.3,68.3
20160214161500,0.0,0.0,5,58.3,70.8,70.9,67.9
20160214163000,0.0,0.0,3,60.4,71.0,71.2,68.2
20160214164500,0.0,0.0,0,61.9,70.4,71.3,68.3
20160214170000,0.0,0.0,6,62.8,71.1,71.3,68.3
20160214171500,0.0,0.0,0,63.6,70.5,71.3,68.3
20160214173000,0.0,0.0,6,63.6,71.2,71.3,68.3
20160214174500,116.4,39.5918,36,50.3,72.1,71.3,68.3
20160214180000,66.6,22.6531,28,48.7,71.3,71.3,68.3
20160214181500,66.6,22.6531,28,48.7,71.4,71.3,68.3
20160214183000,158.4,53.8775,44,46.4,68.5,68.0,60.3
20160214184500,125.4,42.6531,39,46.4,67.6,68.0,59.8
20160214190000,105.0,35.7143,35,46.4,67.4,68.0,58.7
20160214191500,118.8,40.4082,38,46.4,66.7,68.0,60.5
20160214193000,0.0,0.0,6,48.3,66.6,68.0,60.5
20160214194500,0.0,0.0,6,53.7,67.4,68.0,60.5
20160214200000,0.0,0.0,0,57.1,66.7,68.0,60.5
20160214201500,0.0,0.0,8,59.1,67.6,68.0,60.5
20160214203000,0.0,0.0,0,60.7,66.6,68.0,60.5
20160214204500,0.0,0.0,8,61.5,67.7,68.0,60.4
20160214210000,0.0,0.0,0,62.4,66.5,68.0,59.9
20160214211500,0.0,0.0,7,62.4,67.4,68.0,59.8
20160214213000,0.0,0.0,2,63.3,67.0,68.0,59.8
20160214214500,0.0,0.0,0,63.3,66.4,68.0,59.8
20160214220000,0.0,0.0,2,64.0,66.9,68.0,59.8
20160214221500,0.0,0.0,0,64.0,66.4,68.0,60.2
20160214223000,0.0,0.0,3,64.0,67.1,68.0,59.9
20160214224500,0.0,0.0,0,64.0,66.1,68.0,59.9
20160214230000,0.0,0.0,3,64.0,67.2,68.0,59.9
20160214231500,0.0,0.0,0,64.0,66.1,68.0,59.9
20160214233000,0.0,0.0,3,64.0,67.2,68.0,59.9
20160214234500,0.0,0.0,0,64.0,66.2,68.0,59.9
20160215000000,0.0,0.0,0,64.0,66.9,68.0,59.9
20160215001500,0.0,0.0,2,64.0,66.5,68.0,59.8
20160215003000,0.0,0.0,0,64.0,66.2,68.0,59.8
20160215004500,0.0,0.0,3,64.0,67.0,68.0,59.8
20160215010000,0.0,0.0,0,64.0,65.9,68.0,59.8
20160215011500,0.0,0.0,1,64.0,67.1,68.0,59.8
20160215013000,0.0,0.0,0,64.0,65.8,68.0,59.8
20160215014500,0.0,0.0,2,64.0,67.0,68.0,59.8
20160215020000,0.0,0.0,0,64.0,66.0,68.0,59.8
20160215021500,0.0,0.0,0,64.0,66.7,68.0,59.8
20160215023000,0.0,0.0,1,64.0,66.0,68.0,59.8
20160215024500,0.0,0.0,0,64.0,66.5,68.0,59.8
20160215030000,0.0,0.0,1,64.0,66.1,68.0,59.8
20160215031500,0.0,0.0,0,64.0,66.2,68.0,59.8
20160215033000,0.0,0.0,2,64.0,66.4,68.0,59.8
20160215034500,0.0,0.0,0,64.0,66.1,68.0,59.8
20160215040000,0.0,0.0,1,64.0,66.4,68.0,59.5
20160215041500,0.0,0.0,0,64.0,66.0,68.0,59.8
20160215043000,0.0,0.0,0,64.0,66.2,68.0,59.8
20160215044500,0.0,0.0,0,64.0,65.8,68.0,59.8
20160215050000,0.0,0.0,0,64.0,66.3,68.0,59.8
20160215051500,0.0,0.0,0,64.0,65.6,68.0,59.8
20160215053000,0.0,0.0,0,64.0,66.2,68.0,59.8
20160215054500,0.0,0.0,0,64.0,65.8,68.0,59.8
20160215060000,90.6,30.8163,31,55.2,67.5,68.0,59.8
20160215061500,121.8,41.4286,36,47.2,67.9,68.0,59.8
20160215063000,114.6,38.9796,35,47.2,67.4,68.0,59.8
20160215064500,90.6,30.8163,31,47.2,68.0,68.0,59.8
20160215070000,0.0,0.0,8,47.2,67.3,68.0,59.8
20160215071500,91.8,31.2245,32,47.9,68.4,68.0,59.8
20160215073000,82.2,27.9592,30,47.9,67.7,68.0,59.8
20160215074500,97.8,33.2653,33,47.9,67.7,68.0,59.6
20160215080000,75.0,25.5102,30,47.9,68.0,68.0,59.5
20160215081500,116.4,39.5918,36,47.9,68.2,68.0,59.7
20160215083000,105.0,35.7143,35,47.9,68.5,68.0,59.3
20160215084500,181.2,61.6327,48,47.2,68.9,68.0,59.4
20160215090000,159.6,54.2857,45,47.2,67.9,68.0,59.6
20160215091500,159.6,54.2857,44,47.2,67.7,68.0,59.3
20160215093000,166.2,56.5306,45,47.2,68.6,68.0,59.1
20160215094500,193.8,65.9184,49,47.2,68.1,68.0,59.1
20160215100000,193.8,65.9184,49,47.2,68.2,68.0,59.1
20160215101500,180.0,61.2245,48,47.2,68.0,68.0,59.1
20160215103000,185.4,63.0612,48,47.2,68.3,68.0,59.1
20160215104500,213.0,72.449,53,47.2,68.4,68.0,59.1
20160215110000,223.8,76.1225,54,47.2,68.4,68.0,59.1
20160215111500,230.4,78.3673,55,47.2,68.2,68.0,59.1
20160215113000,240.6,81.8367,55,47.2,68.2,68.0,59.1
20160215114500,240.6,81.8367,55,47.2,68.1,68.0,59.1
20160215120000,235.8,80.2041,55,47.2,68.1,68.0,59.1
20160215121500,235.8,80.2041,55,47.2,68.1,68.0,59.1
20160215123000,235.8,80.2041,55,47.2,68.2,68.0,59.1
20160215124500,258.0,87.7551,57,47.2,67.8,68.0,59.1
20160215130000,193.8,65.9184,49,47.2,67.6,68.0,59.1
20160215131500,262.2,89.1837,58,47.2,68.9,68.0,59.1
20160215133000,249.0,84.6939,56,47.2,68.2,68.0,59.1
20160215134500,282.6,96.1225,61,47.2,68.7,68.0,59.1
20160215140000,274.8,93.4694,60,47.2,68.0,68.0,59.1
20160215141500,282.6,96.1225,61,47.2,69.3,68.0,59.1
20160215143000,253.8,86.3265,57,47.2,68.4,68.0,59.1
20160215144500,271.2,92.2449,59,47.2,68.6,68.0,59.0
20160215150000,274.8,93.4694,60,47.2,68.5,68.0,59.0
20160215151500,282.6,96.1225,61,47.2,69.2,68.0,59.0
20160215153000,262.2,89.1837,58,47.2,68.5,68.0,59.0
20160215154500,282.6,96.1225,61,47.2,69.1,68.0,59.0
20160215160000,244.8,83.2653,56,47.2,68.3,68.0,59.0
20160215161500,266.4,90.6122,59,46.4,68.6,68.0,59.0
20160215163000,274.8,93.4694,60,46.4,68.1,68.0,59.0
20160215164500,274.8,93.4694,60,46.4,68.2,68.0,59.0
20160215170000,225.6,76.7347,53,46.4,67.4,68.0,59.0
20160215171500,240.6,81.8367,55,46.4,68.2,68.0,59.0
20160215173000,249.0,84.6939,57,46.4,67.6,68.0,59.0
20160215174500,225.6,76.7347,53,46.4,67.8,68.0,59.0
20160215180000,225.6,76.7347,54,46.4,68.1,68.0,59.0
20160215181500,240.6,81.8367,55,46.4,68.4,68.0,59.0
20160215183000,279.0,94.898,60,45.7,68.4,68.0,59.0
20160215184500,279.0,94.898,60,45.7,68.1,68.0,59.0
20160215190000,215.4,73.2653,52,46.4,67.2,68.0,59.0
20160215191500,225.6,76.7347,53,46.4,67.7,68.0,59.0
20160215193000,230.4,78.3673,54,45.7,67.9,68.0,59.0
20160215194500,230.4,78.3673,54,45.7,67.9,68.0,59.0
20160215200000,225.6,76.7347,54,45.7,67.6,68.0,58.7
20160215201500,169.2,57.551,46,45.7,67.6,68.0,58.4
20160215203000,186.0,63.2653,48,45.7,67.9,68.0,58.4
20160215204500,186.0,63.2653,48,45.7,68.0,68.0,58.4
20160215210000,181.2,61.6327,48,45.7,67.5,68.0,59.0
20160215211500,153.0,52.0408,44,45.7,68.0,68.0,59.0
20160215213000,157.2,53.4694,45,45.7,68.2,68.0,59.0
20160215214500,173.4,58.9796,47,45.7,68.4,68.0,59.0
20160215220000,186.0,63.2653,48,45.7,68.3,68.0,59.0
20160215221500,186.0,63.2653,48,45.7,68.2,68.0,59.0
20160215223000,186.0,63.2653,48,45.7,68.2,68.0,59.0
20160215224500,186.0,63.2653,48,45.7,68.1,68.0,58.8
20160215230000,186.0,63.2653,48,45.7,68.1,68.0,58.5
20160215231500,186.0,63.2653,48,45.7,68.0,68.0,58.4
20160215233000,186.0,63.2653,48,45.7,68.0,68.0,58.4
20160215234500,181.2,61.6327,48,45.7,67.9,68.0,58.4
20160216000000,181.2,61.6327,48,45.7,67.9,68.0,58.4
20160216001500,181.2,61.6327,48,45.7,67.7,68.0,58.4
20160216003000,178.8,60.8163,47,45.7,67.7,68.0,58.4
20160216004500,178.8,60.8163,47,45.7,67.7,68.0,58.4
20160216010000,170.4,57.9592,46,45.7,67.7,68.0,58.4
20160216011500,166.2,56.5306,46,45.7,67.7,68.0,58.4
20160216013000,162.6,55.3061,45,45.7,67.7,68.0,58.4
20160216014500,162.6,55.3061,45,45.7,67.7,68.0,58.4
20160216020000,162.6,55.3061,45,45.7,67.7,68.0,58.4
20160216021500,151.8,51.6327,44,45.7,67.7,68.0,58.4
20160216023000,148.2,50.4082,43,45.7,67.7,68.0,58.4
20160216024500,136.2,46.3265,41,45.7,67.7,68.0,58.4
20160216030000,136.2,46.3265,41,45.7,67.8,68.0,58.4
20160216031500,136.2,46.3265,41,45.7,67.8,68.0,57.6
20160216033000,136.2,46.3265,41,45.7,67.9,68.0,57.5
20160216034500,136.2,46.3265,41,45.7,67.8,68.0,57.5
20160216040000,136.2,46.3265,41,45.7,67.7,68.0,57.5
20160216041500,123.6,42.0408,39,45.7,67.7,68.0,57.5
20160216043000,123.6,42.0408,39,45.7,67.7,68.0,57.5
20160216044500,111.6,37.9592,37,45.7,67.7,68.0,56.0
20160216050000,107.4,36.5306,36,45.7,67.7,68.0,56.1
20160216051500,107.4,36.5306,36,45.7,67.9,68.0,56.8
20160216053000,107.4,36.5306,36,45.7,67.9,68.0,57.5
20160216054500,107.4,36.5306,36,45.7,67.9,68.0,56.0
20160216060000,109.2,37.1429,36,45.7,67.8,68.0,56.0
20160216061500,108.0,36.7347,36,45.7,68.1,68.0,56.0
20160216063000,0.0,0.0,8,46.4,67.2,68.0,55.9
20160216064500,76.8,26.1225,32,46.4,68.0,68.0,56.8
20160216070000,76.8,26.1225,32,46.4,67.9,68.0,56.8
20160216071500,79.2,26.9388,32,46.4,68.0,68.0,56.9
20160216073000,79.2,26.9388,32,46.4,68.1,68.0,56.9
20160216074500,79.2,26.9388,32,46.4,68.2,68.0,56.8
20160216080000,82.2,27.9592,33,46.4,68.3,68.0,56.8
20160216081500,96.6,32.8571,35,47.1,68.4,68.0,56.8
20160216083000,135.6,46.1225,41,47.1,68.6,68.0,56.8
20160216084500,165.0,56.1224,46,47.1,68.6,68.0,56.8
20160216090000,195.0,66.3265,50,47.1,68.5,68.0,56.8
20160216091500,225.0,76.5306,54,47.1,68.7,68.0,56.8
20160216093000,274.8,93.4694,60,47.1,68.7,68.0,56.8
20160216094500,287.4,97.7551,62,46.4,68.6,68.0,56.1
20160216100000,282.6,96.1225,62,46.4,68.1,68.0,56.8
20160216101500,282.6,96.1225,62,46.4,67.8,68.0,56.8
20160216103000,230.4,78.3673,55,46.4,67.5,68.0,56.2
20160216104500,215.4,73.2653,54,46.4,67.4,68.0,56.8
20160216110000,194.4,66.1224,50,46.4,67.5,68.0,56.8
20160216111500,190.2,64.6939,50,46.4,67.7,68.0,56.8
20160216113000,195.6,66.5306,50,46.4,67.8,68.0,56.8
20160216114500,190.8,64.898,50,46.9,68.1,68.0,56.8
20160216120000,196.8,66.9388,51,47.5,68.2,68.0,56.9
20160216121500,196.8,66.9388,51,47.5,68.2,68.0,56.9
20160216123000,217.2,73.8775,53,47.5,68.3,68.0,56.9
20160216124500,220.2,74.898,54,47.5,68.3,68.0,56.9
20160216130000,253.8,86.3265,56,47.5,68.5,68.0,56.9
20160216131500,274.8,93.4694,60,47.5,68.4,68.0,56.9
20160216133000,287.4,97.7551,61,46.6,68.6,68.0,56.9
20160216134500,266.4,90.6122,59,46.6,67.7,68.0,56.9
20160216140000,223.2,75.9184,54,46.6,68.4,68.0,56.9
20160216141500,220.8,75.102,53,46.6,67.3,68.0,56.9
20160216143000,226.8,77.1429,54,46.6,68.1,68.0,56.9
20160216144500,189.6,64.4898,48,46.6,67.2,68.0,56.9
20160216150000,200.4,68.1633,50,46.4,68.1,68.0,56.9
20160216151500,134.4,45.7143,41,46.4,67.4,68.0,56.9
20160216153000,160.2,54.4898,45,46.4,68.2,68.0,56.9
20160216154500,141.0,47.9592,42,46.4,67.9,68.0,56.9
20160216160000,93.0,31.6327,34,47.5,67.2,68.0,56.9
20160216161500,105.0,35.7143,36,47.5,67.7,68.0,56.9
20160216163000,68.4,23.2653,31,48.7,67.6,68.0,56.9
20160216164500,107.4,36.5306,37,47.6,68.1,68.0,56.9
20160216170000,70.2,23.8775,31,48.2,68.1,68.0,56.9
20160216171500,165.0,56.1224,46,46.4,68.8,68.0,56.9
20160216173000,141.6,48.1633,43,46.4,68.5,68.0,56.9
20160216174500,183.6,62.449,48,45.7,68.5,68.0,56.9
20160216180000,158.4,53.8775,45,46.4,67.9,68.0,56.9
20160216181500,180.6,61.4286,49,46.4,68.6,68.0,56.9
20160216183000,215.4,73.2653,53,45.7,67.7,68.0,56.8
20160216184500,206.4,70.2041,52,45.7,68.0,68.0,56.8
20160216190000,206.4,70.2041,52,45.7,68.1,68.0,56.8
20160216191500,206.4,70.2041,52,45.7,68.1,68.0,56.8
20160216193000,151.8,51.6327,44,45.7,67.4,68.0,56.8
20160216194500,158.4,53.8775,45,45.7,67.8,68.0,56.8
20160216200000,160.8,54.6939,46,45.7,68.0,68.0,56.8
20160216201500,163.2,55.5102,46,45.7,68.1,68.0,56.8
20160216203000,163.2,55.5102,46,45.7,68.1,68.0,56.8
20160216204500,128.4,43.6735,41,45.7,67.6,68.0,56.8
20160216210000,134.4,45.7143,42,45.7,67.9,68.0,56.8
20160216211500,134.4,45.7143,42,45.7,68.1,68.0,56.8
20160216213000,143.4,48.7755,43,45.7,68.3,68.0,56.8
20160216214500,155.4,52.8571,45,45.7,68.4,68.0,56.8
20160216220000,106.2,36.1224,36,46.4,67.5,68.0,56.1
20160216221500,116.4,39.5918,39,46.4,67.9,68.0,56.1
20160216223000,117.6,40.0,39,46.4,68.1,68.0,56.1
20160216224500,116.4,39.5918,39,46.4,68.1,68.0,56.1
20160216230000,117.6,40.0,39,46.4,68.2,68.0,56.1
20160216231500,117.6,40.0,39,46.4,68.2,68.0,56.1
20160216233000,125.4,42.6531,40,46.4,68.2,68.0,56.1
20160216234500,130.2,44.2857,41,46.4,68.3,68.0,56.1
20160217000000,133.8,45.5102,41,46.4,68.2,68.0,55.8
20160217001500,133.8,45.5102,41,46.4,68.2,68.0,56.0
20160217003000,133.8,45.5102,41,46.4,68.2,68.0,55.1
20160217004500,133.8,45.5102,41,46.4,68.2,68.0,55.2
20160217010000,133.8,45.5102,41,46.4,68.2,68.0,55.1
20160217011500,163.2,55.5102,1,45.6,68.3,68.0,57.0
20160217013000,0.0,0.0,8,47.9,68.5,68.0,56.0
20160217014500,60.0,20.4082,30,47.9,68.5,68.0,56.8
20160217020000,75.0,25.5102,33,47.2,68.5,68.0,56.1
20160217021500,93.0,31.6327,35,47.2,68.4,68.0,56.1
20160217023000,97.8,33.2653,36,46.4,68.4,68.0,56.1
20160217024500,111.6,37.9592,38,46.4,68.3,68.0,56.1
20160217030000,111.6,37.9592,38,46.4,68.2,68.0,56.1
20160217031500,111.6,37.9592,38,46.4,68.2,68.0,56.1
20160217033000,110.4,37.551,38,46.4,68.2,68.0,56.1
20160217034500,110.4,37.551,38,46.4,68.1,68.0,56.1
20160217040000,113.4,38.5714,38,46.4,68.1,68.0,56.1
20160217041500,111.6,37.9592,38,46.4,68.2,68.0,56.1
20160217043000,113.4,38.5714,38,46.4,68.3,68.0,56.1
20160217044500,130.8,44.4898,42,47.1,68.4,68.0,56.0
20160217050000,145.2,49.3878,44,46.1,68.4,68.0,56.1
20160217051500,158.4,53.8775,45,45.2,68.4,68.0,58.1
20160217053000,171.0,58.1633,47,45.2,68.3,68.0,55.4
20160217054500,171.0,58.1633,47,45.2,68.2,68.0,54.3
20160217060000,171.0,58.1633,47,45.2,68.2,68.0,56.1
20160217061500,171.0,58.1633,47,44.6,68.2,68.0,56.0
20160217063000,171.0,58.1633,47,45.4,68.3,68.0,56.0
20160217064500,202.8,68.9796,52,44.5,68.5,68.0,53.0
20160217070000,258.0,87.7551,58,45.2,68.9,68.0,61.9
20160217071500,282.6,96.1225,61,44.5,68.7,68.0,61.9
20160217073000,287.4,97.7551,62,45.3,68.5,68.0,61.9
20160217074500,279.0,94.898,62,45.3,68.2,68.0,61.9
20160217080000,282.6,96.1225,62,45.3,67.9,68.0,62.4
20160217081500,279.0,94.898,62,45.3,67.7,68.0,62.4
20160217083000,258.0,87.7551,57,46.1,67.5,68.0,62.4
20160217084500,215.4,73.2653,53,46.1,67.3,68.0,62.4
20160217090000,169.8,57.7551,46,46.1,67.2,68.0,62.4
20160217091500,130.2,44.2857,40,46.7,67.2,68.0,62.4
20160217093000,105.0,35.7143,36,46.7,67.4,68.0,62.4
20160217094500,93.0,31.6327,34,46.7,67.6,68.0,62.4
20160217100000,94.2,32.0408,34,46.7,67.8,68.0,62.4
20160217101500,90.6,30.8163,34,46.7,68.0,68.0,62.3
20160217103000,93.0,31.6327,34,47.2,68.1,68.0,62.4
20160217104500,96.6,32.8571,34,47.2,68.2,68.0,62.4
20160217110000,96.6,32.8571,34,47.2,68.3,68.0,62.4
20160217111500,100.2,34.0816,36,47.2,68.3,68.0,62.4
20160217113000,113.4,38.5714,39,47.2,68.3,68.0,62.4
20160217114500,116.4,39.5918,39,47.2,68.3,68.0,62.4
20160217120000,130.2,44.2857,41,47.2,68.3,68.0,62.4
20160217121500,142.8,48.5714,44,47.2,68.3,68.0,62.4
20160217123000,147.6,50.2041,44,47.2,68.3,68.0,62.4
20160217124500,160.8,54.6939,45,47.2,68.4,68.0,62.4
20160217130000,178.2,60.6122,47,46.7,68.4,68.0,62.4
20160217131500,200.4,68.1633,50,46.1,68.4,68.0,62.4
20160217133000,207.6,70.6122,51,46.1,68.4,68.0,62.4
20160217134500,226.2,76.9388,53,46.1,68.4,68.0,62.4
20160217140000,229.8,78.1633,54,46.1,68.3,68.0,62.4
20160217141500,227.4,77.3469,54,46.1,68.2,68.0,62.4
20160217143000,227.4,77.3469,54,46.1,68.1,68.0,62.4
20160217144500,227.4,77.3469,54,46.1,67.9,68.0,62.4
20160217150000,227.4,77.3469,54,46.1,67.7,68.0,62.4
20160217151500,207.6,70.6122,51,46.1,67.5,68.0,62.4
20160217153000,169.8,57.7551,46,46.1,67.4,68.0,62.4
20160217154500,151.8,51.6327,44,46.1,67.5,68.0,62.4
20160217160000,148.2,50.4082,43,46.1,67.6,68.0,62.4
20160217161500,143.4,48.7755,42,46.1,67.7,68.0,62.4
20160217163000,143.4,48.7755,42,46.1,67.8,68.0,62.4
20160217164500,143.4,48.7755,42,46.1,67.8,68.0,62.4
20160217170000,145.2,49.3878,42,46.1,67.7,68.0,62.4
20160217171500,145.2,49.3878,42,46.1,67.8,68.0,62.4
20160217173000,143.4,48.7755,42,46.1,67.9,68.0,62.4
20160217174500,143.4,48.7755,42,46.1,67.9,68.0,62.4
20160217180000,143.4,48.7755,42,46.1,67.9,68.0,62.4
20160217181500,141.6,48.1633,42,46.1,68.2,68.0,62.4
20160217183000,184.8,62.8571,48,45.3,68.6,68.0,62.4
20160217184500,223.8,76.1225,54,45.3,68.7,68.0,62.4
20160217190000,258.0,87.7551,58,45.3,68.7,68.0,62.4
20160217191500,279.0,94.898,61,44.8,68.6,68.0,62.4
20160217193000,282.6,96.1225,61,44.8,68.4,68.0,62.4
20160217194500,282.6,96.1225,61,44.8,68.1,68.0,62.4
20160217200000,282.6,96.1225,61,44.8,67.9,68.0,62.4
20160217201500,282.6,96.1225,61,44.8,67.7,68.0,62.4
20160217203000,271.2,92.2449,60,44.8,67.6,68.0,62.4
20160217204500,235.8,80.2041,55,44.8,67.4,68.0,62.4
20160217210000,208.8,71.0204,52,44.8,67.4,68.0,62.4
20160217211500,181.2,61.6327,48,44.8,67.4,68.0,62.4
20160217213000,163.2,55.5102,45,44.8,67.5,68.0,62.4
20160217214500,160.2,54.4898,45,44.8,67.6,68.0,62.4
20160217220000,160.2,54.4898,45,44.8,67.7,68.0,62.4
20160217221500,160.2,54.4898,45,44.8,67.8,68.0,62.4
20160217223000,160.2,54.4898,45,44.8,67.9,68.0,62.4
20160217224500,160.2,54.4898,45,44.8,68.0,68.0,62.4
20160217230000,160.2,54.4898,45,44.8,68.1,68.0,62.4
20160217231500,160.2,54.4898,45,44.8,68.1,68.0,62.4
20160217233000,160.2,54.4898,45,44.8,68.1,68.0,62.4
20160217234500,160.2,54.4898,45,44.8,68.1,68.0,62.4
20160218000000,160.2,54.4898,45,44.8,68.0,68.0,62.4
20160218001500,160.2,54.4898,45,44.8,68.0,68.0,62.4
20160218003000,160.2,54.4898,45,44.8,67.9,68.0,62.4
20160218004500,160.2,54.4898,45,44.2,67.9,68.0,62.4
20160218010000,160.2,54.4898,45,44.9,67.8,68.0,62.4
20160218011500,160.2,54.4898,45,44.9,67.8,68.0,62.4
20160218013000,160.2,54.4898,45,44.9,67.8,68.0,62.4
20160218014500,160.2,54.4898,45,44.9,67.8,68.0,62.4
20160218020000,160.2,54.4898,45,44.2,67.8,68.0,62.4
20160218021500,160.2,54.4898,45,44.2,67.7,68.0,62.4
20160218023000,152.4,51.8367,44,44.2,67.7,68.0,62.4
20160218024500,144.0,48.9796,43,44.9,67.7,68.0,62.4
20160218030000,128.4,43.6735,40,44.9,67.6,68.0,62.4
20160218031500,118.8,40.4082,38,44.9,67.6,68.0,62.4
20160218033000,107.4,36.5306,36,44.9,67.6,68.0,62.4
20160218034500,91.8,31.2245,34,44.9,67.6,68.0,62.4
20160218040000,80.4,27.3469,32,44.9,67.6,68.0,62.4
20160218041500,68.4,23.2653,30,46.0,67.6,68.0,62.4
20160218043000,0.0,0.0,9,49.6,67.7,68.0,62.4
20160218044500,49.2,16.7347,27,48.7,67.8,68.0,62.4
20160218050000,49.2,16.7347,27,47.2,67.8,68.0,62.4
20160218051500,49.2,16.7347,27,47.2,67.9,68.0,62.4
20160218053000,49.2,16.7347,27,47.2,67.9,68.0,62.4
20160218054500,49.2,16.7347,27,47.2,67.9,68.0,62.4
20160218060000,49.2,16.7347,27,47.2,67.9,68.0,62.4
20160218061500,49.2,16.7347,27,47.2,68.0,68.0,62.4
20160218063000,49.2,16.7347,27,47.2,68.2,68.0,62.4
20160218064500,55.8,18.9796,29,46.4,68.3,68.0,62.4
20160218070000,99.0,33.6735,36,45.7,68.6,68.0,62.4
20160218071500,153.0,52.0408,44,44.5,68.8,68.0,62.4
20160218073000,208.8,71.0204,52,44.5,68.9,68.0,62.4
20160218074500,271.2,92.2449,61,44.5,69.0,68.0,62.4
20160218080000,291.0,98.9796,63,45.2,68.7,68.0,62.4
20160218081500,282.6,96.1225,62,45.2,68.2,68.0,62.4
20160218083000,274.8,93.4694,61,45.2,67.7,68.0,62.4
20160218084500,230.4,78.3673,55,46.0,67.3,68.0,62.4
20160218090000,170.4,57.9592,47,46.0,67.1,68.0,62.4
20160218091500,135.6,46.1225,42,46.0,67.2,68.0,62.4
20160218093000,116.4,39.5918,38,46.9,67.5,68.0,62.4
20160218094500,116.4,39.5918,38,46.9,67.9,68.0,62.4
20160218100000,116.4,39.5918,38,46.9,68.2,68.0,62.4
20160218101500,141.6,48.1633,43,46.9,68.4,68.0,62.4
20160218103000,166.2,56.5306,46,46.9,68.5,68.0,62.4
20160218104500,189.6,64.4898,49,46.9,68.5,68.0,62.4
20160218110000,207.0,70.4082,52,46.4,68.5,68.0,62.4
20160218111500,220.2,74.898,54,46.4,68.4,68.0,62.4
20160218113000,231.0,78.5714,56,46.4,68.4,68.0,62.4
20160218114500,258.0,87.7551,59,47.1,68.4,68.0,62.4
20160218120000,262.2,89.1837,60,47.1,68.4,68.0,62.4
20160218121500,271.2,92.2449,61,47.1,68.3,68.0,62.4
20160218123000,271.2,92.2449,61,47.6,68.2,68.0,62.4
20160218124500,271.2,92.2449,61,47.6,68.2,68.0,62.4
20160218130000,282.6,96.1225,62,47.6,68.5,68.0,62.4
20160218131500,287.4,97.7551,62,47.6,68.9,68.0,62.4
20160218133000,301.8,102.6531,62,47.6,69.2,68.0,62.4
20160218134500,298.2,101.4286,62,46.8,69.6,68.0,62.4
20160218140000,294.6,100.2041,62,46.8,70.6,68.0,62.4
20160218141500,262.2,89.1837,59,46.8,68.9,68.0,62.4
20160218143000,235.8,80.2041,55,46.8,68.0,68.0,62.4
20160218144500,253.8,86.3265,57,46.8,68.1,68.0,62.4
20160218150000,230.4,78.3673,54,46.8,67.9,68.0,62.4
20160218151500,178.8,60.8163,48,46.8,67.1,68.0,62.4
20160218153000,195.6,66.5306,50,46.8,68.1,68.0,62.4
20160218154500,110.4,37.551,37,47.5,67.0,68.0,62.4
20160218160000,132.6,45.102,42,47.5,67.6,68.0,62.4
20160218161500,91.8,31.2245,35,47.5,67.7,68.0,62.4
20160218163000,79.2,26.9388,32,48.0,67.4,68.0,62.4
20160218164500,70.2,23.8775,32,48.7,68.2,68.0,62.4
20160218170000,70.2,23.8775,32,48.7,67.7,68.0,62.4
20160218171500,68.4,23.2653,32,48.7,67.9,68.0,62.4
20160218173000,68.4,23.2653,32,48.7,68.3,68.0,62.4
20160218174500,80.4,27.3469,34,47.9,67.7,68.0,62.4
20160218180000,102.6,34.898,37,47.9,68.6,68.0,62.4
20160218181500,130.8,44.4898,42,47.2,68.8,68.0,62.4
20160218183000,213.6,72.6531,54,45.6,68.8,68.0,62.4
20160218184500,159.6,54.2857,45,46.4,67.8,68.0,62.4
20160218190000,159.6,54.2857,45,46.4,68.1,68.0,62.4
20160218191500,75.0,25.5102,33,47.5,67.2,68.0,62.4
20160218193000,93.0,31.6327,36,47.5,67.8,68.0,62.4
20160218194500,49.2,16.7347,28,48.2,67.4,68.0,62.4
20160218200000,62.4,21.2245,31,48.2,67.7,68.0,62.4
20160218201500,64.8,22.0408,31,48.2,67.9,68.0,62.4
20160218203000,51.6,17.551,29,49.9,67.8,68.0,62.4
20160218204500,51.6,17.551,29,49.0,68.2,68.0,62.4
20160218210000,49.2,16.7347,28,49.9,67.7,68.0,62.4
20160218211500,51.6,17.551,29,49.1,68.1,68.0,62.4
20160218213000,66.6,22.6531,32,48.3,67.7,68.0,62.4
20160218214500,49.2,16.7347,28,49.9,67.9,68.0,62.4
20160218220000,51.6,17.551,29,49.1,68.2,68.0,62.4
20160218221500,0.0,0.0,8,51.0,67.7,68.0,62.4
20160218223000,43.8,14.898,28,51.8,68.3,68.0,62.4
20160218224500,51.6,17.551,29,49.5,68.3,68.0,62.4
20160218230000,0.0,0.0,9,48.7,67.6,68.0,62.4
20160218231500,0.0,0.0,9,53.9,68.2,68.0,62.4
20160218233000,0.0,0.0,9,50.3,68.2,68.0,62.4
20160218234500,62.4,21.2245,31,48.3,68.2,68.0,62.4
20160219000000,0.0,0.0,9,51.1,67.8,68.0,62.4
20160219001500,0.0,0.0,9,51.1,68.3,68.0,62.4
20160219003000,58.2,19.7959,30,49.1,68.2,68.0,62.4
20160219004500,0.0,0.0,9,49.1,67.7,68.0,62.4
20160219010000,49.2,16.7347,28,53.1,68.3,68.0,62.4
20160219011500,58.2,19.7959,30,49.1,68.3,68.0,62.4
20160219013000,0.0,0.0,6,50.6,67.6,68.0,62.4
20160219014500,33.6,11.4286,24,55.0,68.4,68.0,62.4
20160219020000,55.8,18.9796,30,50.9,68.3,68.0,62.4
20160219021500,58.2,19.7959,30,48.3,68.1,68.0,62.4
20160219023000,0.0,0.0,9,49.4,67.7,68.0,62.4
20160219024500,0.0,0.0,9,53.9,68.2,68.0,62.4
20160219030000,0.0,0.0,16,51.0,68.3,68.0,62.4
20160219031500,55.8,18.9796,30,48.7,68.1,68.0,62.4
20160219033000,58.2,19.7959,30,48.7,68.2,68.0,62.4
20160219034500,0.0,0.0,8,48.7,67.6,68.0,62.4
20160219040000,40.2,13.6735,25,53.5,68.3,68.0,62.4
20160219041500,55.8,18.9796,30,50.1,68.2,68.0,62.4
20160219043000,55.8,18.9796,30,48.3,68.2,68.0,62.4
20160219044500,0.0,0.0,6,51.1,67.6,68.0,62.4
20160219050000,0.0,0.0,9,55.1,68.4,68.0,62.4
20160219051500,0.0,0.0,15,50.7,68.3,68.0,62.4
20160219053000,55.8,18.9796,30,48.7,68.2,68.0,62.4
20160219054500,0.0,0.0,9,48.7,67.7,68.0,62.4
20160219060000,0.0,0.0,9,53.5,68.1,68.0,62.4
20160219061500,58.2,19.7959,30,49.6,68.3,68.0,62.4
20160219063000,0.0,0.0,1,53.9,67.2,68.0,62.4
20160219064500,0.0,0.0,1,57.0,67.4,68.0,62.4
20160219070000,0.0,0.0,6,58.7,68.1,68.0,62.4
20160219071500,0.0,0.0,0,60.3,67.2,68.0,62.4
20160219073000,0.0,0.0,3,61.1,67.6,68.0,62.4
20160219074500,0.0,0.0,0,61.9,67.1,68.0,62.4
20160219080000,0.0,0.0,1,61.9,67.6,68.0,62.4
20160219081500,0.0,0.0,3,63.2,68.1,68.0,62.4
20160219083000,0.0,0.0,3,63.2,67.8,68.0,62.4
20160219084500,55.8,18.9796,26,59.0,68.7,68.0,62.4
20160219090000,178.2,60.6122,47,47.9,69.3,68.0,62.4
20160219091500,180.6,61.4286,48,47.9,68.2,68.0,62.4
20160219093000,160.8,54.6939,45,47.9,68.4,68.0,62.4
20160219094500,160.8,54.6939,45,47.9,67.5,68.0,62.4
20160219100000,134.4,45.7143,41,47.9,67.9,68.0,62.4
20160219101500,152.4,51.8367,44,47.9,68.4,68.0,62.4
20160219103000,180.0,61.2245,48,47.9,68.5,68.0,62.4
20160219104500,194.4,66.1224,50,47.2,68.5,68.0,62.4
20160219110000,214.8,73.0612,52,47.2,68.4,68.0,62.4
20160219111500,212.4,72.2449,53,47.2,68.3,68.0,62.4
20160219113000,228.6,77.7551,55,47.2,68.2,68.0,62.4
20160219114500,249.0,84.6939,58,47.9,68.4,68.0,62.4
20160219120000,253.8,86.3265,58,47.9,68.2,68.0,62.4
20160219121500,258.0,87.7551,58,47.9,68.3,68.0,62.4
20160219123000,271.2,92.2449,59,47.9,68.4,68.0,62.4
20160219124500,282.6,96.1225,60,47.9,68.6,68.0,62.4
20160219130000,287.4,97.7551,60,47.9,68.8,68.0,62.4
20160219131500,291.0,98.9796,62,47.9,68.7,68.0,62.4
20160219133000,262.2,89.1837,58,47.9,68.4,68.0,53.0
20160219134500,249.0,84.6939,56,47.2,68.3,68.0,53.0
20160219140000,282.6,96.1225,60,47.2,68.3,68.0,53.0
20160219141500,282.6,96.1225,60,47.2,68.6,68.0,53.0
20160219143000,279.0,94.898,60,47.2,68.0,68.0,53.0
20160219144500,274.8,93.4694,59,47.2,67.9,68.0,53.0
20160219150000,199.8,67.9592,50,47.2,67.1,68.0,53.0
20160219151500,177.6,60.4082,47,47.2,67.1,68.0,53.0
20160219153000,145.8,49.5918,43,47.2,67.6,68.0,53.0
20160219154500,147.6,50.2041,43,47.2,67.4,68.0,53.0
20160219160000,135.6,46.1225,41,47.2,68.2,68.0,53.0
20160219161500,145.8,49.5918,43,47.2,67.5,68.0,53.0
20160219163000,130.8,44.4898,41,47.2,68.3,68.0,53.0
20160219164500,137.4,46.7347,42,47.2,67.5,68.0,53.0
20160219170000,130.2,44.2857,40,47.2,68.3,68.0,53.0
20160219171500,108.0,36.7347,37,47.7,67.8,68.0,53.0
20160219173000,150.0,51.0204,44,47.2,68.6,68.0,53.0
20160219174500,124.8,42.449,39,47.2,68.0,68.0,53.0
20160219180000,161.4,54.898,46,47.2,68.3,68.0,53.0
20160219181500,217.8,74.0816,53,46.4,68.8,68.0,53.0
20160219183000,253.8,86.3265,57,46.4,68.6,68.0,53.0
20160219184500,196.8,66.9388,50,46.4,67.5,68.0,53.0
20160219190000,209.4,71.2245,52,46.4,67.9,68.0,53.0
20160219191500,212.4,72.2449,52,46.4,67.6,68.0,53.0
20160219193000,162.6,55.3061,45,46.4,67.7,68.0,53.0
20160219194500,172.2,58.5714,47,46.4,68.0,68.0,53.0
20160219200000,163.2,55.5102,45,46.4,67.4,68.0,53.0
20160219201500,139.8,47.551,42,46.4,67.9,68.0,53.0
20160219203000,148.2,50.4082,43,46.4,68.3,68.0,53.0
20160219204500,119.4,40.6122,38,46.4,67.6,68.0,53.0
20160219210000,121.8,41.4286,39,46.4,68.1,68.0,53.0
20160219211500,127.8,43.4694,40,46.4,68.3,68.0,53.0
20160219213000,150.0,51.0204,43,46.4,68.4,68.0,53.0
20160219214500,139.2,47.3469,42,46.4,67.4,68.0,53.0
20160219220000,122.4,41.6327,40,46.4,67.9,68.0,53.0
