PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160219221500,122.4,41.6327,40,46.4,68.2,68.0,53.0
20160219223000,130.2,44.2857,41,46.4,68.3,68.0,53.0
20160219224500,156.0,53.0612,45,46.4,68.1,68.0,53.0
20160219230000,118.8,40.4082,39,46.4,67.7,68.0,53.0
20160219231500,122.4,41.6327,39,46.4,68.1,68.0,53.0
20160219233000,127.8,43.4694,40,46.4,68.3,68.0,53.0
20160219234500,142.8,48.5714,43,46.4,68.4,68.0,53.0
20160220000000,153.0,52.0408,44,46.4,67.9,68.0,53.0
20160220001500,136.2,46.3265,42,46.4,67.8,68.0,53.0
20160220003000,136.2,46.3265,42,46.4,68.0,68.0,53.0
20160220004500,136.2,46.3265,42,46.4,68.1,68.0,53.0
20160220010000,136.2,46.3265,42,46.4,68.1,68.0,53.0
20160220011500,136.2,46.3265,1,46.4,68.2,68.0,53.0
20160220013000,90.6,30.8163,35,47.6,68.9,68.0,53.0
20160220014500,62.4,21.2245,30,49.1,68.4,68.0,53.0
20160220020000,99.0,33.6735,36,47.2,68.6,68.0,53.0
20160220021500,128.4,43.6735,41,46.4,68.6,68.0,53.0
20160220023000,145.2,49.3878,44,46.4,68.4,68.0,53.0
20160220024500,153.0,52.0408,45,46.4,68.4,68.0,53.0
20160220030000,165.0,56.1224,47,46.4,68.2,68.0,53.0
20160220031500,141.6,48.1633,43,46.4,67.7,68.0,53.0
20160220033000,141.6,48.1633,43,46.4,67.9,68.0,53.0
20160220034500,141.6,48.1633,43,46.4,68.0,68.0,53.0
20160220040000,141.6,48.1633,43,46.4,68.1,68.0,53.0
20160220041500,141.6,48.1633,43,46.4,68.2,68.0,53.0
20160220043000,148.2,50.4082,44,46.4,68.3,68.0,53.0
20160220044500,100.2,34.0816,36,46.4,67.4,68.0,53.0
20160220050000,110.4,37.551,38,46.4,67.9,68.0,53.0
20160220051500,110.4,37.551,38,46.4,68.1,68.0,53.0
20160220053000,110.4,37.551,38,46.4,68.2,68.0,53.0
20160220054500,110.4,37.551,38,46.4,68.2,68.0,53.0
20160220060000,118.8,40.4082,39,46.4,68.3,68.0,53.0
20160220061500,127.8,43.4694,41,46.4,68.4,68.0,53.0
20160220063000,113.4,38.5714,38,46.4,67.4,68.0,53.0
20160220064500,115.2,39.1837,39,46.4,68.1,68.0,53.0
20160220070000,138.0,46.9388,43,46.4,68.4,68.0,53.0
20160220071500,120.6,41.0204,39,46.4,67.3,68.0,53.0
20160220073000,118.8,40.4082,39,46.4,68.1,68.0,53.0
20160220074500,148.8,50.6122,44,46.4,68.5,68.0,53.0
20160220080000,87.6,29.7959,34,47.1,67.5,68.0,53.0
20160220081500,115.2,39.1837,39,47.1,68.3,68.0,53.0
20160220083000,97.8,33.2653,35,47.1,67.6,68.0,53.0
20160220084500,130.2,44.2857,41,47.1,68.5,68.0,53.0
20160220090000,86.4,29.3878,34,47.9,67.5,68.0,53.0
20160220091500,105.0,35.7143,37,47.9,68.3,68.0,53.0
20160220093000,158.4,53.8775,45,47.9,68.5,68.0,53.0
20160220094500,107.4,36.5306,38,47.9,67.8,68.0,53.0
20160220100000,207.6,70.6122,52,46.8,68.6,68.0,53.0
20160220101500,183.6,62.449,48,46.8,68.0,68.0,53.0
20160220103000,258.0,87.7551,58,46.8,68.6,68.0,53.0
20160220104500,230.4,78.3673,55,46.8,68.1,68.0,53.0
20160220110000,215.4,73.2653,53,46.8,67.4,68.0,53.0
20160220111500,196.2,66.7347,50,46.8,67.9,68.0,53.0
20160220113000,175.2,59.5918,47,46.8,67.2,68.0,53.0
20160220114500,163.8,55.7143,47,47.6,68.1,68.0,53.0
20160220120000,183.6,62.449,49,47.6,67.6,68.0,53.0
20160220121500,152.4,51.8367,44,47.6,68.1,68.0,53.0
20160220123000,178.8,60.8163,48,48.2,67.6,68.0,53.0
20160220124500,163.2,55.5102,46,47.6,68.4,68.0,53.0
20160220130000,145.8,49.5918,43,47.6,67.5,68.0,53.0
20160220131500,168.0,57.1429,47,47.6,68.5,68.0,53.0
20160220133000,196.8,66.9388,51,47.6,67.8,68.0,53.0
20160220134500,240.6,81.8367,57,47.0,68.9,68.0,53.0
20160220140000,240.6,81.8367,57,47.0,68.5,68.0,53.0
20160220141500,287.4,97.7551,63,47.0,69.2,68.0,53.0
20160220143000,249.0,84.6939,58,47.0,68.5,68.0,53.0
20160220144500,262.2,89.1837,60,47.0,68.7,68.0,53.0
20160220150000,262.2,89.1837,59,47.0,67.7,68.0,53.0
20160220151500,262.2,89.1837,59,46.4,68.3,68.0,53.0
20160220153000,225.6,76.7347,55,46.4,67.4,68.0,53.0
20160220154500,235.8,80.2041,56,46.4,68.2,68.0,53.0
20160220160000,210.6,71.6327,53,46.4,67.2,68.0,53.0
20160220161500,217.8,74.0816,54,46.4,68.1,68.0,53.0
20160220163000,178.8,60.8163,48,46.4,67.4,68.0,53.0
20160220164500,193.8,65.9184,51,46.4,68.0,68.0,53.0
20160220170000,154.8,52.6531,45,46.4,67.6,68.0,53.0
20160220171500,188.4,64.0816,50,46.4,68.0,68.0,53.0
20160220173000,153.0,52.0408,45,46.4,67.9,68.0,53.0
20160220174500,189.6,64.4898,50,46.4,68.6,68.0,53.0
20160220180000,218.4,74.2857,54,46.4,68.6,68.0,53.0
20160220181500,282.6,96.1225,62,46.4,68.9,68.0,53.0
20160220183000,253.8,86.3265,59,46.4,68.5,68.0,53.0
20160220184500,235.8,80.2041,56,46.4,68.3,68.0,53.0
20160220190000,249.0,84.6939,58,46.4,68.3,68.0,53.0
20160220191500,215.4,73.2653,54,46.4,67.2,68.0,53.0
20160220193000,215.4,73.2653,54,45.7,67.9,68.0,53.0
20160220194500,215.4,73.2653,54,46.4,68.2,68.0,53.0
20160220200000,220.2,74.898,54,46.4,67.9,68.0,53.0
20160220201500,186.6,63.4694,50,46.4,67.8,68.0,53.0
20160220203000,190.8,64.898,50,46.4,68.2,68.0,53.0
20160220204500,193.8,65.9184,51,46.4,68.2,68.0,53.0
20160220210000,202.2,68.7755,52,46.4,68.3,68.0,53.0
20160220211500,210.6,71.6327,53,46.4,68.2,68.0,53.0
20160220213000,210.6,71.6327,53,46.4,68.2,68.0,53.0
20160220214500,185.4,63.0612,49,46.4,67.3,68.0,53.0
20160220220000,185.4,63.0612,49,46.4,67.9,68.0,53.0
20160220221500,185.4,63.0612,49,46.4,68.1,68.0,53.0
20160220223000,185.4,63.0612,49,46.4,68.2,68.0,53.0
20160220224500,189.6,64.4898,50,46.4,68.3,68.0,53.0
20160220230000,202.2,68.7755,52,46.4,67.6,68.0,53.0
20160220231500,179.4,61.0204,48,46.4,67.8,68.0,53.0
20160220233000,179.4,61.0204,48,46.4,68.0,68.0,53.0
20160220234500,179.4,61.0204,48,46.4,68.1,68.0,53.0
20160221000000,179.4,61.0204,48,46.4,68.2,68.0,53.0
20160221001500,179.4,61.0204,48,46.4,68.2,68.0,53.0
20160221003000,183.6,62.449,49,46.4,68.3,68.0,53.0
20160221004500,187.2,63.6735,50,46.4,68.3,68.0,53.0
20160221010000,190.8,64.898,50,46.4,68.3,68.0,53.0
20160221011500,207.0,70.4082,52,46.4,68.3,68.0,53.0
20160221013000,163.2,55.5102,46,46.4,67.5,68.0,53.0
20160221014500,178.2,60.6122,48,46.4,67.9,68.0,53.0
20160221020000,178.2,60.6122,48,46.4,68.1,68.0,53.0
20160221021500,178.2,60.6122,48,46.4,68.1,68.0,53.0
20160221023000,178.2,60.6122,48,46.4,68.2,68.0,53.0
20160221024500,184.2,62.6531,49,46.4,68.2,68.0,53.0
20160221030000,184.2,62.6531,49,46.4,68.2,68.0,53.0
20160221031500,187.2,63.6735,50,46.4,68.3,68.0,53.0
20160221033000,169.2,57.551,47,46.4,67.7,68.0,53.0
20160221034500,172.2,58.5714,48,46.4,67.9,68.0,53.0
20160221040000,172.2,58.5714,48,46.4,68.1,68.0,53.0
20160221041500,172.2,58.5714,48,46.4,68.2,68.0,53.0
20160221043000,172.2,58.5714,48,46.4,68.2,68.0,53.0
20160221044500,166.8,56.7347,46,46.4,67.3,68.0,53.0
20160221050000,153.0,52.0408,45,46.4,67.9,68.0,53.0
20160221051500,153.0,52.0408,45,46.4,68.1,68.0,53.0
20160221053000,153.0,52.0408,45,46.4,68.2,68.0,53.0
20160221054500,160.2,54.4898,46,46.4,68.3,68.0,53.0
20160221060000,165.0,56.1224,46,46.4,68.3,68.0,53.0
20160221061500,175.8,59.7959,48,46.4,68.4,68.0,53.0
20160221063000,192.6,65.5102,50,46.4,68.3,68.0,53.0
20160221064500,117.6,40.0,39,46.4,67.5,68.0,53.0
20160221070000,141.6,48.1633,43,46.4,67.7,68.0,53.0
20160221071500,90.6,30.8163,35,47.6,67.7,68.0,53.0
20160221073000,94.2,32.0408,35,47.6,67.5,68.0,53.0
20160221074500,73.2,24.898,33,48.7,68.0,68.0,53.0
20160221080000,0.0,0.0,8,48.7,67.4,68.0,53.0
20160221081500,55.8,18.9796,30,49.5,68.2,68.0,53.0
20160221083000,100.2,34.0816,37,47.9,68.2,68.0,53.0
20160221084500,66.6,22.6531,32,49.1,68.0,68.0,53.0
20160221090000,82.2,27.9592,33,47.9,67.5,68.0,53.0
20160221091500,79.2,26.9388,34,49.0,68.4,68.0,53.0
20160221093000,117.6,40.0,40,47.9,67.8,68.0,53.0
20160221094500,105.0,35.7143,38,47.9,68.5,68.0,53.0
20160221100000,128.4,43.6735,42,47.9,67.7,68.0,53.0
20160221101500,205.8,70.0,53,47.9,69.0,68.0,53.0
20160221103000,266.4,90.6122,61,47.2,69.1,68.0,53.0
20160221104500,244.8,83.2653,58,47.2,67.8,68.0,53.0
20160221110000,220.8,75.102,55,47.2,67.9,68.0,53.0
20160221111500,183.6,62.449,49,47.2,67.2,68.0,53.0
20160221113000,151.8,51.6327,45,47.9,67.6,68.0,53.0
20160221114500,127.8,43.4694,41,47.9,67.2,68.0,53.0
20160221120000,119.4,40.6122,40,47.9,67.8,68.0,53.0
20160221121500,160.8,54.6939,47,47.9,67.9,68.0,53.0
20160221123000,116.4,39.5918,39,47.9,67.8,68.0,53.0
20160221124500,195.0,66.3265,51,47.9,68.9,68.0,53.0
20160221130000,130.2,44.2857,42,47.9,67.5,68.0,53.0
20160221131500,187.2,63.6735,50,47.9,68.8,68.0,53.0
20160221133000,183.0,62.2449,49,47.9,68.1,68.0,53.0
20160221134500,262.2,89.1837,60,46.8,68.9,68.0,53.0
20160221140000,240.6,81.8367,58,46.8,68.6,68.0,53.0
20160221141500,282.6,96.1225,63,46.8,68.8,68.0,53.0
20160221143000,262.2,89.1837,60,46.8,68.4,68.0,53.0
20160221144500,266.4,90.6122,61,46.8,68.1,68.0,53.0
20160221150000,235.8,80.2041,57,46.8,68.0,68.0,53.0
20160221151500,230.4,78.3673,56,46.8,67.4,68.0,53.0
20160221153000,225.6,76.7347,56,46.8,68.1,68.0,53.0
20160221154500,215.4,73.2653,54,46.8,67.4,68.0,53.0
20160221160000,206.4,70.2041,53,46.8,68.2,68.0,53.0
20160221161500,145.8,49.5918,44,46.8,67.4,68.0,53.0
20160221163000,185.4,63.0612,50,46.8,67.9,68.0,53.0
20160221164500,152.4,51.8367,45,46.8,67.9,68.0,53.0
20160221170000,181.2,61.6327,49,46.8,68.1,68.0,53.0
20160221171500,166.2,56.5306,47,46.8,68.2,68.0,53.0
20160221173000,271.2,92.2449,61,46.1,69.2,68.0,53.0
20160221174500,220.8,75.102,55,46.1,68.4,68.0,53.0
20160221180000,249.0,84.6939,59,46.1,68.4,68.0,53.0
20160221181500,262.2,89.1837,60,46.1,68.0,68.0,53.0
20160221183000,258.0,87.7551,60,46.1,67.9,68.0,53.0
20160221184500,253.8,86.3265,59,46.1,67.8,68.0,53.0
20160221190000,195.0,66.3265,51,46.1,67.1,68.0,53.0
20160221191500,206.4,70.2041,53,46.1,67.9,68.0,53.0
20160221193000,206.4,70.2041,53,46.1,68.1,68.0,53.0
20160221194500,171.0,58.1633,48,46.1,67.3,68.0,53.0
20160221200000,183.0,62.2449,50,46.1,67.9,68.0,53.0
20160221201500,183.0,62.2449,50,46.1,68.1,68.0,53.0
20160221203000,183.0,62.2449,50,46.1,68.2,68.0,53.0
20160221204500,193.8,65.9184,51,46.1,67.8,68.0,53.0
20160221210000,177.6,60.4082,49,46.1,67.8,68.0,53.0
20160221211500,181.2,61.6327,49,46.1,68.1,68.0,53.0
20160221213000,185.4,63.0612,50,46.1,68.3,68.0,53.0
20160221214500,200.4,68.1633,52,46.1,67.8,68.0,53.0
20160221220000,160.2,54.4898,47,46.7,67.7,68.0,53.0
20160221221500,165.0,56.1224,47,46.7,68.1,68.0,53.0
20160221223000,165.0,56.1224,47,46.7,68.2,68.0,53.0
20160221224500,186.0,63.2653,50,46.7,68.3,68.0,53.0
20160221230000,196.8,66.9388,52,46.7,67.8,68.0,53.0
20160221231500,171.0,58.1633,48,46.7,67.9,68.0,53.0
20160221233000,171.0,58.1633,48,46.7,68.0,68.0,53.0
20160221234500,171.0,58.1633,48,46.7,68.2,68.0,53.0
20160222000000,178.8,60.8163,49,46.7,68.3,68.0,53.0
20160222001500,189.6,64.4898,51,46.7,68.3,68.0,53.0
20160222003000,197.4,67.1429,52,46.2,68.3,68.0,53.0
20160222004500,163.2,55.5102,47,46.2,67.7,68.0,53.0
20160222010000,169.8,57.7551,48,46.2,68.0,68.0,53.0
20160222011500,169.8,57.7551,48,46.2,68.1,68.0,53.0
20160222013000,169.8,57.7551,48,46.2,68.2,68.0,53.0
20160222014500,192.0,65.3061,51,46.2,68.4,68.0,53.0
20160222020000,185.4,63.0612,50,46.2,67.4,68.0,53.0
20160222021500,163.8,55.7143,47,46.7,67.9,68.0,53.0
20160222023000,163.8,55.7143,47,46.7,68.1,68.0,53.0
20160222024500,163.8,55.7143,47,46.7,68.2,68.0,53.0
20160222030000,172.2,58.5714,48,46.7,68.3,68.0,53.0
20160222031500,183.0,62.2449,50,46.7,68.4,68.0,53.0
20160222033000,171.6,58.3673,48,46.7,67.6,68.0,53.0
20160222034500,171.6,58.3673,48,46.7,68.0,68.0,53.0
20160222040000,171.6,58.3673,48,46.7,68.3,68.0,53.0
20160222041500,200.4,68.1633,52,46.7,68.4,68.0,53.0
20160222043000,143.4,48.7755,44,46.7,67.5,68.0,53.0
20160222044500,154.8,52.6531,46,46.7,68.0,68.0,53.0
20160222050000,154.8,52.6531,46,46.7,68.2,68.0,53.0
20160222051500,171.0,58.1633,48,46.7,68.4,68.0,53.0
20160222053000,176.4,60.0,49,46.7,68.4,68.0,53.0
20160222054500,163.2,55.5102,47,46.7,67.4,68.0,53.0
20160222060000,158.4,53.8775,46,46.7,68.0,68.0,53.0
20160222061500,170.4,57.9592,48,46.7,68.2,68.0,53.0
20160222063000,121.8,41.4286,40,46.7,67.0,68.0,53.0
20160222064500,80.4,27.3469,35,47.9,67.5,68.0,53.0
20160222070000,0.0,0.0,9,48.6,67.3,68.0,53.0
20160222071500,0.0,0.0,0,53.9,67.0,68.0,53.0
20160222073000,0.0,0.0,0,57.1,66.9,68.0,53.0
20160222074500,49.2,16.7347,27,54.7,67.9,68.0,53.0
20160222080000,51.6,17.551,28,50.7,68.2,68.0,53.0
20160222081500,58.2,19.7959,29,49.9,68.3,68.0,53.0
20160222083000,84.6,28.7755,34,48.7,68.4,68.0,53.0
20160222084500,103.8,35.3061,37,48.7,68.5,68.0,53.0
20160222090000,163.8,55.7143,46,47.2,68.8,68.0,53.0
20160222091500,183.0,62.2449,49,47.2,68.5,68.0,53.0
20160222093000,188.4,64.0816,49,47.2,68.3,68.0,53.0
20160222094500,188.4,64.0816,49,47.2,68.2,68.0,53.0
20160222100000,188.4,64.0816,49,47.2,68.1,68.0,53.0
20160222101500,185.4,63.0612,49,47.2,68.2,68.0,53.0
20160222103000,206.4,70.2041,52,47.2,68.5,68.0,53.0
20160222104500,240.6,81.8367,56,47.2,68.6,68.0,53.0
20160222110000,262.2,89.1837,58,47.2,68.4,68.0,53.0
20160222111500,253.8,86.3265,58,46.7,68.1,68.0,53.0
20160222113000,253.8,86.3265,58,46.7,67.9,68.0,53.0
20160222114500,215.4,73.2653,54,47.9,67.7,68.0,53.0
20160222120000,225.6,76.7347,53,47.9,67.6,68.0,53.0
20160222121500,215.4,73.2653,53,47.9,68.0,68.0,53.0
20160222123000,225.6,76.7347,53,47.9,68.1,68.0,53.0
20160222124500,220.8,75.102,53,47.9,68.1,68.0,53.0
20160222130000,225.6,76.7347,53,47.9,68.1,68.0,53.0
20160222131500,225.6,76.7347,53,47.2,68.2,68.0,53.0
20160222133000,225.6,76.7347,54,47.2,68.3,68.0,53.0
20160222134500,240.6,81.8367,55,47.2,68.3,68.0,53.0
20160222140000,253.8,86.3265,58,47.2,68.4,68.0,53.0
20160222141500,282.6,96.1225,61,47.2,68.6,68.0,53.0
20160222143000,282.6,96.1225,61,47.2,68.6,68.0,53.0
20160222144500,287.4,97.7551,61,46.7,68.7,68.0,53.0
20160222150000,282.6,96.1225,61,46.7,68.6,68.0,53.0
20160222151500,282.6,96.1225,61,46.7,68.4,68.0,53.0
20160222153000,282.6,96.1225,61,46.7,68.2,68.0,53.0
20160222154500,282.6,96.1225,61,46.7,68.2,68.0,53.0
20160222160000,282.6,96.1225,61,46.7,68.0,68.0,53.0
20160222161500,282.6,96.1225,61,46.7,67.9,68.0,53.0
20160222163000,282.6,96.1225,61,46.7,67.8,68.0,53.0
20160222164500,202.8,68.9796,51,46.7,67.1,68.0,53.0
20160222170000,130.2,44.2857,40,46.7,66.7,68.0,53.0
20160222171500,126.6,43.0612,40,46.7,67.6,68.0,53.0
20160222173000,93.0,31.6327,34,46.7,67.1,68.0,53.0
20160222174500,105.0,35.7143,37,47.9,68.4,68.0,53.0
20160222180000,179.4,61.0204,48,46.4,68.4,68.0,53.0
20160222181500,152.4,51.8367,45,46.4,68.3,68.0,53.0
20160222183000,244.8,83.2653,57,46.4,68.7,68.0,53.0
20160222184500,158.4,53.8775,45,46.4,67.1,68.0,53.0
20160222190000,158.4,53.8775,45,46.4,67.7,68.0,53.0
20160222191500,167.4,56.9388,47,46.4,67.6,68.0,53.0
20160222193000,73.2,24.898,33,47.9,67.3,68.0,53.0
20160222194500,84.6,28.7755,35,47.9,67.8,68.0,53.0
20160222200000,0.0,0.0,8,49.4,67.4,68.0,53.0
20160222201500,58.2,19.7959,30,49.4,67.8,68.0,53.0
20160222203000,58.2,19.7959,30,48.7,68.0,68.0,53.0
20160222204500,0.0,0.0,8,52.6,67.8,68.0,53.0
20160222210000,46.2,15.7143,28,52.6,68.3,68.0,53.0
20160222211500,55.8,18.9796,30,49.1,68.2,68.0,53.0
20160222213000,0.0,0.0,7,50.8,67.6,68.0,53.0
20160222214500,49.2,16.7347,28,54.3,68.4,68.0,53.0
20160222220000,0.0,0.0,9,50.2,67.7,68.0,53.0
20160222221500,0.0,0.0,7,55.1,68.1,68.0,53.0
20160222223000,55.8,18.9796,30,51.1,68.2,68.0,53.0
20160222224500,0.0,0.0,8,51.1,67.7,68.0,53.0
20160222230000,0.0,0.0,8,55.3,68.2,68.0,53.0
20160222231500,55.8,18.9796,30,49.9,68.2,68.0,53.0
20160222233000,0.0,0.0,7,53.1,67.7,68.0,53.0
20160222234500,49.2,16.7347,27,53.1,68.3,68.0,53.0
20160223000000,55.8,18.9796,30,49.5,68.2,68.0,53.0
20160223001500,0.0,0.0,6,51.8,67.6,68.0,53.0
20160223003000,51.6,17.551,27,54.7,68.3,68.0,53.0
20160223004500,58.2,19.7959,30,49.9,68.2,68.0,53.0
20160223010000,0.0,0.0,7,52.2,67.6,68.0,53.0
20160223011500,53.4,18.1633,28,54.3,68.3,68.0,53.0
20160223013000,58.2,19.7959,30,49.5,68.2,68.0,53.0
20160223014500,0.0,0.0,9,53.2,67.9,68.0,53.0
20160223020000,53.4,18.1633,29,52.1,68.3,68.0,53.0
20160223021500,0.0,0.0,8,50.6,67.6,68.0,53.0
20160223023000,0.0,0.0,8,55.1,68.2,68.0,53.0
20160223024500,55.8,18.9796,29,51.8,68.3,68.0,53.0
20160223030000,0.0,0.0,8,50.2,67.6,68.0,53.0
20160223031500,0.0,0.0,8,55.1,68.2,68.0,53.0
20160223033000,0.0,0.0,9,52.2,68.3,68.0,53.0
20160223034500,64.8,22.0408,32,49.1,67.8,68.0,53.0
20160223040000,0.0,0.0,8,53.9,68.1,68.0,53.0
20160223041500,51.6,17.551,28,51.5,68.3,68.0,53.0
20160223043000,0.0,0.0,5,55.2,67.6,68.0,53.0
20160223044500,0.0,0.0,8,57.9,68.3,68.0,53.0
20160223050000,58.2,19.7959,30,50.3,68.2,68.0,53.0
20160223051500,0.0,0.0,7,53.9,67.8,68.0,53.0
20160223053000,49.2,16.7347,28,53.9,68.3,68.0,53.0
20160223054500,55.8,18.9796,30,49.9,68.2,68.0,53.0
20160223060000,0.0,0.0,7,53.9,67.8,68.0,53.0
20160223061500,55.8,18.9796,29,53.9,68.4,68.0,53.0
20160223063000,0.0,0.0,9,49.8,67.7,68.0,53.0
20160223064500,0.0,0.0,0,55.1,67.1,68.0,53.0
20160223070000,0.0,0.0,9,57.6,68.5,68.0,53.0
20160223071500,0.0,0.0,5,56.7,67.6,68.0,53.0
20160223073000,0.0,0.0,7,59.1,68.2,68.0,53.0
20160223074500,0.0,0.0,3,60.7,67.5,68.0,53.0
20160223080000,0.0,0.0,6,61.6,68.3,68.0,53.0
20160223081500,70.2,23.8775,30,50.7,68.3,68.0,53.0
20160223083000,51.6,17.551,26,50.7,67.8,68.0,53.0
20160223084500,70.2,23.8775,30,50.7,68.4,68.0,53.0
20160223090000,87.6,29.7959,33,50.7,67.9,68.0,53.0
20160223091500,83.4,28.3673,33,51.5,67.8,68.0,53.0
20160223093000,76.8,26.1225,31,49.1,67.9,68.0,53.0
20160223094500,141.6,48.1633,42,48.3,69.0,68.0,53.0
20160223100000,227.4,77.3469,58,49.1,69.4,68.0,53.0
20160223101500,220.8,75.102,57,50.7,68.2,68.0,53.0
20160223103000,176.4,60.0,50,47.6,67.6,68.0,53.0
20160223104500,127.8,43.4694,43,47.6,67.2,68.0,53.0
20160223110000,145.8,49.5918,46,48.6,68.2,68.0,53.0
20160223111500,150.6,51.2245,48,51.8,67.7,68.0,53.0
20160223113000,91.8,31.2245,36,49.5,67.2,68.0,53.0
20160223114500,86.4,29.3878,36,49.5,67.6,68.0,53.0
20160223120000,86.4,29.3878,36,48.7,67.7,68.0,53.0
20160223121500,86.4,29.3878,36,51.0,67.8,68.0,53.0
20160223123000,86.4,29.3878,36,52.3,67.9,68.0,53.0
20160223124500,73.2,24.898,33,49.9,67.9,68.0,53.0
20160223130000,75.0,25.5102,33,49.1,67.8,68.0,53.0
20160223131500,111.6,37.9592,39,49.8,68.7,68.0,53.0
20160223133000,177.6,60.4082,50,50.6,68.6,68.0,53.0
20160223134500,153.0,52.0408,46,47.7,68.4,68.0,53.0
20160223140000,174.6,59.3878,50,47.2,67.8,68.0,53.0
20160223141500,163.8,55.7143,47,47.9,67.7,68.0,53.0
20160223143000,117.6,40.0,40,47.9,67.3,68.0,53.0
20160223144500,0.0,0.0,4,49.4,66.8,68.0,53.0
20160223150000,0.0,0.0,0,54.6,66.4,68.0,53.0
20160223151500,0.0,0.0,0,57.9,65.7,68.0,53.0
20160223153000,0.0,0.0,0,60.3,65.4,68.0,53.0
20160223154500,49.2,16.7347,25,61.4,66.4,68.0,53.0
20160223160000,99.0,33.6735,34,49.1,67.5,68.0,53.0
20160223161500,113.4,38.5714,36,47.6,67.9,68.0,53.0
20160223163000,110.4,37.551,36,47.6,68.0,68.0,53.0
20160223164500,110.4,37.551,36,47.6,68.1,68.0,53.0
20160223170000,110.4,37.551,38,47.6,68.1,68.0,53.0
20160223171500,109.2,37.1429,38,47.6,68.1,68.0,53.0
20160223173000,113.4,38.5714,39,47.6,68.1,68.0,53.0
20160223174500,111.6,37.9592,39,47.6,68.0,68.0,53.0
20160223180000,111.6,37.9592,39,46.8,68.2,68.0,53.0
20160223181500,106.2,36.1224,38,46.8,67.6,68.0,53.0
20160223183000,0.0,0.0,2,49.4,67.0,68.0,53.0
20160223184500,0.0,0.0,0,53.9,66.6,68.0,53.0
20160223190000,0.0,0.0,0,57.1,66.7,68.0,53.0
20160223191500,0.0,0.0,0,59.1,66.5,68.0,53.0
20160223193000,0.0,0.0,0,60.7,66.2,68.0,53.0
20160223194500,0.0,0.0,0,61.9,66.4,68.0,53.0
20160223200000,0.0,0.0,0,62.8,65.6,68.0,53.0
20160223201500,0.0,0.0,0,62.8,66.3,68.0,53.0
20160223203000,0.0,0.0,0,63.6,65.7,68.0,53.0
20160223204500,0.0,0.0,0,63.6,66.3,68.0,53.0
20160223210000,0.0,0.0,0,63.6,66.7,68.0,53.0
20160223211500,0.0,0.0,0,64.3,66.2,68.0,53.0
20160223213000,0.0,0.0,0,64.3,66.5,68.0,53.0
20160223214500,0.0,0.0,1,64.3,66.2,68.0,53.0
20160223220000,0.0,0.0,1,64.3,66.2,68.0,53.0
20160223221500,0.0,0.0,0,64.3,66.4,68.0,53.0
20160223223000,0.0,0.0,0,64.3,65.9,68.0,53.0
20160223224500,0.0,0.0,0,64.3,66.0,68.0,53.0
20160223230000,0.0,0.0,0,64.3,66.1,68.0,53.0
20160223231500,0.0,0.0,0,64.3,66.0,68.0,53.0
20160223233000,0.0,0.0,0,64.3,66.2,68.0,53.0
20160223234500,0.0,0.0,0,64.3,65.5,68.0,53.0
20160224000000,0.0,0.0,0,64.3,66.1,68.0,53.0
20160224001500,0.0,0.0,0,64.3,65.3,68.0,53.0
20160224003000,0.0,0.0,0,64.3,65.9,68.0,53.0
20160224004500,0.0,0.0,0,64.3,65.9,68.0,53.0
20160224010000,0.0,0.0,0,64.3,65.5,68.0,53.0
20160224011500,0.0,0.0,0,64.3,66.0,68.0,53.0
20160224013000,0.0,0.0,0,64.3,65.1,68.0,53.0
20160224014500,0.0,0.0,0,64.3,65.8,68.0,53.0
20160224020000,0.0,0.0,1,64.3,65.3,68.0,53.0
20160224021500,0.0,0.0,1,64.3,65.6,68.0,53.0
20160224023000,0.0,0.0,0,64.3,65.6,68.0,53.0
20160224024500,0.0,0.0,1,64.3,65.5,68.0,53.0
20160224030000,0.0,0.0,0,64.3,65.6,68.0,53.0
20160224031500,0.0,0.0,0,63.6,65.9,68.0,53.0
20160224033000,0.0,0.0,0,63.6,66.1,68.0,53.0
20160224034500,0.0,0.0,0,63.6,65.9,68.0,53.0
20160224040000,0.0,0.0,0,63.6,65.9,68.0,53.0
20160224041500,0.0,0.0,0,63.6,66.0,68.0,53.0
20160224043000,0.0,0.0,1,63.6,65.4,68.0,53.0
20160224044500,0.0,0.0,0,63.6,65.6,68.0,53.0
20160224050000,0.0,0.0,0,63.6,65.0,68.0,53.0
20160224051500,0.0,0.0,0,63.6,65.2,68.0,53.0
20160224053000,0.0,0.0,0,63.6,65.3,68.0,53.0
20160224054500,0.0,0.0,0,63.6,64.9,68.0,53.0
20160224060000,0.0,0.0,0,63.6,65.4,68.0,53.0
20160224061500,0.0,0.0,0,62.8,64.8,68.0,53.0
20160224063000,0.0,0.0,0,62.8,65.5,68.0,53.0
20160224064500,0.0,0.0,0,62.8,65.5,68.0,53.0
20160224070000,0.0,0.0,0,62.8,65.6,68.0,53.0
20160224071500,0.0,0.0,0,62.8,66.6,68.0,53.0
20160224073000,0.0,0.0,5,62.8,67.4,68.0,53.0
20160224074500,0.0,0.0,5,62.8,67.7,68.0,53.0
20160224080000,0.0,0.0,5,62.8,67.8,68.0,53.0
20160224081500,0.0,0.0,5,63.6,67.9,68.0,53.0
20160224083000,0.0,0.0,5,63.6,68.1,68.0,53.0
20160224084500,0.0,0.0,6,63.6,68.2,68.0,53.0
20160224090000,70.2,23.8775,30,49.6,68.6,68.0,53.0
20160224091500,80.4,27.3469,32,47.2,68.3,68.0,53.0
20160224093000,109.2,37.1429,36,46.4,68.5,68.0,53.0
20160224094500,114.6,38.9796,37,46.4,68.4,68.0,53.0
20160224100000,126.6,43.0612,39,46.4,68.4,68.0,53.0
20160224101500,141.0,47.9592,41,45.7,68.4,68.0,53.0
20160224103000,141.0,47.9592,41,45.7,68.2,68.0,53.0
20160224104500,139.2,47.3469,41,45.7,68.3,68.0,53.0
20160224110000,171.0,58.1633,45,45.7,68.4,68.0,53.0
20160224111500,201.6,68.5714,49,45.7,68.6,68.0,53.0
20160224113000,225.6,76.7347,52,45.7,68.5,68.0,53.0
20160224114500,232.2,78.9796,53,45.7,68.3,68.0,53.0
20160224120000,232.2,78.9796,53,45.7,68.1,68.0,53.0
20160224121500,220.8,75.102,54,45.7,68.0,68.0,53.0
20160224123000,225.6,76.7347,55,45.7,67.8,68.0,53.0
20160224124500,220.8,75.102,55,45.7,68.0,68.0,53.0
20160224130000,201.0,68.3673,51,45.7,67.4,68.0,53.0
20160224131500,210.0,71.4286,53,45.7,68.0,68.0,53.0
20160224133000,210.0,71.4286,53,45.7,68.1,68.0,53.0
20160224134500,228.0,77.551,56,45.7,68.4,68.0,53.0
20160224140000,271.2,92.2449,62,45.7,68.6,68.0,53.0
20160224141500,282.6,96.1225,63,45.7,68.4,68.0,53.0
20160224143000,279.0,94.898,63,45.7,68.3,68.0,53.0
20160224144500,279.0,94.898,63,45.7,67.7,68.0,53.0
20160224150000,262.2,89.1837,61,45.7,67.7,68.0,53.0
20160224151500,244.8,83.2653,58,45.7,67.5,68.0,53.0
20160224153000,230.4,78.3673,57,45.7,67.6,68.0,53.0
20160224154500,230.4,78.3673,57,45.7,67.7,68.0,53.0
20160224160000,230.4,78.3673,57,45.7,67.7,68.0,53.0
20160224161500,230.4,78.3673,57,45.7,67.7,68.0,53.0
20160224163000,189.6,64.4898,50,45.7,67.6,68.0,53.0
20160224164500,192.6,65.5102,51,45.7,67.6,68.0,53.0
20160224170000,186.0,63.2653,50,45.7,67.9,68.0,53.0
20160224171500,145.8,49.5918,44,45.7,67.6,68.0,53.0
20160224173000,172.2,58.5714,48,45.7,68.4,68.0,53.0
20160224174500,175.8,59.7959,49,45.7,68.1,68.0,53.0
20160224180000,220.2,74.898,55,45.7,68.8,68.0,53.0
20160224181500,225.6,76.7347,57,45.2,67.9,68.0,53.0
20160224183000,225.6,76.7347,56,45.2,67.9,68.0,53.0
20160224184500,215.4,73.2653,55,45.2,67.7,68.0,53.0
20160224190000,206.4,70.2041,53,45.2,67.7,68.0,53.0
20160224191500,200.4,68.1633,52,45.2,67.7,68.0,53.0
20160224193000,127.8,43.4694,42,45.2,67.2,68.0,53.0
20160224194500,127.8,43.4694,42,45.7,67.6,68.0,53.0
20160224200000,127.8,43.4694,42,45.7,67.8,68.0,53.0
20160224201500,127.8,43.4694,42,45.7,67.9,68.0,53.0
20160224203000,127.8,43.4694,42,45.7,68.1,68.0,53.0
20160224204500,127.8,43.4694,42,45.7,68.1,68.0,53.0
20160224210000,117.6,40.0,40,45.7,67.6,68.0,53.0
20160224211500,117.6,40.0,40,45.7,67.9,68.0,53.0
20160224213000,117.6,40.0,40,45.7,68.1,68.0,53.0
20160224214500,117.6,40.0,40,45.7,68.1,68.0,53.0
20160224220000,82.2,27.9592,34,45.7,67.4,68.0,53.0
20160224221500,84.6,28.7755,35,45.7,67.8,68.0,53.0
20160224223000,84.6,28.7755,35,45.7,67.9,68.0,53.0
20160224224500,84.6,28.7755,35,45.7,68.0,68.0,53.0
20160224230000,84.6,28.7755,35,45.7,68.0,68.0,53.0
20160224231500,84.6,28.7755,35,45.7,68.1,68.0,53.0
20160224233000,84.6,28.7755,35,45.7,68.2,68.0,53.0
20160224234500,84.6,28.7755,35,45.7,68.2,68.0,53.0
20160225000000,84.6,28.7755,35,45.7,68.1,68.0,53.0
20160225001500,86.4,29.3878,35,45.7,68.1,68.0,53.0
20160225003000,84.6,28.7755,35,45.7,68.0,68.0,53.0
20160225004500,86.4,29.3878,35,45.7,68.0,68.0,53.0
20160225010000,86.4,29.3878,35,45.7,67.9,68.0,53.0
20160225011500,89.4,30.4082,35,45.7,67.8,68.0,53.0
20160225013000,89.4,30.4082,35,45.7,67.8,68.0,53.0
20160225014500,89.4,30.4082,35,45.7,67.7,68.0,53.0
20160225020000,79.2,26.9388,33,45.7,67.7,68.0,53.0
20160225021500,68.4,23.2653,31,45.7,67.6,68.0,53.0
20160225023000,53.4,18.1633,30,46.4,67.7,68.0,53.0
20160225024500,62.4,21.2245,32,46.4,67.8,68.0,53.0
20160225030000,62.4,21.2245,32,46.4,67.8,68.0,53.0
20160225031500,0.0,0.0,22,46.4,67.8,68.0,53.0
20160225033000,40.2,13.6735,26,46.4,67.7,68.0,53.0
20160225034500,55.8,18.9796,32,47.2,67.8,68.0,53.0
20160225040000,51.6,17.551,31,47.2,67.8,68.0,53.0
20160225041500,53.4,18.1633,31,46.5,67.8,68.0,53.0
20160225043000,51.6,17.551,31,46.5,67.8,68.0,53.0
20160225044500,51.6,17.551,32,46.5,67.9,68.0,53.0
20160225050000,0.0,0.0,13,47.0,67.8,68.0,53.0
20160225051500,51.6,17.551,31,47.0,67.8,68.0,53.0
20160225053000,0.0,0.0,13,47.0,67.7,68.0,53.0
20160225054500,49.2,16.7347,31,47.5,67.9,68.0,53.0
20160225060000,51.6,17.551,32,46.4,67.9,68.0,53.0
20160225061500,51.6,17.551,32,46.4,68.1,68.0,53.0
20160225063000,58.2,19.7959,33,46.4,68.3,68.0,53.0
20160225064500,76.8,26.1225,36,45.7,67.7,68.0,53.0
20160225070000,49.2,16.7347,31,47.2,68.0,68.0,53.0
20160225071500,0.0,0.0,4,50.2,67.4,68.0,53.0
20160225073000,0.0,0.0,6,53.9,68.2,68.0,53.0
20160225074500,0.0,0.0,4,56.3,67.9,68.0,53.0
20160225080000,0.0,0.0,2,58.3,67.6,68.0,53.0
20160225081500,0.0,0.0,5,59.5,68.4,68.0,53.0
20160225083000,0.0,0.0,6,60.7,68.3,68.0,53.0
20160225084500,0.0,0.0,8,54.7,68.0,68.0,53.0
20160225090000,75.0,25.5102,34,50.7,68.4,68.0,53.0
20160225091500,64.8,22.0408,31,49.5,68.0,68.0,53.0
20160225093000,62.4,21.2245,32,48.6,67.7,68.0,53.0
20160225094500,109.2,37.1429,39,48.6,68.9,68.0,53.0
20160225100000,111.6,37.9592,39,47.2,68.4,68.0,53.0
20160225101500,124.8,42.449,41,47.2,68.5,68.0,53.0
20160225103000,154.2,52.449,46,46.4,68.6,68.0,53.0
20160225104500,189.6,64.4898,51,46.4,68.7,68.0,53.0
20160225110000,229.8,78.1633,57,46.4,68.7,68.0,53.0
20160225111500,253.8,86.3265,61,46.4,68.6,68.0,53.0
20160225113000,262.2,89.1837,61,46.4,68.3,68.0,53.0
20160225114500,253.8,86.3265,61,46.4,67.9,68.0,53.0
20160225120000,249.0,84.6939,61,46.4,67.7,68.0,53.0
20160225121500,249.0,84.6939,61,46.4,67.9,68.0,53.0
20160225123000,258.0,87.7551,61,46.4,68.1,68.0,53.0
20160225124500,249.0,84.6939,61,46.4,68.2,68.0,53.0
20160225130000,253.8,86.3265,61,46.4,68.2,68.0,53.0
20160225131500,253.8,86.3265,61,46.4,68.4,68.0,53.0
20160225133000,279.0,94.898,64,45.9,68.4,68.0,53.0
20160225134500,298.2,101.4286,66,45.9,68.5,68.0,53.0
20160225140000,291.0,98.9796,66,45.9,68.6,68.0,53.0
20160225141500,274.8,93.4694,63,45.9,68.2,68.0,53.0
20160225143000,266.4,90.6122,63,45.9,68.1,68.0,53.0
20160225144500,274.8,93.4694,63,45.9,68.1,68.0,53.0
20160225150000,266.4,90.6122,63,45.9,68.1,68.0,53.0
20160225151500,274.8,93.4694,63,45.9,67.7,68.0,53.0
20160225153000,249.0,84.6939,62,45.9,67.8,68.0,53.0
20160225154500,262.2,89.1837,62,45.9,67.7,68.0,53.0
20160225160000,240.6,81.8367,59,45.9,67.6,68.0,53.0
20160225161500,215.4,73.2653,56,45.9,67.5,68.0,53.0
20160225163000,180.0,61.2245,51,45.9,67.4,68.0,53.0
20160225164500,175.2,59.5918,50,45.9,67.6,68.0,53.0
20160225170000,171.6,58.3673,50,45.9,67.7,68.0,53.0
20160225171500,173.4,58.9796,50,45.9,67.7,68.0,53.0
20160225173000,173.4,58.9796,50,45.9,67.9,68.0,53.0
20160225174500,171.6,58.3673,50,45.9,68.2,68.0,53.0
20160225180000,171.6,58.3673,50,45.9,68.1,68.0,53.0
20160225181500,207.0,70.4082,55,45.9,68.6,68.0,53.0
20160225183000,199.8,67.9592,54,45.9,68.2,68.0,53.0
20160225184500,219.6,74.6939,56,45.3,68.4,68.0,53.0
20160225190000,141.0,47.9592,45,46.0,67.4,68.0,53.0
20160225191500,167.4,56.9388,49,46.0,68.0,68.0,53.0
20160225193000,100.2,34.0816,38,46.0,66.9,68.0,53.0
20160225194500,87.6,29.7959,37,46.7,67.6,68.0,53.0
20160225200000,99.0,33.6735,39,46.7,67.9,68.0,53.0
20160225201500,99.0,33.6735,39,46.7,68.2,68.0,53.0
20160225203000,60.0,20.4082,33,47.6,67.5,68.0,53.0
20160225204500,75.0,25.5102,35,47.1,67.9,68.0,53.0
20160225210000,75.0,25.5102,35,47.1,68.2,68.0,53.0
20160225211500,94.2,32.0408,38,47.1,68.3,68.0,53.0
20160225213000,106.2,36.1224,40,46.1,68.4,68.0,53.0
20160225214500,82.2,27.9592,35,46.1,67.4,68.0,53.0
20160225220000,80.4,27.3469,36,46.7,68.0,68.0,53.0
20160225221500,80.4,27.3469,36,46.7,68.2,68.0,53.0
20160225223000,87.6,29.7959,37,46.7,68.2,68.0,53.0
20160225224500,0.0,0.0,9,47.5,67.6,68.0,53.0
20160225230000,68.4,23.2653,34,46.8,67.9,68.0,53.0
20160225231500,70.2,23.8775,34,46.8,68.0,68.0,53.0
20160225233000,70.2,23.8775,34,46.8,68.0,68.0,53.0
20160225234500,68.4,23.2653,34,46.8,68.0,68.0,53.0
20160226000000,70.2,23.8775,34,46.8,68.1,68.0,53.0
20160226001500,70.2,23.8775,34,46.8,68.0,68.0,53.0
20160226003000,68.4,23.2653,34,46.8,68.1,68.0,53.0
20160226004500,70.2,23.8775,34,46.8,68.0,68.0,53.0
20160226010000,68.4,23.2653,34,46.8,68.0,68.0,53.0
20160226011500,72.0,24.4898,34,46.8,68.0,68.0,53.0
20160226013000,70.2,23.8775,34,46.8,67.9,68.0,53.0
20160226014500,70.2,23.8775,34,46.8,67.9,68.0,53.0
20160226020000,70.2,23.8775,34,46.8,67.8,68.0,53.0
20160226021500,70.2,23.8775,34,46.8,67.8,68.0,53.0
20160226023000,70.2,23.8775,34,46.8,67.8,68.0,53.0
20160226024500,72.0,24.4898,34,46.8,67.9,68.0,53.0
20160226030000,70.2,23.8775,34,46.1,67.8,68.0,53.0
20160226031500,68.4,23.2653,34,46.1,67.6,68.0,53.0
20160226033000,51.6,17.551,32,47.5,67.9,68.0,53.0
20160226034500,51.6,17.551,32,47.5,67.8,68.0,53.0
20160226040000,0.0,0.0,12,47.5,67.7,68.0,53.0
20160226041500,49.2,16.7347,32,47.5,67.9,68.0,53.0
20160226043000,49.2,16.7347,32,48.1,67.9,68.0,53.0
20160226044500,37.2,12.6531,31,48.1,67.9,68.0,53.0
20160226050000,49.2,16.7347,33,48.1,67.7,68.0,53.0
20160226051500,0.0,0.0,16,48.1,67.7,68.0,53.0
20160226053000,0.0,0.0,9,48.7,67.7,68.0,53.0
20160226054500,0.0,0.0,9,48.7,67.7,68.0,53.0
20160226060000,0.0,0.0,9,48.7,67.8,68.0,53.0
20160226061500,49.2,16.7347,33,47.9,67.8,68.0,53.0
20160226063000,133.8,45.5102,46,44.9,69.1,68.0,53.0
20160226064500,169.2,57.551,52,44.9,68.7,68.0,53.0
20160226070000,169.2,57.551,52,44.9,67.8,68.0,53.0
20160226071500,68.4,23.2653,36,46.3,67.3,68.0,53.0
20160226073000,90.6,30.8163,40,45.7,67.7,68.0,53.0
20160226074500,49.2,16.7347,32,48.7,67.6,68.0,53.0
20160226080000,0.0,0.0,8,48.0,67.6,68.0,53.0
20160226081500,0.0,0.0,7,52.6,67.9,68.0,53.0
20160226083000,0.0,0.0,5,55.9,67.7,68.0,53.0
20160226084500,0.0,0.0,7,58.0,68.1,68.0,53.0
20160226090000,0.0,0.0,7,59.5,68.2,68.0,53.0
20160226091500,0.0,0.0,9,55.5,67.9,68.0,53.0
20160226093000,62.4,21.2245,33,50.3,67.9,68.0,53.0
20160226094500,49.2,16.7347,33,49.5,67.8,68.0,53.0
20160226100000,51.6,17.551,33,49.5,68.1,68.0,53.0
20160226101500,134.4,45.7143,46,47.2,68.9,68.0,53.0
20160226103000,163.2,55.5102,50,46.1,68.4,68.0,53.0
20160226104500,154.8,52.6531,49,46.1,68.3,68.0,53.0
20160226110000,151.8,51.6327,48,46.1,68.2,68.0,53.0
20160226111500,138.0,46.9388,48,46.1,68.2,68.0,53.0
20160226113000,135.6,46.1225,48,46.1,68.1,68.0,53.0
20160226114500,135.6,46.1225,48,46.1,68.1,68.0,53.0
20160226120000,135.6,46.1225,48,46.1,68.0,68.0,53.0
20160226121500,135.6,46.1225,48,46.1,68.1,68.0,53.0
20160226123000,139.2,47.3469,48,46.1,68.1,68.0,53.0
20160226124500,135.6,46.1225,48,46.1,68.1,68.0,53.0
20160226130000,141.0,47.9592,48,46.1,68.2,68.0,53.0
20160226131500,148.8,50.6122,48,46.1,68.3,68.0,53.0
20160226133000,174.0,59.1837,54,46.1,68.4,68.0,53.0
20160226134500,219.6,74.6939,60,45.3,68.7,68.0,53.0
20160226140000,240.6,81.8367,63,45.3,68.6,68.0,53.0
20160226141500,262.2,89.1837,66,44.8,68.5,68.0,53.0
20160226143000,271.2,92.2449,67,44.8,67.8,68.0,53.0
20160226144500,235.8,80.2041,62,44.8,67.7,68.0,53.0
20160226150000,172.2,58.5714,53,45.6,67.1,68.0,53.0
20160226151500,195.0,66.3265,56,45.6,67.7,68.0,53.0
20160226153000,124.8,42.449,46,45.6,67.4,68.0,53.0
20160226154500,122.4,41.6327,46,45.6,67.3,68.0,53.0
20160226160000,109.2,37.1429,44,46.4,67.9,68.0,53.0
20160226161500,147.6,50.2041,50,45.7,68.6,68.0,53.0
20160226163000,170.4,57.9592,53,45.7,68.0,68.0,53.0
20160226164500,154.2,52.449,51,45.7,68.4,68.0,53.0
20160226170000,202.2,68.7755,57,44.9,68.6,68.0,53.0
20160226171500,178.2,60.6122,54,44.9,67.6,68.0,53.0
20160226173000,196.2,66.7347,57,44.9,68.3,68.0,53.0
20160226174500,218.4,74.2857,60,44.9,68.2,68.0,53.0
20160226180000,195.0,66.3265,57,44.9,67.9,68.0,53.0
20160226181500,282.6,96.1225,69,44.9,69.1,68.0,53.0
20160226183000,282.6,96.1225,69,44.9,68.7,68.0,53.0
20160226184500,282.6,96.1225,69,44.9,67.9,68.0,53.0
20160226190000,253.8,86.3265,65,44.9,67.7,68.0,53.0
20160226191500,249.0,84.6939,65,44.9,67.6,68.0,53.0
20160226193000,244.8,83.2653,64,44.9,67.8,68.0,53.0
20160226194500,230.4,78.3673,62,44.9,67.6,68.0,53.0
20160226200000,225.6,76.7347,61,44.9,67.7,68.0,53.0
20160226201500,220.8,75.102,61,44.3,67.7,68.0,53.0
20160226203000,220.8,75.102,61,44.3,67.9,68.0,53.0
20160226204500,225.6,76.7347,61,44.3,67.9,68.0,53.0
20160226210000,220.8,75.102,61,44.3,67.7,68.0,53.0
20160226211500,220.8,75.102,60,44.3,67.8,68.0,53.0
20160226213000,215.4,73.2653,60,44.3,67.6,68.0,53.0
20160226214500,207.0,70.4082,58,44.3,67.7,68.0,53.0
20160226220000,207.0,70.4082,58,44.3,67.7,68.0,53.0
20160226221500,207.0,70.4082,58,44.3,67.7,68.0,53.0
20160226223000,195.6,66.5306,56,44.3,67.7,68.0,53.0
20160226224500,195.6,66.5306,56,44.3,67.7,68.0,53.0
20160226230000,187.2,63.6735,55,43.8,67.7,68.0,53.0
20160226231500,180.6,61.4286,54,43.8,67.7,68.0,53.0
20160226233000,180.6,61.4286,54,43.8,67.7,68.0,53.0
20160226234500,180.6,61.4286,54,44.6,67.7,68.0,53.0
20160227000000,171.0,58.1633,53,44.6,67.6,68.0,53.0
20160227001500,159.6,54.2857,51,44.6,67.7,68.0,53.0
20160227003000,148.2,50.4082,49,44.6,67.6,68.0,53.0
20160227004500,145.2,49.3878,49,44.6,67.7,68.0,53.0
20160227010000,133.8,45.5102,47,44.6,67.7,68.0,53.0
20160227011500,125.4,42.6531,0,44.6,67.6,68.0,53.0
20160227013000,62.4,21.2245,29,47.6,68.6,68.0,53.0
20160227014500,64.8,22.0408,31,46.4,68.5,68.0,53.0
20160227020000,68.4,23.2653,32,46.4,68.3,68.0,53.0
20160227021500,83.4,28.3673,34,46.4,68.4,68.0,53.0
20160227023000,87.6,29.7959,35,45.3,68.3,68.0,53.0
20160227024500,86.4,29.3878,35,45.3,68.1,68.0,53.0
20160227030000,86.4,29.3878,35,45.3,68.1,68.0,53.0
20160227031500,89.4,30.4082,35,45.3,68.4,68.0,53.0
20160227033000,135.6,46.1225,43,45.3,68.6,68.0,53.0
20160227034500,142.8,48.5714,44,44.2,68.2,68.0,53.0
20160227040000,139.2,47.3469,44,44.2,68.1,68.0,53.0
20160227041500,139.2,47.3469,44,44.8,68.0,68.0,53.0
20160227043000,139.2,47.3469,44,44.8,67.9,68.0,53.0
20160227044500,135.6,46.1225,43,44.2,67.8,68.0,53.0
20160227050000,135.6,46.1225,43,44.2,67.9,68.0,53.0
20160227051500,135.6,46.1225,43,44.8,67.9,68.0,53.0
20160227053000,137.4,46.7347,43,44.2,68.0,68.0,53.0
20160227054500,137.4,46.7347,43,44.2,68.0,68.0,53.0
20160227060000,137.4,46.7347,43,44.8,68.0,68.0,53.0
20160227061500,137.4,46.7347,43,44.2,68.2,68.0,53.0
20160227063000,137.4,46.7347,43,44.2,68.2,68.0,53.0
20160227064500,137.4,46.7347,43,44.2,68.3,68.0,53.0
20160227070000,166.8,56.7347,48,44.8,68.5,68.0,53.0
20160227071500,139.8,47.551,44,44.8,67.8,68.0,53.0
20160227073000,144.0,48.9796,45,44.8,68.0,68.0,53.0
20160227074500,130.2,44.2857,42,45.3,67.8,68.0,53.0
20160227080000,102.6,34.898,37,45.3,67.5,68.0,53.0
20160227081500,111.6,37.9592,39,46.4,67.8,68.0,53.0
20160227083000,93.0,31.6327,36,46.4,68.0,68.0,53.0
20160227084500,99.0,33.6735,37,46.4,67.5,68.0,53.0
20160227090000,123.6,42.0408,42,46.4,68.7,68.0,53.0
20160227091500,189.6,64.4898,51,46.4,68.8,68.0,53.0
20160227093000,195.6,66.5306,52,46.4,68.2,68.0,53.0
20160227094500,240.6,81.8367,59,45.7,68.6,68.0,53.0
20160227100000,230.4,78.3673,57,45.7,68.0,68.0,53.0
20160227101500,215.4,73.2653,55,45.7,67.6,68.0,53.0
20160227103000,194.4,66.1224,52,45.7,68.0,68.0,53.0
20160227104500,194.4,66.1224,52,45.7,67.7,68.0,53.0
20160227110000,168.0,57.1429,48,46.4,67.5,68.0,53.0
20160227111500,127.8,43.4694,42,46.4,67.3,68.0,53.0
20160227113000,117.6,40.0,40,46.4,67.7,68.0,53.0
20160227114500,100.2,34.0816,36,47.5,67.5,68.0,53.0
20160227120000,100.2,34.0816,36,47.5,67.7,68.0,53.0
20160227121500,94.2,32.0408,36,47.5,67.6,68.0,53.0
20160227123000,91.8,31.2245,35,47.5,67.8,68.0,53.0
20160227124500,91.8,31.2245,35,47.5,67.8,68.0,53.0
20160227130000,91.8,31.2245,35,47.5,67.7,68.0,53.0
20160227131500,82.2,27.9592,34,47.5,67.7,68.0,53.0
20160227133000,70.2,23.8775,33,48.3,68.4,68.0,53.0
20160227134500,230.4,78.3673,58,45.9,69.5,68.0,53.0
20160227140000,253.8,86.3265,61,45.3,69.0,68.0,53.0
20160227141500,215.4,73.2653,56,45.3,67.6,68.0,53.0
20160227143000,215.4,73.2653,56,45.3,68.1,68.0,53.0
20160227144500,163.8,55.7143,48,45.8,67.3,68.0,53.0
20160227150000,190.2,64.6939,52,45.8,67.8,68.0,53.0
20160227151500,148.2,50.4082,46,45.8,67.7,68.0,53.0
20160227153000,154.8,52.6531,47,45.8,67.7,68.0,53.0
20160227154500,137.4,46.7347,44,45.8,68.1,68.0,53.0
20160227160000,130.2,44.2857,43,45.8,67.4,68.0,53.0
20160227161500,121.8,41.4286,41,45.8,67.8,68.0,53.0
20160227163000,91.8,31.2245,36,46.7,68.0,68.0,53.0
20160227164500,83.4,28.3673,34,47.2,67.6,68.0,53.0
20160227170000,153.0,52.0408,46,46.4,68.8,68.0,53.0
20160227171500,126.6,43.0612,42,46.4,67.9,68.0,53.0
20160227173000,231.0,78.5714,58,45.3,69.0,68.0,53.0
20160227174500,225.6,76.7347,57,45.3,67.9,68.0,53.0
20160227180000,225.6,76.7347,57,45.3,68.3,68.0,53.0
20160227181500,279.0,94.898,65,45.3,68.5,68.0,53.0
20160227183000,244.8,83.2653,60,45.3,67.7,68.0,53.0
20160227184500,235.8,80.2041,59,45.3,67.6,68.0,53.0
20160227190000,183.6,62.449,51,45.3,67.1,68.0,53.0
20160227191500,150.0,51.0204,46,45.3,67.5,68.0,53.0
20160227193000,153.0,52.0408,46,45.3,67.7,68.0,53.0
20160227194500,159.6,54.2857,47,45.3,67.9,68.0,53.0
20160227200000,87.6,29.7959,35,46.0,67.0,68.0,53.0
20160227201500,97.8,33.2653,37,46.0,67.7,68.0,53.0
20160227203000,103.8,35.3061,38,46.0,67.9,68.0,53.0
20160227204500,103.8,35.3061,38,46.0,68.0,68.0,53.0
20160227210000,103.8,35.3061,38,46.0,68.1,68.0,53.0
20160227211500,105.0,35.7143,38,46.0,68.1,68.0,53.0
20160227213000,105.0,35.7143,38,46.0,68.1,68.0,53.0
20160227214500,105.0,35.7143,38,46.0,68.1,68.0,53.0
20160227220000,106.2,36.1224,38,46.0,68.2,68.0,53.0
20160227221500,58.2,19.7959,30,46.7,67.5,68.0,53.0
20160227223000,73.2,24.898,33,46.7,67.7,68.0,53.0
20160227224500,73.2,24.898,33,46.7,67.8,68.0,53.0
20160227230000,73.2,24.898,33,46.7,67.9,68.0,53.0
20160227231500,73.2,24.898,33,46.7,67.8,68.0,53.0
20160227233000,73.2,24.898,33,46.7,67.9,68.0,53.0
20160227234500,75.0,25.5102,33,46.1,67.9,68.0,53.0
20160228000000,75.0,25.5102,33,46.1,67.9,68.0,53.0
20160228001500,75.0,25.5102,33,46.1,67.9,68.0,53.0
20160228003000,75.0,25.5102,33,46.1,67.8,68.0,53.0
20160228004500,73.2,24.898,33,46.1,67.7,68.0,53.0
20160228010000,75.0,25.5102,33,46.6,67.7,68.0,53.0
20160228011500,0.0,0.0,9,46.6,67.6,68.0,53.0
20160228013000,55.8,18.9796,30,46.6,67.8,68.0,53.0
20160228014500,55.8,18.9796,30,47.1,67.7,68.0,53.0
20160228020000,55.8,18.9796,30,47.1,67.8,68.0,53.0
20160228021500,51.6,17.551,29,47.9,67.9,68.0,53.0
20160228023000,49.2,16.7347,28,47.9,67.8,68.0,53.0
20160228024500,49.2,16.7347,28,47.9,67.9,68.0,53.0
20160228030000,46.2,15.7143,29,47.9,67.9,68.0,53.0
20160228031500,49.2,16.7347,29,47.9,67.9,68.0,53.0
20160228033000,49.2,16.7347,29,48.6,67.8,68.0,53.0
20160228034500,0.0,0.0,9,48.6,67.8,68.0,53.0
20160228040000,0.0,0.0,22,48.6,67.8,68.0,53.0
20160228041500,49.2,16.7347,30,48.6,67.8,68.0,53.0
20160228043000,0.0,0.0,9,49.1,67.7,68.0,53.0
20160228044500,51.6,17.551,30,49.1,67.8,68.0,53.0
20160228050000,40.2,13.6735,28,49.1,67.8,68.0,53.0
20160228051500,40.2,13.6735,26,49.8,67.8,68.0,53.0
20160228053000,49.2,16.7347,29,49.8,67.8,68.0,53.0
20160228054500,49.2,16.7347,28,49.8,67.8,68.0,53.0
20160228060000,51.6,17.551,29,48.3,68.0,68.0,53.0
20160228061500,55.8,18.9796,31,47.5,68.3,68.0,53.0
20160228063000,66.6,22.6531,33,46.8,68.4,68.0,53.0
20160228064500,0.0,0.0,7,46.0,67.4,68.0,53.0
20160228070000,51.6,17.551,30,47.9,68.3,68.0,53.0
20160228071500,0.0,0.0,12,49.0,67.8,68.0,53.0
20160228073000,55.8,18.9796,32,47.9,68.2,68.0,53.0
20160228074500,0.0,0.0,9,50.6,67.7,68.0,53.0
20160228080000,62.4,21.2245,32,49.9,68.3,68.0,53.0
20160228081500,51.6,17.551,30,49.1,68.2,68.0,53.0
20160228083000,46.2,15.7143,29,50.2,67.9,68.0,53.0
20160228084500,158.4,53.8775,49,46.1,68.9,68.0,53.0
20160228090000,123.6,42.0408,44,46.1,67.8,68.0,53.0
20160228091500,108.0,36.7347,42,46.1,67.6,68.0,53.0
20160228093000,141.6,48.1633,47,46.8,68.9,68.0,53.0
20160228094500,141.6,48.1633,47,46.8,67.7,68.0,53.0
20160228100000,123.6,42.0408,44,46.8,67.9,68.0,53.0
20160228101500,79.2,26.9388,36,46.8,67.2,68.0,53.0
20160228103000,79.2,26.9388,37,47.6,68.0,68.0,53.0
20160228104500,66.6,22.6531,35,48.6,68.1,68.0,53.0
20160228110000,110.4,37.551,43,47.2,68.1,68.0,53.0
20160228111500,93.0,31.6327,40,47.9,68.0,68.0,53.0
20160228113000,68.4,23.2653,35,47.9,67.5,68.0,53.0
20160228114500,73.2,24.898,37,47.9,67.8,68.0,53.0
20160228120000,64.8,22.0408,36,48.6,67.9,68.0,53.0
20160228121500,75.0,25.5102,37,48.6,67.7,68.0,53.0
20160228123000,64.8,22.0408,36,49.1,68.0,68.0,53.0
20160228124500,51.6,17.551,33,51.0,67.8,68.0,53.0
20160228130000,51.6,17.551,33,50.3,67.8,68.0,53.0
20160228131500,49.2,16.7347,34,50.3,67.8,68.0,53.0
20160228133000,124.8,42.449,47,48.0,68.7,68.0,53.0
20160228134500,249.0,84.6939,66,46.4,69.6,68.0,53.0
20160228140000,215.4,73.2653,61,46.4,68.6,68.0,53.0
20160228141500,231.6,78.7755,63,46.4,68.4,68.0,53.0
20160228143000,231.6,78.7755,63,46.4,68.2,68.0,53.0
20160228144500,231.6,78.7755,63,46.4,68.0,68.0,53.0
20160228150000,231.6,78.7755,63,46.4,67.9,68.0,53.0
20160228151500,231.6,78.7755,63,46.4,67.7,68.0,53.0
20160228153000,218.4,74.2857,61,46.4,67.6,68.0,53.0
20160228154500,187.2,63.6735,57,46.4,67.5,68.0,53.0
20160228160000,160.8,54.6939,53,46.4,67.4,68.0,53.0
20160228161500,127.8,43.4694,48,46.4,67.4,68.0,53.0
20160228163000,125.4,42.6531,47,47.1,67.6,68.0,53.0
20160228164500,125.4,42.6531,47,47.1,67.8,68.0,53.0
20160228170000,91.8,31.2245,41,47.1,67.3,68.0,53.0
20160228171500,120.6,41.0204,47,47.6,68.6,68.0,53.0
20160228173000,87.6,29.7959,40,47.6,67.6,68.0,53.0
20160228174500,135.6,46.1225,49,46.5,68.2,68.0,53.0
20160228180000,93.0,31.6327,42,47.1,67.8,68.0,53.0
20160228181500,99.0,33.6735,43,47.1,67.6,68.0,53.0
20160228183000,139.2,47.3469,49,47.1,68.9,68.0,53.0
20160228184500,111.6,37.9592,45,46.4,67.5,68.0,53.0
20160228190000,106.2,36.1224,43,46.4,67.9,68.0,53.0
20160228191500,0.0,0.0,9,48.6,67.4,68.0,53.0
20160228193000,68.4,23.2653,38,48.6,67.7,68.0,53.0
20160228194500,0.0,0.0,1,53.1,67.3,68.0,53.0
20160228200000,0.0,0.0,8,56.7,68.3,68.0,53.0
20160228201500,0.0,0.0,1,59.1,67.3,68.0,53.0
20160228203000,0.0,0.0,7,60.7,68.2,68.0,53.0
20160228204500,0.0,0.0,0,61.9,66.8,68.0,53.0
20160228210000,0.0,0.0,9,62.8,67.9,68.0,53.0
20160228211500,0.0,0.0,0,62.8,66.2,68.0,53.0
20160228213000,0.0,0.0,7,64.0,67.4,68.0,53.0
20160228214500,0.0,0.0,0,64.0,66.0,68.0,53.0
20160228220000,0.0,0.0,3,64.0,66.9,68.0,53.0
20160228221500,0.0,0.0,0,64.0,66.0,68.0,53.0
20160228223000,0.0,0.0,2,64.0,67.0,68.0,53.0
20160228224500,0.0,0.0,0,64.7,65.9,68.0,53.0
20160228230000,0.0,0.0,1,64.7,66.9,68.0,53.0
20160228231500,0.0,0.0,0,64.7,65.8,68.0,53.0
20160228233000,0.0,0.0,0,64.7,66.8,68.0,53.0
20160228234500,0.0,0.0,0,64.7,65.7,68.0,53.0
20160229000000,0.0,0.0,0,64.7,66.7,68.0,53.0
20160229001500,0.0,0.0,0,64.7,65.8,68.0,53.0
20160229003000,0.0,0.0,0,64.7,66.4,68.0,53.0
20160229004500,0.0,0.0,0,64.7,66.5,68.0,53.0
20160229010000,0.0,0.0,0,64.7,66.0,68.0,53.0
20160229011500,0.0,0.0,0,64.7,66.7,68.0,53.0
20160229013000,0.0,0.0,1,64.7,65.7,68.0,53.0
20160229014500,0.0,0.0,0,64.7,66.7,68.0,53.0
20160229020000,0.0,0.0,0,64.7,65.4,68.0,53.0
20160229021500,0.0,0.0,0,64.7,66.5,68.0,53.0
20160229023000,0.0,0.0,0,64.7,65.6,68.0,53.0
20160229024500,0.0,0.0,0,64.7,66.2,68.0,53.0
20160229030000,0.0,0.0,0,64.7,66.7,68.0,53.0
20160229031500,0.0,0.0,0,64.7,65.6,68.0,53.0
20160229033000,0.0,0.0,0,64.7,66.5,68.0,53.0
20160229034500,0.0,0.0,0,64.7,65.7,68.0,53.0
20160229040000,0.0,0.0,0,64.7,66.1,68.0,53.0
20160229041500,0.0,0.0,0,64.7,66.1,68.0,53.0
20160229043000,0.0,0.0,0,64.0,65.5,68.0,53.0
20160229044500,0.0,0.0,0,64.0,66.4,68.0,53.0
20160229050000,0.0,0.0,0,64.0,65.1,68.0,53.0
20160229051500,0.0,0.0,0,64.0,66.2,68.0,53.0
20160229053000,0.0,0.0,0,64.0,65.3,68.0,53.0
20160229054500,0.0,0.0,0,64.0,65.9,68.0,53.0
20160229060000,0.0,0.0,0,64.0,65.9,68.0,53.0
20160229061500,0.0,0.0,0,64.0,66.1,68.0,53.0
20160229063000,0.0,0.0,0,64.0,65.5,68.0,53.0
20160229064500,0.0,0.0,0,64.0,65.0,68.0,53.0
20160229070000,0.0,0.0,0,64.0,64.5,68.0,53.0
20160229071500,106.2,36.1224,34,51.9,67.2,68.0,53.0
20160229073000,211.2,71.8367,50,45.7,68.6,68.0,53.0
20160229074500,204.0,69.3878,49,45.7,68.2,68.0,53.0
20160229080000,204.0,69.3878,49,45.7,68.2,68.0,53.0
20160229081500,204.0,69.3878,49,46.5,68.3,68.0,53.0
20160229083000,223.2,75.9184,51,46.5,68.4,68.0,53.0
20160229084500,244.8,83.2653,54,46.5,68.6,68.0,53.0
20160229090000,274.8,93.4694,58,46.5,68.4,68.0,53.0
20160229091500,262.2,89.1837,58,46.5,68.3,68.0,53.0
20160229093000,274.8,93.4694,58,46.5,68.2,68.0,53.0
20160229094500,262.2,89.1837,58,47.1,68.4,68.0,53.0
20160229100000,279.0,94.898,59,47.1,68.3,68.0,53.0
20160229101500,279.0,94.898,60,47.1,68.3,68.0,53.0
20160229103000,291.0,98.9796,63,47.1,68.6,68.0,53.0
20160229104500,287.4,97.7551,62,47.1,68.6,68.0,53.0
20160229110000,291.0,98.9796,62,47.1,68.6,68.0,53.0
20160229111500,282.6,96.1225,67,47.1,68.3,68.0,53.0
20160229113000,279.0,94.898,68,47.1,67.8,68.0,53.0
20160229114500,249.0,84.6939,61,47.1,67.6,68.0,53.0
20160229120000,225.6,76.7347,58,47.1,67.6,68.0,53.0
20160229121500,202.2,68.7755,56,47.9,67.6,68.0,53.0
20160229123000,175.2,59.5918,50,47.9,67.1,68.0,53.0
20160229124500,80.4,27.3469,33,49.9,67.3,68.0,53.0
20160229130000,110.4,37.551,38,48.7,68.0,68.0,53.0
20160229131500,121.8,41.4286,40,48.7,68.2,68.0,53.0
20160229133000,152.4,51.8367,46,47.9,68.3,68.0,53.0
20160229134500,211.8,72.0408,54,47.2,68.9,68.0,53.0
20160229140000,230.4,78.3673,56,47.2,68.3,68.0,53.0
20160229141500,189.6,64.4898,50,47.2,67.4,68.0,53.0
20160229143000,130.8,44.4898,41,47.2,67.1,68.0,53.0
20160229144500,127.8,43.4694,41,47.2,68.2,68.0,53.0
20160229150000,186.6,63.4694,50,47.2,68.7,68.0,53.0
20160229151500,225.6,76.7347,56,47.2,68.6,68.0,53.0
20160229153000,249.0,84.6939,59,46.4,68.6,68.0,53.0
20160229154500,205.2,69.7959,53,46.4,67.7,68.0,53.0
20160229160000,235.8,80.2041,57,46.4,68.5,68.0,53.0
20160229161500,158.4,53.8775,46,46.4,67.2,68.0,53.0
20160229163000,173.4,58.9796,48,46.4,67.4,68.0,53.0
20160229164500,142.8,48.5714,43,47.1,67.9,68.0,53.0
20160229170000,123.6,42.0408,40,47.1,67.4,68.0,53.0
20160229171500,136.2,46.3265,42,47.1,68.5,68.0,53.0
20160229173000,179.4,61.0204,49,46.4,68.2,68.0,53.0
20160229174500,163.8,55.7143,47,46.4,68.2,68.0,53.0
20160229180000,202.8,68.9796,52,45.7,68.6,68.0,53.0
20160229181500,177.6,60.4082,49,45.7,67.9,68.0,53.0
20160229183000,262.2,89.1837,61,45.7,68.7,68.0,53.0
20160229184500,220.8,75.102,55,45.7,67.3,68.0,53.0
20160229190000,195.6,66.5306,51,45.7,67.7,68.0,53.0
20160229191500,203.4,69.1837,53,45.7,67.9,68.0,53.0
20160229193000,203.4,69.1837,53,45.7,68.1,68.0,53.0
20160229194500,138.0,46.9388,43,46.4,67.4,68.0,53.0
20160229200000,159.6,54.2857,46,46.4,67.9,68.0,53.0
