PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160229201500,159.6,54.2857,46,46.4,68.1,68.0,53.0
20160229203000,159.6,54.2857,46,46.4,68.2,68.0,53.0
20160229204500,123.6,42.0408,40,46.4,67.2,68.0,53.0
20160229210000,136.2,46.3265,42,46.4,67.8,68.0,53.0
20160229211500,136.2,46.3265,42,46.4,68.1,68.0,53.0
20160229213000,136.2,46.3265,42,46.4,68.2,68.0,53.0
20160229214500,152.4,51.8367,45,46.4,68.4,68.0,53.0
20160229220000,110.4,37.551,37,46.4,67.2,68.0,53.0
20160229221500,123.6,42.0408,40,46.4,67.9,68.0,53.0
20160229223000,123.6,42.0408,40,46.4,68.1,68.0,53.0
20160229224500,132.0,44.898,41,46.4,68.3,68.0,53.0
20160229230000,115.2,39.1837,39,46.4,67.4,68.0,53.0
20160229231500,117.6,40.0,39,46.4,67.9,68.0,53.0
20160229233000,116.4,39.5918,39,46.4,68.1,68.0,53.0
20160229234500,130.8,44.4898,41,46.4,68.3,68.0,53.0
20160301000000,105.0,35.7143,36,46.4,67.4,68.0,53.0
20160301001500,106.2,36.1224,36,46.4,68.0,68.0,53.0
20160301003000,106.2,36.1224,36,46.4,68.2,68.0,53.0
20160301004500,111.6,37.9592,38,46.4,68.3,68.0,53.0
20160301010000,130.2,44.2857,41,46.4,68.4,68.0,53.0
20160301011500,136.2,46.3265,42,46.4,67.5,68.0,53.0
20160301013000,111.6,37.9592,38,46.4,67.8,68.0,53.0
20160301014500,111.6,37.9592,38,46.4,68.1,68.0,53.0
20160301020000,111.6,37.9592,38,46.4,68.1,68.0,53.0
20160301021500,114.6,38.9796,39,46.4,68.2,68.0,53.0
20160301023000,117.6,40.0,39,46.4,68.3,68.0,53.0
20160301024500,134.4,45.7143,42,46.4,68.3,68.0,53.0
20160301030000,143.4,48.7755,44,46.4,68.3,68.0,53.0
20160301031500,117.6,40.0,39,46.4,67.4,68.0,53.0
20160301033000,117.6,40.0,39,46.4,67.8,68.0,53.0
20160301034500,118.8,40.4082,39,46.4,68.1,68.0,53.0
20160301040000,117.6,40.0,39,46.4,68.2,68.0,53.0
20160301041500,134.4,45.7143,42,46.4,68.3,68.0,53.0
20160301043000,82.2,27.9592,33,47.1,67.4,68.0,53.0
20160301044500,90.6,30.8163,35,47.1,67.9,68.0,53.0
20160301050000,91.8,31.2245,35,47.1,68.2,68.0,53.0
20160301051500,111.6,37.9592,38,47.1,68.3,68.0,53.0
20160301053000,120.6,41.0204,40,47.1,68.4,68.0,53.0
20160301054500,135.6,46.1225,42,47.1,68.3,68.0,53.0
20160301060000,106.2,36.1224,37,47.1,67.7,68.0,53.0
20160301061500,106.2,36.1224,37,47.1,68.1,68.0,53.0
20160301063000,107.4,36.5306,37,47.1,68.2,68.0,53.0
20160301064500,128.4,43.6735,41,47.1,68.4,68.0,53.0
20160301070000,157.2,53.4694,46,47.1,68.5,68.0,53.0
20160301071500,91.8,31.2245,34,47.1,67.4,68.0,53.0
20160301073000,111.6,37.9592,38,47.1,67.5,68.0,53.0
20160301074500,0.0,0.0,9,51.7,67.6,68.0,53.0
20160301080000,73.2,24.898,32,49.1,68.3,68.0,53.0
20160301081500,0.0,0.0,8,52.6,67.6,68.0,53.0
20160301083000,86.4,29.3878,34,49.9,68.4,68.0,53.0
20160301084500,83.4,28.3673,34,49.1,68.4,68.0,53.0
20160301090000,189.6,64.4898,51,47.6,69.0,68.0,53.0
20160301091500,235.8,80.2041,58,47.6,68.7,68.0,53.0
20160301093000,225.6,76.7347,56,47.6,68.5,68.0,53.0
20160301094500,230.4,78.3673,58,47.6,68.2,68.0,53.0
20160301100000,230.4,78.3673,58,47.6,68.1,68.0,53.0
20160301101500,230.4,78.3673,58,47.6,68.2,68.0,53.0
20160301103000,230.4,78.3673,58,47.6,68.4,68.0,53.0
20160301104500,266.4,90.6122,62,47.6,68.5,68.0,53.0
20160301110000,282.6,96.1225,65,47.6,68.5,68.0,53.0
20160301111500,287.4,97.7551,66,47.6,68.4,68.0,53.0
20160301113000,291.0,98.9796,66,47.6,68.1,68.0,53.0
20160301114500,287.4,97.7551,66,47.6,68.1,68.0,53.0
20160301120000,279.0,94.898,65,46.8,67.9,68.0,53.0
20160301121500,279.0,94.898,65,46.8,68.1,68.0,53.0
20160301123000,282.6,96.1225,65,46.8,68.1,68.0,53.0
20160301124500,287.4,97.7551,64,46.8,68.1,68.0,53.0
20160301130000,282.6,96.1225,64,46.8,68.2,68.0,53.0
20160301131500,287.4,97.7551,64,46.8,68.1,68.0,53.0
20160301133000,271.2,92.2449,62,46.8,67.9,68.0,53.0
20160301134500,262.2,89.1837,61,46.8,68.2,68.0,53.0
20160301140000,266.4,90.6122,62,46.8,67.7,68.0,53.0
20160301141500,282.6,96.1225,64,46.8,68.8,68.0,53.0
20160301143000,220.8,75.102,55,46.8,67.4,68.0,53.0
20160301144500,220.8,75.102,55,46.8,68.1,68.0,53.0
20160301150000,148.8,50.6122,44,46.8,66.9,68.0,53.0
20160301151500,163.2,55.5102,47,46.8,68.1,68.0,53.0
20160301153000,111.6,37.9592,38,47.6,67.1,68.0,53.0
20160301154500,153.0,52.0408,45,47.6,68.5,68.0,53.0
20160301160000,76.8,26.1225,32,48.2,67.1,68.0,53.0
20160301161500,70.2,23.8775,31,48.2,67.3,68.0,53.0
20160301163000,62.4,21.2245,31,49.9,67.7,68.0,53.0
20160301164500,66.6,22.6531,31,49.9,67.7,68.0,53.0
20160301170000,58.2,19.7959,30,49.9,68.1,68.0,53.0
20160301171500,0.0,0.0,8,49.9,67.5,68.0,53.0
20160301173000,51.6,17.551,29,50.7,68.3,68.0,53.0
20160301174500,75.0,25.5102,32,48.3,67.6,68.0,53.0
20160301180000,58.2,19.7959,30,49.5,68.0,68.0,53.0
20160301181500,93.0,31.6327,36,47.9,68.2,68.0,53.0
20160301183000,193.8,65.9184,52,46.4,69.1,68.0,53.0
20160301184500,213.0,72.449,55,46.4,68.4,68.0,53.0
20160301190000,163.2,55.5102,47,46.4,67.9,68.0,53.0
20160301191500,166.2,56.5306,47,46.4,68.2,68.0,53.0
20160301193000,142.8,48.5714,44,46.4,67.2,68.0,53.0
20160301194500,130.2,44.2857,42,46.4,67.7,68.0,53.0
20160301200000,133.8,45.5102,43,46.4,68.2,68.0,53.0
20160301201500,79.2,26.9388,33,47.1,66.9,68.0,53.0
20160301203000,103.8,35.3061,38,47.1,68.0,68.0,53.0
20160301204500,122.4,41.6327,41,47.1,68.4,68.0,53.0
20160301210000,101.4,34.4898,37,47.1,67.6,68.0,53.0
20160301211500,101.4,34.4898,37,47.1,68.1,68.0,53.0
20160301213000,116.4,39.5918,40,47.1,68.4,68.0,53.0
20160301214500,113.4,38.5714,39,47.1,67.5,68.0,53.0
20160301220000,84.6,28.7755,35,47.9,67.8,68.0,53.0
20160301221500,100.2,34.0816,37,47.9,68.4,68.0,53.0
20160301223000,83.4,28.3673,34,47.1,67.3,68.0,53.0
20160301224500,82.2,27.9592,34,47.6,68.1,68.0,53.0
20160301230000,94.2,32.0408,36,47.6,68.4,68.0,53.0
20160301231500,116.4,39.5918,40,47.1,67.9,68.0,53.0
20160301233000,93.0,31.6327,36,47.1,67.9,68.0,53.0
20160301234500,93.0,31.6327,36,47.1,68.2,68.0,53.0
20160302000000,103.8,35.3061,38,47.1,68.4,68.0,53.0
20160302001500,123.6,42.0408,41,47.1,68.4,68.0,53.0
20160302003000,111.6,37.9592,39,47.1,67.7,68.0,53.0
20160302004500,111.6,37.9592,39,46.4,68.0,68.0,53.0
20160302010000,111.6,37.9592,39,46.4,68.2,68.0,53.0
20160302011500,123.6,42.0408,2,46.4,67.8,68.0,53.0
20160302013000,0.0,0.0,7,50.6,68.4,68.0,53.0
20160302014500,68.4,23.2653,32,48.3,68.5,68.0,53.0
20160302020000,89.4,30.4082,35,47.2,68.4,68.0,53.0
20160302021500,105.0,35.7143,38,46.6,68.5,68.0,53.0
20160302023000,122.4,41.6327,42,46.1,68.0,68.0,53.0
20160302024500,73.2,24.898,33,47.2,67.7,68.0,53.0
20160302030000,80.4,27.3469,35,47.2,68.2,68.0,53.0
20160302031500,80.4,27.3469,35,47.2,68.2,68.0,53.0
20160302033000,93.0,31.6327,37,47.2,68.4,68.0,53.0
20160302034500,110.4,37.551,40,46.4,68.4,68.0,53.0
20160302040000,136.2,46.3265,44,45.9,68.5,68.0,53.0
20160302041500,75.0,25.5102,33,46.7,67.3,68.0,53.0
20160302043000,84.6,28.7755,35,46.7,67.9,68.0,53.0
20160302044500,87.6,29.7959,36,46.7,68.1,68.0,53.0
20160302050000,87.6,29.7959,36,46.7,68.2,68.0,53.0
20160302051500,96.6,32.8571,37,46.7,68.3,68.0,53.0
20160302053000,103.8,35.3061,38,46.7,67.9,68.0,53.0
20160302054500,84.6,28.7755,35,46.7,67.6,68.0,53.0
20160302060000,84.6,28.7755,35,46.7,67.9,68.0,53.0
20160302061500,84.6,28.7755,35,46.7,68.3,68.0,53.0
20160302063000,46.2,15.7143,28,48.6,67.5,68.0,53.0
20160302064500,64.8,22.0408,32,47.9,68.1,68.0,53.0
20160302070000,0.0,0.0,9,50.6,67.6,68.0,53.0
20160302071500,55.8,18.9796,29,50.6,68.0,68.0,53.0
20160302073000,0.0,0.0,7,54.3,67.8,68.0,53.0
20160302074500,0.0,0.0,0,57.2,67.0,68.0,53.0
20160302080000,0.0,0.0,9,59.2,68.2,68.0,53.0
20160302081500,0.0,0.0,3,55.0,67.5,68.0,53.0
20160302083000,0.0,0.0,8,57.2,68.2,68.0,53.0
20160302084500,0.0,0.0,7,59.9,68.2,68.0,53.0
20160302090000,0.0,0.0,20,50.3,67.8,68.0,53.0
20160302091500,128.4,43.6735,41,47.9,68.7,68.0,53.0
20160302093000,91.8,31.2245,34,47.9,68.0,68.0,53.0
20160302094500,66.6,22.6531,30,47.9,67.4,68.0,53.0
20160302100000,75.0,25.5102,32,48.6,68.2,68.0,53.0
20160302101500,76.8,26.1225,32,48.6,68.1,68.0,53.0
20160302103000,75.0,25.5102,32,48.6,67.7,68.0,53.0
20160302104500,75.0,25.5102,32,48.6,68.2,68.0,53.0
20160302110000,110.4,37.551,39,47.6,68.6,68.0,53.0
20160302111500,175.8,59.7959,50,46.8,68.9,68.0,53.0
20160302113000,231.6,78.7755,58,46.8,68.9,68.0,53.0
20160302114500,253.8,86.3265,62,46.1,68.6,68.0,53.0
20160302120000,266.4,90.6122,63,46.1,68.2,68.0,53.0
20160302121500,266.4,90.6122,63,46.1,67.8,68.0,53.0
20160302123000,266.4,90.6122,63,46.1,67.9,68.0,53.0
20160302124500,249.0,84.6939,61,46.1,67.7,68.0,53.0
20160302130000,244.8,83.2653,60,46.1,67.8,68.0,53.0
20160302131500,244.8,83.2653,60,46.1,67.9,68.0,53.0
20160302133000,244.8,83.2653,60,46.1,68.2,68.0,53.0
20160302134500,244.8,83.2653,60,46.1,67.9,68.0,53.0
20160302140000,225.6,76.7347,57,46.1,67.5,68.0,53.0
20160302141500,240.6,81.8367,60,46.1,68.2,68.0,53.0
20160302143000,172.2,58.5714,49,46.1,67.2,68.0,53.0
20160302144500,141.0,47.9592,45,46.7,67.1,68.0,53.0
20160302150000,148.8,50.6122,46,46.7,68.0,68.0,53.0
20160302151500,99.0,33.6735,37,46.7,67.2,68.0,53.0
20160302153000,113.4,38.5714,40,46.7,67.8,68.0,53.0
20160302154500,86.4,29.3878,36,47.6,67.9,68.0,53.0
20160302160000,90.6,30.8163,36,47.6,67.7,68.0,53.0
20160302161500,90.6,30.8163,36,47.6,67.8,68.0,53.0
20160302163000,165.0,56.1224,48,46.8,69.0,68.0,53.0
20160302164500,126.6,43.0612,43,46.8,67.9,68.0,53.0
20160302170000,142.8,48.5714,45,46.8,67.7,68.0,53.0
20160302171500,128.4,43.6735,43,46.8,68.4,68.0,53.0
20160302173000,118.8,40.4082,41,46.8,67.4,68.0,53.0
20160302174500,145.2,49.3878,45,46.8,68.5,68.0,53.0
20160302180000,125.4,42.6531,42,46.8,67.6,68.0,53.0
20160302181500,187.8,63.8776,52,46.1,69.0,68.0,53.0
20160302183000,190.2,64.6939,52,45.3,68.0,68.0,53.0
20160302184500,190.2,64.6939,52,45.3,68.4,68.0,53.0
20160302190000,137.4,46.7347,44,46.0,67.4,68.0,53.0
20160302191500,152.4,51.8367,46,46.0,68.0,68.0,53.0
20160302193000,133.8,45.5102,43,46.0,67.3,68.0,53.0
20160302194500,100.2,34.0816,37,46.7,67.6,68.0,53.0
20160302200000,109.2,37.1429,40,46.7,68.0,68.0,53.0
20160302201500,111.6,37.9592,40,46.7,67.9,68.0,53.0
20160302203000,84.6,28.7755,35,47.2,67.8,68.0,53.0
20160302204500,91.8,31.2245,37,47.2,68.3,68.0,53.0
20160302210000,64.8,22.0408,32,47.9,67.6,68.0,53.0
20160302211500,80.4,27.3469,35,47.9,68.3,68.0,53.0
20160302213000,90.6,30.8163,36,47.2,68.3,68.0,53.0
20160302214500,100.2,34.0816,37,46.7,67.6,68.0,53.0
20160302220000,75.0,25.5102,34,47.2,67.9,68.0,53.0
20160302221500,79.2,26.9388,34,47.2,68.3,68.0,53.0
20160302223000,93.0,31.6327,37,47.2,68.3,68.0,53.0
20160302224500,55.8,18.9796,31,47.9,67.6,68.0,53.0
20160302230000,68.4,23.2653,34,47.9,68.2,68.0,53.0
20160302231500,86.4,29.3878,36,47.2,68.2,68.0,53.0
20160302233000,103.8,35.3061,39,46.4,68.4,68.0,53.0
20160302234500,70.2,23.8775,33,47.1,67.4,68.0,53.0
20160303000000,75.0,25.5102,35,47.1,68.1,68.0,53.0
20160303001500,82.2,27.9592,36,47.1,68.3,68.0,53.0
20160303003000,91.8,31.2245,38,47.1,68.1,68.0,53.0
20160303004500,68.4,23.2653,34,47.9,67.8,68.0,53.0
20160303010000,86.4,29.3878,36,47.3,68.4,68.0,53.0
20160303011500,102.6,34.898,39,46.8,68.4,68.0,53.0
20160303013000,75.0,25.5102,35,47.6,67.8,68.0,53.0
20160303014500,84.6,28.7755,37,47.6,68.3,68.0,53.0
20160303020000,96.6,32.8571,38,46.8,68.1,68.0,53.0
20160303021500,75.0,25.5102,35,47.6,67.8,68.0,53.0
20160303023000,80.4,27.3469,36,47.6,68.3,68.0,53.0
20160303024500,94.2,32.0408,38,46.8,68.3,68.0,53.0
20160303030000,110.4,37.551,41,46.8,68.0,68.0,53.0
20160303031500,80.4,27.3469,36,46.8,67.8,68.0,53.0
20160303033000,80.4,27.3469,36,46.8,68.1,68.0,53.0
20160303034500,86.4,29.3878,37,46.8,68.2,68.0,53.0
20160303040000,93.0,31.6327,38,46.8,68.4,68.0,53.0
20160303041500,106.2,36.1224,40,46.8,67.6,68.0,53.0
20160303043000,80.4,27.3469,36,47.6,67.9,68.0,53.0
20160303044500,86.4,29.3878,37,47.6,68.3,68.0,53.0
20160303050000,91.8,31.2245,38,46.8,67.6,68.0,53.0
20160303051500,82.2,27.9592,36,46.8,68.0,68.0,53.0
20160303053000,91.8,31.2245,38,46.8,68.3,68.0,53.0
20160303054500,64.8,22.0408,33,47.9,67.6,68.0,53.0
20160303060000,75.0,25.5102,35,47.9,68.2,68.0,53.0
20160303061500,91.8,31.2245,38,47.2,68.4,68.0,53.0
20160303063000,0.0,0.0,8,47.2,67.2,68.0,53.0
20160303064500,66.6,22.6531,34,48.6,68.1,68.0,53.0
20160303070000,0.0,0.0,8,48.6,67.5,68.0,53.0
20160303071500,55.8,18.9796,32,48.6,68.2,68.0,53.0
20160303073000,0.0,0.0,9,51.4,67.7,68.0,53.0
20160303074500,0.0,0.0,8,50.6,67.6,68.0,53.0
20160303080000,0.0,0.0,8,55.4,68.0,68.0,53.0
20160303081500,62.4,21.2245,32,51.9,68.4,68.0,53.0
20160303083000,86.4,29.3878,37,49.1,68.5,68.0,53.0
20160303084500,114.6,38.9796,42,47.9,68.6,68.0,53.0
20160303090000,91.8,31.2245,38,47.9,67.5,68.0,53.0
20160303091500,68.4,23.2653,34,48.7,67.7,68.0,53.0
20160303093000,75.0,25.5102,36,48.7,67.7,68.0,53.0
20160303094500,109.2,37.1429,42,47.9,68.3,68.0,53.0
20160303100000,223.2,75.9184,59,46.8,69.3,68.0,53.0
20160303101500,193.2,65.7143,55,46.8,68.5,68.0,53.0
20160303103000,183.6,62.449,54,46.8,67.6,68.0,53.0
20160303104500,148.2,50.4082,48,47.5,67.5,68.0,53.0
20160303110000,107.4,36.5306,40,47.5,67.3,68.0,53.0
20160303111500,90.6,30.8163,38,48.2,67.7,68.0,53.0
20160303113000,80.4,27.3469,37,48.2,67.5,68.0,53.0
20160303114500,89.4,30.4082,38,48.2,67.7,68.0,53.0
20160303120000,82.2,27.9592,37,48.2,67.6,68.0,53.0
20160303121500,134.4,45.7143,47,48.2,68.7,68.0,53.0
20160303123000,176.4,60.0,53,47.2,68.8,68.0,53.0
20160303124500,235.8,80.2041,65,47.2,68.7,68.0,53.0
20160303130000,215.4,73.2653,61,47.2,68.1,68.0,53.0
20160303131500,235.8,80.2041,64,47.2,68.2,68.0,53.0
20160303133000,249.0,84.6939,62,47.2,68.2,68.0,53.0
20160303134500,253.8,86.3265,62,47.2,68.6,68.0,53.0
20160303140000,220.8,75.102,58,47.2,67.4,68.0,53.0
20160303141500,183.6,62.449,52,47.2,67.4,68.0,53.0
20160303143000,195.6,66.5306,54,47.2,67.5,68.0,53.0
20160303144500,134.4,45.7143,45,47.2,67.5,68.0,53.0
20160303150000,124.8,42.449,44,47.2,67.3,68.0,53.0
20160303151500,93.0,31.6327,38,47.9,67.6,68.0,53.0
20160303153000,123.6,42.0408,45,47.9,68.1,68.0,53.0
20160303154500,123.6,42.0408,44,47.9,68.1,68.0,53.0
20160303160000,105.0,35.7143,40,47.9,67.6,68.0,53.0
20160303161500,157.2,53.4694,49,47.9,68.7,68.0,53.0
20160303163000,122.4,41.6327,43,47.9,67.6,68.0,53.0
20160303164500,136.2,46.3265,46,47.9,68.5,68.0,53.0
20160303170000,107.4,36.5306,40,47.9,67.5,68.0,53.0
20160303171500,163.8,55.7143,50,47.2,68.7,68.0,53.0
20160303173000,118.8,40.4082,42,47.2,67.9,68.0,53.0
20160303174500,158.4,53.8775,49,47.2,68.6,68.0,53.0
20160303180000,135.6,46.1225,46,47.2,68.4,68.0,53.0
20160303181500,249.0,84.6939,62,46.1,69.3,68.0,53.0
20160303183000,220.8,75.102,58,46.1,67.8,68.0,53.0
20160303184500,215.4,73.2653,58,46.1,68.0,68.0,53.0
20160303190000,199.2,67.7551,55,46.1,67.5,68.0,53.0
20160303191500,151.8,51.6327,48,46.1,67.7,68.0,53.0
20160303193000,160.8,54.6939,49,46.1,67.9,68.0,53.0
20160303194500,160.8,54.6939,49,46.1,68.1,68.0,53.0
20160303200000,99.0,33.6735,39,47.1,67.5,68.0,53.0
20160303201500,116.4,39.5918,42,47.1,68.1,68.0,53.0
20160303203000,120.6,41.0204,43,47.1,68.3,68.0,53.0
20160303204500,75.0,25.5102,35,47.1,67.4,68.0,53.0
20160303210000,84.6,28.7755,37,47.6,67.9,68.0,53.0
20160303211500,89.4,30.4082,38,47.6,68.1,68.0,53.0
20160303213000,102.6,34.898,40,47.6,68.4,68.0,53.0
20160303214500,122.4,41.6327,43,46.8,67.8,68.0,53.0
20160303220000,73.2,24.898,36,47.9,67.7,68.0,53.0
20160303221500,82.2,27.9592,37,47.2,68.2,68.0,53.0
20160303223000,111.6,37.9592,42,47.2,68.4,68.0,53.0
20160303224500,55.8,18.9796,33,48.0,67.5,68.0,53.0
20160303230000,66.6,22.6531,35,48.0,67.9,68.0,53.0
20160303231500,75.0,25.5102,36,48.0,68.2,68.0,53.0
20160303233000,87.6,29.7959,38,47.2,68.4,68.0,53.0
20160303234500,93.0,31.6327,39,47.2,67.8,68.0,53.0
20160304000000,73.2,24.898,36,47.2,67.8,68.0,53.0
20160304001500,73.2,24.898,36,47.2,68.2,68.0,53.0
20160304003000,82.2,27.9592,37,47.2,68.2,68.0,53.0
20160304004500,91.8,31.2245,39,47.2,68.2,68.0,53.0
20160304010000,91.8,31.2245,39,47.2,67.6,68.0,53.0
20160304011500,64.8,22.0408,34,47.2,67.7,68.0,53.0
20160304013000,79.2,26.9388,37,47.2,68.3,68.0,53.0
20160304014500,86.4,29.3878,38,47.2,68.2,68.0,53.0
20160304020000,94.2,32.0408,39,47.2,68.2,68.0,53.0
20160304021500,94.2,32.0408,39,46.7,68.2,68.0,53.0
20160304023000,83.4,28.3673,37,46.7,67.5,68.0,53.0
20160304024500,66.6,22.6531,35,47.2,67.8,68.0,53.0
20160304030000,68.4,23.2653,35,47.2,68.2,68.0,53.0
20160304031500,86.4,29.3878,38,47.2,68.3,68.0,53.0
20160304033000,86.4,29.3878,38,47.2,68.2,68.0,53.0
20160304034500,86.4,29.3878,38,46.7,68.3,68.0,53.0
20160304040000,86.4,29.3878,38,46.7,68.3,68.0,53.0
20160304041500,100.2,34.0816,40,46.7,68.4,68.0,53.0
20160304043000,55.8,18.9796,33,47.5,67.5,68.0,53.0
20160304044500,68.4,23.2653,35,47.5,67.9,68.0,53.0
20160304050000,68.4,23.2653,35,47.5,68.0,68.0,53.0
20160304051500,70.2,23.8775,35,47.5,68.1,68.0,53.0
20160304053000,68.4,23.2653,35,47.5,68.2,68.0,53.0
20160304054500,75.0,25.5102,36,47.0,68.2,68.0,53.0
20160304060000,76.8,26.1225,36,47.0,68.1,68.0,53.0
20160304061500,75.0,25.5102,36,47.0,68.2,68.0,53.0
20160304063000,75.0,25.5102,36,47.0,68.3,68.0,53.0
20160304064500,72.0,24.4898,35,46.4,67.4,68.0,53.0
20160304070000,64.8,22.0408,34,47.9,67.9,68.0,53.0
20160304071500,64.8,22.0408,34,47.9,68.1,68.0,53.0
20160304073000,62.4,21.2245,34,47.9,68.2,68.0,53.0
20160304074500,80.4,27.3469,37,47.9,68.3,68.0,53.0
20160304080000,96.6,32.8571,40,47.9,68.4,68.0,53.0
20160304081500,127.8,43.4694,45,47.2,68.6,68.0,53.0
20160304083000,160.2,54.4898,51,47.2,68.6,68.0,53.0
20160304084500,197.4,67.1429,56,46.4,68.7,68.0,53.0
20160304090000,230.4,78.3673,62,46.4,68.6,68.0,53.0
20160304091500,244.8,83.2653,64,46.4,68.4,68.0,53.0
20160304093000,244.8,83.2653,64,46.4,68.3,68.0,53.0
20160304094500,249.0,84.6939,65,46.4,68.3,68.0,53.0
20160304100000,266.4,90.6122,65,46.4,68.3,68.0,53.0
20160304101500,253.8,86.3265,66,46.4,68.2,68.0,53.0
20160304103000,258.0,87.7551,66,46.4,68.1,68.0,53.0
20160304104500,253.8,86.3265,66,46.4,67.9,68.0,53.0
20160304110000,249.0,84.6939,66,46.4,67.9,68.0,53.0
20160304111500,249.0,84.6939,67,46.4,67.7,68.0,53.0
20160304113000,244.8,83.2653,67,47.1,67.7,68.0,53.0
20160304114500,230.4,78.3673,64,47.1,67.6,68.0,53.0
20160304120000,230.4,78.3673,64,47.1,67.9,68.0,53.0
20160304121500,220.8,75.102,63,47.1,67.7,68.0,53.0
20160304123000,230.4,78.3673,63,47.1,67.8,68.0,53.0
20160304124500,210.0,71.4286,61,47.1,67.8,68.0,53.0
20160304130000,213.0,72.449,61,47.1,68.0,68.0,53.0
20160304131500,224.4,76.3265,60,47.1,68.2,68.0,53.0
20160304133000,229.8,78.1633,61,46.4,68.4,68.0,53.0
20160304134500,266.4,90.6122,65,46.4,68.6,68.0,53.0
20160304140000,282.6,96.1225,67,46.4,68.4,68.0,53.0
20160304141500,274.8,93.4694,66,46.4,68.5,68.0,53.0
20160304143000,193.2,65.7143,56,46.4,67.4,68.0,53.0
20160304144500,244.8,83.2653,62,46.4,68.0,68.0,53.0
20160304150000,207.0,70.4082,57,46.4,67.8,68.0,53.0
20160304151500,145.8,49.5918,48,46.4,67.1,68.0,53.0
20160304153000,137.4,46.7347,47,46.4,67.2,68.0,53.0
20160304154500,128.4,43.6735,46,47.1,68.0,68.0,53.0
20160304160000,87.6,29.7959,38,47.1,67.5,68.0,53.0
20160304161500,91.8,31.2245,39,47.1,67.4,68.0,53.0
20160304163000,90.6,30.8163,40,47.9,68.3,68.0,53.0
20160304164500,136.2,46.3265,47,46.8,68.0,68.0,53.0
20160304170000,163.2,55.5102,51,46.8,68.2,68.0,53.0
20160304171500,125.4,42.6531,45,46.8,67.9,68.0,53.0
20160304173000,177.6,60.4082,53,46.8,68.6,68.0,53.0
20160304174500,136.2,46.3265,47,46.8,67.8,68.0,53.0
20160304180000,258.0,87.7551,65,45.7,69.2,68.0,53.0
20160304181500,201.6,68.5714,57,45.7,68.0,68.0,53.0
20160304183000,201.6,68.5714,57,45.7,68.2,68.0,53.0
20160304184500,147.6,50.2041,49,45.7,67.2,68.0,53.0
20160304190000,157.2,53.4694,50,45.7,67.9,68.0,53.0
20160304191500,161.4,54.898,51,45.7,68.0,68.0,53.0
20160304193000,100.2,34.0816,40,46.4,67.4,68.0,53.0
20160304194500,113.4,38.5714,43,46.4,68.0,68.0,53.0
20160304200000,111.6,37.9592,43,46.4,68.2,68.0,53.0
20160304201500,64.8,22.0408,36,47.5,67.4,68.0,53.0
20160304203000,82.2,27.9592,38,47.5,68.0,68.0,53.0
20160304204500,91.8,31.2245,40,46.8,68.3,68.0,53.0
20160304210000,110.4,37.551,43,46.8,68.4,68.0,53.0
20160304211500,99.0,33.6735,41,46.1,67.4,68.0,53.0
20160304213000,93.0,31.6327,40,46.1,68.0,68.0,53.0
20160304214500,97.8,33.2653,41,46.1,68.3,68.0,53.0
20160304220000,0.0,0.0,28,47.1,67.4,68.0,53.0
20160304221500,72.0,24.4898,37,47.1,67.9,68.0,53.0
20160304223000,76.8,26.1225,38,47.1,68.1,68.0,53.0
20160304224500,80.4,27.3469,38,47.1,68.3,68.0,53.0
20160304230000,99.0,33.6735,41,46.4,68.3,68.0,53.0
20160304231500,64.8,22.0408,36,47.2,67.6,68.0,53.0
20160304233000,75.0,25.5102,37,47.2,67.9,68.0,53.0
20160304234500,75.0,25.5102,37,47.2,68.1,68.0,53.0
20160305000000,76.8,26.1225,38,47.2,68.2,68.0,53.0
20160305001500,89.4,30.4082,40,46.5,68.3,68.0,53.0
20160305003000,97.8,33.2653,41,46.5,68.3,68.0,53.0
20160305004500,103.8,35.3061,42,46.5,68.2,68.0,53.0
20160305010000,103.8,35.3061,42,46.5,68.3,68.0,53.0
20160305011500,110.4,37.551,0,46.0,68.0,68.0,53.0
20160305013000,0.0,0.0,9,50.2,68.7,68.0,53.0
20160305014500,64.8,22.0408,32,47.9,68.4,68.0,53.0
20160305020000,79.2,26.9388,34,46.8,68.4,68.0,53.0
20160305021500,75.0,25.5102,34,46.8,67.6,68.0,53.0
20160305023000,68.4,23.2653,32,46.8,68.1,68.0,53.0
20160305024500,75.0,25.5102,34,46.8,68.3,68.0,53.0
20160305030000,73.2,24.898,34,46.8,68.2,68.0,53.0
20160305031500,87.6,29.7959,36,46.8,68.3,68.0,53.0
20160305033000,87.6,29.7959,36,46.3,68.1,68.0,53.0
20160305034500,87.6,29.7959,36,46.3,68.1,68.0,53.0
20160305040000,89.4,30.4082,36,46.3,68.1,68.0,53.0
20160305041500,89.4,30.4082,36,46.3,68.2,68.0,53.0
20160305043000,89.4,30.4082,36,46.3,68.1,68.0,53.0
20160305044500,89.4,30.4082,36,46.3,68.1,68.0,53.0
20160305050000,87.6,29.7959,36,46.3,68.1,68.0,53.0
20160305051500,89.4,30.4082,36,46.3,68.1,68.0,53.0
20160305053000,89.4,30.4082,36,46.3,68.0,68.0,53.0
20160305054500,89.4,30.4082,36,45.7,68.1,68.0,53.0
20160305060000,139.8,47.551,45,44.9,68.7,68.0,53.0
20160305061500,84.6,28.7755,34,44.9,67.1,68.0,53.0
20160305063000,0.0,0.0,9,49.4,67.4,68.0,53.0
20160305064500,0.0,0.0,1,53.3,67.2,68.0,53.0
20160305070000,0.0,0.0,0,55.9,66.8,68.0,53.0
20160305071500,86.4,29.3878,33,49.9,68.6,68.0,53.0
20160305073000,249.0,84.6939,60,45.3,69.3,68.0,53.0
20160305074500,235.8,80.2041,58,45.3,68.6,68.0,53.0
20160305080000,235.8,80.2041,58,45.3,68.4,68.0,53.0
20160305081500,240.6,81.8367,59,46.0,68.3,68.0,53.0
20160305083000,240.6,81.8367,59,46.0,68.2,68.0,53.0
20160305084500,240.6,81.8367,59,46.0,68.4,68.0,53.0
20160305090000,258.0,87.7551,62,46.0,68.4,68.0,53.0
20160305091500,266.4,90.6122,63,46.0,68.2,68.0,53.0
20160305093000,282.6,96.1225,65,46.0,69.0,68.0,53.0
20160305094500,287.4,97.7551,66,46.0,68.7,68.0,53.0
20160305100000,287.4,97.7551,66,46.0,68.6,68.0,53.0
20160305101500,287.4,97.7551,66,46.0,68.6,68.0,53.0
20160305103000,266.4,90.6122,63,46.0,67.9,68.0,53.0
20160305104500,253.8,86.3265,61,46.0,68.4,68.0,53.0
20160305110000,282.6,96.1225,66,46.0,68.5,68.0,53.0
20160305111500,282.6,96.1225,66,46.0,68.7,68.0,53.0
20160305113000,244.8,83.2653,60,46.7,68.2,68.0,53.0
20160305114500,282.6,96.1225,66,46.7,68.6,68.0,53.0
20160305120000,244.8,83.2653,59,46.7,67.6,68.0,53.0
20160305121500,266.4,90.6122,63,46.7,68.4,68.0,53.0
20160305123000,282.6,96.1225,65,46.7,68.6,68.0,53.0
20160305124500,287.4,97.7551,65,46.7,68.6,68.0,53.0
20160305130000,253.8,86.3265,61,46.7,68.3,68.0,53.0
20160305131500,282.6,96.1225,65,46.7,70.3,68.0,53.0
20160305133000,287.4,97.7551,66,46.7,70.1,68.0,53.0
20160305134500,282.6,96.1225,65,46.1,69.9,68.0,53.0
20160305140000,282.6,96.1225,65,46.1,70.0,68.0,53.0
20160305141500,249.0,84.6939,60,46.1,69.0,68.0,53.0
20160305143000,282.6,96.1225,65,46.1,69.4,68.0,53.0
20160305144500,266.4,90.6122,63,46.1,68.9,68.0,53.0
20160305150000,282.6,96.1225,65,46.1,69.1,68.0,53.0
20160305151500,235.8,80.2041,59,46.1,68.6,68.0,53.0
20160305153000,282.6,96.1225,65,46.1,69.1,68.0,53.0
20160305154500,282.6,96.1225,65,46.1,69.5,68.0,53.0
20160305160000,282.6,96.1225,65,46.1,69.2,68.0,53.0
20160305161500,282.6,96.1225,65,46.1,70.1,68.0,53.0
20160305163000,271.2,92.2449,63,46.1,69.2,68.0,53.0
20160305164500,282.6,96.1225,66,46.1,70.0,68.0,53.0
20160305170000,253.8,86.3265,61,46.1,69.0,68.0,53.0
20160305171500,287.4,97.7551,66,46.1,70.1,68.0,53.0
20160305173000,287.4,97.7551,66,46.1,70.8,68.0,53.0
20160305174500,282.6,96.1225,66,46.1,70.0,68.0,53.0
20160305180000,287.4,97.7551,66,45.5,70.6,68.0,53.0
20160305181500,282.6,96.1225,66,45.5,70.9,68.0,53.0
20160305183000,287.4,97.7551,66,45.5,70.9,68.0,53.0
20160305184500,287.4,97.7551,66,45.5,70.7,68.0,53.0
20160305190000,282.6,96.1225,66,44.9,70.5,68.0,53.0
20160305191500,282.6,96.1225,66,44.9,70.3,68.0,53.0
20160305193000,287.4,97.7551,66,44.9,70.1,68.0,53.0
20160305194500,287.4,97.7551,66,44.9,70.0,68.0,53.0
20160305200000,287.4,97.7551,66,44.9,69.9,68.0,53.0
20160305201500,287.4,97.7551,66,44.9,69.7,68.0,53.0
20160305203000,287.4,97.7551,66,44.9,69.6,68.0,53.0
20160305204500,287.4,97.7551,66,44.9,69.6,68.0,53.0
20160305210000,287.4,97.7551,66,44.9,69.6,68.0,53.0
20160305211500,287.4,97.7551,66,44.9,69.5,68.0,53.0
20160305213000,287.4,97.7551,66,44.9,69.4,68.0,53.0
20160305214500,287.4,97.7551,66,44.9,69.2,68.0,53.0
20160305220000,282.6,96.1225,66,44.9,69.2,68.0,53.0
20160305221500,287.4,97.7551,66,44.9,69.1,68.0,53.0
20160305223000,282.6,96.1225,66,44.9,68.9,68.0,53.0
20160305224500,282.6,96.1225,66,44.9,68.8,68.0,53.0
20160305230000,282.6,96.1225,66,44.9,68.9,68.0,53.0
20160305231500,287.4,97.7551,66,44.9,68.9,68.0,53.0
20160305233000,282.6,96.1225,66,44.9,68.9,68.0,53.0
20160305234500,282.6,96.1225,66,44.9,68.7,68.0,53.0
20160306000000,282.6,96.1225,66,44.9,68.6,68.0,53.0
20160306001500,282.6,96.1225,66,44.9,68.5,68.0,53.0
20160306003000,282.6,96.1225,66,44.9,68.4,68.0,53.0
20160306004500,287.4,97.7551,66,44.9,68.3,68.0,53.0
20160306010000,282.6,96.1225,66,44.9,68.3,68.0,53.0
20160306011500,282.6,96.1225,66,44.9,68.1,68.0,53.0
20160306013000,282.6,96.1225,66,44.9,68.0,68.0,53.0
20160306014500,282.6,96.1225,66,44.9,68.0,68.0,53.0
20160306020000,287.4,97.7551,66,44.9,67.9,68.0,53.0
20160306021500,282.6,96.1225,66,44.9,68.0,68.0,53.0
20160306023000,282.6,96.1225,66,44.9,68.0,68.0,53.0
20160306024500,287.4,97.7551,66,44.9,67.9,68.0,53.0
20160306030000,282.6,96.1225,66,44.9,67.7,68.0,53.0
20160306031500,279.0,94.898,65,44.9,67.7,68.0,53.0
20160306033000,266.4,90.6122,63,44.9,67.7,68.0,53.0
20160306034500,262.2,89.1837,62,44.9,67.7,68.0,53.0
20160306040000,262.2,89.1837,62,44.9,68.3,68.0,53.0
20160306041500,274.8,93.4694,64,44.9,68.2,68.0,53.0
20160306043000,274.8,93.4694,64,44.9,68.0,68.0,53.0
20160306044500,274.8,93.4694,64,44.9,67.8,68.0,53.0
20160306050000,274.8,93.4694,64,44.2,67.7,68.0,53.0
20160306051500,262.2,89.1837,62,44.2,67.9,68.0,53.0
20160306053000,262.2,89.1837,62,44.2,68.0,68.0,53.0
20160306054500,282.6,96.1225,65,44.2,68.7,68.0,53.0
20160306060000,282.6,96.1225,65,44.2,68.4,68.0,53.0
20160306061500,178.8,60.8163,50,44.2,66.7,68.0,53.0
20160306063000,82.2,27.9592,34,46.0,67.0,68.0,53.0
20160306064500,99.0,33.6735,37,46.0,67.4,68.0,53.0
20160306070000,99.0,33.6735,37,46.0,67.9,68.0,53.0
20160306071500,80.4,27.3469,34,46.7,67.9,68.0,53.0
20160306073000,68.4,23.2653,31,46.7,67.4,68.0,53.0
20160306074500,90.6,30.8163,36,47.2,68.1,68.0,53.0
20160306080000,55.8,18.9796,30,48.2,67.7,68.0,53.0
20160306081500,0.0,0.0,7,51.4,67.6,68.0,53.0
20160306083000,0.0,0.0,8,55.1,67.7,68.0,53.0
20160306084500,0.0,0.0,4,57.9,67.5,68.0,53.0
20160306090000,0.0,0.0,0,59.9,67.3,68.0,53.0
20160306091500,0.0,0.0,1,61.1,67.6,68.0,53.0
20160306093000,0.0,0.0,2,62.4,68.1,68.0,53.0
20160306094500,0.0,0.0,8,63.2,68.6,68.0,53.0
20160306100000,107.4,36.5306,37,51.5,69.0,68.0,53.0
20160306101500,99.0,33.6735,35,48.3,68.2,68.0,53.0
20160306103000,0.0,0.0,20,50.6,67.6,68.0,53.0
20160306104500,49.2,16.7347,27,52.5,67.8,68.0,53.0
20160306110000,0.0,0.0,7,55.5,67.6,68.0,53.0
20160306111500,0.0,0.0,0,58.6,67.2,68.0,53.0
20160306113000,96.6,32.8571,35,52.5,69.0,68.0,53.0
20160306114500,163.2,55.5102,45,47.5,68.9,68.0,53.0
20160306120000,181.2,61.6327,49,47.5,68.7,68.0,53.0
20160306121500,199.2,67.7551,50,46.8,68.5,68.0,53.0
20160306123000,287.4,97.7551,64,46.8,69.3,68.0,53.0
20160306124500,282.6,96.1225,65,46.8,69.1,68.0,53.0
20160306130000,291.0,98.9796,66,46.8,69.0,68.0,53.0
20160306131500,266.4,90.6122,63,46.8,68.2,68.0,53.0
20160306133000,294.6,100.2041,66,46.8,69.2,68.0,53.0
20160306134500,274.8,93.4694,64,46.8,69.1,68.0,53.0
20160306140000,249.0,84.6939,60,46.8,68.6,68.0,53.0
20160306141500,266.4,90.6122,63,46.8,68.5,68.0,53.0
20160306143000,225.6,76.7347,57,46.8,67.4,68.0,53.0
20160306144500,235.8,80.2041,58,46.8,68.2,68.0,53.0
20160306150000,253.8,86.3265,61,46.8,68.4,68.0,53.0
20160306151500,215.4,73.2653,55,46.8,67.6,68.0,53.0
20160306153000,230.4,78.3673,57,46.1,68.2,68.0,53.0
20160306154500,282.6,96.1225,65,46.1,68.8,68.0,53.0
20160306160000,258.0,87.7551,62,46.1,67.8,68.0,53.0
20160306161500,271.2,92.2449,63,46.1,68.1,68.0,53.0
20160306163000,235.8,80.2041,58,46.1,67.9,68.0,53.0
20160306164500,249.0,84.6939,61,46.1,67.6,68.0,53.0
20160306170000,227.4,77.3469,57,46.1,67.9,68.0,53.0
20160306171500,240.6,81.8367,59,46.1,67.6,68.0,53.0
20160306173000,225.6,76.7347,57,46.1,68.1,68.0,53.0
20160306174500,235.8,80.2041,59,46.1,68.3,68.0,53.0
20160306180000,240.6,81.8367,59,46.1,68.2,68.0,53.0
20160306181500,253.8,86.3265,61,45.3,68.2,68.0,53.0
20160306183000,262.2,89.1837,63,45.3,68.1,68.0,53.0
20160306184500,244.8,83.2653,60,45.3,67.4,68.0,53.0
20160306190000,222.6,75.7143,57,45.3,67.7,68.0,53.0
20160306191500,226.2,76.9388,57,45.3,68.1,68.0,53.0
20160306193000,226.2,76.9388,57,45.3,68.1,68.0,53.0
20160306194500,188.4,64.0816,51,45.3,67.5,68.0,53.0
20160306200000,206.4,70.2041,54,45.3,67.8,68.0,53.0
20160306201500,209.4,71.2245,55,45.3,67.9,68.0,53.0
20160306203000,209.4,71.2245,55,45.3,68.0,68.0,53.0
20160306204500,209.4,71.2245,55,45.3,68.0,68.0,53.0
20160306210000,209.4,71.2245,55,45.3,68.1,68.0,53.0
20160306211500,205.2,69.7959,55,45.3,68.1,68.0,53.0
20160306213000,210.0,71.4286,55,45.3,68.1,68.0,53.0
20160306214500,210.0,71.4286,55,45.3,68.1,68.0,53.0
20160306220000,210.0,71.4286,55,45.3,68.1,68.0,53.0
20160306221500,210.0,71.4286,55,45.3,68.0,68.0,53.0
20160306223000,210.0,71.4286,55,45.3,68.0,68.0,53.0
20160306224500,210.0,71.4286,55,45.3,67.9,68.0,53.0
20160306230000,210.0,71.4286,55,45.3,67.9,68.0,53.0
20160306231500,210.0,71.4286,55,45.3,67.9,68.0,53.0
20160306233000,210.0,71.4286,55,45.3,68.0,68.0,53.0
20160306234500,210.0,71.4286,55,45.3,68.2,68.0,53.0
20160307000000,166.8,56.7347,48,45.3,67.3,68.0,53.0
20160307001500,178.2,60.6122,50,45.3,67.8,68.0,53.0
20160307003000,178.2,60.6122,50,45.3,67.9,68.0,53.0
20160307004500,176.4,60.0,50,45.3,68.0,68.0,53.0
20160307010000,176.4,60.0,50,45.3,68.1,68.0,53.0
20160307011500,176.4,60.0,50,45.3,68.1,68.0,53.0
20160307013000,176.4,60.0,50,45.3,68.1,68.0,53.0
20160307014500,180.0,61.2245,50,45.3,68.1,68.0,53.0
20160307020000,180.0,61.2245,50,45.3,68.2,68.0,53.0
20160307021500,184.2,62.6531,51,45.3,68.3,68.0,53.0
20160307023000,189.6,64.4898,51,45.3,68.2,68.0,53.0
20160307024500,189.6,64.4898,51,45.3,68.2,68.0,53.0
20160307030000,189.6,64.4898,51,45.3,68.2,68.0,53.0
20160307031500,189.6,64.4898,51,45.3,68.1,68.0,53.0
20160307033000,189.6,64.4898,51,45.3,68.1,68.0,53.0
20160307034500,189.6,64.4898,51,45.3,68.1,68.0,53.0
20160307040000,189.6,64.4898,51,45.3,68.1,68.0,53.0
20160307041500,187.2,63.6735,51,45.3,68.1,68.0,53.0
20160307043000,187.2,63.6735,51,45.3,68.1,68.0,53.0
20160307044500,187.2,63.6735,51,45.3,68.2,68.0,53.0
20160307050000,195.0,66.3265,53,45.3,68.3,68.0,53.0
20160307051500,202.8,68.9796,54,45.3,67.6,68.0,53.0
20160307053000,176.4,60.0,50,45.3,67.8,68.0,53.0
20160307054500,179.4,61.0204,50,45.3,67.9,68.0,53.0
20160307060000,179.4,61.0204,50,45.3,68.0,68.0,53.0
20160307061500,179.4,61.0204,50,45.3,68.1,68.0,53.0
20160307063000,154.8,52.6531,46,45.3,67.2,68.0,53.0
20160307064500,160.8,54.6939,47,45.3,68.0,68.0,53.0
20160307070000,130.2,44.2857,42,46.0,67.2,68.0,53.0
20160307071500,135.6,46.1225,44,46.0,67.9,68.0,53.0
20160307073000,51.6,17.551,30,47.5,67.2,68.0,53.0
20160307074500,55.8,18.9796,32,48.7,67.6,68.0,53.0
20160307080000,0.0,0.0,9,49.4,67.7,68.0,53.0
20160307081500,51.6,17.551,31,49.4,67.9,68.0,53.0
20160307083000,51.6,17.551,31,50.4,67.8,68.0,53.0
20160307084500,49.2,16.7347,31,50.4,67.9,68.0,53.0
20160307090000,49.2,16.7347,31,49.8,68.1,68.0,53.0
20160307091500,75.0,25.5102,35,49.8,68.5,68.0,53.0
20160307093000,82.2,27.9592,37,48.7,67.9,68.0,53.0
20160307094500,90.6,30.8163,38,47.9,68.3,68.0,53.0
20160307100000,114.6,38.9796,42,47.9,68.6,68.0,53.0
20160307101500,160.8,54.6939,49,47.1,68.7,68.0,53.0
20160307103000,207.0,70.4082,56,47.1,68.8,68.0,53.0
20160307104500,231.6,78.7755,60,47.1,68.6,68.0,53.0
20160307110000,235.8,80.2041,61,46.4,68.4,68.0,53.0
20160307111500,230.4,78.3673,61,46.4,68.2,68.0,53.0
20160307113000,240.6,81.8367,61,46.4,68.1,68.0,53.0
20160307114500,230.4,78.3673,61,46.4,67.9,68.0,53.0
20160307120000,240.6,81.8367,61,46.4,67.8,68.0,53.0
20160307121500,240.6,81.8367,61,46.4,67.8,68.0,53.0
20160307123000,135.6,46.1225,45,47.5,67.0,68.0,53.0
20160307124500,127.8,43.4694,44,47.5,67.1,68.0,53.0
20160307130000,116.4,39.5918,42,48.0,67.9,68.0,53.0
20160307131500,202.8,68.9796,55,47.2,68.8,68.0,53.0
20160307133000,287.4,97.7551,68,46.7,69.5,68.0,53.0
20160307134500,244.8,83.2653,61,46.7,68.4,68.0,53.0
20160307140000,287.4,97.7551,67,46.7,68.5,68.0,53.0
20160307141500,240.6,81.8367,60,46.7,67.8,68.0,53.0
20160307143000,195.6,66.5306,54,46.7,67.1,68.0,53.0
20160307144500,208.8,71.0204,56,46.7,68.1,68.0,53.0
20160307150000,141.6,48.1633,46,46.7,67.2,68.0,53.0
20160307151500,177.6,60.4082,51,47.2,68.2,68.0,53.0
20160307153000,151.8,51.6327,47,47.2,68.2,68.0,53.0
20160307154500,189.6,64.4898,53,47.2,68.0,68.0,53.0
20160307160000,169.8,57.7551,50,47.2,68.2,68.0,53.0
20160307161500,157.8,53.6735,48,47.2,67.5,68.0,53.0
20160307163000,183.0,62.2449,52,47.2,68.1,68.0,53.0
20160307164500,152.4,51.8367,47,47.2,67.9,68.0,53.0
20160307170000,175.8,59.7959,51,47.2,67.7,68.0,53.0
20160307171500,147.6,50.2041,47,47.2,68.1,68.0,53.0
20160307173000,230.4,78.3673,59,46.4,68.6,68.0,53.0
20160307174500,201.0,68.3673,55,46.4,68.4,68.0,53.0
20160307180000,235.8,80.2041,60,46.4,68.4,68.0,53.0
20160307181500,220.2,74.898,58,46.4,68.4,68.0,53.0
20160307183000,249.0,84.6939,62,46.4,68.4,68.0,53.0
20160307184500,195.0,66.3265,54,46.4,67.3,68.0,53.0
20160307190000,205.2,69.7959,56,46.4,67.8,68.0,53.0
20160307191500,209.4,71.2245,56,46.4,68.0,68.0,53.0
20160307193000,145.2,49.3878,47,46.4,67.1,68.0,53.0
20160307194500,162.6,55.3061,49,46.4,67.8,68.0,53.0
20160307200000,167.4,56.9388,50,46.4,68.1,68.0,53.0
20160307201500,167.4,56.9388,50,46.4,67.6,68.0,53.0
20160307203000,130.2,44.2857,44,46.4,67.7,68.0,53.0
20160307204500,137.4,46.7347,46,46.4,68.1,68.0,53.0
20160307210000,139.8,47.551,46,46.4,68.3,68.0,53.0
20160307211500,167.4,56.9388,50,46.4,68.4,68.0,53.0
20160307213000,139.2,47.3469,46,46.4,67.4,68.0,53.0
20160307214500,139.2,47.3469,46,46.4,68.0,68.0,53.0
20160307220000,158.4,53.8775,49,46.4,68.4,68.0,53.0
20160307221500,115.2,39.1837,41,46.4,67.3,68.0,53.0
20160307223000,123.6,42.0408,43,46.4,68.0,68.0,53.0
20160307224500,123.6,42.0408,43,46.4,68.2,68.0,53.0
20160307230000,148.2,50.4082,47,46.4,68.4,68.0,53.0
20160307231500,135.6,46.1225,45,46.4,67.4,68.0,53.0
20160307233000,126.6,43.0612,44,46.4,67.9,68.0,53.0
20160307234500,130.2,44.2857,44,46.4,68.2,68.0,53.0
20160308000000,141.0,47.9592,46,46.4,68.3,68.0,53.0
20160308001500,160.2,54.4898,49,46.4,68.4,68.0,53.0
20160308003000,117.6,40.0,42,46.4,67.6,68.0,53.0
20160308004500,128.4,43.6735,44,46.4,68.0,68.0,53.0
20160308010000,130.2,44.2857,44,46.4,68.2,68.0,53.0
20160308011500,147.6,50.2041,47,46.4,68.3,68.0,53.0
20160308013000,160.8,54.6939,49,46.4,68.0,68.0,53.0
20160308014500,126.6,43.0612,44,46.4,67.7,68.0,53.0
20160308020000,134.4,45.7143,45,46.4,68.2,68.0,53.0
20160308021500,152.4,51.8367,48,46.4,68.4,68.0,53.0
20160308023000,117.6,40.0,42,46.4,67.3,68.0,53.0
20160308024500,130.8,44.4898,45,46.4,68.0,68.0,53.0
20160308030000,133.8,45.5102,45,46.4,68.3,68.0,53.0
20160308031500,147.6,50.2041,47,46.4,68.4,68.0,53.0
20160308033000,134.4,45.7143,45,46.4,67.4,68.0,53.0
20160308034500,134.4,45.7143,45,46.4,68.0,68.0,53.0
20160308040000,134.4,45.7143,45,46.4,68.1,68.0,53.0
20160308041500,141.0,47.9592,46,46.4,68.3,68.0,53.0
20160308043000,159.6,54.2857,49,46.4,68.2,68.0,53.0
20160308044500,113.4,38.5714,41,47.1,67.6,68.0,53.0
20160308050000,123.6,42.0408,44,47.1,68.1,68.0,53.0
20160308051500,127.8,43.4694,44,47.1,68.3,68.0,53.0
20160308053000,147.6,50.2041,47,47.1,67.8,68.0,53.0
20160308054500,110.4,37.551,41,47.1,67.7,68.0,53.0
20160308060000,110.4,37.551,41,47.1,68.2,68.0,53.0
20160308061500,145.2,49.3878,47,47.1,68.4,68.0,53.0
20160308063000,62.4,21.2245,34,48.6,67.4,68.0,53.0
20160308064500,91.8,31.2245,39,47.6,67.9,68.0,53.0
20160308070000,75.0,25.5102,36,48.3,68.2,68.0,53.0
20160308071500,0.0,0.0,9,50.2,67.6,68.0,53.0
20160308073000,87.6,29.7959,38,48.7,68.0,68.0,53.0
20160308074500,62.4,21.2245,34,48.7,68.2,68.0,53.0
20160308080000,79.2,26.9388,37,48.7,68.3,68.0,53.0
20160308081500,111.6,37.9592,42,48.7,68.5,68.0,53.0
20160308083000,145.8,49.5918,48,47.9,68.6,68.0,53.0
20160308084500,163.8,55.7143,50,47.9,68.5,68.0,53.0
20160308090000,187.2,63.6735,54,47.9,68.6,68.0,53.0
20160308091500,219.0,74.4898,59,47.2,68.5,68.0,53.0
20160308093000,221.4,75.3061,59,47.2,68.3,68.0,53.0
20160308094500,218.4,74.2857,59,47.2,68.2,68.0,53.0
20160308100000,220.8,75.102,59,47.2,68.1,68.0,53.0
20160308101500,211.2,71.8367,59,47.2,68.2,68.0,53.0
20160308103000,225.6,76.7347,59,47.2,68.2,68.0,53.0
20160308104500,221.4,75.3061,59,47.2,68.1,68.0,53.0
20160308110000,225.0,76.5306,59,47.2,68.2,68.0,53.0
20160308111500,211.8,72.0408,60,47.2,68.2,68.0,53.0
20160308113000,223.2,75.9184,60,47.2,68.1,68.0,53.0
20160308114500,219.0,74.4898,60,47.2,68.2,68.0,53.0
20160308120000,223.2,75.9184,60,47.2,68.1,68.0,53.0
20160308121500,227.4,77.3469,62,47.2,68.3,68.0,53.0
20160308123000,240.6,81.8367,64,47.2,68.3,68.0,53.0
20160308124500,271.2,92.2449,67,47.2,68.4,68.0,53.0
20160308130000,282.6,96.1225,69,47.2,68.5,68.0,53.0
20160308131500,301.8,102.6531,68,47.2,68.4,68.0,53.0
20160308133000,298.2,101.4286,68,47.2,68.6,68.0,53.0
20160308134500,282.6,96.1225,65,47.2,68.7,68.0,53.0
20160308140000,287.4,97.7551,66,47.2,68.8,68.0,53.0
20160308141500,287.4,97.7551,66,47.2,69.2,68.0,53.0
20160308143000,235.8,80.2041,60,47.2,68.2,68.0,53.0
20160308144500,240.6,81.8367,61,47.2,68.5,68.0,53.0
20160308150000,266.4,90.6122,64,47.2,68.1,68.0,53.0
20160308151500,235.8,80.2041,60,47.2,67.7,68.0,53.0
20160308153000,235.8,80.2041,60,47.2,68.2,68.0,53.0
20160308154500,200.4,68.1633,55,47.2,67.2,68.0,53.0
20160308160000,100.2,34.0816,39,47.8,66.7,68.0,53.0
20160308161500,0.0,0.0,8,50.2,67.1,68.0,53.0
20160308163000,0.0,0.0,5,55.5,67.2,68.0,53.0
20160308164500,84.6,28.7755,36,52.6,68.7,68.0,53.0
20160308170000,159.6,54.2857,50,47.6,69.0,68.0,53.0
20160308171500,195.0,66.3265,55,46.8,68.4,68.0,53.0
20160308173000,175.8,59.7959,53,46.8,68.3,68.0,53.0
20160308174500,220.2,74.898,59,46.8,68.7,68.0,53.0
20160308180000,202.8,68.9796,57,46.8,67.5,68.0,53.0
20160308181500,258.0,87.7551,65,46.8,68.9,68.0,53.0
20160308183000,282.6,96.1225,69,46.1,68.6,68.0,53.0
20160308184500,274.8,93.4694,68,46.1,68.2,68.0,53.0
20160308190000,230.4,78.3673,61,46.1,67.5,68.0,53.0
20160308191500,230.4,78.3673,61,46.1,67.8,68.0,53.0
20160308193000,240.6,81.8367,62,46.1,67.7,68.0,53.0
20160308194500,235.8,80.2041,61,46.1,67.7,68.0,53.0
20160308200000,215.4,73.2653,58,46.1,67.4,68.0,53.0
20160308201500,170.4,57.9592,51,46.1,67.6,68.0,53.0
20160308203000,184.2,62.6531,54,46.1,68.0,68.0,53.0
20160308204500,184.2,62.6531,54,46.1,68.3,68.0,53.0
20160308210000,169.8,57.7551,51,46.1,67.4,68.0,53.0
20160308211500,172.2,58.5714,52,46.1,67.9,68.0,53.0
20160308213000,172.2,58.5714,52,46.1,68.1,68.0,53.0
20160308214500,175.2,59.5918,52,46.1,68.2,68.0,53.0
20160308220000,187.8,63.8776,54,46.1,68.3,68.0,53.0
20160308221500,199.2,67.7551,56,46.1,68.1,68.0,53.0
20160308223000,163.8,55.7143,51,46.1,67.7,68.0,53.0
20160308224500,172.2,58.5714,52,46.1,68.0,68.0,53.0
20160308230000,172.2,58.5714,52,46.1,68.2,68.0,53.0
20160308231500,175.2,59.5918,52,46.1,68.2,68.0,53.0
20160308233000,187.8,63.8776,54,46.1,68.3,68.0,53.0
20160308234500,194.4,66.1224,55,46.1,68.3,68.0,53.0
20160309000000,167.4,56.9388,51,46.1,67.6,68.0,53.0
20160309001500,173.4,58.9796,52,46.1,68.1,68.0,53.0
20160309003000,178.2,60.6122,53,46.1,68.2,68.0,53.0
20160309004500,184.8,62.8571,54,46.1,68.1,68.0,53.0
20160309010000,171.0,58.1633,52,46.1,67.8,68.0,53.0
20160309011500,167.4,56.9388,0,46.1,68.1,68.0,53.0
20160309013000,76.8,26.1225,34,48.3,68.9,68.0,53.0
20160309014500,110.4,37.551,41,47.6,68.9,68.0,53.0
20160309020000,142.8,48.5714,45,46.4,68.3,68.0,53.0
20160309021500,127.8,43.4694,43,47.9,68.2,68.0,53.0
20160309023000,160.8,54.6939,48,50.6,68.6,68.0,53.0
20160309024500,191.4,65.102,52,47.9,68.6,68.0,53.0
20160309030000,191.4,65.102,53,46.5,68.4,68.0,53.0
20160309031500,207.0,70.4082,55,47.1,68.4,68.0,53.0
20160309033000,192.0,65.3061,52,50.2,67.6,68.0,53.0
20160309034500,192.0,65.3061,52,48.3,68.1,68.0,53.0
20160309040000,192.0,65.3061,52,46.8,68.1,68.0,53.0
20160309041500,189.6,64.4898,52,47.5,68.2,68.0,53.0
20160309044500,205.8,70.0,54,54.7,67.8,68.0,53.0
20160309050000,205.8,70.0,54,49.6,67.9,68.0,53.0
20160309051500,205.8,70.0,54,51.5,68.1,68.0,53.0
20160309053000,208.2,70.8163,54,47.6,68.0,68.0,53.0
20160309054500,200.4,68.1633,53,46.1,67.6,68.0,53.0
20160309060000,200.4,68.1633,53,46.1,67.9,68.0,53.0
20160309061500,200.4,68.1633,53,46.8,68.1,68.0,53.0
20160309063000,166.2,56.5306,48,46.8,67.3,68.0,53.0
20160309064500,158.4,53.8775,47,46.8,67.9,68.0,53.0
20160309070000,139.8,47.551,44,46.8,67.6,68.0,53.0
20160309071500,143.4,48.7755,45,46.8,67.7,68.0,53.0
20160309073000,139.2,47.3469,44,46.8,68.4,68.0,53.0
20160309074500,135.6,46.1225,44,46.8,67.6,68.0,53.0
20160309080000,139.8,47.551,44,46.8,68.2,68.0,53.0
20160309081500,132.6,45.102,44,47.5,68.1,68.0,53.0
20160309083000,158.4,53.8775,47,47.5,68.4,68.0,53.0
20160309084500,154.2,52.449,46,47.5,67.8,68.0,53.0
20160309090000,148.2,50.4082,46,47.5,67.8,68.0,53.0
20160309091500,115.2,39.1837,39,47.5,67.7,68.0,53.0
20160309093000,121.8,41.4286,42,47.5,68.1,68.0,53.0
20160309094500,141.6,48.1633,44,47.5,68.3,68.0,53.0
20160309100000,189.6,64.4898,53,46.9,68.7,68.0,53.0
20160309101500,225.0,76.5306,57,46.9,68.7,68.0,53.0
20160309103000,249.0,84.6939,61,46.9,68.5,68.0,53.0
20160309104500,240.6,81.8367,61,46.9,68.3,68.0,53.0
20160309110000,253.8,86.3265,61,46.9,68.2,68.0,53.0
20160309111500,240.6,81.8367,61,46.9,68.1,68.0,53.0
20160309113000,235.8,80.2041,61,46.9,68.1,68.0,53.0
20160309114500,240.6,81.8367,61,46.9,68.1,68.0,53.0
20160309120000,240.6,81.8367,61,46.9,67.9,68.0,53.0
20160309121500,240.6,81.8367,61,46.9,67.8,68.0,53.0
20160309123000,244.8,83.2653,61,46.9,67.9,68.0,53.0
20160309124500,240.6,81.8367,57,46.9,67.6,68.0,53.0
20160309130000,222.0,75.5102,56,46.9,67.5,68.0,53.0
20160309131500,195.6,66.5306,52,46.9,67.9,68.0,53.0
20160309133000,266.4,90.6122,62,46.9,68.7,68.0,53.0
20160309134500,253.8,86.3265,60,46.9,68.3,68.0,53.0
20160309140000,253.8,86.3265,61,46.9,68.1,68.0,53.0
20160309141500,258.0,87.7551,61,46.9,68.0,68.0,53.0
20160309143000,282.6,96.1225,64,46.9,68.6,68.0,53.0
20160309144500,279.0,94.898,64,46.9,68.2,68.0,53.0
20160309150000,258.0,87.7551,60,46.9,67.8,68.0,53.0
20160309151500,258.0,87.7551,60,46.9,67.9,68.0,53.0
20160309153000,215.4,73.2653,55,46.9,67.3,68.0,53.0
20160309154500,220.8,75.102,56,46.9,68.0,68.0,53.0
20160309160000,218.4,74.2857,53,46.9,67.4,68.0,53.0
20160309161500,218.4,74.2857,55,46.9,68.5,68.0,53.0
20160309163000,235.8,80.2041,57,46.9,67.8,68.0,53.0
20160309164500,230.4,78.3673,57,46.9,68.2,68.0,53.0
20160309170000,258.0,87.7551,60,46.9,68.2,68.0,53.0
20160309171500,230.4,78.3673,57,46.9,68.0,68.0,53.0
20160309173000,230.4,78.3673,57,46.9,68.2,68.0,53.0
20160309174500,215.4,73.2653,55,46.9,67.4,68.0,53.0
20160309180000,206.4,70.2041,53,46.9,68.3,68.0,53.0
20160309181500,253.8,86.3265,60,46.9,68.1,68.0,53.0
20160309183000,230.4,78.3673,57,46.4,67.7,68.0,53.0
20160309184500,230.4,78.3673,57,46.4,68.0,68.0,53.0
20160309190000,159.6,54.2857,47,46.4,67.1,68.0,53.0
20160309191500,171.0,58.1633,48,46.4,67.8,68.0,53.0
20160309193000,171.0,58.1633,48,46.4,68.1,68.0,53.0
20160309194500,127.8,43.4694,42,47.1,67.2,68.0,53.0
20160309200000,141.0,47.9592,44,47.1,67.9,68.0,53.0
20160309201500,143.4,48.7755,45,47.1,68.2,68.0,53.0
20160309203000,135.6,46.1225,43,47.1,67.4,68.0,53.0
20160309204500,117.6,40.0,40,47.1,67.8,68.0,53.0
20160309210000,115.2,39.1837,40,47.1,68.2,68.0,53.0
20160309211500,135.6,46.1225,43,47.1,68.4,68.0,53.0
20160309213000,111.6,37.9592,38,47.1,67.4,68.0,53.0
20160309214500,115.2,39.1837,40,47.1,68.0,68.0,53.0
20160309220000,121.8,41.4286,41,47.1,68.3,68.0,53.0
20160309221500,136.2,46.3265,43,47.1,67.6,68.0,53.0
20160309223000,102.6,34.898,38,47.7,67.8,68.0,53.0
20160309224500,105.0,35.7143,38,47.7,68.2,68.0,53.0
20160309230000,133.8,45.5102,43,47.2,67.9,68.0,53.0
20160309231500,101.4,34.4898,37,47.2,67.8,68.0,53.0
20160309233000,101.4,34.4898,37,47.2,68.2,68.0,53.0
20160309234500,130.2,44.2857,42,47.2,68.4,68.0,53.0
20160310000000,100.2,34.0816,37,47.2,67.6,68.0,53.0
20160310001500,100.2,34.0816,37,47.2,68.1,68.0,53.0
20160310003000,113.4,38.5714,40,47.2,68.4,68.0,53.0
20160310004500,136.2,46.3265,43,47.2,68.2,68.0,53.0
20160310010000,106.2,36.1224,38,47.2,67.7,68.0,53.0
20160310011500,106.2,36.1224,38,47.2,68.2,68.0,53.0
20160310013000,123.6,42.0408,41,47.2,68.4,68.0,53.0
20160310014500,130.2,44.2857,42,47.2,67.7,68.0,53.0
20160310020000,113.4,38.5714,39,47.2,67.9,68.0,53.0
20160310021500,113.4,38.5714,39,47.2,68.2,68.0,53.0
20160310023000,130.2,44.2857,43,47.2,68.4,68.0,53.0
20160310024500,113.4,38.5714,39,47.2,67.4,68.0,53.0
20160310030000,111.6,37.9592,39,47.2,67.9,68.0,53.0
20160310031500,111.6,37.9592,39,47.2,68.2,68.0,53.0
20160310033000,126.6,43.0612,42,47.2,68.4,68.0,53.0
20160310034500,123.6,42.0408,41,47.2,67.5,68.0,53.0
20160310040000,116.4,39.5918,40,47.2,67.9,68.0,53.0
20160310041500,117.6,40.0,40,47.2,68.1,68.0,53.0
20160310043000,136.2,46.3265,43,47.2,68.4,68.0,53.0
20160310044500,100.2,34.0816,37,47.2,67.4,68.0,53.0
20160310050000,106.2,36.1224,38,47.2,68.1,68.0,53.0
20160310051500,115.2,39.1837,40,47.2,68.4,68.0,53.0
20160310053000,91.8,31.2245,35,47.9,67.5,68.0,53.0
20160310054500,93.0,31.6327,35,47.9,68.1,68.0,53.0
20160310060000,118.8,40.4082,41,47.9,68.5,68.0,53.0
20160310061500,86.4,29.3878,34,47.9,67.6,68.0,53.0
20160310063000,103.8,35.3061,38,47.9,68.4,68.0,53.0
20160310064500,102.6,34.898,38,47.9,68.2,68.0,53.0
20160310070000,105.0,35.7143,38,47.9,68.3,68.0,53.0
20160310071500,123.6,42.0408,41,47.9,68.4,68.0,53.0
20160310073000,148.8,50.6122,46,47.9,68.4,68.0,53.0
20160310074500,157.2,53.4694,47,47.9,68.2,68.0,53.0
20160310080000,175.8,59.7959,49,47.2,68.4,68.0,53.0
20160310081500,194.4,66.1224,52,47.2,68.4,68.0,53.0
20160310083000,217.2,73.8775,56,47.2,68.5,68.0,53.0
20160310084500,240.6,81.8367,59,47.2,68.4,68.0,53.0
20160310090000,240.6,81.8367,59,47.2,68.2,68.0,53.0
20160310091500,235.8,80.2041,59,47.2,68.2,68.0,53.0
20160310093000,240.6,81.8367,59,47.2,68.1,68.0,53.0
20160310094500,240.6,81.8367,59,47.2,68.0,68.0,53.0
20160310100000,240.6,81.8367,59,47.2,68.2,68.0,53.0
20160310101500,249.0,84.6939,60,47.2,68.3,68.0,53.0
20160310103000,249.0,84.6939,60,47.2,68.2,68.0,53.0
20160310104500,262.2,89.1837,62,47.2,68.3,68.0,53.0
20160310110000,258.0,87.7551,62,47.2,68.2,68.0,53.0
20160310111500,244.8,83.2653,62,47.2,68.1,68.0,53.0
20160310113000,244.8,83.2653,62,47.2,68.1,68.0,53.0
20160310114500,244.8,83.2653,62,47.2,68.1,68.0,53.0
20160310120000,240.6,81.8367,62,47.2,67.9,68.0,53.0
20160310121500,258.0,87.7551,62,47.2,68.1,68.0,53.0
20160310123000,253.8,86.3265,61,47.2,68.0,68.0,53.0
20160310124500,262.2,89.1837,61,47.2,68.0,68.0,53.0
20160310130000,258.0,87.7551,60,47.2,68.1,68.0,53.0
20160310131500,220.8,75.102,55,47.2,67.4,68.0,53.0
20160310133000,136.2,46.3265,43,47.2,66.8,68.0,53.0
