PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160310134500,166.2,56.5306,47,47.2,67.7,68.0,53.0
20160310140000,173.4,58.9796,49,47.2,67.6,68.0,53.0
20160310141500,135.6,46.1225,43,47.2,67.4,68.0,53.0
20160310143000,33.6,11.4286,100,49.8,68.4,68.0,53.0
20160310144500,572.4,194.6939,82,53.5,69.5,68.0,53.0
20160310150000,249.0,84.6939,47,48.5,68.4,68.0,53.0
20160310151500,230.4,78.3673,47,47.5,68.0,68.0,53.0
20160310153000,225.6,76.7347,47,46.8,68.1,68.0,53.0
20160310154500,225.6,76.7347,47,46.8,68.2,68.0,53.0
20160310160000,240.6,81.8367,49,46.8,68.1,68.0,53.0
20160310161500,195.0,66.3265,43,46.8,67.6,68.0,53.0
20160310163000,249.0,84.6939,50,46.8,68.8,68.0,53.0
20160310164500,210.6,71.6327,45,46.8,67.5,68.0,53.0
20160310170000,210.6,71.6327,45,46.8,68.2,68.0,53.0
20160310171500,230.4,78.3673,48,46.8,67.7,68.0,53.0
20160310173000,208.2,70.8163,45,46.8,67.9,68.0,53.0
20160310174500,216.6,73.6735,46,46.8,68.3,68.0,53.0
20160310180000,230.4,78.3673,48,46.8,67.8,68.0,53.0
20160310181500,266.4,90.6122,53,46.1,68.4,68.0,53.0
20160310183000,266.4,90.6122,53,46.1,68.2,68.0,53.0
20160310184500,195.6,66.5306,43,46.1,67.0,68.0,53.0
20160310190000,205.8,70.0,45,46.1,67.8,68.0,53.0
20160310191500,205.8,70.0,45,46.1,68.0,68.0,53.0
20160310193000,205.8,70.0,45,46.1,68.2,68.0,53.0
20160310194500,145.2,49.3878,36,46.7,67.1,68.0,53.0
20160310200000,171.6,58.3673,40,46.7,67.9,68.0,53.0
20160310201500,171.6,58.3673,40,46.7,68.1,68.0,53.0
20160310203000,176.4,60.0,41,46.7,68.3,68.0,53.0
20160310204500,171.6,58.3673,40,46.7,67.4,68.0,53.0
20160310210000,160.2,54.4898,39,46.7,67.9,68.0,53.0
20160310211500,160.2,54.4898,39,46.7,68.1,68.0,53.0
20160310213000,160.2,54.4898,39,46.7,68.2,68.0,53.0
20160310214500,174.6,59.3878,41,46.7,68.3,68.0,53.0
20160310220000,187.8,63.8776,42,46.7,68.3,68.0,53.0
20160310221500,195.6,66.5306,43,46.7,68.3,68.0,53.0
20160310223000,166.8,56.7347,39,46.7,67.5,68.0,53.0
20160310224500,171.0,58.1633,41,46.7,68.0,68.0,53.0
20160310230000,177.6,60.4082,42,46.7,68.2,68.0,53.0
20160310231500,183.6,62.449,42,46.7,67.7,68.0,53.0
20160310233000,148.8,50.6122,37,46.7,67.7,68.0,53.0
20160310234500,150.6,51.2245,38,46.7,68.1,68.0,53.0
20160311000000,154.2,52.449,39,46.7,68.2,68.0,53.0
20160311001500,168.0,57.1429,40,46.7,68.4,68.0,53.0
20160311003000,174.6,59.3878,42,46.7,68.3,68.0,53.0
20160311004500,190.8,64.898,44,46.1,68.1,68.0,53.0
20160311010000,160.8,54.6939,40,46.1,67.7,68.0,53.0
20160311011500,166.2,56.5306,41,46.1,68.1,68.0,53.0
20160311013000,183.0,62.2449,43,46.1,68.3,68.0,53.0
20160311014500,168.0,57.1429,41,46.1,67.3,68.0,53.0
20160311020000,159.6,54.2857,39,46.1,67.9,68.0,53.0
20160311021500,159.6,54.2857,39,46.1,68.1,68.0,53.0
20160311023000,166.8,56.7347,41,46.1,68.2,68.0,53.0
20160311024500,166.8,56.7347,41,46.1,68.3,68.0,53.0
20160311030000,184.2,62.6531,43,46.1,67.6,68.0,53.0
20160311031500,157.8,53.6735,39,46.7,67.9,68.0,53.0
20160311033000,160.8,54.6939,40,46.7,68.1,68.0,53.0
20160311034500,165.0,56.1224,40,46.7,68.2,68.0,53.0
20160311040000,175.8,59.7959,42,46.7,68.3,68.0,53.0
20160311041500,180.0,61.2245,43,46.1,68.3,68.0,53.0
20160311043000,133.8,45.5102,37,46.1,67.3,68.0,53.0
20160311044500,151.8,51.6327,39,46.1,68.1,68.0,53.0
20160311050000,158.4,53.8775,40,46.1,68.3,68.0,53.0
20160311051500,170.4,57.9592,42,46.1,68.1,68.0,53.0
20160311053000,144.0,48.9796,38,46.1,67.7,68.0,53.0
20160311054500,148.8,50.6122,39,46.1,68.0,68.0,53.0
20160311060000,148.8,50.6122,39,46.1,68.2,68.0,53.0
20160311061500,162.6,55.3061,41,46.1,68.4,68.0,53.0
20160311063000,190.8,64.898,45,46.1,68.1,68.0,53.0
20160311064500,122.4,41.6327,35,46.7,67.6,68.0,53.0
20160311070000,139.2,47.3469,38,46.7,67.6,68.0,53.0
20160311071500,58.2,19.7959,24,48.7,67.4,68.0,53.0
20160311073000,0.0,0.0,9,50.5,67.4,68.0,53.0
20160311074500,66.6,22.6531,26,49.1,67.9,68.0,53.0
20160311080000,49.2,16.7347,23,50.7,68.0,68.0,53.0
20160311081500,84.6,28.7755,30,49.1,68.5,68.0,53.0
20160311083000,105.0,35.7143,33,48.4,68.5,68.0,53.0
20160311084500,139.2,47.3469,38,47.9,68.6,68.0,53.0
20160311090000,177.6,60.4082,44,47.9,68.6,68.0,53.0
20160311091500,190.8,64.898,44,47.9,68.5,68.0,53.0
20160311093000,193.2,65.7143,45,47.9,68.4,68.0,53.0
20160311094500,219.0,74.4898,48,47.2,68.4,68.0,53.0
20160311100000,253.8,86.3265,54,47.2,68.6,68.0,53.0
20160311101500,282.6,96.1225,59,47.2,68.7,68.0,53.0
20160311103000,287.4,97.7551,59,47.2,68.7,68.0,53.0
20160311104500,298.2,101.4286,59,47.2,68.6,68.0,53.0
20160311110000,298.2,101.4286,59,47.2,68.5,68.0,53.0
20160311111500,282.6,96.1225,59,47.2,68.2,68.0,53.0
20160311113000,282.6,96.1225,60,47.2,68.2,68.0,53.0
20160311114500,282.6,96.1225,60,47.2,68.1,68.0,53.0
20160311120000,279.0,94.898,60,47.8,68.1,68.0,53.0
20160311121500,282.6,96.1225,60,47.8,68.2,68.0,53.0
20160311123000,287.4,97.7551,60,47.8,68.3,68.0,53.0
20160311124500,294.6,100.2041,60,47.8,68.5,68.0,53.0
20160311130000,249.0,84.6939,54,47.8,67.3,68.0,53.0
20160311131500,166.2,56.5306,41,47.8,67.1,68.0,53.0
20160311133000,185.4,63.0612,44,47.2,67.8,68.0,53.0
20160311134500,166.8,56.7347,41,47.2,67.5,68.0,53.0
20160311140000,178.2,60.6122,43,47.2,68.4,68.0,53.0
20160311141500,258.0,87.7551,53,46.4,68.9,68.0,53.0
20160311143000,249.0,84.6939,52,46.4,67.7,68.0,53.0
20160311144500,214.8,73.0612,48,46.4,68.3,68.0,53.0
20160311150000,200.4,68.1633,45,46.4,67.3,68.0,53.0
20160311151500,175.8,59.7959,42,46.4,67.6,68.0,53.0
20160311153000,153.0,52.0408,39,46.4,67.3,68.0,53.0
20160311154500,159.6,54.2857,40,46.4,68.1,68.0,53.0
20160311160000,171.6,58.3673,42,46.4,67.7,68.0,53.0
20160311161500,145.2,49.3878,38,47.1,67.9,68.0,53.0
20160311163000,147.6,50.2041,38,47.1,67.5,68.0,53.0
20160311164500,127.8,43.4694,36,47.1,68.0,68.0,53.0
20160311170000,99.0,33.6735,30,47.1,67.3,68.0,53.0
20160311171500,105.0,35.7143,32,47.1,68.2,68.0,53.0
20160311173000,142.8,48.5714,38,47.1,68.1,68.0,53.0
20160311174500,110.4,37.551,33,47.1,68.1,68.0,53.0
20160311180000,154.2,52.449,40,47.1,68.6,68.0,53.0
20160311181500,189.6,64.4898,45,46.1,68.4,68.0,53.0
20160311183000,204.0,69.3878,47,46.1,68.4,68.0,53.0
20160311184500,207.6,70.6122,48,46.1,67.9,68.0,53.0
20160311190000,150.0,51.0204,40,46.1,67.6,68.0,53.0
20160311191500,165.0,56.1224,42,46.1,67.9,68.0,53.0
20160311193000,141.6,48.1633,38,46.1,67.3,68.0,53.0
20160311194500,84.6,28.7755,29,46.7,67.5,68.0,53.0
20160311200000,106.2,36.1224,33,46.7,68.0,68.0,53.0
20160311201500,106.2,36.1224,33,46.7,68.2,68.0,53.0
20160311203000,76.8,26.1225,27,46.7,67.2,68.0,53.0
20160311204500,82.2,27.9592,29,47.6,67.8,68.0,53.0
20160311210000,82.2,27.9592,29,47.6,68.1,68.0,53.0
20160311211500,86.4,29.3878,29,47.6,68.2,68.0,53.0
20160311213000,103.8,35.3061,32,46.8,68.4,68.0,53.0
20160311214500,37.2,12.6531,20,46.8,67.2,68.0,53.0
20160311220000,82.2,27.9592,29,47.5,67.8,68.0,53.0
20160311221500,91.8,31.2245,30,47.5,68.4,68.0,53.0
20160311223000,102.6,34.898,32,46.8,67.8,68.0,53.0
20160311224500,73.2,24.898,27,47.9,67.8,68.0,53.0
20160311230000,76.8,26.1225,28,47.9,68.2,68.0,53.0
20160311231500,93.0,31.6327,31,47.2,68.3,68.0,53.0
20160311233000,82.2,27.9592,28,47.2,67.4,68.0,53.0
20160311234500,75.0,25.5102,28,47.2,67.9,68.0,53.0
20160312000000,75.0,25.5102,28,47.2,68.2,68.0,53.0
20160312001500,93.0,31.6327,31,47.2,68.3,68.0,53.0
20160312003000,96.6,32.8571,31,47.2,67.9,68.0,53.0
20160312004500,73.2,24.898,28,47.9,67.8,68.0,53.0
20160312010000,76.8,26.1225,29,47.9,68.2,68.0,53.0
20160312011500,87.6,29.7959,2,47.9,68.4,68.0,53.0
20160312013000,0.0,0.0,8,47.9,68.4,68.0,53.0
20160312014500,58.2,19.7959,31,50.3,68.4,68.0,53.0
20160312020000,82.2,27.9592,35,47.9,68.5,68.0,53.0
20160312021500,103.8,35.3061,38,47.2,68.5,68.0,53.0
20160312023000,55.8,18.9796,30,47.9,67.6,68.0,53.0
20160312024500,68.4,23.2653,32,47.9,68.2,68.0,53.0
20160312030000,75.0,25.5102,34,47.9,68.3,68.0,53.0
20160312031500,91.8,31.2245,36,47.9,68.4,68.0,53.0
20160312033000,89.4,30.4082,36,47.2,67.5,68.0,53.0
20160312034500,75.0,25.5102,34,47.2,67.9,68.0,53.0
20160312040000,75.0,25.5102,34,47.2,68.1,68.0,53.0
20160312041500,99.0,33.6735,37,47.2,68.4,68.0,53.0
20160312043000,64.8,22.0408,32,48.7,67.5,68.0,53.0
20160312044500,68.4,23.2653,33,48.0,68.0,68.0,53.0
20160312050000,75.0,25.5102,34,48.0,68.2,68.0,53.0
20160312051500,91.8,31.2245,36,47.2,68.2,68.0,53.0
20160312053000,66.6,22.6531,32,48.3,67.9,68.0,53.0
20160312054500,84.6,28.7755,35,48.3,68.4,68.0,53.0
20160312060000,79.2,26.9388,33,47.5,67.4,68.0,53.0
20160312061500,62.4,21.2245,32,48.7,68.0,68.0,53.0
20160312063000,115.2,39.1837,40,47.6,68.6,68.0,53.0
20160312064500,160.2,54.4898,47,46.8,68.8,68.0,53.0
20160312070000,142.8,48.5714,45,46.8,67.4,68.0,53.0
20160312071500,142.8,48.5714,45,46.8,68.3,68.0,53.0
20160312073000,137.4,46.7347,44,46.8,67.5,68.0,53.0
20160312074500,147.6,50.2041,46,46.8,68.4,68.0,53.0
20160312080000,158.4,53.8775,47,46.8,67.6,68.0,53.0
20160312081500,158.4,53.8775,47,46.8,68.4,68.0,53.0
20160312083000,176.4,60.0,50,46.8,67.7,68.0,53.0
20160312084500,170.4,57.9592,49,46.8,68.3,68.0,53.0
20160312090000,161.4,54.898,48,46.8,67.6,68.0,53.0
20160312091500,229.8,78.1633,58,46.1,68.8,68.0,53.0
20160312093000,244.8,83.2653,60,46.1,68.1,68.0,53.0
20160312094500,225.6,76.7347,57,46.1,68.1,68.0,53.0
20160312100000,225.6,76.7347,57,46.1,67.4,68.0,53.0
20160312101500,235.8,80.2041,59,46.1,68.5,68.0,53.0
20160312103000,215.4,73.2653,55,46.1,67.5,68.0,53.0
20160312104500,230.4,78.3673,57,46.1,67.6,68.0,53.0
20160312110000,202.2,68.7755,53,46.9,67.9,68.0,53.0
20160312111500,153.0,52.0408,46,47.5,67.3,68.0,53.0
20160312113000,163.2,55.5102,47,47.5,67.9,68.0,53.0
20160312114500,134.4,45.7143,43,47.5,67.7,68.0,53.0
20160312120000,159.6,54.2857,47,47.5,67.9,68.0,53.0
20160312121500,153.0,52.0408,46,47.5,68.2,68.0,53.0
20160312123000,158.4,53.8775,47,47.5,67.7,68.0,53.0
20160312124500,171.6,58.3673,49,47.5,68.4,68.0,53.0
20160312130000,171.6,58.3673,48,47.5,67.9,68.0,53.0
20160312131500,189.6,64.4898,51,47.5,68.3,68.0,53.0
20160312133000,178.2,60.6122,49,47.5,68.0,68.0,53.0
20160312134500,195.6,66.5306,52,47.5,68.3,68.0,53.0
20160312140000,226.8,77.1429,56,46.8,68.6,68.0,53.0
20160312141500,253.8,86.3265,60,46.8,68.3,68.0,53.0
20160312143000,249.0,84.6939,59,46.8,68.1,68.0,53.0
20160312144500,266.4,90.6122,62,46.8,68.5,68.0,53.0
20160312150000,220.8,75.102,55,46.8,67.6,68.0,53.0
20160312151500,235.8,80.2041,58,46.8,68.2,68.0,53.0
20160312153000,215.4,73.2653,55,46.8,67.4,68.0,53.0
20160312154500,220.8,75.102,56,46.8,68.1,68.0,53.0
20160312160000,235.8,80.2041,57,46.8,68.3,68.0,53.0
20160312161500,225.6,76.7347,56,46.8,67.4,68.0,53.0
20160312163000,221.4,75.3061,56,46.2,67.9,68.0,53.0
20160312164500,221.4,75.3061,56,46.2,68.2,68.0,53.0
20160312170000,240.6,81.8367,59,46.2,68.4,68.0,53.0
20160312171500,215.4,73.2653,56,46.2,67.4,68.0,53.0
20160312173000,225.6,76.7347,57,46.2,68.1,68.0,53.0
20160312174500,235.8,80.2041,59,46.2,68.3,68.0,53.0
20160312180000,215.4,73.2653,56,46.2,67.5,68.0,53.0
20160312181500,253.8,86.3265,61,45.7,68.4,68.0,53.0
20160312183000,262.2,89.1837,62,45.7,68.2,68.0,53.0
20160312184500,240.6,81.8367,59,45.7,67.5,68.0,53.0
20160312190000,219.0,74.4898,54,45.7,67.6,68.0,53.0
20160312191500,219.0,74.4898,54,45.7,67.9,68.0,53.0
20160312193000,219.0,74.4898,54,45.7,67.8,68.0,53.0
20160312194500,219.0,74.4898,54,45.7,67.9,68.0,53.0
20160312200000,177.6,60.4082,49,45.7,67.7,68.0,53.0
20160312201500,187.8,63.8776,50,45.7,67.8,68.0,53.0
20160312203000,187.8,63.8776,50,45.7,68.0,68.0,53.0
20160312204500,187.8,63.8776,50,45.7,68.1,68.0,53.0
20160312210000,187.8,63.8776,50,45.7,68.2,68.0,53.0
20160312211500,192.6,65.5102,51,45.7,68.2,68.0,53.0
20160312213000,192.6,65.5102,51,45.7,68.2,68.0,53.0
20160312214500,195.6,66.5306,51,45.7,68.3,68.0,53.0
20160312220000,167.4,56.9388,47,45.7,67.5,68.0,53.0
20160312221500,173.4,58.9796,48,45.7,67.9,68.0,53.0
20160312223000,173.4,58.9796,48,45.7,68.1,68.0,53.0
20160312224500,173.4,58.9796,48,45.7,68.1,68.0,53.0
20160312230000,173.4,58.9796,48,45.7,68.1,68.0,53.0
20160312231500,173.4,58.9796,48,45.7,68.2,68.0,53.0
20160312233000,176.4,60.0,48,45.7,68.2,68.0,53.0
20160312234500,176.4,60.0,48,45.7,68.2,68.0,53.0
20160313000000,176.4,60.0,48,45.7,68.3,68.0,53.0
20160313001500,176.4,60.0,48,45.7,68.3,68.0,53.0
20160313003000,185.4,63.0612,50,45.7,68.2,68.0,53.0
20160313004500,185.4,63.0612,50,45.7,68.2,68.0,53.0
20160313011500,185.4,63.0612,50,45.7,68.2,68.0,53.0
20160313013000,185.4,63.0612,50,45.7,68.3,68.0,53.0
20160313014500,202.8,68.9796,52,45.7,68.3,68.0,53.0
20160313030000,171.0,58.1633,47,45.7,67.6,68.0,53.0
20160313031500,177.6,60.4082,48,45.7,67.9,68.0,53.0
20160313033000,177.6,60.4082,48,45.7,68.0,68.0,53.0
20160313034500,177.6,60.4082,48,45.7,68.1,68.0,53.0
20160313040000,177.6,60.4082,48,45.7,68.2,68.0,53.0
20160313041500,183.0,62.2449,49,45.7,68.3,68.0,53.0
20160313043000,190.2,64.6939,50,45.7,67.6,68.0,53.0
20160313044500,153.0,52.0408,45,45.7,67.7,68.0,53.0
20160313050000,158.4,53.8775,46,45.7,67.9,68.0,53.0
20160313051500,160.2,54.4898,46,45.7,68.1,68.0,53.0
20160313053000,160.2,54.4898,46,45.7,68.2,68.0,53.0
20160313054500,175.2,59.5918,48,45.7,68.4,68.0,53.0
20160313060000,83.4,28.3673,34,47.1,67.2,68.0,53.0
20160313061500,114.6,38.9796,39,47.1,68.2,68.0,53.0
20160313063000,0.0,0.0,8,47.1,67.0,68.0,53.0
20160313064500,83.4,28.3673,34,47.6,67.5,68.0,53.0
20160313070000,49.2,16.7347,29,51.9,67.7,68.0,53.0
20160313071500,86.4,29.3878,35,48.3,68.1,68.0,53.0
20160313073000,55.8,18.9796,31,49.9,67.9,68.0,53.0
20160313074500,0.0,0.0,8,49.0,67.5,68.0,53.0
20160313080000,66.6,22.6531,32,49.7,68.4,68.0,53.0
20160313081500,55.8,18.9796,31,50.6,67.7,68.0,53.0
20160313083000,111.6,37.9592,39,48.7,68.6,68.0,53.0
20160313084500,68.4,23.2653,33,49.8,68.2,68.0,53.0
20160313090000,93.0,31.6327,37,49.8,68.0,68.0,53.0
20160313091500,163.2,55.5102,47,49.1,69.1,68.0,53.0
20160313093000,207.6,70.6122,53,47.6,68.9,68.0,53.0
20160313094500,215.4,73.2653,55,47.6,68.2,68.0,53.0
20160313100000,230.4,78.3673,57,47.6,67.9,68.0,53.0
20160313101500,207.0,70.4082,53,47.6,68.3,68.0,53.0
20160313103000,204.0,69.3878,52,47.6,67.6,68.0,53.0
20160313104500,204.0,69.3878,52,47.6,68.2,68.0,53.0
20160313110000,225.0,76.5306,56,47.6,67.7,68.0,53.0
20160313111500,207.0,70.4082,53,47.6,68.1,68.0,53.0
20160313113000,189.6,64.4898,51,47.6,67.4,68.0,53.0
20160313114500,189.6,64.4898,51,47.6,68.2,68.0,53.0
20160313120000,189.6,64.4898,50,47.6,67.4,68.0,53.0
20160313121500,186.0,63.2653,50,47.6,68.2,68.0,53.0
20160313123000,209.4,71.2245,53,47.6,67.7,68.0,53.0
20160313124500,180.6,61.4286,50,47.6,68.4,68.0,53.0
20160313130000,249.0,84.6939,58,47.6,68.5,68.0,53.0
20160313131500,287.4,97.7551,62,47.1,69.0,68.0,53.0
20160313133000,266.4,90.6122,60,47.1,68.6,68.0,53.0
20160313134500,282.6,96.1225,62,47.1,68.8,68.0,53.0
20160313140000,249.0,84.6939,58,47.1,67.7,68.0,53.0
20160313141500,249.0,84.6939,58,47.1,68.4,68.0,53.0
20160313143000,244.8,83.2653,57,47.1,67.9,68.0,53.0
20160313144500,271.2,92.2449,61,47.1,68.2,68.0,53.0
20160313150000,244.8,83.2653,57,47.1,68.0,68.0,53.0
20160313151500,215.4,73.2653,54,47.1,67.2,68.0,53.0
20160313153000,230.4,78.3673,56,47.1,68.3,68.0,53.0
20160313154500,190.2,64.6939,50,47.1,67.1,68.0,53.0
20160313160000,213.6,72.6531,53,47.1,68.4,68.0,53.0
20160313161500,166.2,56.5306,47,47.1,67.1,68.0,53.0
20160313163000,219.6,74.6939,54,47.1,68.8,68.0,53.0
20160313164500,235.8,80.2041,56,46.4,67.7,68.0,53.0
20160313170000,213.6,72.6531,53,46.4,68.2,68.0,53.0
20160313171500,282.6,96.1225,63,46.4,68.7,68.0,53.0
20160313173000,230.4,78.3673,56,46.4,67.8,68.0,53.0
20160313174500,230.4,78.3673,56,46.4,68.2,68.0,53.0
20160313180000,235.8,80.2041,57,46.4,67.9,68.0,53.0
20160313181500,195.0,66.3265,51,46.4,67.7,68.0,53.0
20160313183000,206.4,70.2041,53,46.4,68.3,68.0,53.0
20160313184500,160.8,54.6939,46,46.4,67.2,68.0,53.0
20160313190000,175.2,59.5918,48,46.4,68.0,68.0,53.0
20160313191500,186.0,63.2653,50,46.4,68.3,68.0,53.0
20160313193000,201.0,68.3673,52,46.4,68.4,68.0,53.0
20160313194500,176.4,60.0,48,46.4,67.4,68.0,53.0
20160313200000,179.4,61.0204,49,46.4,68.1,68.0,53.0
20160313201500,196.2,66.7347,51,46.4,68.4,68.0,53.0
20160313203000,184.2,62.6531,49,46.4,67.4,68.0,53.0
20160313204500,165.0,56.1224,47,46.4,67.9,68.0,53.0
20160313210000,165.0,56.1224,47,46.4,68.2,68.0,53.0
20160313211500,184.2,62.6531,49,46.4,68.4,68.0,53.0
20160313213000,195.0,66.3265,51,46.4,68.4,68.0,53.0
20160313214500,208.2,70.8163,53,46.4,68.4,68.0,53.0
20160313220000,158.4,53.8775,46,46.4,67.5,68.0,53.0
20160313221500,169.2,57.551,47,46.4,68.0,68.0,53.0
20160313223000,174.0,59.1837,48,46.4,68.2,68.0,53.0
20160313224500,196.2,66.7347,51,46.4,68.4,68.0,53.0
20160313230000,157.2,53.4694,46,46.4,67.4,68.0,53.0
20160313231500,171.6,58.3673,48,46.4,68.1,68.0,53.0
20160313233000,175.8,59.7959,48,46.4,68.3,68.0,53.0
20160313234500,193.2,65.7143,51,46.4,68.4,68.0,53.0
20160314000000,201.6,68.5714,52,46.4,67.8,68.0,53.0
20160314001500,177.6,60.4082,49,46.4,67.9,68.0,53.0
20160314003000,177.6,60.4082,49,46.4,68.1,68.0,53.0
20160314004500,183.0,62.2449,49,46.4,68.2,68.0,53.0
20160314010000,193.8,65.9184,51,46.4,68.4,68.0,53.0
20160314011500,202.8,68.9796,52,46.4,67.7,68.0,53.0
20160314013000,176.4,60.0,49,46.4,67.8,68.0,53.0
20160314014500,176.4,60.0,49,46.4,68.1,68.0,53.0
20160314020000,183.0,62.2449,50,46.4,68.3,68.0,53.0
20160314021500,202.8,68.9796,52,46.4,68.4,68.0,53.0
20160314023000,158.4,53.8775,46,46.4,67.6,68.0,53.0
20160314024500,172.2,58.5714,48,46.4,68.0,68.0,53.0
20160314030000,172.2,58.5714,48,46.4,68.2,68.0,53.0
20160314031500,177.6,60.4082,49,46.4,68.2,68.0,53.0
20160314033000,191.4,65.102,50,46.4,68.3,68.0,53.0
20160314034500,193.8,65.9184,51,46.4,68.3,68.0,53.0
20160314040000,206.4,70.2041,53,46.4,68.2,68.0,53.0
20160314041500,161.4,54.898,46,46.4,67.2,68.0,53.0
20160314043000,163.2,55.5102,47,46.4,67.8,68.0,53.0
20160314044500,167.4,56.9388,47,46.4,68.1,68.0,53.0
20160314050000,167.4,56.9388,47,46.4,68.2,68.0,53.0
20160314051500,195.6,66.5306,51,46.4,68.4,68.0,53.0
20160314053000,0.0,0.0,9,47.5,66.6,68.0,53.0
20160314054500,0.0,0.0,0,52.6,66.4,68.0,53.0
20160314060000,0.0,0.0,0,56.1,66.9,68.0,53.0
20160314061500,0.0,0.0,0,58.3,66.7,68.0,53.0
20160314063000,0.0,0.0,0,60.3,66.2,68.0,53.0
20160314064500,0.0,0.0,0,61.5,66.1,68.0,53.0
20160314070000,0.0,0.0,0,62.4,66.4,68.0,53.0
20160314071500,66.6,22.6531,29,55.6,67.8,68.0,53.0
20160314073000,68.4,23.2653,31,51.0,67.9,68.0,53.0
20160314074500,68.4,23.2653,31,51.0,68.1,68.0,53.0
20160314080000,96.6,32.8571,36,49.1,68.5,68.0,53.0
20160314081500,127.8,43.4694,41,47.9,68.6,68.0,53.0
20160314083000,169.8,57.7551,47,47.9,68.7,68.0,53.0
20160314084500,208.2,70.8163,53,49.1,68.7,68.0,53.0
20160314090000,240.6,81.8367,57,47.3,68.6,68.0,53.0
20160314091500,240.6,81.8367,57,47.3,68.2,68.0,53.0
20160314093000,240.6,81.8367,57,47.3,67.9,68.0,53.0
20160314094500,230.4,78.3673,56,47.3,67.9,68.0,53.0
20160314100000,220.8,75.102,55,47.3,67.7,68.0,53.0
20160314101500,200.4,68.1633,52,49.0,67.7,68.0,53.0
20160314103000,208.2,70.8163,53,49.0,67.9,68.0,53.0
20160314104500,208.2,70.8163,53,49.0,67.8,68.0,53.0
20160314110000,208.2,70.8163,53,49.0,67.9,68.0,53.0
20160314111500,208.2,70.8163,53,49.0,68.0,68.0,53.0
20160314113000,217.2,73.8775,53,49.0,68.0,68.0,53.0
20160314114500,0.0,0.0,9,50.2,66.6,68.0,53.0
20160314120000,0.0,0.0,0,55.1,66.3,68.0,53.0
20160314121500,55.8,18.9796,29,56.0,67.8,68.0,53.0
20160314123000,128.4,43.6735,41,49.1,68.7,68.0,53.0
20160314124500,207.0,70.4082,52,47.6,68.9,68.0,53.0
20160314130000,218.4,74.2857,53,47.6,68.7,68.0,53.0
20160314131500,282.6,96.1225,61,47.6,68.9,68.0,53.0
20160314133000,249.0,84.6939,57,47.6,67.8,68.0,53.0
20160314134500,225.6,76.7347,55,47.6,67.5,68.0,53.0
20160314140000,138.0,46.9388,42,47.6,67.2,68.0,53.0
20160314141500,190.2,64.6939,49,47.6,68.5,68.0,53.0
20160314143000,166.8,56.7347,46,47.6,67.4,68.0,53.0
20160314144500,158.4,53.8775,45,47.6,67.5,68.0,53.0
20160314150000,83.4,28.3673,33,48.2,67.1,68.0,53.0
20160314151500,139.8,47.551,43,48.2,68.4,68.0,53.0
20160314153000,139.8,47.551,43,47.6,67.8,68.0,53.0
20160314154500,130.2,44.2857,41,47.6,67.6,68.0,53.0
20160314160000,68.4,23.2653,31,48.6,67.3,68.0,53.0
20160314161500,68.4,23.2653,31,48.6,67.7,68.0,53.0
20160314163000,66.6,22.6531,31,48.6,68.1,68.0,53.0
20160314164500,68.4,23.2653,31,48.6,68.3,68.0,53.0
20160314170000,118.8,40.4082,39,47.6,68.3,68.0,53.0
20160314171500,169.8,57.7551,47,46.8,68.6,68.0,53.0
20160314173000,136.2,46.3265,42,46.8,67.4,68.0,53.0
20160314174500,87.6,29.7959,34,47.9,67.3,68.0,53.0
20160314180000,0.0,0.0,0,52.2,66.7,68.0,53.0
20160314181500,0.0,0.0,5,56.3,67.5,68.0,53.0
20160314183000,0.0,0.0,0,58.7,66.4,68.0,53.0
20160314184500,0.0,0.0,3,60.7,67.3,68.0,53.0
20160314190000,0.0,0.0,0,61.9,66.3,68.0,53.0
20160314191500,0.0,0.0,1,62.8,66.7,68.0,53.0
20160314193000,0.0,0.0,0,63.6,66.1,68.0,53.0
20160314194500,0.0,0.0,1,63.6,66.4,68.0,53.0
20160314200000,0.0,0.0,0,63.6,66.3,68.0,53.0
20160314201500,0.0,0.0,0,64.4,66.1,68.0,53.0
20160314203000,0.0,0.0,0,64.4,66.7,68.0,53.0
20160314204500,0.0,0.0,0,64.4,65.6,68.0,53.0
20160314210000,0.0,0.0,1,64.4,66.8,68.0,53.0
20160314211500,0.0,0.0,0,64.4,65.5,68.0,53.0
20160314213000,0.0,0.0,1,64.4,66.6,68.0,53.0
20160314214500,0.0,0.0,0,64.4,65.5,68.0,53.0
20160314220000,0.0,0.0,0,64.4,66.1,68.0,53.0
20160314221500,0.0,0.0,0,64.4,65.6,68.0,53.0
20160314223000,0.0,0.0,0,64.4,66.0,68.0,53.0
20160314224500,0.0,0.0,0,64.4,65.8,68.0,53.0
20160314230000,0.0,0.0,0,64.4,65.8,68.0,53.0
20160314231500,0.0,0.0,0,64.4,65.9,68.0,53.0
20160314233000,0.0,0.0,0,64.4,65.5,68.0,53.0
20160314234500,0.0,0.0,0,64.4,66.3,68.0,53.0
20160315000000,0.0,0.0,0,64.4,65.2,68.0,53.0
20160315001500,0.0,0.0,0,64.4,66.3,68.0,53.0
20160315003000,0.0,0.0,0,64.4,65.0,68.0,53.0
20160315004500,0.0,0.0,0,64.4,66.0,68.0,53.0
20160315010000,0.0,0.0,0,64.4,65.2,68.0,53.0
20160315011500,0.0,0.0,1,64.4,65.8,68.0,53.0
20160315013000,0.0,0.0,0,64.4,65.4,68.0,53.0
20160315014500,0.0,0.0,0,64.4,65.5,68.0,53.0
20160315020000,0.0,0.0,0,64.4,65.5,68.0,53.0
20160315021500,0.0,0.0,0,64.4,65.4,68.0,53.0
20160315023000,0.0,0.0,0,64.4,65.5,68.0,53.0
20160315024500,0.0,0.0,0,64.4,65.1,68.0,53.0
20160315030000,0.0,0.0,0,64.4,66.1,68.0,53.0
20160315031500,0.0,0.0,0,64.4,64.8,68.0,53.0
20160315033000,0.0,0.0,0,64.4,65.9,68.0,53.0
20160315034500,0.0,0.0,0,64.4,64.9,68.0,53.0
20160315040000,0.0,0.0,0,64.4,65.5,68.0,53.0
20160315041500,0.0,0.0,0,64.4,65.1,68.0,53.0
20160315043000,0.0,0.0,0,64.4,64.9,68.0,53.0
20160315044500,0.0,0.0,0,64.4,66.2,68.0,53.0
20160315050000,0.0,0.0,0,64.4,65.0,68.0,53.0
20160315051500,0.0,0.0,0,64.4,65.9,68.0,53.0
20160315053000,0.0,0.0,0,64.4,64.2,68.0,53.0
20160315054500,0.0,0.0,0,64.4,64.4,68.0,53.0
20160315060000,0.0,0.0,0,64.4,64.3,68.0,53.0
20160315061500,0.0,0.0,0,64.4,64.2,68.0,53.0
20160315063000,0.0,0.0,0,64.4,64.6,68.0,53.0
20160315064500,72.0,24.4898,27,54.3,66.5,68.0,53.0
20160315070000,0.0,0.0,3,59.9,66.9,68.0,53.0
20160315071500,0.0,0.0,5,61.9,67.5,68.0,53.0
20160315073000,0.0,0.0,8,62.6,68.0,68.0,53.0
20160315074500,64.8,22.0408,28,54.7,68.3,68.0,53.0
20160315080000,86.4,29.3878,31,49.1,68.4,68.0,53.0
20160315081500,121.8,41.4286,37,47.9,68.6,68.0,53.0
20160315083000,154.2,52.449,42,47.4,68.6,68.0,53.0
20160315084500,200.4,68.1633,51,47.4,68.8,68.0,53.0
20160315090000,253.8,86.3265,57,46.8,68.8,68.0,53.0
20160315091500,271.2,92.2449,59,46.8,68.6,68.0,53.0
20160315093000,291.0,98.9796,62,46.8,68.4,68.0,53.0
20160315094500,291.0,98.9796,62,46.8,68.3,68.0,53.0
20160315100000,291.0,98.9796,62,46.8,68.0,68.0,53.0
20160315101500,266.4,90.6122,60,47.5,67.7,68.0,53.0
20160315103000,271.2,92.2449,60,48.2,67.7,68.0,53.0
20160315104500,262.2,89.1837,58,48.2,67.7,68.0,53.0
20160315110000,262.2,89.1837,58,48.2,67.7,68.0,53.0
20160315111500,258.0,87.7551,57,48.2,68.0,68.0,53.0
20160315113000,262.2,89.1837,57,48.2,67.9,68.0,53.0
20160315114500,244.8,83.2653,56,48.2,67.8,68.0,53.0
20160315120000,253.8,86.3265,56,48.2,67.9,68.0,53.0
20160315121500,249.0,84.6939,56,48.2,67.9,68.0,53.0
20160315123000,244.8,83.2653,55,48.2,67.9,68.0,53.0
20160315124500,240.6,81.8367,55,48.2,67.9,68.0,53.0
20160315130000,134.4,45.7143,41,48.2,66.7,68.0,53.0
20160315131500,148.2,50.4082,43,48.2,68.1,68.0,53.0
20160315133000,145.2,49.3878,42,48.2,67.4,68.0,53.0
20160315134500,116.4,39.5918,38,48.2,67.4,68.0,53.0
20160315140000,86.4,29.3878,33,49.0,67.4,68.0,53.0
20160315141500,0.0,0.0,0,53.1,66.9,68.0,53.0
20160315143000,0.0,0.0,1,57.1,67.2,68.0,53.0
20160315144500,0.0,0.0,0,59.9,67.2,68.0,53.0
20160315150000,0.0,0.0,0,61.5,67.1,68.0,53.0
20160315151500,0.0,0.0,0,62.8,67.1,68.0,53.0
20160315153000,0.0,0.0,0,63.6,67.1,68.0,53.0
20160315154500,0.0,0.0,0,63.6,67.0,68.0,53.0
20160315160000,0.0,0.0,0,64.4,67.3,68.0,53.0
20160315161500,0.0,0.0,0,64.4,67.4,68.0,53.0
20160315163000,0.0,0.0,0,64.4,67.3,68.0,53.0
20160315164500,0.0,0.0,0,65.3,67.2,68.0,53.0
20160315170000,0.0,0.0,1,65.3,67.4,68.0,53.0
20160315171500,0.0,0.0,7,65.3,68.1,68.0,53.0
20160315173000,0.0,0.0,7,64.4,67.9,68.0,53.0
20160315174500,0.0,0.0,7,64.4,67.8,68.0,53.0
20160315180000,0.0,0.0,7,64.4,67.8,68.0,53.0
20160315181500,0.0,0.0,7,64.4,67.9,68.0,53.0
20160315183000,0.0,0.0,7,64.4,67.9,68.0,53.0
20160315184500,0.0,0.0,7,64.4,68.0,68.0,53.0
20160315190000,0.0,0.0,7,64.4,67.9,68.0,53.0
20160315191500,0.0,0.0,7,64.4,67.9,68.0,53.0
20160315193000,0.0,0.0,7,63.6,67.9,68.0,53.0
20160315194500,0.0,0.0,6,63.6,67.7,68.0,53.0
20160315200000,0.0,0.0,7,63.6,67.8,68.0,53.0
20160315201500,0.0,0.0,7,63.6,67.9,68.0,53.0
20160315203000,0.0,0.0,6,63.6,67.7,68.0,53.0
20160315204500,0.0,0.0,5,63.6,67.6,68.0,53.0
20160315210000,0.0,0.0,1,63.6,67.6,68.0,53.0
20160315211500,0.0,0.0,2,63.6,68.2,68.0,53.0
20160315213000,0.0,0.0,0,63.6,67.2,68.0,53.0
20160315214500,0.0,0.0,5,64.4,68.2,68.0,53.0
20160315220000,0.0,0.0,0,64.4,66.9,68.0,53.0
20160315221500,0.0,0.0,7,64.4,68.0,68.0,53.0
20160315223000,0.0,0.0,5,57.1,67.4,68.0,53.0
20160315224500,0.0,0.0,5,61.1,67.8,68.0,53.0
20160315230000,40.2,13.6735,18,56.6,68.3,68.0,53.0
20160315231500,0.0,0.0,2,60.7,67.2,68.0,53.0
20160315233000,0.0,0.0,8,60.7,68.2,68.0,53.0
20160315234500,0.0,0.0,0,55.9,67.1,68.0,53.0
20160316000000,0.0,0.0,6,59.5,67.7,68.0,53.0
20160316001500,0.0,0.0,4,60.4,68.4,68.0,53.0
20160316003000,0.0,0.0,1,61.5,66.9,68.0,53.0
20160316004500,0.0,0.0,9,61.5,68.0,68.0,53.0
20160316010000,0.0,0.0,8,55.1,67.7,68.0,53.0
20160316011500,0.0,0.0,2,59.1,67.3,68.0,53.0
20160316013000,0.0,0.0,7,61.1,68.2,68.0,53.0
20160316014500,0.0,0.0,0,59.9,66.9,68.0,53.0
20160316020000,0.0,0.0,7,61.5,67.8,68.0,53.0
20160316021500,51.6,17.551,25,59.2,68.4,68.0,53.0
20160316023000,0.0,0.0,1,61.1,67.1,68.0,53.0
20160316024500,0.0,0.0,7,62.4,68.0,68.0,53.0
20160316030000,0.0,0.0,3,62.4,67.4,68.0,53.0
20160316031500,0.0,0.0,3,62.4,67.5,68.0,53.0
20160316033000,0.0,0.0,7,63.2,68.2,68.0,53.0
20160316034500,0.0,0.0,0,61.1,67.0,68.0,53.0
20160316040000,0.0,0.0,6,62.4,67.9,68.0,53.0
20160316041500,0.0,0.0,4,62.4,67.5,68.0,53.0
20160316043000,0.0,0.0,2,63.2,67.1,68.0,53.0
20160316044500,0.0,0.0,8,63.2,68.1,68.0,53.0
20160316050000,0.0,0.0,6,63.2,68.1,68.0,53.0
20160316051500,218.4,74.2857,50,46.4,69.4,68.0,53.0
20160316053000,202.2,68.7755,48,46.4,68.6,68.0,53.0
20160316054500,253.8,86.3265,55,45.7,68.9,68.0,53.0
20160316060000,244.8,83.2653,54,45.7,68.1,68.0,53.0
20160316061500,117.6,40.0,38,46.4,66.8,68.0,53.0
20160316063000,86.4,29.3878,32,47.1,67.1,68.0,53.0
20160316064500,70.2,23.8775,29,47.9,67.4,68.0,53.0
20160316070000,0.0,0.0,4,52.3,67.3,68.0,53.0
20160316071500,0.0,0.0,1,56.3,67.4,68.0,53.0
20160316073000,0.0,0.0,2,58.7,67.6,68.0,53.0
20160316074500,0.0,0.0,0,60.7,67.6,68.0,53.0
20160316080000,0.0,0.0,5,61.9,68.4,68.0,53.0
20160316081500,99.0,33.6735,33,49.9,68.8,68.0,53.0
20160316083000,135.6,46.1225,39,47.6,68.7,68.0,53.0
20160316084500,154.2,52.449,44,47.6,68.6,68.0,53.0
20160316090000,190.2,64.6939,49,47.6,68.7,68.0,53.0
20160316091500,230.4,78.3673,54,47.6,68.7,68.0,53.0
20160316093000,262.2,89.1837,59,47.6,68.6,68.0,53.0
20160316094500,271.2,92.2449,59,47.6,68.3,68.0,53.0
20160316100000,266.4,90.6122,59,47.6,68.0,68.0,53.0
20160316101500,225.6,76.7347,55,48.6,67.5,68.0,53.0
20160316103000,207.0,70.4082,51,48.6,67.5,68.0,53.0
20160316104500,202.2,68.7755,51,48.6,67.6,68.0,53.0
20160316110000,183.0,62.2449,48,48.6,67.4,68.0,53.0
20160316111500,107.4,36.5306,36,49.4,67.0,68.0,53.0
20160316113000,76.8,26.1225,31,50.2,67.4,68.0,53.0
20160316114500,122.4,41.6327,40,49.3,68.6,68.0,53.0
20160316120000,126.6,43.0612,41,51.9,68.4,68.0,53.0
20160316121500,235.8,80.2041,56,49.9,68.8,68.0,63.0
20160316123000,210.6,71.6327,52,48.7,68.2,68.0,63.0
20160316124500,240.6,81.8367,56,47.9,68.7,68.0,63.0
20160316130000,249.0,84.6939,57,47.9,68.4,68.0,63.0
20160316131500,253.8,86.3265,58,47.9,68.1,68.0,63.0
20160316133000,235.8,80.2041,55,47.2,67.5,68.0,63.0
20160316134500,193.8,65.9184,49,47.2,67.4,68.0,63.0
20160316140000,165.0,56.1224,46,47.2,67.2,68.0,63.0
20160316141500,141.0,47.9592,42,47.9,67.6,68.0,63.0
20160316143000,148.8,50.6122,44,47.9,67.9,68.0,63.0
20160316144500,93.0,31.6327,34,47.9,67.4,68.0,63.0
20160316150000,111.6,37.9592,39,47.9,67.8,68.0,63.0
20160316151500,115.2,39.1837,40,47.9,68.4,68.0,63.0
20160316153000,224.4,76.3265,56,46.8,68.8,68.0,63.0
20160316154500,191.4,65.102,51,46.8,68.2,68.0,63.0
20160316160000,235.8,80.2041,58,46.8,68.5,68.0,63.0
20160316161500,144.0,48.9796,45,46.8,67.4,68.0,63.0
20160316163000,177.6,60.4082,50,46.8,68.4,68.0,63.0
20160316164500,207.0,70.4082,54,46.8,68.0,68.0,63.0
20160316170000,169.8,57.7551,49,46.8,67.9,68.0,63.0
20160316171500,271.2,92.2449,64,46.8,69.1,68.0,63.0
20160316173000,220.8,75.102,57,46.8,67.5,68.0,63.0
20160316174500,220.8,75.102,57,46.1,67.8,68.0,63.0
20160316180000,220.8,75.102,57,46.1,68.2,68.0,63.0
20160316181500,148.2,50.4082,45,46.1,67.2,68.0,63.0
20160316183000,166.2,56.5306,48,46.1,67.8,68.0,63.0
20160316184500,166.2,56.5306,48,46.1,68.1,68.0,63.0
20160316190000,166.2,56.5306,48,46.1,68.2,68.0,63.0
20160316191500,118.8,40.4082,40,46.1,67.2,68.0,63.0
20160316193000,127.8,43.4694,42,46.6,67.9,68.0,63.0
20160316194500,127.8,43.4694,42,46.6,68.2,68.0,63.0
20160316200000,155.4,52.8571,46,46.6,68.4,68.0,63.0
20160316201500,100.2,34.0816,37,46.6,67.2,68.0,63.0
20160316203000,114.6,38.9796,40,46.6,67.9,68.0,63.0
20160316204500,114.6,38.9796,40,46.6,68.2,68.0,63.0
20160316210000,141.0,47.9592,44,46.6,68.4,68.0,63.0
20160316211500,150.6,51.2245,46,46.6,68.4,68.0,63.0
20160316213000,166.2,56.5306,48,46.1,68.3,68.0,63.0
20160316214500,173.4,58.9796,49,46.1,67.7,68.0,63.0
20160316220000,121.8,41.4286,41,46.1,67.7,68.0,63.0
20160316221500,127.8,43.4694,43,46.1,68.2,68.0,63.0
20160316223000,148.8,50.6122,46,46.1,68.3,68.0,63.0
20160316224500,125.4,42.6531,42,46.1,67.4,68.0,63.0
20160316230000,121.8,41.4286,41,46.7,67.9,68.0,63.0
20160316231500,121.8,41.4286,41,46.7,68.1,68.0,63.0
20160316233000,135.6,46.1225,43,46.7,68.3,68.0,63.0
20160316234500,145.8,49.5918,45,46.7,68.4,68.0,63.0
20160317000000,154.8,52.6531,46,46.7,67.6,68.0,63.0
20160317001500,111.6,37.9592,39,46.7,67.7,68.0,63.0
20160317003000,116.4,39.5918,40,46.7,68.1,68.0,63.0
20160317004500,116.4,39.5918,40,46.7,68.2,68.0,63.0
20160317010000,141.0,47.9592,44,46.7,68.4,68.0,63.0
20160317011500,150.0,51.0204,46,46.7,68.4,68.0,63.0
20160317013000,106.2,36.1224,38,46.7,67.3,68.0,63.0
20160317014500,115.2,39.1837,40,46.7,68.1,68.0,63.0
20160317020000,134.4,45.7143,43,46.7,68.4,68.0,63.0
20160317021500,153.0,52.0408,46,46.7,68.0,68.0,63.0
20160317023000,99.0,33.6735,37,46.7,67.6,68.0,63.0
20160317024500,113.4,38.5714,40,46.7,68.0,68.0,63.0
20160317030000,111.6,37.9592,40,46.7,68.2,68.0,63.0
20160317031500,128.4,43.6735,42,46.7,68.4,68.0,63.0
20160317033000,141.6,48.1633,45,46.7,68.4,68.0,63.0
20160317034500,150.0,51.0204,46,46.7,68.3,68.0,63.0
20160317040000,150.0,51.0204,46,46.7,68.3,68.0,63.0
20160317041500,163.2,55.5102,48,46.7,68.2,68.0,63.0
20160317043000,105.0,35.7143,38,46.7,67.5,68.0,63.0
20160317044500,115.2,39.1837,40,46.7,67.9,68.0,63.0
20160317050000,122.4,41.6327,41,46.7,68.2,68.0,63.0
20160317051500,145.8,49.5918,45,46.7,68.2,68.0,63.0
20160317053000,64.8,22.0408,31,47.9,67.4,68.0,63.0
20160317054500,0.0,0.0,9,47.9,67.4,68.0,63.0
20160317060000,62.4,21.2245,31,48.7,68.2,68.0,63.0
20160317061500,0.0,0.0,12,50.2,67.8,68.0,63.0
20160317063000,0.0,0.0,8,50.2,67.6,68.0,63.0
20160317064500,0.0,0.0,7,54.3,68.1,68.0,63.0
20160317070000,0.0,0.0,8,54.3,67.7,68.0,63.0
20160317071500,0.0,0.0,6,57.5,68.2,68.0,63.0
20160317073000,0.0,0.0,7,59.5,68.2,68.0,63.0
20160317074500,58.2,19.7959,29,51.5,68.4,68.0,63.0
20160317080000,134.4,45.7143,42,47.9,68.8,68.0,63.0
20160317081500,187.2,63.6735,50,46.8,68.9,68.0,63.0
20160317083000,232.2,78.9796,59,46.8,68.9,68.0,63.0
20160317084500,258.0,87.7551,62,46.8,68.6,68.0,63.0
20160317090000,253.8,86.3265,62,46.8,68.4,68.0,63.0
20160317091500,249.0,84.6939,61,46.8,67.7,68.0,63.0
20160317093000,253.8,86.3265,62,46.8,67.9,68.0,63.0
20160317094500,258.0,87.7551,62,46.8,67.8,68.0,63.0
20160317100000,240.6,81.8367,60,46.8,67.6,68.0,63.0
20160317101500,192.0,65.3061,53,46.8,67.1,68.0,63.0
20160317103000,171.6,58.3673,50,47.5,67.4,68.0,63.0
20160317104500,154.8,52.6531,47,47.5,67.5,68.0,63.0
20160317110000,145.8,49.5918,46,47.5,67.6,68.0,63.0
20160317111500,141.6,48.1633,45,48.2,67.7,68.0,63.0
20160317113000,143.4,48.7755,45,48.2,68.0,68.0,63.0
20160317114500,141.0,47.9592,45,48.2,68.1,68.0,63.0
20160317120000,142.8,48.5714,45,48.2,68.2,68.0,63.0
20160317121500,142.8,48.5714,45,48.2,68.0,68.0,63.0
20160317123000,282.6,96.1225,66,47.6,69.4,68.0,62.9
20160317124500,266.4,90.6122,64,47.6,68.5,68.0,63.0
20160317130000,271.2,92.2449,65,47.6,68.2,68.0,63.0
20160317131500,282.6,96.1225,67,47.6,68.8,68.0,62.9
20160317133000,244.8,83.2653,61,47.6,68.5,68.0,63.0
20160317134500,279.0,94.898,66,47.6,68.4,68.0,62.9
20160317140000,249.0,84.6939,61,47.6,67.5,68.0,63.0
20160317141500,249.0,84.6939,62,47.6,68.0,68.0,63.0
20160317143000,258.0,87.7551,62,47.6,68.0,68.0,63.0
20160317144500,258.0,87.7551,62,47.6,68.0,68.0,63.0
20160317150000,258.0,87.7551,62,47.6,67.9,68.0,63.0
20160317151500,253.8,86.3265,61,47.6,67.7,68.0,63.0
20160317153000,253.8,86.3265,61,47.6,67.7,68.0,63.0
20160317154500,244.8,83.2653,60,47.6,67.7,68.0,63.0
20160317160000,230.4,78.3673,58,47.6,67.6,68.0,63.0
20160317161500,220.8,75.102,56,47.6,67.6,68.0,63.0
20160317163000,207.0,70.4082,54,47.6,67.6,68.0,63.0
20160317164500,194.4,66.1224,53,47.6,67.6,68.0,63.0
20160317170000,194.4,66.1224,53,47.6,67.7,68.0,63.0
20160317171500,194.4,66.1224,53,47.6,68.2,68.0,63.0
20160317173000,217.2,73.8775,56,46.8,68.4,68.0,63.0
20160317174500,181.2,61.6327,51,46.8,67.2,68.0,63.0
20160317180000,177.6,60.4082,50,46.8,67.9,68.0,63.0
20160317181500,177.6,60.4082,50,46.8,67.9,68.0,63.0
20160317183000,111.6,37.9592,39,46.8,67.4,68.0,63.0
20160317184500,135.6,46.1225,44,46.8,68.0,68.0,63.0
20160317190000,148.2,50.4082,46,46.8,68.3,68.0,63.0
20160317191500,99.0,33.6735,37,46.8,67.4,68.0,63.0
20160317193000,106.2,36.1224,39,46.8,68.0,68.0,63.0
20160317194500,106.2,36.1224,39,46.8,68.2,68.0,63.0
20160317200000,133.8,45.5102,44,46.8,68.4,68.0,63.0
20160317201500,75.0,25.5102,33,46.8,67.4,68.0,63.0
20160317203000,93.0,31.6327,37,46.8,68.0,68.0,63.0
20160317204500,91.8,31.2245,37,46.8,68.2,68.0,63.0
20160317210000,128.4,43.6735,43,46.8,68.5,68.0,63.0
20160317211500,147.6,50.2041,46,46.8,67.9,68.0,63.0
20160317213000,105.0,35.7143,38,46.8,67.7,68.0,63.0
20160317214500,110.4,37.551,40,46.8,68.1,68.0,63.0
20160317220000,110.4,37.551,40,46.8,68.2,68.0,63.0
20160317221500,130.2,44.2857,43,46.8,68.0,68.0,63.0
20160317223000,80.4,27.3469,35,46.8,67.6,68.0,63.0
20160317224500,87.6,29.7959,36,46.8,68.0,68.0,63.0
20160317230000,87.6,29.7959,36,46.8,68.2,68.0,63.0
20160317231500,102.6,34.898,38,46.8,68.3,68.0,63.0
20160317233000,117.6,40.0,41,46.8,68.4,68.0,63.0
20160317234500,84.6,28.7755,34,46.8,67.2,68.0,63.0
20160318000000,86.4,29.3878,36,46.8,67.8,68.0,63.0
20160318001500,86.4,29.3878,36,46.8,68.1,68.0,63.0
20160318003000,93.0,31.6327,37,46.8,68.3,68.0,63.0
20160318004500,106.2,36.1224,39,46.8,68.3,68.0,63.0
20160318010000,115.2,39.1837,40,46.8,68.4,68.0,63.0
20160318011500,126.6,43.0612,43,46.8,68.1,68.0,63.0
20160318013000,103.8,35.3061,38,46.8,67.7,68.0,63.0
20160318014500,105.0,35.7143,38,46.8,68.1,68.0,63.0
20160318020000,121.8,41.4286,41,46.8,68.4,68.0,63.0
20160318021500,80.4,27.3469,34,46.8,67.6,68.0,63.0
20160318023000,93.0,31.6327,37,46.8,68.0,68.0,63.0
20160318024500,93.0,31.6327,37,46.8,68.1,68.0,63.0
20160318030000,93.0,31.6327,37,46.8,68.2,68.0,63.0
20160318031500,103.8,35.3061,38,46.8,68.3,68.0,63.0
20160318033000,116.4,39.5918,40,46.8,68.3,68.0,63.0
20160318034500,128.4,43.6735,43,46.8,68.4,68.0,63.0
20160318040000,148.2,50.4082,46,46.1,68.5,68.0,63.0
20160318041500,51.6,17.551,31,47.1,67.2,68.0,63.0
20160318043000,97.8,33.2653,38,47.1,67.8,68.0,63.0
20160318044500,97.8,33.2653,38,47.1,68.1,68.0,63.0
20160318050000,110.4,37.551,40,47.1,68.4,68.0,63.0
20160318051500,148.2,50.4082,46,46.1,68.0,68.0,63.0
20160318053000,91.8,31.2245,37,47.0,67.7,68.0,63.0
20160318054500,86.4,29.3878,35,47.0,67.4,68.0,63.0
20160318060000,68.4,23.2653,33,47.9,67.9,68.0,63.0
20160318061500,89.4,30.4082,36,47.2,67.6,68.0,63.0
20160318063000,90.6,30.8163,37,47.2,68.5,68.0,62.8
20160318064500,49.2,16.7347,29,48.6,67.7,68.0,63.0
20160318070000,75.0,25.5102,35,47.9,67.8,68.0,62.8
20160318071500,0.0,0.0,8,49.8,67.6,68.0,63.0
20160318073000,115.2,39.1837,43,48.7,69.0,68.0,62.5
20160318074500,93.0,31.6327,38,47.9,67.7,68.0,62.9
20160318080000,166.2,56.5306,51,47.9,69.0,68.0,62.5
20160318081500,141.0,47.9592,46,47.9,68.3,68.0,62.8
20160318083000,206.4,70.2041,56,46.8,68.9,68.0,62.5
20160318084500,153.0,52.0408,47,47.5,67.2,68.0,62.9
20160318090000,153.0,52.0408,48,47.5,68.1,68.0,62.5
20160318091500,195.0,66.3265,53,47.5,68.5,68.0,62.5
20160318093000,200.4,68.1633,56,46.8,68.4,68.0,62.7
20160318094500,211.8,72.0408,57,46.8,68.3,68.0,62.8
20160318100000,211.8,72.0408,59,46.8,68.3,68.0,62.8
20160318101500,211.8,72.0408,60,47.5,68.2,68.0,62.8
20160318103000,207.0,70.4082,60,47.5,67.9,68.0,62.9
20160318104500,207.0,70.4082,60,47.5,68.0,68.0,62.8
20160318110000,207.0,70.4082,60,47.5,68.0,68.0,62.8
20160318111500,210.0,71.4286,60,47.5,68.0,68.0,62.8
20160318113000,210.0,71.4286,60,47.5,68.2,68.0,62.8
20160318114500,210.0,71.4286,60,47.5,68.0,68.0,62.8
20160318120000,215.4,73.2653,60,47.5,68.2,68.0,62.7
20160318121500,225.6,76.7347,57,47.5,68.2,68.0,62.9
20160318123000,240.6,81.8367,61,47.5,68.5,68.0,62.7
20160318124500,279.0,94.898,65,47.5,68.6,68.0,62.7
20160318130000,282.6,96.1225,66,47.5,68.5,68.0,62.7
20160318131500,294.6,100.2041,68,47.5,68.6,68.0,62.7
20160318133000,298.2,101.4286,68,46.8,68.7,68.0,62.7
20160318134500,235.8,80.2041,59,46.8,67.3,68.0,62.7
20160318140000,235.8,80.2041,59,46.8,67.7,68.0,62.5
20160318141500,203.4,69.1837,54,46.8,67.2,68.0,62.6
20160318143000,189.6,64.4898,54,46.8,67.8,68.0,62.5
20160318144500,196.8,66.9388,54,46.8,68.1,68.0,62.5
20160318150000,220.2,74.898,57,46.8,68.5,68.0,62.6
20160318151500,235.8,80.2041,60,46.8,67.7,68.0,62.7
20160318153000,208.2,70.8163,55,46.8,68.1,68.0,62.7
20160318154500,231.6,78.7755,59,46.8,68.3,68.0,62.7
20160318160000,187.8,63.8776,52,46.8,67.3,68.0,62.7
20160318161500,235.8,80.2041,59,46.8,68.7,68.0,62.6
20160318163000,196.2,66.7347,53,46.8,67.6,68.0,62.7
20160318164500,213.0,72.449,56,46.8,68.3,68.0,62.7
20160318170000,213.0,72.449,56,46.8,67.6,68.0,62.7
20160318171500,215.4,73.2653,56,46.8,68.5,68.0,62.6
20160318173000,230.4,78.3673,59,46.8,68.3,68.0,62.6
20160318174500,184.2,62.6531,51,46.8,67.1,68.0,62.7
20160318180000,202.2,68.7755,54,46.8,67.9,68.0,62.6
20160318181500,202.2,68.7755,54,46.8,67.9,68.0,62.7
20160318183000,202.2,68.7755,54,46.8,68.1,68.0,62.8
20160318184500,158.4,53.8775,47,46.8,67.1,68.0,62.7
20160318190000,169.8,57.7551,50,46.8,67.9,68.0,62.5
20160318191500,176.4,60.0,51,46.8,68.2,68.0,62.7
20160318193000,188.4,64.0816,53,46.8,68.3,68.0,62.7
20160318194500,134.4,45.7143,44,46.8,67.7,68.0,62.6
20160318200000,148.2,50.4082,47,46.8,68.0,68.0,62.6
20160318201500,148.2,50.4082,47,46.8,68.2,68.0,62.6
20160318203000,148.2,50.4082,47,46.8,68.2,68.0,62.6
20160318204500,167.4,56.9388,49,46.1,68.3,68.0,62.7
20160318210000,177.6,60.4082,51,46.1,68.4,68.0,62.7
20160318211500,166.2,56.5306,49,46.1,67.4,68.0,62.7
20160318213000,151.8,51.6327,47,46.1,67.8,68.0,62.7
20160318214500,151.8,51.6327,47,46.1,68.1,68.0,62.7
20160318220000,151.8,51.6327,47,46.1,68.2,68.0,62.7
20160318221500,158.4,53.8775,48,46.1,68.2,68.0,62.7
20160318223000,158.4,53.8775,48,46.1,68.2,68.0,62.7
20160318224500,158.4,53.8775,48,46.1,68.2,68.0,62.7
20160318230000,158.4,53.8775,48,46.1,68.2,68.0,62.7
20160318231500,166.8,56.7347,49,46.1,68.3,68.0,62.6
20160318233000,170.4,57.9592,50,46.1,68.2,68.0,62.6
20160318234500,170.4,57.9592,50,46.1,68.0,68.0,62.7
20160319000000,170.4,57.9592,50,46.1,67.7,68.0,62.7
20160319001500,174.6,59.3878,2,46.1,67.8,68.0,62.7
20160319003000,91.8,31.2245,36,47.2,68.9,68.0,62.7
20160319004500,116.4,39.5918,41,47.2,68.7,68.0,62.6
20160319010000,153.0,52.0408,47,46.1,68.6,68.0,62.6
20160319011500,168.0,57.1429,49,46.1,68.5,68.0,62.6
20160319013000,148.8,50.6122,46,46.1,67.6,68.0,62.6
20160319014500,145.2,49.3878,46,46.1,67.9,68.0,62.6
20160319020000,145.2,49.3878,46,46.1,68.0,68.0,62.6
20160319021500,145.2,49.3878,46,46.1,68.1,68.0,62.6
20160319023000,145.2,49.3878,46,46.1,68.1,68.0,62.5
20160319024500,145.2,49.3878,46,46.1,68.2,68.0,62.6
20160319030000,145.2,49.3878,46,46.1,68.2,68.0,62.6
20160319031500,145.2,49.3878,46,46.1,68.2,68.0,62.6
20160319033000,145.2,49.3878,46,46.1,68.2,68.0,62.6
20160319034500,150.0,51.0204,46,46.1,68.2,68.0,62.6
20160319040000,148.2,50.4082,46,46.1,68.2,68.0,62.6
20160319041500,148.2,50.4082,46,46.1,68.2,68.0,62.6
20160319043000,148.2,50.4082,46,46.1,68.2,68.0,62.6
20160319044500,148.2,50.4082,46,46.1,68.2,68.0,62.6
20160319050000,159.6,54.2857,48,46.1,68.3,68.0,62.5
20160319051500,167.4,56.9388,49,46.1,68.3,68.0,62.6
20160319053000,167.4,56.9388,49,46.1,68.2,68.0,62.6
20160319054500,167.4,56.9388,49,46.1,68.2,68.0,62.6
20160319060000,167.4,56.9388,49,46.1,68.1,68.0,62.5
20160319061500,167.4,56.9388,49,46.1,68.1,68.0,62.5
20160319063000,167.4,56.9388,49,46.1,68.1,68.0,62.6
20160319064500,167.4,56.9388,49,46.1,68.1,68.0,62.5
20160319070000,167.4,56.9388,49,46.1,68.1,68.0,62.5
20160319071500,167.4,56.9388,49,46.1,68.1,68.0,62.5
20160319073000,167.4,56.9388,49,46.1,68.1,68.0,62.6
20160319074500,167.4,56.9388,49,46.1,68.0,68.0,62.5
20160319080000,167.4,56.9388,49,46.1,68.0,68.0,62.5
20160319081500,167.4,56.9388,49,46.1,68.1,68.0,62.5
20160319083000,167.4,56.9388,49,46.1,68.1,68.0,62.5
20160319084500,167.4,56.9388,49,46.1,68.1,68.0,62.5
20160319090000,167.4,56.9388,49,46.1,68.1,68.0,62.5
20160319091500,167.4,56.9388,49,46.1,68.1,68.0,62.5
20160319093000,167.4,56.9388,49,46.1,68.2,68.0,62.5
20160319094500,170.4,57.9592,49,46.1,68.3,68.0,62.5
20160319100000,205.8,70.0,55,46.1,68.5,68.0,62.5
20160319101500,225.6,76.7347,58,46.1,68.5,68.0,62.5
20160319103000,240.6,81.8367,60,46.1,68.4,68.0,62.5
20160319104500,240.6,81.8367,61,46.1,68.2,68.0,62.5
20160319110000,244.8,83.2653,61,46.1,68.1,68.0,62.5
20160319111500,244.8,83.2653,61,46.1,68.0,68.0,62.5
20160319113000,244.8,83.2653,61,46.1,67.8,68.0,62.5
20160319114500,244.8,83.2653,61,46.1,67.7,68.0,62.5
20160319120000,230.4,78.3673,59,46.1,67.6,68.0,62.5
20160319121500,220.8,75.102,57,46.1,67.6,68.0,62.5
20160319123000,194.4,66.1224,53,46.1,67.5,68.0,62.5
20160319124500,184.8,62.8571,51,46.1,67.7,68.0,62.5
20160319130000,184.8,62.8571,51,45.5,67.9,68.0,62.5
20160319131500,184.8,62.8571,51,45.5,68.2,68.0,62.5
20160319133000,195.6,66.5306,53,45.5,68.3,68.0,62.5
20160319134500,203.4,69.1837,54,45.5,68.4,68.0,62.5
20160319140000,217.8,74.0816,56,45.5,68.4,68.0,62.5
20160319141500,221.4,75.3061,57,45.5,68.3,68.0,62.5
20160319143000,221.4,75.3061,57,45.5,68.2,68.0,62.5
20160319144500,221.4,75.3061,57,45.5,68.1,68.0,62.5
20160319150000,221.4,75.3061,57,45.5,68.0,68.0,62.5
20160319151500,221.4,75.3061,57,45.5,67.9,68.0,62.5
20160319153000,221.4,75.3061,57,45.5,67.7,68.0,62.5
20160319154500,221.4,75.3061,57,45.5,67.9,68.0,62.5
20160319160000,221.4,75.3061,57,45.5,67.9,68.0,62.5
20160319161500,190.2,64.6939,52,45.5,67.3,68.0,62.5
20160319163000,228.6,77.7551,58,45.5,68.7,68.0,62.5
20160319164500,228.6,77.7551,59,45.5,68.3,68.0,62.5
20160319170000,228.6,77.7551,59,45.5,68.3,68.0,62.6
20160319171500,279.0,94.898,66,45.5,68.4,68.0,62.5
20160319173000,249.0,84.6939,61,45.5,67.5,68.0,62.6
20160319174500,225.6,76.7347,57,45.5,67.6,68.0,62.6
20160319180000,220.8,75.102,57,45.5,67.6,68.0,62.6
20160319181500,202.2,68.7755,54,45.5,67.6,68.0,62.6
20160319183000,202.2,68.7755,54,45.5,67.7,68.0,62.7
20160319184500,195.6,66.5306,53,45.5,67.7,68.0,62.6
20160319190000,188.4,64.0816,52,45.5,67.7,68.0,62.6
20160319191500,188.4,64.0816,51,45.5,67.7,68.0,62.7
20160319193000,177.6,60.4082,50,45.5,67.7,68.0,62.6
20160319194500,177.6,60.4082,50,45.5,67.7,68.0,62.6
20160319200000,171.6,58.3673,49,45.5,67.7,68.0,62.7
20160319201500,163.8,55.7143,48,45.5,67.8,68.0,62.6
20160319203000,163.8,55.7143,48,45.5,67.9,68.0,62.6
20160319204500,166.2,56.5306,48,45.5,67.9,68.0,62.7
20160319210000,166.2,56.5306,48,45.5,67.8,68.0,62.6
20160319211500,166.2,56.5306,48,45.5,67.7,68.0,62.6
20160319213000,153.0,52.0408,46,45.5,67.7,68.0,62.7
20160319214500,145.8,49.5918,45,45.5,67.7,68.0,62.8
20160319220000,147.6,50.2041,45,45.5,67.7,68.0,62.8
20160319221500,147.6,50.2041,45,45.5,67.7,68.0,62.8
20160319223000,145.8,49.5918,45,45.5,67.7,68.0,62.7
20160319224500,147.6,50.2041,45,45.5,67.7,68.0,62.8
20160319230000,139.2,47.3469,44,45.5,67.7,68.0,62.7
20160319231500,135.6,46.1225,43,45.5,67.8,68.0,62.8
20160319233000,135.6,46.1225,43,45.5,67.8,68.0,62.7
20160319234500,135.6,46.1225,43,45.5,67.9,68.0,62.8
20160320000000,135.6,46.1225,43,45.5,67.9,68.0,62.8
20160320001500,135.6,46.1225,43,45.5,67.8,68.0,62.7
20160320003000,135.6,46.1225,43,45.5,67.8,68.0,62.8
20160320004500,135.6,46.1225,43,45.5,67.8,68.0,62.8
20160320010000,135.6,46.1225,43,45.5,67.7,68.0,62.9
20160320011500,127.8,43.4694,41,45.5,67.7,68.0,62.8
20160320013000,122.4,41.6327,40,45.5,67.7,68.0,62.8
20160320014500,117.6,40.0,39,46.0,67.7,68.0,62.9
20160320020000,111.6,37.9592,38,46.0,67.7,68.0,62.9
20160320021500,110.4,37.551,38,46.0,67.7,68.0,62.7
20160320023000,111.6,37.9592,38,46.0,67.8,68.0,62.9
20160320024500,111.6,37.9592,38,46.0,67.7,68.0,62.9
20160320030000,103.8,35.3061,37,46.0,67.7,68.0,63.0
20160320031500,105.0,35.7143,37,46.0,67.7,68.0,62.9
20160320033000,97.8,33.2653,36,46.0,67.7,68.0,62.9
20160320034500,93.0,31.6327,35,46.0,67.7,68.0,62.9
20160320040000,87.6,29.7959,34,46.0,67.8,68.0,62.9
20160320041500,89.4,30.4082,34,46.0,67.8,68.0,62.9
20160320043000,87.6,29.7959,34,46.0,67.8,68.0,63.0
20160320044500,87.6,29.7959,34,46.0,67.9,68.0,63.0
20160320050000,89.4,30.4082,34,46.0,67.8,68.0,63.0
20160320051500,87.6,29.7959,34,46.0,67.8,68.0,63.0
20160320053000,87.6,29.7959,34,46.0,68.0,68.0,62.8
20160320054500,87.6,29.7959,34,46.0,68.2,68.0,62.8
20160320060000,0.0,0.0,8,48.2,67.5,68.0,62.7
20160320061500,64.8,22.0408,31,47.6,68.1,68.0,62.6
20160320063000,0.0,0.0,7,51.4,67.8,68.0,62.5
20160320064500,0.0,0.0,3,54.7,67.4,68.0,62.6
20160320070000,0.0,0.0,4,57.1,68.1,68.0,62.6
20160320071500,0.0,0.0,2,58.4,67.8,68.0,62.5
20160320073000,0.0,0.0,3,59.6,67.8,68.0,62.6
20160320074500,0.0,0.0,4,60.3,68.4,68.0,62.8
20160320080000,0.0,0.0,7,53.5,68.1,68.0,62.6
20160320081500,0.0,0.0,12,57.5,68.5,68.0,62.5
20160320083000,83.4,28.3673,32,48.7,68.5,68.0,62.5
20160320084500,97.8,33.2653,34,47.2,68.4,68.0,62.6
20160320090000,105.0,35.7143,35,47.2,68.4,68.0,62.6
20160320091500,110.4,37.551,37,46.4,68.4,68.0,62.7
20160320093000,132.6,45.102,41,46.4,68.4,68.0,62.5
20160320094500,132.6,45.102,43,46.4,68.3,68.0,62.5
20160320100000,142.8,48.5714,44,45.9,68.3,68.0,62.5
20160320101500,142.8,48.5714,44,45.9,68.2,68.0,62.5
20160320103000,142.8,48.5714,44,45.9,68.1,68.0,62.5
20160320104500,139.2,47.3469,44,45.9,68.1,68.0,62.5
20160320110000,139.2,47.3469,44,45.9,68.1,68.0,62.5
20160320111500,141.0,47.9592,44,45.9,67.9,68.0,62.5
