PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160320113000,141.0,47.9592,44,45.9,68.1,68.0,62.5
20160320114500,153.0,52.0408,45,45.9,68.2,68.0,62.5
20160320120000,153.0,52.0408,45,45.9,68.1,68.0,62.5
20160320121500,153.0,52.0408,45,45.9,68.2,68.0,62.5
20160320123000,154.8,52.6531,45,45.9,68.2,68.0,62.5
20160320124500,153.0,52.0408,45,45.9,68.3,68.0,62.5
20160320130000,153.0,52.0408,45,45.9,68.2,68.0,62.5
20160320131500,183.6,62.449,50,45.3,68.5,68.0,62.5
20160320133000,201.6,68.5714,52,45.3,68.5,68.0,62.5
20160320134500,211.8,72.0408,54,45.3,68.4,68.0,62.5
20160320140000,220.2,74.898,55,45.3,68.2,68.0,62.5
20160320141500,220.2,74.898,55,45.3,68.1,68.0,62.5
20160320143000,220.2,74.898,55,45.3,67.9,68.0,62.5
20160320144500,220.2,74.898,55,45.3,67.8,68.0,62.5
20160320150000,207.6,70.6122,53,45.3,67.6,68.0,62.5
20160320151500,191.4,65.102,52,45.3,67.6,68.0,62.5
20160320153000,185.4,63.0612,50,45.3,67.7,68.0,62.5
20160320154500,183.0,62.2449,49,45.3,67.9,68.0,62.5
20160320160000,180.6,61.4286,49,45.3,68.1,68.0,62.5
20160320161500,212.4,72.2449,54,45.3,68.5,68.0,62.5
20160320163000,181.2,61.6327,49,45.3,67.7,68.0,62.5
20160320164500,144.0,48.9796,44,45.3,67.1,68.0,62.5
20160320170000,70.2,23.8775,32,47.5,67.4,68.0,62.5
20160320171500,82.2,27.9592,34,46.8,67.7,68.0,62.5
20160320173000,0.0,0.0,0,51.0,66.6,68.0,62.5
20160320174500,0.0,0.0,0,55.1,65.6,68.0,62.5
20160320180000,0.0,0.0,0,57.5,65.0,68.0,62.5
20160320181500,0.0,0.0,0,59.1,65.9,68.0,62.5
20160320183000,0.0,0.0,0,60.4,65.0,68.0,62.5
20160320184500,0.0,0.0,0,61.5,65.4,68.0,62.5
20160320190000,0.0,0.0,0,61.5,64.7,68.0,62.5
20160320191500,0.0,0.0,0,62.4,64.8,68.0,62.5
20160320193000,0.0,0.0,0,62.4,64.5,68.0,62.5
20160320194500,0.0,0.0,0,62.4,64.3,68.0,62.5
20160320200000,0.0,0.0,0,63.1,64.1,68.0,62.5
20160320201500,0.0,0.0,0,63.1,63.6,68.0,62.5
20160320203000,0.0,0.0,0,63.1,64.2,68.0,62.5
20160320204500,0.0,0.0,0,63.1,63.5,68.0,62.5
20160320210000,0.0,0.0,0,63.1,64.3,68.0,62.5
20160320211500,0.0,0.0,0,63.1,63.4,68.0,62.5
20160320213000,0.0,0.0,0,63.1,64.2,68.0,62.5
20160320214500,0.0,0.0,0,63.1,62.9,68.0,62.5
20160320220000,0.0,0.0,0,63.1,63.6,68.0,62.5
20160320221500,0.0,0.0,0,63.1,63.3,68.0,62.5
20160320223000,0.0,0.0,0,63.1,63.6,68.0,62.5
20160320224500,0.0,0.0,0,63.1,63.3,68.0,62.5
20160320230000,0.0,0.0,0,63.1,63.3,68.0,62.5
20160320231500,0.0,0.0,0,63.1,63.6,68.0,62.5
20160320233000,0.0,0.0,0,63.1,62.8,68.0,62.5
20160320234500,0.0,0.0,0,63.1,63.6,68.0,62.5
20160321000000,0.0,0.0,0,63.1,62.6,68.0,62.5
20160321001500,0.0,0.0,0,63.1,63.6,68.0,62.5
20160321003000,0.0,0.0,0,63.1,62.5,68.0,62.5
20160321004500,0.0,0.0,0,63.1,63.3,68.0,62.5
20160321010000,0.0,0.0,0,62.4,62.4,68.0,62.5
20160321011500,0.0,0.0,0,62.4,63.1,68.0,62.5
20160321013000,0.0,0.0,0,62.4,62.8,68.0,62.5
20160321014500,0.0,0.0,0,62.4,62.7,68.0,62.5
20160321020000,0.0,0.0,0,62.4,63.2,68.0,62.5
20160321021500,0.0,0.0,0,62.4,62.4,68.0,62.5
20160321023000,0.0,0.0,0,62.4,63.5,68.0,62.5
20160321024500,0.0,0.0,0,62.4,62.1,68.0,62.5
20160321030000,0.0,0.0,0,62.4,63.2,68.0,62.5
20160321031500,0.0,0.0,0,62.4,62.4,68.0,62.5
20160321033000,0.0,0.0,0,62.4,62.7,68.0,62.7
20160321034500,0.0,0.0,0,62.4,63.4,68.0,62.7
20160321040000,0.0,0.0,0,62.4,62.2,68.0,62.6
20160321041500,0.0,0.0,0,62.4,62.9,68.0,62.5
20160321043000,0.0,0.0,0,62.4,62.3,68.0,62.5
20160321044500,0.0,0.0,0,62.4,62.7,68.0,62.5
20160321050000,0.0,0.0,0,62.4,63.1,68.0,62.5
20160321051500,0.0,0.0,0,62.4,64.0,68.0,62.5
20160321053000,87.6,29.7959,31,51.0,67.2,68.0,62.5
20160321054500,116.4,39.5918,36,46.1,68.3,68.0,62.5
20160321060000,178.8,60.8163,46,43.8,68.3,68.0,62.5
20160321061500,166.8,56.7347,44,44.7,67.7,68.0,62.5
20160321063000,158.4,53.8775,43,44.7,67.8,68.0,62.5
20160321064500,155.4,52.8571,43,44.7,67.8,68.0,62.5
20160321070000,97.8,33.2653,33,45.3,67.0,68.0,62.5
20160321071500,0.0,0.0,4,49.7,67.2,68.0,62.5
20160321073000,152.4,51.8367,42,45.9,68.4,68.0,62.5
20160321074500,90.6,30.8163,31,46.7,67.7,68.0,62.5
20160321080000,102.6,34.898,35,46.7,68.2,68.0,62.5
20160321081500,117.6,40.0,37,46.7,68.6,68.0,62.5
20160321083000,128.4,43.6735,39,46.1,67.9,68.0,62.5
20160321084500,171.0,58.1633,45,46.1,68.7,68.0,62.5
20160321090000,167.4,56.9388,44,46.1,67.7,68.0,62.5
20160321091500,195.0,66.3265,48,46.1,68.4,68.0,62.5
20160321093000,195.0,66.3265,48,45.3,68.2,68.0,62.5
20160321094500,195.0,66.3265,48,45.3,68.0,68.0,62.5
20160321100000,187.2,63.6735,47,45.3,67.9,68.0,62.5
20160321101500,183.6,62.449,47,45.3,67.8,68.0,62.5
20160321103000,180.6,61.4286,47,45.3,68.0,68.0,62.5
20160321104500,180.6,61.4286,47,46.0,68.1,68.0,62.5
20160321110000,180.6,61.4286,47,46.0,68.1,68.0,62.5
20160321111500,213.0,72.449,52,46.0,68.5,68.0,62.5
20160321113000,226.2,76.9388,53,46.0,68.4,68.0,62.5
20160321114500,226.2,76.9388,53,46.0,67.6,68.0,62.5
20160321120000,219.6,74.6939,54,46.0,68.4,68.0,62.5
20160321121500,249.0,84.6939,59,46.0,68.5,68.0,62.5
20160321123000,287.4,97.7551,64,46.0,68.6,68.0,62.5
20160321124500,282.6,96.1225,63,46.0,68.8,68.0,62.5
20160321130000,249.0,84.6939,59,46.0,68.2,68.0,62.5
20160321131500,249.0,84.6939,59,46.0,68.1,68.0,62.5
20160321133000,199.2,67.7551,52,46.0,67.4,68.0,62.5
20160321134500,206.4,70.2041,53,46.0,67.7,68.0,62.5
20160321140000,160.2,54.4898,46,46.0,67.5,68.0,62.5
20160321141500,134.4,45.7143,42,46.0,67.3,68.0,62.5
20160321143000,177.6,60.4082,49,46.0,68.5,68.0,62.5
20160321144500,153.0,52.0408,45,46.0,67.7,68.0,62.5
20160321150000,153.0,52.0408,45,46.0,67.7,68.0,62.5
20160321151500,141.6,48.1633,43,46.0,68.0,68.0,62.5
20160321153000,139.8,47.551,43,46.0,67.8,68.0,62.5
20160321154500,114.6,38.9796,38,46.0,67.3,68.0,62.5
20160321160000,76.8,26.1225,32,47.5,67.6,68.0,62.5
20160321161500,86.4,29.3878,34,47.5,68.2,68.0,62.5
20160321163000,86.4,29.3878,34,47.5,67.7,68.0,62.5
20160321164500,111.6,37.9592,38,47.5,68.4,68.0,62.5
20160321170000,110.4,37.551,38,46.4,67.9,68.0,62.5
20160321171500,235.8,80.2041,58,45.3,69.5,68.0,62.5
20160321173000,196.2,66.7347,51,45.3,68.4,68.0,62.5
20160321174500,214.8,73.0612,54,45.3,68.4,68.0,62.5
20160321180000,170.4,57.9592,48,45.3,67.2,68.0,62.5
20160321181500,166.2,56.5306,47,45.3,67.7,68.0,62.5
20160321183000,173.4,58.9796,48,45.3,67.8,68.0,62.5
20160321184500,173.4,58.9796,48,45.3,67.8,68.0,62.5
20160321190000,173.4,58.9796,48,45.3,67.7,68.0,62.5
20160321191500,173.4,58.9796,48,45.3,67.7,68.0,62.5
20160321193000,157.8,53.6735,46,45.3,67.7,68.0,62.5
20160321194500,154.8,52.6531,45,45.3,67.6,68.0,62.5
20160321200000,144.0,48.9796,43,45.3,67.6,68.0,62.5
20160321201500,141.0,47.9592,43,45.3,67.7,68.0,62.5
20160321203000,139.2,47.3469,43,45.3,67.8,68.0,62.5
20160321204500,141.0,47.9592,43,45.3,67.8,68.0,62.5
20160321210000,141.0,47.9592,43,45.3,67.7,68.0,62.5
20160321211500,116.4,39.5918,39,45.3,67.6,68.0,62.5
20160321213000,100.2,34.0816,35,46.0,67.6,68.0,62.5
20160321214500,91.8,31.2245,34,46.0,67.6,68.0,62.5
20160321220000,80.4,27.3469,33,46.0,67.6,68.0,62.5
20160321221500,68.4,23.2653,30,46.7,67.7,68.0,62.5
20160321223000,68.4,23.2653,30,46.7,67.9,68.0,62.5
20160321224500,68.4,23.2653,30,46.7,67.9,68.0,62.5
20160321230000,68.4,23.2653,30,46.7,67.9,68.0,62.5
20160321231500,68.4,23.2653,30,46.7,67.7,68.0,62.5
20160321233000,58.2,19.7959,29,47.2,67.8,68.0,62.5
20160321234500,55.8,18.9796,29,47.2,67.7,68.0,62.5
20160322000000,51.6,17.551,27,47.9,67.8,68.0,62.5
20160322001500,49.2,16.7347,28,47.9,67.9,68.0,62.5
20160322003000,49.2,16.7347,27,48.6,67.9,68.0,62.5
20160322004500,40.2,13.6735,24,48.6,67.9,68.0,62.5
20160322010000,49.2,16.7347,28,48.6,67.8,68.0,62.5
20160322011500,46.2,15.7143,27,49.4,67.8,68.0,62.5
20160322013000,33.6,11.4286,23,49.4,67.8,68.0,62.5
20160322014500,0.0,0.0,9,49.4,67.7,68.0,62.5
20160322020000,49.2,16.7347,28,49.4,67.9,68.0,62.5
20160322021500,49.2,16.7347,28,47.9,68.2,68.0,62.5
20160322023000,51.6,17.551,28,47.9,68.0,68.0,62.5
20160322024500,51.6,17.551,28,47.9,67.9,68.0,62.5
20160322030000,51.6,17.551,28,47.9,67.9,68.0,62.5
20160322031500,51.6,17.551,28,47.9,67.9,68.0,62.5
20160322033000,49.2,16.7347,28,47.9,67.9,68.0,62.5
20160322034500,43.8,14.898,26,47.9,67.9,68.0,62.5
20160322040000,43.8,14.898,26,48.6,67.9,68.0,62.5
20160322041500,49.2,16.7347,28,48.6,67.8,68.0,62.5
20160322043000,51.6,17.551,28,47.9,67.8,68.0,62.5
20160322044500,51.6,17.551,28,48.7,67.8,68.0,62.5
20160322050000,51.6,17.551,28,48.2,67.9,68.0,62.5
20160322051500,49.2,16.7347,28,48.2,67.9,68.0,62.5
20160322053000,51.6,17.551,28,48.2,68.1,68.0,62.5
20160322054500,60.0,20.4082,31,47.2,68.4,68.0,62.5
20160322060000,86.4,29.3878,35,46.4,68.1,68.0,62.5
20160322061500,49.2,16.7347,28,47.9,67.6,68.0,62.5
20160322063000,0.0,0.0,9,51.8,68.0,68.0,62.5
20160322064500,0.0,0.0,9,55.1,68.2,68.0,62.5
20160322070000,73.2,24.898,32,48.3,68.3,68.0,62.5
20160322071500,83.4,28.3673,36,47.2,68.4,68.0,62.5
20160322073000,97.8,33.2653,37,46.4,68.4,68.0,62.5
20160322074500,113.4,38.5714,40,46.4,68.4,68.0,62.5
20160322080000,147.6,50.2041,46,46.4,68.5,68.0,62.5
20160322081500,166.2,56.5306,49,45.7,68.5,68.0,62.5
20160322083000,183.6,62.449,52,45.7,68.5,68.0,62.5
20160322084500,205.8,70.0,55,45.7,68.5,68.0,62.5
20160322090000,217.8,74.0816,56,45.7,68.4,68.0,62.5
20160322091500,217.8,74.0816,57,45.7,68.2,68.0,62.5
20160322093000,226.2,76.9388,58,45.7,68.4,68.0,62.5
20160322094500,266.4,90.6122,63,45.7,68.6,68.0,62.5
20160322100000,282.6,96.1225,66,45.7,68.5,68.0,62.5
20160322101500,287.4,97.7551,66,45.7,68.3,68.0,62.5
20160322103000,287.4,97.7551,66,45.7,67.8,68.0,62.5
20160322104500,282.6,96.1225,65,46.4,67.9,68.0,62.5
20160322110000,274.8,93.4694,64,46.4,67.6,68.0,62.5
20160322111500,262.2,89.1837,62,46.4,67.9,68.0,62.5
20160322113000,262.2,89.1837,62,46.4,67.8,68.0,62.5
20160322114500,262.2,89.1837,62,46.4,67.8,68.0,62.5
20160322120000,249.0,84.6939,61,46.4,68.2,68.0,62.5
20160322121500,271.2,92.2449,63,46.4,68.5,68.0,62.5
20160322123000,287.4,97.7551,66,46.4,68.9,68.0,62.5
20160322124500,262.2,89.1837,62,46.4,68.6,68.0,62.5
20160322130000,287.4,97.7551,65,46.4,69.3,68.0,62.5
20160322131500,230.4,78.3673,58,46.4,68.0,68.0,62.5
20160322133000,230.4,78.3673,58,46.4,68.4,68.0,62.5
20160322134500,200.4,68.1633,54,47.1,67.4,68.0,62.5
20160322140000,208.2,70.8163,55,46.4,68.2,68.0,62.5
20160322141500,166.2,56.5306,49,46.4,67.4,68.0,62.5
20160322143000,187.2,63.6735,52,46.4,68.3,68.0,62.5
20160322144500,153.0,52.0408,47,46.4,67.5,68.0,62.5
20160322150000,171.0,58.1633,50,46.4,68.3,68.0,62.5
20160322151500,160.8,54.6939,48,47.0,67.9,68.0,62.5
20160322153000,181.2,61.6327,51,47.0,68.2,68.0,62.5
20160322154500,157.8,53.6735,48,47.0,67.9,68.0,62.5
20160322160000,180.6,61.4286,51,47.0,67.9,68.0,62.5
20160322161500,145.2,49.3878,46,47.0,67.8,68.0,62.5
20160322163000,152.4,51.8367,47,47.0,67.6,68.0,62.5
20160322164500,141.6,48.1633,45,47.0,68.2,68.0,62.5
20160322170000,170.4,57.9592,49,46.4,68.1,68.0,62.5
20160322171500,166.2,56.5306,49,46.4,68.3,68.0,62.5
20160322173000,287.4,97.7551,66,45.7,69.0,68.0,62.5
20160322174500,271.2,92.2449,64,45.7,68.5,68.0,62.5
20160322180000,266.4,90.6122,64,45.7,67.6,68.0,62.5
20160322181500,220.8,75.102,57,45.7,67.5,68.0,62.5
20160322183000,220.8,75.102,57,45.7,67.8,68.0,62.5
20160322184500,145.2,49.3878,46,46.4,67.2,68.0,62.5
20160322190000,170.4,57.9592,50,46.4,67.9,68.0,62.5
20160322191500,139.8,47.551,45,46.4,67.2,68.0,62.5
20160322193000,121.8,41.4286,42,46.4,67.7,68.0,62.5
20160322194500,127.8,43.4694,43,46.4,68.0,68.0,62.5
20160322200000,127.8,43.4694,43,46.4,68.2,68.0,62.5
20160322201500,135.6,46.1225,44,46.4,67.7,68.0,62.5
20160322203000,121.8,41.4286,42,46.4,68.0,68.0,62.5
20160322204500,121.8,41.4286,42,46.4,68.3,68.0,62.5
20160322210000,111.6,37.9592,39,46.4,67.7,68.0,62.5
20160322211500,110.4,37.551,39,46.4,68.1,68.0,62.5
20160322213000,110.4,37.551,39,46.4,68.1,68.0,62.5
20160322214500,116.4,39.5918,41,46.4,68.3,68.0,62.5
20160322220000,132.6,45.102,44,46.4,67.6,68.0,62.5
20160322221500,80.4,27.3469,35,47.6,67.7,68.0,62.5
20160322223000,86.4,29.3878,36,47.6,68.0,68.0,62.5
20160322224500,86.4,29.3878,36,47.6,68.2,68.0,62.5
20160322230000,94.2,32.0408,38,47.6,68.2,68.0,62.5
20160322231500,110.4,37.551,40,46.8,68.4,68.0,62.5
20160322233000,120.6,41.0204,43,46.8,68.4,68.0,62.5
20160322234500,120.6,41.0204,43,46.8,68.3,68.0,62.5
20160323000000,135.6,46.1225,45,46.1,68.3,68.0,62.5
20160323001500,157.8,53.6735,0,46.1,67.2,68.0,62.5
20160323003000,62.4,21.2245,33,47.9,68.4,68.0,62.5
20160323004500,75.0,25.5102,35,47.2,68.5,68.0,62.5
20160323010000,94.2,32.0408,38,47.2,68.5,68.0,62.5
20160323011500,89.4,30.4082,37,46.4,67.5,68.0,62.5
20160323013000,87.6,29.7959,36,46.4,68.1,68.0,62.5
20160323014500,90.6,30.8163,37,46.4,68.4,68.0,62.5
20160323020000,110.4,37.551,41,46.4,68.4,68.0,62.5
20160323021500,100.2,34.0816,39,46.4,67.6,68.0,62.5
20160323023000,100.2,34.0816,39,46.4,68.0,68.0,62.5
20160323024500,99.0,33.6735,39,46.4,68.1,68.0,62.5
20160323030000,97.8,33.2653,39,46.4,68.2,68.0,62.5
20160323031500,100.2,34.0816,39,46.4,68.3,68.0,62.5
20160323033000,115.2,39.1837,41,46.4,68.4,68.0,62.5
20160323034500,130.2,44.2857,44,46.4,68.4,68.0,62.5
20160323040000,141.0,47.9592,45,46.4,68.1,68.0,62.5
20160323041500,110.4,37.551,41,46.4,67.6,68.0,62.5
20160323043000,110.4,37.551,41,46.4,68.0,68.0,62.5
20160323044500,114.6,38.9796,41,46.4,68.2,68.0,62.5
20160323050000,93.0,31.6327,37,46.4,67.4,68.0,62.5
20160323051500,93.0,31.6327,38,46.4,67.9,68.0,62.5
20160323053000,94.2,32.0408,38,46.4,68.1,68.0,62.5
20160323054500,93.0,31.6327,38,46.4,68.2,68.0,62.5
20160323060000,103.8,35.3061,40,46.4,68.4,68.0,62.5
20160323061500,135.6,46.1225,45,46.4,68.5,68.0,62.5
20160323063000,161.4,54.898,49,46.4,68.6,68.0,62.5
20160323064500,195.6,66.5306,54,45.7,68.6,68.0,62.5
20160323070000,178.2,60.6122,50,45.7,67.5,68.0,62.5
20160323071500,147.6,50.2041,46,46.4,67.6,68.0,62.5
20160323073000,145.8,49.5918,46,46.4,67.6,68.0,62.5
20160323074500,110.4,37.551,41,47.4,67.8,68.0,62.5
20160323080000,0.0,0.0,21,48.2,67.4,68.0,62.5
20160323081500,82.2,27.9592,36,48.2,68.1,68.0,62.5
20160323083000,120.6,41.0204,42,48.2,68.6,68.0,62.5
20160323084500,163.8,55.7143,49,47.6,68.6,68.0,62.5
20160323090000,171.6,58.3673,50,47.6,68.3,68.0,62.5
20160323091500,191.4,65.102,52,47.6,67.6,68.0,62.5
20160323093000,205.2,69.7959,54,47.6,68.7,68.0,62.5
20160323094500,205.2,69.7959,55,47.6,67.9,68.0,62.5
20160323100000,134.4,45.7143,44,47.6,67.2,68.0,62.5
20160323101500,139.8,47.551,45,47.6,67.7,68.0,62.5
20160323103000,97.8,33.2653,38,48.1,67.2,68.0,62.5
20160323104500,55.8,18.9796,33,49.0,67.6,68.0,62.5
20160323110000,66.6,22.6531,35,49.0,67.5,68.0,62.5
20160323111500,86.4,29.3878,38,49.5,68.6,68.0,62.5
20160323113000,159.6,54.2857,49,47.6,69.0,68.0,62.5
20160323114500,178.2,60.6122,52,47.6,68.4,68.0,62.5
20160323120000,184.2,62.6531,51,47.6,68.0,68.0,62.5
20160323121500,153.0,52.0408,47,47.6,68.2,68.0,62.5
20160323123000,180.6,61.4286,51,47.6,68.3,68.0,62.5
20160323124500,202.8,68.9796,54,47.6,68.4,68.0,62.5
20160323130000,202.8,68.9796,54,46.8,68.0,68.0,62.5
20160323131500,173.4,58.9796,50,46.8,67.6,68.0,62.5
20160323133000,117.6,40.0,42,47.5,67.2,68.0,62.5
20160323134500,122.4,41.6327,43,47.5,67.9,68.0,62.5
20160323140000,132.6,45.102,44,47.5,67.7,68.0,62.5
20160323141500,123.6,42.0408,43,47.5,68.1,68.0,62.5
20160323143000,166.2,56.5306,49,47.5,68.6,68.0,62.5
20160323144500,135.6,46.1225,45,47.5,67.6,68.0,62.5
20160323150000,142.8,48.5714,46,47.5,68.0,68.0,62.5
20160323151500,123.6,42.0408,43,47.5,68.0,68.0,62.5
20160323153000,145.8,49.5918,46,47.5,67.9,68.0,62.5
20160323154500,89.4,30.4082,36,47.5,67.5,68.0,62.5
20160323160000,100.2,34.0816,39,47.5,67.8,68.0,62.5
20160323161500,64.8,22.0408,34,49.1,67.6,68.0,62.5
20160323163000,80.4,27.3469,37,48.3,68.4,68.0,62.5
20160323164500,75.0,25.5102,36,48.3,67.6,68.0,62.5
20160323170000,93.0,31.6327,39,48.3,68.6,68.0,62.5
20160323171500,205.8,70.0,56,46.4,68.8,68.0,62.5
20160323173000,217.8,74.0816,58,46.4,68.8,68.0,62.5
20160323174500,228.0,77.551,59,46.4,68.3,68.0,62.5
20160323180000,162.6,55.3061,50,46.4,67.5,68.0,62.5
20160323181500,169.8,57.7551,51,46.4,67.9,68.0,62.5
20160323183000,93.0,31.6327,38,46.4,67.0,68.0,62.5
20160323184500,113.4,38.5714,42,47.1,67.8,68.0,62.5
20160323190000,53.4,18.1633,33,48.6,67.3,68.0,62.5
20160323191500,68.4,23.2653,35,47.9,67.9,68.0,62.5
20160323193000,0.0,0.0,9,47.9,67.6,68.0,62.5
20160323194500,58.2,19.7959,34,49.1,67.8,68.0,62.5
20160323200000,58.2,19.7959,34,48.3,68.2,68.0,62.5
20160323201500,0.0,0.0,9,50.2,67.7,68.0,62.5
20160323203000,51.6,17.551,33,48.7,68.1,68.0,62.5
20160323204500,0.0,0.0,9,48.7,67.6,68.0,62.5
20160323210000,0.0,0.0,14,51.5,68.2,68.0,62.5
20160323211500,58.2,19.7959,34,48.7,68.4,68.0,62.5
20160323213000,68.4,23.2653,36,47.9,67.6,68.0,62.5
20160323214500,49.2,16.7347,33,49.5,67.9,68.0,62.5
20160323220000,51.6,17.551,33,48.7,68.2,68.0,62.5
20160323221500,0.0,0.0,8,51.4,67.7,68.0,62.5
20160323223000,55.8,18.9796,32,50.7,68.2,68.0,62.5
20160323224500,58.2,19.7959,34,48.5,68.2,68.0,62.5
20160323230000,0.0,0.0,9,50.6,67.7,68.0,62.5
20160323231500,51.6,17.551,33,48.7,68.0,68.0,62.5
20160323233000,0.0,0.0,9,48.7,67.7,68.0,62.5
20160323234500,0.0,0.0,9,53.5,68.1,68.0,62.5
20160324000000,55.8,18.9796,32,49.7,68.2,68.0,62.5
20160324001500,0.0,0.0,8,49.7,67.6,68.0,62.5
20160324003000,0.0,0.0,9,54.7,68.3,68.0,62.5
20160324004500,58.2,19.7959,32,49.1,68.2,68.0,62.5
20160324010000,0.0,0.0,8,48.4,67.6,68.0,62.5
20160324011500,0.0,0.0,8,53.7,68.1,68.0,62.5
20160324013000,0.0,0.0,9,50.4,68.3,68.0,62.5
20160324014500,58.2,19.7959,33,48.3,68.2,68.0,62.5
20160324020000,0.0,0.0,8,52.2,67.8,68.0,62.5
20160324021500,53.4,18.1633,32,52.2,68.3,68.0,62.5
20160324023000,55.8,18.9796,32,48.7,68.2,68.0,62.5
20160324024500,0.0,0.0,8,51.8,67.7,68.0,62.5
20160324030000,49.2,16.7347,31,52.6,68.3,68.0,62.5
20160324031500,0.0,0.0,9,49.0,67.7,68.0,62.5
20160324033000,0.0,0.0,8,54.3,68.1,68.0,62.5
20160324034500,51.6,17.551,32,52.6,68.4,68.0,62.5
20160324040000,0.0,0.0,8,49.0,67.7,68.0,62.5
20160324041500,0.0,0.0,6,54.7,67.8,68.0,62.5
20160324043000,0.0,0.0,9,57.5,68.4,68.0,62.5
20160324044500,0.0,0.0,1,59.5,67.2,68.0,62.5
20160324050000,0.0,0.0,6,60.7,67.6,68.0,62.5
20160324051500,0.0,0.0,1,61.9,66.8,68.0,62.5
20160324053000,0.0,0.0,7,51.8,67.5,68.0,62.5
20160324054500,0.0,0.0,0,57.9,66.6,68.0,62.5
20160324060000,0.0,0.0,3,59.9,67.2,68.0,62.4
20160324061500,0.0,0.0,0,61.5,66.4,68.0,62.4
20160324063000,0.0,0.0,0,62.8,65.9,68.0,62.4
20160324064500,0.0,0.0,0,62.8,66.0,68.0,62.4
20160324070000,0.0,0.0,0,64.0,66.1,68.0,62.4
20160324071500,0.0,0.0,0,64.0,66.3,68.0,62.4
20160324073000,0.0,0.0,0,64.8,66.5,68.0,62.4
20160324074500,0.0,0.0,2,64.8,66.9,68.0,62.4
20160324080000,0.0,0.0,1,64.8,67.2,68.0,62.1
20160324081500,0.0,0.0,9,64.8,67.9,68.0,62.4
20160324083000,97.8,33.2653,35,51.9,68.8,68.0,62.4
20160324084500,174.6,59.3878,47,47.2,69.1,68.0,62.4
20160324090000,253.8,86.3265,58,46.4,69.2,68.0,62.4
20160324091500,282.6,96.1225,62,46.4,69.2,68.0,62.4
20160324093000,291.0,98.9796,62,46.4,69.2,68.0,62.4
20160324094500,291.0,98.9796,62,46.4,69.1,68.0,62.4
20160324100000,282.6,96.1225,63,46.4,68.9,68.0,62.4
20160324101500,282.6,96.1225,64,46.4,68.7,68.0,62.4
20160324103000,287.4,97.7551,64,46.4,68.6,68.0,62.4
20160324104500,287.4,97.7551,64,46.4,68.6,68.0,62.4
20160324110000,287.4,97.7551,65,46.4,68.6,68.0,62.4
20160324111500,291.0,98.9796,65,46.4,68.5,68.0,62.4
20160324113000,287.4,97.7551,65,46.4,68.4,68.0,62.4
20160324114500,291.0,98.9796,63,46.4,68.3,68.0,62.4
20160324120000,279.0,94.898,62,46.4,67.5,68.0,62.4
20160324121500,213.6,72.6531,54,46.4,67.4,68.0,62.4
20160324123000,230.4,78.3673,56,46.4,68.2,68.0,62.3
20160324124500,282.6,96.1225,64,46.4,68.9,68.0,62.1
20160324130000,249.0,84.6939,59,46.4,68.4,68.0,62.4
20160324131500,287.4,97.7551,64,46.4,69.0,68.0,62.3
20160324133000,204.0,69.3878,53,47.1,67.2,68.0,62.4
20160324134500,201.6,68.5714,52,47.1,68.2,68.0,62.2
20160324140000,287.4,97.7551,65,47.1,68.7,68.0,62.2
20160324141500,249.0,84.6939,59,47.1,67.4,68.0,62.4
20160324143000,230.4,78.3673,57,47.1,67.7,68.0,62.4
20160324144500,160.2,54.4898,46,47.1,67.0,68.0,62.4
20160324150000,181.2,61.6327,50,47.1,68.1,68.0,62.3
20160324151500,125.4,42.6531,42,47.1,67.3,68.0,62.4
20160324153000,151.8,51.6327,46,47.1,68.4,68.0,62.4
20160324154500,111.6,37.9592,39,47.1,67.4,68.0,62.4
20160324160000,134.4,45.7143,44,47.6,68.5,68.0,62.4
20160324161500,154.2,52.449,46,47.1,67.6,68.0,62.4
20160324163000,134.4,45.7143,43,47.1,68.2,68.0,62.4
20160324164500,169.2,57.551,48,47.1,68.1,68.0,62.4
20160324170000,204.6,69.5918,54,47.1,68.9,68.0,62.4
20160324171500,282.6,96.1225,65,46.1,69.2,68.0,62.4
20160324173000,230.4,78.3673,58,46.1,67.7,68.0,62.4
20160324174500,230.4,78.3673,58,46.1,67.9,68.0,62.4
20160324180000,230.4,78.3673,58,46.1,67.8,68.0,62.4
20160324181500,171.6,58.3673,49,46.1,67.4,68.0,62.4
20160324183000,177.6,60.4082,50,46.1,67.9,68.0,62.4
20160324184500,177.6,60.4082,50,46.1,68.1,68.0,62.4
20160324190000,135.6,46.1225,43,46.1,67.3,68.0,62.4
20160324191500,141.6,48.1633,45,46.7,67.8,68.0,62.4
20160324193000,141.6,48.1633,45,46.7,68.0,68.0,62.4
20160324194500,130.8,44.4898,42,46.7,67.4,68.0,62.4
20160324200000,118.8,40.4082,41,46.7,67.8,68.0,62.4
20160324201500,118.8,40.4082,41,46.7,68.1,68.0,62.4
20160324203000,127.8,43.4694,42,46.7,67.8,68.0,62.4
20160324204500,86.4,29.3878,36,46.7,67.7,68.0,62.4
20160324210000,94.2,32.0408,37,46.7,68.1,68.0,62.4
20160324211500,99.0,33.6735,37,46.7,68.3,68.0,62.4
20160324213000,115.2,39.1837,40,46.7,68.4,68.0,62.4
20160324214500,130.2,44.2857,43,46.7,67.7,68.0,62.4
20160324220000,82.2,27.9592,35,46.7,67.7,68.0,62.4
20160324221500,89.4,30.4082,36,46.7,68.0,68.0,62.4
20160324223000,91.8,31.2245,36,46.7,68.3,68.0,62.4
20160324224500,117.6,40.0,40,46.7,68.3,68.0,62.4
20160324230000,80.4,27.3469,35,46.7,67.7,68.0,62.4
20160324231500,80.4,27.3469,35,46.7,68.1,68.0,62.4
20160324233000,84.6,28.7755,35,46.7,68.2,68.0,62.4
20160324234500,87.6,29.7959,36,46.7,68.3,68.0,62.4
20160325000000,103.8,35.3061,38,46.7,68.3,68.0,62.4
20160325001500,116.4,39.5918,40,46.7,68.4,68.0,62.4
20160325003000,91.8,31.2245,36,46.7,67.4,68.0,62.4
20160325004500,87.6,29.7959,35,46.7,67.8,68.0,62.4
20160325010000,87.6,29.7959,35,46.7,68.0,68.0,62.4
20160325011500,89.4,30.4082,35,46.7,68.1,68.0,62.4
20160325013000,89.4,30.4082,35,46.7,68.2,68.0,62.4
20160325014500,91.8,31.2245,37,46.7,68.3,68.0,62.4
20160325020000,109.2,37.1429,39,46.7,68.4,68.0,62.4
20160325021500,93.0,31.6327,36,46.7,67.6,68.0,62.4
20160325023000,93.0,31.6327,36,46.7,67.9,68.0,62.4
20160325024500,93.0,31.6327,36,46.7,67.9,68.0,62.4
20160325030000,93.0,31.6327,36,46.7,68.1,68.0,62.4
20160325031500,94.2,32.0408,36,46.7,68.1,68.0,62.4
20160325033000,93.0,31.6327,36,46.7,68.1,68.0,62.4
20160325034500,93.0,31.6327,36,46.7,68.1,68.0,62.4
20160325040000,93.0,31.6327,36,46.7,68.1,68.0,62.4
20160325041500,93.0,31.6327,36,46.7,68.1,68.0,62.4
20160325043000,93.0,31.6327,36,46.7,68.2,68.0,62.4
20160325044500,93.0,31.6327,36,46.7,68.2,68.0,62.4
20160325050000,94.2,32.0408,36,46.1,68.2,68.0,62.4
20160325051500,93.0,31.6327,36,46.1,68.2,68.0,62.4
20160325053000,93.0,31.6327,36,46.1,68.2,68.0,62.4
20160325054500,107.4,36.5306,38,46.1,68.2,68.0,62.4
20160325060000,82.2,27.9592,35,46.1,67.8,68.0,62.4
20160325061500,0.0,0.0,8,50.6,67.6,68.0,62.4
20160325063000,0.0,0.0,2,50.6,67.3,68.0,62.4
20160325064500,0.0,0.0,6,55.1,68.0,68.0,62.4
20160325070000,0.0,0.0,4,57.9,68.0,68.0,62.4
20160325071500,0.0,0.0,5,59.5,67.8,68.0,62.4
20160325073000,0.0,0.0,5,60.7,68.1,68.0,62.4
20160325074500,0.0,0.0,5,61.9,68.0,68.0,62.4
20160325080000,0.0,0.0,5,61.9,67.9,68.0,62.4
20160325081500,157.2,53.4694,44,48.3,69.3,68.0,62.1
20160325083000,201.6,68.5714,51,46.8,69.1,68.0,62.2
20160325084500,183.0,62.2449,48,46.8,68.0,68.0,62.3
20160325090000,207.6,70.6122,54,46.8,68.4,68.0,62.0
20160325091500,163.8,55.7143,48,46.8,67.4,68.0,62.2
20160325093000,130.2,44.2857,43,47.5,67.5,68.0,62.0
20160325094500,141.6,48.1633,45,47.5,67.8,68.0,62.4
20160325100000,141.6,48.1633,45,47.5,67.9,68.0,62.4
20160325101500,141.6,48.1633,45,47.5,68.1,68.0,62.4
20160325103000,147.6,50.2041,46,47.5,68.2,68.0,62.4
20160325104500,154.2,52.449,47,47.5,68.2,68.0,62.4
20160325110000,154.2,52.449,47,47.5,68.2,68.0,62.4
20160325111500,196.2,66.7347,53,46.8,68.6,68.0,62.4
20160325113000,110.4,37.551,40,47.5,67.1,68.0,62.4
20160325114500,117.6,40.0,41,47.5,68.1,68.0,62.1
20160325120000,58.2,19.7959,33,49.0,67.4,68.0,62.1
20160325121500,147.6,50.2041,46,47.9,68.9,68.0,61.9
20160325123000,193.2,65.7143,53,47.0,69.0,68.0,61.9
20160325124500,266.4,90.6122,64,47.0,68.8,68.0,61.9
20160325130000,262.2,89.1837,63,46.4,68.7,68.0,61.9
20160325131500,258.0,87.7551,63,46.4,67.6,68.0,61.9
20160325133000,230.4,78.3673,59,46.4,67.9,68.0,62.1
20160325134500,196.2,66.7347,54,46.4,67.2,68.0,62.3
20160325140000,183.6,62.449,52,46.4,67.9,68.0,62.2
20160325141500,136.2,46.3265,45,47.1,67.1,68.0,62.4
20160325143000,147.6,50.2041,46,47.1,68.1,68.0,62.3
20160325144500,111.6,37.9592,41,47.1,67.3,68.0,62.3
20160325150000,145.8,49.5918,46,47.1,68.5,68.0,62.3
20160325151500,102.6,34.898,39,47.1,67.2,68.0,62.2
20160325153000,105.0,35.7143,40,47.9,67.7,68.0,62.0
20160325154500,80.4,27.3469,36,47.9,68.0,68.0,61.9
20160325160000,55.8,18.9796,33,47.9,67.5,68.0,62.0
20160325161500,64.8,22.0408,34,48.7,68.0,68.0,61.9
20160325163000,130.8,44.4898,45,47.9,68.8,68.0,61.9
20160325164500,210.0,71.4286,57,46.4,69.2,68.0,62.1
20160325170000,177.6,60.4082,51,46.4,68.1,68.0,62.1
20160325171500,229.2,77.9592,59,46.4,68.9,68.0,62.2
20160325173000,225.6,76.7347,59,46.4,68.5,68.0,61.9
20160325174500,287.4,97.7551,68,45.7,69.1,68.0,62.0
20160325180000,244.8,83.2653,61,45.7,67.7,68.0,62.1
20160325181500,235.8,80.2041,60,45.7,67.9,68.0,62.1
20160325183000,154.2,52.449,48,45.7,67.0,68.0,62.2
20160325184500,172.2,58.5714,51,45.7,67.8,68.0,62.1
20160325190000,172.2,58.5714,51,45.7,67.7,68.0,62.1
20160325191500,121.8,41.4286,43,46.4,67.6,68.0,62.1
20160325193000,133.8,45.5102,45,46.4,68.1,68.0,62.2
20160325194500,123.6,42.0408,43,46.4,67.4,68.0,62.1
20160325200000,113.4,38.5714,42,46.4,67.9,68.0,62.1
20160325201500,111.6,37.9592,42,46.4,68.2,68.0,62.0
20160325203000,93.0,31.6327,38,46.4,67.3,68.0,62.1
20160325204500,93.0,31.6327,38,46.4,67.9,68.0,62.0
20160325210000,93.0,31.6327,38,46.4,68.2,68.0,62.1
20160325211500,110.4,37.551,41,46.4,68.4,68.0,62.0
20160325213000,127.8,43.4694,44,46.4,68.1,68.0,62.0
20160325214500,100.2,34.0816,39,46.4,67.8,68.0,62.0
20160325220000,100.2,34.0816,39,46.4,68.1,68.0,62.0
20160325221500,103.8,35.3061,40,46.4,68.3,68.0,62.2
20160325223000,87.6,29.7959,37,46.4,67.6,68.0,62.1
20160325224500,87.6,29.7959,37,46.4,67.9,68.0,62.0
20160325230000,86.4,29.3878,37,46.4,68.0,68.0,61.9
20160325231500,87.6,29.7959,37,46.4,68.1,68.0,61.9
20160325233000,89.4,30.4082,37,46.4,68.1,68.0,61.9
20160325234500,89.4,30.4082,37,46.4,68.2,68.0,61.9
20160326000000,89.4,30.4082,37,46.4,68.2,68.0,61.9
20160326001500,86.4,29.3878,1,46.4,68.3,68.0,61.9
20160326003000,64.8,22.0408,32,47.2,68.7,68.0,61.9
20160326004500,86.4,29.3878,36,47.2,68.6,68.0,61.9
20160326010000,115.2,39.1837,41,46.4,68.6,68.0,61.9
20160326011500,120.6,41.0204,42,45.7,68.3,68.0,61.9
20160326013000,122.4,41.6327,42,45.7,67.9,68.0,61.9
20160326014500,122.4,41.6327,42,46.4,68.0,68.0,61.9
20160326020000,122.4,41.6327,42,45.7,68.0,68.0,61.9
20160326021500,122.4,41.6327,42,45.7,68.1,68.0,61.9
20160326023000,122.4,41.6327,42,45.7,68.2,68.0,61.9
20160326024500,122.4,41.6327,42,45.7,68.1,68.0,61.9
20160326030000,122.4,41.6327,42,45.7,68.1,68.0,61.9
20160326031500,122.4,41.6327,42,45.7,68.1,68.0,61.9
20160326033000,122.4,41.6327,42,45.7,68.1,68.0,61.9
20160326034500,122.4,41.6327,42,45.7,68.1,68.0,61.9
20160326040000,122.4,41.6327,42,45.7,68.1,68.0,61.9
20160326041500,120.6,41.0204,42,45.7,68.2,68.0,61.9
20160326043000,84.6,28.7755,35,46.4,67.4,68.0,61.9
20160326044500,86.4,29.3878,36,46.4,67.9,68.0,61.9
20160326050000,87.6,29.7959,36,46.4,68.1,68.0,61.9
20160326051500,114.6,38.9796,40,46.4,68.5,68.0,61.9
20160326053000,124.8,42.449,42,46.4,67.6,68.0,61.9
20160326054500,111.6,37.9592,40,46.4,68.0,68.0,61.9
20160326060000,0.0,0.0,9,47.1,67.2,68.0,61.9
20160326061500,0.0,0.0,0,51.8,66.9,68.0,61.9
20160326063000,0.0,0.0,1,55.4,66.6,68.0,61.9
20160326064500,0.0,0.0,0,57.9,66.9,68.0,61.9
20160326070000,0.0,0.0,0,59.5,67.2,68.0,61.9
20160326071500,0.0,0.0,0,60.7,66.9,68.0,61.9
20160326073000,0.0,0.0,0,61.5,67.0,68.0,61.9
20160326074500,0.0,0.0,0,62.4,67.1,68.0,61.9
20160326080000,0.0,0.0,7,62.4,67.8,68.0,61.9
20160326081500,0.0,0.0,0,63.2,67.4,68.0,61.9
20160326083000,0.0,0.0,4,63.2,68.1,68.0,61.9
20160326084500,0.0,0.0,4,64.0,68.0,68.0,61.9
20160326090000,0.0,0.0,2,64.0,67.7,68.0,61.9
20160326091500,0.0,0.0,3,64.0,67.9,68.0,61.9
20160326093000,0.0,0.0,0,64.0,67.1,68.0,61.9
20160326094500,0.0,0.0,2,64.0,67.6,68.0,61.9
20160326100000,0.0,0.0,4,64.7,67.4,68.0,61.9
20160326101500,150.0,51.0204,43,49.5,69.2,68.0,61.9
20160326103000,109.2,37.1429,36,48.2,67.6,68.0,61.9
20160326104500,86.4,29.3878,32,48.2,68.0,68.0,61.9
20160326110000,75.0,25.5102,31,48.2,67.4,68.0,61.9
20160326111500,79.2,26.9388,32,48.7,68.4,68.0,61.9
20160326113000,64.8,22.0408,30,48.7,67.6,68.0,61.9
20160326114500,99.0,33.6735,35,48.7,68.3,68.0,61.9
20160326120000,62.4,21.2245,30,49.4,67.8,68.0,61.9
20160326121500,103.8,35.3061,36,48.3,68.6,68.0,61.9
20160326123000,113.4,38.5714,38,48.3,68.3,68.0,61.9
20160326124500,130.2,44.2857,41,47.6,68.0,68.0,61.9
20160326130000,125.4,42.6531,41,47.6,68.3,68.0,61.9
20160326131500,68.4,23.2653,31,48.6,67.5,68.0,61.9
20160326133000,80.4,27.3469,33,48.6,67.6,68.0,61.9
20160326134500,0.0,0.0,5,51.0,67.3,68.0,61.9
20160326140000,0.0,0.0,8,55.3,68.0,68.0,61.9
20160326141500,0.0,0.0,4,58.3,67.5,68.0,61.9
20160326143000,0.0,0.0,2,60.3,67.7,68.0,61.9
20160326144500,0.0,0.0,0,61.5,67.4,68.0,61.9
20160326150000,0.0,0.0,4,62.6,68.0,68.0,61.9
20160326151500,0.0,0.0,3,62.6,67.7,68.0,61.9
20160326153000,0.0,0.0,8,64.0,68.5,68.0,61.9
20160326154500,0.0,0.0,9,52.4,67.9,68.0,61.9
20160326160000,0.0,0.0,9,57.1,68.2,68.0,61.9
20160326161500,0.0,0.0,1,59.9,67.4,68.0,61.9
20160326163000,105.0,35.7143,36,53.5,69.2,68.0,61.9
20160326164500,80.4,27.3469,32,48.7,67.7,68.0,61.9
20160326170000,170.4,57.9592,46,47.2,69.2,68.0,61.9
20160326171500,125.4,42.6531,39,47.2,67.7,68.0,61.9
20160326173000,117.6,40.0,38,47.2,67.9,68.0,61.9
20160326174500,0.0,0.0,8,49.0,67.2,68.0,61.9
20160326180000,62.4,21.2245,30,49.0,67.6,68.0,61.9
20160326181500,0.0,0.0,2,51.4,67.2,68.0,61.9
20160326183000,0.0,0.0,6,55.9,68.0,68.0,61.9
20160326184500,0.0,0.0,0,58.7,67.2,68.0,61.9
20160326190000,0.0,0.0,6,60.3,67.8,68.0,61.9
20160326191500,0.0,0.0,1,61.9,67.4,68.0,61.9
20160326193000,0.0,0.0,5,62.8,67.6,68.0,61.9
20160326194500,0.0,0.0,2,62.8,67.4,68.0,61.9
20160326200000,0.0,0.0,3,63.6,67.3,68.0,61.9
20160326201500,0.0,0.0,7,63.6,67.7,68.0,61.9
20160326203000,0.0,0.0,0,64.4,67.1,68.0,61.9
20160326204500,0.0,0.0,7,64.4,67.9,68.0,61.9
20160326210000,0.0,0.0,1,64.4,66.9,68.0,61.9
20160326211500,0.0,0.0,6,64.4,67.7,68.0,61.9
20160326213000,0.0,0.0,0,64.4,66.9,68.0,61.9
20160326214500,0.0,0.0,2,64.4,67.4,68.0,61.9
20160326220000,0.0,0.0,0,64.4,66.9,68.0,61.9
20160326221500,0.0,0.0,1,64.4,66.9,68.0,61.9
20160326223000,0.0,0.0,5,64.4,67.7,68.0,61.9
20160326224500,0.0,0.0,0,64.4,66.6,68.0,61.9
20160326230000,0.0,0.0,4,64.4,67.5,68.0,61.9
20160326231500,0.0,0.0,0,64.4,66.7,68.0,61.9
20160326233000,0.0,0.0,2,64.4,67.1,68.0,61.9
20160326234500,0.0,0.0,5,64.4,67.7,68.0,61.9
20160327000000,0.0,0.0,0,64.4,66.6,68.0,61.9
20160327001500,0.0,0.0,1,64.4,67.3,68.0,61.9
20160327003000,0.0,0.0,0,64.4,67.1,68.0,61.9
20160327004500,0.0,0.0,0,64.4,66.7,68.0,61.9
20160327010000,0.0,0.0,3,64.4,67.5,68.0,61.9
20160327011500,0.0,0.0,0,64.4,66.6,68.0,61.9
20160327013000,0.0,0.0,1,64.4,67.2,68.0,61.9
20160327014500,0.0,0.0,0,64.4,67.0,68.0,61.9
20160327020000,0.0,0.0,1,64.4,66.9,68.0,61.9
20160327021500,0.0,0.0,3,64.4,67.5,68.0,61.9
20160327023000,0.0,0.0,1,64.4,66.4,68.0,61.9
20160327024500,0.0,0.0,0,64.4,67.1,68.0,61.9
20160327030000,0.0,0.0,0,64.4,67.4,68.0,61.9
20160327031500,0.0,0.0,0,64.4,66.5,68.0,61.9
20160327033000,0.0,0.0,0,64.4,67.2,68.0,61.9
20160327034500,0.0,0.0,0,64.4,67.3,68.0,61.9
20160327040000,0.0,0.0,0,64.4,66.6,68.0,61.9
20160327041500,0.0,0.0,2,64.4,67.4,68.0,61.9
20160327043000,0.0,0.0,0,64.4,66.1,68.0,61.9
20160327044500,0.0,0.0,2,64.4,66.9,68.0,61.9
20160327050000,0.0,0.0,0,64.4,67.3,68.0,61.9
20160327051500,0.0,0.0,0,64.4,66.3,68.0,61.9
20160327053000,105.0,35.7143,34,53.1,68.6,68.0,61.9
20160327054500,84.6,28.7755,31,47.6,67.4,68.0,61.9
20160327060000,58.2,19.7959,27,48.7,67.6,68.0,61.9
20160327061500,62.4,21.2245,28,48.7,67.7,68.0,61.9
20160327063000,0.0,0.0,7,52.2,67.7,68.0,61.9
20160327064500,84.6,28.7755,31,49.5,68.4,68.0,61.9
20160327070000,0.0,0.0,2,51.8,67.2,68.0,61.9
20160327071500,0.0,0.0,3,55.9,67.7,68.0,61.9
20160327073000,0.0,0.0,0,58.7,67.5,68.0,61.9
20160327074500,0.0,0.0,3,60.3,68.0,68.0,61.9
20160327080000,0.0,0.0,5,61.5,68.2,68.0,61.9
20160327081500,0.0,0.0,6,62.4,68.5,68.0,61.9
20160327083000,128.4,43.6735,39,47.9,68.7,68.0,61.9
20160327084500,93.0,31.6327,33,47.9,67.8,68.0,61.9
20160327090000,0.0,0.0,8,48.6,67.4,68.0,61.9
20160327091500,0.0,0.0,0,53.9,67.2,68.0,61.9
20160327093000,0.0,0.0,0,57.1,67.0,68.0,61.9
20160327094500,0.0,0.0,5,59.5,67.6,68.0,61.9
20160327100000,0.0,0.0,1,61.2,67.3,68.0,61.9
20160327101500,124.8,42.449,38,48.1,68.6,68.0,61.9
20160327103000,117.6,40.0,37,47.2,68.4,68.0,61.9
20160327104500,130.2,44.2857,39,47.2,68.5,68.0,61.9
20160327110000,130.2,44.2857,39,47.2,67.5,68.0,61.9
20160327111500,217.8,74.0816,52,46.5,69.3,68.0,61.9
20160327113000,249.0,84.6939,60,46.5,68.6,68.0,61.9
20160327114500,262.2,89.1837,63,46.5,68.6,68.0,61.9
20160327120000,291.0,98.9796,67,46.5,69.5,68.0,61.9
20160327121500,294.6,100.2041,67,46.5,69.8,68.0,61.9
20160327123000,294.6,100.2041,67,46.5,69.7,68.0,61.9
20160327124500,294.6,100.2041,67,46.5,69.4,68.0,61.9
20160327130000,294.6,100.2041,67,46.5,69.2,68.0,61.9
20160327131500,291.0,98.9796,66,46.5,69.1,68.0,61.9
20160327133000,291.0,98.9796,66,46.5,69.2,68.0,61.9
20160327134500,291.0,98.9796,66,46.5,69.2,68.0,61.9
20160327140000,291.0,98.9796,66,46.5,69.2,68.0,61.9
20160327141500,291.0,98.9796,66,46.5,69.2,68.0,61.9
20160327143000,291.0,98.9796,66,46.5,69.2,68.0,61.9
20160327144500,291.0,98.9796,66,46.5,69.8,68.0,61.9
20160327150000,291.0,98.9796,66,46.5,69.7,68.0,61.9
20160327151500,291.0,98.9796,66,46.5,69.6,68.0,61.9
20160327153000,291.0,98.9796,66,46.5,69.6,68.0,61.9
20160327154500,291.0,98.9796,66,46.5,69.5,68.0,61.9
20160327160000,291.0,98.9796,66,46.5,70.1,68.0,61.9
20160327161500,291.0,98.9796,66,46.5,70.6,68.0,61.9
20160327163000,291.0,98.9796,66,46.5,71.0,68.0,61.9
20160327164500,291.0,98.9796,66,46.0,71.2,68.0,61.9
20160327170000,291.0,98.9796,66,46.0,71.8,68.0,61.9
20160327171500,291.0,98.9796,66,46.0,71.6,68.0,61.9
20160327173000,291.0,98.9796,66,46.0,71.1,68.0,61.9
20160327174500,291.0,98.9796,66,46.0,70.8,68.0,61.9
20160327180000,291.0,98.9796,66,46.0,70.5,68.0,61.9
20160327181500,291.0,98.9796,66,46.0,70.2,68.0,61.9
20160327183000,291.0,98.9796,66,46.0,70.0,68.0,61.9
20160327184500,291.0,98.9796,66,46.0,69.8,68.0,61.9
20160327190000,291.0,98.9796,66,46.0,69.7,68.0,61.9
20160327191500,294.6,100.2041,66,46.0,69.4,68.0,61.9
20160327193000,291.0,98.9796,66,46.0,69.3,68.0,61.9
20160327194500,291.0,98.9796,66,46.0,69.1,68.0,61.9
20160327200000,291.0,98.9796,66,46.0,68.8,68.0,61.9
20160327201500,291.0,98.9796,66,46.0,68.7,68.0,61.9
20160327203000,294.6,100.2041,66,46.0,68.7,68.0,61.9
20160327204500,291.0,98.9796,66,46.0,68.7,68.0,61.9
20160327210000,294.6,100.2041,66,46.0,68.5,68.0,61.9
20160327211500,291.0,98.9796,66,46.0,68.3,68.0,61.9
20160327213000,291.0,98.9796,66,46.0,68.2,68.0,61.9
20160327214500,294.6,100.2041,66,46.0,68.2,68.0,61.9
20160327220000,291.0,98.9796,66,45.4,68.0,68.0,61.9
20160327221500,291.0,98.9796,66,45.4,68.0,68.0,61.9
20160327223000,294.6,100.2041,66,45.4,68.0,68.0,61.9
20160327224500,291.0,98.9796,66,45.4,67.9,68.0,61.9
20160327230000,291.0,98.9796,66,45.4,68.0,68.0,61.9
20160327231500,287.4,97.7551,66,45.4,67.8,68.0,61.9
20160327233000,291.0,98.9796,66,45.4,68.0,68.0,61.9
20160327234500,291.0,98.9796,66,44.9,68.0,68.0,61.9
20160328000000,291.0,98.9796,66,45.7,68.2,68.0,61.9
20160328001500,287.4,97.7551,66,45.7,68.4,68.0,61.9
20160328003000,291.0,98.9796,66,45.7,68.6,68.0,61.9
20160328004500,291.0,98.9796,66,45.7,68.4,68.0,61.9
20160328010000,291.0,98.9796,66,45.7,68.2,68.0,61.9
20160328011500,291.0,98.9796,66,45.7,68.1,68.0,61.9
20160328013000,291.0,98.9796,66,45.7,67.9,68.0,61.9
20160328014500,291.0,98.9796,66,45.7,67.9,68.0,61.9
20160328020000,291.0,98.9796,66,45.7,68.0,68.0,61.9
20160328021500,287.4,97.7551,66,45.7,68.5,68.0,61.9
20160328023000,287.4,97.7551,66,45.7,68.3,68.0,61.9
20160328024500,287.4,97.7551,66,45.7,68.2,68.0,61.9
20160328030000,287.4,97.7551,66,45.7,68.4,68.0,61.9
20160328031500,291.0,98.9796,66,45.7,68.4,68.0,61.9
20160328033000,287.4,97.7551,66,45.7,68.3,68.0,61.9
20160328034500,287.4,97.7551,66,45.7,68.2,68.0,61.9
20160328040000,291.0,98.9796,66,45.7,68.1,68.0,61.9
20160328041500,291.0,98.9796,66,45.7,68.2,68.0,61.9
20160328043000,287.4,97.7551,66,45.7,68.2,68.0,61.9
20160328044500,291.0,98.9796,66,45.7,68.2,68.0,61.9
20160328050000,291.0,98.9796,66,45.7,68.1,68.0,61.9
20160328051500,287.4,97.7551,66,45.7,68.1,68.0,61.9
20160328053000,287.4,97.7551,66,45.7,68.1,68.0,61.9
20160328054500,291.0,98.9796,66,45.7,68.2,68.0,61.9
20160328060000,287.4,97.7551,66,45.7,68.2,68.0,61.9
20160328061500,291.0,98.9796,66,45.7,68.2,68.0,61.9
20160328063000,291.0,98.9796,66,45.7,68.1,68.0,61.9
20160328064500,287.4,97.7551,66,45.7,68.1,68.0,61.9
20160328070000,287.4,97.7551,66,46.4,68.1,68.0,61.9
20160328071500,291.0,98.9796,66,46.4,68.1,68.0,61.9
20160328073000,279.0,94.898,66,46.4,67.9,68.0,61.9
20160328074500,279.0,94.898,64,46.4,67.6,68.0,61.9
20160328080000,244.8,83.2653,59,46.4,67.4,68.0,61.9
20160328081500,220.8,75.102,56,46.4,67.5,68.0,61.9
20160328083000,220.8,75.102,56,46.4,67.6,68.0,61.9
20160328084500,220.8,75.102,56,46.4,67.7,68.0,61.9
20160328090000,223.2,75.9184,56,47.1,67.8,68.0,61.9
20160328091500,217.8,74.0816,56,47.1,68.0,68.0,61.9
20160328093000,225.0,76.5306,56,47.1,68.2,68.0,61.9
20160328094500,225.0,76.5306,56,47.1,68.2,68.0,61.9
20160328100000,225.0,76.5306,56,47.1,68.2,68.0,61.9
20160328101500,219.0,74.4898,58,47.1,68.2,68.0,61.9
20160328103000,222.0,75.5102,58,47.1,68.3,68.0,61.9
20160328104500,225.6,76.7347,60,47.1,68.3,68.0,61.9
20160328110000,240.6,81.8367,63,47.9,68.0,68.0,61.9
20160328111500,253.8,86.3265,65,48.6,68.4,68.0,61.9
20160328113000,262.2,89.1837,64,47.6,68.1,68.0,61.9
20160328114500,262.2,89.1837,64,47.6,68.1,68.0,61.9
20160328120000,266.4,90.6122,61,47.6,67.8,68.0,61.9
20160328121500,258.0,87.7551,61,47.6,68.1,68.0,61.9
20160328123000,262.2,89.1837,61,47.6,68.2,68.0,61.9
20160328124500,253.8,86.3265,54,47.6,67.6,68.0,61.9
20160328130000,244.8,83.2653,56,47.6,68.1,68.0,61.9
20160328131500,220.8,75.102,53,47.6,67.6,68.0,61.9
20160328133000,262.2,89.1837,59,46.8,68.6,68.0,61.9
20160328134500,204.0,69.3878,50,46.8,67.0,68.0,61.9
20160328140000,204.0,69.3878,51,46.8,67.9,68.0,61.9
20160328141500,218.4,74.2857,53,46.8,67.4,68.0,61.9
20160328143000,175.8,59.7959,47,46.8,67.9,68.0,61.9
20160328144500,133.8,45.5102,40,46.8,67.0,68.0,61.9
20160328150000,102.6,34.898,37,47.6,67.6,68.0,61.9
20160328151500,171.0,58.1633,47,47.1,68.4,68.0,61.9
20160328153000,157.8,53.6735,45,47.1,68.4,68.0,61.9
20160328154500,229.2,77.9592,55,46.5,68.9,68.0,61.9
20160328160000,191.4,65.102,50,46.5,67.7,68.0,61.9
20160328161500,223.8,76.1225,54,46.5,68.6,68.0,61.9
20160328163000,194.4,66.1224,50,46.5,67.4,68.0,61.9
20160328164500,214.2,72.8571,53,46.5,68.4,68.0,61.9
20160328170000,244.8,83.2653,58,46.5,68.2,68.0,61.9
20160328171500,282.6,96.1225,63,46.5,68.8,68.0,61.9
20160328173000,230.4,78.3673,56,46.5,67.3,68.0,61.9
20160328174500,235.8,80.2041,57,46.5,68.1,68.0,61.9
20160328180000,249.0,84.6939,58,46.5,67.8,68.0,61.9
20160328181500,214.2,72.8571,53,46.5,67.8,68.0,61.9
20160328183000,214.2,72.8571,53,46.5,68.2,68.0,61.9
20160328184500,183.6,62.449,49,46.5,67.2,68.0,61.9
20160328190000,183.6,62.449,49,46.5,68.0,68.0,61.9
20160328191500,201.0,68.3673,52,46.5,68.4,68.0,61.9
20160328193000,166.2,56.5306,46,46.0,67.2,68.0,61.9
20160328194500,171.0,58.1633,48,46.0,68.0,68.0,61.9
20160328200000,177.6,60.4082,49,46.0,68.3,68.0,61.9
20160328201500,201.0,68.3673,52,46.0,68.4,68.0,61.9
20160328203000,178.8,60.8163,49,46.0,67.4,68.0,61.9
20160328204500,176.4,60.0,49,46.0,67.9,68.0,61.9
20160328210000,176.4,60.0,49,46.0,68.1,68.0,61.9
20160328211500,174.6,59.3878,49,46.0,68.2,68.0,61.9
20160328213000,186.0,63.2653,51,46.0,68.3,68.0,61.9
20160328214500,197.4,67.1429,53,45.3,68.3,68.0,61.9
20160328220000,152.4,51.8367,46,45.3,67.4,68.0,61.9
20160328221500,168.0,57.1429,48,45.3,67.9,68.0,61.9
20160328223000,168.0,57.1429,48,45.3,68.1,68.0,61.9
20160328224500,171.6,58.3673,49,45.3,68.3,68.0,61.9
20160328230000,183.0,62.2449,50,45.3,68.4,68.0,61.9
20160328231500,158.4,53.8775,47,45.9,67.6,68.0,61.9
20160328233000,158.4,53.8775,47,45.9,68.1,68.0,61.9
20160328234500,170.4,57.9592,48,45.9,68.3,68.0,61.9
20160329000000,185.4,63.0612,51,45.9,68.1,68.0,61.9
20160329001500,145.8,49.5918,45,45.9,67.7,68.0,61.9
20160329003000,154.2,52.449,46,45.9,68.0,68.0,61.9
20160329004500,154.2,52.449,46,45.9,68.2,68.0,61.9
20160329010000,154.2,52.449,46,45.3,68.2,68.0,61.9
20160329011500,157.8,53.6735,46,45.3,68.3,68.0,61.9
20160329013000,173.4,58.9796,49,45.3,68.3,68.0,61.9
20160329014500,184.2,62.6531,50,45.3,68.3,68.0,61.9
20160329020000,169.2,57.551,48,45.3,67.4,68.0,61.9
20160329021500,163.8,55.7143,47,45.3,68.0,68.0,61.9
20160329023000,163.8,55.7143,47,45.3,68.2,68.0,61.9
20160329024500,171.6,58.3673,49,45.3,68.3,68.0,61.9
20160329030000,141.6,48.1633,44,46.0,67.4,68.0,61.9
20160329031500,141.6,48.1633,44,46.0,67.8,68.0,61.9
20160329033000,141.6,48.1633,44,46.0,68.0,68.0,61.9
20160329034500,145.2,49.3878,44,46.0,68.2,68.0,61.9
20160329040000,159.6,54.2857,47,46.0,68.3,68.0,61.9
20160329041500,171.0,58.1633,48,46.0,68.3,68.0,61.9
20160329043000,159.6,54.2857,47,46.0,67.5,68.0,61.9
20160329044500,142.8,48.5714,44,46.0,67.8,68.0,61.9
20160329050000,139.8,47.551,44,46.0,68.2,68.0,61.9
20160329051500,113.4,38.5714,39,46.0,67.1,68.0,61.9
20160329053000,91.8,31.2245,36,46.8,67.8,68.0,61.9
20160329054500,40.2,13.6735,27,47.5,67.4,68.0,61.9
20160329060000,79.2,26.9388,35,46.8,68.3,68.0,61.9
20160329061500,55.8,18.9796,31,47.5,67.4,68.0,61.9
20160329063000,0.0,0.0,9,48.2,67.6,68.0,61.8
20160329064500,49.2,16.7347,29,49.5,68.0,68.0,61.8
20160329070000,0.0,0.0,8,52.6,67.8,68.0,61.8
20160329071500,0.0,0.0,9,51.8,67.9,68.0,61.8
20160329073000,0.0,0.0,8,55.9,68.1,68.0,61.8
20160329074500,0.0,0.0,8,50.6,67.6,68.0,61.8
20160329080000,53.4,18.1633,28,51.5,68.2,68.0,61.8
20160329081500,66.6,22.6531,31,48.7,68.2,68.0,61.8
20160329083000,75.0,25.5102,33,47.9,68.3,68.0,61.8
20160329084500,96.6,32.8571,37,47.9,68.5,68.0,61.8
20160329090000,142.8,48.5714,44,47.2,68.7,68.0,61.8
20160329091500,194.4,66.1224,52,46.7,68.8,68.0,61.8
20160329093000,235.8,80.2041,58,46.7,68.8,68.0,61.8
20160329094500,279.0,94.898,65,46.7,68.8,68.0,61.8
20160329100000,282.6,96.1225,65,46.7,68.8,68.0,61.8
20160329101500,282.6,96.1225,66,46.7,68.4,68.0,61.8
20160329103000,287.4,97.7551,66,46.7,68.6,68.0,61.8
20160329104500,279.0,94.898,64,47.9,68.4,68.0,61.8
20160329110000,282.6,96.1225,65,47.9,68.2,68.0,61.8
20160329111500,279.0,94.898,65,47.9,68.1,68.0,61.8
20160329113000,279.0,94.898,65,47.9,68.0,68.0,61.8
20160329114500,282.6,96.1225,65,47.9,68.8,68.0,61.8
20160329120000,271.2,92.2449,62,47.2,68.4,68.0,61.6
20160329121500,291.0,98.9796,63,47.2,69.3,68.0,61.3
20160329123000,271.2,92.2449,61,47.2,68.6,68.0,61.6
20160329124500,199.8,67.9592,52,47.2,67.2,68.0,61.7
20160329130000,142.8,48.5714,44,47.9,67.0,68.0,61.8
20160329131500,163.8,55.7143,47,47.9,68.4,68.0,61.4
20160329133000,178.2,60.6122,49,47.9,68.1,68.0,61.3
20160329134500,172.2,58.5714,49,47.9,68.1,68.0,61.3
20160329140000,185.4,63.0612,50,47.9,68.4,68.0,61.3
20160329141500,220.8,75.102,56,47.2,68.5,68.0,61.4
20160329143000,170.4,57.9592,49,47.2,67.7,68.0,61.3
20160329144500,192.0,65.3061,52,47.2,67.9,68.0,61.4
20160329150000,109.2,37.1429,40,47.9,67.4,68.0,61.4
20160329151500,158.4,53.8775,47,47.9,68.5,68.0,61.3
20160329153000,100.2,34.0816,38,47.9,67.4,68.0,61.3
20160329154500,150.6,51.2245,46,47.9,68.6,68.0,61.3
20160329160000,167.4,56.9388,49,47.2,67.7,68.0,61.3
20160329161500,133.8,45.5102,44,47.2,68.1,68.0,61.3
20160329163000,177.6,60.4082,50,47.2,68.2,68.0,61.3
20160329164500,145.2,49.3878,46,47.2,68.0,68.0,61.3
20160329170000,189.6,64.4898,52,47.2,68.6,68.0,61.3
20160329171500,166.2,56.5306,49,47.2,67.7,68.0,61.3
20160329173000,266.4,90.6122,64,46.4,69.0,68.0,61.3
20160329174500,225.6,76.7347,58,46.4,67.5,68.0,61.3
20160329180000,225.6,76.7347,58,46.4,68.0,68.0,61.3
20160329181500,192.0,65.3061,52,46.4,67.2,68.0,61.3
20160329183000,171.6,58.3673,50,46.4,67.7,68.0,61.3
20160329184500,178.2,60.6122,51,46.4,68.1,68.0,61.3
20160329190000,178.2,60.6122,51,46.4,67.5,68.0,61.3
20160329191500,132.6,45.102,45,46.4,67.8,68.0,61.3
20160329193000,150.0,51.0204,47,46.4,68.3,68.0,61.8
20160329194500,120.6,41.0204,42,46.4,67.2,68.0,61.3
20160329200000,122.4,41.6327,43,46.4,68.0,68.0,61.3
20160329201500,137.4,46.7347,45,46.4,68.3,68.0,61.3
20160329203000,159.6,54.2857,49,46.4,68.0,68.0,61.3
20160329204500,114.6,38.9796,42,46.4,67.8,68.0,61.3
20160329210000,118.8,40.4082,42,46.4,68.2,68.0,61.3
20160329211500,136.2,46.3265,45,46.4,68.4,68.0,61.3
20160329213000,157.8,53.6735,48,46.4,68.4,68.0,61.3
20160329214500,145.8,49.5918,46,46.4,67.4,68.0,61.3
20160329220000,121.8,41.4286,43,46.4,67.8,68.0,61.3
20160329221500,125.4,42.6531,43,46.4,68.1,68.0,61.3
20160329223000,132.6,45.102,45,46.4,68.3,68.0,61.3
20160329224500,150.0,51.0204,47,46.4,68.3,68.0,61.3
20160329230000,105.0,35.7143,40,46.4,67.6,68.0,61.3
20160329231500,117.6,40.0,42,46.4,68.0,68.0,61.3
20160329233000,121.8,41.4286,42,46.4,68.3,68.0,61.3
20160329234500,143.4,48.7755,45,46.4,67.8,68.0,61.3
20160330000000,100.2,34.0816,38,47.1,67.7,68.0,61.3
20160330001500,101.4,34.4898,0,47.1,68.1,68.0,61.3
20160330003000,80.4,27.3469,34,47.9,68.9,68.0,61.3
20160330004500,102.6,34.898,37,47.2,68.7,68.0,61.3
20160330010000,118.8,40.4082,39,47.2,68.1,68.0,61.3
20160330011500,93.0,31.6327,35,47.2,68.1,68.0,61.3
20160330013000,97.8,33.2653,36,47.2,68.3,68.0,61.3
20160330014500,115.2,39.1837,39,47.2,68.4,68.0,61.3
20160330020000,133.8,45.5102,42,46.7,68.4,68.0,61.3
20160330021500,148.8,50.6122,44,46.7,67.7,68.0,61.3
20160330023000,113.4,38.5714,39,46.7,67.9,68.0,61.3
20160330024500,113.4,38.5714,39,46.7,68.2,68.0,61.3
20160330030000,127.8,43.4694,41,46.7,68.3,68.0,61.3
20160330031500,139.8,47.551,43,46.7,67.9,68.0,61.3
20160330033000,115.2,39.1837,39,46.7,67.9,68.0,61.3
20160330034500,115.2,39.1837,39,46.7,68.1,68.0,61.3
20160330040000,115.2,39.1837,39,46.7,68.2,68.0,61.3
20160330041500,134.4,45.7143,42,46.7,68.3,68.0,61.3
20160330043000,93.0,31.6327,34,46.7,67.1,68.0,61.3
20160330044500,103.8,35.3061,37,47.5,67.9,68.0,61.3
20160330050000,103.8,35.3061,37,47.5,67.6,68.0,61.3
20160330051500,0.0,0.0,4,51.4,67.2,68.0,61.3
20160330053000,0.0,0.0,6,55.1,67.6,68.0,61.3
20160330054500,0.0,0.0,0,57.9,67.2,68.0,61.3
20160330060000,0.0,0.0,0,59.5,67.1,68.0,61.3
20160330061500,0.0,0.0,0,61.1,67.1,68.0,61.3
20160330063000,0.0,0.0,0,61.9,66.7,68.0,61.3
20160330064500,0.0,0.0,0,62.8,66.3,68.0,61.3
20160330070000,0.0,0.0,3,62.8,67.1,68.0,61.3
20160330071500,0.0,0.0,1,64.0,66.6,68.0,61.3
20160330073000,0.0,0.0,0,64.0,67.1,68.0,61.3
20160330074500,0.0,0.0,0,64.8,66.6,68.0,61.3
20160330080000,0.0,0.0,0,64.8,66.9,68.0,61.3
20160330081500,0.0,0.0,5,64.8,67.3,68.0,61.3
20160330083000,51.6,17.551,25,53.7,68.1,68.0,61.3
20160330084500,64.8,22.0408,27,50.7,68.4,68.0,61.3
20160330090000,105.0,35.7143,36,49.1,68.6,68.0,61.3
20160330091500,141.6,48.1633,42,48.3,68.7,68.0,61.3
20160330093000,166.8,56.7347,47,49.2,68.6,68.0,61.3
20160330094500,183.6,62.449,49,48.3,68.5,68.0,61.3
20160330100000,193.2,65.7143,50,48.3,68.3,68.0,61.3
