PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160330101500,193.2,65.7143,50,48.3,68.2,68.0,61.3
20160330103000,186.0,63.2653,50,48.3,67.8,68.0,61.3
20160330104500,186.0,63.2653,50,48.3,67.8,68.0,61.3
20160330110000,183.0,62.2449,50,48.3,67.9,68.0,61.3
20160330111500,190.2,64.6939,51,48.3,68.0,68.0,61.3
20160330113000,193.2,65.7143,51,48.3,68.0,68.0,61.3
20160330114500,193.2,65.7143,51,48.3,68.2,68.0,61.3
20160330120000,193.2,65.7143,51,48.3,68.1,68.0,61.3
20160330121500,170.4,57.9592,47,48.3,67.4,68.0,61.3
20160330123000,195.0,66.3265,51,48.3,68.4,68.0,61.3
20160330124500,195.0,66.3265,51,48.3,67.9,68.0,61.3
20160330130000,186.0,63.2653,49,47.8,67.8,68.0,61.3
20160330131500,186.0,63.2653,49,47.8,67.8,68.0,61.3
20160330133000,135.6,46.1225,42,47.8,67.3,68.0,61.3
20160330134500,109.2,37.1429,38,48.6,67.6,68.0,61.3
20160330140000,225.6,76.7347,55,47.6,69.1,68.0,61.3
20160330141500,258.0,87.7551,51,48.7,68.9,68.0,61.3
20160330143000,266.4,90.6122,51,48.7,68.6,68.0,61.3
20160330144500,279.0,94.898,53,48.7,68.3,68.0,61.3
20160330150000,274.8,93.4694,52,47.9,67.8,68.0,61.3
20160330151500,266.4,90.6122,51,47.9,67.7,68.0,61.3
20160330153000,225.6,76.7347,47,47.9,67.4,68.0,61.3
20160330154500,287.4,97.7551,54,47.2,68.6,68.0,61.3
20160330160000,287.4,97.7551,54,47.2,68.2,68.0,61.3
20160330161500,282.6,96.1225,54,47.2,68.2,68.0,61.3
20160330163000,282.6,96.1225,54,47.2,68.2,68.0,61.3
20160330164500,282.6,96.1225,54,47.2,69.0,68.0,61.3
20160330170000,282.6,96.1225,54,47.2,69.3,68.0,61.3
20160330171500,282.6,96.1225,54,47.2,69.3,68.0,61.3
20160330173000,282.6,96.1225,54,47.2,69.8,68.0,61.3
20160330174500,244.8,83.2653,49,47.2,68.7,68.0,61.3
20160330180000,266.4,90.6122,52,47.2,68.8,68.0,61.3
20160330181500,282.6,96.1225,54,46.4,68.6,68.0,61.3
20160330183000,282.6,96.1225,54,46.4,68.5,68.0,61.3
20160330184500,262.2,89.1837,51,46.4,67.5,68.0,61.3
20160330190000,262.2,89.1837,51,46.4,67.8,68.0,61.3
20160330191500,262.2,89.1837,51,46.4,67.9,68.0,61.3
20160330193000,262.2,89.1837,51,46.4,68.0,68.0,61.3
20160330194500,262.2,89.1837,51,46.4,67.9,68.0,61.3
20160330200000,262.2,89.1837,51,46.4,68.1,68.0,61.3
20160330201500,215.4,73.2653,46,46.4,67.2,68.0,61.3
20160330203000,225.6,76.7347,47,46.4,67.8,68.0,61.3
20160330204500,230.4,78.3673,47,46.4,68.0,68.0,61.3
20160330210000,230.4,78.3673,47,46.4,68.1,68.0,61.3
20160330211500,230.4,78.3673,47,46.4,68.1,68.0,61.3
20160330213000,230.4,78.3673,47,46.4,68.2,68.0,61.3
20160330214500,230.4,78.3673,47,46.4,68.2,68.0,61.3
20160330220000,226.2,76.9388,44,46.4,67.4,68.0,61.3
20160330221500,205.8,70.0,44,46.4,67.8,68.0,61.3
20160330223000,205.8,70.0,44,46.4,68.2,68.0,61.3
20160330224500,224.4,76.3265,47,46.4,68.3,68.0,61.3
20160330230000,195.0,66.3265,43,46.4,67.2,68.0,61.3
20160330231500,202.2,68.7755,44,46.4,67.9,68.0,61.3
20160330233000,202.2,68.7755,44,46.4,68.1,68.0,61.3
20160330234500,205.2,69.7959,44,46.4,68.3,68.0,61.3
20160331000000,219.0,74.4898,46,46.4,68.2,68.0,61.3
20160331001500,219.0,74.4898,46,46.4,67.7,68.0,61.3
20160331003000,203.4,69.1837,44,46.4,67.9,68.0,61.3
20160331004500,203.4,69.1837,44,46.4,68.3,68.0,61.3
20160331010000,225.6,76.7347,47,46.4,68.2,68.0,61.3
20160331011500,194.4,66.1224,43,46.4,67.8,68.0,61.3
20160331013000,194.4,66.1224,43,46.4,68.1,68.0,61.3
20160331014500,202.8,68.9796,44,46.4,68.3,68.0,61.3
20160331020000,210.6,71.6327,45,46.4,68.4,68.0,61.3
20160331021500,223.2,75.9184,47,46.4,68.1,68.0,61.3
20160331023000,195.0,66.3265,43,46.4,67.8,68.0,61.3
20160331024500,195.0,66.3265,43,46.4,68.2,68.0,61.3
20160331030000,203.4,69.1837,44,46.4,68.3,68.0,61.3
20160331031500,203.4,69.1837,44,46.4,68.3,68.0,61.3
20160331033000,214.8,73.0612,46,46.4,68.3,68.0,61.3
20160331034500,214.8,73.0612,46,46.4,68.2,68.0,61.3
20160331040000,214.8,73.0612,46,46.4,68.3,68.0,61.3
20160331041500,188.4,64.0816,42,46.4,67.2,68.0,61.3
20160331043000,196.8,66.9388,43,46.4,67.9,68.0,61.3
20160331044500,196.8,66.9388,43,46.4,68.1,68.0,61.3
20160331050000,212.4,72.2449,45,46.4,68.3,68.0,61.3
20160331051500,160.8,54.6939,38,46.4,67.3,68.0,61.3
20160331053000,172.2,58.5714,40,46.4,68.2,68.0,61.3
20160331054500,137.4,46.7347,35,46.4,67.1,68.0,61.3
20160331060000,133.8,45.5102,35,47.6,67.9,68.0,61.3
20160331061500,121.8,41.4286,33,47.6,67.3,68.0,61.3
20160331063000,134.4,45.7143,35,47.6,68.4,68.0,61.3
20160331064500,113.4,38.5714,31,47.6,67.7,68.0,61.3
20160331070000,115.2,39.1837,32,47.6,67.9,68.0,61.3
20160331071500,101.4,34.4898,29,47.6,67.8,68.0,61.3
20160331073000,121.8,41.4286,33,47.6,67.8,68.0,61.3
20160331074500,118.8,40.4082,33,47.6,68.3,68.0,61.3
20160331080000,116.4,39.5918,32,47.6,67.7,68.0,61.3
20160331081500,123.6,42.0408,33,47.6,68.1,68.0,61.3
20160331083000,73.2,24.898,26,49.5,67.7,68.0,61.3
20160331084500,82.2,27.9592,28,48.7,68.0,68.0,61.3
20160331090000,115.2,39.1837,33,48.7,68.6,68.0,61.3
20160331091500,136.2,46.3265,36,48.7,68.5,68.0,61.3
20160331093000,196.2,66.7347,45,47.9,68.7,68.0,61.3
20160331094500,213.6,72.6531,47,49.0,68.5,68.0,61.3
20160331100000,235.8,80.2041,49,49.0,68.4,68.0,61.3
20160331101500,215.4,73.2653,47,49.0,68.1,68.0,61.3
20160331103000,215.4,73.2653,47,49.0,68.1,68.0,61.3
20160331104500,210.6,71.6327,47,49.0,67.8,68.0,61.3
20160331110000,205.8,70.0,46,49.0,67.7,68.0,61.3
20160331111500,208.2,70.8163,46,49.0,67.8,68.0,61.3
20160331113000,135.6,46.1225,36,49.9,67.2,68.0,61.3
20160331114500,160.2,54.4898,39,49.9,68.3,68.0,61.3
20160331120000,148.2,50.4082,37,49.9,68.2,68.0,61.3
20160331121500,148.2,50.4082,37,49.9,67.8,68.0,61.3
20160331123000,161.4,54.898,39,49.9,68.0,68.0,61.3
20160331124500,202.8,68.9796,44,49.1,68.7,68.0,61.3
20160331130000,186.6,63.4694,42,49.1,67.7,68.0,61.3
20160331131500,166.2,56.5306,39,49.1,67.5,68.0,61.3
20160331133000,136.2,46.3265,35,49.1,67.5,68.0,61.3
20160331134500,116.4,39.5918,32,49.1,67.7,68.0,61.3
20160331140000,118.8,40.4082,32,49.1,68.0,68.0,61.3
20160331141500,110.4,37.551,31,49.1,67.5,68.0,60.4
20160331143000,123.6,42.0408,33,49.1,68.7,68.0,61.3
20160331144500,216.6,73.6735,46,47.2,68.8,68.0,59.9
20160331150000,222.6,75.7143,47,47.2,68.5,68.0,61.8
20160331151500,244.8,83.2653,50,47.2,68.5,68.0,61.3
20160331153000,258.0,87.7551,52,47.2,68.4,68.0,61.8
20160331154500,287.4,97.7551,55,47.2,69.2,68.0,61.8
20160331160000,287.4,97.7551,55,46.7,69.5,68.0,61.8
20160331161500,282.6,96.1225,55,46.7,69.3,68.0,61.8
20160331163000,282.6,96.1225,55,46.7,69.3,68.0,61.8
20160331164500,291.0,98.9796,56,46.7,69.4,68.0,61.8
20160331170000,294.6,100.2041,56,46.7,70.1,68.0,61.8
20160331171500,294.6,100.2041,56,46.7,70.7,68.0,61.8
20160331173000,240.6,81.8367,49,46.7,69.4,68.0,61.8
20160331174500,158.4,53.8775,38,46.7,68.0,68.0,61.8
20160331180000,187.8,63.8776,42,46.7,68.7,68.0,61.6
20160331181500,200.4,68.1633,44,46.7,67.9,68.0,61.8
20160331183000,166.2,56.5306,40,46.7,68.1,68.0,61.8
20160331184500,183.6,62.449,42,46.7,68.2,68.0,59.1
20160331190000,151.8,51.6327,37,46.7,67.8,68.0,60.4
20160331191500,162.6,55.3061,39,46.7,68.3,68.0,60.4
20160331193000,116.4,39.5918,32,46.7,67.2,68.0,57.5
20160331194500,130.2,44.2857,34,47.2,68.1,68.0,53.0
20160331200000,148.2,50.4082,37,47.2,68.4,68.0,61.8
20160331201500,93.0,31.6327,28,47.2,67.5,68.0,61.8
20160331203000,117.6,40.0,33,47.2,68.3,68.0,59.5
20160331204500,122.4,41.6327,33,47.2,67.4,68.0,55.6
20160331210000,106.2,36.1224,31,47.2,67.9,68.0,58.4
20160331211500,111.6,37.9592,32,47.2,68.3,68.0,59.0
20160331213000,139.2,47.3469,36,47.2,68.5,68.0,59.0
20160331214500,87.6,29.7959,27,47.2,67.4,68.0,59.0
20160331220000,100.2,34.0816,30,47.2,68.1,68.0,59.0
20160331221500,114.6,38.9796,32,47.2,68.2,68.0,59.0
20160331223000,76.8,26.1225,27,48.2,67.7,68.0,59.0
20160331224500,105.0,35.7143,31,47.6,68.4,68.0,58.4
20160331230000,75.0,25.5102,25,47.6,67.2,68.0,58.4
20160331231500,82.2,27.9592,27,47.6,68.1,68.0,57.6
20160331233000,102.6,34.898,31,47.6,68.4,68.0,58.4
20160331234500,109.2,37.1429,31,47.6,67.5,68.0,58.3
20160401000000,87.6,29.7959,28,47.6,67.9,68.0,58.3
20160401001500,97.8,33.2653,30,47.6,68.4,68.0,58.3
20160401003000,123.6,42.0408,34,47.6,67.8,68.0,57.6
20160401004500,84.6,28.7755,29,47.6,67.8,68.0,58.4
20160401010000,100.2,34.0816,30,47.6,68.4,68.0,57.6
20160401011500,124.8,42.449,34,46.8,67.7,68.0,57.8
20160401013000,76.8,26.1225,27,47.9,67.7,68.0,58.0
20160401014500,94.2,32.0408,29,47.9,68.3,68.0,57.6
20160401020000,115.2,39.1837,33,47.2,68.5,68.0,57.5
20160401021500,62.4,21.2245,25,47.9,67.5,68.0,56.9
20160401023000,87.6,29.7959,29,47.9,68.1,68.0,57.5
20160401024500,97.8,33.2653,30,47.9,68.3,68.0,57.5
20160401030000,107.4,36.5306,31,47.2,67.5,68.0,56.9
20160401031500,86.4,29.3878,29,47.2,67.8,68.0,57.5
20160401033000,99.0,33.6735,30,47.2,68.3,68.0,56.9
20160401034500,115.2,39.1837,33,47.2,68.4,68.0,58.7
20160401040000,128.4,43.6735,35,47.2,67.7,68.0,58.4
20160401041500,87.6,29.7959,29,47.2,67.8,68.0,58.4
20160401043000,90.6,30.8163,29,47.2,68.3,68.0,57.5
20160401044500,68.4,23.2653,25,47.2,67.2,68.0,58.3
20160401050000,73.2,24.898,26,47.9,67.9,68.0,57.6
20160401051500,103.8,35.3061,31,47.9,68.5,68.0,56.8
20160401053000,93.0,31.6327,29,47.2,67.4,68.0,56.1
20160401054500,114.6,38.9796,33,47.2,68.6,68.0,56.7
20160401060000,68.4,23.2653,25,47.2,67.4,68.0,56.9
20160401061500,82.2,27.9592,28,47.9,67.9,68.0,55.1
20160401063000,66.6,22.6531,26,47.9,67.7,68.0,56.8
20160401064500,76.8,26.1225,27,47.9,67.6,68.0,56.8
20160401070000,51.6,17.551,23,49.9,67.8,68.0,56.8
20160401071500,68.4,23.2653,26,48.3,68.2,68.0,56.8
20160401073000,68.4,23.2653,26,48.3,68.2,68.0,54.7
20160401074500,91.8,31.2245,30,48.3,68.5,68.0,56.8
20160401080000,127.8,43.4694,35,46.8,68.6,68.0,57.6
20160401081500,160.8,54.6939,40,46.8,68.6,68.0,57.5
20160401083000,189.6,64.4898,44,46.8,68.6,68.0,57.3
20160401084500,202.2,68.7755,45,46.8,68.5,68.0,56.9
20160401090000,235.8,80.2041,50,46.8,68.5,68.0,57.6
20160401091500,282.6,96.1225,56,46.1,68.7,68.0,56.8
20160401093000,282.6,96.1225,56,46.1,68.6,68.0,57.5
20160401094500,282.6,96.1225,56,46.1,68.5,68.0,56.6
20160401100000,282.6,96.1225,56,46.1,68.4,68.0,56.9
20160401101500,258.0,87.7551,54,46.1,67.5,68.0,57.0
20160401103000,249.0,84.6939,51,46.1,67.7,68.0,57.5
20160401104500,225.6,76.7347,50,47.9,67.6,68.0,56.9
20160401110000,188.4,64.0816,44,47.9,67.6,68.0,56.8
20160401111500,185.4,63.0612,44,47.9,67.7,68.0,56.0
20160401113000,187.8,63.8776,44,47.9,67.8,68.0,56.0
20160401114500,187.8,63.8776,44,47.9,67.9,68.0,55.2
20160401120000,220.2,74.898,48,47.9,68.3,68.0,55.0
20160401121500,185.4,63.0612,48,47.9,67.7,68.0,56.0
20160401123000,187.8,63.8776,48,47.9,67.8,68.0,56.0
20160401124500,187.8,63.8776,48,47.9,67.9,68.0,55.2
20160401130000,220.2,74.898,48,47.9,68.3,68.0,55.0
20160401131500,223.2,75.9184,48,47.9,68.4,68.0,56.0
20160401133000,230.4,78.3673,49,46.8,68.4,68.0,56.8
20160401134500,266.4,90.6122,54,46.8,68.6,68.0,56.8
20160401140000,279.0,94.898,55,46.8,68.4,68.0,56.1
20160401141500,282.6,96.1225,55,46.8,68.4,68.0,56.8
20160401143000,282.6,96.1225,55,46.8,68.2,68.0,56.9
20160401144500,287.4,97.7551,55,46.1,68.1,68.0,56.6
20160401150000,282.6,96.1225,57,46.1,68.0,68.0,56.1
20160401151500,291.0,98.9796,56,46.1,67.7,68.0,55.2
20160401153000,262.2,89.1837,52,46.1,67.5,68.0,56.1
20160401154500,225.6,76.7347,48,46.1,67.4,68.0,56.0
20160401160000,196.2,66.7347,44,46.1,67.4,68.0,56.0
20160401161500,174.6,59.3878,41,46.1,67.4,68.0,55.2
20160401163000,145.8,49.5918,37,46.1,67.5,68.0,56.0
20160401164500,143.4,48.7755,37,46.7,67.6,68.0,55.2
20160401170000,111.6,37.9592,32,46.7,67.5,68.0,56.7
20160401171500,40.2,13.6735,15,46.7,67.1,68.0,55.2
20160401173000,68.4,23.2653,26,48.7,67.8,68.0,56.8
20160401174500,70.2,23.8775,26,47.9,67.8,68.0,56.1
20160401180000,55.8,18.9796,24,48.7,68.1,68.0,56.1
20160401181500,159.6,54.2857,40,46.8,69.1,68.0,56.8
20160401183000,121.8,41.4286,34,46.8,68.2,68.0,56.8
20160401184500,121.8,41.4286,34,46.8,67.7,68.0,56.8
20160401190000,64.8,22.0408,26,47.6,67.7,68.0,56.8
20160401191500,75.0,25.5102,27,47.6,67.6,68.0,56.8
20160401193000,0.0,0.0,5,51.0,67.4,68.0,56.8
20160401194500,0.0,0.0,9,53.9,68.1,68.0,56.0
20160401200000,0.0,0.0,9,52.6,68.2,68.0,56.8
20160401201500,0.0,0.0,6,55.5,67.7,68.0,56.9
20160401203000,0.0,0.0,7,56.7,68.2,68.0,56.9
20160401204500,0.0,0.0,8,55.1,67.7,68.0,56.9
20160401210000,0.0,0.0,7,57.1,67.9,68.0,56.9
20160401211500,0.0,0.0,7,57.9,68.2,68.0,56.9
20160401213000,0.0,0.0,7,57.1,67.7,68.0,56.9
20160401214500,0.0,0.0,6,58.7,67.9,68.0,56.2
20160401220000,0.0,0.0,6,59.5,68.2,68.0,56.8
20160401221500,0.0,0.0,8,58.8,68.2,68.0,56.8
20160401223000,0.0,0.0,4,59.9,67.8,68.0,56.8
20160401224500,0.0,0.0,5,59.9,68.2,68.0,56.8
20160401230000,0.0,0.0,0,60.7,67.1,68.0,56.8
20160401231500,0.0,0.0,4,60.7,67.7,68.0,56.1
20160401233000,0.0,0.0,5,60.7,68.1,68.0,56.2
20160401234500,0.0,0.0,0,60.7,67.1,68.0,56.1
20160402000000,0.0,0.0,4,60.7,67.7,68.0,56.6
20160402001500,0.0,0.0,5,60.7,68.0,68.0,56.7
20160402003000,0.0,0.0,3,60.7,67.6,68.0,56.8
20160402004500,0.0,0.0,2,61.5,67.5,68.0,56.8
20160402010000,0.0,0.0,5,61.5,67.9,68.0,56.8
20160402011500,0.0,0.0,0,61.5,68.1,68.0,56.8
20160402013000,0.0,0.0,1,61.5,67.1,68.0,56.8
20160402014500,0.0,0.0,2,61.5,67.6,68.0,56.8
20160402020000,0.0,0.0,4,61.5,67.9,68.0,56.8
20160402021500,0.0,0.0,4,62.4,67.8,68.0,55.5
20160402023000,0.0,0.0,1,62.4,67.4,68.0,56.8
20160402024500,0.0,0.0,3,62.4,67.7,68.0,56.8
20160402030000,0.0,0.0,4,62.4,67.9,68.0,56.8
20160402031500,0.0,0.0,0,62.4,67.1,68.0,56.8
20160402033000,0.0,0.0,2,62.4,67.6,68.0,56.8
20160402034500,0.0,0.0,4,62.4,67.9,68.0,56.8
20160402040000,0.0,0.0,0,62.4,67.1,68.0,56.8
20160402041500,0.0,0.0,2,62.4,67.6,68.0,56.8
20160402043000,0.0,0.0,2,62.4,67.7,68.0,56.8
20160402044500,0.0,0.0,3,62.4,67.9,68.0,56.8
20160402050000,0.0,0.0,0,62.4,67.0,68.0,56.8
20160402051500,0.0,0.0,2,62.4,67.6,68.0,56.8
20160402053000,0.0,0.0,3,62.4,67.8,68.0,56.8
20160402054500,0.0,0.0,0,62.4,66.9,68.0,56.8
20160402060000,0.0,0.0,1,62.4,67.4,68.0,56.8
20160402061500,0.0,0.0,1,62.4,67.6,68.0,56.8
20160402063000,0.0,0.0,0,62.4,67.6,68.0,56.8
20160402064500,68.4,23.2653,29,58.2,68.0,68.0,56.8
20160402070000,160.8,54.6939,43,45.7,68.5,68.0,56.9
20160402071500,133.8,45.5102,39,45.7,68.1,68.0,57.4
20160402073000,133.8,45.5102,39,45.7,68.0,68.0,56.9
20160402074500,133.8,45.5102,39,45.7,68.1,68.0,57.5
20160402080000,132.0,44.898,39,45.7,68.2,68.0,56.9
20160402081500,132.0,44.898,39,45.7,68.2,68.0,56.9
20160402083000,130.2,44.2857,39,45.7,68.2,68.0,56.9
20160402084500,139.2,47.3469,41,46.4,68.4,68.0,56.9
20160402090000,154.2,52.449,43,46.4,68.4,68.0,56.9
20160402091500,178.8,60.8163,48,46.4,68.5,68.0,56.9
20160402093000,180.6,61.4286,49,46.4,68.2,68.0,56.9
20160402094500,190.2,64.6939,50,46.4,68.3,68.0,56.9
20160402100000,163.8,55.7143,46,46.4,67.4,68.0,56.9
20160402101500,170.4,57.9592,47,47.1,68.0,68.0,56.9
20160402103000,193.2,65.7143,50,47.1,68.5,68.0,56.9
20160402104500,235.8,80.2041,56,46.4,68.3,68.0,56.9
20160402110000,240.6,81.8367,57,46.4,68.5,68.0,56.9
20160402111500,266.4,90.6122,60,46.4,67.9,68.0,56.9
20160402113000,249.0,84.6939,58,46.4,68.1,68.0,56.9
20160402114500,253.8,86.3265,59,46.4,68.2,68.0,56.9
20160402120000,225.6,76.7347,55,46.4,67.6,68.0,56.9
20160402121500,235.8,80.2041,57,46.4,68.0,68.0,56.9
20160402123000,249.0,84.6939,57,46.4,68.2,68.0,56.9
20160402124500,253.8,86.3265,59,46.4,68.4,68.0,56.9
20160402130000,249.0,84.6939,58,46.4,67.7,68.0,56.9
20160402131500,249.0,84.6939,58,46.4,68.1,68.0,56.9
20160402133000,253.8,86.3265,57,46.4,68.0,68.0,56.9
20160402134500,282.6,96.1225,61,46.4,68.9,68.0,56.9
20160402140000,274.8,93.4694,59,46.4,68.7,68.0,56.9
20160402141500,287.4,97.7551,61,46.4,69.2,68.0,56.9
20160402143000,287.4,97.7551,61,46.4,69.2,68.0,56.9
20160402144500,287.4,97.7551,61,46.4,69.2,68.0,56.9
20160402150000,287.4,97.7551,61,46.4,69.1,68.0,56.9
20160402151500,266.4,90.6122,59,46.4,68.4,68.0,56.9
20160402153000,271.2,92.2449,59,46.4,68.5,68.0,56.9
20160402154500,282.6,96.1225,61,46.4,68.9,68.0,56.9
20160402160000,249.0,84.6939,57,46.4,68.1,68.0,56.9
20160402161500,266.4,90.6122,59,46.4,68.4,68.0,57.1
20160402163000,249.0,84.6939,56,46.4,67.9,68.0,56.9
20160402164500,225.6,76.7347,54,46.4,67.5,68.0,56.9
20160402170000,230.4,78.3673,55,46.4,67.9,68.0,56.9
20160402171500,210.6,71.6327,52,46.4,67.8,68.0,56.9
20160402173000,225.6,76.7347,54,46.4,68.3,68.0,56.8
20160402174500,244.8,83.2653,56,46.4,67.7,68.0,56.8
20160402180000,287.4,97.7551,61,46.4,68.8,68.0,56.8
20160402181500,287.4,97.7551,61,46.4,69.4,68.0,56.8
20160402183000,249.0,84.6939,57,46.4,68.3,68.0,56.8
20160402184500,244.8,83.2653,56,46.4,68.3,68.0,56.8
20160402190000,249.0,84.6939,57,46.4,68.4,68.0,56.8
20160402191500,253.8,86.3265,57,45.7,68.2,68.0,56.8
20160402193000,253.8,86.3265,57,45.7,68.3,68.0,56.8
20160402194500,271.2,92.2449,59,45.7,67.7,68.0,56.8
20160402200000,235.8,80.2041,55,45.7,67.9,68.0,56.8
20160402201500,240.6,81.8367,56,45.7,67.8,68.0,56.8
20160402203000,240.6,81.8367,56,45.7,67.9,68.0,56.9
20160402204500,240.6,81.8367,56,45.7,67.8,68.0,56.9
20160402210000,240.6,81.8367,56,45.7,67.9,68.0,56.9
20160402211500,230.4,78.3673,55,45.7,67.8,68.0,56.9
20160402213000,235.8,80.2041,55,45.7,67.7,68.0,56.9
20160402214500,230.4,78.3673,55,45.7,67.8,68.0,56.9
20160402220000,235.8,80.2041,55,45.7,67.7,68.0,56.9
20160402221500,225.6,76.7347,54,45.7,67.7,68.0,56.9
20160402223000,220.8,75.102,53,45.7,67.7,68.0,56.9
20160402224500,220.8,75.102,53,45.7,67.8,68.0,56.9
20160402230000,220.8,75.102,53,45.7,67.7,68.0,56.9
20160402231500,210.6,71.6327,52,45.7,67.8,68.0,56.9
20160402233000,210.6,71.6327,52,45.7,67.9,68.0,56.9
20160402234500,210.6,71.6327,52,45.7,68.0,68.0,56.9
20160403000000,210.6,71.6327,52,45.7,67.8,68.0,56.9
20160403001500,210.6,71.6327,52,45.7,67.7,68.0,56.9
20160403003000,205.8,70.0,51,45.7,67.7,68.0,56.9
20160403004500,205.8,70.0,51,45.7,67.7,68.0,56.9
20160403010000,199.8,67.9592,50,45.7,67.7,68.0,56.9
20160403011500,187.2,63.6735,48,45.7,67.8,68.0,56.9
20160403013000,187.2,63.6735,48,45.7,67.7,68.0,56.9
20160403014500,187.2,63.6735,48,45.7,67.7,68.0,56.9
20160403020000,183.6,62.449,48,45.7,67.7,68.0,56.9
20160403021500,171.6,58.3673,46,45.7,67.7,68.0,56.9
20160403023000,171.6,58.3673,46,45.7,67.7,68.0,56.9
20160403024500,158.4,53.8775,45,45.7,67.7,68.0,56.9
20160403030000,158.4,53.8775,45,45.7,67.7,68.0,56.9
20160403031500,141.6,48.1633,42,44.9,67.7,68.0,56.9
20160403033000,141.6,48.1633,42,44.9,67.7,68.0,56.9
20160403034500,136.2,46.3265,42,45.7,67.7,68.0,56.9
20160403040000,130.8,44.4898,41,45.7,67.7,68.0,56.9
20160403041500,125.4,42.6531,40,45.7,67.7,68.0,56.9
20160403043000,118.8,40.4082,39,45.7,67.7,68.0,56.9
20160403044500,118.8,40.4082,39,45.7,67.8,68.0,56.9
20160403050000,118.8,40.4082,39,45.7,67.9,68.0,56.9
20160403051500,118.8,40.4082,39,45.7,67.8,68.0,56.9
20160403053000,118.8,40.4082,39,45.7,67.8,68.0,56.9
20160403054500,118.8,40.4082,39,45.7,67.7,68.0,56.9
20160403060000,110.4,37.551,38,45.7,67.7,68.0,56.9
20160403061500,99.0,33.6735,35,45.7,67.7,68.0,56.9
20160403063000,100.2,34.0816,35,45.7,67.9,68.0,56.9
20160403064500,99.0,33.6735,35,45.7,68.2,68.0,56.9
20160403070000,113.4,38.5714,38,45.7,68.4,68.0,56.9
20160403071500,148.8,50.6122,44,45.7,68.6,68.0,56.9
20160403073000,177.6,60.4082,48,45.2,68.6,68.0,56.9
20160403074500,127.8,43.4694,40,46.1,67.7,68.0,56.9
20160403080000,141.6,48.1633,43,46.1,67.5,68.0,56.9
20160403081500,99.0,33.6735,36,47.2,67.8,68.0,56.9
20160403083000,115.2,39.1837,38,47.2,68.3,68.0,56.9
20160403084500,87.6,29.7959,34,47.9,67.9,68.0,56.9
20160403090000,121.8,41.4286,39,47.9,68.5,68.0,56.9
20160403091500,118.8,40.4082,39,47.9,68.1,68.0,56.9
20160403093000,141.0,47.9592,43,47.9,68.1,68.0,56.9
20160403094500,145.8,49.5918,43,47.9,68.5,68.0,56.9
20160403100000,266.4,90.6122,60,47.2,70.4,68.0,61.9
20160403101500,235.8,80.2041,56,47.2,68.9,68.0,61.3
20160403103000,266.4,90.6122,60,47.2,68.9,68.0,61.3
20160403104500,235.8,80.2041,56,47.2,67.7,68.0,61.3
20160403110000,235.8,80.2041,56,47.2,67.7,68.0,61.3
20160403111500,225.6,76.7347,55,47.2,68.2,68.0,61.3
20160403113000,184.8,62.8571,49,47.2,67.7,68.0,61.3
20160403114500,155.4,52.8571,45,47.9,67.2,68.0,61.3
20160403120000,171.6,58.3673,47,47.9,67.8,68.0,61.3
20160403121500,151.8,51.6327,44,47.9,68.1,68.0,61.3
20160403123000,151.8,51.6327,44,47.9,67.6,68.0,61.3
20160403124500,171.0,58.1633,47,47.9,68.1,68.0,61.3
20160403130000,163.8,55.7143,46,47.9,68.3,68.0,61.3
20160403131500,184.8,62.8571,49,47.9,67.9,68.0,61.3
20160403133000,282.6,96.1225,63,46.8,69.3,68.0,61.3
20160403134500,279.0,94.898,62,46.8,68.8,68.0,61.3
20160403140000,282.6,96.1225,63,46.8,68.9,68.0,61.3
20160403141500,282.6,96.1225,62,46.8,69.0,68.0,61.3
20160403143000,291.0,98.9796,61,46.8,69.0,68.0,61.3
20160403144500,244.8,83.2653,56,46.8,68.4,68.0,61.3
20160403150000,282.6,96.1225,61,46.8,68.9,68.0,61.3
20160403151500,249.0,84.6939,57,46.8,67.9,68.0,61.3
20160403153000,266.4,90.6122,59,46.8,68.5,68.0,61.3
20160403154500,230.4,78.3673,55,46.8,67.5,68.0,61.3
20160403160000,258.0,87.7551,58,46.8,68.1,68.0,61.8
20160403161500,219.6,74.6939,53,46.8,68.0,68.0,61.8
20160403163000,262.2,89.1837,59,46.8,68.4,68.0,61.8
20160403164500,225.6,76.7347,54,46.8,68.0,68.0,61.8
20160403170000,271.2,92.2449,59,46.8,68.4,68.0,61.8
20160403171500,244.8,83.2653,57,46.8,67.4,68.0,61.8
20160403173000,249.0,84.6939,57,46.1,68.3,68.0,61.8
20160403174500,274.8,93.4694,61,46.1,67.8,68.0,61.8
20160403180000,253.8,86.3265,57,46.1,68.0,68.0,61.8
20160403181500,287.4,97.7551,61,46.1,69.2,68.0,61.8
20160403183000,240.6,81.8367,56,46.1,68.4,68.0,61.8
20160403184500,89.4,30.4082,34,46.7,66.5,68.0,61.8
20160403190000,96.6,32.8571,36,47.6,67.6,68.0,61.5
20160403191500,0.0,0.0,8,48.6,67.2,68.0,61.3
20160403193000,0.0,0.0,8,48.6,67.4,68.0,61.3
20160403194500,0.0,0.0,9,53.5,68.1,68.0,61.3
20160403200000,0.0,0.0,4,51.5,67.4,68.0,61.3
20160403201500,0.0,0.0,21,56.3,68.5,68.0,61.3
20160403203000,0.0,0.0,7,53.1,67.6,68.0,61.3
20160403204500,0.0,0.0,9,57.1,68.4,68.0,61.8
20160403210000,0.0,0.0,9,51.0,68.1,68.0,61.8
20160403211500,0.0,0.0,8,56.3,68.2,68.0,61.8
20160403213000,55.8,18.9796,29,49.5,68.2,68.0,61.8
20160403214500,0.0,0.0,7,54.3,67.9,68.0,61.8
20160403220000,46.2,15.7143,27,52.6,68.4,68.0,61.8
20160403221500,55.8,18.9796,29,48.7,67.8,68.0,61.8
20160403223000,0.0,0.0,8,54.3,68.1,68.0,61.8
20160403224500,55.8,18.9796,29,50.3,68.2,68.0,61.8
20160403230000,0.0,0.0,4,54.3,67.6,68.0,61.8
20160403231500,49.2,16.7347,27,53.6,68.4,68.0,61.8
20160403233000,0.0,0.0,5,53.6,67.5,68.0,61.8
20160403234500,0.0,0.0,7,57.5,68.2,68.0,61.8
20160404000000,58.2,19.7959,28,50.7,68.2,68.0,61.8
20160404001500,0.0,0.0,6,53.9,67.7,68.0,61.8
20160404003000,0.0,0.0,9,57.5,68.4,68.0,61.8
20160404004500,55.8,18.9796,28,50.4,68.2,68.0,61.8
20160404010000,0.0,0.0,3,51.0,67.3,68.0,61.8
20160404011500,0.0,0.0,7,55.5,68.1,68.0,61.8
20160404013000,49.2,16.7347,28,53.5,68.3,68.0,61.8
20160404014500,53.4,18.1633,28,49.1,68.1,68.0,61.8
20160404020000,0.0,0.0,6,51.6,67.6,68.0,61.8
20160404021500,0.0,0.0,8,55.9,68.2,68.0,61.8
20160404023000,0.0,0.0,25,52.7,68.3,68.0,61.8
20160404024500,0.0,0.0,9,50.6,68.2,68.0,61.8
20160404030000,0.0,0.0,9,55.5,68.1,68.0,61.3
20160404031500,0.0,0.0,9,51.4,68.2,68.0,61.3
20160404033000,0.0,0.0,8,49.8,67.6,68.0,61.3
20160404034500,0.0,0.0,7,54.7,68.0,68.0,61.4
20160404040000,0.0,0.0,8,57.5,68.3,68.0,61.3
20160404041500,49.2,16.7347,27,53.0,68.3,68.0,61.8
20160404043000,33.6,11.4286,26,51.8,68.3,68.0,61.8
20160404044500,49.2,16.7347,28,50.8,68.3,68.0,61.8
20160404050000,46.2,15.7143,28,50.8,68.3,68.0,61.8
20160404051500,0.0,0.0,9,49.5,68.2,68.0,61.8
20160404053000,0.0,0.0,3,54.3,67.5,68.0,61.8
20160404054500,0.0,0.0,6,57.1,68.1,68.0,61.8
20160404060000,0.0,0.0,6,58.7,68.2,68.0,61.8
20160404061500,55.8,18.9796,28,51.1,68.3,68.0,61.8
20160404063000,0.0,0.0,1,55.5,66.9,68.0,61.7
20160404064500,0.0,0.0,9,57.9,68.1,68.0,61.7
20160404070000,0.0,0.0,0,59.5,66.8,68.0,61.5
20160404071500,0.0,0.0,4,61.1,67.3,68.0,61.4
20160404073000,0.0,0.0,0,61.1,66.1,68.0,61.4
20160404074500,0.0,0.0,1,62.4,66.6,68.0,61.4
20160404080000,0.0,0.0,0,62.4,66.0,68.0,61.4
20160404081500,0.0,0.0,0,63.2,66.0,68.0,61.5
20160404083000,0.0,0.0,1,63.2,66.5,68.0,61.3
20160404084500,0.0,0.0,0,64.0,66.3,68.0,61.4
20160404090000,0.0,0.0,0,64.0,66.6,68.0,61.3
20160404091500,0.0,0.0,0,64.0,66.3,68.0,61.3
20160404093000,53.4,18.1633,27,60.9,67.7,68.0,61.3
20160404094500,86.4,29.3878,32,50.3,68.2,68.0,61.3
20160404100000,86.4,29.3878,32,49.5,68.2,68.0,61.3
20160404101500,86.4,29.3878,33,49.5,68.4,68.0,61.3
20160404103000,145.2,49.3878,42,48.7,68.7,68.0,61.4
20160404104500,199.2,67.7551,52,47.9,68.9,68.0,61.4
20160404110000,249.0,84.6939,59,47.9,68.8,68.0,61.4
20160404111500,249.0,84.6939,59,47.9,68.5,68.0,61.3
20160404113000,253.8,86.3265,59,47.9,68.3,68.0,61.4
20160404114500,253.8,86.3265,59,47.9,67.9,68.0,61.4
20160404120000,249.0,84.6939,59,47.9,67.7,68.0,61.4
20160404121500,240.6,81.8367,58,47.9,67.7,68.0,61.4
20160404123000,211.2,71.8367,53,47.9,67.4,68.0,61.4
20160404124500,152.4,51.8367,44,48.5,67.4,68.0,61.3
20160404130000,230.4,78.3673,56,47.9,68.5,68.0,61.3
20160404131500,282.6,96.1225,62,47.9,69.2,68.0,61.3
20160404133000,266.4,90.6122,59,47.9,68.8,68.0,61.3
20160404134500,287.4,97.7551,62,47.9,68.8,68.0,61.3
20160404140000,287.4,97.7551,62,47.9,68.9,68.0,61.3
20160404141500,271.2,92.2449,60,47.9,68.1,68.0,61.3
20160404143000,262.2,89.1837,59,47.2,67.7,68.0,61.3
20160404144500,235.8,80.2041,55,47.2,67.6,68.0,61.4
20160404150000,201.6,68.5714,51,47.2,67.7,68.0,61.3
20160404151500,189.6,64.4898,49,47.2,67.4,68.0,61.3
20160404153000,199.8,67.9592,51,47.2,68.4,68.0,61.3
20160404154500,160.8,54.6939,45,47.2,67.4,68.0,61.3
20160404160000,171.6,58.3673,47,47.2,67.7,68.0,61.3
20160404161500,178.8,60.8163,48,47.2,68.5,68.0,61.3
20160404163000,194.4,66.1224,50,47.2,67.8,68.0,61.3
20160404164500,208.8,71.0204,51,47.2,68.2,68.0,61.3
20160404170000,190.2,64.6939,49,47.2,67.9,68.0,61.3
20160404171500,207.6,70.6122,52,47.2,68.2,68.0,61.3
20160404173000,253.8,86.3265,58,47.2,69.0,68.0,61.3
20160404174500,244.8,83.2653,57,46.7,67.9,68.0,61.3
20160404180000,253.8,86.3265,59,46.7,68.5,68.0,61.3
20160404181500,274.8,93.4694,61,46.7,68.6,68.0,61.3
20160404183000,287.4,97.7551,62,46.7,68.7,68.0,61.3
20160404184500,271.2,92.2449,61,46.7,67.8,68.0,61.3
20160404190000,244.8,83.2653,57,46.7,67.9,68.0,61.3
20160404191500,240.6,81.8367,57,46.1,67.8,68.0,61.4
20160404193000,208.2,70.8163,52,46.1,67.7,68.0,61.3
20160404194500,212.4,72.2449,52,46.1,68.1,68.0,61.3
20160404200000,215.4,73.2653,53,46.1,68.1,68.0,61.7
20160404201500,217.8,74.0816,53,46.1,67.5,68.0,61.8
20160404203000,175.8,59.7959,48,46.1,67.7,68.0,61.8
20160404204500,184.8,62.8571,49,46.1,67.9,68.0,61.8
20160404210000,184.8,62.8571,49,46.1,68.1,68.0,61.8
20160404211500,184.8,62.8571,49,46.1,68.2,68.0,61.5
20160404213000,188.4,64.0816,49,46.1,68.2,68.0,61.4
20160404214500,188.4,64.0816,49,46.1,68.3,68.0,61.4
20160404220000,205.8,70.0,52,46.1,68.3,68.0,61.4
20160404221500,166.8,56.7347,46,46.1,67.7,68.0,61.4
20160404223000,169.8,57.7551,47,46.1,67.9,68.0,61.3
20160404224500,169.8,57.7551,47,46.1,68.1,68.0,61.3
20160404230000,169.8,57.7551,47,46.1,68.1,68.0,61.4
20160404231500,169.8,57.7551,47,46.1,68.2,68.0,61.4
20160404233000,177.6,60.4082,48,46.1,68.2,68.0,61.4
20160404234500,177.6,60.4082,48,46.1,68.3,68.0,61.3
20160405000000,194.4,66.1224,50,46.1,68.3,68.0,61.4
20160405001500,169.8,57.7551,47,46.1,67.6,68.0,61.3
20160405003000,169.8,57.7551,47,46.1,67.8,68.0,61.3
20160405004500,169.8,57.7551,47,46.1,67.9,68.0,61.3
20160405010000,169.8,57.7551,47,46.1,67.9,68.0,61.3
20160405011500,174.0,59.1837,47,46.1,67.9,68.0,61.3
20160405013000,174.0,59.1837,47,46.1,67.8,68.0,61.3
20160405014500,174.0,59.1837,47,46.1,67.8,68.0,61.3
20160405020000,174.0,59.1837,47,46.1,67.8,68.0,61.3
20160405021500,174.0,59.1837,47,46.1,67.9,68.0,61.3
20160405023000,174.0,59.1837,47,46.1,67.8,68.0,61.3
20160405024500,174.0,59.1837,47,46.1,67.7,68.0,61.3
20160405030000,174.0,59.1837,47,46.1,67.7,68.0,61.3
20160405031500,169.8,57.7551,47,46.1,67.7,68.0,61.3
20160405033000,157.8,53.6735,45,46.1,67.7,68.0,61.3
20160405034500,145.2,49.3878,43,46.1,67.7,68.0,61.3
20160405040000,147.6,50.2041,43,46.1,67.7,68.0,61.3
20160405041500,133.8,45.5102,42,46.1,67.7,68.0,61.3
20160405043000,133.8,45.5102,42,46.1,67.7,68.0,61.3
20160405044500,130.2,44.2857,41,46.1,67.7,68.0,61.3
20160405050000,127.8,43.4694,40,46.1,67.9,68.0,61.3
20160405051500,127.8,43.4694,40,46.1,67.9,68.0,61.3
20160405053000,127.8,43.4694,40,46.1,67.8,68.0,61.3
20160405054500,125.4,42.6531,40,46.1,67.8,68.0,61.3
20160405060000,127.8,43.4694,40,46.1,67.7,68.0,53.0
20160405061500,127.8,43.4694,40,46.1,67.9,68.0,53.0
20160405063000,127.8,43.4694,40,46.1,67.8,68.0,53.0
20160405064500,75.0,25.5102,33,47.6,67.7,68.0,53.0
20160405070000,0.0,0.0,8,48.2,67.4,68.0,53.0
20160405071500,0.0,0.0,0,53.1,66.9,68.0,53.0
20160405073000,0.0,0.0,1,55.9,66.6,68.0,53.0
20160405074500,55.8,18.9796,28,52.7,67.5,68.0,53.0
20160405080000,62.4,21.2245,31,49.0,67.7,68.0,53.0
20160405081500,62.4,21.2245,31,49.0,67.8,68.0,53.0
20160405083000,66.6,22.6531,31,49.0,68.0,68.0,53.0
20160405084500,64.8,22.0408,31,49.0,68.1,68.0,53.0
20160405090000,68.4,23.2653,32,49.0,68.2,68.0,53.0
20160405091500,75.0,25.5102,33,49.0,68.3,68.0,53.0
20160405093000,99.0,33.6735,37,49.0,68.5,68.0,53.0
20160405094500,134.4,45.7143,43,48.3,68.6,68.0,53.0
20160405100000,163.8,55.7143,47,48.3,68.6,68.0,53.0
20160405101500,190.2,64.6939,50,48.3,68.5,68.0,53.0
20160405103000,208.2,70.8163,53,48.3,68.4,68.0,53.0
20160405104500,205.8,70.0,53,48.3,68.3,68.0,53.0
20160405110000,209.4,71.2245,53,48.3,68.1,68.0,53.0
20160405111500,209.4,71.2245,53,48.3,67.8,68.0,53.0
20160405113000,188.4,64.0816,50,48.3,67.7,68.0,53.0
20160405114500,171.6,58.3673,48,48.3,67.6,68.0,53.0
20160405120000,171.6,58.3673,48,49.1,67.8,68.0,53.0
20160405121500,171.6,58.3673,48,49.1,67.9,68.0,53.0
20160405123000,175.2,59.5918,47,48.6,67.8,68.0,53.0
20160405124500,170.4,57.9592,47,48.6,67.9,68.0,53.0
20160405130000,175.2,59.5918,47,48.6,67.9,68.0,53.0
20160405131500,170.4,57.9592,47,48.6,68.0,68.0,53.0
20160405133000,124.8,42.449,40,48.6,67.2,68.0,53.0
20160405134500,193.8,65.9184,50,47.9,68.8,68.0,53.0
20160405140000,157.8,53.6735,45,47.9,67.4,68.0,53.0
20160405141500,154.8,52.6531,45,47.9,67.6,68.0,53.0
20160405143000,118.8,40.4082,39,47.9,67.3,68.0,53.0
20160405144500,97.8,33.2653,36,48.7,67.9,68.0,53.0
20160405150000,231.0,78.5714,55,47.6,69.1,68.0,53.0
20160405151500,235.8,80.2041,56,47.6,68.7,68.0,53.0
20160405153000,253.8,86.3265,58,47.6,68.2,68.0,53.0
20160405154500,253.8,86.3265,58,47.6,68.1,68.0,53.0
20160405160000,282.6,96.1225,62,47.1,68.6,68.0,53.0
20160405161500,271.2,92.2449,61,47.1,67.8,68.0,53.0
20160405163000,287.4,97.7551,63,47.1,69.1,68.0,53.0
20160405164500,253.8,86.3265,58,47.1,68.3,68.0,53.0
20160405170000,287.4,97.7551,62,47.1,68.8,68.0,53.0
20160405171500,230.4,78.3673,56,47.1,67.7,68.0,53.0
20160405173000,282.6,96.1225,62,46.4,68.6,68.0,53.0
20160405174500,266.4,90.6122,60,46.4,68.4,68.0,53.0
20160405180000,282.6,96.1225,62,46.4,69.4,68.0,53.0
20160405181500,249.0,84.6939,58,46.4,69.1,68.0,53.0
20160405183000,287.4,97.7551,63,46.4,70.2,68.0,53.0
20160405184500,287.4,97.7551,63,46.4,69.9,68.0,53.0
20160405190000,262.2,89.1837,60,46.4,68.9,68.0,53.0
20160405191500,282.6,96.1225,63,46.4,68.9,68.0,53.0
20160405193000,282.6,96.1225,63,45.7,68.7,68.0,53.0
20160405194500,282.6,96.1225,63,45.7,68.6,68.0,53.0
20160405200000,282.6,96.1225,63,45.7,68.7,68.0,53.0
20160405201500,282.6,96.1225,63,45.7,68.6,68.0,53.0
20160405203000,287.4,97.7551,63,45.7,68.6,68.0,53.0
20160405204500,282.6,96.1225,63,45.7,68.6,68.0,53.0
20160405210000,282.6,96.1225,63,45.7,68.4,68.0,53.0
20160405211500,287.4,97.7551,63,45.7,68.4,68.0,53.0
20160405213000,282.6,96.1225,63,45.7,68.4,68.0,53.0
20160405214500,287.4,97.7551,63,45.7,68.4,68.0,53.0
20160405220000,282.6,96.1225,63,45.7,68.4,68.0,53.0
20160405221500,282.6,96.1225,63,45.7,68.1,68.0,53.0
20160405223000,282.6,96.1225,63,45.7,68.1,68.0,53.0
20160405224500,287.4,97.7551,63,45.7,68.1,68.0,53.0
20160405230000,282.6,96.1225,63,45.7,67.9,68.0,53.0
20160405231500,282.6,96.1225,63,45.7,67.9,68.0,53.0
20160405233000,282.6,96.1225,63,45.7,67.9,68.0,53.0
20160405234500,287.4,97.7551,63,45.7,67.7,68.0,53.0
20160406000000,274.8,93.4694,61,45.7,67.7,68.0,53.0
20160406001500,266.4,90.6122,60,45.7,67.7,68.0,53.0
20160406003000,253.8,86.3265,59,45.7,67.6,68.0,53.0
20160406004500,249.0,84.6939,58,45.7,67.7,68.0,53.0
20160406010000,249.0,84.6939,58,45.7,67.9,68.0,53.0
20160406011500,240.6,81.8367,0,45.2,68.0,68.0,53.0
20160406013000,103.8,35.3061,37,46.8,69.1,68.0,53.0
20160406014500,166.8,56.7347,46,46.1,69.0,68.0,53.0
20160406020000,200.4,68.1633,51,45.5,68.8,68.0,53.0
20160406021500,208.8,71.0204,52,45.5,68.5,68.0,53.0
20160406023000,208.8,71.0204,52,45.5,68.4,68.0,53.0
20160406024500,212.4,72.2449,53,45.5,68.2,68.0,53.0
20160406030000,212.4,72.2449,53,45.5,68.1,68.0,53.0
20160406031500,212.4,72.2449,53,45.5,68.0,68.0,53.0
20160406033000,212.4,72.2449,53,45.5,67.8,68.0,53.0
20160406034500,212.4,72.2449,53,45.5,67.8,68.0,53.0
20160406040000,209.4,71.2245,52,45.5,67.7,68.0,53.0
20160406041500,209.4,71.2245,52,45.5,67.7,68.0,53.0
20160406043000,193.8,65.9184,51,54.7,68.2,68.0,53.0
20160406044500,206.4,70.2041,52,50.2,68.2,68.0,53.0
20160406050000,208.8,71.0204,52,45.7,67.8,68.0,53.0
20160406051500,208.8,71.0204,52,45.7,67.9,68.0,53.0
20160406053000,208.8,71.0204,52,44.9,67.8,68.0,53.0
20160406054500,205.2,69.7959,52,44.9,67.7,68.0,53.0
20160406060000,193.2,65.7143,50,44.9,67.7,68.0,53.0
20160406061500,193.2,65.7143,50,44.9,67.8,68.0,53.0
20160406063000,193.2,65.7143,50,44.9,67.9,68.0,53.0
20160406064500,193.2,65.7143,50,44.9,68.2,68.0,53.0
20160406070000,196.2,66.7347,50,44.9,68.3,68.0,53.0
20160406071500,240.6,81.8367,56,44.9,68.7,68.0,53.0
20160406073000,282.6,96.1225,61,44.9,68.9,68.0,53.0
20160406074500,282.6,96.1225,61,44.9,69.2,68.0,53.0
20160406080000,287.4,97.7551,61,44.9,69.1,68.0,53.0
20160406081500,298.2,101.4286,65,44.9,68.9,68.0,53.0
20160406083000,282.6,96.1225,60,44.9,68.6,68.0,53.0
20160406084500,282.6,96.1225,60,46.0,68.3,68.0,53.0
20160406090000,282.6,96.1225,60,46.0,68.1,68.0,53.0
20160406091500,287.4,97.7551,60,46.0,68.0,68.0,53.0
20160406093000,287.4,97.7551,60,46.0,67.8,68.0,53.0
20160406094500,282.6,96.1225,60,46.0,67.8,68.0,53.0
20160406100000,287.4,97.7551,60,46.0,67.9,68.0,53.0
20160406101500,282.6,96.1225,60,46.0,67.9,68.0,53.0
20160406103000,282.6,96.1225,60,46.0,67.9,68.0,53.0
20160406104500,282.6,96.1225,60,46.0,68.0,68.0,53.0
20160406110000,287.4,97.7551,60,46.0,68.1,68.0,53.0
20160406111500,282.6,96.1225,60,46.0,68.2,68.0,53.0
20160406113000,282.6,96.1225,60,46.6,68.2,68.0,53.0
20160406114500,282.6,96.1225,60,46.6,68.1,68.0,53.0
20160406120000,282.6,96.1225,60,46.6,68.0,68.0,53.0
20160406121500,249.0,84.6939,57,46.6,67.4,68.0,53.0
20160406123000,142.8,48.5714,43,46.6,66.7,68.0,53.0
20160406124500,111.6,37.9592,38,47.6,67.4,68.0,53.0
20160406130000,118.8,40.4082,39,47.6,67.4,68.0,53.0
20160406131500,192.6,65.5102,50,47.0,69.1,68.0,53.0
20160406133000,171.6,58.3673,47,47.0,68.4,68.0,53.0
20160406134500,253.8,86.3265,58,46.4,69.0,68.0,53.0
20160406140000,244.8,83.2653,57,46.4,68.2,68.0,53.0
20160406141500,244.8,83.2653,57,46.4,68.1,68.0,53.0
20160406143000,174.6,59.3878,47,47.1,67.3,68.0,53.0
20160406144500,178.2,60.6122,47,47.1,67.4,68.0,53.0
20160406150000,225.0,76.5306,54,46.4,68.7,68.0,53.0
20160406151500,240.6,81.8367,56,46.4,68.5,68.0,53.0
20160406153000,274.8,93.4694,60,46.4,68.6,68.0,53.0
20160406154500,266.4,90.6122,59,46.4,67.7,68.0,53.0
20160406160000,262.2,89.1837,59,46.4,68.2,68.0,53.0
20160406161500,274.8,93.4694,61,45.9,67.6,68.0,53.0
20160406163000,262.2,89.1837,59,45.9,68.2,68.0,53.0
20160406164500,249.0,84.6939,58,45.9,67.9,68.0,53.0
20160406170000,287.4,97.7551,62,45.9,69.0,68.0,53.0
20160406171500,266.4,90.6122,59,45.9,68.5,68.0,53.0
20160406173000,287.4,97.7551,62,45.9,68.9,68.0,53.0
20160406174500,287.4,97.7551,62,45.3,69.1,68.0,53.0
20160406180000,253.8,86.3265,58,45.3,68.6,68.0,53.0
20160406181500,282.6,96.1225,62,45.3,69.7,68.0,53.0
20160406183000,282.6,96.1225,62,45.3,69.5,68.0,53.0
20160406184500,282.6,96.1225,62,45.3,69.3,68.0,53.0
20160406190000,287.4,97.7551,62,45.3,68.8,68.0,53.0
20160406191500,266.4,90.6122,60,45.3,68.6,68.0,53.0
20160406193000,282.6,96.1225,62,45.3,68.6,68.0,53.0
20160406194500,282.6,96.1225,62,45.3,68.4,68.0,53.0
20160406200000,282.6,96.1225,62,45.3,68.3,68.0,53.0
20160406201500,287.4,97.7551,62,45.3,68.1,68.0,53.0
20160406203000,287.4,97.7551,62,45.3,68.3,68.0,53.0
20160406204500,287.4,97.7551,62,45.3,68.5,68.0,53.0
20160406210000,287.4,97.7551,62,45.3,68.4,68.0,53.0
20160406211500,287.4,97.7551,62,45.3,68.2,68.0,53.0
20160406213000,287.4,97.7551,62,45.3,68.2,68.0,53.0
20160406214500,287.4,97.7551,62,45.3,68.0,68.0,53.0
20160406220000,287.4,97.7551,62,45.3,67.9,68.0,53.0
20160406221500,287.4,97.7551,62,45.3,67.9,68.0,53.0
20160406223000,287.4,97.7551,62,45.3,68.0,68.0,53.0
20160406224500,282.6,96.1225,63,45.3,68.1,68.0,53.0
20160406230000,282.6,96.1225,63,45.3,68.1,68.0,53.0
20160406231500,282.6,96.1225,63,45.3,67.9,68.0,53.0
20160406233000,282.6,96.1225,63,45.3,68.0,68.0,53.0
20160406234500,279.0,94.898,63,45.3,67.7,68.0,53.0
20160407000000,282.6,96.1225,63,45.3,67.6,68.0,53.0
20160407001500,271.2,92.2449,62,45.3,67.7,68.0,53.0
20160407003000,266.4,90.6122,61,45.3,67.7,68.0,53.0
20160407004500,262.2,89.1837,61,45.3,67.7,68.0,53.0
20160407010000,249.0,84.6939,59,45.3,67.9,68.0,53.0
20160407011500,249.0,84.6939,59,45.3,67.9,68.0,53.0
20160407013000,249.0,84.6939,59,45.3,67.9,68.0,53.0
20160407014500,249.0,84.6939,59,45.3,67.8,68.0,53.0
20160407020000,249.0,84.6939,59,45.3,67.7,68.0,53.0
20160407021500,253.8,86.3265,59,45.3,67.8,68.0,53.0
20160407023000,249.0,84.6939,59,45.3,67.7,68.0,53.0
20160407024500,244.8,83.2653,58,45.3,67.6,68.0,53.0
20160407030000,230.4,78.3673,57,45.3,67.7,68.0,53.0
20160407031500,230.4,78.3673,57,45.3,67.8,68.0,53.0
20160407033000,230.4,78.3673,57,45.3,67.8,68.0,53.0
20160407034500,230.4,78.3673,57,45.3,67.8,68.0,53.0
20160407040000,230.4,78.3673,57,45.3,67.7,68.0,53.0
20160407041500,230.4,78.3673,57,45.3,68.0,68.0,53.0
20160407043000,230.4,78.3673,57,45.3,68.0,68.0,53.0
20160407044500,230.4,78.3673,57,45.3,67.9,68.0,53.0
20160407050000,230.4,78.3673,57,44.6,67.7,68.0,53.0
20160407051500,230.4,78.3673,57,44.6,67.7,68.0,53.0
20160407053000,225.6,76.7347,56,44.6,67.8,68.0,53.0
20160407054500,225.6,76.7347,56,44.6,67.7,68.0,53.0
20160407060000,206.4,70.2041,53,44.6,68.2,68.0,53.0
20160407061500,228.6,77.7551,56,44.6,68.4,68.0,53.0
20160407063000,220.8,75.102,55,44.6,67.4,68.0,53.0
20160407064500,70.2,23.8775,31,46.6,66.5,68.0,53.0
20160407070000,73.2,24.898,34,47.5,67.6,68.0,53.0
20160407071500,0.0,0.0,8,48.6,67.4,68.0,53.0
20160407073000,49.2,16.7347,27,53.1,67.9,68.0,53.0
20160407074500,99.0,33.6735,38,48.3,68.8,68.0,53.0
20160407080000,94.2,32.0408,36,47.2,68.4,68.0,53.0
20160407081500,122.4,41.6327,42,47.2,68.6,68.0,53.0
20160407083000,166.2,56.5306,48,47.2,68.7,68.0,53.0
20160407084500,219.0,74.4898,57,46.1,68.8,68.0,53.0
20160407090000,262.2,89.1837,63,46.1,68.7,68.0,53.0
20160407091500,282.6,96.1225,66,46.1,68.7,68.0,53.0
20160407093000,282.6,96.1225,66,46.1,68.6,68.0,53.0
20160407094500,282.6,96.1225,67,46.1,68.4,68.0,53.0
20160407100000,60.0,20.4082,100,56.7,68.5,68.0,53.0
20160407101500,282.6,96.1225,57,55.6,68.5,68.0,53.0
20160407103000,294.6,100.2041,57,50.3,68.4,68.0,53.0
20160407104500,287.4,97.7551,57,50.3,68.2,68.0,53.0
20160407110000,291.0,98.9796,57,50.3,68.1,68.0,53.0
20160407111500,282.6,96.1225,57,50.3,68.3,68.0,53.0
20160407113000,279.0,94.898,62,50.3,68.2,68.0,53.0
20160407114500,282.6,96.1225,62,50.3,68.2,68.0,53.0
20160407120000,282.6,96.1225,62,50.3,68.1,68.0,53.0
20160407121500,291.0,98.9796,62,50.3,68.1,68.0,53.0
20160407123000,291.0,98.9796,62,50.3,67.9,68.0,53.0
20160407124500,194.4,66.1224,47,50.3,67.3,68.0,53.0
20160407130000,230.4,78.3673,52,50.3,67.7,68.0,53.0
20160407131500,201.6,68.5714,47,51.0,67.7,68.0,53.0
20160407133000,186.6,63.4694,44,51.0,67.6,68.0,53.0
20160407134500,176.4,60.0,42,51.0,68.2,68.0,53.0
20160407140000,213.6,72.6531,47,50.3,68.2,68.0,53.0
20160407141500,211.2,71.8367,47,50.3,68.2,68.0,53.0
20160407143000,174.6,59.3878,41,50.3,67.3,68.0,53.0
20160407144500,126.6,43.0612,34,51.0,67.2,68.0,53.0
20160407150000,119.4,40.6122,32,51.0,67.4,68.0,53.0
20160407151500,66.6,22.6531,24,52.2,67.4,68.0,53.0
20160407153000,75.0,25.5102,26,52.2,67.6,68.0,53.0
20160407154500,0.0,0.0,9,56.5,67.7,68.0,53.0
20160407160000,55.8,18.9796,22,53.9,68.0,68.0,53.0
20160407161500,187.8,63.8776,43,51.9,69.7,68.0,53.0
20160407163000,271.2,92.2449,55,50.7,69.4,68.0,53.0
20160407164500,287.4,97.7551,58,50.7,69.3,68.0,53.0
20160407170000,249.0,84.6939,52,50.7,68.4,68.0,53.0
20160407171500,262.2,89.1837,52,49.9,67.8,68.0,53.0
20160407173000,282.6,96.1225,55,49.9,68.7,68.0,53.0
20160407174500,262.2,89.1837,54,49.9,68.3,68.0,53.0
20160407180000,282.6,96.1225,57,49.9,69.3,68.0,53.0
20160407181500,291.0,98.9796,57,49.9,70.5,68.0,53.0
20160407183000,291.0,98.9796,56,49.9,69.5,68.0,53.0
20160407184500,291.0,98.9796,56,49.9,69.7,68.0,53.0
20160407190000,244.8,83.2653,51,49.9,68.6,68.0,53.0
20160407191500,282.6,96.1225,56,49.9,68.9,68.0,53.0
20160407193000,291.0,98.9796,56,49.9,69.0,68.0,53.0
20160407194500,291.0,98.9796,56,49.9,68.8,68.0,53.0
20160407200000,287.4,97.7551,56,49.9,68.7,68.0,53.0
20160407201500,287.4,97.7551,56,49.9,68.7,68.0,53.0
20160407203000,287.4,97.7551,56,49.9,68.7,68.0,53.0
20160407204500,294.6,100.2041,56,49.9,68.7,68.0,53.0
20160407210000,291.0,98.9796,56,49.9,68.7,68.0,53.0
20160407211500,291.0,98.9796,56,49.9,68.7,68.0,53.0
20160407213000,291.0,98.9796,56,49.9,68.6,68.0,53.0
20160407214500,282.6,96.1225,56,49.9,68.7,68.0,53.0
20160407220000,291.0,98.9796,56,49.9,68.6,68.0,53.0
20160407221500,282.6,96.1225,56,49.9,68.4,68.0,53.0
20160407223000,294.6,100.2041,56,49.9,68.3,68.0,53.0
20160407224500,294.6,100.2041,56,49.9,68.2,68.0,53.0
20160407230000,294.6,100.2041,56,49.9,68.2,68.0,53.0
20160407231500,294.6,100.2041,56,49.4,68.0,68.0,53.0
20160407233000,291.0,98.9796,56,49.4,68.2,68.0,53.0
20160407234500,291.0,98.9796,56,49.4,68.0,68.0,53.0
20160408000000,294.6,100.2041,56,49.4,68.0,68.0,53.0
20160408001500,294.6,100.2041,56,49.4,68.0,68.0,53.0
20160408003000,294.6,100.2041,56,49.4,68.1,68.0,53.0
20160408004500,291.0,98.9796,56,49.4,68.0,68.0,53.0
20160408010000,291.0,98.9796,56,49.4,67.8,68.0,53.0
20160408011500,282.6,96.1225,56,49.4,67.9,68.0,53.0
20160408013000,291.0,98.9796,56,49.4,67.8,68.0,53.0
20160408014500,279.0,94.898,55,49.4,67.8,68.0,53.0
20160408020000,266.4,90.6122,53,49.4,67.8,68.0,53.0
20160408021500,266.4,90.6122,53,49.4,67.9,68.0,53.0
20160408023000,266.4,90.6122,53,49.4,67.8,68.0,53.0
20160408024500,249.0,84.6939,51,49.4,67.8,68.0,53.0
20160408030000,249.0,84.6939,51,49.4,67.8,68.0,53.0
20160408031500,253.8,86.3265,51,49.4,67.7,68.0,53.0
20160408033000,253.8,86.3265,51,49.4,67.8,68.0,53.0
20160408034500,253.8,86.3265,51,49.4,67.7,68.0,53.0
20160408040000,253.8,86.3265,51,49.4,67.7,68.0,53.0
20160408041500,249.0,84.6939,50,49.4,67.7,68.0,53.0
20160408043000,249.0,84.6939,50,49.4,67.7,68.0,53.0
20160408044500,235.8,80.2041,49,49.4,67.7,68.0,53.0
20160408050000,235.8,80.2041,49,49.4,67.7,68.0,53.0
20160408051500,235.8,80.2041,49,49.4,67.8,68.0,53.0
20160408053000,230.4,78.3673,49,49.4,67.8,68.0,53.0
20160408054500,235.8,80.2041,49,49.4,67.9,68.0,53.0
20160408060000,230.4,78.3673,49,49.4,67.7,68.0,53.0
20160408061500,110.4,37.551,30,50.1,66.5,68.0,53.0
20160408063000,58.2,19.7959,23,52.7,67.2,68.0,53.0
20160408064500,0.0,0.0,8,52.7,67.3,68.0,53.0
20160408070000,0.0,0.0,8,57.1,67.7,68.0,53.0
20160408071500,0.0,0.0,0,59.1,67.1,68.0,53.0
20160408073000,0.0,0.0,6,60.7,67.8,68.0,53.0
20160408074500,0.0,0.0,0,61.9,66.6,68.0,53.0
20160408080000,66.6,22.6531,23,57.6,67.8,68.0,53.0
20160408081500,66.6,22.6531,23,53.1,67.9,68.0,53.0
20160408083000,68.4,23.2653,24,52.3,68.1,68.0,53.0
20160408084500,70.2,23.8775,25,52.3,68.2,68.0,53.0
20160408090000,84.6,28.7755,27,52.3,68.4,68.0,53.0
20160408091500,103.8,35.3061,31,52.3,68.3,68.0,53.0
20160408093000,116.4,39.5918,33,51.5,68.4,68.0,53.0
20160408094500,128.4,43.6735,36,51.5,68.4,68.0,53.0
20160408100000,145.8,49.5918,38,51.5,68.4,68.0,53.0
20160408101500,174.0,59.1837,42,51.5,68.5,68.0,53.0
20160408103000,184.2,62.6531,43,50.6,68.4,68.0,53.0
20160408104500,253.8,86.3265,54,50.6,68.9,68.0,53.0
20160408110000,258.0,87.7551,56,50.6,68.4,68.0,53.0
20160408111500,253.8,86.3265,56,50.6,68.1,68.0,53.0
20160408113000,249.0,84.6939,56,50.6,68.2,68.0,53.0
20160408114500,262.2,89.1837,57,50.6,68.4,68.0,53.0
20160408120000,271.2,92.2449,59,50.6,68.3,68.0,53.0
20160408121500,287.4,97.7551,61,50.6,68.6,68.0,53.0
20160408123000,282.6,96.1225,61,50.6,68.6,68.0,53.0
20160408124500,287.4,97.7551,61,50.6,69.1,68.0,53.0
20160408130000,287.4,97.7551,61,50.6,69.1,68.0,53.0
20160408131500,298.2,101.4286,59,50.6,68.9,68.0,53.0
20160408133000,282.6,96.1225,59,50.6,68.9,68.0,53.0
20160408134500,294.6,100.2041,58,50.6,69.3,68.0,53.0
20160408140000,287.4,97.7551,59,50.6,69.2,68.0,53.0
20160408141500,298.2,101.4286,58,50.6,70.5,68.0,53.0
20160408143000,287.4,97.7551,57,50.6,69.9,68.0,53.0
20160408144500,274.8,93.4694,54,50.6,69.0,68.0,53.0
20160408150000,282.6,96.1225,56,50.6,69.5,68.0,53.0
20160408151500,282.6,96.1225,57,50.6,69.6,68.0,53.0
20160408153000,294.6,100.2041,57,50.6,69.8,68.0,53.0
20160408154500,294.6,100.2041,57,50.6,69.4,68.0,53.0
20160408160000,294.6,100.2041,57,50.6,69.3,68.0,53.0
20160408161500,294.6,100.2041,57,49.9,69.2,68.0,53.0
20160408163000,301.8,102.6531,57,49.9,69.1,68.0,53.0
20160408164500,294.6,100.2041,57,49.9,69.2,68.0,53.0
20160408170000,291.0,98.9796,57,49.9,69.4,68.0,53.0
20160408171500,282.6,96.1225,55,49.9,68.9,68.0,53.0
20160408173000,179.4,61.0204,42,49.9,67.0,68.0,53.0
20160408174500,106.2,36.1224,30,51.4,66.9,68.0,53.0
20160408180000,130.2,44.2857,35,51.4,67.6,68.0,53.0
20160408181500,108.0,36.7347,31,51.4,68.5,68.0,53.0
20160408183000,158.4,53.8775,39,51.4,68.1,68.0,53.0
20160408184500,93.0,31.6327,28,51.4,67.5,68.0,53.0
20160408190000,94.2,32.0408,28,51.4,67.4,68.0,53.0
20160408191500,58.2,19.7959,23,53.9,67.6,68.0,53.0
20160408193000,0.0,0.0,3,54.7,67.2,68.0,53.0
20160408194500,0.0,0.0,7,58.4,68.0,68.0,53.0
20160408200000,0.0,0.0,0,60.3,67.2,68.0,53.0
20160408201500,0.0,0.0,6,61.6,68.1,68.0,53.0
20160408203000,0.0,0.0,0,62.4,67.2,68.0,53.0
20160408204500,0.0,0.0,6,62.4,68.2,68.0,53.0
20160408210000,0.0,0.0,0,63.6,67.3,68.0,53.0
20160408211500,0.0,0.0,5,63.6,68.2,68.0,53.0
20160408213000,0.0,0.0,2,64.4,67.4,68.0,53.0
20160408214500,0.0,0.0,6,63.6,68.2,68.0,53.0
20160408220000,0.0,0.0,1,63.6,67.4,68.0,53.0
20160408221500,0.0,0.0,5,63.6,68.2,68.0,53.0
20160408223000,0.0,0.0,0,63.6,67.2,68.0,53.0
20160408224500,0.0,0.0,6,63.6,68.0,68.0,53.0
20160408230000,0.0,0.0,0,63.6,67.0,68.0,53.0
20160408231500,0.0,0.0,7,63.6,67.9,68.0,53.0
20160408233000,0.0,0.0,7,62.7,67.9,68.0,53.0
20160408234500,0.0,0.0,3,64.0,67.5,68.0,53.0
20160409000000,0.0,0.0,6,63.2,68.2,68.0,53.0
20160409001500,0.0,0.0,0,63.2,67.1,68.0,53.0
20160409003000,0.0,0.0,6,63.2,68.0,68.0,53.0
20160409004500,0.0,0.0,1,63.2,67.4,68.0,53.0
20160409010000,0.0,0.0,3,64.0,67.6,68.0,53.0
20160409011500,0.0,0.0,0,64.0,68.0,68.0,53.0
20160409013000,0.0,0.0,0,64.8,68.1,68.0,53.0
20160409014500,0.0,0.0,2,64.8,67.4,68.0,53.0
20160409020000,0.0,0.0,6,64.8,67.9,68.0,53.0
20160409021500,0.0,0.0,6,65.8,68.1,68.0,53.0
20160409023000,0.0,0.0,6,65.8,68.0,68.0,53.0
20160409024500,0.0,0.0,3,65.8,67.6,68.0,53.0
20160409030000,0.0,0.0,5,65.8,68.0,68.0,53.0
20160409031500,0.0,0.0,5,65.8,68.1,68.0,53.0
20160409033000,0.0,0.0,2,65.8,67.5,68.0,53.0
20160409034500,0.0,0.0,5,65.8,68.0,68.0,53.0
20160409040000,0.0,0.0,6,65.8,68.3,68.0,53.0
20160409041500,0.0,0.0,0,65.8,67.2,68.0,53.0
20160409043000,0.0,0.0,5,65.8,67.8,68.0,53.0
20160409044500,0.0,0.0,5,65.8,67.9,68.0,53.0
20160409050000,0.0,0.0,5,65.8,68.1,68.0,53.0
20160409051500,0.0,0.0,5,65.8,68.2,68.0,53.0
20160409053000,0.0,0.0,0,65.8,67.2,68.0,53.0
20160409054500,0.0,0.0,5,65.8,67.8,68.0,53.0
20160409060000,0.0,0.0,0,65.8,67.1,68.0,53.0
