PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160409061500,0.0,0.0,4,65.8,67.3,68.0,53.0
20160409063000,0.0,0.0,0,65.8,66.4,68.0,53.0
20160409064500,0.0,0.0,0,65.8,66.7,68.0,53.0
20160409070000,0.0,0.0,0,65.8,65.9,68.0,53.0
20160409071500,0.0,0.0,0,65.8,66.3,68.0,53.0
20160409073000,0.0,0.0,0,65.8,65.8,68.0,53.0
20160409074500,0.0,0.0,0,65.8,65.9,68.0,53.0
20160409080000,0.0,0.0,0,65.8,65.8,68.0,53.0
20160409081500,0.0,0.0,0,65.8,65.7,68.0,53.0
20160409083000,0.0,0.0,0,65.8,65.7,68.0,53.0
20160409084500,0.0,0.0,0,65.8,65.6,68.0,53.0
20160409090000,0.0,0.0,0,65.8,66.0,68.0,53.0
20160409091500,0.0,0.0,0,65.8,65.6,68.0,53.0
20160409093000,0.0,0.0,0,65.8,65.7,68.0,53.0
20160409094500,0.0,0.0,0,65.8,65.6,68.0,53.0
20160409100000,0.0,0.0,1,66.5,66.3,68.0,53.0
20160409101500,0.0,0.0,0,66.5,66.9,68.0,53.0
20160409103000,0.0,0.0,0,66.5,67.1,68.0,53.0
20160409104500,0.0,0.0,0,66.5,67.4,68.0,53.0
20160409110000,0.0,0.0,1,66.5,67.6,68.0,53.0
20160409111500,0.0,0.0,1,66.5,67.7,68.0,53.0
20160409113000,0.0,0.0,2,66.5,67.8,68.0,53.0
20160409114500,0.0,0.0,2,66.5,68.0,68.0,53.0
20160409120000,0.0,0.0,2,67.2,68.1,68.0,53.0
20160409121500,0.0,0.0,2,67.2,68.2,68.0,53.0
20160409123000,0.0,0.0,3,67.2,68.3,68.0,53.0
20160409124500,0.0,0.0,4,67.2,68.3,68.0,53.0
20160409130000,0.0,0.0,8,67.2,68.4,68.0,53.0
20160409131500,49.2,16.7347,24,60.8,68.4,68.0,53.0
20160409133000,64.8,22.0408,28,54.3,68.4,68.0,53.0
20160409134500,91.8,31.2245,32,52.6,68.5,68.0,53.0
20160409140000,142.8,48.5714,41,51.8,68.7,68.0,53.0
20160409141500,177.6,60.4082,46,51.0,68.7,68.0,53.0
20160409143000,193.8,65.9184,52,51.0,68.5,68.0,53.0
20160409144500,193.8,65.9184,52,51.0,68.2,68.0,53.0
20160409150000,193.8,65.9184,52,51.0,67.9,68.0,53.0
20160409151500,193.8,65.9184,51,51.0,67.7,68.0,53.0
20160409153000,163.2,55.5102,46,51.0,67.5,68.0,53.0
20160409154500,128.4,43.6735,41,51.0,67.4,68.0,53.0
20160409160000,87.6,29.7959,34,51.7,67.3,68.0,53.0
20160409161500,0.0,0.0,8,53.9,67.3,68.0,53.0
20160409163000,0.0,0.0,0,58.3,66.6,68.0,53.0
20160409164500,0.0,0.0,7,60.8,67.7,68.0,53.0
20160409170000,0.0,0.0,0,62.8,66.9,68.0,53.0
20160409171500,0.0,0.0,2,63.9,67.3,68.0,53.0
20160409173000,0.0,0.0,2,64.8,66.9,68.0,53.0
20160409174500,0.0,0.0,1,64.8,67.1,68.0,53.0
20160409180000,0.0,0.0,2,66.2,67.3,68.0,53.0
20160409181500,0.0,0.0,6,56.3,67.4,68.0,53.0
20160409183000,0.0,0.0,3,61.5,67.2,68.0,53.0
20160409184500,0.0,0.0,4,55.5,67.3,68.0,53.0
20160409190000,0.0,0.0,4,60.3,67.1,68.0,53.0
20160409191500,0.0,0.0,0,62.4,66.4,68.0,53.0
20160409193000,0.0,0.0,5,64.0,67.2,68.0,53.0
20160409194500,0.0,0.0,0,64.8,66.1,68.0,53.0
20160409200000,0.0,0.0,3,65.8,67.2,68.0,53.0
20160409201500,0.0,0.0,0,65.8,65.9,68.0,53.0
20160409203000,0.0,0.0,1,65.8,67.0,68.0,53.0
20160409204500,0.0,0.0,0,66.7,66.0,68.0,53.0
20160409210000,0.0,0.0,0,66.7,67.0,68.0,53.0
20160409211500,0.0,0.0,0,66.7,65.8,68.0,53.0
20160409213000,0.0,0.0,1,66.7,66.9,68.0,53.0
20160409214500,0.0,0.0,0,66.7,65.8,68.0,53.0
20160409220000,0.0,0.0,0,66.7,66.8,68.0,53.0
20160409221500,0.0,0.0,0,66.7,65.8,68.0,53.0
20160409223000,0.0,0.0,1,66.7,66.7,68.0,53.0
20160409224500,0.0,0.0,0,66.7,65.7,68.0,53.0
20160409230000,0.0,0.0,0,66.7,66.3,68.0,53.0
20160409231500,0.0,0.0,0,66.7,65.9,68.0,53.0
20160409233000,0.0,0.0,0,66.7,66.3,68.0,53.0
20160409234500,0.0,0.0,0,66.7,65.8,68.0,53.0
20160410000000,0.0,0.0,0,66.7,66.1,68.0,53.0
20160410001500,0.0,0.0,0,66.7,66.2,68.0,53.0
20160410003000,0.0,0.0,0,66.7,66.0,68.0,53.0
20160410004500,0.0,0.0,0,66.7,66.3,68.0,53.0
20160410010000,0.0,0.0,0,66.7,65.9,68.0,53.0
20160410011500,0.0,0.0,0,66.7,66.7,68.0,53.0
20160410013000,0.0,0.0,0,66.7,65.8,68.0,53.0
20160410014500,0.0,0.0,0,66.7,66.6,68.0,53.0
20160410020000,0.0,0.0,0,66.7,65.6,68.0,53.0
20160410021500,0.0,0.0,0,66.7,66.2,68.0,53.0
20160410023000,0.0,0.0,0,66.7,66.7,68.0,53.0
20160410024500,0.0,0.0,0,66.7,65.8,68.0,53.0
20160410030000,0.0,0.0,0,66.7,66.5,68.0,53.0
20160410031500,0.0,0.0,0,66.0,65.9,68.0,53.0
20160410033000,0.0,0.0,0,66.0,66.2,68.0,53.0
20160410034500,0.0,0.0,0,66.0,66.7,68.0,53.0
20160410040000,0.0,0.0,1,66.0,66.0,68.0,53.0
20160410041500,0.0,0.0,0,66.0,66.6,68.0,53.0
20160410043000,0.0,0.0,0,66.0,66.0,68.0,53.0
20160410044500,0.0,0.0,0,66.0,66.2,68.0,53.0
20160410050000,0.0,0.0,0,66.0,66.7,68.0,53.0
20160410051500,0.0,0.0,0,66.0,65.5,68.0,53.0
20160410053000,0.0,0.0,0,66.0,66.1,68.0,53.0
20160410054500,0.0,0.0,0,66.0,66.6,68.0,53.0
20160410060000,0.0,0.0,0,66.0,65.5,68.0,53.0
20160410061500,0.0,0.0,0,65.3,66.6,68.0,53.0
20160410063000,0.0,0.0,0,65.3,66.9,68.0,53.0
20160410064500,0.0,0.0,0,65.3,67.1,68.0,53.0
20160410070000,0.0,0.0,0,65.3,67.3,68.0,53.0
20160410071500,0.0,0.0,0,65.3,67.4,68.0,53.0
20160410073000,0.0,0.0,0,65.3,67.6,68.0,53.0
20160410074500,0.0,0.0,0,65.3,67.6,68.0,53.0
20160410080000,0.0,0.0,0,65.3,67.7,68.0,53.0
20160410081500,0.0,0.0,1,65.3,67.8,68.0,53.0
20160410083000,0.0,0.0,1,65.3,67.9,68.0,53.0
20160410084500,0.0,0.0,1,65.3,67.8,68.0,53.0
20160410090000,0.0,0.0,1,65.3,67.8,68.0,53.0
20160410091500,0.0,0.0,1,65.3,67.8,68.0,53.0
20160410093000,0.0,0.0,0,65.3,67.6,68.0,53.0
20160410094500,0.0,0.0,3,66.2,67.5,68.0,53.0
20160410100000,0.0,0.0,1,66.2,67.4,68.0,53.0
20160410101500,0.0,0.0,3,66.2,67.4,68.0,53.0
20160410103000,0.0,0.0,2,66.2,67.6,68.0,53.0
20160410104500,0.0,0.0,2,66.2,67.7,68.0,53.0
20160410110000,0.0,0.0,3,66.2,67.9,68.0,53.0
20160410111500,0.0,0.0,3,67.2,67.9,68.0,53.0
20160410113000,0.0,0.0,3,67.2,68.0,68.0,53.0
20160410114500,72.0,24.4898,30,54.7,68.4,68.0,53.0
20160410120000,58.2,19.7959,27,54.7,68.3,68.0,53.0
20160410121500,58.2,19.7959,27,53.5,68.3,68.0,53.0
20160410123000,58.2,19.7959,27,53.5,68.2,68.0,53.0
20160410124500,58.2,19.7959,27,53.5,68.2,68.0,53.0
20160410130000,58.2,19.7959,27,53.5,68.2,68.0,53.0
20160410131500,60.0,20.4082,27,53.5,68.2,68.0,53.0
20160410133000,75.0,25.5102,30,52.7,68.4,68.0,53.0
20160410134500,115.2,39.1837,37,51.9,68.6,68.0,53.0
20160410140000,147.6,50.2041,42,51.9,68.6,68.0,53.0
20160410141500,170.4,57.9592,47,50.7,68.5,68.0,53.0
20160410143000,178.2,60.6122,48,50.7,68.4,68.0,53.0
20160410144500,187.8,63.8776,50,50.7,68.2,68.0,53.0
20160410150000,183.0,62.2449,49,50.7,68.1,68.0,53.0
20160410151500,180.0,61.2245,49,50.7,67.9,68.0,53.0
20160410153000,183.0,62.2449,49,50.7,67.7,68.0,53.0
20160410154500,168.0,57.1429,47,50.7,67.6,68.0,53.0
20160410160000,148.2,50.4082,44,50.7,67.5,68.0,53.0
20160410161500,111.6,37.9592,38,51.4,67.4,68.0,53.0
20160410163000,87.6,29.7959,33,52.2,67.4,68.0,53.0
20160410164500,76.8,26.1225,32,52.2,67.5,68.0,53.0
20160410170000,66.6,22.6531,30,52.2,67.6,68.0,53.0
20160410171500,49.2,16.7347,27,54.8,67.9,68.0,53.0
20160410173000,75.0,25.5102,32,53.5,68.5,68.0,53.0
20160410174500,205.8,70.0,53,50.7,69.3,68.0,53.0
20160410180000,249.0,84.6939,59,50.7,68.9,68.0,53.0
20160410181500,240.6,81.8367,58,50.7,67.7,68.0,53.0
20160410183000,271.2,92.2449,62,50.7,68.6,68.0,53.0
20160410184500,274.8,93.4694,64,50.0,68.3,68.0,53.0
20160410190000,225.6,76.7347,56,50.0,67.2,68.0,53.0
20160410191500,220.8,75.102,56,50.0,67.6,68.0,53.0
20160410193000,197.4,67.1429,52,50.0,67.3,68.0,53.0
20160410194500,130.2,44.2857,41,50.7,67.4,68.0,53.0
20160410200000,150.0,51.0204,45,50.7,67.8,68.0,53.0
20160410201500,150.0,51.0204,45,50.7,68.0,68.0,53.0
20160410203000,87.6,29.7959,34,50.7,67.2,68.0,53.0
20160410204500,100.2,34.0816,36,51.5,67.9,68.0,53.0
20160410210000,99.0,33.6735,36,51.5,67.6,68.0,53.0
20160410211500,62.4,21.2245,30,52.4,67.7,68.0,53.0
20160410213000,70.2,23.8775,32,52.4,68.0,68.0,53.0
20160410214500,75.0,25.5102,33,52.4,68.3,68.0,53.0
20160410220000,55.8,18.9796,29,53.5,67.7,68.0,53.0
20160410221500,58.2,19.7959,29,53.5,68.2,68.0,53.0
20160410223000,75.0,25.5102,33,52.3,68.3,68.0,53.0
20160410224500,0.0,0.0,8,52.3,67.4,68.0,53.0
20160410230000,58.2,19.7959,30,53.5,67.9,68.0,53.0
20160410231500,62.4,21.2245,31,52.7,68.2,68.0,53.0
20160410233000,75.0,25.5102,33,51.9,67.8,68.0,53.0
20160410234500,55.8,18.9796,29,53.5,67.9,68.0,53.0
20160411000000,60.0,20.4082,30,53.5,68.1,68.0,53.0
20160411001500,72.0,24.4898,32,52.6,68.3,68.0,53.0
20160411003000,46.2,15.7143,28,53.9,67.7,68.0,53.0
20160411004500,58.2,19.7959,30,53.1,68.1,68.0,53.0
20160411010000,73.2,24.898,33,52.2,68.0,68.0,53.0
20160411011500,51.6,17.551,28,54.3,67.9,68.0,53.0
20160411013000,49.2,16.7347,28,53.5,68.2,68.0,53.0
20160411014500,66.6,22.6531,31,53.5,68.3,68.0,53.0
20160411020000,49.2,16.7347,28,52.7,67.6,68.0,53.0
20160411021500,58.2,19.7959,30,52.7,67.9,68.0,53.0
20160411023000,55.8,18.9796,30,52.7,68.1,68.0,53.0
20160411024500,64.8,22.0408,31,52.7,68.3,68.0,53.0
20160411030000,0.0,0.0,8,52.7,67.6,68.0,53.0
20160411031500,51.6,17.551,29,53.4,68.0,68.0,53.0
20160411033000,55.8,18.9796,30,53.4,68.3,68.0,53.0
20160411034500,0.0,0.0,7,52.6,67.5,68.0,53.0
20160411040000,49.2,16.7347,28,53.5,68.0,68.0,53.0
20160411041500,51.6,17.551,29,53.5,68.2,68.0,53.0
20160411043000,64.8,22.0408,31,52.6,68.3,68.0,53.0
20160411044500,0.0,0.0,8,53.9,67.6,68.0,53.0
20160411050000,51.6,17.551,28,53.9,68.1,68.0,53.0
20160411051500,68.4,23.2653,32,53.1,68.3,68.0,53.0
20160411053000,0.0,0.0,7,55.5,67.7,68.0,53.0
20160411054500,53.4,18.1633,28,55.5,68.3,68.0,53.0
20160411060000,62.4,21.2245,31,53.5,68.4,68.0,53.0
20160411061500,82.2,27.9592,35,51.9,67.7,68.0,53.0
20160411063000,62.4,21.2245,31,52.7,68.3,68.0,53.0
20160411064500,87.6,29.7959,36,51.5,67.7,68.0,53.0
20160411070000,64.8,22.0408,32,52.5,68.2,68.0,53.0
20160411071500,73.2,24.898,34,52.5,67.6,68.0,53.0
20160411073000,53.4,18.1633,30,53.5,68.0,68.0,53.0
20160411074500,64.8,22.0408,32,52.3,67.7,68.0,53.0
20160411080000,49.2,16.7347,30,53.5,68.1,68.0,53.0
20160411081500,58.2,19.7959,31,53.5,68.2,68.0,53.0
20160411083000,75.0,25.5102,35,52.7,68.4,68.0,53.0
20160411084500,103.8,35.3061,39,51.5,68.5,68.0,53.0
20160411090000,102.6,34.898,39,51.5,68.3,68.0,53.0
20160411091500,130.8,44.4898,44,51.5,68.4,68.0,53.0
20160411093000,157.8,53.6735,49,51.5,68.6,68.0,53.0
20160411094500,201.0,68.3673,55,50.6,68.7,68.0,53.0
20160411100000,229.8,78.1633,60,50.6,68.7,68.0,53.0
20160411101500,33.6,11.4286,85,50.6,68.3,68.0,53.0
20160411103000,244.8,83.2653,48,50.6,68.3,68.0,53.0
20160411104500,240.6,81.8367,48,50.6,68.2,68.0,53.0
20160411110000,235.8,80.2041,48,50.6,67.9,68.0,53.0
20160411111500,215.4,73.2653,47,50.6,67.8,68.0,53.0
20160411113000,215.4,73.2653,47,50.6,67.9,68.0,53.0
20160411114500,215.4,73.2653,47,50.6,67.9,68.0,53.0
20160411120000,187.8,63.8776,43,50.6,67.6,68.0,53.0
20160411121500,180.6,61.4286,42,50.6,67.6,68.0,53.0
20160411123000,108.0,36.7347,30,50.6,66.9,68.0,53.0
20160411124500,94.2,32.0408,28,51.8,67.3,68.0,53.0
20160411130000,91.8,31.2245,28,51.8,67.6,68.0,53.0
20160411131500,148.2,50.4082,36,51.8,68.9,68.0,53.0
20160411133000,170.4,57.9592,38,51.0,68.5,68.0,53.0
20160411134500,235.8,80.2041,47,51.0,68.8,68.0,53.0
20160411140000,220.8,75.102,45,50.3,68.3,68.0,53.0
20160411141500,220.8,75.102,45,50.3,67.7,68.0,53.0
20160411143000,175.2,59.5918,39,50.3,67.4,68.0,53.0
20160411144500,154.8,52.6531,36,50.3,67.4,68.0,53.0
20160411150000,117.6,40.0,31,51.0,67.4,68.0,53.0
20160411151500,117.6,40.0,31,51.0,67.6,68.0,53.0
20160411153000,70.2,23.8775,23,52.2,67.5,68.0,53.0
20160411154500,103.8,35.3061,29,51.5,68.1,68.0,53.0
20160411160000,163.2,55.5102,38,51.5,69.0,68.0,53.0
20160411161500,244.8,83.2653,49,50.3,69.0,68.0,53.0
20160411163000,282.6,96.1225,54,50.3,68.9,68.0,53.0
20160411164500,287.4,97.7551,55,50.3,69.0,68.0,53.0
20160411170000,244.8,83.2653,51,50.3,67.8,68.0,53.0
20160411171500,266.4,90.6122,54,50.3,68.5,68.0,53.0
20160411173000,287.4,97.7551,56,50.3,68.7,68.0,53.0
20160411174500,266.4,90.6122,53,50.3,68.6,68.0,53.0
20160411180000,291.0,98.9796,56,50.3,69.5,68.0,53.0
20160411181500,291.0,98.9796,56,50.3,70.2,68.0,53.0
20160411183000,291.0,98.9796,56,50.3,69.8,68.0,53.0
20160411184500,282.6,96.1225,55,50.3,69.2,68.0,53.0
20160411190000,262.2,89.1837,50,50.3,69.3,68.0,53.0
20160411191500,279.0,94.898,54,50.3,69.1,68.0,53.0
20160411193000,249.0,84.6939,50,50.3,68.1,68.0,53.0
20160411194500,266.4,90.6122,54,50.3,68.6,68.0,53.0
20160411200000,282.6,96.1225,57,50.3,68.7,68.0,53.0
20160411201500,287.4,97.7551,57,50.3,68.6,68.0,53.0
20160411203000,287.4,97.7551,57,50.3,68.7,68.0,53.0
20160411204500,282.6,96.1225,57,50.3,68.2,68.0,53.0
20160411210000,274.8,93.4694,55,50.3,68.1,68.0,53.0
20160411211500,274.8,93.4694,55,50.3,68.2,68.0,53.0
20160411213000,274.8,93.4694,55,50.3,68.4,68.0,53.0
20160411214500,287.4,97.7551,57,50.3,68.5,68.0,53.0
20160411220000,287.4,97.7551,57,50.3,68.4,68.0,53.0
20160411221500,287.4,97.7551,57,50.3,68.4,68.0,53.0
20160411223000,287.4,97.7551,57,50.3,68.3,68.0,53.0
20160411224500,287.4,97.7551,57,49.6,68.4,68.0,53.0
20160411230000,287.4,97.7551,57,49.6,68.0,68.0,53.0
20160411231500,266.4,90.6122,54,49.6,67.8,68.0,53.0
20160411233000,266.4,90.6122,54,49.6,68.1,68.0,53.0
20160411234500,266.4,90.6122,55,49.6,68.1,68.0,53.0
20160412000000,279.0,94.898,56,49.6,68.4,68.0,53.0
20160412001500,287.4,97.7551,57,49.6,68.4,68.0,53.0
20160412003000,287.4,97.7551,57,49.6,68.2,68.0,53.0
20160412004500,287.4,97.7551,57,49.6,68.2,68.0,53.0
20160412010000,287.4,97.7551,57,49.6,68.2,68.0,53.0
20160412011500,291.0,98.9796,57,49.6,68.2,68.0,53.0
20160412013000,291.0,98.9796,57,49.6,68.3,68.0,53.0
20160412014500,249.0,84.6939,52,49.6,67.5,68.0,53.0
20160412020000,262.2,89.1837,53,49.6,68.1,68.0,53.0
20160412021500,262.2,89.1837,54,49.6,68.1,68.0,53.0
20160412023000,266.4,90.6122,54,49.6,68.1,68.0,53.0
20160412024500,266.4,90.6122,54,49.6,68.0,68.0,53.0
20160412030000,266.4,90.6122,54,49.6,68.1,68.0,53.0
20160412031500,262.2,89.1837,54,50.2,68.2,68.0,53.0
20160412033000,266.4,90.6122,54,50.2,68.2,68.0,53.0
20160412034500,266.4,90.6122,55,50.2,68.2,68.0,53.0
20160412040000,274.8,93.4694,55,50.2,68.1,68.0,53.0
20160412041500,279.0,94.898,55,50.2,68.3,68.0,53.0
20160412043000,279.0,94.898,55,50.2,68.2,68.0,53.0
20160412044500,279.0,94.898,55,50.2,68.1,68.0,53.0
20160412050000,279.0,94.898,55,50.2,68.2,68.0,53.0
20160412051500,279.0,94.898,56,50.2,68.2,68.0,53.0
20160412053000,282.6,96.1225,56,50.2,68.0,68.0,53.0
20160412054500,282.6,96.1225,56,50.2,68.2,68.0,53.0
20160412060000,282.6,96.1225,56,50.2,68.2,68.0,53.0
20160412061500,235.8,80.2041,49,50.2,67.6,68.0,53.0
20160412063000,244.8,83.2653,51,50.2,67.8,68.0,53.0
20160412064500,235.8,80.2041,49,50.2,67.6,68.0,53.0
20160412070000,207.6,70.6122,45,50.2,67.4,68.0,53.0
20160412071500,192.6,65.5102,44,50.2,67.5,68.0,53.0
20160412073000,160.8,54.6939,39,50.2,67.4,68.0,53.0
20160412074500,136.2,46.3265,37,50.2,67.4,68.0,53.0
20160412080000,130.8,44.4898,37,51.0,67.7,68.0,53.0
20160412081500,135.6,46.1225,37,51.0,67.7,68.0,53.0
20160412083000,135.6,46.1225,37,51.0,67.8,68.0,53.0
20160412084500,135.6,46.1225,37,51.0,67.9,68.0,53.0
20160412090000,122.4,41.6327,34,51.0,67.8,68.0,53.0
20160412091500,118.8,40.4082,34,51.0,68.0,68.0,53.0
20160412093000,118.8,40.4082,34,51.0,68.1,68.0,53.0
20160412094500,117.6,40.0,34,51.0,68.1,68.0,53.0
20160412100000,159.6,54.2857,40,51.0,68.5,68.0,53.0
20160412101500,190.2,64.6939,45,51.0,68.7,68.0,53.0
20160412103000,226.2,76.9388,51,50.3,68.9,68.0,53.0
20160412104500,266.4,90.6122,56,50.3,68.7,68.0,53.0
20160412110000,291.0,98.9796,56,50.3,68.6,68.0,53.0
20160412111500,253.8,86.3265,52,50.3,67.9,68.0,53.0
20160412113000,258.0,87.7551,52,50.3,68.0,68.0,53.0
20160412114500,253.8,86.3265,52,50.3,67.8,68.0,53.0
20160412120000,235.8,80.2041,49,50.3,67.7,68.0,53.0
20160412121500,201.6,68.5714,45,50.3,67.5,68.0,53.0
20160412123000,201.6,68.5714,44,50.3,67.7,68.0,53.0
20160412124500,201.6,68.5714,45,50.3,67.6,68.0,53.0
20160412130000,175.2,59.5918,40,50.3,67.7,68.0,53.0
20160412131500,177.6,60.4082,41,51.0,68.1,68.0,53.0
20160412133000,196.8,66.9388,43,51.0,68.4,68.0,53.0
20160412134500,229.8,78.1633,49,51.0,68.6,68.0,53.0
20160412140000,244.8,83.2653,49,51.0,68.5,68.0,53.0
20160412141500,253.8,86.3265,51,51.0,68.5,68.0,53.0
20160412143000,266.4,90.6122,52,50.3,68.3,68.0,53.0
20160412144500,258.0,87.7551,51,50.3,68.2,68.0,53.0
20160412150000,249.0,84.6939,49,50.3,67.7,68.0,53.0
20160412151500,249.0,84.6939,50,50.3,67.7,68.0,53.0
20160412153000,244.8,83.2653,49,50.3,67.6,68.0,53.0
20160412154500,215.4,73.2653,45,50.3,67.4,68.0,53.0
20160412160000,123.6,42.0408,33,51.0,66.7,68.0,53.0
20160412161500,105.0,35.7143,30,51.0,67.5,68.0,53.0
20160412163000,132.0,44.898,34,51.0,68.0,68.0,53.0
20160412164500,139.8,47.551,36,51.0,68.0,68.0,53.0
20160412170000,110.4,37.551,31,51.0,67.6,68.0,53.0
20160412171500,147.6,50.2041,37,51.0,68.6,68.0,53.0
20160412173000,165.0,56.1224,39,51.0,67.9,68.0,53.0
20160412174500,165.0,56.1224,39,50.3,68.4,68.0,53.0
20160412180000,207.0,70.4082,45,50.3,68.4,68.0,53.0
20160412181500,230.4,78.3673,49,50.3,68.6,68.0,53.0
20160412183000,249.0,84.6939,51,50.3,68.4,68.0,53.0
20160412184500,171.0,58.1633,40,50.3,67.2,68.0,53.0
20160412190000,188.4,64.0816,43,50.3,67.9,68.0,53.0
20160412191500,188.4,64.0816,43,50.3,68.2,68.0,53.0
20160412193000,142.8,48.5714,36,50.3,67.4,68.0,53.0
20160412194500,162.6,55.3061,39,50.3,68.2,68.0,53.0
20160412200000,116.4,39.5918,32,50.3,67.2,68.0,53.0
20160412201500,133.8,45.5102,35,50.9,68.1,68.0,53.0
20160412203000,150.6,51.2245,37,50.9,68.4,68.0,53.0
20160412204500,107.4,36.5306,30,50.9,67.5,68.0,53.0
20160412210000,118.8,40.4082,32,50.9,68.1,68.0,53.0
20160412211500,132.6,45.102,34,50.9,68.4,68.0,53.0
20160412213000,110.4,37.551,31,50.9,67.5,68.0,53.0
20160412214500,117.6,40.0,32,50.9,68.1,68.0,53.0
20160412220000,147.6,50.2041,37,50.9,68.5,68.0,53.0
20160412221500,113.4,38.5714,31,50.9,67.5,68.0,53.0
20160412223000,115.2,39.1837,32,50.9,68.2,68.0,53.0
20160412224500,144.0,48.9796,36,50.9,68.5,68.0,53.0
20160412230000,93.0,31.6327,28,50.9,67.6,68.0,53.0
20160412231500,105.0,35.7143,30,50.9,68.1,68.0,53.0
20160412233000,119.4,40.6122,32,50.9,68.3,68.0,53.0
20160412234500,142.8,48.5714,36,50.9,68.2,68.0,53.0
20160413000000,91.8,31.2245,28,50.9,67.6,68.0,53.0
20160413001500,105.0,35.7143,30,50.9,68.1,68.0,53.0
20160413003000,117.6,40.0,32,50.9,68.4,68.0,53.0
20160413004500,109.2,37.1429,31,50.9,67.4,68.0,53.0
20160413010000,101.4,34.4898,29,50.9,68.0,68.0,53.0
20160413011500,117.6,40.0,4,50.9,68.5,68.0,53.0
20160413013000,0.0,0.0,3,54.3,68.0,68.0,53.0
20160413014500,64.8,22.0408,33,54.3,68.6,68.0,53.0
20160413020000,87.6,29.7959,36,51.8,68.6,68.0,53.0
20160413021500,121.8,41.4286,41,50.7,68.6,68.0,53.0
20160413023000,84.6,28.7755,34,50.7,67.3,68.0,53.0
20160413024500,86.4,29.3878,36,51.7,68.0,68.0,53.0
20160413030000,90.6,30.8163,37,51.7,68.3,68.0,53.0
20160413031500,121.8,41.4286,41,50.7,68.5,68.0,53.0
20160413033000,83.4,28.3673,35,50.7,67.2,68.0,53.0
20160413034500,93.0,31.6327,37,50.7,68.0,68.0,53.0
20160413040000,93.0,31.6327,37,50.7,68.2,68.0,53.0
20160413041500,111.6,37.9592,39,50.7,68.4,68.0,53.0
20160413043000,135.6,46.1225,43,50.7,68.4,68.0,53.0
20160413044500,66.6,22.6531,32,51.8,67.2,68.0,53.0
20160413050000,86.4,29.3878,36,51.8,67.9,68.0,53.0
20160413051500,86.4,29.3878,36,51.8,68.2,68.0,53.0
20160413053000,115.2,39.1837,40,50.7,68.5,68.0,53.0
20160413054500,62.4,21.2245,33,51.5,67.5,68.0,53.0
20160413060000,80.4,27.3469,35,51.5,68.2,68.0,53.0
20160413061500,125.4,42.6531,42,51.5,68.3,68.0,53.0
20160413063000,119.4,40.6122,41,51.5,68.5,68.0,53.0
20160413064500,240.6,81.8367,57,50.3,69.3,68.0,53.0
20160413070000,287.4,97.7551,63,50.3,69.1,68.0,53.0
20160413071500,287.4,97.7551,63,50.3,68.6,68.0,53.0
20160413073000,225.6,76.7347,55,50.3,67.4,68.0,53.0
20160413074500,230.4,78.3673,56,50.3,67.9,68.0,53.0
20160413080000,279.0,94.898,62,50.3,68.6,68.0,53.0
20160413081500,287.4,97.7551,63,50.3,68.6,68.0,53.0
20160413083000,266.4,90.6122,60,50.3,67.7,68.0,53.0
20160413084500,235.8,80.2041,56,50.3,68.1,68.0,53.0
20160413090000,194.4,66.1224,50,50.3,67.5,68.0,53.0
20160413091500,207.6,70.6122,52,50.3,67.9,68.0,53.0
20160413093000,204.6,69.5918,52,50.3,67.7,68.0,53.0
20160413094500,208.8,71.0204,53,50.3,67.7,68.0,53.0
20160413100000,193.8,65.9184,50,50.3,67.9,68.0,53.0
20160413101500,111.6,37.9592,39,50.3,67.1,68.0,53.0
20160413103000,152.4,51.8367,44,50.3,67.8,68.0,53.0
20160413104500,139.2,47.3469,44,50.3,68.0,68.0,53.0
20160413110000,127.8,43.4694,42,50.3,67.5,68.0,53.0
20160413111500,113.4,38.5714,40,51.0,67.6,68.0,53.0
20160413113000,75.0,25.5102,34,51.8,67.4,68.0,53.0
20160413114500,66.6,22.6531,34,51.8,67.6,68.0,53.0
20160413120000,0.0,0.0,1,55.9,67.2,68.0,53.0
20160413121500,0.0,0.0,4,59.1,67.9,68.0,53.0
20160413123000,0.0,0.0,4,61.1,68.2,68.0,53.0
20160413124500,0.0,0.0,8,58.3,68.3,68.0,53.0
20160413130000,115.2,39.1837,39,52.1,68.8,68.0,53.0
20160413131500,201.0,68.3673,51,50.3,69.1,68.0,53.0
20160413133000,154.2,52.449,45,50.3,68.1,68.0,53.0
20160413134500,142.8,48.5714,43,50.3,67.7,68.0,53.0
20160413140000,188.4,64.0816,50,50.3,68.7,68.0,63.0
20160413141500,178.2,60.6122,48,50.3,68.2,68.0,63.0
20160413143000,175.2,59.5918,48,50.3,67.8,68.0,63.0
20160413144500,144.0,48.9796,43,50.3,67.7,68.0,63.0
20160413150000,249.0,84.6939,57,50.3,68.9,68.0,63.0
20160413151500,215.4,73.2653,53,50.3,68.2,68.0,63.0
20160413153000,266.4,90.6122,60,50.3,68.8,68.0,63.0
20160413154500,274.8,93.4694,60,50.3,68.4,68.0,63.0
20160413160000,271.2,92.2449,60,50.3,68.6,68.0,63.0
20160413161500,258.0,87.7551,59,50.3,67.8,68.0,63.0
20160413163000,266.4,90.6122,60,50.3,68.5,68.0,63.0
20160413164500,240.6,81.8367,57,50.3,67.6,68.0,63.0
20160413170000,274.8,93.4694,61,50.3,68.2,68.0,63.0
20160413171500,205.2,69.7959,52,50.3,67.6,68.0,63.0
20160413173000,266.4,90.6122,60,50.3,68.7,68.0,63.0
20160413174500,253.8,86.3265,58,50.3,67.7,68.0,63.0
20160413180000,282.6,96.1225,62,50.3,69.1,68.0,63.0
20160413181500,249.0,84.6939,57,50.3,68.6,68.0,63.0
20160413183000,287.4,97.7551,62,50.3,69.7,68.0,63.0
20160413184500,287.4,97.7551,62,50.3,69.7,68.0,63.0
20160413190000,244.8,83.2653,57,49.6,68.5,68.0,63.0
20160413191500,287.4,97.7551,62,49.6,68.9,68.0,63.0
20160413193000,287.4,97.7551,62,49.6,68.9,68.0,63.0
20160413194500,262.2,89.1837,59,49.6,68.0,68.0,63.0
20160413200000,262.2,89.1837,59,49.6,68.4,68.0,63.0
20160413201500,282.6,96.1225,62,49.6,68.3,68.0,63.0
20160413203000,287.4,97.7551,62,49.6,68.4,68.0,63.0
20160413204500,287.4,97.7551,62,49.6,68.4,68.0,63.0
20160413210000,287.4,97.7551,62,49.6,68.4,68.0,63.0
20160413211500,274.8,93.4694,61,49.6,67.8,68.0,63.0
20160413213000,274.8,93.4694,61,49.6,68.1,68.0,63.0
20160413214500,279.0,94.898,61,49.6,68.3,68.0,63.0
20160413220000,279.0,94.898,61,49.6,68.2,68.0,63.0
20160413221500,279.0,94.898,61,49.6,68.3,68.0,63.0
20160413223000,279.0,94.898,61,49.6,68.1,68.0,63.0
20160413224500,279.0,94.898,61,49.6,68.2,68.0,63.0
20160413230000,279.0,94.898,61,49.6,68.2,68.0,63.0
20160413231500,279.0,94.898,61,49.6,68.2,68.0,63.0
20160413233000,279.0,94.898,61,49.6,68.2,68.0,63.0
20160413234500,279.0,94.898,61,49.6,68.2,68.0,63.0
20160414000000,279.0,94.898,61,49.6,68.2,68.0,63.0
20160414001500,282.6,96.1225,62,49.6,68.4,68.0,63.0
20160414003000,282.6,96.1225,62,49.6,68.3,68.0,63.0
20160414004500,287.4,97.7551,63,49.6,68.1,68.0,63.0
20160414010000,266.4,90.6122,60,49.6,67.7,68.0,63.0
20160414011500,266.4,90.6122,60,49.6,67.9,68.0,63.0
20160414013000,262.2,89.1837,60,49.6,68.0,68.0,63.0
20160414014500,271.2,92.2449,60,49.6,68.1,68.0,63.0
20160414020000,271.2,92.2449,60,49.6,67.9,68.0,63.0
20160414021500,271.2,92.2449,60,49.6,68.1,68.0,63.0
20160414023000,266.4,90.6122,60,49.6,68.2,68.0,63.0
20160414024500,274.8,93.4694,61,49.6,68.3,68.0,63.0
20160414030000,282.6,96.1225,62,49.6,68.1,68.0,63.0
20160414031500,282.6,96.1225,62,49.6,68.1,68.0,63.0
20160414033000,282.6,96.1225,62,49.6,68.0,68.0,63.0
20160414034500,282.6,96.1225,62,49.6,68.0,68.0,63.0
20160414040000,282.6,96.1225,62,49.6,68.0,68.0,63.0
20160414041500,282.6,96.1225,62,49.6,67.8,68.0,63.0
20160414043000,282.6,96.1225,62,49.6,67.9,68.0,63.0
20160414044500,282.6,96.1225,62,49.6,67.9,68.0,63.0
20160414050000,282.6,96.1225,62,49.6,67.9,68.0,63.0
20160414051500,282.6,96.1225,62,49.6,67.8,68.0,63.0
20160414053000,282.6,96.1225,62,49.6,67.9,68.0,63.0
20160414054500,271.2,92.2449,61,49.6,67.7,68.0,63.0
20160414060000,274.8,93.4694,61,50.2,68.1,68.0,63.0
20160414061500,244.8,83.2653,58,50.2,67.3,68.0,63.0
20160414063000,0.0,0.0,8,51.9,66.3,68.0,63.0
20160414064500,55.8,18.9796,32,54.3,67.4,68.0,63.0
20160414070000,0.0,0.0,0,55.5,66.7,68.0,63.0
20160414071500,0.0,0.0,6,58.7,67.6,68.0,63.0
20160414073000,0.0,0.0,2,60.7,67.4,68.0,63.0
20160414074500,0.0,0.0,7,62.4,68.3,68.0,63.0
20160414080000,0.0,0.0,6,63.3,68.0,68.0,63.0
20160414081500,0.0,0.0,8,64.0,68.1,68.0,63.0
20160414083000,68.4,23.2653,31,53.5,68.4,68.0,63.0
20160414084500,97.8,33.2653,36,52.0,68.5,68.0,63.0
20160414090000,135.6,46.1225,43,52.0,68.7,68.0,63.0
20160414091500,157.8,53.6735,45,51.1,68.6,68.0,63.0
20160414093000,183.6,62.449,49,50.3,68.6,68.0,63.0
20160414094500,229.8,78.1633,55,50.3,68.7,68.0,63.0
20160414100000,253.8,86.3265,59,50.3,68.5,68.0,63.0
20160414101500,244.8,83.2653,58,50.3,67.9,68.0,63.0
20160414103000,240.6,81.8367,57,50.3,68.0,68.0,63.0
20160414104500,235.8,80.2041,57,50.3,67.9,68.0,63.0
20160414110000,215.4,73.2653,53,50.3,67.5,68.0,63.0
20160414111500,157.8,53.6735,46,51.0,67.3,68.0,63.0
20160414113000,143.4,48.7755,43,51.0,67.4,68.0,63.0
20160414114500,141.6,48.1633,44,51.0,67.8,68.0,63.0
20160414120000,141.6,48.1633,44,51.0,67.7,68.0,63.0
20160414121500,141.6,48.1633,44,51.0,67.9,68.0,63.0
20160414123000,141.6,48.1633,44,51.0,68.2,68.0,63.0
20160414124500,141.6,48.1633,44,51.0,68.2,68.0,63.0
20160414130000,145.8,49.5918,44,51.0,68.2,68.0,63.0
20160414131500,145.8,49.5918,44,51.0,68.2,68.0,63.0
20160414133000,183.0,62.2449,48,51.0,68.7,68.0,63.0
20160414134500,262.2,89.1837,58,50.3,69.0,68.0,63.0
20160414140000,282.6,96.1225,61,50.3,68.7,68.0,63.0
20160414141500,266.4,90.6122,60,50.3,68.5,68.0,63.0
20160414143000,271.2,92.2449,59,50.3,68.1,68.0,63.0
20160414144500,271.2,92.2449,59,50.3,68.0,68.0,63.0
20160414150000,271.2,92.2449,59,50.3,67.9,68.0,63.0
20160414151500,258.0,87.7551,58,50.3,67.7,68.0,63.0
20160414153000,240.6,81.8367,55,50.3,67.6,68.0,63.0
20160414154500,207.0,70.4082,51,50.3,67.5,68.0,63.0
20160414160000,186.6,63.4694,49,50.3,67.5,68.0,63.0
20160414161500,179.4,61.0204,47,51.0,67.6,68.0,63.0
20160414163000,169.2,57.551,46,51.0,67.6,68.0,63.0
20160414164500,169.2,57.551,46,51.0,67.7,68.0,63.0
20160414170000,169.2,57.551,46,51.0,68.0,68.0,63.0
20160414171500,196.2,66.7347,50,51.0,68.5,68.0,63.0
20160414173000,235.8,80.2041,56,51.0,68.7,68.0,63.0
20160414174500,220.8,75.102,54,50.3,68.1,68.0,63.0
20160414180000,235.8,80.2041,56,50.3,68.5,68.0,63.0
20160414181500,287.4,97.7551,62,50.3,69.1,68.0,63.0
20160414183000,287.4,97.7551,62,50.3,68.8,68.0,63.0
20160414184500,294.6,100.2041,63,50.3,69.1,68.0,63.0
20160414190000,298.2,101.4286,62,50.3,69.0,68.0,63.0
20160414191500,294.6,100.2041,62,50.3,68.9,68.0,63.0
20160414193000,279.0,94.898,60,49.5,68.3,68.0,63.0
20160414194500,274.8,93.4694,60,49.5,68.2,68.0,63.0
20160414200000,279.0,94.898,60,49.5,68.4,68.0,63.0
20160414201500,282.6,96.1225,61,49.5,68.3,68.0,63.0
20160414203000,244.8,83.2653,56,49.5,67.4,68.0,63.0
20160414204500,258.0,87.7551,57,49.5,68.1,68.0,63.0
20160414210000,271.2,92.2449,59,49.5,68.3,68.0,63.0
20160414211500,196.8,66.9388,50,50.2,67.2,68.0,63.0
20160414213000,218.4,74.2857,53,50.2,67.9,68.0,63.0
20160414214500,221.4,75.3061,53,50.2,68.2,68.0,63.0
20160414220000,232.2,78.9796,56,50.2,68.4,68.0,63.0
20160414221500,225.6,76.7347,54,49.5,67.5,68.0,63.0
20160414223000,212.4,72.2449,52,49.5,67.8,68.0,63.0
20160414224500,214.8,73.0612,52,49.5,68.2,68.0,63.0
20160414230000,229.8,78.1633,55,49.5,68.4,68.0,63.0
20160414231500,180.6,61.4286,48,49.5,67.3,68.0,63.0
20160414233000,201.0,68.3673,51,49.5,68.0,68.0,63.0
20160414234500,208.8,71.0204,52,49.5,68.3,68.0,63.0
20160415000000,226.2,76.9388,54,49.5,68.3,68.0,63.0
20160415001500,180.6,61.4286,48,49.5,67.4,68.0,63.0
20160415003000,196.2,66.7347,50,49.5,67.9,68.0,63.0
20160415004500,200.4,68.1633,51,49.5,68.2,68.0,63.0
20160415010000,212.4,72.2449,53,49.5,68.4,68.0,63.0
20160415011500,225.6,76.7347,54,49.5,68.4,68.0,63.0
20160415013000,193.8,65.9184,50,49.5,67.4,68.0,63.0
20160415014500,201.0,68.3673,51,49.5,67.9,68.0,63.0
20160415020000,201.0,68.3673,51,49.5,68.2,68.0,63.0
20160415021500,212.4,72.2449,53,49.5,68.4,68.0,63.0
20160415023000,220.8,75.102,54,49.5,68.2,68.0,63.0
20160415024500,175.8,59.7959,48,49.5,67.6,68.0,63.0
20160415030000,188.4,64.0816,49,49.5,67.9,68.0,63.0
20160415031500,188.4,64.0816,49,49.5,68.2,68.0,63.0
20160415033000,196.2,66.7347,51,49.5,68.3,68.0,63.0
20160415034500,214.2,72.8571,53,49.5,68.4,68.0,63.0
20160415040000,225.6,76.7347,54,49.5,68.4,68.0,63.0
20160415041500,172.2,58.5714,47,49.5,67.3,68.0,63.0
20160415043000,187.2,63.6735,49,50.2,67.9,68.0,63.0
20160415044500,187.2,63.6735,49,50.2,68.1,68.0,63.0
20160415050000,187.2,63.6735,49,50.2,68.2,68.0,63.0
20160415051500,196.2,66.7347,51,50.2,68.3,68.0,63.0
20160415053000,207.0,70.4082,52,50.2,68.3,68.0,63.0
20160415054500,211.2,71.8367,53,49.5,67.9,68.0,63.0
20160415060000,171.0,58.1633,47,50.2,67.7,68.0,63.0
20160415061500,175.8,59.7959,48,50.2,68.1,68.0,63.0
20160415063000,175.8,59.7959,48,50.2,68.1,68.0,63.0
20160415064500,175.8,59.7959,48,50.2,68.1,68.0,63.0
20160415070000,178.2,60.6122,48,50.2,68.1,68.0,63.0
20160415071500,178.2,60.6122,48,50.2,68.2,68.0,63.0
20160415073000,178.2,60.6122,48,50.2,68.2,68.0,63.0
20160415074500,183.0,62.2449,49,50.2,68.3,68.0,63.0
20160415080000,186.0,63.2653,51,50.2,68.0,68.0,63.0
20160415081500,163.8,55.7143,47,50.2,67.8,68.0,63.0
20160415083000,139.2,47.3469,43,50.9,67.9,68.0,63.0
20160415084500,137.4,46.7347,43,50.9,67.7,68.0,63.0
20160415090000,137.4,46.7347,43,50.9,67.7,68.0,63.0
20160415091500,126.6,43.0612,41,50.9,67.8,68.0,63.0
20160415093000,126.6,43.0612,41,50.9,67.9,68.0,63.0
20160415094500,126.6,43.0612,41,50.9,68.0,68.0,63.0
20160415100000,121.8,41.4286,41,50.9,68.1,68.0,63.0
20160415101500,126.6,43.0612,42,51.8,68.2,68.0,63.0
20160415103000,130.2,44.2857,42,51.8,68.2,68.0,63.0
20160415104500,126.6,43.0612,42,51.8,68.2,68.0,63.0
20160415110000,123.6,42.0408,42,51.8,68.2,68.0,63.0
20160415111500,123.6,42.0408,42,51.8,68.1,68.0,63.0
20160415113000,123.6,42.0408,42,51.8,68.0,68.0,63.0
20160415114500,123.6,42.0408,42,51.8,68.1,68.0,63.0
20160415120000,123.6,42.0408,42,51.8,68.1,68.0,63.0
20160415121500,151.8,51.6327,46,51.1,68.4,68.0,63.0
20160415123000,172.2,58.5714,49,51.1,68.5,68.0,63.0
20160415124500,196.8,66.9388,52,51.1,68.5,68.0,63.0
20160415130000,214.8,73.0612,55,51.1,68.5,68.0,63.0
20160415131500,249.0,84.6939,57,50.3,68.6,68.0,63.0
20160415133000,279.0,94.898,62,50.3,69.0,68.0,63.0
20160415134500,294.6,100.2041,63,50.3,68.9,68.0,63.0
20160415140000,287.4,97.7551,62,50.3,68.7,68.0,63.0
20160415141500,294.6,100.2041,62,50.3,68.9,68.0,63.0
20160415143000,301.8,102.6531,63,50.3,69.0,68.0,63.0
20160415144500,291.0,98.9796,63,50.3,68.7,68.0,63.0
20160415150000,294.6,100.2041,63,50.3,68.5,68.0,63.0
20160415151500,291.0,98.9796,63,50.3,68.4,68.0,63.0
20160415153000,298.2,101.4286,63,50.3,68.3,68.0,63.0
20160415154500,298.2,101.4286,63,50.3,68.0,68.0,63.0
20160415160000,298.2,101.4286,63,50.3,68.0,68.0,63.0
20160415161500,291.0,98.9796,62,50.3,67.7,68.0,63.0
20160415163000,274.8,93.4694,59,50.3,67.6,68.0,63.0
20160415164500,266.4,90.6122,59,50.3,67.7,68.0,63.0
20160415170000,266.4,90.6122,59,50.3,67.8,68.0,63.0
20160415171500,262.2,89.1837,58,50.3,67.6,68.0,63.0
20160415173000,206.4,70.2041,52,50.3,67.6,68.0,63.0
20160415174500,240.6,81.8367,57,50.3,68.5,68.0,63.0
20160415180000,291.0,98.9796,63,50.3,69.4,68.0,63.0
20160415181500,282.6,96.1225,62,50.3,69.0,68.0,63.0
20160415183000,287.4,97.7551,62,50.3,69.3,68.0,63.0
20160415184500,287.4,97.7551,62,50.3,69.2,68.0,63.0
20160415190000,244.8,83.2653,57,50.3,68.1,68.0,63.0
20160415191500,282.6,96.1225,61,50.3,68.7,68.0,63.0
20160415193000,287.4,97.7551,62,50.3,68.6,68.0,63.0
20160415194500,235.8,80.2041,56,50.3,67.9,68.0,63.0
20160415200000,258.0,87.7551,59,50.3,68.4,68.0,63.0
20160415201500,274.8,93.4694,61,50.3,68.4,68.0,63.0
20160415203000,287.4,97.7551,62,50.3,68.2,68.0,63.0
20160415204500,235.8,80.2041,56,50.3,67.6,68.0,63.0
20160415210000,253.8,86.3265,58,50.3,68.2,68.0,63.0
20160415211500,271.2,92.2449,60,50.3,68.4,68.0,63.0
20160415213000,230.4,78.3673,55,50.3,67.5,68.0,63.0
20160415214500,244.8,83.2653,57,50.3,68.0,68.0,63.0
20160415220000,249.0,84.6939,57,50.3,68.3,68.0,63.0
20160415221500,266.4,90.6122,60,50.3,68.4,68.0,63.0
20160415223000,225.6,76.7347,55,50.3,67.3,68.0,63.0
20160415224500,240.6,81.8367,56,50.3,68.1,68.0,63.0
20160415230000,240.6,81.8367,56,50.3,68.3,68.0,63.0
20160415231500,187.8,63.8776,49,50.3,67.4,68.0,63.0
20160415233000,207.0,70.4082,52,50.3,68.0,68.0,63.0
20160415234500,225.6,76.7347,54,50.3,68.3,68.0,63.0
20160416000000,249.0,84.6939,58,50.3,68.3,68.0,63.0
20160416001500,195.6,66.5306,51,50.3,67.7,68.0,63.0
20160416003000,201.6,68.5714,51,50.3,68.1,68.0,63.0
20160416004500,208.8,71.0204,52,50.3,68.3,68.0,63.0
20160416010000,217.8,74.0816,54,50.3,68.4,68.0,63.0
20160416011500,262.2,89.1837,0,49.6,68.2,68.0,63.1
20160416013000,60.0,20.4082,32,53.5,68.8,68.0,63.1
20160416014500,115.2,39.1837,40,51.5,69.0,68.0,63.1
20160416020000,175.8,59.7959,48,50.3,68.9,68.0,63.1
20160416021500,219.6,74.6939,55,50.3,68.8,68.0,63.1
20160416023000,244.8,83.2653,58,50.3,68.6,68.0,63.1
20160416024500,244.8,83.2653,58,50.3,67.7,68.0,63.1
20160416030000,214.2,72.8571,54,50.3,68.0,68.0,63.1
20160416031500,217.8,74.0816,54,50.3,68.3,68.0,63.1
20160416033000,240.6,81.8367,58,50.3,68.4,68.0,63.1
20160416034500,253.8,86.3265,59,50.3,68.1,68.0,63.1
20160416040000,209.4,71.2245,53,50.3,67.6,68.0,63.1
20160416041500,217.2,73.8775,54,50.3,68.0,68.0,63.1
20160416043000,220.2,74.898,55,50.3,68.1,68.0,63.1
20160416044500,220.2,74.898,55,50.3,68.2,68.0,63.1
20160416050000,244.8,83.2653,58,50.3,68.4,68.0,63.1
20160416051500,274.8,93.4694,61,50.3,68.3,68.0,63.1
20160416053000,195.0,66.3265,51,50.3,67.6,68.0,63.1
20160416054500,208.2,70.8163,53,50.3,67.9,68.0,63.1
20160416060000,223.8,76.1225,55,50.3,68.3,68.0,63.1
20160416061500,0.0,0.0,4,52.2,66.2,68.0,63.1
20160416063000,0.0,0.0,15,56.3,66.8,68.0,63.1
20160416064500,0.0,0.0,0,54.4,66.2,68.0,63.1
20160416070000,0.0,0.0,0,58.3,65.1,68.0,63.1
20160416071500,0.0,0.0,1,60.3,66.4,68.0,63.1
20160416073000,0.0,0.0,1,61.9,67.1,68.0,63.0
20160416074500,0.0,0.0,0,63.2,66.1,68.0,63.0
20160416080000,0.0,0.0,0,64.0,66.3,68.0,63.0
20160416081500,0.0,0.0,0,64.0,66.3,68.0,63.0
20160416083000,0.0,0.0,0,64.8,66.1,68.0,63.0
20160416084500,0.0,0.0,1,64.8,66.5,68.0,63.0
20160416090000,0.0,0.0,0,64.8,66.4,68.0,63.0
20160416091500,0.0,0.0,0,65.8,65.8,68.0,63.0
20160416093000,0.0,0.0,0,65.8,66.0,68.0,63.0
20160416094500,0.0,0.0,0,65.8,66.4,68.0,63.0
20160416100000,0.0,0.0,0,65.8,65.8,68.0,63.0
20160416101500,0.0,0.0,0,65.8,66.0,68.0,63.0
20160416103000,0.0,0.0,0,66.5,66.5,68.0,63.0
20160416104500,0.0,0.0,4,66.5,67.4,68.0,63.0
20160416110000,0.0,0.0,6,66.5,67.7,68.0,63.0
20160416111500,0.0,0.0,7,66.5,67.9,68.0,63.0
20160416113000,0.0,0.0,7,66.5,68.1,68.0,63.0
20160416114500,0.0,0.0,7,67.2,68.2,68.0,63.0
20160416120000,0.0,0.0,7,67.2,68.1,68.0,63.0
20160416121500,0.0,0.0,8,67.2,68.3,68.0,63.0
20160416123000,0.0,0.0,8,67.2,68.3,68.0,63.0
20160416124500,0.0,0.0,1,64.4,67.2,68.0,63.0
20160416130000,180.0,61.2245,49,53.1,69.6,68.0,63.0
20160416131500,157.8,53.6735,45,51.1,68.5,68.0,63.0
20160416133000,155.4,52.8571,44,51.1,68.4,68.0,63.0
20160416134500,253.8,86.3265,58,50.3,69.1,68.0,63.0
20160416140000,274.8,93.4694,61,50.3,69.2,68.0,63.0
20160416141500,282.6,96.1225,62,50.3,69.7,68.0,63.0
20160416143000,294.6,100.2041,62,50.3,69.0,68.0,63.0
20160416144500,291.0,98.9796,62,50.3,68.8,68.0,63.0
20160416150000,225.6,76.7347,54,50.3,67.5,68.0,63.0
20160416151500,235.8,80.2041,55,50.3,68.1,68.0,63.0
20160416153000,253.8,86.3265,57,50.3,68.1,68.0,63.0
20160416154500,217.8,74.0816,53,50.3,67.7,68.0,63.0
20160416160000,235.8,80.2041,55,50.3,68.4,68.0,63.0
20160416161500,200.4,68.1633,50,50.3,67.6,68.0,63.0
20160416163000,226.2,76.9388,54,50.3,68.2,68.0,63.0
20160416164500,202.8,68.9796,51,50.3,67.8,68.0,63.0
20160416170000,232.2,78.9796,54,50.3,68.4,68.0,63.0
20160416171500,203.4,69.1837,50,50.3,67.6,68.0,63.0
20160416173000,282.6,96.1225,61,50.3,69.5,68.0,63.0
20160416174500,282.6,96.1225,61,50.3,69.0,68.0,63.0
20160416180000,287.4,97.7551,61,50.3,70.0,68.0,63.0
20160416181500,266.4,90.6122,58,50.3,68.9,68.0,63.0
20160416183000,120.6,41.0204,38,50.3,66.7,68.0,63.0
20160416184500,0.0,0.0,5,53.1,66.9,68.0,63.0
20160416190000,0.0,0.0,9,53.1,67.5,68.0,63.0
20160416191500,0.0,0.0,1,57.5,66.8,68.0,63.0
20160416193000,0.0,0.0,8,59.9,67.9,68.0,63.0
20160416194500,0.0,0.0,0,61.5,66.6,68.0,63.0
20160416200000,0.0,0.0,6,62.8,67.6,68.0,63.0
20160416201500,0.0,0.0,0,62.8,66.5,68.0,63.0
20160416203000,0.0,0.0,3,64.0,67.2,68.0,63.0
20160416204500,0.0,0.0,0,64.0,67.2,68.0,63.0
20160416210000,0.0,0.0,0,64.0,66.4,68.0,63.0
20160416211500,0.0,0.0,6,64.8,67.6,68.0,63.0
20160416213000,0.0,0.0,0,64.8,66.2,68.0,63.0
20160416214500,0.0,0.0,1,64.8,66.9,68.0,63.0
20160416220000,0.0,0.0,5,64.8,67.6,68.0,63.0
20160416221500,0.0,0.0,0,64.8,66.2,68.0,63.0
20160416223000,0.0,0.0,3,64.8,67.3,68.0,63.0
20160416224500,0.0,0.0,0,64.8,66.0,68.0,63.0
20160416230000,0.0,0.0,0,64.8,66.3,68.0,63.0
20160416231500,0.0,0.0,2,64.8,67.3,68.0,63.0
20160416233000,0.0,0.0,0,64.8,65.7,68.0,63.0
20160416234500,0.0,0.0,0,64.8,66.8,68.0,63.0
20160417000000,0.0,0.0,0,64.8,66.3,68.0,63.0
20160417001500,0.0,0.0,0,64.8,66.1,68.0,63.0
20160417003000,0.0,0.0,1,64.8,67.1,68.0,63.0
20160417004500,0.0,0.0,0,64.8,65.6,68.0,63.0
20160417010000,0.0,0.0,0,64.8,66.5,68.0,63.0
20160417011500,0.0,0.0,0,64.8,66.7,68.0,63.0
20160417013000,0.0,0.0,0,64.8,65.9,68.0,63.0
20160417014500,0.0,0.0,0,64.8,67.0,68.0,63.0
20160417020000,0.0,0.0,0,64.8,65.5,68.0,63.0
20160417021500,0.0,0.0,0,64.8,66.4,68.0,63.0
20160417023000,0.0,0.0,0,64.8,67.0,68.0,63.0
20160417024500,0.0,0.0,0,64.8,65.6,68.0,63.0
20160417030000,0.0,0.0,0,64.8,66.7,68.0,63.0
20160417031500,0.0,0.0,0,64.8,65.6,68.0,63.0
20160417033000,0.0,0.0,0,64.8,66.2,68.0,63.0
20160417034500,0.0,0.0,0,64.8,66.9,68.0,63.0
20160417040000,0.0,0.0,0,64.8,65.3,68.0,63.0
20160417041500,0.0,0.0,0,64.8,66.4,68.0,63.0
20160417043000,0.0,0.0,0,64.8,66.9,68.0,63.0
20160417044500,0.0,0.0,0,64.8,65.6,68.0,63.0
20160417050000,0.0,0.0,0,64.8,66.6,68.0,63.0
20160417051500,0.0,0.0,0,64.8,65.6,68.0,63.0
20160417053000,0.0,0.0,0,64.8,65.8,68.0,63.0
20160417054500,0.0,0.0,0,64.8,66.7,68.0,63.0
20160417060000,0.0,0.0,7,64.8,67.4,68.0,63.0
20160417061500,51.6,17.551,27,53.9,67.7,68.0,63.0
20160417063000,58.2,19.7959,28,52.3,68.0,68.0,63.0
20160417064500,62.4,21.2245,29,52.3,68.2,68.0,63.0
20160417070000,51.6,17.551,27,53.1,67.9,68.0,63.0
20160417071500,70.2,23.8775,32,52.3,68.4,68.0,63.0
20160417073000,141.6,48.1633,43,51.1,68.9,68.0,62.9
20160417074500,135.6,46.1225,42,51.1,68.6,68.0,62.9
20160417080000,135.6,46.1225,42,50.4,67.4,68.0,63.0
20160417081500,0.0,0.0,2,53.0,66.7,68.0,63.0
20160417083000,0.0,0.0,4,56.7,67.4,68.0,63.0
20160417084500,0.0,0.0,4,59.1,67.5,68.0,62.9
20160417090000,64.8,22.0408,30,55.2,68.4,68.0,62.5
20160417091500,0.0,0.0,9,57.6,67.9,68.0,62.9
20160417093000,207.0,70.4082,53,51.0,69.6,68.0,62.5
20160417094500,175.8,59.7959,48,51.0,67.9,68.0,62.6
20160417100000,134.4,45.7143,43,51.0,68.1,68.0,62.7
20160417101500,174.0,59.1837,49,50.3,68.4,68.0,62.5
20160417103000,187.2,63.6735,50,50.3,68.4,68.0,62.5
20160417104500,171.6,58.3673,48,50.3,67.4,68.0,62.8
20160417110000,134.4,45.7143,42,51.0,67.6,68.0,62.5
20160417111500,148.8,50.6122,45,51.0,68.4,68.0,62.6
20160417113000,94.2,32.0408,36,51.0,67.2,68.0,62.9
20160417114500,126.6,43.0612,43,51.6,68.5,68.0,62.5
20160417120000,188.4,64.0816,51,51.6,68.7,68.0,62.6
20160417121500,227.4,77.3469,55,50.7,68.8,68.0,62.6
20160417123000,249.0,84.6939,58,50.7,68.6,68.0,62.8
20160417124500,235.8,80.2041,56,50.7,67.4,68.0,62.9
20160417130000,211.8,72.0408,53,50.7,67.8,68.0,62.5
20160417131500,244.8,83.2653,57,50.7,68.2,68.0,62.6
20160417133000,207.0,70.4082,52,50.7,68.1,68.0,62.5
20160417134500,291.0,98.9796,64,50.7,69.4,68.0,62.5
20160417140000,291.0,98.9796,62,50.7,69.7,68.0,62.6
20160417141500,262.2,89.1837,59,50.7,68.8,68.0,62.6
20160417143000,266.4,90.6122,59,50.7,68.5,68.0,62.8
20160417144500,274.8,93.4694,61,50.7,68.2,68.0,62.9
20160417150000,230.4,78.3673,55,50.7,67.6,68.0,62.9
20160417151500,240.6,81.8367,56,50.7,68.1,68.0,62.9
20160417153000,253.8,86.3265,58,50.7,67.7,68.0,62.9
20160417154500,220.8,75.102,54,50.7,67.8,68.0,63.0
20160417160000,215.4,73.2653,53,50.7,67.4,68.0,62.9
20160417161500,187.8,63.8776,50,50.7,68.0,68.0,62.9
20160417163000,212.4,72.2449,53,50.7,67.9,68.0,63.0
20160417164500,175.2,59.5918,48,50.7,68.0,68.0,62.8
20160417170000,208.8,71.0204,53,50.7,68.5,68.0,63.0
20160417171500,183.0,62.2449,49,50.7,67.4,68.0,63.0
20160417173000,183.0,62.2449,49,50.7,68.2,68.0,63.0
20160417174500,219.6,74.6939,54,50.7,68.4,68.0,63.0
20160417180000,240.6,81.8367,57,50.7,68.1,68.0,63.0
20160417181500,271.2,92.2449,61,50.7,68.6,68.0,59.9
20160417183000,134.4,45.7143,42,50.7,66.5,68.0,59.9
20160417184500,0.0,0.0,0,53.9,65.6,68.0,59.9
20160417190000,0.0,0.0,0,57.9,65.2,68.0,59.9
20160417191500,0.0,0.0,0,60.5,66.4,68.0,59.9
20160417193000,0.0,0.0,0,62.4,65.4,68.0,59.9
20160417194500,0.0,0.0,0,63.6,66.2,68.0,59.1
20160417200000,0.0,0.0,0,64.4,65.3,68.0,59.0
20160417201500,0.0,0.0,0,65.3,66.0,68.0,58.4
20160417203000,0.0,0.0,0,65.3,65.1,68.0,58.4
20160417204500,0.0,0.0,0,65.3,65.7,68.0,59.0
20160417210000,0.0,0.0,0,66.2,65.2,68.0,59.0
20160417211500,0.0,0.0,0,66.2,65.3,68.0,58.5
20160417213000,0.0,0.0,0,66.2,65.5,68.0,58.4
20160417214500,0.0,0.0,0,66.2,64.8,68.0,58.4
20160417220000,0.0,0.0,0,66.2,66.0,68.0,59.0
20160417221500,0.0,0.0,0,66.2,64.5,68.0,59.0
20160417223000,0.0,0.0,0,66.2,65.6,68.0,59.0
20160417224500,0.0,0.0,0,66.2,64.5,68.0,59.0
20160417230000,0.0,0.0,0,66.2,64.9,68.0,59.0
20160417231500,0.0,0.0,0,66.2,65.6,68.0,59.0
20160417233000,0.0,0.0,0,66.2,64.5,68.0,59.0
20160417234500,0.0,0.0,0,66.2,65.6,68.0,59.0
20160418000000,0.0,0.0,0,66.2,64.3,68.0,59.0
20160418001500,0.0,0.0,0,66.2,65.3,68.0,59.0
20160418003000,0.0,0.0,0,66.2,64.6,68.0,59.0
20160418004500,0.0,0.0,0,66.2,64.8,68.0,59.0
20160418010000,0.0,0.0,0,66.2,65.5,68.0,59.0
20160418011500,0.0,0.0,0,66.2,64.3,68.0,59.0
20160418013000,0.0,0.0,0,66.2,65.4,68.0,59.0
20160418014500,0.0,0.0,0,66.2,64.2,68.0,59.0
20160418020000,0.0,0.0,0,66.2,65.0,68.0,59.0
20160418021500,0.0,0.0,0,66.2,64.8,68.0,59.0
20160418023000,0.0,0.0,0,66.2,64.5,68.0,59.0
20160418024500,0.0,0.0,0,66.2,65.6,68.0,59.0
20160418030000,0.0,0.0,0,66.2,64.2,68.0,59.0
20160418031500,0.0,0.0,0,66.2,65.1,68.0,58.4
20160418033000,0.0,0.0,0,66.2,64.7,68.0,58.4
20160418034500,0.0,0.0,0,66.2,64.6,68.0,58.4
20160418040000,0.0,0.0,0,66.2,65.0,68.0,58.4
20160418041500,0.0,0.0,0,66.2,64.2,68.0,58.4
20160418043000,0.0,0.0,0,66.2,65.2,68.0,58.4
20160418044500,0.0,0.0,0,66.2,64.4,68.0,58.4
20160418050000,0.0,0.0,0,66.2,64.7,68.0,58.4
20160418051500,0.0,0.0,0,66.2,64.9,68.0,59.0
20160418053000,0.0,0.0,0,66.2,64.1,68.0,59.0
20160418054500,0.0,0.0,0,66.2,65.1,68.0,59.0
20160418060000,0.0,0.0,0,66.2,64.2,68.0,59.0
20160418061500,0.0,0.0,9,66.2,66.2,68.0,59.0
20160418063000,147.6,50.2041,41,51.1,67.9,68.0,59.0
20160418064500,147.6,50.2041,42,50.4,67.9,68.0,58.3
20160418070000,137.4,46.7347,41,50.4,67.6,68.0,58.3
20160418071500,124.8,42.449,41,51.0,67.6,68.0,58.4
20160418073000,124.8,42.449,41,51.0,67.7,68.0,59.0
20160418074500,121.8,41.4286,41,51.0,68.0,68.0,59.0
20160418080000,121.8,41.4286,41,51.0,68.2,68.0,59.0
20160418081500,123.6,42.0408,41,51.0,68.2,68.0,59.0
20160418083000,136.2,46.3265,43,51.0,68.3,68.0,59.0
20160418084500,163.2,55.5102,46,51.0,68.5,68.0,58.9
20160418090000,195.6,66.5306,51,50.3,68.6,68.0,58.8
20160418091500,224.4,76.3265,53,50.3,68.6,68.0,58.9
20160418093000,235.8,80.2041,55,50.3,68.4,68.0,58.9
20160418094500,253.8,86.3265,56,50.3,68.4,68.0,58.5
20160418100000,258.0,87.7551,59,50.3,68.1,68.0,58.4
20160418101500,262.2,89.1837,59,50.3,68.0,68.0,58.4
20160418103000,266.4,90.6122,60,50.3,68.4,68.0,58.4
20160418104500,291.0,98.9796,63,50.3,68.4,68.0,58.2
20160418110000,287.4,97.7551,61,50.3,68.2,68.0,58.8
20160418111500,274.8,93.4694,61,50.3,67.8,68.0,58.4
20160418113000,262.2,89.1837,60,50.3,67.7,68.0,58.4
20160418114500,266.4,90.6122,60,50.3,67.9,68.0,58.3
20160418120000,225.6,76.7347,55,50.3,67.3,68.0,58.3
20160418121500,199.2,67.7551,51,50.3,67.5,68.0,58.3
20160418123000,204.0,69.3878,51,50.3,67.7,68.0,58.3
20160418124500,185.4,63.0612,49,50.3,67.6,68.0,58.3
20160418130000,181.2,61.6327,49,51.0,67.9,68.0,58.3
20160418131500,196.2,66.7347,50,50.3,68.2,68.0,58.3
20160418133000,192.6,65.5102,50,50.3,68.2,68.0,58.3
20160418134500,253.8,86.3265,57,50.3,68.6,68.0,58.3
20160418140000,235.8,80.2041,55,50.3,68.2,68.0,58.7
20160418141500,271.2,92.2449,60,50.3,68.7,68.0,58.4
20160418143000,287.4,97.7551,62,50.3,68.6,68.0,58.4
20160418144500,287.4,97.7551,61,50.3,68.5,68.0,58.4
20160418150000,287.4,97.7551,61,50.3,68.8,68.0,58.4
20160418151500,279.0,94.898,60,50.3,68.5,68.0,58.4
20160418153000,282.6,96.1225,60,50.3,68.4,68.0,58.4
20160418154500,274.8,93.4694,60,50.3,67.7,68.0,58.4
20160418160000,274.8,93.4694,60,50.3,67.7,68.0,58.4
20160418161500,244.8,83.2653,56,50.3,67.5,68.0,58.4
20160418163000,235.8,80.2041,55,50.3,67.7,68.0,58.3
20160418164500,235.8,80.2041,55,50.3,67.8,68.0,59.0
20160418170000,235.8,80.2041,55,50.3,67.9,68.0,59.0
20160418171500,225.6,76.7347,54,50.3,67.6,68.0,59.0
20160418173000,217.2,73.8775,54,50.3,67.7,68.0,59.0
20160418174500,228.6,77.7551,54,50.3,67.9,68.0,59.1
20160418180000,204.0,69.3878,51,50.3,67.6,68.0,59.1
20160418181500,212.4,72.2449,52,50.3,67.9,68.0,59.1
20160418183000,212.4,72.2449,52,50.3,68.1,68.0,59.1
20160418184500,240.6,81.8367,55,50.3,68.2,68.0,59.1
20160418190000,189.6,64.4898,49,50.3,67.7,68.0,59.1
20160418191500,196.2,66.7347,50,50.3,68.2,68.0,59.1
20160418193000,207.6,70.6122,51,50.3,68.3,68.0,59.1
20160418194500,217.8,74.0816,52,50.3,68.2,68.0,59.1
20160418200000,170.4,57.9592,47,50.3,67.6,68.0,59.1
20160418201500,185.4,63.0612,48,50.3,68.2,68.0,59.1
20160418203000,205.8,70.0,51,50.3,68.4,68.0,59.1
20160418204500,163.8,55.7143,45,50.3,67.6,68.0,59.1
20160418210000,178.8,60.8163,48,50.3,68.1,68.0,59.1
20160418211500,187.8,63.8776,49,50.3,68.3,68.0,59.1
20160418213000,205.8,70.0,52,50.3,68.3,68.0,59.1
20160418214500,178.2,60.6122,47,50.3,67.4,68.0,59.2
20160418220000,185.4,63.0612,48,50.3,67.8,68.0,59.5
20160418221500,185.4,63.0612,48,50.3,68.1,68.0,59.6
20160418223000,188.4,64.0816,49,50.3,68.3,68.0,59.8
20160418224500,201.0,68.3673,51,50.3,68.4,68.0,59.8
20160418230000,139.2,47.3469,42,50.3,67.3,68.0,59.8
20160418231500,154.2,52.449,46,50.3,68.0,68.0,59.8
20160418233000,156.0,53.0612,46,50.3,68.2,68.0,59.8
20160418234500,171.6,58.3673,48,50.3,68.3,68.0,59.8
20160419000000,183.0,62.2449,50,50.3,68.3,68.0,59.8
20160419001500,192.6,65.5102,51,50.3,68.3,68.0,59.8
20160419003000,154.8,52.6531,46,50.3,67.2,68.0,59.8
20160419004500,163.8,55.7143,47,50.3,67.9,68.0,59.8
20160419010000,163.8,55.7143,47,50.3,68.3,68.0,59.8
20160419011500,196.2,66.7347,52,50.3,68.3,68.0,59.8
20160419013000,206.4,70.2041,53,50.3,68.1,68.0,59.8
20160419014500,152.4,51.8367,46,50.3,67.6,68.0,59.8
20160419020000,169.8,57.7551,48,50.3,68.0,68.0,59.8
20160419021500,168.0,57.1429,48,50.3,68.1,68.0,59.8
20160419023000,183.6,62.449,50,50.3,68.4,68.0,59.8
20160419024500,202.2,68.7755,53,50.3,68.3,68.0,59.8
20160419030000,157.8,53.6735,47,50.3,67.7,68.0,59.8
20160419031500,166.8,56.7347,48,50.3,68.1,68.0,59.8
20160419033000,169.8,57.7551,48,50.3,68.3,68.0,59.8
20160419034500,180.6,61.4286,50,50.3,68.3,68.0,59.8
20160419040000,190.8,64.898,51,50.3,68.4,68.0,59.8
20160419041500,202.2,68.7755,53,50.3,67.9,68.0,59.8
20160419043000,168.0,57.1429,48,50.3,67.8,68.0,59.8
20160419044500,171.6,58.3673,48,50.3,68.0,68.0,59.8
20160419050000,173.4,58.9796,48,50.3,68.2,68.0,59.8
20160419051500,184.2,62.6531,50,50.3,68.3,68.0,59.8
20160419053000,196.8,66.9388,52,50.3,68.2,68.0,59.8
20160419054500,130.2,44.2857,42,50.3,67.4,68.0,59.8
