PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160419060000,148.2,50.4082,45,50.3,68.0,68.0,59.8
20160419061500,145.2,49.3878,45,50.3,68.0,68.0,59.8
20160419063000,151.8,51.6327,45,50.3,68.1,68.0,59.8
20160419064500,150.0,51.0204,45,50.3,68.1,68.0,59.8
20160419070000,151.8,51.6327,45,50.3,68.2,68.0,59.8
20160419071500,158.4,53.8775,48,50.3,68.3,68.0,59.8
20160419073000,177.6,60.4082,49,50.3,68.4,68.0,59.8
20160419074500,191.4,65.102,53,50.3,68.4,68.0,59.8
20160419080000,205.8,70.0,56,50.3,68.4,68.0,59.8
20160419081500,220.2,74.898,59,50.3,68.4,68.0,59.8
20160419083000,230.4,78.3673,61,50.3,68.3,68.0,59.8
20160419084500,244.8,83.2653,62,50.3,68.3,68.0,59.8
20160419090000,249.0,84.6939,61,50.3,67.8,68.0,59.8
20160419091500,249.0,84.6939,61,50.3,67.9,68.0,59.8
20160419093000,249.0,84.6939,60,49.6,68.4,68.0,59.8
20160419094500,249.0,84.6939,63,50.2,68.3,68.0,59.8
20160419100000,279.0,94.898,65,49.5,68.6,68.0,59.8
20160419101500,282.6,96.1225,67,49.5,68.7,68.0,59.8
20160419103000,298.2,101.4286,67,49.5,68.6,68.0,59.8
20160419104500,291.0,98.9796,67,50.2,68.6,68.0,59.8
20160419110000,291.0,98.9796,67,50.2,68.6,68.0,59.8
20160419111500,274.8,93.4694,69,50.2,68.1,68.0,59.8
20160419113000,282.6,96.1225,69,50.2,68.2,68.0,59.8
20160419114500,266.4,90.6122,61,50.2,68.1,68.0,59.8
20160419120000,271.2,92.2449,62,50.2,68.0,68.0,59.8
20160419121500,266.4,90.6122,62,50.2,67.7,68.0,59.8
20160419123000,240.6,81.8367,59,50.2,67.7,68.0,59.8
20160419124500,225.6,76.7347,57,50.2,67.6,68.0,59.8
20160419130000,235.8,80.2041,57,50.2,67.8,68.0,59.8
20160419131500,253.8,86.3265,58,50.2,68.5,68.0,59.8
20160419133000,291.0,98.9796,61,50.2,68.7,68.0,59.8
20160419134500,298.2,101.4286,62,50.2,68.8,68.0,59.8
20160419140000,282.6,96.1225,62,50.2,69.0,68.0,59.8
20160419141500,301.8,102.6531,64,50.2,69.0,68.0,59.8
20160419143000,282.6,96.1225,61,50.2,68.4,68.0,59.8
20160419144500,279.0,94.898,60,50.2,67.9,68.0,59.8
20160419150000,230.4,78.3673,54,50.2,67.4,68.0,59.8
20160419151500,167.4,56.9388,46,50.2,67.2,68.0,59.8
20160419153000,142.8,48.5714,43,50.2,67.3,68.0,59.8
20160419154500,110.4,37.551,38,51.0,67.3,68.0,59.8
20160419160000,100.2,34.0816,36,51.0,67.5,68.0,59.8
20160419161500,91.8,31.2245,35,51.0,67.6,68.0,59.8
20160419163000,91.8,31.2245,35,51.0,68.1,68.0,59.8
20160419164500,100.2,34.0816,37,51.8,68.3,68.0,59.8
20160419170000,115.2,39.1837,39,51.8,68.4,68.0,59.8
20160419171500,154.8,52.6531,45,51.0,68.5,68.0,59.8
20160419173000,183.6,62.449,49,51.0,68.6,68.0,59.8
20160419174500,211.8,72.0408,52,50.3,68.6,68.0,59.8
20160419180000,240.6,81.8367,56,50.3,68.6,68.0,59.8
20160419181500,266.4,90.6122,60,50.3,68.5,68.0,59.8
20160419183000,282.6,96.1225,63,50.3,69.2,68.0,59.8
20160419184500,282.6,96.1225,64,50.3,69.8,68.0,59.8
20160419190000,220.8,75.102,57,50.3,68.3,68.0,59.8
20160419191500,163.8,55.7143,48,50.3,67.5,68.0,59.8
20160419193000,171.6,58.3673,49,50.3,68.1,68.0,59.8
20160419194500,209.4,71.2245,55,50.3,68.6,68.0,59.8
20160419200000,125.4,42.6531,42,50.3,67.1,68.0,59.8
20160419201500,145.8,49.5918,46,50.3,67.9,68.0,59.8
20160419203000,159.6,54.2857,48,50.3,68.4,68.0,59.8
20160419204500,107.4,36.5306,39,51.0,67.2,68.0,59.8
20160419210000,120.6,41.0204,42,51.0,67.9,68.0,59.8
20160419211500,150.0,51.0204,46,50.3,68.5,68.0,59.8
20160419213000,94.2,32.0408,37,50.3,67.1,68.0,59.8
20160419214500,111.6,37.9592,40,51.1,68.1,68.0,59.8
20160419220000,139.8,47.551,45,51.1,68.5,68.0,59.8
20160419221500,97.8,33.2653,37,51.1,67.4,68.0,59.8
20160419223000,110.4,37.551,40,51.1,68.1,68.0,59.8
20160419224500,126.6,43.0612,43,50.3,68.4,68.0,59.8
20160419230000,58.2,19.7959,32,51.5,67.3,68.0,59.8
20160419231500,86.4,29.3878,36,51.5,68.1,68.0,59.8
20160419233000,105.0,35.7143,39,51.5,68.4,68.0,59.8
20160419234500,122.4,41.6327,42,51.5,67.5,68.0,59.8
20160420000000,79.2,26.9388,36,51.5,67.7,68.0,59.8
20160420001500,83.4,28.3673,36,50.7,68.2,68.0,59.8
20160420003000,115.2,39.1837,41,50.7,68.5,68.0,59.8
20160420004500,93.0,31.6327,37,50.7,67.5,68.0,59.8
20160420010000,93.0,31.6327,37,50.7,68.1,68.0,59.8
20160420011500,115.2,39.1837,4,50.7,68.4,68.0,59.8
20160420013000,0.0,0.0,5,52.6,68.1,68.0,59.8
20160420014500,55.8,18.9796,30,52.6,68.5,68.0,59.8
20160420020000,99.0,33.6735,38,51.5,68.7,68.0,59.8
20160420021500,118.8,40.4082,40,51.5,67.7,68.0,59.8
20160420023000,79.2,26.9388,34,51.5,67.9,68.0,59.8
20160420024500,89.4,30.4082,36,51.5,68.4,68.0,59.8
20160420030000,128.4,43.6735,42,50.4,68.5,68.0,59.8
20160420031500,93.0,31.6327,35,51.0,67.6,68.0,59.8
20160420033000,105.0,35.7143,38,51.0,68.3,68.0,59.8
20160420034500,135.6,46.1225,43,50.3,68.2,68.0,59.8
20160420040000,68.4,23.2653,31,51.1,67.5,68.0,59.8
20160420041500,89.4,30.4082,35,51.1,68.1,68.0,59.8
20160420043000,106.2,36.1224,38,51.1,68.4,68.0,59.8
20160420044500,124.8,42.449,41,51.1,68.5,68.0,59.8
20160420050000,141.6,48.1633,44,51.1,68.4,68.0,59.8
20160420051500,73.2,24.898,32,51.1,67.4,68.0,59.8
20160420053000,91.8,31.2245,36,51.1,68.1,68.0,59.8
20160420054500,110.4,37.551,39,51.1,68.4,68.0,59.8
20160420060000,75.0,25.5102,33,51.8,67.7,68.0,59.8
20160420061500,89.4,30.4082,36,51.8,68.1,68.0,59.8
20160420063000,87.6,29.7959,36,51.8,68.1,68.0,59.8
20160420064500,89.4,30.4082,36,51.8,68.2,68.0,59.8
20160420070000,105.0,35.7143,38,51.1,68.3,68.0,59.8
20160420071500,115.2,39.1837,40,51.1,68.4,68.0,59.8
20160420073000,130.2,44.2857,42,51.1,68.4,68.0,59.8
20160420074500,163.2,55.5102,47,50.3,68.6,68.0,59.8
20160420080000,192.0,65.3061,51,50.3,68.4,68.0,59.8
20160420081500,195.0,66.3265,51,50.3,68.4,68.0,59.8
20160420083000,215.4,73.2653,52,50.3,68.4,68.0,59.8
20160420084500,208.2,70.8163,53,50.3,67.6,68.0,59.8
20160420090000,187.2,63.6735,49,50.3,67.7,68.0,59.8
20160420091500,187.2,63.6735,49,50.3,67.9,68.0,59.8
20160420093000,184.8,62.8571,48,50.3,67.6,68.0,59.8
20160420094500,171.6,58.3673,47,50.3,67.9,68.0,59.8
20160420100000,157.2,53.4694,45,51.0,67.4,68.0,59.8
20160420101500,139.8,47.551,43,51.0,67.7,68.0,59.8
20160420103000,159.6,54.2857,46,51.0,68.5,68.0,59.8
20160420104500,244.8,83.2653,58,50.3,68.9,68.0,59.8
20160420110000,230.4,78.3673,55,50.3,68.1,68.0,59.8
20160420111500,167.4,56.9388,47,50.3,67.2,68.0,59.8
20160420113000,153.0,52.0408,45,51.3,67.4,68.0,59.8
20160420114500,148.2,50.4082,44,51.3,67.7,68.0,59.8
20160420120000,142.8,48.5714,44,51.3,67.8,68.0,59.8
20160420121500,139.8,47.551,44,51.3,67.8,68.0,59.8
20160420123000,142.8,48.5714,44,51.3,68.0,68.0,59.8
20160420124500,160.2,54.4898,46,51.3,68.4,68.0,59.8
20160420130000,222.0,75.5102,55,50.3,68.7,68.0,59.8
20160420131500,271.2,92.2449,61,50.3,69.0,68.0,59.8
20160420133000,294.6,100.2041,62,50.3,68.9,68.0,59.8
20160420134500,287.4,97.7551,61,50.3,69.0,68.0,59.8
20160420140000,287.4,97.7551,61,50.3,69.0,68.0,59.8
20160420141500,287.4,97.7551,61,50.3,68.6,68.0,59.8
20160420143000,282.6,96.1225,61,50.3,67.9,68.0,59.8
20160420144500,262.2,89.1837,59,50.3,67.6,68.0,59.8
20160420150000,249.0,84.6939,57,50.3,67.7,68.0,59.8
20160420151500,249.0,84.6939,57,50.3,67.6,68.0,59.8
20160420153000,202.8,68.9796,51,50.3,67.5,68.0,59.8
20160420154500,192.0,65.3061,49,50.3,67.6,68.0,59.8
20160420160000,192.0,65.3061,49,50.3,67.6,68.0,59.8
20160420161500,169.2,57.551,47,50.3,67.5,68.0,59.8
20160420163000,160.2,54.4898,46,50.3,67.6,68.0,59.8
20160420164500,136.2,46.3265,42,51.0,67.5,68.0,59.8
20160420170000,122.4,41.6327,40,51.0,67.6,68.0,59.8
20160420171500,102.6,34.898,37,51.0,67.6,68.0,59.8
20160420173000,105.0,35.7143,37,51.0,68.1,68.0,59.8
20160420174500,122.4,41.6327,40,51.0,68.4,68.0,59.8
20160420180000,230.4,78.3673,56,50.3,69.4,68.0,59.8
20160420181500,225.6,76.7347,56,50.3,67.8,68.0,59.8
20160420183000,220.8,75.102,55,50.3,68.1,68.0,59.8
20160420184500,215.4,73.2653,54,50.3,67.5,68.0,59.8
20160420190000,141.0,47.9592,43,50.3,67.5,68.0,59.8
20160420191500,160.2,54.4898,46,50.3,67.9,68.0,59.8
20160420193000,126.6,43.0612,40,50.3,67.2,68.0,59.8
20160420194500,113.4,38.5714,39,51.0,67.7,68.0,59.8
20160420200000,0.0,0.0,9,51.0,67.0,68.0,59.8
20160420201500,68.4,23.2653,33,51.9,67.7,68.0,59.8
20160420203000,75.0,25.5102,34,51.9,68.2,68.0,59.8
20160420204500,0.0,0.0,27,53.1,67.7,68.0,59.8
20160420210000,64.8,22.0408,32,51.9,68.2,68.0,59.8
20160420211500,0.0,0.0,9,52.6,67.6,68.0,59.8
20160420213000,60.0,20.4082,31,52.6,68.2,68.0,59.8
20160420214500,68.4,23.2653,33,51.9,67.6,68.0,59.8
20160420220000,60.0,20.4082,32,51.9,67.9,68.0,59.8
20160420221500,60.0,20.4082,32,51.9,68.2,68.0,59.8
20160420223000,79.2,26.9388,34,51.9,68.4,68.0,59.8
20160420224500,0.0,0.0,8,53.5,67.6,68.0,59.8
20160420230000,60.0,20.4082,32,52.6,68.1,68.0,59.8
20160420231500,0.0,0.0,8,52.6,67.6,68.0,59.8
20160420233000,0.0,0.0,7,56.7,68.2,68.0,59.8
20160420234500,60.0,20.4082,31,53.5,68.3,68.0,59.8
20160421000000,66.6,22.6531,32,51.9,68.4,68.0,59.8
20160421001500,0.0,0.0,9,52.7,67.7,68.0,59.8
20160421003000,58.2,19.7959,31,51.9,68.2,68.0,59.8
20160421004500,0.0,0.0,8,51.9,67.6,68.0,59.8
20160421010000,51.6,17.551,30,54.7,68.3,68.0,59.8
20160421011500,68.4,23.2653,33,52.3,68.4,68.0,59.8
20160421013000,0.0,0.0,7,53.1,67.4,68.0,59.8
20160421014500,46.2,15.7143,29,55.9,68.3,68.0,59.8
20160421020000,58.2,19.7959,31,52.6,68.3,68.0,59.8
20160421021500,68.4,23.2653,33,51.9,67.9,68.0,59.8
20160421023000,58.2,19.7959,31,53.5,67.9,68.0,59.8
20160421024500,58.2,19.7959,31,52.3,68.2,68.0,59.8
20160421030000,0.0,0.0,9,52.3,67.6,68.0,59.8
20160421031500,0.0,0.0,9,55.9,68.1,68.0,59.8
20160421033000,58.2,19.7959,31,53.9,68.4,68.0,59.8
20160421034500,66.6,22.6531,33,52.2,68.4,68.0,59.8
20160421040000,0.0,0.0,8,53.5,67.6,68.0,59.8
20160421041500,55.8,18.9796,31,53.5,67.9,68.0,59.8
20160421043000,55.8,18.9796,31,52.3,68.3,68.0,59.8
20160421044500,73.2,24.898,34,52.3,68.1,68.0,59.8
20160421050000,55.8,18.9796,31,53.6,67.9,68.0,59.8
20160421051500,55.8,18.9796,31,52.3,68.2,68.0,59.8
20160421053000,0.0,0.0,6,53.1,67.5,68.0,59.8
20160421054500,0.0,0.0,7,56.7,68.2,68.0,59.8
20160421060000,58.2,19.7959,31,53.1,68.3,68.0,59.8
20160421061500,58.2,19.7959,31,52.3,68.3,68.0,59.8
20160421063000,75.0,25.5102,34,52.3,68.4,68.0,59.8
20160421064500,86.4,29.3878,36,51.5,68.4,68.0,59.8
20160421070000,106.2,36.1224,39,51.5,68.3,68.0,59.8
20160421071500,116.4,39.5918,41,50.7,68.4,68.0,59.8
20160421073000,134.4,45.7143,44,50.7,68.4,68.0,59.8
20160421074500,148.2,50.4082,46,50.7,68.3,68.0,59.8
20160421080000,167.4,56.9388,49,50.7,68.4,68.0,59.8
20160421081500,176.4,60.0,49,49.9,68.2,68.0,59.8
20160421083000,176.4,60.0,50,49.9,68.4,68.0,59.8
20160421084500,185.4,63.0612,51,49.9,68.1,68.0,59.8
20160421090000,180.6,61.4286,51,49.9,68.0,68.0,59.8
20160421091500,148.2,50.4082,45,50.6,67.7,68.0,59.8
20160421093000,148.2,50.4082,45,50.6,68.1,68.0,59.8
20160421094500,151.8,51.6327,46,50.6,68.3,68.0,59.8
20160421100000,208.2,70.8163,54,50.6,68.6,68.0,59.8
20160421101500,235.8,80.2041,58,50.6,68.7,68.0,59.8
20160421103000,253.8,86.3265,60,49.9,68.5,68.0,59.8
20160421104500,249.0,84.6939,59,49.9,68.1,68.0,59.8
20160421110000,244.8,83.2653,59,49.9,68.2,68.0,59.8
20160421111500,215.4,73.2653,56,50.6,67.3,68.0,59.8
20160421113000,174.6,59.3878,50,50.6,67.4,68.0,59.8
20160421114500,174.6,59.3878,50,50.6,67.6,68.0,59.8
20160421120000,166.2,56.5306,48,50.6,67.5,68.0,59.8
20160421121500,139.8,47.551,45,50.6,67.5,68.0,59.8
20160421123000,144.0,48.9796,45,50.6,67.6,68.0,59.8
20160421124500,141.6,48.1633,44,50.6,68.1,68.0,59.8
20160421130000,141.6,48.1633,44,50.6,68.1,68.0,59.8
20160421131500,141.6,48.1633,44,50.6,68.2,68.0,59.8
20160421133000,183.0,62.2449,50,50.6,68.5,68.0,59.8
20160421134500,201.0,68.3673,52,50.6,68.6,68.0,59.8
20160421140000,249.0,84.6939,60,50.6,68.7,68.0,59.8
20160421141500,282.6,96.1225,64,50.6,68.7,68.0,59.8
20160421143000,282.6,96.1225,64,50.6,68.3,68.0,59.8
20160421144500,282.6,96.1225,64,50.6,68.0,68.0,59.8
20160421150000,274.8,93.4694,63,50.6,67.7,68.0,59.8
20160421151500,262.2,89.1837,61,50.6,67.6,68.0,59.8
20160421153000,235.8,80.2041,57,50.6,67.4,68.0,59.8
20160421154500,190.2,64.6939,51,50.6,67.4,68.0,59.8
20160421160000,170.4,57.9592,48,50.6,67.4,68.0,59.8
20160421161500,142.8,48.5714,44,50.6,67.4,68.0,59.8
20160421163000,134.4,45.7143,43,50.6,67.6,68.0,59.8
20160421164500,124.8,42.449,41,50.6,67.6,68.0,59.8
20160421170000,124.8,42.449,41,51.4,67.7,68.0,59.8
20160421171500,124.8,42.449,41,51.4,67.9,68.0,59.8
20160421173000,124.8,42.449,41,51.4,67.9,68.0,59.8
20160421174500,124.8,42.449,41,51.4,68.0,68.0,59.8
20160421180000,133.8,45.5102,43,50.7,68.5,68.0,59.8
20160421181500,206.4,70.2041,53,49.9,68.6,68.0,59.8
20160421183000,190.2,64.6939,51,49.9,68.5,68.0,59.8
20160421184500,160.2,54.4898,46,49.9,67.3,68.0,59.8
20160421190000,153.0,52.0408,46,49.9,67.7,68.0,59.8
20160421191500,153.0,52.0408,46,49.9,68.1,68.0,59.8
20160421193000,53.4,18.1633,32,51.4,67.1,68.0,59.8
20160421194500,91.8,31.2245,37,51.4,67.9,68.0,59.8
20160421200000,79.2,26.9388,35,51.4,67.3,68.0,59.8
20160421201500,66.6,22.6531,34,52.2,67.7,68.0,59.8
20160421203000,0.0,0.0,9,52.2,67.6,68.0,59.8
20160421204500,58.2,19.7959,33,52.2,67.9,68.0,59.8
20160421210000,64.8,22.0408,34,52.2,68.2,68.0,59.8
20160421211500,0.0,0.0,9,55.1,68.0,68.0,59.8
20160421213000,58.2,19.7959,33,53.1,68.2,68.0,59.8
20160421214500,68.4,23.2653,33,51.9,67.5,68.0,59.8
20160421220000,51.6,17.551,32,53.1,67.9,68.0,59.8
20160421221500,51.6,17.551,32,53.1,68.3,68.0,59.8
20160421223000,66.6,22.6531,34,51.9,68.4,68.0,59.8
20160421224500,0.0,0.0,7,53.9,67.6,68.0,59.8
20160421230000,53.4,18.1633,32,52.7,68.0,68.0,59.8
20160421231500,64.8,22.0408,33,52.7,67.9,68.0,59.8
20160421233000,0.0,0.0,9,55.6,68.1,68.0,59.8
20160421234500,55.8,18.9796,32,53.5,68.3,68.0,59.8
20160422000000,66.6,22.6531,34,51.9,68.3,68.0,59.8
20160422001500,51.6,17.551,31,53.9,67.8,68.0,59.8
20160422003000,53.4,18.1633,32,52.3,68.1,68.0,59.8
20160422004500,55.8,18.9796,32,52.3,68.3,68.0,59.8
20160422010000,0.0,0.0,8,55.1,67.9,68.0,59.8
20160422011500,58.2,19.7959,33,53.5,68.3,68.0,59.8
20160422013000,68.4,23.2653,34,52.2,68.2,68.0,59.8
20160422014500,0.0,0.0,9,53.5,67.7,68.0,59.8
20160422020000,49.2,16.7347,31,52.7,68.0,68.0,59.8
20160422021500,58.2,19.7959,33,52.7,68.2,68.0,59.8
20160422023000,0.0,0.0,9,55.1,68.0,68.0,59.8
20160422024500,49.2,16.7347,31,54.3,68.3,68.0,59.8
20160422030000,64.8,22.0408,34,52.5,68.3,68.0,59.8
20160422031500,0.0,0.0,6,53.6,67.5,68.0,59.8
20160422033000,49.2,16.7347,31,55.2,68.3,68.0,59.8
20160422034500,55.8,18.9796,32,52.7,68.2,68.0,59.8
20160422040000,0.0,0.0,9,52.7,67.6,68.0,59.8
20160422041500,0.0,0.0,9,56.3,68.2,68.0,59.8
20160422043000,58.2,19.7959,33,54.3,68.4,68.0,59.8
20160422044500,58.2,19.7959,33,52.3,68.2,68.0,59.8
20160422050000,64.8,22.0408,34,52.3,68.4,68.0,59.8
20160422051500,0.0,0.0,7,54.3,67.6,68.0,59.8
20160422053000,51.6,17.551,31,55.6,68.3,68.0,59.8
20160422054500,53.4,18.1633,32,52.7,68.2,68.0,59.8
20160422060000,0.0,0.0,9,55.1,67.9,68.0,59.8
20160422061500,0.0,0.0,9,57.9,68.2,68.0,59.8
20160422063000,64.8,22.0408,34,53.1,68.4,68.0,59.8
20160422064500,79.2,26.9388,36,51.8,68.4,68.0,59.8
20160422070000,97.8,33.2653,39,51.8,68.4,68.0,59.8
20160422071500,113.4,38.5714,41,51.2,68.4,68.0,59.8
20160422073000,128.4,43.6735,44,50.6,68.4,68.0,59.8
20160422074500,133.8,45.5102,45,50.6,68.2,68.0,59.8
20160422080000,133.8,45.5102,45,50.6,68.2,68.0,59.8
20160422081500,133.8,45.5102,45,50.6,67.9,68.0,59.8
20160422083000,139.2,47.3469,45,50.6,68.1,68.0,59.8
20160422084500,132.6,45.102,45,50.6,68.2,68.0,59.8
20160422090000,136.2,46.3265,45,50.6,68.0,68.0,59.8
20160422091500,132.0,44.898,45,50.6,68.1,68.0,59.8
20160422093000,170.4,57.9592,50,50.6,68.4,68.0,59.8
20160422094500,163.2,55.5102,49,50.6,68.2,68.0,59.8
20160422100000,163.2,55.5102,49,50.6,68.2,68.0,59.8
20160422101500,153.0,52.0408,48,50.6,67.6,68.0,59.8
20160422103000,130.8,44.4898,44,50.6,67.6,68.0,59.8
20160422104500,130.8,44.4898,44,51.4,67.7,68.0,59.8
20160422110000,116.4,39.5918,42,51.4,67.9,68.0,59.8
20160422111500,100.2,34.0816,40,51.4,67.7,68.0,59.8
20160422113000,101.4,34.4898,40,51.4,67.8,68.0,59.8
20160422114500,101.4,34.4898,40,51.4,67.8,68.0,59.8
20160422120000,100.2,34.0816,40,51.4,68.0,68.0,59.8
20160422121500,105.0,35.7143,40,51.4,68.1,68.0,59.8
20160422123000,101.4,34.4898,40,51.4,68.1,68.0,59.8
20160422124500,101.4,34.4898,40,51.4,68.2,68.0,59.8
20160422130000,106.2,36.1224,40,51.4,68.0,68.0,59.8
20160422131500,115.2,39.1837,42,51.4,68.4,68.0,59.8
20160422133000,150.6,51.2245,47,51.4,68.6,68.0,59.8
20160422134500,217.8,74.0816,56,50.7,68.9,68.0,59.8
20160422140000,274.8,93.4694,63,50.0,68.7,68.0,59.8
20160422141500,244.8,83.2653,59,50.0,68.2,68.0,59.8
20160422143000,198.0,67.3469,53,50.0,67.3,68.0,59.8
20160422144500,117.6,40.0,42,50.8,66.9,68.0,59.8
20160422150000,106.2,36.1224,40,51.8,67.4,68.0,59.8
20160422151500,0.0,0.0,5,54.3,67.0,68.0,59.8
20160422153000,0.0,0.0,4,58.3,67.5,68.0,59.8
20160422154500,0.0,0.0,1,60.7,67.3,68.0,59.8
20160422160000,0.0,0.0,2,62.4,67.6,68.0,59.8
20160422161500,0.0,0.0,0,63.6,67.5,68.0,59.8
20160422163000,0.0,0.0,1,64.4,67.4,68.0,59.8
20160422164500,0.0,0.0,0,65.3,67.5,68.0,59.8
20160422170000,0.0,0.0,0,65.3,67.3,68.0,59.8
20160422171500,0.0,0.0,0,66.2,67.1,68.0,59.8
20160422173000,0.0,0.0,6,66.2,68.0,68.0,59.8
20160422174500,0.0,0.0,1,66.2,67.5,68.0,59.8
20160422180000,0.0,0.0,6,66.2,68.4,68.0,59.8
20160422181500,0.0,0.0,4,67.2,67.8,68.0,59.8
20160422183000,207.6,70.6122,52,51.9,69.9,68.0,59.8
20160422184500,127.8,43.4694,40,51.9,67.9,68.0,59.8
20160422190000,127.8,43.4694,40,51.1,67.9,68.0,59.8
20160422191500,0.0,0.0,7,52.5,67.0,68.0,59.8
20160422193000,0.0,0.0,6,56.7,67.6,68.0,59.8
20160422194500,0.0,0.0,0,59.9,66.7,68.0,59.8
20160422200000,0.0,0.0,1,61.9,67.0,68.0,59.8
20160422201500,0.0,0.0,0,63.2,67.1,68.0,59.8
20160422203000,0.0,0.0,0,64.0,66.5,68.0,59.8
20160422204500,0.0,0.0,4,64.8,67.4,68.0,59.8
20160422210000,0.0,0.0,0,64.8,65.9,68.0,59.8
20160422211500,0.0,0.0,1,65.8,67.0,68.0,59.8
20160422213000,0.0,0.0,0,65.8,66.1,68.0,59.8
20160422214500,0.0,0.0,1,65.8,66.5,68.0,59.8
20160422220000,0.0,0.0,0,65.8,66.8,68.0,59.8
20160422221500,0.0,0.0,0,65.8,66.1,68.0,59.8
20160422223000,0.0,0.0,0,65.8,67.0,68.0,59.8
20160422224500,0.0,0.0,0,65.8,65.5,68.0,59.8
20160422230000,0.0,0.0,0,65.8,66.4,68.0,59.8
20160422231500,0.0,0.0,0,65.8,66.1,68.0,59.8
20160422233000,0.0,0.0,0,65.8,66.2,68.0,59.8
20160422234500,0.0,0.0,0,65.8,66.2,68.0,59.8
20160423000000,0.0,0.0,1,65.8,66.0,68.0,59.8
20160423001500,0.0,0.0,0,65.8,66.8,68.0,59.8
20160423003000,0.0,0.0,0,65.8,65.4,68.0,59.8
20160423004500,0.0,0.0,0,65.8,66.4,68.0,59.8
20160423010000,0.0,0.0,0,65.8,66.2,68.0,59.8
20160423011500,0.0,0.0,1,65.8,65.8,68.0,59.8
20160423013000,0.0,0.0,1,65.8,66.6,68.0,59.8
20160423014500,0.0,0.0,0,65.8,65.6,68.0,59.8
20160423020000,0.0,0.0,0,65.8,66.1,68.0,59.8
20160423021500,0.0,0.0,0,65.8,66.7,68.0,59.8
20160423023000,0.0,0.0,0,65.8,65.6,68.0,59.8
20160423024500,0.0,0.0,1,65.8,66.5,68.0,59.8
20160423030000,0.0,0.0,0,65.8,65.4,68.0,59.8
20160423031500,0.0,0.0,0,65.8,66.1,68.0,59.8
20160423033000,0.0,0.0,0,65.8,66.6,68.0,59.8
20160423034500,0.0,0.0,0,65.8,65.3,68.0,59.8
20160423040000,0.0,0.0,0,65.8,66.2,68.0,59.8
20160423041500,0.0,0.0,0,65.8,65.8,68.0,59.8
20160423043000,0.0,0.0,0,65.8,66.0,68.0,59.8
20160423044500,0.0,0.0,1,65.8,66.5,68.0,59.8
20160423050000,0.0,0.0,0,65.8,65.6,68.0,59.8
20160423051500,0.0,0.0,0,65.8,66.0,68.0,59.8
20160423053000,0.0,0.0,0,65.8,65.7,68.0,59.8
20160423054500,0.0,0.0,1,65.8,65.7,68.0,59.8
20160423060000,86.4,29.3878,31,58.4,67.7,68.0,59.8
20160423061500,93.0,31.6327,32,51.9,67.6,68.0,59.8
20160423063000,86.4,29.3878,31,51.9,67.7,68.0,59.8
20160423064500,84.6,28.7755,31,51.9,67.6,68.0,59.8
20160423070000,0.0,0.0,9,55.6,67.8,68.0,59.8
20160423071500,62.4,21.2245,27,53.9,68.3,68.0,59.8
20160423073000,0.0,0.0,6,55.9,67.6,68.0,59.8
20160423074500,64.8,22.0408,27,54.3,68.4,68.0,59.8
20160423080000,0.0,0.0,3,57.1,67.5,68.0,59.8
20160423081500,62.4,21.2245,27,56.0,68.6,68.0,59.8
20160423083000,0.0,0.0,9,54.3,67.7,68.0,59.8
20160423084500,62.4,21.2245,27,53.5,68.4,68.0,59.8
20160423090000,55.8,18.9796,26,53.5,67.9,68.0,59.8
20160423091500,62.4,21.2245,28,53.5,68.3,68.0,59.8
20160423093000,80.4,27.3469,32,52.3,68.4,68.0,59.8
20160423094500,103.8,35.3061,36,51.5,68.5,68.0,59.8
20160423100000,160.2,54.4898,45,51.5,68.7,68.0,59.8
20160423101500,185.4,63.0612,48,51.5,68.6,68.0,59.8
20160423103000,201.0,68.3673,50,50.7,68.5,68.0,59.8
20160423104500,207.6,70.6122,52,50.7,68.4,68.0,59.8
20160423110000,213.0,72.449,52,50.7,68.1,68.0,59.8
20160423111500,217.8,74.0816,52,50.7,67.9,68.0,59.8
20160423113000,195.0,66.3265,49,50.7,67.6,68.0,59.8
20160423114500,175.2,59.5918,47,50.7,67.7,68.0,59.8
20160423120000,180.6,61.4286,48,50.7,68.1,68.0,59.8
20160423121500,191.4,65.102,49,50.7,68.1,68.0,59.8
20160423123000,199.8,67.9592,49,50.7,67.9,68.0,59.8
20160423124500,144.0,48.9796,43,50.7,67.6,68.0,59.8
20160423130000,113.4,38.5714,36,50.7,67.1,68.0,59.8
20160423131500,159.6,54.2857,45,51.3,68.7,68.0,59.8
20160423133000,183.0,62.2449,48,50.7,68.6,68.0,59.8
20160423134500,258.0,87.7551,58,50.7,68.9,68.0,59.8
20160423140000,195.0,66.3265,49,50.7,67.8,68.0,59.8
20160423141500,271.2,92.2449,60,50.7,68.5,68.0,59.8
20160423143000,244.8,83.2653,55,50.7,68.3,68.0,59.8
20160423144500,253.8,86.3265,57,50.7,67.6,68.0,59.8
20160423150000,230.4,78.3673,54,50.7,68.2,68.0,59.8
20160423151500,201.0,68.3673,50,50.7,67.7,68.0,59.8
20160423153000,225.6,76.7347,53,50.0,67.9,68.0,59.8
20160423154500,184.8,62.8571,47,50.7,67.9,68.0,59.8
20160423160000,166.2,56.5306,45,50.7,67.3,68.0,59.8
20160423161500,216.6,73.6735,52,50.7,68.7,68.0,59.8
20160423163000,249.0,84.6939,57,49.9,68.7,68.0,59.8
20160423164500,279.0,94.898,61,49.9,68.9,68.0,59.8
20160423170000,262.2,89.1837,58,49.9,68.2,68.0,59.8
20160423171500,287.4,97.7551,61,49.9,68.9,68.0,59.8
20160423173000,262.2,89.1837,58,49.9,68.1,68.0,59.8
20160423174500,282.6,96.1225,61,49.9,68.9,68.0,59.8
20160423180000,249.0,84.6939,57,49.9,68.0,68.0,59.8
20160423181500,282.6,96.1225,61,49.9,69.7,68.0,59.8
20160423183000,206.4,70.2041,51,49.9,67.7,68.0,59.8
20160423184500,206.4,70.2041,51,49.9,68.5,68.0,59.8
20160423190000,235.8,80.2041,55,49.9,67.9,68.0,59.8
20160423191500,196.2,66.7347,50,50.5,68.0,68.0,59.8
20160423193000,212.4,72.2449,52,50.5,68.4,68.0,59.8
20160423194500,163.8,55.7143,45,50.5,67.6,68.0,59.8
20160423200000,184.8,62.8571,48,50.5,68.3,68.0,59.8
20160423201500,160.2,54.4898,45,49.9,67.2,68.0,59.8
20160423203000,163.8,55.7143,45,50.6,68.1,68.0,59.8
20160423204500,185.4,63.0612,48,50.6,68.4,68.0,59.8
20160423210000,119.4,40.6122,39,50.6,67.5,68.0,59.8
20160423211500,150.0,51.0204,43,50.6,68.1,68.0,59.8
20160423213000,176.4,60.0,47,50.6,68.4,68.0,59.8
20160423214500,150.6,51.2245,43,50.6,67.2,68.0,59.8
20160423220000,148.2,50.4082,43,50.6,67.9,68.0,59.8
20160423221500,152.4,51.8367,44,50.6,68.3,68.0,59.8
20160423223000,184.2,62.6531,48,50.6,68.5,68.0,59.8
20160423224500,130.2,44.2857,40,50.6,67.0,68.0,59.8
20160423230000,134.4,45.7143,41,50.6,67.9,68.0,59.8
20160423231500,137.4,46.7347,42,50.6,68.2,68.0,59.8
20160423233000,162.6,55.3061,45,50.6,68.4,68.0,59.8
20160423234500,121.8,41.4286,39,50.6,67.4,68.0,59.8
20160424000000,127.8,43.4694,40,50.6,68.0,68.0,59.8
20160424001500,133.8,45.5102,41,50.6,68.3,68.0,59.8
20160424003000,152.4,51.8367,44,50.6,68.4,68.0,59.8
20160424004500,175.8,59.7959,47,49.9,68.5,68.0,59.8
20160424010000,124.8,42.449,39,49.9,67.3,68.0,59.8
20160424011500,141.0,47.9592,42,49.9,67.9,68.0,59.8
20160424013000,141.0,47.9592,42,49.9,68.1,68.0,59.8
20160424014500,141.0,47.9592,42,49.9,68.2,68.0,59.8
20160424020000,152.4,51.8367,44,49.9,68.3,68.0,59.8
20160424021500,160.8,54.6939,45,49.9,68.3,68.0,59.8
20160424023000,172.2,58.5714,47,49.9,68.3,68.0,59.8
20160424024500,137.4,46.7347,42,49.9,67.3,68.0,59.8
20160424030000,127.8,43.4694,40,49.9,67.8,68.0,59.8
20160424031500,130.8,44.4898,40,50.7,68.0,68.0,59.8
20160424033000,130.8,44.4898,40,50.7,68.1,68.0,59.8
20160424034500,130.8,44.4898,40,50.7,68.2,68.0,59.8
20160424040000,130.8,44.4898,41,50.7,68.3,68.0,59.8
20160424041500,139.2,47.3469,42,50.7,68.3,68.0,59.8
20160424043000,147.6,50.2041,43,49.9,68.2,68.0,59.8
20160424044500,147.6,50.2041,43,49.9,68.2,68.0,59.8
20160424050000,147.6,50.2041,43,49.9,68.3,68.0,59.8
20160424051500,147.6,50.2041,43,49.9,68.3,68.0,59.8
20160424053000,138.0,46.9388,42,49.9,67.5,68.0,59.8
20160424054500,105.0,35.7143,37,50.7,67.7,68.0,59.8
20160424060000,113.4,38.5714,38,50.7,67.9,68.0,59.8
20160424061500,113.4,38.5714,38,50.7,68.1,68.0,59.8
20160424063000,128.4,43.6735,40,50.7,68.4,68.0,59.8
20160424064500,107.4,36.5306,36,50.7,67.3,68.0,59.8
20160424070000,91.8,31.2245,35,50.7,68.0,68.0,59.8
20160424071500,111.6,37.9592,38,50.7,67.6,68.0,59.8
20160424073000,101.4,34.4898,36,51.4,68.3,68.0,59.8
20160424074500,86.4,29.3878,33,51.4,67.6,68.0,59.8
20160424080000,84.6,28.7755,33,51.4,67.6,68.0,59.8
20160424081500,76.8,26.1225,33,51.4,68.4,68.0,59.8
20160424083000,100.2,34.0816,36,51.4,67.7,68.0,59.8
20160424084500,99.0,33.6735,36,51.4,68.5,68.0,59.8
20160424090000,80.4,27.3469,33,51.4,67.5,68.0,59.8
20160424091500,90.6,30.8163,35,51.4,68.3,68.0,59.8
20160424093000,79.2,26.9388,32,51.4,67.8,68.0,59.8
20160424094500,99.0,33.6735,36,51.4,67.7,68.0,59.8
20160424100000,82.2,27.9592,33,51.4,68.1,68.0,59.8
20160424101500,153.0,52.0408,44,51.4,68.9,68.0,59.8
20160424103000,225.0,76.5306,54,50.7,68.7,68.0,59.8
20160424104500,187.2,63.6735,49,50.7,68.0,68.0,59.8
20160424110000,170.4,57.9592,47,50.7,67.6,68.0,59.8
20160424111500,148.2,50.4082,44,50.7,67.8,68.0,59.8
20160424113000,152.4,51.8367,44,51.4,67.6,68.0,59.8
20160424114500,105.0,35.7143,37,51.4,67.6,68.0,59.8
20160424120000,121.8,41.4286,41,51.4,68.0,68.0,59.8
20160424121500,100.2,34.0816,36,51.4,67.7,68.0,59.8
20160424123000,130.8,44.4898,42,51.4,68.0,68.0,59.8
20160424124500,100.2,34.0816,36,52.2,68.1,68.0,59.8
20160424130000,142.8,48.5714,44,52.2,67.7,68.0,59.8
20160424131500,99.0,33.6735,36,52.2,68.0,68.0,59.8
20160424133000,154.8,52.6531,45,51.5,68.2,68.0,59.8
20160424134500,136.2,46.3265,42,51.5,68.5,68.0,59.8
20160424140000,279.0,94.898,62,50.3,69.2,68.0,59.8
20160424141500,215.4,73.2653,53,50.3,68.2,68.0,59.8
20160424143000,249.0,84.6939,57,50.3,68.5,68.0,59.8
20160424144500,191.4,65.102,49,50.3,67.3,68.0,59.8
20160424150000,201.6,68.5714,51,50.3,67.6,68.0,59.8
20160424151500,128.4,43.6735,40,51.0,67.4,68.0,59.8
20160424153000,141.0,47.9592,42,51.0,67.3,68.0,59.8
20160424154500,106.2,36.1224,37,51.8,67.7,68.0,59.8
20160424160000,73.2,24.898,32,51.8,67.2,68.0,59.8
20160424161500,76.8,26.1225,33,52.6,68.1,68.0,59.8
20160424163000,0.0,0.0,9,53.9,67.6,68.0,59.8
20160424164500,93.0,31.6327,36,52.7,68.6,68.0,59.8
20160424170000,188.4,64.0816,50,51.1,69.1,68.0,59.8
20160424171500,124.8,42.449,41,51.1,67.9,68.0,59.8
20160424173000,249.0,84.6939,59,51.1,69.2,68.0,59.8
20160424174500,210.6,71.6327,54,51.1,68.0,68.0,59.8
20160424180000,240.6,81.8367,57,51.1,68.6,68.0,59.8
20160424181500,240.6,81.8367,58,51.1,68.1,68.0,59.8
20160424183000,282.6,96.1225,63,50.3,68.7,68.0,59.8
20160424184500,230.4,78.3673,56,50.3,67.5,68.0,59.8
20160424190000,240.6,81.8367,58,50.3,68.0,68.0,59.8
20160424191500,169.2,57.551,47,50.3,66.9,68.0,59.8
20160424193000,201.6,68.5714,52,50.3,67.9,68.0,59.8
20160424194500,147.6,50.2041,44,50.3,67.0,68.0,59.8
20160424200000,166.2,56.5306,47,50.3,67.9,68.0,59.8
20160424201500,175.8,59.7959,49,50.3,68.4,68.0,59.8
20160424203000,120.6,41.0204,40,51.0,67.4,68.0,59.8
20160424204500,141.0,47.9592,44,51.0,68.1,68.0,59.8
20160424210000,159.6,54.2857,46,51.0,68.4,68.0,59.8
20160424211500,121.8,41.4286,41,51.0,67.2,68.0,59.8
20160424213000,135.6,46.1225,43,51.0,68.0,68.0,59.8
20160424214500,154.2,52.449,46,51.0,68.4,68.0,59.8
20160424220000,169.8,57.7551,48,51.0,68.1,68.0,59.8
20160424221500,141.6,48.1633,44,51.0,67.9,68.0,59.8
20160424223000,141.6,48.1633,44,51.0,68.3,68.0,59.8
20160424224500,171.6,58.3673,48,51.0,68.3,68.0,59.8
20160424230000,114.6,38.9796,39,51.0,67.6,68.0,59.8
20160424231500,127.8,43.4694,42,51.0,68.1,68.0,59.8
20160424233000,145.8,49.5918,45,51.0,68.4,68.0,59.8
20160424234500,114.6,38.9796,39,51.0,67.2,68.0,59.8
20160425000000,116.4,39.5918,40,51.0,67.9,68.0,59.8
20160425001500,116.4,39.5918,40,51.0,68.2,68.0,59.8
20160425003000,133.8,45.5102,43,51.0,68.4,68.0,59.8
20160425004500,152.4,51.8367,45,50.3,67.5,68.0,59.8
20160425010000,121.8,41.4286,41,50.3,67.9,68.0,59.8
20160425011500,121.8,41.4286,41,50.3,68.2,68.0,59.8
20160425013000,148.2,50.4082,45,50.3,68.4,68.0,59.8
20160425014500,125.4,42.6531,41,50.3,67.3,68.0,59.8
20160425020000,120.6,41.0204,41,51.0,67.9,68.0,59.8
20160425021500,120.6,41.0204,41,51.0,68.2,68.0,59.8
20160425023000,157.8,53.6735,47,51.0,68.5,68.0,59.8
20160425024500,110.4,37.551,39,51.0,67.4,68.0,59.8
20160425030000,124.8,42.449,41,51.0,68.0,68.0,59.8
20160425031500,124.8,42.449,41,51.0,68.2,68.0,59.8
20160425033000,141.0,47.9592,44,51.0,68.4,68.0,59.8
20160425034500,148.8,50.6122,45,51.0,67.8,68.0,59.8
20160425040000,111.6,37.9592,39,51.0,67.7,68.0,59.8
20160425041500,115.2,39.1837,40,51.0,68.1,68.0,59.8
20160425043000,115.2,39.1837,40,51.0,68.2,68.0,59.8
20160425044500,132.0,44.898,43,51.0,68.4,68.0,59.8
20160425050000,145.8,49.5918,45,51.0,68.4,68.0,59.8
20160425051500,158.4,53.8775,46,51.0,68.0,68.0,59.8
20160425053000,94.2,32.0408,36,51.0,67.5,68.0,59.8
20160425054500,111.6,37.9592,39,51.0,67.9,68.0,59.8
20160425060000,111.6,37.9592,39,51.0,68.1,68.0,59.8
20160425061500,130.8,44.4898,42,51.0,67.6,68.0,59.8
20160425063000,76.8,26.1225,34,51.0,67.6,68.0,59.8
20160425064500,76.8,26.1225,34,51.0,67.4,68.0,59.8
20160425070000,64.8,22.0408,32,53.1,67.9,68.0,59.8
20160425071500,0.0,0.0,9,53.9,67.7,68.0,59.8
20160425073000,51.6,17.551,30,53.1,67.8,68.0,59.5
20160425074500,0.0,0.0,5,57.1,67.7,68.0,59.8
20160425080000,0.0,0.0,1,59.9,67.4,68.0,59.8
20160425081500,0.0,0.0,4,61.9,68.2,68.0,59.5
20160425083000,0.0,0.0,0,63.2,67.4,68.0,59.8
20160425084500,0.0,0.0,2,64.0,67.6,68.0,59.8
20160425090000,0.0,0.0,3,64.8,68.0,68.0,59.7
20160425091500,0.0,0.0,3,64.8,67.9,68.0,59.8
20160425093000,0.0,0.0,0,65.8,67.5,68.0,59.8
20160425094500,0.0,0.0,4,65.8,68.1,68.0,59.8
20160425100000,0.0,0.0,4,65.8,68.1,68.0,59.8
20160425101500,0.0,0.0,4,66.7,68.2,68.0,59.8
20160425103000,0.0,0.0,8,66.7,68.4,68.0,59.8
20160425104500,73.2,24.898,31,56.0,68.6,68.0,59.8
20160425110000,113.4,38.5714,37,52.7,68.7,68.0,59.8
20160425111500,171.0,58.1633,48,51.5,68.9,68.0,59.8
20160425113000,208.8,71.0204,53,51.5,68.8,68.0,59.8
20160425114500,213.0,72.449,53,51.5,68.5,68.0,59.8
20160425120000,224.4,76.3265,55,51.5,68.1,68.0,59.8
20160425121500,221.4,75.3061,54,51.5,67.9,68.0,59.8
20160425123000,221.4,75.3061,54,51.5,68.1,68.0,59.8
20160425124500,223.8,76.1225,54,51.5,68.2,68.0,59.8
20160425130000,223.8,76.1225,54,51.5,68.1,68.0,59.8
20160425131500,219.6,74.6939,53,51.5,68.0,68.0,59.8
20160425133000,219.6,74.6939,53,51.5,68.1,68.0,59.8
20160425134500,226.2,76.9388,53,50.7,68.0,68.0,59.8
20160425140000,226.2,76.9388,53,50.7,68.2,68.0,59.8
20160425141500,249.0,84.6939,56,50.7,68.6,68.0,59.8
20160425143000,258.0,87.7551,58,50.7,68.1,68.0,59.8
20160425144500,249.0,84.6939,57,50.7,68.0,68.0,59.8
20160425150000,249.0,84.6939,57,50.7,67.9,68.0,59.8
20160425151500,258.0,87.7551,57,50.7,67.9,68.0,59.8
20160425153000,240.6,81.8367,56,50.7,67.7,68.0,59.8
20160425154500,220.8,75.102,53,50.7,67.7,68.0,59.8
20160425160000,207.6,70.6122,52,50.7,67.7,68.0,59.8
20160425161500,207.6,70.6122,52,50.7,67.7,68.0,59.8
20160425163000,210.6,71.6327,52,50.7,67.8,68.0,59.8
20160425164500,195.6,66.5306,50,50.7,67.7,68.0,59.8
20160425170000,195.6,66.5306,50,50.7,67.8,68.0,59.8
20160425171500,188.4,64.0816,48,50.7,67.7,68.0,59.8
20160425173000,184.8,62.8571,48,50.7,67.8,68.0,59.8
20160425174500,181.2,61.6327,48,50.7,67.9,68.0,59.8
20160425180000,181.2,61.6327,48,50.7,68.0,68.0,59.8
20160425181500,181.2,61.6327,48,50.7,68.2,68.0,59.8
20160425183000,175.8,59.7959,47,50.7,67.9,68.0,59.8
20160425184500,174.0,59.1837,47,50.7,67.8,68.0,59.4
20160425190000,174.0,59.1837,47,50.7,68.0,68.0,59.3
20160425191500,178.2,60.6122,47,50.7,67.9,68.0,59.5
20160425193000,80.4,27.3469,32,52.0,67.1,68.0,59.7
20160425194500,105.0,35.7143,37,52.0,68.1,68.0,59.8
20160425200000,100.2,34.0816,36,52.0,67.4,68.0,59.8
20160425201500,66.6,22.6531,31,52.7,67.7,68.0,59.8
20160425203000,80.4,27.3469,33,52.7,68.3,68.0,59.8
20160425204500,0.0,0.0,9,52.7,67.4,68.0,59.8
20160425210000,68.4,23.2653,31,52.7,67.9,68.0,59.8
20160425211500,93.0,31.6327,35,52.7,68.5,68.0,59.8
20160425213000,55.8,18.9796,29,53.5,67.6,68.0,59.8
20160425214500,66.6,22.6531,31,52.7,68.1,68.0,59.8
20160425220000,122.4,41.6327,40,51.8,68.6,68.0,59.8
20160425221500,66.6,22.6531,31,52.7,67.6,68.0,59.8
20160425223000,75.0,25.5102,33,52.7,68.3,68.0,59.8
20160425224500,106.2,36.1224,37,51.8,67.8,68.0,59.8
20160425230000,64.8,22.0408,31,52.7,67.7,68.0,59.8
20160425231500,68.4,23.2653,32,52.7,68.3,68.0,59.8
20160425233000,89.4,30.4082,35,51.8,67.6,68.0,59.8
20160425234500,66.6,22.6531,32,52.7,67.8,68.0,59.8
20160426000000,75.0,25.5102,34,52.7,68.3,68.0,59.8
20160426001500,80.4,27.3469,33,51.5,67.5,68.0,59.8
20160426003000,68.4,23.2653,32,52.7,67.8,68.0,59.8
20160426004500,68.4,23.2653,32,52.7,68.2,68.0,59.8
20160426010000,89.4,30.4082,36,51.9,67.7,68.0,59.8
20160426011500,62.4,21.2245,31,53.1,67.8,68.0,59.8
20160426013000,66.6,22.6531,32,53.1,68.3,68.0,59.8
20160426014500,86.4,29.3878,35,52.2,67.9,68.0,59.8
20160426020000,66.6,22.6531,32,53.1,67.8,68.0,59.8
20160426021500,82.2,27.9592,35,53.1,68.4,68.0,59.8
20160426023000,0.0,0.0,9,53.1,67.5,68.0,59.8
20160426024500,62.4,21.2245,32,53.1,67.9,68.0,59.8
20160426030000,68.4,23.2653,33,53.1,68.3,68.0,59.8
20160426031500,0.0,0.0,9,52.2,67.5,68.0,59.8
20160426033000,64.8,22.0408,32,52.2,67.9,68.0,59.8
20160426034500,75.0,25.5102,34,52.2,68.3,68.0,59.8
20160426040000,0.0,0.0,8,52.2,67.5,68.0,59.8
20160426041500,64.8,22.0408,32,52.2,67.9,68.0,59.8
20160426043000,68.4,23.2653,33,52.2,68.3,68.0,59.8
20160426044500,84.6,28.7755,36,52.2,67.8,68.0,59.8
20160426050000,62.4,21.2245,32,53.1,67.8,68.0,59.8
20160426051500,66.6,22.6531,32,53.1,68.2,68.0,59.8
20160426053000,83.4,28.3673,35,52.2,68.4,68.0,59.8
20160426054500,58.2,19.7959,31,53.5,67.8,68.0,59.8
20160426060000,64.8,22.0408,32,52.7,68.2,68.0,59.8
20160426061500,82.2,27.9592,35,52.0,68.3,68.0,59.8
20160426063000,89.4,30.4082,36,52.0,68.3,68.0,59.8
20160426064500,102.6,34.898,38,52.0,68.4,68.0,59.8
20160426070000,122.4,41.6327,41,51.4,68.4,68.0,59.8
20160426071500,148.2,50.4082,45,51.4,68.5,68.0,59.8
20160426073000,171.6,58.3673,49,50.7,68.6,68.0,59.8
20160426074500,199.8,67.9592,53,50.7,68.6,68.0,59.8
20160426080000,230.4,78.3673,57,50.7,68.5,68.0,59.8
20160426081500,235.8,80.2041,57,50.7,68.4,68.0,59.8
20160426083000,235.8,80.2041,57,50.7,68.1,68.0,59.8
20160426084500,235.8,80.2041,57,50.7,67.9,68.0,59.8
20160426090000,235.8,80.2041,57,50.7,68.0,68.0,59.8
20160426091500,183.6,62.449,50,50.7,67.2,68.0,59.8
20160426093000,163.8,55.7143,47,50.7,67.5,68.0,59.8
20160426094500,171.0,58.1633,48,50.7,67.9,68.0,59.8
20160426100000,171.0,58.1633,48,50.7,68.1,68.0,59.8
20160426101500,171.0,58.1633,48,50.7,68.2,68.0,59.8
20160426103000,171.0,58.1633,48,51.3,68.2,68.0,59.8
20160426104500,177.6,60.4082,50,51.3,68.1,68.0,59.8
20160426110000,177.6,60.4082,50,51.3,67.9,68.0,59.8
20160426111500,177.6,60.4082,50,51.3,67.9,68.0,59.8
20160426113000,177.6,60.4082,50,51.3,68.1,68.0,59.8
20160426114500,177.6,60.4082,50,51.3,68.1,68.0,59.8
20160426120000,177.6,60.4082,50,51.3,68.0,68.0,59.8
20160426121500,177.6,60.4082,50,51.3,68.0,68.0,59.8
20160426123000,177.6,60.4082,50,51.3,68.0,68.0,59.8
20160426124500,177.6,60.4082,50,52.5,68.1,68.0,59.8
20160426130000,185.4,63.0612,51,52.5,68.4,68.0,59.8
20160426131500,249.0,84.6939,58,52.5,68.7,68.0,59.8
20160426133000,271.2,92.2449,61,53.4,68.7,68.0,59.8
20160426134500,287.4,97.7551,62,50.6,68.6,68.0,59.8
20160426140000,282.6,96.1225,63,50.6,68.5,68.0,59.8
20160426141500,291.0,98.9796,63,50.6,68.2,68.0,59.8
20160426143000,291.0,98.9796,63,50.6,68.0,68.0,59.8
20160426144500,262.2,89.1837,59,50.6,67.7,68.0,59.8
20160426150000,249.0,84.6939,57,50.6,67.6,68.0,59.8
20160426151500,225.6,76.7347,55,50.6,67.6,68.0,59.8
20160426153000,196.8,66.9388,51,50.6,67.5,68.0,59.8
20160426154500,171.6,58.3673,48,50.6,67.3,68.0,59.8
20160426160000,171.6,58.3673,48,50.6,67.5,68.0,59.8
20160426161500,163.2,55.5102,47,50.6,67.6,68.0,59.8
20160426163000,163.2,55.5102,47,50.6,67.9,68.0,59.8
20160426164500,163.2,55.5102,47,50.6,67.9,68.0,59.8
20160426170000,163.2,55.5102,47,50.6,68.1,68.0,59.8
20160426171500,163.2,55.5102,47,51.4,68.1,68.0,59.8
20160426173000,163.2,55.5102,47,51.4,68.2,68.0,59.8
20160426174500,163.2,55.5102,47,51.4,68.1,68.0,59.8
20160426180000,163.2,55.5102,47,51.4,68.2,68.0,59.8
20160426181500,163.2,55.5102,47,51.4,68.2,68.0,59.8
20160426183000,201.6,68.5714,52,50.3,68.7,68.0,59.8
20160426184500,221.4,75.3061,55,50.3,68.5,68.0,59.4
20160426190000,221.4,75.3061,55,50.3,68.2,68.0,59.1
20160426191500,221.4,75.3061,55,50.3,68.0,68.0,59.1
20160426193000,221.4,75.3061,55,50.3,68.1,68.0,59.2
20160426194500,221.4,75.3061,55,50.3,68.1,68.0,59.5
20160426200000,157.8,53.6735,46,50.3,67.4,68.0,59.5
20160426201500,174.0,59.1837,48,50.3,67.9,68.0,59.8
20160426203000,174.0,59.1837,48,50.3,68.2,68.0,59.8
20160426204500,190.2,64.6939,50,50.3,67.9,68.0,59.8
20160426210000,130.8,44.4898,42,50.3,67.6,68.0,59.8
20160426211500,139.2,47.3469,43,50.3,68.1,68.0,59.8
20160426213000,157.8,53.6735,46,51.0,68.4,68.0,59.8
20160426214500,130.8,44.4898,42,51.0,67.2,68.0,59.8
20160426220000,135.6,46.1225,43,51.0,68.0,68.0,59.7
20160426221500,145.2,49.3878,44,51.0,68.4,68.0,59.8
20160426223000,171.0,58.1633,48,51.0,68.5,68.0,59.8
20160426224500,117.6,40.0,40,51.0,67.3,68.0,59.8
20160426230000,135.6,46.1225,43,51.0,68.0,68.0,59.8
20160426231500,145.8,49.5918,44,51.0,68.3,68.0,59.8
20160426233000,169.2,57.551,48,51.0,68.1,68.0,59.8
20160426234500,124.8,42.449,41,51.0,67.7,68.0,59.8
20160427000000,128.4,43.6735,41,51.0,68.2,68.0,59.8
20160427001500,145.8,49.5918,44,51.0,68.4,68.0,59.8
20160427003000,169.8,57.7551,48,51.0,67.8,68.0,59.8
20160427004500,134.4,45.7143,43,51.0,67.8,68.0,59.8
20160427010000,134.4,45.7143,43,51.0,68.3,68.0,59.8
20160427011500,192.0,65.3061,3,50.3,68.3,68.0,59.8
20160427013000,0.0,0.0,2,54.3,68.2,68.0,59.8
20160427014500,68.4,23.2653,31,53.5,68.7,68.0,59.8
20160427020000,117.6,40.0,39,51.5,68.8,68.0,59.8
20160427021500,157.2,53.4694,45,50.7,68.7,68.0,59.8
20160427023000,117.6,40.0,39,50.7,67.9,68.0,59.8
20160427024500,123.6,42.0408,40,50.7,68.3,68.0,59.8
20160427030000,152.4,51.8367,44,50.7,68.5,68.0,59.8
20160427031500,183.6,62.449,49,50.7,68.6,68.0,59.8
20160427033000,127.8,43.4694,41,50.7,67.5,68.0,59.8
20160427034500,141.6,48.1633,43,50.7,68.1,68.0,59.8
20160427040000,148.2,50.4082,44,50.7,68.2,68.0,59.8
20160427041500,165.0,56.1224,46,50.7,68.4,68.0,59.8
20160427043000,128.4,43.6735,41,50.7,67.6,68.0,59.8
20160427044500,141.6,48.1633,43,50.7,68.2,68.0,59.8
20160427050000,161.4,54.898,46,50.7,68.4,68.0,59.8
20160427051500,107.4,36.5306,38,50.7,67.2,68.0,59.8
20160427053000,123.6,42.0408,40,50.7,67.9,68.0,59.8
20160427054500,126.6,43.0612,41,50.7,68.3,68.0,59.8
20160427060000,148.8,50.6122,44,50.7,68.1,68.0,59.8
20160427061500,102.6,34.898,37,51.4,67.7,68.0,59.8
20160427063000,122.4,41.6327,40,51.4,68.3,68.0,59.8
20160427064500,0.0,0.0,7,53.8,67.2,68.0,59.8
20160427070000,62.4,21.2245,31,53.1,67.8,68.0,59.6
20160427071500,66.6,22.6531,31,53.1,68.0,68.0,59.8
20160427073000,64.8,22.0408,31,53.1,68.1,68.0,59.8
20160427074500,62.4,21.2245,31,53.1,68.2,68.0,59.8
20160427080000,75.0,25.5102,33,53.1,68.3,68.0,59.8
20160427081500,80.4,27.3469,34,53.1,68.3,68.0,59.8
20160427083000,97.8,33.2653,37,52.3,68.4,68.0,59.8
20160427084500,106.2,36.1224,38,52.3,68.3,68.0,59.8
20160427090000,117.6,40.0,40,51.5,68.3,68.0,59.8
20160427091500,141.0,47.9592,43,51.5,68.5,68.0,59.8
20160427093000,159.6,54.2857,46,51.5,68.5,68.0,59.8
20160427094500,180.0,61.2245,48,50.5,68.4,68.0,59.8
20160427100000,172.2,58.5714,48,50.5,68.1,68.0,59.8
20160427101500,177.6,60.4082,48,50.5,68.1,68.0,59.8
20160427103000,183.0,62.2449,49,50.5,68.4,68.0,59.8
20160427104500,201.6,68.5714,51,50.5,68.2,68.0,59.8
20160427110000,201.6,68.5714,51,49.9,68.2,68.0,59.8
20160427111500,225.0,76.5306,56,49.9,68.4,68.0,59.8
20160427113000,253.8,86.3265,60,49.9,68.5,68.0,59.8
20160427114500,266.4,90.6122,61,49.9,68.4,68.0,59.8
20160427120000,287.4,97.7551,63,49.9,68.4,68.0,59.8
20160427121500,282.6,96.1225,63,49.9,68.4,68.0,59.8
20160427123000,294.6,100.2041,63,49.9,68.4,68.0,59.8
20160427124500,291.0,98.9796,63,49.9,68.5,68.0,59.8
20160427130000,298.2,101.4286,63,49.9,68.6,68.0,59.7
20160427131500,301.8,102.6531,63,49.9,68.7,68.0,59.8
20160427133000,294.6,100.2041,63,49.9,68.9,68.0,59.8
20160427134500,294.6,100.2041,63,49.9,69.3,68.0,59.8
20160427140000,291.0,98.9796,61,49.9,69.3,68.0,59.8
20160427141500,282.6,96.1225,62,49.9,69.4,68.0,59.8
20160427143000,291.0,98.9796,62,49.9,69.5,68.0,59.8
20160427144500,294.6,100.2041,62,49.9,69.3,68.0,59.8
20160427150000,282.6,96.1225,61,49.9,69.0,68.0,59.8
20160427151500,282.6,96.1225,62,50.6,68.9,68.0,59.8
20160427153000,230.4,78.3673,55,50.6,67.7,68.0,59.7
20160427154500,230.4,78.3673,55,50.6,68.2,68.0,59.8
20160427160000,253.8,86.3265,58,50.6,68.3,68.0,59.8
20160427161500,271.2,92.2449,60,50.6,68.5,68.0,59.8
20160427163000,253.8,86.3265,58,50.6,67.5,68.0,59.8
20160427164500,253.8,86.3265,58,49.9,68.1,68.0,59.8
20160427170000,282.6,96.1225,61,49.9,68.4,68.0,59.8
20160427171500,230.4,78.3673,55,49.9,67.4,68.0,59.8
20160427173000,240.6,81.8367,56,49.9,68.1,68.0,59.8
20160427174500,235.8,80.2041,55,49.9,67.4,68.0,59.8
20160427180000,240.6,81.8367,57,49.9,68.5,68.0,59.8
20160427181500,287.4,97.7551,62,49.9,69.1,68.0,59.8
20160427183000,249.0,84.6939,57,49.9,67.6,68.0,59.8
20160427184500,235.8,80.2041,56,49.9,68.1,68.0,59.8
20160427190000,249.0,84.6939,57,49.9,68.4,68.0,59.8
20160427191500,184.2,62.6531,49,50.6,67.4,68.0,59.8
20160427193000,203.4,69.1837,52,50.6,68.0,68.0,59.8
20160427194500,208.2,70.8163,52,50.6,68.3,68.0,59.8
20160427200000,150.6,51.2245,44,50.6,67.1,68.0,59.8
20160427201500,172.2,58.5714,47,50.6,67.9,68.0,59.8
20160427203000,172.2,58.5714,47,50.0,68.2,68.0,59.8
20160427204500,190.8,64.898,50,50.0,68.1,68.0,59.8
20160427210000,154.8,52.6531,45,50.6,67.8,68.0,59.8
20160427211500,167.4,56.9388,47,50.6,68.4,68.0,59.8
20160427213000,156.0,53.0612,45,50.6,67.3,68.0,59.8
20160427214500,142.8,48.5714,43,50.6,67.9,68.0,59.8
20160427220000,145.8,49.5918,44,50.6,68.3,68.0,59.8
20160427221500,166.2,56.5306,47,50.6,68.4,68.0,59.8
20160427223000,184.2,62.6531,49,50.6,67.9,68.0,59.8
20160427224500,134.4,45.7143,42,50.6,67.7,68.0,59.8
20160427230000,141.6,48.1633,43,50.6,68.2,68.0,59.8
20160427231500,161.4,54.898,46,50.6,68.4,68.0,59.8
20160427233000,118.8,40.4082,39,50.6,67.2,68.0,59.8
20160427234500,127.8,43.4694,41,50.6,68.0,68.0,59.8
20160428000000,142.8,48.5714,43,50.6,68.4,68.0,59.8
20160428001500,172.2,58.5714,48,50.6,68.2,68.0,59.8
20160428003000,116.4,39.5918,39,50.6,67.7,68.0,59.8
20160428004500,122.4,41.6327,40,50.6,68.2,68.0,59.8
20160428010000,141.0,47.9592,43,50.6,68.4,68.0,59.8
20160428011500,155.4,52.8571,45,50.6,67.6,68.0,59.8
20160428013000,124.8,42.449,41,50.6,67.9,68.0,59.7
20160428014500,124.8,42.449,41,50.6,68.2,68.0,59.8
20160428020000,152.4,51.8367,45,50.6,68.5,68.0,59.7
20160428021500,128.4,43.6735,41,50.6,67.4,68.0,59.8
20160428023000,128.4,43.6735,41,50.6,68.1,68.0,59.8
20160428024500,158.4,53.8775,46,50.6,68.5,68.0,59.8
20160428030000,107.4,36.5306,37,50.6,67.2,68.0,59.8
20160428031500,121.8,41.4286,40,50.6,68.0,68.0,59.8
20160428033000,128.4,43.6735,41,50.6,68.3,68.0,59.7
20160428034500,157.8,53.6735,46,50.6,68.4,68.0,59.8
20160428040000,106.2,36.1224,37,50.6,67.6,68.0,59.7
20160428041500,117.6,40.0,40,50.6,68.1,68.0,59.8
20160428043000,135.6,46.1225,42,50.6,68.4,68.0,59.8
20160428044500,160.2,54.4898,46,50.6,68.5,68.0,59.7
20160428050000,116.4,39.5918,39,50.6,67.4,68.0,59.7
20160428051500,122.4,41.6327,41,50.6,68.1,68.0,59.5
20160428053000,141.0,47.9592,43,50.6,68.4,68.0,59.7
20160428054500,122.4,41.6327,40,50.6,67.2,68.0,59.8
20160428060000,115.2,39.1837,39,50.6,67.9,68.0,59.7
20160428061500,117.6,40.0,40,51.4,68.1,68.0,59.8
20160428063000,118.8,40.4082,40,51.4,67.9,68.0,59.8
20160428064500,116.4,39.5918,40,51.4,67.8,68.0,59.8
20160428070000,117.6,40.0,40,51.4,67.8,68.0,59.8
20160428071500,103.8,35.3061,38,51.4,67.8,68.0,59.8
20160428073000,103.8,35.3061,39,51.4,67.8,68.0,59.8
20160428074500,102.6,34.898,39,51.4,67.7,68.0,59.8
20160428080000,99.0,33.6735,39,51.4,67.8,68.0,59.8
20160428081500,101.4,34.4898,39,51.4,67.9,68.0,59.8
20160428083000,99.0,33.6735,39,52.2,67.9,68.0,59.8
20160428084500,96.6,32.8571,39,52.2,67.9,68.0,59.8
20160428090000,100.2,34.0816,39,52.2,68.2,68.0,59.8
20160428091500,105.0,35.7143,39,52.2,68.1,68.0,59.8
20160428093000,106.2,36.1224,39,52.2,68.0,68.0,59.8
20160428094500,106.2,36.1224,39,52.2,67.9,68.0,59.8
20160428100000,100.2,34.0816,39,52.2,67.9,68.0,59.8
20160428101500,103.8,35.3061,39,52.2,67.9,68.0,59.8
20160428103000,103.8,35.3061,39,52.2,68.2,68.0,59.8
20160428104500,144.0,48.9796,46,52.2,68.6,68.0,59.8
20160428110000,159.6,54.2857,50,51.5,68.6,68.0,59.8
20160428111500,168.0,57.1429,51,51.5,68.4,68.0,59.7
20160428113000,189.6,64.4898,55,53.1,68.3,68.0,59.8
20160428114500,194.4,66.1224,55,50.5,68.0,68.0,59.8
20160428120000,189.6,64.4898,52,50.5,68.0,68.0,59.8
20160428121500,192.6,65.5102,52,50.5,68.0,68.0,59.8
20160428123000,192.6,65.5102,52,50.5,68.0,68.0,59.8
20160428124500,240.6,81.8367,59,50.5,68.6,68.0,59.7
20160428130000,282.6,96.1225,65,50.5,68.9,68.0,59.7
20160428131500,294.6,100.2041,67,50.5,69.1,68.0,59.6
20160428133000,294.6,100.2041,67,50.5,69.1,68.0,59.7
20160428134500,294.6,100.2041,67,50.5,69.0,68.0,59.8
20160428140000,287.4,97.7551,66,50.5,68.7,68.0,59.8
20160428141500,287.4,97.7551,66,50.5,68.7,68.0,59.8
20160428143000,287.4,97.7551,66,51.8,68.8,68.0,59.8
20160428144500,287.4,97.7551,66,52.7,68.7,68.0,59.8
20160428150000,287.4,97.7551,66,50.3,68.5,68.0,59.8
20160428151500,287.4,97.7551,66,51.0,68.3,68.0,59.7
20160428153000,287.4,97.7551,66,51.0,68.2,68.0,59.8
20160428154500,287.4,97.7551,66,51.0,68.0,68.0,59.7
20160428160000,291.0,98.9796,66,51.0,67.9,68.0,59.7
20160428161500,279.0,94.898,65,51.0,67.8,68.0,59.7
20160428163000,279.0,94.898,65,51.0,67.8,68.0,59.8
20160428164500,271.2,92.2449,65,50.3,67.7,68.0,59.7
20160428170000,258.0,87.7551,62,50.3,67.6,68.0,59.8
20160428171500,208.8,71.0204,55,51.0,67.2,68.0,59.2
20160428173000,178.2,60.6122,50,51.0,67.6,68.0,59.1
20160428174500,187.8,63.8776,52,51.0,67.7,68.0,59.1
20160428180000,240.6,81.8367,60,51.0,68.9,68.0,59.1
20160428181500,287.4,97.7551,66,51.0,68.9,68.0,59.1
20160428183000,282.6,96.1225,66,50.3,68.8,68.0,59.1
20160428184500,287.4,97.7551,66,50.3,68.7,68.0,59.1
20160428190000,287.4,97.7551,66,50.3,68.9,68.0,59.1
20160428191500,249.0,84.6939,60,50.3,67.6,68.0,59.3
20160428193000,244.8,83.2653,60,50.3,68.1,68.0,59.1
20160428194500,249.0,84.6939,61,50.3,68.3,68.0,59.3
20160428200000,235.8,80.2041,59,50.3,67.3,68.0,59.4
20160428201500,225.6,76.7347,58,50.3,68.0,68.0,59.3
20160428203000,235.8,80.2041,59,50.3,68.4,68.0,59.6
20160428204500,249.0,84.6939,61,50.3,67.6,68.0,59.5
20160428210000,225.6,76.7347,58,50.3,67.9,68.0,59.4
20160428211500,240.6,81.8367,60,50.3,68.3,68.0,59.7
20160428213000,210.6,71.6327,56,50.3,67.3,68.0,59.6
20160428214500,225.6,76.7347,57,50.3,67.9,68.0,59.6
20160428220000,230.4,78.3673,58,50.3,68.2,68.0,59.5
20160428221500,249.0,84.6939,61,50.3,68.4,68.0,59.7
20160428223000,262.2,89.1837,63,50.3,67.7,68.0,59.7
20160428224500,230.4,78.3673,58,50.3,67.9,68.0,59.6
20160428230000,240.6,81.8367,60,50.3,68.4,68.0,59.7
20160428231500,190.8,64.898,52,50.3,67.4,68.0,59.8
20160428233000,207.6,70.6122,55,50.3,68.1,68.0,59.7
20160428234500,219.0,74.4898,57,50.3,68.4,68.0,59.8
20160429000000,240.6,81.8367,60,50.3,68.4,68.0,59.7
20160429001500,207.6,70.6122,55,50.3,67.2,68.0,59.7
20160429003000,214.8,73.0612,56,50.3,67.9,68.0,59.7
20160429004500,214.8,73.0612,56,50.3,68.2,68.0,59.8
20160429010000,225.6,76.7347,58,50.3,68.3,68.0,59.8
20160429011500,244.8,83.2653,61,50.3,67.5,68.0,59.8
