PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160429013000,209.4,71.2245,55,50.3,67.9,68.0,59.7
20160429014500,213.0,72.449,56,50.3,68.3,68.0,59.8
20160429020000,230.4,78.3673,59,50.3,68.4,68.0,59.7
20160429021500,180.6,61.4286,51,50.3,67.5,68.0,59.8
20160429023000,202.8,68.9796,55,50.3,68.1,68.0,59.8
20160429024500,214.2,72.8571,56,50.3,68.3,68.0,59.8
20160429030000,232.8,79.1837,59,50.3,68.4,68.0,59.7
20160429031500,179.4,61.0204,51,50.3,67.4,68.0,59.8
20160429033000,201.0,68.3673,54,50.3,68.1,68.0,59.7
20160429034500,219.6,74.6939,57,50.3,68.4,68.0,59.8
20160429040000,208.2,70.8163,55,50.3,67.3,68.0,59.8
20160429041500,196.8,66.9388,54,50.3,67.8,68.0,59.8
20160429043000,196.8,66.9388,54,50.3,68.2,68.0,59.7
20160429044500,211.2,71.8367,56,50.3,68.3,68.0,59.8
20160429050000,226.2,76.9388,58,50.3,68.4,68.0,59.8
20160429051500,215.4,73.2653,57,50.3,67.3,68.0,59.8
20160429053000,201.0,68.3673,54,50.3,67.8,68.0,59.8
20160429054500,201.0,68.3673,54,50.3,68.2,68.0,59.8
20160429060000,219.0,74.4898,57,50.3,68.4,68.0,59.8
20160429061500,171.6,58.3673,50,50.3,67.2,68.0,59.7
20160429063000,184.2,62.6531,52,50.3,68.0,68.0,59.8
20160429064500,141.0,47.9592,45,51.0,67.2,68.0,59.8
20160429070000,122.4,41.6327,42,51.0,67.3,68.0,59.8
20160429071500,75.0,25.5102,34,51.0,67.2,68.0,59.8
20160429073000,0.0,0.0,0,55.1,66.7,68.0,59.8
20160429074500,0.0,0.0,0,58.6,66.7,68.0,59.8
20160429080000,0.0,0.0,4,61.1,67.3,68.0,59.8
20160429081500,51.6,17.551,27,56.4,68.1,68.0,59.8
20160429083000,51.6,17.551,27,54.7,68.2,68.0,59.8
20160429084500,80.4,27.3469,33,53.5,68.4,68.0,59.8
20160429090000,122.4,41.6327,42,52.3,68.6,68.0,59.8
20160429091500,158.4,53.8775,47,51.4,68.7,68.0,59.8
20160429093000,183.0,62.2449,51,51.4,68.6,68.0,59.8
20160429094500,207.0,70.4082,55,51.4,68.6,68.0,59.8
20160429100000,235.8,80.2041,61,50.7,68.6,68.0,59.8
20160429101500,271.2,92.2449,64,50.7,68.5,68.0,59.8
20160429103000,249.0,84.6939,62,50.7,68.2,68.0,59.8
20160429104500,262.2,89.1837,62,50.7,68.0,68.0,59.8
20160429110000,253.8,86.3265,61,50.7,67.6,68.0,59.8
20160429111500,240.6,81.8367,63,50.7,67.8,68.0,59.8
20160429113000,240.6,81.8367,55,50.7,67.5,68.0,59.8
20160429114500,203.4,69.1837,52,50.7,67.6,68.0,59.8
20160429120000,191.4,65.102,51,50.7,67.6,68.0,59.8
20160429121500,195.0,66.3265,52,50.7,67.9,68.0,59.8
20160429123000,197.4,67.1429,52,50.7,68.3,68.0,59.8
20160429124500,219.6,74.6939,55,50.7,68.3,68.0,59.8
20160429130000,253.8,86.3265,59,50.7,68.5,68.0,59.8
20160429131500,282.6,96.1225,62,50.7,68.6,68.0,59.8
20160429133000,282.6,96.1225,62,50.7,68.6,68.0,59.8
20160429134500,287.4,97.7551,63,50.7,68.4,68.0,59.8
20160429140000,294.6,100.2041,62,50.7,68.3,68.0,59.8
20160429141500,230.4,78.3673,54,50.7,67.6,68.0,59.7
20160429143000,240.6,81.8367,55,50.7,67.9,68.0,59.1
20160429144500,240.6,81.8367,55,50.7,67.9,68.0,59.1
20160429150000,207.0,70.4082,51,50.7,67.4,68.0,59.4
20160429151500,213.0,72.449,52,50.7,68.0,68.0,59.1
20160429153000,180.0,61.2245,48,50.7,67.3,68.0,59.5
20160429154500,192.0,65.3061,50,50.7,68.2,68.0,59.2
20160429160000,188.4,64.0816,50,50.7,67.4,68.0,59.7
20160429161500,183.6,62.449,49,50.7,68.0,68.0,59.4
20160429163000,213.6,72.6531,53,50.7,68.1,68.0,59.6
20160429164500,162.6,55.3061,46,50.7,67.7,68.0,59.7
20160429170000,228.6,77.7551,56,50.7,68.8,68.0,59.6
20160429171500,175.2,59.5918,48,50.7,67.4,68.0,59.7
20160429173000,192.6,65.5102,51,50.7,68.4,68.0,59.5
20160429174500,219.0,74.4898,54,50.7,67.7,68.0,59.8
20160429180000,194.4,66.1224,51,50.7,68.1,68.0,59.6
20160429181500,253.8,86.3265,60,50.7,68.4,68.0,59.6
20160429183000,225.6,76.7347,57,50.7,68.0,68.0,59.7
20160429184500,235.8,80.2041,58,50.7,68.4,68.0,59.7
20160429190000,183.6,62.449,50,50.7,67.3,68.0,59.6
20160429191500,194.4,66.1224,51,50.7,68.1,68.0,59.6
20160429193000,190.2,64.6939,51,50.7,67.3,68.0,59.6
20160429194500,152.4,51.8367,46,50.7,67.7,68.0,59.6
20160429200000,175.2,59.5918,49,50.7,68.4,68.0,59.7
20160429201500,118.8,40.4082,40,50.7,67.3,68.0,59.7
20160429203000,135.6,46.1225,43,50.7,68.2,68.0,59.7
20160429204500,138.0,46.9388,42,50.7,67.4,68.0,59.8
20160429210000,116.4,39.5918,39,50.7,67.9,68.0,59.6
20160429211500,134.4,45.7143,42,50.7,68.5,68.0,59.7
20160429213000,94.2,32.0408,35,50.7,67.2,68.0,59.7
20160429214500,111.6,37.9592,38,50.7,68.1,68.0,59.7
20160429220000,141.6,48.1633,43,50.7,68.5,68.0,59.7
20160429221500,93.0,31.6327,35,51.4,67.6,68.0,59.7
20160429223000,117.6,40.0,39,51.4,68.4,68.0,59.7
20160429224500,83.4,28.3673,33,51.4,67.1,68.0,59.8
20160429230000,87.6,29.7959,35,51.4,67.9,68.0,59.6
20160429231500,110.4,37.551,38,51.4,68.5,68.0,59.7
20160429233000,62.4,21.2245,31,52.3,67.5,68.0,59.7
20160429234500,80.4,27.3469,34,52.3,68.2,68.0,59.7
20160430000000,121.8,41.4286,40,51.1,68.1,68.0,59.8
20160430001500,73.2,24.898,33,52.3,67.7,68.0,59.6
20160430003000,90.6,30.8163,36,52.3,68.4,68.0,59.7
20160430004500,128.4,43.6735,41,51.1,68.2,68.0,59.8
20160430010000,80.4,27.3469,34,51.9,67.7,68.0,59.6
20160430011500,93.0,31.6327,2,51.9,68.4,68.0,59.7
20160430013000,0.0,0.0,8,53.1,68.3,68.0,59.8
20160430014500,62.4,21.2245,31,54.3,68.6,68.0,59.7
20160430020000,124.8,42.449,41,51.5,68.9,68.0,59.7
20160430021500,72.0,24.4898,32,52.3,67.8,68.0,59.7
20160430023000,93.0,31.6327,36,52.3,68.4,68.0,59.6
20160430024500,130.2,44.2857,41,51.1,68.2,68.0,59.7
20160430030000,82.2,27.9592,34,51.8,67.7,68.0,59.6
20160430031500,93.0,31.6327,36,51.8,68.3,68.0,59.5
20160430033000,134.4,45.7143,42,51.1,68.4,68.0,59.7
20160430034500,66.6,22.6531,32,52.2,67.5,68.0,59.6
20160430040000,89.4,30.4082,35,51.5,68.2,68.0,59.6
20160430041500,127.8,43.4694,41,51.5,68.6,68.0,59.6
20160430043000,75.0,25.5102,33,52.2,67.6,68.0,59.5
20160430044500,93.0,31.6327,36,52.2,68.3,68.0,59.5
20160430050000,135.6,46.1225,43,51.1,68.6,68.0,59.6
20160430051500,62.4,21.2245,31,52.6,67.5,68.0,59.6
20160430053000,79.2,26.9388,34,51.9,68.1,68.0,59.7
20160430054500,109.2,37.1429,38,51.9,68.5,68.0,59.5
20160430060000,113.4,38.5714,39,51.3,68.2,68.0,59.7
20160430061500,113.4,38.5714,39,51.3,68.1,68.0,59.8
20160430063000,113.4,38.5714,39,51.3,67.9,68.0,59.7
20160430064500,111.6,37.9592,39,51.3,67.9,68.0,59.8
20160430070000,113.4,38.5714,39,51.3,67.9,68.0,59.7
20160430071500,115.2,39.1837,39,51.3,67.8,68.0,59.8
20160430073000,111.6,37.9592,39,51.3,67.8,68.0,59.7
20160430074500,114.6,38.9796,39,51.3,67.8,68.0,59.8
20160430080000,111.6,37.9592,39,51.3,67.8,68.0,59.6
20160430081500,116.4,39.5918,39,51.3,67.8,68.0,59.7
20160430083000,110.4,37.551,38,51.3,67.7,68.0,59.7
20160430084500,110.4,37.551,38,51.3,67.7,68.0,59.7
20160430090000,109.2,37.1429,38,51.3,67.7,68.0,59.7
20160430091500,106.2,36.1224,37,52.0,67.7,68.0,59.7
20160430093000,93.0,31.6327,36,52.0,67.8,68.0,59.6
20160430094500,94.2,32.0408,36,52.0,67.9,68.0,59.7
20160430100000,94.2,32.0408,36,52.0,68.1,68.0,59.6
20160430101500,93.0,31.6327,36,52.0,68.1,68.0,59.6
20160430103000,94.2,32.0408,36,52.0,68.2,68.0,59.7
20160430104500,91.8,31.2245,36,52.0,68.3,68.0,59.7
20160430110000,111.6,37.9592,38,52.0,68.4,68.0,59.6
20160430111500,126.6,43.0612,40,52.0,68.3,68.0,59.7
20160430113000,135.6,46.1225,42,51.4,68.3,68.0,59.6
20160430114500,139.8,47.551,43,51.4,68.3,68.0,59.7
20160430120000,139.8,47.551,43,51.4,68.1,68.0,59.7
20160430121500,138.0,46.9388,43,51.4,68.2,68.0,59.7
20160430123000,141.6,48.1633,43,51.4,68.2,68.0,59.8
20160430124500,139.8,47.551,43,51.4,68.1,68.0,59.5
20160430130000,141.6,48.1633,43,51.4,68.2,68.0,59.6
20160430131500,154.8,52.6531,44,51.4,68.4,68.0,59.6
20160430133000,185.4,63.0612,49,50.7,68.6,68.0,59.7
20160430134500,227.4,77.3469,55,50.7,68.7,68.0,59.7
20160430140000,253.8,86.3265,58,49.8,68.6,68.0,59.6
20160430141500,266.4,90.6122,59,49.8,68.4,68.0,59.7
20160430143000,266.4,90.6122,59,49.8,68.2,68.0,59.7
20160430144500,262.2,89.1837,59,49.8,68.1,68.0,59.7
20160430150000,271.2,92.2449,59,49.8,67.9,68.0,59.7
20160430151500,266.4,90.6122,59,49.8,67.7,68.0,59.6
20160430153000,249.0,84.6939,56,49.8,67.6,68.0,59.7
20160430154500,225.6,76.7347,54,50.3,67.6,68.0,59.7
20160430160000,225.6,76.7347,54,50.3,67.7,68.0,59.7
20160430161500,225.6,76.7347,54,50.3,67.7,68.0,59.7
20160430163000,225.6,76.7347,54,50.3,67.7,68.0,59.7
20160430164500,225.6,76.7347,54,50.3,67.7,68.0,59.7
20160430170000,184.8,62.8571,48,50.3,67.3,68.0,59.6
20160430171500,176.4,60.0,47,50.3,68.1,68.0,59.1
20160430173000,179.4,61.0204,47,50.3,67.5,68.0,59.1
20160430174500,166.2,56.5306,46,50.3,67.9,68.0,59.1
20160430180000,175.8,59.7959,47,50.3,67.9,68.0,59.2
20160430181500,185.4,63.0612,48,50.3,68.4,68.0,59.1
20160430183000,204.6,69.5918,51,50.3,68.5,68.0,59.2
20160430184500,130.8,44.4898,41,50.3,67.0,68.0,59.3
20160430190000,148.2,50.4082,43,50.3,67.8,68.0,59.2
20160430191500,148.2,50.4082,43,50.3,67.7,68.0,59.3
20160430193000,64.8,22.0408,31,51.8,67.3,68.0,59.2
20160430194500,87.6,29.7959,35,51.8,67.9,68.0,59.2
20160430200000,86.4,29.3878,35,51.8,67.8,68.0,59.2
20160430201500,55.8,18.9796,30,52.7,67.7,68.0,59.2
20160430203000,66.6,22.6531,31,52.7,68.2,68.0,59.2
20160430204500,0.0,0.0,9,51.8,67.5,68.0,59.4
20160430210000,49.2,16.7347,28,53.5,68.0,68.0,59.4
20160430211500,66.6,22.6531,32,52.7,68.4,68.0,59.4
20160430213000,0.0,0.0,8,52.7,67.5,68.0,59.5
20160430214500,55.8,18.9796,30,52.7,68.1,68.0,59.2
20160430220000,70.2,23.8775,32,52.7,68.4,68.0,59.3
20160430221500,82.2,27.9592,34,51.6,67.6,68.0,59.4
20160430223000,64.8,22.0408,31,52.3,67.9,68.0,59.5
20160430224500,73.2,24.898,33,52.3,68.4,68.0,59.5
20160430230000,0.0,0.0,7,53.5,67.4,68.0,59.5
20160430231500,55.8,18.9796,30,52.7,68.0,68.0,59.4
20160430233000,72.0,24.4898,33,52.7,68.4,68.0,59.5
20160430234500,51.6,17.551,29,53.9,67.8,68.0,59.4
20160501000000,58.2,19.7959,30,52.6,68.2,68.0,59.5
20160501001500,73.2,24.898,33,51.9,68.3,68.0,59.5
20160501003000,55.8,18.9796,30,53.5,67.8,68.0,59.4
20160501004500,58.2,19.7959,30,52.3,68.2,68.0,59.4
20160501010000,76.8,26.1225,34,52.3,68.4,68.0,59.4
20160501011500,0.0,0.0,9,54.3,67.7,68.0,59.4
20160501013000,51.6,17.551,29,53.1,68.1,68.0,59.3
20160501014500,68.4,23.2653,32,52.3,68.4,68.0,59.6
20160501020000,0.0,0.0,7,53.1,67.5,68.0,59.6
20160501021500,51.6,17.551,29,53.1,68.2,68.0,59.4
20160501023000,66.6,22.6531,32,52.3,68.4,68.0,59.5
20160501024500,0.0,0.0,7,53.9,67.6,68.0,59.4
20160501030000,0.0,0.0,14,53.9,68.3,68.0,59.4
20160501031500,70.2,23.8775,33,52.3,68.4,68.0,59.4
20160501033000,0.0,0.0,8,53.5,67.6,68.0,59.5
20160501034500,51.6,17.551,29,53.5,68.1,68.0,59.3
20160501040000,66.6,22.6531,33,52.3,68.4,68.0,59.4
20160501041500,0.0,0.0,8,53.1,67.5,68.0,59.3
20160501043000,49.2,16.7347,30,53.1,68.0,68.0,59.5
20160501044500,66.6,22.6531,33,53.1,68.4,68.0,59.5
20160501050000,0.0,0.0,8,52.2,67.4,68.0,59.5
20160501051500,51.6,17.551,30,53.5,67.9,68.0,59.5
20160501053000,55.8,18.9796,31,53.5,68.3,68.0,59.4
20160501054500,76.8,26.1225,35,52.1,68.2,68.0,59.5
20160501060000,75.0,25.5102,35,52.1,68.2,68.0,59.5
20160501061500,76.8,26.1225,35,52.1,68.1,68.0,59.5
20160501063000,75.0,25.5102,35,52.1,68.1,68.0,59.6
20160501064500,75.0,25.5102,35,52.1,68.1,68.0,59.5
20160501070000,75.0,25.5102,35,52.1,68.1,68.0,59.5
20160501071500,72.0,24.4898,35,52.1,68.0,68.0,59.5
20160501073000,75.0,25.5102,35,52.1,68.0,68.0,59.6
20160501074500,75.0,25.5102,35,52.1,68.0,68.0,59.5
20160501080000,73.2,24.898,35,52.1,68.0,68.0,59.5
20160501081500,72.0,24.4898,35,52.1,68.0,68.0,59.5
20160501083000,75.0,25.5102,35,52.1,68.0,68.0,59.5
20160501084500,73.2,24.898,35,52.1,67.9,68.0,59.4
20160501090000,73.2,24.898,35,52.1,67.9,68.0,59.4
20160501091500,72.0,24.4898,35,52.1,67.9,68.0,59.4
20160501093000,75.0,25.5102,35,52.1,68.0,68.0,59.4
20160501094500,76.8,26.1225,35,52.1,68.1,68.0,59.4
20160501100000,76.8,26.1225,35,52.1,68.1,68.0,59.3
20160501101500,75.0,25.5102,35,52.1,68.1,68.0,59.4
20160501103000,76.8,26.1225,35,52.1,68.2,68.0,59.5
20160501104500,76.8,26.1225,35,52.1,68.3,68.0,59.4
20160501110000,116.4,39.5918,41,52.1,68.7,68.0,59.5
20160501111500,186.0,63.2653,51,51.1,68.9,68.0,59.4
20160501113000,214.2,72.8571,55,51.1,68.7,68.0,59.6
20160501114500,214.2,72.8571,55,50.3,67.9,68.0,59.5
20160501120000,193.2,65.7143,52,50.3,67.6,68.0,59.6
20160501121500,188.4,64.0816,52,50.3,67.9,68.0,59.4
20160501123000,188.4,64.0816,52,50.3,68.2,68.0,59.5
20160501124500,190.8,64.898,52,50.3,68.3,68.0,59.5
20160501130000,201.6,68.5714,53,50.3,68.3,68.0,59.5
20160501131500,206.4,70.2041,53,50.3,68.1,68.0,59.5
20160501133000,206.4,70.2041,53,50.3,68.1,68.0,59.4
20160501134500,206.4,70.2041,53,50.3,68.4,68.0,59.7
20160501140000,220.2,74.898,55,50.3,68.4,68.0,59.5
20160501141500,244.8,83.2653,57,50.3,68.4,68.0,59.5
20160501143000,244.8,83.2653,57,50.3,68.1,68.0,59.5
20160501144500,225.6,76.7347,55,50.3,67.5,68.0,59.3
20160501150000,163.2,55.5102,47,50.3,67.0,68.0,59.4
20160501151500,84.6,28.7755,35,51.0,67.0,68.0,59.3
20160501153000,101.4,34.4898,38,51.0,67.4,68.0,59.1
20160501154500,62.4,21.2245,33,52.3,67.5,68.0,59.1
20160501160000,68.4,23.2653,34,52.3,67.7,68.0,59.1
20160501161500,84.6,28.7755,36,52.3,68.6,68.0,59.1
20160501163000,145.8,49.5918,46,51.1,68.8,68.0,59.3
20160501164500,125.4,42.6531,42,51.1,67.9,68.0,59.3
20160501170000,148.8,50.6122,46,51.1,68.4,68.0,59.4
20160501171500,152.4,51.8367,47,51.1,68.0,68.0,59.4
20160501173000,116.4,39.5918,41,51.1,67.6,68.0,59.5
20160501174500,122.4,41.6327,42,51.1,68.3,68.0,59.5
20160501180000,158.4,53.8775,47,51.1,68.6,68.0,59.4
20160501181500,163.8,55.7143,48,50.3,68.4,68.0,59.3
20160501183000,175.8,59.7959,50,50.3,68.3,68.0,59.5
20160501184500,105.0,35.7143,39,51.0,67.4,68.0,59.3
20160501190000,115.2,39.1837,41,51.0,67.8,68.0,59.2
20160501191500,115.2,39.1837,41,51.0,68.0,68.0,59.4
20160501193000,53.4,18.1633,31,53.5,67.5,68.0,59.3
20160501194500,58.2,19.7959,32,52.3,67.7,68.0,59.2
20160501200000,64.8,22.0408,33,52.3,68.0,68.0,59.3
20160501201500,0.0,0.0,8,52.3,67.5,68.0,59.4
20160501203000,51.6,17.551,30,53.1,67.8,68.0,59.4
20160501204500,51.6,17.551,30,53.1,68.2,68.0,59.3
20160501210000,0.0,0.0,6,54.3,67.6,68.0,59.2
20160501211500,49.2,16.7347,30,56.4,68.4,68.0,59.3
20160501213000,64.8,22.0408,33,53.1,68.3,68.0,59.3
20160501214500,0.0,0.0,0,54.7,67.2,68.0,59.3
20160501220000,0.0,0.0,7,57.5,68.3,68.0,59.2
20160501221500,49.2,16.7347,28,54.7,68.3,68.0,59.2
20160501223000,64.8,22.0408,30,52.7,68.2,68.0,59.2
20160501224500,0.0,0.0,5,55.5,67.6,68.0,59.1
20160501230000,0.0,0.0,12,58.1,68.4,68.0,59.2
20160501231500,62.4,21.2245,30,53.5,68.3,68.0,59.2
20160501233000,0.0,0.0,3,55.5,67.5,68.0,59.2
20160501234500,0.0,0.0,21,58.3,68.4,68.0,59.1
20160502000000,58.2,19.7959,30,53.5,68.3,68.0,59.2
20160502001500,0.0,0.0,6,55.9,67.7,68.0,59.2
20160502003000,49.2,16.7347,28,57.6,68.4,68.0,59.2
20160502004500,58.2,19.7959,29,53.1,68.3,68.0,59.3
20160502010000,0.0,0.0,4,55.9,67.6,68.0,59.2
20160502011500,0.0,0.0,8,58.3,68.4,68.0,59.2
20160502013000,58.2,19.7959,29,53.9,68.3,68.0,59.3
20160502014500,0.0,0.0,3,55.7,67.4,68.0,59.2
20160502020000,0.0,0.0,6,58.3,68.2,68.0,59.2
20160502021500,49.2,16.7347,27,55.2,68.3,68.0,59.2
20160502023000,0.0,0.0,9,53.1,67.7,68.0,59.2
20160502024500,0.0,0.0,7,56.7,67.9,68.0,59.1
20160502030000,51.6,17.551,28,55.6,68.3,68.0,59.1
20160502031500,58.2,19.7959,29,53.1,68.3,68.0,59.2
20160502033000,0.0,0.0,3,55.1,67.4,68.0,59.2
20160502034500,0.0,0.0,7,57.9,68.2,68.0,59.1
20160502040000,46.2,15.7143,27,55.1,68.4,68.0,59.2
20160502041500,58.2,19.7959,29,52.7,68.2,68.0,59.2
20160502043000,0.0,0.0,4,54.7,67.5,68.0,59.1
20160502044500,0.0,0.0,9,57.5,68.4,68.0,59.2
20160502050000,55.8,18.9796,29,53.2,68.2,68.0,59.2
20160502051500,0.0,0.0,3,53.9,67.3,68.0,59.2
20160502053000,0.0,0.0,5,57.5,68.0,68.0,59.1
20160502054500,0.0,0.0,9,59.1,68.5,68.0,59.2
20160502060000,58.2,19.7959,29,53.9,68.3,68.0,59.3
20160502061500,0.0,0.0,5,56.8,67.6,68.0,59.1
20160502063000,58.2,19.7959,29,56.0,68.3,68.0,59.1
20160502064500,0.0,0.0,2,58.7,67.2,68.0,59.1
20160502070000,0.0,0.0,8,60.3,67.8,68.0,59.1
20160502071500,0.0,0.0,0,61.5,66.9,68.0,59.1
20160502073000,0.0,0.0,0,62.4,67.0,68.0,59.1
20160502074500,0.0,0.0,0,63.2,66.7,68.0,59.1
20160502080000,0.0,0.0,9,63.2,67.7,68.0,59.1
20160502081500,49.2,16.7347,27,55.2,68.0,68.0,59.1
20160502083000,51.6,17.551,27,53.5,68.2,68.0,59.1
20160502084500,66.6,22.6531,30,52.7,68.3,68.0,59.2
20160502090000,110.4,37.551,38,51.5,68.6,68.0,59.2
20160502091500,117.6,40.0,39,51.5,68.2,68.0,59.2
20160502093000,143.4,48.7755,43,50.7,68.5,68.0,59.2
20160502094500,163.2,55.5102,46,50.7,68.4,68.0,59.2
20160502100000,158.4,53.8775,45,50.7,68.1,68.0,59.2
20160502101500,162.6,55.3061,46,50.7,68.5,68.0,59.2
20160502103000,202.2,68.7755,52,50.0,68.4,68.0,59.2
20160502104500,195.6,66.5306,50,50.0,68.2,68.0,59.1
20160502110000,229.8,78.1633,56,50.0,68.9,68.0,59.1
20160502111500,225.6,76.7347,55,50.0,68.1,68.0,59.2
20160502113000,225.6,76.7347,55,50.0,68.1,68.0,59.2
20160502114500,225.6,76.7347,54,50.0,68.2,68.0,59.2
20160502120000,215.4,73.2653,53,50.0,67.6,68.0,59.2
20160502121500,215.4,73.2653,53,50.0,68.0,68.0,59.1
20160502123000,215.4,73.2653,53,50.0,68.1,68.0,59.1
20160502124500,215.4,73.2653,53,50.0,68.0,68.0,59.2
20160502130000,215.4,73.2653,53,50.0,68.1,68.0,59.2
20160502131500,235.8,80.2041,55,50.0,68.3,68.0,59.2
20160502133000,258.0,87.7551,58,49.5,68.4,68.0,59.1
20160502134500,282.6,96.1225,61,49.5,68.7,68.0,59.2
20160502140000,287.4,97.7551,62,50.2,68.7,68.0,59.1
20160502141500,287.4,97.7551,62,50.2,68.6,68.0,59.2
20160502143000,287.4,97.7551,62,50.2,68.5,68.0,59.2
20160502144500,287.4,97.7551,62,50.2,68.3,68.0,59.2
20160502150000,225.6,76.7347,54,50.2,67.2,68.0,59.4
20160502151500,190.8,64.898,49,50.2,67.5,68.0,59.4
20160502153000,202.2,68.7755,51,50.2,67.7,68.0,59.1
20160502154500,202.2,68.7755,51,50.2,67.8,68.0,59.3
20160502160000,202.2,68.7755,51,50.2,67.9,68.0,59.2
20160502161500,202.2,68.7755,51,50.2,67.9,68.0,59.2
20160502163000,202.2,68.7755,51,50.2,67.9,68.0,59.2
20160502164500,202.2,68.7755,51,50.2,67.8,68.0,59.2
20160502170000,202.2,68.7755,51,50.2,67.7,68.0,59.2
20160502171500,184.2,62.6531,48,50.2,67.7,68.0,59.2
20160502173000,99.0,33.6735,35,51.4,67.3,68.0,59.1
20160502174500,110.4,37.551,38,51.4,67.5,68.0,59.1
20160502180000,64.8,22.0408,31,52.6,67.6,68.0,59.1
20160502181500,187.2,63.6735,49,51.1,69.3,68.0,59.1
20160502183000,118.8,40.4082,39,51.1,67.5,68.0,59.1
20160502184500,114.6,38.9796,38,51.1,67.9,68.0,59.1
20160502190000,114.6,38.9796,38,51.1,68.1,68.0,59.1
20160502191500,58.2,19.7959,30,52.3,67.5,68.0,59.1
20160502193000,75.0,25.5102,33,52.3,67.9,68.0,59.1
20160502194500,0.0,0.0,6,53.5,67.3,68.0,59.1
20160502200000,0.0,0.0,9,57.1,68.2,68.0,59.1
20160502201500,55.8,18.9796,30,53.5,68.1,68.0,59.1
20160502203000,0.0,0.0,3,56.7,67.6,68.0,59.1
20160502204500,0.0,0.0,8,59.2,68.4,68.0,59.1
20160502210000,0.0,0.0,9,54.3,68.2,68.0,59.1
20160502211500,0.0,0.0,6,58.3,67.9,68.0,59.1
20160502213000,55.8,18.9796,30,58.3,68.4,68.0,59.1
20160502214500,55.8,18.9796,30,53.5,67.8,68.0,59.1
20160502220000,0.0,0.0,5,57.5,67.7,68.0,59.1
20160502221500,49.2,16.7347,25,59.9,68.4,68.0,59.1
20160502223000,58.2,19.7959,29,53.9,68.3,68.0,59.1
20160502224500,0.0,0.0,1,56.3,67.1,68.0,59.1
20160502230000,0.0,0.0,7,59.1,68.0,68.0,59.1
20160502231500,51.6,17.551,27,56.4,68.3,68.0,59.1
20160502233000,0.0,0.0,6,57.9,67.6,68.0,59.1
20160502234500,49.2,16.7347,26,59.6,68.4,68.0,59.1
20160503000000,0.0,0.0,9,53.9,67.7,68.0,59.1
20160503001500,0.0,0.0,8,57.9,68.1,68.0,59.1
20160503003000,55.8,18.9796,29,54.3,68.2,68.0,59.1
20160503004500,0.0,0.0,8,56.8,67.8,68.0,59.1
20160503010000,49.2,16.7347,27,56.8,68.3,68.0,59.1
20160503011500,0.0,0.0,9,55.5,67.8,68.0,59.1
20160503013000,0.0,0.0,6,58.7,67.9,68.0,59.1
20160503014500,0.0,0.0,9,60.7,68.4,68.0,59.1
20160503020000,0.0,0.0,9,55.1,68.2,68.0,59.1
20160503021500,0.0,0.0,7,58.7,67.9,68.0,59.1
20160503023000,49.2,16.7347,26,58.7,68.4,68.0,59.1
20160503024500,55.8,18.9796,29,53.5,67.8,68.0,59.1
20160503030000,0.0,0.0,7,57.5,68.0,68.0,59.1
20160503031500,51.6,17.551,28,55.3,68.3,68.0,59.1
20160503033000,0.0,0.0,3,57.1,67.4,68.0,59.1
20160503034500,0.0,0.0,6,59.6,68.2,68.0,59.1
20160503040000,55.8,18.9796,29,55.6,68.4,68.0,59.1
20160503041500,0.0,0.0,5,57.9,67.6,68.0,59.1
20160503043000,0.0,0.0,7,60.3,68.2,68.0,59.1
20160503044500,49.2,16.7347,27,55.6,68.3,68.0,59.1
20160503050000,55.8,18.9796,29,53.1,67.8,68.0,59.2
20160503051500,0.0,0.0,8,57.1,68.0,68.0,59.1
20160503053000,43.8,14.898,23,54.7,68.2,68.0,59.2
20160503054500,0.0,0.0,0,58.3,66.1,68.0,59.4
20160503060000,0.0,0.0,0,60.6,65.0,68.0,59.5
20160503061500,64.8,22.0408,29,60.6,66.6,68.0,59.1
20160503063000,153.0,52.0408,45,51.5,68.4,68.0,59.1
20160503064500,0.0,0.0,9,52.6,67.0,68.0,59.1
20160503070000,68.4,23.2653,31,52.6,67.7,68.0,59.1
20160503071500,0.0,0.0,5,53.5,67.2,68.0,59.1
20160503073000,0.0,0.0,7,57.5,67.9,68.0,59.1
20160503074500,0.0,0.0,7,59.9,68.1,68.0,59.1
20160503080000,0.0,0.0,8,61.5,68.4,68.0,59.1
20160503081500,64.8,22.0408,31,54.7,68.4,68.0,59.2
20160503083000,97.8,33.2653,37,52.3,68.6,68.0,59.1
20160503084500,121.8,41.4286,40,51.1,68.6,68.0,59.2
20160503090000,134.4,45.7143,43,51.1,68.5,68.0,59.2
20160503091500,143.4,48.7755,43,51.1,68.4,68.0,59.1
20160503093000,217.2,73.8775,54,49.9,68.9,68.0,59.1
20160503094500,253.8,86.3265,58,49.9,68.6,68.0,59.1
20160503100000,240.6,81.8367,57,49.9,68.4,68.0,59.2
20160503101500,249.0,84.6939,57,49.9,68.0,68.0,59.1
20160503103000,249.0,84.6939,57,49.9,67.8,68.0,59.1
20160503104500,249.0,84.6939,57,49.9,67.8,68.0,59.1
20160503110000,230.4,78.3673,55,49.9,67.9,68.0,59.1
20160503111500,225.6,76.7347,56,49.9,68.0,68.0,59.1
20160503113000,196.2,66.7347,52,50.6,67.3,68.0,59.2
20160503114500,187.8,63.8776,50,50.6,67.7,68.0,59.1
20160503120000,187.8,63.8776,50,50.6,67.9,68.0,59.1
20160503121500,187.8,63.8776,50,50.6,67.6,68.0,59.1
20160503123000,187.8,63.8776,50,50.6,67.9,68.0,59.1
20160503124500,211.2,71.8367,54,50.6,68.4,68.0,59.1
20160503130000,211.2,71.8367,54,50.6,68.3,68.0,59.1
20160503131500,271.2,92.2449,60,50.6,68.8,68.0,59.1
20160503133000,279.0,94.898,61,49.9,69.1,68.0,59.1
20160503134500,287.4,97.7551,62,49.9,68.9,68.0,59.1
20160503140000,282.6,96.1225,62,49.9,69.1,68.0,59.1
20160503141500,291.0,98.9796,62,49.9,68.8,68.0,59.1
20160503143000,287.4,97.7551,62,49.9,68.8,68.0,59.1
20160503144500,282.6,96.1225,62,50.6,68.7,68.0,59.1
20160503150000,287.4,97.7551,62,50.6,68.6,68.0,59.1
20160503151500,287.4,97.7551,62,50.6,68.3,68.0,59.1
20160503153000,287.4,97.7551,62,50.6,68.2,68.0,59.1
20160503154500,287.4,97.7551,62,50.6,68.0,68.0,59.1
20160503160000,287.4,97.7551,62,50.6,67.8,68.0,59.1
20160503161500,282.6,96.1225,61,50.6,67.7,68.0,59.1
20160503163000,262.2,89.1837,59,49.9,67.6,68.0,59.2
20160503164500,225.6,76.7347,54,49.9,67.4,68.0,59.2
20160503170000,201.0,68.3673,51,50.6,67.5,68.0,59.1
20160503171500,188.4,64.0816,49,50.6,67.5,68.0,59.1
20160503173000,183.0,62.2449,49,50.6,67.6,68.0,59.1
20160503174500,183.0,62.2449,49,50.6,67.7,68.0,59.1
20160503180000,177.6,60.4082,48,50.6,67.8,68.0,59.1
20160503181500,166.8,56.7347,47,50.6,68.4,68.0,59.1
20160503183000,230.4,78.3673,56,50.6,68.3,68.0,59.1
20160503184500,201.0,68.3673,52,50.6,67.9,68.0,59.1
20160503190000,201.0,68.3673,52,50.6,67.6,68.0,59.1
20160503191500,157.2,53.4694,46,50.6,67.7,68.0,59.1
20160503193000,165.0,56.1224,47,50.6,67.8,68.0,59.1
20160503194500,101.4,34.4898,38,50.6,67.6,68.0,59.1
20160503200000,123.6,42.0408,41,50.6,68.1,68.0,59.1
20160503201500,64.8,22.0408,32,52.2,67.4,68.0,59.1
20160503203000,87.6,29.7959,36,52.2,68.1,68.0,59.1
20160503204500,64.8,22.0408,32,52.2,67.5,68.0,59.1
20160503210000,73.2,24.898,34,52.2,68.3,68.0,59.1
20160503211500,58.2,19.7959,31,53.1,67.7,68.0,59.1
20160503213000,64.8,22.0408,33,52.3,68.2,68.0,59.1
20160503214500,0.0,0.0,10,52.3,67.6,68.0,59.1
20160503220000,64.8,22.0408,33,52.3,68.0,68.0,59.1
20160503221500,73.2,24.898,34,52.3,68.3,68.0,59.1
20160503223000,0.0,0.0,16,52.3,67.3,68.0,59.1
20160503224500,68.4,23.2653,34,52.3,68.0,68.0,59.1
20160503230000,80.4,27.3469,35,52.3,67.7,68.0,59.1
20160503231500,62.4,21.2245,33,52.3,67.8,68.0,59.1
20160503233000,66.6,22.6531,33,52.3,68.3,68.0,59.1
20160503234500,70.2,23.8775,33,52.3,67.5,68.0,59.1
20160504000000,62.4,21.2245,33,52.3,67.9,68.0,59.1
20160504001500,64.8,22.0408,33,52.3,68.2,68.0,59.1
20160504003000,0.0,0.0,9,52.3,67.6,68.0,59.1
20160504004500,58.2,19.7959,32,52.3,68.1,68.0,59.1
20160504010000,70.2,23.8775,34,52.3,67.6,68.0,59.1
20160504011500,0.0,0.0,5,56.3,68.5,68.0,59.1
20160504013000,58.2,19.7959,31,53.7,68.5,68.0,59.1
20160504014500,68.4,23.2653,33,52.3,68.0,68.0,59.1
20160504020000,55.8,18.9796,31,53.1,67.8,68.0,59.1
20160504021500,55.8,18.9796,31,52.3,68.2,68.0,59.1
20160504023000,66.6,22.6531,33,52.3,68.2,68.0,59.1
20160504024500,0.0,0.0,9,53.1,67.8,68.0,59.1
20160504030000,60.0,20.4082,32,53.1,68.2,68.0,59.1
20160504031500,0.0,0.0,9,52.2,67.6,68.0,59.1
20160504033000,53.4,18.1633,31,53.1,67.9,68.0,59.1
20160504034500,53.4,18.1633,31,52.3,68.2,68.0,59.1
20160504040000,64.8,22.0408,33,52.3,67.8,68.0,59.1
20160504041500,55.8,18.9796,31,53.1,67.8,68.0,59.1
20160504043000,55.8,18.9796,31,53.1,68.0,68.0,59.1
20160504044500,55.8,18.9796,31,52.3,68.2,68.0,59.1
20160504050000,66.6,22.6531,33,52.3,68.5,68.0,59.1
20160504051500,0.0,0.0,9,53.5,67.8,68.0,59.1
20160504053000,53.4,18.1633,31,52.7,68.0,68.0,59.1
20160504054500,58.2,19.7959,32,52.7,68.0,68.0,59.1
20160504060000,58.2,19.7959,32,53.5,67.8,68.0,59.1
20160504061500,58.2,19.7959,32,52.6,68.3,68.0,59.1
20160504063000,0.0,0.0,9,55.5,67.9,68.0,59.1
20160504064500,0.0,0.0,9,58.3,68.2,68.0,59.1
20160504070000,62.4,21.2245,32,53.1,68.4,68.0,59.1
20160504071500,82.2,27.9592,35,51.8,68.4,68.0,59.1
20160504073000,93.0,31.6327,37,51.8,68.4,68.0,59.1
20160504074500,94.2,32.0408,37,51.8,68.3,68.0,59.2
20160504080000,94.2,32.0408,37,51.8,68.2,68.0,59.2
20160504081500,93.0,31.6327,37,51.8,68.0,68.0,59.2
20160504083000,93.0,31.6327,37,51.8,68.1,68.0,59.2
20160504084500,93.0,31.6327,37,51.8,68.1,68.0,59.2
20160504090000,93.0,31.6327,37,51.8,68.1,68.0,59.3
20160504091500,97.8,33.2653,38,51.8,68.3,68.0,59.2
20160504093000,166.2,56.5306,48,51.0,68.7,68.0,59.1
20160504094500,195.0,66.3265,52,51.0,68.6,68.0,59.1
20160504100000,217.8,74.0816,55,51.0,68.7,68.0,59.2
20160504101500,291.0,98.9796,64,51.0,68.9,68.0,59.1
20160504103000,298.2,101.4286,63,50.3,69.1,68.0,59.2
20160504104500,294.6,100.2041,63,50.3,68.8,68.0,59.2
20160504110000,282.6,96.1225,62,50.3,68.6,68.0,59.1
20160504111500,287.4,97.7551,64,50.3,68.6,68.0,59.2
20160504113000,287.4,97.7551,64,50.3,68.6,68.0,59.2
20160504114500,291.0,98.9796,64,50.3,68.4,68.0,59.2
20160504120000,274.8,93.4694,63,50.3,68.2,68.0,59.3
20160504121500,282.6,96.1225,63,50.3,67.9,68.0,59.2
20160504123000,282.6,96.1225,63,50.3,67.9,68.0,59.2
20160504124500,274.8,93.4694,62,50.3,68.1,68.0,59.2
20160504130000,287.4,97.7551,62,50.3,68.3,68.0,59.3
20160504131500,282.6,96.1225,62,50.3,68.4,68.0,59.2
20160504133000,291.0,98.9796,62,50.3,68.7,68.0,59.2
20160504134500,291.0,98.9796,62,50.3,68.6,68.0,59.2
20160504140000,294.6,100.2041,63,50.3,69.1,68.0,59.2
20160504141500,287.4,97.7551,62,50.3,69.0,68.0,59.2
20160504143000,282.6,96.1225,62,50.3,69.1,68.0,59.2
20160504144500,291.0,98.9796,62,50.3,68.6,68.0,59.3
20160504150000,291.0,98.9796,62,50.3,68.8,68.0,59.3
20160504151500,279.0,94.898,61,50.3,68.4,68.0,59.2
20160504153000,279.0,94.898,61,50.3,68.1,68.0,59.3
20160504154500,262.2,89.1837,60,50.3,67.9,68.0,59.4
20160504160000,253.8,86.3265,58,50.3,67.5,68.0,59.2
20160504161500,235.8,80.2041,56,50.3,67.5,68.0,59.2
20160504163000,201.6,68.5714,51,50.3,67.4,68.0,59.3
20160504164500,184.2,62.6531,49,50.3,67.4,68.0,59.3
20160504170000,159.6,54.2857,46,50.3,67.5,68.0,59.3
20160504171500,141.0,47.9592,43,50.3,67.5,68.0,59.4
20160504173000,141.0,47.9592,43,51.1,67.7,68.0,59.5
20160504174500,151.8,51.6327,45,51.1,68.4,68.0,59.4
20160504180000,198.0,67.3469,51,51.1,68.7,68.0,59.3
20160504181500,201.0,68.3673,52,50.3,68.1,68.0,59.2
20160504183000,218.4,74.2857,54,50.3,67.8,68.0,59.4
20160504184500,145.2,49.3878,44,51.0,67.6,68.0,59.4
20160504190000,70.2,23.8775,33,51.0,66.7,68.0,59.3
20160504191500,86.4,29.3878,36,52.2,67.7,68.0,59.4
20160504193000,0.0,0.0,4,54.7,67.3,68.0,59.2
20160504194500,0.0,0.0,9,53.5,67.7,68.0,59.3
20160504200000,0.0,0.0,9,57.9,67.6,68.0,59.2
20160504201500,0.0,0.0,4,53.5,67.3,68.0,59.3
20160504203000,0.0,0.0,9,57.9,67.8,68.0,59.2
20160504204500,0.0,0.0,0,55.9,67.0,68.0,59.3
20160504210000,0.0,0.0,9,59.3,67.9,68.0,59.2
20160504211500,0.0,0.0,0,59.3,66.9,68.0,59.3
20160504213000,49.2,16.7347,29,59.3,67.9,68.0,59.2
20160504214500,0.0,0.0,0,56.3,66.7,68.0,59.2
20160504220000,49.2,16.7347,29,58.0,67.8,68.0,59.2
20160504221500,0.0,0.0,0,55.5,67.0,68.0,59.2
20160504223000,49.2,16.7347,29,57.7,67.7,68.0,59.1
20160504224500,0.0,0.0,0,56.7,66.5,68.0,59.2
20160504230000,0.0,0.0,11,59.9,67.8,68.0,59.2
20160504231500,0.0,0.0,0,56.9,66.6,68.0,59.1
20160504233000,0.0,0.0,9,59.9,67.7,68.0,59.2
20160504234500,0.0,0.0,3,55.9,67.3,68.0,59.1
20160505000000,0.0,0.0,6,59.6,67.4,68.0,59.2
20160505001500,0.0,0.0,9,55.4,67.7,68.0,59.2
20160505003000,0.0,0.0,4,59.5,67.1,68.0,59.2
20160505004500,49.2,16.7347,29,54.7,67.7,68.0,59.2
20160505010000,0.0,0.0,2,58.3,66.7,68.0,59.1
20160505011500,49.2,16.7347,27,58.3,67.7,68.0,59.1
20160505013000,0.0,0.0,0,58.3,66.4,68.0,59.1
20160505014500,0.0,0.0,7,60.3,67.6,68.0,59.2
20160505020000,0.0,0.0,0,61.9,66.8,68.0,59.2
20160505021500,0.0,0.0,4,62.8,67.3,68.0,59.1
20160505023000,0.0,0.0,9,62.8,67.8,68.0,59.1
20160505024500,0.0,0.0,3,64.0,66.8,68.0,59.1
20160505030000,0.0,0.0,8,64.0,67.6,68.0,59.1
20160505031500,0.0,0.0,0,59.5,66.8,68.0,59.1
20160505033000,0.0,0.0,5,62.0,67.3,68.0,59.1
20160505034500,0.0,0.0,9,62.8,67.8,68.0,59.1
20160505040000,0.0,0.0,2,63.6,66.9,68.0,59.1
20160505041500,0.0,0.0,7,63.6,67.7,68.0,59.1
20160505043000,0.0,0.0,0,63.6,66.5,68.0,59.2
20160505044500,0.0,0.0,5,64.4,67.5,68.0,59.1
20160505050000,0.0,0.0,8,64.4,67.8,68.0,59.2
20160505051500,0.0,0.0,3,64.4,66.8,68.0,59.1
20160505053000,0.0,0.0,8,64.4,67.6,68.0,59.1
20160505054500,0.0,0.0,2,64.4,66.4,68.0,59.1
20160505060000,0.0,0.0,5,64.4,67.4,68.0,59.1
20160505061500,0.0,0.0,0,64.4,66.8,68.0,59.1
20160505063000,0.0,0.0,9,64.4,67.9,68.0,59.2
20160505064500,0.0,0.0,9,64.4,68.0,68.0,59.1
20160505070000,0.0,0.0,9,64.4,68.2,68.0,59.2
20160505071500,58.2,19.7959,28,53.9,68.3,68.0,59.2
20160505073000,62.4,21.2245,31,52.7,68.3,68.0,59.1
20160505074500,80.4,27.3469,34,52.7,68.3,68.0,59.2
20160505080000,86.4,29.3878,35,51.9,68.3,68.0,59.2
20160505081500,96.6,32.8571,36,51.9,68.3,68.0,59.1
20160505083000,102.6,34.898,37,51.9,68.3,68.0,59.1
20160505084500,99.0,33.6735,37,51.9,68.3,68.0,59.1
20160505090000,124.8,42.449,40,51.9,68.3,68.0,59.1
20160505091500,124.8,42.449,40,51.9,68.1,68.0,59.1
20160505093000,152.4,51.8367,44,51.1,68.6,68.0,59.1
20160505094500,177.6,60.4082,49,51.1,68.6,68.0,59.1
20160505100000,219.0,74.4898,53,51.1,68.6,68.0,59.1
20160505101500,213.0,72.449,53,50.3,68.2,68.0,59.1
20160505103000,244.8,83.2653,58,50.3,68.2,68.0,59.2
20160505104500,249.0,84.6939,59,50.3,68.5,68.0,59.1
20160505110000,249.0,84.6939,59,50.3,67.8,68.0,59.2
20160505111500,230.4,78.3673,56,50.3,67.7,68.0,59.1
20160505113000,202.2,68.7755,52,51.0,67.7,68.0,59.2
20160505114500,193.2,65.7143,50,51.0,67.6,68.0,59.2
20160505120000,193.2,65.7143,51,51.0,67.7,68.0,59.1
20160505121500,197.4,67.1429,51,51.0,67.9,68.0,59.2
20160505123000,177.6,60.4082,49,51.0,68.1,68.0,59.2
20160505124500,219.0,74.4898,54,51.0,68.1,68.0,59.1
20160505130000,219.0,74.4898,54,51.0,68.2,68.0,59.2
20160505131500,219.0,74.4898,53,51.0,68.1,68.0,59.1
20160505133000,219.0,74.4898,53,51.0,68.2,68.0,59.2
20160505134500,210.6,71.6327,53,51.0,68.1,68.0,59.2
20160505140000,218.4,74.2857,53,51.0,68.1,68.0,59.3
20160505141500,218.4,74.2857,53,51.0,68.0,68.0,59.2
20160505143000,205.8,70.0,51,51.0,67.9,68.0,59.3
20160505144500,203.4,69.1837,51,51.0,68.1,68.0,59.2
20160505150000,205.8,70.0,51,50.3,68.2,68.0,59.3
20160505151500,205.8,70.0,51,50.3,68.1,68.0,59.3
20160505153000,205.8,70.0,51,50.3,68.2,68.0,59.3
20160505154500,205.8,70.0,51,50.3,68.1,68.0,59.4
20160505160000,205.8,70.0,51,51.0,67.9,68.0,59.3
20160505161500,201.6,68.5714,51,51.0,67.9,68.0,59.6
20160505163000,206.4,70.2041,51,51.0,68.0,68.0,59.3
20160505164500,206.4,70.2041,51,51.0,67.9,68.0,59.4
20160505170000,206.4,70.2041,51,51.0,67.7,68.0,59.5
20160505171500,193.8,65.9184,49,51.0,67.7,68.0,59.5
20160505173000,187.2,63.6735,49,51.0,67.6,68.0,59.4
20160505174500,157.8,53.6735,45,51.0,68.0,68.0,59.3
20160505180000,171.0,58.1633,46,51.0,67.6,68.0,59.4
20160505181500,266.4,90.6122,59,50.3,69.4,68.0,59.1
20160505183000,220.8,75.102,54,50.3,68.5,68.0,59.3
20160505184500,262.2,89.1837,59,50.3,68.4,68.0,59.3
20160505190000,230.4,78.3673,55,50.3,67.8,68.0,59.2
20160505191500,181.2,61.6327,48,50.3,67.1,68.0,59.3
20160505193000,188.4,64.0816,49,51.0,67.9,68.0,59.3
20160505194500,143.4,48.7755,43,51.0,67.2,68.0,59.3
20160505200000,160.2,54.4898,45,50.3,68.1,68.0,59.5
20160505201500,122.4,41.6327,40,51.1,67.6,68.0,59.3
20160505203000,136.2,46.3265,42,51.1,67.9,68.0,59.2
20160505204500,109.2,37.1429,38,51.1,67.8,68.0,59.3
20160505210000,121.8,41.4286,40,51.1,68.2,68.0,59.3
20160505211500,87.6,29.7959,35,51.8,67.7,68.0,59.3
20160505213000,111.6,37.9592,38,51.8,68.4,68.0,59.3
20160505214500,75.0,25.5102,33,51.8,67.7,68.0,59.3
20160505220000,96.6,32.8571,36,51.2,68.4,68.0,59.2
20160505221500,68.4,23.2653,32,52.2,67.8,68.0,59.2
20160505223000,96.6,32.8571,37,52.2,68.5,68.0,59.4
20160505224500,68.4,23.2653,33,52.2,67.9,68.0,59.2
20160505230000,90.6,30.8163,36,51.5,68.4,68.0,59.2
20160505231500,89.4,30.4082,35,51.5,67.7,68.0,59.3
20160505233000,105.0,35.7143,38,51.5,68.5,68.0,59.3
20160505234500,68.4,23.2653,33,51.5,67.7,68.0,59.3
20160506000000,89.4,30.4082,36,51.5,68.4,68.0,59.3
20160506001500,58.2,19.7959,31,52.2,67.6,68.0,59.3
20160506003000,70.2,23.8775,33,52.2,68.2,68.0,59.3
20160506004500,76.8,26.1225,34,51.4,67.5,68.0,59.3
20160506010000,68.4,23.2653,33,51.4,68.1,68.0,59.2
20160506011500,87.6,29.7959,36,51.4,68.2,68.0,59.3
20160506013000,68.4,23.2653,33,51.4,67.8,68.0,59.3
20160506014500,89.4,30.4082,36,51.4,68.4,68.0,59.2
20160506020000,58.2,19.7959,31,52.6,67.6,68.0,59.4
20160506021500,66.6,22.6531,33,51.9,68.2,68.0,59.3
20160506023000,0.0,0.0,9,51.9,67.4,68.0,59.3
20160506024500,66.6,22.6531,33,51.9,68.0,68.0,59.2
20160506030000,68.4,23.2653,33,51.9,68.3,68.0,59.4
20160506031500,60.0,20.4082,32,52.7,67.7,68.0,59.2
20160506033000,62.4,21.2245,32,52.7,68.1,68.0,59.3
20160506034500,66.6,22.6531,33,51.8,68.3,68.0,59.4
20160506040000,53.4,18.1633,31,51.8,67.6,68.0,59.3
20160506041500,64.8,22.0408,33,51.8,68.1,68.0,59.3
20160506043000,68.4,23.2653,33,51.8,68.3,68.0,59.3
20160506044500,0.0,0.0,9,51.8,67.5,68.0,59.3
20160506050000,62.4,21.2245,32,51.8,68.0,68.0,59.3
20160506051500,66.6,22.6531,33,51.8,68.2,68.0,59.2
20160506053000,82.2,27.9592,35,51.8,67.6,68.0,59.3
20160506054500,64.8,22.0408,33,51.8,68.0,68.0,59.2
20160506060000,68.4,23.2653,33,51.8,68.3,68.0,59.2
20160506061500,58.2,19.7959,32,53.1,67.7,68.0,59.2
20160506063000,53.4,18.1633,31,52.3,68.2,68.0,59.2
20160506064500,91.8,31.2245,36,51.5,68.2,68.0,59.1
20160506070000,76.8,26.1225,34,51.5,68.2,68.0,59.2
20160506071500,80.4,27.3469,35,51.5,68.4,68.0,59.3
20160506073000,105.0,35.7143,38,51.5,68.5,68.0,59.3
20160506074500,142.8,48.5714,44,51.5,68.6,68.0,59.4
20160506080000,157.8,53.6735,47,51.5,68.3,68.0,59.3
20160506081500,166.8,56.7347,47,51.5,68.4,68.0,59.3
20160506083000,174.0,59.1837,49,50.7,68.2,68.0,59.2
20160506084500,174.0,59.1837,49,50.7,67.9,68.0,59.2
20160506090000,174.0,59.1837,49,51.4,67.9,68.0,59.2
20160506091500,180.0,61.2245,49,50.3,68.1,68.0,59.2
20160506093000,180.0,61.2245,49,50.3,68.0,68.0,59.3
20160506094500,176.4,60.0,48,50.3,68.0,68.0,59.4
20160506100000,176.4,60.0,48,51.0,67.9,68.0,59.4
20160506101500,176.4,60.0,48,51.0,68.0,68.0,59.5
20160506103000,192.0,65.3061,50,51.0,68.4,68.0,59.2
20160506104500,219.0,74.4898,54,51.0,68.6,68.0,59.3
20160506110000,249.0,84.6939,59,51.0,68.6,68.0,59.3
20160506111500,253.8,86.3265,60,51.0,67.9,68.0,59.4
20160506113000,225.6,76.7347,57,51.0,67.5,68.0,59.2
20160506114500,201.6,68.5714,53,51.0,67.6,68.0,59.4
20160506120000,201.6,68.5714,53,50.3,67.7,68.0,59.3
20160506121500,211.8,72.0408,54,50.3,68.3,68.0,59.2
20160506123000,211.8,72.0408,54,50.3,68.3,68.0,59.3
20160506124500,258.0,87.7551,60,50.3,68.5,68.0,59.3
20160506130000,287.4,97.7551,64,50.3,68.6,68.0,59.3
20160506131500,301.8,102.6531,63,50.3,68.6,68.0,59.2
20160506133000,294.6,100.2041,63,50.3,68.5,68.0,59.3
20160506134500,291.0,98.9796,63,50.3,68.2,68.0,59.2
20160506140000,291.0,98.9796,63,50.3,68.2,68.0,59.3
20160506141500,282.6,96.1225,63,50.3,67.9,68.0,59.3
20160506143000,262.2,89.1837,59,50.3,67.7,68.0,59.3
20160506144500,249.0,84.6939,58,50.3,67.5,68.0,59.4
20160506150000,200.4,68.1633,51,50.3,67.4,68.0,59.2
20160506151500,190.2,64.6939,51,50.3,67.4,68.0,59.2
20160506153000,145.2,49.3878,44,51.0,67.4,68.0,59.2
20160506154500,123.6,42.0408,41,51.0,67.4,68.0,59.3
20160506160000,120.6,41.0204,40,51.0,67.6,68.0,59.2
20160506161500,109.2,37.1429,39,51.0,67.6,68.0,59.3
20160506163000,111.6,37.9592,39,51.8,67.7,68.0,59.3
20160506164500,109.2,37.1429,39,51.8,67.7,68.0,59.3
20160506170000,106.2,36.1224,38,51.8,67.8,68.0,59.3
20160506171500,93.0,31.6327,36,51.8,67.7,68.0,59.3
20160506173000,91.8,31.2245,36,51.8,67.9,68.0,59.2
20160506174500,0.0,0.0,9,52.4,67.3,68.0,59.4
20160506180000,0.0,0.0,9,57.6,67.9,68.0,59.3
20160506181500,0.0,0.0,3,61.1,67.5,68.0,59.2
20160506183000,0.0,0.0,2,63.1,67.5,68.0,59.2
20160506184500,116.4,39.5918,39,53.9,68.8,68.0,59.1
20160506190000,0.0,0.0,8,57.6,67.7,68.0,59.2
20160506191500,0.0,0.0,0,57.6,66.7,68.0,59.2
20160506193000,0.0,0.0,7,57.6,67.5,68.0,59.2
20160506194500,0.0,0.0,5,61.5,67.2,68.0,59.2
20160506200000,0.0,0.0,0,63.6,66.2,68.0,59.2
20160506201500,0.0,0.0,0,64.8,66.7,68.0,59.2
20160506203000,0.0,0.0,4,65.8,67.1,68.0,59.2
20160506204500,0.0,0.0,0,66.7,66.3,68.0,59.1
20160506210000,0.0,0.0,0,66.7,66.2,68.0,59.2
20160506211500,0.0,0.0,2,66.7,66.9,68.0,59.1
20160506213000,0.0,0.0,0,67.7,66.1,68.0,59.1
20160506214500,0.0,0.0,0,67.7,66.0,68.0,59.1
20160506220000,0.0,0.0,1,67.7,66.6,68.0,59.1
20160506221500,0.0,0.0,0,67.7,65.6,68.0,59.1
20160506223000,0.0,0.0,0,67.7,66.7,68.0,59.1
20160506224500,0.0,0.0,0,67.7,66.2,68.0,59.1
20160506230000,0.0,0.0,0,67.7,65.6,68.0,59.1
20160506231500,0.0,0.0,0,67.7,66.5,68.0,59.1
20160506233000,0.0,0.0,0,67.7,65.5,68.0,59.1
20160506234500,0.0,0.0,0,67.7,66.5,68.0,59.1
20160507000000,0.0,0.0,0,67.7,66.1,68.0,59.1
20160507001500,0.0,0.0,0,67.7,65.5,68.0,59.1
20160507003000,0.0,0.0,0,67.7,66.3,68.0,59.1
20160507004500,0.0,0.0,0,67.7,65.4,68.0,59.1
20160507010000,0.0,0.0,0,67.7,66.5,68.0,59.1
20160507011500,0.0,0.0,0,67.7,65.7,68.0,59.1
20160507013000,0.0,0.0,0,67.7,66.5,68.0,59.1
20160507014500,0.0,0.0,0,67.7,65.9,68.0,59.1
20160507020000,0.0,0.0,0,67.7,65.8,68.0,59.1
20160507021500,0.0,0.0,0,67.7,66.0,68.0,59.1
20160507023000,0.0,0.0,0,67.7,65.4,68.0,59.1
20160507024500,0.0,0.0,1,67.7,66.1,68.0,59.1
20160507030000,0.0,0.0,0,67.7,65.6,68.0,59.1
20160507031500,0.0,0.0,0,67.7,66.0,68.0,59.1
20160507033000,0.0,0.0,0,67.7,65.5,68.0,59.1
20160507034500,0.0,0.0,0,67.7,66.0,68.0,59.1
20160507040000,0.0,0.0,0,67.7,65.2,68.0,59.1
20160507041500,0.0,0.0,0,66.8,66.0,68.0,59.1
20160507043000,0.0,0.0,0,66.8,65.6,68.0,59.1
20160507044500,0.0,0.0,0,66.8,65.8,68.0,59.1
20160507050000,0.0,0.0,0,66.8,66.3,68.0,59.1
20160507051500,0.0,0.0,0,66.8,65.7,68.0,59.1
20160507053000,0.0,0.0,0,66.8,66.1,68.0,59.1
20160507054500,0.0,0.0,8,66.8,66.5,68.0,59.1
20160507060000,222.0,75.5102,53,51.0,69.2,68.0,59.1
20160507061500,108.0,36.7347,36,51.0,67.1,68.0,59.1
20160507063000,206.4,70.2041,51,50.3,68.6,68.0,59.1
20160507064500,194.4,66.1224,50,50.3,68.2,68.0,59.1
20160507070000,194.4,66.1224,50,50.3,68.2,68.0,59.1
20160507071500,194.4,66.1224,50,50.3,68.4,68.0,59.1
20160507073000,208.2,70.8163,52,50.3,68.4,68.0,59.1
20160507074500,225.6,76.7347,54,50.3,68.3,68.0,59.1
20160507080000,258.0,87.7551,59,50.3,68.6,68.0,59.1
20160507081500,160.2,54.4898,45,50.3,66.6,68.0,59.1
20160507083000,83.4,28.3673,33,51.5,67.1,68.0,59.1
20160507084500,193.8,65.9184,50,50.7,68.7,68.0,59.1
20160507090000,105.0,35.7143,37,50.7,66.8,68.0,59.1
20160507091500,139.2,47.3469,42,50.7,68.5,68.0,59.1
20160507093000,158.4,53.8775,45,50.7,67.7,68.0,59.1
20160507094500,124.8,42.449,40,51.4,67.9,68.0,59.1
20160507100000,118.8,40.4082,39,51.4,67.7,68.0,59.1
20160507101500,118.8,40.4082,39,51.4,67.8,68.0,59.1
20160507103000,117.6,40.0,39,51.4,68.0,68.0,59.1
20160507104500,83.4,28.3673,33,52.1,67.4,68.0,59.1
20160507110000,127.8,43.4694,42,52.1,68.5,68.0,59.1
20160507111500,123.6,42.0408,40,51.5,68.0,68.0,59.1
20160507113000,97.8,33.2653,35,51.5,67.4,68.0,59.1
20160507114500,86.4,29.3878,35,52.2,68.3,68.0,59.1
20160507120000,66.6,22.6531,31,52.2,67.4,68.0,59.1
20160507121500,87.6,29.7959,35,52.2,68.1,68.0,59.1
20160507123000,120.6,41.0204,40,52.2,68.7,68.0,59.1
20160507124500,153.0,52.0408,45,51.1,68.1,68.0,59.1
20160507130000,154.8,52.6531,44,51.1,67.6,68.0,59.1
20160507131500,143.4,48.7755,42,51.1,67.6,68.0,59.1
20160507133000,136.2,46.3265,41,51.1,67.6,68.0,59.1
20160507134500,75.0,25.5102,31,51.8,67.3,68.0,59.1
20160507140000,0.0,0.0,7,53.1,67.3,68.0,59.1
20160507141500,0.0,0.0,8,57.5,67.9,68.0,59.1
20160507143000,0.0,0.0,0,60.3,67.1,68.0,59.1
20160507144500,0.0,0.0,5,61.9,67.9,68.0,59.1
20160507150000,0.0,0.0,3,63.6,67.5,68.0,59.1
20160507151500,0.0,0.0,0,64.4,67.3,68.0,59.1
20160507153000,0.0,0.0,5,64.4,68.1,68.0,59.1
20160507154500,0.0,0.0,0,65.8,67.1,68.0,59.1
20160507160000,0.0,0.0,5,65.8,67.7,68.0,59.1
20160507161500,0.0,0.0,3,65.8,67.6,68.0,59.1
20160507163000,0.0,0.0,0,66.7,67.3,68.0,59.1
20160507164500,0.0,0.0,8,66.7,68.4,68.0,59.1
20160507170000,0.0,0.0,4,66.7,67.8,68.0,59.1
20160507171500,80.4,27.3469,30,53.5,68.2,68.0,59.1
20160507173000,99.0,33.6735,36,52.7,68.7,68.0,59.1
20160507174500,0.0,0.0,6,53.5,67.3,68.0,59.1
20160507180000,79.2,26.9388,33,52.5,67.8,68.0,59.1
20160507181500,120.6,41.0204,39,54.3,69.2,68.0,59.1
20160507183000,0.0,0.0,8,52.2,67.2,68.0,59.1
20160507184500,68.4,23.2653,31,53.1,68.0,68.0,59.1
20160507190000,0.0,0.0,7,56.7,67.6,68.0,59.1
20160507191500,0.0,0.0,0,59.9,66.7,68.0,59.1
20160507193000,0.0,0.0,19,61.9,67.8,68.0,59.1
20160507194500,0.0,0.0,1,61.9,66.4,68.0,59.1
20160507200000,0.0,0.0,5,59.9,67.2,68.0,59.1
20160507201500,0.0,0.0,3,63.3,66.9,68.0,59.1
20160507203000,0.0,0.0,0,64.4,66.0,68.0,59.1
20160507204500,0.0,0.0,5,65.3,67.2,68.0,59.1
20160507210000,0.0,0.0,0,65.3,66.2,68.0,59.1
20160507211500,0.0,0.0,0,66.2,66.4,68.0,59.1
20160507213000,0.0,0.0,3,66.2,66.7,68.0,59.1
20160507214500,0.0,0.0,0,66.2,65.7,68.0,59.1
20160507220000,0.0,0.0,2,66.2,66.9,68.0,59.1
20160507221500,0.0,0.0,0,66.2,65.8,68.0,59.1
20160507223000,0.0,0.0,0,67.2,66.9,68.0,59.1
20160507224500,0.0,0.0,1,67.2,66.2,68.0,59.1
20160507230000,0.0,0.0,0,67.2,65.6,68.0,59.1
20160507231500,0.0,0.0,0,67.2,66.6,68.0,59.1
20160507233000,0.0,0.0,0,67.2,65.5,68.0,59.1
20160507234500,0.0,0.0,1,67.2,66.7,68.0,59.1
20160508000000,0.0,0.0,0,67.2,65.5,68.0,59.1
20160508001500,0.0,0.0,0,67.2,66.7,68.0,59.1
20160508003000,0.0,0.0,1,67.2,65.8,68.0,59.1
20160508004500,0.0,0.0,1,67.2,65.9,68.0,59.1
20160508010000,0.0,0.0,0,67.2,66.1,68.0,59.1
20160508011500,0.0,0.0,0,67.2,65.5,68.0,59.1
20160508013000,0.0,0.0,1,67.2,66.3,68.0,59.1
20160508014500,0.0,0.0,0,66.5,65.3,68.0,59.1
20160508020000,0.0,0.0,0,66.5,66.4,68.0,59.1
20160508021500,0.0,0.0,0,66.5,65.6,68.0,59.1
20160508023000,0.0,0.0,0,66.5,66.5,68.0,59.1
20160508024500,0.0,0.0,0,66.5,65.4,68.0,59.1
20160508030000,0.0,0.0,0,66.5,66.4,68.0,59.1
20160508031500,0.0,0.0,0,66.5,65.3,68.0,59.1
20160508033000,0.0,0.0,0,66.5,66.5,68.0,59.1
20160508034500,0.0,0.0,0,66.5,65.6,68.0,59.1
20160508040000,0.0,0.0,0,65.8,66.4,68.0,59.1
20160508041500,0.0,0.0,0,65.8,65.3,68.0,59.1
20160508043000,0.0,0.0,0,65.8,66.3,68.0,59.1
20160508044500,0.0,0.0,0,65.8,65.5,68.0,59.1
20160508050000,0.0,0.0,0,65.8,66.1,68.0,59.1
20160508051500,0.0,0.0,0,65.8,65.4,68.0,59.1
20160508053000,0.0,0.0,0,65.8,66.1,68.0,59.1
20160508054500,0.0,0.0,0,65.8,65.8,68.0,59.1
20160508060000,0.0,0.0,0,65.8,66.7,68.0,59.1
20160508061500,0.0,0.0,0,65.8,66.0,68.0,59.1
20160508063000,0.0,0.0,0,65.8,66.4,68.0,59.1
20160508064500,0.0,0.0,1,65.8,66.6,68.0,59.1
20160508070000,0.0,0.0,0,65.8,66.4,68.0,59.1
20160508071500,0.0,0.0,5,65.8,67.2,68.0,59.1
20160508073000,0.0,0.0,0,65.8,66.5,68.0,59.1
20160508074500,0.0,0.0,0,65.8,67.0,68.0,59.1
20160508080000,0.0,0.0,0,65.8,66.3,68.0,59.1
20160508081500,0.0,0.0,0,65.8,66.8,68.0,59.1
20160508083000,0.0,0.0,0,65.8,66.2,68.0,59.1
20160508084500,0.0,0.0,0,65.8,66.3,68.0,59.1
20160508090000,0.0,0.0,0,65.8,66.5,68.0,59.1
20160508091500,0.0,0.0,1,65.8,66.9,68.0,59.1
20160508093000,0.0,0.0,0,65.8,66.8,68.0,59.1
20160508094500,0.0,0.0,8,65.8,67.3,68.0,59.1
20160508100000,94.2,32.0408,32,53.1,67.8,68.0,59.1
20160508101500,0.0,0.0,0,57.5,66.7,68.0,59.1
20160508103000,0.0,0.0,0,60.7,66.7,68.0,59.1
20160508104500,0.0,0.0,1,62.4,66.8,68.0,59.1
20160508110000,0.0,0.0,0,63.6,66.7,68.0,59.1
20160508111500,0.0,0.0,3,64.4,66.8,68.0,59.1
20160508113000,141.0,47.9592,40,52.2,68.6,68.0,59.1
20160508114500,128.4,43.6735,38,52.2,68.3,68.0,59.1
20160508120000,148.8,50.6122,42,51.5,68.5,68.0,59.1
20160508121500,180.6,61.4286,48,50.7,68.6,68.0,59.1
20160508123000,219.0,74.4898,54,50.7,68.7,68.0,59.1
20160508124500,206.4,70.2041,52,50.7,67.8,68.0,59.1
20160508130000,279.0,94.898,62,50.7,69.1,68.0,59.1
20160508131500,258.0,87.7551,57,50.7,68.3,68.0,59.1
20160508133000,282.6,96.1225,62,50.7,68.6,68.0,59.1
20160508134500,271.2,92.2449,58,49.9,68.4,68.0,59.1
20160508140000,258.0,87.7551,58,49.9,68.5,68.0,59.1
20160508141500,240.6,81.8367,55,49.9,67.6,68.0,59.1
20160508143000,240.6,81.8367,55,49.9,68.1,68.0,59.1
20160508144500,220.8,75.102,52,49.9,67.4,68.0,59.1
20160508150000,220.8,75.102,53,50.6,67.8,68.0,59.1
20160508151500,187.8,63.8776,48,50.6,67.6,68.0,59.1
20160508153000,206.4,70.2041,51,50.6,67.7,68.0,59.1
20160508154500,196.2,66.7347,49,50.6,68.2,68.0,59.1
20160508160000,214.2,72.8571,52,50.6,67.6,68.0,59.1
20160508161500,218.4,74.2857,52,50.6,68.5,68.0,59.1
20160508163000,201.0,68.3673,50,50.6,67.7,68.0,59.1
20160508164500,219.0,74.4898,53,50.6,68.2,68.0,59.1
20160508170000,193.8,65.9184,49,50.6,68.2,68.0,59.1
20160508171500,201.0,68.3673,50,50.6,67.6,68.0,59.1
20160508173000,287.4,97.7551,61,50.6,69.0,68.0,59.1
20160508174500,235.8,80.2041,55,50.6,68.0,68.0,59.1
20160508180000,282.6,96.1225,61,50.6,68.7,68.0,59.1
20160508181500,253.8,86.3265,57,50.6,68.1,68.0,59.1
20160508183000,287.4,97.7551,61,50.6,68.6,68.0,59.1
20160508184500,249.0,84.6939,56,50.6,67.9,68.0,59.1
20160508190000,244.8,83.2653,56,50.6,68.2,68.0,59.1
20160508191500,183.6,62.449,48,50.6,67.4,68.0,59.1
20160508193000,202.2,68.7755,50,50.6,68.0,68.0,59.1
20160508194500,148.2,50.4082,43,50.6,67.1,68.0,59.1
20160508200000,163.2,55.5102,45,50.6,68.0,68.0,59.1
20160508201500,172.2,58.5714,46,50.6,67.8,68.0,59.1
20160508203000,138.0,46.9388,42,50.6,67.8,68.0,59.1
20160508204500,142.8,48.5714,43,50.6,68.2,68.0,59.1
20160508210000,135.6,46.1225,41,50.6,67.4,68.0,59.1
20160508211500,128.4,43.6735,40,50.6,68.0,68.0,59.1
20160508213000,145.8,49.5918,43,50.6,68.4,68.0,59.1
20160508214500,117.6,40.0,38,50.6,67.4,68.0,59.1
20160508220000,123.6,42.0408,39,50.6,68.1,68.0,59.1
20160508221500,135.6,46.1225,42,50.6,68.4,68.0,59.1
20160508223000,163.2,55.5102,46,50.6,68.3,68.0,59.1
20160508224500,127.8,43.4694,40,50.6,67.8,68.0,59.1
20160508230000,141.0,47.9592,42,50.6,68.4,68.0,59.1
20160508231500,116.4,39.5918,38,50.6,67.4,68.0,59.1
20160508233000,123.6,42.0408,39,50.6,68.2,68.0,59.1
20160508234500,132.6,45.102,41,50.6,67.5,68.0,59.1
20160509000000,110.4,37.551,38,50.6,67.9,68.0,59.1
20160509001500,114.6,38.9796,38,50.6,68.3,68.0,59.1
20160509003000,135.6,46.1225,42,50.6,67.8,68.0,59.1
20160509004500,111.6,37.9592,38,50.6,67.9,68.0,59.1
20160509010000,122.4,41.6327,40,50.6,68.4,68.0,59.1
20160509011500,145.8,49.5918,44,50.6,67.7,68.0,59.1
20160509013000,110.4,37.551,38,50.6,67.9,68.0,59.1
20160509014500,126.6,43.0612,40,50.6,68.4,68.0,59.1
20160509020000,93.0,31.6327,35,50.6,67.2,68.0,59.1
