PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160509021500,103.8,35.3061,37,50.6,68.0,68.0,59.1
20160509023000,111.6,37.9592,38,50.6,68.3,68.0,59.1
20160509024500,127.8,43.4694,41,50.6,68.4,68.0,59.1
20160509030000,97.8,33.2653,35,50.6,67.4,68.0,59.1
20160509031500,105.0,35.7143,37,50.6,68.0,68.0,59.1
20160509033000,113.4,38.5714,38,50.6,68.3,68.0,59.1
20160509034500,132.6,45.102,41,50.6,68.4,68.0,59.1
20160509040000,103.8,35.3061,37,50.6,67.4,68.0,59.1
20160509041500,113.4,38.5714,38,50.6,68.0,68.0,59.1
20160509043000,113.4,38.5714,38,50.6,68.2,68.0,59.1
20160509044500,130.2,44.2857,41,50.6,68.4,68.0,59.1
20160509050000,141.6,48.1633,43,50.6,68.4,68.0,59.1
20160509051500,103.8,35.3061,37,50.6,67.4,68.0,59.1
20160509053000,122.4,41.6327,40,50.6,68.0,68.0,59.1
20160509054500,122.4,41.6327,40,50.6,68.2,68.0,59.1
20160509060000,135.6,46.1225,42,50.6,67.6,68.0,59.1
20160509061500,110.4,37.551,38,50.6,67.9,68.0,59.1
20160509063000,111.6,37.9592,38,51.4,68.1,68.0,59.1
20160509064500,110.4,37.551,38,51.4,68.2,68.0,59.1
20160509070000,110.4,37.551,38,51.4,68.2,68.0,59.1
20160509071500,133.8,45.5102,42,50.7,68.4,68.0,59.1
20160509073000,147.6,50.2041,44,50.7,68.4,68.0,59.1
20160509074500,157.2,53.4694,45,50.7,68.0,68.0,59.1
20160509080000,125.4,42.6531,41,50.7,67.7,68.0,59.1
20160509081500,115.2,39.1837,39,50.7,67.7,68.0,59.1
20160509083000,106.2,36.1224,37,50.7,67.8,68.0,59.1
20160509084500,102.6,34.898,37,50.7,68.2,68.0,59.1
20160509090000,109.2,37.1429,38,50.7,68.3,68.0,59.1
20160509091500,109.2,37.1429,38,50.7,68.1,68.0,59.1
20160509093000,109.2,37.1429,38,50.7,68.3,68.0,59.1
20160509094500,135.6,46.1225,43,50.7,68.6,68.0,59.1
20160509100000,187.2,63.6735,50,50.7,68.7,68.0,59.1
20160509101500,187.2,63.6735,50,50.7,68.3,68.0,59.1
20160509103000,195.0,66.3265,49,50.7,67.9,68.0,59.1
20160509104500,184.8,62.8571,48,50.7,67.7,68.0,59.1
20160509110000,161.4,54.898,46,50.7,67.7,68.0,59.1
20160509111500,127.8,43.4694,41,50.7,67.5,68.0,59.1
20160509113000,114.6,38.9796,39,51.4,67.6,68.0,59.1
20160509114500,111.6,37.9592,39,51.4,67.7,68.0,59.1
20160509120000,115.2,39.1837,39,51.4,68.3,68.0,59.1
20160509121500,210.0,71.4286,53,50.7,68.8,68.0,59.1
20160509123000,180.6,61.4286,48,50.7,67.9,68.0,59.1
20160509124500,180.6,61.4286,48,50.7,67.9,68.0,59.1
20160509130000,163.8,55.7143,46,50.7,67.7,68.0,59.1
20160509131500,166.8,56.7347,46,50.7,68.1,68.0,59.1
20160509133000,171.0,58.1633,47,50.7,68.3,68.0,59.1
20160509134500,148.2,50.4082,44,50.7,67.6,68.0,59.1
20160509140000,166.2,56.5306,46,50.7,68.1,68.0,59.1
20160509141500,154.2,52.449,45,50.7,67.4,68.0,59.1
20160509143000,130.8,44.4898,40,50.7,67.4,68.0,59.1
20160509144500,94.2,32.0408,35,51.4,67.4,68.0,59.1
20160509150000,76.8,26.1225,32,51.4,67.4,68.0,59.1
20160509151500,70.2,23.8775,31,52.2,68.0,68.0,59.1
20160509153000,70.2,23.8775,31,52.2,68.2,68.0,59.1
20160509154500,93.0,31.6327,35,52.2,68.4,68.0,59.1
20160509160000,133.8,45.5102,42,51.1,68.6,68.0,59.1
20160509161500,158.4,53.8775,45,51.1,68.6,68.0,59.1
20160509163000,185.4,63.0612,49,50.5,68.5,68.0,59.1
20160509164500,192.0,65.3061,50,50.5,68.3,68.0,59.1
20160509170000,192.0,65.3061,50,50.5,68.1,68.0,59.1
20160509171500,175.8,59.7959,48,50.5,68.0,68.0,59.1
20160509173000,116.4,39.5918,39,50.5,66.9,68.0,59.1
20160509174500,139.8,47.551,43,50.5,68.1,68.0,59.1
20160509180000,130.2,44.2857,41,50.5,67.5,68.0,59.1
20160509181500,116.4,39.5918,38,51.1,68.0,68.0,59.1
20160509183000,171.0,58.1633,47,51.1,67.9,68.0,59.1
20160509184500,130.2,44.2857,40,51.1,67.7,68.0,59.1
20160509190000,135.6,46.1225,42,50.3,67.6,68.0,59.1
20160509191500,49.2,16.7347,29,52.2,67.4,68.0,59.1
20160509193000,73.2,24.898,33,52.2,67.7,68.0,59.1
20160509194500,0.0,0.0,4,54.3,67.4,68.0,59.1
20160509200000,49.2,16.7347,28,56.0,68.3,68.0,59.1
20160509201500,0.0,0.0,1,57.9,67.3,68.0,59.1
20160509203000,0.0,0.0,5,59.9,68.2,68.0,59.1
20160509204500,0.0,0.0,0,61.1,67.3,68.0,59.1
20160509210000,0.0,0.0,5,61.9,68.1,68.0,59.1
20160509211500,0.0,0.0,2,61.9,67.4,68.0,59.1
20160509213000,0.0,0.0,6,62.8,67.8,68.0,59.1
20160509214500,0.0,0.0,6,62.8,68.1,68.0,59.1
20160509220000,0.0,0.0,3,62.8,67.6,68.0,59.1
20160509221500,0.0,0.0,6,62.8,68.2,68.0,59.1
20160509223000,0.0,0.0,0,62.8,67.2,68.0,59.1
20160509224500,0.0,0.0,6,62.8,68.1,68.0,59.1
20160509230000,0.0,0.0,0,62.8,67.1,68.0,59.1
20160509231500,0.0,0.0,6,62.8,68.1,68.0,59.1
20160509233000,0.0,0.0,1,62.8,67.2,68.0,59.1
20160509234500,0.0,0.0,7,62.8,68.1,68.0,59.1
20160510000000,0.0,0.0,0,62.8,67.1,68.0,59.1
20160510001500,0.0,0.0,6,62.8,68.1,68.0,59.1
20160510003000,0.0,0.0,2,62.8,67.1,68.0,59.1
20160510004500,0.0,0.0,8,62.8,68.0,68.0,59.1
20160510010000,0.0,0.0,0,62.8,66.7,68.0,59.1
20160510011500,0.0,0.0,7,62.8,67.8,68.0,59.1
20160510013000,0.0,0.0,0,62.8,66.7,68.0,59.1
20160510014500,0.0,0.0,6,62.8,67.6,68.0,59.1
20160510020000,0.0,0.0,0,62.8,67.0,68.0,59.1
20160510021500,0.0,0.0,4,62.8,67.4,68.0,59.1
20160510023000,0.0,0.0,8,62.8,67.9,68.0,59.1
20160510024500,0.0,0.0,2,62.8,67.0,68.0,59.1
20160510030000,0.0,0.0,8,62.8,67.8,68.0,59.1
20160510031500,0.0,0.0,0,62.8,66.6,68.0,59.1
20160510033000,0.0,0.0,5,62.8,67.5,68.0,59.1
20160510034500,0.0,0.0,6,62.8,67.6,68.0,59.1
20160510040000,0.0,0.0,2,62.8,67.2,68.0,59.1
20160510041500,0.0,0.0,7,62.8,67.8,68.0,59.1
20160510043000,0.0,0.0,0,62.8,66.7,68.0,59.1
20160510044500,0.0,0.0,7,62.8,67.6,68.0,59.1
20160510050000,0.0,0.0,0,62.8,66.8,68.0,59.1
20160510051500,0.0,0.0,3,62.8,67.3,68.0,59.1
20160510053000,0.0,0.0,0,62.8,66.9,68.0,59.1
20160510054500,0.0,0.0,1,62.8,67.1,68.0,59.1
20160510060000,0.0,0.0,7,62.8,67.8,68.0,59.1
20160510061500,0.0,0.0,5,62.8,67.7,68.0,59.1
20160510063000,0.0,0.0,6,62.8,67.9,68.0,59.1
20160510064500,0.0,0.0,6,62.8,67.9,68.0,59.1
20160510070000,0.0,0.0,6,62.8,68.1,68.0,59.1
20160510071500,0.0,0.0,6,62.8,68.1,68.0,59.1
20160510073000,0.0,0.0,6,63.6,68.1,68.0,59.1
20160510074500,0.0,0.0,6,63.6,68.1,68.0,59.1
20160510080000,73.2,24.898,29,58.0,68.7,68.0,59.1
20160510081500,86.4,29.3878,32,52.3,68.4,68.0,59.1
20160510083000,84.6,28.7755,33,52.3,68.4,68.0,59.1
20160510084500,99.0,33.6735,35,52.3,68.4,68.0,59.1
20160510090000,115.2,39.1837,38,51.5,68.4,68.0,59.1
20160510091500,132.6,45.102,41,51.5,68.4,68.0,59.1
20160510093000,141.6,48.1633,43,51.5,68.3,68.0,59.1
20160510094500,150.6,51.2245,44,50.7,68.2,68.0,59.1
20160510100000,150.6,51.2245,44,50.7,68.2,68.0,59.1
20160510101500,150.6,51.2245,44,51.4,68.2,68.0,59.1
20160510103000,165.0,56.1224,46,51.4,68.4,68.0,59.1
20160510104500,169.2,57.551,47,51.4,67.8,68.0,59.1
20160510110000,157.8,53.6735,45,51.4,67.7,68.0,59.1
20160510111500,157.8,53.6735,45,51.4,68.3,68.0,59.1
20160510113000,178.8,60.8163,48,51.4,68.3,68.0,59.1
20160510114500,201.6,68.5714,51,51.4,68.6,68.0,59.1
20160510120000,207.0,70.4082,52,51.4,68.1,68.0,59.1
20160510121500,207.0,70.4082,52,51.4,67.8,68.0,59.1
20160510123000,201.0,68.3673,51,51.4,68.3,68.0,59.1
20160510124500,208.8,71.0204,52,51.4,67.8,68.0,59.1
20160510130000,235.8,80.2041,55,51.4,68.6,68.0,59.1
20160510131500,266.4,90.6122,58,50.7,68.5,68.0,59.1
20160510133000,271.2,92.2449,59,50.7,68.5,68.0,59.1
20160510134500,282.6,96.1225,60,50.7,68.3,68.0,59.1
20160510140000,271.2,92.2449,59,50.7,68.1,68.0,59.1
20160510141500,253.8,86.3265,57,50.7,67.9,68.0,59.1
20160510143000,225.6,76.7347,53,50.7,67.7,68.0,59.1
20160510144500,225.6,76.7347,53,51.4,67.6,68.0,59.1
20160510150000,196.8,66.9388,49,51.4,67.5,68.0,59.1
20160510151500,196.8,66.9388,49,52.0,67.6,68.0,59.1
20160510153000,183.0,62.2449,48,52.0,67.7,68.0,59.1
20160510154500,183.0,62.2449,48,52.0,67.7,68.0,59.1
20160510160000,183.0,62.2449,48,51.1,67.9,68.0,59.1
20160510161500,183.0,62.2449,48,51.1,68.1,68.0,59.1
20160510163000,183.0,62.2449,48,51.1,68.0,68.0,59.1
20160510164500,183.0,62.2449,48,51.1,68.1,68.0,59.1
20160510170000,183.0,62.2449,48,51.1,68.1,68.0,59.1
20160510171500,179.4,61.0204,48,51.1,68.1,68.0,59.1
20160510173000,179.4,61.0204,48,51.1,68.1,68.0,59.1
20160510174500,181.2,61.6327,48,51.1,68.1,68.0,59.1
20160510180000,181.2,61.6327,49,51.1,68.1,68.0,59.1
20160510181500,184.8,62.8571,49,51.1,68.1,68.0,59.1
20160510183000,184.8,62.8571,49,51.1,68.2,68.0,59.1
20160510184500,225.0,76.5306,53,51.1,68.6,68.0,59.1
20160510190000,82.2,27.9592,33,51.1,66.7,68.0,59.1
20160510191500,0.0,0.0,0,55.9,65.8,68.0,59.1
20160510193000,0.0,0.0,3,59.4,67.0,68.0,59.1
20160510194500,0.0,0.0,0,61.5,66.1,68.0,59.1
20160510200000,0.0,0.0,3,63.2,67.0,68.0,59.1
20160510201500,0.0,0.0,0,64.4,65.9,68.0,59.1
20160510203000,0.0,0.0,0,65.3,66.9,68.0,59.1
20160510204500,0.0,0.0,0,65.3,65.6,68.0,59.1
20160510210000,0.0,0.0,1,66.2,66.6,68.0,59.1
20160510211500,0.0,0.0,0,66.2,65.5,68.0,59.1
20160510213000,0.0,0.0,1,66.2,66.6,68.0,59.1
20160510214500,0.0,0.0,0,66.2,65.5,68.0,59.1
20160510220000,0.0,0.0,1,66.2,66.5,68.0,59.1
20160510221500,0.0,0.0,0,66.2,65.4,68.0,59.1
20160510223000,0.0,0.0,0,66.2,66.2,68.0,59.1
20160510224500,0.0,0.0,0,66.2,65.5,68.0,59.1
20160510230000,0.0,0.0,1,66.2,66.1,68.0,59.1
20160510231500,0.0,0.0,0,66.2,65.5,68.0,59.1
20160510233000,0.0,0.0,0,66.2,66.0,68.0,59.1
20160510234500,0.0,0.0,0,66.2,65.6,68.0,59.1
20160511000000,0.0,0.0,1,66.2,65.8,68.0,59.1
20160511001500,0.0,0.0,0,66.2,66.4,68.0,59.1
20160511003000,0.0,0.0,0,66.2,65.4,68.0,59.1
20160511004500,0.0,0.0,0,66.2,66.6,68.0,59.1
20160511010000,0.0,0.0,0,66.2,65.2,68.0,59.1
20160511011500,0.0,0.0,0,66.2,66.3,68.0,59.1
20160511013000,0.0,0.0,0,66.2,64.9,68.0,59.1
20160511014500,0.0,0.0,0,66.2,65.9,68.0,59.1
20160511020000,0.0,0.0,0,66.2,66.2,68.0,59.1
20160511021500,0.0,0.0,0,66.2,65.4,68.0,59.1
20160511023000,0.0,0.0,1,66.2,66.5,68.0,59.1
20160511024500,0.0,0.0,0,66.2,64.9,68.0,59.1
20160511030000,0.0,0.0,0,66.2,66.1,68.0,59.1
20160511031500,0.0,0.0,0,66.2,65.0,68.0,59.1
20160511033000,0.0,0.0,0,66.2,65.7,68.0,59.1
20160511034500,0.0,0.0,0,66.2,66.4,68.0,59.1
20160511040000,0.0,0.0,0,66.2,65.0,68.0,59.1
20160511041500,0.0,0.0,0,66.2,66.1,68.0,59.1
20160511043000,0.0,0.0,0,66.2,65.0,68.0,59.1
20160511044500,0.0,0.0,0,65.8,65.8,68.0,59.1
20160511050000,0.0,0.0,0,65.8,66.3,68.0,59.1
20160511051500,0.0,0.0,0,65.8,65.1,68.0,59.1
20160511053000,0.0,0.0,0,65.8,66.1,68.0,59.1
20160511054500,0.0,0.0,0,65.8,65.0,68.0,59.1
20160511060000,0.0,0.0,0,65.8,66.2,68.0,59.1
20160511061500,0.0,0.0,0,65.8,66.5,68.0,59.1
20160511063000,0.0,0.0,0,65.8,66.8,68.0,59.1
20160511064500,0.0,0.0,0,65.8,67.1,68.0,59.1
20160511070000,0.0,0.0,0,65.8,67.3,68.0,59.1
20160511071500,0.0,0.0,1,65.8,67.6,68.0,59.1
20160511073000,0.0,0.0,2,65.8,67.9,68.0,59.1
20160511074500,0.0,0.0,2,65.8,68.0,68.0,59.1
20160511080000,0.0,0.0,2,66.7,68.2,68.0,59.1
20160511081500,0.0,0.0,3,66.7,68.3,68.0,59.1
20160511083000,0.0,0.0,4,66.7,68.4,68.0,59.1
20160511084500,82.2,27.9592,30,54.3,68.7,68.0,59.1
20160511090000,116.4,39.5918,36,51.9,68.7,68.0,59.1
20160511091500,141.6,48.1633,42,51.1,68.5,68.0,59.1
20160511093000,139.2,47.3469,41,51.1,68.1,68.0,59.1
20160511094500,158.4,53.8775,45,51.1,68.6,68.0,59.1
20160511100000,145.8,49.5918,43,51.1,67.7,68.0,59.1
20160511101500,130.8,44.4898,41,51.8,67.9,68.0,59.1
20160511103000,136.2,46.3265,41,51.8,68.2,68.0,59.1
20160511104500,132.0,44.898,41,51.8,67.8,68.0,59.1
20160511110000,126.6,43.0612,40,51.8,67.7,68.0,59.1
20160511111500,130.2,44.2857,41,51.8,68.3,68.0,59.1
20160511113000,134.4,45.7143,42,51.8,68.4,68.0,59.1
20160511114500,150.6,51.2245,44,51.8,68.2,68.0,59.1
20160511120000,161.4,54.898,46,51.8,68.3,68.0,59.1
20160511121500,186.0,63.2653,49,51.8,68.4,68.0,59.1
20160511123000,181.2,61.6327,49,52.6,68.3,68.0,59.1
20160511124500,187.8,63.8776,49,53.5,68.3,68.0,59.1
20160511130000,187.8,63.8776,49,51.5,68.2,68.0,59.1
20160511131500,193.8,65.9184,49,51.5,67.9,68.0,59.1
20160511133000,193.8,65.9184,49,50.7,68.1,68.0,59.1
20160511134500,178.2,60.6122,46,50.7,67.7,68.0,59.1
20160511140000,157.2,53.4694,44,51.4,67.8,68.0,59.1
20160511141500,154.8,52.6531,44,51.4,68.1,68.0,59.1
20160511143000,158.4,53.8775,44,51.4,68.2,68.0,59.1
20160511144500,160.8,54.6939,45,51.4,68.0,68.0,59.1
20160511150000,162.6,55.3061,45,50.7,67.8,68.0,59.1
20160511151500,159.6,54.2857,45,51.4,68.3,68.0,59.1
20160511153000,187.2,63.6735,48,51.4,68.5,68.0,59.1
20160511154500,219.0,74.4898,53,51.4,68.6,68.0,59.1
20160511160000,235.8,80.2041,55,51.4,68.4,68.0,59.1
20160511161500,230.4,78.3673,55,51.4,68.4,68.0,59.1
20160511163000,244.8,83.2653,56,51.4,68.2,68.0,59.1
20160511164500,244.8,83.2653,56,50.7,68.2,68.0,59.1
20160511170000,206.4,70.2041,51,50.7,67.1,68.0,59.1
20160511171500,170.4,57.9592,46,50.7,67.4,68.0,59.1
20160511173000,178.2,60.6122,47,50.7,67.9,68.0,59.1
20160511174500,101.4,34.4898,35,51.4,66.9,68.0,59.1
20160511180000,70.2,23.8775,31,52.6,67.5,68.0,59.1
20160511181500,151.8,51.6327,43,51.1,68.3,68.0,59.1
20160511183000,118.8,40.4082,38,51.1,67.7,68.0,59.1
20160511184500,0.0,0.0,17,51.8,67.2,68.0,59.1
20160511190000,60.0,20.4082,30,55.2,67.8,68.0,59.1
20160511191500,0.0,0.0,0,55.2,67.0,68.0,59.1
20160511193000,0.0,0.0,5,59.1,67.8,68.0,59.1
20160511194500,0.0,0.0,0,61.2,66.9,68.0,59.1
20160511200000,0.0,0.0,5,62.8,67.6,68.0,59.1
20160511201500,0.0,0.0,0,63.6,67.1,68.0,59.1
20160511203000,0.0,0.0,5,64.4,67.5,68.0,59.1
20160511204500,0.0,0.0,0,64.4,66.6,68.0,59.1
20160511210000,0.0,0.0,7,65.3,67.6,68.0,59.1
20160511211500,0.0,0.0,0,65.3,66.5,68.0,59.1
20160511213000,0.0,0.0,6,65.3,67.5,68.0,59.1
20160511214500,0.0,0.0,0,65.3,66.4,68.0,59.1
20160511220000,0.0,0.0,5,65.3,67.4,68.0,59.1
20160511221500,0.0,0.0,0,65.3,66.5,68.0,59.1
20160511223000,0.0,0.0,5,65.3,67.3,68.0,59.1
20160511224500,0.0,0.0,0,65.3,66.7,68.0,59.1
20160511230000,0.0,0.0,4,65.3,67.2,68.0,59.1
20160511231500,0.0,0.0,0,65.3,66.3,68.0,59.1
20160511233000,0.0,0.0,6,65.3,67.4,68.0,59.1
20160511234500,0.0,0.0,0,65.3,66.3,68.0,59.1
20160512000000,0.0,0.0,5,65.3,67.4,68.0,59.1
20160512001500,0.0,0.0,0,65.3,66.2,68.0,59.1
20160512003000,0.0,0.0,4,65.3,67.4,68.0,59.1
20160512004500,0.0,0.0,0,65.3,66.2,68.0,59.1
20160512010000,0.0,0.0,4,65.3,67.3,68.0,59.1
20160512011500,0.0,0.0,0,65.3,66.2,68.0,59.1
20160512013000,0.0,0.0,2,65.3,67.2,68.0,59.1
20160512014500,0.0,0.0,0,65.3,66.2,68.0,59.1
20160512020000,0.0,0.0,2,65.3,67.1,68.0,59.1
20160512021500,0.0,0.0,0,65.3,66.4,68.0,59.1
20160512023000,0.0,0.0,1,65.3,66.9,68.0,59.1
20160512024500,0.0,0.0,0,65.3,66.7,68.0,59.1
20160512030000,0.0,0.0,0,65.3,66.7,68.0,59.1
20160512031500,0.0,0.0,1,65.3,67.4,68.0,59.1
20160512033000,0.0,0.0,1,65.3,66.6,68.0,59.1
20160512034500,0.0,0.0,0,65.3,67.3,68.0,59.1
20160512040000,0.0,0.0,0,65.3,66.2,68.0,59.1
20160512041500,0.0,0.0,1,65.3,67.1,68.0,59.1
20160512043000,0.0,0.0,0,65.3,66.3,68.0,59.1
20160512044500,0.0,0.0,1,65.3,66.9,68.0,59.1
20160512050000,0.0,0.0,1,65.3,67.4,68.0,59.1
20160512051500,0.0,0.0,0,65.3,66.3,68.0,59.1
20160512053000,0.0,0.0,1,65.3,67.1,68.0,59.1
20160512054500,0.0,0.0,0,65.3,66.1,68.0,59.1
20160512060000,0.0,0.0,2,65.3,67.1,68.0,59.1
20160512061500,0.0,0.0,0,65.3,66.5,68.0,59.1
20160512063000,0.0,0.0,3,65.3,67.1,68.0,59.1
20160512064500,0.0,0.0,0,65.3,66.7,68.0,59.1
20160512070000,0.0,0.0,7,65.3,67.7,68.0,59.1
20160512071500,0.0,0.0,0,65.3,66.6,68.0,59.1
20160512073000,0.0,0.0,7,65.3,67.7,68.0,59.1
20160512074500,0.0,0.0,8,64.4,68.1,68.0,59.1
20160512080000,0.0,0.0,9,64.4,68.3,68.0,59.1
20160512081500,64.8,22.0408,28,54.3,68.0,68.0,59.1
20160512083000,64.8,22.0408,28,53.5,68.1,68.0,59.1
20160512084500,62.4,21.2245,28,53.5,68.1,68.0,59.1
20160512090000,58.2,19.7959,28,53.5,68.0,68.0,59.1
20160512091500,58.2,19.7959,29,53.5,68.2,68.0,59.1
20160512093000,68.4,23.2653,30,53.5,68.3,68.0,59.1
20160512094500,93.0,31.6327,35,52.7,68.5,68.0,59.1
20160512100000,101.4,34.4898,35,51.9,68.4,68.0,59.1
20160512101500,190.8,64.898,50,51.9,69.1,68.0,59.1
20160512103000,142.8,48.5714,42,51.9,67.5,68.0,59.1
20160512104500,126.6,43.0612,40,51.9,67.7,68.0,59.1
20160512110000,130.2,44.2857,40,51.9,67.8,68.0,59.1
20160512111500,125.4,42.6531,40,51.9,67.9,68.0,59.1
20160512113000,125.4,42.6531,40,51.9,68.1,68.0,59.1
20160512114500,123.6,42.0408,40,51.9,68.1,68.0,59.1
20160512120000,123.6,42.0408,40,51.9,68.0,68.0,59.1
20160512121500,138.0,46.9388,42,51.9,68.3,68.0,59.1
20160512123000,160.2,54.4898,46,51.9,68.2,68.0,59.1
20160512124500,173.4,58.9796,47,51.9,68.3,68.0,59.1
20160512130000,244.8,83.2653,57,51.9,68.9,68.0,59.1
20160512131500,291.0,98.9796,61,51.9,68.9,68.0,59.1
20160512133000,287.4,97.7551,61,52.6,69.0,68.0,59.1
20160512134500,294.6,100.2041,61,51.9,69.0,68.0,59.1
20160512140000,274.8,93.4694,59,50.6,68.4,68.0,59.1
20160512141500,253.8,86.3265,57,50.6,67.7,68.0,59.1
20160512143000,235.8,80.2041,54,50.6,67.4,68.0,59.1
20160512144500,185.4,63.0612,48,50.6,67.5,68.0,59.1
20160512150000,194.4,66.1224,49,50.6,68.0,68.0,59.1
20160512151500,198.0,67.3469,50,50.6,68.1,68.0,59.1
20160512153000,202.2,68.7755,50,50.6,68.3,68.0,59.1
20160512154500,217.2,73.8775,53,50.6,68.4,68.0,59.1
20160512160000,223.8,76.1225,53,50.6,68.4,68.0,59.1
20160512161500,240.6,81.8367,56,50.6,68.4,68.0,59.1
20160512163000,266.4,90.6122,59,50.6,68.5,68.0,59.1
20160512164500,271.2,92.2449,59,50.6,68.4,68.0,59.1
20160512170000,271.2,92.2449,59,50.6,68.1,68.0,59.1
20160512171500,197.4,67.1429,50,50.6,66.9,68.0,59.1
20160512173000,193.2,65.7143,49,50.6,67.6,68.0,59.1
20160512174500,207.6,70.6122,51,50.6,68.1,68.0,59.1
20160512180000,215.4,73.2653,52,50.6,68.1,68.0,59.1
20160512181500,271.2,92.2449,59,50.6,69.0,68.0,59.1
20160512183000,271.2,92.2449,59,50.6,68.4,68.0,59.1
20160512184500,225.6,76.7347,54,50.6,67.8,68.0,59.1
20160512190000,225.6,76.7347,54,50.6,68.2,68.0,59.1
20160512191500,166.8,56.7347,45,50.6,67.3,68.0,59.1
20160512193000,183.0,62.2449,48,50.6,68.2,68.0,59.1
20160512194500,111.6,37.9592,37,50.6,67.1,68.0,59.1
20160512200000,142.8,48.5714,42,50.6,68.2,68.0,59.1
20160512201500,105.0,35.7143,36,50.6,67.1,68.0,59.1
20160512203000,116.4,39.5918,38,50.6,68.1,68.0,59.1
20160512204500,142.8,48.5714,43,50.6,67.9,68.0,59.1
20160512210000,107.4,36.5306,37,50.6,67.9,68.0,59.1
20160512211500,122.4,41.6327,40,50.6,68.5,68.0,59.1
20160512213000,84.6,28.7755,33,51.2,67.4,68.0,59.1
20160512214500,100.2,34.0816,36,51.2,68.2,68.0,59.1
20160512220000,141.6,48.1633,42,51.2,68.5,68.0,59.1
20160512221500,86.4,29.3878,33,51.2,67.6,68.0,59.1
20160512223000,100.2,34.0816,36,51.2,68.2,68.0,59.1
20160512224500,102.6,34.898,36,51.2,67.4,68.0,59.1
20160512230000,87.6,29.7959,35,51.2,68.0,68.0,59.1
20160512231500,105.0,35.7143,36,51.2,67.5,68.0,59.1
20160512233000,73.2,24.898,32,51.9,67.9,68.0,59.1
20160512234500,90.6,30.8163,35,51.9,68.4,68.0,59.1
20160513000000,60.0,20.4082,30,51.9,67.6,68.0,59.1
20160513001500,73.2,24.898,33,51.9,68.2,68.0,59.1
20160513003000,106.2,36.1224,37,51.1,68.0,68.0,59.1
20160513004500,73.2,24.898,33,51.9,67.9,68.0,59.1
20160513010000,91.8,31.2245,35,51.9,68.4,68.0,59.1
20160513011500,0.0,0.0,8,51.9,67.4,68.0,59.1
20160513013000,75.0,25.5102,33,51.9,68.2,68.0,59.1
20160513014500,106.2,36.1224,37,51.1,67.9,68.0,59.1
20160513020000,66.6,22.6531,31,52.2,67.9,68.0,59.1
20160513021500,73.2,24.898,33,52.2,68.3,68.0,59.1
20160513023000,102.6,34.898,37,51.1,67.6,68.0,59.1
20160513024500,75.0,25.5102,33,51.9,67.9,68.0,59.1
20160513030000,86.4,29.3878,35,51.9,68.3,68.0,59.1
20160513031500,83.4,28.3673,34,51.1,67.4,68.0,59.1
20160513033000,75.0,25.5102,33,51.9,68.0,68.0,59.1
20160513034500,93.0,31.6327,36,51.9,68.4,68.0,59.1
20160513040000,68.4,23.2653,32,51.9,67.7,68.0,59.1
20160513041500,82.2,27.9592,34,51.9,68.2,68.0,59.1
20160513043000,103.8,35.3061,37,51.1,68.5,68.0,59.1
20160513044500,87.6,29.7959,35,51.1,67.7,68.0,59.1
20160513050000,87.6,29.7959,35,51.1,68.1,68.0,59.1
20160513051500,99.0,33.6735,37,51.1,68.4,68.0,59.1
20160513053000,68.4,23.2653,32,52.3,67.7,68.0,59.1
20160513054500,75.0,25.5102,33,52.3,68.0,68.0,59.1
20160513060000,82.2,27.9592,34,52.3,68.3,68.0,59.1
20160513061500,58.2,19.7959,31,52.3,67.7,68.0,59.1
20160513063000,103.8,35.3061,38,52.3,68.6,68.0,59.1
20160513064500,110.4,37.551,38,51.1,68.4,68.0,59.1
20160513070000,165.0,56.1224,47,50.3,68.3,68.0,59.1
20160513071500,156.0,53.0612,46,50.3,68.3,68.0,59.1
20160513073000,136.2,46.3265,44,50.3,67.4,68.0,59.1
20160513074500,144.0,48.9796,45,51.0,68.1,68.0,59.1
20160513080000,144.0,48.9796,45,51.0,68.1,68.0,59.1
20160513081500,144.0,48.9796,45,51.0,68.1,68.0,59.1
20160513083000,176.4,60.0,49,51.0,68.5,68.0,59.1
20160513084500,184.2,62.6531,49,50.4,68.0,68.0,59.1
20160513090000,148.8,50.6122,45,51.0,67.7,68.0,59.1
20160513091500,161.4,54.898,47,51.0,68.2,68.0,59.1
20160513093000,189.6,64.4898,50,51.0,68.6,68.0,59.1
20160513094500,253.8,86.3265,59,51.0,68.7,68.0,59.1
20160513100000,282.6,96.1225,62,50.2,68.7,68.0,59.1
20160513101500,282.6,96.1225,63,50.2,68.5,68.0,59.1
20160513103000,291.0,98.9796,63,50.2,68.3,68.0,59.1
20160513104500,282.6,96.1225,63,50.2,67.9,68.0,59.1
20160513110000,230.4,78.3673,56,51.0,67.4,68.0,59.1
20160513111500,187.2,63.6735,51,51.0,67.2,68.0,59.1
20160513113000,165.0,56.1224,47,51.0,67.4,68.0,59.1
20160513114500,145.8,49.5918,45,51.0,67.5,68.0,59.1
20160513120000,147.6,50.2041,45,51.8,67.6,68.0,59.1
20160513121500,145.2,49.3878,45,51.8,68.1,68.0,59.1
20160513123000,191.4,65.102,52,51.8,68.7,68.0,59.1
20160513124500,219.0,74.4898,55,51.8,68.6,68.0,59.1
20160513130000,249.0,84.6939,58,52.6,68.5,68.0,59.1
20160513131500,266.4,90.6122,61,52.6,68.6,68.0,59.1
20160513133000,279.0,94.898,60,49.5,68.0,68.0,59.1
20160513134500,249.0,84.6939,57,50.6,68.1,68.0,59.1
20160513140000,249.0,84.6939,57,50.6,68.3,68.0,59.1
20160513141500,244.8,83.2653,57,50.6,68.0,68.0,59.1
20160513143000,249.0,84.6939,57,50.6,67.9,68.0,59.1
20160513144500,173.4,58.9796,48,50.6,67.1,68.0,59.1
20160513150000,173.4,58.9796,48,50.6,67.6,68.0,59.1
20160513151500,177.6,60.4082,48,50.6,67.9,68.0,59.1
20160513153000,188.4,64.0816,50,50.6,68.4,68.0,59.1
20160513154500,216.6,73.6735,53,50.6,68.5,68.0,59.1
20160513160000,253.8,86.3265,58,50.6,68.6,68.0,59.1
20160513161500,211.2,71.8367,53,50.6,67.7,68.0,59.1
20160513163000,240.6,81.8367,56,50.6,68.4,68.0,59.1
20160513164500,215.4,73.2653,53,50.6,67.4,68.0,59.1
20160513170000,225.6,76.7347,54,50.6,68.4,68.0,59.1
20160513171500,244.8,83.2653,57,50.6,67.7,68.0,59.1
20160513173000,214.2,72.8571,53,50.6,68.1,68.0,59.1
20160513174500,249.0,84.6939,58,50.6,68.1,68.0,59.1
20160513180000,215.4,73.2653,53,50.6,68.3,68.0,59.1
20160513181500,282.6,96.1225,62,50.6,69.2,68.0,59.1
20160513183000,244.8,83.2653,57,49.9,68.7,68.0,59.1
20160513184500,282.6,96.1225,62,49.9,68.7,68.0,59.1
20160513190000,225.6,76.7347,55,49.9,67.4,68.0,59.1
20160513191500,249.0,84.6939,58,49.9,68.4,68.0,59.1
20160513193000,271.2,92.2449,61,49.9,68.5,68.0,59.1
20160513194500,225.6,76.7347,55,49.9,67.6,68.0,59.1
20160513200000,240.6,81.8367,57,49.9,68.2,68.0,59.1
20160513201500,279.0,94.898,62,49.9,68.5,68.0,59.1
20160513203000,218.4,74.2857,54,49.9,67.6,68.0,59.1
20160513204500,230.4,78.3673,55,49.9,68.0,68.0,59.1
20160513210000,240.6,81.8367,57,49.9,68.4,68.0,59.1
20160513211500,201.0,68.3673,51,49.9,67.3,68.0,59.1
20160513213000,207.6,70.6122,52,49.9,68.2,68.0,59.1
20160513214500,240.6,81.8367,56,49.9,68.5,68.0,59.1
20160513220000,195.0,66.3265,51,49.9,67.4,68.0,59.1
20160513221500,208.8,71.0204,53,49.9,68.1,68.0,59.1
20160513223000,217.2,73.8775,54,49.9,68.3,68.0,59.1
20160513224500,240.6,81.8367,57,49.9,68.2,68.0,59.1
20160513230000,203.4,69.1837,52,49.9,67.8,68.0,59.1
20160513231500,207.6,70.6122,52,49.9,68.2,68.0,59.1
20160513233000,218.4,74.2857,54,49.9,68.3,68.0,59.1
20160513234500,180.0,61.2245,49,49.9,67.7,68.0,59.1
20160514000000,190.2,64.6939,50,49.9,68.1,68.0,59.1
20160514001500,194.4,66.1224,50,49.9,68.3,68.0,59.1
20160514003000,205.2,69.7959,52,49.9,68.3,68.0,59.1
20160514004500,225.6,76.7347,55,49.9,68.4,68.0,59.1
20160514010000,175.8,59.7959,48,49.9,67.5,68.0,59.1
20160514011500,183.6,62.449,1,49.9,68.1,68.0,59.1
20160514013000,87.6,29.7959,34,51.5,68.9,68.0,59.1
20160514014500,147.6,50.2041,44,50.3,69.0,68.0,59.1
20160514020000,184.2,62.6531,49,50.3,68.8,68.0,59.1
20160514021500,207.6,70.6122,52,50.3,68.6,68.0,59.1
20160514023000,183.0,62.2449,48,50.3,67.4,68.0,59.1
20160514024500,183.0,62.2449,48,50.3,68.1,68.0,59.1
20160514030000,183.0,62.2449,48,50.3,68.2,68.0,59.1
20160514031500,201.0,68.3673,51,50.3,68.3,68.0,59.1
20160514033000,201.0,68.3673,51,50.3,68.2,68.0,59.1
20160514034500,201.0,68.3673,51,50.3,68.3,68.0,59.1
20160514040000,208.2,70.8163,52,50.3,68.4,68.0,59.1
20160514041500,220.2,74.898,54,50.3,68.1,68.0,59.1
20160514043000,194.4,66.1224,50,50.3,67.7,68.0,59.1
20160514044500,194.4,66.1224,50,50.3,67.9,68.0,59.1
20160514050000,194.4,66.1224,50,50.3,68.0,68.0,59.1
20160514051500,194.4,66.1224,50,50.3,68.0,68.0,59.1
20160514053000,194.4,66.1224,50,50.3,68.1,68.0,59.1
20160514054500,194.4,66.1224,50,50.3,68.1,68.0,59.1
20160514060000,194.4,66.1224,50,50.3,68.1,68.0,59.1
20160514061500,202.2,68.7755,51,50.3,68.3,68.0,59.1
20160514063000,228.0,77.551,55,50.3,68.4,68.0,59.1
20160514064500,172.2,58.5714,47,50.3,67.4,68.0,59.1
20160514070000,193.8,65.9184,50,50.3,68.1,68.0,59.1
20160514071500,163.8,55.7143,46,50.3,67.2,68.0,59.1
20160514073000,176.4,60.0,48,50.3,68.1,68.0,59.1
20160514074500,220.8,75.102,54,50.3,68.4,68.0,59.1
20160514080000,165.0,56.1224,46,51.0,67.7,68.0,59.1
20160514081500,171.0,58.1633,48,51.0,68.1,68.0,59.1
20160514083000,171.0,58.1633,48,51.0,68.2,68.0,59.1
20160514084500,171.0,58.1633,48,51.0,68.1,68.0,59.1
20160514090000,175.8,59.7959,48,51.0,68.2,68.0,59.1
20160514091500,175.8,59.7959,48,51.0,68.1,68.0,59.1
20160514093000,175.8,59.7959,48,51.0,68.3,68.0,59.1
20160514094500,175.8,59.7959,48,51.0,68.2,68.0,59.1
20160514100000,189.6,64.4898,50,51.0,68.4,68.0,59.1
20160514101500,219.0,74.4898,54,51.0,68.6,68.0,59.1
20160514103000,235.8,80.2041,57,51.0,68.5,68.0,59.1
20160514104500,253.8,86.3265,59,50.3,68.4,68.0,59.1
20160514110000,262.2,89.1837,58,50.3,68.2,68.0,59.1
20160514111500,258.0,87.7551,58,50.3,68.1,68.0,59.1
20160514113000,258.0,87.7551,58,50.3,67.8,68.0,59.1
20160514114500,225.6,76.7347,55,51.0,67.6,68.0,59.1
20160514120000,230.4,78.3673,54,51.0,67.7,68.0,59.1
20160514121500,207.0,70.4082,52,51.0,67.7,68.0,59.1
20160514123000,214.2,72.8571,53,51.0,67.6,68.0,59.1
20160514124500,195.6,66.5306,51,51.0,67.7,68.0,59.1
20160514130000,201.0,68.3673,50,51.0,67.7,68.0,59.1
20160514131500,190.8,64.898,50,51.0,67.7,68.0,59.1
20160514133000,196.2,66.7347,50,51.0,68.0,68.0,59.1
20160514134500,258.0,87.7551,58,51.0,69.1,68.0,59.1
20160514140000,282.6,96.1225,61,51.0,69.5,68.0,59.1
20160514141500,282.6,96.1225,61,51.0,69.5,68.0,59.1
20160514143000,266.4,90.6122,59,51.0,68.8,68.0,59.1
20160514144500,271.2,92.2449,60,50.3,68.8,68.0,59.1
20160514150000,274.8,93.4694,60,50.3,67.7,68.0,59.1
20160514151500,287.4,97.7551,61,50.3,68.6,68.0,59.1
20160514153000,279.0,94.898,60,50.3,68.0,68.0,59.1
20160514154500,253.8,86.3265,57,50.3,67.4,68.0,59.1
20160514160000,266.4,90.6122,59,50.3,68.4,68.0,59.1
20160514161500,235.8,80.2041,55,50.3,67.7,68.0,59.1
20160514163000,287.4,97.7551,61,50.3,68.8,68.0,59.1
20160514164500,266.4,90.6122,59,50.3,68.0,68.0,59.1
20160514170000,282.6,96.1225,61,50.3,68.5,68.0,59.1
20160514171500,262.2,89.1837,58,50.3,68.4,68.0,59.1
20160514173000,244.8,83.2653,56,50.3,67.4,68.0,59.1
20160514174500,210.6,71.6327,52,50.3,67.8,68.0,59.1
20160514180000,232.2,78.9796,54,50.3,67.7,68.0,59.1
20160514181500,221.4,75.3061,53,50.3,68.4,68.0,59.1
20160514183000,163.8,55.7143,45,50.3,67.2,68.0,59.1
20160514184500,188.4,64.0816,49,51.0,67.9,68.0,59.1
20160514190000,123.6,42.0408,40,51.0,67.6,68.0,59.1
20160514191500,110.4,37.551,37,51.0,67.1,68.0,59.1
20160514193000,99.0,33.6735,36,51.0,67.9,68.0,59.1
20160514194500,0.0,0.0,8,52.2,67.2,68.0,59.1
20160514200000,66.6,22.6531,32,52.2,68.2,68.0,59.1
20160514201500,0.0,0.0,9,53.9,67.6,68.0,59.1
20160514203000,70.2,23.8775,33,52.7,68.5,68.0,59.1
20160514204500,0.0,0.0,9,54.3,67.7,68.0,59.1
20160514210000,75.0,25.5102,33,53.1,68.5,68.0,59.1
20160514211500,0.0,0.0,10,54.3,67.8,68.0,59.1
20160514213000,76.8,26.1225,34,53.1,68.5,68.0,59.1
20160514214500,0.0,0.0,17,53.9,67.7,68.0,59.1
20160514220000,70.2,23.8775,32,53.1,68.4,68.0,59.1
20160514221500,0.0,0.0,7,52.2,67.4,68.0,59.1
20160514223000,64.8,22.0408,32,52.2,68.2,68.0,59.1
20160514224500,60.0,20.4082,28,52.2,67.4,68.0,59.1
20160514230000,58.2,19.7959,31,53.1,68.1,68.0,59.1
20160514231500,0.0,0.0,8,53.1,67.5,68.0,59.1
20160514233000,51.6,17.551,29,53.9,68.1,68.0,59.1
20160514234500,76.8,26.1225,33,51.9,67.7,68.0,59.1
20160515000000,37.2,12.6531,25,56.5,68.3,68.0,59.1
20160515001500,82.2,27.9592,35,52.3,68.1,68.0,59.1
20160515003000,49.2,16.7347,29,54.3,68.0,68.0,59.1
20160515004500,70.2,23.8775,33,52.7,68.4,68.0,59.1
20160515010000,0.0,0.0,5,54.3,67.5,68.0,59.1
20160515011500,62.4,21.2245,32,54.3,68.4,68.0,59.1
20160515013000,70.2,23.8775,33,52.2,67.6,68.0,59.1
20160515014500,51.6,17.551,30,53.5,67.9,68.0,59.1
20160515020000,75.0,25.5102,34,52.3,68.4,68.0,59.1
20160515021500,0.0,0.0,8,54.7,67.7,68.0,59.1
20160515023000,51.6,17.551,29,53.9,68.3,68.0,59.1
20160515024500,68.4,23.2653,33,52.3,67.6,68.0,59.1
20160515030000,0.0,0.0,9,56.7,68.2,68.0,59.1
20160515031500,62.4,21.2245,32,53.1,68.3,68.0,59.1
20160515033000,0.0,0.0,7,53.1,67.5,68.0,59.1
20160515034500,51.6,17.551,29,53.1,68.1,68.0,59.1
20160515040000,68.4,23.2653,33,53.1,68.2,68.0,59.1
20160515041500,0.0,0.0,7,55.9,67.8,68.0,59.1
20160515043000,58.2,19.7959,31,55.2,68.4,68.0,59.1
20160515044500,76.8,26.1225,35,52.3,68.3,68.0,59.1
20160515050000,0.0,0.0,9,55.5,67.9,68.0,59.1
20160515051500,55.8,18.9796,31,54.3,68.3,68.0,59.1
20160515053000,0.0,0.0,7,53.5,67.5,68.0,59.1
20160515054500,49.2,16.7347,28,56.0,68.3,68.0,59.1
20160515060000,68.4,23.2653,33,53.1,68.4,68.0,59.1
20160515061500,0.0,0.0,9,55.5,67.9,68.0,59.1
20160515063000,73.2,24.898,34,53.1,68.1,68.0,59.1
20160515064500,0.0,0.0,3,55.9,67.5,68.0,59.1
20160515070000,73.2,24.898,33,53.9,68.6,68.0,59.1
20160515071500,0.0,0.0,5,54.7,67.5,68.0,59.1
20160515073000,75.0,25.5102,34,53.9,68.4,68.0,59.1
20160515074500,0.0,0.0,0,55.9,67.1,68.0,59.1
20160515080000,0.0,0.0,6,59.1,67.7,68.0,59.1
20160515081500,0.0,0.0,2,61.5,67.4,68.0,59.1
20160515083000,0.0,0.0,0,62.8,67.2,68.0,59.1
20160515084500,0.0,0.0,9,63.6,68.2,68.0,59.1
20160515090000,0.0,0.0,9,54.7,67.6,68.0,59.1
20160515091500,76.8,26.1225,31,53.5,68.5,68.0,59.1
20160515093000,43.8,14.898,25,53.5,67.8,68.0,59.1
20160515094500,190.2,64.6939,51,51.1,69.3,68.0,59.1
20160515100000,158.4,53.8775,47,51.1,68.1,68.0,59.1
20160515101500,176.4,60.0,49,51.1,68.1,68.0,59.1
20160515103000,134.4,45.7143,43,51.1,67.6,68.0,59.1
20160515104500,105.0,35.7143,37,51.1,67.3,68.0,59.1
20160515110000,90.6,30.8163,35,51.1,67.6,68.0,59.1
20160515111500,106.2,36.1224,38,51.1,67.9,68.0,59.1
20160515113000,76.8,26.1225,33,52.2,67.6,68.0,59.1
20160515114500,120.6,41.0204,42,52.2,68.7,68.0,59.1
20160515120000,87.6,29.7959,36,52.2,67.6,68.0,59.1
20160515121500,118.8,40.4082,42,52.2,68.7,68.0,59.1
20160515123000,93.0,31.6327,36,52.2,67.6,68.0,59.1
20160515124500,116.4,39.5918,41,52.2,68.5,68.0,59.1
20160515130000,106.2,36.1224,38,52.2,67.8,68.0,59.1
20160515131500,123.6,42.0408,42,52.2,68.1,68.0,59.1
20160515133000,105.0,35.7143,38,52.2,67.9,68.0,59.1
20160515134500,126.6,43.0612,42,51.5,67.9,68.0,59.1
20160515140000,169.8,57.7551,49,51.5,68.9,68.0,59.1
20160515141500,249.0,84.6939,60,50.4,68.6,68.0,59.1
20160515143000,244.8,83.2653,59,50.4,68.7,68.0,59.1
20160515144500,244.8,83.2653,59,50.4,67.6,68.0,59.1
20160515150000,217.8,74.0816,56,50.4,68.0,68.0,59.1
20160515151500,197.4,67.1429,53,50.4,67.3,68.0,59.1
20160515153000,188.4,64.0816,51,51.0,67.9,68.0,59.1
20160515154500,141.6,48.1633,44,51.0,67.1,68.0,59.1
20160515160000,153.0,52.0408,46,51.0,68.1,68.0,59.1
20160515161500,93.0,31.6327,35,51.8,67.2,68.0,59.1
20160515163000,106.2,36.1224,38,51.8,67.6,68.0,59.1
20160515164500,68.4,23.2653,33,52.6,67.7,68.0,59.1
20160515170000,75.0,25.5102,33,52.6,67.5,68.0,59.1
20160515171500,49.2,16.7347,29,54.7,68.2,68.0,59.1
20160515173000,86.4,29.3878,35,52.3,67.8,68.0,59.1
20160515174500,126.6,43.0612,42,52.3,69.0,68.0,59.1
20160515180000,122.4,41.6327,41,51.4,67.9,68.0,59.1
20160515181500,120.6,41.0204,41,51.4,68.4,68.0,59.1
20160515183000,68.4,23.2653,32,51.4,67.2,68.0,59.1
20160515184500,80.4,27.3469,35,52.2,67.8,68.0,59.1
20160515190000,0.0,0.0,0,55.0,66.7,68.0,59.1
20160515191500,58.2,19.7959,30,54.3,67.9,68.0,59.1
20160515193000,0.0,0.0,3,57.5,67.0,68.0,59.1
20160515194500,0.0,0.0,6,54.7,67.4,68.0,59.1
20160515200000,0.0,0.0,8,59.1,67.5,68.0,59.1
20160515201500,0.0,0.0,0,56.3,66.8,68.0,59.1
20160515203000,0.0,0.0,9,59.9,67.7,68.0,59.1
20160515204500,0.0,0.0,0,58.3,66.6,68.0,59.1
20160515210000,62.4,21.2245,29,55.6,67.8,68.0,59.1
20160515211500,0.0,0.0,2,58.3,66.6,68.0,59.1
20160515213000,55.8,18.9796,27,54.7,67.6,68.0,59.1
20160515214500,0.0,0.0,1,58.3,66.5,68.0,59.1
20160515220000,58.2,19.7959,27,56.0,67.7,68.0,59.1
20160515221500,0.0,0.0,0,58.7,66.4,68.0,59.1
20160515223000,55.8,18.9796,27,56.8,67.7,68.0,59.1
20160515224500,0.0,0.0,2,59.1,66.5,68.0,59.1
20160515230000,0.0,0.0,8,55.6,67.4,68.0,59.1
20160515231500,0.0,0.0,3,60.3,66.9,68.0,59.1
20160515233000,0.0,0.0,0,59.5,66.8,68.0,59.1
20160515234500,0.0,0.0,6,62.4,67.1,68.0,59.1
20160516000000,0.0,0.0,0,58.7,66.6,68.0,59.1
20160516001500,0.0,0.0,4,61.9,67.1,68.0,59.1
20160516003000,0.0,0.0,0,63.2,66.4,68.0,59.1
20160516004500,0.0,0.0,6,64.0,67.1,68.0,59.1
20160516010000,0.0,0.0,0,64.0,66.3,68.0,59.1
20160516011500,0.0,0.0,5,64.9,67.1,68.0,59.1
20160516013000,0.0,0.0,0,64.9,66.6,68.0,59.1
20160516014500,0.0,0.0,5,65.7,67.1,68.0,59.1
20160516020000,0.0,0.0,0,65.7,66.3,68.0,59.1
20160516021500,0.0,0.0,4,65.7,67.0,68.0,59.1
20160516023000,0.0,0.0,0,65.7,66.1,68.0,59.1
20160516024500,0.0,0.0,4,65.7,67.0,68.0,59.1
20160516030000,0.0,0.0,0,65.7,66.3,68.0,59.1
20160516031500,0.0,0.0,5,65.7,66.9,68.0,59.1
20160516033000,0.0,0.0,0,65.7,66.7,68.0,59.1
20160516034500,0.0,0.0,2,65.7,66.7,68.0,59.1
20160516040000,0.0,0.0,1,65.7,67.1,68.0,59.1
20160516041500,0.0,0.0,2,65.7,66.5,68.0,59.1
20160516043000,0.0,0.0,4,65.7,67.3,68.0,59.1
20160516044500,0.0,0.0,0,65.7,65.8,68.0,59.1
20160516050000,0.0,0.0,3,65.7,67.1,68.0,59.1
20160516051500,0.0,0.0,0,65.7,65.9,68.0,59.1
20160516053000,0.0,0.0,4,65.7,67.0,68.0,59.1
20160516054500,0.0,0.0,0,65.7,66.1,68.0,59.1
20160516060000,0.0,0.0,9,65.7,67.2,68.0,59.1
20160516061500,0.0,0.0,3,56.3,66.9,68.0,59.1
20160516063000,0.0,0.0,4,60.4,67.6,68.0,59.1
20160516064500,0.0,0.0,5,62.4,67.8,68.0,59.1
20160516070000,0.0,0.0,6,63.6,68.1,68.0,59.1
20160516071500,0.0,0.0,7,63.6,68.1,68.0,59.1
20160516073000,0.0,0.0,7,64.8,68.2,68.0,59.1
20160516074500,49.2,16.7347,25,60.0,68.4,68.0,59.1
20160516080000,80.4,27.3469,31,53.1,68.4,68.0,59.1
20160516081500,79.2,26.9388,31,52.4,68.4,68.0,59.1
20160516083000,105.0,35.7143,36,52.4,68.4,68.0,59.1
20160516084500,111.6,37.9592,37,51.8,68.4,68.0,59.1
20160516090000,128.4,43.6735,40,51.8,68.4,68.0,59.1
20160516091500,136.2,46.3265,41,51.8,68.3,68.0,59.1
20160516093000,125.4,42.6531,41,51.1,68.2,68.0,59.1
20160516094500,123.6,42.0408,41,51.1,68.2,68.0,59.1
20160516100000,123.6,42.0408,41,51.1,68.2,68.0,59.1
20160516101500,172.2,58.5714,49,51.1,68.5,68.0,59.1
20160516103000,170.4,57.9592,48,51.1,68.1,68.0,59.1
20160516104500,167.4,56.9388,48,51.1,68.2,68.0,59.1
20160516110000,170.4,57.9592,48,51.1,68.0,68.0,59.1
20160516111500,147.6,50.2041,46,51.1,67.9,68.0,59.1
20160516113000,145.2,49.3878,46,51.1,67.7,68.0,59.1
20160516114500,143.4,48.7755,46,51.1,67.7,68.0,59.1
20160516120000,136.2,46.3265,45,51.1,67.9,68.0,59.1
20160516121500,130.8,44.4898,45,51.1,67.9,68.0,59.1
20160516123000,136.2,46.3265,44,51.1,67.9,68.0,59.1
20160516124500,134.4,45.7143,44,51.1,67.9,68.0,59.1
20160516130000,141.0,47.9592,44,51.1,67.9,68.0,59.1
20160516131500,141.0,47.9592,44,51.1,68.2,68.0,59.1
20160516133000,170.4,57.9592,47,51.1,68.5,68.0,59.1
20160516134500,192.6,65.5102,51,50.3,68.4,68.0,59.1
20160516140000,220.2,74.898,54,50.3,68.6,68.0,59.1
20160516141500,235.8,80.2041,56,50.3,68.4,68.0,59.1
20160516143000,225.6,76.7347,55,50.3,68.2,68.0,59.1
20160516144500,220.8,75.102,55,50.3,68.1,68.0,59.1
20160516150000,225.6,76.7347,55,50.3,67.9,68.0,59.1
20160516151500,220.8,75.102,54,50.3,67.8,68.0,59.1
20160516153000,195.6,66.5306,51,50.3,67.7,68.0,59.1
20160516154500,195.6,66.5306,51,50.3,67.7,68.0,59.1
20160516160000,184.8,62.8571,49,50.3,67.7,68.0,59.1
20160516161500,184.8,62.8571,49,50.3,67.7,68.0,59.1
20160516163000,175.8,59.7959,48,50.3,67.7,68.0,59.1
20160516164500,175.8,59.7959,48,50.3,67.7,68.0,59.1
20160516170000,154.2,52.449,45,50.3,67.6,68.0,59.1
20160516171500,120.6,41.0204,40,51.4,67.5,68.0,59.1
20160516173000,122.4,41.6327,40,51.4,67.7,68.0,59.1
20160516174500,122.4,41.6327,40,51.4,67.9,68.0,59.1
20160516180000,122.4,41.6327,40,51.4,67.9,68.0,59.1
20160516181500,122.4,41.6327,40,51.4,68.0,68.0,59.1
20160516183000,82.2,27.9592,33,51.4,67.3,68.0,59.1
20160516184500,46.2,15.7143,28,55.5,67.6,68.0,59.1
20160516190000,0.0,0.0,0,55.5,66.7,68.0,59.1
20160516191500,0.0,0.0,1,59.1,67.2,68.0,59.1
20160516193000,0.0,0.0,0,61.1,67.0,68.0,59.1
20160516194500,0.0,0.0,1,62.8,66.9,68.0,59.1
20160516200000,0.0,0.0,0,63.6,66.9,68.0,59.1
20160516201500,0.0,0.0,0,64.4,66.6,68.0,59.1
20160516203000,0.0,0.0,1,64.4,67.2,68.0,59.1
20160516204500,0.0,0.0,0,65.3,66.2,68.0,59.1
20160516210000,0.0,0.0,0,65.3,66.9,68.0,59.1
20160516211500,0.0,0.0,0,65.3,65.9,68.0,59.1
20160516213000,0.0,0.0,0,65.3,66.7,68.0,59.1
20160516214500,0.0,0.0,0,65.3,66.2,68.0,59.1
20160516220000,0.0,0.0,0,65.3,66.2,68.0,59.1
20160516221500,0.0,0.0,0,65.3,67.0,68.0,59.1
20160516223000,0.0,0.0,0,65.3,65.7,68.0,59.1
20160516224500,0.0,0.0,0,65.3,66.8,68.0,59.1
20160516230000,0.0,0.0,0,65.3,65.6,68.0,59.1
20160516231500,0.0,0.0,1,65.3,66.6,68.0,59.1
20160516233000,0.0,0.0,0,65.3,65.3,68.0,59.1
20160516234500,0.0,0.0,0,65.3,66.3,68.0,59.1
20160517000000,0.0,0.0,0,65.3,65.6,68.0,59.1
20160517001500,0.0,0.0,0,65.3,66.0,68.0,59.1
20160517003000,0.0,0.0,0,65.3,66.5,68.0,59.1
20160517004500,0.0,0.0,0,65.3,65.4,68.0,59.1
20160517010000,0.0,0.0,0,65.3,66.4,68.0,59.1
20160517011500,0.0,0.0,0,65.3,65.2,68.0,59.1
20160517013000,0.0,0.0,0,65.3,66.2,68.0,59.1
20160517014500,0.0,0.0,0,65.3,65.3,68.0,59.1
20160517020000,0.0,0.0,0,65.3,66.0,68.0,59.1
20160517021500,0.0,0.0,0,65.3,66.1,68.0,59.1
20160517023000,0.0,0.0,1,65.3,65.5,68.0,59.1
20160517024500,0.0,0.0,0,65.3,66.5,68.0,59.1
20160517030000,0.0,0.0,0,65.3,65.3,68.0,59.1
20160517031500,0.0,0.0,0,65.3,66.3,68.0,59.1
20160517033000,0.0,0.0,0,65.3,65.5,68.0,59.1
20160517034500,0.0,0.0,0,65.3,65.8,68.0,59.1
20160517040000,0.0,0.0,0,65.3,66.4,68.0,59.1
20160517041500,0.0,0.0,0,65.3,65.3,68.0,59.1
20160517043000,0.0,0.0,0,65.3,66.3,68.0,59.1
20160517044500,0.0,0.0,0,65.3,65.7,68.0,59.1
20160517050000,0.0,0.0,0,65.3,66.0,68.0,59.1
20160517051500,0.0,0.0,0,65.3,66.1,68.0,59.1
20160517053000,0.0,0.0,0,65.3,65.5,68.0,59.1
20160517054500,0.0,0.0,0,65.3,66.4,68.0,59.1
20160517060000,0.0,0.0,2,65.3,65.6,68.0,59.1
20160517061500,0.0,0.0,0,65.3,66.5,68.0,59.1
20160517063000,0.0,0.0,0,65.3,66.8,68.0,59.1
20160517064500,0.0,0.0,0,65.3,67.0,68.0,59.1
20160517070000,0.0,0.0,0,65.3,67.2,68.0,59.1
20160517071500,0.0,0.0,0,65.3,67.3,68.0,59.1
20160517073000,0.0,0.0,0,66.2,67.4,68.0,59.1
20160517074500,0.0,0.0,1,66.2,67.6,68.0,59.1
20160517080000,0.0,0.0,2,66.2,67.9,68.0,59.1
20160517081500,0.0,0.0,2,66.2,68.1,68.0,59.1
20160517083000,0.0,0.0,2,66.2,68.1,68.0,59.1
20160517084500,0.0,0.0,2,67.2,68.2,68.0,59.1
20160517090000,0.0,0.0,9,67.2,68.6,68.0,59.1
20160517091500,64.8,22.0408,27,55.2,68.5,68.0,59.1
20160517093000,90.6,30.8163,32,53.1,68.5,68.0,59.1
20160517094500,120.6,41.0204,38,52.3,68.6,68.0,59.1
20160517100000,136.2,46.3265,40,52.3,68.5,68.0,59.1
20160517101500,163.2,55.5102,45,51.1,68.6,68.0,59.1
20160517103000,170.4,57.9592,45,51.1,67.9,68.0,59.1
20160517104500,163.2,55.5102,44,51.1,68.0,68.0,59.1
20160517110000,163.2,55.5102,44,51.1,68.2,68.0,59.1
20160517111500,151.8,51.6327,44,51.1,68.1,68.0,59.1
20160517113000,151.8,51.6327,44,51.8,68.2,68.0,59.1
20160517114500,154.2,52.449,45,51.8,68.2,68.0,59.1
20160517120000,148.2,50.4082,42,51.8,67.8,68.0,59.1
20160517121500,148.2,50.4082,43,51.8,68.1,68.0,59.1
20160517123000,148.2,50.4082,43,51.8,68.0,68.0,59.1
20160517124500,144.0,48.9796,43,51.8,68.2,68.0,59.1
20160517130000,157.8,53.6735,44,51.1,68.3,68.0,59.1
20160517131500,173.4,58.9796,47,51.1,68.5,68.0,59.1
20160517133000,205.2,69.7959,51,51.1,68.6,68.0,59.1
20160517134500,213.0,72.449,52,50.3,68.4,68.0,59.1
20160517140000,229.2,77.9592,54,50.3,68.4,68.0,59.1
20160517141500,249.0,84.6939,57,50.3,68.3,68.0,59.1
20160517143000,244.8,83.2653,57,50.3,68.2,68.0,59.1
20160517144500,244.8,83.2653,57,50.3,68.1,68.0,59.1
20160517150000,235.8,80.2041,55,50.3,68.0,68.0,59.1
20160517151500,235.8,80.2041,55,51.0,68.1,68.0,59.1
20160517153000,235.8,80.2041,55,51.0,68.3,68.0,59.1
20160517154500,282.6,96.1225,61,51.0,68.6,68.0,59.1
20160517160000,287.4,97.7551,62,51.0,68.4,68.0,59.1
20160517161500,287.4,97.7551,62,50.3,68.4,68.0,59.1
20160517163000,287.4,97.7551,62,50.3,68.2,68.0,59.1
20160517164500,279.0,94.898,62,50.3,68.3,68.0,59.1
20160517170000,282.6,96.1225,62,50.3,68.2,68.0,59.1
20160517171500,244.8,83.2653,57,50.3,67.3,68.0,59.1
20160517173000,235.8,80.2041,56,50.3,67.9,68.0,59.1
20160517174500,282.6,96.1225,63,50.3,68.9,68.0,59.1
20160517180000,249.0,84.6939,58,50.3,68.0,68.0,59.1
20160517181500,262.2,89.1837,58,50.3,68.4,68.0,59.1
20160517183000,235.8,80.2041,55,50.3,67.5,68.0,59.1
20160517184500,282.6,96.1225,60,50.3,69.4,68.0,59.1
20160517190000,235.8,80.2041,54,50.3,68.4,68.0,59.1
20160517191500,279.0,94.898,60,50.3,68.7,68.0,59.1
20160517193000,230.4,78.3673,54,50.3,67.4,68.0,59.1
20160517194500,240.6,81.8367,55,50.3,68.2,68.0,59.1
20160517200000,253.8,86.3265,57,50.3,68.3,68.0,59.1
20160517201500,217.8,74.0816,52,50.3,67.8,68.0,59.1
20160517203000,226.2,76.9388,53,50.3,68.2,68.0,59.1
20160517204500,235.8,80.2041,54,50.3,67.5,68.0,59.1
20160517210000,215.4,73.2653,52,50.3,67.9,68.0,59.1
20160517211500,226.8,77.1429,53,50.3,68.1,68.0,59.1
20160517213000,184.2,62.6531,47,50.3,67.7,68.0,59.1
20160517214500,187.8,63.8776,48,50.3,68.2,68.0,59.1
20160517220000,208.8,71.0204,51,50.3,68.3,68.0,59.1
20160517221500,168.0,57.1429,45,50.3,67.6,68.0,59.1
20160517223000,183.6,62.449,47,50.3,68.2,68.0,59.1
20160517224500,201.6,68.5714,50,50.3,68.3,68.0,59.1
20160517230000,187.2,63.6735,48,50.3,67.4,68.0,59.1
20160517231500,187.2,63.6735,48,50.3,68.0,68.0,59.1
20160517233000,196.8,66.9388,49,50.3,68.3,68.0,59.1
20160517234500,191.4,65.102,48,50.3,67.3,68.0,59.1
20160518000000,174.6,59.3878,46,50.3,67.9,68.0,59.1
20160518001500,186.6,63.4694,48,50.3,68.4,68.0,59.1
20160518003000,183.0,62.2449,47,50.3,67.3,68.0,59.1
20160518004500,170.4,57.9592,45,51.0,68.0,68.0,59.1
20160518010000,183.6,62.449,0,51.0,68.0,68.0,59.1
20160518011500,216.6,73.6735,0,50.1,68.1,68.0,59.1
20160518013000,0.0,0.0,8,54.3,68.7,68.0,59.1
20160518014500,97.8,33.2653,36,52.2,68.9,68.0,59.1
20160518020000,166.2,56.5306,46,51.1,68.9,68.0,59.1
20160518021500,133.8,45.5102,42,51.1,68.2,68.0,59.1
20160518023000,166.2,56.5306,46,51.1,68.6,68.0,59.1
20160518024500,201.0,68.3673,51,51.1,68.5,68.0,59.1
20160518030000,166.2,56.5306,47,51.1,67.9,68.0,59.1
20160518031500,170.4,57.9592,47,51.1,68.3,68.0,59.1
20160518033000,190.2,64.6939,50,50.3,68.3,68.0,59.1
20160518034500,193.8,65.9184,51,50.3,67.6,68.0,59.1
20160518040000,163.8,55.7143,46,50.3,67.9,68.0,59.1
20160518041500,163.8,55.7143,46,50.3,68.1,68.0,59.1
20160518043000,163.8,55.7143,46,50.3,68.2,68.0,59.1
20160518044500,171.6,58.3673,47,50.3,68.3,68.0,59.1
20160518050000,183.6,62.449,49,50.3,68.3,68.0,59.1
20160518051500,195.6,66.5306,51,50.3,67.6,68.0,59.1
20160518053000,163.2,55.5102,46,50.3,67.9,68.0,59.1
20160518054500,167.4,56.9388,47,50.3,68.2,68.0,59.1
20160518060000,180.0,61.2245,49,50.3,68.3,68.0,59.1
20160518061500,141.0,47.9592,43,50.3,67.3,68.0,59.1
20160518063000,152.4,51.8367,45,51.0,68.1,68.0,59.1
20160518064500,152.4,51.8367,45,51.0,67.6,68.0,59.1
20160518070000,154.2,52.449,45,51.0,67.9,68.0,59.1
20160518071500,154.2,52.449,45,51.0,67.7,68.0,59.1
20160518073000,141.6,48.1633,43,51.0,67.8,68.0,59.1
20160518074500,150.0,51.0204,44,51.0,67.8,68.0,59.1
20160518080000,139.8,47.551,43,51.0,68.0,68.0,59.1
20160518081500,143.4,48.7755,43,51.0,68.0,68.0,59.1
20160518083000,143.4,48.7755,43,51.0,68.1,68.0,59.1
20160518084500,150.6,51.2245,43,51.0,68.0,68.0,59.1
20160518090000,143.4,48.7755,43,51.0,68.1,68.0,59.1
20160518091500,187.8,63.8776,49,51.0,68.8,68.0,59.1
20160518093000,253.8,86.3265,59,50.3,68.6,68.0,59.1
20160518094500,208.2,70.8163,52,50.3,67.5,68.0,59.1
20160518100000,195.6,66.5306,51,51.0,67.6,68.0,59.1
20160518101500,174.6,59.3878,47,51.0,67.6,68.0,59.1
20160518103000,167.4,56.9388,47,51.0,67.8,68.0,59.1
20160518104500,167.4,56.9388,46,51.0,67.6,68.0,59.1
20160518110000,141.6,48.1633,43,51.8,67.7,68.0,59.1
20160518111500,141.6,48.1633,44,51.8,68.2,68.0,59.1
20160518113000,157.2,53.4694,44,51.8,68.2,68.0,59.1
20160518114500,160.8,54.6939,47,51.8,68.2,68.0,59.1
20160518120000,160.8,54.6939,47,51.8,68.1,68.0,59.1
20160518121500,163.2,55.5102,47,51.8,68.0,68.0,59.1
20160518123000,161.4,54.898,47,51.8,68.0,68.0,59.1
20160518124500,167.4,56.9388,47,51.1,68.0,68.0,59.1
20160518130000,163.8,55.7143,47,51.1,68.3,68.0,59.1
20160518131500,172.2,58.5714,47,51.1,68.1,68.0,59.1
20160518133000,172.2,58.5714,47,51.1,68.3,68.0,59.1
20160518134500,223.8,76.1225,54,51.1,68.7,68.0,59.1
20160518140000,282.6,96.1225,62,51.1,68.9,68.0,59.1
20160518141500,294.6,100.2041,62,51.1,69.6,68.0,59.1
20160518143000,266.4,90.6122,59,51.1,68.8,68.0,59.1
20160518144500,282.6,96.1225,61,51.1,68.6,68.0,59.1
20160518150000,279.0,94.898,61,51.1,68.3,68.0,59.1
20160518151500,282.6,96.1225,61,51.1,68.1,68.0,59.1
20160518153000,274.8,93.4694,61,51.1,67.9,68.0,59.1
20160518154500,249.0,84.6939,57,50.3,67.8,68.0,59.1
20160518160000,230.4,78.3673,56,50.3,67.7,68.0,59.1
20160518161500,235.8,80.2041,56,50.3,67.7,68.0,59.1
20160518163000,225.6,76.7347,55,50.3,67.7,68.0,59.1
20160518164500,220.8,75.102,53,51.0,67.7,68.0,59.1
20160518170000,210.6,71.6327,53,51.0,67.7,68.0,59.1
20160518171500,160.2,54.4898,45,51.0,67.5,68.0,59.1
20160518173000,160.2,54.4898,45,51.0,67.9,68.0,59.1
20160518174500,160.2,54.4898,45,51.0,67.7,68.0,59.1
20160518180000,160.2,54.4898,45,51.0,68.1,68.0,59.1
20160518181500,181.2,61.6327,48,51.0,68.4,68.0,59.1
20160518183000,271.2,92.2449,60,51.0,69.0,68.0,59.1
20160518184500,249.0,84.6939,57,50.3,67.7,68.0,59.1
20160518190000,225.6,76.7347,55,50.3,67.9,68.0,59.1
20160518191500,225.6,76.7347,55,50.3,67.8,68.0,59.1
20160518193000,170.4,57.9592,47,51.0,67.6,68.0,59.1
20160518194500,183.0,62.2449,48,51.0,68.1,68.0,59.1
20160518200000,136.2,46.3265,42,51.0,67.1,68.0,59.1
20160518201500,155.4,52.8571,45,51.0,67.9,68.0,59.1
20160518203000,167.4,56.9388,46,51.0,68.3,68.0,59.1
20160518204500,111.6,37.9592,39,51.0,67.6,68.0,59.1
20160518210000,130.8,44.4898,41,51.0,68.2,68.0,59.1
20160518211500,130.8,44.4898,41,51.0,67.4,68.0,59.1
20160518213000,116.4,39.5918,39,51.0,68.1,68.0,59.1
20160518214500,134.4,45.7143,42,51.0,68.4,68.0,59.1
20160518220000,105.0,35.7143,37,51.0,67.7,68.0,59.1
20160518221500,116.4,39.5918,39,51.0,68.3,68.0,59.1
20160518223000,148.2,50.4082,44,51.0,68.5,68.0,59.1
20160518224500,100.2,34.0816,36,51.0,67.3,68.0,59.1
20160518230000,109.2,37.1429,38,51.0,68.2,68.0,59.1
20160518231500,135.6,46.1225,42,51.0,68.4,68.0,59.1
20160518233000,99.0,33.6735,37,51.0,67.7,68.0,59.1
20160518234500,106.2,36.1224,38,51.0,68.2,68.0,59.1
20160519000000,123.6,42.0408,40,51.0,67.5,68.0,59.1
20160519001500,100.2,34.0816,37,51.0,68.0,68.0,59.1
20160519003000,123.6,42.0408,40,51.0,68.5,68.0,59.1
20160519004500,73.2,24.898,32,51.8,67.5,68.0,59.1
20160519010000,90.6,30.8163,36,51.8,68.3,68.0,59.1
20160519011500,127.8,43.4694,41,51.1,68.1,68.0,59.1
20160519013000,86.4,29.3878,35,51.1,67.9,68.0,59.1
20160519014500,97.8,33.2653,37,51.1,68.3,68.0,59.1
20160519020000,133.8,45.5102,42,51.1,68.5,68.0,59.1
20160519021500,75.0,25.5102,33,51.1,67.6,68.0,59.1
20160519023000,84.6,28.7755,35,51.1,68.2,68.0,59.1
20160519024500,115.2,39.1837,39,51.1,68.5,68.0,59.1
20160519030000,87.6,29.7959,35,51.1,67.7,68.0,59.1
