PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160519031500,102.6,34.898,37,51.1,68.3,68.0,59.1
20160519033000,83.4,28.3673,34,51.1,67.2,68.0,59.1
20160519034500,79.2,26.9388,34,51.1,67.9,68.0,59.1
20160519040000,93.0,31.6327,37,51.1,68.4,68.0,59.1
20160519041500,87.6,29.7959,36,51.1,67.4,68.0,59.1
20160519043000,80.4,27.3469,35,51.1,67.9,68.0,59.1
20160519044500,82.2,27.9592,35,51.8,68.3,68.0,59.1
20160519050000,106.2,36.1224,38,51.8,68.4,68.0,59.1
20160519051500,109.2,37.1429,38,51.1,67.5,68.0,59.1
20160519053000,84.6,28.7755,35,51.8,68.0,68.0,59.1
20160519054500,84.6,28.7755,35,51.8,68.2,68.0,59.1
20160519060000,99.0,33.6735,37,51.8,67.7,68.0,59.1
20160519061500,75.0,25.5102,33,51.8,68.1,68.0,59.1
20160519063000,0.0,0.0,0,54.4,66.4,68.0,59.1
20160519064500,0.0,0.0,0,57.9,65.4,68.0,59.1
20160519070000,60.0,20.4082,31,54.3,67.0,68.0,59.1
20160519071500,70.2,23.8775,32,52.6,67.5,68.0,59.1
20160519073000,70.2,23.8775,32,52.6,67.7,68.0,59.1
20160519074500,72.0,24.4898,32,51.9,67.7,68.0,59.1
20160519080000,0.0,0.0,7,54.3,67.6,68.0,59.1
20160519081500,0.0,0.0,4,58.3,67.6,68.0,59.1
20160519083000,62.4,21.2245,31,56.8,68.7,68.0,59.1
20160519084500,147.6,50.2041,44,51.9,69.1,68.0,59.1
20160519090000,201.6,68.5714,51,50.3,68.9,68.0,59.1
20160519091500,229.2,77.9592,54,50.3,68.7,68.0,59.1
20160519093000,266.4,90.6122,59,50.3,68.8,68.0,59.1
20160519094500,287.4,97.7551,61,50.3,68.8,68.0,59.1
20160519100000,291.0,98.9796,63,50.3,68.7,68.0,59.1
20160519101500,294.6,100.2041,63,50.3,68.6,68.0,59.1
20160519103000,291.0,98.9796,63,50.3,68.4,68.0,59.1
20160519104500,279.0,94.898,61,50.3,68.0,68.0,59.1
20160519110000,279.0,94.898,61,50.3,68.0,68.0,59.1
20160519111500,215.4,73.2653,54,50.3,67.4,68.0,59.1
20160519113000,210.6,71.6327,53,50.3,67.5,68.0,59.1
20160519114500,176.4,60.0,48,51.4,67.5,68.0,59.1
20160519120000,185.4,63.0612,49,51.4,67.8,68.0,59.1
20160519121500,185.4,63.0612,49,51.4,67.8,68.0,59.1
20160519123000,205.2,69.7959,52,51.4,68.5,68.0,59.1
20160519124500,258.0,87.7551,59,51.4,68.7,68.0,59.1
20160519130000,271.2,92.2449,60,49.9,68.6,68.0,59.1
20160519131500,291.0,98.9796,62,50.6,68.7,68.0,59.1
20160519133000,294.6,100.2041,61,50.6,68.6,68.0,59.1
20160519134500,291.0,98.9796,61,50.6,68.3,68.0,59.1
20160519140000,287.4,97.7551,60,50.6,68.3,68.0,59.1
20160519141500,282.6,96.1225,60,50.6,68.1,68.0,59.1
20160519143000,279.0,94.898,60,50.6,67.9,68.0,59.1
20160519144500,287.4,97.7551,60,50.6,67.7,68.0,59.1
20160519150000,279.0,94.898,59,50.6,67.7,68.0,59.1
20160519151500,244.8,83.2653,56,50.6,67.6,68.0,59.1
20160519153000,225.6,76.7347,54,50.6,67.5,68.0,59.1
20160519154500,163.8,55.7143,45,51.4,67.4,68.0,59.1
20160519160000,169.8,57.7551,46,51.4,67.6,68.0,59.1
20160519161500,169.8,57.7551,46,51.4,67.7,68.0,59.1
20160519163000,167.4,56.9388,46,51.4,67.8,68.0,59.1
20160519164500,167.4,56.9388,46,51.4,67.8,68.0,59.1
20160519170000,154.8,52.6531,44,51.4,67.9,68.0,59.1
20160519171500,100.2,34.0816,35,51.4,67.0,68.0,59.1
20160519173000,0.0,0.0,0,56.3,66.4,68.0,59.1
20160519174500,0.0,0.0,0,59.9,66.7,68.0,59.1
20160519180000,0.0,0.0,0,62.8,66.3,68.0,59.1
20160519181500,0.0,0.0,9,64.4,67.6,68.0,59.1
20160519183000,0.0,0.0,0,65.8,66.0,68.0,59.1
20160519184500,0.0,0.0,0,66.7,66.1,68.0,59.1
20160519190000,0.0,0.0,1,66.7,65.8,68.0,59.1
20160519191500,0.0,0.0,0,67.7,65.8,68.0,59.1
20160519193000,0.0,0.0,0,67.7,65.8,68.0,59.1
20160519194500,0.0,0.0,0,67.7,65.6,68.0,59.1
20160519200000,0.0,0.0,0,67.7,65.6,68.0,59.1
20160519201500,0.0,0.0,0,68.6,65.4,68.0,59.1
20160519203000,0.0,0.0,0,68.6,65.5,68.0,59.1
20160519204500,0.0,0.0,0,68.6,65.2,68.0,59.1
20160519210000,0.0,0.0,0,68.6,65.5,68.0,59.1
20160519211500,0.0,0.0,0,68.6,66.0,68.0,59.1
20160519213000,0.0,0.0,0,68.6,65.6,68.0,59.1
20160519214500,0.0,0.0,0,68.6,65.0,68.0,59.1
20160519220000,0.0,0.0,0,68.6,65.6,68.0,59.1
20160519221500,0.0,0.0,0,68.6,65.3,68.0,59.1
20160519223000,0.0,0.0,0,68.6,65.2,68.0,59.1
20160519224500,0.0,0.0,0,68.6,65.0,68.0,59.1
20160519230000,0.0,0.0,0,68.6,65.1,68.0,59.1
20160519231500,0.0,0.0,0,68.6,64.8,68.0,59.1
20160519233000,0.0,0.0,0,68.6,65.2,68.0,59.1
20160519234500,0.0,0.0,0,68.6,64.6,68.0,59.1
20160520000000,0.0,0.0,0,68.6,65.2,68.0,59.1
20160520001500,0.0,0.0,0,68.6,64.8,68.0,59.1
20160520003000,0.0,0.0,0,67.7,64.5,68.0,59.1
20160520004500,0.0,0.0,0,67.7,64.8,68.0,59.1
20160520010000,0.0,0.0,0,67.7,64.4,68.0,59.1
20160520011500,0.0,0.0,0,67.7,65.1,68.0,59.1
20160520013000,0.0,0.0,0,67.7,64.2,68.0,59.1
20160520014500,0.0,0.0,0,67.7,65.2,68.0,59.1
20160520020000,0.0,0.0,0,67.7,64.0,68.0,59.1
20160520021500,0.0,0.0,0,67.7,65.1,68.0,59.1
20160520023000,0.0,0.0,0,67.7,64.0,68.0,59.1
20160520024500,0.0,0.0,0,67.7,65.0,68.0,59.1
20160520030000,0.0,0.0,0,67.7,63.8,68.0,59.1
20160520031500,0.0,0.0,0,67.7,64.9,68.0,59.1
20160520033000,0.0,0.0,0,67.7,63.9,68.0,59.1
20160520034500,0.0,0.0,0,67.7,64.7,68.0,59.1
20160520040000,0.0,0.0,0,67.7,63.7,68.0,59.1
20160520041500,0.0,0.0,0,67.7,64.4,68.0,59.1
20160520043000,0.0,0.0,0,67.0,64.1,68.0,59.1
20160520044500,0.0,0.0,0,67.0,64.1,68.0,59.1
20160520050000,0.0,0.0,0,67.0,64.7,68.0,59.1
20160520051500,0.0,0.0,0,67.0,63.8,68.0,59.1
20160520053000,0.0,0.0,0,67.0,64.9,68.0,59.1
20160520054500,0.0,0.0,0,67.0,63.7,68.0,59.1
20160520060000,0.0,0.0,0,67.0,64.8,68.0,59.1
20160520061500,0.0,0.0,7,67.0,65.8,68.0,59.1
20160520063000,139.8,47.551,39,51.9,67.9,68.0,59.1
20160520064500,143.4,48.7755,40,51.0,67.7,68.0,59.1
20160520070000,133.8,45.5102,41,51.0,67.9,68.0,59.1
20160520071500,137.4,46.7347,42,51.0,67.8,68.0,59.1
20160520073000,134.4,45.7143,42,51.0,67.8,68.0,59.1
20160520074500,136.2,46.3265,42,51.0,68.0,68.0,59.1
20160520080000,136.2,46.3265,42,51.0,67.8,68.0,59.1
20160520081500,136.2,46.3265,42,51.0,67.9,68.0,59.1
20160520083000,136.2,46.3265,42,51.0,67.8,68.0,59.1
20160520084500,141.6,48.1633,42,51.0,67.7,68.0,59.1
20160520090000,135.6,46.1225,42,51.0,68.1,68.0,59.1
20160520091500,144.0,48.9796,42,51.0,67.9,68.0,59.1
20160520093000,144.0,48.9796,42,51.0,67.8,68.0,59.1
20160520094500,148.2,50.4082,43,51.0,68.3,68.0,59.1
20160520100000,208.2,70.8163,52,51.0,68.4,68.0,59.1
20160520101500,195.0,66.3265,49,51.0,67.9,68.0,59.1
20160520103000,165.0,56.1224,45,51.0,67.6,68.0,59.1
20160520104500,141.6,48.1633,42,51.0,67.5,68.0,59.1
20160520110000,134.4,45.7143,42,51.8,67.6,68.0,59.1
20160520111500,134.4,45.7143,42,50.7,67.8,68.0,59.1
20160520113000,132.6,45.102,42,51.8,67.9,68.0,59.1
20160520114500,145.8,49.5918,44,51.8,68.4,68.0,59.1
20160520120000,172.2,58.5714,47,51.8,68.2,68.0,59.1
20160520121500,172.2,58.5714,47,51.8,68.4,68.0,59.1
20160520123000,204.0,69.3878,52,51.8,68.6,68.0,59.1
20160520124500,213.6,72.6531,53,51.8,68.4,68.0,59.1
20160520130000,225.6,76.7347,54,51.1,67.9,68.0,59.1
20160520131500,211.8,72.0408,52,51.1,67.7,68.0,59.1
20160520133000,211.8,72.0408,52,51.1,68.1,68.0,59.1
20160520134500,197.4,67.1429,49,51.1,67.9,68.0,59.1
20160520140000,282.6,96.1225,60,50.3,68.7,68.0,59.1
20160520141500,258.0,87.7551,58,50.3,67.8,68.0,59.1
20160520143000,215.4,73.2653,52,50.3,67.3,68.0,59.1
20160520144500,204.6,69.5918,50,50.3,67.7,68.0,59.1
20160520150000,190.8,64.898,48,51.1,67.7,68.0,59.1
20160520151500,190.8,64.898,48,51.1,67.7,68.0,59.1
20160520153000,190.8,64.898,48,51.1,67.7,68.0,59.1
20160520154500,179.4,61.0204,47,51.1,67.8,68.0,59.1
20160520160000,179.4,61.0204,47,51.1,67.7,68.0,59.1
20160520161500,179.4,61.0204,47,51.1,67.9,68.0,59.1
20160520163000,179.4,61.0204,47,51.1,67.9,68.0,59.1
20160520164500,179.4,61.0204,47,51.1,67.8,68.0,59.1
20160520170000,142.8,48.5714,42,51.1,67.4,68.0,59.1
20160520171500,113.4,38.5714,38,51.1,67.3,68.0,59.1
20160520173000,0.0,0.0,0,56.3,65.7,68.0,59.1
20160520174500,0.0,0.0,0,59.9,66.2,68.0,59.1
20160520180000,0.0,0.0,0,62.4,65.9,68.0,59.1
20160520181500,68.4,23.2653,29,58.4,67.9,68.0,59.1
20160520183000,0.0,0.0,0,57.5,66.6,68.0,59.1
20160520184500,0.0,0.0,1,61.5,66.6,68.0,59.1
20160520190000,0.0,0.0,0,63.6,65.9,68.0,59.1
20160520191500,0.0,0.0,1,64.8,66.3,68.0,59.1
20160520193000,0.0,0.0,0,65.8,65.5,68.0,59.1
20160520194500,0.0,0.0,0,66.7,66.0,68.0,59.1
20160520200000,0.0,0.0,0,66.7,65.1,68.0,59.1
20160520201500,0.0,0.0,0,66.7,65.9,68.0,59.1
20160520203000,0.0,0.0,0,67.7,65.0,68.0,59.1
20160520204500,0.0,0.0,0,67.7,65.6,68.0,59.1
20160520210000,0.0,0.0,0,67.7,64.9,68.0,59.1
20160520211500,0.0,0.0,0,67.7,65.2,68.0,59.1
20160520213000,0.0,0.0,0,67.7,64.9,68.0,59.1
20160520214500,0.0,0.0,0,67.7,64.6,68.0,59.1
20160520220000,0.0,0.0,0,67.7,65.1,68.0,59.1
20160520221500,0.0,0.0,0,67.7,64.4,68.0,59.1
20160520223000,0.0,0.0,0,67.7,65.1,68.0,59.1
20160520224500,0.0,0.0,0,67.7,64.2,68.0,59.1
20160520230000,0.0,0.0,0,67.7,65.1,68.0,59.1
20160520231500,0.0,0.0,0,67.7,64.2,68.0,59.1
20160520233000,0.0,0.0,0,67.7,65.0,68.0,59.1
20160520234500,0.0,0.0,0,67.7,64.2,68.0,59.1
20160521000000,0.0,0.0,0,67.7,64.6,68.0,59.1
20160521001500,0.0,0.0,0,67.7,64.2,68.0,59.1
20160521003000,0.0,0.0,0,67.7,64.4,68.0,59.1
20160521004500,0.0,0.0,0,67.7,64.4,68.0,59.1
20160521010000,0.0,0.0,0,67.7,64.4,68.0,59.1
20160521011500,0.0,0.0,0,67.7,64.4,68.0,59.1
20160521013000,0.0,0.0,0,67.7,64.0,68.0,59.1
20160521014500,0.0,0.0,0,67.7,64.6,68.0,59.1
20160521020000,0.0,0.0,0,67.7,63.8,68.0,59.1
20160521021500,0.0,0.0,0,67.7,64.6,68.0,59.1
20160521023000,0.0,0.0,0,67.7,63.7,68.0,59.1
20160521024500,0.0,0.0,0,67.7,64.8,68.0,59.1
20160521030000,0.0,0.0,0,67.7,63.7,68.0,59.1
20160521031500,0.0,0.0,0,67.7,64.5,68.0,59.1
20160521033000,0.0,0.0,0,67.7,63.7,68.0,59.1
20160521034500,0.0,0.0,0,67.7,64.7,68.0,59.1
20160521040000,0.0,0.0,0,67.7,63.8,68.0,59.1
20160521041500,0.0,0.0,0,67.7,64.8,68.0,59.1
20160521043000,0.0,0.0,0,67.7,63.6,68.0,59.1
20160521044500,0.0,0.0,0,67.7,64.7,68.0,59.1
20160521050000,0.0,0.0,0,67.7,63.8,68.0,59.1
20160521051500,0.0,0.0,0,67.7,64.3,68.0,59.1
20160521053000,0.0,0.0,0,67.7,63.8,68.0,59.1
20160521054500,0.0,0.0,0,67.7,64.8,68.0,59.1
20160521060000,0.0,0.0,0,67.7,65.5,68.0,59.1
20160521061500,0.0,0.0,0,67.7,65.7,68.0,59.1
20160521063000,0.0,0.0,0,67.7,66.0,68.0,59.1
20160521064500,0.0,0.0,0,67.7,66.2,68.0,59.1
20160521070000,0.0,0.0,0,67.7,66.4,68.0,59.1
20160521071500,0.0,0.0,0,67.7,66.6,68.0,59.1
20160521073000,0.0,0.0,0,67.7,66.7,68.0,59.1
20160521074500,0.0,0.0,0,67.7,66.9,68.0,59.1
20160521080000,0.0,0.0,0,67.7,67.0,68.0,59.1
20160521081500,0.0,0.0,0,67.7,67.1,68.0,59.1
20160521083000,0.0,0.0,4,67.7,67.1,68.0,59.1
20160521084500,0.0,0.0,1,67.7,67.4,68.0,59.1
20160521090000,0.0,0.0,0,67.7,67.4,68.0,59.1
20160521091500,0.0,0.0,0,67.7,67.6,68.0,59.1
20160521093000,0.0,0.0,0,67.7,67.6,68.0,59.1
20160521094500,0.0,0.0,0,67.7,67.7,68.0,59.1
20160521100000,0.0,0.0,0,68.6,67.7,68.0,59.1
20160521101500,0.0,0.0,3,68.6,67.6,68.0,59.1
20160521103000,0.0,0.0,2,68.6,67.6,68.0,59.1
20160521104500,0.0,0.0,1,68.6,67.8,68.0,59.1
20160521110000,0.0,0.0,2,68.6,68.1,68.0,59.1
20160521111500,0.0,0.0,9,67.3,68.5,68.0,59.1
20160521113000,100.2,34.0816,33,54.7,68.8,68.0,59.1
20160521114500,152.4,51.8367,41,52.6,68.9,68.0,59.1
20160521120000,175.8,59.7959,46,50.7,68.7,68.0,59.1
20160521121500,192.0,65.3061,50,51.4,68.5,68.0,59.1
20160521123000,195.0,66.3265,50,51.4,68.1,68.0,59.1
20160521124500,195.0,66.3265,50,51.4,68.1,68.0,59.1
20160521130000,199.2,67.7551,50,51.4,68.0,68.0,59.1
20160521131500,190.2,64.6939,49,51.4,67.9,68.0,59.1
20160521133000,199.2,67.7551,49,51.4,68.0,68.0,59.1
20160521134500,199.2,67.7551,49,51.4,68.2,68.0,59.1
20160521140000,224.4,76.3265,53,51.4,68.4,68.0,59.1
20160521141500,221.4,75.3061,53,51.4,68.4,68.0,59.1
20160521143000,229.8,78.1633,54,51.4,68.3,68.0,59.1
20160521144500,229.8,78.1633,55,51.4,68.2,68.0,59.1
20160521150000,240.6,81.8367,55,50.7,68.1,68.0,59.1
20160521151500,240.6,81.8367,55,50.7,67.9,68.0,59.1
20160521153000,235.8,80.2041,54,50.7,67.7,68.0,59.1
20160521154500,220.8,75.102,53,50.7,67.6,68.0,59.1
20160521160000,194.4,66.1224,49,50.7,67.5,68.0,59.1
20160521161500,184.2,62.6531,47,50.7,67.6,68.0,59.1
20160521163000,178.2,60.6122,46,50.7,67.6,68.0,59.1
20160521164500,163.8,55.7143,45,50.7,67.6,68.0,59.1
20160521170000,157.8,53.6735,44,51.4,67.7,68.0,59.1
20160521171500,147.6,50.2041,42,51.4,67.6,68.0,59.1
20160521173000,101.4,34.4898,35,51.4,67.5,68.0,59.1
20160521174500,127.8,43.4694,40,51.4,68.6,68.0,59.1
20160521180000,184.8,62.8571,48,51.4,68.3,68.0,59.1
20160521181500,175.8,59.7959,47,51.4,68.2,68.0,59.1
20160521183000,282.6,96.1225,61,50.7,69.2,68.0,59.1
20160521184500,215.4,73.2653,52,50.7,68.0,68.0,59.1
20160521190000,230.4,78.3673,55,50.7,68.4,68.0,59.1
20160521191500,202.8,68.9796,51,50.7,67.3,68.0,59.1
20160521193000,200.4,68.1633,50,50.7,67.9,68.0,59.1
20160521194500,207.6,70.6122,51,50.7,67.6,68.0,59.1
20160521200000,165.0,56.1224,45,50.7,67.7,68.0,59.1
20160521201500,194.4,66.1224,49,50.7,68.2,68.0,59.1
20160521203000,148.2,50.4082,43,50.7,67.6,68.0,59.1
20160521204500,183.6,62.449,48,50.7,68.5,68.0,59.1
20160521210000,136.2,46.3265,41,50.7,67.4,68.0,59.1
20160521211500,158.4,53.8775,44,51.4,68.4,68.0,59.1
20160521213000,136.2,46.3265,41,51.4,67.4,68.0,59.1
20160521214500,142.8,48.5714,42,51.4,68.2,68.0,59.1
20160521220000,172.2,58.5714,46,51.4,67.7,68.0,59.1
20160521221500,139.8,47.551,42,51.4,67.9,68.0,59.1
20160521223000,171.0,58.1633,46,51.4,68.5,68.0,59.1
20160521224500,136.2,46.3265,41,51.4,67.6,68.0,59.1
20160521230000,147.6,50.2041,42,51.4,68.3,68.0,59.1
20160521231500,147.6,50.2041,43,51.4,67.4,68.0,59.1
20160521233000,141.0,47.9592,42,51.4,68.0,68.0,59.1
20160521234500,172.2,58.5714,46,50.7,68.4,68.0,59.1
20160522000000,130.2,44.2857,40,50.7,67.7,68.0,59.1
20160522001500,159.6,54.2857,44,50.7,68.5,68.0,59.1
20160522003000,127.8,43.4694,39,50.7,67.4,68.0,59.1
20160522004500,127.8,43.4694,39,50.7,68.1,68.0,59.1
20160522010000,159.6,54.2857,44,50.7,68.2,68.0,59.1
20160522011500,134.4,45.7143,41,50.7,67.9,68.0,59.1
20160522013000,153.0,52.0408,43,50.7,68.4,68.0,59.1
20160522014500,130.2,44.2857,40,50.7,67.5,68.0,59.1
20160522020000,130.2,44.2857,40,50.7,68.2,68.0,59.1
20160522021500,157.2,53.4694,44,50.7,68.1,68.0,59.1
20160522023000,128.4,43.6735,40,50.7,67.8,68.0,59.1
20160522024500,154.2,52.449,44,50.7,68.5,68.0,59.1
20160522030000,124.8,42.449,39,50.7,67.5,68.0,59.1
20160522031500,133.8,45.5102,41,50.7,68.3,68.0,59.1
20160522033000,148.2,50.4082,43,50.7,67.6,68.0,59.1
20160522034500,128.4,43.6735,40,50.7,68.0,68.0,59.1
20160522040000,150.0,51.0204,43,50.7,68.4,68.0,59.1
20160522041500,124.8,42.449,39,50.7,67.6,68.0,59.1
20160522043000,124.8,42.449,39,50.7,68.2,68.0,59.1
20160522044500,165.0,56.1224,45,50.7,68.4,68.0,59.1
20160522050000,124.8,42.449,39,50.7,67.8,68.0,59.1
20160522051500,134.4,45.7143,41,51.4,68.4,68.0,59.1
20160522053000,125.4,42.6531,39,51.4,67.5,68.0,59.1
20160522054500,125.4,42.6531,39,51.4,68.1,68.0,59.1
20160522060000,153.0,52.0408,44,50.7,68.3,68.0,59.1
20160522061500,144.0,48.9796,43,50.7,68.2,68.0,59.1
20160522063000,144.0,48.9796,43,50.7,68.3,68.0,59.1
20160522064500,144.0,48.9796,43,50.7,68.2,68.0,59.1
20160522070000,152.4,51.8367,44,50.7,68.3,68.0,59.1
20160522071500,152.4,51.8367,44,50.7,68.1,68.0,59.1
20160522073000,152.4,51.8367,44,50.7,68.1,68.0,59.1
20160522074500,152.4,51.8367,44,50.7,68.1,68.0,59.1
20160522080000,152.4,51.8367,44,50.7,67.9,68.0,59.1
20160522081500,152.4,51.8367,44,50.7,67.9,68.0,59.1
20160522083000,148.8,50.6122,44,50.7,67.8,68.0,59.1
20160522084500,154.8,52.6531,44,50.7,67.7,68.0,59.1
20160522090000,130.8,44.4898,40,51.4,67.6,68.0,59.1
20160522091500,123.6,42.0408,39,51.4,67.6,68.0,59.1
20160522093000,106.2,36.1224,36,51.4,67.6,68.0,59.1
20160522094500,93.0,31.6327,34,52.2,67.8,68.0,59.1
20160522100000,93.0,31.6327,34,52.2,68.0,68.0,59.1
20160522101500,93.0,31.6327,34,52.2,68.2,68.0,59.1
20160522103000,97.8,33.2653,35,52.2,68.3,68.0,59.1
20160522104500,116.4,39.5918,38,52.2,68.3,68.0,59.1
20160522110000,120.6,41.0204,39,51.5,68.4,68.0,59.1
20160522111500,141.6,48.1633,43,51.5,68.3,68.0,59.1
20160522113000,144.0,48.9796,43,51.5,68.2,68.0,59.1
20160522114500,137.4,46.7347,43,51.5,68.0,68.0,59.1
20160522120000,137.4,46.7347,43,51.5,67.9,68.0,59.1
20160522121500,141.0,47.9592,43,51.5,68.1,68.0,59.1
20160522123000,138.0,46.9388,43,51.5,67.9,68.0,59.1
20160522124500,139.8,47.551,43,51.5,67.9,68.0,59.1
20160522130000,139.8,47.551,43,51.5,67.9,68.0,59.1
20160522131500,142.8,48.5714,43,51.5,67.9,68.0,59.1
20160522133000,150.0,51.0204,43,51.5,68.3,68.0,59.1
20160522134500,150.0,51.0204,43,51.5,68.3,68.0,59.1
20160522140000,213.0,72.449,53,51.5,68.7,68.0,59.1
20160522141500,253.8,86.3265,57,50.3,68.7,68.0,59.1
20160522143000,253.8,86.3265,57,50.3,68.4,68.0,59.1
20160522144500,253.8,86.3265,57,50.3,68.2,68.0,59.1
20160522150000,258.0,87.7551,57,50.3,68.0,68.0,59.1
20160522151500,253.8,86.3265,57,50.3,67.8,68.0,59.1
20160522153000,244.8,83.2653,56,50.3,67.6,68.0,59.1
20160522154500,204.6,69.5918,51,50.3,67.4,68.0,59.1
20160522160000,177.6,60.4082,47,50.3,67.4,68.0,59.1
20160522161500,144.0,48.9796,42,51.0,67.4,68.0,59.1
20160522163000,144.0,48.9796,42,51.0,67.6,68.0,59.1
20160522164500,141.6,48.1633,42,51.8,67.7,68.0,59.1
20160522170000,141.6,48.1633,42,51.8,67.9,68.0,59.1
20160522171500,135.6,46.1225,41,51.8,68.4,68.0,59.1
20160522173000,208.2,70.8163,51,50.7,68.7,68.0,59.1
20160522174500,212.4,72.2449,52,50.7,67.9,68.0,59.1
20160522180000,171.0,58.1633,46,50.7,67.7,68.0,59.1
20160522181500,176.4,60.0,47,50.7,68.1,68.0,59.1
20160522183000,212.4,72.2449,52,50.7,68.6,68.0,59.1
20160522184500,229.8,78.1633,54,50.7,68.5,68.0,59.1
20160522190000,160.2,54.4898,45,50.7,67.2,68.0,59.1
20160522191500,160.2,54.4898,45,50.7,67.7,68.0,59.1
20160522193000,72.0,24.4898,30,51.4,66.7,68.0,59.1
20160522194500,80.4,27.3469,33,52.6,67.6,68.0,59.1
20160522200000,0.0,0.0,8,52.6,67.2,68.0,59.1
20160522201500,55.8,18.9796,29,54.7,67.8,68.0,59.1
20160522203000,58.2,19.7959,29,53.5,67.8,68.0,59.1
20160522204500,0.0,0.0,8,57.1,68.0,68.0,59.1
20160522210000,55.8,18.9796,29,54.3,67.9,68.0,59.1
20160522211500,0.0,0.0,7,58.0,67.9,68.0,59.1
20160522213000,62.4,21.2245,30,54.7,68.5,68.0,59.1
20160522214500,0.0,0.0,5,56.3,67.6,68.0,59.1
20160522220000,58.2,19.7959,29,57.3,68.5,68.0,59.1
20160522221500,0.0,0.0,3,54.3,67.3,68.0,59.1
20160522223000,0.0,0.0,8,58.7,68.3,68.0,59.1
20160522224500,62.4,21.2245,30,53.9,67.7,68.0,59.1
20160522230000,0.0,0.0,7,58.3,68.0,68.0,59.1
20160522231500,62.4,21.2245,30,55.2,68.4,68.0,59.1
20160522233000,0.0,0.0,5,57.5,67.6,68.0,59.1
20160522234500,58.2,19.7959,29,58.8,68.4,68.0,59.1
20160523000000,0.0,0.0,9,54.3,67.7,68.0,59.1
20160523001500,0.0,0.0,8,58.7,68.1,68.0,59.1
20160523003000,64.8,22.0408,30,53.9,68.4,68.0,59.1
20160523004500,0.0,0.0,6,56.3,67.6,68.0,59.1
20160523010000,58.2,19.7959,29,56.3,68.4,68.0,59.1
20160523011500,0.0,0.0,5,54.6,67.4,68.0,59.1
20160523013000,0.0,0.0,8,58.7,68.3,68.0,59.1
20160523014500,0.0,0.0,8,54.3,67.6,68.0,59.1
20160523020000,0.0,0.0,7,58.7,68.1,68.0,59.1
20160523021500,49.2,16.7347,27,56.0,68.4,68.0,59.1
20160523023000,0.0,0.0,5,56.7,67.6,68.0,59.1
20160523024500,0.0,0.0,8,59.9,68.3,68.0,59.1
20160523030000,58.2,19.7959,30,54.3,67.9,68.0,59.1
20160523031500,0.0,0.0,8,58.3,67.9,68.0,59.1
20160523033000,49.2,16.7347,28,56.8,68.3,68.0,59.1
20160523034500,0.0,0.0,4,54.3,67.4,68.0,59.1
20160523040000,0.0,0.0,7,58.7,68.1,68.0,59.1
20160523041500,0.0,0.0,9,54.7,68.2,68.0,59.1
20160523043000,0.0,0.0,5,59.1,67.7,68.0,59.1
20160523044500,0.0,0.0,8,61.1,68.4,68.0,59.1
20160523050000,0.0,0.0,9,55.1,68.2,68.0,59.1
20160523051500,0.0,0.0,7,59.5,67.9,68.0,59.1
20160523053000,55.8,18.9796,27,56.4,68.3,68.0,59.1
20160523054500,0.0,0.0,5,59.9,67.7,68.0,59.1
20160523060000,0.0,0.0,9,61.9,68.4,68.0,59.1
20160523061500,0.0,0.0,7,58.7,67.7,68.0,59.1
20160523063000,0.0,0.0,8,61.1,68.2,68.0,59.1
20160523064500,0.0,0.0,8,54.3,67.7,68.0,59.1
20160523070000,0.0,0.0,9,58.7,68.1,68.0,59.1
20160523071500,0.0,0.0,5,59.5,67.5,68.0,59.1
20160523073000,0.0,0.0,5,61.9,67.7,68.0,59.1
20160523074500,0.0,0.0,0,63.2,66.7,68.0,59.1
20160523080000,0.0,0.0,8,64.0,67.8,68.0,59.1
20160523081500,0.0,0.0,2,64.9,67.3,68.0,59.1
20160523083000,0.0,0.0,4,65.6,67.6,68.0,59.1
20160523084500,0.0,0.0,3,65.6,67.6,68.0,59.1
20160523090000,0.0,0.0,9,66.4,68.5,68.0,59.1
20160523091500,84.6,28.7755,33,54.3,68.7,68.0,59.1
20160523093000,135.6,46.1225,41,51.9,68.6,68.0,59.1
20160523094500,130.2,44.2857,40,51.9,68.5,68.0,59.1
20160523100000,177.6,60.4082,48,51.2,68.3,68.0,59.1
20160523101500,189.6,64.4898,51,51.2,68.1,68.0,59.1
20160523103000,175.2,59.5918,49,51.2,67.6,68.0,59.1
20160523104500,163.8,55.7143,47,51.2,67.9,68.0,59.1
20160523110000,160.2,54.4898,48,51.8,67.8,68.0,59.1
20160523111500,154.8,52.6531,48,51.8,67.7,68.0,59.1
20160523113000,141.0,47.9592,46,51.8,67.8,68.0,59.1
20160523114500,141.0,47.9592,46,51.8,68.0,68.0,59.1
20160523120000,139.2,47.3469,46,51.8,68.1,68.0,59.1
20160523121500,150.0,51.0204,47,51.8,68.4,68.0,59.1
20160523123000,165.0,56.1224,50,51.8,68.2,68.0,59.1
20160523124500,165.0,56.1224,50,51.8,68.1,68.0,59.1
20160523130000,165.0,56.1224,50,51.8,68.0,68.0,59.1
20160523131500,200.4,68.1633,53,51.1,68.8,68.0,59.1
20160523133000,240.6,81.8367,59,51.1,68.7,68.0,59.1
20160523134500,282.6,96.1225,64,51.1,68.7,68.0,59.1
20160523140000,287.4,97.7551,64,51.1,68.7,68.0,59.1
20160523141500,282.6,96.1225,64,51.1,68.7,68.0,59.1
20160523143000,282.6,96.1225,64,51.1,68.5,68.0,59.1
20160523144500,282.6,96.1225,63,51.1,68.3,68.0,59.1
20160523150000,279.0,94.898,63,51.1,68.1,68.0,59.1
20160523151500,274.8,93.4694,63,51.1,67.9,68.0,59.1
20160523153000,228.0,77.551,56,51.1,67.3,68.0,59.1
20160523154500,225.6,76.7347,56,51.1,67.6,68.0,59.1
20160523160000,211.8,72.0408,54,51.1,67.6,68.0,59.1
20160523161500,202.8,68.9796,53,51.1,67.6,68.0,59.1
20160523163000,178.8,60.8163,49,51.1,67.3,68.0,59.1
20160523164500,141.0,47.9592,43,51.1,67.3,68.0,59.1
20160523170000,141.0,47.9592,43,51.9,67.6,68.0,59.1
20160523171500,141.0,47.9592,43,51.9,67.7,68.0,59.1
20160523173000,141.0,47.9592,43,51.9,68.0,68.0,59.1
20160523174500,139.2,47.3469,43,51.9,68.1,68.0,59.1
20160523180000,139.2,47.3469,43,51.9,68.2,68.0,59.1
20160523181500,145.8,49.5918,45,51.9,68.4,68.0,59.1
20160523183000,196.2,66.7347,52,51.1,68.6,68.0,59.1
20160523184500,177.6,60.4082,49,51.1,67.8,68.0,59.1
20160523190000,177.6,60.4082,49,51.1,67.9,68.0,59.1
20160523191500,105.0,35.7143,37,51.8,67.2,68.0,59.1
20160523193000,110.4,37.551,38,51.8,67.8,68.0,59.1
20160523194500,0.0,0.0,8,53.1,67.1,68.0,59.1
20160523200000,68.4,23.2653,31,53.1,67.8,68.0,59.1
20160523201500,68.4,23.2653,31,53.1,67.6,68.0,59.1
20160523203000,0.0,0.0,9,57.9,68.0,68.0,59.1
20160523204500,73.2,24.898,33,53.9,68.0,68.0,59.1
20160523210000,0.0,0.0,8,57.1,67.8,68.0,59.1
20160523211500,66.6,22.6531,31,54.7,68.4,68.0,59.1
20160523213000,0.0,0.0,5,57.5,67.6,68.0,59.1
20160523214500,66.6,22.6531,30,56.0,68.6,68.0,59.1
20160523220000,0.0,0.0,1,57.1,67.4,68.0,59.1
20160523221500,58.2,19.7959,27,58.5,68.5,68.0,59.1
20160523223000,0.0,0.0,5,53.9,67.4,68.0,59.1
20160523224500,49.2,16.7347,25,57.2,68.4,68.0,59.1
20160523230000,0.0,0.0,1,55.5,67.2,68.0,59.1
20160523231500,0.0,0.0,8,59.5,68.4,68.0,59.1
20160523233000,0.0,0.0,1,56.7,67.2,68.0,59.1
20160523234500,0.0,0.0,6,60.7,68.3,68.0,59.1
20160524000000,0.0,0.0,9,55.4,67.9,68.0,59.1
20160524001500,0.0,0.0,5,59.9,68.0,68.0,59.1
20160524003000,64.8,22.0408,28,56.0,68.6,68.0,59.1
20160524004500,0.0,0.0,1,59.1,67.4,68.0,59.1
20160524010000,53.4,18.1633,26,60.4,68.6,68.0,59.1
20160524011500,0.0,0.0,1,59.5,67.2,68.0,59.1
20160524013000,0.0,0.0,8,61.9,68.4,68.0,59.1
20160524014500,0.0,0.0,9,56.8,67.8,68.0,59.1
20160524020000,0.0,0.0,6,60.7,68.1,68.0,59.1
20160524021500,0.0,0.0,9,55.5,68.1,68.0,59.1
20160524023000,0.0,0.0,6,60.3,67.9,68.0,59.1
20160524024500,55.8,18.9796,27,56.4,68.5,68.0,59.1
20160524030000,0.0,0.0,3,59.5,67.6,68.0,59.1
20160524031500,51.6,17.551,25,61.6,68.6,68.0,59.1
20160524033000,0.0,0.0,0,59.9,67.2,68.0,59.1
20160524034500,0.0,0.0,8,62.4,68.4,68.0,59.1
20160524040000,0.0,0.0,4,57.1,67.4,68.0,59.1
20160524041500,0.0,0.0,6,60.8,68.1,68.0,59.1
20160524043000,58.2,19.7959,27,56.2,68.5,68.0,59.1
20160524044500,0.0,0.0,0,58.7,67.3,68.0,59.1
20160524050000,0.0,0.0,6,61.1,68.3,68.0,59.1
20160524051500,0.0,0.0,8,55.9,67.7,68.0,59.1
20160524053000,0.0,0.0,6,60.3,67.9,68.0,59.1
20160524054500,55.8,18.9796,26,58.4,68.5,68.0,59.1
20160524060000,0.0,0.0,1,59.5,67.4,68.0,59.1
20160524061500,0.0,0.0,6,61.5,68.2,68.0,59.1
20160524063000,0.0,0.0,9,63.2,68.4,68.0,59.1
20160524064500,66.6,22.6531,28,53.5,68.0,68.0,59.1
20160524070000,64.8,22.0408,28,52.7,68.1,68.0,59.1
20160524071500,68.4,23.2653,29,52.7,68.1,68.0,59.1
20160524073000,66.6,22.6531,29,52.7,68.3,68.0,59.1
20160524074500,73.2,24.898,32,52.7,68.2,68.0,59.1
20160524080000,99.0,33.6735,35,52.7,68.4,68.0,59.1
20160524081500,122.4,41.6327,40,51.9,68.3,68.0,59.1
20160524083000,148.2,50.4082,44,51.9,68.4,68.0,59.1
20160524084500,148.2,50.4082,44,51.9,68.1,68.0,59.1
20160524090000,152.4,51.8367,44,51.9,67.8,68.0,59.1
20160524091500,141.0,47.9592,43,51.9,67.6,68.0,59.1
20160524093000,134.4,45.7143,41,51.2,67.7,68.0,59.1
20160524094500,120.6,41.0204,41,51.2,67.7,68.0,59.1
20160524100000,116.4,39.5918,41,51.2,68.0,68.0,59.1
20160524101500,121.8,41.4286,41,51.2,68.3,68.0,59.1
20160524103000,151.8,51.6327,46,51.2,68.4,68.0,59.1
20160524104500,173.4,58.9796,49,51.2,68.5,68.0,59.1
20160524110000,171.6,58.3673,51,51.2,68.1,68.0,59.1
20160524111500,171.6,58.3673,51,51.2,67.9,68.0,59.1
20160524113000,143.4,48.7755,47,51.2,67.7,68.0,59.1
20160524114500,153.0,52.0408,47,51.2,67.9,68.0,59.1
20160524120000,137.4,46.7347,46,51.2,67.9,68.0,59.1
20160524121500,141.6,48.1633,45,51.2,67.9,68.0,59.1
20160524123000,136.2,46.3265,45,51.8,67.9,68.0,59.1
20160524124500,143.4,48.7755,45,51.8,68.1,68.0,59.1
20160524130000,145.2,49.3878,45,51.8,68.2,68.0,59.1
20160524131500,154.2,52.449,47,51.8,68.3,68.0,59.1
20160524133000,194.4,66.1224,53,51.8,68.7,68.0,59.1
20160524134500,244.8,83.2653,59,51.1,68.7,68.0,59.1
20160524140000,249.0,84.6939,59,51.1,68.4,68.0,59.1
20160524141500,244.8,83.2653,58,51.1,68.0,68.0,59.1
20160524143000,244.8,83.2653,58,51.1,68.1,68.0,59.1
20160524144500,240.6,81.8367,57,51.1,67.4,68.0,59.1
20160524150000,230.4,78.3673,57,51.1,67.7,68.0,59.1
20160524151500,225.6,76.7347,56,51.1,67.8,68.0,59.1
20160524153000,193.2,65.7143,51,51.1,67.8,68.0,59.1
20160524154500,189.6,64.4898,51,51.1,67.8,68.0,59.1
20160524160000,128.4,43.6735,42,51.1,67.0,68.0,59.1
20160524161500,116.4,39.5918,40,51.9,68.0,68.0,59.1
20160524163000,89.4,30.4082,35,51.9,67.3,68.0,59.1
20160524164500,87.6,29.7959,35,51.9,67.9,68.0,59.1
20160524170000,68.4,23.2653,31,52.6,67.4,68.0,59.1
20160524171500,70.2,23.8775,33,53.4,68.1,68.0,59.1
20160524173000,75.0,25.5102,33,52.7,67.7,68.0,59.1
20160524174500,75.0,25.5102,33,52.7,68.2,68.0,59.1
20160524180000,145.2,49.3878,45,52.0,68.9,68.0,59.1
20160524181500,189.6,64.4898,51,50.7,68.5,68.0,59.1
20160524183000,147.6,50.2041,45,50.7,67.6,68.0,59.1
20160524184500,124.8,42.449,41,50.7,67.4,68.0,59.1
20160524190000,62.4,21.2245,31,53.1,67.3,68.0,59.1
20160524191500,68.4,23.2653,32,53.1,67.5,68.0,59.1
20160524193000,0.0,0.0,3,56.8,67.5,68.0,59.1
20160524194500,0.0,0.0,6,59.9,68.0,68.0,59.1
20160524200000,0.0,0.0,1,61.9,67.4,68.0,59.1
20160524201500,0.0,0.0,5,63.2,68.2,68.0,59.1
20160524203000,0.0,0.0,1,64.4,67.2,68.0,59.1
20160524204500,0.0,0.0,6,64.4,68.1,68.0,59.1
20160524210000,0.0,0.0,1,65.8,67.0,68.0,59.1
20160524211500,0.0,0.0,7,65.8,68.1,68.0,59.1
20160524213000,0.0,0.0,0,65.8,66.8,68.0,59.1
20160524214500,0.0,0.0,6,65.8,67.7,68.0,59.1
20160524220000,0.0,0.0,0,65.8,66.9,68.0,59.1
20160524221500,0.0,0.0,4,66.7,67.5,68.0,59.1
20160524223000,0.0,0.0,2,66.7,67.4,68.0,59.1
20160524224500,0.0,0.0,1,66.7,67.2,68.0,59.1
20160524230000,0.0,0.0,5,66.7,67.6,68.0,59.1
20160524231500,0.0,0.0,0,66.7,67.1,68.0,59.1
20160524233000,0.0,0.0,7,66.7,67.8,68.0,59.1
20160524234500,0.0,0.0,0,66.7,66.8,68.0,59.1
20160525000000,0.0,0.0,8,66.7,67.8,68.0,59.1
20160525001500,0.0,0.0,0,66.7,66.7,68.0,59.1
20160525003000,0.0,0.0,6,66.7,67.6,68.0,59.1
20160525004500,0.0,0.0,0,66.7,66.4,68.0,59.1
20160525010000,0.0,0.0,4,66.7,67.4,68.0,59.1
20160525011500,0.0,0.0,0,66.7,66.7,68.0,59.1
20160525013000,0.0,0.0,1,66.7,67.0,68.0,59.1
20160525014500,0.0,0.0,1,66.7,67.2,68.0,59.1
20160525020000,0.0,0.0,1,66.7,66.6,68.0,59.1
20160525021500,0.0,0.0,6,66.7,67.6,68.0,59.1
20160525023000,0.0,0.0,0,66.7,66.2,68.0,59.1
20160525024500,0.0,0.0,2,66.7,67.2,68.0,59.1
20160525030000,0.0,0.0,0,66.7,66.5,68.0,59.1
20160525031500,0.0,0.0,1,66.7,66.9,68.0,59.1
20160525033000,0.0,0.0,4,66.7,67.6,68.0,59.1
20160525034500,0.0,0.0,0,65.9,66.4,68.0,59.1
20160525040000,0.0,0.0,3,65.9,67.3,68.0,59.1
20160525041500,0.0,0.0,0,65.9,66.2,68.0,59.1
20160525043000,0.0,0.0,0,65.9,66.9,68.0,59.1
20160525044500,0.0,0.0,3,65.9,67.6,68.0,59.1
20160525050000,0.0,0.0,0,65.9,66.3,68.0,59.1
20160525051500,0.0,0.0,1,65.9,67.2,68.0,59.1
20160525053000,0.0,0.0,0,65.9,66.2,68.0,59.1
20160525054500,0.0,0.0,1,65.9,66.9,68.0,59.1
20160525060000,0.0,0.0,0,65.9,67.2,68.0,59.1
20160525061500,0.0,0.0,1,65.9,66.6,68.0,59.1
20160525063000,0.0,0.0,4,65.9,67.5,68.0,59.1
20160525064500,0.0,0.0,0,65.9,66.8,68.0,59.1
20160525070000,0.0,0.0,6,65.9,67.2,68.0,59.1
20160525071500,0.0,0.0,5,65.9,67.5,68.0,59.1
20160525073000,0.0,0.0,6,66.7,67.7,68.0,59.1
20160525074500,0.0,0.0,6,66.7,67.9,68.0,59.1
20160525080000,0.0,0.0,5,66.7,67.9,68.0,59.1
20160525081500,0.0,0.0,4,67.7,67.8,68.0,59.1
20160525083000,0.0,0.0,2,67.7,67.9,68.0,59.1
20160525084500,0.0,0.0,2,68.6,68.1,68.0,59.1
20160525090000,0.0,0.0,8,68.6,68.5,68.0,59.1
20160525091500,76.8,26.1225,31,54.3,68.4,68.0,59.1
20160525093000,79.2,26.9388,31,53.1,68.4,68.0,59.1
20160525094500,91.8,31.2245,34,53.1,68.4,68.0,59.1
20160525100000,105.0,35.7143,36,53.1,68.4,68.0,59.1
20160525101500,124.8,42.449,40,52.3,68.4,68.0,59.1
20160525103000,169.8,57.7551,46,52.3,68.6,68.0,59.1
20160525104500,181.2,61.6327,48,52.3,68.4,68.0,59.1
20160525110000,181.2,61.6327,48,51.4,68.2,68.0,59.1
20160525111500,168.0,57.1429,48,51.4,67.8,68.0,59.1
20160525113000,168.0,57.1429,48,51.4,67.9,68.0,59.1
20160525114500,159.6,54.2857,46,51.4,67.8,68.0,59.1
20160525120000,139.8,47.551,42,51.4,67.9,68.0,59.1
20160525121500,143.4,48.7755,44,51.4,68.0,68.0,59.1
20160525123000,143.4,48.7755,44,51.4,68.1,68.0,59.1
20160525124500,143.4,48.7755,44,52.2,68.1,68.0,59.1
20160525130000,150.0,51.0204,44,51.5,67.9,68.0,59.1
20160525131500,138.0,46.9388,41,51.5,67.7,68.0,59.1
20160525133000,136.2,46.3265,41,51.5,68.0,68.0,59.1
20160525134500,136.2,46.3265,41,51.5,68.4,68.0,59.1
20160525140000,203.4,69.1837,50,51.5,68.7,68.0,59.1
20160525141500,249.0,84.6939,56,51.5,68.7,68.0,59.1
20160525143000,266.4,90.6122,59,51.5,68.6,68.0,59.1
20160525144500,282.6,96.1225,61,51.5,68.5,68.0,59.1
20160525150000,262.2,89.1837,59,51.5,68.0,68.0,59.1
20160525151500,266.4,90.6122,59,50.7,67.9,68.0,59.1
20160525153000,244.8,83.2653,57,50.7,67.7,68.0,59.1
20160525154500,193.8,65.9184,51,50.7,67.3,68.0,59.1
20160525160000,158.4,53.8775,46,51.4,67.3,68.0,59.1
20160525161500,152.4,51.8367,44,51.4,67.6,68.0,59.1
20160525163000,147.6,50.2041,43,51.4,67.9,68.0,59.1
20160525164500,150.0,51.0204,44,51.4,67.9,68.0,59.1
20160525170000,145.2,49.3878,45,51.4,67.9,68.0,59.1
20160525171500,148.8,50.6122,45,51.4,67.9,68.0,59.1
20160525173000,151.8,51.6327,45,51.4,68.0,68.0,59.1
20160525174500,151.8,51.6327,45,51.4,68.2,68.0,59.1
20160525180000,0.0,0.0,0,53.1,66.1,68.0,59.1
20160525181500,0.0,0.0,1,58.3,65.5,68.0,59.1
20160525183000,0.0,0.0,0,61.5,64.2,68.0,59.1
20160525184500,0.0,0.0,0,63.6,63.4,68.0,59.1
20160525190000,0.0,0.0,0,65.3,62.7,68.0,59.1
20160525191500,0.0,0.0,0,66.7,62.5,68.0,59.1
20160525193000,0.0,0.0,0,66.7,62.6,68.0,59.1
20160525194500,0.0,0.0,0,67.7,62.4,68.0,59.1
20160525200000,0.0,0.0,0,67.7,62.3,68.0,59.1
20160525201500,0.0,0.0,0,67.7,62.0,68.0,59.1
20160525203000,0.0,0.0,0,68.6,61.9,68.0,59.1
20160525204500,0.0,0.0,0,68.6,61.7,68.0,59.1
20160525210000,0.0,0.0,0,68.6,61.7,68.0,59.1
20160525211500,0.0,0.0,0,68.6,61.7,68.0,59.1
20160525213000,0.0,0.0,0,68.6,61.5,68.0,59.1
20160525214500,0.0,0.0,0,68.6,61.7,68.0,59.1
20160525220000,0.0,0.0,0,68.6,61.7,68.0,59.1
20160525221500,0.0,0.0,0,68.6,61.9,68.0,59.1
20160525223000,0.0,0.0,0,68.6,61.7,68.0,59.1
20160525224500,0.0,0.0,0,68.6,61.4,68.0,59.1
20160525230000,0.0,0.0,0,68.6,61.3,68.0,59.1
20160525231500,0.0,0.0,0,68.6,61.6,68.0,59.1
20160525233000,0.0,0.0,0,68.6,61.6,68.0,59.1
20160525234500,0.0,0.0,0,67.7,61.2,68.0,59.1
20160526000000,0.0,0.0,0,67.7,61.0,68.0,59.1
20160526001500,0.0,0.0,0,67.7,61.5,68.0,59.1
20160526003000,0.0,0.0,0,67.7,61.6,68.0,59.1
20160526004500,0.0,0.0,0,67.7,61.2,68.0,59.1
20160526010000,0.0,0.0,0,67.7,60.9,68.0,59.1
20160526011500,0.0,0.0,0,67.7,60.8,68.0,59.1
20160526013000,0.0,0.0,0,67.7,61.5,68.0,59.1
20160526014500,0.0,0.0,0,67.7,61.1,68.0,59.1
20160526020000,0.0,0.0,0,67.7,60.8,68.0,59.1
20160526021500,0.0,0.0,0,67.7,61.1,68.0,59.1
20160526023000,0.0,0.0,0,67.7,61.6,68.0,59.1
20160526024500,0.0,0.0,0,67.7,61.1,68.0,59.1
20160526030000,0.0,0.0,0,67.7,60.6,68.0,59.1
20160526031500,0.0,0.0,0,67.7,61.2,68.0,59.1
20160526033000,0.0,0.0,0,67.7,61.5,68.0,59.1
20160526034500,0.0,0.0,0,66.8,60.9,68.0,59.1
20160526040000,0.0,0.0,0,66.8,60.5,68.0,59.1
20160526041500,0.0,0.0,0,66.8,61.0,68.0,59.1
20160526043000,0.0,0.0,0,66.8,61.1,68.0,59.1
20160526044500,0.0,0.0,0,66.8,60.6,68.0,59.1
20160526050000,0.0,0.0,0,66.8,60.5,68.0,59.1
20160526051500,0.0,0.0,0,66.8,61.3,68.0,59.1
20160526053000,0.0,0.0,0,66.8,61.0,68.0,59.1
20160526054500,0.0,0.0,0,66.8,63.3,68.0,59.1
20160526060000,55.8,18.9796,26,61.2,66.9,68.0,59.1
20160526061500,0.0,0.0,7,53.5,67.0,68.0,59.1
20160526063000,0.0,0.0,1,58.3,67.1,68.0,59.1
20160526064500,0.0,0.0,0,61.1,66.9,68.0,59.1
20160526070000,0.0,0.0,0,63.2,66.9,68.0,59.1
20160526071500,0.0,0.0,0,64.4,66.9,68.0,59.1
20160526073000,0.0,0.0,0,65.3,67.0,68.0,59.1
20160526074500,0.0,0.0,1,66.2,67.4,68.0,59.1
20160526080000,0.0,0.0,1,66.2,67.5,68.0,59.1
20160526081500,0.0,0.0,3,67.2,67.9,68.0,59.1
20160526083000,0.0,0.0,3,67.2,67.9,68.0,59.1
20160526084500,0.0,0.0,3,67.2,68.1,68.0,59.1
20160526090000,55.8,18.9796,26,60.4,68.6,68.0,59.1
20160526091500,84.6,28.7755,31,53.5,68.7,68.0,59.1
20160526093000,117.6,40.0,36,52.3,68.7,68.0,59.1
20160526094500,135.6,46.1225,39,52.3,68.5,68.0,59.1
20160526100000,147.6,50.2041,42,51.1,68.0,68.0,59.1
20160526101500,132.6,45.102,41,51.1,67.7,68.0,59.1
20160526103000,106.2,36.1224,36,51.8,67.5,68.0,59.1
20160526104500,105.0,35.7143,36,51.8,67.7,68.0,59.1
20160526110000,97.8,33.2653,35,51.8,67.7,68.0,59.1
20160526111500,86.4,29.3878,33,52.6,67.6,68.0,59.1
20160526113000,75.0,25.5102,31,52.6,67.7,68.0,59.1
20160526114500,73.2,24.898,31,52.6,67.8,68.0,59.1
20160526120000,72.0,24.4898,31,52.6,67.8,68.0,59.1
20160526121500,72.0,24.4898,31,52.6,67.8,68.0,59.1
20160526123000,73.2,24.898,31,52.6,67.9,68.0,59.1
20160526124500,75.0,25.5102,31,52.6,68.1,68.0,59.1
20160526130000,75.0,25.5102,31,52.6,68.1,68.0,59.1
20160526131500,130.8,44.4898,40,51.5,68.8,68.0,59.1
20160526133000,167.4,56.9388,45,51.5,68.7,68.0,59.1
20160526134500,184.8,62.8571,47,51.5,68.4,68.0,59.1
20160526140000,173.4,58.9796,46,51.5,67.9,68.0,59.1
20160526141500,175.2,59.5918,46,51.5,68.0,68.0,59.1
20160526143000,153.0,52.0408,43,51.5,67.4,68.0,59.1
20160526144500,123.6,42.0408,39,51.5,67.3,68.0,59.1
20160526150000,130.2,44.2857,40,51.5,68.1,68.0,59.1
20160526151500,130.2,44.2857,40,51.5,68.0,68.0,59.1
20160526153000,130.2,44.2857,40,51.5,67.9,68.0,59.1
20160526154500,130.2,44.2857,40,51.5,67.8,68.0,59.1
20160526160000,130.2,44.2857,40,51.5,68.2,68.0,59.1
20160526161500,130.2,44.2857,40,51.5,67.8,68.0,59.1
20160526163000,130.2,44.2857,40,51.5,68.1,68.0,59.1
20160526164500,122.4,41.6327,39,51.5,67.6,68.0,59.1
20160526170000,124.8,42.449,39,51.5,67.8,68.0,59.1
20160526171500,106.2,36.1224,36,51.5,67.6,68.0,59.1
20160526173000,113.4,38.5714,37,51.5,68.3,68.0,59.1
20160526174500,128.4,43.6735,40,51.5,68.4,68.0,59.1
20160526180000,166.8,56.7347,45,51.5,68.6,68.0,59.1
20160526181500,218.4,74.2857,52,50.3,68.8,68.0,59.1
20160526183000,214.2,72.8571,52,50.3,68.2,68.0,59.1
20160526184500,206.4,70.2041,50,50.3,67.8,68.0,59.1
20160526190000,178.2,60.6122,46,50.3,67.5,68.0,59.1
20160526191500,142.8,48.5714,41,50.3,67.3,68.0,59.1
20160526193000,118.8,40.4082,38,50.9,67.4,68.0,59.1
20160526194500,87.6,29.7959,33,50.9,67.4,68.0,59.1
20160526200000,51.6,17.551,28,52.2,67.6,68.0,59.1
20160526201500,55.8,18.9796,29,52.2,67.6,68.0,59.1
20160526203000,0.0,0.0,9,53.5,67.7,68.0,59.1
20160526204500,51.6,17.551,28,53.5,67.9,68.0,59.1
20160526210000,0.0,0.0,7,55.1,67.7,68.0,59.1
20160526211500,64.8,22.0408,30,53.5,68.5,68.0,59.1
20160526213000,0.0,0.0,7,54.7,67.6,68.0,59.1
20160526214500,62.4,21.2245,30,53.5,68.4,68.0,59.1
20160526220000,0.0,0.0,7,54.3,67.6,68.0,59.1
20160526221500,64.8,22.0408,30,54.3,68.4,68.0,59.1
20160526223000,0.0,0.0,7,53.5,67.5,68.0,59.1
20160526224500,58.2,19.7959,29,54.4,68.4,68.0,59.1
20160526230000,89.4,30.4082,35,51.8,68.3,68.0,59.1
20160526231500,51.6,17.551,28,52.7,67.7,68.0,59.1
20160526233000,79.2,26.9388,33,51.7,68.4,68.0,59.1
20160526234500,0.0,0.0,5,53.9,67.4,68.0,59.1
20160527000000,55.8,18.9796,29,53.9,68.4,68.0,59.1
20160527001500,0.0,0.0,5,53.1,67.4,68.0,59.1
20160527003000,0.0,0.0,8,56.7,68.3,68.0,59.1
20160527004500,68.4,23.2653,31,52.3,67.8,68.0,59.1
20160527010000,0.0,0.0,8,55.9,68.0,68.0,59.1
20160527011500,68.4,23.2653,31,52.3,68.2,68.0,59.1
20160527013000,0.0,0.0,8,55.5,67.9,68.0,59.1
20160527014500,60.0,20.4082,30,53.1,68.4,68.0,59.1
20160527020000,0.0,0.0,7,55.5,67.7,68.0,59.1
20160527021500,58.2,19.7959,29,53.5,68.4,68.0,59.1
20160527023000,0.0,0.0,5,54.3,67.5,68.0,59.1
20160527024500,0.0,0.0,9,57.1,68.4,68.0,59.1
20160527030000,0.0,0.0,9,52.6,67.7,68.0,59.1
20160527031500,0.0,0.0,6,56.3,67.9,68.0,59.1
20160527033000,49.2,16.7347,26,54.3,68.4,68.0,59.1
20160527034500,0.0,0.0,4,55.9,67.5,68.0,59.1
20160527040000,0.0,0.0,17,58.3,68.5,68.0,59.1
20160527041500,0.0,0.0,3,55.9,67.4,68.0,59.1
20160527043000,0.0,0.0,6,58.3,68.2,68.0,59.1
20160527044500,0.0,0.0,9,54.4,68.1,68.0,59.1
20160527050000,0.0,0.0,7,57.9,67.9,68.0,59.1
20160527051500,64.8,22.0408,29,53.5,68.4,68.0,59.1
20160527053000,0.0,0.0,7,55.1,67.7,68.0,59.1
20160527054500,53.4,18.1633,27,54.3,68.3,68.0,59.1
20160527060000,62.4,21.2245,30,51.9,68.1,68.0,59.1
20160527061500,62.4,21.2245,30,51.9,67.8,68.0,59.1
20160527063000,0.0,0.0,3,53.9,67.3,68.0,59.1
20160527064500,0.0,0.0,2,56.7,67.6,68.0,59.1
20160527070000,0.0,0.0,1,58.7,67.7,68.0,59.1
20160527071500,0.0,0.0,3,59.9,68.0,68.0,59.1
20160527073000,0.0,0.0,3,61.1,68.1,68.0,59.1
20160527074500,0.0,0.0,3,62.0,68.1,68.0,59.1
20160527080000,0.0,0.0,4,63.2,68.3,68.0,59.1
20160527081500,0.0,0.0,7,63.2,68.4,68.0,59.1
20160527083000,55.8,18.9796,27,55.6,68.5,68.0,59.1
20160527084500,93.0,31.6327,35,52.7,68.5,68.0,59.1
20160527090000,97.8,33.2653,35,51.5,68.2,68.0,59.1
20160527091500,96.6,32.8571,35,51.5,68.4,68.0,59.1
20160527093000,113.4,38.5714,38,51.5,68.3,68.0,59.1
20160527094500,123.6,42.0408,39,51.5,68.3,68.0,59.1
20160527100000,118.8,40.4082,39,51.5,68.1,68.0,59.1
20160527101500,122.4,41.6327,39,51.5,68.2,68.0,59.1
20160527103000,128.4,43.6735,41,51.5,68.4,68.0,59.1
20160527104500,152.4,51.8367,44,51.5,68.4,68.0,59.1
20160527110000,155.4,52.8571,45,51.5,68.2,68.0,59.1
20160527111500,153.0,52.0408,45,51.5,67.7,68.0,59.1
20160527113000,145.2,49.3878,44,51.5,67.9,68.0,59.1
20160527114500,145.2,49.3878,44,51.5,67.9,68.0,59.1
20160527120000,145.2,49.3878,44,52.7,68.0,68.0,59.1
20160527121500,145.2,49.3878,44,51.4,68.2,68.0,59.1
20160527123000,157.2,53.4694,46,51.4,68.5,68.0,59.1
20160527124500,166.8,56.7347,47,51.4,68.2,68.0,59.1
20160527130000,166.8,56.7347,47,51.4,68.1,68.0,59.1
20160527131500,171.6,58.3673,46,51.4,68.4,68.0,59.1
20160527133000,206.4,70.2041,51,50.7,68.6,68.0,59.1
20160527134500,235.8,80.2041,55,50.7,68.6,68.0,59.1
20160527140000,258.0,87.7551,59,50.7,68.3,68.0,59.1
20160527141500,279.0,94.898,60,50.7,68.3,68.0,59.1
20160527143000,279.0,94.898,60,50.7,68.2,68.0,59.1
20160527144500,271.2,92.2449,60,50.7,68.0,68.0,59.1
20160527150000,274.8,93.4694,60,50.7,67.8,68.0,59.1
20160527151500,225.6,76.7347,54,50.7,67.6,68.0,59.1
20160527153000,215.4,73.2653,53,50.7,67.6,68.0,59.1
20160527154500,215.4,73.2653,53,50.7,67.6,68.0,59.1
20160527160000,210.6,71.6327,52,50.7,67.6,68.0,59.1
20160527161500,201.0,68.3673,50,50.7,67.7,68.0,59.1
20160527163000,178.2,60.6122,48,50.7,67.7,68.0,59.1
20160527164500,178.2,60.6122,48,50.7,67.7,68.0,59.1
20160527170000,183.0,62.2449,48,50.7,67.8,68.0,59.1
20160527171500,179.4,61.0204,48,50.7,67.8,68.0,59.1
20160527173000,175.8,59.7959,48,50.7,67.8,68.0,59.1
20160527174500,178.2,60.6122,48,50.7,67.9,68.0,59.1
20160527180000,178.2,60.6122,48,50.7,67.9,68.0,59.1
20160527181500,139.2,47.3469,42,51.3,67.7,68.0,59.1
20160527183000,171.0,58.1633,47,50.7,68.4,68.0,59.1
20160527184500,154.2,52.449,44,50.7,67.4,68.0,59.1
20160527190000,105.0,35.7143,37,51.4,67.4,68.0,59.1
20160527191500,100.2,34.0816,36,51.4,67.7,68.0,59.1
20160527193000,0.0,0.0,6,53.5,67.2,68.0,59.1
20160527194500,51.6,17.551,29,54.7,67.7,68.0,59.1
20160527200000,0.0,0.0,2,54.7,67.2,68.0,59.1
20160527201500,0.0,0.0,7,58.7,67.8,68.0,59.1
20160527203000,0.0,0.0,3,58.7,67.5,68.0,59.1
20160527204500,0.0,0.0,4,61.9,67.5,68.0,59.1
20160527210000,0.0,0.0,8,61.2,68.2,68.0,59.1
20160527211500,0.0,0.0,1,63.6,67.2,68.0,59.1
20160527213000,0.0,0.0,6,64.4,68.2,68.0,59.1
20160527214500,0.0,0.0,1,64.4,67.5,68.0,59.1
20160527220000,0.0,0.0,3,65.8,68.1,68.0,59.1
20160527221500,0.0,0.0,3,65.8,67.6,68.0,59.1
20160527223000,0.0,0.0,7,65.8,67.7,68.0,59.1
20160527224500,0.0,0.0,0,65.8,67.2,68.0,59.1
20160527230000,0.0,0.0,7,65.8,68.1,68.0,59.1
20160527231500,0.0,0.0,0,65.8,67.2,68.0,59.1
20160527233000,0.0,0.0,6,65.8,68.2,68.0,59.1
20160527234500,0.0,0.0,4,65.8,67.4,68.0,59.1
20160528000000,0.0,0.0,8,65.8,67.8,68.0,59.1
20160528001500,0.0,0.0,5,65.8,67.6,68.0,59.1
20160528003000,0.0,0.0,0,65.8,67.2,68.0,59.1
20160528004500,0.0,0.0,7,65.8,67.7,68.0,59.1
20160528010000,0.0,0.0,0,65.8,66.9,68.0,59.1
20160528011500,0.0,0.0,5,65.8,68.0,68.0,59.1
20160528013000,0.0,0.0,1,65.8,66.9,68.0,59.1
20160528014500,0.0,0.0,9,65.8,68.1,68.0,59.1
20160528020000,0.0,0.0,2,65.8,67.1,68.0,59.1
20160528021500,0.0,0.0,9,65.8,68.1,68.0,59.1
20160528023000,0.0,0.0,2,65.8,67.0,68.0,59.1
20160528024500,49.2,16.7347,25,57.2,67.9,68.0,59.1
20160528030000,0.0,0.0,2,61.5,67.0,68.0,59.1
20160528031500,51.6,17.551,25,56.8,67.9,68.0,59.1
20160528033000,0.0,0.0,1,60.1,66.8,68.0,59.1
20160528034500,0.0,0.0,9,61.9,67.9,68.0,59.1
20160528040000,0.0,0.0,1,63.2,66.6,68.0,59.1
20160528041500,0.0,0.0,9,64.0,67.7,68.0,59.1
20160528043000,0.0,0.0,0,59.5,66.3,68.0,59.1
20160528044500,0.0,0.0,6,61.9,67.5,68.0,59.1
20160528050000,0.0,0.0,0,63.2,66.8,68.0,59.1
20160528051500,0.0,0.0,5,64.0,67.4,68.0,59.1
20160528053000,0.0,0.0,9,64.0,68.1,68.0,59.1
20160528054500,0.0,0.0,5,64.8,67.6,68.0,59.1
20160528060000,0.0,0.0,0,64.8,67.1,68.0,59.1
20160528061500,49.2,16.7347,25,56.6,67.9,68.0,59.1
20160528063000,58.2,19.7959,27,53.9,68.3,68.0,59.1
20160528064500,68.4,23.2653,29,52.3,68.2,68.0,59.1
20160528070000,80.4,27.3469,31,52.3,68.1,68.0,59.1
20160528071500,75.0,25.5102,32,52.3,68.0,68.0,59.1
20160528073000,75.0,25.5102,32,52.3,67.9,68.0,59.1
20160528074500,75.0,25.5102,32,52.3,67.9,68.0,59.1
20160528080000,76.8,26.1225,32,52.3,68.1,68.0,59.1
20160528081500,80.4,27.3469,32,52.3,68.1,68.0,59.1
20160528083000,79.2,26.9388,32,52.3,68.0,68.0,59.1
20160528084500,0.0,0.0,0,53.9,66.7,68.0,59.1
20160528090000,0.0,0.0,0,57.9,66.9,68.0,59.1
20160528091500,0.0,0.0,0,60.3,67.1,68.0,59.1
20160528093000,0.0,0.0,5,61.9,67.7,68.0,59.1
20160528094500,0.0,0.0,4,63.2,67.7,68.0,59.1
20160528100000,0.0,0.0,0,64.0,67.3,68.0,59.1
20160528101500,0.0,0.0,0,64.8,66.8,68.0,59.1
20160528103000,0.0,0.0,0,64.8,66.6,68.0,59.1
20160528104500,0.0,0.0,0,65.8,66.3,68.0,59.1
20160528110000,0.0,0.0,0,65.8,66.4,68.0,59.1
20160528111500,0.0,0.0,0,66.7,66.6,68.0,59.1
20160528113000,0.0,0.0,0,66.7,66.8,68.0,59.1
20160528114500,0.0,0.0,0,66.7,67.0,68.0,59.1
20160528120000,0.0,0.0,0,66.7,66.1,68.0,59.1
20160528121500,0.0,0.0,0,67.7,66.6,68.0,59.1
20160528123000,0.0,0.0,0,67.7,66.3,68.0,59.1
20160528124500,148.2,50.4082,40,56.4,69.0,68.0,59.1
20160528130000,262.2,89.1837,58,51.5,69.5,68.0,59.1
20160528131500,291.0,98.9796,61,51.5,69.6,68.0,59.1
20160528133000,225.6,76.7347,52,50.7,67.9,68.0,59.1
20160528134500,207.0,70.4082,50,50.7,68.1,68.0,59.1
20160528140000,221.4,75.3061,52,50.7,67.6,68.0,59.1
20160528141500,159.6,54.2857,44,51.4,67.6,68.0,59.1
20160528143000,159.6,54.2857,44,51.4,67.4,68.0,59.1
20160528144500,97.8,33.2653,34,51.4,67.5,68.0,59.1
20160528150000,83.4,28.3673,31,52.2,67.2,68.0,59.1
20160528151500,0.0,0.0,5,56.3,67.4,68.0,59.1
20160528153000,0.0,0.0,0,59.6,66.9,68.0,59.1
20160528154500,0.0,0.0,0,61.9,66.4,68.0,59.1
20160528160000,0.0,0.0,0,63.6,66.2,68.0,59.1
20160528161500,0.0,0.0,0,64.8,65.6,68.0,59.1
20160528163000,0.0,0.0,0,65.8,65.2,68.0,59.1
20160528164500,0.0,0.0,0,65.8,65.1,68.0,59.1
20160528170000,0.0,0.0,0,66.7,65.1,68.0,59.1
20160528171500,0.0,0.0,0,66.7,64.8,68.0,59.1
20160528173000,0.0,0.0,0,67.7,64.6,68.0,59.1
20160528174500,0.0,0.0,0,67.7,64.2,68.0,59.1
20160528180000,0.0,0.0,0,67.7,64.6,68.0,59.1
20160528181500,0.0,0.0,2,67.7,65.3,68.0,59.1
20160528183000,0.0,0.0,0,67.7,64.4,68.0,59.1
20160528184500,0.0,0.0,0,67.7,63.8,68.0,59.1
20160528190000,0.0,0.0,0,67.7,63.2,68.0,59.1
20160528191500,0.0,0.0,0,67.7,63.3,68.0,59.1
20160528193000,0.0,0.0,0,67.7,63.1,68.0,59.1
20160528194500,0.0,0.0,0,67.7,62.7,68.0,59.1
20160528200000,0.0,0.0,0,67.7,62.5,68.0,59.1
20160528201500,0.0,0.0,0,67.7,62.6,68.0,59.1
20160528203000,0.0,0.0,0,67.7,62.9,68.0,59.1
20160528204500,0.0,0.0,0,67.7,62.2,68.0,59.1
20160528210000,0.0,0.0,0,67.7,62.2,68.0,59.1
20160528211500,0.0,0.0,0,67.7,62.1,68.0,59.1
20160528213000,0.0,0.0,0,67.7,62.1,68.0,59.1
20160528214500,0.0,0.0,0,67.7,62.1,68.0,59.1
20160528220000,0.0,0.0,0,67.7,62.0,68.0,59.1
20160528221500,0.0,0.0,0,67.7,61.8,68.0,59.1
20160528223000,0.0,0.0,0,67.7,61.7,68.0,59.1
20160528224500,0.0,0.0,0,67.7,61.7,68.0,59.1
20160528230000,0.0,0.0,0,67.7,61.7,68.0,59.1
20160528231500,0.0,0.0,0,67.7,61.7,68.0,59.1
20160528233000,0.0,0.0,0,67.7,61.6,68.0,59.1
20160528234500,0.0,0.0,0,67.7,61.6,68.0,59.1
20160529000000,0.0,0.0,0,67.7,61.6,68.0,59.1
20160529001500,0.0,0.0,0,66.8,61.5,68.0,59.1
20160529003000,0.0,0.0,0,66.8,61.5,68.0,59.1
20160529004500,0.0,0.0,0,66.8,61.2,68.0,59.1
20160529010000,0.0,0.0,0,66.8,61.3,68.0,59.1
20160529011500,0.0,0.0,0,66.8,61.2,68.0,59.1
20160529013000,0.0,0.0,0,66.8,61.4,68.0,59.1
20160529014500,0.0,0.0,0,66.8,61.3,68.0,59.1
20160529020000,0.0,0.0,0,66.8,61.4,68.0,59.1
20160529021500,0.0,0.0,0,66.8,61.3,68.0,59.1
20160529023000,0.0,0.0,0,66.8,61.3,68.0,59.1
20160529024500,0.0,0.0,0,66.8,61.3,68.0,59.1
20160529030000,0.0,0.0,0,66.8,61.3,68.0,59.1
20160529031500,0.0,0.0,0,66.8,61.2,68.0,59.1
20160529033000,0.0,0.0,0,66.8,61.2,68.0,59.1
20160529034500,0.0,0.0,0,66.8,61.1,68.0,59.1
20160529040000,0.0,0.0,0,66.8,61.2,68.0,59.1
20160529041500,0.0,0.0,0,66.8,61.1,68.0,59.1
20160529043000,0.0,0.0,0,65.8,61.3,68.0,59.1
20160529044500,0.0,0.0,0,65.8,60.6,68.0,59.1
20160529050000,0.0,0.0,0,65.8,60.8,68.0,59.1
20160529051500,0.0,0.0,0,65.8,61.1,68.0,59.1
20160529053000,0.0,0.0,0,65.8,61.1,68.0,59.1
20160529054500,0.0,0.0,0,65.8,62.8,68.0,59.1
20160529060000,0.0,0.0,0,65.8,64.1,68.0,59.1
20160529061500,0.0,0.0,0,65.8,64.9,68.0,59.1
20160529063000,0.0,0.0,0,65.8,66.1,68.0,59.1
20160529064500,0.0,0.0,0,65.8,66.1,68.0,59.1
20160529070000,0.0,0.0,0,65.8,64.4,68.0,59.1
20160529071500,0.0,0.0,0,65.8,65.1,68.0,59.1
20160529073000,0.0,0.0,0,65.8,65.0,68.0,59.1
20160529074500,0.0,0.0,0,65.8,64.7,68.0,59.1
20160529080000,0.0,0.0,0,65.8,64.8,68.0,59.1
20160529081500,0.0,0.0,0,65.8,64.7,68.0,59.1
20160529083000,0.0,0.0,0,65.8,64.9,68.0,59.1
20160529084500,0.0,0.0,0,65.8,65.4,68.0,59.1
20160529090000,0.0,0.0,1,65.8,66.0,68.0,59.1
20160529091500,0.0,0.0,0,65.8,66.3,68.0,59.1
20160529093000,0.0,0.0,0,65.8,65.9,68.0,59.1
20160529094500,0.0,0.0,0,66.7,65.6,68.0,59.1
20160529100000,153.0,52.0408,41,55.6,68.6,68.0,59.1
20160529101500,105.0,35.7143,33,51.9,67.3,68.0,59.1
