PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160529103000,114.6,38.9796,37,51.9,68.0,68.0,59.1
20160529104500,94.2,32.0408,33,51.9,67.3,68.0,59.1
20160529110000,68.4,23.2653,29,53.9,67.7,68.0,59.1
20160529111500,73.2,24.898,31,53.1,67.9,68.0,59.1
20160529113000,76.8,26.1225,31,53.1,68.1,68.0,59.1
20160529114500,87.6,29.7959,33,53.1,68.3,68.0,59.1
20160529120000,87.6,29.7959,33,53.1,68.3,68.0,59.1
20160529121500,116.4,39.5918,37,53.1,68.3,68.0,59.1
20160529123000,121.8,41.4286,38,52.3,68.0,68.0,59.1
20160529124500,127.8,43.4694,38,52.3,67.9,68.0,59.1
20160529130000,125.4,42.6531,38,51.7,68.1,68.0,59.1
20160529131500,181.2,61.6327,46,51.7,68.7,68.0,59.1
20160529133000,178.2,60.6122,46,50.9,68.0,68.0,59.1
20160529134500,189.6,64.4898,48,50.9,68.2,68.0,59.1
20160529140000,201.6,68.5714,48,50.9,67.8,68.0,59.1
20160529141500,158.4,53.8775,43,50.9,67.6,68.0,59.1
20160529143000,141.0,47.9592,41,50.9,67.4,68.0,59.1
20160529144500,105.0,35.7143,35,51.8,67.6,68.0,59.1
20160529150000,111.6,37.9592,36,51.8,67.8,68.0,59.1
20160529151500,86.4,29.3878,32,51.8,67.6,68.0,59.1
20160529153000,87.6,29.7959,32,52.6,67.5,68.0,59.1
20160529154500,66.6,22.6531,29,52.6,67.8,68.0,59.1
20160529160000,66.6,22.6531,29,52.6,67.6,68.0,59.1
20160529161500,55.8,18.9796,28,53.5,67.9,68.0,59.1
20160529163000,79.2,26.9388,32,52.7,68.2,68.0,59.1
20160529164500,79.2,26.9388,32,52.7,68.1,68.0,59.1
20160529170000,79.2,26.9388,32,52.7,67.7,68.0,59.1
20160529171500,79.2,26.9388,32,52.7,68.1,68.0,59.1
20160529173000,79.2,26.9388,32,52.7,68.0,68.0,59.1
20160529174500,79.2,26.9388,32,52.7,67.9,68.0,59.1
20160529180000,79.2,26.9388,32,52.7,68.2,68.0,59.1
20160529181500,76.8,26.1225,32,52.7,67.9,68.0,59.1
20160529183000,232.8,79.1837,54,51.1,69.5,68.0,59.1
20160529184500,172.2,58.5714,46,51.1,68.1,68.0,59.1
20160529190000,172.2,58.5714,46,51.1,67.7,68.0,59.1
20160529191500,80.4,27.3469,31,51.8,67.2,68.0,59.1
20160529193000,94.2,32.0408,34,51.8,67.4,68.0,59.1
20160529194500,0.0,0.0,5,55.9,67.5,68.0,59.1
20160529200000,55.8,18.9796,28,54.7,67.8,68.0,59.1
20160529201500,0.0,0.0,4,59.1,67.6,68.0,59.1
20160529203000,0.0,0.0,8,59.1,68.0,68.0,59.1
20160529204500,0.0,0.0,3,62.4,67.6,68.0,59.1
20160529210000,0.0,0.0,2,63.6,67.5,68.0,59.1
20160529211500,0.0,0.0,4,64.8,67.6,68.0,59.1
20160529213000,0.0,0.0,0,64.8,67.0,68.0,59.1
20160529214500,0.0,0.0,7,66.2,67.8,68.0,59.1
20160529220000,0.0,0.0,0,66.2,66.8,68.0,59.1
20160529221500,0.0,0.0,7,66.2,67.8,68.0,59.1
20160529223000,0.0,0.0,0,66.2,66.8,68.0,59.1
20160529224500,0.0,0.0,7,66.2,67.8,68.0,59.1
20160529230000,0.0,0.0,0,66.2,66.7,68.0,59.1
20160529231500,0.0,0.0,8,66.2,67.9,68.0,59.1
20160529233000,0.0,0.0,0,66.2,66.5,68.0,59.1
20160529234500,0.0,0.0,6,66.2,67.7,68.0,59.1
20160530000000,0.0,0.0,0,66.2,66.4,68.0,59.1
20160530001500,0.0,0.0,5,66.2,67.5,68.0,59.1
20160530003000,0.0,0.0,0,66.2,66.3,68.0,59.1
20160530004500,0.0,0.0,3,67.0,67.3,68.0,59.1
20160530010000,0.0,0.0,0,67.0,66.5,68.0,59.1
20160530011500,0.0,0.0,2,67.0,67.1,68.0,59.1
20160530013000,0.0,0.0,0,67.0,67.0,68.0,59.1
20160530014500,0.0,0.0,1,67.0,66.9,68.0,59.1
20160530020000,0.0,0.0,7,66.3,67.7,68.0,59.1
20160530021500,0.0,0.0,0,66.3,66.6,68.0,59.1
20160530023000,0.0,0.0,5,66.3,67.5,68.0,59.1
20160530024500,0.0,0.0,1,66.3,66.5,68.0,59.1
20160530030000,0.0,0.0,6,66.3,67.5,68.0,59.1
20160530031500,0.0,0.0,0,66.3,66.4,68.0,59.1
20160530033000,0.0,0.0,6,66.3,67.5,68.0,59.1
20160530034500,0.0,0.0,0,66.3,66.2,68.0,59.1
20160530040000,0.0,0.0,2,66.3,67.2,68.0,59.1
20160530041500,0.0,0.0,0,66.3,66.3,68.0,59.1
20160530043000,0.0,0.0,2,66.3,66.9,68.0,59.1
20160530044500,0.0,0.0,5,66.3,67.4,68.0,59.1
20160530050000,0.0,0.0,0,66.3,66.4,68.0,59.1
20160530051500,0.0,0.0,4,66.3,67.4,68.0,59.1
20160530053000,0.0,0.0,1,66.3,66.3,68.0,59.1
20160530054500,0.0,0.0,2,66.3,67.3,68.0,59.1
20160530060000,0.0,0.0,0,66.3,66.1,68.0,59.1
20160530061500,0.0,0.0,2,66.3,67.0,68.0,59.1
20160530063000,0.0,0.0,0,66.3,66.9,68.0,59.1
20160530064500,0.0,0.0,1,66.3,66.7,68.0,59.1
20160530070000,0.0,0.0,0,65.3,66.9,68.0,59.1
20160530071500,0.0,0.0,3,65.3,66.3,68.0,59.1
20160530073000,0.0,0.0,7,65.3,67.2,68.0,59.1
20160530074500,0.0,0.0,6,65.3,67.5,68.0,59.1
20160530080000,0.0,0.0,6,65.3,67.7,68.0,59.1
20160530081500,0.0,0.0,7,65.3,67.9,68.0,59.1
20160530083000,0.0,0.0,7,66.0,68.0,68.0,59.1
20160530084500,0.0,0.0,7,66.0,68.0,68.0,59.1
20160530090000,0.0,0.0,7,66.0,68.1,68.0,59.1
20160530091500,0.0,0.0,7,66.0,68.2,68.0,59.1
20160530093000,55.8,18.9796,26,58.1,68.4,68.0,59.1
20160530094500,55.8,18.9796,27,54.3,68.1,68.0,59.1
20160530100000,53.4,18.1633,27,54.3,68.2,68.0,59.1
20160530101500,53.4,18.1633,27,54.3,68.2,68.0,59.1
20160530103000,62.4,21.2245,29,54.3,68.4,68.0,59.1
20160530104500,122.4,41.6327,38,52.3,68.7,68.0,59.1
20160530110000,132.6,45.102,41,52.3,68.4,68.0,59.1
20160530111500,128.4,43.6735,40,52.3,68.3,68.0,59.1
20160530113000,124.8,42.449,40,52.3,68.2,68.0,59.1
20160530114500,124.8,42.449,40,52.3,68.2,68.0,59.1
20160530120000,124.8,42.449,40,52.3,68.1,68.0,59.1
20160530121500,128.4,43.6735,39,52.3,68.2,68.0,59.1
20160530123000,128.4,43.6735,39,52.3,68.2,68.0,59.1
20160530124500,130.2,44.2857,39,51.5,68.1,68.0,59.1
20160530130000,126.6,43.0612,39,51.5,68.2,68.0,59.1
20160530131500,130.2,44.2857,39,52.2,68.1,68.0,59.1
20160530133000,141.0,47.9592,41,52.2,68.5,68.0,59.1
20160530134500,188.4,64.0816,48,52.2,68.7,68.0,59.1
20160530140000,240.6,81.8367,55,51.1,68.9,68.0,59.1
20160530141500,282.6,96.1225,60,51.1,68.9,68.0,59.1
20160530143000,282.6,96.1225,60,50.4,68.6,68.0,59.1
20160530144500,262.2,89.1837,58,51.0,67.9,68.0,59.1
20160530150000,271.2,92.2449,58,51.0,68.0,68.0,59.1
20160530151500,266.4,90.6122,57,51.0,67.8,68.0,59.1
20160530153000,244.8,83.2653,54,51.0,67.5,68.0,59.1
20160530154500,240.6,81.8367,55,51.0,67.8,68.0,59.1
20160530160000,249.0,84.6939,55,51.0,67.7,68.0,59.1
20160530161500,244.8,83.2653,55,51.0,67.7,68.0,59.1
20160530163000,220.8,75.102,52,51.0,67.7,68.0,59.1
20160530164500,225.6,76.7347,52,51.0,67.7,68.0,59.1
20160530170000,210.6,71.6327,51,51.0,67.7,68.0,59.1
20160530171500,194.4,66.1224,48,51.0,67.7,68.0,59.1
20160530173000,194.4,66.1224,48,51.0,67.8,68.0,59.1
20160530174500,153.0,52.0408,42,51.0,67.3,68.0,59.1
20160530180000,266.4,90.6122,57,51.0,69.2,68.0,59.1
20160530181500,220.8,75.102,52,51.0,67.6,68.0,59.1
20160530183000,157.8,53.6735,43,51.0,67.7,68.0,59.1
20160530184500,147.6,50.2041,42,51.0,67.3,68.0,59.1
20160530190000,70.2,23.8775,29,52.6,67.1,68.0,59.1
20160530191500,75.0,25.5102,30,52.6,67.4,68.0,59.1
20160530193000,0.0,0.0,3,57.5,67.5,68.0,59.1
20160530194500,0.0,0.0,8,60.7,67.9,68.0,59.1
20160530200000,0.0,0.0,3,63.2,67.4,68.0,59.1
20160530201500,0.0,0.0,7,64.4,67.8,68.0,59.1
20160530203000,0.0,0.0,2,65.3,67.3,68.0,59.1
20160530204500,0.0,0.0,6,66.2,68.2,68.0,59.1
20160530210000,0.0,0.0,2,66.2,67.1,68.0,59.1
20160530211500,0.0,0.0,7,66.2,68.1,68.0,59.1
20160530213000,0.0,0.0,0,67.2,67.0,68.0,59.1
20160530214500,0.0,0.0,7,67.2,68.0,68.0,59.1
20160530220000,0.0,0.0,0,67.2,66.5,68.0,59.1
20160530221500,0.0,0.0,6,67.2,67.6,68.0,59.1
20160530223000,0.0,0.0,0,67.2,66.6,68.0,59.1
20160530224500,0.0,0.0,5,67.2,67.6,68.0,59.1
20160530230000,0.0,0.0,0,67.2,66.9,68.0,59.1
20160530231500,0.0,0.0,3,67.2,67.2,68.0,59.1
20160530233000,0.0,0.0,0,67.2,66.7,68.0,59.1
20160530234500,0.0,0.0,2,67.2,67.1,68.0,59.1
20160531000000,0.0,0.0,6,65.8,67.5,68.0,59.1
20160531001500,0.0,0.0,0,66.7,67.0,68.0,59.1
20160531003000,0.0,0.0,0,66.7,67.2,68.0,59.1
20160531004500,0.0,0.0,2,66.7,67.1,68.0,59.1
20160531010000,0.0,0.0,0,66.7,66.7,68.0,59.1
20160531011500,0.0,0.0,3,66.7,67.2,68.0,59.1
20160531013000,0.0,0.0,0,66.7,66.6,68.0,59.1
20160531014500,0.0,0.0,2,66.7,67.1,68.0,59.1
20160531020000,0.0,0.0,0,66.7,66.5,68.0,59.1
20160531021500,0.0,0.0,3,66.7,67.1,68.0,59.1
20160531023000,0.0,0.0,0,65.8,66.7,68.0,59.1
20160531024500,0.0,0.0,1,66.7,66.6,68.0,59.1
20160531030000,0.0,0.0,8,66.7,67.7,68.0,59.1
20160531031500,0.0,0.0,0,66.7,66.3,68.0,59.1
20160531033000,0.0,0.0,8,66.7,67.6,68.0,59.1
20160531034500,0.0,0.0,0,66.7,66.0,68.0,59.1
20160531040000,0.0,0.0,3,66.7,67.2,68.0,59.1
20160531041500,0.0,0.0,0,66.7,66.4,68.0,59.1
20160531043000,0.0,0.0,1,66.7,66.6,68.0,59.1
20160531044500,0.0,0.0,4,66.7,67.4,68.0,59.1
20160531050000,0.0,0.0,1,66.7,66.6,68.0,59.1
20160531051500,0.0,0.0,5,66.7,67.4,68.0,59.1
20160531053000,0.0,0.0,0,66.7,66.5,68.0,59.1
20160531054500,0.0,0.0,0,66.7,67.4,68.0,59.1
20160531060000,0.0,0.0,1,66.7,67.5,68.0,59.1
20160531061500,0.0,0.0,2,66.7,67.7,68.0,59.1
20160531063000,0.0,0.0,0,66.7,67.7,68.0,59.1
20160531064500,0.0,0.0,1,66.7,67.9,68.0,59.1
20160531070000,0.0,0.0,1,67.7,68.0,68.0,59.1
20160531071500,0.0,0.0,1,67.7,68.0,68.0,59.1
20160531073000,0.0,0.0,1,67.7,68.1,68.0,59.1
20160531074500,0.0,0.0,1,67.7,68.2,68.0,59.1
20160531080000,0.0,0.0,5,67.7,68.5,68.0,59.1
20160531081500,0.0,0.0,9,66.8,68.5,68.0,59.1
20160531083000,64.8,22.0408,27,55.2,68.5,68.0,59.1
20160531084500,87.6,29.7959,33,53.1,68.5,68.0,59.1
20160531090000,84.6,28.7755,33,53.1,68.2,68.0,59.1
20160531091500,97.8,33.2653,34,53.1,68.4,68.0,59.1
20160531093000,121.8,41.4286,39,53.1,68.4,68.0,59.1
20160531094500,136.2,46.3265,41,53.1,68.4,68.0,59.1
20160531100000,150.6,51.2245,43,52.3,68.4,68.0,59.1
20160531101500,192.0,65.3061,49,51.5,68.6,68.0,59.1
20160531103000,179.4,61.0204,47,51.5,68.0,68.0,59.1
20160531104500,179.4,61.0204,47,51.5,68.1,68.0,59.1
20160531110000,179.4,61.0204,47,52.3,68.1,68.0,59.1
20160531111500,179.4,61.0204,47,52.3,68.1,68.0,59.1
20160531113000,168.0,57.1429,45,52.3,67.9,68.0,59.1
20160531114500,166.2,56.5306,45,52.3,67.8,68.0,59.1
20160531120000,163.8,55.7143,45,52.3,67.8,68.0,59.1
20160531121500,163.8,55.7143,45,52.3,68.1,68.0,59.1
20160531123000,163.8,55.7143,45,52.3,67.9,68.0,59.1
20160531124500,163.8,55.7143,45,52.3,68.1,68.0,59.1
20160531130000,163.8,55.7143,45,52.3,68.2,68.0,59.1
20160531131500,188.4,64.0816,48,52.3,68.5,68.0,59.1
20160531133000,235.8,80.2041,55,52.3,68.7,68.0,59.1
20160531134500,262.2,89.1837,58,52.3,68.6,68.0,59.1
20160531140000,282.6,96.1225,60,52.3,68.6,68.0,59.1
20160531141500,287.4,97.7551,61,51.5,68.6,68.0,59.1
20160531143000,287.4,97.7551,61,51.5,68.1,68.0,59.1
20160531144500,287.4,97.7551,61,51.5,68.1,68.0,59.1
20160531150000,266.4,90.6122,58,51.5,67.9,68.0,59.1
20160531151500,266.4,90.6122,58,51.5,68.0,68.0,59.1
20160531153000,266.4,90.6122,58,51.5,67.9,68.0,59.1
20160531154500,266.4,90.6122,58,51.5,67.7,68.0,59.1
20160531160000,244.8,83.2653,56,51.5,67.8,68.0,59.1
20160531161500,249.0,84.6939,57,52.2,67.8,68.0,59.1
20160531163000,201.0,68.3673,50,52.2,67.1,68.0,59.1
20160531164500,201.0,68.3673,50,52.2,67.8,68.0,59.1
20160531170000,205.8,70.0,51,52.2,67.9,68.0,59.1
20160531171500,169.2,57.551,46,52.2,67.7,68.0,59.1
20160531173000,200.4,68.1633,50,52.2,68.5,68.0,59.1
20160531174500,176.4,60.0,47,52.2,67.5,68.0,59.1
20160531180000,211.8,72.0408,51,52.2,68.6,68.0,59.1
20160531181500,235.8,80.2041,55,52.2,68.7,68.0,59.1
20160531183000,266.4,90.6122,58,51.5,68.7,68.0,59.1
20160531184500,282.6,96.1225,61,51.5,69.1,68.0,59.1
20160531190000,215.4,73.2653,52,51.5,67.7,68.0,59.1
20160531191500,249.0,84.6939,56,51.5,68.6,68.0,59.1
20160531193000,220.8,75.102,53,51.5,67.4,68.0,59.1
20160531194500,244.8,83.2653,55,51.5,68.4,68.0,59.1
20160531200000,201.0,68.3673,50,51.5,67.2,68.0,59.1
20160531201500,213.6,72.6531,51,51.5,68.3,68.0,59.1
20160531203000,230.4,78.3673,54,51.5,67.5,68.0,59.1
20160531204500,202.2,68.7755,50,51.5,68.0,68.0,59.1
20160531210000,249.0,84.6939,56,51.5,68.5,68.0,59.1
20160531211500,180.6,61.4286,47,51.5,67.5,68.0,59.1
20160531213000,230.4,78.3673,54,51.5,68.6,68.0,59.1
20160531214500,154.8,52.6531,43,51.5,67.2,68.0,59.1
20160531220000,180.0,61.2245,47,51.5,68.4,68.0,59.1
20160531221500,142.8,48.5714,42,51.5,67.3,68.0,59.1
20160531223000,157.2,53.4694,44,51.5,68.3,68.0,59.1
20160531224500,200.4,68.1633,50,51.5,67.9,68.0,59.1
20160531230000,163.8,55.7143,45,51.5,68.0,68.0,59.1
20160531231500,218.4,74.2857,52,51.5,68.7,68.0,59.1
20160531233000,176.4,60.0,46,51.5,67.5,68.0,59.1
20160531234500,208.8,71.0204,51,51.5,68.6,68.0,59.1
20160601000000,169.8,57.7551,46,51.5,67.4,68.0,59.1
20160601001500,189.6,64.4898,48,51.5,68.4,68.0,59.1
20160601003000,159.6,54.2857,44,51.5,67.4,68.0,59.1
20160601004500,175.8,59.7959,47,51.5,68.4,68.0,59.1
20160601010000,152.4,51.8367,43,51.5,67.3,68.0,59.1
20160601011500,157.8,53.6735,2,51.5,68.3,68.0,59.1
20160601013000,0.0,0.0,8,53.1,68.3,68.0,59.1
20160601014500,86.4,29.3878,35,53.1,68.7,68.0,59.1
20160601020000,160.2,54.4898,46,51.8,68.5,68.0,59.1
20160601021500,136.2,46.3265,43,51.8,68.4,68.0,59.1
20160601023000,169.8,57.7551,47,51.8,68.2,68.0,59.1
20160601024500,145.8,49.5918,44,51.8,68.1,68.0,59.1
20160601030000,199.8,67.9592,52,51.2,68.6,68.0,59.1
20160601031500,157.2,53.4694,46,51.2,67.8,68.0,59.1
20160601033000,206.4,70.2041,53,51.8,68.7,68.0,59.1
20160601034500,151.8,51.6327,45,51.2,67.5,68.0,59.1
20160601040000,181.2,61.6327,49,51.2,68.5,68.0,59.1
20160601041500,148.2,50.4082,44,51.2,67.4,68.0,59.1
20160601043000,152.4,51.8367,45,51.2,68.2,68.0,59.1
20160601044500,152.4,51.8367,45,51.8,67.4,68.0,59.1
20160601050000,148.2,50.4082,44,51.8,68.1,68.0,59.1
20160601051500,183.0,62.2449,49,51.1,68.0,68.0,59.1
20160601053000,154.2,52.449,45,52.2,68.1,68.0,59.1
20160601054500,219.0,74.4898,53,51.1,68.7,68.0,59.1
20160601060000,201.0,68.3673,51,51.1,68.2,68.0,59.1
20160601061500,201.0,68.3673,51,51.1,68.2,68.0,59.1
20160601063000,201.0,68.3673,51,51.1,68.1,68.0,59.1
20160601064500,201.0,68.3673,51,51.1,68.1,68.0,59.1
20160601070000,201.0,68.3673,51,51.8,68.0,68.0,59.1
20160601071500,184.2,62.6531,49,51.8,67.7,68.0,59.1
20160601073000,184.2,62.6531,49,51.8,67.9,68.0,59.1
20160601074500,184.2,62.6531,49,51.8,67.9,68.0,59.1
20160601080000,184.2,62.6531,49,51.8,67.9,68.0,59.1
20160601081500,184.2,62.6531,49,51.8,67.8,68.0,59.1
20160601083000,184.2,62.6531,49,51.8,67.9,68.0,59.1
20160601084500,184.2,62.6531,49,51.8,67.8,68.0,59.1
20160601090000,178.2,60.6122,49,51.8,68.1,68.0,59.1
20160601091500,189.6,64.4898,49,51.8,68.2,68.0,59.1
20160601093000,189.6,64.4898,49,51.8,68.3,68.0,59.1
20160601094500,201.6,68.5714,51,51.8,68.4,68.0,59.1
20160601100000,282.6,96.1225,63,51.1,69.0,68.0,59.1
20160601101500,287.4,97.7551,62,51.1,68.4,68.0,59.1
20160601103000,262.2,89.1837,59,51.1,67.9,68.0,59.1
20160601104500,235.8,80.2041,56,51.1,67.6,68.0,59.1
20160601110000,190.2,64.6939,49,51.1,67.3,68.0,59.1
20160601111500,184.2,62.6531,49,51.9,67.5,68.0,59.1
20160601113000,171.0,58.1633,47,51.9,67.6,68.0,59.1
20160601114500,163.2,55.5102,46,51.9,67.7,68.0,59.1
20160601120000,158.4,53.8775,45,51.9,68.1,68.0,59.1
20160601121500,154.8,52.6531,45,51.9,67.9,68.0,59.1
20160601123000,154.8,52.6531,45,51.9,67.9,68.0,59.1
20160601124500,154.8,52.6531,45,51.9,67.7,68.0,59.1
20160601130000,157.8,53.6735,45,51.9,67.8,68.0,59.1
20160601131500,157.8,53.6735,45,51.9,67.9,68.0,59.1
20160601133000,218.4,74.2857,54,51.9,68.7,68.0,59.1
20160601134500,208.8,71.0204,52,51.9,68.1,68.0,59.1
20160601140000,258.0,87.7551,58,51.9,68.6,68.0,59.1
20160601141500,249.0,84.6939,57,51.9,67.8,68.0,59.1
20160601143000,244.8,83.2653,57,51.9,67.9,68.0,59.1
20160601144500,244.8,83.2653,57,51.9,67.9,68.0,59.1
20160601150000,220.8,75.102,54,51.9,67.6,68.0,59.1
20160601151500,220.8,75.102,54,51.9,67.9,68.0,59.1
20160601153000,220.8,75.102,54,51.9,67.9,68.0,59.1
20160601154500,225.6,76.7347,55,51.9,68.1,68.0,59.1
20160601160000,240.6,81.8367,56,51.9,68.2,68.0,59.1
20160601161500,244.8,83.2653,56,51.9,67.8,68.0,59.1
20160601163000,215.4,73.2653,53,51.9,67.6,68.0,59.1
20160601164500,213.0,72.449,53,51.9,67.9,68.0,59.1
20160601170000,184.2,62.6531,48,51.9,67.6,68.0,59.1
20160601171500,209.4,71.2245,52,51.9,68.2,68.0,59.1
20160601173000,158.4,53.8775,45,51.9,67.6,68.0,59.1
20160601174500,210.6,71.6327,52,51.9,68.5,68.0,59.1
20160601180000,163.8,55.7143,46,51.9,67.7,68.0,59.1
20160601181500,287.4,97.7551,62,51.9,69.3,68.0,59.1
20160601183000,220.8,75.102,54,51.9,68.1,68.0,59.1
20160601184500,230.4,78.3673,56,51.1,68.5,68.0,59.1
20160601190000,190.8,64.898,50,51.1,67.2,68.0,59.1
20160601191500,190.8,64.898,50,51.8,68.1,68.0,59.1
20160601193000,148.2,50.4082,44,51.8,67.0,68.0,59.1
20160601194500,152.4,51.8367,44,51.8,67.9,68.0,59.1
20160601200000,141.0,47.9592,43,51.8,67.3,68.0,59.1
20160601201500,121.8,41.4286,40,51.8,67.8,68.0,59.1
20160601203000,97.8,33.2653,36,51.8,67.2,68.0,59.1
20160601204500,90.6,30.8163,36,52.6,68.1,68.0,59.1
20160601210000,87.6,29.7959,34,51.9,67.3,68.0,59.1
20160601211500,79.2,26.9388,35,53.0,68.1,68.0,59.1
20160601213000,55.8,18.9796,31,53.0,67.5,68.0,59.1
20160601214500,76.8,26.1225,34,53.0,68.3,68.0,59.1
20160601220000,55.8,18.9796,31,54.3,67.6,68.0,59.1
20160601221500,68.4,23.2653,33,53.5,68.4,68.0,59.1
20160601223000,0.0,0.0,9,54.3,67.6,68.0,59.1
20160601224500,62.4,21.2245,33,53.3,68.3,68.0,59.1
20160601230000,89.4,30.4082,36,52.6,67.6,68.0,59.1
20160601231500,68.4,23.2653,33,52.6,68.1,68.0,59.1
20160601233000,105.0,35.7143,38,52.6,67.9,68.0,59.1
20160601234500,66.6,22.6531,33,52.6,68.0,68.0,59.1
20160602000000,105.0,35.7143,39,52.6,68.2,68.0,59.1
20160602001500,66.6,22.6531,33,52.6,67.9,68.0,59.1
20160602003000,84.6,28.7755,36,52.6,67.9,68.0,59.1
20160602004500,62.4,21.2245,33,53.5,67.9,68.0,59.1
20160602010000,82.2,27.9592,36,52.7,68.0,68.0,59.1
20160602011500,62.4,21.2245,33,52.7,67.9,68.0,59.1
20160602013000,91.8,31.2245,37,52.7,67.9,68.0,59.1
20160602014500,58.2,19.7959,32,53.9,67.8,68.0,59.1
20160602020000,73.2,24.898,34,53.1,67.9,68.0,59.1
20160602021500,51.6,17.551,31,53.9,67.9,68.0,59.1
20160602023000,79.2,26.9388,35,53.1,68.0,68.0,59.1
20160602024500,58.2,19.7959,32,53.9,68.0,68.0,59.1
20160602030000,0.0,0.0,7,53.9,67.5,68.0,59.1
20160602031500,51.6,17.551,31,53.9,68.2,68.0,59.1
20160602033000,0.0,0.0,7,54.7,67.5,68.0,59.1
20160602034500,62.4,21.2245,33,54.7,68.4,68.0,59.1
20160602040000,0.0,0.0,8,53.5,67.6,68.0,59.1
20160602041500,53.4,18.1633,31,53.5,68.2,68.0,59.1
20160602043000,0.0,0.0,7,53.5,67.5,68.0,59.1
20160602044500,55.8,18.9796,32,54.9,68.3,68.0,59.1
20160602050000,64.8,22.0408,31,53.1,67.5,68.0,59.1
20160602051500,51.6,17.551,31,53.9,68.1,68.0,59.1
20160602053000,0.0,0.0,9,53.9,67.7,68.0,59.1
20160602054500,51.6,17.551,31,53.9,68.2,68.0,59.1
20160602060000,0.0,0.0,8,53.9,67.6,68.0,59.1
20160602061500,53.4,18.1633,31,53.9,68.1,68.0,59.1
20160602063000,51.6,17.551,31,53.9,68.2,68.0,59.1
20160602064500,58.2,19.7959,33,53.9,68.3,68.0,59.1
20160602070000,96.6,32.8571,38,52.7,68.6,68.0,59.1
20160602071500,105.0,35.7143,39,52.7,68.3,68.0,59.1
20160602073000,108.0,36.7347,39,52.7,68.2,68.0,59.1
20160602074500,109.2,37.1429,39,52.7,68.1,68.0,59.1
20160602080000,102.6,34.898,39,52.7,68.1,68.0,59.1
20160602081500,114.6,38.9796,41,52.7,68.3,68.0,59.1
20160602083000,130.2,44.2857,43,52.7,68.4,68.0,59.1
20160602084500,134.4,45.7143,43,52.7,68.3,68.0,59.1
20160602090000,125.4,42.6531,43,52.7,67.6,68.0,59.1
20160602091500,123.6,42.0408,42,52.7,68.2,68.0,59.1
20160602093000,159.6,54.2857,48,52.7,68.6,68.0,59.1
20160602094500,201.0,68.3673,52,51.9,68.7,68.0,59.1
20160602100000,213.6,72.6531,54,51.9,68.4,68.0,59.1
20160602101500,213.6,72.6531,54,51.9,68.3,68.0,59.1
20160602103000,213.6,72.6531,54,51.9,68.1,68.0,59.1
20160602104500,206.4,70.2041,54,51.9,68.2,68.0,59.1
20160602110000,201.6,68.5714,54,51.9,68.1,68.0,59.1
20160602111500,189.6,64.4898,52,51.9,67.6,68.0,59.1
20160602113000,167.4,56.9388,49,51.9,67.7,68.0,59.1
20160602114500,151.8,51.6327,47,52.6,67.6,68.0,59.1
20160602120000,137.4,46.7347,47,52.6,67.6,68.0,59.1
20160602121500,130.2,44.2857,46,52.6,67.7,68.0,59.1
20160602123000,194.4,66.1224,56,52.6,68.9,68.0,59.1
20160602124500,212.4,72.2449,59,52.6,68.5,68.0,59.1
20160602130000,235.8,80.2041,63,51.9,68.6,68.0,59.1
20160602131500,230.4,78.3673,60,51.9,68.3,68.0,59.1
20160602133000,230.4,78.3673,60,51.9,68.1,68.0,59.1
20160602134500,235.8,80.2041,60,51.9,68.4,68.0,59.1
20160602140000,244.8,83.2653,61,51.9,68.4,68.0,59.1
20160602141500,262.2,89.1837,64,51.9,68.2,68.0,59.1
20160602143000,262.2,89.1837,63,51.9,68.2,68.0,59.1
20160602144500,258.0,87.7551,63,51.9,68.1,68.0,59.1
20160602150000,258.0,87.7551,63,51.9,67.9,68.0,59.1
20160602151500,235.8,80.2041,60,51.9,67.7,68.0,59.1
20160602153000,207.0,70.4082,56,51.9,67.6,68.0,59.1
20160602154500,207.0,70.4082,56,51.9,67.7,68.0,59.1
20160602160000,207.0,70.4082,55,51.9,67.6,68.0,59.1
20160602161500,188.4,64.0816,53,52.6,67.6,68.0,59.1
20160602163000,178.8,60.8163,51,52.6,67.6,68.0,59.1
20160602164500,161.4,54.898,49,52.6,67.7,68.0,59.1
20160602170000,165.0,56.1224,49,52.6,67.8,68.0,59.1
20160602171500,162.6,55.3061,49,52.6,67.9,68.0,59.1
20160602173000,158.4,53.8775,49,52.6,67.9,68.0,59.1
20160602174500,154.2,52.449,49,52.6,68.0,68.0,59.1
20160602180000,157.2,53.4694,49,52.6,68.0,68.0,59.1
20160602181500,157.2,53.4694,49,52.6,67.9,68.0,59.1
20160602183000,159.6,54.2857,49,52.6,68.3,68.0,59.1
20160602184500,152.4,51.8367,48,51.9,67.5,68.0,59.1
20160602190000,154.8,52.6531,48,51.9,67.9,68.0,59.1
20160602191500,80.4,27.3469,36,51.9,67.1,68.0,59.1
20160602193000,0.0,0.0,10,54.0,67.4,68.0,59.1
20160602194500,49.2,16.7347,32,56.0,67.7,68.0,59.1
20160602200000,0.0,0.0,5,56.0,67.4,68.0,59.1
20160602201500,0.0,0.0,4,60.3,67.7,68.0,59.1
20160602203000,0.0,0.0,0,62.8,67.2,68.0,59.1
20160602204500,0.0,0.0,5,64.0,67.8,68.0,59.1
20160602210000,0.0,0.0,0,65.3,67.1,68.0,59.1
20160602211500,0.0,0.0,4,66.2,67.8,68.0,59.1
20160602213000,0.0,0.0,0,66.2,67.2,68.0,59.1
20160602214500,0.0,0.0,5,67.2,67.9,68.0,59.1
20160602220000,0.0,0.0,0,67.2,67.1,68.0,59.1
20160602221500,0.0,0.0,5,67.2,67.8,68.0,59.1
20160602223000,0.0,0.0,0,67.2,67.1,68.0,59.1
20160602224500,0.0,0.0,1,67.2,67.5,68.0,59.1
20160602230000,0.0,0.0,1,67.2,67.1,68.0,59.1
20160602231500,0.0,0.0,5,67.2,67.6,68.0,59.1
20160602233000,0.0,0.0,0,67.2,66.9,68.0,59.1
20160602234500,0.0,0.0,6,67.2,67.7,68.0,59.1
20160603000000,0.0,0.0,0,67.2,66.9,68.0,59.1
20160603001500,0.0,0.0,7,67.2,67.7,68.0,59.1
20160603003000,0.0,0.0,1,67.2,66.9,68.0,59.1
20160603004500,0.0,0.0,6,67.2,67.7,68.0,59.1
20160603010000,0.0,0.0,0,67.2,66.9,68.0,59.1
20160603011500,0.0,0.0,6,67.2,67.6,68.0,59.1
20160603013000,0.0,0.0,0,67.2,66.9,68.0,59.1
20160603014500,0.0,0.0,3,67.2,67.4,68.0,59.1
20160603020000,0.0,0.0,0,67.2,66.9,68.0,59.1
20160603021500,0.0,0.0,1,67.2,67.3,68.0,59.1
20160603023000,0.0,0.0,0,67.2,66.7,68.0,59.1
20160603024500,0.0,0.0,2,67.2,67.3,68.0,59.1
20160603030000,0.0,0.0,0,67.2,66.6,68.0,59.1
20160603031500,0.0,0.0,6,67.2,67.5,68.0,59.1
20160603033000,0.0,0.0,0,67.2,66.6,68.0,59.1
20160603034500,0.0,0.0,4,67.2,67.5,68.0,59.1
20160603040000,0.0,0.0,0,67.2,66.5,68.0,59.1
20160603041500,0.0,0.0,5,67.2,67.5,68.0,59.1
20160603043000,0.0,0.0,0,67.2,66.4,68.0,59.1
20160603044500,0.0,0.0,2,67.2,67.3,68.0,59.1
20160603050000,0.0,0.0,0,67.2,66.3,68.0,59.1
20160603051500,0.0,0.0,2,67.2,67.2,68.0,59.1
20160603053000,0.0,0.0,0,67.2,66.3,68.0,59.1
20160603054500,0.0,0.0,3,67.2,67.3,68.0,59.1
20160603060000,0.0,0.0,4,67.2,67.3,68.0,59.1
20160603061500,0.0,0.0,5,67.2,67.6,68.0,59.1
20160603063000,0.0,0.0,7,67.2,67.9,68.0,59.1
20160603064500,0.0,0.0,4,67.2,67.6,68.0,59.1
20160603070000,0.0,0.0,6,68.1,67.9,68.0,59.1
20160603071500,0.0,0.0,6,68.1,68.0,68.0,59.1
20160603073000,0.0,0.0,6,68.1,68.2,68.0,59.1
20160603074500,0.0,0.0,6,69.1,68.2,68.0,59.1
20160603080000,0.0,0.0,6,69.1,68.2,68.0,59.1
20160603081500,58.2,19.7959,29,62.4,68.5,68.0,59.1
20160603083000,117.6,40.0,39,53.9,68.8,68.0,59.1
20160603084500,125.4,42.6531,41,53.1,68.2,68.0,59.1
20160603090000,117.6,40.0,41,53.1,67.8,68.0,59.1
20160603091500,114.6,38.9796,37,53.1,68.1,68.0,59.1
20160603093000,86.4,29.3878,33,53.1,67.6,68.0,59.1
20160603094500,86.4,29.3878,33,53.1,68.1,68.0,59.1
20160603100000,86.4,29.3878,33,53.1,68.1,68.0,59.1
20160603101500,105.0,35.7143,36,53.1,68.4,68.0,59.1
20160603103000,159.6,54.2857,45,53.1,68.7,68.0,59.1
20160603104500,157.2,53.4694,45,53.1,68.2,68.0,59.1
20160603110000,148.2,50.4082,44,52.3,68.0,68.0,59.1
20160603111500,156.0,53.0612,49,52.3,68.3,68.0,59.1
20160603113000,165.0,56.1224,50,52.3,68.4,68.0,59.1
20160603114500,193.2,65.7143,54,52.3,68.4,68.0,59.1
20160603120000,198.0,67.3469,55,52.3,68.3,68.0,59.1
20160603121500,217.2,73.8775,58,52.3,68.4,68.0,59.1
20160603123000,223.8,76.1225,59,52.3,68.3,68.0,59.1
20160603124500,235.8,80.2041,56,51.5,68.4,68.0,59.1
20160603130000,235.8,80.2041,58,51.5,68.1,68.0,59.1
20160603131500,244.8,83.2653,56,51.5,68.0,68.0,59.1
20160603133000,235.8,80.2041,56,51.5,68.0,68.0,59.1
20160603134500,244.8,83.2653,56,51.5,68.1,68.0,59.1
20160603140000,235.8,80.2041,56,51.5,68.1,68.0,59.1
20160603141500,244.8,83.2653,56,51.5,68.2,68.0,59.1
20160603143000,240.6,81.8367,56,51.5,68.3,68.0,59.1
20160603144500,244.8,83.2653,56,51.5,68.1,68.0,59.1
20160603150000,244.8,83.2653,56,51.5,68.0,68.0,59.1
20160603151500,244.8,83.2653,56,51.5,67.9,68.0,59.1
20160603153000,205.2,69.7959,51,51.5,67.7,68.0,59.1
20160603154500,183.6,62.449,48,52.2,67.7,68.0,59.1
20160603160000,183.6,62.449,49,52.2,67.7,68.0,59.1
20160603161500,183.6,62.449,49,52.2,67.8,68.0,59.1
20160603163000,180.0,61.2245,49,52.2,67.7,68.0,59.1
20160603164500,183.0,62.2449,49,51.5,67.7,68.0,59.1
20160603170000,179.4,61.0204,49,51.5,67.7,68.0,59.1
20160603171500,160.8,54.6939,46,52.2,67.7,68.0,59.1
20160603173000,156.0,53.0612,46,52.2,67.7,68.0,59.1
20160603174500,156.0,53.0612,46,52.2,67.7,68.0,59.1
20160603180000,161.4,54.898,46,52.2,67.7,68.0,59.1
20160603181500,159.6,54.2857,45,52.2,67.7,68.0,59.1
20160603183000,150.6,51.2245,44,52.2,67.6,68.0,59.1
20160603184500,94.2,32.0408,35,52.2,67.3,68.0,59.1
20160603190000,0.0,0.0,9,53.1,67.4,68.0,59.1
20160603191500,62.4,21.2245,31,57.5,67.7,68.0,59.1
20160603193000,0.0,0.0,5,56.7,67.4,68.0,59.1
20160603194500,0.0,0.0,2,60.6,67.6,68.0,59.1
20160603200000,0.0,0.0,5,62.8,68.0,68.0,59.1
20160603201500,0.0,0.0,0,64.4,67.3,68.0,59.1
20160603203000,0.0,0.0,5,65.3,68.1,68.0,59.1
20160603204500,0.0,0.0,0,66.2,67.0,68.0,59.1
20160603210000,0.0,0.0,6,66.2,67.9,68.0,59.1
20160603211500,0.0,0.0,0,67.2,66.9,68.0,59.1
20160603213000,0.0,0.0,4,67.2,67.6,68.0,59.1
20160603214500,0.0,0.0,4,67.2,67.5,68.0,59.1
20160603220000,0.0,0.0,1,67.2,67.1,68.0,59.1
20160603221500,0.0,0.0,7,68.1,68.1,68.0,59.1
20160603223000,0.0,0.0,0,68.1,66.7,68.0,59.1
20160603224500,0.0,0.0,8,68.1,67.8,68.0,59.1
20160603230000,0.0,0.0,0,68.1,66.7,68.0,59.1
20160603231500,0.0,0.0,5,68.1,67.6,68.0,59.1
20160603233000,0.0,0.0,0,68.1,67.2,68.0,59.1
20160603234500,0.0,0.0,1,68.1,67.2,68.0,59.1
20160604000000,0.0,0.0,7,68.1,68.0,68.0,59.1
20160604001500,0.0,0.0,0,68.1,66.9,68.0,59.1
20160604003000,0.0,0.0,7,68.1,67.8,68.0,59.1
20160604004500,0.0,0.0,0,68.1,66.5,68.0,59.1
20160604010000,0.0,0.0,6,68.1,67.6,68.0,59.1
20160604011500,0.0,0.0,0,68.1,66.9,68.0,59.1
20160604013000,0.0,0.0,2,68.1,67.3,68.0,59.1
20160604014500,0.0,0.0,0,68.1,67.2,68.0,59.1
20160604020000,0.0,0.0,1,68.1,67.1,68.0,59.1
20160604021500,0.0,0.0,7,68.1,67.9,68.0,59.1
20160604023000,0.0,0.0,0,68.1,66.7,68.0,59.1
20160604024500,0.0,0.0,7,68.1,67.7,68.0,59.1
20160604030000,0.0,0.0,0,68.1,66.5,68.0,59.1
20160604031500,0.0,0.0,3,68.1,67.3,68.0,59.1
20160604033000,0.0,0.0,0,68.1,67.2,68.0,59.1
20160604034500,0.0,0.0,1,68.1,66.9,68.0,59.1
20160604040000,0.0,0.0,6,68.1,67.7,68.0,59.1
20160604041500,0.0,0.0,0,68.1,66.5,68.0,59.1
20160604043000,0.0,0.0,4,68.1,67.4,68.0,59.1
20160604044500,0.0,0.0,0,67.3,67.1,68.0,59.1
20160604050000,0.0,0.0,1,67.3,67.0,68.0,59.1
20160604051500,0.0,0.0,7,67.3,67.7,68.0,59.1
20160604053000,0.0,0.0,0,67.3,66.6,68.0,59.1
20160604054500,0.0,0.0,4,67.3,67.6,68.0,59.1
20160604060000,0.0,0.0,0,67.3,66.4,68.0,59.1
20160604061500,0.0,0.0,6,67.3,67.6,68.0,59.1
20160604063000,0.0,0.0,0,67.3,66.6,68.0,59.1
20160604064500,0.0,0.0,7,67.3,67.7,68.0,59.1
20160604070000,0.0,0.0,7,63.2,67.6,68.0,59.1
20160604071500,0.0,0.0,5,65.3,67.9,68.0,59.1
20160604073000,0.0,0.0,0,66.3,67.5,68.0,59.1
20160604074500,0.0,0.0,1,67.2,67.6,68.0,59.1
20160604080000,0.0,0.0,3,67.2,68.0,68.0,59.1
20160604081500,0.0,0.0,0,67.2,67.5,68.0,59.1
20160604083000,0.0,0.0,3,68.1,67.8,68.0,59.1
20160604084500,0.0,0.0,3,68.1,67.7,68.0,59.1
20160604090000,0.0,0.0,4,68.1,67.8,68.0,59.1
20160604091500,0.0,0.0,4,68.1,68.1,68.0,59.1
20160604093000,0.0,0.0,3,68.1,67.9,68.0,59.1
20160604094500,0.0,0.0,3,68.1,67.8,68.0,59.1
20160604100000,0.0,0.0,9,68.1,68.6,68.0,59.1
20160604101500,106.2,36.1224,35,60.5,69.2,68.0,59.1
20160604103000,145.8,49.5918,41,52.3,68.5,68.0,59.1
20160604104500,181.2,61.6327,48,52.3,68.8,68.0,59.1
20160604110000,186.6,63.4694,49,52.3,68.4,68.0,59.1
20160604111500,186.6,63.4694,48,51.5,68.1,68.0,59.1
20160604113000,142.8,48.5714,42,52.2,67.7,68.0,59.1
20160604114500,106.2,36.1224,37,52.2,67.7,68.0,59.1
20160604120000,105.0,35.7143,37,53.1,67.8,68.0,59.1
20160604121500,106.2,36.1224,37,53.1,67.8,68.0,59.1
20160604123000,89.4,30.4082,34,53.1,67.6,68.0,59.1
20160604124500,79.2,26.9388,32,53.1,67.8,68.0,59.1
20160604130000,79.2,26.9388,32,53.1,68.0,68.0,59.1
20160604131500,80.4,27.3469,32,53.1,67.9,68.0,59.1
20160604133000,80.4,27.3469,32,53.1,68.2,68.0,59.1
20160604134500,80.4,27.3469,32,53.1,67.8,68.0,59.1
20160604140000,89.4,30.4082,34,53.1,68.4,68.0,59.1
20160604141500,141.0,47.9592,42,52.3,68.7,68.0,59.1
20160604143000,240.6,81.8367,56,51.3,69.0,68.0,59.1
20160604144500,215.4,73.2653,52,51.3,68.4,68.0,59.1
20160604150000,215.4,73.2653,52,51.3,67.7,68.0,59.1
20160604151500,126.6,43.0612,40,51.3,67.1,68.0,59.1
20160604153000,121.8,41.4286,38,51.9,67.4,68.0,59.1
20160604154500,0.0,0.0,8,53.5,67.1,68.0,59.1
20160604160000,68.4,23.2653,31,54.3,67.7,68.0,59.1
20160604161500,0.0,0.0,1,57.1,67.2,68.0,59.1
20160604163000,0.0,0.0,4,60.0,67.7,68.0,59.1
20160604164500,0.0,0.0,0,62.4,67.4,68.0,59.1
20160604170000,0.0,0.0,0,63.6,67.4,68.0,59.1
20160604171500,0.0,0.0,2,64.8,67.4,68.0,59.1
20160604173000,0.0,0.0,2,64.8,67.7,68.0,59.1
20160604174500,0.0,0.0,2,66.2,67.7,68.0,59.1
20160604180000,0.0,0.0,3,66.2,68.2,68.0,59.1
20160604181500,0.0,0.0,0,66.2,67.5,68.0,59.1
20160604183000,0.0,0.0,4,66.2,67.9,68.0,59.1
20160604184500,0.0,0.0,1,67.2,67.1,68.0,59.1
20160604190000,0.0,0.0,6,67.2,67.8,68.0,59.1
20160604191500,0.0,0.0,0,67.2,66.9,68.0,59.1
20160604193000,0.0,0.0,1,67.2,67.4,68.0,59.1
20160604194500,0.0,0.0,0,67.2,66.8,68.0,59.1
20160604200000,0.0,0.0,1,67.2,66.7,68.0,59.1
20160604201500,0.0,0.0,1,67.2,67.4,68.0,59.1
20160604203000,0.0,0.0,0,67.2,66.5,68.0,59.1
20160604204500,0.0,0.0,1,67.2,67.1,68.0,59.1
20160604210000,0.0,0.0,0,67.2,66.5,68.0,59.1
20160604211500,0.0,0.0,0,67.2,66.5,68.0,59.1
20160604213000,0.0,0.0,2,67.2,67.3,68.0,59.1
20160604214500,0.0,0.0,0,67.2,66.0,68.0,59.1
20160604220000,0.0,0.0,0,67.2,66.7,68.0,59.1
20160604221500,0.0,0.0,2,67.2,67.4,68.0,59.1
20160604223000,0.0,0.0,0,67.2,66.0,68.0,59.1
20160604224500,0.0,0.0,0,67.2,66.6,68.0,59.1
20160604230000,0.0,0.0,0,67.2,66.2,68.0,59.1
20160604231500,0.0,0.0,0,67.2,66.1,68.0,59.1
20160604233000,0.0,0.0,0,67.2,67.0,68.0,59.1
20160604234500,0.0,0.0,0,67.2,65.8,68.0,59.1
20160605000000,0.0,0.0,1,67.2,66.4,68.0,59.1
20160605001500,0.0,0.0,0,67.2,66.9,68.0,59.1
20160605003000,0.0,0.0,0,67.2,65.8,68.0,59.1
20160605004500,0.0,0.0,0,67.2,66.6,68.0,59.1
20160605010000,0.0,0.0,0,67.2,66.4,68.0,59.1
20160605011500,0.0,0.0,0,67.2,66.1,68.0,59.1
20160605013000,0.0,0.0,1,67.2,67.0,68.0,59.1
20160605014500,0.0,0.0,0,67.2,65.7,68.0,59.1
20160605020000,0.0,0.0,0,67.2,66.5,68.0,59.1
20160605021500,0.0,0.0,0,67.2,66.3,68.0,59.1
20160605023000,0.0,0.0,0,67.2,66.0,68.0,59.1
20160605024500,0.0,0.0,0,67.2,66.8,68.0,59.1
20160605030000,0.0,0.0,0,67.2,65.6,68.0,59.1
20160605031500,0.0,0.0,0,67.2,66.5,68.0,59.1
20160605033000,0.0,0.0,0,67.2,65.9,68.0,59.1
20160605034500,0.0,0.0,0,67.2,66.1,68.0,59.1
20160605040000,0.0,0.0,0,67.2,66.6,68.0,59.1
20160605041500,0.0,0.0,0,67.2,65.6,68.0,59.1
20160605043000,0.0,0.0,0,67.2,66.5,68.0,59.1
20160605044500,0.0,0.0,0,67.2,66.4,68.0,59.1
20160605050000,0.0,0.0,0,67.2,65.7,68.0,59.1
20160605051500,0.0,0.0,1,67.2,66.6,68.0,59.1
20160605053000,0.0,0.0,0,67.2,65.5,68.0,59.1
20160605054500,0.0,0.0,0,67.2,66.2,68.0,59.1
20160605060000,0.0,0.0,0,67.2,66.2,68.0,59.1
20160605061500,0.0,0.0,7,67.2,67.1,68.0,59.1
20160605063000,0.0,0.0,9,66.2,67.6,68.0,59.1
20160605064500,51.6,17.551,24,56.8,68.1,68.0,59.1
20160605070000,66.6,22.6531,28,54.7,68.4,68.0,59.1
20160605071500,103.8,35.3061,34,53.5,68.6,68.0,59.1
20160605073000,148.8,50.6122,43,52.3,68.7,68.0,59.1
20160605074500,189.6,64.4898,49,51.5,68.7,68.0,59.1
20160605080000,222.6,75.7143,54,51.5,68.7,68.0,59.1
20160605081500,244.8,83.2653,57,51.5,68.5,68.0,59.1
20160605083000,244.8,83.2653,57,51.5,68.4,68.0,59.1
20160605084500,253.8,86.3265,58,51.5,68.3,68.0,59.1
20160605090000,249.0,84.6939,58,51.5,68.2,68.0,59.1
20160605091500,253.8,86.3265,58,51.5,68.1,68.0,59.1
20160605093000,253.8,86.3265,58,52.1,68.1,68.0,59.1
20160605094500,253.8,86.3265,58,51.5,68.1,68.0,59.1
20160605100000,253.8,86.3265,58,51.5,68.1,68.0,59.1
20160605101500,249.0,84.6939,58,51.5,68.2,68.0,59.1
20160605103000,266.4,90.6122,59,51.5,68.4,68.0,59.1
20160605104500,274.8,93.4694,60,51.5,68.4,68.0,59.1
20160605110000,287.4,97.7551,62,51.5,68.4,68.0,59.1
20160605111500,282.6,96.1225,62,51.5,68.4,68.0,59.1
20160605113000,287.4,97.7551,62,51.5,68.4,68.0,59.1
20160605114500,287.4,97.7551,62,51.5,68.8,68.0,59.1
20160605120000,279.0,94.898,61,51.5,68.6,68.0,59.1
20160605121500,282.6,96.1225,62,51.5,68.7,68.0,59.1
20160605123000,287.4,97.7551,62,51.5,68.6,68.0,59.1
20160605124500,287.4,97.7551,62,51.5,68.6,68.0,59.1
20160605130000,291.0,98.9796,62,51.5,68.6,68.0,59.1
20160605131500,291.0,98.9796,61,51.5,68.4,68.0,59.1
20160605133000,298.2,101.4286,61,51.5,68.9,68.0,59.1
20160605134500,291.0,98.9796,61,51.5,68.7,68.0,59.1
20160605140000,298.2,101.4286,61,51.5,68.4,68.0,59.1
20160605141500,244.8,83.2653,55,51.5,67.5,68.0,59.1
20160605143000,225.6,76.7347,53,51.5,67.4,68.0,59.1
20160605144500,249.0,84.6939,56,51.5,68.4,68.0,59.1
20160605150000,153.0,52.0408,43,51.5,66.9,68.0,59.1
20160605151500,158.4,53.8775,45,52.5,67.6,68.0,59.1
20160605153000,93.0,31.6327,34,53.1,67.1,68.0,59.1
20160605154500,90.6,30.8163,34,53.1,67.7,68.0,59.1
20160605160000,0.0,0.0,8,54.7,67.3,68.0,59.1
20160605161500,55.8,18.9796,29,55.7,67.8,68.0,59.1
20160605163000,0.0,0.0,5,56.7,67.5,68.0,59.1
20160605164500,0.0,0.0,5,60.7,67.6,68.0,59.1
20160605170000,0.0,0.0,3,62.9,67.6,68.0,59.1
20160605171500,0.0,0.0,3,64.8,68.0,68.0,59.1
20160605173000,0.0,0.0,0,65.8,67.1,68.0,59.1
20160605174500,0.0,0.0,5,66.7,68.2,68.0,59.1
20160605180000,0.0,0.0,0,66.7,67.4,68.0,59.1
20160605181500,68.4,23.2653,29,62.4,68.8,68.0,59.1
20160605183000,109.2,37.1429,36,53.5,68.6,68.0,59.1
20160605184500,118.8,40.4082,39,52.7,68.2,68.0,59.1
20160605190000,89.4,30.4082,34,52.7,67.6,68.0,59.1
20160605191500,72.0,24.4898,31,53.5,67.5,68.0,59.1
20160605193000,0.0,0.0,7,57.5,67.6,68.0,59.1
20160605194500,0.0,0.0,7,61.1,67.6,68.0,59.1
20160605200000,0.0,0.0,3,63.2,67.6,68.0,59.1
20160605201500,0.0,0.0,0,64.8,67.2,68.0,59.1
20160605203000,0.0,0.0,4,66.2,67.6,68.0,59.1
20160605204500,0.0,0.0,0,66.2,67.1,68.0,59.1
20160605210000,0.0,0.0,1,67.7,67.2,68.0,59.1
20160605211500,0.0,0.0,0,67.7,67.0,68.0,59.1
20160605213000,0.0,0.0,1,67.7,67.1,68.0,59.1
20160605214500,0.0,0.0,1,68.6,67.4,68.0,59.1
20160605220000,0.0,0.0,1,68.6,67.0,68.0,59.1
20160605221500,0.0,0.0,6,68.6,67.7,68.0,59.1
20160605223000,0.0,0.0,0,68.6,66.6,68.0,59.1
20160605224500,0.0,0.0,3,68.6,67.5,68.0,59.1
20160605230000,0.0,0.0,1,68.6,66.6,68.0,59.1
20160605231500,0.0,0.0,3,68.6,67.4,68.0,59.1
20160605233000,0.0,0.0,0,68.6,66.3,68.0,59.1
20160605234500,0.0,0.0,2,68.6,67.2,68.0,59.1
20160606000000,0.0,0.0,0,68.6,66.1,68.0,59.1
20160606001500,0.0,0.0,0,68.6,66.9,68.0,59.1
20160606003000,0.0,0.0,0,68.6,66.7,68.0,59.1
20160606004500,0.0,0.0,0,68.6,66.7,68.0,59.1
20160606010000,0.0,0.0,0,68.6,67.0,68.0,59.1
20160606011500,0.0,0.0,1,68.6,66.5,68.0,59.1
20160606013000,0.0,0.0,3,68.6,67.4,68.0,59.1
20160606014500,0.0,0.0,0,68.6,66.2,68.0,59.1
20160606020000,0.0,0.0,0,68.6,67.1,68.0,59.1
20160606021500,0.0,0.0,0,68.6,66.0,68.0,59.1
20160606023000,0.0,0.0,1,68.6,66.7,68.0,59.1
20160606024500,0.0,0.0,0,68.6,66.4,68.0,59.1
20160606030000,0.0,0.0,0,68.6,66.4,68.0,59.1
20160606031500,0.0,0.0,2,68.6,67.2,68.0,59.1
20160606033000,0.0,0.0,0,68.6,66.0,68.0,59.1
20160606034500,0.0,0.0,0,68.6,66.8,68.0,59.1
20160606040000,0.0,0.0,0,68.6,66.3,68.0,59.1
20160606041500,0.0,0.0,0,68.6,66.4,68.0,59.1
20160606043000,0.0,0.0,1,68.6,67.2,68.0,59.1
20160606044500,0.0,0.0,0,68.6,65.9,68.0,59.1
20160606050000,0.0,0.0,0,68.6,66.8,68.0,59.1
20160606051500,0.0,0.0,0,68.6,66.2,68.0,59.1
20160606053000,0.0,0.0,0,68.6,66.2,68.0,59.1
20160606054500,0.0,0.0,0,68.6,66.9,68.0,59.1
20160606060000,0.0,0.0,1,68.6,66.0,68.0,59.1
20160606061500,0.0,0.0,7,68.6,67.3,68.0,59.1
20160606063000,58.2,19.7959,26,57.6,67.9,68.0,59.1
20160606064500,64.8,22.0408,27,55.2,68.3,68.0,59.1
20160606070000,102.6,34.898,34,53.5,68.6,68.0,59.1
20160606071500,132.6,45.102,39,52.3,68.6,68.0,59.1
20160606073000,169.8,57.7551,46,52.3,68.7,68.0,59.1
20160606074500,208.2,70.8163,52,52.3,68.7,68.0,59.1
20160606080000,229.8,78.1633,55,52.3,68.6,68.0,59.1
20160606081500,258.0,87.7551,58,52.3,68.4,68.0,59.1
20160606083000,274.8,93.4694,60,51.5,68.4,68.0,59.1
20160606084500,282.6,96.1225,60,51.5,68.3,68.0,59.1
20160606090000,274.8,93.4694,59,51.5,68.3,68.0,59.1
20160606091500,287.4,97.7551,60,51.5,68.3,68.0,59.1
20160606093000,282.6,96.1225,60,51.5,68.2,68.0,59.1
20160606094500,287.4,97.7551,60,51.5,68.1,68.0,59.1
20160606100000,279.0,94.898,60,51.5,67.9,68.0,59.1
20160606101500,287.4,97.7551,60,51.5,67.9,68.0,59.1
20160606103000,282.6,96.1225,60,51.5,68.0,68.0,59.1
20160606104500,287.4,97.7551,60,51.5,68.1,68.0,59.1
20160606110000,282.6,96.1225,60,51.5,68.1,68.0,59.1
20160606111500,271.2,92.2449,60,51.5,68.2,68.0,59.1
20160606113000,271.2,92.2449,60,51.5,68.2,68.0,59.1
20160606114500,271.2,92.2449,60,51.5,68.2,68.0,59.1
20160606120000,271.2,92.2449,60,51.5,68.2,68.0,59.1
20160606121500,279.0,94.898,61,51.5,68.2,68.0,59.1
20160606123000,282.6,96.1225,62,51.5,68.3,68.0,59.1
20160606124500,282.6,96.1225,62,51.5,68.3,68.0,59.1
20160606130000,291.0,98.9796,62,51.5,68.3,68.0,59.1
20160606131500,294.6,100.2041,61,50.7,68.3,68.0,59.1
20160606133000,291.0,98.9796,61,50.7,68.2,68.0,59.1
20160606134500,291.0,98.9796,61,51.4,68.2,68.0,59.1
20160606140000,291.0,98.9796,61,51.4,68.3,68.0,59.1
20160606141500,294.6,100.2041,61,51.4,68.2,68.0,59.1
20160606143000,291.0,98.9796,61,51.4,68.4,68.0,59.1
20160606144500,291.0,98.9796,61,51.4,68.4,68.0,59.1
20160606150000,287.4,97.7551,61,51.4,68.4,68.0,59.1
20160606151500,287.4,97.7551,61,51.4,68.6,68.0,59.1
20160606153000,287.4,97.7551,61,51.4,68.7,68.0,59.1
20160606154500,291.0,98.9796,61,51.4,68.7,68.0,59.1
20160606160000,287.4,97.7551,61,51.4,68.7,68.0,59.1
20160606161500,287.4,97.7551,61,51.4,68.7,68.0,59.1
20160606163000,287.4,97.7551,61,51.4,68.6,68.0,59.1
20160606164500,287.4,97.7551,61,51.4,68.6,68.0,59.1
20160606170000,282.6,96.1225,61,51.4,68.6,68.0,59.1
20160606171500,279.0,94.898,60,51.4,67.4,68.0,59.1
20160606173000,217.8,74.0816,52,51.4,67.6,68.0,59.1
20160606174500,183.6,62.449,47,51.4,67.3,68.0,59.1
20160606180000,196.2,66.7347,50,51.4,68.1,68.0,59.1
20160606181500,230.4,78.3673,54,51.4,68.2,68.0,59.1
20160606183000,244.8,83.2653,56,51.4,68.4,68.0,59.1
20160606184500,175.8,59.7959,46,51.4,67.1,68.0,59.1
20160606190000,183.0,62.2449,48,52.0,68.1,68.0,59.1
20160606191500,113.4,38.5714,37,52.6,67.2,68.0,59.1
20160606193000,128.4,43.6735,40,52.6,68.2,68.0,59.1
20160606194500,68.4,23.2653,30,52.6,67.2,68.0,59.1
20160606200000,87.6,29.7959,34,52.6,68.2,68.0,59.1
20160606201500,49.2,16.7347,28,53.5,67.4,68.0,59.1
20160606203000,80.4,27.3469,33,53.5,68.3,68.0,59.1
20160606204500,51.6,17.551,28,54.7,67.6,68.0,59.1
20160606210000,73.2,24.898,32,53.9,68.4,68.0,59.1
20160606211500,58.2,19.7959,29,55.2,67.8,68.0,59.1
20160606213000,79.2,26.9388,33,53.5,68.4,68.0,59.1
20160606214500,55.8,18.9796,29,54.7,67.8,68.0,59.1
20160606220000,79.2,26.9388,33,53.9,68.5,68.0,59.1
20160606221500,49.2,16.7347,28,55.2,67.7,68.0,59.1
20160606223000,66.6,22.6531,31,53.9,68.4,68.0,59.1
20160606224500,46.2,15.7143,28,55.1,67.7,68.0,59.1
20160606230000,62.4,21.2245,30,54.3,68.3,68.0,59.1
20160606231500,0.0,0.0,9,54.3,67.6,68.0,59.1
20160606233000,58.2,19.7959,30,54.3,68.2,68.0,59.1
20160606234500,0.0,0.0,8,54.3,67.6,68.0,59.1
20160607000000,51.6,17.551,28,54.3,68.2,68.0,59.1
20160607001500,0.0,0.0,7,54.3,67.4,68.0,59.1
20160607003000,51.6,17.551,28,54.3,68.1,68.0,59.1
20160607004500,0.0,0.0,7,54.3,67.5,68.0,59.1
20160607010000,53.4,18.1633,29,58.0,68.4,68.0,59.1
20160607011500,0.0,0.0,8,53.9,67.5,68.0,59.1
20160607013000,0.0,0.0,9,58.3,68.2,68.0,59.1
20160607014500,64.8,22.0408,31,54.3,67.8,68.0,59.1
20160607020000,0.0,0.0,9,57.9,68.1,68.0,59.1
20160607021500,66.6,22.6531,31,54.3,68.3,68.0,59.1
20160607023000,0.0,0.0,9,57.1,67.9,68.0,59.1
20160607024500,64.8,22.0408,31,55.1,68.4,68.0,59.1
20160607030000,0.0,0.0,7,56.3,67.6,68.0,59.1
20160607031500,62.4,21.2245,31,54.7,68.4,68.0,59.1
20160607033000,0.0,0.0,8,56.7,67.7,68.0,59.1
20160607034500,64.8,22.0408,31,55.6,68.4,68.0,59.1
20160607040000,0.0,0.0,7,55.6,67.6,68.0,59.1
20160607041500,51.6,17.551,29,55.6,68.3,68.0,59.1
20160607043000,0.0,0.0,7,54.3,67.5,68.0,59.1
20160607044500,0.0,0.0,18,58.7,68.3,68.0,59.1
20160607050000,62.4,21.2245,31,54.3,68.1,68.0,59.1
20160607051500,0.0,0.0,9,57.5,68.0,68.0,59.1
20160607053000,62.4,21.2245,31,54.5,68.4,68.0,59.1
20160607054500,0.0,0.0,7,57.1,67.7,68.0,59.1
20160607060000,55.8,18.9796,30,56.0,68.4,68.0,59.1
20160607061500,0.0,0.0,5,56.0,67.5,68.0,59.1
20160607063000,55.8,18.9796,30,57.3,68.4,68.0,59.1
20160607064500,0.0,0.0,6,57.3,67.6,68.0,59.1
20160607070000,0.0,0.0,9,57.3,68.2,68.0,59.1
20160607071500,0.0,0.0,5,61.1,67.7,68.0,59.1
20160607073000,0.0,0.0,8,59.1,67.8,68.0,59.1
20160607074500,0.0,0.0,5,62.4,67.9,68.0,59.1
20160607080000,0.0,0.0,0,64.4,67.4,68.0,59.1
20160607081500,0.0,0.0,7,65.8,68.5,68.0,59.1
20160607083000,0.0,0.0,0,66.7,67.4,68.0,59.1
20160607084500,0.0,0.0,6,66.7,68.4,68.0,59.1
20160607090000,0.0,0.0,5,67.7,67.7,68.0,59.1
20160607091500,55.8,18.9796,27,62.4,68.5,68.0,59.1
20160607093000,111.6,37.9592,38,54.3,68.8,68.0,59.1
20160607094500,166.8,56.7347,45,52.7,68.9,68.0,59.1
20160607100000,234.0,79.5918,55,52.0,69.1,68.0,59.1
20160607101500,274.8,93.4694,64,52.0,68.9,68.0,59.1
20160607103000,287.4,97.7551,66,52.0,68.8,68.0,59.1
20160607104500,294.6,100.2041,66,52.0,68.6,68.0,59.1
20160607110000,287.4,97.7551,66,52.0,68.5,68.0,59.1
20160607111500,287.4,97.7551,69,52.0,68.4,68.0,59.1
20160607113000,282.6,96.1225,69,52.0,68.4,68.0,59.1
20160607114500,282.6,96.1225,69,52.0,68.2,68.0,59.1
20160607120000,282.6,96.1225,69,52.0,68.2,68.0,59.1
20160607121500,279.0,94.898,69,52.0,68.2,68.0,59.1
20160607123000,282.6,96.1225,69,52.0,68.2,68.0,59.1
20160607124500,291.0,98.9796,70,52.0,68.3,68.0,59.1
20160607130000,287.4,97.7551,70,52.0,68.3,68.0,59.1
20160607131500,279.0,94.898,63,51.1,68.2,68.0,59.1
20160607133000,279.0,94.898,65,51.1,68.0,68.0,59.1
20160607134500,282.6,96.1225,67,51.1,68.4,68.0,59.1
20160607140000,298.2,101.4286,64,51.1,68.5,68.0,59.1
20160607141500,291.0,98.9796,64,51.1,68.6,68.0,59.1
20160607143000,301.8,102.6531,63,51.8,68.5,68.0,59.1
20160607144500,291.0,98.9796,62,51.8,68.6,68.0,59.1
20160607150000,291.0,98.9796,62,51.8,68.6,68.0,59.1
20160607151500,291.0,98.9796,62,51.8,68.6,68.0,59.1
20160607153000,294.6,100.2041,61,51.8,68.5,68.0,59.1
20160607154500,287.4,97.7551,61,51.8,68.4,68.0,59.1
20160607160000,282.6,96.1225,64,51.8,68.5,68.0,59.1
20160607161500,287.4,97.7551,66,51.8,68.5,68.0,59.1
20160607163000,291.0,98.9796,66,51.8,68.6,68.0,59.1
20160607164500,294.6,100.2041,65,51.8,68.5,68.0,59.1
20160607170000,298.2,101.4286,63,51.8,68.5,68.0,59.1
20160607171500,287.4,97.7551,63,51.8,68.5,68.0,59.1
20160607173000,287.4,97.7551,62,51.8,68.4,68.0,59.1
20160607174500,291.0,98.9796,62,51.8,68.4,68.0,59.1
20160607180000,287.4,97.7551,62,51.8,68.4,68.0,59.1
20160607181500,287.4,97.7551,63,51.8,68.5,68.0,59.1
20160607183000,235.8,80.2041,56,51.8,67.7,68.0,59.1
20160607184500,240.6,81.8367,57,51.8,67.6,68.0,59.1
20160607190000,148.8,50.6122,44,51.8,67.2,68.0,59.1
20160607191500,175.8,59.7959,48,51.8,67.5,68.0,59.1
20160607193000,66.6,22.6531,31,53.8,67.2,68.0,59.1
20160607194500,103.8,35.3061,37,53.1,67.7,68.0,59.1
20160607200000,55.8,18.9796,30,54.7,67.6,68.0,59.1
20160607201500,73.2,24.898,34,53.9,68.0,68.0,59.1
20160607203000,49.2,16.7347,27,57.5,67.9,68.0,59.1
20160607204500,73.2,24.898,34,54.5,68.2,68.0,59.1
20160607210000,53.4,18.1633,29,56.0,67.9,68.0,59.1
20160607211500,73.2,24.898,34,54.3,68.1,68.0,59.1
20160607213000,53.4,18.1633,29,56.6,67.9,68.0,59.1
20160607214500,73.2,24.898,34,53.9,67.9,68.0,59.1
20160607220000,0.0,0.0,9,57.5,68.0,68.0,59.1
20160607221500,75.0,25.5102,33,54.5,68.5,68.0,59.1
20160607223000,0.0,0.0,7,55.5,67.6,68.0,59.1
20160607224500,58.2,19.7959,30,54.7,68.3,68.0,59.1
20160607230000,0.0,0.0,8,54.7,67.6,68.0,59.1
20160607231500,53.4,18.1633,29,54.7,68.2,68.0,59.1
20160607233000,0.0,0.0,5,54.7,67.5,68.0,59.1
20160607234500,58.2,19.7959,30,57.2,68.4,68.0,59.1
20160608000000,0.0,0.0,7,53.9,67.4,68.0,59.1
20160608001500,51.6,17.551,28,55.6,68.0,68.0,59.1
20160608003000,58.2,19.7959,30,54.3,67.8,68.0,59.1
20160608004500,0.0,0.0,7,58.9,67.9,68.0,59.1
20160608010000,62.4,21.2245,30,55.6,68.4,68.0,59.1
20160608011500,60.0,20.4082,0,54.3,67.3,68.0,59.1
20160608013000,55.8,18.9796,27,56.6,68.6,68.0,59.1
20160608014500,0.0,0.0,2,59.2,67.5,68.0,59.1
20160608020000,55.8,18.9796,27,60.4,68.6,68.0,59.1
20160608021500,0.0,0.0,3,58.7,67.4,68.0,59.1
20160608023000,0.0,0.0,8,61.9,68.4,68.0,59.1
20160608024500,0.0,0.0,9,57.5,67.8,68.0,59.1
20160608030000,0.0,0.0,6,61.2,68.0,68.0,59.1
20160608031500,64.8,22.0408,28,56.4,68.5,68.0,59.1
20160608033000,0.0,0.0,5,57.9,67.6,68.0,59.1
20160608034500,62.4,21.2245,28,57.9,68.5,68.0,59.1
20160608040000,0.0,0.0,4,57.1,67.5,68.0,59.1
20160608041500,0.0,0.0,8,60.7,68.3,68.0,59.1
20160608054500,89.4,30.4082,34,53.1,68.4,68.0,59.1
20160608060000,121.8,41.4286,40,53.1,68.6,68.0,59.1
20160608061500,157.8,53.6735,45,51.9,68.6,68.0,59.1
20160608063000,192.0,65.3061,50,51.9,68.7,68.0,59.1
20160608064500,218.4,74.2857,54,51.9,68.6,68.0,59.1
20160608070000,226.8,77.1429,55,51.1,68.4,68.0,59.1
20160608071500,231.0,78.5714,56,51.8,68.2,68.0,59.1
20160608073000,231.0,78.5714,56,51.8,68.2,68.0,59.1
20160608074500,235.8,80.2041,55,51.1,68.1,68.0,59.1
20160608080000,230.4,78.3673,55,51.8,68.2,68.0,59.1
20160608081500,225.6,76.7347,55,51.8,68.2,68.0,59.1
20160608083000,235.8,80.2041,55,51.8,68.3,68.0,59.1
20160608084500,230.4,78.3673,56,51.8,68.3,68.0,59.1
20160608090000,244.8,83.2653,56,51.8,68.2,68.0,59.1
20160608091500,240.6,81.8367,56,51.8,68.2,68.0,59.1
20160608093000,244.8,83.2653,56,51.8,68.1,68.0,59.1
20160608094500,244.8,83.2653,56,51.8,68.1,68.0,59.1
20160608100000,244.8,83.2653,56,51.8,68.1,68.0,59.1
20160608101500,235.8,80.2041,56,51.8,68.2,68.0,59.1
20160608103000,244.8,83.2653,56,51.8,68.2,68.0,59.1
20160608104500,244.8,83.2653,56,51.8,68.3,68.0,59.1
20160608110000,266.4,90.6122,59,51.8,68.4,68.0,59.1
20160608111500,282.6,96.1225,62,51.8,68.4,68.0,59.1
20160608113000,291.0,98.9796,63,51.8,68.4,68.0,59.1
20160608114500,294.6,100.2041,63,51.8,68.4,68.0,59.1
20160608120000,291.0,98.9796,63,51.8,68.3,68.0,59.1
20160608121500,298.2,101.4286,63,51.8,68.3,68.0,59.1
20160608123000,298.2,101.4286,63,51.8,68.2,68.0,59.1
20160608124500,294.6,100.2041,62,51.8,68.2,68.0,59.1
20160608130000,294.6,100.2041,62,51.8,68.2,68.0,59.1
20160608131500,294.6,100.2041,62,51.8,68.3,68.0,59.1
20160608133000,294.6,100.2041,62,51.8,68.4,68.0,59.1
20160608134500,294.6,100.2041,62,51.8,68.6,68.0,59.1
20160608140000,294.6,100.2041,62,51.8,68.7,68.0,59.1
20160608141500,294.6,100.2041,62,51.8,68.7,68.0,59.1
20160608143000,298.2,101.4286,62,51.8,68.7,68.0,59.1
20160608144500,294.6,100.2041,62,51.8,68.6,68.0,59.1
20160608150000,298.2,101.4286,62,51.8,68.6,68.0,59.1
20160608151500,291.0,98.9796,61,51.8,68.6,68.0,59.1
20160608153000,294.6,100.2041,61,51.8,68.6,68.0,59.1
20160608154500,282.6,96.1225,62,51.8,68.6,68.0,59.1
