PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160608160000,298.2,101.4286,63,51.8,68.6,68.0,59.1
20160608161500,298.2,101.4286,63,51.8,68.6,68.0,59.1
20160608163000,301.8,102.6531,63,51.8,68.6,68.0,59.1
20160608164500,298.2,101.4286,62,51.8,68.7,68.0,59.1
20160608170000,298.2,101.4286,62,51.8,68.7,68.0,59.1
20160608171500,298.2,101.4286,62,51.8,68.6,68.0,59.1
20160608173000,298.2,101.4286,62,51.8,68.6,68.0,59.1
20160608174500,282.6,96.1225,61,51.8,68.4,68.0,59.1
20160608180000,282.6,96.1225,61,51.8,68.3,68.0,59.1
20160608181500,253.8,86.3265,57,51.8,67.8,68.0,59.1
20160608183000,258.0,87.7551,58,51.8,68.1,68.0,59.1
20160608184500,190.2,64.6939,49,51.8,67.2,68.0,59.1
20160608190000,190.2,64.6939,49,51.8,67.4,68.0,59.1
20160608191500,118.8,40.4082,39,52.6,67.4,68.0,59.1
20160608193000,82.2,27.9592,32,52.6,66.9,68.0,59.1
20160608194500,66.6,22.6531,31,53.9,67.6,68.0,59.1
20160608200000,0.0,0.0,8,53.9,67.3,68.0,59.1
20160608201500,0.0,0.0,9,58.3,68.1,68.0,59.1
20160608203000,64.8,22.0408,31,54.7,67.7,68.0,59.1
20160608204500,0.0,0.0,7,59.2,67.9,68.0,59.1
20160608210000,66.6,22.6531,31,55.6,68.1,68.0,59.1
20160608211500,0.0,0.0,8,59.5,67.9,68.0,59.1
20160608213000,70.2,23.8775,31,55.2,68.2,68.0,59.1
20160608214500,0.0,0.0,7,58.3,67.7,68.0,59.1
20160608220000,73.2,24.898,32,55.2,68.4,68.0,59.1
20160608221500,0.0,0.0,5,57.5,67.6,68.0,59.1
20160608223000,62.4,21.2245,30,56.6,68.4,68.0,59.1
20160608224500,0.0,0.0,4,56.6,67.5,68.0,59.1
20160608230000,62.4,21.2245,30,57.2,68.5,68.0,59.1
20160608231500,0.0,0.0,3,57.9,67.5,68.0,59.1
20160608233000,55.8,18.9796,27,59.9,68.5,68.0,59.1
20160608234500,0.0,0.0,3,57.9,67.4,68.0,59.1
20160609000000,0.0,0.0,9,61.1,68.4,68.0,59.1
20160609001500,0.0,0.0,2,58.7,67.4,68.0,59.1
20160609003000,0.0,0.0,6,61.9,68.2,68.0,59.1
20160609004500,0.0,0.0,9,56.9,67.8,68.0,59.1
20160609010000,0.0,0.0,6,61.1,68.0,68.0,59.1
20160609011500,64.8,22.0408,31,56.4,68.3,68.0,59.1
20160609013000,0.0,0.0,3,60.7,67.6,68.0,59.1
20160609014500,0.0,0.0,9,62.8,68.5,68.0,59.1
20160609020000,0.0,0.0,0,60.3,67.3,68.0,59.1
20160609021500,0.0,0.0,4,62.8,68.2,68.0,59.1
20160609023000,0.0,0.0,4,60.3,67.4,68.0,59.1
20160609024500,0.0,0.0,5,63.2,67.9,68.0,59.1
20160609030000,0.0,0.0,7,59.6,68.1,68.0,59.1
20160609031500,0.0,0.0,2,63.6,67.5,68.0,59.1
20160609033000,0.0,0.0,7,64.8,68.4,68.0,59.1
20160609034500,0.0,0.0,0,64.8,67.3,68.0,59.1
20160609040000,0.0,0.0,4,66.2,68.2,68.0,59.1
20160609041500,0.0,0.0,0,66.2,67.3,68.0,59.1
20160609043000,0.0,0.0,5,66.2,68.1,68.0,59.1
20160609044500,64.8,22.0408,27,60.4,68.6,68.0,59.1
20160609050000,0.0,0.0,2,62.8,67.5,68.0,59.1
20160609051500,0.0,0.0,7,64.4,68.4,68.0,59.1
20160609053000,0.0,0.0,0,65.3,67.3,68.0,59.1
20160609054500,0.0,0.0,5,66.2,68.3,68.0,59.1
20160609060000,0.0,0.0,6,66.2,67.7,68.0,59.1
20160609061500,0.0,0.0,8,66.2,68.3,68.0,59.1
20160609063000,80.4,27.3469,32,56.0,68.6,68.0,59.1
20160609064500,128.4,43.6735,40,52.7,68.8,68.0,59.1
20160609070000,185.4,63.0612,48,51.8,68.9,68.0,59.1
20160609071500,235.8,80.2041,56,51.1,68.9,68.0,59.1
20160609073000,271.2,92.2449,60,51.1,68.7,68.0,59.1
20160609074500,287.4,97.7551,61,51.1,68.7,68.0,59.1
20160609080000,291.0,98.9796,61,51.1,68.6,68.0,59.1
20160609081500,282.6,96.1225,61,51.1,68.4,68.0,59.1
20160609083000,287.4,97.7551,61,51.1,68.4,68.0,59.1
20160609084500,291.0,98.9796,62,51.1,68.2,68.0,59.1
20160609090000,298.2,101.4286,62,51.1,68.2,68.0,59.1
20160609091500,291.0,98.9796,62,51.1,68.1,68.0,59.1
20160609093000,294.6,100.2041,62,51.1,68.1,68.0,59.1
20160609094500,291.0,98.9796,62,51.1,68.1,68.0,59.1
20160609100000,298.2,101.4286,61,51.1,68.1,68.0,59.1
20160609101500,298.2,101.4286,61,51.1,68.1,68.0,59.1
20160609103000,294.6,100.2041,61,51.1,68.4,68.0,59.1
20160609104500,291.0,98.9796,61,51.8,68.4,68.0,59.1
20160609110000,287.4,97.7551,61,51.8,68.5,68.0,59.1
20160609111500,287.4,97.7551,62,51.8,68.6,68.0,59.1
20160609113000,287.4,97.7551,62,51.1,68.5,68.0,59.1
20160609114500,291.0,98.9796,62,51.1,68.6,68.0,59.1
20160609120000,287.4,97.7551,62,51.1,68.5,68.0,59.1
20160609121500,291.0,98.9796,62,51.1,68.5,68.0,59.1
20160609123000,282.6,96.1225,62,51.1,68.6,68.0,59.1
20160609124500,287.4,97.7551,62,51.8,68.7,68.0,59.1
20160609130000,287.4,97.7551,62,51.8,68.7,68.0,59.1
20160609131500,294.6,100.2041,61,51.1,68.6,68.0,59.1
20160609133000,282.6,96.1225,61,51.8,68.6,68.0,59.1
20160609134500,287.4,97.7551,60,51.8,68.5,68.0,59.1
20160609140000,291.0,98.9796,60,51.8,68.7,68.0,59.1
20160609141500,291.0,98.9796,60,51.8,68.7,68.0,59.1
20160609143000,291.0,98.9796,60,51.8,68.7,68.0,59.1
20160609144500,282.6,96.1225,60,51.8,68.6,68.0,59.1
20160609150000,282.6,96.1225,60,51.8,68.7,68.0,59.1
20160609151500,282.6,96.1225,60,51.8,68.7,68.0,59.1
20160609153000,282.6,96.1225,60,51.8,68.7,68.0,59.1
20160609154500,282.6,96.1225,60,51.8,68.8,68.0,59.1
20160609160000,282.6,96.1225,61,51.8,68.9,68.0,59.1
20160609161500,287.4,97.7551,61,51.8,68.8,68.0,59.1
20160609163000,291.0,98.9796,62,51.8,68.9,68.0,59.1
20160609164500,291.0,98.9796,62,51.8,68.9,68.0,59.1
20160609170000,249.0,84.6939,56,51.1,67.7,68.0,59.1
20160609171500,235.8,80.2041,54,51.1,68.0,68.0,59.1
20160609173000,205.2,69.7959,50,51.1,67.9,68.0,59.1
20160609174500,230.4,78.3673,54,51.1,68.1,68.0,59.1
20160609180000,201.6,68.5714,50,51.1,67.6,68.0,59.1
20160609181500,244.8,83.2653,56,51.1,68.2,68.0,59.1
20160609183000,274.8,93.4694,59,51.1,68.6,68.0,59.1
20160609184500,230.4,78.3673,54,51.1,67.4,68.0,59.1
20160609190000,217.2,73.8775,52,51.1,67.9,68.0,59.1
20160609191500,177.6,60.4082,46,51.1,67.1,68.0,59.1
20160609193000,150.0,51.0204,43,51.8,67.6,68.0,59.1
20160609194500,138.0,46.9388,41,51.8,67.2,68.0,59.1
20160609200000,66.6,22.6531,30,53.5,67.4,68.0,59.1
20160609201500,99.0,33.6735,36,53.5,67.8,68.0,59.1
20160609203000,49.2,16.7347,26,56.3,67.6,68.0,59.1
20160609204500,73.2,24.898,31,54.3,68.3,68.0,59.1
20160609210000,0.0,0.0,9,56.8,67.7,68.0,59.1
20160609211500,75.0,25.5102,32,54.3,68.3,68.0,59.1
20160609213000,0.0,0.0,9,57.1,67.8,68.0,59.1
20160609214500,75.0,25.5102,32,54.7,68.4,68.0,59.1
20160609220000,0.0,0.0,9,56.3,67.7,68.0,59.1
20160609221500,68.4,23.2653,30,54.5,68.4,68.0,59.1
20160609223000,0.0,0.0,6,54.5,67.5,68.0,59.1
20160609224500,62.4,21.2245,30,55.6,68.4,68.0,59.1
20160609230000,0.0,0.0,6,56.3,67.5,68.0,59.1
20160609231500,64.8,22.0408,30,56.3,68.4,68.0,59.1
20160609233000,0.0,0.0,6,57.9,67.6,68.0,59.1
20160609234500,55.8,18.9796,28,57.2,68.4,68.0,59.1
20160610000000,0.0,0.0,4,55.9,67.3,68.0,59.1
20160610001500,0.0,0.0,9,59.9,68.4,68.0,59.1
20160610003000,0.0,0.0,8,55.1,67.6,68.0,59.1
20160610004500,0.0,0.0,6,59.5,67.9,68.0,59.1
20160610010000,58.2,19.7959,29,56.4,68.4,68.0,59.1
20160610011500,0.0,0.0,4,60.0,67.6,68.0,59.1
20160610013000,49.2,16.7347,25,60.8,68.5,68.0,59.1
20160610014500,0.0,0.0,4,58.7,67.4,68.0,59.1
20160610020000,0.0,0.0,8,61.9,68.4,68.0,59.1
20160610021500,0.0,0.0,8,57.5,67.7,68.0,59.1
20160610023000,0.0,0.0,7,61.1,68.2,68.0,59.1
20160610024500,68.4,23.2653,31,55.2,68.4,68.0,59.1
20160610030000,0.0,0.0,5,57.9,67.6,68.0,59.1
20160610031500,40.2,13.6735,23,61.1,68.5,68.0,59.1
20160610033000,0.0,0.0,5,55.9,67.3,68.0,59.1
20160610034500,0.0,0.0,6,60.3,68.1,68.0,59.1
20160610040000,0.0,0.0,8,57.9,68.0,68.0,59.1
20160610041500,0.0,0.0,5,61.5,67.8,68.0,59.1
20160610043000,62.4,21.2245,28,60.4,68.6,68.0,59.1
20160610044500,0.0,0.0,3,56.7,67.3,68.0,59.1
20160610050000,0.0,0.0,6,60.7,68.1,68.0,59.1
20160610051500,51.6,17.551,27,56.5,68.2,68.0,59.1
20160610053000,0.0,0.0,6,60.7,67.7,68.0,59.1
20160610054500,49.2,16.7347,25,60.0,68.4,68.0,59.1
20160610060000,0.0,0.0,3,60.0,67.4,68.0,59.1
20160610061500,0.0,0.0,6,62.8,68.2,68.0,59.1
20160610063000,0.0,0.0,9,64.4,68.4,68.0,59.1
20160610064500,100.2,34.0816,36,54.3,68.7,68.0,59.1
20160610070000,154.2,52.449,45,52.3,68.8,68.0,59.1
20160610071500,198.0,67.3469,51,52.3,68.9,68.0,59.1
20160610073000,235.8,80.2041,56,51.6,68.8,68.0,59.1
20160610074500,282.6,96.1225,63,51.6,68.9,68.0,59.1
20160610080000,282.6,96.1225,62,51.6,68.7,68.0,59.1
20160610081500,282.6,96.1225,62,51.6,68.6,68.0,59.1
20160610083000,291.0,98.9796,62,51.6,68.5,68.0,59.1
20160610084500,282.6,96.1225,62,51.6,68.3,68.0,59.1
20160610090000,287.4,97.7551,60,51.6,68.3,68.0,59.1
20160610091500,274.8,93.4694,60,51.6,68.2,68.0,59.1
20160610093000,282.6,96.1225,60,51.6,67.9,68.0,59.1
20160610094500,279.0,94.898,60,51.6,67.9,68.0,59.1
20160610100000,279.0,94.898,60,51.6,68.0,68.0,59.1
20160610101500,274.8,93.4694,60,51.6,68.1,68.0,59.1
20160610103000,279.0,94.898,61,51.6,68.3,68.0,59.1
20160610104500,287.4,97.7551,61,51.6,68.3,68.0,59.1
20160610110000,287.4,97.7551,61,51.6,68.3,68.0,59.1
20160610111500,282.6,96.1225,62,51.6,68.2,68.0,59.1
20160610113000,282.6,96.1225,62,51.6,68.1,68.0,59.1
20160610114500,279.0,94.898,62,51.6,68.0,68.0,59.1
20160610120000,282.6,96.1225,63,51.6,68.0,68.0,59.1
20160610121500,291.0,98.9796,63,51.6,67.9,68.0,59.1
20160610123000,282.6,96.1225,63,51.6,68.1,68.0,59.1
20160610124500,294.6,100.2041,63,51.6,68.2,68.0,59.1
20160610130000,298.2,101.4286,62,51.6,68.2,68.0,59.1
20160610131500,298.2,101.4286,62,51.6,68.3,68.0,59.1
20160610133000,291.0,98.9796,62,51.6,68.4,68.0,59.1
20160610134500,298.2,101.4286,62,51.6,68.4,68.0,59.1
20160610140000,291.0,98.9796,62,51.6,68.5,68.0,59.1
20160610141500,294.6,100.2041,62,51.6,68.6,68.0,59.1
20160610143000,294.6,100.2041,62,51.6,68.7,68.0,59.1
20160610144500,294.6,100.2041,62,51.6,68.6,68.0,59.1
20160610150000,294.6,100.2041,62,51.6,68.6,68.0,59.1
20160610151500,294.6,100.2041,62,51.6,68.6,68.0,59.1
20160610153000,294.6,100.2041,62,51.6,68.6,68.0,59.1
20160610154500,294.6,100.2041,62,51.6,68.6,68.0,59.1
20160610160000,294.6,100.2041,62,51.6,68.6,68.0,59.1
20160610161500,294.6,100.2041,62,51.6,68.6,68.0,59.1
20160610163000,291.0,98.9796,62,51.6,68.6,68.0,59.1
20160610164500,287.4,97.7551,61,51.6,68.5,68.0,59.1
20160610170000,287.4,97.7551,63,51.6,68.6,68.0,59.1
20160610171500,287.4,97.7551,64,52.2,68.6,68.0,59.1
20160610173000,287.4,97.7551,64,52.2,68.6,68.0,59.1
20160610174500,287.4,97.7551,64,51.5,68.5,68.0,59.1
20160610180000,287.4,97.7551,64,51.5,68.6,68.0,59.1
20160610181500,287.4,97.7551,64,51.5,68.4,68.0,59.1
20160610183000,271.2,92.2449,62,51.5,68.4,68.0,59.1
20160610184500,282.6,96.1225,64,51.5,69.1,68.0,59.1
20160610190000,225.6,76.7347,57,51.5,67.9,68.0,59.1
20160610191500,287.4,97.7551,64,51.5,68.8,68.0,59.1
20160610193000,215.4,73.2653,55,51.5,67.7,68.0,59.1
20160610194500,266.4,90.6122,62,51.5,68.6,68.0,59.1
20160610200000,186.0,63.2653,51,51.5,67.4,68.0,59.1
20160610201500,249.0,84.6939,60,51.5,68.5,68.0,59.1
20160610203000,183.6,62.449,50,51.5,67.2,68.0,59.1
20160610204500,214.2,72.8571,55,51.5,68.4,68.0,59.1
20160610210000,244.8,83.2653,59,51.5,68.1,68.0,59.1
20160610211500,201.6,68.5714,53,51.5,68.0,68.0,59.1
20160610213000,249.0,84.6939,60,51.5,68.5,68.0,59.1
20160610214500,188.4,64.0816,51,51.5,67.7,68.0,59.1
20160610220000,219.0,74.4898,56,51.5,68.5,68.0,59.1
20160610221500,163.8,55.7143,48,51.5,67.1,68.0,59.1
20160610223000,193.8,65.9184,52,51.5,68.3,68.0,59.1
20160610224500,220.2,74.898,56,51.5,67.6,68.0,59.1
20160610230000,190.2,64.6939,51,51.5,68.1,68.0,59.1
20160610231500,229.8,78.1633,57,51.5,68.6,68.0,59.1
20160610233000,175.8,59.7959,49,51.5,67.6,68.0,59.1
20160610234500,205.2,69.7959,54,51.5,68.4,68.0,59.1
20160611000000,211.2,71.8367,55,51.5,67.4,68.0,59.1
20160611001500,183.6,62.449,50,51.5,68.0,68.0,59.1
20160611003000,213.6,72.6531,55,51.5,68.5,68.0,59.1
20160611004500,163.8,55.7143,48,51.5,67.6,68.0,59.1
20160611010000,183.6,62.449,51,51.5,68.3,68.0,59.1
20160611011500,235.8,80.2041,3,51.5,68.2,68.0,59.1
20160611013000,0.0,0.0,7,54.7,68.6,68.0,59.1
20160611014500,122.4,41.6327,41,53.1,69.1,68.0,59.1
20160611020000,157.8,53.6735,46,51.1,68.4,68.0,59.1
20160611021500,133.8,45.5102,43,51.1,68.3,68.0,59.1
20160611023000,187.8,63.8776,51,52.0,68.7,68.0,59.1
20160611024500,163.8,55.7143,47,52.0,67.4,68.0,59.1
20160611030000,163.8,55.7143,47,51.1,68.3,68.0,59.1
20160611031500,206.4,70.2041,54,51.1,68.6,68.0,59.1
20160611033000,152.4,51.8367,45,51.9,67.6,68.0,59.1
20160611034500,174.6,59.3878,49,51.1,68.3,68.0,59.1
20160611040000,223.8,76.1225,56,51.8,68.7,68.0,59.1
20160611041500,155.4,52.8571,46,51.8,67.4,68.0,59.1
20160611043000,172.2,58.5714,49,51.1,68.2,68.0,59.1
20160611044500,199.2,67.7551,52,51.8,68.5,68.0,59.1
20160611050000,148.8,50.6122,45,51.8,67.4,68.0,59.1
20160611051500,175.8,59.7959,49,51.8,68.3,68.0,59.1
20160611053000,204.0,69.3878,53,51.8,68.2,68.0,59.1
20160611054500,169.8,57.7551,48,51.1,67.9,68.0,59.1
20160611060000,169.8,57.7551,48,51.1,68.2,68.0,59.1
20160611061500,188.4,64.0816,51,51.8,68.4,68.0,59.1
20160611063000,224.4,76.3265,56,51.1,68.6,68.0,59.1
20160611064500,253.8,86.3265,61,51.1,68.6,68.0,59.1
20160611070000,279.0,94.898,64,51.1,68.5,68.0,59.1
20160611071500,287.4,97.7551,65,51.1,68.4,68.0,59.1
20160611073000,287.4,97.7551,65,51.1,68.2,68.0,59.1
20160611074500,279.0,94.898,65,51.8,68.1,68.0,59.1
20160611080000,279.0,94.898,65,51.8,68.1,68.0,59.1
20160611081500,287.4,97.7551,65,51.8,68.1,68.0,59.1
20160611083000,282.6,96.1225,65,51.8,68.1,68.0,59.1
20160611084500,282.6,96.1225,65,51.8,68.1,68.0,59.1
20160611090000,279.0,94.898,66,51.8,68.1,68.0,59.1
20160611091500,291.0,98.9796,66,51.8,68.1,68.0,59.1
20160611093000,291.0,98.9796,66,51.8,67.9,68.0,59.1
20160611094500,291.0,98.9796,66,51.8,67.9,68.0,59.1
20160611100000,279.0,94.898,66,51.8,67.8,68.0,59.1
20160611101500,291.0,98.9796,66,51.8,67.8,68.0,59.1
20160611103000,291.0,98.9796,66,51.8,67.9,68.0,59.1
20160611104500,294.6,100.2041,66,51.8,69.0,68.0,59.1
20160611110000,298.2,101.4286,66,51.8,69.1,68.0,59.1
20160611111500,287.4,97.7551,66,51.8,68.6,68.0,59.1
20160611113000,287.4,97.7551,66,51.8,68.6,68.0,59.1
20160611114500,287.4,97.7551,67,51.8,68.5,68.0,59.1
20160611120000,294.6,100.2041,67,51.8,68.4,68.0,59.1
20160611121500,287.4,97.7551,67,51.8,68.5,68.0,59.1
20160611123000,291.0,98.9796,67,51.8,68.3,68.0,59.1
20160611124500,298.2,101.4286,67,51.8,68.4,68.0,59.1
20160611130000,298.2,101.4286,67,51.8,68.2,68.0,59.1
20160611131500,298.2,101.4286,66,51.8,68.2,68.0,59.1
20160611133000,294.6,100.2041,65,51.8,68.2,68.0,59.1
20160611134500,294.6,100.2041,65,51.8,68.3,68.0,59.1
20160611140000,298.2,101.4286,65,51.8,68.5,68.0,59.1
20160611141500,294.6,100.2041,65,51.8,68.5,68.0,59.1
20160611143000,294.6,100.2041,65,51.8,68.6,68.0,59.1
20160611144500,291.0,98.9796,65,51.8,68.6,68.0,59.1
20160611150000,298.2,101.4286,65,51.8,68.6,68.0,59.1
20160611151500,294.6,100.2041,64,51.8,68.6,68.0,59.1
20160611153000,291.0,98.9796,64,51.8,68.6,68.0,59.1
20160611154500,287.4,97.7551,64,52.4,68.6,68.0,59.1
20160611160000,294.6,100.2041,64,52.4,68.6,68.0,59.1
20160611161500,294.6,100.2041,64,52.4,68.7,68.0,59.1
20160611163000,294.6,100.2041,64,52.4,68.8,68.0,59.1
20160611164500,294.6,100.2041,64,52.4,68.9,68.0,59.1
20160611170000,294.6,100.2041,64,52.4,68.9,68.0,59.1
20160611171500,298.2,101.4286,68,52.4,69.4,68.0,59.1
20160611173000,235.8,80.2041,56,51.8,68.6,68.0,59.1
20160611174500,282.6,96.1225,63,51.8,69.3,68.0,59.1
20160611180000,279.0,94.898,62,51.8,69.0,68.0,59.1
20160611181500,287.4,97.7551,64,51.8,69.6,68.0,59.1
20160611183000,215.4,73.2653,54,51.8,68.2,68.0,59.1
20160611184500,266.4,90.6122,61,51.8,69.0,68.0,59.1
20160611190000,225.6,76.7347,56,51.8,67.6,68.0,59.1
20160611191500,201.0,68.3673,52,51.8,68.2,68.0,59.1
20160611193000,279.0,94.898,63,51.8,68.8,68.0,59.1
20160611194500,201.6,68.5714,52,51.8,67.5,68.0,59.1
20160611200000,253.8,86.3265,59,51.8,68.6,68.0,59.1
20160611201500,196.8,66.9388,51,51.8,67.1,68.0,59.1
20160611203000,219.0,74.4898,55,51.8,68.3,68.0,59.1
20160611204500,219.0,74.4898,55,51.8,67.3,68.0,59.1
20160611210000,202.8,68.9796,53,51.8,68.0,68.0,59.1
20160611211500,240.6,81.8367,58,51.8,68.6,68.0,59.1
20160611213000,178.2,60.6122,49,51.8,67.3,68.0,59.1
20160611214500,207.0,70.4082,53,51.8,68.4,68.0,59.1
20160611220000,174.0,59.1837,48,51.8,67.1,68.0,59.1
20160611221500,185.4,63.0612,50,51.8,68.2,68.0,59.1
20160611223000,230.4,78.3673,57,51.1,68.6,68.0,59.1
20160611224500,165.0,56.1224,47,51.1,67.6,68.0,59.1
20160611230000,198.0,67.3469,52,51.1,68.5,68.0,59.1
20160611231500,240.6,81.8367,58,51.1,68.4,68.0,59.1
20160611233000,158.4,53.8775,46,51.1,67.4,68.0,59.1
20160611234500,186.0,63.2653,50,51.1,68.3,68.0,59.1
20160612000000,219.0,74.4898,55,51.1,68.1,68.0,59.1
20160612001500,175.8,59.7959,49,51.1,67.9,68.0,59.1
20160612003000,207.0,70.4082,53,51.1,68.5,68.0,59.1
20160612004500,165.0,56.1224,47,51.1,67.2,68.0,59.1
20160612010000,186.0,63.2653,50,51.1,68.3,68.0,59.1
20160612011500,220.8,75.102,56,51.1,68.3,68.0,59.1
20160612013000,178.2,60.6122,49,51.8,67.9,68.0,59.1
20160612014500,193.8,65.9184,52,51.8,68.5,68.0,59.1
20160612020000,171.0,58.1633,48,51.8,67.2,68.0,59.1
20160612021500,178.8,60.8163,49,51.8,68.2,68.0,59.1
20160612023000,217.8,74.0816,55,51.8,68.3,68.0,59.1
20160612024500,161.4,54.898,47,51.8,67.8,68.0,59.1
20160612030000,181.2,61.6327,50,51.1,68.4,68.0,59.1
20160612031500,211.2,71.8367,54,51.8,67.9,68.0,59.1
20160612033000,163.8,55.7143,47,51.8,67.8,68.0,59.1
20160612034500,181.2,61.6327,50,51.8,68.4,68.0,59.1
20160612040000,206.4,70.2041,53,51.1,67.8,68.0,59.1
20160612041500,172.2,58.5714,49,51.1,68.0,68.0,59.1
20160612043000,201.0,68.3673,52,51.1,68.5,68.0,59.1
20160612044500,159.6,54.2857,47,51.1,67.7,68.0,59.1
20160612050000,176.4,60.0,49,51.9,68.4,68.0,59.1
20160612051500,210.6,71.6327,54,50.8,68.3,68.0,59.1
20160612053000,151.8,51.6327,46,52.2,67.7,68.0,59.1
20160612054500,172.2,58.5714,48,51.5,68.4,68.0,59.1
20160612060000,208.2,70.8163,54,51.5,68.6,68.0,59.1
20160612061500,216.6,73.6735,55,51.5,68.3,68.0,59.1
20160612063000,213.0,72.449,54,51.5,68.3,68.0,59.1
20160612064500,223.8,76.1225,56,51.5,68.4,68.0,59.1
20160612070000,235.8,80.2041,58,51.5,68.4,68.0,59.1
20160612071500,244.8,83.2653,59,51.5,68.2,68.0,59.1
20160612073000,244.8,83.2653,59,51.5,68.2,68.0,59.1
20160612074500,240.6,81.8367,59,51.5,68.1,68.0,59.1
20160612080000,240.6,81.8367,59,51.5,68.0,68.0,59.1
20160612081500,240.6,81.8367,59,51.5,68.0,68.0,59.1
20160612083000,244.8,83.2653,59,51.5,68.1,68.0,59.1
20160612084500,235.8,80.2041,59,51.5,68.1,68.0,59.1
20160612090000,244.8,83.2653,59,51.5,68.2,68.0,59.1
20160612091500,253.8,86.3265,61,51.5,68.4,68.0,59.1
20160612093000,271.2,92.2449,62,51.5,68.4,68.0,59.1
20160612094500,279.0,94.898,65,51.5,68.4,68.0,59.1
20160612100000,282.6,96.1225,65,51.5,68.4,68.0,59.1
20160612101500,282.6,96.1225,65,51.5,68.4,68.0,59.1
20160612103000,287.4,97.7551,65,51.5,68.6,68.0,59.1
20160612104500,282.6,96.1225,65,51.5,68.7,68.0,59.1
20160612110000,287.4,97.7551,65,51.5,68.7,68.0,59.1
20160612111500,282.6,96.1225,65,51.5,68.6,68.0,59.1
20160612113000,287.4,97.7551,65,51.5,68.6,68.0,59.1
20160612114500,282.6,96.1225,68,51.5,68.6,68.0,59.1
20160612120000,282.6,96.1225,70,51.5,68.6,68.0,59.1
20160612121500,282.6,96.1225,70,51.5,68.6,68.0,59.1
20160612123000,291.0,98.9796,70,52.2,68.6,68.0,59.1
20160612124500,301.8,102.6531,70,51.5,68.6,68.0,59.1
20160612130000,298.2,101.4286,66,51.5,68.6,68.0,59.1
20160612131500,294.6,100.2041,65,51.5,68.6,68.0,59.1
20160612133000,291.0,98.9796,65,51.5,68.5,68.0,59.1
20160612134500,294.6,100.2041,65,51.5,68.5,68.0,59.1
20160612140000,294.6,100.2041,65,51.5,68.5,68.0,59.1
20160612141500,298.2,101.4286,65,51.5,68.5,68.0,59.1
20160612143000,294.6,100.2041,65,51.5,68.6,68.0,59.1
20160612144500,253.8,86.3265,59,51.5,68.2,68.0,59.1
20160612150000,249.0,84.6939,59,51.5,68.1,68.0,59.1
20160612151500,287.4,97.7551,64,50.7,68.9,68.0,59.1
20160612153000,253.8,86.3265,59,50.7,67.8,68.0,59.1
20160612154500,253.8,86.3265,59,51.4,68.3,68.0,59.1
20160612160000,266.4,90.6122,61,51.4,67.6,68.0,59.1
20160612161500,262.2,89.1837,61,51.4,68.4,68.0,59.1
20160612163000,262.2,89.1837,61,51.4,67.5,68.0,59.1
20160612164500,253.8,86.3265,59,51.4,68.1,68.0,59.1
20160612170000,253.8,86.3265,59,51.4,67.4,68.0,59.1
20160612171500,235.8,80.2041,57,51.4,67.8,68.0,59.1
20160612173000,282.6,96.1225,64,51.4,68.7,68.0,59.1
20160612174500,274.8,93.4694,62,51.4,68.4,68.0,59.1
20160612180000,282.6,96.1225,64,51.4,69.2,68.0,59.1
20160612181500,271.2,92.2449,62,51.4,68.5,68.0,59.1
20160612183000,287.4,97.7551,64,50.8,69.1,68.0,59.1
20160612184500,244.8,83.2653,59,50.8,68.0,68.0,59.1
20160612190000,244.8,83.2653,59,50.8,68.4,68.0,59.1
20160612191500,225.6,76.7347,56,50.8,67.3,68.0,59.1
20160612193000,225.6,76.7347,56,50.8,68.1,68.0,59.1
20160612194500,230.4,78.3673,56,51.4,67.5,68.0,59.1
20160612200000,201.0,68.3673,53,51.4,67.9,68.0,59.1
20160612201500,232.8,79.1837,57,51.4,68.5,68.0,59.1
20160612203000,169.8,57.7551,48,51.4,67.5,68.0,59.1
20160612204500,186.6,63.4694,51,51.4,68.2,68.0,59.1
20160612210000,203.4,69.1837,53,51.4,67.6,68.0,59.1
20160612211500,172.2,58.5714,49,51.4,67.9,68.0,59.1
20160612213000,199.8,67.9592,53,51.4,68.5,68.0,59.1
20160612214500,162.6,55.3061,47,51.4,67.4,68.0,59.1
20160612220000,174.0,59.1837,49,51.4,68.2,68.0,59.1
20160612221500,184.8,62.8571,50,51.4,67.4,68.0,59.1
20160612223000,160.2,54.4898,47,51.4,67.9,68.0,59.1
20160612224500,189.6,64.4898,51,51.4,68.4,68.0,59.1
20160612230000,206.4,70.2041,54,51.4,67.7,68.0,59.1
20160612231500,171.6,58.3673,49,51.4,67.9,68.0,59.1
20160612233000,195.6,66.5306,52,51.4,68.4,68.0,59.1
20160612234500,217.8,74.0816,55,51.4,68.1,68.0,59.1
20160613000000,171.6,58.3673,49,51.4,67.7,68.0,59.1
20160613001500,183.0,62.2449,50,51.4,68.3,68.0,59.1
20160613003000,205.2,69.7959,54,51.4,67.7,68.0,59.1
20160613004500,166.2,56.5306,48,52.1,67.8,68.0,59.1
20160613010000,179.4,61.0204,50,51.5,68.4,68.0,59.1
20160613011500,205.2,69.7959,54,51.5,67.8,68.0,59.1
20160613013000,158.4,53.8775,47,51.5,67.8,68.0,59.1
20160613014500,169.8,57.7551,48,51.5,68.4,68.0,59.1
20160613020000,200.4,68.1633,53,51.5,67.9,68.0,59.1
20160613021500,148.8,50.6122,45,51.5,67.7,68.0,59.1
20160613023000,171.6,58.3673,49,51.5,68.4,68.0,59.1
20160613024500,145.8,49.5918,45,51.5,67.3,68.0,59.1
20160613030000,148.2,50.4082,45,51.5,68.1,68.0,59.1
20160613031500,178.8,60.8163,50,51.5,68.5,68.0,59.1
20160613033000,139.8,47.551,44,51.5,67.4,68.0,59.1
20160613034500,154.2,52.449,46,51.5,68.2,68.0,59.1
20160613040000,194.4,66.1224,52,51.5,68.6,68.0,59.1
20160613041500,148.8,50.6122,46,51.5,67.6,68.0,59.1
20160613043000,163.2,55.5102,48,51.5,68.3,68.0,59.1
20160613044500,175.2,59.5918,49,51.5,67.5,68.0,59.1
20160613050000,147.6,50.2041,45,51.5,67.9,68.0,59.1
20160613051500,166.8,56.7347,48,51.5,68.4,68.0,59.1
20160613053000,201.0,68.3673,53,51.5,68.6,68.0,59.1
20160613054500,141.6,48.1633,44,51.5,67.6,68.0,59.1
20160613060000,176.4,60.0,50,51.5,68.3,68.0,59.1
20160613061500,176.4,60.0,50,51.5,68.2,68.0,59.1
20160613063000,176.4,60.0,50,51.5,68.4,68.0,59.1
20160613064500,194.4,66.1224,52,51.5,68.4,68.0,59.1
20160613070000,219.6,74.6939,56,51.5,68.4,68.0,59.1
20160613071500,230.4,78.3673,58,51.5,68.4,68.0,59.1
20160613073000,235.8,80.2041,59,51.5,68.3,68.0,59.1
20160613074500,235.8,80.2041,59,51.5,68.3,68.0,59.1
20160613080000,235.8,80.2041,60,51.5,68.2,68.0,59.1
20160613081500,235.8,80.2041,61,51.5,68.2,68.0,59.1
20160613083000,235.8,80.2041,61,51.5,68.2,68.0,59.1
20160613084500,240.6,81.8367,61,51.5,68.1,68.0,59.1
20160613090000,240.6,81.8367,61,51.5,68.1,68.0,59.1
20160613091500,249.0,84.6939,61,51.5,68.0,68.0,59.1
20160613093000,244.8,83.2653,61,51.5,68.0,68.0,59.1
20160613094500,253.8,86.3265,61,51.5,68.0,68.0,59.1
20160613100000,244.8,83.2653,61,51.5,68.2,68.0,59.1
20160613101500,249.0,84.6939,61,51.5,68.3,68.0,59.1
20160613103000,271.2,92.2449,66,51.5,68.5,68.0,59.1
20160613104500,287.4,97.7551,68,51.5,68.5,68.0,59.1
20160613110000,287.4,97.7551,68,51.5,68.9,68.0,59.1
20160613111500,287.4,97.7551,69,51.5,68.7,68.0,59.1
20160613113000,282.6,96.1225,72,51.5,68.6,68.0,59.1
20160613114500,298.2,101.4286,73,51.5,68.6,68.0,59.1
20160613120000,298.2,101.4286,71,51.5,68.4,68.0,59.1
20160613121500,294.6,100.2041,71,51.5,68.3,68.0,59.1
20160613123000,294.6,100.2041,71,51.5,68.3,68.0,59.1
20160613124500,298.2,101.4286,71,51.5,68.2,68.0,59.1
20160613130000,291.0,98.9796,70,51.5,68.2,68.0,59.1
20160613131500,294.6,100.2041,68,51.5,68.2,68.0,59.1
20160613133000,294.6,100.2041,68,51.5,68.2,68.0,59.1
20160613134500,294.6,100.2041,67,51.5,68.2,68.0,59.1
20160613140000,294.6,100.2041,67,51.5,68.3,68.0,59.1
20160613141500,294.6,100.2041,67,51.5,68.4,68.0,59.1
20160613143000,220.8,75.102,56,51.5,67.0,68.0,59.1
20160613144500,141.6,48.1633,45,51.5,66.8,68.0,59.1
20160613150000,128.4,43.6735,43,52.2,67.6,68.0,59.1
20160613151500,0.0,0.0,9,52.2,67.0,68.0,59.1
20160613153000,84.6,28.7755,36,53.1,67.7,68.0,59.1
20160613154500,66.6,22.6531,32,53.1,67.5,68.0,59.1
20160613160000,68.4,23.2653,32,53.1,67.9,68.0,59.1
20160613161500,68.4,23.2653,32,53.1,67.7,68.0,59.1
20160613163000,66.6,22.6531,32,53.1,67.7,68.0,59.1
20160613164500,66.6,22.6531,32,53.1,67.8,68.0,59.1
20160613170000,0.0,0.0,9,53.9,67.7,68.0,59.1
20160613171500,0.0,0.0,1,57.9,67.4,68.0,59.1
20160613173000,0.0,0.0,8,60.3,68.3,68.0,59.1
20160613174500,0.0,0.0,7,62.4,68.0,68.0,59.1
20160613180000,79.2,26.9388,33,55.2,68.3,68.0,59.1
20160613181500,70.2,23.8775,33,53.9,68.2,68.0,59.1
20160613183000,210.0,71.4286,56,51.5,69.1,68.0,59.1
20160613184500,147.6,50.2041,46,52.4,68.2,68.0,59.1
20160613190000,143.4,48.7755,45,52.4,67.7,68.0,59.1
20160613191500,75.0,25.5102,33,52.4,67.4,68.0,59.1
20160613193000,70.2,23.8775,33,53.5,67.5,68.0,59.1
20160613194500,0.0,0.0,4,57.5,67.4,68.0,59.1
20160613200000,0.0,0.0,7,60.3,68.0,68.0,59.1
20160613201500,0.0,0.0,0,62.4,67.3,68.0,59.1
20160613203000,0.0,0.0,4,63.6,67.9,68.0,59.1
20160613204500,0.0,0.0,1,64.4,67.3,68.0,59.1
20160613210000,0.0,0.0,0,65.3,67.5,68.0,59.1
20160613211500,0.0,0.0,0,65.3,67.2,68.0,59.1
20160613213000,0.0,0.0,0,66.2,67.2,68.0,59.1
20160613214500,0.0,0.0,1,66.2,67.1,68.0,59.1
20160613220000,0.0,0.0,0,66.2,66.9,68.0,59.1
20160613221500,0.0,0.0,1,66.2,67.1,68.0,59.1
20160613223000,0.0,0.0,0,67.2,66.7,68.0,59.1
20160613224500,0.0,0.0,1,67.2,67.2,68.0,59.1
20160613230000,0.0,0.0,0,67.2,66.6,68.0,59.1
20160613231500,0.0,0.0,1,67.2,67.2,68.0,59.1
20160613233000,0.0,0.0,0,67.2,66.4,68.0,59.1
20160613234500,0.0,0.0,1,67.2,67.1,68.0,59.1
20160614000000,0.0,0.0,0,67.2,66.6,68.0,59.1
20160614001500,0.0,0.0,0,67.2,66.8,68.0,59.1
20160614003000,0.0,0.0,0,67.2,66.7,68.0,59.1
20160614004500,0.0,0.0,0,67.2,66.6,68.0,59.1
20160614010000,0.0,0.0,0,67.2,67.1,68.0,59.1
20160614011500,0.0,0.0,1,67.2,66.5,68.0,59.1
20160614013000,0.0,0.0,1,67.2,67.2,68.0,59.1
20160614014500,0.0,0.0,0,67.2,66.4,68.0,59.1
20160614020000,0.0,0.0,0,67.2,66.9,68.0,59.1
20160614021500,0.0,0.0,0,67.2,66.4,68.0,59.1
20160614023000,0.0,0.0,1,67.2,67.2,68.0,59.1
20160614024500,0.0,0.0,0,67.2,66.2,68.0,59.1
20160614030000,0.0,0.0,1,67.2,67.1,68.0,59.1
20160614031500,0.0,0.0,1,67.2,66.1,68.0,59.1
20160614033000,0.0,0.0,1,67.2,67.0,68.0,59.1
20160614034500,0.0,0.0,0,67.2,65.9,68.0,59.1
20160614040000,0.0,0.0,0,67.2,66.7,68.0,59.1
20160614041500,0.0,0.0,0,67.2,66.1,68.0,59.1
20160614043000,0.0,0.0,0,67.2,66.5,68.0,59.1
20160614044500,0.0,0.0,0,67.2,66.2,68.0,59.1
20160614050000,0.0,0.0,1,67.2,66.3,68.0,59.1
20160614051500,0.0,0.0,0,67.2,66.9,68.0,59.1
20160614053000,0.0,0.0,0,67.2,66.1,68.0,59.1
20160614054500,0.0,0.0,1,67.2,66.9,68.0,59.1
20160614060000,0.0,0.0,1,67.2,67.4,68.0,59.1
20160614061500,0.0,0.0,3,67.2,67.8,68.0,59.1
20160614063000,0.0,0.0,6,68.1,68.4,68.0,59.1
20160614064500,58.2,19.7959,27,64.4,68.6,68.0,59.1
20160614070000,105.0,35.7143,35,53.9,68.8,68.0,59.1
20160614071500,163.8,55.7143,44,52.2,68.9,68.0,59.1
20160614073000,211.2,71.8367,52,52.2,68.9,68.0,59.1
20160614074500,258.0,87.7551,59,51.5,68.7,68.0,59.1
20160614080000,271.2,92.2449,61,51.5,68.6,68.0,59.1
20160614081500,291.0,98.9796,62,51.5,68.3,68.0,59.1
20160614083000,287.4,97.7551,62,51.5,68.2,68.0,59.1
20160614084500,291.0,98.9796,62,51.5,68.1,68.0,59.1
20160614090000,274.8,93.4694,62,51.5,67.9,68.0,59.1
20160614091500,291.0,98.9796,62,52.2,67.9,68.0,59.1
20160614093000,287.4,97.7551,62,52.2,67.9,68.0,59.1
20160614094500,287.4,97.7551,62,51.6,68.0,68.0,59.1
20160614100000,271.2,92.2449,63,51.6,68.1,68.0,59.1
20160614101500,271.2,92.2449,63,51.6,68.2,68.0,59.1
20160614103000,279.0,94.898,62,51.6,68.3,68.0,59.1
20160614104500,282.6,96.1225,62,51.6,68.3,68.0,59.1
20160614110000,274.8,93.4694,62,52.2,68.1,68.0,59.1
20160614111500,266.4,90.6122,63,52.2,68.2,68.0,59.1
20160614113000,266.4,90.6122,64,52.2,68.2,68.0,59.1
20160614114500,266.4,90.6122,64,52.2,68.2,68.0,59.1
20160614120000,266.4,90.6122,64,52.2,68.2,68.0,59.1
20160614121500,271.2,92.2449,65,52.2,68.2,68.0,59.1
20160614123000,271.2,92.2449,65,52.2,68.2,68.0,59.1
20160614124500,274.8,93.4694,65,52.2,68.2,68.0,59.1
20160614130000,274.8,93.4694,65,52.2,68.3,68.0,59.1
20160614131500,287.4,97.7551,66,52.2,68.4,68.0,59.1
20160614133000,291.0,98.9796,66,52.2,68.4,68.0,59.1
20160614134500,298.2,101.4286,64,51.5,68.4,68.0,59.1
20160614140000,298.2,101.4286,64,51.5,68.5,68.0,59.1
20160614141500,301.8,102.6531,62,51.5,68.6,68.0,59.1
20160614143000,294.6,100.2041,62,51.5,68.6,68.0,59.1
20160614144500,282.6,96.1225,61,51.5,68.6,68.0,59.1
20160614150000,282.6,96.1225,62,51.5,68.6,68.0,59.1
20160614151500,287.4,97.7551,63,51.5,68.6,68.0,59.1
20160614153000,287.4,97.7551,63,52.2,68.6,68.0,59.1
20160614154500,287.4,97.7551,63,52.2,68.6,68.0,59.1
20160614160000,287.4,97.7551,63,51.5,68.6,68.0,59.1
20160614161500,282.6,96.1225,64,51.5,68.5,68.0,59.1
20160614163000,282.6,96.1225,64,51.5,68.6,68.0,59.1
20160614164500,282.6,96.1225,64,51.5,68.7,68.0,59.1
20160614170000,282.6,96.1225,65,51.5,68.9,68.0,59.1
20160614171500,282.6,96.1225,65,51.5,68.9,68.0,59.1
20160614173000,282.6,96.1225,65,51.5,68.9,68.0,59.1
20160614174500,282.6,96.1225,66,51.5,68.9,68.0,59.1
20160614180000,262.2,89.1837,63,51.5,68.1,68.0,59.1
20160614181500,224.4,76.3265,57,51.5,68.1,68.0,59.1
20160614183000,141.0,47.9592,44,52.1,66.9,68.0,59.1
20160614184500,122.4,41.6327,41,52.1,67.4,68.0,59.1
20160614190000,0.0,0.0,7,53.9,66.9,68.0,59.1
20160614191500,55.8,18.9796,28,55.6,67.6,68.0,59.1
20160614193000,0.0,0.0,0,59.1,67.0,68.0,59.1
20160614194500,0.0,0.0,0,61.9,67.3,68.0,59.1
20160614200000,0.0,0.0,0,63.6,67.0,68.0,59.1
20160614201500,0.0,0.0,1,64.8,67.1,68.0,59.1
20160614203000,0.0,0.0,1,65.8,67.1,68.0,59.1
20160614204500,0.0,0.0,0,65.8,66.6,68.0,59.1
20160614210000,0.0,0.0,1,66.7,67.2,68.0,59.1
20160614211500,0.0,0.0,0,66.7,66.5,68.0,59.1
20160614213000,0.0,0.0,0,67.7,67.2,68.0,59.1
20160614214500,0.0,0.0,0,67.7,66.3,68.0,59.1
20160614220000,0.0,0.0,1,67.7,67.0,68.0,59.1
20160614221500,0.0,0.0,0,67.7,66.4,68.0,59.1
20160614223000,0.0,0.0,0,67.7,66.6,68.0,59.1
20160614224500,0.0,0.0,0,67.7,66.5,68.0,59.1
20160614230000,0.0,0.0,0,67.7,66.4,68.0,59.1
20160614231500,0.0,0.0,0,67.7,66.5,68.0,59.1
20160614233000,0.0,0.0,0,67.7,66.3,68.0,59.1
20160614234500,0.0,0.0,0,67.7,66.5,68.0,59.1
20160615000000,0.0,0.0,0,67.7,66.3,68.0,59.1
20160615001500,0.0,0.0,0,67.7,66.5,68.0,59.1
20160615003000,0.0,0.0,0,67.7,66.1,68.0,59.1
20160615004500,0.0,0.0,0,67.7,66.5,68.0,59.1
20160615010000,0.0,0.0,0,67.7,65.9,68.0,59.1
20160615011500,0.0,0.0,1,67.7,66.4,68.0,59.1
20160615013000,0.0,0.0,0,67.7,65.8,68.0,59.1
20160615014500,0.0,0.0,0,67.7,66.4,68.0,59.1
20160615020000,0.0,0.0,0,67.7,65.7,68.0,59.1
20160615021500,0.0,0.0,0,67.7,66.3,68.0,59.1
20160615023000,0.0,0.0,0,67.7,65.7,68.0,59.1
20160615024500,0.0,0.0,0,67.7,66.2,68.0,59.1
20160615030000,0.0,0.0,0,67.7,66.1,68.0,59.1
20160615031500,0.0,0.0,0,67.7,66.0,68.0,59.1
20160615033000,0.0,0.0,0,67.7,66.1,68.0,59.1
20160615034500,0.0,0.0,0,67.7,65.8,68.0,59.1
20160615040000,0.0,0.0,0,67.7,66.5,68.0,59.1
20160615041500,0.0,0.0,0,67.7,65.5,68.0,59.1
20160615043000,0.0,0.0,0,67.7,66.4,68.0,59.1
20160615044500,0.0,0.0,0,67.7,65.4,68.0,59.1
20160615050000,0.0,0.0,0,67.7,66.2,68.0,59.1
20160615051500,0.0,0.0,0,67.7,65.4,68.0,59.1
20160615053000,0.0,0.0,0,67.7,66.2,68.0,59.1
20160615054500,0.0,0.0,0,67.7,65.6,68.0,59.1
20160615060000,0.0,0.0,0,67.7,66.0,68.0,59.1
20160615061500,0.0,0.0,1,67.7,66.7,68.0,59.1
20160615063000,0.0,0.0,0,67.7,67.2,68.0,59.1
20160615064500,0.0,0.0,3,67.7,67.7,68.0,59.1
20160615070000,0.0,0.0,4,67.7,68.1,68.0,59.1
20160615071500,0.0,0.0,8,67.7,68.4,68.0,59.1
20160615073000,80.4,27.3469,30,56.0,68.7,68.0,59.1
20160615074500,142.8,48.5714,41,53.1,68.9,68.0,59.1
20160615080000,204.0,69.3878,51,52.3,69.0,68.0,59.1
20160615081500,271.2,92.2449,60,52.3,69.0,68.0,59.1
20160615083000,287.4,97.7551,62,51.5,68.7,68.0,59.1
20160615084500,291.0,98.9796,63,51.5,68.4,68.0,59.1
20160615090000,266.4,90.6122,60,51.5,68.2,68.0,59.1
20160615091500,152.4,51.8367,44,51.5,66.5,68.0,59.1
20160615093000,83.4,28.3673,33,53.1,66.6,68.0,59.1
20160615094500,51.6,17.551,26,57.2,67.4,68.0,59.1
20160615100000,75.0,25.5102,32,54.3,68.0,68.0,59.1
20160615101500,90.6,30.8163,35,54.3,68.4,68.0,59.1
20160615103000,163.8,55.7143,46,53.1,68.9,68.0,59.1
20160615104500,217.2,73.8775,54,52.3,68.9,68.0,59.1
20160615110000,249.0,84.6939,58,52.3,68.8,68.0,59.1
20160615111500,282.6,96.1225,63,52.3,68.6,68.0,59.1
20160615113000,282.6,96.1225,63,52.3,68.4,68.0,59.1
20160615114500,282.6,96.1225,63,52.3,68.4,68.0,59.1
20160615120000,287.4,97.7551,63,52.3,68.2,68.0,59.1
20160615121500,287.4,97.7551,63,52.3,68.2,68.0,59.1
20160615123000,287.4,97.7551,63,52.3,68.2,68.0,59.1
20160615124500,287.4,97.7551,63,51.5,68.2,68.0,59.1
20160615130000,291.0,98.9796,62,51.5,68.1,68.0,59.1
20160615131500,291.0,98.9796,62,51.5,68.1,68.0,59.1
20160615133000,282.6,96.1225,61,51.5,68.1,68.0,59.1
20160615134500,271.2,92.2449,61,51.5,68.1,68.0,59.1
20160615140000,282.6,96.1225,61,51.5,68.4,68.0,59.1
20160615141500,287.4,97.7551,62,52.2,68.7,68.0,59.1
20160615143000,291.0,98.9796,62,52.2,68.7,68.0,59.1
20160615144500,294.6,100.2041,62,52.2,69.0,68.0,59.1
20160615150000,291.0,98.9796,62,51.5,69.0,68.0,59.1
20160615151500,291.0,98.9796,62,51.5,69.1,68.0,59.1
20160615153000,282.6,96.1225,62,52.2,69.0,68.0,59.1
20160615154500,287.4,97.7551,62,52.2,69.0,68.0,59.1
20160615160000,287.4,97.7551,62,52.2,68.9,68.0,59.1
20160615161500,287.4,97.7551,62,52.2,68.9,68.0,59.1
20160615163000,287.4,97.7551,62,52.2,68.8,68.0,59.1
20160615164500,287.4,97.7551,62,52.2,68.7,68.0,59.1
20160615170000,287.4,97.7551,62,52.2,68.8,68.0,59.1
20160615171500,282.6,96.1225,62,52.2,68.9,68.0,59.1
20160615173000,282.6,96.1225,62,52.2,69.0,68.0,59.1
20160615174500,287.4,97.7551,62,52.2,69.0,68.0,59.1
20160615180000,287.4,97.7551,63,52.2,69.0,68.0,59.1
20160615181500,176.4,60.0,48,52.2,67.7,68.0,59.1
20160615183000,172.2,58.5714,47,52.2,67.3,68.0,59.1
20160615184500,103.8,35.3061,36,52.2,67.1,68.0,59.1
20160615190000,70.2,23.8775,31,53.1,67.1,68.0,59.1
20160615191500,0.0,0.0,2,57.5,67.1,68.0,59.1
20160615193000,0.0,0.0,0,60.7,66.6,68.0,59.1
20160615194500,0.0,0.0,1,63.2,66.9,68.0,59.1
20160615200000,0.0,0.0,0,64.8,66.2,68.0,59.1
20160615201500,0.0,0.0,0,65.8,67.0,68.0,59.1
20160615203000,0.0,0.0,0,66.7,66.1,68.0,59.1
20160615204500,0.0,0.0,0,66.7,66.5,68.0,59.1
20160615210000,0.0,0.0,1,67.7,66.2,68.0,59.1
20160615211500,0.0,0.0,0,67.7,66.0,68.0,59.1
20160615213000,0.0,0.0,0,67.7,66.5,68.0,59.1
20160615214500,0.0,0.0,0,67.7,65.8,68.0,59.1
20160615220000,0.0,0.0,0,68.6,66.4,68.0,59.1
20160615221500,0.0,0.0,0,68.6,65.7,68.0,59.1
20160615223000,0.0,0.0,0,68.6,66.4,68.0,59.1
20160615224500,0.0,0.0,0,68.6,65.8,68.0,59.1
20160615230000,0.0,0.0,0,68.6,66.0,68.0,59.1
20160615231500,0.0,0.0,0,68.6,66.0,68.0,59.1
20160615233000,0.0,0.0,0,68.6,65.8,68.0,59.1
20160615234500,0.0,0.0,0,68.6,65.9,68.0,59.1
20160616000000,0.0,0.0,0,68.6,65.7,68.0,59.1
20160616001500,0.0,0.0,1,68.6,65.8,68.0,59.1
20160616003000,0.0,0.0,0,68.6,65.6,68.0,59.1
20160616004500,0.0,0.0,0,68.6,65.7,68.0,59.1
20160616010000,0.0,0.0,0,68.6,65.6,68.0,59.1
20160616011500,0.0,0.0,0,68.6,65.6,68.0,59.1
20160616013000,0.0,0.0,0,68.6,65.3,68.0,59.1
20160616014500,0.0,0.0,0,68.6,65.6,68.0,59.1
20160616020000,0.0,0.0,0,67.7,65.1,68.0,59.1
20160616021500,0.0,0.0,0,67.7,65.8,68.0,59.1
20160616023000,0.0,0.0,0,67.7,64.9,68.0,59.1
20160616024500,0.0,0.0,0,67.7,65.7,68.0,59.1
20160616030000,0.0,0.0,0,67.7,64.9,68.0,59.1
20160616031500,0.0,0.0,0,67.7,65.6,68.0,59.1
20160616033000,0.0,0.0,0,67.7,65.0,68.0,59.1
20160616034500,0.0,0.0,0,67.7,65.5,68.0,59.1
20160616040000,0.0,0.0,0,67.7,64.8,68.0,59.1
20160616041500,0.0,0.0,0,67.7,65.4,68.0,59.1
20160616043000,0.0,0.0,0,67.7,65.0,68.0,59.1
20160616044500,0.0,0.0,0,67.7,65.2,68.0,59.1
20160616050000,0.0,0.0,0,67.7,65.2,68.0,59.1
20160616051500,0.0,0.0,0,67.7,64.9,68.0,59.1
20160616053000,0.0,0.0,0,67.7,65.0,68.0,59.1
20160616054500,0.0,0.0,0,67.7,65.1,68.0,59.1
20160616060000,0.0,0.0,0,67.7,65.4,68.0,59.1
20160616061500,0.0,0.0,7,66.8,66.4,68.0,59.1
20160616063000,0.0,0.0,5,66.8,67.1,68.0,59.1
20160616064500,0.0,0.0,6,66.8,67.7,68.0,59.1
20160616070000,0.0,0.0,8,66.8,68.1,68.0,59.1
20160616071500,55.8,18.9796,26,57.2,68.4,68.0,59.1
20160616073000,97.8,33.2653,33,53.9,68.6,68.0,59.1
20160616074500,135.6,46.1225,40,52.7,68.7,68.0,59.1
20160616080000,168.0,57.1429,45,52.7,68.6,68.0,59.1
20160616081500,201.0,68.3673,51,52.7,68.7,68.0,59.1
20160616083000,226.2,76.9388,55,52.7,68.6,68.0,59.1
20160616084500,240.6,81.8367,56,51.8,68.5,68.0,59.1
20160616090000,262.2,89.1837,59,51.8,68.4,68.0,59.1
20160616091500,274.8,93.4694,59,51.8,68.4,68.0,59.1
20160616093000,282.6,96.1225,61,51.8,68.4,68.0,59.1
20160616094500,287.4,97.7551,61,51.8,68.2,68.0,59.1
20160616100000,282.6,96.1225,61,51.8,68.5,68.0,59.1
20160616101500,291.0,98.9796,61,51.8,68.6,68.0,59.1
20160616103000,282.6,96.1225,61,51.8,68.6,68.0,59.1
20160616104500,287.4,97.7551,61,51.8,68.6,68.0,59.1
20160616110000,298.2,101.4286,61,51.8,68.5,68.0,59.1
20160616111500,287.4,97.7551,63,51.8,68.4,68.0,59.1
20160616113000,291.0,98.9796,63,51.8,68.4,68.0,59.1
20160616114500,291.0,98.9796,63,51.8,68.4,68.0,59.1
20160616120000,287.4,97.7551,63,51.8,68.3,68.0,59.1
20160616121500,282.6,96.1225,61,51.8,68.4,68.0,59.1
20160616123000,287.4,97.7551,62,51.8,68.4,68.0,59.1
20160616124500,294.6,100.2041,62,51.8,68.6,68.0,59.1
20160616130000,291.0,98.9796,62,51.8,68.7,68.0,59.1
20160616131500,294.6,100.2041,62,51.8,68.8,68.0,59.1
20160616133000,298.2,101.4286,61,51.8,68.9,68.0,59.1
20160616134500,287.4,97.7551,61,51.8,68.9,68.0,59.1
20160616140000,287.4,97.7551,61,51.8,69.0,68.0,59.1
20160616141500,291.0,98.9796,61,51.8,69.1,68.0,59.1
20160616143000,282.6,96.1225,61,51.8,69.0,68.0,59.1
20160616144500,294.6,100.2041,62,51.8,69.0,68.0,59.1
20160616150000,294.6,100.2041,62,51.8,68.9,68.0,59.1
20160616151500,298.2,101.4286,62,51.8,68.8,68.0,59.1
20160616153000,298.2,101.4286,62,51.8,68.8,68.0,59.1
20160616154500,294.6,100.2041,62,51.8,68.8,68.0,59.1
20160616160000,298.2,101.4286,62,51.8,68.8,68.0,59.1
20160616161500,298.2,101.4286,62,51.8,68.8,68.0,59.1
20160616163000,298.2,101.4286,62,51.8,68.8,68.0,59.1
20160616164500,294.6,100.2041,62,51.8,68.7,68.0,59.1
20160616170000,274.8,93.4694,59,51.8,67.7,68.0,59.1
20160616171500,199.8,67.9592,50,51.8,67.2,68.0,59.1
20160616173000,206.4,70.2041,51,51.8,67.7,68.0,59.1
20160616174500,181.2,61.6327,48,51.8,67.5,68.0,59.1
20160616180000,184.8,62.8571,48,51.8,68.2,68.0,59.1
20160616181500,205.8,70.0,51,51.8,68.2,68.0,59.1
20160616183000,225.6,76.7347,54,51.8,67.6,68.0,59.1
20160616184500,202.8,68.9796,51,51.8,68.1,68.0,59.1
20160616190000,187.8,63.8776,49,51.8,67.5,68.0,59.1
20160616191500,187.8,63.8776,49,51.8,68.0,68.0,59.1
20160616193000,145.2,49.3878,43,51.8,67.4,68.0,59.1
20160616194500,160.8,54.6939,46,51.8,68.1,68.0,59.1
20160616200000,121.8,41.4286,39,51.8,67.4,68.0,59.1
20160616201500,132.0,44.898,41,51.8,68.1,68.0,59.1
20160616203000,93.0,31.6327,34,52.4,67.5,68.0,59.1
20160616204500,97.8,33.2653,36,52.4,68.2,68.0,59.1
20160616210000,75.0,25.5102,32,53.1,67.4,68.0,59.1
20160616211500,83.4,28.3673,34,53.1,68.4,68.0,59.1
20160616213000,83.4,28.3673,33,53.1,67.6,68.0,59.1
20160616214500,70.2,23.8775,31,53.1,67.9,68.0,59.1
20160616220000,99.0,33.6735,36,53.1,68.4,68.0,59.1
20160616221500,70.2,23.8775,31,53.1,67.5,68.0,59.1
20160616223000,79.2,26.9388,33,53.1,68.4,68.0,59.1
20160616224500,99.0,33.6735,36,53.1,67.7,68.0,59.1
20160616230000,68.4,23.2653,32,53.9,67.8,68.0,59.1
20160616231500,90.6,30.8163,35,53.1,68.4,68.0,59.1
20160616233000,0.0,0.0,9,53.7,67.5,68.0,59.1
20160616234500,64.8,22.0408,31,53.7,68.2,68.0,59.1
20160617000000,93.0,31.6327,35,53.1,67.9,68.0,59.1
20160617001500,55.8,18.9796,29,55.6,67.9,68.0,59.1
20160617003000,82.2,27.9592,34,53.5,68.4,68.0,59.1
20160617004500,0.0,0.0,9,52.7,67.4,68.0,59.1
20160617010000,64.8,22.0408,31,53.9,68.1,68.0,59.1
20160617011500,87.6,29.7959,35,52.7,67.9,68.0,59.1
20160617013000,58.2,19.7959,30,54.7,67.8,68.0,59.1
20160617014500,80.4,27.3469,34,53.5,68.5,68.0,59.1
20160617020000,0.0,0.0,9,54.3,67.5,68.0,59.1
20160617021500,58.2,19.7959,30,54.3,68.3,68.0,59.1
20160617023000,75.0,25.5102,33,52.7,67.5,68.0,59.1
20160617024500,51.6,17.551,29,56.0,67.9,68.0,59.1
20160617030000,82.2,27.9592,34,53.9,68.5,68.0,59.1
20160617031500,0.0,0.0,8,54.7,67.6,68.0,59.1
20160617033000,62.4,21.2245,31,54.7,68.4,68.0,59.1
20160617034500,72.0,24.4898,33,52.7,67.6,68.0,59.1
20160617040000,49.2,16.7347,29,55.2,67.9,68.0,59.1
20160617041500,80.4,27.3469,35,53.1,68.4,68.0,59.1
20160617043000,0.0,0.0,9,54.7,67.6,68.0,59.1
20160617044500,49.2,16.7347,29,54.7,68.2,68.0,59.1
20160617050000,80.4,27.3469,35,53.1,68.1,68.0,59.1
20160617051500,51.6,17.551,29,55.9,67.7,68.0,59.1
20160617053000,66.6,22.6531,33,53.5,68.4,68.0,59.1
20160617054500,0.0,0.0,7,54.7,67.4,68.0,59.1
20160617060000,0.0,0.0,9,58.3,68.2,68.0,59.1
20160617061500,64.8,22.0408,32,54.3,68.3,68.0,59.1
20160617063000,93.0,31.6327,37,53.2,68.5,68.0,59.1
20160617064500,132.6,45.102,44,52.3,68.7,68.0,59.1
20160617070000,174.6,59.3878,50,51.5,68.8,68.0,59.1
20160617071500,218.4,74.2857,56,51.5,68.8,68.0,59.1
20160617073000,266.4,90.6122,62,51.5,68.8,68.0,59.1
20160617074500,282.6,96.1225,62,51.5,68.7,68.0,59.1
20160617080000,298.2,101.4286,65,51.5,68.8,68.0,59.1
20160617081500,294.6,100.2041,65,51.5,68.8,68.0,59.1
20160617083000,298.2,101.4286,65,51.5,68.7,68.0,59.1
20160617084500,298.2,101.4286,65,51.5,68.6,68.0,59.1
20160617090000,291.0,98.9796,63,51.5,68.0,68.0,59.1
20160617091500,287.4,97.7551,63,51.5,68.2,68.0,59.1
20160617093000,291.0,98.9796,63,51.5,68.1,68.0,59.1
20160617094500,282.6,96.1225,63,51.5,67.9,68.0,59.1
20160617100000,282.6,96.1225,63,51.5,68.0,68.0,59.1
20160617101500,282.6,96.1225,63,51.5,68.1,68.0,59.1
20160617103000,282.6,96.1225,63,52.1,68.3,68.0,59.1
20160617104500,287.4,97.7551,63,52.1,68.4,68.0,59.1
20160617110000,287.4,97.7551,63,52.1,68.4,68.0,59.1
20160617111500,287.4,97.7551,65,52.1,68.4,68.0,59.1
20160617113000,287.4,97.7551,65,52.1,68.5,68.0,59.1
20160617114500,282.6,96.1225,65,52.1,68.6,68.0,59.1
20160617120000,287.4,97.7551,65,52.1,68.7,68.0,59.1
20160617121500,294.6,100.2041,65,52.1,69.1,68.0,59.1
20160617123000,298.2,101.4286,65,52.1,69.2,68.0,59.1
20160617124500,298.2,101.4286,65,52.1,69.2,68.0,59.1
20160617130000,294.6,100.2041,63,51.5,69.1,68.0,59.1
20160617131500,287.4,97.7551,63,51.5,69.0,68.0,59.1
20160617133000,282.6,96.1225,63,51.5,69.0,68.0,59.1
20160617134500,282.6,96.1225,63,51.5,69.0,68.0,59.1
20160617140000,282.6,96.1225,63,51.5,69.1,68.0,59.1
20160617141500,282.6,96.1225,63,51.5,69.1,68.0,59.1
20160617143000,282.6,96.1225,63,51.5,69.1,68.0,59.1
20160617144500,282.6,96.1225,63,51.5,69.1,68.0,59.1
20160617150000,282.6,96.1225,63,51.5,69.2,68.0,59.1
20160617151500,282.6,96.1225,63,52.2,69.2,68.0,59.1
20160617153000,282.6,96.1225,63,52.2,69.2,68.0,59.1
20160617154500,282.6,96.1225,63,52.2,69.1,68.0,59.1
20160617160000,282.6,96.1225,63,52.2,69.0,68.0,59.1
20160617161500,282.6,96.1225,63,52.2,69.0,68.0,59.1
20160617163000,287.4,97.7551,63,52.2,69.0,68.0,59.1
20160617164500,287.4,97.7551,63,52.2,69.0,68.0,59.1
20160617170000,287.4,97.7551,63,52.2,69.1,68.0,59.1
20160617171500,220.8,75.102,56,52.2,67.6,68.0,59.1
20160617173000,266.4,90.6122,61,52.2,68.4,68.0,59.1
20160617174500,282.6,96.1225,64,52.2,68.8,68.0,59.1
20160617180000,240.6,81.8367,58,52.2,68.2,68.0,59.1
20160617181500,282.6,96.1225,64,51.5,68.9,68.0,59.1
20160617183000,249.0,84.6939,59,51.5,68.3,68.0,59.1
20160617184500,282.6,96.1225,64,51.5,68.7,68.0,59.1
20160617190000,235.8,80.2041,57,51.5,67.4,68.0,59.1
20160617191500,235.8,80.2041,57,52.2,68.1,68.0,59.1
20160617193000,168.0,57.1429,48,52.2,67.0,68.0,59.1
20160617194500,190.2,64.6939,52,52.2,67.9,68.0,59.1
20160617200000,165.0,56.1224,48,52.2,67.2,68.0,59.1
20160617201500,137.4,46.7347,44,52.2,67.7,68.0,59.1
20160617203000,166.8,56.7347,48,52.2,68.1,68.0,59.1
20160617204500,97.8,33.2653,37,52.2,67.5,68.0,59.1
20160617210000,128.4,43.6735,43,52.2,68.4,68.0,59.1
20160617211500,80.4,27.3469,35,53.1,67.2,68.0,59.1
20160617213000,100.2,34.0816,39,53.1,68.4,68.0,59.1
20160617214500,73.2,24.898,34,53.1,67.1,68.0,59.1
20160617220000,80.4,27.3469,36,53.1,68.0,68.0,59.1
20160617221500,127.8,43.4694,42,53.1,68.4,68.0,59.1
20160617223000,64.8,22.0408,33,53.1,67.6,68.0,59.1
20160617224500,87.6,29.7959,37,53.1,68.4,68.0,59.1
20160617230000,0.0,0.0,9,53.1,67.3,68.0,59.1
20160617231500,73.2,24.898,34,53.1,68.2,68.0,59.1
20160617233000,93.0,31.6327,37,53.1,67.7,68.0,59.1
20160617234500,68.4,23.2653,34,53.1,68.1,68.0,59.1
20160618000000,80.4,27.3469,35,53.1,67.5,68.0,59.1
20160618001500,64.8,22.0408,33,54.3,68.1,68.0,59.1
20160618003000,99.0,33.6735,39,52.7,68.0,68.0,59.1
20160618004500,55.8,18.9796,32,54.3,67.7,68.0,59.1
20160618010000,84.6,28.7755,37,54.3,68.4,68.0,59.1
20160618011500,169.8,57.7551,0,52.1,66.9,68.0,59.1
20160618013000,49.2,16.7347,28,54.3,68.2,68.0,59.1
20160618014500,70.2,23.8775,32,53.5,67.5,68.0,59.1
20160618020000,49.2,16.7347,28,54.7,68.1,68.0,59.1
20160618021500,90.6,30.8163,36,53.1,68.4,68.0,59.1
20160618023000,51.6,17.551,29,53.9,67.6,68.0,59.1
20160618024500,70.2,23.8775,33,53.9,68.4,68.0,59.1
20160618030000,0.0,0.0,9,53.1,67.4,68.0,59.1
20160618031500,58.2,19.7959,31,54.3,68.1,68.0,59.1
20160618033000,87.6,29.7959,36,53.3,68.2,68.0,59.1
20160618034500,49.2,16.7347,29,54.7,67.7,68.0,59.1
20160618040000,73.2,24.898,34,53.5,68.4,68.0,59.1
20160618041500,0.0,0.0,9,54.3,67.6,68.0,59.1
20160618043000,58.2,19.7959,31,54.3,68.2,68.0,59.1
20160618044500,93.0,31.6327,37,53.3,68.3,68.0,59.1
20160618050000,51.6,17.551,30,54.7,67.6,68.0,59.1
20160618051500,75.0,25.5102,34,53.7,68.4,68.0,59.1
20160618053000,0.0,0.0,23,55.4,67.7,68.0,59.1
20160618054500,58.2,19.7959,32,54.7,68.1,68.0,59.1
20160618060000,76.8,26.1225,35,53.5,67.6,68.0,59.1
20160618061500,68.4,23.2653,34,53.5,68.3,68.0,59.1
20160618063000,99.0,33.6735,39,53.5,68.6,68.0,59.1
20160618064500,148.8,50.6122,47,52.3,68.7,68.0,59.1
20160618070000,205.8,70.0,56,52.3,68.9,68.0,59.1
20160618071500,253.8,86.3265,63,52.3,68.9,68.0,59.1
20160618073000,287.4,97.7551,68,51.5,68.7,68.0,59.1
20160618074500,282.6,96.1225,68,51.5,68.6,68.0,59.1
20160618080000,287.4,97.7551,68,51.5,68.3,68.0,59.1
20160618081500,287.4,97.7551,68,51.5,68.1,68.0,59.1
20160618083000,287.4,97.7551,68,52.2,67.9,68.0,59.1
20160618084500,287.4,97.7551,68,52.2,67.8,68.0,59.1
20160618090000,279.0,94.898,69,52.2,67.7,68.0,59.1
20160618091500,274.8,93.4694,66,52.2,67.7,68.0,59.1
20160618093000,274.8,93.4694,66,52.2,67.8,68.0,59.1
20160618094500,274.8,93.4694,66,52.2,67.9,68.0,59.1
20160618100000,271.2,92.2449,66,52.2,67.9,68.0,59.1
20160618101500,274.8,93.4694,66,51.5,68.0,68.0,59.1
20160618103000,166.2,56.5306,50,52.2,66.9,68.0,59.1
20160618104500,106.2,36.1224,40,52.2,67.0,68.0,59.1
20160618110000,49.2,16.7347,31,53.9,67.2,68.0,59.1
20160618111500,0.0,0.0,4,57.5,67.2,68.0,59.1
20160618113000,0.0,0.0,0,60.8,67.1,68.0,59.1
20160618114500,0.0,0.0,0,63.2,67.1,68.0,59.1
20160618120000,0.0,0.0,0,64.8,66.6,68.0,59.1
20160618121500,0.0,0.0,3,66.2,66.7,68.0,59.1
20160618123000,0.0,0.0,0,67.3,66.6,68.0,59.1
20160618124500,0.0,0.0,1,68.1,66.7,68.0,59.1
20160618130000,0.0,0.0,0,68.1,66.4,68.0,59.1
20160618131500,99.0,33.6735,35,55.2,68.0,68.0,59.1
20160618133000,122.4,41.6327,40,53.1,68.5,68.0,59.1
20160618134500,168.0,57.1429,46,51.9,68.7,68.0,59.1
20160618140000,207.0,70.4082,52,51.9,68.7,68.0,59.1
20160618141500,240.6,81.8367,58,51.9,68.7,68.0,59.1
20160618143000,279.0,94.898,65,51.9,68.7,68.0,59.1
