PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160618144500,287.4,97.7551,66,51.9,68.7,68.0,59.1
20160618150000,282.6,96.1225,66,51.9,68.6,68.0,59.1
20160618151500,282.6,96.1225,66,51.9,68.5,68.0,59.1
20160618153000,287.4,97.7551,67,51.9,68.4,68.0,59.1
20160618154500,291.0,98.9796,67,51.9,68.3,68.0,59.1
20160618160000,291.0,98.9796,67,51.9,68.2,68.0,59.1
20160618161500,287.4,97.7551,66,51.9,68.1,68.0,59.1
20160618163000,287.4,97.7551,66,51.9,68.0,68.0,59.1
20160618164500,157.8,53.6735,47,51.9,66.4,68.0,59.1
20160618170000,84.6,28.7755,34,52.7,66.6,68.0,59.1
20160618171500,0.0,0.0,3,56.3,66.8,68.0,59.1
20160618173000,0.0,0.0,0,59.7,66.6,68.0,59.1
20160618174500,0.0,0.0,0,61.9,66.7,68.0,59.1
20160618180000,0.0,0.0,9,63.6,67.6,68.0,59.1
20160618181500,70.2,23.8775,30,54.6,67.5,68.0,59.1
20160618183000,0.0,0.0,5,59.5,67.4,68.0,59.1
20160618184500,0.0,0.0,0,61.9,66.9,68.0,59.1
20160618190000,0.0,0.0,2,63.6,67.3,68.0,59.1
20160618191500,0.0,0.0,0,64.8,66.4,68.0,59.1
20160618193000,0.0,0.0,0,65.8,66.8,68.0,59.1
20160618194500,0.0,0.0,1,65.8,66.5,68.0,59.1
20160618200000,0.0,0.0,0,66.7,66.3,68.0,59.1
20160618201500,0.0,0.0,0,66.7,66.6,68.0,59.1
20160618203000,0.0,0.0,0,66.7,65.8,68.0,59.1
20160618204500,0.0,0.0,0,66.7,66.6,68.0,59.1
20160618210000,0.0,0.0,0,66.7,66.0,68.0,59.1
20160618211500,0.0,0.0,0,67.7,66.0,68.0,59.1
20160618213000,0.0,0.0,0,67.7,66.1,68.0,59.1
20160618214500,0.0,0.0,0,67.7,65.6,68.0,59.1
20160618220000,0.0,0.0,0,67.7,66.1,68.0,59.1
20160618221500,0.0,0.0,0,67.7,65.4,68.0,59.1
20160618223000,0.0,0.0,0,67.7,66.0,68.0,59.1
20160618224500,0.0,0.0,0,67.7,65.4,68.0,59.1
20160618230000,0.0,0.0,0,67.7,65.8,68.0,59.1
20160618231500,0.0,0.0,0,67.7,65.6,68.0,59.1
20160618233000,0.0,0.0,0,67.7,65.5,68.0,59.1
20160618234500,0.0,0.0,0,67.7,65.6,68.0,59.1
20160619000000,0.0,0.0,0,67.7,65.3,68.0,59.1
20160619001500,0.0,0.0,0,67.7,65.8,68.0,59.1
20160619003000,0.0,0.0,0,67.7,65.0,68.0,59.1
20160619004500,0.0,0.0,0,67.7,65.7,68.0,59.1
20160619010000,0.0,0.0,0,67.7,65.0,68.0,59.1
20160619011500,0.0,0.0,0,67.7,65.4,68.0,59.1
20160619013000,0.0,0.0,0,67.7,65.1,68.0,59.1
20160619014500,0.0,0.0,0,67.7,65.1,68.0,59.1
20160619020000,0.0,0.0,0,67.7,65.3,68.0,59.1
20160619021500,0.0,0.0,0,67.7,64.9,68.0,59.1
20160619023000,0.0,0.0,0,67.7,65.3,68.0,59.1
20160619024500,0.0,0.0,0,67.7,64.8,68.0,59.1
20160619030000,0.0,0.0,0,66.9,65.4,68.0,59.1
20160619031500,0.0,0.0,0,66.9,64.6,68.0,59.1
20160619033000,0.0,0.0,0,66.9,65.4,68.0,59.1
20160619034500,0.0,0.0,0,66.9,64.8,68.0,59.1
20160619040000,0.0,0.0,0,66.9,65.5,68.0,59.1
20160619041500,0.0,0.0,0,66.9,64.6,68.0,59.1
20160619043000,0.0,0.0,0,66.9,65.4,68.0,59.1
20160619044500,0.0,0.0,0,66.9,64.5,68.0,59.1
20160619050000,0.0,0.0,0,66.9,65.4,68.0,59.1
20160619051500,0.0,0.0,0,66.9,64.6,68.0,59.1
20160619053000,0.0,0.0,0,66.9,65.2,68.0,59.1
20160619054500,0.0,0.0,0,66.9,64.5,68.0,59.1
20160619060000,0.0,0.0,0,66.9,65.1,68.0,59.1
20160619061500,0.0,0.0,0,66.9,66.1,68.0,59.1
20160619063000,0.0,0.0,0,66.9,66.7,68.0,59.1
20160619064500,0.0,0.0,1,66.9,67.2,68.0,59.1
20160619070000,0.0,0.0,1,66.9,67.6,68.0,59.1
20160619071500,0.0,0.0,2,66.9,67.8,68.0,59.1
20160619073000,0.0,0.0,2,66.9,68.1,68.0,59.1
20160619074500,0.0,0.0,3,66.9,68.3,68.0,59.1
20160619080000,0.0,0.0,6,67.6,68.4,68.0,59.1
20160619081500,68.4,23.2653,29,56.4,68.6,68.0,59.1
20160619083000,110.4,37.551,37,53.5,68.7,68.0,59.1
20160619084500,147.6,50.2041,43,52.6,68.7,68.0,59.1
20160619090000,171.0,58.1633,47,52.6,68.6,68.0,59.1
20160619091500,202.2,68.7755,52,51.9,68.6,68.0,59.1
20160619093000,220.2,74.898,54,51.9,68.5,68.0,59.1
20160619094500,230.4,78.3673,55,51.9,68.4,68.0,59.1
20160619100000,230.4,78.3673,56,51.9,68.2,68.0,59.1
20160619101500,225.6,76.7347,56,51.9,67.4,68.0,59.1
20160619103000,185.4,63.0612,48,51.9,68.0,68.0,59.1
20160619104500,202.2,68.7755,52,51.9,68.1,68.0,59.1
20160619110000,197.4,67.1429,51,51.9,67.7,68.0,59.1
20160619111500,122.4,41.6327,40,52.6,67.2,68.0,59.1
20160619113000,136.2,46.3265,42,52.6,68.1,68.0,59.1
20160619114500,130.2,44.2857,43,52.6,67.4,68.0,59.1
20160619120000,0.0,0.0,2,54.7,66.7,68.0,59.1
20160619121500,0.0,0.0,1,58.7,66.4,68.0,59.1
20160619123000,0.0,0.0,0,61.2,66.6,68.0,59.1
20160619124500,0.0,0.0,0,63.2,66.2,68.0,59.1
20160619130000,0.0,0.0,0,64.8,66.4,68.0,59.1
20160619131500,0.0,0.0,0,65.8,66.6,68.0,59.1
20160619133000,0.0,0.0,0,66.7,66.3,68.0,59.1
20160619134500,0.0,0.0,0,66.7,66.5,68.0,59.1
20160619140000,0.0,0.0,1,67.7,66.8,68.0,59.1
20160619141500,0.0,0.0,12,67.7,67.8,68.0,59.1
20160619143000,0.0,0.0,4,56.7,67.3,68.0,59.1
20160619144500,0.0,0.0,5,61.6,67.5,68.0,59.1
20160619150000,0.0,0.0,0,63.6,66.7,68.0,59.1
20160619151500,0.0,0.0,1,65.3,67.2,68.0,59.1
20160619153000,0.0,0.0,0,66.2,66.7,68.0,59.1
20160619154500,148.8,50.6122,42,53.5,68.9,68.0,59.1
20160619160000,183.0,62.2449,47,51.9,68.8,68.0,59.1
20160619161500,162.6,55.3061,44,51.9,68.1,68.0,59.1
20160619163000,183.0,62.2449,47,51.9,68.5,68.0,59.1
20160619164500,180.6,61.4286,47,51.9,67.7,68.0,59.1
20160619170000,180.6,61.4286,47,51.9,68.0,68.0,59.1
20160619171500,110.4,37.551,36,51.9,67.0,68.0,59.1
20160619173000,62.4,21.2245,28,54.3,67.4,68.0,59.1
20160619174500,91.8,31.2245,33,53.1,68.3,68.0,59.1
20160619180000,160.2,54.4898,44,52.3,68.6,68.0,59.1
20160619181500,91.8,31.2245,33,52.3,67.1,68.0,59.1
20160619183000,0.0,0.0,0,56.8,65.2,68.0,59.1
20160619184500,0.0,0.0,0,60.3,65.8,68.0,59.1
20160619190000,0.0,0.0,0,62.4,65.0,68.0,59.1
20160619191500,0.0,0.0,0,64.0,65.5,68.0,59.1
20160619193000,0.0,0.0,0,64.9,64.9,68.0,59.1
20160619194500,0.0,0.0,0,65.8,65.0,68.0,59.1
20160619200000,0.0,0.0,0,66.6,65.1,68.0,59.1
20160619201500,0.0,0.0,0,66.6,64.6,68.0,59.1
20160619203000,0.0,0.0,0,66.6,65.1,68.0,59.1
20160619204500,0.0,0.0,0,66.6,64.4,68.0,59.1
20160619210000,0.0,0.0,0,67.7,64.6,68.0,59.1
20160619211500,0.0,0.0,0,67.7,64.8,68.0,59.1
20160619213000,0.0,0.0,0,67.7,64.3,68.0,59.1
20160619214500,0.0,0.0,0,67.7,64.6,68.0,59.1
20160619220000,0.0,0.0,0,67.7,64.6,68.0,59.1
20160619221500,0.0,0.0,0,67.7,64.4,68.0,59.1
20160619223000,0.0,0.0,0,67.7,64.6,68.0,59.1
20160619224500,0.0,0.0,0,67.7,64.1,68.0,59.1
20160619230000,0.0,0.0,0,67.7,64.3,68.0,59.1
20160619231500,0.0,0.0,0,67.7,64.3,68.0,59.1
20160619233000,0.0,0.0,0,67.7,64.0,68.0,59.1
20160619234500,0.0,0.0,0,67.7,64.4,68.0,59.1
20160620000000,0.0,0.0,0,67.7,64.0,68.0,59.1
20160620001500,0.0,0.0,0,67.7,64.0,68.0,59.1
20160620003000,0.0,0.0,0,67.7,64.2,68.0,59.1
20160620004500,0.0,0.0,0,67.7,63.8,68.0,59.1
20160620010000,0.0,0.0,0,67.7,64.2,68.0,59.1
20160620011500,0.0,0.0,0,67.7,63.8,68.0,59.1
20160620013000,0.0,0.0,0,67.7,64.1,68.0,59.1
20160620014500,0.0,0.0,0,67.7,64.1,68.0,59.1
20160620020000,0.0,0.0,0,67.7,63.8,68.0,59.1
20160620021500,0.0,0.0,0,67.7,64.2,68.0,59.1
20160620023000,0.0,0.0,0,67.7,63.7,68.0,59.1
20160620024500,0.0,0.0,0,67.7,63.8,68.0,59.1
20160620030000,0.0,0.0,0,67.7,63.8,68.0,59.1
20160620031500,0.0,0.0,0,67.7,63.6,68.0,59.1
20160620033000,0.0,0.0,0,67.7,64.0,68.0,59.1
20160620034500,0.0,0.0,0,67.7,63.6,68.0,59.1
20160620040000,0.0,0.0,0,67.0,63.8,68.0,59.1
20160620041500,0.0,0.0,0,67.0,63.8,68.0,59.1
20160620043000,0.0,0.0,0,67.0,63.5,68.0,59.1
20160620044500,0.0,0.0,0,67.0,63.9,68.0,59.1
20160620050000,0.0,0.0,0,67.0,63.3,68.0,59.1
20160620051500,0.0,0.0,0,67.0,63.7,68.0,59.1
20160620053000,0.0,0.0,0,67.0,63.3,68.0,59.1
20160620054500,0.0,0.0,0,67.0,63.5,68.0,59.1
20160620060000,0.0,0.0,0,67.0,63.8,68.0,59.1
20160620061500,0.0,0.0,0,67.0,64.2,68.0,59.1
20160620063000,0.0,0.0,0,67.0,65.1,68.0,59.1
20160620064500,0.0,0.0,0,67.0,65.7,68.0,59.0
20160620070000,0.0,0.0,0,67.0,66.4,68.0,59.0
20160620071500,0.0,0.0,0,67.0,67.0,68.0,59.0
20160620073000,0.0,0.0,0,67.7,67.4,68.0,59.0
20160620074500,0.0,0.0,3,67.7,67.8,68.0,59.0
20160620080000,0.0,0.0,3,68.6,68.0,68.0,59.0
20160620081500,0.0,0.0,3,68.6,68.2,68.0,59.0
20160620083000,0.0,0.0,6,68.6,68.4,68.0,59.0
20160620084500,62.4,21.2245,28,60.1,68.6,68.0,59.0
20160620090000,102.6,34.898,36,54.3,68.7,68.0,59.0
20160620091500,142.8,48.5714,41,52.7,68.7,68.0,59.0
20160620093000,190.8,64.898,48,52.7,68.8,68.0,59.0
20160620094500,228.6,77.7551,53,51.9,68.7,68.0,59.0
20160620100000,235.8,80.2041,55,51.9,68.6,68.0,59.0
20160620101500,271.2,92.2449,59,51.9,68.4,68.0,59.0
20160620103000,271.2,92.2449,59,51.9,68.3,68.0,59.0
20160620104500,266.4,90.6122,59,51.9,68.2,68.0,59.0
20160620110000,262.2,89.1837,60,51.9,68.1,68.0,59.0
20160620111500,262.2,89.1837,62,51.9,67.8,68.0,59.0
20160620113000,249.0,84.6939,60,51.1,67.6,68.0,59.0
20160620114500,235.8,80.2041,58,51.8,67.6,68.0,59.0
20160620120000,230.4,78.3673,57,51.8,67.6,68.0,59.0
20160620121500,225.6,76.7347,57,51.8,67.7,68.0,59.0
20160620123000,225.6,76.7347,56,51.8,67.7,68.0,59.0
20160620124500,208.2,70.8163,54,51.8,67.7,68.0,59.0
20160620130000,214.2,72.8571,53,51.8,67.8,68.0,59.0
20160620131500,210.6,71.6327,53,51.8,67.9,68.0,59.0
20160620133000,214.8,73.0612,52,51.8,67.8,68.0,59.0
20160620134500,214.8,73.0612,52,51.8,67.9,68.0,59.0
20160620140000,218.4,74.2857,51,51.8,68.0,68.0,59.0
20160620141500,213.6,72.6531,51,51.8,68.1,68.0,59.0
20160620143000,217.2,73.8775,51,51.8,68.1,68.0,59.0
20160620144500,217.2,73.8775,51,51.8,68.1,68.0,59.0
20160620150000,210.0,71.4286,51,51.8,68.1,68.0,59.0
20160620151500,210.0,71.4286,51,51.8,68.1,68.0,59.0
20160620153000,210.0,71.4286,51,51.8,68.1,68.0,59.0
20160620154500,210.0,71.4286,51,51.8,68.1,68.0,59.0
20160620160000,210.0,71.4286,51,51.8,68.1,68.0,59.0
20160620161500,210.0,71.4286,51,51.8,68.1,68.0,59.0
20160620163000,207.0,70.4082,51,51.8,68.2,68.0,59.0
20160620164500,207.0,70.4082,52,51.8,68.3,68.0,59.0
20160620170000,222.6,75.7143,55,51.8,68.4,68.0,59.0
20160620171500,170.4,57.9592,47,51.8,67.5,68.0,59.0
20160620173000,226.2,76.9388,56,51.8,68.7,68.0,59.0
20160620174500,158.4,53.8775,46,51.8,67.4,68.0,59.0
20160620180000,212.4,72.2449,54,51.8,68.7,68.0,59.0
20160620181500,244.8,83.2653,58,51.1,68.4,68.0,59.0
20160620183000,266.4,90.6122,62,51.1,68.7,68.0,59.0
20160620184500,271.2,92.2449,63,51.1,67.9,68.0,59.0
20160620190000,235.8,80.2041,58,51.1,67.9,68.0,59.0
20160620191500,240.6,81.8367,58,51.1,68.2,68.0,59.0
20160620193000,189.6,64.4898,52,51.1,67.7,68.0,59.0
20160620194500,211.2,71.8367,55,51.1,68.4,68.0,59.0
20160620200000,150.0,51.0204,45,51.1,67.1,68.0,59.0
20160620201500,185.4,63.0612,48,51.1,68.1,68.0,59.0
20160620203000,170.4,57.9592,46,51.1,67.4,68.0,59.0
20160620204500,151.8,51.6327,44,51.1,67.9,68.0,59.0
20160620210000,174.6,59.3878,47,51.1,68.5,68.0,59.0
20160620211500,124.8,42.449,39,51.1,67.3,68.0,59.0
20160620213000,139.8,47.551,42,52.2,68.2,68.0,59.0
20160620214500,171.6,58.3673,46,51.1,67.9,68.0,59.0
20160620220000,130.2,44.2857,40,51.1,67.8,68.0,59.0
20160620221500,141.6,48.1633,42,52.2,68.4,68.0,59.0
20160620223000,153.0,52.0408,43,51.2,67.5,68.0,59.0
20160620224500,130.2,44.2857,40,51.2,68.1,68.0,59.0
20160620230000,124.8,42.449,39,51.9,67.4,68.0,59.0
20160620231500,114.6,38.9796,37,51.9,68.0,68.0,59.0
20160620233000,132.6,45.102,41,51.9,68.5,68.0,59.0
20160620234500,107.4,36.5306,36,51.9,67.5,68.0,59.0
20160621000000,113.4,38.5714,38,51.9,68.2,68.0,59.0
20160621001500,153.0,52.0408,44,51.9,68.4,68.0,59.0
20160621003000,96.6,32.8571,35,51.9,67.7,68.0,59.0
20160621004500,118.8,40.4082,38,51.9,68.4,68.0,59.0
20160621010000,80.4,27.3469,32,51.9,67.2,68.0,59.0
20160621011500,87.6,29.7959,34,52.6,68.0,68.0,59.0
20160621013000,128.4,43.6735,40,51.5,68.6,68.0,59.0
20160621014500,80.4,27.3469,32,51.5,67.5,68.0,59.0
20160621020000,97.8,33.2653,35,52.2,68.3,68.0,59.0
20160621021500,148.8,50.6122,43,52.2,68.5,68.0,59.0
20160621023000,73.2,24.898,32,52.2,67.7,68.0,59.0
20160621024500,105.0,35.7143,37,52.2,68.4,68.0,59.0
20160621030000,121.8,41.4286,39,52.2,67.6,68.0,59.0
20160621031500,86.4,29.3878,34,52.2,67.9,68.0,59.0
20160621033000,107.4,36.5306,37,52.2,68.4,68.0,59.0
20160621034500,100.2,34.0816,36,51.6,67.4,68.0,59.0
20160621040000,93.0,31.6327,35,52.2,68.1,68.0,59.0
20160621041500,111.6,37.9592,38,52.2,68.4,68.0,59.0
20160621043000,97.8,33.2653,35,51.5,67.3,68.0,59.0
20160621044500,99.0,33.6735,36,51.5,68.0,68.0,59.0
20160621050000,128.4,43.6735,40,51.5,68.5,68.0,59.0
20160621051500,68.4,23.2653,30,51.5,67.3,68.0,59.0
20160621053000,91.8,31.2245,35,51.5,68.1,68.0,59.0
20160621054500,121.8,41.4286,39,51.5,68.5,68.0,59.0
20160621060000,75.0,25.5102,31,52.6,67.5,68.0,59.0
20160621061500,86.4,29.3878,34,52.6,68.0,68.0,59.0
20160621063000,86.4,29.3878,34,52.6,68.0,68.0,59.0
20160621064500,86.4,29.3878,34,52.6,68.1,68.0,59.0
20160621070000,86.4,29.3878,34,52.6,68.1,68.0,59.0
20160621071500,84.6,28.7755,34,52.6,68.2,68.0,59.0
20160621073000,107.4,36.5306,38,52.6,68.3,68.0,59.0
20160621074500,105.0,35.7143,38,52.6,68.3,68.0,59.0
20160621080000,108.0,36.7347,38,52.6,68.2,68.0,59.0
20160621081500,106.2,36.1224,38,52.6,68.3,68.0,59.0
20160621083000,107.4,36.5306,38,52.6,68.3,68.0,59.0
20160621084500,107.4,36.5306,38,52.6,68.2,68.0,59.0
20160621090000,113.4,38.5714,38,52.6,68.3,68.0,59.0
20160621091500,111.6,37.9592,38,52.6,68.3,68.0,59.0
20160621093000,124.8,42.449,39,52.6,68.4,68.0,59.0
20160621094500,144.0,48.9796,43,52.6,68.4,68.0,59.0
20160621100000,177.6,60.4082,47,52.6,68.5,68.0,59.0
20160621101500,192.6,65.5102,49,51.8,68.5,68.0,59.0
20160621103000,199.8,67.9592,50,51.8,68.4,68.0,59.0
20160621104500,204.0,69.3878,50,51.8,68.3,68.0,59.0
20160621110000,204.0,69.3878,51,51.8,68.2,68.0,59.0
20160621111500,201.6,68.5714,51,51.8,67.9,68.0,59.0
20160621113000,199.2,67.7551,51,51.8,68.1,68.0,59.0
20160621114500,196.8,66.9388,51,51.8,68.2,68.0,59.0
20160621120000,202.2,68.7755,52,51.8,68.2,68.0,59.0
20160621121500,207.0,70.4082,52,51.8,68.2,68.0,59.0
20160621123000,202.2,68.7755,52,51.8,68.0,68.0,59.0
20160621124500,204.6,69.5918,52,51.8,68.2,68.0,59.0
20160621130000,204.6,69.5918,52,51.8,68.1,68.0,59.0
20160621131500,204.6,69.5918,51,51.8,67.9,68.0,59.0
20160621133000,199.8,67.9592,51,51.8,68.0,68.0,59.0
20160621134500,205.8,70.0,51,51.8,68.0,68.0,59.0
20160621140000,205.8,70.0,51,51.8,68.1,68.0,59.0
20160621141500,205.8,70.0,51,51.8,68.2,68.0,59.0
20160621143000,223.8,76.1225,54,51.8,68.4,68.0,59.0
20160621144500,240.6,81.8367,56,51.8,68.3,68.0,59.0
20160621150000,258.0,87.7551,58,51.8,68.3,68.0,59.0
20160621151500,253.8,86.3265,58,51.8,68.3,68.0,59.0
20160621153000,258.0,87.7551,58,51.8,68.2,68.0,59.0
20160621154500,258.0,87.7551,58,51.8,68.2,68.0,59.0
20160621160000,258.0,87.7551,58,51.8,68.2,68.0,59.0
20160621161500,258.0,87.7551,58,51.8,68.1,68.0,59.0
20160621163000,258.0,87.7551,58,51.8,68.1,68.0,59.0
20160621164500,258.0,87.7551,58,51.8,68.0,68.0,59.0
20160621170000,258.0,87.7551,58,51.8,68.0,68.0,59.0
20160621171500,253.8,86.3265,58,51.8,67.7,68.0,59.0
20160621173000,258.0,87.7551,58,51.8,68.0,68.0,59.0
20160621174500,253.8,86.3265,58,51.8,68.0,68.0,59.0
20160621180000,253.8,86.3265,57,51.8,67.6,68.0,59.0
20160621181500,253.8,86.3265,57,51.8,68.0,68.0,59.0
20160621183000,169.8,57.7551,46,51.8,67.0,68.0,59.0
20160621184500,169.8,57.7551,46,51.8,67.4,68.0,59.0
20160621190000,70.2,23.8775,31,53.1,66.9,68.0,59.0
20160621191500,75.0,25.5102,33,53.1,67.6,68.0,59.0
20160621193000,0.0,0.0,2,55.9,67.0,68.0,59.0
20160621194500,0.0,0.0,6,59.1,67.9,68.0,59.0
20160621200000,0.0,0.0,0,61.5,67.2,68.0,59.0
20160621201500,0.0,0.0,4,63.0,67.6,68.0,59.0
20160621203000,0.0,0.0,1,64.0,67.4,68.0,59.0
20160621204500,0.0,0.0,3,64.8,67.4,68.0,59.0
20160621210000,0.0,0.0,6,64.8,67.7,68.0,59.0
20160621211500,0.0,0.0,2,64.8,67.1,68.0,59.0
20160621213000,0.0,0.0,8,64.8,68.1,68.0,59.0
20160621214500,0.0,0.0,0,65.8,66.6,68.0,59.0
20160621220000,0.0,0.0,5,65.8,67.6,68.0,59.0
20160621221500,0.0,0.0,5,65.8,67.6,68.0,59.0
20160621223000,0.0,0.0,0,65.8,67.0,68.0,59.0
20160621224500,0.0,0.0,8,65.8,68.1,68.0,59.0
20160621230000,0.0,0.0,1,65.8,66.5,68.0,59.0
20160621231500,0.0,0.0,7,65.8,67.7,68.0,59.0
20160621233000,0.0,0.0,0,65.8,66.6,68.0,59.0
20160621234500,0.0,0.0,2,65.8,67.1,68.0,59.0
20160622000000,0.0,0.0,9,64.9,68.0,68.0,59.0
20160622001500,0.0,0.0,0,64.9,66.6,68.0,59.0
20160622003000,0.0,0.0,8,65.8,67.7,68.0,59.0
20160622004500,0.0,0.0,0,64.9,66.5,68.0,59.0
20160622010000,0.0,0.0,2,64.9,67.1,68.0,59.0
20160622011500,0.0,0.0,3,64.9,68.0,68.0,59.1
20160622013000,0.0,0.0,1,64.9,66.5,68.0,59.1
20160622014500,0.0,0.0,6,64.9,67.6,68.0,59.1
20160622020000,0.0,0.0,0,64.9,66.6,68.0,59.1
20160622021500,0.0,0.0,1,64.9,67.0,68.0,59.1
20160622023000,0.0,0.0,8,64.9,67.9,68.0,59.1
20160622024500,0.0,0.0,0,64.9,66.5,68.0,59.1
20160622030000,0.0,0.0,5,64.9,67.5,68.0,59.1
20160622031500,0.0,0.0,0,64.9,66.8,68.0,59.1
20160622033000,0.0,0.0,1,64.9,66.9,68.0,59.1
20160622034500,0.0,0.0,8,64.9,67.9,68.0,59.1
20160622040000,0.0,0.0,0,64.9,66.4,68.0,59.1
20160622041500,0.0,0.0,4,64.9,67.4,68.0,59.1
20160622043000,0.0,0.0,3,64.9,67.4,68.0,59.1
20160622044500,0.0,0.0,0,64.9,66.8,68.0,59.1
20160622050000,0.0,0.0,8,64.9,67.9,68.0,59.1
20160622051500,0.0,0.0,0,64.9,66.3,68.0,59.1
20160622053000,0.0,0.0,3,64.9,67.3,68.0,59.1
20160622054500,0.0,0.0,0,64.9,66.9,68.0,59.1
20160622060000,0.0,0.0,7,64.9,67.1,68.0,59.1
20160622061500,0.0,0.0,7,64.9,67.5,68.0,59.1
20160622063000,0.0,0.0,7,64.9,67.7,68.0,59.1
20160622064500,0.0,0.0,8,64.9,67.9,68.0,59.1
20160622070000,0.0,0.0,8,64.9,68.1,68.0,59.1
20160622071500,0.0,0.0,9,64.9,68.3,68.0,59.1
20160622073000,64.8,22.0408,29,54.7,68.4,68.0,59.1
20160622074500,86.4,29.3878,32,53.1,68.4,68.0,59.1
20160622080000,111.6,37.9592,36,53.1,68.5,68.0,59.1
20160622081500,135.6,46.1225,42,52.3,68.5,68.0,59.1
20160622083000,165.0,56.1224,46,52.3,68.6,68.0,59.1
20160622084500,189.6,64.4898,49,52.3,68.5,68.0,59.1
20160622090000,202.8,68.9796,51,51.5,68.4,68.0,59.1
20160622091500,207.0,70.4082,51,51.5,68.3,68.0,59.1
20160622093000,207.0,70.4082,51,52.2,68.4,68.0,59.1
20160622094500,220.8,75.102,52,51.5,68.4,68.0,59.1
20160622100000,235.8,80.2041,56,51.5,68.4,68.0,59.1
20160622101500,253.8,86.3265,58,52.2,68.3,68.0,59.1
20160622103000,262.2,89.1837,60,52.2,68.2,68.0,59.1
20160622104500,271.2,92.2449,60,51.5,68.1,68.0,59.1
20160622110000,271.2,92.2449,60,51.5,67.9,68.0,59.1
20160622111500,258.0,87.7551,60,51.5,67.6,68.0,59.1
20160622113000,253.8,86.3265,58,51.5,67.8,68.0,59.1
20160622114500,262.2,89.1837,58,51.5,67.9,68.0,59.1
20160622120000,249.0,84.6939,58,51.5,67.9,68.0,59.1
20160622121500,244.8,83.2653,58,51.5,67.9,68.0,59.1
20160622123000,244.8,83.2653,58,51.5,67.9,68.0,59.1
20160622124500,249.0,84.6939,58,51.5,68.1,68.0,59.1
20160622130000,262.2,89.1837,58,51.5,68.2,68.0,59.1
20160622131500,258.0,87.7551,57,51.5,68.2,68.0,59.1
20160622133000,262.2,89.1837,57,51.5,68.2,68.0,59.1
20160622134500,253.8,86.3265,57,52.2,68.3,68.0,59.1
20160622140000,258.0,87.7551,57,52.2,68.3,68.0,59.1
20160622141500,271.2,92.2449,60,52.2,68.4,68.0,59.1
20160622143000,294.6,100.2041,62,51.5,68.6,68.0,59.1
20160622144500,287.4,97.7551,61,51.5,68.6,68.0,59.1
20160622150000,287.4,97.7551,61,51.5,68.7,68.0,59.1
20160622151500,287.4,97.7551,61,51.5,68.6,68.0,59.1
20160622153000,287.4,97.7551,61,51.5,68.6,68.0,59.1
20160622154500,291.0,98.9796,61,51.5,68.5,68.0,59.1
20160622160000,291.0,98.9796,61,51.5,68.3,68.0,59.1
20160622161500,287.4,97.7551,61,51.5,68.3,68.0,59.1
20160622163000,291.0,98.9796,61,51.5,68.3,68.0,59.1
20160622164500,291.0,98.9796,61,51.5,68.2,68.0,59.1
20160622170000,287.4,97.7551,61,51.5,68.2,68.0,59.1
20160622171500,291.0,98.9796,61,51.5,68.2,68.0,59.1
20160622173000,291.0,98.9796,61,51.5,68.1,68.0,59.1
20160622174500,287.4,97.7551,61,51.5,68.1,68.0,59.1
20160622180000,291.0,98.9796,61,51.5,68.0,68.0,59.1
20160622181500,184.2,62.6531,48,51.5,67.6,68.0,59.1
20160622183000,174.6,59.3878,47,51.5,67.2,68.0,59.1
20160622184500,106.2,36.1224,37,52.3,67.2,68.0,59.1
20160622190000,82.2,27.9592,33,52.3,67.2,68.0,59.1
20160622191500,49.2,16.7347,29,56.0,67.6,68.0,59.1
20160622193000,62.4,21.2245,31,53.6,67.6,68.0,59.1
20160622194500,0.0,0.0,2,57.5,67.4,68.0,59.1
20160622200000,0.0,0.0,6,60.3,68.1,68.0,59.1
20160622201500,0.0,0.0,1,62.4,67.3,68.0,59.1
20160622203000,0.0,0.0,5,63.6,68.2,68.0,59.1
20160622204500,0.0,0.0,0,64.4,67.1,68.0,59.1
20160622210000,0.0,0.0,5,65.3,68.0,68.0,59.1
20160622211500,0.0,0.0,0,65.3,67.0,68.0,59.1
20160622213000,0.0,0.0,5,66.2,67.7,68.0,59.1
20160622214500,0.0,0.0,1,66.2,67.4,68.0,59.1
20160622220000,0.0,0.0,2,66.2,67.2,68.0,59.1
20160622221500,0.0,0.0,7,66.2,68.2,68.0,59.1
20160622223000,0.0,0.0,1,66.2,66.9,68.0,59.1
20160622224500,0.0,0.0,7,66.2,67.9,68.0,59.1
20160622230000,0.0,0.0,0,66.2,66.7,68.0,59.1
20160622231500,0.0,0.0,5,66.2,67.6,68.0,59.1
20160622233000,0.0,0.0,0,66.2,66.7,68.0,59.1
20160622234500,0.0,0.0,4,66.2,67.5,68.0,59.1
20160623000000,0.0,0.0,0,66.2,66.7,68.0,59.1
20160623001500,0.0,0.0,2,66.2,67.3,68.0,59.1
20160623003000,0.0,0.0,1,66.2,67.2,68.0,59.1
20160623004500,0.0,0.0,1,66.2,67.0,68.0,59.1
20160623010000,0.0,0.0,7,66.2,67.8,68.0,59.1
20160623011500,0.0,0.0,0,66.2,66.7,68.0,59.1
20160623013000,0.0,0.0,6,66.2,67.7,68.0,59.1
20160623014500,0.0,0.0,0,66.2,66.5,68.0,59.1
20160623020000,0.0,0.0,4,66.2,67.4,68.0,59.1
20160623021500,0.0,0.0,0,66.2,66.6,68.0,59.1
20160623023000,0.0,0.0,1,66.2,67.1,68.0,59.1
20160623024500,0.0,0.0,2,66.2,67.4,68.0,59.1
20160623030000,0.0,0.0,0,66.2,66.8,68.0,59.1
20160623031500,0.0,0.0,7,66.2,67.7,68.0,59.1
20160623033000,0.0,0.0,0,66.2,66.6,68.0,59.1
20160623034500,0.0,0.0,5,66.2,67.5,68.0,59.1
20160623040000,0.0,0.0,0,65.3,66.5,68.0,59.1
20160623041500,0.0,0.0,2,65.3,67.3,68.0,59.1
20160623043000,0.0,0.0,0,65.3,66.7,68.0,59.1
20160623044500,0.0,0.0,1,65.3,66.9,68.0,59.1
20160623050000,0.0,0.0,7,65.3,67.7,68.0,59.1
20160623051500,0.0,0.0,0,65.3,66.5,68.0,59.1
20160623053000,0.0,0.0,3,65.3,67.4,68.0,59.1
20160623054500,0.0,0.0,1,65.3,66.5,68.0,59.1
20160623060000,0.0,0.0,4,65.3,67.4,68.0,59.1
20160623061500,0.0,0.0,3,65.3,67.6,68.0,59.1
20160623063000,0.0,0.0,3,65.3,67.7,68.0,59.1
20160623064500,0.0,0.0,4,65.3,67.9,68.0,59.1
20160623070000,0.0,0.0,4,65.3,68.1,68.0,59.1
20160623071500,0.0,0.0,5,66.2,68.3,68.0,59.1
20160623073000,0.0,0.0,9,66.2,68.4,68.0,59.1
20160623074500,82.2,27.9592,33,54.9,68.6,68.0,59.1
20160623080000,111.6,37.9592,38,52.7,68.6,68.0,59.1
20160623081500,139.8,47.551,43,52.7,68.6,68.0,59.1
20160623083000,172.2,58.5714,47,51.9,68.6,68.0,59.1
20160623084500,184.2,62.6531,48,51.9,68.5,68.0,59.1
20160623090000,202.8,68.9796,50,51.9,68.4,68.0,59.1
20160623091500,202.8,68.9796,50,51.9,68.3,68.0,59.1
20160623093000,202.8,68.9796,50,51.9,67.8,68.0,59.1
20160623094500,202.8,68.9796,50,51.9,68.1,68.0,59.1
20160623100000,196.2,66.7347,50,51.9,68.2,68.0,59.1
20160623101500,196.2,66.7347,50,51.9,68.2,68.0,59.1
20160623103000,196.2,66.7347,51,51.9,68.3,68.0,59.1
20160623104500,232.2,78.9796,56,51.9,68.6,68.0,59.1
20160623110000,249.0,84.6939,61,51.9,68.5,68.0,59.1
20160623111500,253.8,86.3265,64,51.9,68.4,68.0,59.1
20160623113000,271.2,92.2449,67,51.9,68.4,68.0,59.1
20160623114500,271.2,92.2449,68,51.9,68.3,68.0,59.1
20160623120000,287.4,97.7551,70,51.9,68.4,68.0,59.1
20160623121500,282.6,96.1225,70,51.9,68.2,68.0,59.1
20160623123000,287.4,97.7551,70,51.9,68.4,68.0,59.1
20160623124500,291.0,98.9796,70,51.9,68.4,68.0,59.1
20160623130000,287.4,97.7551,70,51.9,68.3,68.0,59.1
20160623131500,298.2,101.4286,70,51.1,68.4,68.0,59.1
20160623133000,298.2,101.4286,66,51.1,68.6,68.0,59.1
20160623134500,298.2,101.4286,66,51.1,68.6,68.0,59.1
20160623140000,298.2,101.4286,66,51.1,68.7,68.0,59.1
20160623141500,301.8,102.6531,66,51.8,68.8,68.0,59.1
20160623143000,287.4,97.7551,63,51.8,68.7,68.0,59.1
20160623144500,282.6,96.1225,63,51.8,68.7,68.0,59.1
20160623150000,287.4,97.7551,63,51.8,68.7,68.0,59.1
20160623151500,282.6,96.1225,63,51.8,68.6,68.0,59.1
20160623153000,282.6,96.1225,53,51.8,68.6,68.0,59.1
20160623154500,287.4,97.7551,54,51.8,68.6,68.0,59.1
20160623160000,287.4,97.7551,55,51.8,68.6,68.0,59.1
20160623161500,287.4,97.7551,57,51.8,68.6,68.0,59.1
20160623163000,294.6,100.2041,57,51.8,68.6,68.0,59.1
20160623164500,291.0,98.9796,57,51.8,68.6,68.0,59.1
20160623170000,215.4,73.2653,47,51.8,67.1,68.0,59.1
20160623171500,184.8,62.8571,42,51.8,67.2,68.0,59.1
20160623173000,141.6,48.1633,37,52.6,67.5,68.0,59.1
20160623174500,124.8,42.449,34,52.6,67.2,68.0,59.1
20160623180000,115.2,39.1837,33,52.6,67.9,68.0,59.1
20160623181500,109.2,37.1429,32,52.6,67.9,68.0,59.1
20160623183000,194.4,66.1224,43,51.9,68.5,68.0,59.1
20160623184500,130.2,44.2857,35,52.6,67.5,68.0,59.1
20160623190000,130.2,44.2857,35,52.6,67.9,68.0,59.1
20160623191500,58.2,19.7959,24,53.9,67.3,68.0,59.1
20160623193000,75.0,25.5102,26,53.9,67.8,68.0,59.1
20160623194500,0.0,0.0,2,56.3,67.2,68.0,59.1
20160623200000,0.0,0.0,8,59.9,68.2,68.0,59.1
20160623201500,0.0,0.0,4,59.1,67.4,68.0,59.1
20160623203000,0.0,0.0,6,61.9,67.9,68.0,59.1
20160623204500,0.0,0.0,8,57.9,68.0,68.0,59.1
20160623210000,0.0,0.0,3,61.5,67.6,68.0,59.1
20160623211500,58.2,19.7959,24,58.4,68.6,68.0,59.1
20160623213000,0.0,0.0,0,61.5,67.4,68.0,59.1
20160623214500,0.0,0.0,9,62.8,68.5,68.0,59.1
20160623220000,0.0,0.0,0,61.1,67.2,68.0,59.1
20160623221500,0.0,0.0,5,63.2,68.1,68.0,59.1
20160623223000,0.0,0.0,5,59.5,67.5,68.0,59.1
20160623224500,0.0,0.0,4,62.8,67.6,68.0,59.1
20160623230000,49.2,16.7347,23,59.2,68.4,68.0,59.1
20160623231500,0.0,0.0,0,62.4,67.1,68.0,59.1
20160623233000,0.0,0.0,7,63.2,68.3,68.0,59.1
20160623234500,0.0,0.0,0,63.2,67.0,68.0,59.1
20160624000000,0.0,0.0,6,64.4,68.0,68.0,59.1
20160624001500,0.0,0.0,0,63.6,67.2,68.0,59.1
20160624003000,0.0,0.0,5,64.8,67.6,68.0,59.1
20160624004500,0.0,0.0,8,61.8,68.1,68.0,59.1
20160624010000,0.0,0.0,1,64.0,67.2,68.0,59.1
20160624011500,0.0,0.0,7,64.0,68.2,68.0,59.1
20160624013000,0.0,0.0,1,64.0,66.9,68.0,59.1
20160624014500,0.0,0.0,7,64.0,67.9,68.0,59.1
20160624020000,0.0,0.0,0,64.0,67.0,68.0,59.1
20160624021500,0.0,0.0,4,64.8,67.5,68.0,59.1
20160624023000,0.0,0.0,7,63.6,68.2,68.0,59.1
20160624024500,0.0,0.0,1,64.8,67.0,68.0,59.1
20160624030000,0.0,0.0,7,64.0,68.0,68.0,59.1
20160624031500,0.0,0.0,0,64.0,66.7,68.0,59.1
20160624033000,0.0,0.0,7,64.0,67.7,68.0,59.1
20160624034500,0.0,0.0,7,62.8,67.7,68.0,59.1
20160624040000,0.0,0.0,2,64.4,67.2,68.0,59.1
20160624041500,0.0,0.0,7,63.5,68.1,68.0,59.1
20160624043000,0.0,0.0,0,64.4,66.8,68.0,59.1
20160624044500,0.0,0.0,8,63.6,67.8,68.0,59.1
20160624050000,0.0,0.0,0,62.8,67.1,68.0,59.1
20160624051500,0.0,0.0,4,64.4,67.4,68.0,59.1
20160624053000,0.0,0.0,7,63.2,67.8,68.0,59.1
20160624054500,0.0,0.0,1,64.4,67.1,68.0,59.1
20160624060000,0.0,0.0,7,63.6,67.8,68.0,59.1
20160624061500,0.0,0.0,7,62.8,68.1,68.0,59.1
20160624063000,62.4,21.2245,24,57.0,68.5,68.0,59.1
20160624064500,111.6,37.9592,33,52.7,68.7,68.0,59.1
20160624070000,154.2,52.449,39,51.9,68.8,68.0,59.1
20160624071500,202.8,68.9796,46,51.9,68.8,68.0,59.1
20160624073000,240.6,81.8367,51,51.9,68.7,68.0,59.1
20160624074500,266.4,90.6122,55,51.9,68.7,68.0,59.1
20160624080000,287.4,97.7551,57,51.9,68.6,68.0,59.1
20160624081500,287.4,97.7551,57,51.9,68.4,68.0,59.1
20160624083000,287.4,97.7551,57,51.9,68.4,68.0,59.1
20160624084500,287.4,97.7551,57,51.9,68.4,68.0,59.1
20160624090000,291.0,98.9796,57,51.9,68.4,68.0,59.1
20160624091500,298.2,101.4286,56,51.1,68.3,68.0,59.1
20160624093000,287.4,97.7551,55,51.8,68.2,68.0,59.1
20160624094500,291.0,98.9796,55,51.8,67.9,68.0,59.1
20160624100000,274.8,93.4694,55,51.8,68.1,68.0,59.1
20160624101500,279.0,94.898,55,51.8,68.1,68.0,59.1
20160624103000,274.8,93.4694,55,51.8,68.2,68.0,59.1
20160624104500,274.8,93.4694,55,51.8,68.2,68.0,59.1
20160624110000,274.8,93.4694,55,51.8,68.2,68.0,59.1
20160624111500,287.4,97.7551,58,51.8,68.9,68.0,59.1
20160624113000,287.4,97.7551,58,51.8,68.8,68.0,59.1
20160624114500,287.4,97.7551,58,51.8,68.8,68.0,59.1
20160624120000,287.4,97.7551,58,51.8,68.8,68.0,59.1
20160624121500,287.4,97.7551,58,51.8,68.9,68.0,59.1
20160624123000,287.4,97.7551,58,51.8,69.1,68.0,59.1
20160624124500,298.2,101.4286,58,51.8,68.9,68.0,59.1
20160624130000,287.4,97.7551,58,51.8,68.9,68.0,59.1
20160624131500,294.6,100.2041,56,51.8,68.8,68.0,59.1
20160624133000,291.0,98.9796,56,51.8,68.9,68.0,59.1
20160624134500,294.6,100.2041,56,51.8,68.9,68.0,59.1
20160624140000,287.4,97.7551,56,51.8,68.9,68.0,59.1
20160624141500,291.0,98.9796,56,51.8,69.0,68.0,59.1
20160624143000,287.4,97.7551,56,51.8,69.1,68.0,59.1
20160624144500,287.4,97.7551,56,51.8,69.0,68.0,59.1
20160624150000,291.0,98.9796,56,51.8,69.0,68.0,59.1
20160624151500,249.0,84.6939,51,51.8,68.0,68.0,59.1
20160624153000,118.8,40.4082,34,52.6,66.8,68.0,59.1
20160624154500,91.8,31.2245,30,53.5,67.2,68.0,59.1
20160624160000,0.0,0.0,2,57.5,66.8,68.0,59.1
20160624161500,0.0,0.0,0,61.5,66.4,68.0,59.1
20160624163000,0.0,0.0,0,64.3,66.5,68.0,59.1
20160624164500,0.0,0.0,0,66.2,66.2,68.0,59.1
20160624170000,0.0,0.0,0,67.3,66.1,68.0,59.1
20160624171500,0.0,0.0,0,68.1,66.7,68.0,59.1
20160624173000,0.0,0.0,0,69.1,66.7,68.0,59.1
20160624174500,0.0,0.0,0,69.1,66.4,68.0,59.1
20160624180000,0.0,0.0,4,69.1,67.3,68.0,59.1
20160624181500,0.0,0.0,0,69.1,66.6,68.0,59.1
20160624183000,0.0,0.0,0,70.1,66.3,68.0,59.1
20160624184500,0.0,0.0,0,70.1,66.1,68.0,59.1
20160624190000,0.0,0.0,0,70.1,66.0,68.0,59.1
20160624191500,0.0,0.0,0,70.1,65.8,68.0,59.1
20160624193000,0.0,0.0,0,70.1,65.6,68.0,59.1
20160624194500,0.0,0.0,0,70.1,65.5,68.0,59.1
20160624200000,0.0,0.0,0,70.1,65.6,68.0,59.1
20160624201500,0.0,0.0,0,70.1,65.2,68.0,59.1
20160624203000,0.0,0.0,0,70.1,65.2,68.0,59.1
20160624204500,0.0,0.0,0,70.1,65.4,68.0,59.1
20160624210000,0.0,0.0,0,70.1,65.0,68.0,59.1
20160624211500,0.0,0.0,0,70.1,65.6,68.0,59.1
20160624213000,0.0,0.0,0,70.1,64.7,68.0,59.1
20160624214500,0.0,0.0,0,70.1,65.4,68.0,59.1
20160624220000,0.0,0.0,0,70.1,64.6,68.0,59.1
20160624221500,0.0,0.0,0,70.1,65.4,68.0,59.1
20160624223000,0.0,0.0,0,70.1,64.6,68.0,59.1
20160624224500,0.0,0.0,0,70.1,65.0,68.0,59.1
20160624230000,0.0,0.0,0,70.1,64.6,68.0,59.1
20160624231500,0.0,0.0,0,70.1,64.6,68.0,59.1
20160624233000,0.0,0.0,0,70.1,64.8,68.0,59.1
20160624234500,0.0,0.0,0,70.1,64.3,68.0,59.1
20160625000000,0.0,0.0,0,70.1,65.0,68.0,59.1
20160625001500,0.0,0.0,0,70.1,64.2,68.0,59.1
20160625003000,0.0,0.0,0,70.1,65.0,68.0,59.1
20160625004500,0.0,0.0,0,69.2,64.4,68.0,59.1
20160625010000,0.0,0.0,0,69.2,64.7,68.0,59.1
20160625011500,0.0,0.0,0,69.2,64.6,68.0,59.1
20160625013000,0.0,0.0,0,69.2,64.1,68.0,59.1
20160625014500,0.0,0.0,0,69.2,64.7,68.0,59.1
20160625020000,0.0,0.0,0,69.2,64.0,68.0,59.1
20160625021500,0.0,0.0,0,69.2,64.6,68.0,59.1
20160625023000,0.0,0.0,0,69.2,64.1,68.0,59.1
20160625024500,0.0,0.0,0,69.2,64.2,68.0,59.1
20160625030000,0.0,0.0,0,69.2,64.1,68.0,59.1
20160625031500,0.0,0.0,0,69.2,64.1,68.0,59.1
20160625033000,0.0,0.0,0,69.2,64.2,68.0,59.1
20160625034500,0.0,0.0,0,69.2,63.8,68.0,59.0
20160625040000,0.0,0.0,0,68.4,64.4,68.0,59.0
20160625041500,0.0,0.0,0,68.4,63.6,68.0,59.0
20160625043000,0.0,0.0,0,68.4,64.5,68.0,59.0
20160625044500,0.0,0.0,0,68.4,63.7,68.0,59.0
20160625050000,0.0,0.0,0,68.4,64.4,68.0,59.0
20160625051500,0.0,0.0,0,68.4,63.6,68.0,59.0
20160625053000,0.0,0.0,0,68.4,64.1,68.0,59.0
20160625054500,0.0,0.0,0,68.4,63.6,68.0,59.0
20160625060000,0.0,0.0,0,67.7,64.0,68.0,59.0
20160625061500,0.0,0.0,0,67.7,63.8,68.0,59.0
20160625063000,0.0,0.0,0,67.7,63.7,68.0,59.0
20160625064500,0.0,0.0,0,67.7,64.2,68.0,59.0
20160625070000,0.0,0.0,0,67.7,63.7,68.0,59.0
20160625071500,0.0,0.0,0,67.7,63.7,68.0,59.0
20160625073000,0.0,0.0,0,67.7,63.8,68.0,59.0
20160625074500,0.0,0.0,0,67.7,63.5,68.0,59.0
20160625080000,0.0,0.0,0,67.7,63.7,68.0,59.0
20160625081500,0.0,0.0,0,67.7,64.1,68.0,59.0
20160625083000,0.0,0.0,0,67.7,64.5,68.0,59.0
20160625084500,143.4,48.7755,40,53.9,67.5,68.0,59.0
20160625090000,0.0,0.0,6,55.1,66.8,68.0,59.0
20160625091500,0.0,0.0,1,60.3,67.2,68.0,59.0
20160625093000,0.0,0.0,2,63.6,67.6,68.0,59.0
20160625094500,0.0,0.0,3,65.8,67.9,68.0,59.0
20160625100000,0.0,0.0,3,67.7,68.2,68.0,59.0
20160625101500,49.2,16.7347,24,63.9,68.6,68.0,59.0
20160625103000,103.8,35.3061,34,55.2,68.8,68.0,59.0
20160625104500,183.0,62.2449,47,53.1,69.1,68.0,59.0
20160625110000,232.8,79.1837,55,51.9,68.9,68.0,59.0
20160625111500,266.4,90.6122,60,51.9,68.8,68.0,59.0
20160625113000,282.6,96.1225,63,51.9,68.7,68.0,59.0
20160625114500,287.4,97.7551,63,51.9,68.5,68.0,59.0
20160625120000,291.0,98.9796,63,51.9,68.4,68.0,59.0
20160625121500,287.4,97.7551,63,51.9,68.2,68.0,59.0
20160625123000,287.4,97.7551,62,51.9,68.1,68.0,59.0
20160625124500,282.6,96.1225,62,51.9,68.1,68.0,59.0
20160625130000,287.4,97.7551,62,51.9,68.1,68.0,59.0
20160625131500,287.4,97.7551,61,51.9,68.1,68.0,59.0
20160625133000,199.2,67.7551,50,51.9,67.4,68.0,59.0
20160625134500,291.0,98.9796,62,51.9,69.0,68.0,59.0
20160625140000,244.8,83.2653,56,51.9,68.3,68.0,59.0
20160625141500,282.6,96.1225,62,51.9,69.5,68.0,59.0
20160625143000,287.4,97.7551,62,51.9,69.1,68.0,59.0
20160625144500,287.4,97.7551,63,51.9,69.9,68.0,59.0
20160625150000,235.8,80.2041,55,51.9,68.6,68.0,59.0
20160625151500,282.6,96.1225,62,51.1,69.3,68.0,59.0
20160625153000,235.8,80.2041,56,51.1,68.2,68.0,59.0
20160625154500,282.6,96.1225,62,51.1,69.1,68.0,59.0
20160625160000,249.0,84.6939,58,51.1,68.1,68.0,59.0
20160625161500,282.6,96.1225,62,51.1,68.9,68.0,59.0
20160625163000,249.0,84.6939,58,51.1,68.0,68.0,59.0
20160625164500,262.2,89.1837,59,51.1,67.6,68.0,59.0
20160625170000,244.8,83.2653,57,51.1,68.1,68.0,59.0
20160625171500,220.8,75.102,54,51.1,67.2,68.0,59.0
20160625173000,230.4,78.3673,56,51.9,68.2,68.0,59.0
20160625174500,262.2,89.1837,60,51.9,67.7,68.0,59.0
20160625180000,279.0,94.898,62,51.9,68.8,68.0,59.0
20160625181500,220.8,75.102,54,51.9,68.0,68.0,59.0
20160625183000,215.4,73.2653,54,51.9,68.4,68.0,59.0
20160625184500,244.8,83.2653,57,51.9,67.9,68.0,59.0
20160625190000,176.4,60.0,48,51.9,67.7,68.0,59.0
20160625191500,225.0,76.5306,54,51.9,68.6,68.0,59.0
20160625193000,135.6,46.1225,42,51.9,67.2,68.0,59.0
20160625194500,184.8,62.8571,49,51.9,68.5,68.0,59.0
20160625200000,128.4,43.6735,41,51.9,67.1,68.0,59.0
20160625201500,145.8,49.5918,44,51.9,68.2,68.0,59.0
20160625203000,172.2,58.5714,47,51.9,67.5,68.0,59.0
20160625204500,135.6,46.1225,42,51.9,67.9,68.0,59.0
20160625210000,178.8,60.8163,48,51.9,68.6,68.0,59.0
20160625211500,103.8,35.3061,36,51.9,67.3,68.0,59.0
20160625213000,157.8,53.6735,46,51.9,68.6,68.0,59.0
20160625214500,110.4,37.551,38,51.9,67.2,68.0,59.0
20160625220000,128.4,43.6735,41,51.9,68.4,68.0,59.0
20160625221500,163.8,55.7143,46,51.9,68.0,68.0,59.0
20160625223000,116.4,39.5918,39,52.7,67.9,68.0,59.0
20160625224500,159.6,54.2857,46,51.6,68.6,68.0,59.0
20160625230000,107.4,36.5306,37,52.2,67.1,68.0,59.0
20160625231500,116.4,39.5918,39,52.2,68.2,68.0,59.0
20160625233000,166.2,56.5306,47,52.2,68.2,68.0,59.0
20160625234500,114.6,38.9796,39,52.2,67.8,68.0,59.0
20160626000000,152.4,51.8367,45,52.2,68.6,68.0,59.0
20160626001500,99.0,33.6735,36,52.2,67.2,68.0,59.0
20160626003000,110.4,37.551,38,52.2,68.2,68.0,59.0
20160626004500,158.4,53.8775,46,52.2,68.6,68.0,59.0
20160626010000,96.6,32.8571,36,52.2,67.6,68.0,59.0
20160626011500,138.0,46.9388,43,52.2,68.4,68.0,59.0
20160626013000,130.2,44.2857,41,51.5,67.4,68.0,59.0
20160626014500,110.4,37.551,38,52.2,68.0,68.0,59.0
20160626020000,148.8,50.6122,44,52.2,68.6,68.0,59.0
20160626021500,86.4,29.3878,34,52.2,67.3,68.0,59.0
20160626023000,111.6,37.9592,39,52.2,68.3,68.0,59.0
20160626024500,154.8,52.6531,45,52.2,68.3,68.0,59.0
20160626030000,84.6,28.7755,35,52.9,67.6,68.0,59.0
20160626031500,114.6,38.9796,39,52.3,68.4,68.0,59.0
20160626033000,139.8,47.551,43,52.3,67.6,68.0,59.0
20160626034500,106.2,36.1224,38,52.3,68.1,68.0,59.0
20160626040000,155.4,52.8571,46,52.3,68.7,68.0,59.0
20160626041500,80.4,27.3469,33,52.3,67.3,68.0,59.0
20160626043000,96.6,32.8571,36,52.3,68.2,68.0,59.0
20160626044500,147.6,50.2041,44,52.3,68.6,68.0,59.0
20160626050000,91.8,31.2245,35,52.3,67.6,68.0,59.0
20160626051500,117.6,40.0,40,52.3,68.4,68.0,59.0
20160626053000,105.0,35.7143,37,51.5,67.3,68.0,59.0
20160626054500,84.6,28.7755,35,53.1,67.9,68.0,59.0
20160626060000,118.8,40.4082,40,51.9,68.2,68.0,59.0
20160626061500,117.6,40.0,40,51.9,68.3,68.0,59.0
20160626063000,134.4,45.7143,42,52.6,68.5,68.0,59.0
20160626064500,177.6,60.4082,49,51.8,68.7,68.0,59.0
20160626070000,211.8,72.0408,54,51.1,68.7,68.0,59.0
20160626071500,235.8,80.2041,57,51.1,68.6,68.0,59.0
20160626073000,253.8,86.3265,59,51.1,68.4,68.0,59.0
20160626074500,258.0,87.7551,60,51.8,68.3,68.0,59.0
20160626080000,262.2,89.1837,60,51.8,68.2,68.0,59.0
20160626081500,262.2,89.1837,60,51.8,68.1,68.0,59.0
20160626083000,258.0,87.7551,60,51.8,68.1,68.0,59.0
20160626084500,258.0,87.7551,60,51.8,68.1,68.0,59.0
20160626090000,258.0,87.7551,60,51.8,68.1,68.0,59.0
20160626091500,258.0,87.7551,60,51.8,68.1,68.0,59.0
20160626093000,258.0,87.7551,60,51.8,68.0,68.0,59.0
20160626094500,262.2,89.1837,60,51.8,68.1,68.0,59.0
20160626100000,262.2,89.1837,60,51.8,68.1,68.0,59.0
20160626101500,262.2,89.1837,60,51.8,68.2,68.0,59.0
20160626103000,253.8,86.3265,60,51.8,68.2,68.0,59.0
20160626104500,253.8,86.3265,60,51.8,68.2,68.0,59.0
20160626110000,262.2,89.1837,60,51.8,68.2,68.0,59.0
20160626111500,253.8,86.3265,60,51.8,68.2,68.0,59.0
20160626113000,258.0,87.7551,60,51.8,68.1,68.0,59.0
20160626114500,253.8,86.3265,60,51.8,68.1,68.0,59.0
20160626120000,253.8,86.3265,60,51.8,68.1,68.0,59.0
20160626121500,249.0,84.6939,60,51.8,67.9,68.0,59.0
20160626123000,253.8,86.3265,58,51.8,67.8,68.0,59.0
20160626124500,249.0,84.6939,58,51.8,68.2,68.0,59.0
20160626130000,249.0,84.6939,58,51.8,68.3,68.0,59.0
20160626131500,253.8,86.3265,59,51.8,68.3,68.0,59.0
20160626133000,271.2,92.2449,60,51.8,68.4,68.0,59.0
20160626134500,287.4,97.7551,62,51.8,68.4,68.0,59.0
20160626140000,291.0,98.9796,62,51.8,68.4,68.0,59.0
20160626141500,282.6,96.1225,63,51.8,68.4,68.0,59.0
20160626143000,291.0,98.9796,63,51.8,68.5,68.0,59.0
20160626144500,282.6,96.1225,63,51.8,68.5,68.0,59.0
20160626150000,287.4,97.7551,63,51.8,68.4,68.0,59.0
20160626151500,291.0,98.9796,63,51.8,68.4,68.0,59.0
20160626153000,291.0,98.9796,63,51.8,68.4,68.0,59.0
20160626154500,291.0,98.9796,63,51.8,68.3,68.0,59.0
20160626160000,287.4,97.7551,63,51.8,68.2,68.0,59.0
20160626161500,294.6,100.2041,63,51.8,68.2,68.0,59.0
20160626163000,294.6,100.2041,63,51.8,68.2,68.0,59.0
20160626164500,294.6,100.2041,62,51.8,68.1,68.0,59.0
20160626170000,291.0,98.9796,62,51.8,68.2,68.0,59.0
20160626171500,287.4,97.7551,62,51.8,68.2,68.0,59.0
20160626173000,287.4,97.7551,62,51.8,68.2,68.0,59.0
20160626174500,291.0,98.9796,62,51.8,68.2,68.0,59.0
20160626180000,287.4,97.7551,62,51.8,68.2,68.0,59.0
20160626181500,287.4,97.7551,62,51.8,67.6,68.0,59.0
20160626183000,230.4,78.3673,55,51.8,67.6,68.0,59.0
20160626184500,165.0,56.1224,46,51.8,66.8,68.0,59.0
20160626190000,141.6,48.1633,43,51.8,67.4,68.0,59.0
20160626191500,0.0,0.0,10,53.5,66.8,68.0,59.0
20160626193000,70.2,23.8775,33,54.3,67.5,68.0,59.0
20160626194500,0.0,0.0,6,57.9,67.4,68.0,59.0
20160626200000,49.2,16.7347,29,56.4,67.9,68.0,59.0
20160626201500,0.0,0.0,6,60.3,67.7,68.0,59.0
20160626203000,0.0,0.0,8,63.2,68.1,68.0,59.0
20160626204500,0.0,0.0,6,65.3,67.8,68.0,59.0
20160626210000,0.0,0.0,7,66.7,68.2,68.0,59.0
20160626211500,0.0,0.0,5,67.7,67.8,68.0,59.0
20160626213000,0.0,0.0,7,68.6,68.3,68.0,59.0
20160626214500,0.0,0.0,3,68.6,67.7,68.0,59.0
20160626220000,0.0,0.0,8,69.6,68.4,68.0,59.0
20160626221500,0.0,0.0,2,69.6,67.6,68.0,59.0
20160626223000,0.0,0.0,8,69.6,68.5,68.0,59.0
20160626224500,0.0,0.0,1,69.6,67.4,68.0,59.0
20160626230000,0.0,0.0,6,69.6,68.3,68.0,59.0
20160626231500,0.0,0.0,2,69.6,67.4,68.0,59.0
20160626233000,0.0,0.0,7,69.6,68.3,68.0,59.0
20160626234500,0.0,0.0,0,69.6,67.3,68.0,59.0
20160627000000,0.0,0.0,6,69.6,68.2,68.0,59.0
20160627001500,0.0,0.0,1,69.6,67.1,68.0,59.0
20160627003000,0.0,0.0,6,69.6,68.1,68.0,59.0
20160627004500,0.0,0.0,1,69.6,67.1,68.0,59.0
20160627010000,0.0,0.0,6,69.6,68.1,68.0,59.0
20160627011500,0.0,0.0,0,69.6,67.1,68.0,59.0
20160627013000,0.0,0.0,6,69.6,68.0,68.0,59.0
20160627014500,0.0,0.0,0,69.6,66.9,68.0,59.0
20160627020000,0.0,0.0,6,69.6,67.8,68.0,59.0
20160627021500,0.0,0.0,0,69.6,67.1,68.0,59.0
20160627023000,0.0,0.0,3,69.6,67.5,68.0,59.0
20160627024500,0.0,0.0,5,69.6,67.7,68.0,59.0
20160627030000,0.0,0.0,1,69.6,67.2,68.0,59.0
20160627031500,0.0,0.0,6,69.6,68.2,68.0,59.0
20160627033000,0.0,0.0,1,69.6,66.9,68.0,59.0
20160627034500,0.0,0.0,7,69.6,67.9,68.0,59.0
20160627040000,0.0,0.0,0,69.6,66.7,68.0,59.0
20160627041500,0.0,0.0,4,69.6,67.6,68.0,59.0
20160627043000,0.0,0.0,1,69.6,67.4,68.0,59.0
20160627044500,0.0,0.0,1,69.6,67.1,68.0,59.0
20160627050000,0.0,0.0,7,69.6,68.0,68.0,59.0
20160627051500,0.0,0.0,0,69.6,66.6,68.0,59.0
20160627053000,0.0,0.0,6,69.6,67.6,68.0,59.0
20160627054500,0.0,0.0,0,68.7,66.7,68.0,59.0
20160627060000,55.8,18.9796,26,60.4,67.8,68.0,59.0
20160627061500,58.2,19.7959,26,55.4,68.1,68.0,59.0
20160627063000,75.0,25.5102,30,53.9,68.4,68.0,59.0
20160627064500,130.2,44.2857,40,52.7,68.7,68.0,59.0
20160627070000,183.0,62.2449,48,51.8,68.9,68.0,59.0
20160627071500,235.8,80.2041,56,51.8,68.9,68.0,59.0
20160627073000,262.2,89.1837,59,51.1,68.7,68.0,59.0
20160627074500,287.4,97.7551,63,51.1,68.6,68.0,59.0
20160627080000,291.0,98.9796,63,51.1,68.4,68.0,59.0
20160627081500,282.6,96.1225,64,51.8,68.4,68.0,59.0
20160627083000,282.6,96.1225,62,51.1,68.3,68.0,59.0
20160627084500,282.6,96.1225,62,51.8,68.3,68.0,59.0
20160627090000,298.2,101.4286,66,51.8,68.4,68.0,59.0
20160627091500,301.8,102.6531,63,51.8,68.3,68.0,59.0
20160627093000,301.8,102.6531,62,51.1,68.5,68.0,59.0
20160627094500,287.4,97.7551,61,51.8,68.6,68.0,59.0
20160627100000,287.4,97.7551,62,51.8,68.5,68.0,59.0
20160627101500,287.4,97.7551,64,51.8,68.5,68.0,59.0
20160627103000,287.4,97.7551,64,51.8,68.5,68.0,59.0
20160627104500,291.0,98.9796,64,51.8,68.5,68.0,59.0
20160627110000,287.4,97.7551,64,51.8,68.6,68.0,59.0
20160627111500,298.2,101.4286,63,51.8,68.5,68.0,59.0
20160627113000,294.6,100.2041,63,51.8,68.5,68.0,59.0
20160627114500,294.6,100.2041,63,51.8,68.6,68.0,59.0
20160627120000,282.6,96.1225,64,51.8,68.6,68.0,59.0
20160627121500,282.6,96.1225,64,51.8,68.4,68.0,59.0
20160627123000,282.6,96.1225,65,51.8,68.5,68.0,59.0
20160627124500,298.2,101.4286,65,51.8,68.4,68.0,59.0
20160627130000,294.6,100.2041,64,51.8,68.4,68.0,59.0
20160627131500,301.8,102.6531,62,51.8,68.4,68.0,59.0
20160627133000,287.4,97.7551,61,51.8,68.3,68.0,59.0
20160627134500,294.6,100.2041,61,51.8,68.5,68.0,59.0
20160627140000,287.4,97.7551,61,51.8,68.6,68.0,59.0
20160627141500,287.4,97.7551,61,51.8,68.7,68.0,59.0
20160627143000,287.4,97.7551,61,51.8,68.9,68.0,59.0
20160627144500,287.4,97.7551,61,51.8,69.0,68.0,59.0
20160627150000,291.0,98.9796,61,51.8,69.0,68.0,59.0
20160627151500,291.0,98.9796,61,51.8,69.0,68.0,59.0
20160627153000,287.4,97.7551,61,51.8,68.9,68.0,59.0
20160627154500,282.6,96.1225,61,51.8,68.9,68.0,59.0
20160627160000,282.6,96.1225,61,52.6,68.8,68.0,59.0
20160627161500,287.4,97.7551,62,52.6,68.8,68.0,59.0
20160627163000,298.2,101.4286,62,52.6,68.8,68.0,59.0
20160627164500,287.4,97.7551,61,52.6,68.8,68.0,59.0
20160627170000,204.0,69.3878,50,51.8,67.1,68.0,59.0
20160627171500,160.8,54.6939,44,51.8,67.4,68.0,59.0
20160627173000,154.2,52.449,43,51.8,68.2,68.0,59.0
20160627174500,201.6,68.5714,50,51.8,68.3,68.0,59.0
20160627180000,158.4,53.8775,44,52.2,68.1,68.0,59.0
20160627181500,189.6,64.4898,48,52.2,67.6,68.0,59.0
20160627183000,150.0,51.0204,43,52.2,67.8,68.0,59.0
20160627184500,105.0,35.7143,35,52.2,67.1,68.0,59.0
20160627190000,89.4,30.4082,33,53.1,67.6,68.0,59.0
20160627191500,0.0,0.0,8,55.6,67.4,68.0,59.0
20160627193000,64.8,22.0408,30,54.7,67.7,68.0,59.0
20160627194500,0.0,0.0,4,59.4,67.6,68.0,59.0
20160627200000,0.0,0.0,5,62.4,67.7,68.0,59.0
20160627201500,0.0,0.0,3,64.8,67.9,68.0,59.0
20160627203000,0.0,0.0,0,66.2,67.1,68.0,59.0
20160627204500,0.0,0.0,5,67.2,68.1,68.0,59.0
20160627210000,0.0,0.0,1,67.2,67.4,68.0,59.0
20160627211500,0.0,0.0,5,68.1,68.2,68.0,59.0
20160627213000,0.0,0.0,0,68.1,67.2,68.0,59.0
20160627214500,0.0,0.0,5,68.8,68.3,68.0,59.0
20160627220000,0.0,0.0,1,68.8,67.2,68.0,59.0
20160627221500,0.0,0.0,8,68.8,68.2,68.0,59.0
20160627223000,0.0,0.0,1,68.8,67.1,68.0,59.0
20160627224500,0.0,0.0,6,68.8,68.2,68.0,59.0
20160627230000,0.0,0.0,1,68.8,67.1,68.0,59.0
20160627231500,0.0,0.0,7,68.8,68.2,68.0,59.0
20160627233000,0.0,0.0,0,68.8,67.0,68.0,59.0
20160627234500,0.0,0.0,7,68.8,68.1,68.0,59.0
20160628000000,0.0,0.0,0,68.8,66.9,68.0,59.0
20160628001500,0.0,0.0,7,68.8,68.0,68.0,59.0
20160628003000,0.0,0.0,1,68.8,66.9,68.0,59.0
20160628004500,0.0,0.0,7,68.8,68.0,68.0,59.0
20160628010000,0.0,0.0,1,68.8,66.9,68.0,59.0
20160628011500,0.0,0.0,8,68.8,68.0,68.0,59.0
20160628013000,0.0,0.0,2,68.1,66.9,68.0,59.0
20160628014500,0.0,0.0,8,68.1,67.9,68.0,59.0
20160628020000,0.0,0.0,0,68.1,66.8,68.0,59.0
20160628021500,0.0,0.0,7,68.1,67.9,68.0,59.0
20160628023000,0.0,0.0,0,68.1,66.7,68.0,59.0
20160628024500,0.0,0.0,8,68.1,67.9,68.0,59.0
20160628030000,0.0,0.0,0,68.1,66.7,68.0,59.0
20160628031500,0.0,0.0,8,68.1,67.9,68.0,59.0
20160628033000,0.0,0.0,0,68.1,66.7,68.0,59.0
20160628034500,0.0,0.0,8,68.1,67.8,68.0,59.0
20160628040000,0.0,0.0,0,68.1,66.6,68.0,59.0
20160628041500,0.0,0.0,7,68.1,67.7,68.0,59.0
20160628043000,0.0,0.0,0,68.1,66.6,68.0,59.0
20160628044500,0.0,0.0,4,68.1,67.5,68.0,59.0
20160628050000,0.0,0.0,0,68.1,66.6,68.0,59.0
20160628051500,0.0,0.0,2,68.1,67.3,68.0,59.0
20160628053000,0.0,0.0,0,68.1,66.8,68.0,59.0
20160628054500,0.0,0.0,2,68.1,67.2,68.0,59.0
20160628060000,0.0,0.0,7,67.3,67.8,68.0,59.0
20160628061500,0.0,0.0,7,67.3,68.2,68.0,59.0
20160628063000,60.0,20.4082,27,58.4,68.5,68.0,59.0
20160628064500,109.2,37.1429,35,53.5,68.7,68.0,59.0
20160628070000,165.0,56.1224,45,52.3,68.9,68.0,59.0
20160628071500,211.2,71.8367,51,52.3,68.8,68.0,59.0
20160628073000,240.6,81.8367,55,52.3,68.7,68.0,59.0
20160628074500,266.4,90.6122,59,51.4,68.5,68.0,59.0
20160628080000,266.4,90.6122,60,51.4,68.4,68.0,59.0
20160628081500,282.6,96.1225,61,51.4,68.3,68.0,59.0
20160628083000,291.0,98.9796,61,51.4,68.3,68.0,59.0
20160628084500,287.4,97.7551,61,51.4,68.2,68.0,59.0
20160628090000,274.8,93.4694,60,51.4,68.2,68.0,59.0
20160628091500,287.4,97.7551,60,51.4,68.1,68.0,59.0
20160628093000,282.6,96.1225,60,51.4,68.4,68.0,59.0
20160628094500,282.6,96.1225,60,52.0,68.2,68.0,59.0
20160628100000,282.6,96.1225,60,52.0,68.3,68.0,59.0
20160628101500,287.4,97.7551,61,52.0,68.4,68.0,59.0
20160628103000,294.6,100.2041,61,52.0,68.4,68.0,59.0
20160628104500,287.4,97.7551,61,51.2,68.2,68.0,59.0
20160628110000,282.6,96.1225,61,51.2,68.2,68.0,59.0
20160628111500,282.6,96.1225,62,51.9,68.2,68.0,59.0
20160628113000,282.6,96.1225,63,51.9,68.3,68.0,59.0
20160628114500,282.6,96.1225,63,51.9,68.4,68.0,59.0
20160628120000,287.4,97.7551,63,51.9,68.4,68.0,59.0
20160628121500,287.4,97.7551,63,51.9,68.4,68.0,59.0
20160628123000,287.4,97.7551,63,51.9,68.4,68.0,59.0
20160628124500,287.4,97.7551,63,51.9,68.4,68.0,59.0
20160628130000,287.4,97.7551,63,51.9,68.5,68.0,59.0
20160628131500,294.6,100.2041,61,51.9,68.5,68.0,59.0
20160628133000,287.4,97.7551,61,51.9,68.6,68.0,59.0
20160628134500,291.0,98.9796,61,51.9,68.6,68.0,59.0
20160628140000,291.0,98.9796,61,51.9,68.6,68.0,59.0
20160628141500,287.4,97.7551,61,51.9,68.6,68.0,59.0
20160628143000,287.4,97.7551,61,51.9,68.5,68.0,59.0
20160628144500,287.4,97.7551,61,51.1,68.7,68.0,59.0
20160628150000,287.4,97.7551,61,51.1,68.8,68.0,59.0
20160628151500,287.4,97.7551,61,51.1,68.8,68.0,59.0
20160628153000,287.4,97.7551,61,51.1,68.9,68.0,59.0
20160628154500,282.6,96.1225,62,51.1,68.7,68.0,59.0
20160628160000,291.0,98.9796,62,51.1,68.6,68.0,59.0
20160628161500,294.6,100.2041,62,51.1,68.6,68.0,59.0
20160628163000,298.2,101.4286,62,51.1,68.5,68.0,59.0
20160628164500,291.0,98.9796,61,51.1,68.4,68.0,59.0
20160628170000,291.0,98.9796,61,51.1,68.4,68.0,59.0
20160628171500,291.0,98.9796,61,51.1,68.2,68.0,59.0
20160628173000,184.2,62.6531,48,51.1,66.7,68.0,59.0
20160628174500,154.2,52.449,44,51.9,67.1,68.0,59.0
20160628180000,154.2,52.449,44,51.9,68.0,68.0,59.0
20160628181500,152.4,51.8367,44,51.9,67.6,68.0,59.0
20160628183000,175.2,59.5918,47,51.9,68.2,68.0,59.0
20160628184500,121.8,41.4286,39,51.9,67.3,68.0,59.0
20160628190000,118.8,40.4082,38,51.9,67.5,68.0,59.0
20160628191500,0.0,0.0,9,55.1,67.3,68.0,59.0
20160628193000,0.0,0.0,8,55.1,67.4,68.0,59.0
20160628194500,0.0,0.0,2,59.1,67.3,68.0,59.0
20160628200000,0.0,0.0,5,61.9,67.7,68.0,59.0
