PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160628201500,0.0,0.0,2,64.0,67.1,68.0,59.0
20160628203000,0.0,0.0,6,65.3,67.7,68.0,59.0
20160628204500,0.0,0.0,0,66.2,67.0,68.0,59.0
20160628210000,0.0,0.0,6,66.9,67.8,68.0,59.0
20160628211500,0.0,0.0,0,67.7,66.6,68.0,59.0
20160628213000,0.0,0.0,5,67.7,67.6,68.0,59.0
20160628214500,0.0,0.0,0,67.7,66.6,68.0,59.0
20160628220000,0.0,0.0,3,67.7,67.4,68.0,59.0
20160628221500,0.0,0.0,0,67.7,66.6,68.0,59.0
20160628223000,0.0,0.0,1,68.5,67.1,68.0,59.0
20160628224500,0.0,0.0,0,68.5,66.7,68.0,59.0
20160628230000,0.0,0.0,0,68.5,66.8,68.0,59.0
20160628231500,0.0,0.0,0,68.5,67.1,68.0,59.0
20160628233000,0.0,0.0,0,68.5,66.6,68.0,59.0
20160628234500,0.0,0.0,5,68.5,67.5,68.0,59.0
20160629000000,0.0,0.0,1,68.5,66.4,68.0,59.0
20160629001500,0.0,0.0,3,68.5,67.4,68.0,59.0
20160629003000,0.0,0.0,0,68.5,66.2,68.0,59.0
20160629004500,0.0,0.0,3,68.5,67.3,68.0,59.0
20160629010000,0.0,0.0,0,68.5,66.1,68.0,59.0
20160629011500,0.0,0.0,2,68.5,67.1,68.0,59.0
20160629013000,0.0,0.0,0,68.5,65.9,68.0,59.0
20160629014500,0.0,0.0,0,68.5,66.8,68.0,59.0
20160629020000,0.0,0.0,0,68.5,66.1,68.0,59.0
20160629021500,0.0,0.0,0,68.5,66.6,68.0,59.0
20160629023000,0.0,0.0,0,68.5,66.3,68.0,59.0
20160629024500,0.0,0.0,1,68.5,66.5,68.0,59.0
20160629030000,0.0,0.0,0,68.5,66.8,68.0,59.0
20160629031500,0.0,0.0,0,68.5,66.2,68.0,59.0
20160629033000,0.0,0.0,1,68.5,67.1,68.0,59.0
20160629034500,0.0,0.0,0,68.5,66.0,68.0,59.0
20160629040000,0.0,0.0,1,68.5,66.9,68.0,59.0
20160629041500,0.0,0.0,0,68.5,66.0,68.0,59.0
20160629043000,0.0,0.0,0,68.5,66.8,68.0,59.0
20160629044500,0.0,0.0,0,68.5,66.3,68.0,59.0
20160629050000,0.0,0.0,1,68.5,66.5,68.0,59.0
20160629051500,0.0,0.0,0,68.5,66.4,68.0,59.0
20160629053000,0.0,0.0,0,68.5,66.3,68.0,59.0
20160629054500,0.0,0.0,0,68.5,66.6,68.0,59.0
20160629060000,0.0,0.0,0,68.5,66.1,68.0,59.0
20160629061500,0.0,0.0,0,68.5,66.7,68.0,59.0
20160629063000,0.0,0.0,7,68.5,67.2,68.0,59.0
20160629064500,0.0,0.0,9,67.7,67.7,68.0,59.0
20160629070000,49.2,16.7347,25,56.8,68.0,68.0,59.0
20160629071500,49.2,16.7347,25,55.1,68.2,68.0,59.0
20160629073000,75.0,25.5102,30,53.9,68.4,68.0,59.0
20160629074500,103.8,35.3061,35,52.7,68.5,68.0,59.0
20160629080000,135.6,46.1225,40,52.7,68.6,68.0,59.0
20160629081500,163.2,55.5102,46,51.9,68.6,68.0,59.0
20160629083000,177.6,60.4082,48,51.9,68.5,68.0,59.0
20160629084500,190.8,64.898,49,51.9,68.4,68.0,59.0
20160629090000,201.6,68.5714,51,51.9,68.4,68.0,59.0
20160629091500,229.2,77.9592,54,51.9,68.3,68.0,59.0
20160629093000,235.8,80.2041,57,51.9,68.4,68.0,59.0
20160629094500,262.2,89.1837,60,51.9,68.5,68.0,59.0
20160629100000,279.0,94.898,62,51.9,68.5,68.0,59.0
20160629101500,287.4,97.7551,63,51.9,68.3,68.0,59.0
20160629103000,287.4,97.7551,63,51.1,68.2,68.0,59.0
20160629104500,287.4,97.7551,63,51.1,68.2,68.0,59.0
20160629110000,282.6,96.1225,63,51.1,68.0,68.0,59.0
20160629111500,279.0,94.898,67,51.1,67.8,68.0,59.0
20160629113000,282.6,96.1225,60,51.8,67.6,68.0,59.0
20160629114500,258.0,87.7551,61,51.8,67.7,68.0,59.0
20160629120000,249.0,84.6939,60,51.8,67.7,68.0,59.0
20160629121500,244.8,83.2653,60,51.8,67.9,68.0,59.0
20160629123000,240.6,81.8367,60,51.8,67.9,68.0,59.0
20160629124500,244.8,83.2653,60,51.8,68.1,68.0,59.0
20160629130000,240.6,81.8367,60,51.8,68.2,68.0,59.0
20160629131500,266.4,90.6122,61,51.8,68.4,68.0,59.0
20160629133000,287.4,97.7551,64,51.8,68.6,68.0,59.0
20160629134500,298.2,101.4286,64,51.8,68.7,68.0,59.0
20160629140000,294.6,100.2041,64,51.8,68.8,68.0,59.0
20160629141500,298.2,101.4286,64,51.8,68.7,68.0,59.0
20160629143000,294.6,100.2041,63,51.8,68.6,68.0,59.0
20160629144500,287.4,97.7551,60,51.8,68.4,68.0,59.0
20160629150000,287.4,97.7551,60,51.8,68.4,68.0,59.0
20160629151500,282.6,96.1225,61,51.8,68.3,68.0,59.0
20160629153000,287.4,97.7551,62,51.8,68.2,68.0,59.0
20160629154500,282.6,96.1225,62,51.8,68.2,68.0,59.0
20160629160000,282.6,96.1225,62,51.8,68.2,68.0,59.0
20160629161500,282.6,96.1225,64,51.8,68.2,68.0,59.0
20160629163000,282.6,96.1225,64,51.8,68.2,68.0,59.0
20160629164500,287.4,97.7551,65,51.8,68.3,68.0,59.0
20160629170000,282.6,96.1225,65,51.8,68.4,68.0,59.0
20160629171500,282.6,96.1225,65,51.8,68.3,68.0,59.0
20160629173000,215.4,73.2653,56,51.8,67.0,68.0,59.0
20160629174500,195.6,66.5306,52,51.8,67.6,68.0,59.0
20160629180000,187.8,63.8776,51,51.8,67.3,68.0,59.0
20160629181500,230.4,78.3673,58,51.8,68.4,68.0,59.0
20160629183000,160.8,54.6939,46,51.8,67.2,68.0,59.0
20160629184500,160.8,54.6939,47,51.8,67.6,68.0,59.0
20160629190000,0.0,0.0,15,53.5,67.0,68.0,59.0
20160629191500,72.0,24.4898,34,53.5,67.4,68.0,59.0
20160629193000,0.0,0.0,7,58.3,67.6,68.0,59.0
20160629194500,0.0,0.0,9,61.5,68.0,68.0,58.7
20160629200000,0.0,0.0,3,64.0,67.6,68.0,59.0
20160629201500,0.0,0.0,4,65.3,67.9,68.0,58.9
20160629203000,0.0,0.0,2,66.7,67.5,68.0,59.0
20160629204500,0.0,0.0,5,66.7,68.1,68.0,59.0
20160629210000,0.0,0.0,1,68.1,67.4,68.0,59.0
20160629211500,0.0,0.0,4,68.1,67.7,68.0,59.0
20160629213000,0.0,0.0,1,68.1,67.3,68.0,59.0
20160629214500,0.0,0.0,4,68.1,68.0,68.0,59.0
20160629220000,0.0,0.0,0,68.1,67.1,68.0,59.0
20160629221500,0.0,0.0,6,68.8,68.1,68.0,59.0
20160629223000,0.0,0.0,0,68.8,66.9,68.0,59.0
20160629224500,0.0,0.0,8,68.8,68.0,68.0,59.0
20160629230000,0.0,0.0,1,68.8,66.8,68.0,59.0
20160629231500,0.0,0.0,8,68.8,67.9,68.0,59.0
20160629233000,0.0,0.0,0,68.8,66.8,68.0,59.0
20160629234500,0.0,0.0,5,68.8,67.7,68.0,59.0
20160630000000,0.0,0.0,0,68.8,66.7,68.0,59.0
20160630001500,0.0,0.0,5,68.8,67.6,68.0,59.0
20160630003000,0.0,0.0,0,68.8,66.7,68.0,59.0
20160630004500,0.0,0.0,3,68.8,67.4,68.0,59.0
20160630010000,0.0,0.0,0,68.8,66.8,68.0,59.0
20160630011500,0.0,0.0,2,68.8,67.1,68.0,59.0
20160630013000,0.0,0.0,0,67.7,67.2,68.0,59.0
20160630014500,0.0,0.0,0,67.7,66.9,68.0,59.0
20160630020000,0.0,0.0,7,67.7,67.8,68.0,59.0
20160630021500,0.0,0.0,1,67.7,66.7,68.0,59.0
20160630023000,0.0,0.0,6,67.7,67.7,68.0,59.0
20160630024500,0.0,0.0,0,67.7,66.5,68.0,59.0
20160630030000,0.0,0.0,6,67.7,67.6,68.0,59.0
20160630031500,0.0,0.0,0,67.7,66.4,68.0,59.0
20160630033000,0.0,0.0,3,67.7,67.3,68.0,59.0
20160630034500,0.0,0.0,0,67.7,66.3,68.0,59.0
20160630040000,0.0,0.0,2,67.7,67.2,68.0,59.0
20160630041500,0.0,0.0,0,67.7,66.4,68.0,59.0
20160630043000,0.0,0.0,2,67.7,66.9,68.0,59.0
20160630044500,0.0,0.0,0,67.7,66.5,68.0,59.0
20160630050000,0.0,0.0,0,67.7,66.7,68.0,59.0
20160630051500,0.0,0.0,0,67.7,67.0,68.0,59.0
20160630053000,0.0,0.0,0,66.8,66.7,68.0,59.0
20160630054500,0.0,0.0,3,66.8,67.3,68.0,59.0
20160630060000,0.0,0.0,2,66.8,66.8,68.0,59.0
20160630061500,0.0,0.0,4,66.8,67.4,68.0,59.0
20160630063000,0.0,0.0,5,66.8,67.7,68.0,59.0
20160630064500,0.0,0.0,6,66.8,68.0,68.0,59.0
20160630070000,0.0,0.0,7,67.7,68.3,68.0,59.0
20160630071500,64.8,22.0408,28,58.4,68.5,68.0,59.0
20160630073000,94.2,32.0408,33,53.6,68.6,68.0,59.0
20160630074500,141.6,48.1633,41,52.3,68.7,68.0,59.0
20160630080000,190.8,64.898,47,51.5,68.8,68.0,59.0
20160630081500,240.6,81.8367,57,51.5,68.7,68.0,59.0
20160630083000,253.8,86.3265,59,51.5,68.6,68.0,59.0
20160630084500,274.8,93.4694,60,51.5,68.4,68.0,59.0
20160630090000,274.8,93.4694,60,51.5,68.4,68.0,59.0
20160630091500,274.8,93.4694,60,51.5,68.2,68.0,59.0
20160630093000,271.2,92.2449,60,51.5,68.1,68.0,59.0
20160630094500,271.2,92.2449,60,51.5,68.1,68.0,59.0
20160630100000,271.2,92.2449,60,52.2,68.1,68.0,59.0
20160630101500,279.0,94.898,60,51.5,68.2,68.0,59.0
20160630103000,271.2,92.2449,60,51.5,68.3,68.0,59.0
20160630104500,282.6,96.1225,63,51.5,68.4,68.0,59.0
20160630110000,287.4,97.7551,61,51.5,68.4,68.0,59.0
20160630111500,279.0,94.898,62,52.2,68.4,68.0,59.0
20160630113000,291.0,98.9796,63,52.2,68.2,68.0,59.0
20160630114500,287.4,97.7551,63,52.2,68.1,68.0,59.0
20160630120000,287.4,97.7551,63,52.2,68.0,68.0,59.0
20160630121500,287.4,97.7551,63,52.2,67.9,68.0,59.0
20160630123000,287.4,97.7551,63,52.2,68.0,68.0,59.0
20160630124500,287.4,97.7551,63,52.2,68.0,68.0,59.0
20160630130000,287.4,97.7551,63,52.2,68.1,68.0,59.0
20160630131500,298.2,101.4286,63,51.1,68.1,68.0,59.0
20160630133000,294.6,100.2041,62,51.8,68.2,68.0,59.0
20160630134500,291.0,98.9796,62,51.8,68.3,68.0,59.0
20160630140000,294.6,100.2041,62,51.8,68.4,68.0,59.0
20160630141500,291.0,98.9796,62,51.8,68.6,68.0,59.0
20160630143000,294.6,100.2041,62,51.8,68.6,68.0,59.0
20160630144500,294.6,100.2041,62,51.8,68.7,68.0,59.0
20160630150000,291.0,98.9796,62,51.8,68.7,68.0,59.0
20160630151500,294.6,100.2041,62,51.8,68.6,68.0,59.0
20160630153000,291.0,98.9796,62,51.8,68.5,68.0,59.0
20160630154500,291.0,98.9796,62,51.8,68.5,68.0,59.0
20160630160000,291.0,98.9796,62,51.8,68.4,68.0,59.0
20160630161500,291.0,98.9796,62,51.8,68.4,68.0,59.0
20160630163000,291.0,98.9796,62,51.8,68.4,68.0,59.0
20160630164500,291.0,98.9796,62,51.8,68.4,68.0,59.0
20160630170000,291.0,98.9796,62,51.8,68.4,68.0,59.0
20160630171500,291.0,98.9796,62,51.8,68.4,68.0,59.0
20160630173000,298.2,101.4286,62,51.8,68.4,68.0,59.0
20160630174500,287.4,97.7551,62,51.8,68.3,68.0,59.0
20160630180000,291.0,98.9796,62,51.8,68.3,68.0,59.0
20160630181500,249.0,84.6939,57,51.8,67.7,68.0,59.0
20160630183000,183.0,62.2449,48,51.8,66.9,68.0,59.0
20160630184500,145.8,49.5918,44,51.8,67.5,68.0,58.9
20160630190000,70.2,23.8775,31,53.1,66.8,68.0,59.0
20160630191500,70.2,23.8775,31,53.1,67.3,68.0,58.8
20160630193000,0.0,0.0,1,58.3,67.3,68.0,59.0
20160630194500,0.0,0.0,2,61.8,67.4,68.0,58.7
20160630200000,0.0,0.0,5,64.0,67.6,68.0,59.0
20160630201500,0.0,0.0,0,65.8,67.0,68.0,58.9
20160630203000,0.0,0.0,7,66.7,67.9,68.0,58.5
20160630204500,0.0,0.0,1,67.7,67.2,68.0,58.8
20160630210000,0.0,0.0,7,67.7,67.8,68.0,58.5
20160630211500,0.0,0.0,2,68.6,67.3,68.0,58.8
20160630213000,0.0,0.0,0,68.6,67.1,68.0,58.5
20160630214500,0.0,0.0,4,68.6,67.4,68.0,58.5
20160630220000,0.0,0.0,0,68.6,66.8,68.0,58.6
20160630221500,0.0,0.0,5,68.6,67.6,68.0,58.5
20160630223000,0.0,0.0,0,68.6,66.8,68.0,58.6
20160630224500,0.0,0.0,4,68.6,67.5,68.0,58.4
20160630230000,0.0,0.0,2,68.6,67.1,68.0,58.7
20160630231500,0.0,0.0,0,68.6,66.6,68.0,58.5
20160630233000,0.0,0.0,2,68.6,67.2,68.0,58.5
20160630234500,0.0,0.0,0,68.6,66.6,68.0,58.7
20160701000000,0.0,0.0,4,68.6,67.4,68.0,58.4
20160701001500,0.0,0.0,0,68.6,66.7,68.0,58.5
20160701003000,0.0,0.0,0,68.6,66.9,68.0,58.4
20160701004500,0.0,0.0,1,68.6,67.0,68.0,58.4
20160701010000,0.0,0.0,0,68.6,66.6,68.0,58.4
20160701011500,0.0,0.0,0,68.6,67.1,68.0,58.4
20160701013000,0.0,0.0,0,68.6,66.4,68.0,58.5
20160701014500,0.0,0.0,1,68.6,67.0,68.0,58.4
20160701020000,0.0,0.0,0,68.6,66.4,68.0,58.5
20160701021500,0.0,0.0,1,68.6,67.1,68.0,58.4
20160701023000,0.0,0.0,0,68.6,66.5,68.0,58.5
20160701024500,0.0,0.0,1,68.6,67.2,68.0,58.4
20160701030000,0.0,0.0,0,68.6,66.3,68.0,58.6
20160701031500,0.0,0.0,1,68.6,67.1,68.0,58.4
20160701033000,0.0,0.0,0,68.6,66.4,68.0,58.6
20160701034500,0.0,0.0,1,68.6,67.1,68.0,58.4
20160701040000,0.0,0.0,0,68.6,66.6,68.0,58.5
20160701041500,0.0,0.0,0,68.6,67.0,68.0,58.4
20160701043000,0.0,0.0,0,68.6,66.5,68.0,58.5
20160701044500,0.0,0.0,1,68.6,67.1,68.0,58.4
20160701050000,0.0,0.0,0,68.6,66.2,68.0,58.5
20160701051500,0.0,0.0,0,68.6,67.0,68.0,58.4
20160701053000,0.0,0.0,0,68.6,66.3,68.0,58.5
20160701054500,0.0,0.0,0,68.6,67.0,68.0,58.4
20160701060000,0.0,0.0,1,68.6,66.4,68.0,58.4
20160701061500,0.0,0.0,4,68.6,66.7,68.0,58.5
20160701063000,0.0,0.0,8,67.7,67.5,68.0,58.6
20160701064500,55.8,18.9796,26,56.0,67.9,68.0,58.7
20160701070000,55.8,18.9796,26,54.3,68.2,68.0,58.8
20160701071500,86.4,29.3878,31,53.5,68.4,68.0,59.0
20160701073000,128.4,43.6735,39,52.7,68.7,68.0,59.0
20160701074500,178.8,60.8163,48,51.9,68.8,68.0,59.0
20160701080000,224.4,76.3265,53,51.9,68.8,68.0,59.0
20160701081500,253.8,86.3265,58,51.9,68.7,68.0,59.0
20160701083000,271.2,92.2449,60,51.9,68.6,68.0,59.0
20160701084500,287.4,97.7551,60,51.1,68.3,68.0,59.0
20160701090000,279.0,94.898,61,51.1,68.3,68.0,59.0
20160701091500,282.6,96.1225,61,51.8,68.3,68.0,59.0
20160701093000,282.6,96.1225,62,51.8,68.2,68.0,59.0
20160701094500,287.4,97.7551,60,51.8,68.2,68.0,59.0
20160701100000,279.0,94.898,60,51.8,68.2,68.0,59.0
20160701101500,271.2,92.2449,61,51.8,68.2,68.0,59.0
20160701103000,291.0,98.9796,62,51.8,68.3,68.0,59.0
20160701104500,291.0,98.9796,62,51.8,68.3,68.0,59.0
20160701110000,287.4,97.7551,61,51.8,68.3,68.0,59.0
20160701111500,282.6,96.1225,62,51.8,68.4,68.0,59.0
20160701113000,291.0,98.9796,62,51.8,68.6,68.0,59.0
20160701114500,291.0,98.9796,62,51.8,68.6,68.0,59.0
20160701120000,291.0,98.9796,62,51.8,68.7,68.0,59.0
20160701121500,291.0,98.9796,62,51.8,68.8,68.0,59.0
20160701123000,291.0,98.9796,62,51.8,68.8,68.0,59.0
20160701124500,291.0,98.9796,62,51.2,68.7,68.0,59.0
20160701130000,291.0,98.9796,62,51.2,68.7,68.0,59.0
20160701131500,298.2,101.4286,62,51.2,68.7,68.0,59.0
20160701133000,298.2,101.4286,62,51.2,68.8,68.0,59.0
20160701134500,298.2,101.4286,62,51.2,68.9,68.0,59.0
20160701140000,294.6,100.2041,62,52.2,68.7,68.0,59.0
20160701141500,287.4,97.7551,62,52.2,68.9,68.0,59.0
20160701143000,298.2,101.4286,62,52.2,69.0,68.0,59.0
20160701144500,298.2,101.4286,62,52.2,69.0,68.0,59.0
20160701150000,301.8,102.6531,62,52.2,69.0,68.0,59.0
20160701151500,298.2,101.4286,62,52.2,68.9,68.0,59.0
20160701153000,298.2,101.4286,61,52.2,68.8,68.0,59.0
20160701154500,298.2,101.4286,61,51.5,68.7,68.0,59.0
20160701160000,298.2,101.4286,61,51.5,68.6,68.0,59.0
20160701161500,298.2,101.4286,61,51.5,68.6,68.0,59.0
20160701163000,298.2,101.4286,61,51.5,68.5,68.0,59.0
20160701164500,291.0,98.9796,61,51.5,68.5,68.0,59.0
20160701170000,291.0,98.9796,61,52.2,68.5,68.0,59.0
20160701171500,287.4,97.7551,61,52.2,68.4,68.0,59.0
20160701173000,199.8,67.9592,49,52.2,67.2,68.0,59.0
20160701174500,142.8,48.5714,42,52.2,67.0,68.0,59.0
20160701180000,145.8,49.5918,42,52.2,67.3,68.0,59.0
20160701181500,234.0,79.5918,54,52.2,69.2,68.0,59.0
20160701183000,215.4,73.2653,53,52.2,67.6,68.0,59.0
20160701184500,188.4,64.0816,48,52.2,68.1,68.0,59.0
20160701190000,201.0,68.3673,50,52.2,67.6,68.0,59.0
20160701191500,169.8,57.7551,45,52.2,67.9,68.0,59.0
20160701193000,158.4,53.8775,44,52.2,67.3,68.0,59.0
20160701194500,142.8,48.5714,42,52.2,68.0,68.0,59.0
20160701200000,134.4,45.7143,40,52.2,67.4,68.0,59.0
20160701201500,121.8,41.4286,38,52.2,68.1,68.0,59.0
20160701203000,119.4,40.6122,38,52.2,67.4,68.0,59.0
20160701204500,114.6,38.9796,37,52.2,68.1,68.0,59.0
20160701210000,106.2,36.1224,36,52.2,67.4,68.0,59.0
20160701211500,99.0,33.6735,34,53.1,68.0,68.0,58.9
20160701213000,128.4,43.6735,39,52.3,67.7,68.0,59.0
20160701214500,87.6,29.7959,33,53.1,67.7,68.0,59.0
20160701220000,130.2,44.2857,40,52.3,68.4,68.0,59.0
20160701221500,100.2,34.0816,35,52.3,67.6,68.0,59.0
20160701223000,130.2,44.2857,40,52.3,68.6,68.0,59.0
20160701224500,93.0,31.6327,34,52.3,67.5,68.0,59.0
20160701230000,96.6,32.8571,35,52.3,68.3,68.0,59.0
20160701231500,106.2,36.1224,36,52.3,67.5,68.0,59.0
20160701233000,87.6,29.7959,33,53.1,67.8,68.0,59.0
20160701234500,111.6,37.9592,37,52.3,68.0,68.0,59.0
20160702000000,75.0,25.5102,31,53.1,67.6,68.0,59.0
20160702001500,111.6,37.9592,37,53.1,68.6,68.0,59.0
20160702003000,76.8,26.1225,31,53.1,67.6,68.0,59.0
20160702004500,79.2,26.9388,32,53.1,68.3,68.0,59.0
20160702010000,107.4,36.5306,36,52.5,67.7,68.0,59.0
20160702011500,120.6,41.0204,3,52.5,67.9,68.0,58.9
20160702013000,83.4,28.3673,34,53.2,68.6,68.0,59.0
20160702014500,0.0,0.0,9,57.1,68.1,68.0,59.0
20160702020000,97.8,33.2653,37,53.2,68.7,68.0,59.0
20160702021500,89.4,30.4082,35,53.2,67.6,68.0,59.0
20160702023000,76.8,26.1225,33,53.2,68.1,68.0,59.0
20160702024500,106.2,36.1224,38,52.3,68.1,68.0,59.0
20160702030000,79.2,26.9388,33,52.3,67.7,68.0,59.0
20160702031500,96.6,32.8571,36,53.1,68.5,68.0,59.0
20160702033000,75.0,25.5102,32,52.3,67.4,68.0,59.0
20160702034500,68.4,23.2653,31,53.1,68.2,68.0,59.0
20160702040000,103.8,35.3061,37,53.1,68.0,68.0,59.0
20160702041500,64.8,22.0408,33,53.1,67.7,68.0,59.0
20160702043000,87.6,29.7959,36,53.1,68.4,68.0,59.0
20160702044500,97.8,33.2653,37,51.9,67.6,68.0,59.0
20160702050000,73.2,24.898,34,53.1,68.0,68.0,59.0
20160702051500,106.2,36.1224,39,53.1,68.3,68.0,59.0
20160702053000,68.4,23.2653,32,53.1,67.5,68.0,59.0
20160702054500,86.4,29.3878,36,53.1,68.4,68.0,59.0
20160702060000,97.8,33.2653,37,53.1,68.4,68.0,59.0
20160702061500,122.4,41.6327,42,51.9,68.5,68.0,59.0
20160702063000,154.2,52.449,46,51.9,68.6,68.0,59.0
20160702064500,190.2,64.6939,52,51.9,68.7,68.0,59.0
20160702070000,225.6,76.7347,57,51.9,68.7,68.0,59.0
20160702071500,249.0,84.6939,61,51.9,68.6,68.0,59.0
20160702073000,282.6,96.1225,65,51.9,68.6,68.0,59.0
20160702074500,287.4,97.7551,66,51.9,68.5,68.0,59.0
20160702080000,287.4,97.7551,66,51.9,68.4,68.0,59.0
20160702081500,282.6,96.1225,66,51.9,68.4,68.0,59.0
20160702083000,282.6,96.1225,66,51.9,68.4,68.0,59.0
20160702084500,282.6,96.1225,66,51.9,68.4,68.0,59.0
20160702090000,294.6,100.2041,68,51.9,68.4,68.0,59.0
20160702091500,294.6,100.2041,66,51.9,68.3,68.0,59.0
20160702093000,294.6,100.2041,66,51.9,68.4,68.0,59.0
20160702094500,294.6,100.2041,66,51.9,68.4,68.0,59.0
20160702100000,291.0,98.9796,66,51.9,68.4,68.0,59.0
20160702101500,287.4,97.7551,66,51.9,68.4,68.0,59.0
20160702103000,287.4,97.7551,66,51.9,68.3,68.0,59.0
20160702104500,287.4,97.7551,67,51.9,68.2,68.0,59.0
20160702110000,287.4,97.7551,67,51.9,68.1,68.0,59.0
20160702111500,282.6,96.1225,67,51.9,68.0,68.0,59.0
20160702113000,279.0,94.898,68,52.6,67.9,68.0,59.0
20160702114500,279.0,94.898,62,51.9,67.8,68.0,59.0
20160702120000,282.6,96.1225,63,51.9,67.9,68.0,59.0
20160702121500,287.4,97.7551,64,51.9,67.8,68.0,59.0
20160702123000,287.4,97.7551,64,51.9,67.8,68.0,59.0
20160702124500,282.6,96.1225,64,51.9,67.8,68.0,59.0
20160702130000,287.4,97.7551,64,51.9,67.8,68.0,59.0
20160702131500,287.4,97.7551,64,51.9,67.7,68.0,59.0
20160702133000,282.6,96.1225,62,51.9,67.7,68.0,59.0
20160702134500,271.2,92.2449,61,51.9,67.7,68.0,59.0
20160702140000,287.4,97.7551,60,51.9,68.0,68.0,59.0
20160702141500,274.8,93.4694,60,51.9,68.1,68.0,59.0
20160702143000,282.6,96.1225,60,51.9,68.2,68.0,59.0
20160702144500,279.0,94.898,60,51.9,68.2,68.0,59.0
20160702150000,274.8,93.4694,60,51.9,68.2,68.0,59.0
20160702151500,271.2,92.2449,60,51.9,68.2,68.0,59.0
20160702153000,279.0,94.898,62,51.9,68.3,68.0,59.0
20160702154500,287.4,97.7551,63,51.9,68.3,68.0,58.9
20160702160000,282.6,96.1225,63,51.9,68.3,68.0,59.0
20160702161500,282.6,96.1225,63,51.9,68.4,68.0,58.9
20160702163000,282.6,96.1225,63,51.9,68.4,68.0,59.0
20160702164500,287.4,97.7551,63,51.9,68.4,68.0,59.0
20160702170000,188.4,64.0816,51,52.6,66.7,68.0,59.0
20160702171500,148.8,50.6122,46,52.6,67.2,68.0,59.0
20160702173000,89.4,30.4082,36,53.5,67.0,68.0,59.0
20160702174500,0.0,0.0,1,58.2,67.0,68.0,59.0
20160702180000,0.0,0.0,2,62.4,66.9,68.0,59.0
20160702181500,0.0,0.0,1,65.3,66.6,68.0,59.0
20160702183000,0.0,0.0,0,67.2,66.4,68.0,59.0
20160702184500,0.0,0.0,0,68.6,66.4,68.0,59.0
20160702190000,0.0,0.0,0,69.6,66.2,68.0,59.0
20160702191500,0.0,0.0,0,69.6,66.1,68.0,59.0
20160702193000,0.0,0.0,0,70.5,66.1,68.0,59.0
20160702194500,0.0,0.0,0,70.5,66.0,68.0,59.0
20160702200000,0.0,0.0,0,70.5,65.8,68.0,59.0
20160702201500,0.0,0.0,0,71.5,65.8,68.0,59.0
20160702203000,0.0,0.0,0,71.5,65.7,68.0,59.0
20160702204500,0.0,0.0,0,71.5,65.6,68.0,59.0
20160702210000,0.0,0.0,0,71.5,65.5,68.0,59.0
20160702211500,0.0,0.0,0,71.5,65.5,68.0,59.0
20160702213000,0.0,0.0,0,71.5,65.5,68.0,59.0
20160702214500,0.0,0.0,0,71.5,65.5,68.0,58.9
20160702220000,0.0,0.0,0,71.5,65.6,68.0,58.9
20160702221500,0.0,0.0,0,71.5,65.6,68.0,58.9
20160702223000,0.0,0.0,0,71.5,65.4,68.0,58.9
20160702224500,0.0,0.0,0,71.5,65.3,68.0,58.9
20160702230000,0.0,0.0,0,71.5,65.3,68.0,59.0
20160702231500,0.0,0.0,0,71.5,65.1,68.0,59.0
20160702233000,0.0,0.0,0,71.5,65.1,68.0,59.0
20160702234500,0.0,0.0,0,71.5,65.0,68.0,59.0
20160703000000,0.0,0.0,0,71.5,65.0,68.0,59.0
20160703001500,0.0,0.0,0,71.5,65.0,68.0,59.0
20160703003000,0.0,0.0,0,71.5,65.0,68.0,59.0
20160703004500,0.0,0.0,0,70.6,65.1,68.0,58.8
20160703010000,0.0,0.0,0,70.6,65.1,68.0,58.7
20160703011500,0.0,0.0,0,70.6,64.3,68.0,58.9
20160703013000,0.0,0.0,0,70.6,65.3,68.0,58.5
20160703014500,0.0,0.0,0,70.6,65.7,68.0,58.4
20160703020000,0.0,0.0,0,70.6,64.7,68.0,58.8
20160703021500,0.0,0.0,0,70.6,65.6,68.0,58.5
20160703023000,0.0,0.0,0,70.6,65.0,68.0,58.7
20160703024500,0.0,0.0,0,70.6,65.3,68.0,58.4
20160703030000,0.0,0.0,0,70.6,65.2,68.0,58.6
20160703031500,0.0,0.0,0,70.6,65.1,68.0,58.5
20160703033000,0.0,0.0,0,70.6,65.5,68.0,58.4
20160703034500,0.0,0.0,0,70.6,65.0,68.0,58.5
20160703040000,0.0,0.0,0,70.6,65.0,68.0,58.4
20160703041500,0.0,0.0,0,70.6,65.3,68.0,58.5
20160703043000,0.0,0.0,0,70.6,64.7,68.0,58.7
20160703044500,0.0,0.0,0,70.6,65.2,68.0,58.4
20160703050000,0.0,0.0,0,70.6,65.0,68.0,58.6
20160703051500,0.0,0.0,0,69.8,64.7,68.0,58.6
20160703053000,0.0,0.0,0,69.8,65.3,68.0,58.4
20160703054500,0.0,0.0,0,69.8,64.6,68.0,58.7
20160703060000,0.0,0.0,0,69.8,65.6,68.0,58.4
20160703061500,0.0,0.0,0,69.8,65.4,68.0,58.7
20160703063000,0.0,0.0,1,69.8,66.5,68.0,58.6
20160703064500,0.0,0.0,1,69.8,67.3,68.0,58.9
20160703070000,0.0,0.0,5,69.8,67.9,68.0,59.0
20160703071500,0.0,0.0,7,69.8,68.4,68.0,59.0
20160703073000,94.2,32.0408,33,55.2,68.7,68.0,59.0
20160703074500,158.4,53.8775,43,52.7,69.0,68.0,59.0
20160703080000,213.0,72.449,53,52.7,69.0,68.0,59.0
20160703081500,249.0,84.6939,58,51.9,68.8,68.0,59.0
20160703083000,266.4,90.6122,60,51.9,68.6,68.0,59.0
20160703084500,271.2,92.2449,60,51.9,68.4,68.0,59.0
20160703090000,279.0,94.898,60,51.9,68.1,68.0,59.0
20160703091500,279.0,94.898,59,51.9,67.9,68.0,59.0
20160703093000,274.8,93.4694,59,51.9,67.9,68.0,59.0
20160703094500,266.4,90.6122,60,51.9,67.9,68.0,59.0
20160703100000,274.8,93.4694,60,51.9,67.8,68.0,59.0
20160703101500,274.8,93.4694,59,51.9,67.8,68.0,59.0
20160703103000,271.2,92.2449,59,51.9,67.8,68.0,59.0
20160703104500,274.8,93.4694,59,51.9,67.8,68.0,59.0
20160703110000,271.2,92.2449,59,51.9,67.8,68.0,59.0
20160703111500,262.2,89.1837,59,51.9,67.6,68.0,59.0
20160703113000,240.6,81.8367,58,52.5,67.7,68.0,59.0
20160703114500,240.6,81.8367,58,52.5,67.9,68.0,59.0
20160703120000,240.6,81.8367,58,52.5,68.1,68.0,59.0
20160703121500,240.6,81.8367,58,52.5,68.1,68.0,59.0
20160703123000,240.6,81.8367,58,52.5,68.2,68.0,59.0
20160703124500,249.0,84.6939,58,52.5,68.2,68.0,59.0
20160703130000,249.0,84.6939,58,52.5,68.3,68.0,59.0
20160703131500,258.0,87.7551,58,51.9,68.3,68.0,59.0
20160703133000,258.0,87.7551,58,51.9,68.2,68.0,59.0
20160703134500,262.2,89.1837,58,51.9,68.3,68.0,59.0
20160703140000,262.2,89.1837,59,51.9,68.1,68.0,59.0
20160703141500,271.2,92.2449,59,51.9,68.2,68.0,59.0
20160703143000,282.6,96.1225,61,51.9,68.7,68.0,59.0
20160703144500,279.0,94.898,61,51.9,68.6,68.0,59.0
20160703150000,287.4,97.7551,61,51.9,68.6,68.0,59.0
20160703151500,287.4,97.7551,61,51.9,68.5,68.0,58.9
20160703153000,291.0,98.9796,61,51.9,68.4,68.0,59.0
20160703154500,291.0,98.9796,61,51.9,68.4,68.0,59.0
20160703160000,287.4,97.7551,61,51.9,68.4,68.0,59.0
20160703161500,287.4,97.7551,61,51.9,68.4,68.0,59.0
20160703163000,287.4,97.7551,61,51.9,68.5,68.0,59.0
20160703164500,287.4,97.7551,61,51.9,68.5,68.0,59.0
20160703170000,291.0,98.9796,61,51.9,68.4,68.0,59.0
20160703171500,196.2,66.7347,49,51.9,66.8,68.0,59.0
20160703173000,219.6,74.6939,52,51.9,68.0,68.0,58.9
20160703174500,178.2,60.6122,47,51.9,67.4,68.0,59.0
20160703180000,195.6,66.5306,49,51.9,68.2,68.0,59.0
20160703181500,192.6,65.5102,49,51.9,67.9,68.0,59.0
20160703183000,116.4,39.5918,38,51.9,67.1,68.0,59.0
20160703184500,110.4,37.551,37,53.1,67.2,68.0,58.9
20160703190000,64.8,22.0408,32,54.7,67.4,68.0,59.0
20160703191500,0.0,0.0,6,56.3,67.3,68.0,58.8
20160703193000,0.0,0.0,5,60.7,67.8,68.0,58.7
20160703194500,0.0,0.0,0,63.6,67.2,68.0,58.9
20160703200000,0.0,0.0,6,65.3,67.9,68.0,58.4
20160703201500,0.0,0.0,0,66.7,67.1,68.0,58.8
20160703203000,0.0,0.0,1,67.7,67.6,68.0,58.4
20160703204500,0.0,0.0,2,68.5,67.4,68.0,58.6
20160703210000,0.0,0.0,0,68.5,67.2,68.0,58.5
20160703211500,0.0,0.0,2,68.5,67.5,68.0,58.4
20160703213000,0.0,0.0,0,69.6,66.9,68.0,58.6
20160703214500,0.0,0.0,3,69.6,67.5,68.0,58.4
20160703220000,0.0,0.0,0,69.6,66.7,68.0,58.6
20160703221500,0.0,0.0,2,69.6,67.4,68.0,58.4
20160703223000,0.0,0.0,0,69.6,66.9,68.0,58.5
20160703224500,0.0,0.0,4,69.6,67.6,68.0,58.4
20160703230000,0.0,0.0,0,69.6,66.7,68.0,58.8
20160703231500,0.0,0.0,0,69.6,66.9,68.0,58.4
20160703233000,0.0,0.0,1,69.6,66.7,68.0,58.7
20160703234500,0.0,0.0,0,69.6,67.0,68.0,58.4
20160704000000,0.0,0.0,0,69.6,66.7,68.0,58.5
20160704001500,0.0,0.0,0,69.6,66.8,68.0,58.4
20160704003000,0.0,0.0,1,69.6,66.6,68.0,58.5
20160704004500,0.0,0.0,0,69.6,66.6,68.0,58.4
20160704010000,0.0,0.0,0,69.6,66.6,68.0,58.4
20160704011500,0.0,0.0,0,69.6,66.4,68.0,58.5
20160704013000,0.0,0.0,0,69.6,66.6,68.0,58.4
20160704014500,0.0,0.0,0,69.6,66.3,68.0,58.4
20160704020000,0.0,0.0,0,69.6,66.6,68.0,58.4
20160704021500,0.0,0.0,0,69.6,66.6,68.0,58.4
20160704023000,0.0,0.0,0,69.6,66.4,68.0,58.4
20160704024500,0.0,0.0,0,69.6,66.7,68.0,58.4
20160704030000,0.0,0.0,1,69.6,66.4,68.0,58.4
20160704031500,0.0,0.0,0,69.6,66.8,68.0,58.4
20160704033000,0.0,0.0,0,69.6,66.2,68.0,58.5
20160704034500,0.0,0.0,0,69.6,66.7,68.0,58.4
20160704040000,0.0,0.0,0,69.6,66.0,68.0,58.5
20160704041500,0.0,0.0,0,69.6,66.9,68.0,58.4
20160704043000,0.0,0.0,0,68.7,66.0,68.0,58.6
20160704044500,0.0,0.0,1,68.7,66.9,68.0,58.4
20160704050000,0.0,0.0,0,68.7,66.0,68.0,58.6
20160704051500,0.0,0.0,1,68.7,66.7,68.0,58.4
20160704053000,0.0,0.0,0,68.7,65.9,68.0,58.5
20160704054500,0.0,0.0,0,68.7,66.7,68.0,58.4
20160704060000,0.0,0.0,0,68.7,65.8,68.0,58.5
20160704061500,0.0,0.0,2,68.7,66.9,68.0,58.5
20160704063000,0.0,0.0,6,68.7,67.6,68.0,58.8
20160704064500,0.0,0.0,8,68.7,68.1,68.0,58.8
20160704070000,66.6,22.6531,29,57.2,68.5,68.0,58.9
20160704071500,119.4,40.6122,37,53.5,68.8,68.0,59.0
20160704073000,180.0,61.2245,48,52.3,68.9,68.0,59.0
20160704074500,240.6,81.8367,57,52.3,69.0,68.0,58.9
20160704080000,287.4,97.7551,62,51.5,68.9,68.0,59.0
20160704081500,282.6,96.1225,62,51.5,68.8,68.0,59.0
20160704083000,291.0,98.9796,62,51.5,68.8,68.0,59.0
20160704084500,298.2,101.4286,62,51.5,68.5,68.0,59.0
20160704090000,291.0,98.9796,61,51.5,68.3,68.0,59.0
20160704091500,294.6,100.2041,61,51.5,68.3,68.0,59.0
20160704093000,287.4,97.7551,61,51.5,68.2,68.0,59.0
20160704094500,291.0,98.9796,61,51.5,68.2,68.0,59.0
20160704100000,282.6,96.1225,61,51.5,68.1,68.0,59.0
20160704101500,294.6,100.2041,61,51.5,67.7,68.0,59.0
20160704103000,287.4,97.7551,61,52.2,67.8,68.0,58.9
20160704104500,266.4,90.6122,58,52.2,67.7,68.0,59.0
20160704110000,258.0,87.7551,58,52.2,67.7,68.0,58.9
20160704111500,249.0,84.6939,58,52.2,67.7,68.0,59.0
20160704113000,249.0,84.6939,58,52.2,67.8,68.0,58.9
20160704114500,244.8,83.2653,57,52.2,67.9,68.0,58.9
20160704120000,240.6,81.8367,57,52.2,67.9,68.0,58.9
20160704121500,244.8,83.2653,57,52.2,68.0,68.0,59.0
20160704123000,240.6,81.8367,57,52.2,68.1,68.0,58.8
20160704124500,244.8,83.2653,57,52.2,68.1,68.0,58.9
20160704130000,249.0,84.6939,58,52.2,68.3,68.0,58.9
20160704131500,271.2,92.2449,59,52.2,68.4,68.0,58.8
20160704133000,282.6,96.1225,60,52.2,68.4,68.0,59.0
20160704134500,287.4,97.7551,60,51.5,68.5,68.0,58.7
20160704140000,287.4,97.7551,61,51.5,68.7,68.0,58.6
20160704141500,287.4,97.7551,61,51.5,68.8,68.0,58.8
20160704143000,287.4,97.7551,61,52.2,68.8,68.0,58.7
20160704144500,294.6,100.2041,61,52.2,68.8,68.0,58.9
20160704150000,287.4,97.7551,60,52.2,68.7,68.0,59.0
20160704151500,282.6,96.1225,60,52.2,68.7,68.0,58.9
20160704153000,279.0,94.898,60,52.2,68.7,68.0,58.8
20160704154500,287.4,97.7551,61,52.2,68.7,68.0,58.5
20160704160000,291.0,98.9796,61,52.2,68.6,68.0,58.7
20160704161500,291.0,98.9796,61,52.2,68.6,68.0,58.7
20160704163000,291.0,98.9796,61,52.2,68.6,68.0,58.6
20160704164500,291.0,98.9796,61,52.2,68.5,68.0,58.7
20160704170000,282.6,96.1225,61,51.5,68.5,68.0,58.6
20160704171500,282.6,96.1225,61,51.5,68.5,68.0,58.6
20160704173000,274.8,93.4694,60,51.5,67.9,68.0,58.4
20160704174500,220.8,75.102,53,52.2,67.3,68.0,58.9
20160704180000,225.6,76.7347,54,52.2,67.5,68.0,58.5
20160704181500,118.8,40.4082,39,52.2,66.7,68.0,59.0
20160704183000,75.0,25.5102,32,53.5,67.4,68.0,59.0
20160704184500,0.0,0.0,1,54.7,66.8,68.0,59.0
20160704190000,0.0,0.0,3,59.5,67.3,68.0,58.7
20160704191500,0.0,0.0,0,62.8,67.0,68.0,59.0
20160704193000,0.0,0.0,0,64.8,66.8,68.0,58.8
20160704194500,0.0,0.0,3,66.7,67.2,68.0,58.5
20160704200000,0.0,0.0,1,67.7,66.5,68.0,58.9
20160704201500,0.0,0.0,0,68.4,67.1,68.0,58.5
20160704203000,0.0,0.0,1,69.1,66.7,68.0,58.7
20160704204500,0.0,0.0,0,69.1,66.5,68.0,58.6
20160704210000,0.0,0.0,1,69.1,66.9,68.0,58.5
20160704211500,0.0,0.0,0,69.1,66.3,68.0,58.7
20160704213000,0.0,0.0,1,69.1,66.7,68.0,58.4
20160704214500,0.0,0.0,0,69.8,66.5,68.0,58.6
20160704220000,0.0,0.0,0,69.8,66.4,68.0,58.5
20160704221500,0.0,0.0,0,69.8,66.6,68.0,58.5
20160704223000,0.0,0.0,0,69.8,66.1,68.0,58.6
20160704224500,0.0,0.0,0,69.8,66.6,68.0,58.4
20160704230000,0.0,0.0,0,69.8,66.4,68.0,58.5
20160704231500,0.0,0.0,0,69.8,66.2,68.0,58.4
20160704233000,0.0,0.0,0,69.8,66.4,68.0,58.4
20160704234500,0.0,0.0,0,69.8,65.7,68.0,58.7
20160705000000,0.0,0.0,0,69.8,66.3,68.0,58.4
20160705001500,0.0,0.0,0,69.8,66.0,68.0,58.6
20160705003000,0.0,0.0,0,69.8,66.0,68.0,58.4
20160705004500,0.0,0.0,1,69.8,66.2,68.0,58.4
20160705010000,0.0,0.0,0,69.8,65.7,68.0,58.5
20160705011500,0.0,0.0,0,69.8,66.3,68.0,58.4
20160705013000,0.0,0.0,0,69.8,65.6,68.0,58.5
20160705014500,0.0,0.0,0,69.8,66.2,68.0,58.4
20160705020000,0.0,0.0,0,69.8,65.8,68.0,58.7
20160705021500,0.0,0.0,0,69.8,65.8,68.0,58.4
20160705023000,0.0,0.0,0,69.8,65.9,68.0,58.4
20160705024500,0.0,0.0,0,69.8,65.6,68.0,58.4
20160705030000,0.0,0.0,0,69.8,66.1,68.0,58.4
20160705031500,0.0,0.0,0,69.8,65.5,68.0,58.4
20160705033000,0.0,0.0,0,69.8,65.8,68.0,58.4
20160705034500,0.0,0.0,0,69.8,65.6,68.0,58.5
20160705040000,0.0,0.0,0,69.8,65.7,68.0,58.4
20160705041500,0.0,0.0,0,69.8,65.7,68.0,58.4
20160705043000,0.0,0.0,0,69.8,65.4,68.0,58.4
20160705044500,0.0,0.0,0,69.8,65.8,68.0,58.4
20160705050000,0.0,0.0,0,69.8,65.4,68.0,58.4
20160705051500,0.0,0.0,0,69.8,65.9,68.0,58.4
20160705053000,0.0,0.0,0,69.8,65.3,68.0,58.4
20160705054500,0.0,0.0,0,69.8,65.5,68.0,58.4
20160705060000,0.0,0.0,0,69.8,66.0,68.0,58.4
20160705061500,0.0,0.0,4,69.8,66.9,68.0,58.5
20160705063000,0.0,0.0,7,69.8,67.7,68.0,58.6
20160705064500,0.0,0.0,9,69.8,68.2,68.0,58.8
20160705070000,84.6,28.7755,32,55.2,68.6,68.0,58.6
20160705071500,153.0,52.0408,43,53.1,68.9,68.0,58.8
20160705073000,210.6,71.6327,52,52.2,69.0,68.0,58.6
20160705074500,262.2,89.1837,61,52.2,68.9,68.0,58.6
20160705080000,287.4,97.7551,63,52.2,68.8,68.0,58.6
20160705081500,294.6,100.2041,66,52.2,68.6,68.0,58.8
20160705083000,291.0,98.9796,65,52.2,68.2,68.0,59.0
20160705084500,294.6,100.2041,65,52.2,68.6,68.0,58.7
20160705090000,282.6,96.1225,62,52.2,68.5,68.0,58.8
20160705091500,282.6,96.1225,63,51.0,68.4,68.0,58.8
20160705093000,287.4,97.7551,63,51.0,68.2,68.0,58.9
20160705094500,287.4,97.7551,63,51.0,68.3,68.0,58.8
20160705100000,291.0,98.9796,63,51.7,68.5,68.0,58.9
20160705101500,294.6,100.2041,63,51.7,68.5,68.0,58.8
20160705103000,287.4,97.7551,62,51.7,68.5,68.0,58.9
20160705104500,282.6,96.1225,62,51.7,68.6,68.0,58.8
20160705110000,282.6,96.1225,63,51.7,68.4,68.0,58.7
20160705111500,282.6,96.1225,65,51.7,68.4,68.0,58.9
20160705113000,287.4,97.7551,68,51.7,68.4,68.0,59.0
20160705114500,282.6,96.1225,69,51.7,68.4,68.0,59.0
20160705120000,287.4,97.7551,69,51.7,68.5,68.0,58.9
20160705121500,287.4,97.7551,69,51.7,68.7,68.0,58.9
20160705123000,291.0,98.9796,69,51.7,68.9,68.0,59.0
20160705124500,291.0,98.9796,69,51.7,69.0,68.0,59.0
20160705130000,294.6,100.2041,69,51.7,68.9,68.0,58.9
20160705131500,298.2,101.4286,66,51.7,68.9,68.0,59.0
20160705133000,298.2,101.4286,66,51.7,69.0,68.0,58.7
20160705134500,298.2,101.4286,62,51.7,68.9,68.0,59.0
20160705140000,282.6,96.1225,62,51.7,69.1,68.0,59.0
20160705141500,294.6,100.2041,62,51.7,69.1,68.0,59.0
20160705143000,291.0,98.9796,62,51.7,69.1,68.0,59.0
20160705144500,298.2,101.4286,62,51.7,69.2,68.0,58.9
20160705150000,291.0,98.9796,62,51.7,69.3,68.0,59.0
20160705151500,287.4,97.7551,62,51.7,69.3,68.0,59.0
20160705153000,287.4,97.7551,62,51.7,69.3,68.0,59.0
20160705154500,291.0,98.9796,62,51.7,69.3,68.0,58.9
20160705160000,282.6,96.1225,63,51.7,69.3,68.0,59.0
20160705161500,287.4,97.7551,64,51.7,69.4,68.0,58.9
20160705163000,282.6,96.1225,64,51.7,69.4,68.0,58.9
20160705164500,282.6,96.1225,64,51.7,69.3,68.0,59.0
20160705170000,282.6,96.1225,64,51.7,69.5,68.0,59.0
20160705171500,287.4,97.7551,65,51.7,69.3,68.0,59.0
20160705173000,282.6,96.1225,67,51.7,69.5,68.0,59.0
20160705174500,215.4,73.2653,57,52.3,68.2,68.0,59.0
20160705180000,195.0,66.3265,53,52.3,67.6,68.0,58.9
20160705181500,183.0,62.2449,50,52.3,68.4,68.0,58.9
20160705183000,175.8,59.7959,49,52.3,67.4,68.0,59.0
20160705184500,154.2,52.449,46,52.3,67.7,68.0,58.8
20160705190000,91.8,31.2245,35,52.3,67.2,68.0,58.9
20160705191500,82.2,27.9592,34,53.1,67.2,68.0,58.4
20160705193000,64.8,22.0408,32,54.7,67.7,68.0,58.4
20160705194500,0.0,0.0,0,57.5,67.1,68.0,58.6
20160705200000,0.0,0.0,6,61.5,67.7,68.0,58.4
20160705201500,0.0,0.0,4,64.0,67.7,68.0,58.4
20160705203000,0.0,0.0,0,65.8,67.4,68.0,58.4
20160705204500,0.0,0.0,3,67.2,68.1,68.0,58.4
20160705210000,0.0,0.0,0,68.0,67.4,68.0,58.4
20160705211500,0.0,0.0,3,68.0,68.1,68.0,58.4
20160705213000,0.0,0.0,2,68.7,67.6,68.0,58.4
20160705214500,0.0,0.0,3,68.7,67.7,68.0,58.4
20160705220000,0.0,0.0,3,68.7,67.6,68.0,58.4
20160705221500,0.0,0.0,5,69.6,68.1,68.0,58.4
20160705223000,0.0,0.0,1,69.6,67.4,68.0,58.4
20160705224500,0.0,0.0,3,69.6,67.7,68.0,58.4
20160705230000,0.0,0.0,2,69.6,67.6,68.0,58.4
20160705231500,0.0,0.0,0,69.6,67.2,68.0,58.4
20160705233000,0.0,0.0,5,69.6,67.7,68.0,58.4
20160705234500,0.0,0.0,0,69.6,67.2,68.0,58.4
20160706000000,0.0,0.0,4,69.6,67.7,68.0,58.4
20160706001500,0.0,0.0,0,69.6,67.1,68.0,58.4
20160706003000,0.0,0.0,3,69.6,67.7,68.0,58.4
20160706004500,0.0,0.0,0,69.6,67.1,68.0,58.4
20160706010000,0.0,0.0,0,69.6,67.7,68.0,58.4
20160706011500,0.0,0.0,0,69.6,67.0,68.0,58.4
20160706013000,0.0,0.0,2,69.6,67.4,68.0,58.4
20160706014500,0.0,0.0,0,69.6,66.9,68.0,58.4
20160706020000,0.0,0.0,1,69.6,67.2,68.0,58.4
20160706021500,0.0,0.0,0,69.6,67.1,68.0,58.4
20160706023000,0.0,0.0,2,69.6,67.3,68.0,58.4
20160706024500,0.0,0.0,0,69.6,66.9,68.0,58.4
20160706030000,0.0,0.0,3,69.6,67.2,68.0,58.4
20160706031500,0.0,0.0,0,69.6,66.7,68.0,58.4
20160706033000,0.0,0.0,1,68.8,67.2,68.0,58.4
20160706034500,0.0,0.0,0,68.8,66.8,68.0,58.4
20160706040000,0.0,0.0,1,68.8,67.2,68.0,58.4
20160706041500,0.0,0.0,0,68.8,66.8,68.0,58.4
20160706043000,0.0,0.0,1,68.8,67.1,68.0,58.4
20160706044500,0.0,0.0,5,68.7,67.7,68.0,58.4
20160706050000,0.0,0.0,0,68.7,66.8,68.0,58.4
20160706051500,0.0,0.0,5,68.7,67.5,68.0,58.4
20160706053000,0.0,0.0,8,67.7,67.9,68.0,58.4
20160706054500,0.0,0.0,8,67.7,68.2,68.0,58.6
20160706060000,55.8,18.9796,26,64.9,68.4,68.0,58.6
20160706061500,75.0,25.5102,29,54.3,68.4,68.0,58.7
20160706063000,123.6,42.0408,37,53.1,68.7,68.0,58.9
20160706064500,181.2,61.6327,48,52.3,68.9,68.0,58.7
20160706070000,262.2,89.1837,59,51.5,69.1,68.0,58.7
20160706071500,282.6,96.1225,62,51.5,69.1,68.0,58.7
20160706073000,282.6,96.1225,62,51.5,69.0,68.0,58.7
20160706074500,287.4,97.7551,62,51.5,68.9,68.0,58.6
20160706080000,291.0,98.9796,62,51.5,68.9,68.0,58.6
20160706081500,287.4,97.7551,62,51.5,69.0,68.0,58.7
20160706083000,291.0,98.9796,60,51.5,68.9,68.0,58.8
20160706084500,291.0,98.9796,60,51.5,68.9,68.0,58.6
20160706090000,291.0,98.9796,60,51.5,68.9,68.0,58.8
20160706091500,298.2,101.4286,63,51.5,68.8,68.0,58.8
20160706093000,244.8,83.2653,57,51.5,67.5,68.0,59.0
20160706094500,249.0,84.6939,57,51.5,68.1,68.0,59.0
20160706100000,271.2,92.2449,60,51.5,68.3,68.0,59.0
20160706101500,282.6,96.1225,61,51.5,68.4,68.0,59.0
20160706103000,294.6,100.2041,61,51.5,68.4,68.0,59.0
20160706104500,287.4,97.7551,61,51.5,68.3,68.0,59.0
20160706110000,291.0,98.9796,61,51.5,68.5,68.0,59.0
20160706111500,287.4,97.7551,62,51.5,68.5,68.0,59.0
20160706113000,287.4,97.7551,62,51.5,68.5,68.0,59.0
20160706114500,282.6,96.1225,62,51.5,68.5,68.0,59.0
20160706120000,282.6,96.1225,62,51.5,68.6,68.0,59.0
20160706121500,287.4,97.7551,62,51.5,68.5,68.0,59.0
20160706123000,287.4,97.7551,62,51.5,68.4,68.0,59.0
20160706124500,287.4,97.7551,62,51.5,68.5,68.0,59.0
20160706130000,291.0,98.9796,61,51.5,68.6,68.0,59.0
20160706131500,291.0,98.9796,61,51.5,68.6,68.0,59.0
20160706133000,287.4,97.7551,61,51.5,68.6,68.0,59.0
20160706134500,287.4,97.7551,61,51.5,68.8,68.0,59.0
20160706140000,294.6,100.2041,61,51.5,68.9,68.0,59.0
20160706141500,287.4,97.7551,61,51.5,69.0,68.0,59.0
20160706143000,287.4,97.7551,61,51.5,68.9,68.0,59.0
20160706144500,287.4,97.7551,61,51.5,69.2,68.0,59.0
20160706150000,287.4,97.7551,61,51.5,69.0,68.0,59.0
20160706151500,287.4,97.7551,61,51.5,69.2,68.0,59.0
20160706153000,287.4,97.7551,61,51.5,69.2,68.0,59.0
20160706154500,287.4,97.7551,61,51.5,69.2,68.0,59.0
20160706160000,282.6,96.1225,61,51.5,69.3,68.0,59.0
20160706161500,287.4,97.7551,61,51.5,69.3,68.0,59.0
20160706163000,287.4,97.7551,61,51.5,69.4,68.0,59.0
20160706164500,291.0,98.9796,61,51.5,69.5,68.0,59.0
20160706170000,287.4,97.7551,62,51.5,69.5,68.0,59.0
20160706171500,287.4,97.7551,62,51.5,69.5,68.0,59.0
20160706173000,282.6,96.1225,62,51.5,69.5,68.0,59.0
20160706174500,291.0,98.9796,62,51.5,69.5,68.0,59.0
20160706180000,244.8,83.2653,57,51.5,68.5,68.0,59.0
20160706181500,253.8,86.3265,58,51.5,68.3,68.0,58.9
20160706183000,230.4,78.3673,55,51.5,67.7,68.0,59.0
20160706184500,190.2,64.6939,49,51.5,67.3,68.0,58.9
20160706190000,145.8,49.5918,43,52.2,67.2,68.0,58.8
20160706191500,109.2,37.1429,37,52.2,67.2,68.0,58.6
20160706193000,89.4,30.4082,34,52.2,67.5,68.0,58.6
20160706194500,0.0,0.0,9,53.5,67.5,68.0,58.5
20160706200000,58.2,19.7959,30,53.5,67.7,68.0,58.4
20160706201500,0.0,0.0,4,56.5,67.4,68.0,58.6
20160706203000,0.0,0.0,8,60.3,68.2,68.0,58.4
20160706204500,0.0,0.0,1,63.2,67.6,68.0,58.6
20160706210000,0.0,0.0,7,64.8,68.4,68.0,58.4
20160706211500,0.0,0.0,1,66.2,67.5,68.0,58.6
20160706213000,0.0,0.0,4,67.2,67.9,68.0,58.4
20160706214500,0.0,0.0,3,67.2,67.7,68.0,58.4
20160706220000,0.0,0.0,7,68.1,68.4,68.0,58.4
20160706221500,0.0,0.0,1,68.1,67.4,68.0,58.5
20160706223000,0.0,0.0,5,68.1,68.2,68.0,58.4
20160706224500,0.0,0.0,0,68.1,67.2,68.0,58.5
20160706230000,0.0,0.0,5,69.1,67.9,68.0,58.4
20160706231500,0.0,0.0,0,69.1,67.3,68.0,58.4
20160706233000,0.0,0.0,4,69.1,67.8,68.0,58.4
20160706234500,0.0,0.0,0,69.1,67.3,68.0,58.5
20160707000000,0.0,0.0,4,69.1,67.6,68.0,58.4
20160707001500,0.0,0.0,7,69.1,68.0,68.0,58.4
20160707003000,0.0,0.0,1,69.1,67.2,68.0,58.6
20160707004500,0.0,0.0,6,69.1,68.1,68.0,58.4
20160707010000,0.0,0.0,0,69.1,66.9,68.0,58.6
20160707011500,0.0,0.0,6,69.1,67.8,68.0,58.4
20160707013000,0.0,0.0,0,69.1,67.1,68.0,58.5
20160707014500,0.0,0.0,3,69.1,67.4,68.0,58.4
20160707020000,0.0,0.0,7,69.1,68.2,68.0,58.4
20160707021500,0.0,0.0,1,69.1,67.1,68.0,58.6
20160707023000,0.0,0.0,5,69.1,67.9,68.0,58.4
20160707024500,0.0,0.0,0,69.1,66.8,68.0,58.5
20160707030000,0.0,0.0,4,69.1,67.5,68.0,58.4
20160707031500,0.0,0.0,0,69.1,67.2,68.0,58.4
20160707033000,0.0,0.0,2,69.1,67.2,68.0,58.4
20160707034500,0.0,0.0,7,69.1,67.9,68.0,58.4
20160707040000,0.0,0.0,1,69.1,66.9,68.0,58.6
20160707041500,0.0,0.0,5,69.1,67.7,68.0,58.4
20160707043000,0.0,0.0,0,69.1,66.9,68.0,58.4
20160707044500,0.0,0.0,2,69.1,67.2,68.0,58.4
20160707050000,0.0,0.0,7,68.2,68.1,68.0,58.4
20160707051500,0.0,0.0,1,68.2,66.8,68.0,58.5
20160707053000,0.0,0.0,5,68.2,67.6,68.0,58.4
20160707054500,0.0,0.0,7,68.2,67.7,68.0,58.4
20160707060000,0.0,0.0,8,68.2,68.0,68.0,58.6
20160707061500,0.0,0.0,9,68.2,68.3,68.0,58.8
20160707063000,84.6,28.7755,32,54.4,68.6,68.0,58.8
20160707064500,130.2,44.2857,38,52.7,68.7,68.0,58.9
20160707070000,191.4,65.102,48,52.1,68.9,68.0,58.9
20160707071500,230.4,78.3673,55,51.5,68.8,68.0,59.0
20160707073000,266.4,90.6122,61,51.5,68.7,68.0,59.0
20160707074500,287.4,97.7551,63,51.5,68.6,68.0,58.9
20160707080000,287.4,97.7551,64,51.5,68.6,68.0,58.9
20160707081500,298.2,101.4286,64,51.5,68.4,68.0,58.9
20160707083000,291.0,98.9796,63,51.5,68.3,68.0,58.9
20160707084500,291.0,98.9796,62,51.5,68.1,68.0,59.0
20160707090000,282.6,96.1225,61,51.5,68.0,68.0,59.0
20160707091500,287.4,97.7551,61,51.5,68.0,68.0,59.0
20160707093000,274.8,93.4694,61,51.5,67.5,68.0,58.9
20160707094500,271.2,92.2449,61,52.2,67.9,68.0,58.9
20160707100000,266.4,90.6122,61,52.2,67.9,68.0,58.9
20160707101500,271.2,92.2449,61,52.2,68.1,68.0,58.8
20160707103000,279.0,94.898,62,52.2,68.4,68.0,58.9
20160707104500,282.6,96.1225,61,52.2,68.3,68.0,58.9
20160707110000,266.4,90.6122,61,52.2,68.2,68.0,58.9
20160707111500,266.4,90.6122,62,52.2,68.1,68.0,58.9
20160707113000,266.4,90.6122,62,52.2,68.1,68.0,58.9
20160707114500,271.2,92.2449,62,52.2,67.9,68.0,58.8
20160707120000,274.8,93.4694,61,52.2,68.0,68.0,58.8
20160707121500,274.8,93.4694,61,52.2,68.0,68.0,58.9
20160707123000,274.8,93.4694,61,52.2,68.2,68.0,59.0
20160707124500,274.8,93.4694,59,51.5,68.2,68.0,58.8
20160707130000,271.2,92.2449,59,51.5,68.2,68.0,58.7
20160707131500,274.8,93.4694,59,51.5,68.4,68.0,58.8
20160707133000,282.6,96.1225,61,51.5,68.4,68.0,58.9
20160707134500,291.0,98.9796,61,51.5,68.4,68.0,58.9
20160707140000,282.6,96.1225,61,52.2,68.6,68.0,59.0
20160707141500,282.6,96.1225,61,52.2,68.7,68.0,59.0
20160707143000,291.0,98.9796,61,52.2,68.5,68.0,58.9
20160707144500,282.6,96.1225,61,52.2,68.7,68.0,59.0
20160707150000,287.4,97.7551,61,52.2,68.7,68.0,59.0
20160707151500,287.4,97.7551,61,52.2,68.7,68.0,59.0
20160707153000,291.0,98.9796,61,52.2,68.7,68.0,58.9
20160707154500,210.6,71.6327,52,51.5,67.1,68.0,59.0
20160707160000,208.2,70.8163,51,51.5,67.7,68.0,58.7
20160707161500,156.0,53.0612,44,52.2,66.9,68.0,58.8
20160707163000,93.0,31.6327,34,53.1,67.1,68.0,59.0
20160707164500,82.2,27.9592,32,53.1,67.3,68.0,59.0
20160707170000,46.2,15.7143,28,56.7,67.6,68.0,59.0
20160707171500,66.6,22.6531,31,54.3,67.7,68.0,59.0
20160707173000,68.4,23.2653,31,54.3,68.0,68.0,59.0
20160707174500,68.4,23.2653,31,54.3,67.6,68.0,59.0
20160707180000,58.2,19.7959,30,55.2,68.2,68.0,59.0
20160707181500,75.0,25.5102,33,53.5,68.1,68.0,59.0
20160707183000,79.2,26.9388,33,53.5,67.8,68.0,59.0
20160707184500,0.0,0.0,9,57.5,67.8,68.0,59.0
20160707190000,0.0,0.0,2,60.7,67.2,68.0,59.0
20160707191500,0.0,0.0,5,63.2,67.9,68.0,58.6
20160707193000,0.0,0.0,0,64.5,67.2,68.0,58.8
20160707194500,0.0,0.0,6,65.8,67.8,68.0,58.4
20160707200000,0.0,0.0,0,66.7,67.2,68.0,58.6
20160707201500,0.0,0.0,0,66.7,66.9,68.0,58.4
20160707203000,0.0,0.0,1,67.7,67.0,68.0,58.5
20160707204500,0.0,0.0,0,67.7,66.5,68.0,58.5
20160707210000,0.0,0.0,2,68.6,66.9,68.0,58.5
20160707211500,0.0,0.0,0,68.6,66.1,68.0,58.5
20160707213000,0.0,0.0,1,68.6,66.9,68.0,58.4
20160707214500,0.0,0.0,0,68.6,65.9,68.0,58.5
20160707220000,0.0,0.0,1,68.6,66.9,68.0,58.4
20160707221500,0.0,0.0,0,68.6,65.9,68.0,58.5
20160707223000,0.0,0.0,0,68.6,66.7,68.0,58.4
20160707224500,0.0,0.0,1,68.6,65.9,68.0,58.6
20160707230000,0.0,0.0,0,68.6,66.5,68.0,58.4
20160707231500,0.0,0.0,0,68.6,66.2,68.0,58.4
20160707233000,0.0,0.0,0,68.6,66.1,68.0,58.4
20160707234500,0.0,0.0,0,68.6,66.2,68.0,58.4
20160708000000,0.0,0.0,0,68.6,65.7,68.0,58.4
20160708001500,0.0,0.0,0,68.6,66.2,68.0,58.4
20160708003000,0.0,0.0,0,68.6,65.7,68.0,58.4
20160708004500,0.0,0.0,0,68.6,66.4,68.0,58.4
20160708010000,0.0,0.0,0,68.6,65.5,68.0,58.4
20160708011500,0.0,0.0,0,68.6,66.3,68.0,58.4
20160708013000,0.0,0.0,0,68.6,65.6,68.0,58.4
20160708014500,0.0,0.0,0,68.6,66.5,68.0,58.4
20160708020000,0.0,0.0,0,68.6,65.5,68.0,58.4
20160708021500,0.0,0.0,0,68.6,66.4,68.0,58.4
20160708023000,0.0,0.0,0,68.6,65.5,68.0,58.4
20160708024500,0.0,0.0,0,68.6,66.3,68.0,58.4
20160708030000,0.0,0.0,0,68.6,65.5,68.0,58.4
20160708031500,0.0,0.0,0,68.6,66.1,68.0,58.4
20160708033000,0.0,0.0,0,68.6,65.5,68.0,58.4
20160708034500,0.0,0.0,0,68.6,65.8,68.0,58.4
20160708040000,0.0,0.0,0,68.6,65.7,68.0,58.4
20160708041500,0.0,0.0,0,68.6,65.5,68.0,58.4
20160708043000,0.0,0.0,0,68.6,65.8,68.0,58.4
20160708044500,0.0,0.0,0,68.6,65.5,68.0,58.4
20160708050000,0.0,0.0,0,68.6,65.8,68.0,58.4
20160708051500,0.0,0.0,0,68.6,65.4,68.0,58.4
20160708053000,0.0,0.0,0,67.7,65.9,68.0,58.4
20160708054500,0.0,0.0,0,67.7,65.3,68.0,58.4
20160708060000,0.0,0.0,0,67.7,65.9,68.0,58.4
20160708061500,0.0,0.0,5,67.7,66.7,68.0,58.4
20160708063000,0.0,0.0,3,67.7,67.3,68.0,58.4
20160708064500,0.0,0.0,7,67.7,67.8,68.0,58.5
20160708070000,0.0,0.0,7,67.7,68.2,68.0,58.6
20160708071500,72.0,24.4898,29,56.8,68.6,68.0,58.7
20160708073000,120.6,41.0204,37,53.5,68.8,68.0,58.6
20160708074500,194.4,66.1224,48,52.3,69.0,68.0,58.7
20160708080000,249.0,84.6939,58,52.3,69.0,68.0,58.7
20160708081500,282.6,96.1225,62,52.3,68.8,68.0,58.6
20160708083000,294.6,100.2041,63,51.5,68.8,68.0,58.7
20160708084500,287.4,97.7551,62,51.5,68.7,68.0,58.8
20160708090000,282.6,96.1225,62,51.5,67.9,68.0,59.0
20160708091500,287.4,97.7551,60,51.5,67.9,68.0,59.0
20160708093000,271.2,92.2449,60,51.5,68.0,68.0,59.0
20160708094500,271.2,92.2449,60,51.5,68.1,68.0,58.8
20160708100000,279.0,94.898,60,51.5,68.0,68.0,59.0
20160708101500,282.6,96.1225,60,51.5,68.1,68.0,58.8
20160708103000,274.8,93.4694,60,51.5,68.2,68.0,59.0
20160708104500,271.2,92.2449,60,51.5,68.2,68.0,59.0
20160708110000,271.2,92.2449,60,51.5,68.1,68.0,58.8
20160708111500,271.2,92.2449,60,52.2,68.2,68.0,59.0
20160708113000,274.8,93.4694,61,52.2,68.2,68.0,58.9
20160708114500,274.8,93.4694,61,52.2,68.3,68.0,59.0
20160708120000,282.6,96.1225,62,52.2,68.2,68.0,58.9
20160708121500,287.4,97.7551,62,51.5,68.2,68.0,59.0
20160708123000,287.4,97.7551,62,51.5,68.3,68.0,59.0
20160708124500,287.4,97.7551,62,51.5,68.4,68.0,58.8
20160708130000,287.4,97.7551,62,51.5,68.4,68.0,58.9
20160708131500,294.6,100.2041,61,51.5,68.3,68.0,58.9
20160708133000,291.0,98.9796,61,51.5,68.3,68.0,58.8
20160708134500,287.4,97.7551,65,51.5,68.4,68.0,58.7
20160708140000,287.4,97.7551,65,52.3,68.6,68.0,58.8
20160708141500,287.4,97.7551,65,52.3,68.8,68.0,58.7
20160708143000,287.4,97.7551,65,52.3,68.9,68.0,58.6
20160708144500,291.0,98.9796,65,52.3,69.0,68.0,58.6
20160708150000,279.0,94.898,63,52.3,68.7,68.0,58.9
20160708151500,287.4,97.7551,66,52.3,69.0,68.0,58.8
20160708153000,287.4,97.7551,66,52.3,68.9,68.0,58.6
20160708154500,294.6,100.2041,66,52.3,68.9,68.0,58.4
20160708160000,298.2,101.4286,65,52.3,68.8,68.0,58.5
20160708161500,294.6,100.2041,65,52.3,68.7,68.0,58.5
20160708163000,291.0,98.9796,65,52.3,68.6,68.0,58.6
20160708164500,282.6,96.1225,65,52.3,68.6,68.0,58.5
20160708170000,287.4,97.7551,65,52.3,68.5,68.0,58.6
20160708171500,244.8,83.2653,59,52.3,67.3,68.0,58.7
20160708173000,162.6,55.3061,46,52.3,67.0,68.0,58.7
20160708174500,181.2,61.6327,51,52.3,67.6,68.0,58.4
20160708180000,136.2,46.3265,43,52.3,67.6,68.0,58.4
20160708181500,184.2,62.6531,50,52.3,67.9,68.0,58.4
20160708183000,0.0,0.0,7,53.5,66.7,68.0,59.0
20160708184500,0.0,0.0,0,59.1,65.5,68.0,59.0
20160708190000,0.0,0.0,0,62.4,64.9,68.0,59.0
20160708191500,0.0,0.0,0,64.8,64.9,68.0,59.0
20160708193000,0.0,0.0,0,66.7,65.2,68.0,59.0
20160708194500,0.0,0.0,0,67.7,64.9,68.0,59.0
20160708200000,0.0,0.0,0,68.6,64.7,68.0,59.0
20160708201500,0.0,0.0,0,68.6,64.8,68.0,59.0
20160708203000,0.0,0.0,0,69.6,64.8,68.0,59.0
20160708204500,0.0,0.0,0,69.6,64.6,68.0,59.0
20160708210000,0.0,0.0,0,69.6,64.6,68.0,59.0
20160708211500,0.0,0.0,0,70.5,64.4,68.0,58.9
20160708213000,0.0,0.0,0,70.5,64.4,68.0,58.8
20160708214500,0.0,0.0,0,70.5,64.5,68.0,58.8
20160708220000,0.0,0.0,0,70.5,64.3,68.0,58.8
20160708221500,0.0,0.0,0,70.5,64.4,68.0,58.7
20160708223000,0.0,0.0,0,70.5,64.3,68.0,58.7
20160708224500,0.0,0.0,0,70.5,64.4,68.0,58.6
20160708230000,0.0,0.0,0,70.5,64.3,68.0,58.6
20160708231500,0.0,0.0,0,70.5,64.2,68.0,58.6
20160708233000,0.0,0.0,0,70.5,64.2,68.0,58.8
20160708234500,0.0,0.0,0,70.5,64.0,68.0,58.7
20160709000000,0.0,0.0,0,70.5,64.0,68.0,58.8
20160709001500,0.0,0.0,0,70.5,63.9,68.0,58.6
20160709003000,0.0,0.0,0,70.5,64.0,68.0,58.9
20160709004500,0.0,0.0,0,70.5,64.0,68.0,58.6
20160709010000,0.0,0.0,0,70.5,64.0,68.0,58.5
20160709011500,0.0,0.0,0,69.7,63.5,68.0,58.6
20160709013000,0.0,0.0,0,69.7,63.8,68.0,58.6
20160709014500,0.0,0.0,0,69.7,63.4,68.0,58.5
20160709020000,0.0,0.0,0,69.7,63.8,68.0,58.4
