PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160709021500,0.0,0.0,0,69.7,63.3,68.0,58.5
20160709023000,0.0,0.0,0,69.7,63.6,68.0,58.4
20160709024500,0.0,0.0,0,69.7,63.5,68.0,58.5
20160709030000,0.0,0.0,0,69.7,63.6,68.0,58.4
20160709031500,0.0,0.0,0,69.7,63.3,68.0,58.7
20160709033000,0.0,0.0,0,69.7,63.6,68.0,58.5
20160709034500,0.0,0.0,0,69.7,63.3,68.0,58.6
20160709040000,0.0,0.0,0,69.7,63.4,68.0,58.4
20160709041500,0.0,0.0,0,69.7,63.4,68.0,58.4
20160709043000,0.0,0.0,0,69.7,63.2,68.0,58.4
20160709044500,0.0,0.0,0,69.7,63.5,68.0,58.4
20160709050000,0.0,0.0,0,69.7,63.1,68.0,58.6
20160709051500,0.0,0.0,0,69.7,63.3,68.0,58.4
20160709053000,0.0,0.0,0,69.7,63.4,68.0,58.4
20160709054500,0.0,0.0,0,68.7,63.0,68.0,58.4
20160709060000,0.0,0.0,0,68.7,63.4,68.0,58.4
20160709061500,0.0,0.0,0,68.7,65.0,68.0,58.5
20160709063000,0.0,0.0,0,68.7,66.1,68.0,58.7
20160709064500,0.0,0.0,0,68.7,66.8,68.0,58.8
20160709070000,0.0,0.0,1,69.5,67.4,68.0,58.7
20160709071500,0.0,0.0,4,69.5,67.8,68.0,58.8
20160709073000,0.0,0.0,4,69.5,68.0,68.0,58.8
20160709074500,0.0,0.0,4,69.5,68.2,68.0,58.9
20160709080000,55.8,18.9796,29,68.0,68.6,68.0,58.9
20160709081500,105.0,35.7143,36,54.7,68.8,68.0,59.0
20160709083000,167.4,56.9388,46,52.7,68.9,68.0,58.9
20160709084500,211.2,71.8367,53,52.7,68.9,68.0,58.8
20160709090000,240.6,81.8367,57,52.7,68.7,68.0,58.9
20160709091500,282.6,96.1225,62,52.7,68.6,68.0,59.0
20160709093000,287.4,97.7551,62,52.7,68.5,68.0,58.9
20160709094500,291.0,98.9796,62,51.9,68.2,68.0,58.9
20160709100000,287.4,97.7551,62,51.9,68.1,68.0,58.9
20160709101500,282.6,96.1225,62,51.9,68.0,68.0,59.0
20160709103000,287.4,97.7551,63,52.6,67.8,68.0,58.9
20160709104500,271.2,92.2449,62,52.6,67.7,68.0,58.9
20160709110000,274.8,93.4694,63,52.6,67.7,68.0,58.9
20160709111500,271.2,92.2449,62,52.6,67.6,68.0,58.8
20160709113000,258.0,87.7551,61,52.6,67.7,68.0,58.8
20160709114500,253.8,86.3265,64,52.6,67.8,68.0,58.6
20160709120000,258.0,87.7551,65,52.6,67.9,68.0,58.7
20160709121500,253.8,86.3265,65,52.6,67.9,68.0,58.7
20160709123000,139.8,47.551,45,52.6,66.4,68.0,59.0
20160709124500,115.2,39.1837,43,53.5,67.0,68.0,58.6
20160709130000,0.0,0.0,1,56.3,66.6,68.0,59.0
20160709131500,166.8,56.7347,47,53.9,69.0,68.0,58.4
20160709133000,123.6,42.0408,42,52.7,68.1,68.0,58.8
20160709134500,217.8,74.0816,56,51.9,69.0,68.0,58.4
20160709140000,145.2,49.3878,45,51.9,67.4,68.0,59.0
20160709141500,145.2,49.3878,45,52.6,67.7,68.0,58.6
20160709143000,82.2,27.9592,34,53.2,67.2,68.0,59.0
20160709144500,80.4,27.3469,35,53.2,67.7,68.0,58.4
20160709150000,0.0,0.0,5,56.7,67.4,68.0,58.9
20160709151500,0.0,0.0,15,55.2,67.7,68.0,58.6
20160709153000,0.0,0.0,6,59.9,67.9,68.0,58.8
20160709154500,0.0,0.0,4,62.8,67.6,68.0,58.9
20160709160000,0.0,0.0,0,65.1,67.0,68.0,59.0
20160709161500,0.0,0.0,0,66.7,66.9,68.0,59.0
20160709163000,0.0,0.0,0,67.7,67.2,68.0,58.8
20160709164500,0.0,0.0,0,68.6,67.3,68.0,58.7
20160709170000,0.0,0.0,0,68.6,67.1,68.0,59.0
20160709171500,0.0,0.0,0,69.6,67.1,68.0,58.9
20160709173000,0.0,0.0,7,69.6,68.1,68.0,58.6
20160709174500,0.0,0.0,7,69.6,67.9,68.0,58.6
20160709180000,0.0,0.0,7,69.6,68.2,68.0,58.7
20160709181500,0.0,0.0,9,63.8,67.8,68.0,58.4
20160709183000,0.0,0.0,7,67.3,68.1,68.0,58.6
20160709184500,0.0,0.0,0,68.6,67.2,68.0,58.5
20160709190000,0.0,0.0,5,69.6,68.1,68.0,58.4
20160709191500,0.0,0.0,0,69.6,67.3,68.0,58.5
20160709193000,0.0,0.0,3,70.5,67.6,68.0,58.4
20160709194500,0.0,0.0,3,70.5,67.4,68.0,58.4
20160709200000,0.0,0.0,0,70.5,67.3,68.0,58.4
20160709201500,0.0,0.0,4,70.5,67.5,68.0,58.4
20160709203000,0.0,0.0,0,70.5,67.0,68.0,58.4
20160709204500,0.0,0.0,3,70.5,67.4,68.0,58.4
20160709210000,0.0,0.0,0,70.5,66.9,68.0,58.4
20160709211500,0.0,0.0,0,70.5,67.4,68.0,58.4
20160709213000,0.0,0.0,0,70.5,66.8,68.0,58.4
20160709214500,0.0,0.0,0,70.5,67.3,68.0,58.4
20160709220000,0.0,0.0,0,70.5,66.8,68.0,58.4
20160709221500,0.0,0.0,0,70.5,67.2,68.0,58.4
20160709223000,0.0,0.0,0,70.5,66.6,68.0,58.4
20160709224500,0.0,0.0,0,70.5,66.9,68.0,58.4
20160709230000,0.0,0.0,0,70.5,66.7,68.0,58.4
20160709231500,0.0,0.0,0,70.5,66.6,68.0,58.4
20160709233000,0.0,0.0,0,70.5,66.6,68.0,58.4
20160709234500,0.0,0.0,0,70.5,66.3,68.0,58.4
20160710000000,0.0,0.0,1,70.5,66.6,68.0,58.4
20160710001500,0.0,0.0,0,70.5,66.2,68.0,58.4
20160710003000,0.0,0.0,0,70.5,66.6,68.0,58.4
20160710004500,0.0,0.0,0,70.5,66.2,68.0,58.4
20160710010000,0.0,0.0,1,70.5,66.6,68.0,58.4
20160710011500,0.0,0.0,0,70.5,66.2,68.0,58.4
20160710013000,0.0,0.0,0,70.5,66.5,68.0,58.4
20160710014500,0.0,0.0,0,70.5,66.1,68.0,58.4
20160710020000,0.0,0.0,0,70.5,66.3,68.0,58.4
20160710021500,0.0,0.0,0,70.5,66.3,68.0,58.4
20160710023000,0.0,0.0,0,70.5,66.1,68.0,58.4
20160710024500,0.0,0.0,0,70.5,66.4,68.0,58.4
20160710030000,0.0,0.0,0,70.5,65.9,68.0,58.4
20160710031500,0.0,0.0,1,70.5,66.6,68.0,58.4
20160710033000,0.0,0.0,0,70.5,65.8,68.0,58.4
20160710034500,0.0,0.0,0,70.5,66.5,68.0,58.4
20160710040000,0.0,0.0,0,69.7,65.8,68.0,58.4
20160710041500,0.0,0.0,0,69.7,66.4,68.0,58.4
20160710043000,0.0,0.0,0,69.7,65.9,68.0,58.4
20160710044500,0.0,0.0,0,69.7,66.2,68.0,58.4
20160710050000,0.0,0.0,0,69.7,66.1,68.0,58.4
20160710051500,0.0,0.0,0,69.7,65.8,68.0,58.4
20160710053000,0.0,0.0,0,69.7,66.0,68.0,58.4
20160710054500,0.0,0.0,0,69.7,65.7,68.0,58.4
20160710060000,0.0,0.0,0,69.7,66.4,68.0,58.4
20160710061500,0.0,0.0,1,69.7,66.0,68.0,58.4
20160710063000,0.0,0.0,0,69.7,66.8,68.0,58.4
20160710064500,0.0,0.0,0,69.7,66.2,68.0,58.4
20160710070000,0.0,0.0,0,69.7,66.6,68.0,58.4
20160710071500,0.0,0.0,0,69.7,66.6,68.0,58.4
20160710073000,0.0,0.0,0,69.7,66.7,68.0,58.4
20160710074500,0.0,0.0,1,69.7,66.8,68.0,58.4
20160710080000,0.0,0.0,0,69.7,66.8,68.0,58.4
20160710081500,0.0,0.0,0,69.7,66.2,68.0,58.6
20160710083000,0.0,0.0,0,69.7,66.1,68.0,58.7
20160710084500,0.0,0.0,0,69.7,66.6,68.0,58.5
20160710090000,0.0,0.0,0,69.7,66.2,68.0,58.7
20160710091500,0.0,0.0,14,69.7,67.6,68.0,58.5
20160710093000,97.8,33.2653,35,53.9,67.9,68.0,58.4
20160710094500,0.0,0.0,6,57.1,67.5,68.0,58.6
20160710100000,0.0,0.0,0,61.1,66.6,68.0,58.5
20160710101500,0.0,0.0,1,63.6,66.4,68.0,58.5
20160710103000,0.0,0.0,0,61.1,66.6,68.0,58.4
20160710104500,0.0,0.0,4,64.4,66.8,68.0,58.4
20160710110000,0.0,0.0,0,59.5,66.8,68.0,58.4
20160710111500,0.0,0.0,0,63.7,66.4,68.0,58.5
20160710113000,0.0,0.0,3,65.8,67.4,68.0,58.4
20160710114500,0.0,0.0,0,67.2,66.8,68.0,58.4
20160710120000,0.0,0.0,4,63.2,67.3,68.0,58.4
20160710121500,0.0,0.0,2,67.2,67.3,68.0,58.4
20160710123000,0.0,0.0,0,68.6,66.9,68.0,58.4
20160710124500,0.0,0.0,9,69.6,67.9,68.0,58.4
20160710130000,0.0,0.0,0,69.6,67.3,68.0,58.4
20160710131500,0.0,0.0,6,70.5,67.8,68.0,58.4
20160710133000,0.0,0.0,0,70.5,67.2,68.0,58.5
20160710134500,0.0,0.0,5,70.5,68.2,68.0,58.4
20160710140000,0.0,0.0,5,70.5,67.9,68.0,58.4
20160710141500,183.6,62.449,47,53.2,69.4,68.0,58.4
20160710143000,135.6,46.1225,41,53.2,68.3,68.0,58.7
20160710144500,227.4,77.3469,54,51.9,69.4,68.0,58.4
20160710150000,180.6,61.4286,47,51.9,68.1,68.0,58.8
20160710151500,166.2,56.5306,45,51.9,67.7,68.0,58.9
20160710153000,136.2,46.3265,41,51.9,67.4,68.0,58.7
20160710154500,87.6,29.7959,33,53.1,67.5,68.0,58.6
20160710160000,97.8,33.2653,35,53.1,67.9,68.0,58.4
20160710161500,0.0,0.0,3,55.9,67.2,68.0,58.7
20160710163000,0.0,0.0,9,59.9,68.1,68.0,58.4
20160710164500,0.0,0.0,0,62.4,66.9,68.0,58.5
20160710170000,0.0,0.0,7,64.4,67.9,68.0,58.4
20160710171500,0.0,0.0,0,65.4,67.2,68.0,58.4
20160710173000,0.0,0.0,6,66.7,68.0,68.0,58.4
20160710174500,0.0,0.0,0,66.7,67.2,68.0,58.4
20160710180000,66.6,22.6531,30,62.4,68.7,68.0,58.4
20160710181500,0.0,0.0,6,56.8,67.6,68.0,58.4
20160710183000,0.0,0.0,8,61.5,68.0,68.0,58.4
20160710184500,0.0,0.0,1,64.0,67.2,68.0,58.4
20160710190000,0.0,0.0,5,65.3,67.6,68.0,58.4
20160710191500,0.0,0.0,2,66.7,67.2,68.0,58.4
20160710193000,0.0,0.0,0,66.7,67.1,68.0,58.4
20160710194500,0.0,0.0,2,67.7,67.0,68.0,58.4
20160710200000,0.0,0.0,2,67.7,67.2,68.0,58.4
20160710201500,0.0,0.0,0,67.7,66.8,68.0,58.4
20160710203000,0.0,0.0,0,68.6,66.8,68.0,58.4
20160710204500,0.0,0.0,1,68.6,66.9,68.0,58.4
20160710210000,0.0,0.0,0,68.6,66.5,68.0,58.4
20160710211500,0.0,0.0,0,68.6,66.6,68.0,58.4
20160710213000,0.0,0.0,0,68.6,66.9,68.0,58.4
20160710214500,0.0,0.0,1,68.6,66.5,68.0,58.4
20160710220000,0.0,0.0,0,68.6,66.9,68.0,58.4
20160710221500,0.0,0.0,0,68.6,66.1,68.0,58.4
20160710223000,0.0,0.0,2,68.6,67.1,68.0,58.4
20160710224500,0.0,0.0,0,68.6,65.8,68.0,58.4
20160710230000,0.0,0.0,0,68.6,66.6,68.0,58.4
20160710231500,0.0,0.0,0,68.6,65.8,68.0,58.4
20160710233000,0.0,0.0,0,68.6,66.3,68.0,58.4
20160710234500,0.0,0.0,0,68.6,66.2,68.0,58.4
20160711000000,0.0,0.0,0,68.6,66.1,68.0,58.4
20160711001500,0.0,0.0,0,68.6,66.8,68.0,58.4
20160711003000,0.0,0.0,1,68.6,65.9,68.0,58.4
20160711004500,0.0,0.0,1,68.6,66.9,68.0,58.4
20160711010000,0.0,0.0,0,68.6,65.5,68.0,58.4
20160711011500,0.0,0.0,0,68.6,66.5,68.0,58.4
20160711013000,0.0,0.0,0,68.6,65.5,68.0,58.4
20160711014500,0.0,0.0,0,68.6,66.2,68.0,58.4
20160711020000,0.0,0.0,0,68.6,66.2,68.0,58.4
20160711021500,0.0,0.0,0,68.6,66.0,68.0,58.4
20160711023000,0.0,0.0,0,68.6,66.3,68.0,58.4
20160711024500,0.0,0.0,0,68.6,65.6,68.0,58.4
20160711030000,0.0,0.0,0,68.6,66.7,68.0,58.4
20160711031500,0.0,0.0,0,68.6,65.4,68.0,58.4
20160711033000,0.0,0.0,1,68.6,66.4,68.0,58.4
20160711034500,0.0,0.0,0,68.6,65.3,68.0,58.4
20160711040000,0.0,0.0,1,67.9,66.1,68.0,58.4
20160711041500,0.0,0.0,0,67.9,65.8,68.0,58.4
20160711043000,0.0,0.0,1,67.9,65.8,68.0,58.4
20160711044500,0.0,0.0,0,67.9,66.7,68.0,58.4
20160711050000,0.0,0.0,0,67.9,65.5,68.0,58.4
20160711051500,0.0,0.0,0,67.9,66.5,68.0,58.4
20160711053000,0.0,0.0,0,67.9,65.2,68.0,58.4
20160711054500,0.0,0.0,0,67.9,66.3,68.0,58.4
20160711060000,0.0,0.0,0,67.9,65.3,68.0,58.4
20160711061500,0.0,0.0,0,67.9,66.1,68.0,58.4
20160711063000,0.0,0.0,0,67.9,65.6,68.0,58.4
20160711064500,0.0,0.0,0,67.9,65.8,68.0,58.4
20160711070000,0.0,0.0,0,67.9,65.7,68.0,58.4
20160711071500,0.0,0.0,0,67.9,65.4,68.0,58.4
20160711073000,0.0,0.0,0,67.9,65.1,68.0,58.4
20160711074500,0.0,0.0,3,67.9,66.8,68.0,58.4
20160711080000,0.0,0.0,0,68.6,66.4,68.0,58.4
20160711081500,0.0,0.0,1,68.6,66.0,68.0,58.4
20160711083000,0.0,0.0,0,69.4,66.5,68.0,58.4
20160711084500,0.0,0.0,0,69.4,65.8,68.0,58.4
20160711090000,0.0,0.0,1,70.1,66.4,68.0,58.4
20160711091500,0.0,0.0,7,70.1,67.5,68.0,58.4
20160711093000,49.2,16.7347,27,57.2,68.1,68.0,58.4
20160711094500,102.6,34.898,36,54.3,68.7,68.0,58.4
20160711100000,160.2,54.4898,46,53.1,68.9,68.0,58.4
20160711101500,240.6,81.8367,58,52.3,69.0,68.0,58.4
20160711103000,287.4,97.7551,63,52.3,69.0,68.0,58.4
20160711104500,282.6,96.1225,63,52.3,68.8,68.0,58.5
20160711110000,279.0,94.898,62,52.3,68.6,68.0,58.5
20160711111500,279.0,94.898,66,52.3,68.4,68.0,58.5
20160711113000,282.6,96.1225,66,52.3,68.1,68.0,58.6
20160711114500,279.0,94.898,66,52.3,68.0,68.0,58.5
20160711120000,279.0,94.898,66,52.3,68.2,68.0,58.4
20160711121500,271.2,92.2449,59,52.3,68.2,68.0,58.5
20160711123000,282.6,96.1225,64,51.5,68.2,68.0,58.5
20160711124500,287.4,97.7551,65,51.5,68.3,68.0,58.4
20160711130000,291.0,98.9796,65,51.5,68.4,68.0,58.4
20160711131500,287.4,97.7551,65,52.2,68.3,68.0,58.4
20160711133000,294.6,100.2041,64,52.2,68.4,68.0,58.4
20160711134500,287.4,97.7551,62,52.2,68.5,68.0,58.4
20160711140000,301.8,102.6531,61,52.2,68.6,68.0,58.4
20160711141500,282.600006,96.122451,60,52.200001,68.699997,68.0,58.400002
20160711143000,282.600006,96.122451,61,51.599998,68.800003,68.0,58.400002
20160711144500,287.399994,97.7551,62,51.599998,68.699997,68.0,58.400002
20160711150000,287.399994,97.7551,62,51.599998,68.699997,68.0,58.400002
20160711151500,287.399994,97.7551,62,51.599998,68.699997,68.0,58.400002
20160711153000,282.600006,96.122451,62,51.599998,68.599998,68.0,64.800003
20160711154500,282.600006,96.122451,63,51.599998,68.5,68.0,64.800003
20160711160000,282.600006,96.122451,63,51.599998,68.400002,68.0,64.800003
20160711161500,282.600006,96.122451,63,51.599998,68.300003,68.0,64.800003
20160711163000,282.600006,96.122451,63,51.599998,68.300003,68.0,64.800003
20160711164500,282.600006,96.122451,64,51.599998,68.400002,68.0,64.800003
20160711170000,291.0,98.979592,64,51.599998,68.300003,68.0,64.800003
20160711171500,215.399994,73.265304,55,51.599998,67.199997,68.0,64.800003
20160711173000,130.800003,44.489797,42,52.200001,66.699997,68.0,64.800003
20160711174500,126.599998,43.061224,42,52.200001,67.599998,68.0,64.800003
20160711180000,75.0,25.510204,33,52.200001,67.099998,68.0,64.800003
20160711181500,176.399994,59.999998,48,52.200001,68.800003,68.0,64.800003
20160711183000,117.599998,39.999999,40,52.200001,67.400002,68.0,64.800003
20160711184500,115.199997,39.183672,39,52.200001,67.800003,68.0,64.800003
20160711190000,0.0,0.0,7,54.299999,67.099998,68.0,64.800003
20160711191500,58.200001,19.795919,31,54.299999,67.699997,68.0,64.800003
20160711193000,0.0,0.0,0,56.299999,67.0,68.0,64.800003
20160711194500,0.0,0.0,5,60.400002,67.900002,68.0,64.800003
20160711200000,0.0,0.0,0,63.200001,67.099998,68.0,64.800003
20160711201500,0.0,0.0,3,64.800003,67.5,68.0,64.800003
20160711203000,0.0,0.0,6,66.199997,67.900002,68.0,64.800003
20160711204500,0.0,0.0,1,67.199997,67.099998,68.0,64.800003
20160711210000,0.0,0.0,6,67.199997,67.900002,68.0,64.800003
20160711211500,0.0,0.0,0,68.099998,66.699997,68.0,64.800003
20160711213000,0.0,0.0,3,68.099998,67.5,68.0,64.800003
20160711214500,0.0,0.0,0,69.099998,66.800003,68.0,64.800003
20160711220000,0.0,0.0,2,69.099998,67.300003,68.0,64.800003
20160711221500,0.0,0.0,7,69.099998,67.699997,68.0,64.800003
20160711223000,0.0,0.0,1,69.099998,66.900002,68.0,64.800003
20160711224500,0.0,0.0,8,69.099998,67.900002,68.0,64.800003
20160711230000,0.0,0.0,0,69.099998,66.599998,68.0,64.800003
20160711231500,0.0,0.0,7,69.099998,67.699997,68.0,64.800003
20160711233000,0.0,0.0,0,69.099998,66.599998,68.0,64.800003
20160711234500,0.0,0.0,5,69.099998,67.599998,68.0,64.800003
20160712000000,0.0,0.0,0,69.099998,66.400002,68.0,64.800003
20160712001500,0.0,0.0,2,69.099998,67.199997,68.0,64.800003
20160712003000,0.0,0.0,0,69.099998,66.800003,68.0,64.800003
20160712004500,0.0,0.0,0,69.099998,66.800003,68.0,64.800003
20160712010000,0.0,0.0,6,69.099998,67.699997,68.0,64.800003
20160712011500,0.0,0.0,0,69.099998,66.5,68.0,64.800003
20160712013000,0.0,0.0,3,69.099998,67.400002,68.0,64.800003
20160712014500,0.0,0.0,0,69.099998,66.199997,68.0,64.800003
20160712020000,0.0,0.0,1,69.099998,67.099998,68.0,64.800003
20160712021500,0.0,0.0,0,69.099998,66.599998,68.0,64.800003
20160712023000,0.0,0.0,1,69.099998,66.900002,68.0,64.800003
20160712024500,0.0,0.0,0,69.099998,67.099998,68.0,64.800003
20160712030000,0.0,0.0,0,68.199997,66.699997,68.0,64.800003
20160712031500,0.0,0.0,5,68.199997,67.599998,68.0,64.800003
20160712033000,0.0,0.0,0,68.199997,66.5,68.0,64.800003
20160712034500,0.0,0.0,4,68.199997,67.400002,68.0,64.800003
20160712040000,0.0,0.0,0,68.199997,66.199997,68.0,64.800003
20160712041500,0.0,0.0,1,68.199997,67.0,68.0,64.800003
20160712043000,0.0,0.0,5,68.199997,67.5,68.0,64.800003
20160712044500,0.0,0.0,0,68.199997,66.599998,68.0,64.800003
20160712050000,0.0,0.0,2,68.199997,67.400002,68.0,64.800003
20160712051500,0.0,0.0,0,68.199997,66.300003,68.0,64.800003
20160712053000,0.0,0.0,0,68.199997,66.900002,68.0,64.800003
20160712054500,0.0,0.0,0,68.199997,66.199997,68.0,64.800003
20160712060000,0.0,0.0,1,68.199997,66.800003,68.0,64.800003
20160712061500,0.0,0.0,3,68.199997,67.400002,68.0,64.800003
20160712063000,0.0,0.0,5,68.199997,67.900002,68.0,64.800003
20160712064500,0.0,0.0,5,68.199997,68.199997,68.0,64.800003
20160712070000,49.200001,16.734694,27,62.099998,68.5,68.0,64.800003
20160712071500,97.800003,33.265307,34,53.900002,68.699997,68.0,64.800003
20160712073000,148.199997,50.408162,42,52.299999,68.800003,68.0,64.800003
20160712074500,177.600006,60.408165,46,52.299999,68.699997,68.0,64.800003
20160712080000,214.800003,73.061226,54,52.299999,68.699997,68.0,64.800003
20160712081500,234.0,79.591837,56,52.299999,68.400002,68.0,64.800003
20160712083000,234.0,79.591837,56,52.299999,68.300003,68.0,64.800003
20160712084500,240.600006,81.836737,56,52.299999,68.199997,68.0,64.800003
20160712090000,235.800003,80.204083,56,51.5,68.099998,68.0,64.800003
20160712091500,240.600006,81.836737,56,51.5,68.0,68.0,64.800003
20160712093000,240.600006,81.836737,56,51.5,68.099998,68.0,64.800003
20160712094500,244.800003,83.265307,56,51.5,68.199997,68.0,64.800003
20160712100000,240.600006,81.836737,56,51.5,68.199997,68.0,64.800003
20160712101500,240.600006,81.836737,56,51.5,68.300003,68.0,64.800003
20160712103000,249.0,84.693878,58,51.5,68.400002,68.0,64.800003
20160712104500,266.399994,90.612243,60,52.200001,68.400002,68.0,64.800003
20160712110000,279.0,94.897959,63,52.200001,68.300003,68.0,64.800003
20160712111500,291.0,98.979592,64,52.200001,68.300003,68.0,64.800003
20160712113000,291.0,98.979592,64,52.200001,68.199997,68.0,64.800003
20160712114500,291.0,98.979592,64,52.200001,68.199997,68.0,64.800003
20160712120000,287.399994,97.7551,64,52.200001,68.199997,68.0,64.800003
20160712121500,287.399994,97.7551,64,52.200001,68.199997,68.0,64.800003
20160712123000,287.399994,97.7551,64,52.200001,68.300003,68.0,64.800003
20160712124500,287.399994,97.7551,64,52.200001,68.199997,68.0,64.800003
20160712130000,298.200012,101.428576,63,51.5,68.300003,68.0,64.800003
20160712131500,301.799988,102.653057,63,51.5,68.400002,68.0,64.800003
20160712133000,291.0,98.979592,62,51.5,68.599998,68.0,64.800003
20160712134500,291.0,98.979592,62,51.5,68.699997,68.0,64.800003
20160712140000,287.399994,97.7551,62,51.5,68.900002,68.0,64.800003
20160712141500,291.0,98.979592,62,51.5,68.900002,68.0,64.800003
20160712143000,287.399994,97.7551,62,52.200001,68.900002,68.0,64.800003
20160712144500,287.399994,97.7551,62,52.200001,68.900002,68.0,64.800003
20160712150000,287.399994,97.7551,61,52.200001,68.800003,68.0,64.800003
20160712151500,287.399994,97.7551,61,52.200001,68.699997,68.0,64.800003
20160712153000,282.600006,96.122451,61,52.200001,68.699997,68.0,64.800003
20160712154500,287.399994,97.7551,61,52.200001,68.699997,68.0,64.800003
20160712160000,287.399994,97.7551,61,51.5,68.699997,68.0,64.800003
20160712161500,287.399994,97.7551,61,51.5,68.599998,68.0,64.800003
20160712163000,282.600006,96.122451,61,51.5,68.699997,68.0,64.800003
20160712164500,282.600006,96.122451,61,51.5,68.599998,68.0,64.800003
20160712170000,287.399994,97.7551,63,51.5,68.400002,68.0,64.800003
20160712171500,159.600006,54.285716,45,52.200001,66.900002,68.0,64.800003
20160712173000,124.800003,42.448981,40,52.200001,67.099998,68.0,64.800003
20160712174500,82.199997,27.959183,34,53.099998,67.199997,68.0,64.800003
20160712180000,76.800003,26.12245,34,53.900002,67.5,68.0,64.800003
20160712181500,115.199997,39.183672,39,53.900002,68.699997,68.0,64.800003
20160712183000,128.399994,43.673467,41,52.400002,68.099998,68.0,64.800003
20160712184500,102.599998,34.897959,37,52.400002,67.599998,68.0,64.800003
20160712190000,76.800003,26.12245,33,53.5,67.400002,68.0,64.800003
20160712191500,55.799999,18.979592,31,54.700001,67.599998,68.0,64.800003
20160712193000,0.0,0.0,2,57.5,67.199997,68.0,64.800003
20160712194500,0.0,0.0,6,61.5,67.900002,68.0,64.800003
20160712200000,0.0,0.0,1,64.0,67.300003,68.0,64.800003
20160712201500,0.0,0.0,2,65.800003,67.400002,68.0,64.800003
20160712203000,0.0,0.0,2,67.199997,67.400002,68.0,64.800003
20160712204500,0.0,0.0,0,68.099998,67.199997,68.0,64.800003
20160712210000,0.0,0.0,4,68.099998,67.599998,68.0,64.800003
20160712211500,0.0,0.0,1,69.099998,66.900002,68.0,64.800003
20160712213000,0.0,0.0,4,69.099998,67.5,68.0,64.800003
20160712214500,0.0,0.0,1,69.099998,67.099998,68.0,64.800003
20160712220000,0.0,0.0,0,69.099998,67.0,68.0,64.800003
20160712221500,0.0,0.0,2,70.099998,67.300003,68.0,64.800003
20160712223000,0.0,0.0,0,70.099998,66.699997,68.0,64.800003
20160712224500,0.0,0.0,0,70.099998,67.300003,68.0,64.800003
20160712230000,0.0,0.0,0,70.099998,66.800003,68.0,64.800003
20160712231500,0.0,0.0,0,70.099998,67.099998,68.0,64.800003
20160712233000,0.0,0.0,1,70.099998,67.0,68.0,64.800003
20160712234500,0.0,0.0,0,70.099998,66.800003,68.0,64.800003
20160713000000,0.0,0.0,1,70.099998,67.099998,68.0,64.800003
20160713001500,0.0,0.0,0,70.099998,66.5,68.0,64.800003
20160713003000,0.0,0.0,1,70.099998,67.099998,68.0,64.800003
20160713004500,0.0,0.0,0,70.099998,66.5,68.0,64.800003
20160713010000,0.0,0.0,0,70.099998,67.199997,68.0,64.800003
20160713011500,0.0,0.0,0,70.099998,66.5,68.0,64.900002
20160713013000,0.0,0.0,0,70.099998,66.599998,68.0,64.900002
20160713014500,0.0,0.0,1,70.099998,66.900002,68.0,64.900002
20160713020000,0.0,0.0,0,70.099998,66.199997,68.0,64.900002
20160713021500,0.0,0.0,0,70.099998,67.0,68.0,64.900002
20160713023000,0.0,0.0,0,70.099998,66.199997,68.0,64.900002
20160713024500,0.0,0.0,0,70.099998,66.800003,68.0,64.900002
20160713030000,0.0,0.0,0,70.099998,66.300003,68.0,64.900002
20160713031500,0.0,0.0,0,70.099998,66.599998,68.0,64.900002
20160713033000,0.0,0.0,0,70.099998,66.400002,68.0,64.900002
20160713034500,0.0,0.0,0,70.099998,66.300003,68.0,64.900002
20160713040000,0.0,0.0,0,70.099998,66.5,68.0,64.900002
20160713041500,0.0,0.0,0,69.300003,66.199997,68.0,64.900002
20160713043000,0.0,0.0,0,69.300003,66.599998,68.0,64.900002
20160713044500,0.0,0.0,0,69.300003,66.099998,68.0,64.900002
20160713050000,0.0,0.0,0,69.300003,66.5,68.0,64.900002
20160713051500,0.0,0.0,0,69.300003,66.0,68.0,64.900002
20160713053000,0.0,0.0,0,69.300003,66.599998,68.0,64.900002
20160713054500,0.0,0.0,0,69.300003,66.0,68.0,64.900002
20160713060000,0.0,0.0,0,69.300003,66.800003,68.0,64.900002
20160713061500,0.0,0.0,2,69.300003,67.5,68.0,64.900002
20160713063000,0.0,0.0,5,69.300003,68.0,68.0,64.900002
20160713064500,0.0,0.0,8,69.300003,68.400002,68.0,64.900002
20160713070000,87.599998,29.795918,31,56.0,68.699997,68.0,64.900002
20160713071500,145.199997,49.387754,40,53.099998,68.900002,68.0,64.900002
20160713073000,195.600006,66.530614,49,51.900002,69.0,68.0,64.900002
20160713074500,258.0,87.755102,58,51.900002,68.900002,68.0,64.900002
20160713080000,287.399994,97.7551,61,51.900002,68.900002,68.0,64.900002
20160713081500,287.399994,97.7551,61,51.900002,68.699997,68.0,64.900002
20160713083000,282.600006,96.122451,61,51.900002,68.699997,68.0,64.900002
20160713084500,298.200012,101.428576,61,51.900002,68.400002,68.0,64.900002
20160713090000,287.399994,97.7551,60,51.900002,68.199997,68.0,64.900002
20160713091500,291.0,98.979592,61,51.900002,68.099998,68.0,64.900002
20160713093000,298.200012,101.428576,61,51.900002,68.0,68.0,64.900002
20160713094500,291.0,98.979592,60,51.900002,67.900002,68.0,64.900002
20160713100000,282.600006,96.122451,60,51.900002,67.800003,68.0,64.900002
20160713101500,253.800003,86.326532,56,51.900002,67.800003,68.0,64.900002
20160713103000,253.800003,86.326532,57,51.900002,68.0,68.0,64.900002
20160713104500,262.200012,89.183678,58,51.900002,68.300003,68.0,64.900002
20160713110000,279.0,94.897959,60,51.900002,68.400002,68.0,64.900002
20160713111500,287.399994,97.7551,53,51.900002,68.400002,68.0,64.900002
20160713113000,282.600006,96.122451,55,51.900002,68.400002,68.0,64.900002
20160713114500,282.600006,96.122451,55,51.900002,68.5,68.0,64.900002
20160713120000,282.600006,96.122451,55,51.900002,68.400002,68.0,64.900002
20160713121500,282.600006,96.122451,55,51.900002,68.599998,68.0,64.900002
20160713123000,282.600006,96.122451,55,51.900002,68.5,68.0,64.900002
20160713124500,282.600006,96.122451,55,51.900002,68.699997,68.0,64.900002
20160713130000,282.600006,96.122451,55,51.900002,68.800003,68.0,64.900002
20160713131500,294.600006,100.204084,55,51.900002,69.0,68.0,64.900002
20160713133000,291.0,98.979592,55,51.900002,69.099998,68.0,64.900002
20160713134500,298.200012,101.428576,55,51.900002,69.300003,68.0,64.900002
20160713140000,298.200012,101.428576,55,51.900002,69.400002,68.0,64.900002
20160713141500,294.600006,100.204084,54,51.900002,69.400002,68.0,64.900002
20160713143000,287.399994,97.7551,53,51.900002,69.199997,68.0,64.900002
20160713144500,287.399994,97.7551,53,51.900002,69.199997,68.0,64.900002
20160713150000,287.399994,97.7551,53,51.900002,69.099998,68.0,64.900002
20160713151500,282.600006,96.122451,53,51.900002,68.900002,68.0,64.900002
20160713153000,282.600006,96.122451,53,51.900002,68.800003,68.0,64.900002
20160713154500,282.600006,96.122451,53,51.900002,68.699997,68.0,64.900002
20160713160000,282.600006,96.122451,53,51.900002,68.599998,68.0,64.900002
20160713161500,282.600006,96.122451,53,51.900002,68.599998,68.0,64.900002
20160713163000,282.600006,96.122451,53,51.900002,68.5,68.0,64.900002
20160713164500,287.399994,97.7551,53,51.900002,68.800003,68.0,64.900002
20160713170000,282.600006,96.122451,54,51.900002,69.0,68.0,64.900002
20160713171500,287.399994,97.7551,54,51.900002,69.800003,68.0,64.900002
20160713173000,253.800003,86.326532,49,51.900002,68.800003,68.0,64.900002
20160713174500,287.399994,97.7551,54,51.900002,69.699997,68.0,64.900002
20160713180000,266.399994,90.612243,51,51.099998,69.0,68.0,64.900002
20160713181500,287.399994,97.7551,54,51.099998,70.699997,68.0,64.900002
20160713183000,282.600006,96.122451,54,51.799999,70.800003,68.0,64.900002
20160713184500,282.600006,96.122451,53,51.799999,70.0,68.0,64.900002
20160713190000,282.600006,96.122451,53,51.099998,70.5,68.0,64.900002
20160713191500,262.200012,89.183678,52,51.099998,69.300003,68.0,64.900002
20160713193000,287.399994,97.7551,54,51.099998,69.699997,68.0,64.900002
20160713194500,225.600006,76.734696,47,51.099998,68.699997,68.0,64.900002
20160713200000,282.600006,96.122451,54,51.099998,69.400002,68.0,64.900002
20160713201500,282.600006,96.122451,54,51.099998,69.699997,68.0,64.900002
20160713203000,230.399994,78.367345,48,51.099998,68.699997,68.0,64.900002
20160713204500,287.399994,97.7551,54,51.099998,69.400002,68.0,64.900002
20160713210000,244.800003,83.265307,49,51.099998,68.599998,68.0,64.900002
20160713211500,287.399994,97.7551,54,51.099998,69.0,68.0,64.900002
20160713213000,287.399994,97.7551,54,51.099998,69.300003,68.0,64.900002
20160713214500,282.600006,96.122451,54,51.099998,69.400002,68.0,64.900002
20160713220000,240.600006,81.836737,49,51.099998,68.599998,68.0,64.900002
20160713221500,282.600006,96.122451,54,51.099998,69.099998,68.0,64.900002
20160713223000,282.600006,96.122451,54,51.099998,69.199997,68.0,64.900002
20160713224500,287.399994,97.7551,54,51.099998,69.199997,68.0,64.900002
20160713230000,287.399994,97.7551,54,51.099998,68.800003,68.0,64.900002
20160713231500,282.600006,96.122451,56,51.099998,69.099998,68.0,64.900002
20160713233000,282.600006,96.122451,56,51.099998,69.400002,68.0,64.900002
20160713234500,220.800003,75.102042,48,51.099998,68.300003,68.0,64.900002
20160714000000,287.399994,97.7551,57,51.099998,68.900002,68.0,64.900002
20160714001500,287.399994,97.7551,57,51.099998,69.300003,68.0,64.900002
20160714003000,230.399994,78.367345,49,51.099998,68.5,68.0,64.900002
20160714004500,282.600006,96.122451,57,51.099998,68.900002,68.0,64.900002
20160714010000,282.600006,96.122451,57,51.099998,69.199997,68.0,64.900002
20160714011500,244.800003,83.265307,52,51.099998,68.199997,68.0,64.900002
20160714013000,282.600006,96.122451,57,51.099998,68.800003,68.0,64.900002
20160714014500,282.600006,96.122451,57,51.099998,69.0,68.0,64.900002
20160714020000,287.399994,97.7551,57,51.099998,69.099998,68.0,64.900002
20160714021500,253.800003,86.326532,53,51.099998,68.400002,68.0,64.900002
20160714023000,271.200012,92.244902,55,51.099998,68.699997,68.0,64.900002
20160714024500,282.600006,96.122451,57,51.099998,68.800003,68.0,64.900002
20160714030000,282.600006,96.122451,57,51.099998,69.199997,68.0,64.900002
20160714031500,230.399994,78.367345,50,51.099998,68.0,68.0,64.900002
20160714033000,279.0,94.897959,56,51.099998,68.699997,68.0,64.900002
20160714034500,287.399994,97.7551,58,51.099998,68.900002,68.0,64.900002
20160714040000,287.399994,97.7551,58,51.099998,68.900002,68.0,64.900002
20160714041500,282.600006,96.122451,58,51.099998,68.800003,68.0,64.900002
20160714043000,240.600006,81.836737,51,51.099998,68.400002,68.0,64.900002
20160714044500,287.399994,97.7551,58,51.099998,68.699997,68.0,64.900002
20160714050000,287.399994,97.7551,58,51.099998,68.800003,68.0,64.900002
20160714051500,287.399994,97.7551,58,51.099998,69.0,68.0,64.900002
20160714053000,287.399994,97.7551,58,51.099998,69.099998,68.0,64.900002
20160714054500,287.399994,97.7551,58,51.099998,68.900002,68.0,64.900002
20160714060000,249.0,84.693878,53,51.099998,68.400002,68.0,64.900002
20160714061500,253.800003,86.326532,53,51.099998,68.199997,68.0,64.900002
20160714063000,253.800003,86.326532,53,51.099998,68.099998,68.0,64.900002
20160714064500,244.800003,83.265307,53,51.799999,68.099998,68.0,64.900002
20160714070000,240.600006,81.836737,53,51.799999,68.199997,68.0,64.900002
20160714071500,244.800003,83.265307,54,51.799999,68.199997,68.0,64.900002
20160714073000,262.200012,89.183678,57,51.799999,68.400002,68.0,64.900002
20160714074500,291.0,98.979592,61,51.799999,68.5,68.0,64.900002
20160714080000,291.0,98.979592,61,51.799999,68.599998,68.0,64.900002
20160714081500,291.0,98.979592,61,51.799999,68.599998,68.0,64.900002
20160714083000,282.600006,96.122451,56,51.099998,68.5,68.0,64.900002
20160714084500,287.399994,97.7551,57,51.099998,68.300003,68.0,64.900002
20160714090000,291.0,98.979592,58,51.099998,68.400002,68.0,64.900002
20160714091500,287.399994,97.7551,56,51.099998,68.199997,68.0,64.900002
20160714093000,287.399994,97.7551,56,51.099998,68.400002,68.0,64.900002
20160714094500,291.0,98.979592,56,51.099998,68.5,68.0,64.900002
20160714100000,294.600006,100.204084,56,51.099998,68.400002,68.0,64.900002
20160714101500,287.399994,97.7551,56,51.799999,68.400002,68.0,64.900002
20160714103000,282.600006,96.122451,56,51.799999,68.400002,68.0,64.900002
20160714104500,282.600006,96.122451,56,51.799999,68.300003,68.0,64.900002
20160714110000,287.399994,97.7551,56,51.799999,68.300003,68.0,64.900002
20160714111500,287.399994,97.7551,61,51.799999,68.599998,68.0,64.900002
20160714113000,282.600006,96.122451,61,51.799999,68.400002,68.0,64.900002
20160714114500,287.399994,97.7551,61,51.799999,68.300003,68.0,64.900002
20160714120000,287.399994,97.7551,61,51.799999,68.400002,68.0,64.900002
20160714121500,287.399994,97.7551,61,51.799999,68.400002,68.0,64.900002
20160714123000,282.600006,96.122451,61,51.799999,68.099998,68.0,64.900002
20160714124500,279.0,94.897959,60,51.799999,68.400002,68.0,64.900002
20160714130000,287.399994,97.7551,61,51.099998,68.400002,68.0,64.900002
20160714131500,291.0,98.979592,61,51.099998,68.599998,68.0,64.900002
20160714133000,298.200012,101.428576,60,51.099998,68.599998,68.0,64.900002
20160714134500,294.600006,100.204084,60,51.099998,68.800003,68.0,64.900002
20160714140000,298.200012,101.428576,58,51.099998,69.0,68.0,64.900002
20160714141500,291.0,98.979592,58,51.799999,69.099998,68.0,64.900002
20160714143000,298.200012,101.428576,58,51.099998,69.0,68.0,64.900002
20160714144500,287.399994,97.7551,57,51.099998,68.699997,68.0,64.900002
20160714150000,291.0,98.979592,57,51.099998,68.599998,68.0,64.900002
20160714151500,282.600006,96.122451,56,51.099998,68.300003,68.0,64.900002
20160714153000,287.399994,97.7551,56,51.099998,68.400002,68.0,64.900002
20160714154500,287.399994,97.7551,56,51.099998,68.199997,68.0,64.900002
20160714160000,287.399994,97.7551,56,51.099998,68.199997,68.0,64.900002
20160714161500,287.399994,97.7551,56,51.099998,68.599998,68.0,64.900002
20160714163000,287.399994,97.7551,56,51.799999,68.199997,68.0,64.900002
20160714164500,287.399994,97.7551,56,51.799999,68.199997,68.0,64.900002
20160714170000,141.600006,48.163267,36,51.799999,66.300003,68.0,64.900002
20160714171500,75.0,25.510204,26,53.099998,66.699997,68.0,64.900002
20160714173000,0.0,0.0,0,57.0,66.699997,68.0,64.900002
20160714174500,0.0,0.0,0,60.299999,66.300003,68.0,64.900002
20160714180000,0.0,0.0,2,62.400002,66.699997,68.0,64.900002
20160714181500,0.0,0.0,0,64.0,66.599998,68.0,64.900002
20160714183000,0.0,0.0,0,65.300003,66.599998,68.0,64.900002
20160714184500,0.0,0.0,0,66.199997,66.300003,68.0,64.900002
20160714190000,0.0,0.0,0,66.199997,66.699997,68.0,64.800003
20160714191500,0.0,0.0,0,67.199997,66.400002,68.0,64.800003
20160714193000,0.0,0.0,0,67.199997,66.0,68.0,64.800003
20160714194500,0.0,0.0,0,67.199997,66.300003,68.0,64.800003
20160714200000,0.0,0.0,0,67.199997,65.699997,68.0,64.800003
20160714201500,0.0,0.0,0,67.199997,66.199997,68.0,64.699997
20160714203000,0.0,0.0,0,67.199997,65.400002,68.0,64.800003
20160714204500,0.0,0.0,0,67.199997,65.599998,68.0,64.800003
20160714210000,0.0,0.0,0,67.199997,65.800003,68.0,64.800003
20160714211500,0.0,0.0,0,67.199997,65.199997,68.0,64.800003
20160714213000,0.0,0.0,0,67.199997,65.900002,68.0,64.699997
20160714214500,0.0,0.0,0,67.199997,65.0,68.0,64.800003
20160714220000,0.0,0.0,0,67.199997,65.800003,68.0,64.400002
20160714221500,0.0,0.0,0,67.199997,65.099998,68.0,64.800003
20160714223000,0.0,0.0,0,67.199997,65.099998,68.0,64.699997
20160714224500,0.0,0.0,0,67.199997,65.300003,68.0,64.699997
20160714230000,0.0,0.0,0,67.199997,65.0,68.0,64.699997
20160714231500,0.0,0.0,0,67.199997,65.300003,68.0,64.599998
20160714233000,0.0,0.0,0,67.199997,64.699997,68.0,64.699997
20160714234500,0.0,0.0,0,67.199997,65.400002,68.0,64.5
20160715000000,0.0,0.0,0,67.199997,64.5,68.0,64.800003
20160715001500,0.0,0.0,0,67.199997,65.400002,68.0,64.400002
20160715003000,0.0,0.0,0,67.199997,64.599998,68.0,64.699997
20160715004500,0.0,0.0,0,67.199997,65.199997,68.0,64.300003
20160715010000,0.0,0.0,0,67.199997,64.800003,68.0,64.5
20160715011500,0.0,0.0,0,67.199997,64.599998,68.0,64.5
20160715013000,0.0,0.0,0,67.199997,64.800003,68.0,64.5
20160715014500,0.0,0.0,0,67.199997,64.400002,68.0,64.5
20160715020000,0.0,0.0,0,67.199997,65.099998,68.0,64.5
20160715021500,0.0,0.0,0,67.199997,64.300003,68.0,64.599998
20160715023000,0.0,0.0,0,67.199997,65.199997,68.0,64.300003
20160715024500,0.0,0.0,0,67.199997,64.699997,68.0,64.400002
20160715030000,0.0,0.0,0,67.199997,64.699997,68.0,64.300003
20160715031500,0.0,0.0,0,67.199997,65.0,68.0,64.300003
20160715033000,0.0,0.0,0,67.199997,64.400002,68.0,64.400002
20160715034500,0.0,0.0,0,67.199997,65.0,68.0,64.300003
20160715040000,0.0,0.0,0,67.199997,64.599998,68.0,64.400002
20160715041500,0.0,0.0,0,67.199997,64.400002,68.0,64.400002
20160715043000,0.0,0.0,0,67.199997,64.900002,68.0,64.300003
20160715044500,0.0,0.0,0,67.199997,64.300003,68.0,64.400002
20160715050000,0.0,0.0,0,67.199997,65.0,68.0,64.300003
20160715051500,0.0,0.0,0,67.199997,64.400002,68.0,64.300003
20160715053000,0.0,0.0,0,67.199997,64.599998,68.0,64.300003
20160715054500,0.0,0.0,2,67.199997,65.800003,68.0,64.400002
20160715060000,0.0,0.0,0,67.199997,66.699997,68.0,64.599998
20160715061500,0.0,0.0,0,67.199997,67.300003,68.0,64.699997
20160715063000,0.0,0.0,4,67.199997,67.800003,68.0,64.599998
20160715064500,0.0,0.0,4,67.199997,68.199997,68.0,64.699997
20160715070000,62.400002,21.22449,22,58.799999,68.599998,68.0,64.699997
20160715071500,120.599998,41.020408,32,53.5,68.800003,68.0,64.800003
20160715073000,171.0,58.163265,41,51.900002,68.900002,68.0,64.800003
20160715074500,226.800003,77.142858,49,51.900002,68.900002,68.0,64.800003
20160715080000,253.800003,86.326532,52,51.900002,68.699997,68.0,64.800003
20160715081500,274.799988,93.469384,55,51.900002,68.5,68.0,64.800003
20160715083000,287.399994,97.7551,56,51.099998,68.400002,68.0,64.800003
20160715084500,294.600006,100.204084,56,51.099998,68.400002,68.0,64.699997
20160715090000,287.399994,97.7551,55,51.099998,68.199997,68.0,64.800003
20160715091500,279.0,94.897959,55,51.099998,68.0,68.0,64.699997
20160715093000,279.0,94.897959,55,51.099998,68.099998,68.0,64.699997
20160715094500,274.799988,93.469384,54,51.799999,68.0,68.0,64.800003
20160715100000,274.799988,93.469384,54,51.799999,67.900002,68.0,64.699997
20160715101500,271.200012,92.244902,55,51.799999,67.900002,68.0,64.699997
20160715103000,271.200012,92.244902,55,51.799999,67.800003,68.0,64.599998
20160715104500,266.399994,90.612243,54,51.799999,67.800003,68.0,64.699997
20160715110000,240.600006,81.836737,50,51.799999,67.699997,68.0,64.599998
20160715111500,235.800003,80.204083,50,51.799999,67.800003,68.0,64.599998
20160715113000,240.600006,81.836737,50,51.799999,68.0,68.0,64.5
20160715114500,240.600006,81.836737,50,51.799999,68.099998,68.0,64.5
20160715120000,240.600006,81.836737,50,51.099998,67.900002,68.0,64.699997
20160715121500,244.800003,83.265307,50,51.099998,68.099998,68.0,64.599998
20160715123000,240.600006,81.836737,50,51.099998,68.199997,68.0,64.599998
20160715124500,244.800003,83.265307,50,51.099998,68.099998,68.0,64.599998
20160715130000,244.800003,83.265307,50,51.099998,68.199997,68.0,64.5
20160715131500,244.800003,83.265307,50,51.099998,68.199997,68.0,64.5
20160715133000,244.800003,83.265307,50,51.099998,68.199997,68.0,64.5
20160715134500,240.600006,81.836737,49,51.099998,68.300003,68.0,64.5
20160715140000,0.0,0.0,0,55.099998,68.699997,77.099998,74.099998
20160715141500,0.0,0.0,0,59.900002,69.099998,77.099998,74.099998
20160715143000,0.0,0.0,0,62.799999,69.699997,77.099998,74.099998
20160715144500,0.0,0.0,0,64.400002,69.800003,76.800003,73.800003
20160715150000,0.0,0.0,0,65.800003,70.0,76.699997,73.699997
20160715151500,0.0,0.0,0,66.699997,70.099998,76.699997,73.699997
20160715153000,0.0,0.0,0,67.699997,70.199997,76.800003,73.800003
20160715154500,0.0,0.0,0,67.699997,70.199997,77.099998,74.099998
20160715160000,0.0,0.0,0,68.599998,70.300003,76.699997,73.699997
20160715161500,0.0,0.0,0,68.599998,70.5,76.800003,73.800003
20160715163000,0.0,0.0,0,68.599998,70.5,76.900002,73.900002
20160715164500,0.0,0.0,0,69.599998,70.599998,77.099998,74.099998
20160715170000,0.0,0.0,0,69.599998,70.599998,77.099998,74.099998
20160715171500,0.0,0.0,0,69.599998,70.599998,76.800003,73.800003
20160715173000,0.0,0.0,0,69.599998,71.699997,76.800003,73.800003
20160715174500,0.0,0.0,0,69.599998,71.400002,77.0,74.0
20160715180000,0.0,0.0,0,69.599998,72.699997,76.800003,73.800003
20160715181500,0.0,0.0,0,69.599998,71.0,76.800003,73.800003
20160715183000,0.0,0.0,0,69.599998,71.599998,77.099998,74.099998
20160715184500,0.0,0.0,0,69.599998,70.800003,77.099998,74.099998
20160715190000,0.0,0.0,0,69.599998,70.800003,77.099998,74.099998
20160715191500,0.0,0.0,0,69.599998,70.800003,77.099998,74.099998
20160715193000,0.0,0.0,0,68.800003,70.300003,77.099998,74.099998
20160715194500,0.0,0.0,0,68.800003,71.099998,77.099998,74.099998
20160715200000,0.0,0.0,0,68.800003,69.800003,76.699997,73.699997
20160715201500,0.0,0.0,0,68.800003,70.900002,76.800003,73.800003
20160715203000,0.0,0.0,0,68.800003,69.699997,76.699997,73.699997
20160715204500,0.0,0.0,0,68.800003,70.699997,76.699997,73.699997
20160715210000,0.0,0.0,0,68.800003,69.5,77.099998,74.099998
20160715211500,0.0,0.0,0,68.800003,70.5,77.099998,74.099998
20160715213000,0.0,0.0,0,68.800003,69.300003,77.099998,74.099998
20160715214500,0.0,0.0,0,68.800003,70.199997,77.099998,74.099998
20160715220000,0.0,0.0,0,68.800003,69.0,77.099998,74.099998
20160715221500,0.0,0.0,0,68.800003,69.699997,77.099998,74.099998
20160715223000,0.0,0.0,0,68.800003,70.099998,77.099998,74.099998
20160715224500,0.0,0.0,0,68.800003,69.300003,77.099998,74.099998
20160715230000,0.0,0.0,0,68.800003,70.099998,77.099998,74.099998
20160715231500,0.0,0.0,0,68.800003,69.099998,77.099998,74.099998
20160715233000,0.0,0.0,0,68.800003,69.900002,77.099998,74.099998
20160715234500,0.0,0.0,0,68.800003,68.699997,77.099998,74.099998
20160716000000,0.0,0.0,0,68.800003,69.599998,77.099998,74.099998
20160716001500,0.0,0.0,0,68.800003,68.699997,77.099998,74.099998
20160716003000,0.0,0.0,0,68.099998,69.199997,77.099998,74.099998
20160716004500,0.0,0.0,0,68.099998,69.800003,77.099998,74.099998
20160716010000,0.0,0.0,0,68.099998,68.800003,77.099998,74.099998
20160716011500,0.0,0.0,0,68.099998,69.699997,77.099998,74.099998
20160716013000,0.0,0.0,0,68.099998,68.400002,77.099998,74.099998
20160716014500,0.0,0.0,0,68.099998,69.400002,77.099998,74.099998
20160716020000,0.0,0.0,0,68.099998,68.400002,77.099998,74.099998
20160716021500,0.0,0.0,0,68.099998,69.0,77.099998,74.099998
20160716023000,0.0,0.0,0,68.099998,69.5,77.099998,74.099998
20160716024500,0.0,0.0,0,68.099998,68.5,77.099998,74.099998
20160716030000,0.0,0.0,0,68.099998,69.300003,77.099998,74.099998
20160716031500,0.0,0.0,0,68.099998,68.300003,77.099998,74.099998
20160716033000,0.0,0.0,0,68.099998,69.099998,77.099998,74.099998
20160716034500,0.0,0.0,0,68.099998,68.400002,77.099998,74.099998
20160716040000,0.0,0.0,0,68.099998,68.699997,77.099998,74.099998
20160716041500,0.0,0.0,0,68.099998,69.400002,77.099998,74.099998
20160716043000,0.0,0.0,0,68.099998,68.199997,77.099998,74.099998
20160716044500,0.0,0.0,0,68.099998,69.0,77.099998,74.099998
20160716050000,0.0,0.0,0,68.099998,69.300003,77.099998,74.099998
20160716051500,0.0,0.0,0,68.099998,68.5,77.099998,74.099998
20160716053000,0.0,0.0,0,68.099998,69.199997,77.099998,74.099998
20160716054500,0.0,0.0,0,68.099998,68.300003,77.099998,74.099998
20160716060000,0.0,0.0,0,68.099998,68.900002,77.099998,74.099998
20160716061500,0.0,0.0,0,68.099998,69.300003,77.099998,74.099998
20160716063000,0.0,0.0,0,68.099998,68.599998,77.099998,74.099998
20160716064500,0.0,0.0,0,68.099998,69.5,77.099998,74.099998
20160716070000,0.0,0.0,0,68.099998,68.400002,77.099998,74.099998
20160716071500,0.0,0.0,0,68.099998,69.099998,77.099998,74.099998
20160716073000,0.0,0.0,0,68.099998,68.599998,77.099998,74.099998
20160716074500,0.0,0.0,0,68.099998,68.699997,77.099998,74.099998
20160716080000,0.0,0.0,0,68.099998,68.900002,77.099998,74.099998
20160716081500,0.0,0.0,0,68.099998,69.099998,77.099998,74.099998
20160716083000,0.0,0.0,0,69.099998,69.300003,77.099998,74.099998
20160716084500,0.0,0.0,0,69.099998,69.5,77.099998,74.099998
20160716090000,0.0,0.0,0,70.099998,69.599998,77.099998,74.099998
20160716091500,0.0,0.0,0,70.099998,69.699997,77.099998,74.099998
20160716093000,0.0,0.0,0,70.099998,69.800003,77.099998,74.099998
20160716094500,0.0,0.0,0,70.099998,69.900002,76.699997,73.699997
20160716100000,0.0,0.0,0,70.099998,70.099998,76.400002,73.400002
20160716101500,0.0,0.0,0,71.0,70.199997,76.300003,73.300003
20160716103000,0.0,0.0,0,71.0,70.300003,76.099998,73.099998
20160716104500,0.0,0.0,0,71.0,70.400002,76.0,73.0
20160716110000,0.0,0.0,0,71.0,70.5,76.400002,73.400002
20160716111500,0.0,0.0,0,71.0,70.699997,76.400002,73.400002
20160716113000,0.0,0.0,0,71.0,70.599998,76.099998,73.099998
20160716114500,0.0,0.0,0,71.0,70.699997,76.400002,73.400002
20160716120000,0.0,0.0,0,72.0,70.599998,76.0,73.0
20160716121500,0.0,0.0,0,72.0,70.699997,76.0,73.0
20160716123000,0.0,0.0,0,72.0,70.599998,76.400002,73.400002
20160716124500,0.0,0.0,0,72.0,70.599998,76.400002,73.400002
20160716130000,0.0,0.0,0,72.0,70.5,76.400002,73.400002
20160716131500,0.0,0.0,0,72.0,70.599998,75.699997,72.699997
20160716133000,0.0,0.0,0,72.0,70.699997,75.599998,72.599998
20160716134500,0.0,0.0,0,72.0,70.800003,76.199997,73.199997
20160716140000,0.0,0.0,0,72.0,71.0,76.699997,73.699997
20160716141500,0.0,0.0,0,72.0,71.199997,77.099998,74.099998
20160716143000,0.0,0.0,0,72.0,72.900002,77.099998,74.099998
20160716144500,0.0,0.0,0,72.0,71.699997,77.099998,74.099998
20160716150000,0.0,0.0,0,72.0,72.400002,77.099998,74.099998
20160716151500,0.0,0.0,0,71.099998,71.199997,76.699997,73.699997
20160716153000,0.0,0.0,0,71.099998,72.300003,76.800003,73.800003
20160716154500,0.0,0.0,0,71.099998,70.900002,77.099998,74.099998
20160716160000,0.0,0.0,0,70.099998,71.699997,76.5,73.5
20160716161500,0.0,0.0,0,70.099998,70.599998,75.300003,72.300003
20160716163000,0.0,0.0,0,70.099998,71.199997,75.300003,72.300003
20160716164500,0.0,0.0,0,70.099998,71.099998,75.400002,72.400002
20160716170000,0.0,0.0,0,70.099998,70.800003,75.400002,72.400002
20160716171500,0.0,0.0,0,70.099998,71.5,75.0,72.0
20160716173000,0.0,0.0,0,70.099998,70.400002,75.099998,72.099998
20160716174500,0.0,0.0,0,70.099998,71.800003,75.0,72.0
20160716180000,0.0,0.0,0,70.099998,70.400002,77.099998,74.099998
20160716181500,0.0,0.0,0,70.099998,72.099998,77.099998,74.099998
20160716183000,0.0,0.0,0,70.099998,70.099998,75.699997,72.699997
20160716184500,0.0,0.0,0,70.099998,71.0,75.599998,72.599998
20160716190000,0.0,0.0,0,70.099998,69.699997,75.699997,72.699997
20160716191500,0.0,0.0,0,70.099998,70.300003,75.699997,72.699997
20160716193000,0.0,0.0,0,70.099998,69.599998,75.099998,72.099998
20160716194500,0.0,0.0,0,70.099998,69.800003,75.699997,72.699997
20160716200000,0.0,0.0,0,70.099998,70.0,76.400002,73.400002
20160716201500,0.0,0.0,0,70.099998,69.300003,75.300003,72.300003
20160716203000,0.0,0.0,0,69.199997,70.199997,76.699997,73.699997
20160716204500,0.0,0.0,0,69.199997,68.800003,77.0,74.0
20160716210000,0.0,0.0,0,69.199997,69.699997,76.900002,73.900002
20160716211500,0.0,0.0,0,69.199997,68.800003,77.099998,74.099998
20160716213000,0.0,0.0,0,69.199997,69.300003,77.099998,74.099998
20160716214500,0.0,0.0,0,69.199997,69.800003,77.099998,74.099998
20160716220000,0.0,0.0,0,69.199997,68.800003,77.099998,74.099998
20160716221500,0.0,0.0,0,69.199997,69.699997,77.099998,74.099998
20160716223000,0.0,0.0,0,69.199997,68.5,77.099998,74.099998
20160716224500,0.0,0.0,0,69.199997,69.199997,77.099998,74.099998
20160716230000,0.0,0.0,0,69.199997,68.900002,77.099998,74.099998
20160716231500,0.0,0.0,0,69.199997,68.900002,77.099998,74.099998
20160716233000,0.0,0.0,0,69.199997,69.599998,77.099998,74.099998
20160716234500,0.0,0.0,0,69.199997,68.5,77.099998,74.099998
20160717000000,0.0,0.0,0,69.199997,69.300003,77.099998,74.099998
20160717001500,0.0,0.0,0,69.199997,68.599998,77.099998,74.099998
20160717003000,0.0,0.0,0,69.199997,69.099998,77.099998,74.099998
20160717004500,0.0,0.0,0,69.199997,68.900002,77.099998,74.099998
20160717010000,0.0,0.0,0,69.199997,68.699997,77.099998,74.099998
20160717011500,0.0,0.0,0,69.199997,69.599998,77.099998,74.099998
20160717013000,0.0,0.0,0,69.199997,68.300003,77.099998,74.099998
20160717014500,0.0,0.0,0,69.199997,69.099998,77.099998,74.099998
20160717020000,0.0,0.0,0,69.199997,68.5,77.099998,74.099998
20160717021500,0.0,0.0,0,69.199997,68.599998,77.099998,74.099998
20160717023000,0.0,0.0,0,69.199997,69.300003,77.099998,74.099998
20160717024500,0.0,0.0,0,69.199997,68.199997,77.099998,74.099998
20160717030000,0.0,0.0,0,68.400002,69.0,77.099998,74.099998
20160717031500,0.0,0.0,0,68.400002,68.599998,77.099998,74.099998
20160717033000,0.0,0.0,0,68.400002,68.800003,77.099998,74.099998
20160717034500,0.0,0.0,0,68.400002,69.300003,77.099998,74.099998
20160717040000,0.0,0.0,0,68.400002,68.5,77.099998,74.099998
20160717041500,0.0,0.0,0,68.400002,69.099998,77.099998,74.099998
20160717043000,0.0,0.0,0,68.400002,68.400002,77.099998,74.099998
20160717044500,0.0,0.0,0,68.400002,68.699997,77.099998,74.099998
20160717050000,0.0,0.0,0,68.400002,69.199997,77.099998,74.099998
20160717051500,0.0,0.0,0,68.400002,68.199997,77.099998,74.099998
20160717053000,0.0,0.0,0,68.400002,69.0,77.099998,74.099998
20160717054500,0.0,0.0,0,68.400002,68.599998,77.099998,74.099998
20160717060000,0.0,0.0,0,68.400002,68.599998,77.099998,74.099998
20160717061500,0.0,0.0,0,68.400002,69.199997,77.099998,74.099998
20160717063000,0.0,0.0,0,67.699997,68.400002,77.099998,74.099998
20160717064500,0.0,0.0,0,67.699997,69.400002,77.099998,74.099998
20160717070000,0.0,0.0,0,67.699997,68.400002,77.099998,74.099998
20160717071500,0.0,0.0,0,67.699997,69.5,77.099998,74.099998
20160717073000,0.0,0.0,0,67.699997,68.599998,77.099998,74.099998
20160717074500,0.0,0.0,0,67.699997,68.599998,77.099998,74.099998
20160717080000,0.0,0.0,0,68.599998,68.900002,77.099998,74.099998
20160717081500,0.0,0.0,0,68.599998,69.0,77.099998,74.099998
20160717083000,0.0,0.0,0,68.599998,69.099998,77.099998,74.099998
20160717084500,0.0,0.0,0,68.599998,69.300003,77.099998,74.099998
20160717090000,0.0,0.0,0,69.599998,69.5,77.099998,74.099998
20160717091500,0.0,0.0,0,69.599998,69.599998,77.099998,74.099998
20160717093000,0.0,0.0,0,69.599998,69.699997,77.099998,74.099998
20160717094500,0.0,0.0,0,70.5,69.800003,77.099998,74.099998
20160717100000,0.0,0.0,0,70.5,69.900002,77.099998,74.099998
20160717101500,0.0,0.0,0,70.5,70.099998,77.099998,74.099998
