PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160717103000,0.0,0.0,0,70.5,70.199997,77.099998,74.099998
20160717104500,0.0,0.0,0,70.5,70.300003,77.099998,74.099998
20160717110000,0.0,0.0,0,70.5,70.400002,77.099998,74.099998
20160717111500,0.0,0.0,0,71.400002,70.400002,77.099998,74.099998
20160717113000,0.0,0.0,0,71.400002,71.0,77.099998,74.099998
20160717114500,0.0,0.0,0,71.400002,70.599998,77.099998,74.099998
20160717120000,0.0,0.0,0,71.400002,70.5,77.099998,74.099998
20160717121500,0.0,0.0,0,71.400002,70.5,77.099998,74.099998
20160717123000,0.0,0.0,0,71.400002,70.599998,77.099998,74.099998
20160717124500,0.0,0.0,0,71.400002,70.5,77.099998,74.099998
20160717130000,0.0,0.0,0,71.400002,70.5,77.099998,74.099998
20160717131500,0.0,0.0,0,71.400002,70.5,77.099998,74.099998
20160717133000,0.0,0.0,0,71.400002,70.699997,77.099998,74.099998
20160717134500,0.0,0.0,0,71.400002,70.699997,77.099998,74.099998
20160717140000,0.0,0.0,0,71.400002,70.800003,77.099998,74.099998
20160717141500,0.0,0.0,0,71.400002,70.800003,77.099998,74.099998
20160717143000,0.0,0.0,0,71.400002,70.699997,77.099998,74.099998
20160717144500,0.0,0.0,0,71.400002,70.800003,77.099998,74.099998
20160717150000,0.0,0.0,0,71.400002,70.800003,77.099998,74.099998
20160717151500,0.0,0.0,0,71.400002,70.800003,77.099998,74.099998
20160717153000,0.0,0.0,0,71.400002,70.800003,77.099998,74.099998
20160717154500,0.0,0.0,0,71.400002,70.800003,77.099998,74.099998
20160717160000,0.0,0.0,0,71.400002,70.800003,77.099998,74.099998
20160717161500,0.0,0.0,0,71.400002,70.800003,77.099998,74.099998
20160717163000,0.0,0.0,0,71.400002,70.800003,77.099998,74.099998
20160717164500,0.0,0.0,0,71.400002,70.800003,77.099998,74.099998
20160717170000,0.0,0.0,0,71.400002,70.800003,77.099998,74.099998
20160717171500,0.0,0.0,0,71.400002,70.800003,77.099998,74.099998
20160717173000,0.0,0.0,0,71.400002,70.900002,77.099998,74.099998
20160717174500,0.0,0.0,0,71.400002,70.900002,77.099998,74.099998
20160717180000,0.0,0.0,0,71.400002,71.300003,77.099998,74.099998
20160717181500,0.0,0.0,0,71.400002,71.699997,77.099998,74.099998
20160717183000,0.0,0.0,0,71.400002,71.900002,77.099998,74.099998
20160717184500,0.0,0.0,0,70.599998,70.599998,77.099998,74.099998
20160717190000,0.0,0.0,0,70.599998,71.300003,77.099998,74.099998
20160717191500,0.0,0.0,0,70.599998,70.099998,77.099998,74.099998
20160717193000,0.0,0.0,0,70.599998,70.5,77.099998,74.099998
20160717194500,0.0,0.0,0,70.599998,70.300003,77.099998,74.099998
20160717200000,0.0,0.0,0,70.599998,69.699997,77.099998,74.099998
20160717201500,0.0,0.0,0,70.599998,70.5,77.099998,74.099998
20160717203000,0.0,0.0,0,70.599998,69.0,77.099998,74.099998
20160717204500,0.0,0.0,0,70.599998,69.800003,77.099998,74.099998
20160717210000,0.0,0.0,0,70.599998,69.199997,77.099998,74.099998
20160717211500,0.0,0.0,0,70.599998,69.199997,77.099998,74.099998
20160717213000,0.0,0.0,0,70.599998,70.099998,77.099998,74.099998
20160717214500,0.0,0.0,0,70.599998,68.800003,77.099998,74.099998
20160717220000,0.0,0.0,0,70.599998,69.599998,77.099998,74.099998
20160717221500,0.0,0.0,0,70.599998,69.099998,77.099998,74.099998
20160717223000,0.0,0.0,0,70.599998,68.900002,77.099998,74.099998
20160717224500,0.0,0.0,0,70.599998,69.699997,77.099998,74.099998
20160717230000,0.0,0.0,0,70.599998,68.300003,77.099998,74.099998
20160717231500,0.0,0.0,0,70.599998,69.199997,77.099998,74.099998
20160717233000,0.0,0.0,0,70.599998,69.099998,77.099998,74.099998
20160717234500,0.0,0.0,0,70.599998,68.599998,77.099998,74.099998
20160718000000,0.0,0.0,0,69.699997,69.400002,77.099998,74.099998
20160718001500,0.0,0.0,0,69.699997,68.199997,77.099998,74.099998
20160718003000,0.0,0.0,0,69.699997,68.900002,77.0,74.0
20160718004500,0.0,0.0,0,69.699997,69.599998,77.0,74.0
20160718010000,0.0,0.0,0,69.699997,68.199997,77.099998,74.099998
20160718011500,0.0,0.0,0,69.699997,69.099998,76.900002,73.900002
20160718013000,0.0,0.0,0,69.699997,68.5,77.099998,74.099998
20160718014500,0.0,0.0,0,69.699997,68.599998,76.900002,73.900002
20160718020000,0.0,0.0,0,69.699997,69.400002,77.0,74.0
20160718021500,0.0,0.0,0,69.699997,68.199997,77.099998,74.099998
20160718023000,0.0,0.0,0,69.699997,69.0,76.800003,73.800003
20160718024500,0.0,0.0,0,69.699997,69.0,76.900002,73.900002
20160718030000,0.0,0.0,0,69.699997,68.300003,76.900002,73.900002
20160718031500,0.0,0.0,0,69.699997,69.199997,76.900002,73.900002
20160718033000,0.0,0.0,0,69.699997,68.099998,77.0,74.0
20160718034500,0.0,0.0,0,69.699997,68.599998,76.800003,73.800003
20160718040000,0.0,0.0,0,69.699997,69.300003,76.800003,73.800003
20160718041500,0.0,0.0,0,69.699997,68.099998,77.0,74.0
20160718043000,0.0,0.0,0,69.699997,68.900002,76.800003,73.800003
20160718044500,0.0,0.0,0,69.699997,68.800003,76.900002,73.900002
20160718050000,0.0,0.0,0,69.699997,68.400002,76.900002,73.900002
20160718051500,0.0,0.0,0,69.699997,69.199997,76.800003,73.800003
20160718053000,0.0,0.0,0,69.699997,68.0,77.0,74.0
20160718054500,0.0,0.0,0,69.699997,68.699997,76.800003,73.800003
20160718060000,0.0,0.0,0,69.699997,69.099998,76.800003,73.800003
20160718061500,0.0,0.0,0,69.699997,68.800003,77.0,74.0
20160718063000,0.0,0.0,0,69.699997,69.099998,77.099998,74.099998
20160718064500,0.0,0.0,0,69.699997,69.300003,77.0,74.0
20160718070000,0.0,0.0,0,69.699997,69.5,77.0,74.0
20160718071500,0.0,0.0,0,69.699997,69.599998,77.0,74.0
20160718073000,0.0,0.0,0,70.5,69.699997,77.0,74.0
20160718074500,0.0,0.0,0,70.5,69.800003,77.0,74.0
20160718080000,0.0,0.0,0,70.5,69.900002,77.0,74.0
20160718081500,0.0,0.0,0,71.5,70.099998,77.099998,74.099998
20160718083000,0.0,0.0,0,71.5,70.0,77.099998,74.099998
20160718084500,0.0,0.0,0,71.5,70.0,77.099998,74.099998
20160718090000,0.0,0.0,0,71.5,70.5,77.0,74.0
20160718091500,0.0,0.0,0,71.5,70.400002,77.0,74.0
20160718093000,0.0,0.0,0,71.5,70.300003,77.099998,74.099998
20160718094500,0.0,0.0,0,71.5,70.300003,77.099998,74.099998
20160718100000,0.0,0.0,0,71.5,70.300003,77.099998,74.099998
20160718101500,0.0,0.0,0,71.5,70.300003,77.099998,74.099998
20160718103000,0.0,0.0,0,71.5,70.5,77.0,74.0
20160718104500,0.0,0.0,0,72.400002,70.599998,77.0,74.0
20160718110000,0.0,0.0,0,72.400002,70.699997,76.900002,73.900002
20160718111500,0.0,0.0,0,72.400002,70.900002,77.0,74.0
20160718113000,0.0,0.0,0,72.400002,70.900002,76.900002,73.900002
20160718114500,0.0,0.0,0,72.400002,71.0,76.900002,73.900002
20160718120000,0.0,0.0,0,73.400002,71.0,76.800003,73.800003
20160718121500,0.0,0.0,0,73.400002,71.099998,76.800003,73.800003
20160718123000,0.0,0.0,0,73.400002,71.199997,76.800003,73.800003
20160718124500,0.0,0.0,0,73.400002,71.199997,76.800003,73.800003
20160718130000,0.0,0.0,0,73.400002,71.300003,76.800003,73.800003
20160718131500,0.0,0.0,0,74.400002,71.5,76.800003,73.800003
20160718133000,0.0,0.0,0,74.400002,71.599998,76.800003,73.800003
20160718134500,0.0,0.0,0,74.400002,71.699997,76.800003,73.800003
20160718140000,0.0,0.0,0,74.400002,71.900002,76.800003,73.800003
20160718141500,0.0,0.0,0,74.400002,72.099998,76.800003,73.800003
20160718143000,0.0,0.0,0,74.400002,72.5,76.800003,73.800003
20160718144500,0.0,0.0,0,74.400002,72.300003,76.800003,73.800003
20160718150000,0.0,0.0,0,74.400002,72.300003,76.800003,73.800003
20160718151500,0.0,0.0,0,74.400002,72.199997,76.800003,73.800003
20160718153000,0.0,0.0,0,74.400002,72.099998,76.800003,73.800003
20160718154500,0.0,0.0,0,73.5,71.900002,76.800003,73.800003
20160718160000,0.0,0.0,0,73.5,71.800003,76.800003,73.800003
20160718161500,0.0,0.0,0,73.5,70.699997,76.800003,73.800003
20160718163000,0.0,0.0,0,73.5,71.099998,76.800003,73.800003
20160718164500,0.0,0.0,0,72.5,71.199997,76.800003,73.800003
20160718170000,0.0,0.0,0,72.5,70.5,76.800003,73.800003
20160718171500,0.0,0.0,0,72.5,71.300003,76.800003,73.800003
20160718173000,0.0,0.0,0,72.5,70.199997,76.800003,73.800003
20160718174500,0.0,0.0,0,72.5,71.199997,76.800003,73.800003
20160718180000,0.0,0.0,0,72.5,70.699997,76.800003,73.800003
20160718181500,0.0,0.0,0,72.5,70.300003,76.800003,73.800003
20160718183000,0.0,0.0,0,72.5,70.400002,76.800003,73.800003
20160718184500,0.0,0.0,0,72.5,69.900002,76.800003,73.800003
20160718190000,0.0,0.0,0,72.5,70.099998,76.800003,73.800003
20160718191500,0.0,0.0,0,72.5,69.400002,76.800003,73.800003
20160718193000,0.0,0.0,0,72.5,70.0,76.800003,73.800003
20160718194500,0.0,0.0,0,72.5,69.099998,76.800003,73.800003
20160718200000,0.0,0.0,0,71.599998,69.800003,76.800003,73.800003
20160718201500,0.0,0.0,0,71.599998,68.900002,76.800003,73.800003
20160718203000,0.0,0.0,0,71.599998,69.400002,76.800003,73.800003
20160718204500,0.0,0.0,0,71.599998,69.099998,76.800003,73.800003
20160718210000,0.0,0.0,0,71.599998,68.900002,76.800003,73.800003
20160718211500,0.0,0.0,0,71.599998,68.900002,76.800003,73.800003
20160718213000,0.0,0.0,0,71.599998,68.800003,76.800003,73.800003
20160718214500,0.0,0.0,0,71.599998,68.800003,76.800003,73.800003
20160718220000,0.0,0.0,0,71.599998,68.599998,76.800003,73.800003
20160718221500,0.0,0.0,0,70.599998,68.599998,76.800003,73.800003
20160718223000,0.0,0.0,0,70.599998,68.400002,76.800003,73.800003
20160718224500,0.0,0.0,0,70.599998,68.599998,76.800003,73.800003
20160718230000,0.0,0.0,0,70.599998,68.400002,76.800003,73.800003
20160718231500,0.0,0.0,0,70.599998,68.400002,76.800003,73.800003
20160718233000,0.0,0.0,0,70.599998,68.300003,76.800003,73.800003
20160718234500,0.0,0.0,0,70.599998,68.199997,76.800003,73.800003
20160719000000,0.0,0.0,0,70.599998,68.5,76.800003,73.800003
20160719001500,0.0,0.0,0,70.599998,67.900002,76.800003,73.800003
20160719003000,0.0,0.0,0,70.599998,68.699997,76.800003,73.800003
20160719004500,0.0,0.0,0,70.599998,67.800003,76.800003,73.800003
20160719010000,0.0,0.0,0,70.599998,68.599998,76.800003,73.800003
20160719011500,0.0,0.0,0,70.599998,67.699997,76.800003,73.800003
20160719013000,0.0,0.0,0,69.699997,68.300003,76.800003,73.800003
20160719014500,0.0,0.0,0,69.699997,67.400002,76.800003,73.800003
20160719020000,0.0,0.0,0,69.699997,68.099998,76.800003,73.800003
20160719021500,0.0,0.0,0,69.699997,67.5,76.800003,73.800003
20160719023000,0.0,0.0,0,69.699997,67.900002,76.800003,73.800003
20160719024500,0.0,0.0,0,69.699997,67.900002,76.800003,73.800003
20160719030000,0.0,0.0,0,69.699997,67.699997,76.800003,73.800003
20160719031500,0.0,0.0,0,69.699997,68.400002,76.800003,73.800003
20160719033000,0.0,0.0,0,69.699997,67.400002,76.800003,73.800003
20160719034500,0.0,0.0,0,69.699997,68.099998,76.800003,73.800003
20160719040000,0.0,0.0,0,69.699997,67.199997,76.800003,73.800003
20160719041500,0.0,0.0,0,69.699997,67.800003,76.800003,73.800003
20160719043000,0.0,0.0,0,69.699997,67.599998,76.800003,73.800003
20160719044500,0.0,0.0,0,69.699997,67.5,76.800003,73.800003
20160719050000,0.0,0.0,0,69.699997,68.199997,76.800003,73.800003
20160719051500,0.0,0.0,0,69.699997,67.400002,76.800003,73.800003
20160719053000,0.0,0.0,0,69.699997,68.199997,76.800003,73.800003
20160719054500,0.0,0.0,0,69.699997,67.300003,76.800003,73.800003
20160719060000,0.0,0.0,0,69.699997,68.099998,76.800003,73.800003
20160719061500,0.0,0.0,0,69.699997,68.099998,76.800003,73.800003
20160719063000,0.0,0.0,0,69.699997,68.199997,76.800003,73.800003
20160719064500,0.0,0.0,0,69.699997,68.400002,76.800003,73.800003
20160719070000,0.0,0.0,0,69.699997,68.800003,76.800003,73.800003
20160719071500,0.0,0.0,0,69.699997,69.0,76.800003,73.800003
20160719073000,0.0,0.0,0,70.5,69.199997,76.800003,73.800003
20160719074500,0.0,0.0,0,70.5,69.599998,76.800003,73.800003
20160719080000,0.0,0.0,0,70.5,69.800003,76.800003,73.800003
20160719081500,0.0,0.0,0,71.5,69.900002,76.800003,73.800003
20160719083000,0.0,0.0,0,71.5,70.099998,76.800003,73.800003
20160719084500,0.0,0.0,0,71.5,70.300003,76.800003,73.800003
20160719090000,0.0,0.0,0,71.5,70.400002,76.800003,73.800003
20160719091500,0.0,0.0,0,71.5,70.400002,76.800003,73.800003
20160719093000,0.0,0.0,0,72.400002,70.5,76.800003,73.800003
20160719094500,0.0,0.0,0,72.400002,70.599998,76.800003,73.800003
20160719100000,0.0,0.0,0,72.400002,70.800003,76.800003,73.800003
20160719101500,0.0,0.0,0,72.400002,70.900002,76.400002,73.400002
20160719103000,0.0,0.0,0,72.400002,71.0,76.699997,73.699997
20160719104500,0.0,0.0,0,72.400002,71.0,76.699997,73.699997
20160719110000,0.0,0.0,0,72.400002,71.099998,76.699997,73.699997
20160719111500,0.0,0.0,0,72.400002,71.5,76.699997,73.699997
20160719113000,0.0,0.0,0,72.400002,71.300003,76.699997,73.699997
20160719114500,0.0,0.0,0,72.400002,71.400002,76.699997,73.699997
20160719120000,0.0,0.0,0,73.400002,71.300003,76.699997,73.699997
20160719121500,0.0,0.0,0,73.400002,71.199997,76.699997,73.699997
20160719123000,0.0,0.0,0,73.400002,71.199997,76.699997,73.699997
20160719124500,0.0,0.0,0,73.400002,71.199997,76.699997,73.699997
20160719130000,0.0,0.0,0,73.400002,71.199997,76.699997,73.699997
20160719131500,0.0,0.0,0,73.400002,71.199997,76.699997,73.699997
20160719133000,0.0,0.0,0,73.400002,71.300003,76.699997,73.699997
20160719134500,0.0,0.0,0,73.400002,71.300003,76.699997,73.699997
20160719140000,0.0,0.0,0,73.400002,71.300003,76.699997,73.699997
20160719141500,0.0,0.0,0,73.400002,71.400002,76.699997,73.699997
20160719143000,0.0,0.0,0,73.400002,71.300003,76.699997,73.699997
20160719144500,0.0,0.0,0,73.400002,71.300003,76.699997,73.699997
20160719150000,0.0,0.0,0,73.400002,71.300003,76.699997,73.699997
20160719151500,0.0,0.0,0,73.400002,71.199997,76.699997,73.699997
20160719153000,0.0,0.0,0,73.400002,71.199997,76.699997,73.699997
20160719154500,0.0,0.0,0,73.400002,71.199997,76.699997,73.699997
20160719160000,0.0,0.0,0,73.400002,71.199997,76.699997,73.699997
20160719161500,0.0,0.0,0,73.400002,71.199997,76.699997,73.699997
20160719163000,0.0,0.0,0,73.400002,71.199997,76.699997,73.699997
20160719164500,0.0,0.0,0,73.400002,71.199997,76.699997,73.699997
20160719170000,0.0,0.0,0,73.400002,71.199997,76.699997,73.699997
20160719171500,0.0,0.0,0,73.400002,71.0,76.699997,73.699997
20160719173000,0.0,0.0,0,73.400002,71.0,76.699997,73.699997
20160719174500,0.0,0.0,0,73.400002,71.0,76.699997,73.699997
20160719180000,0.0,0.0,0,73.400002,71.0,76.699997,73.699997
20160719181500,0.0,0.0,0,73.400002,71.0,76.699997,73.699997
20160719183000,0.0,0.0,0,73.400002,69.699997,76.699997,73.699997
20160719184500,0.0,0.0,0,72.5,69.099998,76.699997,73.699997
20160719190000,0.0,0.0,0,72.5,69.5,76.699997,73.699997
20160719191500,0.0,0.0,0,72.5,68.599998,76.699997,73.699997
20160719193000,0.0,0.0,0,72.5,68.900002,76.699997,73.699997
20160719194500,0.0,0.0,0,72.5,68.699997,76.699997,73.699997
20160719200000,0.0,0.0,0,72.5,68.300003,76.699997,73.699997
20160719201500,0.0,0.0,0,71.699997,68.599998,76.699997,73.699997
20160719203000,0.0,0.0,0,71.699997,68.0,76.699997,73.699997
20160719204500,0.0,0.0,0,71.699997,68.199997,76.699997,73.699997
20160719210000,0.0,0.0,0,71.699997,68.0,76.699997,73.699997
20160719211500,0.0,0.0,0,71.699997,67.699997,76.699997,73.699997
20160719213000,0.0,0.0,0,71.699997,68.099998,76.699997,73.699997
20160719214500,0.0,0.0,0,71.699997,67.699997,77.099998,74.099998
20160719220000,0.0,0.0,0,71.699997,67.400002,77.0,74.0
20160719221500,0.0,0.0,0,70.599998,67.800003,76.900002,73.900002
20160719223000,0.0,0.0,0,70.599998,67.300003,77.0,74.0
20160719224500,0.0,0.0,0,70.599998,67.699997,76.800003,73.800003
20160719230000,0.0,0.0,0,70.599998,67.300003,76.800003,73.800003
20160719231500,0.0,0.0,0,70.599998,67.300003,76.0,73.0
20160719233000,0.0,0.0,0,70.599998,67.199997,76.699997,73.699997
20160719234500,0.0,0.0,0,70.599998,66.800003,76.0,73.0
20160720000000,0.0,0.0,0,70.599998,67.400002,75.599998,72.599998
20160720001500,0.0,0.0,0,70.599998,66.800003,76.400002,73.400002
20160720003000,0.0,0.0,0,69.800003,67.400002,76.400002,73.400002
20160720004500,0.0,0.0,0,69.800003,66.800003,75.5,72.5
20160720010000,0.0,0.0,0,69.800003,67.0,74.599998,71.599998
20160720011500,0.0,0.0,0,69.800003,66.800003,76.400002,73.400002
20160720013000,0.0,0.0,0,69.800003,66.699997,75.900002,72.900002
20160720014500,0.0,0.0,0,69.800003,66.900002,75.199997,72.199997
20160720020000,0.0,0.0,0,69.800003,66.599998,76.400002,73.400002
20160720021500,0.0,0.0,0,69.800003,66.900002,76.400002,73.400002
20160720023000,0.0,0.0,0,69.800003,66.300003,76.400002,73.400002
20160720024500,0.0,0.0,0,69.800003,67.0,76.400002,73.400002
20160720030000,0.0,0.0,0,69.800003,66.199997,76.400002,73.400002
20160720031500,0.0,0.0,0,69.800003,67.0,76.400002,73.400002
20160720033000,0.0,0.0,0,69.800003,66.300003,76.400002,73.400002
20160720034500,0.0,0.0,0,69.800003,67.099998,76.099998,73.099998
20160720040000,0.0,0.0,0,69.099998,66.400002,76.099998,73.099998
20160720041500,0.0,0.0,0,69.099998,67.0,76.0,73.0
20160720043000,0.0,0.0,0,69.099998,66.199997,76.400002,73.400002
20160720044500,0.0,0.0,0,69.099998,67.0,75.400002,72.400002
20160720050000,0.0,0.0,0,69.099998,66.099998,76.699997,73.699997
20160720051500,0.0,0.0,0,69.099998,66.800003,76.400002,73.400002
20160720053000,0.0,0.0,0,69.099998,66.199997,76.699997,73.699997
20160720054500,0.0,0.0,0,69.099998,66.699997,76.699997,73.699997
20160720060000,0.0,0.0,0,69.099998,67.199997,74.900002,71.900002
20160720061500,0.0,0.0,0,69.099998,67.699997,75.099998,72.099998
20160720063000,0.0,0.0,0,69.099998,68.099998,75.599998,72.599998
20160720064500,0.0,0.0,0,69.099998,68.599998,76.400002,73.400002
20160720070000,0.0,0.0,0,69.099998,68.900002,76.400002,73.400002
20160720071500,0.0,0.0,0,69.099998,69.199997,76.400002,73.400002
20160720073000,0.0,0.0,0,69.099998,69.400002,76.400002,73.400002
20160720074500,0.0,0.0,0,70.099998,69.5,76.400002,73.400002
20160720080000,0.0,0.0,0,70.099998,69.699997,76.400002,73.400002
20160720081500,0.0,0.0,0,70.099998,69.699997,76.400002,73.400002
20160720083000,0.0,0.0,0,71.0,69.800003,75.699997,72.699997
20160720084500,0.0,0.0,0,71.0,70.0,76.0,73.0
20160720090000,0.0,0.0,0,71.0,70.099998,75.300003,72.300003
20160720091500,0.0,0.0,0,71.0,70.199997,76.0,73.0
20160720093000,0.0,0.0,0,71.0,70.300003,76.099998,73.099998
20160720094500,0.0,0.0,0,71.0,70.5,76.099998,73.099998
20160720100000,0.0,0.0,0,71.0,70.800003,74.699997,71.699997
20160720101500,0.0,0.0,0,71.0,70.699997,76.699997,73.699997
20160720103000,0.0,0.0,0,72.0,71.199997,76.699997,73.699997
20160720104500,0.0,0.0,0,72.0,71.0,74.5,71.5
20160720110000,0.0,0.0,0,72.0,71.0,77.099998,74.099998
20160720111500,0.0,0.0,0,72.0,71.400002,77.099998,74.099998
20160720113000,0.0,0.0,0,72.0,71.300003,77.099998,74.099998
20160720114500,0.0,0.0,0,72.900002,71.400002,77.099998,74.099998
20160720120000,0.0,0.0,0,72.900002,71.400002,77.099998,74.099998
20160720121500,0.0,0.0,0,72.900002,71.599998,77.099998,74.099998
20160720123000,0.0,0.0,0,72.900002,71.599998,77.099998,74.099998
20160720124500,0.0,0.0,0,72.900002,71.599998,77.099998,74.099998
20160720130000,0.0,0.0,0,72.900002,71.5,77.099998,74.099998
20160720131500,0.0,0.0,0,72.900002,71.5,77.099998,74.099998
20160720133000,0.0,0.0,0,72.900002,72.5,77.099998,74.099998
20160720134500,0.0,0.0,0,72.900002,71.699997,77.099998,74.099998
20160720140000,0.0,0.0,0,72.900002,71.800003,77.099998,74.099998
20160720141500,0.0,0.0,0,72.900002,71.900002,77.099998,74.099998
20160720143000,0.0,0.0,0,72.900002,71.900002,77.099998,74.099998
20160720144500,0.0,0.0,0,72.900002,71.800003,77.099998,74.099998
20160720150000,0.0,0.0,0,72.900002,71.800003,77.099998,74.099998
20160720151500,0.0,0.0,0,72.900002,71.699997,77.099998,74.099998
20160720153000,0.0,0.0,0,73.900002,71.599998,77.099998,74.099998
20160720154500,0.0,0.0,0,73.900002,71.599998,77.099998,74.099998
20160720160000,0.0,0.0,0,73.900002,71.5,77.099998,74.099998
20160720161500,0.0,0.0,0,73.900002,71.599998,77.099998,74.099998
20160720163000,0.0,0.0,0,73.900002,71.5,77.099998,74.099998
20160720164500,0.0,0.0,0,73.900002,71.5,77.099998,74.099998
20160720170000,0.0,0.0,0,73.900002,71.400002,77.099998,74.099998
20160720171500,0.0,0.0,0,73.900002,71.300003,77.099998,74.099998
20160720173000,0.0,0.0,0,73.900002,71.300003,77.099998,74.099998
20160720174500,0.0,0.0,0,73.900002,71.199997,77.099998,74.099998
20160720180000,0.0,0.0,0,73.900002,71.099998,77.099998,74.099998
20160720181500,0.0,0.0,0,73.900002,71.099998,77.099998,74.099998
20160720183000,0.0,0.0,0,73.900002,68.699997,77.099998,74.099998
20160720184500,0.0,0.0,0,73.900002,68.5,77.099998,74.099998
20160720190000,0.0,0.0,0,73.900002,68.199997,77.099998,74.099998
20160720191500,0.0,0.0,0,73.099998,67.599998,77.099998,74.099998
20160720193000,0.0,0.0,0,73.099998,68.099998,77.099998,74.099998
20160720194500,0.0,0.0,0,73.099998,67.099998,77.099998,74.099998
20160720200000,0.0,0.0,0,73.099998,67.5,77.099998,74.099998
20160720201500,0.0,0.0,0,73.099998,66.900002,77.099998,74.099998
20160720203000,0.0,0.0,0,73.099998,66.599998,77.099998,74.099998
20160720204500,0.0,0.0,0,73.099998,67.300003,77.099998,74.099998
20160720210000,0.0,0.0,0,72.0,66.5,77.099998,74.099998
20160720211500,0.0,0.0,0,72.0,66.699997,77.099998,74.099998
20160720213000,0.0,0.0,0,72.0,66.5,77.099998,74.099998
20160720214500,0.0,0.0,0,72.0,66.300003,77.099998,74.099998
20160720220000,0.0,0.0,0,72.0,66.400002,77.099998,74.099998
20160720221500,0.0,0.0,0,72.0,66.099998,77.099998,74.099998
20160720223000,0.0,0.0,0,72.0,66.5,77.099998,74.099998
20160720224500,0.0,0.0,0,72.0,65.900002,77.099998,74.099998
20160720230000,0.0,0.0,0,72.0,66.199997,77.099998,74.099998
20160720231500,0.0,0.0,0,72.0,66.300003,77.099998,74.099998
20160720233000,0.0,0.0,0,72.0,65.699997,77.099998,74.099998
20160720234500,0.0,0.0,0,72.0,66.199997,77.099998,74.099998
20160721000000,0.0,0.0,0,71.099998,66.0,77.099998,74.099998
20160721001500,0.0,0.0,0,71.099998,65.699997,77.099998,74.099998
20160721003000,0.0,0.0,0,71.099998,66.199997,77.099998,74.099998
20160721004500,0.0,0.0,0,71.099998,65.5,77.099998,74.099998
20160721010000,0.0,0.0,0,71.099998,65.5,77.099998,74.099998
20160721011500,0.0,0.0,0,71.099998,66.0,77.099998,74.099998
20160721013000,0.0,0.0,0,71.099998,65.300003,77.099998,74.099998
20160721014500,0.0,0.0,0,71.099998,65.599998,77.099998,74.099998
20160721020000,0.0,0.0,0,71.099998,65.699997,77.099998,74.099998
20160721021500,0.0,0.0,0,71.099998,65.0,77.099998,74.099998
20160721023000,0.0,0.0,0,71.099998,65.5,77.099998,74.099998
20160721024500,0.0,0.0,0,71.099998,65.5,77.099998,74.099998
20160721030000,0.0,0.0,0,71.099998,65.099998,77.099998,74.099998
20160721031500,0.0,0.0,0,70.099998,65.5,77.099998,74.099998
20160721033000,0.0,0.0,0,70.099998,65.300003,77.099998,74.099998
20160721034500,0.0,0.0,0,70.099998,65.099998,77.099998,74.099998
20160721040000,0.0,0.0,0,70.099998,65.099998,77.099998,74.099998
20160721041500,0.0,0.0,0,70.099998,64.800003,77.099998,74.099998
20160721043000,0.0,0.0,0,70.099998,65.0,77.099998,74.099998
20160721044500,0.0,0.0,0,70.099998,64.900002,77.099998,74.099998
20160721050000,0.0,0.0,0,70.099998,65.0,77.099998,74.099998
20160721051500,0.0,0.0,0,70.099998,64.5,77.099998,74.099998
20160721053000,0.0,0.0,0,70.099998,65.0,77.099998,74.099998
20160721054500,0.0,0.0,0,70.099998,64.300003,77.099998,74.099998
20160721060000,0.0,0.0,0,70.099998,64.699997,77.099998,74.099998
20160721061500,0.0,0.0,0,70.099998,66.199997,77.099998,74.099998
20160721063000,0.0,0.0,0,70.099998,66.800003,77.099998,74.099998
20160721064500,0.0,0.0,0,70.099998,67.599998,77.099998,74.099998
20160721070000,0.0,0.0,0,70.099998,67.900002,77.099998,74.099998
20160721071500,0.0,0.0,0,70.099998,68.199997,77.099998,74.099998
20160721073000,0.0,0.0,0,70.099998,68.300003,77.099998,74.099998
20160721074500,0.0,0.0,0,70.099998,68.5,77.099998,74.099998
20160721080000,0.0,0.0,0,70.099998,68.599998,77.099998,74.099998
20160721081500,0.0,0.0,0,70.099998,68.599998,77.099998,74.099998
20160721083000,0.0,0.0,0,71.0,68.599998,77.099998,74.099998
20160721084500,0.0,0.0,0,71.0,68.699997,77.099998,74.099998
20160721090000,0.0,0.0,0,71.0,68.800003,77.099998,74.099998
20160721091500,0.0,0.0,0,71.0,68.900002,77.099998,74.099998
20160721093000,0.0,0.0,0,71.0,69.0,77.099998,74.099998
20160721094500,0.0,0.0,0,71.0,69.099998,77.099998,74.099998
20160721100000,0.0,0.0,0,71.0,69.599998,77.099998,74.099998
20160721101500,0.0,0.0,0,71.0,69.800003,77.099998,74.099998
20160721103000,0.0,0.0,0,72.0,70.099998,77.099998,74.099998
20160721104500,0.0,0.0,0,72.0,70.300003,77.099998,74.099998
20160721110000,0.0,0.0,0,72.0,70.5,77.099998,74.099998
20160721111500,0.0,0.0,0,72.0,70.400002,77.099998,74.099998
20160721113000,0.0,0.0,0,72.0,70.5,77.099998,74.099998
20160721114500,0.0,0.0,0,72.900002,70.5,77.099998,74.099998
20160721120000,0.0,0.0,0,72.900002,70.5,77.099998,74.099998
20160721121500,0.0,0.0,0,72.900002,70.599998,77.099998,74.099998
20160721123000,0.0,0.0,0,73.900002,70.800003,77.099998,74.099998
20160721124500,0.0,0.0,0,73.900002,70.699997,77.099998,74.099998
20160721130000,0.0,0.0,0,73.900002,70.800003,77.099998,74.099998
20160721131500,0.0,0.0,0,73.900002,70.900002,77.099998,74.099998
20160721133000,0.0,0.0,0,73.900002,71.300003,77.099998,74.099998
20160721134500,0.0,0.0,0,73.900002,71.199997,77.099998,74.099998
20160721140000,0.0,0.0,0,73.900002,71.5,77.099998,74.099998
20160721141500,0.0,0.0,0,73.900002,71.5,77.099998,74.099998
20160721143000,0.0,0.0,0,73.900002,71.699997,77.099998,74.099998
20160721144500,0.0,0.0,0,73.900002,71.699997,77.099998,74.099998
20160721150000,0.0,0.0,0,73.900002,71.699997,77.099998,74.099998
20160721151500,0.0,0.0,0,73.900002,71.699997,77.099998,74.099998
20160721153000,0.0,0.0,0,73.900002,71.699997,77.099998,74.099998
20160721154500,0.0,0.0,0,74.800003,71.699997,77.099998,74.099998
20160721160000,0.0,0.0,0,74.800003,71.699997,77.099998,74.099998
20160721161500,0.0,0.0,0,74.800003,71.699997,77.099998,74.099998
20160721163000,0.0,0.0,0,74.800003,71.699997,77.099998,74.099998
20160721164500,0.0,0.0,0,74.800003,71.800003,77.099998,74.099998
20160721170000,0.0,0.0,0,74.800003,71.800003,77.099998,74.099998
20160721171500,0.0,0.0,0,74.800003,71.800003,77.099998,74.099998
20160721173000,0.0,0.0,0,74.800003,70.300003,77.099998,74.099998
20160721174500,0.0,0.0,0,74.800003,70.800003,77.099998,74.099998
20160721180000,0.0,0.0,0,74.800003,69.699997,77.400002,74.400002
20160721181500,0.0,0.0,0,74.0,70.0,77.400002,74.400002
20160721183000,0.0,0.0,0,74.0,69.400002,77.400002,74.400002
20160721184500,0.0,0.0,0,74.0,69.599998,77.400002,74.400002
20160721190000,0.0,0.0,0,74.0,69.300003,77.400002,74.400002
20160721191500,0.0,0.0,0,73.0,68.599998,77.400002,74.400002
20160721193000,0.0,0.0,0,73.0,69.199997,77.400002,74.400002
20160721194500,0.0,0.0,0,73.0,68.400002,77.400002,74.400002
20160721200000,0.0,0.0,0,73.0,68.699997,77.400002,74.400002
20160721201500,0.0,0.0,0,73.0,68.5,77.400002,74.400002
20160721203000,0.0,0.0,0,72.0,68.199997,77.400002,74.400002
20160721204500,0.0,0.0,0,72.0,68.300003,77.400002,74.400002
20160721210000,0.0,0.0,0,72.0,67.5,77.400002,74.400002
20160721211500,0.0,0.0,0,72.0,68.199997,77.400002,74.400002
20160721213000,0.0,0.0,0,72.0,67.900002,77.400002,74.400002
20160721214500,0.0,0.0,0,72.0,67.800003,77.400002,74.400002
20160721220000,0.0,0.0,0,71.099998,67.699997,77.400002,74.400002
20160721221500,0.0,0.0,0,71.099998,67.400002,77.400002,74.400002
20160721223000,0.0,0.0,0,71.099998,67.699997,77.400002,74.400002
20160721224500,0.0,0.0,0,71.099998,67.099998,77.400002,74.400002
20160721230000,0.0,0.0,0,71.099998,67.800003,77.300003,74.300003
20160721231500,0.0,0.0,0,71.099998,66.900002,77.400002,74.400002
20160721233000,0.0,0.0,0,71.099998,67.699997,77.300003,74.300003
20160721234500,0.0,0.0,0,71.099998,66.900002,77.400002,74.400002
20160722000000,0.0,0.0,0,71.099998,67.800003,77.199997,74.199997
20160722001500,0.0,0.0,0,70.199997,66.900002,77.400002,74.400002
20160722003000,0.0,0.0,0,70.199997,67.699997,77.199997,74.199997
20160722004500,0.0,0.0,0,70.199997,66.699997,77.400002,74.400002
20160722010000,0.0,0.0,0,70.199997,67.5,77.199997,74.199997
20160722011500,0.0,0.0,0,70.199997,66.599998,77.400002,74.400002
20160722013000,0.0,0.0,0,70.199997,67.400002,77.199997,74.199997
20160722014500,0.0,0.0,0,70.199997,66.5,77.400002,74.400002
20160722020000,0.0,0.0,0,70.199997,67.400002,77.199997,74.199997
20160722021500,0.0,0.0,0,70.199997,66.599998,77.400002,74.400002
20160722023000,0.0,0.0,0,70.199997,67.199997,77.199997,74.199997
20160722024500,0.0,0.0,0,70.199997,66.599998,77.400002,74.400002
20160722030000,0.0,0.0,0,70.199997,67.300003,77.199997,74.199997
20160722031500,0.0,0.0,0,69.199997,66.599998,77.400002,74.400002
20160722033000,0.0,0.0,0,69.199997,67.199997,77.199997,74.199997
20160722034500,0.0,0.0,0,69.199997,66.400002,77.300003,74.300003
20160722040000,0.0,0.0,0,69.199997,67.300003,77.199997,74.199997
20160722041500,0.0,0.0,0,69.199997,66.099998,77.400002,74.400002
20160722043000,0.0,0.0,0,69.199997,67.099998,77.099998,74.099998
20160722044500,0.0,0.0,0,69.199997,66.099998,77.400002,74.400002
20160722050000,0.0,0.0,0,69.199997,66.800003,77.099998,74.099998
20160722051500,0.0,0.0,0,69.199997,66.0,77.400002,74.400002
20160722053000,0.0,0.0,0,69.199997,66.699997,77.099998,74.099998
20160722054500,0.0,0.0,0,69.199997,66.099998,77.300003,74.300003
20160722060000,0.0,0.0,0,69.199997,66.599998,77.199997,74.199997
20160722061500,0.0,0.0,0,69.199997,67.300003,77.199997,74.199997
20160722063000,0.0,0.0,0,69.199997,67.800003,77.300003,74.300003
20160722064500,0.0,0.0,0,69.199997,68.199997,77.400002,74.400002
20160722070000,0.0,0.0,0,69.199997,68.5,77.400002,74.400002
20160722071500,0.0,0.0,0,69.199997,68.800003,77.400002,74.400002
20160722073000,0.0,0.0,0,69.199997,69.099998,77.400002,74.400002
20160722074500,0.0,0.0,0,70.099998,69.300003,77.400002,74.400002
20160722080000,0.0,0.0,0,70.099998,69.5,77.400002,74.400002
20160722081500,0.0,0.0,0,70.099998,69.599998,77.400002,74.400002
20160722083000,0.0,0.0,0,70.099998,69.699997,77.400002,74.400002
20160722084500,0.0,0.0,0,71.0,69.800003,77.400002,74.400002
20160722090000,0.0,0.0,0,71.0,70.0,77.400002,74.400002
20160722091500,0.0,0.0,0,71.0,70.199997,77.400002,74.400002
20160722093000,0.0,0.0,0,71.0,69.900002,77.400002,74.400002
20160722094500,0.0,0.0,0,71.0,70.099998,77.400002,74.400002
20160722100000,0.0,0.0,0,71.0,70.199997,77.400002,74.400002
20160722101500,0.0,0.0,0,71.0,70.300003,77.400002,74.400002
20160722103000,0.0,0.0,0,72.0,70.400002,77.400002,74.400002
20160722104500,0.0,0.0,0,72.0,70.5,77.400002,74.400002
20160722110000,0.0,0.0,0,72.0,70.400002,77.400002,74.400002
20160722111500,0.0,0.0,0,72.0,70.400002,77.400002,74.400002
20160722113000,0.0,0.0,0,72.0,70.5,77.400002,74.400002
20160722114500,0.0,0.0,0,72.0,70.5,77.400002,74.400002
20160722120000,0.0,0.0,0,72.0,70.599998,77.400002,74.400002
20160722121500,0.0,0.0,0,72.0,70.800003,77.400002,74.400002
20160722123000,0.0,0.0,0,72.0,70.900002,77.400002,74.400002
20160722124500,0.0,0.0,0,72.0,71.199997,77.400002,74.400002
20160722130000,0.0,0.0,0,72.0,71.599998,77.400002,74.400002
20160722131500,0.0,0.0,0,72.0,71.199997,77.400002,74.400002
20160722133000,0.0,0.0,0,72.0,71.400002,77.400002,74.400002
20160722134500,0.0,0.0,0,72.0,71.400002,77.400002,74.400002
20160722140000,0.0,0.0,0,72.0,71.5,77.400002,74.400002
20160722141500,0.0,0.0,0,72.0,71.5,77.400002,74.400002
20160722143000,0.0,0.0,0,72.0,71.599998,77.400002,74.400002
20160722144500,0.0,0.0,0,72.0,71.5,77.400002,74.400002
20160722150000,0.0,0.0,0,72.0,71.5,77.400002,74.400002
20160722151500,0.0,0.0,0,72.0,71.5,77.300003,74.300003
20160722153000,0.0,0.0,0,72.900002,71.599998,77.400002,74.400002
20160722154500,0.0,0.0,0,72.900002,71.599998,77.300003,74.300003
20160722160000,0.0,0.0,0,72.900002,71.599998,77.300003,74.300003
20160722161500,0.0,0.0,0,72.900002,71.599998,77.400002,74.400002
20160722163000,0.0,0.0,0,72.900002,71.599998,77.300003,74.300003
20160722164500,0.0,0.0,0,72.900002,71.599998,77.300003,74.300003
20160722170000,0.0,0.0,0,72.900002,71.599998,77.300003,74.300003
20160722171500,0.0,0.0,0,72.900002,71.599998,77.400002,74.400002
20160722173000,0.0,0.0,0,72.900002,71.5,77.400002,74.400002
20160722174500,0.0,0.0,0,72.900002,71.400002,77.400002,74.400002
20160722180000,0.0,0.0,0,72.900002,71.300003,77.400002,74.400002
20160722181500,0.0,0.0,0,72.900002,71.699997,77.400002,74.400002
20160722183000,0.0,0.0,0,72.900002,72.199997,77.300003,74.300003
20160722184500,0.0,0.0,0,72.0,73.199997,77.199997,74.199997
20160722190000,0.0,0.0,0,72.0,71.699997,77.300003,74.300003
20160722191500,0.0,0.0,0,72.0,72.599998,77.300003,74.300003
20160722193000,0.0,0.0,0,71.099998,71.199997,77.400002,74.400002
20160722194500,0.0,0.0,0,71.099998,71.900002,77.199997,74.199997
20160722200000,0.0,0.0,0,71.099998,71.800003,77.300003,74.300003
20160722201500,0.0,0.0,0,71.099998,71.300003,77.199997,74.199997
20160722203000,0.0,0.0,0,71.099998,72.0,77.199997,74.199997
20160722204500,0.0,0.0,0,71.099998,70.800003,77.300003,74.300003
20160722210000,0.0,0.0,0,70.099998,71.5,77.199997,74.199997
20160722211500,0.0,0.0,0,70.099998,71.599998,77.199997,74.199997
20160722213000,0.0,0.0,0,70.099998,70.800003,77.099998,74.099998
20160722214500,0.0,0.0,0,70.099998,71.599998,77.099998,74.099998
20160722220000,0.0,0.0,0,70.099998,70.400002,77.300003,74.300003
20160722221500,0.0,0.0,0,70.099998,71.199997,77.099998,74.099998
20160722223000,0.0,0.0,0,70.099998,71.0,77.199997,74.199997
20160722224500,0.0,0.0,0,70.099998,70.800003,77.199997,74.199997
20160722230000,0.0,0.0,0,70.099998,71.400002,77.199997,74.199997
20160722231500,0.0,0.0,0,69.199997,70.300003,77.199997,74.199997
20160722233000,0.0,0.0,0,69.199997,71.0,77.099998,74.099998
20160722234500,0.0,0.0,0,69.199997,71.0,77.199997,74.199997
20160723000000,0.0,0.0,0,69.199997,70.599998,77.099998,74.099998
20160723001500,0.0,0.0,0,69.199997,71.300003,77.099998,74.099998
20160723003000,0.0,0.0,0,69.199997,70.400002,77.300003,74.300003
20160723004500,0.0,0.0,0,69.199997,71.099998,77.199997,74.199997
20160723010000,0.0,0.0,0,69.199997,70.199997,77.199997,74.199997
20160723011500,0.0,0.0,0,69.199997,70.800003,77.099998,74.099998
20160723013000,0.0,0.0,0,69.199997,70.699997,77.199997,74.199997
20160723014500,0.0,0.0,0,69.199997,70.5,77.099998,74.099998
20160723020000,0.0,0.0,0,69.199997,71.099998,77.099998,74.099998
20160723021500,0.0,0.0,0,69.199997,70.0,77.199997,74.199997
20160723023000,0.0,0.0,0,69.199997,70.800003,77.199997,74.199997
20160723024500,0.0,0.0,0,69.199997,70.5,77.199997,74.199997
20160723030000,0.0,0.0,0,69.199997,70.400002,77.099998,74.099998
20160723031500,0.0,0.0,0,69.199997,70.900002,77.099998,74.099998
20160723033000,0.0,0.0,0,69.199997,70.0,77.199997,74.199997
20160723034500,0.0,0.0,0,69.199997,70.599998,77.099998,74.099998
20160723040000,0.0,0.0,0,69.199997,71.0,77.199997,74.199997
20160723041500,0.0,0.0,0,69.199997,70.099998,77.099998,74.099998
20160723043000,0.0,0.0,0,69.199997,70.800003,77.099998,74.099998
20160723044500,0.0,0.0,0,69.199997,70.0,77.099998,74.099998
20160723050000,0.0,0.0,0,69.199997,70.5,77.199997,74.199997
20160723051500,0.0,0.0,0,69.199997,71.0,77.099998,74.099998
20160723053000,0.0,0.0,0,69.199997,70.0,77.099998,74.099998
20160723054500,0.0,0.0,0,69.199997,70.599998,77.099998,74.099998
20160723060000,0.0,0.0,0,69.199997,70.900002,77.199997,74.199997
20160723061500,0.0,0.0,0,69.199997,70.5,77.099998,74.099998
20160723063000,0.0,0.0,0,69.199997,70.0,77.199997,74.199997
20160723064500,0.0,0.0,0,69.199997,69.900002,77.099998,74.099998
20160723070000,0.0,0.0,0,69.199997,69.900002,77.199997,74.199997
20160723071500,0.0,0.0,0,69.199997,70.0,77.099998,74.099998
20160723073000,0.0,0.0,0,69.199997,70.0,77.199997,74.199997
20160723074500,0.0,0.0,0,69.199997,70.0,77.099998,74.099998
20160723080000,0.0,0.0,0,69.199997,70.0,77.099998,74.099998
20160723081500,0.0,0.0,0,69.199997,70.099998,77.099998,74.099998
20160723083000,0.0,0.0,0,69.199997,70.099998,77.099998,74.099998
20160723084500,0.0,0.0,0,70.0,70.099998,77.099998,74.099998
20160723090000,0.0,0.0,0,70.0,70.099998,77.099998,74.099998
20160723091500,0.0,0.0,0,70.0,70.199997,77.199997,74.199997
20160723093000,0.0,0.0,0,70.0,70.400002,77.099998,74.099998
20160723094500,0.0,0.0,0,70.0,70.300003,77.099998,74.099998
20160723100000,0.0,0.0,0,70.0,70.300003,77.099998,74.099998
20160723101500,0.0,0.0,0,70.0,70.400002,77.199997,74.199997
20160723103000,0.0,0.0,0,70.0,70.400002,77.199997,74.199997
20160723104500,0.0,0.0,0,71.0,70.400002,77.099998,74.099998
20160723110000,0.0,0.0,0,71.0,70.300003,77.099998,74.099998
20160723111500,0.0,0.0,0,71.0,70.300003,77.099998,74.099998
20160723113000,0.0,0.0,0,71.0,70.400002,77.099998,74.099998
20160723114500,0.0,0.0,0,71.0,70.0,77.099998,74.099998
20160723120000,0.0,0.0,0,71.0,69.699997,77.099998,74.099998
20160723121500,0.0,0.0,0,71.0,70.400002,77.099998,74.099998
20160723123000,0.0,0.0,0,71.0,70.0,77.099998,74.099998
20160723124500,0.0,0.0,0,71.0,69.800003,77.099998,74.099998
20160723130000,0.0,0.0,0,71.0,70.300003,77.099998,74.099998
20160723131500,0.0,0.0,0,71.0,69.900002,77.099998,74.099998
20160723133000,0.0,0.0,0,71.0,70.300003,77.099998,74.099998
20160723134500,249.0,84.693878,54,51.5,69.199997,68.0,64.900002
20160723140000,220.800003,75.102042,52,51.5,68.0,68.0,64.900002
20160723141500,220.800003,75.102042,52,51.5,67.800003,68.0,64.900002
20160723143000,183.0,62.244898,46,51.5,67.400002,68.0,64.900002
20160723144500,160.800003,54.693879,44,51.5,67.400002,68.0,64.900002
20160723150000,136.199997,46.32653,40,52.200001,67.699997,68.0,64.900002
20160723151500,136.199997,46.32653,40,52.200001,67.599998,68.0,64.900002
20160723153000,125.400002,42.653062,38,52.200001,67.599998,68.0,64.900002
20160723154500,125.400002,42.653062,38,52.200001,68.0,68.0,64.900002
20160723160000,125.400002,42.653062,38,52.200001,68.099998,68.0,64.900002
20160723161500,125.400002,42.653062,38,52.200001,67.800003,68.0,64.900002
20160723163000,125.400002,42.653062,38,52.200001,68.199997,68.0,64.900002
20160723164500,137.399994,46.734692,40,52.200001,67.699997,68.0,64.900002
20160723170000,130.199997,44.285713,39,52.200001,67.599998,68.0,64.900002
20160723171500,158.399994,53.877549,44,52.200001,68.699997,68.0,64.900002
20160723173000,154.800003,52.653062,43,52.200001,67.599998,68.0,64.900002
20160723174500,143.399994,48.775508,42,52.200001,68.199997,68.0,64.900002
20160723180000,135.600006,46.122451,40,52.200001,67.900002,68.0,64.900002
20160723181500,200.399994,68.163263,50,52.200001,68.300003,68.0,64.900002
20160723183000,160.199997,54.489795,44,52.200001,67.900002,68.0,64.900002
20160723184500,160.199997,54.489795,44,52.200001,67.599998,68.0,64.900002
20160723190000,122.400002,41.632654,38,52.200001,67.699997,68.0,64.900002
20160723191500,73.199997,24.897958,30,52.200001,67.199997,68.0,64.900002
20160723193000,73.199997,24.897958,30,53.099998,67.599998,68.0,64.900002
20160723194500,55.799999,18.979592,28,54.299999,67.699997,68.0,64.900002
20160723200000,64.800003,22.040817,30,54.299999,67.800003,68.0,64.900002
20160723201500,49.200001,16.734694,27,56.400002,67.800003,68.0,64.900002
20160723203000,51.599998,17.55102,27,55.099998,67.900002,68.0,64.900002
20160723204500,0.0,0.0,9,57.900002,68.0,68.0,64.900002
20160723210000,0.0,0.0,9,57.900002,68.0,68.0,64.900002
20160723211500,0.0,0.0,9,61.5,68.099998,68.0,64.900002
20160723213000,0.0,0.0,9,61.5,67.800003,68.0,64.900002
20160723214500,0.0,0.0,9,63.599998,68.199997,68.0,64.900002
20160723220000,0.0,0.0,8,63.599998,67.800003,68.0,64.900002
20160723221500,0.0,0.0,9,64.800003,68.199997,68.0,64.900002
20160723223000,0.0,0.0,9,64.800003,67.900002,68.0,64.900002
20160723224500,0.0,0.0,8,65.800003,67.699997,68.0,64.900002
20160723230000,0.0,0.0,8,65.800003,68.0,68.0,64.900002
20160723231500,0.0,0.0,3,66.699997,67.400002,68.0,64.900002
20160723233000,0.0,0.0,5,66.699997,68.0,68.0,64.900002
20160723234500,0.0,0.0,1,66.699997,67.400002,68.0,64.900002
20160724000000,0.0,0.0,5,67.699997,67.800003,68.0,64.900002
20160724001500,0.0,0.0,1,67.699997,67.400002,68.0,64.900002
20160724003000,0.0,0.0,3,67.699997,68.0,68.0,64.900002
20160724004500,0.0,0.0,0,67.699997,67.400002,68.0,64.900002
20160724010000,0.0,0.0,4,67.699997,68.0,68.0,64.900002
20160724011500,0.0,0.0,0,67.699997,67.300003,68.0,64.900002
20160724013000,0.0,0.0,4,67.699997,67.900002,68.0,64.900002
20160724014500,0.0,0.0,0,67.699997,67.300003,68.0,64.900002
20160724020000,0.0,0.0,4,67.699997,67.800003,68.0,64.900002
20160724021500,0.0,0.0,0,67.699997,67.199997,68.0,64.900002
20160724023000,0.0,0.0,4,67.699997,67.699997,68.0,64.900002
20160724024500,0.0,0.0,0,67.699997,67.199997,68.0,64.900002
20160724030000,0.0,0.0,3,67.699997,67.599998,68.0,64.900002
20160724031500,0.0,0.0,1,67.699997,67.0,68.0,64.900002
20160724033000,0.0,0.0,1,67.699997,67.5,68.0,64.900002
20160724034500,0.0,0.0,0,67.699997,67.199997,68.0,64.900002
20160724040000,0.0,0.0,1,67.699997,67.300003,68.0,64.900002
20160724041500,0.0,0.0,5,67.699997,67.800003,68.0,64.900002
20160724043000,0.0,0.0,0,67.699997,67.0,68.0,64.900002
20160724044500,0.0,0.0,4,67.699997,67.699997,68.0,64.900002
20160724050000,0.0,0.0,0,67.699997,66.900002,68.0,64.900002
20160724051500,0.0,0.0,1,67.699997,67.400002,68.0,64.900002
20160724053000,0.0,0.0,0,67.699997,67.099998,68.0,64.900002
20160724054500,0.0,0.0,2,67.699997,67.300003,68.0,64.900002
20160724060000,0.0,0.0,0,67.699997,67.400002,68.0,64.900002
20160724061500,0.0,0.0,0,67.699997,67.300003,68.0,64.900002
20160724063000,0.0,0.0,3,67.699997,67.5,68.0,64.900002
20160724064500,0.0,0.0,1,67.699997,67.400002,68.0,64.900002
20160724070000,0.0,0.0,5,67.699997,68.0,68.0,64.900002
20160724071500,0.0,0.0,6,67.699997,68.300003,68.0,64.900002
20160724073000,68.400002,23.265307,28,56.400002,68.599998,68.0,64.900002
20160724074500,122.400002,41.632654,36,53.099998,68.800003,68.0,64.900002
20160724080000,184.199997,62.65306,46,51.900002,68.900002,68.0,64.900002
20160724081500,230.399994,78.367345,55,51.900002,68.900002,68.0,64.900002
20160724083000,262.200012,89.183678,59,51.900002,68.699997,68.0,64.900002
20160724084500,271.200012,92.244902,59,51.900002,68.400002,68.0,64.900002
20160724090000,271.200012,92.244902,58,51.900002,68.199997,68.0,64.900002
20160724091500,262.200012,89.183678,58,51.900002,68.0,68.0,64.900002
20160724093000,262.200012,89.183678,58,51.900002,68.099998,68.0,64.900002
20160724094500,266.399994,90.612243,58,51.900002,68.0,68.0,64.900002
20160724100000,258.0,87.755102,58,51.900002,67.900002,68.0,64.900002
20160724101500,258.0,87.755102,58,51.900002,67.699997,68.0,64.900002
20160724103000,253.800003,86.326532,56,51.900002,67.599998,68.0,64.900002
20160724104500,244.800003,83.265307,55,51.900002,67.599998,68.0,64.900002
20160724110000,225.600006,76.734696,53,51.900002,67.599998,68.0,64.900002
20160724111500,220.800003,75.102042,53,51.900002,67.800003,68.0,64.900002
20160724113000,215.399994,73.265304,53,51.900002,67.900002,68.0,64.900002
20160724114500,213.0,72.44898,53,51.900002,68.0,68.0,64.900002
20160724120000,213.0,72.44898,53,51.900002,68.099998,68.0,64.900002
20160724121500,217.199997,73.87755,53,51.900002,68.099998,68.0,64.900002
20160724123000,219.600006,74.69388,54,51.900002,68.300003,68.0,64.900002
20160724124500,240.600006,81.836737,56,51.900002,68.400002,68.0,64.900002
20160724130000,274.799988,93.469384,60,51.900002,68.599998,68.0,64.900002
20160724131500,291.0,98.979592,61,51.099998,68.5,68.0,64.900002
20160724133000,282.600006,96.122451,61,51.799999,68.400002,68.0,64.900002
20160724134500,291.0,98.979592,61,51.799999,68.300003,68.0,64.900002
20160724140000,287.399994,97.7551,61,51.799999,68.0,68.0,64.900002
20160724141500,294.600006,100.204084,61,51.799999,68.300003,68.0,64.900002
20160724143000,287.399994,97.7551,61,51.799999,68.400002,68.0,64.900002
20160724144500,287.399994,97.7551,61,51.799999,68.400002,68.0,64.900002
20160724150000,291.0,98.979592,61,51.799999,68.199997,68.0,64.900002
20160724151500,291.0,98.979592,61,51.799999,68.199997,68.0,64.900002
20160724153000,291.0,98.979592,61,51.799999,68.099998,68.0,64.900002
20160724154500,291.0,98.979592,61,51.799999,68.099998,68.0,64.900002
20160724160000,291.0,98.979592,61,51.799999,68.099998,68.0,64.900002
20160724161500,291.0,98.979592,61,51.799999,68.0,68.0,64.900002
20160724163000,287.399994,97.7551,61,51.799999,68.0,68.0,64.900002
20160724164500,291.0,98.979592,61,51.099998,68.0,68.0,64.900002
20160724170000,291.0,98.979592,61,51.099998,67.900002,68.0,64.900002
20160724171500,291.0,98.979592,61,51.099998,68.0,68.0,64.900002
20160724173000,291.0,98.979592,61,51.099998,68.099998,68.0,64.900002
20160724174500,291.0,98.979592,61,51.099998,68.199997,68.0,64.900002
20160724180000,287.399994,97.7551,61,51.099998,68.099998,68.0,64.900002
20160724181500,253.800003,86.326532,57,51.099998,67.5,68.0,64.900002
20160724183000,253.800003,86.326532,57,51.099998,68.0,68.0,64.900002
20160724184500,190.800003,64.89796,48,51.799999,67.0,68.0,64.900002
20160724190000,188.399994,64.081631,48,51.799999,67.699997,68.0,64.900002
20160724191500,154.199997,52.448979,43,51.799999,67.099998,68.0,64.900002
20160724193000,127.800003,43.469389,40,51.799999,67.599998,68.0,64.900002
20160724194500,141.0,47.959184,42,51.799999,68.0,68.0,64.900002
20160724200000,82.199997,27.959183,32,53.099998,67.300003,68.0,64.900002
20160724201500,113.400002,38.571429,37,52.299999,68.300003,68.0,64.900002
20160724203000,62.400002,21.22449,30,53.5,67.5,68.0,64.900002
20160724204500,82.199997,27.959183,33,53.5,68.300003,68.0,64.900002
20160724210000,0.0,0.0,13,53.5,67.5,68.0,64.900002
20160724211500,68.400002,23.265307,32,53.5,68.099998,68.0,64.900002
20160724213000,96.599998,32.857142,36,52.700001,68.199997,68.0,64.900002
20160724214500,64.800003,22.040817,31,54.299999,67.800003,68.0,64.900002
20160724220000,86.400002,29.387756,34,53.5,68.5,68.0,64.900002
20160724221500,58.200001,19.795919,29,53.5,67.599998,68.0,64.900002
20160724223000,62.400002,21.22449,30,53.5,68.199997,68.0,64.900002
20160724224500,79.199997,26.938774,32,53.5,67.5,68.0,64.900002
20160724230000,62.400002,21.22449,31,53.5,67.900002,68.0,64.900002
20160724231500,91.800003,31.224491,35,53.5,68.5,68.0,64.900002
20160724233000,55.799999,18.979592,29,54.299999,67.699997,68.0,64.900002
20160724234500,73.199997,24.897958,32,53.700001,68.400002,68.0,64.900002
20160725000000,49.200001,16.734694,28,54.299999,67.599998,68.0,64.900002
20160725001500,64.800003,22.040817,31,54.299999,68.099998,68.0,64.900002
20160725003000,93.0,31.632653,36,53.099998,67.900002,68.0,64.900002
20160725004500,55.799999,18.979592,29,53.900002,67.699997,68.0,64.900002
20160725010000,80.400002,27.346939,33,53.900002,68.400002,68.0,64.900002
20160725011500,49.200001,16.734694,28,53.900002,67.599998,68.0,64.900002
20160725013000,58.200001,19.795919,30,53.900002,68.0,68.0,64.900002
20160725014500,86.400002,29.387756,34,53.900002,68.199997,68.0,64.900002
20160725020000,51.599998,17.55102,28,54.700001,67.699997,68.0,64.900002
20160725021500,64.800003,22.040817,31,53.900002,68.300003,68.0,64.900002
20160725023000,0.0,0.0,9,53.099998,67.5,68.0,64.900002
20160725024500,55.799999,18.979592,30,54.700001,67.800003,68.0,64.900002
20160725030000,75.0,25.510204,33,53.900002,68.400002,68.0,64.900002
20160725031500,55.799999,18.979592,30,53.900002,67.599998,68.0,64.900002
20160725033000,58.200001,19.795919,30,53.900002,68.099998,68.0,64.900002
20160725034500,84.599998,28.77551,35,53.099998,67.900002,68.0,64.900002
20160725040000,49.200001,16.734694,29,54.700001,67.699997,68.0,64.900002
20160725041500,68.400002,23.265307,32,53.900002,68.400002,68.0,64.900002
20160725043000,0.0,0.0,9,54.700001,67.599998,68.0,64.900002
20160725044500,55.799999,18.979592,31,54.700001,68.0,68.0,64.900002
20160725050000,76.800003,26.12245,34,53.900002,68.0,68.0,64.900002
20160725051500,49.200001,16.734694,29,54.700001,67.699997,68.0,64.900002
20160725053000,68.400002,23.265307,33,54.099998,68.300003,68.0,64.900002
20160725054500,0.0,0.0,8,54.099998,67.5,68.0,64.900002
20160725060000,58.200001,19.795919,31,54.099998,68.099998,68.0,64.900002
20160725061500,64.800003,22.040817,32,54.099998,68.300003,68.0,64.900002
20160725063000,79.199997,26.938774,35,53.5,68.400002,68.0,64.900002
20160725064500,121.800003,41.428572,41,52.700001,68.599998,68.0,64.900002
20160725070000,160.800003,54.693879,47,52.700001,68.699997,68.0,64.900002
20160725071500,214.199997,72.857142,55,51.799999,68.800003,68.0,64.900002
20160725073000,262.200012,89.183678,61,51.799999,68.800003,68.0,64.900002
