PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160725074500,287.399994,97.7551,63,51.799999,68.699997,68.0,64.900002
20160725080000,291.0,98.979592,63,51.799999,68.599998,68.0,64.900002
20160725081500,282.600006,96.122451,63,51.799999,68.599998,68.0,64.900002
20160725083000,287.399994,97.7551,63,51.799999,68.5,68.0,64.900002
20160725084500,287.399994,97.7551,63,51.799999,68.300003,68.0,64.900002
20160725090000,282.600006,96.122451,63,51.799999,68.300003,68.0,64.900002
20160725091500,287.399994,97.7551,62,51.099998,68.099998,68.0,64.900002
20160725093000,291.0,98.979592,62,51.799999,68.199997,68.0,64.900002
20160725094500,282.600006,96.122451,61,51.799999,68.199997,68.0,64.900002
20160725100000,279.0,94.897959,61,51.799999,68.099998,68.0,64.900002
20160725101500,279.0,94.897959,61,51.799999,68.0,68.0,64.900002
20160725103000,279.0,94.897959,62,51.799999,68.0,68.0,64.900002
20160725104500,279.0,94.897959,62,51.799999,67.900002,68.0,64.900002
20160725110000,274.799988,93.469384,62,51.799999,67.699997,68.0,64.900002
20160725111500,258.0,87.755102,60,51.799999,67.599998,68.0,64.900002
20160725113000,249.0,84.693878,59,51.799999,67.699997,68.0,64.900002
20160725114500,244.800003,83.265307,58,51.799999,67.699997,68.0,64.900002
20160725120000,230.399994,78.367345,57,51.799999,67.699997,68.0,64.900002
20160725121500,220.800003,75.102042,55,51.799999,67.699997,68.0,64.900002
20160725123000,225.600006,76.734696,55,51.799999,68.0,68.0,64.900002
20160725124500,220.800003,75.102042,55,51.799999,68.099998,68.0,64.900002
20160725130000,220.800003,75.102042,54,51.799999,68.099998,68.0,64.900002
20160725131500,220.800003,75.102042,54,51.799999,68.199997,68.0,64.900002
20160725133000,220.800003,75.102042,54,51.799999,68.199997,68.0,64.900002
20160725134500,230.399994,78.367345,55,51.799999,68.5,68.0,64.900002
20160725140000,279.0,94.897959,62,51.799999,68.599998,68.0,64.900002
20160725141500,282.600006,96.122451,63,51.799999,68.800003,68.0,64.900002
20160725143000,287.399994,97.7551,63,51.799999,69.0,68.0,64.900002
20160725144500,291.0,98.979592,63,51.799999,69.0,68.0,64.900002
20160725150000,291.0,98.979592,63,51.799999,68.800003,68.0,64.900002
20160725151500,287.399994,97.7551,62,51.799999,68.699997,68.0,64.900002
20160725153000,287.399994,97.7551,62,51.799999,68.599998,68.0,64.900002
20160725154500,291.0,98.979592,62,51.799999,68.400002,68.0,64.900002
20160725160000,291.0,98.979592,62,51.799999,68.300003,68.0,64.900002
20160725161500,287.399994,97.7551,62,51.799999,68.400002,68.0,64.900002
20160725163000,282.600006,96.122451,62,51.799999,68.400002,68.0,64.900002
20160725164500,282.600006,96.122451,62,51.099998,68.400002,68.0,64.900002
20160725170000,282.600006,96.122451,62,51.099998,68.400002,68.0,64.900002
20160725171500,287.399994,97.7551,62,51.099998,68.599998,68.0,64.900002
20160725173000,282.600006,96.122451,62,51.099998,68.699997,68.0,64.900002
20160725174500,282.600006,96.122451,64,51.799999,69.0,68.0,64.900002
20160725180000,294.600006,100.204084,64,51.099998,69.099998,68.0,64.900002
20160725181500,253.800003,86.326532,58,51.099998,68.5,68.0,64.900002
20160725183000,258.0,87.755102,59,51.099998,67.699997,68.0,64.900002
20160725184500,215.399994,73.265304,54,51.099998,67.599998,68.0,64.900002
20160725190000,183.0,62.244898,49,51.799999,67.199997,68.0,64.900002
20160725191500,135.600006,46.122451,43,51.799999,67.300003,68.0,64.900002
20160725193000,83.400002,28.367347,35,52.599998,66.900002,68.0,64.900002
20160725194500,64.800003,22.040817,33,53.900002,67.400002,68.0,64.900002
20160725200000,0.0,0.0,7,55.099998,67.300003,68.0,64.900002
20160725201500,0.0,0.0,9,59.5,68.0,68.0,64.900002
20160725203000,0.0,0.0,7,59.5,67.599998,68.0,64.900002
20160725204500,0.0,0.0,6,62.799999,68.0,68.0,64.900002
20160725210000,0.0,0.0,7,61.5,67.699997,68.0,64.900002
20160725211500,0.0,0.0,5,64.400002,67.900002,68.0,64.900002
20160725213000,0.0,0.0,5,65.800003,67.699997,68.0,64.900002
20160725214500,0.0,0.0,4,66.699997,67.900002,68.0,64.900002
20160725220000,0.0,0.0,4,67.699997,67.699997,68.0,64.900002
20160725221500,0.0,0.0,5,67.699997,67.800003,68.0,64.900002
20160725223000,0.0,0.0,4,67.699997,67.599998,68.0,64.900002
20160725224500,0.0,0.0,3,67.699997,67.599998,68.0,64.900002
20160725230000,0.0,0.0,7,68.5,68.300003,68.0,64.900002
20160725231500,0.0,0.0,1,68.5,67.300003,68.0,64.900002
20160725233000,0.0,0.0,6,68.5,68.199997,68.0,64.900002
20160725234500,0.0,0.0,0,68.5,67.099998,68.0,64.900002
20160726000000,0.0,0.0,5,68.5,68.0,68.0,64.900002
20160726001500,0.0,0.0,0,68.5,67.300003,68.0,64.900002
20160726003000,0.0,0.0,4,68.5,67.699997,68.0,64.900002
20160726004500,0.0,0.0,6,68.5,67.900002,68.0,64.900002
20160726010000,0.0,0.0,4,68.5,67.599998,68.0,64.900002
20160726011500,0.0,0.0,6,68.5,68.199997,68.0,64.900002
20160726013000,0.0,0.0,2,68.5,67.400002,68.0,64.900002
20160726014500,0.0,0.0,7,68.5,68.300003,68.0,64.900002
20160726020000,0.0,0.0,1,68.5,67.099998,68.0,64.900002
20160726021500,0.0,0.0,6,68.5,68.099998,68.0,64.900002
20160726023000,0.0,0.0,0,68.5,67.099998,68.0,64.900002
20160726024500,0.0,0.0,5,68.5,68.0,68.0,64.900002
20160726030000,0.0,0.0,0,68.5,67.199997,68.0,64.900002
20160726031500,0.0,0.0,5,68.5,67.900002,68.0,64.900002
20160726033000,0.0,0.0,0,68.5,67.199997,68.0,64.900002
20160726034500,0.0,0.0,4,68.5,67.699997,68.0,64.900002
20160726040000,0.0,0.0,3,68.5,67.599998,68.0,64.900002
20160726041500,0.0,0.0,1,68.5,67.5,68.0,64.900002
20160726043000,0.0,0.0,5,68.5,68.0,68.0,64.900002
20160726044500,0.0,0.0,2,68.5,67.300003,68.0,64.900002
20160726050000,0.0,0.0,6,68.5,68.099998,68.0,64.900002
20160726051500,0.0,0.0,0,68.5,67.099998,68.0,64.900002
20160726053000,0.0,0.0,6,68.5,67.900002,68.0,64.900002
20160726054500,0.0,0.0,5,68.5,67.699997,68.0,64.900002
20160726060000,0.0,0.0,3,67.699997,67.300003,68.0,64.900002
20160726061500,0.0,0.0,2,67.699997,67.400002,68.0,64.900002
20160726063000,0.0,0.0,5,67.699997,68.199997,68.0,64.900002
20160726064500,49.200001,16.734694,24,65.900002,68.5,68.0,64.900002
20160726070000,97.800003,33.265307,33,54.299999,68.699997,68.0,64.900002
20160726071500,160.199997,54.489795,43,52.299999,68.900002,68.0,64.900002
20160726073000,235.800003,80.204083,54,51.5,69.099998,68.0,64.900002
20160726074500,291.0,98.979592,63,51.5,69.0,68.0,64.900002
20160726080000,282.600006,96.122451,61,51.5,69.099998,68.0,64.900002
20160726081500,282.600006,96.122451,61,51.5,68.900002,68.0,64.900002
20160726083000,282.600006,96.122451,62,51.5,68.900002,68.0,64.900002
20160726084500,287.399994,97.7551,63,51.5,68.800003,68.0,64.900002
20160726090000,294.600006,100.204084,63,51.5,68.699997,68.0,64.900002
20160726091500,291.0,98.979592,62,51.5,68.400002,68.0,64.900002
20160726093000,287.399994,97.7551,61,51.5,68.099998,68.0,64.900002
20160726094500,282.600006,96.122451,61,51.5,67.900002,68.0,64.900002
20160726100000,282.600006,96.122451,61,51.5,67.800003,68.0,64.900002
20160726101500,253.800003,86.326532,57,51.5,67.599998,68.0,64.900002
20160726103000,253.800003,86.326532,57,51.5,67.699997,68.0,64.900002
20160726104500,253.800003,86.326532,57,51.5,67.800003,68.0,64.900002
20160726110000,258.0,87.755102,57,51.5,67.800003,68.0,64.900002
20160726111500,240.600006,81.836737,59,52.200001,67.699997,68.0,64.900002
20160726113000,244.800003,83.265307,60,52.200001,67.800003,68.0,64.900002
20160726114500,230.399994,78.367345,59,52.200001,67.800003,68.0,64.900002
20160726120000,230.399994,78.367345,59,52.200001,67.699997,68.0,64.900002
20160726121500,230.399994,78.367345,59,52.200001,68.0,68.0,64.900002
20160726123000,235.800003,80.204083,59,52.200001,68.0,68.0,64.900002
20160726124500,230.399994,78.367345,59,52.200001,68.099998,68.0,64.900002
20160726130000,235.800003,80.204083,59,51.5,68.099998,68.0,64.900002
20160726131500,240.600006,81.836737,59,52.200001,68.199997,68.0,64.900002
20160726133000,244.800003,83.265307,56,52.200001,68.400002,68.0,64.900002
20160726134500,282.600006,96.122451,62,52.200001,68.599998,68.0,64.900002
20160726140000,301.799988,102.653057,62,51.5,68.699997,68.0,64.900002
20160726141500,294.600006,100.204084,61,51.5,68.800003,68.0,64.900002
20160726143000,291.0,98.979592,61,51.5,68.900002,68.0,64.900002
20160726144500,291.0,98.979592,61,51.5,68.800003,68.0,64.900002
20160726150000,287.399994,97.7551,61,51.5,68.800003,68.0,64.900002
20160726151500,282.600006,96.122451,63,51.5,68.699997,68.0,64.900002
20160726153000,282.600006,96.122451,64,51.5,68.599998,68.0,64.900002
20160726154500,282.600006,96.122451,64,51.5,68.699997,68.0,64.900002
20160726160000,282.600006,96.122451,64,51.5,68.800003,68.0,64.900002
20160726161500,282.600006,96.122451,64,51.5,68.900002,68.0,64.900002
20160726163000,282.600006,96.122451,64,51.5,68.900002,68.0,64.900002
20160726164500,282.600006,96.122451,64,51.5,69.099998,68.0,64.900002
20160726170000,301.799988,102.653057,63,51.5,69.099998,68.0,64.900002
20160726171500,301.799988,102.653057,62,50.700001,69.099998,68.0,64.900002
20160726173000,301.799988,102.653057,62,51.400002,68.900002,68.0,64.900002
20160726174500,294.600006,100.204084,62,51.400002,68.699997,68.0,64.900002
20160726180000,291.0,98.979592,62,51.400002,68.599998,68.0,64.900002
20160726181500,291.0,98.979592,61,51.400002,68.5,68.0,64.900002
20160726183000,262.200012,89.183678,57,51.400002,67.599998,68.0,64.900002
20160726184500,230.399994,78.367345,53,51.400002,67.300003,68.0,64.900002
20160726190000,163.800003,55.714287,45,51.400002,67.099998,68.0,64.900002
20160726191500,135.600006,46.122451,40,51.400002,67.199997,68.0,64.900002
20160726193000,64.800003,22.040817,30,53.5,67.199997,68.0,64.900002
20160726194500,66.599998,22.653061,31,53.5,67.599998,68.0,64.900002
20160726200000,0.0,0.0,4,57.099998,67.300003,68.0,64.900002
20160726201500,0.0,0.0,8,60.299999,68.199997,68.0,64.900002
20160726203000,0.0,0.0,0,62.400002,67.300003,68.0,64.900002
20160726204500,0.0,0.0,4,64.0,68.099998,68.0,64.900002
20160726210000,0.0,0.0,1,64.800003,67.5,68.0,64.900002
20160726211500,0.0,0.0,5,65.800003,67.900002,68.0,64.900002
20160726213000,0.0,0.0,8,65.800003,68.300003,68.0,64.900002
20160726214500,0.0,0.0,1,66.699997,67.5,68.0,64.900002
20160726220000,0.0,0.0,6,66.699997,68.400002,68.0,64.900002
20160726221500,0.0,0.0,0,66.699997,67.199997,68.0,64.900002
20160726223000,0.0,0.0,6,66.699997,68.300003,68.0,64.900002
20160726224500,0.0,0.0,0,66.699997,67.300003,68.0,64.900002
20160726230000,0.0,0.0,5,67.400002,68.099998,68.0,64.900002
20160726231500,0.0,0.0,0,67.400002,67.099998,68.0,64.900002
20160726233000,0.0,0.0,4,67.400002,67.800003,68.0,64.900002
20160726234500,0.0,0.0,4,67.400002,67.599998,68.0,64.900002
20160727000000,0.0,0.0,4,67.400002,67.599998,68.0,64.900002
20160727001500,0.0,0.0,9,67.400002,68.400002,68.0,64.900002
20160727003000,0.0,0.0,0,67.400002,67.199997,68.0,64.900002
20160727004500,0.0,0.0,5,67.400002,68.199997,68.0,64.900002
20160727010000,0.0,0.0,0,67.400002,67.0,68.0,64.900002
20160727011500,0.0,0.0,5,67.400002,67.900002,68.0,64.900002
20160727013000,0.0,0.0,0,67.400002,67.300003,68.0,64.900002
20160727014500,0.0,0.0,2,67.400002,67.5,68.0,64.900002
20160727020000,0.0,0.0,6,67.400002,68.099998,68.0,64.900002
20160727021500,0.0,0.0,1,67.400002,67.300003,68.0,64.900002
20160727023000,0.0,0.0,6,67.400002,68.199997,68.0,64.900002
20160727024500,0.0,0.0,1,67.400002,67.099998,68.0,64.900002
20160727030000,0.0,0.0,6,67.400002,67.900002,68.0,64.900002
20160727031500,0.0,0.0,0,67.400002,67.199997,68.0,64.900002
20160727033000,0.0,0.0,3,67.400002,67.5,68.0,64.900002
20160727034500,0.0,0.0,6,67.400002,68.199997,68.0,64.900002
20160727040000,0.0,0.0,1,67.400002,66.900002,68.0,64.900002
20160727041500,0.0,0.0,8,67.400002,67.900002,68.0,64.900002
20160727043000,0.0,0.0,0,67.400002,66.900002,68.0,64.900002
20160727044500,0.0,0.0,5,67.400002,67.5,68.0,64.900002
20160727050000,0.0,0.0,8,67.400002,67.800003,68.0,64.900002
20160727051500,0.0,0.0,1,67.400002,67.099998,68.0,64.900002
20160727053000,0.0,0.0,7,67.400002,68.0,68.0,64.900002
20160727054500,0.0,0.0,0,67.400002,66.699997,68.0,64.900002
20160727060000,0.0,0.0,4,67.400002,67.5,68.0,64.900002
20160727061500,0.0,0.0,7,67.400002,68.0,68.0,64.900002
20160727063000,0.0,0.0,1,67.400002,67.199997,68.0,64.900002
20160727064500,0.0,0.0,7,67.400002,68.300003,68.0,64.900002
20160727070000,0.0,0.0,0,67.400002,67.199997,68.0,64.900002
20160727071500,0.0,0.0,3,67.400002,67.5,68.0,64.900002
20160727073000,0.0,0.0,6,68.099998,68.199997,68.0,64.900002
20160727074500,53.400002,18.163266,25,62.0,68.400002,68.0,64.900002
20160727080000,102.599998,34.897959,33,53.5,68.699997,68.0,64.900002
20160727081500,152.399994,51.836733,41,52.299999,68.800003,68.0,64.900002
20160727083000,202.199997,68.775509,51,52.299999,68.900002,68.0,64.900002
20160727084500,235.800003,80.204083,54,51.5,68.699997,68.0,64.900002
20160727090000,274.799988,93.469384,59,51.5,68.699997,68.0,64.900002
20160727091500,298.200012,101.428576,61,51.5,68.5,68.0,64.900002
20160727093000,291.0,98.979592,60,50.700001,68.300003,68.0,64.900002
20160727094500,274.799988,93.469384,59,50.700001,68.099998,68.0,64.900002
20160727100000,287.399994,97.7551,59,50.700001,68.099998,68.0,64.900002
20160727101500,282.600006,96.122451,59,51.400002,68.199997,68.0,64.900002
20160727103000,282.600006,96.122451,59,51.400002,68.099998,68.0,64.900002
20160727104500,274.799988,93.469384,59,51.400002,68.0,68.0,64.900002
20160727110000,282.600006,96.122451,59,51.400002,68.0,68.0,64.900002
20160727111500,274.799988,93.469384,60,51.400002,68.0,68.0,64.900002
20160727113000,279.0,94.897959,60,51.400002,68.099998,68.0,64.900002
20160727114500,271.200012,92.244902,60,51.400002,68.099998,68.0,64.900002
20160727120000,271.200012,92.244902,60,51.400002,68.099998,68.0,64.900002
20160727121500,274.799988,93.469384,60,51.400002,68.0,68.0,64.900002
20160727123000,279.0,94.897959,60,51.400002,67.900002,68.0,64.900002
20160727124500,279.0,94.897959,60,51.400002,67.699997,68.0,64.900002
20160727130000,279.0,94.897959,60,50.700001,67.900002,68.0,64.900002
20160727131500,287.399994,97.7551,60,50.700001,67.900002,68.0,64.900002
20160727133000,291.0,98.979592,60,50.700001,68.0,68.0,64.900002
20160727134500,287.399994,97.7551,59,50.700001,68.199997,68.0,64.900002
20160727140000,282.600006,96.122451,60,50.700001,68.400002,68.0,64.900002
20160727141500,282.600006,96.122451,60,51.400002,68.400002,68.0,64.900002
20160727143000,291.0,98.979592,60,51.400002,68.400002,68.0,64.900002
20160727144500,291.0,98.979592,60,51.400002,68.300003,68.0,64.900002
20160727150000,291.0,98.979592,60,51.400002,68.300003,68.0,64.900002
20160727151500,291.0,98.979592,60,51.400002,68.199997,68.0,64.900002
20160727153000,287.399994,97.7551,60,51.400002,68.199997,68.0,64.900002
20160727154500,291.0,98.979592,60,51.400002,68.199997,68.0,64.900002
20160727160000,291.0,98.979592,60,51.400002,68.099998,68.0,64.900002
20160727161500,287.399994,97.7551,60,51.400002,68.0,68.0,64.900002
20160727163000,287.399994,97.7551,60,51.400002,68.0,68.0,64.900002
20160727164500,282.600006,96.122451,60,51.400002,67.900002,68.0,64.900002
20160727170000,291.0,98.979592,60,51.400002,67.900002,68.0,64.900002
20160727171500,291.0,98.979592,60,51.400002,67.900002,68.0,64.900002
20160727173000,291.0,98.979592,60,51.400002,67.900002,68.0,64.900002
20160727174500,291.0,98.979592,60,51.400002,67.800003,68.0,64.900002
20160727180000,287.399994,97.7551,59,50.700001,67.699997,68.0,64.900002
20160727181500,279.0,94.897959,59,51.5,67.699997,68.0,64.900002
20160727183000,167.399994,56.938773,45,51.5,66.599998,68.0,64.900002
20160727184500,163.199997,55.510203,44,51.5,67.400002,68.0,64.900002
20160727190000,80.400002,27.346939,31,52.299999,66.800003,68.0,64.900002
20160727191500,66.599998,22.653061,30,53.900002,67.400002,68.0,64.900002
20160727193000,0.0,0.0,4,55.5,67.099998,68.0,64.900002
20160727194500,0.0,0.0,4,59.099998,67.5,68.0,64.900002
20160727200000,0.0,0.0,0,61.5,67.099998,68.0,64.900002
20160727201500,0.0,0.0,4,63.200001,67.699997,68.0,64.900002
20160727203000,0.0,0.0,0,64.199997,67.199997,68.0,64.900002
20160727204500,0.0,0.0,4,64.900002,67.699997,68.0,64.900002
20160727210000,0.0,0.0,0,65.800003,67.099998,68.0,64.900002
20160727211500,0.0,0.0,5,65.800003,67.699997,68.0,64.900002
20160727213000,0.0,0.0,0,65.800003,66.900002,68.0,64.900002
20160727214500,0.0,0.0,2,66.699997,67.5,68.0,64.900002
20160727220000,0.0,0.0,0,66.699997,66.900002,68.0,64.900002
20160727221500,0.0,0.0,1,66.699997,67.400002,68.0,64.900002
20160727223000,0.0,0.0,0,66.699997,66.900002,68.0,64.900002
20160727224500,0.0,0.0,0,66.699997,67.300003,68.0,64.900002
20160727230000,0.0,0.0,0,66.699997,67.199997,68.0,64.900002
20160727231500,0.0,0.0,1,66.699997,67.199997,68.0,64.900002
20160727233000,0.0,0.0,5,66.699997,67.800003,68.0,64.900002
20160727234500,0.0,0.0,0,66.699997,66.800003,68.0,64.900002
20160728000000,0.0,0.0,2,66.699997,67.5,68.0,64.900002
20160728001500,0.0,0.0,0,66.699997,66.699997,68.0,64.900002
20160728003000,0.0,0.0,1,66.699997,67.300003,68.0,64.900002
20160728004500,0.0,0.0,0,66.699997,66.900002,68.0,64.900002
20160728010000,0.0,0.0,1,66.699997,66.900002,68.0,64.900002
20160728011500,0.0,0.0,1,66.699997,67.300003,68.0,64.900002
20160728013000,0.0,0.0,0,66.699997,66.599998,68.0,64.900002
20160728014500,0.0,0.0,3,66.699997,67.5,68.0,64.900002
20160728020000,0.0,0.0,0,66.699997,66.400002,68.0,64.900002
20160728021500,0.0,0.0,1,66.699997,67.199997,68.0,64.900002
20160728023000,0.0,0.0,0,66.699997,66.400002,68.0,64.900002
20160728024500,0.0,0.0,1,66.699997,67.099998,68.0,64.900002
20160728030000,0.0,0.0,0,66.699997,66.699997,68.0,64.900002
20160728031500,0.0,0.0,0,66.699997,66.900002,68.0,64.900002
20160728033000,0.0,0.0,3,66.699997,67.599998,68.0,64.900002
20160728034500,0.0,0.0,0,66.699997,66.300003,68.0,64.900002
20160728040000,0.0,0.0,2,66.699997,67.300003,68.0,64.900002
20160728041500,0.0,0.0,0,66.699997,66.199997,68.0,64.900002
20160728043000,0.0,0.0,1,66.699997,67.0,68.0,64.900002
20160728044500,0.0,0.0,0,66.699997,66.900002,68.0,64.900002
20160728050000,0.0,0.0,0,66.699997,66.699997,68.0,64.900002
20160728051500,0.0,0.0,2,66.699997,67.400002,68.0,64.900002
20160728053000,0.0,0.0,0,66.699997,66.5,68.0,64.900002
20160728054500,0.0,0.0,1,66.699997,67.300003,68.0,64.900002
20160728060000,0.0,0.0,0,66.699997,66.599998,68.0,64.900002
20160728061500,0.0,0.0,4,66.699997,67.300003,68.0,64.900002
20160728063000,0.0,0.0,5,66.699997,67.699997,68.0,64.900002
20160728064500,0.0,0.0,6,66.699997,68.099998,68.0,64.900002
20160728070000,0.0,0.0,9,65.800003,68.400002,68.0,64.900002
20160728071500,86.400002,29.387756,31,54.299999,68.599998,68.0,64.900002
20160728073000,122.400002,41.632654,36,52.799999,68.5,68.0,64.900002
20160728074500,158.399994,53.877549,42,52.799999,68.699997,68.0,64.900002
20160728080000,169.199997,57.551019,45,52.799999,68.5,68.0,64.900002
20160728081500,189.600006,64.489798,48,52.799999,68.400002,68.0,64.900002
20160728083000,193.199997,65.714285,49,51.900002,68.400002,68.0,64.900002
20160728084500,214.800003,73.061226,51,51.900002,68.400002,68.0,64.900002
20160728090000,214.800003,73.061226,51,51.900002,68.199997,68.0,64.900002
20160728091500,217.199997,73.87755,51,51.900002,68.099998,68.0,64.900002
20160728093000,214.199997,72.857142,51,51.900002,68.099998,68.0,64.900002
20160728094500,211.199997,71.836734,51,51.900002,68.0,68.0,64.900002
20160728100000,215.399994,73.265304,51,51.900002,68.099998,68.0,64.900002
20160728101500,213.0,72.44898,51,51.900002,68.099998,68.0,64.900002
20160728103000,213.0,72.44898,51,51.900002,68.400002,68.0,64.900002
20160728104500,231.0,78.571429,54,51.900002,68.400002,68.0,64.900002
20160728110000,253.800003,86.326532,56,51.900002,68.300003,68.0,64.900002
20160728111500,253.800003,86.326532,57,51.900002,68.199997,68.0,64.900002
20160728113000,253.800003,86.326532,57,51.900002,68.0,68.0,64.900002
20160728114500,249.0,84.693878,57,51.900002,68.099998,68.0,64.900002
20160728120000,249.0,84.693878,57,51.900002,68.0,68.0,64.900002
20160728121500,253.800003,86.326532,57,51.900002,68.0,68.0,64.900002
20160728123000,253.800003,86.326532,57,51.900002,67.900002,68.0,64.900002
20160728124500,258.0,87.755102,57,51.900002,68.199997,68.0,64.900002
20160728130000,262.200012,89.183678,58,51.900002,68.400002,68.0,64.900002
20160728131500,287.399994,97.7551,61,51.900002,68.599998,68.0,64.900002
20160728133000,287.399994,97.7551,61,51.900002,68.699997,68.0,64.900002
20160728134500,287.399994,97.7551,59,51.200001,68.599998,68.0,64.900002
20160728140000,282.600006,96.122451,60,51.200001,68.599998,68.0,64.900002
20160728141500,282.600006,96.122451,60,51.900002,68.5,68.0,64.900002
20160728143000,279.0,94.897959,59,51.900002,67.900002,68.0,64.900002
20160728144500,287.399994,97.7551,59,52.599998,68.300003,68.0,64.900002
20160728150000,287.399994,97.7551,59,52.599998,68.099998,68.0,64.900002
20160728151500,282.600006,96.122451,59,53.900002,68.199997,68.0,64.900002
20160728153000,282.600006,96.122451,59,53.900002,68.199997,68.0,64.900002
20160728154500,279.0,94.897959,59,53.900002,68.099998,68.0,64.900002
20160728160000,279.0,94.897959,59,53.900002,68.0,68.0,64.900002
20160728161500,282.600006,96.122451,59,53.900002,67.900002,68.0,64.900002
20160728163000,287.399994,97.7551,59,53.900002,67.900002,68.0,64.900002
20160728164500,274.799988,93.469384,58,53.099998,67.900002,68.0,64.900002
20160728170000,220.800003,75.102042,52,53.099998,66.900002,68.0,64.900002
20160728171500,152.399994,51.836733,43,52.299999,67.199997,68.0,64.900002
20160728173000,111.599998,37.959183,37,52.299999,67.099998,68.0,64.900002
20160728174500,102.599998,34.897959,36,53.099998,67.699997,68.0,64.900002
20160728180000,147.600006,50.204084,43,52.299999,68.300003,68.0,64.900002
20160728181500,213.0,72.44898,52,52.299999,69.0,68.0,64.900002
20160728183000,159.600006,54.285716,44,51.5,67.599998,68.0,64.900002
20160728184500,159.600006,54.285716,44,51.5,67.599998,68.0,64.900002
20160728190000,110.400002,37.551021,36,52.599998,67.599998,68.0,64.900002
20160728191500,70.199997,23.87755,30,53.5,67.099998,68.0,64.900002
20160728193000,73.199997,24.897958,32,53.5,67.599998,68.0,64.900002
20160728194500,37.200001,12.653061,23,57.5,67.699997,68.0,64.900002
20160728200000,0.0,0.0,9,54.700001,67.599998,68.0,64.900002
20160728201500,0.0,0.0,9,59.099998,68.099998,68.0,64.900002
20160728203000,0.0,0.0,8,61.099998,67.699997,68.0,64.900002
20160728204500,0.0,0.0,8,63.200001,68.199997,68.0,64.900002
20160728210000,0.0,0.0,4,64.5,67.599998,68.0,64.900002
20160728211500,0.0,0.0,6,65.800003,68.199997,68.0,64.900002
20160728213000,0.0,0.0,1,65.800003,67.599998,68.0,64.900002
20160728214500,0.0,0.0,3,67.199997,68.199997,68.0,64.900002
20160728220000,0.0,0.0,2,67.199997,67.599998,68.0,64.900002
20160728221500,0.0,0.0,4,68.099998,68.199997,68.0,64.900002
20160728223000,0.0,0.0,2,68.099998,67.599998,68.0,64.900002
20160728224500,0.0,0.0,5,68.099998,68.0,68.0,64.900002
20160728230000,0.0,0.0,2,68.099998,67.5,68.0,64.900002
20160728231500,0.0,0.0,5,68.099998,68.199997,68.0,64.900002
20160728233000,0.0,0.0,1,68.099998,67.300003,68.0,64.900002
20160728234500,0.0,0.0,5,68.099998,68.199997,68.0,64.900002
20160729000000,0.0,0.0,1,68.099998,67.300003,68.0,64.900002
20160729001500,0.0,0.0,5,68.099998,68.099998,68.0,64.900002
20160729003000,0.0,0.0,0,68.099998,67.199997,68.0,64.900002
20160729004500,0.0,0.0,5,68.099998,68.0,68.0,64.900002
20160729010000,0.0,0.0,0,68.099998,67.0,68.0,64.900002
20160729011500,0.0,0.0,6,68.099998,67.800003,68.0,64.900002
20160729013000,0.0,0.0,0,68.099998,66.900002,68.0,64.900002
20160729014500,0.0,0.0,3,68.099998,67.599998,68.0,64.900002
20160729020000,0.0,0.0,0,68.099998,66.900002,68.0,64.900002
20160729021500,0.0,0.0,4,68.099998,67.599998,68.0,64.900002
20160729023000,0.0,0.0,0,68.099998,66.699997,68.0,64.900002
20160729024500,0.0,0.0,3,68.099998,67.400002,68.0,64.900002
20160729030000,0.0,0.0,0,68.099998,66.900002,68.0,64.900002
20160729031500,0.0,0.0,1,68.099998,67.300003,68.0,64.900002
20160729033000,0.0,0.0,0,68.099998,67.300003,68.0,64.900002
20160729034500,0.0,0.0,0,68.099998,67.199997,68.0,64.900002
20160729040000,0.0,0.0,5,68.099998,67.599998,68.0,64.900002
20160729041500,0.0,0.0,1,68.099998,67.099998,68.0,64.900002
20160729043000,0.0,0.0,6,68.099998,67.900002,68.0,64.900002
20160729044500,0.0,0.0,1,68.099998,66.900002,68.0,64.900002
20160729050000,0.0,0.0,5,68.099998,67.699997,68.0,64.900002
20160729051500,0.0,0.0,0,68.099998,66.800003,68.0,64.900002
20160729053000,0.0,0.0,3,68.099998,67.5,68.0,64.900002
20160729054500,0.0,0.0,0,68.099998,66.900002,68.0,64.900002
20160729060000,0.0,0.0,0,68.099998,67.199997,68.0,64.900002
20160729061500,0.0,0.0,4,68.099998,67.699997,68.0,64.900002
20160729063000,0.0,0.0,5,68.099998,67.900002,68.0,64.900002
20160729064500,0.0,0.0,5,68.099998,68.199997,68.0,64.900002
20160729070000,0.0,0.0,6,68.099998,68.300003,68.0,64.900002
20160729071500,55.799999,18.979592,25,60.200001,68.5,68.0,64.900002
20160729073000,91.800003,31.224491,32,53.900002,68.599998,68.0,64.900002
20160729074500,141.600006,48.163267,42,52.5,68.699997,68.0,64.900002
20160729080000,147.600006,50.204084,42,52.5,68.5,68.0,64.900002
20160729081500,178.199997,60.612244,46,51.900002,68.5,68.0,64.900002
20160729083000,190.199997,64.693877,48,51.900002,68.400002,68.0,64.900002
20160729084500,190.199997,64.693877,48,51.900002,68.199997,68.0,64.900002
20160729090000,180.0,61.22449,49,51.900002,68.099998,68.0,64.900002
20160729091500,201.600006,68.571431,50,51.900002,68.0,68.0,64.900002
20160729093000,198.0,67.346939,49,51.900002,68.199997,68.0,64.900002
20160729094500,198.0,67.346939,49,51.900002,68.300003,68.0,64.900002
20160729100000,207.600006,70.612247,50,51.900002,68.400002,68.0,64.900002
20160729101500,225.600006,76.734696,54,51.900002,68.400002,68.0,64.900002
20160729103000,240.600006,81.836737,56,51.900002,68.400002,68.0,64.900002
20160729104500,253.800003,86.326532,58,51.900002,68.400002,68.0,64.900002
20160729110000,262.200012,89.183678,60,51.900002,68.300003,68.0,64.900002
20160729111500,253.800003,86.326532,61,51.900002,68.199997,68.0,64.900002
20160729113000,253.800003,86.326532,61,51.900002,68.099998,68.0,64.900002
20160729114500,253.800003,86.326532,62,51.900002,68.099998,68.0,64.900002
20160729120000,253.800003,86.326532,62,51.900002,68.0,68.0,64.900002
20160729121500,253.800003,86.326532,62,51.900002,68.099998,68.0,64.900002
20160729123000,253.800003,86.326532,62,51.900002,68.199997,68.0,64.900002
20160729124500,266.399994,90.612243,62,51.900002,68.199997,68.0,64.900002
20160729130000,262.200012,89.183678,62,51.900002,68.199997,68.0,64.900002
20160729131500,274.799988,93.469384,61,51.900002,68.199997,68.0,64.900002
20160729133000,279.0,94.897959,61,51.900002,68.400002,68.0,64.900002
20160729134500,287.399994,97.7551,62,51.900002,68.400002,68.0,64.900002
20160729140000,291.0,98.979592,62,51.900002,68.400002,68.0,64.900002
20160729141500,282.600006,96.122451,61,51.900002,68.300003,68.0,64.900002
20160729143000,287.399994,97.7551,61,51.900002,68.400002,68.0,64.900002
20160729144500,294.600006,100.204084,61,51.900002,68.300003,68.0,64.900002
20160729150000,294.600006,100.204084,61,51.900002,68.300003,68.0,64.900002
20160729151500,298.200012,101.428576,61,51.900002,68.199997,68.0,64.900002
20160729153000,298.200012,101.428576,61,51.900002,68.199997,68.0,64.900002
20160729154500,298.200012,101.428576,61,51.900002,68.099998,68.0,64.900002
20160729160000,294.600006,100.204084,61,51.900002,68.099998,68.0,64.900002
20160729161500,282.600006,96.122451,58,51.900002,67.900002,68.0,64.900002
20160729163000,282.600006,96.122451,58,51.900002,67.900002,68.0,64.900002
20160729164500,282.600006,96.122451,58,51.900002,68.099998,68.0,64.900002
20160729170000,196.199997,66.734693,48,51.900002,66.900002,68.0,64.900002
20160729171500,232.800003,79.183675,53,51.900002,67.900002,68.0,64.900002
20160729173000,183.600006,62.448982,46,51.900002,67.199997,68.0,64.900002
20160729174500,181.199997,61.632652,46,51.900002,67.699997,68.0,64.900002
20160729180000,183.600006,62.448982,47,51.900002,68.400002,68.0,64.900002
20160729181500,195.600006,66.530614,48,51.900002,67.699997,68.0,64.900002
20160729183000,139.800003,47.551021,41,51.900002,67.400002,68.0,64.900002
20160729184500,123.599998,42.040816,38,51.900002,67.300003,68.0,64.900002
20160729190000,80.400002,27.346939,31,53.099998,67.400002,68.0,64.900002
20160729191500,0.0,0.0,6,54.700001,67.199997,68.0,64.900002
20160729193000,58.200001,19.795919,29,54.700001,67.800003,68.0,64.900002
20160729194500,0.0,0.0,3,58.299999,67.5,68.0,64.900002
20160729200000,0.0,0.0,7,61.5,68.199997,68.0,64.900002
20160729201500,0.0,0.0,4,63.599998,67.599998,68.0,64.900002
20160729203000,0.0,0.0,6,65.300003,67.699997,68.0,64.900002
20160729204500,0.0,0.0,7,66.199997,67.699997,68.0,64.900002
20160729210000,0.0,0.0,2,63.200001,67.199997,68.0,64.900002
20160729211500,0.0,0.0,7,65.800003,68.0,68.0,64.900002
20160729213000,0.0,0.0,0,66.699997,67.099998,68.0,64.900002
20160729214500,0.0,0.0,8,66.699997,68.300003,68.0,64.900002
20160729220000,0.0,0.0,3,67.699997,67.300003,68.0,64.900002
20160729221500,0.0,0.0,7,67.699997,68.099998,68.0,64.900002
20160729223000,0.0,0.0,5,67.699997,67.5,68.0,64.900002
20160729224500,0.0,0.0,3,67.699997,67.400002,68.0,64.900002
20160729230000,0.0,0.0,6,67.699997,67.699997,68.0,64.900002
20160729231500,0.0,0.0,1,67.699997,67.300003,68.0,64.900002
20160729233000,0.0,0.0,7,67.699997,67.800003,68.0,64.900002
20160729234500,0.0,0.0,0,67.699997,66.800003,68.0,64.900002
20160730000000,0.0,0.0,8,67.699997,67.800003,68.0,64.900002
20160730001500,0.0,0.0,0,67.699997,66.699997,68.0,64.900002
20160730003000,0.0,0.0,8,67.699997,67.900002,68.0,64.900002
20160730004500,0.0,0.0,0,67.699997,66.800003,68.0,64.900002
20160730010000,0.0,0.0,8,67.699997,68.099998,68.0,64.900002
20160730011500,0.0,0.0,2,67.699997,66.900002,68.0,64.900002
20160730013000,49.200001,16.734694,24,60.799999,68.099998,68.0,64.900002
20160730014500,0.0,0.0,1,61.900002,66.900002,68.0,64.900002
20160730020000,0.0,0.0,9,64.0,68.0,68.0,64.900002
20160730021500,0.0,0.0,0,65.300003,66.800003,68.0,64.900002
20160730023000,0.0,0.0,8,66.199997,67.900002,68.0,64.900002
20160730024500,0.0,0.0,1,66.199997,66.599998,68.0,64.900002
20160730030000,0.0,0.0,9,67.199997,67.800003,68.0,64.900002
20160730031500,0.0,0.0,0,67.199997,66.599998,68.0,64.900002
20160730033000,0.0,0.0,8,67.199997,67.699997,68.0,64.900002
20160730034500,0.0,0.0,0,67.199997,66.599998,68.0,64.900002
20160730040000,0.0,0.0,7,67.199997,67.599998,68.0,64.900002
20160730041500,0.0,0.0,0,67.199997,66.699997,68.0,64.900002
20160730043000,0.0,0.0,5,67.199997,67.400002,68.0,64.900002
20160730044500,0.0,0.0,0,67.199997,67.099998,68.0,64.900002
20160730050000,0.0,0.0,3,67.199997,67.199997,68.0,64.900002
20160730051500,0.0,0.0,7,67.199997,67.5,68.0,64.900002
20160730053000,0.0,0.0,3,67.199997,67.099998,68.0,64.900002
20160730054500,49.200001,16.734694,24,58.799999,68.0,68.0,64.900002
20160730060000,0.0,0.0,2,62.400002,67.0,68.0,64.900002
20160730061500,0.0,0.0,8,64.400002,67.800003,68.0,64.900002
20160730063000,0.0,0.0,8,65.800003,68.099998,68.0,64.900002
20160730064500,58.200001,19.795919,26,58.0,68.400002,68.0,64.900002
20160730070000,97.800003,33.265307,33,53.900002,68.599998,68.0,64.900002
20160730071500,150.0,51.020408,41,52.299999,68.800003,68.0,64.900002
20160730073000,194.399994,66.122447,50,52.299999,68.800003,68.0,64.900002
20160730074500,223.800003,76.12245,54,52.299999,68.699997,68.0,64.900002
20160730080000,249.0,84.693878,58,52.299999,68.599998,68.0,64.900002
20160730081500,116.400002,39.591837,38,52.299999,66.5,68.0,64.900002
20160730083000,0.0,0.0,8,55.099998,66.800003,68.0,64.900002
20160730084500,0.0,0.0,0,59.099998,66.900002,68.0,64.900002
20160730090000,0.0,0.0,0,61.900002,66.900002,68.0,64.900002
20160730091500,0.0,0.0,0,64.0,66.800003,68.0,64.900002
20160730093000,0.0,0.0,0,65.300003,66.699997,68.0,64.900002
20160730094500,0.0,0.0,9,66.199997,67.699997,68.0,64.900002
20160730100000,49.200001,16.734694,24,57.599998,68.199997,68.0,64.900002
20160730101500,94.199997,32.040815,33,54.299999,68.599998,68.0,64.900002
20160730103000,167.399994,56.938773,45,52.799999,68.900002,68.0,64.900002
20160730104500,213.600006,72.653063,52,51.900002,68.900002,68.0,64.900002
20160730110000,262.200012,89.183678,58,51.900002,68.800003,68.0,64.900002
20160730111500,279.0,94.897959,60,51.900002,68.599998,68.0,64.900002
20160730113000,282.600006,96.122451,61,51.900002,68.400002,68.0,64.900002
20160730114500,279.0,94.897959,61,51.900002,68.199997,68.0,64.900002
20160730120000,282.600006,96.122451,61,51.900002,68.099998,68.0,64.900002
20160730121500,287.399994,97.7551,61,51.900002,67.900002,68.0,64.900002
20160730123000,279.0,94.897959,61,51.900002,67.900002,68.0,64.900002
20160730124500,282.600006,96.122451,61,51.900002,67.800003,68.0,64.900002
20160730130000,274.799988,93.469384,61,51.900002,67.699997,68.0,64.900002
20160730131500,274.799988,93.469384,61,51.900002,67.699997,68.0,64.900002
20160730133000,271.200012,92.244902,59,51.900002,67.699997,68.0,64.900002
20160730134500,262.200012,89.183678,58,51.900002,67.900002,68.0,64.900002
20160730140000,262.200012,89.183678,58,51.900002,68.099998,68.0,64.900002
20160730141500,262.200012,89.183678,58,51.900002,68.199997,68.0,64.900002
20160730143000,262.200012,89.183678,58,51.900002,68.199997,68.0,64.900002
20160730144500,262.200012,89.183678,58,51.900002,68.199997,68.0,64.900002
20160730150000,262.200012,89.183678,58,51.900002,68.199997,68.0,64.900002
20160730151500,262.200012,89.183678,58,51.900002,68.199997,68.0,64.900002
20160730153000,262.200012,89.183678,58,51.900002,68.099998,68.0,64.900002
20160730154500,262.200012,89.183678,58,51.900002,68.099998,68.0,64.900002
20160730160000,262.200012,89.183678,58,51.900002,68.099998,68.0,64.900002
20160730161500,262.200012,89.183678,58,51.200001,68.0,68.0,64.900002
20160730163000,195.600006,66.530614,49,51.200001,67.199997,68.0,64.900002
20160730164500,186.0,63.265306,48,51.200001,67.400002,68.0,64.900002
20160730170000,159.600006,54.285716,45,51.799999,67.900002,68.0,64.900002
20160730171500,172.199997,58.571428,46,51.799999,67.900002,68.0,64.900002
20160730173000,134.399994,45.714284,41,51.799999,67.699997,68.0,64.900002
20160730174500,142.800003,48.57143,42,51.799999,68.099998,68.0,64.900002
20160730180000,142.800003,48.57143,42,51.799999,68.099998,68.0,64.900002
20160730181500,75.0,25.510204,31,52.599998,66.900002,68.0,64.900002
20160730183000,0.0,0.0,0,57.5,65.199997,68.0,64.900002
20160730184500,0.0,0.0,0,60.700001,64.400002,68.0,64.900002
20160730190000,0.0,0.0,0,63.200001,63.799999,68.0,64.900002
20160730191500,0.0,0.0,0,64.800003,63.099998,68.0,64.900002
20160730193000,0.0,0.0,0,65.800003,63.099998,68.0,64.900002
20160730194500,0.0,0.0,0,66.699997,63.299999,68.0,64.900002
20160730200000,0.0,0.0,0,66.699997,63.099998,68.0,64.900002
20160730201500,0.0,0.0,0,67.699997,63.099998,68.0,64.900002
20160730203000,0.0,0.0,0,67.699997,63.0,68.0,64.900002
20160730204500,0.0,0.0,0,67.699997,62.900002,68.0,64.900002
20160730210000,0.0,0.0,0,68.599998,62.700001,68.0,64.900002
20160730211500,0.0,0.0,0,68.599998,62.799999,68.0,64.900002
20160730213000,0.0,0.0,0,68.599998,62.900002,68.0,64.900002
20160730214500,0.0,0.0,0,68.599998,62.700001,68.0,64.900002
20160730220000,0.0,0.0,0,68.599998,62.799999,68.0,64.900002
20160730221500,0.0,0.0,0,68.599998,62.799999,68.0,64.900002
20160730223000,0.0,0.0,0,68.599998,62.799999,68.0,64.900002
20160730224500,0.0,0.0,0,68.599998,63.0,68.0,64.900002
20160730230000,0.0,0.0,0,68.599998,62.900002,68.0,64.900002
20160730231500,0.0,0.0,0,68.599998,62.700001,68.0,64.900002
20160730233000,0.0,0.0,0,68.599998,62.599998,68.0,64.900002
20160730234500,0.0,0.0,0,68.599998,62.799999,68.0,64.900002
20160731000000,0.0,0.0,0,68.599998,62.5,68.0,64.900002
20160731001500,0.0,0.0,0,68.599998,62.5,68.0,64.900002
20160731003000,0.0,0.0,0,68.599998,62.5,68.0,64.900002
20160731004500,0.0,0.0,0,68.599998,62.299999,68.0,64.900002
20160731010000,0.0,0.0,0,68.599998,62.400002,68.0,64.900002
20160731011500,0.0,0.0,0,68.599998,62.400002,68.0,64.900002
20160731013000,0.0,0.0,0,67.900002,62.200001,68.0,64.900002
20160731014500,0.0,0.0,0,67.900002,62.200001,68.0,64.900002
20160731020000,0.0,0.0,0,67.900002,62.200001,68.0,64.900002
20160731021500,0.0,0.0,0,67.900002,62.5,68.0,64.900002
20160731023000,0.0,0.0,0,67.900002,62.599998,68.0,64.900002
20160731024500,0.0,0.0,0,67.900002,62.599998,68.0,64.900002
20160731030000,0.0,0.0,0,67.900002,62.599998,68.0,64.900002
20160731031500,0.0,0.0,0,67.900002,62.700001,68.0,64.900002
20160731033000,0.0,0.0,0,67.900002,62.5,68.0,64.900002
20160731034500,0.0,0.0,0,67.900002,62.599998,68.0,64.900002
20160731040000,0.0,0.0,0,67.900002,62.5,68.0,64.900002
20160731041500,0.0,0.0,0,67.900002,62.299999,68.0,64.900002
20160731043000,0.0,0.0,0,67.900002,62.0,68.0,64.900002
20160731044500,0.0,0.0,0,67.900002,62.099998,68.0,64.900002
20160731050000,0.0,0.0,0,67.900002,62.099998,68.0,64.900002
20160731051500,0.0,0.0,0,67.900002,62.0,68.0,64.900002
20160731053000,0.0,0.0,0,67.900002,61.900002,68.0,64.900002
20160731054500,0.0,0.0,0,67.900002,62.099998,68.0,64.900002
20160731060000,0.0,0.0,0,67.900002,62.299999,68.0,64.900002
20160731061500,0.0,0.0,0,67.900002,62.200001,68.0,64.900002
20160731063000,0.0,0.0,0,67.900002,61.799999,68.0,64.900002
20160731064500,0.0,0.0,0,67.900002,64.300003,68.0,64.900002
20160731070000,0.0,0.0,0,67.900002,65.5,68.0,64.900002
20160731071500,0.0,0.0,0,67.900002,66.400002,68.0,64.900002
20160731073000,0.0,0.0,0,67.900002,67.0,68.0,64.900002
20160731074500,0.0,0.0,1,68.599998,67.5,68.0,64.900002
20160731080000,0.0,0.0,4,68.599998,67.900002,68.0,64.900002
20160731081500,0.0,0.0,4,68.599998,68.199997,68.0,64.900002
20160731083000,0.0,0.0,7,68.599998,68.400002,68.0,64.900002
20160731084500,80.400002,27.346939,30,56.0,68.699997,68.0,64.900002
20160731090000,126.599998,43.061224,38,53.5,68.699997,68.0,64.900002
20160731091500,166.800003,56.734695,44,52.299999,68.699997,68.0,64.900002
20160731093000,187.199997,63.673468,49,52.299999,68.599998,68.0,64.900002
20160731094500,207.0,70.408163,52,52.299999,68.400002,68.0,64.900002
20160731100000,211.800003,72.040817,52,52.299999,68.300003,68.0,64.900002
20160731101500,211.800003,72.040817,52,52.299999,68.199997,68.0,64.900002
20160731103000,211.800003,72.040817,52,52.299999,68.199997,68.0,64.900002
20160731104500,211.800003,72.040817,52,52.299999,68.199997,68.0,64.900002
20160731110000,211.800003,72.040817,52,52.299999,68.199997,68.0,64.900002
20160731111500,211.800003,72.040817,52,52.299999,68.099998,68.0,64.900002
20160731113000,211.800003,72.040817,52,52.299999,68.0,68.0,64.900002
20160731114500,211.800003,72.040817,52,52.299999,68.099998,68.0,64.900002
20160731120000,211.800003,72.040817,52,52.299999,68.099998,68.0,64.900002
20160731121500,217.800003,74.081634,52,52.299999,68.099998,68.0,64.900002
20160731123000,217.800003,74.081634,52,51.5,68.199997,68.0,64.900002
20160731124500,217.800003,74.081634,52,51.5,68.199997,68.0,64.900002
20160731130000,217.800003,74.081634,52,51.5,68.199997,68.0,64.900002
20160731131500,215.399994,73.265304,52,52.200001,68.199997,68.0,64.900002
20160731133000,219.0,74.489796,52,52.200001,68.199997,68.0,64.900002
20160731134500,219.0,74.489796,52,51.5,68.300003,68.0,64.900002
20160731140000,230.399994,78.367345,54,51.5,68.400002,68.0,64.900002
20160731141500,258.0,87.755102,57,51.5,68.5,68.0,64.900002
20160731143000,262.200012,89.183678,60,51.5,68.400002,68.0,64.900002
20160731144500,274.799988,93.469384,62,51.5,68.400002,68.0,64.900002
20160731150000,279.0,94.897959,62,51.5,68.300003,68.0,64.900002
20160731151500,282.600006,96.122451,63,51.5,68.300003,68.0,64.900002
20160731153000,287.399994,97.7551,64,51.5,68.300003,68.0,64.900002
20160731154500,287.399994,97.7551,64,51.5,68.300003,68.0,64.900002
20160731160000,287.399994,97.7551,64,51.5,68.199997,68.0,64.900002
20160731161500,287.399994,97.7551,64,51.5,68.199997,68.0,64.900002
20160731163000,287.399994,97.7551,64,51.5,68.199997,68.0,64.900002
20160731164500,176.399994,59.999998,48,51.5,66.599998,68.0,64.900002
20160731170000,136.199997,46.32653,42,52.200001,67.0,68.0,64.900002
20160731171500,70.199997,23.87755,30,53.099998,67.0,68.0,64.900002
20160731173000,62.400002,21.22449,28,56.400002,67.699997,68.0,64.900002
20160731174500,0.0,0.0,4,59.099998,67.400002,68.0,64.900002
20160731180000,0.0,0.0,6,55.900002,67.5,68.0,64.300003
20160731181500,0.0,0.0,0,60.700001,66.599998,68.0,64.300003
20160731183000,0.0,0.0,6,62.799999,67.400002,68.0,64.300003
20160731184500,0.0,0.0,0,64.400002,66.599998,68.0,64.300003
20160731190000,0.0,0.0,2,65.800003,67.199997,68.0,64.300003
20160731191500,0.0,0.0,0,66.5,66.400002,68.0,64.300003
20160731193000,0.0,0.0,1,67.199997,66.900002,68.0,64.300003
20160731194500,0.0,0.0,0,67.199997,66.400002,68.0,64.300003
20160731200000,0.0,0.0,0,67.199997,66.5,68.0,64.300003
20160731201500,0.0,0.0,0,68.099998,66.400002,68.0,64.300003
20160731203000,0.0,0.0,0,68.099998,66.199997,68.0,64.300003
20160731204500,0.0,0.0,0,68.099998,66.400002,68.0,64.300003
20160731210000,0.0,0.0,0,68.099998,66.0,68.0,64.300003
20160731211500,0.0,0.0,0,68.099998,66.300003,68.0,64.300003
20160731213000,0.0,0.0,0,68.099998,65.800003,68.0,64.300003
20160731214500,0.0,0.0,0,68.099998,66.199997,68.0,64.300003
20160731220000,0.0,0.0,0,68.099998,65.800003,68.0,64.300003
20160731221500,0.0,0.0,0,68.099998,66.199997,68.0,64.300003
20160731223000,0.0,0.0,0,68.099998,65.699997,68.0,64.300003
20160731224500,0.0,0.0,0,68.099998,66.0,68.0,64.300003
20160731230000,0.0,0.0,0,68.099998,65.599998,68.0,64.300003
20160731231500,0.0,0.0,0,68.099998,66.099998,68.0,64.300003
20160731233000,0.0,0.0,0,68.099998,65.5,68.0,64.300003
20160731234500,0.0,0.0,0,68.099998,65.800003,68.0,64.300003
20160801000000,0.0,0.0,0,68.099998,65.5,68.0,64.300003
20160801001500,0.0,0.0,0,68.099998,65.699997,68.0,64.300003
20160801003000,0.0,0.0,0,68.099998,65.5,68.0,64.300003
20160801004500,0.0,0.0,0,68.099998,65.599998,68.0,64.300003
20160801010000,0.0,0.0,0,68.099998,65.400002,68.0,64.300003
20160801011500,0.0,0.0,0,68.099998,65.900002,68.0,64.300003
20160801013000,0.0,0.0,0,68.099998,65.199997,68.0,64.300003
20160801014500,0.0,0.0,0,68.099998,66.099998,68.0,64.300003
20160801020000,0.0,0.0,0,68.099998,65.199997,68.0,64.300003
20160801021500,0.0,0.0,0,68.099998,66.0,68.0,64.300003
20160801023000,0.0,0.0,0,68.099998,65.199997,68.0,64.300003
20160801024500,0.0,0.0,0,68.099998,65.800003,68.0,64.300003
20160801030000,0.0,0.0,0,68.099998,65.300003,68.0,64.300003
20160801031500,0.0,0.0,0,68.099998,65.699997,68.0,64.300003
20160801033000,0.0,0.0,0,68.099998,65.199997,68.0,64.300003
20160801034500,0.0,0.0,0,68.099998,65.699997,68.0,64.300003
20160801040000,0.0,0.0,1,68.099998,65.300003,68.0,64.300003
20160801041500,0.0,0.0,0,68.099998,65.599998,68.0,64.300003
20160801043000,0.0,0.0,0,68.099998,65.400002,68.0,64.300003
20160801044500,0.0,0.0,0,68.099998,65.300003,68.0,64.300003
20160801050000,0.0,0.0,0,68.099998,65.599998,68.0,64.300003
20160801051500,0.0,0.0,0,68.099998,65.199997,68.0,64.300003
20160801053000,0.0,0.0,0,68.099998,65.599998,68.0,64.300003
20160801054500,0.0,0.0,0,68.099998,65.099998,68.0,64.300003
20160801060000,0.0,0.0,0,68.099998,65.800003,68.0,64.300003
20160801061500,0.0,0.0,0,68.099998,65.099998,68.0,64.300003
20160801063000,0.0,0.0,0,68.099998,65.199997,68.0,64.300003
20160801064500,0.0,0.0,0,68.099998,65.099998,68.0,64.300003
20160801070000,0.0,0.0,0,68.099998,64.800003,68.0,64.300003
20160801071500,0.0,0.0,0,68.099998,65.099998,68.0,64.300003
20160801073000,0.0,0.0,0,68.099998,64.400002,68.0,64.300003
20160801074500,0.0,0.0,0,68.099998,65.599998,68.0,64.300003
20160801080000,0.0,0.0,0,68.099998,65.099998,68.0,64.300003
20160801081500,0.0,0.0,0,68.099998,65.900002,68.0,64.300003
20160801083000,0.0,0.0,0,68.099998,65.400002,68.0,64.300003
20160801084500,0.0,0.0,2,68.099998,66.400002,68.0,64.300003
20160801090000,0.0,0.0,0,68.099998,66.900002,68.0,64.300003
20160801091500,0.0,0.0,0,68.099998,67.300003,68.0,64.300003
20160801093000,0.0,0.0,1,68.099998,67.599998,68.0,64.300003
20160801094500,0.0,0.0,2,68.099998,68.0,68.0,64.300003
20160801100000,0.0,0.0,2,68.099998,68.199997,68.0,64.300003
20160801101500,0.0,0.0,5,69.099998,68.400002,68.0,64.300003
20160801103000,91.800003,31.224491,32,55.599998,68.900002,68.0,64.300003
20160801104500,142.800003,48.57143,40,52.700001,68.800003,68.0,64.300003
20160801110000,166.800003,56.734695,44,51.900002,68.699997,68.0,64.300003
20160801111500,192.0,65.306122,47,51.900002,68.599998,68.0,64.300003
20160801113000,181.199997,61.632652,47,51.900002,68.199997,68.0,64.300003
20160801114500,178.199997,60.612244,47,51.900002,67.900002,68.0,64.300003
20160801120000,176.399994,59.999998,47,51.900002,68.199997,68.0,64.300003
20160801121500,176.399994,59.999998,47,51.900002,68.300003,68.0,64.300003
20160801123000,183.600006,62.448982,48,51.900002,68.400002,68.0,64.300003
20160801124500,212.399994,72.244896,52,51.900002,68.5,68.0,64.300003
20160801130000,249.0,84.693878,58,51.900002,68.599998,68.0,64.300003
20160801131500,291.0,98.979592,61,51.900002,68.800003,68.0,64.300003
20160801133000,294.600006,100.204084,61,51.099998,68.699997,68.0,64.300003
20160801134500,287.399994,97.7551,61,51.099998,68.699997,68.0,64.300003
20160801140000,282.600006,96.122451,61,51.099998,68.800003,68.0,64.300003
20160801141500,294.600006,100.204084,63,51.099998,68.900002,68.0,64.300003
20160801143000,287.399994,97.7551,63,51.799999,68.800003,68.0,64.300003
20160801144500,287.399994,97.7551,63,51.799999,68.800003,68.0,64.300003
20160801150000,279.0,94.897959,61,51.099998,68.300003,68.0,64.300003
20160801151500,282.600006,96.122451,63,51.099998,68.599998,68.0,64.300003
20160801153000,282.600006,96.122451,63,51.099998,68.400002,68.0,64.300003
20160801154500,294.600006,100.204084,64,51.099998,68.300003,68.0,64.300003
20160801160000,291.0,98.979592,63,51.099998,68.199997,68.0,64.300003
20160801161500,287.399994,97.7551,63,51.099998,68.099998,68.0,64.300003
20160801163000,287.399994,97.7551,63,51.099998,68.0,68.0,64.300003
20160801164500,287.399994,97.7551,63,51.099998,68.199997,68.0,64.300003
20160801170000,287.399994,97.7551,63,51.099998,68.099998,68.0,64.300003
20160801171500,287.399994,97.7551,63,51.099998,68.199997,68.0,64.300003
20160801173000,287.399994,97.7551,63,51.900002,68.199997,68.0,64.300003
20160801174500,287.399994,97.7551,63,51.299999,68.199997,68.0,64.300003
20160801180000,220.800003,75.102042,54,51.299999,67.199997,68.0,64.300003
20160801181500,282.600006,96.122451,63,51.299999,68.699997,68.0,64.300003
20160801183000,230.399994,78.367345,55,51.299999,67.400002,68.0,64.300003
20160801184500,230.399994,78.367345,55,51.299999,67.699997,68.0,64.300003
20160801190000,178.199997,60.612244,48,51.299999,67.0,68.0,64.300003
20160801191500,187.800003,63.877552,50,51.299999,67.800003,68.0,64.300003
20160801193000,144.0,48.979592,43,51.299999,67.099998,68.0,64.300003
20160801194500,147.600006,50.204084,44,52.299999,68.0,68.0,64.300003
20160801200000,110.400002,37.551021,37,52.299999,67.199997,68.0,64.300003
20160801201500,116.400002,39.591837,39,52.299999,68.0,68.0,64.300003
20160801203000,111.599998,37.959183,38,52.299999,67.400002,68.0,64.300003
20160801204500,100.199997,34.081632,36,53.099998,68.0,68.0,64.300003
20160801210000,116.400002,39.591837,38,53.099998,67.599998,68.0,64.300003
20160801211500,80.400002,27.346939,33,53.099998,67.900002,68.0,64.300003
20160801213000,96.599998,32.857142,36,53.099998,67.900002,68.0,64.300003
20160801214500,73.199997,24.897958,32,53.099998,68.0,68.0,64.300003
20160801220000,105.0,35.714286,37,53.099998,68.400002,68.0,64.300003
20160801221500,64.800003,22.040817,30,53.900002,67.699997,68.0,64.300003
20160801223000,90.599998,30.816326,35,53.099998,68.400002,68.0,64.300003
20160801224500,55.799999,18.979592,29,53.099998,67.599998,68.0,64.300003
20160801230000,73.199997,24.897958,32,53.099998,68.300003,68.0,64.300003
20160801231500,91.800003,31.224491,35,53.099998,67.5,68.0,64.300003
20160801233000,66.599998,22.653061,31,53.099998,68.099998,68.0,64.300003
