PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160801234500,89.400002,30.408164,35,53.099998,67.599998,68.0,64.300003
20160802000000,62.400002,21.22449,30,54.0,68.0,68.0,64.300003
20160802001500,90.599998,30.816326,35,53.099998,68.400002,68.0,64.300003
20160802003000,55.799999,18.979592,29,54.299999,67.800003,68.0,64.300003
20160802004500,79.199997,26.938774,33,53.099998,68.400002,68.0,64.300003
20160802010000,37.200001,12.653061,23,53.099998,67.5,68.0,64.300003
20160802011500,64.800003,22.040817,31,53.099998,68.199997,68.0,64.300003
20160802013000,93.0,31.632653,36,53.099998,68.0,68.0,64.300003
20160802014500,64.800003,22.040817,31,53.900002,67.900002,68.0,64.300003
20160802020000,84.599998,28.77551,34,53.900002,68.400002,68.0,64.300003
20160802021500,55.799999,18.979592,29,53.900002,67.599998,68.0,64.300003
20160802023000,66.599998,22.653061,31,53.900002,68.300003,68.0,64.300003
20160802024500,0.0,0.0,9,53.900002,67.5,68.0,64.300003
20160802030000,64.800003,22.040817,31,53.900002,68.099998,68.0,64.300003
20160802031500,86.400002,29.387756,35,53.900002,68.300003,68.0,64.300003
20160802033000,55.799999,18.979592,29,53.900002,67.699997,68.0,64.300003
20160802034500,73.199997,24.897958,33,53.900002,68.400002,68.0,64.300003
20160802040000,49.200001,16.734694,28,53.900002,67.599998,68.0,64.300003
20160802041500,64.800003,22.040817,31,53.900002,68.199997,68.0,64.300003
20160802043000,86.400002,29.387756,35,53.900002,68.099998,68.0,64.300003
20160802044500,64.800003,22.040817,31,53.900002,67.900002,68.0,64.300003
20160802050000,76.800003,26.12245,33,53.900002,68.400002,68.0,64.300003
20160802051500,58.200001,19.795919,30,53.900002,67.599998,68.0,64.300003
20160802053000,62.400002,21.22449,31,53.900002,68.199997,68.0,64.300003
20160802054500,87.599998,29.795918,35,53.900002,67.900002,68.0,64.300003
20160802060000,62.400002,21.22449,31,53.900002,67.900002,68.0,64.300003
20160802061500,62.400002,21.22449,31,53.900002,68.199997,68.0,64.300003
20160802063000,82.199997,27.959183,34,53.900002,68.400002,68.0,64.300003
20160802064500,105.0,35.714286,39,53.099998,68.5,68.0,64.300003
20160802070000,141.0,47.959184,45,53.099998,68.599998,68.0,64.300003
20160802071500,175.800003,59.795919,51,52.0,68.599998,68.0,64.300003
20160802073000,204.600006,69.591839,55,52.0,68.599998,68.0,64.300003
20160802074500,230.399994,78.367345,60,52.0,68.599998,68.0,64.300003
20160802080000,253.800003,86.326532,63,52.0,68.5,68.0,64.300003
20160802081500,274.799988,93.469384,66,52.0,68.400002,68.0,64.300003
20160802083000,279.0,94.897959,68,52.0,68.400002,68.0,64.300003
20160802084500,294.600006,100.204084,67,52.0,68.099998,68.0,64.300003
20160802090000,287.399994,97.7551,65,52.0,68.099998,68.0,64.300003
20160802091500,291.0,98.979592,64,52.0,67.900002,68.0,64.300003
20160802093000,271.200012,92.244902,63,52.0,67.699997,68.0,64.300003
20160802094500,244.800003,83.265307,59,52.0,67.599998,68.0,64.300003
20160802100000,225.600006,76.734696,58,52.599998,67.599998,68.0,64.300003
20160802101500,225.600006,76.734696,58,52.599998,67.5,68.0,64.300003
20160802103000,220.800003,75.102042,57,52.599998,67.699997,68.0,64.300003
20160802104500,220.800003,75.102042,57,52.599998,67.900002,68.0,64.300003
20160802110000,220.800003,75.102042,57,52.599998,68.099998,68.0,64.300003
20160802111500,208.199997,70.816325,58,52.599998,68.099998,68.0,64.300003
20160802113000,213.600006,72.653063,59,52.599998,68.300003,68.0,64.300003
20160802114500,217.800003,74.081634,59,53.5,68.300003,68.0,64.300003
20160802120000,229.800003,78.163266,62,53.5,68.199997,68.0,64.300003
20160802121500,232.800003,79.183675,62,53.5,68.300003,68.0,64.300003
20160802123000,235.800003,80.204083,62,53.5,68.300003,68.0,64.300003
20160802124500,271.200012,92.244902,68,53.5,68.300003,68.0,64.300003
20160802130000,287.399994,97.7551,70,53.5,68.599998,68.0,64.300003
20160802131500,301.799988,102.653057,70,53.5,68.900002,68.0,64.300003
20160802133000,282.600006,96.122451,69,53.5,68.900002,68.0,64.300003
20160802134500,291.0,98.979592,67,52.700001,68.699997,68.0,64.300003
20160802140000,282.600006,96.122451,65,52.700001,68.400002,68.0,64.300003
20160802141500,287.399994,97.7551,65,52.700001,69.099998,68.0,64.300003
20160802143000,274.799988,93.469384,64,52.700001,68.599998,68.0,64.300003
20160802144500,287.399994,97.7551,65,52.700001,69.0,68.0,64.300003
20160802150000,294.600006,100.204084,65,52.700001,68.900002,68.0,64.300003
20160802151500,287.399994,97.7551,64,52.700001,68.800003,68.0,64.300003
20160802153000,282.600006,96.122451,63,52.700001,68.699997,68.0,64.300003
20160802154500,287.399994,97.7551,64,52.700001,68.599998,68.0,64.300003
20160802160000,282.600006,96.122451,64,52.700001,68.599998,68.0,64.300003
20160802161500,287.399994,97.7551,65,52.700001,68.599998,68.0,64.300003
20160802163000,291.0,98.979592,65,52.700001,68.599998,68.0,64.300003
20160802164500,291.0,98.979592,65,52.700001,68.5,68.0,64.300003
20160802170000,287.399994,97.7551,64,52.700001,68.300003,68.0,64.300003
20160802171500,287.399994,97.7551,64,52.700001,68.300003,68.0,64.300003
20160802173000,287.399994,97.7551,64,51.900002,68.599998,68.0,64.300003
20160802174500,287.399994,97.7551,64,51.900002,68.800003,68.0,64.300003
20160802180000,287.399994,97.7551,64,51.900002,68.699997,68.0,64.300003
20160802181500,282.600006,96.122451,64,51.900002,68.699997,68.0,64.300003
20160802183000,230.399994,78.367345,57,51.900002,67.400002,68.0,64.300003
20160802184500,184.199997,62.65306,50,51.900002,67.400002,68.0,64.300003
20160802190000,115.199997,39.183672,39,51.900002,66.900002,68.0,64.300003
20160802191500,90.599998,30.816326,35,53.099998,67.400002,68.0,64.300003
20160802193000,0.0,0.0,7,55.5,67.300003,68.0,64.300003
20160802194500,62.400002,21.22449,31,55.5,67.699997,68.0,64.300003
20160802200000,0.0,0.0,4,58.700001,67.5,68.0,64.300003
20160802201500,0.0,0.0,6,61.900002,67.699997,68.0,64.300003
20160802203000,0.0,0.0,4,64.400002,67.800003,68.0,64.300003
20160802204500,0.0,0.0,0,65.800003,67.5,68.0,64.199997
20160802210000,0.0,0.0,4,67.199997,68.099998,68.0,64.199997
20160802211500,0.0,0.0,0,67.199997,67.300003,68.0,64.199997
20160802213000,0.0,0.0,4,68.599998,68.0,68.0,64.199997
20160802214500,0.0,0.0,1,68.599998,67.400002,68.0,64.199997
20160802220000,0.0,0.0,5,68.599998,67.900002,68.0,64.199997
20160802221500,0.0,0.0,1,68.599998,67.400002,68.0,64.199997
20160802223000,0.0,0.0,5,68.599998,67.800003,68.0,64.199997
20160802224500,0.0,0.0,2,68.599998,67.5,68.0,64.199997
20160802230000,0.0,0.0,4,69.5,67.699997,68.0,64.199997
20160802231500,0.0,0.0,3,69.5,67.5,68.0,64.199997
20160802233000,0.0,0.0,1,69.5,67.400002,68.0,64.199997
20160802234500,0.0,0.0,2,69.5,67.599998,68.0,64.199997
20160803000000,0.0,0.0,0,69.5,67.199997,68.0,64.199997
20160803001500,0.0,0.0,3,69.5,67.5,68.0,64.199997
20160803003000,0.0,0.0,0,69.5,67.0,68.0,64.199997
20160803004500,0.0,0.0,3,69.5,67.5,68.0,64.199997
20160803010000,0.0,0.0,0,69.5,67.099998,68.0,64.199997
20160803011500,0.0,0.0,3,69.5,67.400002,68.0,64.199997
20160803013000,0.0,0.0,0,69.5,67.0,68.0,64.199997
20160803014500,0.0,0.0,3,69.5,67.199997,68.0,64.199997
20160803020000,0.0,0.0,0,69.5,67.199997,68.0,64.199997
20160803021500,0.0,0.0,1,69.5,67.199997,68.0,64.199997
20160803023000,0.0,0.0,1,69.5,67.400002,68.0,64.199997
20160803024500,0.0,0.0,0,69.5,67.099998,68.0,64.199997
20160803030000,0.0,0.0,4,69.5,67.599998,68.0,64.199997
20160803031500,0.0,0.0,1,69.5,67.0,68.0,64.199997
20160803033000,0.0,0.0,7,69.5,67.800003,68.0,64.199997
20160803034500,0.0,0.0,0,68.699997,66.800003,68.0,64.199997
20160803040000,0.0,0.0,6,68.699997,67.699997,68.0,64.199997
20160803041500,0.0,0.0,1,68.699997,66.699997,68.0,64.199997
20160803043000,0.0,0.0,6,68.699997,67.699997,68.0,64.199997
20160803044500,0.0,0.0,0,68.699997,66.5,68.0,64.199997
20160803050000,0.0,0.0,5,68.699997,67.599998,68.0,64.199997
20160803051500,0.0,0.0,0,68.699997,66.5,68.0,64.199997
20160803053000,0.0,0.0,4,68.699997,67.5,68.0,64.199997
20160803054500,0.0,0.0,0,68.699997,66.400002,68.0,64.199997
20160803060000,0.0,0.0,3,68.699997,67.199997,68.0,64.199997
20160803061500,0.0,0.0,4,68.699997,67.599998,68.0,64.199997
20160803063000,0.0,0.0,6,68.699997,68.099998,68.0,64.199997
20160803064500,46.200001,15.714286,24,67.699997,68.5,68.0,64.199997
20160803070000,113.400002,38.571429,36,54.299999,68.800003,68.0,64.199997
20160803071500,167.399994,56.938773,45,51.900002,68.900002,68.0,64.199997
20160803073000,218.399994,74.285712,52,51.900002,68.900002,68.0,64.199997
20160803074500,235.800003,80.204083,55,51.900002,68.599998,68.0,64.199997
20160803080000,253.800003,86.326532,62,51.900002,68.5,68.0,64.199997
20160803081500,258.0,87.755102,62,51.900002,68.300003,68.0,64.199997
20160803083000,249.0,84.693878,62,51.900002,68.099998,68.0,64.199997
20160803084500,253.800003,86.326532,61,51.900002,68.0,68.0,64.199997
20160803090000,253.800003,86.326532,59,51.099998,67.900002,68.0,64.199997
20160803091500,240.600006,81.836737,56,51.099998,67.699997,68.0,64.199997
20160803093000,225.600006,76.734696,54,51.099998,67.599998,68.0,64.199997
20160803094500,215.399994,73.265304,52,52.599998,67.699997,68.0,64.199997
20160803100000,215.399994,73.265304,52,54.299999,67.900002,68.0,64.199997
20160803101500,215.399994,73.265304,52,51.0,67.900002,68.0,64.199997
20160803103000,218.399994,74.285712,52,51.0,67.900002,68.0,64.199997
20160803104500,218.399994,74.285712,52,51.0,67.900002,68.0,64.199997
20160803110000,213.600006,72.653063,52,51.0,67.800003,68.0,64.199997
20160803111500,195.0,66.326531,51,51.0,67.699997,68.0,64.199997
20160803113000,195.0,66.326531,52,51.799999,67.599998,68.0,64.199997
20160803114500,180.0,61.22449,50,51.799999,67.599998,68.0,64.199997
20160803120000,183.0,62.244898,50,51.799999,67.599998,68.0,64.199997
20160803121500,174.600006,59.387757,49,51.799999,67.800003,68.0,64.199997
20160803123000,181.199997,61.632652,49,51.799999,67.900002,68.0,64.199997
20160803124500,184.199997,62.65306,49,51.799999,68.300003,68.0,64.199997
20160803130000,200.399994,68.163263,51,52.700001,68.400002,68.0,64.199997
20160803131500,223.199997,75.918366,53,52.700001,68.5,68.0,64.199997
20160803133000,271.200012,92.244902,59,52.700001,68.699997,68.0,64.199997
20160803134500,298.200012,101.428576,60,50.700001,68.699997,68.0,64.199997
20160803140000,291.0,98.979592,60,50.700001,68.699997,68.0,64.199997
20160803141500,287.399994,97.7551,59,51.400002,68.599998,68.0,64.199997
20160803143000,282.600006,96.122451,59,51.400002,68.599998,68.0,64.199997
20160803144500,287.399994,97.7551,59,51.400002,68.400002,68.0,64.199997
20160803150000,287.399994,97.7551,59,51.400002,68.199997,68.0,64.199997
20160803151500,282.600006,96.122451,59,51.400002,68.099998,68.0,64.199997
20160803153000,282.600006,96.122451,59,51.400002,68.099998,68.0,64.199997
20160803154500,282.600006,96.122451,60,51.400002,67.900002,68.0,63.599998
20160803160000,279.0,94.897959,60,51.400002,68.099998,68.0,64.300003
20160803161500,279.0,94.897959,61,51.400002,68.0,68.0,64.300003
20160803163000,279.0,94.897959,61,51.400002,68.0,68.0,64.300003
20160803164500,282.600006,96.122451,61,51.400002,68.0,68.0,64.400002
20160803170000,279.0,94.897959,61,51.400002,67.900002,68.0,64.5
20160803171500,279.0,94.897959,61,51.400002,67.800003,68.0,64.599998
20160803173000,274.799988,93.469384,60,51.400002,67.400002,68.0,64.5
20160803174500,266.399994,90.612243,59,51.400002,67.900002,68.0,64.5
20160803180000,262.200012,89.183678,60,51.400002,67.800003,68.0,64.400002
20160803181500,253.800003,86.326532,58,51.400002,67.699997,68.0,64.400002
20160803183000,258.0,87.755102,58,51.400002,67.699997,68.0,64.599998
20160803184500,145.800003,49.591838,43,51.400002,66.900002,68.0,64.699997
20160803190000,123.599998,42.040816,39,52.0,67.0,68.0,64.400002
20160803191500,68.400002,23.265307,30,53.099998,67.400002,68.0,64.300003
20160803193000,0.0,0.0,6,55.099998,67.199997,68.0,64.300003
20160803194500,0.0,0.0,9,58.700001,67.900002,68.0,64.300003
20160803200000,0.0,0.0,0,61.200001,67.199997,68.0,64.300003
20160803201500,0.0,0.0,5,62.799999,67.900002,68.0,64.300003
20160803203000,0.0,0.0,0,64.0,67.400002,68.0,64.300003
20160803204500,0.0,0.0,4,64.800003,67.800003,68.0,64.300003
20160803210000,0.0,0.0,1,64.800003,67.5,68.0,64.300003
20160803211500,0.0,0.0,3,65.800003,67.699997,68.0,64.300003
20160803213000,0.0,0.0,1,65.800003,67.400002,68.0,64.300003
20160803214500,0.0,0.0,3,66.599998,67.599998,68.0,64.300003
20160803220000,0.0,0.0,3,66.599998,67.599998,68.0,64.300003
20160803221500,0.0,0.0,0,66.599998,67.300003,68.0,64.300003
20160803223000,0.0,0.0,3,66.599998,67.5,68.0,64.300003
20160803224500,0.0,0.0,1,66.599998,67.400002,68.0,64.300003
20160803230000,0.0,0.0,2,66.599998,67.400002,68.0,64.300003
20160803231500,0.0,0.0,3,66.599998,67.599998,68.0,64.300003
20160803233000,0.0,0.0,2,66.599998,67.400002,68.0,64.300003
20160803234500,0.0,0.0,3,66.599998,67.599998,68.0,64.300003
20160804000000,0.0,0.0,1,66.599998,67.199997,68.0,64.300003
20160804001500,0.0,0.0,5,66.599998,67.699997,68.0,64.300003
20160804003000,0.0,0.0,1,66.599998,67.099998,68.0,64.300003
20160804004500,0.0,0.0,6,66.599998,67.800003,68.0,64.300003
20160804010000,0.0,0.0,0,66.599998,66.900002,68.0,64.300003
20160804011500,0.0,0.0,6,66.599998,67.699997,68.0,64.300003
20160804013000,0.0,0.0,0,66.599998,66.599998,68.0,64.300003
20160804014500,0.0,0.0,5,66.599998,67.599998,68.0,64.300003
20160804020000,0.0,0.0,0,66.599998,66.599998,68.0,64.300003
20160804021500,0.0,0.0,2,66.599998,67.400002,68.0,64.300003
20160804023000,0.0,0.0,0,66.599998,66.699997,68.0,64.300003
20160804024500,0.0,0.0,0,66.599998,67.199997,68.0,64.300003
20160804030000,0.0,0.0,0,66.599998,67.0,68.0,64.300003
20160804031500,0.0,0.0,1,66.599998,67.099998,68.0,64.300003
20160804033000,0.0,0.0,5,66.599998,67.599998,68.0,64.300003
20160804034500,0.0,0.0,0,66.599998,66.900002,68.0,64.300003
20160804040000,0.0,0.0,6,66.599998,67.699997,68.0,64.300003
20160804041500,0.0,0.0,0,66.599998,66.699997,68.0,64.300003
20160804043000,0.0,0.0,5,66.599998,67.599998,68.0,64.300003
20160804044500,0.0,0.0,1,66.599998,66.5,68.0,64.300003
20160804050000,0.0,0.0,2,66.599998,67.400002,68.0,64.300003
20160804051500,0.0,0.0,0,66.599998,66.400002,68.0,64.300003
20160804053000,0.0,0.0,2,66.599998,67.300003,68.0,64.300003
20160804054500,0.0,0.0,0,66.599998,66.599998,68.0,64.300003
20160804060000,0.0,0.0,1,66.599998,67.099998,68.0,64.300003
20160804061500,0.0,0.0,3,66.599998,67.599998,68.0,64.300003
20160804063000,0.0,0.0,3,67.699997,67.699997,68.0,64.300003
20160804064500,0.0,0.0,4,67.699997,67.900002,68.0,64.300003
20160804070000,0.0,0.0,4,67.699997,67.900002,68.0,64.300003
20160804071500,0.0,0.0,4,67.699997,68.199997,68.0,64.300003
20160804073000,0.0,0.0,7,67.699997,68.400002,68.0,64.300003
20160804074500,73.199997,24.897958,29,56.400002,68.599998,68.0,64.300003
20160804080000,121.800003,41.428572,36,53.099998,68.800003,68.0,64.300003
20160804081500,170.399994,57.959182,46,53.099998,68.800003,68.0,64.300003
20160804083000,199.800003,67.959185,50,51.900002,68.699997,68.0,64.300003
20160804084500,235.800003,80.204083,55,51.900002,68.699997,68.0,64.300003
20160804090000,262.200012,89.183678,56,51.200001,68.5,68.0,64.300003
20160804091500,262.200012,89.183678,56,51.799999,68.300003,68.0,64.300003
20160804093000,258.0,87.755102,56,51.799999,68.199997,68.0,64.300003
20160804094500,249.0,84.693878,56,51.799999,68.199997,68.0,64.300003
20160804100000,258.0,87.755102,56,51.799999,68.300003,68.0,64.300003
20160804101500,249.0,84.693878,56,51.799999,68.099998,68.0,64.300003
20160804103000,262.200012,89.183678,58,51.799999,68.400002,68.0,64.300003
20160804104500,266.399994,90.612243,58,51.799999,68.300003,68.0,64.300003
20160804110000,262.200012,89.183678,58,51.799999,68.099998,68.0,64.300003
20160804111500,253.800003,86.326532,58,51.799999,68.099998,68.0,64.300003
20160804113000,253.800003,86.326532,57,51.799999,67.800003,68.0,64.300003
20160804114500,249.0,84.693878,56,51.799999,67.800003,68.0,64.300003
20160804120000,240.600006,81.836737,56,51.799999,67.800003,68.0,64.300003
20160804121500,230.399994,78.367345,54,51.799999,68.099998,68.0,64.300003
20160804123000,230.399994,78.367345,54,51.799999,68.199997,68.0,64.300003
20160804124500,230.399994,78.367345,54,51.799999,68.199997,68.0,64.300003
20160804130000,240.600006,81.836737,55,51.799999,68.400002,68.0,64.300003
20160804131500,258.0,87.755102,57,51.799999,68.400002,68.0,64.300003
20160804133000,287.399994,97.7551,59,51.799999,68.599998,68.0,64.300003
20160804134500,287.399994,97.7551,60,51.799999,68.5,68.0,64.300003
20160804140000,291.0,98.979592,60,51.799999,68.800003,68.0,64.300003
20160804141500,287.399994,97.7551,60,51.799999,68.900002,68.0,64.300003
20160804143000,279.0,94.897959,58,51.799999,68.300003,68.0,64.300003
20160804144500,287.399994,97.7551,60,51.799999,68.699997,68.0,64.300003
20160804150000,282.600006,96.122451,59,51.799999,68.599998,68.0,64.300003
20160804151500,282.600006,96.122451,59,51.799999,68.5,68.0,64.300003
20160804153000,291.0,98.979592,59,51.799999,68.199997,68.0,64.300003
20160804154500,291.0,98.979592,59,51.799999,68.199997,68.0,64.300003
20160804160000,287.399994,97.7551,59,51.799999,68.099998,68.0,64.300003
20160804161500,287.399994,97.7551,59,51.799999,68.099998,68.0,64.300003
20160804163000,287.399994,97.7551,59,51.799999,68.099998,68.0,64.300003
20160804164500,287.399994,97.7551,59,51.799999,68.199997,68.0,64.300003
20160804170000,183.0,62.244898,47,51.799999,66.699997,68.0,64.300003
20160804171500,109.199997,37.142856,36,51.799999,66.800003,68.0,64.300003
20160804173000,89.400002,30.408164,32,52.900002,67.199997,68.0,64.300003
20160804174500,80.400002,27.346939,31,52.900002,67.5,68.0,64.300003
20160804180000,80.400002,27.346939,31,52.900002,67.599998,68.0,64.300003
20160804181500,105.0,35.714286,35,52.900002,68.699997,68.0,64.300003
20160804183000,97.800003,33.265307,34,52.900002,68.099998,68.0,64.300003
20160804184500,94.199997,32.040815,34,52.900002,67.800003,68.0,64.300003
20160804190000,0.0,0.0,9,52.900002,67.400002,68.0,64.300003
20160804191500,64.800003,22.040817,29,53.900002,67.900002,68.0,64.300003
20160804193000,0.0,0.0,4,56.299999,67.5,68.0,64.300003
20160804194500,0.0,0.0,8,59.5,67.800003,68.0,64.300003
20160804200000,0.0,0.0,3,61.900002,67.699997,68.0,64.300003
20160804201500,0.0,0.0,0,63.599998,67.400002,68.0,64.300003
20160804203000,0.0,0.0,5,64.400002,67.800003,68.0,64.300003
20160804204500,0.0,0.0,0,65.300003,67.400002,68.0,64.300003
20160804210000,0.0,0.0,5,65.300003,67.900002,68.0,64.300003
20160804211500,0.0,0.0,0,66.199997,67.099998,68.0,64.300003
20160804213000,0.0,0.0,6,66.199997,67.900002,68.0,64.300003
20160804214500,0.0,0.0,1,66.199997,67.099998,68.0,64.300003
20160804220000,0.0,0.0,6,66.199997,67.900002,68.0,64.300003
20160804221500,0.0,0.0,1,66.199997,67.199997,68.0,64.300003
20160804223000,0.0,0.0,6,66.199997,68.0,68.0,64.300003
20160804224500,0.0,0.0,3,66.199997,67.099998,68.0,64.300003
20160804230000,0.0,0.0,8,66.199997,67.900002,68.0,64.300003
20160804231500,0.0,0.0,1,66.199997,67.0,68.0,64.300003
20160804233000,0.0,0.0,7,66.199997,67.900002,68.0,64.300003
20160804234500,0.0,0.0,0,66.199997,67.0,68.0,64.300003
20160805000000,0.0,0.0,5,66.199997,67.599998,68.0,64.300003
20160805001500,0.0,0.0,1,66.199997,67.0,68.0,64.300003
20160805003000,0.0,0.0,7,66.199997,67.599998,68.0,64.300003
20160805004500,0.0,0.0,1,66.199997,67.0,68.0,64.300003
20160805010000,0.0,0.0,0,66.199997,67.199997,68.0,64.300003
20160805011500,0.0,0.0,2,66.199997,67.099998,68.0,64.300003
20160805013000,0.0,0.0,1,66.199997,67.199997,68.0,64.300003
20160805014500,0.0,0.0,1,66.199997,66.900002,68.0,64.300003
20160805020000,0.0,0.0,7,65.300003,67.699997,68.0,64.300003
20160805021500,0.0,0.0,0,66.199997,66.800003,68.0,64.300003
20160805023000,0.0,0.0,8,66.199997,67.800003,68.0,64.300003
20160805024500,0.0,0.0,1,66.199997,66.699997,68.0,64.300003
20160805030000,0.0,0.0,7,66.199997,67.699997,68.0,64.300003
20160805031500,0.0,0.0,0,66.199997,66.699997,68.0,64.300003
20160805033000,0.0,0.0,6,66.199997,67.699997,68.0,64.300003
20160805034500,0.0,0.0,0,66.199997,66.599998,68.0,64.300003
20160805040000,0.0,0.0,6,66.199997,67.599998,68.0,64.300003
20160805041500,0.0,0.0,0,66.199997,66.400002,68.0,64.300003
20160805043000,0.0,0.0,5,66.199997,67.5,68.0,64.300003
20160805044500,0.0,0.0,1,66.199997,66.300003,68.0,64.300003
20160805050000,0.0,0.0,3,66.199997,67.400002,68.0,64.300003
20160805051500,0.0,0.0,0,66.199997,66.400002,68.0,64.300003
20160805053000,0.0,0.0,2,66.199997,67.199997,68.0,64.300003
20160805054500,0.0,0.0,0,66.199997,67.199997,68.0,64.300003
20160805060000,0.0,0.0,2,66.199997,67.099998,68.0,64.300003
20160805061500,0.0,0.0,3,66.199997,67.400002,68.0,64.300003
20160805063000,0.0,0.0,7,66.199997,67.900002,68.0,64.300003
20160805064500,0.0,0.0,7,66.199997,68.199997,68.0,64.300003
20160805070000,51.599998,17.55102,24,60.799999,68.400002,68.0,64.300003
20160805071500,75.0,25.510204,29,54.700001,68.400002,68.0,64.300003
20160805073000,102.599998,34.897959,35,53.5,68.5,68.0,64.300003
20160805074500,130.199997,44.285713,40,52.700001,68.599998,68.0,64.300003
20160805080000,161.399994,54.897957,44,52.700001,68.599998,68.0,64.300003
20160805081500,190.800003,64.89796,48,51.900002,68.599998,68.0,64.300003
20160805083000,214.800003,73.061226,52,51.900002,68.599998,68.0,64.300003
20160805084500,240.600006,81.836737,54,51.900002,68.400002,68.0,64.300003
20160805090000,249.0,84.693878,54,51.099998,68.400002,68.0,64.300003
20160805091500,240.600006,81.836737,55,51.799999,68.199997,68.0,64.300003
20160805093000,253.800003,86.326532,55,51.799999,68.099998,68.0,64.300003
20160805094500,244.800003,83.265307,55,51.799999,68.099998,68.0,64.300003
20160805100000,249.0,84.693878,54,51.799999,67.900002,68.0,64.300003
20160805101500,240.600006,81.836737,54,51.799999,68.199997,68.0,64.300003
20160805103000,244.800003,83.265307,54,51.799999,68.199997,68.0,63.599998
20160805104500,235.800003,80.204083,54,51.799999,68.099998,68.0,63.599998
20160805110000,244.800003,83.265307,54,51.799999,68.099998,68.0,63.599998
20160805111500,235.800003,80.204083,55,51.799999,67.800003,68.0,63.599998
20160805113000,230.399994,78.367345,54,51.799999,67.699997,68.0,63.599998
20160805114500,220.800003,75.102042,53,51.799999,67.900002,68.0,63.0
20160805120000,203.399994,69.183671,53,51.799999,68.0,68.0,63.599998
20160805121500,203.399994,69.183671,51,51.799999,68.199997,68.0,63.599998
20160805123000,207.600006,70.612247,52,51.799999,68.199997,68.0,63.599998
20160805124500,215.399994,73.265304,54,51.799999,68.300003,68.0,63.599998
20160805130000,240.600006,81.836737,55,51.799999,68.400002,68.0,63.099998
20160805131500,258.0,87.755102,58,51.799999,68.300003,68.0,63.099998
20160805133000,266.399994,90.612243,58,51.099998,67.900002,68.0,63.099998
20160805134500,271.200012,92.244902,59,51.099998,68.300003,68.0,63.099998
20160805140000,279.0,94.897959,59,51.099998,68.199997,68.0,63.099998
20160805141500,274.799988,93.469384,59,51.799999,68.199997,68.0,63.099998
20160805143000,279.0,94.897959,59,51.799999,68.099998,68.0,63.099998
20160805144500,266.399994,90.612243,57,51.799999,67.900002,68.0,63.099998
20160805150000,266.399994,90.612243,57,51.799999,67.900002,68.0,63.599998
20160805151500,230.399994,78.367345,53,51.799999,67.699997,68.0,63.599998
20160805153000,220.800003,75.102042,52,51.799999,67.800003,68.0,63.0
20160805154500,220.800003,75.102042,52,51.799999,67.900002,68.0,63.0
20160805160000,215.399994,73.265304,52,51.799999,67.900002,68.0,63.099998
20160805161500,215.399994,73.265304,53,51.799999,68.0,68.0,63.599998
20160805173000,169.800003,57.755103,47,51.5,67.400002,68.0,63.700001
20160805174500,145.800003,49.591838,43,51.5,67.800003,68.0,63.700001
20160805180000,208.800003,71.020409,52,51.5,68.0,68.0,63.700001
20160805181500,253.800003,86.326532,58,51.5,68.800003,68.0,63.700001
20160805183000,225.600006,76.734696,55,51.5,67.400002,68.0,63.700001
20160805184500,220.800003,75.102042,54,51.5,67.699997,68.0,63.700001
20160805190000,171.600006,58.367349,47,51.5,67.099998,68.0,63.700001
20160805191500,145.800003,49.591838,43,51.5,67.599998,68.0,62.5
20160805193000,128.399994,43.673467,40,51.5,67.199997,68.0,63.599998
20160805194500,66.599998,22.653061,31,53.099998,67.400002,68.0,63.599998
20160805200000,91.800003,31.224491,35,53.099998,67.699997,68.0,63.599998
20160805201500,58.200001,19.795919,29,54.299999,67.599998,68.0,63.599998
20160805203000,64.800003,22.040817,30,53.5,68.199997,68.0,63.599998
20160805204500,0.0,0.0,9,55.900002,67.800003,68.0,63.599998
20160805210000,60.0,20.408163,29,54.400002,68.300003,68.0,63.599998
20160805211500,0.0,0.0,5,55.099998,67.400002,68.0,63.599998
20160805213000,53.400002,18.163266,28,57.200001,68.300003,68.0,63.599998
20160805214500,73.199997,24.897958,32,53.900002,67.800003,68.0,63.599998
20160805220000,51.599998,17.55102,27,55.200001,68.0,68.0,63.599998
20160805221500,68.400002,23.265307,31,53.900002,68.300003,68.0,63.599998
20160805223000,49.200001,16.734694,27,56.0,67.900002,68.0,63.599998
20160805224500,62.400002,21.22449,31,53.900002,68.400002,68.0,63.599998
20160805230000,0.0,0.0,9,55.5,67.699997,68.0,63.599998
20160805231500,49.200001,16.734694,27,54.900002,68.199997,68.0,63.599998
20160805233000,33.599998,11.428571,16,53.5,67.5,68.0,63.599998
20160805234500,49.200001,16.734694,27,55.200001,68.099998,68.0,63.599998
20160806000000,66.599998,22.653061,31,53.5,67.699997,68.0,63.599998
20160806001500,0.0,0.0,9,57.5,68.199997,68.0,63.599998
20160806003000,64.800003,22.040817,31,54.299999,67.900002,68.0,63.599998
20160806004500,0.0,0.0,9,57.799999,68.099998,68.0,63.599998
20160806010000,62.400002,21.22449,30,54.700001,68.400002,68.0,63.599998
20160806011500,79.199997,26.938774,0,53.0,67.099998,68.0,63.700001
20160806013000,0.0,0.0,10,56.299999,68.400002,68.0,63.700001
20160806014500,0.0,0.0,8,56.299999,67.699997,68.0,63.700001
20160806020000,51.599998,17.55102,27,58.5,68.400002,68.0,63.700001
20160806021500,0.0,0.0,8,54.299999,67.599998,68.0,63.700001
20160806023000,0.0,0.0,7,58.299999,68.099998,68.0,63.700001
20160806024500,58.200001,19.795919,30,54.700001,68.400002,68.0,63.700001
20160806030000,0.0,0.0,8,56.700001,67.800003,68.0,63.700001
20160806031500,58.200001,19.795919,30,54.299999,68.300003,68.0,63.700001
20160806033000,0.0,0.0,6,56.299999,67.599998,68.0,63.700001
20160806034500,51.599998,17.55102,29,56.299999,68.300003,68.0,63.700001
20160806040000,0.0,0.0,7,54.700001,67.599998,68.0,63.700001
20160806041500,0.0,0.0,9,58.700001,68.300003,68.0,63.700001
20160806043000,58.200001,19.795919,30,53.900002,68.199997,68.0,63.700001
20160806044500,0.0,0.0,8,57.099998,67.800003,68.0,63.700001
20160806050000,51.599998,17.55102,29,54.799999,68.300003,68.0,63.700001
20160806051500,0.0,0.0,6,55.5,67.599998,68.0,63.700001
20160806053000,51.599998,17.55102,28,56.799999,68.300003,68.0,63.700001
20160806054500,64.800003,22.040817,31,53.5,67.800003,68.0,63.700001
20160806060000,0.0,0.0,9,57.5,68.0,68.0,63.700001
20160806061500,0.0,0.0,9,60.299999,68.199997,68.0,63.700001
20160806063000,51.599998,17.55102,28,57.200001,68.300003,68.0,63.700001
20160806064500,66.599998,22.653061,32,53.900002,68.400002,68.0,63.700001
20160806070000,91.800003,31.224491,36,53.099998,68.5,68.0,62.400002
20160806071500,123.599998,42.040816,41,53.099998,68.599998,68.0,62.400002
20160806073000,154.199997,52.448979,45,52.200001,68.599998,68.0,62.400002
20160806074500,179.399994,61.020406,48,51.5,68.5,68.0,62.400002
20160806080000,184.199997,62.65306,49,51.5,68.300003,68.0,62.5
20160806081500,184.199997,62.65306,49,52.200001,68.199997,68.0,63.0
20160806083000,187.199997,63.673468,49,52.200001,68.199997,68.0,63.0
20160806084500,187.199997,63.673468,49,52.200001,68.099998,68.0,63.0
20160806090000,187.199997,63.673468,49,52.200001,68.099998,68.0,63.0
20160806091500,183.600006,62.448982,49,52.200001,68.0,68.0,63.0
20160806093000,187.199997,63.673468,49,52.200001,67.800003,68.0,61.599998
20160806094500,183.600006,62.448982,48,52.200001,67.800003,68.0,61.700001
20160806100000,177.600006,60.408165,47,52.200001,67.699997,68.0,63.0
20160806101500,160.199997,54.489795,45,52.200001,67.699997,68.0,62.5
20160806103000,157.800003,53.67347,45,52.200001,67.800003,68.0,63.0
20160806104500,157.800003,53.67347,45,52.200001,68.0,68.0,63.599998
20160806110000,157.800003,53.67347,45,52.200001,68.199997,68.0,63.0
20160806111500,157.800003,53.67347,45,52.200001,68.199997,68.0,63.099998
20160806113000,157.800003,53.67347,45,52.200001,68.199997,68.0,63.099998
20160806114500,160.800003,54.693879,46,52.200001,68.199997,68.0,63.099998
20160806120000,162.600006,55.306125,46,52.200001,68.199997,68.0,63.099998
20160806121500,162.600006,55.306125,46,52.200001,68.300003,68.0,63.099998
20160806123000,169.800003,57.755103,47,52.200001,68.300003,68.0,63.099998
20160806124500,186.0,63.265306,50,52.200001,68.300003,68.0,63.099998
20160806130000,188.399994,64.081631,50,52.200001,68.199997,68.0,63.099998
20160806131500,192.0,65.306122,50,52.200001,68.199997,68.0,63.099998
20160806133000,194.399994,66.122447,50,52.200001,68.199997,68.0,63.099998
20160806134500,194.399994,66.122447,50,52.200001,68.099998,68.0,63.099998
20160806140000,190.199997,64.693877,49,52.200001,68.0,68.0,63.099998
20160806141500,192.600006,65.510206,49,52.200001,68.199997,68.0,63.099998
20160806143000,192.600006,65.510206,49,52.200001,68.199997,68.0,63.099998
20160806144500,202.800003,68.979593,51,52.200001,68.400002,68.0,63.099998
20160806150000,219.0,74.489796,53,52.200001,68.099998,68.0,63.099998
20160806151500,221.399994,75.30612,53,52.200001,68.300003,68.0,63.099998
20160806153000,221.399994,75.30612,53,52.200001,68.199997,68.0,63.099998
20160806154500,221.399994,75.30612,53,52.200001,68.099998,68.0,63.099998
20160806160000,221.399994,75.30612,53,52.200001,68.099998,68.0,63.099998
20160806161500,221.399994,75.30612,53,51.5,68.099998,68.0,63.099998
20160806163000,223.800003,76.12245,53,51.5,68.0,68.0,63.099998
20160806164500,223.800003,76.12245,53,51.5,68.0,68.0,63.0
20160806170000,223.800003,76.12245,53,51.5,67.900002,68.0,63.0
20160806171500,223.800003,76.12245,53,51.5,67.900002,68.0,63.0
20160806173000,219.0,74.489796,52,51.5,67.900002,68.0,62.900002
20160806174500,219.0,74.489796,52,51.5,67.800003,68.0,62.400002
20160806180000,219.0,74.489796,52,51.5,67.900002,68.0,62.099998
20160806181500,122.400002,41.632654,40,51.5,66.699997,68.0,62.5
20160806183000,0.0,0.0,9,53.900002,66.900002,68.0,63.0
20160806184500,0.0,0.0,0,58.299999,66.599998,68.0,63.0
20160806190000,0.0,0.0,0,61.099998,66.099998,68.0,63.0
20160806191500,0.0,0.0,0,63.200001,66.5,68.0,63.0
20160806193000,0.0,0.0,0,64.400002,66.599998,68.0,63.0
20160806194500,0.0,0.0,0,65.300003,66.400002,68.0,62.5
20160806200000,0.0,0.0,0,66.199997,66.099998,68.0,62.400002
20160806201500,0.0,0.0,0,66.199997,66.099998,68.0,62.5
20160806203000,0.0,0.0,1,66.199997,66.300003,68.0,63.599998
20160806204500,0.0,0.0,0,67.199997,66.099998,68.0,63.599998
20160806210000,0.0,0.0,0,67.199997,65.800003,68.0,63.599998
20160806211500,0.0,0.0,0,67.199997,65.800003,68.0,63.599998
20160806213000,0.0,0.0,0,67.199997,65.800003,68.0,63.599998
20160806214500,0.0,0.0,0,67.199997,65.800003,68.0,63.599998
20160806220000,0.0,0.0,0,67.199997,65.800003,68.0,63.599998
20160806221500,0.0,0.0,0,67.199997,65.699997,68.0,63.599998
20160806223000,0.0,0.0,0,67.199997,65.599998,68.0,63.599998
20160806224500,0.0,0.0,0,67.199997,65.5,68.0,63.599998
20160806230000,0.0,0.0,0,67.199997,65.400002,68.0,63.599998
20160806231500,0.0,0.0,0,67.199997,65.5,68.0,63.599998
20160806233000,0.0,0.0,0,67.199997,65.800003,68.0,63.599998
20160806234500,0.0,0.0,0,67.199997,65.300003,68.0,63.599998
20160807000000,0.0,0.0,0,67.199997,65.800003,68.0,63.599998
20160807001500,0.0,0.0,0,67.199997,65.199997,68.0,63.599998
20160807003000,0.0,0.0,0,67.199997,65.800003,68.0,63.599998
20160807004500,0.0,0.0,0,67.199997,65.099998,68.0,63.599998
20160807010000,0.0,0.0,0,67.199997,65.699997,68.0,63.599998
20160807011500,0.0,0.0,0,67.199997,64.900002,68.0,63.599998
20160807013000,0.0,0.0,0,67.199997,65.599998,68.0,63.599998
20160807014500,0.0,0.0,0,67.199997,65.099998,68.0,63.599998
20160807020000,0.0,0.0,0,67.199997,65.099998,68.0,63.599998
20160807021500,0.0,0.0,0,67.199997,65.400002,68.0,63.599998
20160807023000,0.0,0.0,0,67.199997,64.900002,68.0,63.599998
20160807024500,0.0,0.0,0,67.199997,65.599998,68.0,63.599998
20160807030000,0.0,0.0,0,67.199997,64.900002,68.0,63.599998
20160807031500,0.0,0.0,0,67.199997,65.599998,68.0,63.599998
20160807033000,0.0,0.0,0,67.199997,64.699997,68.0,63.599998
20160807034500,0.0,0.0,0,66.300003,65.699997,68.0,63.599998
20160807040000,0.0,0.0,0,66.300003,64.800003,68.0,63.599998
20160807041500,0.0,0.0,0,66.300003,65.800003,68.0,63.599998
20160807043000,0.0,0.0,0,66.300003,64.800003,68.0,63.599998
20160807044500,0.0,0.0,0,66.300003,65.5,68.0,63.599998
20160807050000,0.0,0.0,0,66.300003,64.800003,68.0,63.599998
20160807051500,0.0,0.0,0,66.300003,65.5,68.0,63.599998
20160807053000,0.0,0.0,0,66.300003,65.0,68.0,63.599998
20160807054500,0.0,0.0,0,66.300003,65.199997,68.0,63.599998
20160807060000,0.0,0.0,0,66.300003,65.099998,68.0,63.599998
20160807061500,0.0,0.0,0,66.300003,65.0,68.0,63.599998
20160807063000,0.0,0.0,5,66.300003,65.900002,68.0,63.599998
20160807064500,0.0,0.0,0,66.300003,66.699997,68.0,63.599998
20160807070000,0.0,0.0,0,66.300003,67.099998,68.0,63.599998
20160807071500,0.0,0.0,1,66.300003,67.5,68.0,63.5
20160807073000,0.0,0.0,3,67.199997,67.800003,68.0,63.400002
20160807074500,0.0,0.0,0,67.199997,66.099998,68.0,63.599998
20160807080000,0.0,0.0,0,67.199997,66.099998,68.0,63.200001
20160807081500,0.0,0.0,0,67.199997,65.599998,68.0,63.599998
20160807083000,0.0,0.0,8,67.199997,66.800003,68.0,63.599998
20160807084500,62.400002,21.22449,28,55.599998,67.599998,68.0,63.599998
20160807090000,73.199997,24.897958,30,53.900002,67.900002,68.0,63.599998
20160807091500,75.0,25.510204,32,53.900002,68.099998,68.0,63.599998
20160807093000,80.400002,27.346939,32,53.900002,68.300003,68.0,63.599998
20160807094500,99.0,33.673469,35,53.099998,68.400002,68.0,63.599998
20160807100000,127.800003,43.469389,40,53.099998,68.5,68.0,63.599998
20160807101500,148.199997,50.408162,43,53.099998,68.5,68.0,63.599998
20160807103000,139.800003,47.551021,42,53.099998,67.599998,68.0,63.599998
20160807104500,134.399994,45.714284,40,52.200001,67.699997,68.0,63.599998
20160807110000,123.599998,42.040816,40,52.200001,68.0,68.0,63.599998
20160807111500,120.599998,41.020408,40,52.200001,68.099998,68.0,63.599998
20160807113000,160.800003,54.693879,45,52.200001,68.5,68.0,63.599998
20160807114500,191.399994,65.102039,49,52.200001,68.599998,68.0,63.599998
20160807120000,214.800003,73.061226,52,52.200001,68.400002,68.0,63.599998
20160807121500,214.800003,73.061226,52,52.200001,68.300003,68.0,63.599998
20160807123000,201.0,68.367347,49,51.5,67.599998,68.0,63.599998
20160807124500,181.199997,61.632652,47,51.5,67.599998,68.0,63.599998
20160807130000,166.199997,56.530611,44,51.5,67.5,68.0,63.599998
20160807131500,166.199997,56.530611,44,51.5,67.599998,68.0,63.599998
20160807133000,166.199997,56.530611,44,51.5,67.900002,68.0,63.599998
20160807134500,162.600006,55.306125,44,51.5,67.699997,68.0,63.599998
20160807140000,157.199997,53.469387,44,51.5,68.199997,68.0,63.599998
20160807141500,145.800003,49.591838,42,51.5,67.599998,68.0,63.599998
20160807143000,204.600006,69.591839,50,51.5,68.800003,68.0,63.599998
20160807144500,208.199997,70.816325,50,51.5,68.400002,68.0,63.599998
20160807150000,189.600006,64.489798,48,51.5,67.599998,68.0,63.599998
20160807151500,178.800003,60.816328,46,51.5,68.099998,68.0,63.599998
20160807153000,183.600006,62.448982,47,51.5,67.800003,68.0,63.599998
20160807154500,183.600006,62.448982,47,51.5,67.900002,68.0,63.599998
20160807160000,118.800003,40.408164,37,51.5,67.199997,68.0,63.599998
20160807161500,127.800003,43.469389,39,51.5,67.800003,68.0,63.599998
20160807163000,145.800003,49.591838,42,51.5,68.599998,68.0,63.599998
20160807164500,202.800003,68.979593,49,51.5,68.599998,68.0,63.599998
20160807170000,183.0,62.244898,47,51.5,67.800003,68.0,63.599998
20160807171500,183.0,62.244898,47,51.5,68.199997,68.0,63.599998
20160807173000,202.199997,68.775509,49,51.5,67.900002,68.0,63.599998
20160807174500,219.0,74.489796,52,51.5,68.599998,68.0,63.599998
20160807180000,262.200012,89.183678,57,51.5,68.599998,68.0,63.599998
20160807181500,244.800003,83.265307,55,50.700001,68.300003,68.0,63.599998
20160807183000,258.0,87.755102,57,50.700001,68.400002,68.0,63.599998
20160807184500,201.600006,68.571431,49,50.700001,67.300003,68.0,63.599998
20160807190000,213.600006,72.653063,51,50.700001,67.800003,68.0,63.599998
20160807191500,142.800003,48.57143,41,51.5,66.900002,68.0,63.599998
20160807193000,157.800003,53.67347,44,51.5,67.900002,68.0,63.599998
20160807194500,94.199997,32.040815,34,51.5,67.0,68.0,63.599998
20160807200000,113.400002,38.571429,37,51.5,67.900002,68.0,63.599998
20160807201500,114.599998,38.979591,37,51.5,67.5,68.0,63.599998
20160807203000,73.199997,24.897958,32,52.299999,67.699997,68.0,63.599998
20160807204500,84.599998,28.77551,33,52.299999,68.300003,68.0,63.599998
20160807210000,68.400002,23.265307,31,53.5,67.699997,68.0,63.599998
20160807211500,76.800003,26.12245,32,53.5,68.300003,68.0,63.599998
20160807213000,51.599998,17.55102,28,53.5,67.599998,68.0,63.599998
20160807214500,68.400002,23.265307,31,53.5,68.300003,68.0,63.599998
20160807220000,90.599998,30.816326,35,52.599998,67.900002,68.0,63.599998
20160807221500,66.599998,22.653061,31,52.599998,67.900002,68.0,63.599998
20160807223000,91.800003,31.224491,35,52.599998,68.400002,68.0,63.599998
20160807224500,55.799999,18.979592,29,53.5,67.699997,68.0,63.599998
20160807230000,75.0,25.510204,32,53.5,68.300003,68.0,63.599998
20160807231500,86.400002,29.387756,34,52.299999,67.800003,68.0,63.599998
20160807233000,64.800003,22.040817,31,52.299999,68.0,68.0,63.599998
20160807234500,89.400002,30.408164,35,52.900002,68.5,68.0,63.599998
20160808000000,64.800003,22.040817,31,53.5,67.599998,68.0,63.599998
20160808001500,68.400002,23.265307,32,52.700001,68.300003,68.0,63.599998
20160808003000,64.800003,22.040817,31,53.5,67.599998,68.0,63.599998
20160808004500,64.800003,22.040817,31,53.5,68.099998,68.0,63.599998
20160808010000,80.400002,27.346939,33,52.700001,68.400002,68.0,63.599998
20160808011500,55.799999,18.979592,30,53.400002,67.699997,68.0,63.599998
20160808013000,64.800003,22.040817,32,52.700001,68.199997,68.0,63.599998
20160808014500,82.199997,27.959183,34,52.700001,67.699997,68.0,63.599998
20160808020000,70.199997,23.87755,32,52.700001,67.900002,68.0,63.599998
20160808021500,70.199997,23.87755,32,52.700001,68.300003,68.0,63.700001
20160808023000,55.799999,18.979592,30,53.5,67.699997,68.0,63.700001
20160808024500,64.800003,22.040817,31,53.5,68.199997,68.0,63.799999
20160808030000,79.199997,26.938774,34,53.5,68.0,68.0,63.799999
20160808031500,66.599998,22.653061,32,53.5,67.900002,68.0,64.199997
20160808033000,76.800003,26.12245,33,52.700001,68.300003,68.0,64.199997
20160808034500,53.400002,18.163266,30,52.700001,67.599998,68.0,64.199997
20160808040000,58.200001,19.795919,31,52.700001,68.199997,68.0,64.099998
20160808041500,76.800003,26.12245,34,52.700001,68.0,68.0,64.199997
20160808043000,58.200001,19.795919,31,52.700001,67.900002,68.0,63.900002
20160808044500,68.400002,23.265307,32,52.700001,68.400002,68.0,64.099998
20160808050000,0.0,0.0,19,53.299999,67.699997,68.0,64.0
20160808051500,64.800003,22.040817,32,53.299999,68.199997,68.0,63.900002
20160808053000,75.0,25.510204,33,52.599998,68.0,68.0,64.0
20160808054500,60.0,20.408163,31,52.599998,67.900002,68.0,63.799999
20160808060000,75.0,25.510204,33,52.599998,68.300003,68.0,63.799999
20160808061500,79.199997,26.938774,34,52.599998,67.599998,68.0,63.799999
20160808063000,102.599998,34.897959,37,52.599998,68.300003,68.0,63.900002
20160808064500,103.800003,35.306123,37,51.900002,68.400002,68.0,63.900002
20160808070000,128.399994,43.673467,41,51.900002,68.5,68.0,63.799999
20160808071500,160.800003,54.693879,46,51.900002,68.599998,68.0,63.799999
20160808073000,201.600006,68.571431,52,51.900002,68.699997,68.0,63.799999
20160808074500,235.800003,80.204083,57,51.099998,68.599998,68.0,63.799999
20160808080000,253.800003,86.326532,58,51.099998,68.300003,68.0,63.900002
20160808081500,244.800003,83.265307,57,51.099998,67.800003,68.0,63.799999
20160808083000,230.399994,78.367345,55,51.099998,67.599998,68.0,63.799999
20160808084500,204.0,69.387755,52,51.099998,67.400002,68.0,63.700001
20160808090000,193.800003,65.918368,50,51.799999,67.599998,68.0,63.700001
20160808091500,183.0,62.244898,49,51.799999,67.699997,68.0,63.700001
20160808093000,189.600006,64.489798,49,51.799999,67.699997,68.0,63.700001
20160808094500,170.399994,57.959182,46,51.799999,67.900002,68.0,63.700001
20160808100000,166.800003,56.734695,46,51.799999,67.699997,68.0,63.700001
20160808101500,161.399994,54.897957,46,51.799999,67.800003,68.0,63.700001
20160808103000,163.199997,55.510203,46,51.799999,67.699997,68.0,63.700001
20160808104500,160.800003,54.693879,46,51.799999,67.699997,68.0,63.700001
20160808110000,160.800003,54.693879,46,51.799999,67.800003,68.0,63.700001
20160808111500,157.199997,53.469387,46,51.799999,68.0,68.0,63.700001
20160808113000,157.199997,53.469387,46,51.799999,68.199997,68.0,63.700001
20160808114500,160.199997,54.489795,46,51.799999,68.199997,68.0,63.700001
20160808120000,180.600006,61.428574,49,51.799999,68.5,68.0,63.700001
20160808121500,200.399994,68.163263,52,51.799999,68.5,68.0,63.700001
20160808123000,211.199997,71.836734,53,51.799999,68.300003,68.0,63.700001
20160808124500,220.199997,74.897958,53,51.799999,68.0,68.0,63.700001
20160808130000,220.199997,74.897958,53,51.799999,68.099998,68.0,63.700001
20160808131500,231.0,78.571429,55,51.799999,68.400002,68.0,63.700001
20160808133000,287.399994,97.7551,60,51.099998,68.900002,68.0,63.599998
20160808134500,291.0,98.979592,61,51.099998,68.900002,68.0,63.599998
20160808140000,291.0,98.979592,61,51.099998,68.699997,68.0,63.599998
20160808141500,291.0,98.979592,61,51.099998,68.699997,68.0,63.599998
20160808143000,287.399994,97.7551,60,51.099998,68.5,68.0,63.599998
20160808144500,282.600006,96.122451,61,51.099998,68.599998,68.0,63.599998
20160808150000,287.399994,97.7551,61,51.099998,68.400002,68.0,63.599998
20160808151500,282.600006,96.122451,60,51.099998,68.300003,68.0,63.599998
20160808153000,287.399994,97.7551,60,51.099998,68.199997,68.0,63.599998
20160808154500,282.600006,96.122451,60,51.799999,68.099998,68.0,63.599998
20160808160000,274.799988,93.469384,59,51.799999,67.900002,68.0,63.599998
20160808161500,274.799988,93.469384,59,51.099998,67.900002,68.0,63.700001
20160808163000,274.799988,93.469384,59,51.099998,67.900002,68.0,63.700001
20160808164500,274.799988,93.469384,59,51.099998,67.800003,68.0,63.700001
20160808170000,249.0,84.693878,56,51.099998,67.699997,68.0,63.700001
20160808171500,249.0,84.693878,56,51.099998,67.699997,68.0,63.700001
20160808173000,162.600006,55.306125,45,51.799999,67.199997,68.0,63.700001
20160808174500,130.199997,44.285713,41,51.799999,67.099998,68.0,63.700001
20160808180000,235.800003,80.204083,56,51.799999,69.0,68.0,63.700001
20160808181500,225.600006,76.734696,55,51.799999,67.900002,68.0,63.700001
20160808183000,225.600006,76.734696,55,51.099998,67.900002,68.0,63.700001
20160808184500,178.199997,60.612244,48,51.099998,67.5,68.0,63.700001
20160808190000,162.600006,55.306125,46,51.799999,67.300003,68.0,63.700001
20160808191500,122.400002,41.632654,40,51.799999,67.599998,68.0,63.700001
20160808193000,89.400002,30.408164,35,51.799999,67.099998,68.0,63.700001
20160808194500,76.800003,26.12245,34,53.099998,67.699997,68.0,63.700001
20160808200000,0.0,0.0,8,54.299999,67.5,68.0,63.700001
20160808201500,55.799999,18.979592,31,54.299999,68.099998,68.0,63.700001
20160808203000,0.0,0.0,9,56.700001,67.900002,68.0,63.700001
20160808204500,66.599998,22.653061,33,54.200001,67.900002,68.0,63.700001
20160808210000,0.0,0.0,9,57.5,68.199997,68.0,63.700001
20160808211500,0.0,0.0,8,53.900002,67.599998,68.0,63.700001
20160808213000,58.200001,19.795919,31,56.0,68.400002,68.0,63.700001
20160808214500,0.0,0.0,8,54.700001,67.599998,68.0,63.700001
20160808220000,60.0,20.408163,31,54.700001,68.400002,68.0,63.700001
20160808221500,0.0,0.0,7,54.700001,67.599998,68.0,63.700001
20160808223000,55.799999,18.979592,31,54.700001,68.300003,68.0,63.700001
20160808224500,0.0,0.0,8,54.700001,67.699997,68.0,63.700001
20160808230000,58.200001,19.795919,31,54.700001,68.300003,68.0,63.700001
20160808231500,0.0,0.0,7,54.700001,67.599998,68.0,63.700001
20160808233000,55.799999,18.979592,31,54.700001,68.300003,68.0,63.700001
20160808234500,0.0,0.0,4,55.5,67.400002,68.0,63.700001
20160809000000,0.0,0.0,9,59.099998,68.400002,68.0,63.700001
20160809001500,0.0,0.0,8,55.099998,67.599998,68.0,63.700001
20160809003000,49.200001,16.734694,30,57.200001,68.400002,68.0,63.700001
20160809004500,0.0,0.0,5,58.299999,67.599998,68.0,63.700001
20160809010000,66.599998,22.653061,33,56.400002,68.5,68.0,63.700001
20160809011500,0.0,0.0,6,58.900002,67.699997,68.0,63.700001
20160809013000,66.599998,22.653061,33,56.900002,68.5,68.0,63.700001
20160809014500,0.0,0.0,5,56.900002,67.599998,68.0,63.700001
20160809020000,58.200001,19.795919,32,55.599998,68.300003,68.0,63.700001
20160809021500,0.0,0.0,4,55.599998,67.400002,68.0,63.700001
20160809023000,55.799999,18.979592,31,58.400002,68.5,68.0,63.700001
20160809024500,0.0,0.0,3,55.900002,67.300003,68.0,63.700001
20160809030000,0.0,0.0,9,59.5,68.400002,68.0,63.700001
20160809031500,0.0,0.0,3,55.299999,67.300003,68.0,63.700001
20160809033000,0.0,0.0,8,59.200001,68.300003,68.0,63.700001
20160809034500,0.0,0.0,9,56.299999,67.699997,68.0,63.700001
20160809040000,0.0,0.0,6,59.900002,68.099998,68.0,63.700001
20160809041500,0.0,0.0,9,55.200001,68.199997,68.0,63.700001
20160809043000,0.0,0.0,7,59.5,67.900002,68.0,63.700001
20160809044500,55.799999,18.979592,31,55.200001,68.400002,68.0,63.700001
20160809050000,0.0,0.0,5,59.099998,67.699997,68.0,63.700001
20160809051500,58.200001,19.795919,31,56.400002,68.5,68.0,63.700001
20160809053000,0.0,0.0,3,59.5,67.599998,68.0,63.700001
20160809054500,0.0,0.0,9,61.5,68.5,68.0,63.700001
20160809060000,0.0,0.0,5,59.099998,67.599998,68.0,63.700001
20160809061500,58.200001,19.795919,31,56.400002,68.300003,68.0,63.700001
20160809063000,0.0,0.0,7,59.900002,67.900002,68.0,63.700001
20160809064500,0.0,0.0,2,61.900002,67.300003,68.0,63.700001
20160809070000,0.0,0.0,4,63.200001,67.800003,68.0,63.700001
20160809071500,0.0,0.0,5,64.400002,67.5,68.0,63.700001
20160809073000,0.0,0.0,8,64.400002,68.199997,68.0,63.700001
20160809074500,68.400002,23.265307,30,56.400002,68.5,68.0,63.700001
20160809080000,105.0,35.714286,37,53.799999,68.599998,68.0,63.700001
20160809081500,139.800003,47.551021,42,52.299999,68.599998,68.0,63.700001
20160809083000,163.800003,55.714287,45,52.299999,68.599998,68.0,63.700001
20160809084500,196.199997,66.734693,49,52.299999,68.599998,68.0,63.700001
20160809090000,219.0,74.489796,52,52.299999,68.5,68.0,63.700001
20160809091500,231.0,78.571429,53,51.400002,68.400002,68.0,63.700001
20160809093000,231.0,78.571429,54,51.400002,68.099998,68.0,63.700001
20160809094500,240.600006,81.836737,55,51.400002,68.400002,68.0,63.700001
20160809100000,271.200012,92.244902,59,51.400002,68.5,68.0,63.700001
20160809101500,287.399994,97.7551,60,51.400002,68.5,68.0,63.700001
20160809103000,282.600006,96.122451,60,51.400002,68.400002,68.0,63.700001
20160809104500,287.399994,97.7551,60,51.400002,68.300003,68.0,63.700001
20160809110000,282.600006,96.122451,60,51.400002,68.0,68.0,63.700001
20160809111500,249.0,84.693878,58,51.400002,67.800003,68.0,63.700001
20160809113000,249.0,84.693878,57,51.400002,67.900002,68.0,63.700001
20160809114500,230.399994,78.367345,55,51.400002,67.900002,68.0,63.700001
20160809120000,230.399994,78.367345,55,51.400002,68.0,68.0,63.700001
20160809121500,225.600006,76.734696,55,51.400002,67.800003,68.0,63.700001
20160809123000,225.600006,76.734696,55,51.400002,68.199997,68.0,63.700001
20160809124500,230.399994,78.367345,54,51.400002,68.199997,68.0,63.700001
