PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160809130000,253.800003,86.326532,62,51.400002,68.599998,68.0,63.700001
20160809131500,287.399994,97.7551,61,51.400002,68.800003,68.0,63.700001
20160809133000,287.399994,97.7551,60,51.400002,68.699997,68.0,63.700001
20160809134500,287.399994,97.7551,61,51.400002,68.5,68.0,63.700001
20160809140000,291.0,98.979592,60,51.400002,68.300003,68.0,63.700001
20160809141500,271.200012,92.244902,58,51.400002,68.0,68.0,63.700001
20160809143000,230.399994,78.367345,54,51.400002,67.199997,68.0,63.700001
20160809144500,220.800003,75.102042,53,52.200001,67.699997,68.0,63.700001
20160809150000,220.800003,75.102042,53,51.5,67.800003,68.0,63.700001
20160809151500,207.600006,70.612247,51,51.5,67.699997,68.0,63.700001
20160809153000,174.600006,59.387757,47,52.099998,67.699997,68.0,63.700001
20160809154500,174.600006,59.387757,47,52.099998,67.900002,68.0,63.700001
20160809160000,174.600006,59.387757,47,52.099998,67.699997,68.0,63.700001
20160809161500,174.600006,59.387757,47,52.099998,68.099998,68.0,63.700001
20160809163000,174.600006,59.387757,47,52.099998,68.099998,68.0,63.700001
20160809164500,172.199997,58.571428,47,52.099998,68.199997,68.0,63.700001
20160809170000,170.399994,57.959182,48,52.099998,68.199997,68.0,63.700001
20160809171500,170.399994,57.959182,48,52.099998,68.199997,68.0,63.700001
20160809173000,176.399994,59.999998,49,52.099998,68.300003,68.0,63.700001
20160809174500,184.800003,62.857144,50,52.099998,68.199997,68.0,63.700001
20160809180000,184.800003,62.857144,50,52.099998,68.099998,68.0,63.700001
20160809181500,184.800003,62.857144,50,51.5,68.300003,68.0,63.700001
20160809183000,178.199997,60.612244,49,51.5,67.400002,68.0,63.700001
20160809184500,83.400002,28.367347,34,52.599998,66.900002,68.0,63.700001
20160809190000,0.0,0.0,9,54.400002,67.300003,68.0,63.700001
20160809191500,0.0,0.0,6,57.900002,67.300003,68.0,63.700001
20160809193000,0.0,0.0,0,61.099998,66.800003,68.0,63.700001
20160809194500,0.0,0.0,0,63.200001,67.300003,68.0,63.700001
20160809200000,0.0,0.0,0,64.800003,66.699997,68.0,63.700001
20160809201500,0.0,0.0,0,65.800003,67.199997,68.0,63.700001
20160809203000,0.0,0.0,1,66.699997,66.800003,68.0,63.700001
20160809204500,0.0,0.0,0,66.699997,66.900002,68.0,63.700001
20160809210000,0.0,0.0,0,67.699997,66.800003,68.0,63.700001
20160809211500,0.0,0.0,0,67.699997,66.599998,68.0,63.700001
20160809213000,0.0,0.0,0,67.699997,66.800003,68.0,63.700001
20160809214500,0.0,0.0,0,67.699997,66.400002,68.0,63.700001
20160809220000,0.0,0.0,1,67.699997,66.900002,68.0,63.700001
20160809221500,0.0,0.0,0,67.699997,66.199997,68.0,63.700001
20160809223000,0.0,0.0,0,67.699997,67.0,68.0,63.700001
20160809224500,0.0,0.0,0,67.699997,66.300003,68.0,63.700001
20160809230000,0.0,0.0,0,67.699997,66.900002,68.0,63.700001
20160809231500,0.0,0.0,0,67.699997,66.199997,68.0,63.700001
20160809233000,0.0,0.0,0,67.699997,66.800003,68.0,63.700001
20160809234500,0.0,0.0,0,67.699997,66.300003,68.0,63.700001
20160810000000,0.0,0.0,0,67.699997,66.400002,68.0,63.700001
20160810001500,0.0,0.0,0,67.699997,66.300003,68.0,63.700001
20160810003000,0.0,0.0,0,67.699997,66.199997,68.0,63.700001
20160810004500,0.0,0.0,1,67.699997,66.599998,68.0,63.700001
20160810010000,0.0,0.0,0,67.699997,65.699997,68.0,63.700001
20160810011500,0.0,0.0,0,67.699997,66.599998,68.0,63.700001
20160810013000,0.0,0.0,0,67.699997,65.800003,68.0,63.700001
20160810014500,0.0,0.0,0,67.699997,66.699997,68.0,63.700001
20160810020000,0.0,0.0,0,67.699997,65.900002,68.0,63.700001
20160810021500,0.0,0.0,0,67.699997,66.699997,68.0,63.700001
20160810023000,0.0,0.0,0,67.699997,65.900002,68.0,63.700001
20160810024500,0.0,0.0,0,67.699997,66.699997,68.0,63.700001
20160810030000,0.0,0.0,0,67.699997,65.800003,68.0,63.700001
20160810031500,0.0,0.0,0,67.699997,66.699997,68.0,63.700001
20160810033000,0.0,0.0,0,67.699997,65.900002,68.0,63.700001
20160810034500,0.0,0.0,0,67.699997,66.699997,68.0,63.700001
20160810040000,0.0,0.0,0,67.699997,65.800003,68.0,63.700001
20160810041500,0.0,0.0,0,67.699997,66.699997,68.0,63.700001
20160810054500,0.0,0.0,0,67.699997,67.400002,68.0,63.700001
20160810060000,0.0,0.0,1,67.699997,67.699997,68.0,63.700001
20160810061500,0.0,0.0,2,67.699997,68.0,68.0,63.700001
20160810063000,0.0,0.0,2,67.699997,68.199997,68.0,63.700001
20160810064500,0.0,0.0,8,67.699997,68.5,68.0,63.700001
20160810070000,87.599998,29.795918,31,55.200001,68.699997,68.0,63.700001
20160810071500,148.199997,50.408162,43,52.700001,68.900002,68.0,63.700001
20160810073000,204.0,69.387755,50,51.900002,68.900002,68.0,63.700001
20160810074500,225.0,76.530612,53,51.099998,68.599998,68.0,63.700001
20160810080000,244.800003,83.265307,54,51.099998,68.5,68.0,63.700001
20160810081500,240.600006,81.836737,54,51.099998,68.0,68.0,63.700001
20160810083000,230.399994,78.367345,53,51.099998,67.699997,68.0,63.700001
20160810084500,225.600006,76.734696,53,51.799999,67.800003,68.0,63.700001
20160810090000,230.399994,78.367345,53,51.799999,67.699997,68.0,63.700001
20160810091500,225.600006,76.734696,52,51.799999,67.900002,68.0,63.700001
20160810093000,225.600006,76.734696,52,51.099998,68.0,68.0,63.700001
20160810094500,225.600006,76.734696,52,51.799999,68.099998,68.0,63.700001
20160810100000,220.800003,75.102042,52,51.799999,68.199997,68.0,63.700001
20160810101500,220.800003,75.102042,53,51.799999,68.199997,68.0,63.700001
20160810103000,230.399994,78.367345,53,51.799999,68.099998,68.0,63.700001
20160810104500,225.600006,76.734696,53,51.799999,68.099998,68.0,63.700001
20160810110000,230.399994,78.367345,53,51.799999,67.900002,68.0,63.700001
20160810111500,214.199997,72.857142,52,51.799999,67.900002,68.0,63.700001
20160810113000,214.199997,72.857142,52,51.799999,67.800003,68.0,63.700001
20160810114500,217.199997,73.87755,52,51.799999,67.900002,68.0,63.700001
20160810120000,209.399994,71.224488,52,51.799999,67.900002,68.0,63.700001
20160810121500,209.399994,71.224488,52,51.799999,67.900002,68.0,63.700001
20160810123000,212.399994,72.244896,52,51.799999,67.900002,68.0,63.700001
20160810124500,212.399994,72.244896,52,51.799999,68.099998,68.0,63.700001
20160810130000,212.399994,72.244896,52,51.799999,68.199997,68.0,63.700001
20160810131500,215.399994,73.265304,51,51.099998,68.300003,68.0,63.700001
20160810133000,240.600006,81.836737,55,51.099998,68.5,68.0,63.700001
20160810134500,282.600006,96.122451,58,51.099998,68.699997,68.0,63.700001
20160810140000,287.399994,97.7551,59,51.099998,68.599998,68.0,63.700001
20160810141500,287.399994,97.7551,59,51.099998,68.300003,68.0,63.700001
20160810143000,282.600006,96.122451,59,51.099998,68.099998,68.0,63.700001
20160810144500,266.399994,90.612243,56,51.099998,67.900002,68.0,63.700001
20160810150000,266.399994,90.612243,56,51.099998,67.900002,68.0,63.700001
20160810151500,266.399994,90.612243,56,51.099998,67.900002,68.0,63.700001
20160810153000,230.399994,78.367345,52,51.099998,67.400002,68.0,63.700001
20160810154500,215.399994,73.265304,51,51.099998,67.599998,68.0,63.700001
20160810160000,225.600006,76.734696,52,51.099998,67.800003,68.0,63.700001
20160810161500,220.800003,75.102042,52,51.099998,68.0,68.0,63.700001
20160810163000,220.800003,75.102042,52,51.099998,68.199997,68.0,63.700001
20160810164500,225.600006,76.734696,52,51.099998,68.199997,68.0,63.700001
20160810170000,225.600006,76.734696,52,51.099998,68.199997,68.0,63.700001
20160810171500,145.800003,49.591838,42,51.099998,67.099998,68.0,63.700001
20160810173000,171.0,58.163265,45,51.099998,67.900002,68.0,63.700001
20160810174500,124.800003,42.448981,38,51.799999,67.099998,68.0,63.700001
20160810180000,225.600006,76.734696,53,51.799999,69.099998,68.0,63.700001
20160810181500,188.399994,64.081631,48,51.099998,67.599998,68.0,63.700001
20160810183000,169.800003,57.755103,45,51.099998,67.800003,68.0,63.700001
20160810184500,139.800003,47.551021,41,51.099998,67.300003,68.0,63.700001
20160810190000,90.599998,30.816326,33,52.200001,67.400002,68.0,63.099998
20160810191500,84.599998,28.77551,31,52.200001,67.300003,68.0,63.099998
20160810193000,49.200001,16.734694,27,53.900002,67.599998,68.0,63.099998
20160810194500,64.800003,22.040817,29,53.900002,67.699997,68.0,63.200001
20160810200000,0.0,0.0,7,56.700001,67.800003,68.0,63.099998
20160810201500,58.200001,19.795919,28,55.200001,68.099998,68.0,63.099998
20160810203000,0.0,0.0,5,57.900002,67.699997,68.0,63.099998
20160810204500,49.200001,16.734694,26,57.900002,68.5,68.0,63.099998
20160810210000,0.0,0.0,3,59.900002,67.599998,68.0,63.200001
20160810211500,0.0,0.0,9,61.5,68.5,68.0,63.099998
20160810213000,0.0,0.0,1,59.900002,67.400002,68.0,63.099998
20160810214500,0.0,0.0,7,61.900002,68.400002,68.0,63.099998
20160810220000,0.0,0.0,0,59.900002,67.300003,68.0,63.599998
20160810221500,0.0,0.0,4,62.400002,68.099998,68.0,63.599998
20160810223000,0.0,0.0,7,59.900002,67.800003,68.0,63.599998
20160810224500,0.0,0.0,4,62.400002,67.900002,68.0,63.599998
20160810230000,49.200001,16.734694,24,62.400002,68.599998,68.0,63.599998
20160810231500,0.0,0.0,0,61.400002,67.400002,68.0,63.599998
20160810233000,0.0,0.0,4,63.200001,68.300003,68.0,63.599998
20160810234500,0.0,0.0,4,60.700001,67.5,68.0,63.599998
20160811000000,0.0,0.0,4,63.200001,68.099998,68.0,63.599998
20160811001500,0.0,0.0,7,60.0,67.900002,68.0,63.599998
20160811003000,0.0,0.0,4,62.799999,67.800003,68.0,63.599998
20160811004500,0.0,0.0,9,63.599998,68.5,68.0,63.599998
20160811010000,0.0,0.0,2,63.599998,67.599998,68.0,63.599998
20160811011500,0.0,0.0,8,64.400002,68.5,68.0,63.599998
20160811013000,0.0,0.0,1,64.400002,67.400002,68.0,63.599998
20160811014500,0.0,0.0,8,64.400002,68.5,68.0,63.599998
20160811020000,0.0,0.0,0,64.400002,67.300003,68.0,63.599998
20160811021500,0.0,0.0,6,64.400002,68.300003,68.0,63.599998
20160811023000,0.0,0.0,0,64.400002,67.199997,68.0,63.599998
20160811024500,0.0,0.0,5,65.300003,68.199997,68.0,63.599998
20160811030000,0.0,0.0,0,65.300003,67.099998,68.0,63.599998
20160811031500,0.0,0.0,6,65.300003,68.099998,68.0,63.599998
20160811033000,0.0,0.0,0,65.300003,67.099998,68.0,63.599998
20160811034500,0.0,0.0,6,65.300003,67.900002,68.0,63.599998
20160811040000,0.0,0.0,7,65.300003,67.800003,68.0,63.599998
20160811041500,0.0,0.0,1,65.300003,67.400002,68.0,63.599998
20160811043000,0.0,0.0,8,65.300003,68.300003,68.0,63.599998
20160811044500,0.0,0.0,1,65.300003,67.199997,68.0,63.599998
20160811050000,0.0,0.0,6,65.300003,68.199997,68.0,63.599998
20160811051500,0.0,0.0,0,65.300003,67.099998,68.0,63.599998
20160811053000,0.0,0.0,6,65.300003,68.0,68.0,63.599998
20160811054500,0.0,0.0,0,65.300003,67.300003,68.0,63.599998
20160811060000,0.0,0.0,5,65.300003,68.099998,68.0,63.599998
20160811061500,0.0,0.0,5,65.300003,68.099998,68.0,63.599998
20160811063000,0.0,0.0,6,65.300003,68.300003,68.0,63.599998
20160811064500,68.400002,23.265307,28,57.099998,68.599998,68.0,63.599998
20160811070000,117.599998,39.999999,38,53.099998,68.800003,68.0,63.599998
20160811071500,178.199997,60.612244,47,51.900002,68.900002,68.0,63.599998
20160811073000,211.800003,72.040817,52,51.900002,68.800003,68.0,63.599998
20160811074500,240.600006,81.836737,55,51.900002,68.599998,68.0,63.599998
20160811080000,240.600006,81.836737,56,51.900002,68.400002,68.0,63.599998
20160811081500,253.800003,86.326532,57,51.900002,68.300003,68.0,63.599998
20160811083000,249.0,84.693878,57,51.900002,68.199997,68.0,63.599998
20160811084500,258.0,87.755102,57,51.099998,68.099998,68.0,63.599998
20160811090000,258.0,87.755102,57,51.099998,67.900002,68.0,63.599998
20160811091500,258.0,87.755102,56,51.099998,67.900002,68.0,63.599998
20160811093000,253.800003,86.326532,56,51.099998,67.800003,68.0,63.599998
20160811094500,253.800003,86.326532,56,51.099998,67.900002,68.0,63.599998
20160811100000,258.0,87.755102,56,51.099998,68.099998,68.0,63.599998
20160811101500,258.0,87.755102,56,51.099998,68.099998,68.0,63.599998
20160811103000,258.0,87.755102,56,51.099998,68.099998,68.0,63.599998
20160811104500,258.0,87.755102,56,51.099998,68.099998,68.0,63.599998
20160811110000,253.800003,86.326532,56,51.099998,67.900002,68.0,63.599998
20160811111500,240.600006,81.836737,56,51.099998,68.099998,68.0,63.599998
20160811113000,244.800003,83.265307,56,51.099998,68.099998,68.0,63.599998
20160811114500,249.0,84.693878,56,51.099998,68.0,68.0,63.599998
20160811120000,244.800003,83.265307,56,51.099998,68.0,68.0,63.599998
20160811121500,244.800003,83.265307,56,51.099998,68.0,68.0,63.599998
20160811123000,249.0,84.693878,56,51.099998,68.0,68.0,63.599998
20160811124500,253.800003,86.326532,56,51.099998,68.099998,68.0,63.599998
20160811130000,253.800003,86.326532,56,51.099998,68.099998,68.0,63.599998
20160811131500,244.800003,83.265307,55,51.099998,68.099998,68.0,63.599998
20160811133000,249.0,84.693878,57,51.099998,68.199997,68.0,63.599998
20160811134500,244.800003,83.265307,57,51.099998,68.199997,68.0,63.599998
20160811140000,244.800003,83.265307,57,51.099998,68.099998,68.0,63.599998
20160811141500,244.800003,83.265307,57,51.099998,68.099998,68.0,63.599998
20160811143000,240.600006,81.836737,57,51.099998,68.099998,68.0,63.599998
20160811144500,244.800003,83.265307,57,51.099998,68.099998,68.0,63.599998
20160811150000,244.800003,83.265307,57,51.099998,68.099998,68.0,63.599998
20160811151500,244.800003,83.265307,57,51.099998,68.099998,68.0,63.599998
20160811153000,244.800003,83.265307,57,51.099998,68.099998,68.0,63.599998
20160811154500,244.800003,83.265307,57,51.799999,68.099998,68.0,63.599998
20160811160000,244.800003,83.265307,57,51.799999,68.099998,68.0,63.599998
20160811161500,244.800003,83.265307,57,51.799999,68.099998,68.0,63.599998
20160811163000,244.800003,83.265307,57,51.799999,67.900002,68.0,63.599998
20160811164500,244.800003,83.265307,57,51.799999,67.900002,68.0,63.599998
20160811170000,244.800003,83.265307,57,51.799999,67.900002,68.0,63.599998
20160811171500,240.600006,81.836737,57,51.799999,67.800003,68.0,63.599998
20160811173000,220.800003,75.102042,54,51.799999,67.699997,68.0,63.599998
20160811174500,220.800003,75.102042,54,51.799999,68.099998,68.0,63.599998
20160811180000,177.600006,60.408165,48,51.799999,67.599998,68.0,63.599998
20160811181500,210.0,71.428571,53,51.099998,68.300003,68.0,63.599998
20160811183000,193.800003,65.918368,50,51.099998,67.800003,68.0,63.599998
20160811184500,139.800003,47.551021,43,51.099998,67.099998,68.0,63.599998
20160811190000,132.600006,45.102043,42,51.099998,67.599998,68.0,63.599998
20160811191500,53.400002,18.163266,29,53.099998,67.199997,68.0,63.599998
20160811193000,66.599998,22.653061,31,53.099998,67.699997,68.0,63.599998
20160811194500,0.0,0.0,8,55.099998,67.599998,68.0,63.599998
20160811200000,51.599998,17.55102,28,55.099998,67.900002,68.0,63.599998
20160811201500,0.0,0.0,4,56.299999,67.5,68.0,63.599998
20160811203000,0.0,0.0,7,59.099998,68.199997,68.0,63.599998
20160811204500,0.0,0.0,8,57.799999,67.699997,68.0,63.599998
20160811210000,0.0,0.0,7,60.5,68.099998,68.0,63.599998
20160811211500,0.0,0.0,8,57.900002,67.699997,68.0,63.599998
20160811213000,0.0,0.0,7,61.099998,68.0,68.0,63.599998
20160811214500,0.0,0.0,9,56.700001,68.199997,68.0,63.599998
20160811220000,0.0,0.0,7,60.700001,67.800003,68.0,63.599998
20160811221500,58.200001,19.795919,27,58.400002,68.400002,68.0,63.599998
20160811223000,0.0,0.0,6,59.900002,67.699997,68.0,63.599998
20160811224500,0.0,0.0,9,61.900002,68.400002,68.0,63.599998
20160811230000,0.0,0.0,4,59.099998,67.5,68.0,63.599998
20160811231500,0.0,0.0,7,61.5,68.199997,68.0,63.599998
20160811233000,0.0,0.0,8,58.299999,67.699997,68.0,63.599998
20160811234500,0.0,0.0,7,61.099998,68.0,68.0,63.599998
20160812000000,0.0,0.0,9,56.700001,68.099998,68.0,63.599998
20160812001500,0.0,0.0,5,60.700001,67.800003,68.0,63.599998
20160812003000,51.599998,17.55102,26,58.799999,68.400002,68.0,63.599998
20160812004500,0.0,0.0,3,61.099998,67.599998,68.0,63.599998
20160812010000,0.0,0.0,9,62.799999,68.5,68.0,63.599998
20160812011500,0.0,0.0,0,63.599998,67.5,68.0,63.599998
20160812013000,0.0,0.0,4,63.599998,68.300003,68.0,63.599998
20160812014500,0.0,0.0,0,64.400002,67.400002,68.0,63.599998
20160812020000,0.0,0.0,3,64.400002,68.099998,68.0,63.599998
20160812021500,0.0,0.0,5,64.400002,67.800003,68.0,63.599998
20160812023000,0.0,0.0,4,65.300003,67.800003,68.0,63.599998
20160812024500,49.200001,16.734694,25,61.200001,68.5,68.0,63.599998
20160812030000,0.0,0.0,2,63.400002,67.599998,68.0,63.599998
20160812031500,0.0,0.0,6,64.400002,68.400002,68.0,63.599998
20160812033000,0.0,0.0,0,64.400002,67.400002,68.0,63.599998
20160812034500,0.0,0.0,4,65.300003,68.199997,68.0,63.599998
20160812040000,0.0,0.0,1,65.300003,67.400002,68.0,63.599998
20160812041500,0.0,0.0,3,65.300003,68.0,68.0,63.599998
20160812043000,0.0,0.0,5,65.300003,68.099998,68.0,63.599998
20160812044500,0.0,0.0,4,65.300003,67.800003,68.0,63.599998
20160812050000,0.0,0.0,7,65.300003,68.400002,68.0,63.599998
20160812051500,0.0,0.0,1,65.300003,67.599998,68.0,63.599998
20160812053000,0.0,0.0,6,65.300003,68.400002,68.0,63.599998
20160812054500,0.0,0.0,3,65.300003,67.400002,68.0,63.599998
20160812060000,0.0,0.0,5,65.300003,68.0,68.0,63.599998
20160812061500,0.0,0.0,5,66.199997,68.099998,68.0,63.599998
20160812063000,0.0,0.0,6,66.199997,68.300003,68.0,63.599998
20160812064500,0.0,0.0,9,66.199997,68.400002,68.0,63.599998
20160812070000,55.799999,18.979592,26,56.400002,68.400002,68.0,63.599998
20160812071500,84.599998,28.77551,32,53.5,68.5,68.0,63.599998
20160812073000,96.599998,32.857142,33,53.5,68.400002,68.0,63.599998
20160812074500,111.599998,37.959183,37,52.599998,68.400002,68.0,63.599998
20160812080000,125.400002,42.653062,40,52.599998,68.400002,68.0,63.599998
20160812081500,148.199997,50.408162,42,51.900002,68.300003,68.0,63.599998
20160812083000,148.199997,50.408162,42,51.900002,68.199997,68.0,63.599998
20160812084500,150.600006,51.224492,42,51.900002,68.0,68.0,63.599998
20160812090000,148.800003,50.612246,42,51.900002,67.900002,68.0,63.599998
20160812091500,148.800003,50.612246,42,51.900002,68.0,68.0,63.599998
20160812093000,192.0,65.306122,51,51.900002,68.5,68.0,63.599998
20160812094500,200.399994,68.163263,53,51.099998,67.900002,68.0,63.599998
20160812100000,171.600006,58.367349,48,51.099998,67.5,68.0,63.599998
20160812101500,135.600006,46.122451,43,51.799999,67.5,68.0,63.599998
20160812103000,135.600006,46.122451,43,51.799999,68.099998,68.0,63.599998
20160812104500,137.399994,46.734692,43,51.799999,68.199997,68.0,63.599998
20160812110000,175.199997,59.591836,49,51.799999,68.5,68.0,63.599998
20160812111500,201.600006,68.571431,55,51.799999,68.400002,68.0,63.599998
20160812113000,219.600006,74.69388,58,51.799999,68.300003,68.0,63.599998
20160812114500,224.399994,76.326529,59,51.099998,68.300003,68.0,63.5
20160812120000,235.800003,80.204083,61,51.099998,68.300003,68.0,63.400002
20160812121500,230.399994,78.367345,61,51.099998,68.099998,68.0,63.5
20160812123000,235.800003,80.204083,61,51.099998,68.0,68.0,63.299999
20160812124500,235.800003,80.204083,61,51.099998,68.199997,68.0,63.400002
20160812130000,240.600006,81.836737,61,51.099998,68.199997,68.0,63.200001
20160812131500,253.800003,86.326532,61,51.099998,68.400002,68.0,63.099998
20160812133000,274.799988,93.469384,62,51.099998,68.300003,68.0,63.099998
20160812134500,253.800003,86.326532,60,51.099998,68.300003,68.0,63.099998
20160812140000,282.600006,96.122451,62,51.099998,68.400002,68.0,63.099998
20160812141500,282.600006,96.122451,62,51.099998,68.400002,68.0,63.099998
20160812143000,291.0,98.979592,63,51.099998,68.400002,68.0,63.299999
20160812144500,274.799988,93.469384,61,51.099998,67.699997,68.0,63.400002
20160812150000,271.200012,92.244902,61,51.099998,68.099998,68.0,63.299999
20160812151500,274.799988,93.469384,61,51.099998,67.800003,68.0,63.599998
20160812153000,279.0,94.897959,61,51.099998,67.800003,68.0,63.599998
20160812154500,249.0,84.693878,58,51.099998,67.699997,68.0,63.5
20160812160000,249.0,84.693878,58,51.099998,67.599998,68.0,63.299999
20160812161500,244.800003,83.265307,57,51.099998,67.599998,68.0,63.5
20160812163000,225.600006,76.734696,54,51.099998,67.599998,68.0,63.299999
20160812164500,220.800003,75.102042,54,51.099998,67.599998,68.0,63.200001
20160812170000,201.600006,68.571431,51,51.099998,67.699997,68.0,63.200001
20160812171500,201.600006,68.571431,51,51.099998,67.699997,68.0,63.200001
20160812173000,194.399994,66.122447,50,51.099998,67.699997,68.0,63.200001
20160812174500,194.399994,66.122447,50,51.099998,67.699997,68.0,63.099998
20160812180000,190.199997,64.693877,49,51.099998,67.699997,68.0,63.099998
20160812181500,183.0,62.244898,48,51.099998,68.0,68.0,63.099998
20160812183000,183.0,62.244898,48,51.099998,67.900002,68.0,63.099998
20160812184500,183.0,62.244898,48,51.099998,67.800003,68.0,63.099998
20160812190000,111.599998,37.959183,37,51.900002,67.300003,68.0,63.099998
20160812191500,116.400002,39.591837,39,51.900002,67.800003,68.0,63.099998
20160812193000,43.799999,14.897959,26,54.299999,67.400002,68.0,63.200001
20160812194500,58.200001,19.795919,29,54.299999,67.800003,68.0,63.299999
20160812200000,0.0,0.0,4,55.5,67.400002,68.0,63.099998
20160812201500,0.0,0.0,7,58.400002,68.099998,68.0,63.099998
20160812203000,0.0,0.0,9,58.400002,67.800003,68.0,63.099998
20160812204500,0.0,0.0,7,60.299999,68.0,68.0,63.099998
20160812210000,0.0,0.0,9,57.900002,67.900002,68.0,63.099998
20160812211500,0.0,0.0,6,61.099998,67.900002,68.0,63.099998
20160812213000,0.0,0.0,9,58.299999,68.300003,68.0,63.099998
20160812214500,0.0,0.0,2,61.5,67.599998,68.0,63.099998
20160812220000,0.0,0.0,8,62.799999,68.400002,68.0,63.099998
20160812221500,0.0,0.0,2,63.599998,67.599998,68.0,63.099998
20160812223000,0.0,0.0,6,63.599998,68.400002,68.0,63.299999
20160812224500,0.0,0.0,2,62.400002,67.400002,68.0,63.099998
20160812230000,0.0,0.0,4,63.599998,68.099998,68.0,63.099998
20160812231500,0.0,0.0,4,63.599998,67.599998,68.0,63.099998
20160812233000,0.0,0.0,3,64.400002,68.0,68.0,63.099998
20160812234500,0.0,0.0,6,64.400002,68.300003,68.0,63.099998
20160813000000,0.0,0.0,2,64.400002,67.699997,68.0,63.099998
20160813001500,0.0,0.0,3,64.400002,67.900002,68.0,63.299999
20160813003000,0.0,0.0,4,65.300003,67.900002,68.0,63.099998
20160813004500,0.0,0.0,5,65.300003,68.099998,68.0,63.099998
20160813010000,0.0,0.0,3,65.300003,68.0,68.0,63.400002
20160813011500,0.0,0.0,0,65.300003,67.400002,68.0,63.200001
20160813013000,0.0,0.0,5,65.300003,68.099998,68.0,63.200001
20160813014500,0.0,0.0,0,65.300003,67.300003,68.0,63.200001
20160813020000,0.0,0.0,4,65.300003,68.099998,68.0,63.200001
20160813021500,0.0,0.0,0,65.300003,67.199997,68.0,63.299999
20160813023000,0.0,0.0,5,65.300003,68.0,68.0,63.099998
20160813024500,0.0,0.0,0,65.300003,67.400002,68.0,63.200001
20160813030000,0.0,0.0,4,65.300003,67.900002,68.0,63.099998
20160813031500,0.0,0.0,5,65.300003,68.099998,68.0,63.099998
20160813033000,0.0,0.0,2,65.300003,67.699997,68.0,63.200001
20160813034500,0.0,0.0,5,65.300003,68.400002,68.0,63.099998
20160813040000,0.0,0.0,1,65.300003,67.400002,68.0,63.5
20160813041500,0.0,0.0,5,65.300003,68.199997,68.0,63.099998
20160813043000,0.0,0.0,0,65.300003,67.400002,68.0,63.099998
20160813044500,0.0,0.0,4,65.300003,68.099998,68.0,63.099998
20160813050000,0.0,0.0,0,66.0,67.5,68.0,63.099998
20160813051500,0.0,0.0,5,66.0,67.800003,68.0,63.099998
20160813053000,0.0,0.0,7,66.0,68.400002,68.0,63.099998
20160813054500,0.0,0.0,5,66.0,67.900002,68.0,63.099998
20160813060000,0.0,0.0,5,66.0,68.199997,68.0,63.099998
20160813061500,0.0,0.0,9,66.0,68.400002,68.0,63.200001
20160813063000,55.799999,18.979592,25,56.799999,68.400002,68.0,63.099998
20160813064500,73.199997,24.897958,29,54.299999,68.400002,68.0,63.099998
20160813070000,87.599998,29.795918,31,53.5,68.400002,68.0,63.099998
20160813071500,87.599998,29.795918,32,53.5,68.199997,68.0,63.099998
20160813073000,89.400002,30.408164,32,53.5,68.300003,68.0,63.099998
20160813074500,90.599998,30.816326,32,53.5,68.300003,68.0,63.099998
20160813080000,108.0,36.734694,35,52.700001,68.300003,68.0,63.099998
20160813081500,106.199997,36.122448,35,52.700001,68.199997,68.0,63.099998
20160813083000,106.199997,36.122448,35,52.700001,68.199997,68.0,63.099998
20160813084500,106.199997,36.122448,35,52.700001,68.099998,68.0,63.099998
20160813090000,103.800003,35.306123,35,52.700001,68.099998,68.0,63.099998
20160813091500,106.199997,36.122448,35,52.700001,68.099998,68.0,63.099998
20160813093000,106.199997,36.122448,35,52.700001,68.099998,68.0,63.099998
20160813094500,102.599998,34.897959,35,52.700001,68.199997,68.0,63.099998
20160813100000,114.599998,38.979591,38,52.700001,68.400002,68.0,63.099998
20160813101500,139.800003,47.551021,43,52.700001,68.5,68.0,63.099998
20160813103000,147.600006,50.204084,44,52.700001,68.400002,68.0,63.099998
20160813104500,169.199997,57.551019,47,51.900002,68.400002,68.0,63.099998
20160813110000,175.800003,59.795919,49,51.900002,68.400002,68.0,63.099998
20160813111500,175.800003,59.795919,49,51.900002,68.300003,68.0,63.099998
20160813113000,187.199997,63.673468,51,51.900002,68.199997,68.0,63.099998
20160813114500,202.199997,68.775509,53,51.900002,68.400002,68.0,63.099998
20160813120000,213.0,72.44898,55,51.900002,68.400002,68.0,63.099998
20160813121500,215.399994,73.265304,55,51.099998,68.300003,68.0,63.099998
20160813123000,221.399994,75.30612,55,51.099998,68.300003,68.0,63.099998
20160813124500,219.0,74.489796,55,51.099998,68.199997,68.0,63.099998
20160813130000,219.0,74.489796,55,51.099998,68.199997,68.0,63.099998
20160813131500,221.399994,75.30612,55,51.099998,68.099998,68.0,63.599998
20160813133000,225.600006,76.734696,55,51.099998,68.0,68.0,63.599998
20160813134500,230.399994,78.367345,55,51.099998,68.099998,68.0,63.599998
20160813140000,230.399994,78.367345,55,51.099998,68.099998,68.0,63.599998
20160813141500,225.600006,76.734696,55,51.099998,68.099998,68.0,63.599998
20160813143000,230.399994,78.367345,55,51.099998,68.0,68.0,63.599998
20160813144500,230.399994,78.367345,55,51.099998,67.900002,68.0,63.599998
20160813150000,230.399994,78.367345,55,51.099998,67.900002,68.0,63.599998
20160813151500,225.600006,76.734696,55,51.099998,67.900002,68.0,63.599998
20160813153000,230.399994,78.367345,55,51.099998,67.900002,68.0,63.599998
20160813154500,230.399994,78.367345,55,51.099998,67.900002,68.0,63.599998
20160813160000,230.399994,78.367345,55,51.099998,67.800003,68.0,63.599998
20160813161500,230.399994,78.367345,55,51.099998,67.800003,68.0,63.599998
20160813163000,230.399994,78.367345,55,51.099998,67.800003,68.0,63.599998
20160813164500,225.600006,76.734696,54,51.099998,67.699997,68.0,63.599998
20160813170000,215.399994,73.265304,53,51.099998,67.699997,68.0,63.599998
20160813171500,184.199997,62.65306,48,51.099998,67.400002,68.0,63.599998
20160813173000,158.399994,53.877549,45,51.099998,67.800003,68.0,63.599998
20160813174500,192.600006,65.510206,50,51.099998,68.400002,68.0,63.599998
20160813180000,142.800003,48.57143,42,51.099998,67.599998,68.0,63.599998
20160813181500,161.399994,54.897957,45,51.900002,68.300003,68.0,63.599998
20160813183000,183.0,62.244898,48,51.900002,67.900002,68.0,63.599998
20160813184500,183.0,62.244898,48,51.099998,68.099998,68.0,63.599998
20160813190000,123.599998,42.040816,39,51.799999,67.199997,68.0,63.599998
20160813191500,119.400002,40.612245,38,51.799999,67.699997,68.0,63.599998
20160813193000,43.799999,14.897959,23,53.599998,67.300003,68.0,63.599998
20160813194500,64.800003,22.040817,29,53.599998,67.800003,68.0,63.599998
20160813200000,0.0,0.0,3,55.099998,67.300003,68.0,63.599998
20160813201500,33.599998,11.428571,8,57.900002,68.199997,68.0,63.599998
20160813203000,33.599998,11.428571,8,57.900002,67.699997,68.0,63.599998
20160813204500,0.0,0.0,5,60.299999,67.900002,68.0,63.599998
20160813210000,0.0,0.0,7,61.5,67.900002,68.0,63.599998
20160813211500,0.0,0.0,4,62.400002,67.900002,68.0,63.599998
20160813213000,0.0,0.0,8,63.200001,68.400002,68.0,63.599998
20160813214500,0.0,0.0,2,63.200001,67.699997,68.0,63.599998
20160813220000,0.0,0.0,7,64.0,68.5,68.0,63.599998
20160813221500,0.0,0.0,2,64.0,67.599998,68.0,63.599998
20160813223000,0.0,0.0,6,64.0,68.400002,68.0,63.599998
20160813224500,0.0,0.0,0,64.0,67.400002,68.0,63.599998
20160813230000,0.0,0.0,4,64.800003,68.300003,68.0,63.599998
20160813231500,0.0,0.0,0,64.800003,67.300003,68.0,63.599998
20160813233000,0.0,0.0,4,64.800003,68.099998,68.0,63.599998
20160813234500,0.0,0.0,6,64.800003,67.800003,68.0,63.599998
20160814000000,0.0,0.0,5,64.800003,67.900002,68.0,63.599998
20160814001500,0.0,0.0,5,64.800003,67.699997,68.0,63.599998
20160814003000,0.0,0.0,5,64.800003,67.900002,68.0,63.599998
20160814004500,0.0,0.0,8,64.800003,68.400002,68.0,63.599998
20160814010000,0.0,0.0,2,64.800003,67.5,68.0,63.599998
20160814011500,0.0,0.0,6,64.800003,68.300003,68.0,63.599998
20160814013000,0.0,0.0,1,64.800003,67.199997,68.0,63.599998
20160814014500,0.0,0.0,5,64.800003,68.099998,68.0,63.599998
20160814020000,0.0,0.0,7,64.800003,68.099998,68.0,63.599998
20160814021500,0.0,0.0,3,64.800003,67.699997,68.0,63.599998
20160814023000,0.0,0.0,6,64.800003,68.400002,68.0,63.599998
20160814024500,0.0,0.0,0,64.800003,67.300003,68.0,63.599998
20160814030000,0.0,0.0,5,64.800003,68.199997,68.0,63.599998
20160814031500,0.0,0.0,0,64.800003,67.300003,68.0,63.599998
20160814033000,0.0,0.0,4,64.800003,68.0,68.0,63.599998
20160814034500,0.0,0.0,5,64.800003,67.800003,68.0,63.599998
20160814040000,0.0,0.0,6,64.800003,67.800003,68.0,63.599998
20160814041500,0.0,0.0,7,64.800003,68.300003,68.0,63.599998
20160814043000,0.0,0.0,4,64.800003,67.599998,68.0,63.599998
20160814044500,0.0,0.0,7,64.800003,68.300003,68.0,63.599998
20160814050000,0.0,0.0,1,64.800003,67.400002,68.0,63.599998
20160814051500,0.0,0.0,5,64.800003,68.199997,68.0,63.599998
20160814053000,0.0,0.0,0,64.800003,67.199997,68.0,63.599998
20160814054500,0.0,0.0,5,64.800003,68.099998,68.0,63.599998
20160814060000,0.0,0.0,5,64.800003,67.900002,68.0,63.599998
20160814061500,0.0,0.0,5,64.800003,68.199997,68.0,63.599998
20160814063000,0.0,0.0,6,64.800003,68.300003,68.0,63.599998
20160814064500,43.799999,14.897959,22,64.800003,68.5,68.0,63.599998
20160814070000,86.400002,29.387756,31,53.900002,68.599998,68.0,63.599998
20160814071500,128.399994,43.673467,38,52.299999,68.699997,68.0,63.599998
20160814073000,150.600006,51.224492,42,52.299999,68.599998,68.0,63.599998
20160814074500,158.399994,53.877549,43,52.299999,68.400002,68.0,63.599998
20160814080000,158.399994,53.877549,43,51.5,68.199997,68.0,63.599998
20160814081500,156.0,53.061224,43,51.5,68.199997,68.0,63.599998
20160814083000,154.199997,52.448979,43,51.5,68.099998,68.0,63.599998
20160814084500,148.800003,50.612246,43,51.5,68.0,68.0,63.599998
20160814090000,148.800003,50.612246,43,51.5,68.0,68.0,63.599998
20160814091500,148.800003,50.612246,43,51.5,68.099998,68.0,63.599998
20160814093000,154.199997,52.448979,43,51.5,68.199997,68.0,63.599998
20160814094500,165.0,56.122449,46,51.5,68.400002,68.0,63.599998
20160814100000,201.600006,68.571431,52,51.5,68.599998,68.0,63.599998
20160814101500,219.600006,74.69388,54,51.5,68.400002,68.0,63.599998
20160814103000,225.600006,76.734696,56,51.5,68.400002,68.0,63.599998
20160814104500,230.399994,78.367345,56,51.5,68.300003,68.0,63.599998
20160814110000,225.600006,76.734696,56,51.5,68.199997,68.0,63.599998
20160814111500,225.600006,76.734696,56,51.5,68.0,68.0,63.599998
20160814113000,225.600006,76.734696,56,51.5,67.900002,68.0,63.599998
20160814114500,220.800003,75.102042,57,51.5,67.699997,68.0,63.599998
20160814120000,215.399994,73.265304,56,51.5,67.699997,68.0,63.599998
20160814121500,201.600006,68.571431,53,51.5,67.699997,68.0,63.599998
20160814123000,196.199997,66.734693,53,51.5,67.699997,68.0,63.599998
20160814124500,188.399994,64.081631,50,51.5,67.699997,68.0,63.599998
20160814130000,191.399994,65.102039,50,51.5,67.699997,68.0,63.599998
20160814131500,171.600006,58.367349,48,52.200001,67.699997,68.0,63.599998
20160814133000,171.600006,58.367349,47,52.200001,67.699997,68.0,63.599998
20160814134500,160.800003,54.693879,45,52.200001,67.800003,68.0,63.599998
20160814140000,165.0,56.122449,45,52.200001,68.099998,68.0,63.599998
20160814141500,175.800003,59.795919,47,52.200001,68.300003,68.0,63.599998
20160814143000,177.600006,60.408165,48,52.200001,68.300003,68.0,63.599998
20160814144500,189.600006,64.489798,49,52.200001,68.300003,68.0,63.599998
20160814150000,192.0,65.306122,50,51.5,68.199997,68.0,63.599998
20160814151500,192.0,65.306122,50,51.5,68.199997,68.0,63.599998
20160814153000,192.0,65.306122,50,51.5,68.099998,68.0,63.599998
20160814154500,192.0,65.306122,50,51.5,67.900002,68.0,63.599998
20160814160000,192.0,65.306122,50,51.5,68.0,68.0,63.599998
20160814161500,192.0,65.306122,50,51.5,67.900002,68.0,63.599998
20160814163000,192.0,65.306122,50,51.5,67.900002,68.0,63.599998
20160814164500,192.0,65.306122,50,51.5,67.900002,68.0,63.599998
20160814170000,192.0,65.306122,50,51.5,67.900002,68.0,63.599998
20160814171500,177.600006,60.408165,47,51.5,67.599998,68.0,63.099998
20160814173000,147.600006,50.204084,43,51.5,67.400002,68.0,63.099998
20160814174500,189.600006,64.489798,49,51.5,68.599998,68.0,63.099998
20160814180000,171.600006,58.367349,47,51.5,67.699997,68.0,63.099998
20160814181500,262.200012,89.183678,60,51.5,68.699997,68.0,63.099998
20160814183000,202.199997,68.775509,51,51.5,67.800003,68.0,63.099998
20160814184500,188.399994,64.081631,49,51.5,67.400002,68.0,63.099998
20160814190000,135.600006,46.122451,41,51.5,67.400002,68.0,63.599998
20160814191500,83.400002,28.367347,32,51.5,66.900002,68.0,63.599998
20160814193000,73.199997,24.897958,32,53.099998,67.599998,68.0,63.599998
20160814194500,0.0,0.0,4,55.099998,67.300003,68.0,63.599998
20160814200000,33.599998,11.428571,17,58.299999,68.300003,68.0,63.599998
20160814201500,0.0,0.0,1,57.5,67.300003,68.0,63.599998
20160814203000,0.0,0.0,6,59.900002,68.199997,68.0,63.599998
20160814204500,0.0,0.0,1,59.900002,67.300003,68.0,63.599998
20160814210000,0.0,0.0,5,61.5,68.199997,68.0,63.599998
20160814211500,0.0,0.0,3,59.5,67.400002,68.0,63.599998
20160814213000,0.0,0.0,5,62.0,68.099998,68.0,63.599998
20160814214500,0.0,0.0,7,58.700001,67.699997,68.0,63.599998
20160814220000,0.0,0.0,5,61.900002,67.900002,68.0,63.599998
20160814221500,55.799999,18.979592,26,59.599998,68.5,68.0,63.599998
20160814223000,0.0,0.0,3,61.900002,67.599998,68.0,63.599998
20160814224500,0.0,0.0,9,63.200001,68.5,68.0,63.599998
20160814230000,0.0,0.0,1,62.400002,67.400002,68.0,63.599998
20160814231500,0.0,0.0,7,63.599998,68.400002,68.0,63.599998
20160814233000,0.0,0.0,0,63.599998,67.400002,68.0,63.599998
20160814234500,0.0,0.0,5,64.400002,68.300003,68.0,63.599998
20160815000000,0.0,0.0,0,64.400002,67.300003,68.0,63.599998
20160815001500,0.0,0.0,4,64.400002,68.199997,68.0,63.599998
20160815003000,0.0,0.0,0,65.300003,67.199997,68.0,63.599998
20160815004500,0.0,0.0,5,65.300003,68.0,68.0,63.599998
20160815010000,0.0,0.0,7,65.300003,67.800003,68.0,63.599998
20160815011500,0.0,0.0,4,65.300003,67.699997,68.0,63.599998
20160815013000,0.0,0.0,8,65.300003,68.400002,68.0,63.599998
20160815014500,0.0,0.0,2,65.300003,67.400002,68.0,63.599998
20160815020000,0.0,0.0,6,65.300003,68.400002,68.0,63.599998
20160815021500,0.0,0.0,1,65.300003,67.400002,68.0,63.599998
20160815023000,0.0,0.0,5,65.300003,68.199997,68.0,63.599998
20160815024500,0.0,0.0,1,65.300003,67.199997,68.0,63.599998
20160815030000,0.0,0.0,6,65.300003,68.099998,68.0,63.599998
20160815031500,0.0,0.0,5,65.300003,67.599998,68.0,63.599998
20160815033000,0.0,0.0,5,65.300003,67.900002,68.0,63.599998
20160815034500,0.0,0.0,2,65.300003,67.5,68.0,63.599998
20160815040000,0.0,0.0,6,65.300003,67.800003,68.0,63.599998
20160815041500,0.0,0.0,8,65.300003,68.300003,68.0,63.599998
20160815043000,0.0,0.0,2,65.300003,67.5,68.0,63.599998
20160815044500,0.0,0.0,6,65.300003,68.300003,68.0,63.599998
20160815050000,0.0,0.0,2,65.300003,67.5,68.0,63.599998
20160815051500,0.0,0.0,6,65.300003,68.300003,68.0,63.599998
20160815053000,0.0,0.0,2,65.300003,67.400002,68.0,63.599998
20160815054500,0.0,0.0,6,65.300003,68.199997,68.0,63.599998
20160815060000,0.0,0.0,4,65.300003,67.599998,68.0,63.599998
20160815061500,0.0,0.0,6,65.300003,67.900002,68.0,63.599998
20160815063000,0.0,0.0,3,65.300003,67.599998,68.0,63.599998
20160815064500,0.0,0.0,0,65.300003,67.400002,68.0,63.599998
20160815070000,0.0,0.0,5,66.099998,68.099998,68.0,63.599998
20160815071500,0.0,0.0,0,66.099998,66.900002,68.0,63.599998
20160815073000,0.0,0.0,3,66.099998,67.400002,68.0,63.599998
20160815074500,0.0,0.0,0,66.099998,66.900002,68.0,63.599998
20160815080000,0.0,0.0,1,67.199997,67.099998,68.0,63.599998
20160815081500,0.0,0.0,1,67.199997,66.800003,68.0,63.599998
20160815083000,0.0,0.0,0,67.199997,67.099998,68.0,63.599998
20160815084500,0.0,0.0,1,68.099998,66.900002,68.0,63.599998
20160815090000,0.0,0.0,0,68.099998,67.199997,68.0,63.599998
20160815091500,0.0,0.0,4,68.099998,67.699997,68.0,63.599998
20160815093000,0.0,0.0,0,68.099998,67.199997,68.0,63.599998
20160815094500,0.0,0.0,8,68.099998,67.800003,68.0,63.599998
20160815100000,0.0,0.0,8,68.099998,68.099998,68.0,63.599998
20160815101500,0.0,0.0,9,68.099998,68.300003,68.0,63.599998
20160815103000,75.0,25.510204,29,57.599998,68.5,68.0,63.599998
20160815104500,118.800003,40.408164,37,53.799999,68.699997,68.0,63.599998
20160815110000,153.0,52.040816,42,52.700001,68.699997,68.0,63.599998
20160815111500,175.800003,59.795919,47,52.700001,68.599998,68.0,63.599998
20160815113000,193.800003,65.918368,49,52.099998,68.400002,68.0,63.599998
20160815114500,205.800003,70.000001,52,52.099998,68.199997,68.0,63.599998
20160815120000,205.800003,70.000001,52,52.099998,68.199997,68.0,63.599998
20160815121500,202.800003,68.979593,52,52.099998,68.099998,68.0,63.599998
20160815123000,210.600006,71.632655,52,52.099998,68.099998,68.0,63.599998
20160815124500,208.199997,70.816325,52,52.099998,68.099998,68.0,63.599998
20160815130000,208.199997,70.816325,52,52.099998,68.099998,68.0,63.599998
20160815131500,219.0,74.489796,53,52.099998,68.400002,68.0,63.599998
20160815133000,253.800003,86.326532,58,51.5,68.5,68.0,63.599998
20160815134500,258.0,87.755102,60,52.200001,68.400002,68.0,63.599998
20160815140000,282.600006,96.122451,61,51.5,68.400002,68.0,63.599998
20160815141500,282.600006,96.122451,61,51.5,68.199997,68.0,63.599998
20160815143000,282.600006,96.122451,61,51.5,68.099998,68.0,63.599998
20160815144500,282.600006,96.122451,61,51.5,68.0,68.0,63.599998
20160815150000,282.600006,96.122451,61,51.5,67.900002,68.0,63.599998
20160815151500,282.600006,96.122451,61,51.5,68.0,68.0,63.599998
20160815153000,287.399994,97.7551,61,51.5,67.900002,68.0,63.599998
20160815154500,266.399994,90.612243,60,51.5,67.800003,68.0,63.599998
20160815160000,240.600006,81.836737,56,51.5,67.599998,68.0,63.599998
20160815161500,244.800003,83.265307,56,51.5,67.699997,68.0,63.599998
20160815163000,249.0,84.693878,57,51.5,67.699997,68.0,63.599998
20160815164500,249.0,84.693878,57,51.5,67.699997,68.0,63.599998
20160815170000,244.800003,83.265307,57,51.5,67.699997,68.0,63.599998
20160815171500,230.399994,78.367345,55,51.5,67.699997,68.0,63.599998
20160815173000,230.399994,78.367345,55,51.5,67.699997,68.0,63.599998
20160815174500,220.800003,75.102042,54,51.5,67.699997,68.0,63.599998
20160815180000,215.399994,73.265304,53,51.5,67.699997,68.0,63.599998
20160815181500,195.0,66.326531,50,51.5,67.800003,68.0,63.599998
20160815183000,171.0,58.163265,46,51.5,67.300003,68.0,63.599998
20160815184500,160.800003,54.693879,45,51.5,67.599998,68.0,63.599998
20160815190000,91.800003,31.224491,33,52.200001,67.099998,68.0,63.599998
20160815191500,73.199997,24.897958,30,53.099998,67.5,68.0,63.599998
20160815193000,0.0,0.0,9,55.5,67.5,68.0,63.599998
20160815194500,58.200001,19.795919,28,54.700001,67.800003,68.0,63.599998
20160815200000,0.0,0.0,7,57.900002,67.599998,68.0,63.599998
20160815201500,0.0,0.0,9,60.400002,68.300003,68.0,63.599998
20160815203000,0.0,0.0,7,62.400002,67.699997,68.0,63.599998
20160815204500,49.200001,16.734694,24,60.0,68.300003,68.0,63.599998
20160815210000,0.0,0.0,7,62.799999,67.800003,68.0,63.599998
20160815211500,0.0,0.0,8,62.799999,68.0,68.0,63.599998
20160815213000,0.0,0.0,6,64.400002,67.900002,68.0,63.599998
20160815214500,0.0,0.0,6,64.400002,67.599998,68.0,63.599998
20160815220000,0.0,0.0,4,65.800003,68.0,68.0,63.599998
20160815221500,0.0,0.0,3,65.800003,67.599998,68.0,63.599998
20160815223000,0.0,0.0,4,65.800003,68.099998,68.0,63.599998
20160815224500,0.0,0.0,0,65.800003,67.300003,68.0,63.599998
20160815230000,0.0,0.0,4,66.699997,68.099998,68.0,63.599998
20160815231500,0.0,0.0,1,66.699997,67.300003,68.0,63.599998
20160815233000,0.0,0.0,5,66.699997,68.099998,68.0,63.599998
20160815234500,0.0,0.0,0,66.699997,67.300003,68.0,63.599998
20160816000000,0.0,0.0,5,66.699997,68.0,68.0,63.599998
20160816001500,0.0,0.0,0,66.699997,67.300003,68.0,63.599998
20160816003000,0.0,0.0,6,66.699997,68.0,68.0,63.599998
20160816004500,0.0,0.0,0,66.699997,67.199997,68.0,63.599998
20160816010000,0.0,0.0,5,66.699997,68.0,68.0,63.599998
20160816011500,0.0,0.0,0,66.699997,67.099998,68.0,63.599998
20160816013000,0.0,0.0,5,66.699997,67.900002,68.0,63.599998
20160816014500,0.0,0.0,0,66.699997,67.099998,68.0,63.599998
20160816020000,0.0,0.0,6,66.699997,67.900002,68.0,63.599998
20160816021500,0.0,0.0,0,66.699997,67.199997,68.0,63.599998
20160816023000,0.0,0.0,7,66.699997,67.900002,68.0,63.599998
20160816024500,0.0,0.0,2,65.800003,67.300003,68.0,63.599998
20160816030000,0.0,0.0,6,65.800003,67.800003,68.0,63.599998
20160816031500,0.0,0.0,4,65.800003,67.599998,68.0,63.599998
20160816033000,0.0,0.0,4,65.800003,67.599998,68.0,63.599998
20160816034500,0.0,0.0,6,65.800003,68.199997,68.0,63.599998
20160816040000,0.0,0.0,0,65.800003,67.300003,68.0,63.599998
20160816041500,0.0,0.0,6,65.800003,68.199997,68.0,63.599998
20160816043000,0.0,0.0,1,65.800003,67.300003,68.0,63.599998
20160816044500,0.0,0.0,6,65.800003,68.199997,68.0,63.599998
20160816050000,0.0,0.0,0,65.800003,67.199997,68.0,63.599998
20160816051500,0.0,0.0,5,65.800003,68.099998,68.0,63.599998
20160816053000,0.0,0.0,1,65.800003,67.099998,68.0,63.599998
20160816054500,0.0,0.0,6,65.800003,68.0,68.0,63.599998
20160816060000,0.0,0.0,1,65.800003,67.400002,68.0,63.599998
20160816061500,0.0,0.0,5,65.800003,68.199997,68.0,63.599998
20160816063000,0.0,0.0,0,65.800003,67.300003,68.0,63.599998
20160816064500,0.0,0.0,6,65.800003,67.900002,68.0,63.599998
20160816070000,0.0,0.0,0,65.800003,67.099998,68.0,63.599998
20160816071500,0.0,0.0,2,66.699997,67.400002,68.0,63.599998
20160816073000,0.0,0.0,6,66.699997,67.5,68.0,63.599998
20160816074500,0.0,0.0,9,66.699997,68.199997,68.0,63.599998
20160816080000,75.0,25.510204,30,55.799999,68.5,68.0,63.599998
20160816081500,91.800003,31.224491,33,53.5,68.400002,68.0,63.599998
20160816083000,105.0,35.714286,35,53.5,68.400002,68.0,63.599998
20160816084500,119.400002,40.612245,38,52.700001,68.400002,68.0,63.599998
20160816090000,127.800003,43.469389,39,52.700001,68.199997,68.0,63.599998
20160816091500,141.600006,48.163267,41,52.700001,68.400002,68.0,63.599998
20160816093000,172.199997,58.571428,45,51.900002,68.5,68.0,63.599998
20160816094500,219.600006,74.69388,51,51.900002,68.699997,68.0,63.599998
20160816100000,240.600006,81.836737,58,51.900002,68.599998,68.0,63.599998
20160816101500,266.399994,90.612243,62,51.900002,68.599998,68.0,63.599998
20160816103000,271.200012,92.244902,64,51.900002,68.300003,68.0,63.599998
20160816104500,282.600006,96.122451,65,51.900002,68.099998,68.0,63.599998
20160816110000,279.0,94.897959,64,51.900002,67.900002,68.0,63.599998
20160816111500,230.399994,78.367345,58,51.900002,67.5,68.0,63.599998
20160816113000,197.399994,67.142855,54,51.900002,67.400002,68.0,63.599998
20160816114500,193.199997,65.714285,54,51.900002,67.5,68.0,63.599998
20160816120000,187.800003,63.877552,53,51.900002,67.599998,68.0,63.599998
20160816121500,184.800003,62.857144,52,51.900002,67.699997,68.0,63.599998
20160816123000,184.800003,62.857144,52,51.900002,67.699997,68.0,63.599998
20160816124500,174.600006,59.387757,51,51.900002,67.599998,68.0,63.599998
20160816130000,165.0,56.122449,49,51.900002,67.599998,68.0,63.599998
20160816131500,172.199997,58.571428,48,51.900002,68.099998,68.0,63.599998
20160816133000,165.0,56.122449,46,51.900002,67.699997,68.0,63.599998
20160816134500,165.0,56.122449,46,51.900002,68.0,68.0,63.599998
20160816140000,190.800003,64.89796,50,51.900002,68.5,68.0,63.599998
20160816141500,223.199997,75.918366,55,51.900002,68.599998,68.0,63.599998
20160816143000,220.199997,74.897958,54,51.900002,68.099998,68.0,63.599998
20160816144500,213.0,72.44898,53,51.900002,67.699997,68.0,63.599998
20160816150000,181.199997,61.632652,48,51.900002,67.5,68.0,63.599998
20160816151500,173.399994,58.97959,47,51.900002,67.599998,68.0,63.599998
20160816153000,166.199997,56.530611,46,51.900002,67.800003,68.0,63.599998
20160816154500,166.199997,56.530611,46,51.900002,68.0,68.0,63.599998
20160816160000,166.199997,56.530611,46,51.900002,68.199997,68.0,63.599998
20160816161500,176.399994,59.999998,47,51.900002,68.199997,68.0,63.599998
20160816163000,192.0,65.306122,50,51.900002,68.400002,68.0,63.599998
20160816164500,201.0,68.367347,51,51.900002,68.400002,68.0,63.599998
20160816170000,201.0,68.367347,51,51.900002,67.900002,68.0,63.599998
20160816171500,201.0,68.367347,51,51.900002,67.800003,68.0,63.599998
20160816173000,201.0,68.367347,51,51.900002,67.699997,68.0,63.599998
20160816174500,201.0,68.367347,51,51.900002,67.800003,68.0,63.599998
20160816180000,201.0,68.367347,51,51.900002,67.699997,68.0,63.599998
20160816181500,195.600006,66.530614,50,51.900002,68.099998,68.0,63.599998
20160816183000,195.600006,66.530614,50,51.900002,67.599998,68.0,63.599998
20160816184500,172.199997,58.571428,47,51.900002,67.900002,68.0,63.599998
20160816190000,160.199997,54.489795,45,51.900002,67.400002,68.0,63.599998
20160816191500,108.0,36.734694,36,51.900002,67.5,68.0,63.599998
20160816193000,91.800003,31.224491,34,51.900002,67.300003,68.0,63.599998
20160816194500,55.799999,18.979592,28,55.200001,67.599998,68.0,63.599998
20160816200000,64.800003,22.040817,30,53.900002,67.800003,68.0,63.599998
20160816201500,0.0,0.0,2,57.099998,67.400002,68.0,63.599998
20160816203000,0.0,0.0,7,59.900002,68.300003,68.0,63.599998
20160816204500,0.0,0.0,0,59.900002,67.199997,68.0,63.599998
20160816210000,0.0,0.0,7,62.099998,67.900002,68.0,63.599998
20160816211500,0.0,0.0,9,56.700001,68.099998,68.0,63.599998
20160816213000,0.0,0.0,2,61.099998,67.199997,68.0,63.599998
20160816214500,0.0,0.0,8,62.799999,68.199997,68.0,63.599998
20160816220000,0.0,0.0,5,55.5,67.400002,68.0,63.599998
20160816221500,0.0,0.0,4,60.299999,67.400002,68.0,63.599998
20160816223000,33.599998,11.428571,17,62.400002,68.400002,68.0,63.599998
20160816224500,0.0,0.0,0,56.700001,67.099998,68.0,63.599998
20160816230000,0.0,0.0,7,60.700001,67.599998,68.0,63.599998
20160816231500,55.799999,18.979592,26,59.200001,68.400002,68.0,63.599998
20160816233000,0.0,0.0,0,57.099998,66.699997,68.0,63.599998
20160816234500,0.0,0.0,9,60.700001,67.900002,68.0,63.599998
20160817000000,64.800003,22.040817,27,55.400002,67.699997,68.0,63.599998
20160817001500,0.0,0.0,3,59.900002,67.199997,68.0,63.599998
20160817003000,51.599998,17.55102,24,61.200001,68.400002,68.0,63.599998
20160817004500,0.0,0.0,0,58.299999,66.800003,68.0,63.599998
20160817010000,0.0,0.0,7,61.5,67.800003,68.0,63.599998
20160817011500,0.0,0.0,2,63.099998,68.400002,68.0,63.700001
20160817013000,0.0,0.0,0,64.0,66.699997,68.0,63.700001
20160817014500,0.0,0.0,9,64.800003,67.900002,68.0,63.700001
20160817020000,62.400002,21.22449,27,56.400002,68.199997,68.0,63.700001
20160817021500,0.0,0.0,0,59.599998,66.800003,68.0,63.700001
20160817023000,0.0,0.0,9,61.900002,67.900002,68.0,63.700001
20160817024500,55.799999,18.979592,26,57.599998,68.099998,68.0,63.700001
20160817030000,0.0,0.0,2,60.700001,67.099998,68.0,63.700001
20160817031500,0.0,0.0,9,62.799999,68.099998,68.0,63.700001
20160817033000,0.0,0.0,3,60.299999,67.199997,68.0,63.700001
20160817034500,0.0,0.0,4,63.200001,67.400002,68.0,63.700001
20160817040000,0.0,0.0,8,64.0,68.199997,68.0,63.700001
20160817041500,0.0,0.0,0,60.700001,67.0,68.0,63.700001
20160817043000,0.0,0.0,6,63.299999,67.400002,68.0,63.700001
20160817044500,51.599998,17.55102,24,57.599998,68.0,68.0,63.700001
