PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160817050000,0.0,0.0,0,56.700001,66.900002,68.0,63.700001
20160817051500,0.0,0.0,5,60.700001,67.400002,68.0,63.700001
20160817053000,0.0,0.0,9,62.5,68.199997,68.0,63.700001
20160817054500,0.0,0.0,0,59.900002,66.900002,68.0,63.700001
20160817060000,0.0,0.0,6,62.799999,67.5,68.0,63.700001
20160817061500,0.0,0.0,9,64.0,67.900002,68.0,63.700001
20160817063000,0.0,0.0,9,64.800003,68.0,68.0,63.700001
20160817064500,0.0,0.0,9,65.800003,68.099998,68.0,63.700001
20160817070000,0.0,0.0,9,66.699997,68.199997,68.0,63.700001
20160817071500,0.0,0.0,9,66.699997,68.199997,68.0,63.700001
20160817073000,58.200001,19.795919,26,57.200001,68.300003,68.0,63.700001
20160817074500,73.199997,24.897958,30,54.700001,68.400002,68.0,63.700001
20160817080000,99.0,33.673469,35,53.5,68.5,68.0,63.700001
20160817081500,147.600006,50.204084,43,52.700001,68.599998,68.0,63.700001
20160817083000,184.199997,62.65306,49,52.700001,68.699997,68.0,63.700001
20160817084500,217.199997,73.87755,54,52.099998,68.699997,68.0,63.700001
20160817090000,244.800003,83.265307,56,52.099998,68.599998,68.0,63.700001
20160817091500,240.600006,81.836737,56,51.5,68.300003,68.0,63.700001
20160817093000,244.800003,83.265307,56,51.5,67.900002,68.0,63.700001
20160817094500,230.399994,78.367345,56,51.5,67.900002,68.0,63.700001
20160817100000,230.399994,78.367345,56,51.5,68.099998,68.0,63.700001
20160817101500,220.800003,75.102042,56,51.5,68.0,68.0,63.700001
20160817103000,235.800003,80.204083,56,51.5,68.0,68.0,63.700001
20160817104500,225.600006,76.734696,56,51.5,67.900002,68.0,63.700001
20160817110000,225.600006,76.734696,56,51.5,67.900002,68.0,63.700001
20160817111500,220.800003,75.102042,57,52.200001,67.800003,68.0,63.700001
20160817113000,202.800003,68.979593,54,52.200001,67.599998,68.0,63.700001
20160817114500,179.399994,61.020406,52,52.200001,67.699997,68.0,63.700001
20160817120000,179.399994,61.020406,50,52.200001,67.599998,68.0,63.700001
20160817121500,160.800003,54.693879,49,52.200001,67.699997,68.0,63.700001
20160817123000,168.0,57.142857,49,52.200001,68.099998,68.0,63.700001
20160817124500,195.0,66.326531,54,52.200001,68.5,68.0,63.700001
20160817130000,208.199997,70.816325,56,52.200001,68.400002,68.0,63.700001
20160817131500,274.799988,93.469384,66,52.200001,68.800003,68.0,63.700001
20160817133000,298.200012,101.428576,64,51.5,68.699997,68.0,63.700001
20160817134500,287.399994,97.7551,63,51.5,68.599998,68.0,63.700001
20160817140000,291.0,98.979592,63,51.5,68.5,68.0,63.700001
20160817141500,287.399994,97.7551,63,51.5,68.199997,68.0,63.700001
20160817143000,282.600006,96.122451,63,51.5,68.099998,68.0,63.700001
20160817144500,274.799988,93.469384,62,51.5,67.599998,68.0,63.700001
20160817150000,274.799988,93.469384,62,51.5,68.0,68.0,63.700001
20160817151500,271.200012,92.244902,62,51.5,68.099998,68.0,63.700001
20160817153000,271.200012,92.244902,62,51.5,68.0,68.0,63.700001
20160817154500,274.799988,93.469384,62,51.5,67.800003,68.0,63.700001
20160817160000,274.799988,93.469384,62,51.5,67.900002,68.0,63.700001
20160817161500,274.799988,93.469384,62,51.5,68.0,68.0,63.700001
20160817163000,279.0,94.897959,62,51.5,68.0,68.0,63.700001
20160817164500,279.0,94.897959,62,51.5,67.900002,68.0,63.700001
20160817170000,274.799988,93.469384,62,51.5,67.900002,68.0,63.700001
20160817171500,262.200012,89.183678,60,51.5,67.900002,68.0,63.700001
20160817173000,262.200012,89.183678,60,51.5,68.0,68.0,63.700001
20160817174500,262.200012,89.183678,60,51.5,68.0,68.0,63.700001
20160817180000,262.200012,89.183678,60,51.5,68.0,68.0,63.700001
20160817181500,230.399994,78.367345,56,51.5,67.400002,68.0,63.700001
20160817183000,204.0,69.387755,52,51.5,67.400002,68.0,63.700001
20160817184500,122.400002,41.632654,40,52.200001,67.0,68.0,63.700001
20160817190000,117.599998,39.999999,39,52.200001,67.5,68.0,63.700001
20160817191500,53.400002,18.163266,29,54.700001,67.300003,68.0,63.700001
20160817193000,55.799999,18.979592,29,54.700001,67.599998,68.0,63.700001
20160817194500,0.0,0.0,8,57.099998,67.5,68.0,63.700001
20160817200000,49.200001,16.734694,27,56.400002,67.800003,68.0,63.700001
20160817201500,0.0,0.0,8,56.400002,67.5,68.0,63.700001
20160817203000,0.0,0.0,8,60.700001,68.099998,68.0,63.700001
20160817204500,0.0,0.0,9,60.700001,67.800003,68.0,63.700001
20160817210000,0.0,0.0,7,63.200001,68.0,68.0,63.700001
20160817211500,0.0,0.0,9,61.099998,67.800003,68.0,63.700001
20160817213000,0.0,0.0,6,64.0,67.900002,68.0,63.700001
20160817214500,0.0,0.0,7,64.800003,68.0,68.0,63.700001
20160817220000,0.0,0.0,4,65.800003,67.800003,68.0,63.700001
20160817221500,0.0,0.0,5,65.800003,67.800003,68.0,63.700001
20160817223000,0.0,0.0,4,66.699997,67.800003,68.0,63.700001
20160817224500,0.0,0.0,5,66.699997,67.800003,68.0,63.700001
20160817230000,0.0,0.0,4,66.699997,67.699997,68.0,63.700001
20160817231500,0.0,0.0,7,66.699997,68.300003,68.0,63.700001
20160817233000,0.0,0.0,2,66.699997,67.5,68.0,63.700001
20160817234500,0.0,0.0,7,67.699997,68.400002,68.0,63.700001
20160818000000,0.0,0.0,0,67.699997,67.300003,68.0,63.700001
20160818001500,0.0,0.0,6,67.699997,68.300003,68.0,63.700001
20160818003000,0.0,0.0,1,67.699997,67.400002,68.0,63.700001
20160818004500,0.0,0.0,5,67.699997,68.199997,68.0,63.700001
20160818010000,0.0,0.0,0,67.699997,67.199997,68.0,63.700001
20160818011500,0.0,0.0,5,67.699997,68.099998,68.0,63.700001
20160818013000,0.0,0.0,0,67.699997,67.099998,68.0,63.700001
20160818014500,0.0,0.0,6,67.699997,67.900002,68.0,63.700001
20160818020000,0.0,0.0,3,67.699997,67.5,68.0,63.700001
20160818021500,0.0,0.0,4,67.699997,67.699997,68.0,63.700001
20160818023000,0.0,0.0,3,67.699997,67.599998,68.0,63.700001
20160818024500,0.0,0.0,4,67.699997,67.599998,68.0,63.700001
20160818030000,0.0,0.0,7,67.699997,68.300003,68.0,63.700001
20160818031500,0.0,0.0,1,67.699997,67.300003,68.0,63.700001
20160818033000,0.0,0.0,6,67.699997,68.199997,68.0,63.700001
20160818034500,0.0,0.0,0,67.699997,67.099998,68.0,63.700001
20160818040000,0.0,0.0,6,67.699997,68.0,68.0,63.700001
20160818041500,0.0,0.0,0,67.699997,67.199997,68.0,63.700001
20160818043000,0.0,0.0,5,67.699997,67.699997,68.0,63.700001
20160818044500,0.0,0.0,6,67.699997,68.099998,68.0,63.700001
20160818050000,0.0,0.0,2,67.699997,67.400002,68.0,63.700001
20160818051500,0.0,0.0,6,67.699997,68.199997,68.0,63.700001
20160818053000,0.0,0.0,0,67.699997,67.099998,68.0,63.700001
20160818054500,0.0,0.0,6,67.699997,68.0,68.0,63.700001
20160818060000,0.0,0.0,0,67.699997,67.300003,68.0,63.700001
20160818061500,0.0,0.0,6,67.699997,67.900002,68.0,63.700001
20160818063000,0.0,0.0,6,67.699997,68.199997,68.0,63.700001
20160818064500,0.0,0.0,9,67.699997,68.400002,68.0,63.700001
20160818070000,86.400002,29.387756,32,55.200001,68.599998,68.0,63.700001
20160818071500,141.600006,48.163267,42,52.700001,68.800003,68.0,63.700001
20160818073000,188.399994,64.081631,49,51.900002,68.900002,68.0,63.700001
20160818074500,205.199997,69.795917,53,51.900002,68.599998,68.0,63.700001
20160818080000,240.600006,81.836737,59,51.900002,68.599998,68.0,63.700001
20160818081500,249.0,84.693878,60,51.900002,68.5,68.0,63.700001
20160818083000,249.0,84.693878,61,51.900002,68.199997,68.0,63.700001
20160818084500,258.0,87.755102,61,51.900002,68.099998,68.0,63.700001
20160818090000,258.0,87.755102,61,51.900002,68.099998,68.0,63.700001
20160818091500,262.200012,89.183678,60,51.900002,67.900002,68.0,63.700001
20160818093000,249.0,84.693878,58,51.900002,68.0,68.0,63.700001
20160818094500,258.0,87.755102,58,51.900002,67.800003,68.0,63.700001
20160818100000,249.0,84.693878,57,51.900002,67.699997,68.0,63.700001
20160818101500,220.800003,75.102042,54,51.900002,67.599998,68.0,63.700001
20160818103000,215.399994,73.265304,55,51.900002,67.599998,68.0,63.700001
20160818104500,210.0,71.428571,52,51.900002,67.800003,68.0,63.700001
20160818110000,210.0,71.428571,52,51.900002,68.0,68.0,63.700001
20160818111500,200.399994,68.163263,52,51.900002,67.900002,68.0,63.700001
20160818113000,202.800003,68.979593,53,51.900002,68.0,68.0,63.700001
20160818114500,202.800003,68.979593,53,51.900002,68.099998,68.0,63.700001
20160818120000,202.800003,68.979593,53,51.900002,68.099998,68.0,63.700001
20160818121500,202.800003,68.979593,53,51.900002,68.099998,68.0,63.700001
20160818123000,202.800003,68.979593,53,52.599998,68.099998,68.0,63.700001
20160818124500,210.0,71.428571,53,52.599998,68.199997,68.0,63.700001
20160818130000,204.600006,69.591839,53,51.900002,68.199997,68.0,63.700001
20160818131500,220.800003,75.102042,53,51.900002,68.300003,68.0,63.700001
20160818133000,220.800003,75.102042,55,51.900002,68.400002,68.0,63.700001
20160818134500,266.399994,90.612243,60,51.900002,68.599998,68.0,63.700001
20160818140000,282.600006,96.122451,63,51.900002,68.699997,68.0,63.700001
20160818141500,294.600006,100.204084,64,51.099998,68.800003,68.0,63.700001
20160818143000,287.399994,97.7551,64,51.099998,68.900002,68.0,63.700001
20160818144500,291.0,98.979592,64,51.099998,68.800003,68.0,63.700001
20160818150000,291.0,98.979592,64,51.099998,68.699997,68.0,63.700001
20160818151500,294.600006,100.204084,64,51.099998,68.699997,68.0,63.700001
20160818153000,291.0,98.979592,63,51.099998,68.599998,68.0,63.700001
20160818154500,291.0,98.979592,63,51.099998,68.400002,68.0,63.700001
20160818160000,282.600006,96.122451,64,51.099998,68.400002,68.0,63.700001
20160818161500,291.0,98.979592,65,51.099998,68.199997,68.0,63.700001
20160818163000,287.399994,97.7551,65,51.099998,68.099998,68.0,63.700001
20160818164500,287.399994,97.7551,65,51.099998,68.099998,68.0,63.700001
20160818170000,291.0,98.979592,65,51.099998,68.0,68.0,63.700001
20160818171500,291.0,98.979592,65,51.099998,67.900002,68.0,63.700001
20160818173000,279.0,94.897959,62,51.099998,67.800003,68.0,63.700001
20160818174500,279.0,94.897959,62,51.099998,67.800003,68.0,63.700001
20160818180000,271.200012,92.244902,61,51.099998,67.599998,68.0,63.700001
20160818181500,180.600006,61.428574,49,51.099998,67.199997,68.0,63.700001
20160818183000,187.800003,63.877552,50,51.099998,67.699997,68.0,63.700001
20160818184500,109.199997,37.142856,37,52.599998,67.0,68.0,63.700001
20160818190000,111.599998,37.959183,39,52.599998,67.599998,68.0,63.700001
20160818191500,53.400002,18.163266,28,54.700001,67.300003,68.0,63.700001
20160818193000,68.400002,23.265307,32,53.900002,67.699997,68.0,63.700001
20160818194500,0.0,0.0,4,57.5,67.5,68.0,63.700001
20160818200000,49.200001,16.734694,25,60.0,68.400002,68.0,63.700001
20160818201500,0.0,0.0,3,61.099998,67.5,68.0,63.700001
20160818203000,0.0,0.0,8,63.200001,68.400002,68.0,63.700001
20160818204500,0.0,0.0,0,61.299999,67.199997,68.0,63.700001
20160818210000,0.0,0.0,6,63.599998,68.199997,68.0,63.700001
20160818211500,0.0,0.0,6,59.5,67.599998,68.0,63.700001
20160818213000,0.0,0.0,5,63.200001,67.900002,68.0,63.700001
20160818214500,58.200001,19.795919,26,60.799999,68.5,68.0,63.700001
20160818220000,0.0,0.0,2,63.200001,67.5,68.0,63.700001
20160818221500,0.0,0.0,6,64.400002,68.400002,68.0,63.700001
20160818223000,0.0,0.0,1,64.400002,67.400002,68.0,63.700001
20160818224500,0.0,0.0,5,65.300003,68.199997,68.0,63.700001
20160818230000,0.0,0.0,2,63.200001,67.400002,68.0,63.700001
20160818231500,0.0,0.0,4,65.300003,68.0,68.0,63.700001
20160818233000,0.0,0.0,9,65.300003,68.300003,68.0,63.700001
20160818234500,0.0,0.0,2,66.199997,67.599998,68.0,63.700001
20160819000000,0.0,0.0,9,66.199997,68.400002,68.0,63.700001
20160819001500,0.0,0.0,1,66.199997,67.5,68.0,63.700001
20160819003000,0.0,0.0,7,66.199997,68.400002,68.0,63.700001
20160819004500,0.0,0.0,0,66.199997,67.400002,68.0,63.700001
20160819010000,0.0,0.0,7,67.199997,68.400002,68.0,63.700001
20160819011500,0.0,0.0,2,67.199997,67.400002,68.0,63.700001
20160819013000,0.0,0.0,7,67.199997,68.300003,68.0,63.700001
20160819014500,0.0,0.0,1,67.199997,67.300003,68.0,63.700001
20160819020000,0.0,0.0,5,67.199997,68.099998,68.0,63.700001
20160819021500,0.0,0.0,0,67.199997,67.099998,68.0,63.700001
20160819023000,0.0,0.0,6,67.199997,67.900002,68.0,63.700001
20160819024500,0.0,0.0,6,67.199997,67.699997,68.0,63.700001
20160819030000,0.0,0.0,4,67.199997,67.699997,68.0,63.700001
20160819031500,0.0,0.0,7,67.199997,68.300003,68.0,63.700001
20160819033000,0.0,0.0,2,67.199997,67.400002,68.0,63.700001
20160819034500,0.0,0.0,5,67.199997,68.300003,68.0,63.700001
20160819040000,0.0,0.0,0,67.199997,67.300003,68.0,63.700001
20160819041500,0.0,0.0,4,67.199997,68.099998,68.0,63.700001
20160819043000,0.0,0.0,1,67.199997,67.0,68.0,63.700001
20160819044500,0.0,0.0,6,67.199997,67.900002,68.0,63.700001
20160819050000,0.0,0.0,5,67.199997,67.699997,68.0,63.700001
20160819051500,0.0,0.0,3,67.199997,67.599998,68.0,63.700001
20160819053000,0.0,0.0,5,67.199997,68.199997,68.0,63.700001
20160819054500,0.0,0.0,1,67.199997,67.099998,68.0,63.700001
20160819060000,0.0,0.0,7,67.199997,68.0,68.0,63.700001
20160819061500,0.0,0.0,7,67.199997,68.0,68.0,63.700001
20160819063000,0.0,0.0,7,67.199997,68.199997,68.0,63.700001
20160819064500,58.200001,19.795919,26,57.200001,68.400002,68.0,63.700001
20160819070000,97.800003,33.265307,33,53.099998,68.599998,68.0,63.700001
20160819071500,142.800003,48.57143,41,52.299999,68.699997,68.0,63.700001
20160819073000,195.0,66.326531,50,52.299999,68.800003,68.0,63.700001
20160819074500,226.199997,76.938774,56,52.299999,68.699997,68.0,63.700001
20160819080000,262.200012,89.183678,62,51.599998,68.699997,68.0,63.700001
20160819081500,271.200012,92.244902,63,51.599998,68.400002,68.0,63.700001
20160819083000,266.399994,90.612243,63,51.599998,68.199997,68.0,63.700001
20160819084500,271.200012,92.244902,63,51.599998,68.099998,68.0,63.700001
20160819090000,258.0,87.755102,61,51.599998,67.5,68.0,63.700001
20160819091500,225.600006,76.734696,54,51.599998,67.5,68.0,63.700001
20160819093000,204.0,69.387755,51,52.200001,67.5,68.0,63.700001
20160819094500,195.600006,66.530614,49,52.200001,67.599998,68.0,63.700001
20160819100000,191.399994,65.102039,49,52.200001,67.599998,68.0,63.700001
20160819101500,191.399994,65.102039,48,52.200001,67.699997,68.0,63.700001
20160819103000,160.199997,54.489795,46,52.200001,67.599998,68.0,63.700001
20160819104500,145.199997,49.387754,43,52.200001,67.900002,68.0,63.700001
20160819110000,132.600006,45.102043,41,52.200001,67.800003,68.0,63.700001
20160819111500,130.199997,44.285713,42,53.099998,68.0,68.0,63.700001
20160819113000,152.399994,51.836733,46,53.099998,68.5,68.0,63.700001
20160819114500,201.600006,68.571431,54,52.299999,68.699997,68.0,63.700001
20160819120000,235.800003,80.204083,60,51.5,68.699997,68.0,63.700001
20160819121500,271.200012,92.244902,65,51.5,68.699997,68.0,63.700001
20160819123000,274.799988,93.469384,66,51.5,68.400002,68.0,63.700001
20160819124500,274.799988,93.469384,66,51.5,68.0,68.0,63.700001
20160819130000,274.799988,93.469384,66,51.5,67.900002,68.0,63.700001
20160819131500,266.399994,90.612243,64,51.5,67.5,68.0,63.700001
20160819133000,262.200012,89.183678,61,51.5,67.699997,68.0,63.700001
20160819134500,249.0,84.693878,58,51.5,67.699997,68.0,63.700001
20160819140000,244.800003,83.265307,56,51.5,67.699997,68.0,63.700001
20160819141500,235.800003,80.204083,56,52.200001,67.800003,68.0,63.700001
20160819143000,240.600006,81.836737,56,52.200001,68.099998,68.0,63.700001
20160819144500,271.200012,92.244902,62,52.200001,68.599998,68.0,63.700001
20160819150000,287.399994,97.7551,65,52.200001,68.199997,68.0,63.700001
20160819151500,287.399994,97.7551,65,52.200001,68.099998,68.0,63.700001
20160819153000,282.600006,96.122451,65,52.200001,67.900002,68.0,63.700001
20160819154500,279.0,94.897959,64,52.200001,67.900002,68.0,63.700001
20160819160000,279.0,94.897959,64,52.200001,67.699997,68.0,63.700001
20160819161500,274.799988,93.469384,62,51.5,67.599998,68.0,63.700001
20160819163000,266.399994,90.612243,61,51.5,67.900002,68.0,63.700001
20160819164500,266.399994,90.612243,61,51.5,68.0,68.0,63.700001
20160819170000,266.399994,90.612243,61,51.5,67.900002,68.0,63.700001
20160819171500,205.199997,69.795917,53,51.5,67.0,68.0,63.700001
20160819173000,152.399994,51.836733,45,52.200001,67.0,68.0,63.700001
20160819174500,111.599998,37.959183,38,52.200001,67.099998,68.0,63.700001
20160819180000,166.800003,56.734695,47,52.200001,68.199997,68.0,63.700001
20160819181500,154.800003,52.653062,46,52.200001,67.699997,68.0,63.700001
20160819183000,130.199997,44.285713,42,52.200001,67.5,68.0,63.700001
20160819184500,79.199997,26.938774,32,53.099998,67.199997,68.0,63.700001
20160819190000,64.800003,22.040817,30,53.900002,67.5,68.0,63.700001
20160819191500,49.200001,16.734694,27,55.200001,67.599998,68.0,63.700001
20160819193000,0.0,0.0,8,58.700001,67.599998,68.0,63.700001
20160819194500,0.0,0.0,8,61.5,67.900002,68.0,63.700001
20160819200000,0.0,0.0,3,63.599998,67.400002,68.0,63.700001
20160819201500,0.0,0.0,4,65.199997,67.599998,68.0,63.700001
20160819203000,0.0,0.0,0,66.199997,66.800003,68.0,63.700001
20160819204500,0.0,0.0,7,66.199997,67.699997,68.0,63.700001
20160819210000,0.0,0.0,0,67.300003,66.699997,68.0,63.700001
20160819211500,0.0,0.0,6,67.300003,67.599998,68.0,63.700001
20160819213000,0.0,0.0,1,68.099998,66.800003,68.0,63.700001
20160819214500,0.0,0.0,6,68.099998,67.5,68.0,63.700001
20160819220000,0.0,0.0,0,68.099998,66.699997,68.0,63.700001
20160819221500,0.0,0.0,0,68.099998,67.199997,68.0,63.700001
20160819223000,0.0,0.0,0,68.099998,66.800003,68.0,63.700001
20160819224500,0.0,0.0,0,68.099998,67.099998,68.0,63.700001
20160819230000,0.0,0.0,1,68.099998,66.800003,68.0,63.700001
20160819231500,0.0,0.0,0,68.099998,66.800003,68.0,63.700001
20160819233000,0.0,0.0,1,68.099998,66.900002,68.0,63.700001
20160819234500,0.0,0.0,0,68.099998,66.599998,68.0,63.700001
20160820000000,0.0,0.0,1,68.099998,66.800003,68.0,63.700001
20160820001500,0.0,0.0,0,68.099998,66.5,68.0,63.700001
20160820003000,0.0,0.0,1,68.099998,66.900002,68.0,63.700001
20160820004500,0.0,0.0,0,68.099998,66.400002,68.0,63.700001
20160820010000,0.0,0.0,1,68.099998,66.699997,68.0,63.700001
20160820011500,0.0,0.0,0,68.099998,66.599998,68.0,63.700001
20160820013000,0.0,0.0,1,68.099998,66.599998,68.0,63.700001
20160820014500,0.0,0.0,0,68.099998,66.699997,68.0,63.700001
20160820020000,0.0,0.0,1,68.099998,66.5,68.0,63.700001
20160820021500,0.0,0.0,0,68.099998,66.699997,68.0,63.700001
20160820023000,0.0,0.0,0,68.099998,66.400002,68.0,63.700001
20160820024500,0.0,0.0,0,68.099998,66.800003,68.0,63.700001
20160820030000,0.0,0.0,0,68.099998,66.300003,68.0,63.700001
20160820031500,0.0,0.0,0,68.099998,67.0,68.0,63.700001
20160820033000,0.0,0.0,0,68.099998,66.199997,68.0,63.700001
20160820034500,0.0,0.0,2,68.099998,67.199997,68.0,63.700001
20160820040000,0.0,0.0,0,68.099998,66.099998,68.0,63.700001
20160820041500,0.0,0.0,3,68.099998,67.199997,68.0,63.700001
20160820043000,0.0,0.0,0,68.099998,66.0,68.0,63.700001
20160820044500,0.0,0.0,3,68.099998,67.099998,68.0,63.700001
20160820050000,0.0,0.0,0,68.099998,66.0,68.0,63.700001
20160820051500,0.0,0.0,2,68.099998,67.099998,68.0,63.700001
20160820053000,0.0,0.0,0,68.099998,66.0,68.0,63.700001
20160820054500,0.0,0.0,4,68.099998,67.199997,68.0,63.700001
20160820060000,0.0,0.0,0,68.099998,66.199997,68.0,63.700001
20160820061500,0.0,0.0,5,68.099998,67.300003,68.0,63.700001
20160820063000,0.0,0.0,0,68.099998,66.900002,68.0,63.700001
20160820064500,0.0,0.0,0,68.099998,67.199997,68.0,63.700001
20160820070000,0.0,0.0,0,68.099998,67.199997,68.0,63.700001
20160820071500,0.0,0.0,0,68.099998,67.199997,68.0,63.700001
20160820073000,0.0,0.0,2,68.099998,67.400002,68.0,63.700001
20160820074500,51.599998,17.55102,28,60.799999,67.699997,68.0,63.700001
20160820080000,58.200001,19.795919,29,54.700001,68.099998,68.0,63.700001
20160820081500,64.800003,22.040817,30,54.700001,68.300003,68.0,63.700001
20160820083000,87.599998,29.795918,35,53.599998,68.400002,68.0,63.700001
20160820084500,99.0,33.673469,36,53.599998,68.400002,68.0,63.700001
20160820090000,119.400002,40.612245,40,53.599998,68.400002,68.0,63.700001
20160820091500,153.0,52.040816,44,52.700001,68.599998,68.0,63.700001
20160820093000,196.800003,66.938777,51,52.700001,68.699997,68.0,63.700001
20160820094500,231.600006,78.775512,57,52.700001,68.699997,68.0,63.700001
20160820100000,253.800003,86.326532,61,52.700001,68.599998,68.0,63.700001
20160820101500,282.600006,96.122451,63,52.700001,68.400002,68.0,63.700001
20160820103000,274.799988,93.469384,61,51.900002,68.199997,68.0,63.700001
20160820104500,279.0,94.897959,61,51.900002,68.0,68.0,63.700001
20160820110000,262.200012,89.183678,63,51.900002,68.099998,68.0,63.700001
20160820111500,279.0,94.897959,63,51.900002,67.900002,68.0,63.700001
20160820113000,274.799988,93.469384,62,51.900002,67.900002,68.0,63.700001
20160820114500,262.200012,89.183678,62,51.900002,67.699997,68.0,63.700001
20160820120000,262.200012,89.183678,64,51.900002,67.800003,68.0,63.700001
20160820121500,262.200012,89.183678,64,51.900002,67.800003,68.0,63.700001
20160820123000,262.200012,89.183678,64,51.900002,67.699997,68.0,63.700001
20160820124500,258.0,87.755102,64,51.900002,67.699997,68.0,63.700001
20160820130000,262.200012,89.183678,64,51.900002,67.699997,68.0,63.700001
20160820131500,253.800003,86.326532,60,51.900002,67.699997,68.0,63.700001
20160820133000,235.800003,80.204083,59,51.900002,67.699997,68.0,63.700001
20160820134500,235.800003,80.204083,57,51.900002,67.699997,68.0,63.700001
20160820140000,282.600006,96.122451,64,51.900002,69.0,68.0,63.599998
20160820141500,282.600006,96.122451,62,51.900002,68.099998,68.0,63.599998
20160820143000,244.800003,83.265307,57,51.900002,67.800003,68.0,63.099998
20160820144500,235.800003,80.204083,56,51.900002,67.400002,68.0,63.599998
20160820150000,214.199997,72.857142,54,51.900002,67.800003,68.0,63.599998
20160820151500,199.800003,67.959185,51,51.900002,67.400002,68.0,63.599998
20160820153000,190.800003,64.89796,50,51.900002,67.900002,68.0,63.599998
20160820154500,148.800003,50.612246,43,51.900002,67.099998,68.0,63.599998
20160820160000,152.399994,51.836733,45,51.900002,68.0,68.0,63.599998
20160820161500,137.399994,46.734692,43,52.599998,67.599998,68.0,63.599998
20160820163000,169.800003,57.755103,47,52.599998,68.400002,68.0,63.599998
20160820164500,70.199997,23.87755,31,52.599998,66.800003,68.0,63.599998
20160820170000,0.0,0.0,0,56.700001,66.199997,68.0,63.599998
20160820171500,0.0,0.0,9,59.900002,67.5,68.0,63.599998
20160820173000,0.0,0.0,0,62.400002,66.900002,68.0,63.599998
20160820174500,68.400002,23.265307,31,60.0,67.900002,68.0,63.599998
20160820180000,0.0,0.0,0,61.099998,67.0,68.0,63.599998
20160820181500,0.0,0.0,4,63.599998,67.400002,68.0,63.599998
20160820183000,0.0,0.0,2,65.300003,67.099998,68.0,63.599998
20160820184500,0.0,0.0,0,66.199997,67.099998,68.0,63.599998
20160820190000,0.0,0.0,1,67.199997,67.0,68.0,63.599998
20160820191500,0.0,0.0,0,67.199997,66.800003,68.0,63.599998
20160820193000,0.0,0.0,2,68.099998,66.900002,68.0,63.599998
20160820194500,0.0,0.0,0,68.099998,66.400002,68.0,63.599998
20160820200000,0.0,0.0,0,68.099998,66.800003,68.0,63.599998
20160820201500,0.0,0.0,0,68.099998,66.199997,68.0,63.599998
20160820203000,0.0,0.0,0,68.099998,66.699997,68.0,63.599998
20160820204500,0.0,0.0,0,68.099998,66.099998,68.0,63.599998
20160820210000,0.0,0.0,0,68.099998,66.400002,68.0,63.599998
20160820211500,0.0,0.0,0,68.099998,66.199997,68.0,63.599998
20160820213000,0.0,0.0,0,68.099998,66.300003,68.0,63.599998
20160820214500,0.0,0.0,0,68.099998,66.099998,68.0,63.599998
20160820220000,0.0,0.0,0,68.099998,66.199997,68.0,63.599998
20160820221500,0.0,0.0,0,68.099998,66.099998,68.0,63.599998
20160820223000,0.0,0.0,0,68.099998,66.0,68.0,63.599998
20160820224500,0.0,0.0,0,68.099998,66.099998,68.0,63.599998
20160820230000,0.0,0.0,0,68.099998,65.900002,68.0,63.599998
20160820231500,0.0,0.0,0,68.099998,66.199997,68.0,63.599998
20160820233000,0.0,0.0,0,68.099998,65.599998,68.0,63.599998
20160820234500,0.0,0.0,0,68.099998,66.400002,68.0,63.599998
20160821000000,0.0,0.0,0,68.099998,65.5,68.0,63.599998
20160821001500,0.0,0.0,0,68.099998,66.199997,68.0,63.599998
20160821003000,0.0,0.0,0,68.099998,65.599998,68.0,63.599998
20160821004500,0.0,0.0,0,68.099998,66.0,68.0,63.599998
20160821010000,0.0,0.0,0,68.099998,65.599998,68.0,63.599998
20160821011500,0.0,0.0,0,68.099998,65.800003,68.0,63.599998
20160821013000,0.0,0.0,0,68.099998,65.900002,68.0,63.599998
20160821014500,0.0,0.0,0,68.099998,65.5,68.0,63.599998
20160821020000,0.0,0.0,0,68.099998,66.0,68.0,63.599998
20160821021500,0.0,0.0,0,68.099998,65.400002,68.0,63.599998
20160821023000,0.0,0.0,0,68.099998,66.099998,68.0,63.599998
20160821024500,0.0,0.0,0,68.099998,65.400002,68.0,63.599998
20160821030000,0.0,0.0,0,68.099998,66.199997,68.0,63.599998
20160821031500,0.0,0.0,0,68.099998,65.300003,68.0,63.599998
20160821033000,0.0,0.0,0,68.099998,66.199997,68.0,63.599998
20160821034500,0.0,0.0,0,68.099998,65.199997,68.0,63.599998
20160821040000,0.0,0.0,0,68.099998,66.300003,68.0,63.599998
20160821041500,0.0,0.0,1,68.099998,65.300003,68.0,63.599998
20160821043000,0.0,0.0,0,68.099998,65.900002,68.0,63.599998
20160821044500,0.0,0.0,0,68.099998,65.5,68.0,63.599998
20160821050000,0.0,0.0,0,68.099998,65.699997,68.0,63.599998
20160821051500,0.0,0.0,0,68.099998,65.300003,68.0,63.599998
20160821053000,0.0,0.0,0,68.099998,65.900002,68.0,63.599998
20160821054500,0.0,0.0,0,68.099998,65.400002,68.0,63.599998
20160821060000,0.0,0.0,0,68.099998,65.800003,68.0,63.599998
20160821061500,0.0,0.0,5,68.099998,66.199997,68.0,63.599998
20160821063000,0.0,0.0,0,68.099998,66.900002,68.0,63.599998
20160821064500,0.0,0.0,0,68.099998,67.199997,68.0,63.599998
20160821070000,0.0,0.0,1,68.099998,67.5,68.0,63.599998
20160821071500,0.0,0.0,1,68.099998,67.699997,68.0,63.599998
20160821073000,0.0,0.0,2,68.099998,68.0,68.0,63.599998
20160821074500,0.0,0.0,2,68.099998,68.199997,68.0,63.599998
20160821080000,0.0,0.0,5,68.099998,68.400002,68.0,63.599998
20160821081500,64.800003,22.040817,30,60.099998,68.599998,68.0,63.599998
20160821083000,75.0,25.510204,32,54.700001,68.5,68.0,63.599998
20160821084500,86.400002,29.387756,34,53.900002,68.400002,68.0,63.599998
20160821090000,97.800003,33.265307,36,53.900002,68.400002,68.0,63.599998
20160821091500,124.800003,42.448981,40,53.099998,68.5,68.0,63.599998
20160821093000,158.399994,53.877549,45,52.299999,68.599998,68.0,63.599998
20160821094500,187.800003,63.877552,49,52.299999,68.599998,68.0,63.599998
20160821100000,197.399994,67.142855,52,52.299999,68.400002,68.0,63.599998
20160821101500,202.800003,68.979593,52,52.299999,68.199997,68.0,63.599998
20160821103000,205.199997,69.795917,52,52.299999,68.199997,68.0,63.599998
20160821104500,205.199997,69.795917,52,52.299999,68.099998,68.0,63.599998
20160821110000,202.199997,68.775509,52,52.299999,67.900002,68.0,63.599998
20160821111500,205.199997,69.795917,51,52.299999,67.900002,68.0,63.599998
20160821113000,186.0,63.265306,52,52.299999,67.900002,68.0,63.599998
20160821114500,192.0,65.306122,52,52.299999,67.900002,68.0,63.599998
20160821120000,192.0,65.306122,53,52.299999,68.0,68.0,63.599998
20160821121500,192.0,65.306122,53,52.299999,68.0,68.0,63.599998
20160821123000,202.199997,68.775509,53,52.299999,68.099998,68.0,63.599998
20160821124500,202.199997,68.775509,53,52.299999,68.0,68.0,63.599998
20160821130000,204.600006,69.591839,53,52.299999,68.0,68.0,63.599998
20160821131500,207.600006,70.612247,52,52.299999,67.900002,68.0,63.599998
20160821133000,201.0,68.367347,51,52.299999,67.900002,68.0,63.599998
20160821134500,205.800003,70.000001,51,52.299999,68.0,68.0,63.599998
20160821140000,202.199997,68.775509,51,52.299999,68.099998,68.0,63.599998
20160821141500,202.199997,68.775509,51,52.299999,68.099998,68.0,63.599998
20160821143000,117.599998,39.999999,39,52.299999,66.900002,68.0,63.599998
20160821144500,115.199997,39.183672,38,52.299999,67.5,68.0,63.599998
20160821150000,86.400002,29.387756,34,53.099998,67.400002,68.0,63.599998
20160821151500,0.0,0.0,5,55.099998,67.199997,68.0,63.599998
20160821153000,0.0,0.0,4,59.099998,67.5,68.0,63.599998
20160821154500,0.0,0.0,4,61.900002,67.599998,68.0,63.599998
20160821160000,0.0,0.0,1,64.0,67.599998,68.0,63.599998
20160821161500,0.0,0.0,0,65.300003,67.599998,68.0,63.599998
20160821163000,0.0,0.0,0,66.199997,67.599998,68.0,63.599998
20160821164500,0.0,0.0,7,67.199997,68.599998,68.0,63.599998
20160821170000,235.800003,80.204083,56,52.299999,69.800003,68.0,63.599998
20160821171500,220.800003,75.102042,54,52.299999,68.400002,68.0,63.599998
20160821173000,202.199997,68.775509,51,51.5,68.300003,68.0,63.599998
20160821174500,218.399994,74.285712,53,51.5,68.5,68.0,63.599998
20160821180000,244.800003,83.265307,57,51.5,68.0,68.0,63.599998
20160821181500,201.0,68.367347,50,51.5,67.699997,68.0,63.599998
20160821183000,201.0,68.367347,51,51.5,68.099998,68.0,63.599998
20160821184500,130.199997,44.285713,40,51.5,67.199997,68.0,63.599998
20160821190000,154.800003,52.653062,44,51.5,67.900002,68.0,63.599998
20160821191500,66.599998,22.653061,30,52.299999,66.900002,68.0,63.599998
20160821193000,94.199997,32.040815,35,52.299999,68.0,68.0,63.599998
20160821194500,0.0,0.0,9,53.900002,67.400002,68.0,63.599998
20160821200000,64.800003,22.040817,31,53.099998,68.0,68.0,63.599998
20160821201500,0.0,0.0,8,53.900002,67.5,68.0,63.599998
20160821203000,66.599998,22.653061,31,53.900002,68.0,68.0,63.599998
20160821204500,0.0,0.0,7,53.900002,67.599998,68.0,63.599998
20160821210000,70.199997,23.87755,31,54.700001,68.400002,68.0,63.599998
20160821211500,0.0,0.0,7,54.700001,67.599998,68.0,63.599998
20160821213000,66.599998,22.653061,31,54.700001,68.300003,68.0,63.599998
20160821214500,0.0,0.0,8,54.700001,67.599998,68.0,63.599998
20160821220000,51.599998,17.55102,29,53.900002,68.099998,68.0,63.599998
20160821221500,0.0,0.0,8,54.5,67.599998,68.0,63.599998
20160821223000,68.400002,23.265307,31,54.5,68.300003,68.0,63.599998
20160821224500,0.0,0.0,8,53.900002,67.599998,68.0,63.599998
20160821230000,0.0,0.0,16,54.700001,68.300003,68.0,63.599998
20160821231500,66.599998,22.653061,31,53.5,67.699997,68.0,63.599998
20160821233000,68.400002,23.265307,32,53.5,67.900002,68.0,63.599998
20160821234500,66.599998,22.653061,32,53.5,68.099998,68.0,63.599998
20160822000000,0.0,0.0,8,56.700001,68.099998,68.0,63.599998
20160822001500,66.599998,22.653061,31,54.299999,68.400002,68.0,63.599998
20160822003000,0.0,0.0,9,55.5,67.800003,68.0,63.599998
20160822004500,68.400002,23.265307,32,53.799999,68.300003,68.0,63.599998
20160822010000,0.0,0.0,7,55.099998,67.599998,68.0,63.599998
20160822011500,64.800003,22.040817,31,53.900002,68.199997,68.0,63.599998
20160822013000,0.0,0.0,6,55.099998,67.599998,68.0,63.599998
20160822014500,66.599998,22.653061,31,55.099998,68.300003,68.0,63.599998
20160822020000,0.0,0.0,8,53.900002,67.699997,68.0,63.599998
20160822021500,66.599998,22.653061,31,56.0,68.300003,68.0,63.599998
20160822023000,68.400002,23.265307,32,53.5,67.699997,68.0,63.599998
20160822024500,0.0,0.0,14,57.099998,68.300003,68.0,63.599998
20160822030000,66.599998,22.653061,32,53.099998,67.900002,68.0,63.599998
20160822031500,0.0,0.0,8,57.5,68.199997,68.0,63.599998
20160822033000,64.800003,22.040817,31,53.700001,68.300003,68.0,63.599998
20160822034500,0.0,0.0,9,56.299999,67.800003,68.0,63.599998
20160822040000,62.400002,21.22449,31,54.299999,68.300003,68.0,63.599998
20160822041500,0.0,0.0,8,55.5,67.699997,68.0,63.599998
20160822043000,62.400002,21.22449,31,54.700001,68.300003,68.0,63.599998
20160822044500,0.0,0.0,8,54.700001,67.599998,68.0,63.599998
20160822050000,62.400002,21.22449,31,55.5,68.400002,68.0,63.599998
20160822051500,0.0,0.0,8,56.700001,67.900002,68.0,63.599998
20160822053000,60.0,20.408163,31,54.299999,68.300003,68.0,63.599998
20160822054500,0.0,0.0,9,54.299999,67.699997,68.0,63.599998
20160822060000,64.800003,22.040817,31,53.5,68.0,68.0,63.599998
20160822061500,0.0,0.0,8,53.5,67.699997,68.0,63.599998
20160822063000,64.800003,22.040817,32,54.799999,68.300003,68.0,63.599998
20160822064500,0.0,0.0,9,54.799999,67.699997,68.0,63.599998
20160822070000,0.0,0.0,9,53.5,67.699997,68.0,63.599998
20160822071500,0.0,0.0,8,57.900002,68.0,68.0,63.599998
20160822073000,0.0,0.0,0,60.700001,67.300003,68.0,63.599998
20160822074500,0.0,0.0,4,62.799999,68.0,68.0,63.599998
20160822080000,0.0,0.0,1,64.199997,67.5,68.0,63.599998
20160822081500,0.0,0.0,0,65.300003,67.400002,68.0,63.5
20160822083000,0.0,0.0,5,66.199997,68.0,68.0,63.200001
20160822084500,0.0,0.0,0,67.199997,67.199997,68.0,63.200001
20160822090000,0.0,0.0,4,67.199997,67.599998,68.0,63.099998
20160822091500,0.0,0.0,0,68.099998,67.400002,68.0,63.5
20160822093000,0.0,0.0,5,68.099998,68.099998,68.0,63.599998
20160822094500,60.0,20.408163,30,58.400002,68.599998,68.0,63.599998
20160822100000,110.400002,37.551021,37,53.900002,68.699997,68.0,63.599998
20160822101500,175.199997,59.591836,48,52.799999,69.0,68.0,63.599998
20160822103000,219.600006,74.69388,54,51.900002,68.900002,68.0,63.599998
20160822104500,249.0,84.693878,58,51.900002,68.599998,68.0,63.599998
20160822110000,262.200012,89.183678,60,51.900002,68.400002,68.0,63.599998
20160822111500,253.800003,86.326532,60,51.900002,68.199997,68.0,63.599998
20160822113000,249.0,84.693878,60,51.900002,68.099998,68.0,63.599998
20160822114500,249.0,84.693878,59,51.900002,67.900002,68.0,63.599998
20160822120000,253.800003,86.326532,59,51.900002,67.900002,68.0,63.599998
20160822121500,253.800003,86.326532,59,51.900002,67.900002,68.0,63.599998
20160822123000,249.0,84.693878,59,51.900002,67.699997,68.0,63.599998
20160822124500,235.800003,80.204083,57,51.900002,67.699997,68.0,63.599998
20160822130000,235.800003,80.204083,57,51.900002,68.199997,68.0,63.599998
20160822131500,253.800003,86.326532,59,51.900002,68.300003,68.0,63.599998
20160822133000,282.600006,96.122451,61,51.900002,68.599998,68.0,63.599998
20160822134500,282.600006,96.122451,62,51.900002,68.699997,68.0,63.599998
20160822140000,287.399994,97.7551,62,51.900002,68.599998,68.0,63.599998
20160822141500,282.600006,96.122451,62,51.099998,68.599998,68.0,63.599998
20160822143000,294.600006,100.204084,62,51.099998,68.5,68.0,63.599998
20160822144500,291.0,98.979592,62,51.099998,68.300003,68.0,63.599998
20160822150000,279.0,94.897959,60,51.099998,67.599998,68.0,63.599998
20160822151500,244.800003,83.265307,57,51.099998,67.5,68.0,63.599998
20160822153000,249.0,84.693878,57,51.099998,67.900002,68.0,63.599998
20160822154500,249.0,84.693878,57,51.799999,67.900002,68.0,63.599998
20160822160000,258.0,87.755102,57,51.799999,67.900002,68.0,63.599998
20160822161500,249.0,84.693878,56,51.799999,67.800003,68.0,63.599998
20160822163000,249.0,84.693878,56,51.799999,67.900002,68.0,63.599998
20160822164500,244.800003,83.265307,56,51.799999,67.800003,68.0,63.599998
20160822170000,244.800003,83.265307,56,51.799999,67.800003,68.0,63.599998
20160822171500,240.600006,81.836737,56,51.799999,67.699997,68.0,63.599998
20160822173000,235.800003,80.204083,56,51.799999,67.699997,68.0,63.599998
20160822174500,230.399994,78.367345,56,51.799999,67.699997,68.0,63.599998
20160822180000,183.0,62.244898,49,51.799999,67.199997,68.0,63.599998
20160822181500,235.800003,80.204083,57,51.799999,68.5,68.0,63.599998
20160822183000,235.800003,80.204083,57,51.799999,67.699997,68.0,63.599998
20160822184500,170.399994,57.959182,47,51.799999,67.400002,68.0,63.599998
20160822190000,184.199997,62.65306,50,51.799999,67.900002,68.0,63.599998
20160822191500,90.599998,30.816326,36,51.799999,67.0,68.0,63.599998
20160822193000,113.400002,38.571429,40,52.599998,67.900002,68.0,63.599998
20160822194500,0.0,0.0,8,52.599998,67.099998,68.0,63.599998
20160822200000,62.400002,21.22449,33,54.299999,67.699997,68.0,63.599998
20160822201500,72.0,24.489796,34,53.099998,67.800003,68.0,63.599998
20160822203000,0.0,0.0,9,57.099998,67.900002,68.0,63.599998
20160822204500,66.599998,22.653061,33,54.700001,68.400002,68.0,63.599998
20160822210000,0.0,0.0,5,56.299999,67.599998,68.0,63.599998
20160822211500,66.599998,22.653061,32,56.299999,68.400002,68.0,63.599998
20160822213000,60.0,20.408163,33,53.799999,67.900002,68.0,63.599998
20160822214500,0.0,0.0,8,57.5,67.900002,68.0,63.599998
20160822220000,60.0,20.408163,31,54.299999,68.300003,68.0,63.599998
20160822221500,0.0,0.0,7,55.099998,67.599998,68.0,63.599998
20160822223000,0.0,0.0,8,59.200001,68.300003,68.0,63.599998
20160822224500,66.599998,22.653061,33,54.700001,68.300003,68.0,63.599998
20160822230000,0.0,0.0,7,57.099998,67.699997,68.0,63.599998
20160822231500,58.200001,19.795919,32,55.200001,68.400002,68.0,63.599998
20160822233000,0.0,0.0,5,55.200001,67.400002,68.0,63.599998
20160822234500,0.0,0.0,21,59.099998,68.400002,68.0,63.599998
20160823000000,64.800003,22.040817,33,53.900002,68.199997,68.0,63.599998
20160823001500,0.0,0.0,4,57.5,67.599998,68.0,63.599998
20160823003000,58.200001,19.795919,30,59.200001,68.5,68.0,63.599998
20160823004500,58.200001,19.795919,31,54.0,67.900002,68.0,63.599998
20160823010000,0.0,0.0,6,58.0,67.699997,68.0,63.599998
20160823011500,68.400002,23.265307,32,56.299999,68.400002,68.0,63.599998
20160823013000,0.0,0.0,8,54.299999,67.699997,68.0,63.599998
20160823014500,0.0,0.0,6,58.700001,67.900002,68.0,63.599998
20160823020000,64.800003,22.040817,31,55.200001,68.300003,68.0,63.599998
20160823021500,0.0,0.0,8,55.200001,67.599998,68.0,63.599998
20160823023000,0.0,0.0,7,58.700001,68.0,68.0,63.599998
20160823024500,58.200001,19.795919,30,55.099998,68.400002,68.0,63.599998
20160823030000,0.0,0.0,3,55.900002,67.300003,68.0,63.599998
20160823031500,0.0,0.0,6,59.5,68.199997,68.0,63.599998
20160823033000,51.599998,17.55102,29,55.099998,68.300003,68.0,63.599998
20160823034500,0.0,0.0,2,57.900002,67.300003,68.0,63.599998
20160823040000,0.0,0.0,7,60.700001,68.300003,68.0,63.599998
20160823041500,62.400002,21.22449,31,53.900002,68.300003,68.0,63.599998
20160823043000,0.0,0.0,2,57.900002,67.400002,68.0,63.599998
20160823044500,0.0,0.0,8,60.700001,68.400002,68.0,63.599998
20160823050000,0.0,0.0,9,53.900002,68.199997,68.0,63.599998
20160823051500,0.0,0.0,4,58.700001,67.599998,68.0,63.599998
20160823053000,0.0,0.0,9,61.099998,68.400002,68.0,63.599998
20160823054500,0.0,0.0,7,63.200001,68.199997,68.0,63.599998
20160823060000,0.0,0.0,8,64.400002,68.300003,68.0,63.599998
20160823061500,66.599998,22.653061,31,54.700001,68.400002,68.0,63.599998
20160823063000,84.599998,28.77551,36,53.099998,68.5,68.0,63.599998
20160823064500,115.199997,39.183672,40,53.099998,68.599998,68.0,63.599998
20160823070000,145.199997,49.387754,45,51.900002,68.599998,68.0,63.599998
20160823071500,173.399994,58.97959,49,51.900002,68.5,68.0,63.599998
20160823073000,187.199997,63.673468,50,51.900002,68.400002,68.0,63.599998
20160823074500,196.800003,66.938777,52,51.900002,68.199997,68.0,63.599998
20160823080000,196.800003,66.938777,51,51.900002,68.099998,68.0,63.599998
20160823081500,193.800003,65.918368,51,51.900002,68.0,68.0,63.599998
20160823083000,0.0,0.0,0,53.5,68.099998,68.0,63.599998
20160823084500,0.0,0.0,4,58.700001,68.300003,68.0,63.599998
20160823090000,0.0,0.0,9,61.900002,68.5,68.0,63.599998
20160823091500,96.599998,32.857142,35,54.700001,68.900002,68.0,63.599998
20160823093000,148.199997,50.408162,43,52.599998,68.900002,68.0,63.599998
20160823094500,177.600006,60.408165,47,52.599998,68.699997,68.0,63.599998
20160823100000,202.800003,68.979593,50,52.599998,68.699997,68.0,63.599998
20160823101500,227.399994,77.346937,55,52.599998,68.599998,68.0,63.599998
20160823103000,262.200012,89.183678,58,51.900002,68.599998,68.0,63.599998
20160823104500,271.200012,92.244902,60,51.900002,68.400002,68.0,63.599998
20160823110000,274.799988,93.469384,60,51.900002,68.099998,68.0,63.599998
20160823111500,253.800003,86.326532,58,51.900002,67.900002,68.0,63.599998
20160823113000,230.399994,78.367345,55,51.900002,67.400002,68.0,63.599998
20160823114500,215.399994,73.265304,54,51.900002,67.699997,68.0,63.599998
20160823120000,215.399994,73.265304,54,51.900002,67.599998,68.0,63.599998
20160823121500,215.399994,73.265304,54,51.900002,67.900002,68.0,63.599998
20160823123000,215.399994,73.265304,54,51.900002,68.0,68.0,63.599998
20160823124500,215.399994,73.265304,54,51.900002,68.199997,68.0,63.599998
20160823130000,215.399994,73.265304,54,51.900002,68.099998,68.0,63.599998
20160823131500,230.399994,78.367345,54,51.900002,68.300003,68.0,63.599998
20160823133000,235.800003,80.204083,55,51.900002,68.400002,68.0,63.599998
20160823134500,274.799988,93.469384,58,51.900002,68.599998,68.0,63.599998
20160823140000,287.399994,97.7551,60,51.200001,68.599998,68.0,63.599998
20160823141500,287.399994,97.7551,60,51.200001,68.400002,68.0,63.599998
20160823143000,282.600006,96.122451,60,51.799999,68.400002,68.0,63.599998
20160823144500,287.399994,97.7551,60,51.799999,68.300003,68.0,63.599998
20160823150000,291.0,98.979592,60,51.799999,68.0,68.0,63.599998
20160823151500,291.0,98.979592,60,51.799999,68.0,68.0,63.599998
20160823153000,291.0,98.979592,60,51.799999,67.900002,68.0,63.599998
20160823154500,282.600006,96.122451,59,51.799999,68.0,68.0,63.599998
20160823160000,282.600006,96.122451,59,51.799999,67.900002,68.0,63.599998
20160823161500,282.600006,96.122451,59,51.799999,68.0,68.0,63.599998
20160823163000,282.600006,96.122451,59,51.799999,67.900002,68.0,63.599998
20160823164500,279.0,94.897959,59,51.799999,68.0,68.0,63.599998
20160823170000,279.0,94.897959,59,51.799999,68.0,68.0,63.599998
20160823171500,274.799988,93.469384,58,51.099998,68.0,68.0,63.599998
20160823173000,258.0,87.755102,57,51.799999,68.0,68.0,63.599998
20160823174500,258.0,87.755102,58,51.799999,68.0,68.0,63.599998
20160823180000,258.0,87.755102,58,51.799999,68.0,68.0,63.599998
20160823181500,262.200012,89.183678,58,51.099998,68.0,68.0,63.599998
20160823183000,266.399994,90.612243,58,51.099998,68.099998,68.0,63.599998
20160823184500,220.800003,75.102042,52,51.099998,67.199997,68.0,63.599998
20160823190000,175.199997,59.591836,46,51.099998,67.400002,68.0,63.599998
20160823191500,106.199997,36.122448,37,51.900002,66.800003,68.0,63.599998
20160823193000,117.599998,39.999999,39,51.900002,67.699997,68.0,63.599998
20160823194500,55.799999,18.979592,31,53.5,67.199997,68.0,63.599998
20160823200000,68.400002,23.265307,32,53.5,67.800003,68.0,63.599998
20160823201500,0.0,0.0,7,55.5,67.5,68.0,63.599998
20160823203000,55.799999,18.979592,31,54.700001,68.0,68.0,63.599998
20160823204500,0.0,0.0,6,55.900002,67.599998,68.0,63.599998
20160823210000,62.400002,21.22449,32,57.0,68.400002,68.0,63.599998
20160823211500,0.0,0.0,7,54.299999,67.5,68.0,63.599998
20160823213000,64.800003,22.040817,32,57.299999,68.300003,68.0,63.599998
20160823214500,0.0,0.0,9,53.900002,67.599998,68.0,63.599998
20160823220000,55.799999,18.979592,31,53.900002,67.900002,68.0,63.599998
20160823221500,0.0,0.0,8,55.099998,67.599998,68.0,63.599998
20160823223000,64.800003,22.040817,32,55.099998,68.400002,68.0,63.599998
20160823224500,0.0,0.0,8,55.099998,67.599998,68.0,63.599998
20160823230000,62.400002,21.22449,31,55.099998,68.400002,68.0,63.599998
20160823231500,0.0,0.0,6,56.299999,67.599998,68.0,63.599998
20160823233000,64.800003,22.040817,32,55.599998,68.400002,68.0,63.599998
20160823234500,0.0,0.0,6,54.700001,67.400002,68.0,63.599998
20160824000000,62.400002,21.22449,32,56.799999,68.400002,68.0,63.599998
20160824001500,0.0,0.0,6,54.299999,67.400002,68.0,63.599998
20160824003000,62.400002,21.22449,31,57.200001,68.300003,68.0,63.599998
20160824004500,0.0,0.0,6,54.5,67.400002,68.0,63.599998
20160824010000,0.0,0.0,9,58.700001,68.300003,68.0,63.599998
20160824011500,46.200001,15.714286,1,54.599998,67.699997,68.0,63.700001
20160824013000,0.0,0.0,4,57.900002,68.099998,68.0,63.700001
20160824014500,0.0,0.0,9,56.900002,68.400002,68.0,63.700001
20160824020000,0.0,0.0,7,60.700001,68.0,68.0,63.700001
20160824021500,64.800003,22.040817,29,56.0,68.400002,68.0,63.700001
20160824023000,0.0,0.0,7,57.099998,67.699997,68.0,63.700001
20160824024500,55.799999,18.979592,27,56.0,68.400002,68.0,63.700001
20160824030000,0.0,0.0,7,55.099998,67.599998,68.0,63.700001
20160824031500,51.599998,17.55102,26,57.599998,68.300003,68.0,63.700001
20160824033000,0.0,0.0,9,54.700001,67.599998,68.0,63.700001
20160824034500,0.0,0.0,8,58.700001,68.199997,68.0,63.700001
20160824040000,53.400002,18.163266,28,55.099998,67.900002,68.0,63.700001
20160824041500,0.0,0.0,8,58.299999,68.099998,68.0,63.700001
20160824043000,55.799999,18.979592,29,54.700001,68.199997,68.0,63.700001
20160824044500,0.0,0.0,8,57.5,67.900002,68.0,63.700001
20160824050000,55.799999,18.979592,28,55.599998,68.400002,68.0,63.700001
20160824051500,0.0,0.0,6,56.700001,67.599998,68.0,63.700001
20160824053000,55.799999,18.979592,27,56.700001,68.300003,68.0,63.700001
20160824054500,0.0,0.0,7,55.099998,67.599998,68.0,63.700001
20160824060000,0.0,0.0,9,59.099998,68.300003,68.0,63.700001
20160824061500,55.799999,18.979592,29,54.700001,68.300003,68.0,63.700001
20160824063000,68.400002,23.265307,31,53.900002,68.400002,68.0,63.700001
20160824064500,87.599998,29.795918,34,53.099998,68.400002,68.0,63.700001
20160824070000,102.599998,34.897959,37,53.099998,68.400002,68.0,63.700001
20160824071500,117.599998,39.999999,39,52.299999,68.400002,68.0,63.700001
20160824073000,139.800003,47.551021,43,52.299999,68.300003,68.0,63.700001
20160824074500,170.399994,57.959182,47,52.299999,68.599998,68.0,63.700001
20160824080000,189.600006,64.489798,49,51.5,68.300003,68.0,63.700001
20160824081500,172.199997,58.571428,47,51.5,67.900002,68.0,63.700001
20160824083000,172.199997,58.571428,47,52.200001,68.099998,68.0,63.700001
20160824084500,172.199997,58.571428,47,52.200001,67.900002,68.0,63.700001
20160824090000,180.0,61.22449,47,52.200001,68.099998,68.0,63.700001
20160824091500,201.600006,68.571431,51,52.200001,68.199997,68.0,63.700001
20160824093000,196.800003,66.938777,49,52.200001,68.099998,68.0,63.700001
20160824094500,193.800003,65.918368,50,52.200001,68.300003,68.0,63.700001
20160824100000,198.0,67.346939,50,52.200001,68.199997,68.0,63.700001
20160824101500,195.0,66.326531,50,52.200001,68.199997,68.0,63.700001
20160824103000,201.0,68.367347,50,52.200001,68.199997,68.0,63.700001
20160824104500,213.0,72.44898,52,52.200001,68.400002,68.0,63.700001
20160824110000,229.800003,78.163266,55,52.200001,68.400002,68.0,63.700001
20160824111500,253.800003,86.326532,58,52.200001,68.400002,68.0,63.700001
20160824113000,262.200012,89.183678,59,52.200001,68.199997,68.0,63.700001
20160824114500,266.399994,90.612243,59,52.200001,67.699997,68.0,63.700001
20160824120000,244.800003,83.265307,56,51.5,67.599998,68.0,63.700001
20160824121500,230.399994,78.367345,54,51.5,67.599998,68.0,63.700001
20160824123000,230.399994,78.367345,54,51.5,67.699997,68.0,63.700001
20160824124500,230.399994,78.367345,54,51.5,67.800003,68.0,63.700001
20160824130000,199.199997,67.755101,50,52.200001,67.599998,68.0,53.0
20160824131500,199.199997,67.755101,50,52.200001,67.699997,68.0,53.0
20160824133000,199.199997,67.755101,50,51.5,68.199997,68.0,53.0
20160824134500,225.600006,76.734696,54,51.5,68.400002,68.0,53.0
20160824140000,244.800003,83.265307,56,51.5,68.5,68.0,53.0
20160824141500,262.200012,89.183678,58,51.5,68.199997,68.0,53.0
20160824143000,249.0,84.693878,56,51.5,67.699997,68.0,53.0
20160824144500,220.800003,75.102042,53,51.5,67.599998,68.0,53.0
20160824150000,200.399994,68.163263,50,51.5,67.599998,68.0,53.0
20160824151500,208.800003,71.020409,51,51.5,68.0,68.0,53.0
20160824153000,220.800003,75.102042,53,52.200001,68.300003,68.0,53.0
20160824154500,223.800003,76.12245,53,52.200001,68.400002,68.0,53.0
20160824160000,249.0,84.693878,57,52.200001,68.400002,68.0,53.0
20160824161500,249.0,84.693878,57,51.5,68.199997,68.0,53.0
20160824163000,266.399994,90.612243,58,51.5,68.400002,68.0,53.0
20160824164500,274.799988,93.469384,59,51.5,68.400002,68.0,53.0
20160824170000,271.200012,92.244902,59,51.5,68.300003,68.0,53.0
20160824171500,274.799988,93.469384,59,51.5,68.099998,68.0,53.0
20160824173000,266.399994,90.612243,59,51.5,68.099998,68.0,53.0
20160824174500,266.399994,90.612243,59,51.5,67.900002,68.0,53.0
20160824180000,266.399994,90.612243,59,51.5,67.900002,68.0,53.0
20160824181500,262.200012,89.183678,58,51.5,67.800003,68.0,53.0
20160824183000,178.800003,60.816328,47,51.5,66.900002,68.0,53.0
20160824184500,157.800003,53.67347,45,52.200001,67.5,68.0,53.0
20160824190000,87.599998,29.795918,34,52.200001,66.900002,68.0,53.0
