PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160824191500,80.400002,27.346939,33,53.200001,67.5,68.0,53.0
20160824193000,0.0,0.0,7,55.5,67.300003,68.0,53.0
20160824194500,55.799999,18.979592,30,54.700001,67.800003,68.0,53.0
20160824200000,0.0,0.0,3,57.099998,67.300003,68.0,53.0
20160824201500,0.0,0.0,7,60.700001,68.199997,68.0,53.0
20160824203000,0.0,0.0,0,63.200001,67.400002,68.0,53.0
20160824204500,0.0,0.0,4,64.400002,68.199997,68.0,53.0
20160824210000,0.0,0.0,1,65.800003,67.400002,68.0,53.0
20160824211500,0.0,0.0,7,65.800003,68.400002,68.0,53.0
20160824213000,0.0,0.0,2,66.800003,67.300003,68.0,53.0
20160824214500,0.0,0.0,8,66.800003,68.400002,68.0,53.0
20160824220000,0.0,0.0,0,64.800003,67.199997,68.0,53.0
20160824221500,0.0,0.0,5,66.199997,68.199997,68.0,53.0
20160824223000,0.0,0.0,0,66.199997,67.0,68.0,53.0
20160824224500,0.0,0.0,6,67.199997,68.099998,68.0,53.0
20160824230000,0.0,0.0,0,67.199997,67.099998,68.0,53.0
20160824231500,0.0,0.0,6,67.199997,67.900002,68.0,53.0
20160824233000,0.0,0.0,0,67.199997,67.300003,68.0,53.0
20160824234500,0.0,0.0,6,67.199997,67.900002,68.0,53.0
20160825000000,0.0,0.0,0,67.199997,67.099998,68.0,53.0
20160825001500,0.0,0.0,6,67.199997,67.800003,68.0,53.0
20160825003000,0.0,0.0,0,67.199997,67.300003,68.0,53.0
20160825004500,0.0,0.0,5,67.199997,67.599998,68.0,53.0
20160825010000,0.0,0.0,4,67.199997,67.5,68.0,53.0
20160825011500,0.0,0.0,3,67.199997,67.5,68.0,53.0
20160825013000,0.0,0.0,2,67.199997,67.400002,68.0,53.0
20160825014500,0.0,0.0,2,67.199997,67.400002,68.0,53.0
20160825020000,0.0,0.0,6,67.199997,68.199997,68.0,53.0
20160825021500,0.0,0.0,1,67.199997,67.199997,68.0,53.0
20160825023000,0.0,0.0,8,67.199997,68.199997,68.0,53.0
20160825024500,0.0,0.0,1,67.199997,67.099998,68.0,53.0
20160825030000,0.0,0.0,7,67.199997,68.099998,68.0,53.0
20160825031500,0.0,0.0,0,67.199997,66.900002,68.0,53.0
20160825033000,0.0,0.0,7,67.199997,67.900002,68.0,53.0
20160825034500,0.0,0.0,0,67.199997,67.0,68.0,53.0
20160825040000,0.0,0.0,6,67.199997,67.599998,68.0,53.0
20160825041500,0.0,0.0,8,66.300003,67.900002,68.0,53.0
20160825043000,0.0,0.0,2,66.300003,67.199997,68.0,53.0
20160825044500,0.0,0.0,7,66.300003,68.099998,68.0,53.0
20160825050000,0.0,0.0,1,66.300003,66.900002,68.0,53.0
20160825051500,0.0,0.0,7,66.300003,67.800003,68.0,53.0
20160825053000,0.0,0.0,0,66.300003,67.0,68.0,53.0
20160825054500,0.0,0.0,7,66.300003,67.599998,68.0,53.0
20160825060000,0.0,0.0,9,64.900002,67.900002,68.0,53.0
20160825061500,0.0,0.0,9,64.900002,68.099998,68.0,53.0
20160825063000,51.599998,17.55102,24,59.200001,68.300003,68.0,53.0
20160825064500,75.0,25.510204,29,54.299999,68.400002,68.0,53.0
20160825070000,99.0,33.673469,35,53.099998,68.5,68.0,53.0
20160825071500,123.599998,42.040816,39,53.099998,68.5,68.0,53.0
20160825073000,160.800003,54.693879,45,51.900002,68.599998,68.0,53.0
20160825074500,186.600006,63.46939,48,51.900002,68.5,68.0,53.0
20160825080000,193.800003,65.918368,49,51.900002,68.199997,68.0,53.0
20160825081500,206.399994,70.20408,51,51.900002,68.5,68.0,53.0
20160825083000,223.800003,76.12245,53,51.900002,68.199997,68.0,53.0
20160825084500,227.399994,77.346937,53,51.900002,68.300003,68.0,53.0
20160825090000,229.800003,78.163266,53,51.900002,68.099998,68.0,53.0
20160825091500,223.800003,76.12245,53,51.900002,68.0,68.0,53.0
20160825093000,228.0,77.55102,52,51.900002,68.099998,68.0,53.0
20160825094500,224.399994,76.326529,52,51.900002,68.099998,68.0,53.0
20160825100000,224.399994,76.326529,52,51.900002,68.199997,68.0,53.0
20160825101500,224.399994,76.326529,52,51.900002,68.099998,68.0,53.0
20160825103000,219.0,74.489796,52,51.900002,68.0,68.0,53.0
20160825104500,215.399994,73.265304,52,51.900002,67.900002,68.0,53.0
20160825110000,224.399994,76.326529,52,51.900002,68.199997,68.0,53.0
20160825111500,219.0,74.489796,52,51.900002,68.199997,68.0,53.0
20160825113000,214.199997,72.857142,52,51.900002,68.099998,68.0,53.0
20160825114500,214.199997,72.857142,52,51.900002,68.099998,68.0,53.0
20160825120000,216.600006,73.673471,52,51.900002,68.099998,68.0,53.0
20160825121500,216.600006,73.673471,52,51.900002,67.900002,68.0,53.0
20160825123000,216.600006,73.673471,52,51.900002,68.0,68.0,53.0
20160825124500,225.600006,76.734696,52,51.900002,68.199997,68.0,53.0
20160825130000,222.0,75.510204,52,51.900002,68.300003,68.0,53.0
20160825131500,235.800003,80.204083,53,51.900002,68.300003,68.0,53.0
20160825133000,249.0,84.693878,55,51.099998,68.400002,68.0,53.0
20160825134500,282.600006,96.122451,60,51.099998,68.400002,68.0,53.0
20160825140000,291.0,98.979592,60,51.099998,68.099998,68.0,53.0
20160825141500,287.399994,97.7551,59,51.099998,68.199997,68.0,53.0
20160825143000,282.600006,96.122451,59,51.099998,68.099998,68.0,53.0
20160825144500,282.600006,96.122451,59,51.099998,68.099998,68.0,53.0
20160825150000,282.600006,96.122451,59,51.099998,68.0,68.0,53.0
20160825151500,282.600006,96.122451,59,51.099998,68.099998,68.0,53.0
20160825153000,279.0,94.897959,59,51.099998,68.099998,68.0,53.0
20160825154500,279.0,94.897959,60,51.099998,68.099998,68.0,53.0
20160825160000,274.799988,93.469384,60,51.099998,68.099998,68.0,53.0
20160825161500,287.399994,97.7551,59,51.099998,68.0,68.0,53.0
20160825163000,282.600006,96.122451,59,51.099998,67.699997,68.0,53.0
20160825164500,279.0,94.897959,58,51.099998,67.699997,68.0,53.0
20160825170000,249.0,84.693878,55,51.099998,67.599998,68.0,53.0
20160825171500,230.399994,78.367345,53,51.099998,67.599998,68.0,53.0
20160825173000,220.800003,75.102042,51,51.799999,67.5,68.0,53.0
20160825174500,202.199997,68.775509,49,51.799999,67.599998,68.0,53.0
20160825180000,184.199997,62.65306,47,51.799999,67.599998,68.0,53.0
20160825181500,200.399994,68.163263,49,51.799999,68.400002,68.0,53.0
20160825183000,130.199997,44.285713,39,51.799999,67.199997,68.0,53.0
20160825184500,130.199997,44.285713,39,51.799999,67.699997,68.0,53.0
20160825190000,49.200001,16.734694,27,53.900002,67.199997,68.0,53.0
20160825191500,66.599998,22.653061,30,53.900002,67.599998,68.0,53.0
20160825193000,0.0,0.0,2,57.5,67.300003,68.0,53.0
20160825194500,0.0,0.0,7,60.299999,68.099998,68.0,53.0
20160825200000,0.0,0.0,3,62.400002,67.400002,68.0,53.0
20160825201500,0.0,0.0,7,63.599998,68.199997,68.0,53.0
20160825203000,0.0,0.0,2,64.800003,67.300003,68.0,53.0
20160825204500,0.0,0.0,9,64.800003,68.300003,68.0,53.0
20160825210000,0.0,0.0,1,65.800003,67.199997,68.0,53.0
20160825211500,0.0,0.0,7,65.800003,68.199997,68.0,53.0
20160825213000,0.0,0.0,0,65.800003,66.800003,68.0,53.0
20160825214500,0.0,0.0,8,65.800003,67.900002,68.0,53.0
20160825220000,0.0,0.0,0,65.800003,66.800003,68.0,53.0
20160825221500,0.0,0.0,6,65.800003,67.599998,68.0,53.0
20160825223000,0.0,0.0,8,65.800003,67.900002,68.0,53.0
20160825224500,0.0,0.0,2,65.800003,67.199997,68.0,53.0
20160825230000,0.0,0.0,7,65.800003,68.199997,68.0,53.0
20160825231500,0.0,0.0,0,65.800003,67.0,68.0,53.0
20160825233000,0.0,0.0,7,65.800003,68.0,68.0,53.0
20160825234500,0.0,0.0,0,65.800003,66.900002,68.0,53.0
20160826000000,0.0,0.0,7,65.800003,67.800003,68.0,53.0
20160826001500,0.0,0.0,0,65.800003,67.099998,68.0,53.0
20160826003000,0.0,0.0,6,65.800003,67.599998,68.0,53.0
20160826004500,0.0,0.0,8,65.800003,67.800003,68.0,53.0
20160826010000,0.0,0.0,2,65.800003,67.199997,68.0,53.0
20160826011500,0.0,0.0,8,65.800003,68.099998,68.0,53.0
20160826013000,0.0,0.0,0,65.800003,66.699997,68.0,53.0
20160826014500,0.0,0.0,8,65.800003,67.900002,68.0,53.0
20160826020000,0.0,0.0,0,65.800003,66.900002,68.0,53.0
20160826021500,0.0,0.0,5,65.800003,67.400002,68.0,53.0
20160826023000,0.0,0.0,9,64.400002,68.199997,68.0,53.0
20160826024500,0.0,0.0,1,65.300003,66.900002,68.0,53.0
20160826030000,0.0,0.0,8,65.300003,67.900002,68.0,53.0
20160826031500,0.0,0.0,0,65.300003,66.699997,68.0,53.0
20160826033000,0.0,0.0,5,65.300003,67.5,68.0,53.0
20160826034500,0.0,0.0,8,65.300003,67.699997,68.0,53.0
20160826040000,0.0,0.0,1,65.300003,67.0,68.0,53.0
20160826041500,0.0,0.0,9,64.400002,68.0,68.0,53.0
20160826043000,0.0,0.0,0,64.400002,66.599998,68.0,53.0
20160826044500,0.0,0.0,7,65.300003,67.699997,68.0,53.0
20160826050000,0.0,0.0,2,65.300003,67.300003,68.0,53.0
20160826051500,0.0,0.0,3,65.300003,67.199997,68.0,53.0
20160826053000,0.0,0.0,9,64.400002,68.0,68.0,53.0
20160826054500,0.0,0.0,9,64.400002,67.900002,68.0,53.0
20160826060000,0.0,0.0,9,63.599998,68.099998,68.0,53.0
20160826061500,53.400002,18.163266,25,59.599998,68.300003,68.0,53.0
20160826063000,93.0,31.632653,34,53.5,68.599998,68.0,53.0
20160826064500,133.800003,45.510205,41,52.599998,68.699997,68.0,53.0
20160826070000,165.0,56.122449,46,51.900002,68.699997,68.0,53.0
20160826071500,202.199997,68.775509,51,51.900002,68.699997,68.0,53.0
20160826073000,235.800003,80.204083,55,51.099998,68.599998,68.0,53.0
20160826074500,240.600006,81.836737,56,51.099998,68.099998,68.0,53.0
20160826080000,240.600006,81.836737,56,51.099998,68.099998,68.0,53.0
20160826081500,240.600006,81.836737,56,51.099998,67.900002,68.0,53.0
20160826083000,230.399994,78.367345,55,51.099998,67.900002,68.0,53.0
20160826084500,235.800003,80.204083,55,51.799999,67.900002,68.0,53.0
20160826090000,202.199997,68.775509,51,51.799999,67.5,68.0,53.0
20160826091500,195.600006,66.530614,48,51.799999,67.599998,68.0,53.0
20160826093000,192.600006,65.510206,48,51.799999,67.900002,68.0,53.0
20160826094500,187.800003,63.877552,48,51.799999,68.0,68.0,53.0
20160826100000,192.0,65.306122,48,51.799999,67.900002,68.0,53.0
20160826101500,195.600006,66.530614,48,51.799999,68.199997,68.0,53.0
20160826103000,192.600006,65.510206,48,51.799999,68.199997,68.0,53.0
20160826104500,192.600006,65.510206,49,51.799999,68.199997,68.0,53.0
20160826110000,190.199997,64.693877,49,51.799999,68.099998,68.0,53.0
20160826111500,190.199997,64.693877,50,51.799999,68.199997,68.0,53.0
20160826113000,194.399994,66.122447,50,51.799999,68.099998,68.0,53.0
20160826114500,194.399994,66.122447,50,51.799999,68.199997,68.0,53.0
20160826120000,194.399994,66.122447,50,51.799999,68.099998,68.0,53.0
20160826121500,194.399994,66.122447,50,51.799999,68.199997,68.0,53.0
20160826123000,194.399994,66.122447,50,51.799999,68.099998,68.0,53.0
20160826124500,194.399994,66.122447,50,51.799999,68.199997,68.0,53.0
20160826130000,218.399994,74.285712,53,51.799999,68.400002,68.0,53.0
20160826131500,235.800003,80.204083,54,51.799999,68.5,68.0,53.0
20160826133000,266.399994,90.612243,58,51.099998,68.5,68.0,53.0
20160826134500,282.600006,96.122451,60,51.099998,68.5,68.0,53.0
20160826140000,291.0,98.979592,60,51.099998,68.400002,68.0,53.0
20160826141500,287.399994,97.7551,60,51.099998,68.400002,68.0,53.0
20160826143000,291.0,98.979592,60,51.099998,68.199997,68.0,53.0
20160826144500,282.600006,96.122451,60,51.099998,68.0,68.0,53.0
20160826150000,282.600006,96.122451,60,51.799999,67.800003,68.0,53.0
20160826151500,200.399994,68.163263,49,51.799999,67.0,68.0,53.0
20160826153000,187.800003,63.877552,48,51.799999,67.599998,68.0,53.0
20160826154500,183.600006,62.448982,47,51.799999,67.400002,68.0,53.0
20160826160000,174.600006,59.387757,46,51.799999,67.599998,68.0,53.0
20160826161500,179.399994,61.020406,47,51.799999,67.900002,68.0,53.0
20160826163000,179.399994,61.020406,47,51.799999,68.0,68.0,53.0
20160826164500,183.0,62.244898,47,51.799999,68.300003,68.0,53.0
20160826170000,189.600006,64.489798,48,51.799999,68.300003,68.0,53.0
20160826171500,189.600006,64.489798,48,51.799999,68.099998,68.0,53.0
20160826173000,189.600006,64.489798,48,51.799999,67.900002,68.0,53.0
20160826174500,189.600006,64.489798,48,51.799999,67.800003,68.0,53.0
20160826180000,166.800003,56.734695,45,51.799999,67.599998,68.0,53.0
20160826181500,166.800003,56.734695,45,51.799999,68.0,68.0,53.0
20160826183000,166.800003,56.734695,45,51.799999,67.900002,68.0,53.0
20160826184500,117.599998,39.999999,38,51.799999,67.400002,68.0,53.0
20160826190000,93.0,31.632653,33,51.799999,67.199997,68.0,53.0
20160826191500,55.799999,18.979592,29,53.799999,67.5,68.0,53.0
20160826193000,0.0,0.0,8,53.799999,67.5,68.0,53.0
20160826194500,0.0,0.0,9,57.900002,67.900002,68.0,53.0
20160826200000,0.0,0.0,9,58.700001,67.800003,68.0,53.0
20160826201500,0.0,0.0,6,61.099998,68.0,68.0,53.0
20160826203000,0.0,0.0,6,60.299999,67.599998,68.0,53.0
20160826204500,0.0,0.0,5,62.799999,67.900002,68.0,53.0
20160826210000,0.0,0.0,4,63.599998,67.599998,68.0,53.0
20160826211500,0.0,0.0,5,64.400002,68.0,68.0,53.0
20160826213000,0.0,0.0,0,64.400002,67.199997,68.0,53.0
20160826214500,0.0,0.0,5,65.300003,68.099998,68.0,53.0
20160826220000,0.0,0.0,0,65.300003,67.199997,68.0,53.0
20160826221500,0.0,0.0,6,65.300003,68.099998,68.0,53.0
20160826223000,0.0,0.0,0,65.300003,67.099998,68.0,53.0
20160826224500,0.0,0.0,6,65.300003,68.099998,68.0,53.0
20160826230000,0.0,0.0,0,65.300003,67.099998,68.0,53.0
20160826231500,0.0,0.0,7,65.300003,68.099998,68.0,53.0
20160826233000,0.0,0.0,0,65.300003,67.099998,68.0,53.0
20160826234500,0.0,0.0,6,65.300003,68.0,68.0,53.0
20160827000000,0.0,0.0,0,65.300003,67.099998,68.0,53.0
20160827001500,0.0,0.0,6,66.199997,68.0,68.0,53.0
20160827003000,0.0,0.0,0,66.199997,66.900002,68.0,53.0
20160827004500,0.0,0.0,8,66.199997,67.900002,68.0,53.0
20160827010000,0.0,0.0,0,65.400002,67.099998,68.0,53.0
20160827011500,0.0,0.0,7,65.400002,67.800003,68.0,53.0
20160827013000,0.0,0.0,0,65.400002,67.199997,68.0,53.0
20160827014500,0.0,0.0,6,66.199997,67.699997,68.0,53.0
20160827020000,0.0,0.0,0,66.199997,67.099998,68.0,53.0
20160827021500,0.0,0.0,5,66.199997,67.599998,68.0,53.0
20160827023000,0.0,0.0,7,66.199997,68.0,68.0,53.0
20160827024500,0.0,0.0,2,66.199997,67.199997,68.0,53.0
20160827030000,0.0,0.0,8,66.199997,68.099998,68.0,53.0
20160827031500,0.0,0.0,1,66.199997,67.0,68.0,53.0
20160827033000,0.0,0.0,7,66.199997,68.099998,68.0,53.0
20160827034500,0.0,0.0,0,66.199997,66.900002,68.0,53.0
20160827040000,0.0,0.0,7,66.199997,67.900002,68.0,53.0
20160827041500,0.0,0.0,0,66.199997,66.900002,68.0,53.0
20160827043000,0.0,0.0,7,66.199997,67.699997,68.0,53.0
20160827044500,0.0,0.0,0,66.199997,67.300003,68.0,53.0
20160827050000,0.0,0.0,5,66.199997,67.5,68.0,53.0
20160827051500,0.0,0.0,8,66.199997,68.099998,68.0,53.0
20160827053000,0.0,0.0,2,66.199997,67.199997,68.0,53.0
20160827054500,0.0,0.0,7,66.199997,68.099998,68.0,53.0
20160827060000,0.0,0.0,0,66.199997,66.900002,68.0,53.0
20160827061500,0.0,0.0,6,66.199997,67.699997,68.0,53.0
20160827063000,0.0,0.0,7,66.199997,68.0,68.0,53.0
20160827064500,0.0,0.0,7,66.199997,68.199997,68.0,53.0
20160827070000,40.200001,13.67347,22,65.400002,68.400002,68.0,53.0
20160827071500,73.199997,24.897958,29,55.200001,68.5,68.0,53.0
20160827073000,111.599998,37.959183,35,52.700001,68.599998,68.0,53.0
20160827074500,148.199997,50.408162,43,52.700001,68.599998,68.0,53.0
20160827080000,174.0,59.183673,46,51.900002,68.599998,68.0,53.0
20160827081500,199.199997,67.755101,50,51.900002,68.599998,68.0,53.0
20160827083000,207.600006,70.612247,51,51.099998,68.400002,68.0,53.0
20160827084500,207.600006,70.612247,51,51.099998,68.199997,68.0,53.0
20160827090000,196.800003,66.938777,51,51.099998,68.199997,68.0,53.0
20160827091500,194.399994,66.122447,51,51.099998,68.099998,68.0,53.0
20160827093000,194.399994,66.122447,51,51.099998,68.199997,68.0,53.0
20160827094500,194.399994,66.122447,51,51.099998,68.199997,68.0,53.0
20160827100000,194.399994,66.122447,51,51.099998,68.099998,68.0,53.0
20160827101500,194.399994,66.122447,52,51.799999,68.099998,68.0,53.0
20160827103000,194.399994,66.122447,52,51.799999,68.099998,68.0,53.0
20160827104500,198.0,67.346939,53,51.799999,68.099998,68.0,53.0
20160827110000,201.600006,68.571431,53,51.799999,68.199997,68.0,53.0
20160827111500,205.199997,69.795917,53,51.799999,68.199997,68.0,53.0
20160827113000,211.800003,72.040817,54,51.799999,68.400002,68.0,53.0
20160827114500,229.800003,78.163266,58,51.799999,68.199997,68.0,53.0
20160827120000,229.800003,78.163266,58,51.799999,68.199997,68.0,53.0
20160827121500,229.800003,78.163266,58,51.799999,68.099998,68.0,53.0
20160827123000,229.800003,78.163266,58,51.799999,68.099998,68.0,53.0
20160827124500,235.800003,80.204083,58,51.799999,68.0,68.0,53.0
20160827130000,230.399994,78.367345,58,51.799999,67.800003,68.0,53.0
20160827131500,230.399994,78.367345,56,51.799999,67.800003,68.0,53.0
20160827133000,225.600006,76.734696,55,51.799999,67.699997,68.0,53.0
20160827134500,200.399994,68.163263,51,51.799999,67.699997,68.0,53.0
20160827140000,209.399994,71.224488,52,51.799999,68.0,68.0,53.0
20160827141500,209.399994,71.224488,52,51.799999,68.099998,68.0,53.0
20160827143000,216.600006,73.673471,53,51.799999,68.300003,68.0,53.0
20160827144500,231.600006,78.775512,56,51.799999,68.300003,68.0,53.0
20160827150000,235.800003,80.204083,56,51.799999,68.300003,68.0,53.0
20160827151500,235.800003,80.204083,56,51.799999,68.199997,68.0,53.0
20160827153000,235.800003,80.204083,56,51.799999,68.099998,68.0,53.0
20160827154500,235.800003,80.204083,56,51.799999,68.099998,68.0,53.0
20160827160000,235.800003,80.204083,56,51.799999,67.900002,68.0,53.0
20160827161500,235.800003,80.204083,56,51.799999,67.800003,68.0,53.0
20160827163000,235.800003,80.204083,56,51.799999,67.699997,68.0,53.0
20160827164500,235.800003,80.204083,56,51.099998,67.699997,68.0,53.0
20160827170000,215.399994,73.265304,54,51.099998,67.599998,68.0,53.0
20160827171500,211.199997,71.836734,53,51.099998,67.699997,68.0,53.0
20160827173000,211.199997,71.836734,53,51.799999,67.699997,68.0,53.0
20160827174500,205.800003,70.000001,52,51.799999,67.800003,68.0,53.0
20160827180000,205.800003,70.000001,52,51.799999,67.900002,68.0,53.0
20160827181500,184.199997,62.65306,49,51.799999,67.599998,68.0,53.0
20160827183000,191.399994,65.102039,50,51.799999,68.099998,68.0,53.0
20160827184500,128.399994,43.673467,41,51.799999,67.099998,68.0,53.0
20160827190000,141.600006,48.163267,43,51.799999,67.900002,68.0,53.0
20160827191500,0.0,0.0,9,52.599998,67.0,68.0,53.0
20160827193000,84.599998,28.77551,34,52.599998,67.800003,68.0,53.0
20160827194500,0.0,0.0,7,53.900002,67.300003,68.0,53.0
20160827200000,55.799999,18.979592,28,54.700001,67.900002,68.0,53.0
20160827201500,55.799999,18.979592,28,54.700001,67.699997,68.0,53.0
20160827203000,0.0,0.0,8,57.900002,68.099998,68.0,53.0
20160827204500,60.0,20.408163,29,55.200001,68.199997,68.0,53.0
20160827210000,0.0,0.0,8,57.900002,67.900002,68.0,53.0
20160827211500,55.799999,18.979592,27,56.0,68.400002,68.0,53.0
20160827213000,0.0,0.0,8,57.099998,67.800003,68.0,53.0
20160827214500,58.200001,19.795919,27,55.599998,68.300003,68.0,53.0
20160827220000,0.0,0.0,8,57.900002,67.900002,68.0,53.0
20160827221500,55.799999,18.979592,27,56.0,68.400002,68.0,53.0
20160827223000,0.0,0.0,7,57.099998,67.699997,68.0,53.0
20160827224500,55.799999,18.979592,27,57.099998,68.400002,68.0,53.0
20160827230000,0.0,0.0,8,55.900002,67.599998,68.0,53.0
20160827231500,46.200001,15.714286,24,59.200001,68.400002,68.0,53.0
20160827233000,0.0,0.0,7,55.900002,67.5,68.0,53.0
20160827234500,49.200001,16.734694,25,59.200001,68.400002,68.0,53.0
20160828000000,0.0,0.0,9,55.099998,67.699997,68.0,53.0
20160828001500,49.200001,16.734694,24,59.0,68.400002,68.0,53.0
20160828003000,0.0,0.0,6,57.099998,67.599998,68.0,53.0
20160828004500,55.799999,18.979592,26,58.099998,68.400002,68.0,53.0
20160828010000,0.0,0.0,9,56.299999,67.699997,68.0,53.0
20160828011500,51.599998,17.55102,25,55.200001,68.099998,68.0,53.0
20160828013000,0.0,0.0,8,57.599998,67.900002,68.0,53.0
20160828014500,55.799999,18.979592,27,56.0,68.099998,68.0,53.0
20160828020000,0.0,0.0,7,58.700001,67.900002,68.0,53.0
20160828021500,0.0,0.0,9,56.799999,68.199997,68.0,53.0
20160828023000,0.0,0.0,9,60.299999,68.0,68.0,53.0
20160828024500,58.200001,19.795919,27,55.599998,67.900002,68.0,53.0
20160828030000,0.0,0.0,8,59.5,68.199997,68.0,53.0
20160828031500,55.799999,18.979592,27,55.599998,67.800003,68.0,53.0
20160828033000,51.599998,17.55102,25,55.599998,68.099998,68.0,53.0
20160828034500,33.599998,11.428571,4,57.099998,67.5,68.0,53.0
20160828040000,0.0,0.0,9,59.900002,68.400002,68.0,53.0
20160828041500,33.599998,11.428571,5,59.099998,67.5,68.0,53.0
20160828043000,0.0,0.0,9,61.5,68.400002,68.0,53.0
20160828044500,0.0,0.0,9,57.900002,67.900002,68.0,53.0
20160828050000,0.0,0.0,8,61.099998,68.199997,68.0,53.0
20160828051500,0.0,0.0,9,55.599998,67.699997,68.0,53.0
20160828053000,0.0,0.0,8,59.900002,68.099998,68.0,53.0
20160828054500,55.799999,18.979592,27,56.0,68.300003,68.0,53.0
20160828060000,0.0,0.0,9,56.700001,67.699997,68.0,53.0
20160828061500,60.0,20.408163,28,55.599998,68.099998,68.0,53.0
20160828063000,0.0,0.0,8,58.299999,67.900002,68.0,53.0
20160828064500,0.0,0.0,5,58.299999,67.5,68.0,53.0
20160828070000,0.0,0.0,6,61.5,68.199997,68.0,53.0
20160828071500,0.0,0.0,0,63.200001,67.199997,68.0,53.0
20160828073000,0.0,0.0,4,64.0,67.599998,68.0,53.0
20160828074500,0.0,0.0,2,64.800003,67.699997,68.0,53.0
20160828080000,0.0,0.0,2,65.800003,67.699997,68.0,53.0
20160828081500,0.0,0.0,4,65.800003,68.099998,68.0,53.0
20160828083000,0.0,0.0,7,61.5,68.099998,68.0,53.0
20160828084500,66.599998,22.653061,28,59.599998,68.599998,68.0,53.0
20160828090000,110.400002,37.551021,35,53.099998,68.400002,68.0,53.0
20160828091500,124.800003,42.448981,38,53.099998,68.699997,68.0,53.0
20160828093000,133.800003,45.510205,40,52.200001,68.300003,68.0,53.0
20160828094500,153.0,52.040816,43,52.200001,68.099998,68.0,53.0
20160828100000,135.600006,46.122451,41,52.200001,67.599998,68.0,53.0
20160828101500,110.400002,37.551021,36,52.200001,67.5,68.0,53.0
20160828103000,87.599998,29.795918,32,53.099998,67.5,68.0,53.0
20160828104500,86.400002,29.387756,32,53.099998,68.099998,68.0,53.0
20160828110000,111.599998,37.959183,37,53.099998,68.099998,68.0,53.0
20160828111500,103.800003,35.306123,37,53.099998,68.0,68.0,53.0
20160828113000,97.800003,33.265307,37,53.099998,67.900002,68.0,53.0
20160828114500,96.599998,32.857142,37,53.099998,68.199997,68.0,53.0
20160828120000,97.800003,33.265307,37,53.099998,67.599998,68.0,53.0
20160828121500,100.199997,34.081632,37,53.099998,67.900002,68.0,53.0
20160828123000,139.800003,47.551021,44,52.299999,68.599998,68.0,53.0
20160828124500,153.0,52.040816,45,52.299999,68.099998,68.0,53.0
20160828130000,142.800003,48.57143,44,52.299999,67.699997,68.0,53.0
20160828131500,137.399994,46.734692,43,52.299999,67.699997,68.0,53.0
20160828133000,100.199997,34.081632,37,53.099998,67.400002,68.0,53.0
20160828134500,114.599998,38.979591,39,53.099998,68.400002,68.0,53.0
20160828140000,141.600006,48.163267,44,53.099998,68.400002,68.0,53.0
20160828141500,171.0,58.163265,48,52.299999,68.300003,68.0,53.0
20160828143000,163.800003,55.714287,47,52.299999,67.900002,68.0,53.0
20160828144500,163.800003,55.714287,47,52.299999,67.900002,68.0,53.0
20160828150000,160.800003,54.693879,47,52.299999,67.699997,68.0,53.0
20160828151500,154.199997,52.448979,45,52.299999,67.699997,68.0,53.0
20160828153000,108.0,36.734694,38,52.299999,67.300003,68.0,53.0
20160828154500,106.199997,36.122448,38,52.299999,67.900002,68.0,53.0
20160828160000,99.0,33.673469,36,52.299999,67.599998,68.0,53.0
20160828161500,93.0,31.632653,35,52.299999,67.800003,68.0,53.0
20160828163000,86.400002,29.387756,34,53.099998,67.699997,68.0,53.0
20160828164500,86.400002,29.387756,34,53.099998,67.900002,68.0,53.0
20160828170000,86.400002,29.387756,34,53.099998,68.0,68.0,53.0
20160828171500,86.400002,29.387756,34,53.099998,67.900002,68.0,53.0
20160828173000,139.800003,47.551021,43,53.099998,68.800003,68.0,53.0
20160828174500,133.800003,45.510205,43,52.299999,68.0,68.0,53.0
20160828180000,201.600006,68.571431,53,52.299999,68.699997,68.0,53.0
20160828181500,181.199997,61.632652,50,52.299999,68.300003,68.0,53.0
20160828183000,204.600006,69.591839,53,52.299999,67.699997,68.0,53.0
20160828184500,155.399994,52.857141,46,52.299999,67.599998,68.0,53.0
20160828190000,118.800003,40.408164,40,52.299999,67.0,68.0,53.0
20160828191500,82.199997,27.959183,33,53.400002,67.5,68.0,53.0
20160828193000,0.0,0.0,8,53.400002,67.199997,68.0,53.0
20160828194500,64.800003,22.040817,31,54.299999,67.900002,68.0,53.0
20160828200000,0.0,0.0,4,55.900002,67.400002,68.0,53.0
20160828201500,49.200001,16.734694,26,58.400002,68.400002,68.0,53.0
20160828203000,0.0,0.0,6,57.099998,67.599998,68.0,53.0
20160828204500,60.0,20.408163,29,57.099998,68.400002,68.0,53.0
20160828210000,0.0,0.0,7,57.099998,67.699997,68.0,53.0
20160828211500,58.200001,19.795919,28,56.400002,68.400002,68.0,53.0
20160828213000,0.0,0.0,8,58.0,67.800003,68.0,53.0
20160828214500,58.200001,19.795919,27,56.0,68.199997,68.0,53.0
20160828220000,0.0,0.0,8,58.299999,68.0,68.0,53.0
20160828221500,55.799999,18.979592,27,55.599998,67.900002,68.0,53.0
20160828223000,0.0,0.0,8,59.099998,68.099998,68.0,53.0
20160828224500,58.200001,19.795919,27,55.5,67.900002,68.0,53.0
20160828230000,0.0,0.0,8,59.099998,68.099998,68.0,53.0
20160828231500,0.0,0.0,8,55.599998,67.599998,68.0,53.0
20160828233000,0.0,0.0,8,59.599998,68.199997,68.0,53.0
20160828234500,0.0,0.0,9,55.599998,67.699997,68.0,53.0
20160829000000,0.0,0.0,7,59.900002,68.199997,68.0,53.0
20160829001500,0.0,0.0,8,57.5,67.699997,68.0,53.0
20160829003000,0.0,0.0,6,61.099998,68.099998,68.0,53.0
20160829004500,0.0,0.0,9,57.5,67.900002,68.0,53.0
20160829010000,0.0,0.0,7,61.200001,68.099998,68.0,53.0
20160829011500,64.800003,22.040817,29,55.900002,68.099998,68.0,53.0
20160829013000,0.0,0.0,7,59.5,67.900002,68.0,53.0
20160829014500,0.0,0.0,9,56.299999,68.199997,68.0,53.0
20160829020000,0.0,0.0,4,60.700001,67.699997,68.0,53.0
20160829021500,55.799999,18.979592,26,60.0,68.599998,68.0,53.0
20160829023000,0.0,0.0,3,61.099998,67.599998,68.0,53.0
20160829024500,0.0,0.0,9,63.200001,68.5,68.0,53.0
20160829030000,0.0,0.0,1,60.299999,67.300003,68.0,53.0
20160829031500,0.0,0.0,6,62.799999,68.300003,68.0,53.0
20160829033000,0.0,0.0,6,59.099998,67.599998,68.0,53.0
20160829034500,0.0,0.0,5,62.400002,68.099998,68.0,53.0
20160829040000,0.0,0.0,8,57.5,68.099998,68.0,53.0
20160829041500,0.0,0.0,5,61.900002,67.900002,68.0,53.0
20160829043000,60.0,20.408163,27,60.400002,68.599998,68.0,53.0
20160829044500,0.0,0.0,0,61.099998,67.400002,68.0,53.0
20160829050000,0.0,0.0,6,63.200001,68.400002,68.0,53.0
20160829051500,0.0,0.0,2,61.5,67.400002,68.0,53.0
20160829053000,0.0,0.0,4,63.599998,68.199997,68.0,53.0
20160829054500,0.0,0.0,6,62.400002,68.199997,68.0,53.0
20160829060000,0.0,0.0,7,64.400002,68.300003,68.0,53.0
20160829061500,58.200001,19.795919,26,59.200001,68.400002,68.0,53.0
20160829063000,93.0,31.632653,33,54.099998,68.599998,68.0,53.0
20160829064500,120.599998,41.020408,37,52.599998,68.599998,68.0,53.0
20160829070000,153.0,52.040816,43,52.599998,68.599998,68.0,53.0
20160829071500,171.600006,58.367349,46,51.799999,68.5,68.0,53.0
20160829073000,183.600006,62.448982,47,51.799999,68.400002,68.0,53.0
20160829074500,183.600006,62.448982,48,51.799999,68.199997,68.0,53.0
20160829080000,183.600006,62.448982,48,51.799999,68.199997,68.0,53.0
20160829081500,187.199997,63.673468,48,51.799999,68.199997,68.0,53.0
20160829083000,176.399994,59.999998,48,51.799999,68.099998,68.0,53.0
20160829084500,181.199997,61.632652,50,51.799999,68.099998,68.0,53.0
20160829090000,183.600006,62.448982,50,51.799999,68.199997,68.0,53.0
20160829091500,187.800003,63.877552,50,51.799999,68.0,68.0,53.0
20160829093000,184.199997,62.65306,50,51.799999,68.099998,68.0,53.0
20160829094500,184.199997,62.65306,50,51.799999,68.0,68.0,53.0
20160829100000,184.199997,62.65306,50,51.799999,68.099998,68.0,53.0
20160829101500,178.199997,60.612244,50,51.799999,68.099998,68.0,53.0
20160829103000,189.600006,64.489798,51,51.799999,68.300003,68.0,53.0
20160829104500,194.399994,66.122447,51,51.799999,68.300003,68.0,53.0
20160829110000,197.399994,67.142855,52,51.799999,68.199997,68.0,53.0
20160829111500,219.0,74.489796,56,51.799999,68.5,68.0,53.0
20160829113000,216.600006,73.673471,57,51.799999,68.099998,68.0,53.0
20160829114500,216.600006,73.673471,57,51.799999,68.099998,68.0,53.0
20160829120000,216.600006,73.673471,57,51.799999,68.099998,68.0,53.0
20160829121500,216.600006,73.673471,57,51.799999,67.900002,68.0,53.0
20160829123000,216.600006,73.673471,57,51.799999,67.900002,68.0,53.0
20160829124500,220.800003,75.102042,57,51.799999,68.0,68.0,53.0
20160829130000,224.399994,76.326529,56,51.799999,68.099998,68.0,53.0
20160829131500,226.800003,77.142858,56,51.799999,68.099998,68.0,53.0
20160829133000,222.0,75.510204,54,51.799999,68.199997,68.0,53.0
20160829134500,225.600006,76.734696,55,51.799999,68.5,68.0,53.0
20160829140000,253.800003,86.326532,59,51.099998,68.5,68.0,53.0
20160829141500,271.200012,92.244902,61,51.099998,68.400002,68.0,53.0
20160829143000,279.0,94.897959,62,51.099998,68.099998,68.0,53.0
20160829144500,279.0,94.897959,62,51.099998,68.199997,68.0,53.0
20160829150000,279.0,94.897959,62,51.099998,68.199997,68.0,53.0
20160829151500,279.0,94.897959,62,51.099998,67.900002,68.0,53.0
20160829153000,279.0,94.897959,62,51.099998,67.699997,68.0,53.0
20160829154500,279.0,94.897959,62,51.099998,68.099998,68.0,53.0
20160829160000,279.0,94.897959,62,51.099998,68.199997,68.0,53.0
20160829161500,282.600006,96.122451,63,51.099998,68.400002,68.0,53.0
20160829163000,282.600006,96.122451,63,51.099998,68.5,68.0,53.0
20160829164500,282.600006,96.122451,63,51.099998,68.5,68.0,53.0
20160829170000,282.600006,96.122451,63,51.099998,68.400002,68.0,53.0
20160829171500,282.600006,96.122451,63,51.099998,67.800003,68.0,53.0
20160829173000,279.0,94.897959,62,51.099998,68.0,68.0,53.0
20160829174500,279.0,94.897959,62,51.099998,67.900002,68.0,53.0
20160829180000,274.799988,93.469384,61,51.099998,67.900002,68.0,53.0
20160829181500,282.600006,96.122451,0,51.099998,67.699997,68.0,53.0
20160829183000,271.200012,92.244902,1,51.099998,68.099998,68.0,53.0
20160829184500,46.200001,15.714286,28,53.5,67.900002,68.0,53.0
20160829190000,91.800003,31.224491,37,53.5,68.599998,68.0,53.0
20160829191500,79.199997,26.938774,34,53.5,67.699997,68.0,53.0
20160829193000,75.0,25.510204,33,53.5,68.300003,68.0,53.0
20160829194500,62.400002,21.22449,32,54.299999,67.699997,68.0,53.0
20160829200000,66.599998,22.653061,32,53.5,67.900002,68.0,53.0
20160829201500,49.200001,16.734694,30,55.200001,67.800003,68.0,53.0
20160829203000,49.200001,16.734694,30,54.299999,68.099998,68.0,53.0
20160829204500,0.0,0.0,8,57.5,68.0,68.0,53.0
20160829210000,55.799999,18.979592,31,54.700001,68.199997,68.0,53.0
20160829211500,0.0,0.0,8,57.599998,68.0,68.0,53.0
20160829213000,58.200001,19.795919,29,54.700001,68.099998,68.0,53.0
20160829214500,0.0,0.0,8,57.900002,68.0,68.0,53.0
20160829220000,0.0,0.0,9,55.5,68.199997,68.0,53.0
20160829221500,0.0,0.0,8,59.5,68.099998,68.0,53.0
20160829223000,58.200001,19.795919,29,55.099998,67.900002,68.0,53.0
20160829224500,0.0,0.0,8,58.700001,68.099998,68.0,53.0
20160829230000,58.200001,19.795919,29,55.099998,67.900002,68.0,53.0
20160829231500,0.0,0.0,8,58.5,68.199997,68.0,53.0
20160829233000,0.0,0.0,12,54.700001,67.699997,68.0,53.0
20160829234500,0.0,0.0,9,58.700001,68.300003,68.0,53.0
20160830000000,0.0,0.0,4,58.700001,67.5,68.0,53.0
20160830001500,0.0,0.0,9,61.099998,68.400002,68.0,53.0
20160830003000,0.0,0.0,9,58.700001,67.900002,68.0,53.0
20160830004500,51.599998,17.55102,28,56.799999,68.300003,68.0,53.0
20160830010000,0.0,0.0,8,60.299999,67.900002,68.0,53.0
20160830011500,55.799999,18.979592,29,56.0,68.300003,68.0,53.0
20160830013000,0.0,0.0,8,58.599998,68.0,68.0,53.0
20160830014500,58.200001,19.795919,29,55.599998,68.099998,68.0,53.0
20160830020000,49.200001,16.734694,27,55.599998,67.900002,68.0,53.0
20160830021500,0.0,0.0,8,55.599998,67.599998,68.0,53.0
20160830023000,0.0,0.0,7,59.099998,68.199997,68.0,53.0
20160830024500,0.0,0.0,5,59.099998,67.5,68.0,53.0
20160830030000,0.0,0.0,9,61.900002,68.400002,68.0,53.0
20160830031500,0.0,0.0,7,59.599998,67.599998,68.0,53.0
20160830033000,49.200001,16.734694,28,60.799999,68.400002,68.0,53.0
20160830034500,0.0,0.0,7,60.799999,67.900002,68.0,53.0
20160830040000,0.0,0.0,9,58.299999,68.099998,68.0,53.0
20160830041500,0.0,0.0,14,61.900002,68.300003,68.0,53.0
20160830043000,0.0,0.0,4,59.900002,67.5,68.0,53.0
20160830044500,0.0,0.0,9,62.400002,68.400002,68.0,53.0
20160830050000,0.0,0.0,9,60.700001,67.800003,68.0,53.0
20160830051500,0.0,0.0,9,57.5,68.199997,68.0,53.0
20160830053000,0.0,0.0,8,61.5,68.099998,68.0,53.0
20160830054500,58.200001,19.795919,29,55.599998,67.800003,68.0,53.0
20160830060000,0.0,0.0,8,59.900002,68.199997,68.0,53.0
20160830061500,58.200001,19.795919,29,54.700001,68.199997,68.0,53.0
20160830063000,68.400002,23.265307,31,53.599998,68.400002,68.0,53.0
20160830064500,105.0,35.714286,37,52.299999,68.599998,68.0,53.0
20160830070000,133.800003,45.510205,42,52.299999,68.599998,68.0,53.0
20160830071500,163.800003,55.714287,46,52.299999,68.5,68.0,53.0
20160830073000,178.800003,60.816328,49,51.5,68.400002,68.0,53.0
20160830074500,183.0,62.244898,51,51.5,68.400002,68.0,53.0
20160830080000,183.0,62.244898,52,51.5,68.300003,68.0,53.0
20160830081500,206.399994,70.20408,54,51.5,68.199997,68.0,53.0
20160830083000,200.399994,68.163263,54,51.5,68.099998,68.0,53.0
20160830084500,207.600006,70.612247,54,51.5,68.0,68.0,53.0
20160830090000,190.800003,64.89796,54,51.5,67.900002,68.0,53.0
20160830091500,195.600006,66.530614,54,51.5,67.900002,68.0,53.0
20160830093000,192.600006,65.510206,54,52.200001,67.800003,68.0,53.0
20160830094500,202.199997,68.775509,54,52.200001,68.0,68.0,53.0
20160830100000,193.800003,65.918368,54,52.200001,68.199997,68.0,53.0
20160830101500,193.800003,65.918368,54,52.200001,68.199997,68.0,53.0
20160830103000,193.800003,65.918368,54,52.200001,68.199997,68.0,53.0
20160830104500,193.800003,65.918368,54,52.200001,68.199997,68.0,53.0
20160830110000,198.0,67.346939,54,52.200001,68.300003,68.0,53.0
20160830111500,203.399994,69.183671,56,52.200001,68.300003,68.0,53.0
20160830113000,195.600006,66.530614,56,52.200001,68.199997,68.0,53.0
20160830114500,213.0,72.44898,59,52.200001,68.099998,68.0,53.0
20160830120000,213.0,72.44898,59,52.200001,67.900002,68.0,53.0
20160830121500,213.0,72.44898,59,52.200001,68.199997,68.0,53.0
20160830123000,213.0,72.44898,59,52.200001,68.199997,68.0,53.0
20160830124500,223.800003,76.12245,61,52.200001,68.5,68.0,53.0
20160830130000,240.600006,81.836737,64,52.200001,68.0,68.0,53.0
20160830131500,235.800003,80.204083,60,52.200001,68.0,68.0,53.0
20160830133000,240.600006,81.836737,61,52.200001,68.199997,68.0,53.0
20160830134500,282.600006,96.122451,67,52.200001,68.599998,68.0,53.0
20160830140000,282.600006,96.122451,67,51.5,68.699997,68.0,53.0
20160830141500,294.600006,100.204084,66,51.5,68.699997,68.0,53.0
20160830143000,291.0,98.979592,66,51.5,68.699997,68.0,53.0
20160830144500,287.399994,97.7551,65,51.5,68.599998,68.0,53.0
20160830150000,287.399994,97.7551,66,51.5,68.5,68.0,53.0
20160830151500,294.600006,100.204084,66,51.5,68.400002,68.0,53.0
20160830153000,294.600006,100.204084,66,52.200001,68.199997,68.0,53.0
20160830154500,298.200012,101.428576,66,51.5,68.099998,68.0,53.0
20160830160000,298.200012,101.428576,66,51.5,67.900002,68.0,53.0
20160830161500,294.600006,100.204084,66,51.5,67.900002,68.0,53.0
20160830163000,287.399994,97.7551,66,51.5,67.800003,68.0,53.0
20160830164500,274.799988,93.469384,64,51.5,67.5,68.0,53.0
20160830170000,244.800003,83.265307,60,52.200001,67.5,68.0,53.0
20160830171500,230.399994,78.367345,58,52.200001,67.699997,68.0,53.0
20160830173000,235.800003,80.204083,60,52.200001,67.699997,68.0,53.0
20160830174500,240.600006,81.836737,60,51.5,67.900002,68.0,53.0
20160830180000,240.600006,81.836737,60,51.5,68.099998,68.0,53.0
20160830181500,240.600006,81.836737,60,51.5,67.800003,68.0,53.0
20160830183000,183.0,62.244898,51,52.200001,67.199997,68.0,53.0
20160830184500,183.0,62.244898,51,52.200001,67.800003,68.0,53.0
20160830190000,103.800003,35.306123,38,52.200001,66.900002,68.0,53.0
20160830191500,101.400002,34.489796,37,52.200001,67.599998,68.0,53.0
20160830193000,0.0,0.0,9,54.700001,67.300003,68.0,53.0
20160830194500,62.400002,21.22449,33,54.700001,67.900002,68.0,53.0
20160830200000,0.0,0.0,1,55.900002,67.099998,68.0,53.0
20160830201500,0.0,0.0,7,59.900002,68.300003,68.0,53.0
20160830203000,0.0,0.0,0,58.700001,67.300003,68.0,53.0
20160830204500,0.0,0.0,7,62.400002,68.099998,68.0,53.0
20160830210000,66.599998,22.653061,30,54.900002,68.0,68.0,53.0
20160830211500,0.0,0.0,5,59.599998,67.699997,68.0,53.0
20160830213000,66.599998,22.653061,30,56.400002,68.599998,68.0,53.0
20160830214500,0.0,0.0,1,57.900002,67.400002,68.0,53.0
20160830220000,51.599998,17.55102,27,61.200001,68.599998,68.0,53.0
20160830221500,0.0,0.0,0,58.700001,67.099998,68.0,53.0
20160830223000,0.0,0.0,5,61.900002,68.199997,68.0,53.0
20160830224500,0.0,0.0,6,58.099998,67.599998,68.0,53.0
20160830230000,0.0,0.0,5,61.900002,68.099998,68.0,53.0
20160830231500,64.800003,22.040817,29,56.0,68.300003,68.0,53.0
20160830233000,0.0,0.0,5,60.700001,67.599998,68.0,53.0
20160830234500,62.400002,21.22449,29,57.700001,68.5,68.0,53.0
20160831000000,0.0,0.0,0,57.099998,67.0,68.0,53.0
20160831001500,0.0,0.0,6,61.099998,68.199997,68.0,53.0
20160831003000,0.0,0.0,9,55.5,68.0,68.0,53.0
20160831004500,0.0,0.0,2,60.299999,67.5,68.0,53.0
20160831010000,51.599998,17.55102,26,59.599998,68.5,68.0,53.0
20160831011500,132.0,44.897959,0,52.299999,66.400002,68.0,53.0
20160831013000,55.799999,18.979592,28,54.299999,67.599998,68.0,53.0
20160831014500,0.0,0.0,7,54.299999,67.400002,68.0,53.0
20160831020000,0.0,0.0,2,58.299999,67.199997,68.0,53.0
20160831021500,0.0,0.0,9,61.099998,68.300003,68.0,53.0
20160831023000,0.0,0.0,0,58.700001,67.0,68.0,53.0
20160831024500,0.0,0.0,8,61.900002,67.800003,68.0,53.0
20160831030000,55.799999,18.979592,28,57.099998,68.400002,68.0,53.0
20160831031500,0.0,0.0,0,58.700001,67.0,68.0,53.0
20160831033000,0.0,0.0,8,61.900002,68.199997,68.0,53.0
20160831034500,0.0,0.0,5,55.900002,67.400002,68.0,53.0
20160831040000,0.0,0.0,4,60.400002,67.5,68.0,53.0
20160831041500,55.799999,18.979592,28,61.599998,68.400002,68.0,53.0
20160831043000,0.0,0.0,0,59.5,66.900002,68.0,53.0
20160831044500,0.0,0.0,7,62.400002,68.0,68.0,53.0
20160831050000,58.200001,19.795919,28,56.400002,68.400002,68.0,53.0
20160831051500,0.0,0.0,1,59.200001,67.099998,68.0,53.0
20160831053000,0.0,0.0,7,61.900002,68.199997,68.0,53.0
20160831054500,64.800003,22.040817,29,55.599998,68.199997,68.0,53.0
20160831060000,0.0,0.0,9,59.099998,68.099998,68.0,53.0
20160831061500,58.200001,19.795919,28,55.599998,68.300003,68.0,53.0
20160831063000,83.400002,28.367347,32,53.5,68.400002,68.0,53.0
20160831064500,97.800003,33.265307,35,52.700001,68.5,68.0,53.0
20160831070000,121.800003,41.428572,40,52.700001,68.5,68.0,53.0
20160831071500,141.0,47.959184,44,52.700001,68.5,68.0,53.0
20160831073000,147.600006,50.204084,46,52.700001,68.400002,68.0,53.0
20160831074500,158.399994,53.877549,47,51.900002,68.099998,68.0,53.0
20160831080000,175.800003,59.795919,52,51.900002,68.400002,68.0,53.0
20160831081500,193.199997,65.714285,53,51.900002,68.199997,68.0,53.0
20160831083000,180.600006,61.428574,52,51.900002,67.699997,68.0,53.0
20160831084500,175.800003,59.795919,50,51.900002,67.900002,68.0,53.0
20160831090000,171.600006,58.367349,49,51.900002,67.699997,68.0,53.0
20160831091500,169.199997,57.551019,48,51.900002,68.0,68.0,53.0
20160831093000,184.199997,62.65306,50,51.900002,68.300003,68.0,53.0
20160831094500,184.199997,62.65306,50,51.900002,68.300003,68.0,53.0
20160831100000,178.800003,60.816328,50,51.900002,68.199997,68.0,53.0
20160831101500,185.399994,63.061222,50,51.900002,68.199997,68.0,53.0
20160831103000,185.399994,63.061222,50,52.599998,68.199997,68.0,53.0
20160831104500,185.399994,63.061222,50,52.599998,68.199997,68.0,53.0
20160831110000,181.199997,61.632652,50,51.900002,68.099998,68.0,53.0
20160831111500,178.199997,60.612244,50,51.900002,68.0,68.0,53.0
20160831113000,172.199997,58.571428,51,51.900002,68.099998,68.0,53.0
20160831114500,172.199997,58.571428,51,52.599998,68.0,68.0,53.0
20160831120000,172.199997,58.571428,51,52.599998,68.099998,68.0,53.0
20160831121500,211.800003,72.040817,58,52.599998,68.599998,68.0,53.0
20160831123000,235.800003,80.204083,62,52.599998,68.599998,68.0,53.0
20160831124500,240.600006,81.836737,62,51.900002,68.400002,68.0,53.0
20160831130000,249.0,84.693878,64,51.900002,68.300003,68.0,53.0
20160831131500,244.800003,83.265307,61,51.900002,68.199997,68.0,53.0
20160831133000,253.800003,86.326532,61,51.900002,68.199997,68.0,53.0
20160831134500,249.0,84.693878,60,51.900002,68.099998,68.0,53.0
20160831140000,253.800003,86.326532,60,51.900002,68.099998,68.0,53.0
20160831141500,249.0,84.693878,60,51.900002,68.300003,68.0,53.0
20160831143000,279.0,94.897959,63,51.900002,68.400002,68.0,53.0
20160831144500,271.200012,92.244902,61,51.900002,68.199997,68.0,53.0
20160831150000,287.399994,97.7551,61,51.900002,68.099998,68.0,53.0
20160831151500,287.399994,97.7551,61,51.900002,68.199997,68.0,53.0
20160831153000,287.399994,97.7551,61,51.900002,68.199997,68.0,53.0
20160831154500,282.600006,96.122451,61,51.900002,68.300003,68.0,53.0
20160831160000,287.399994,97.7551,61,51.900002,68.599998,68.0,53.0
20160831161500,287.399994,97.7551,61,51.900002,68.800003,68.0,53.0
20160831163000,287.399994,97.7551,61,51.900002,68.800003,68.0,53.0
20160831164500,282.600006,96.122451,61,51.900002,68.900002,68.0,53.0
20160831170000,282.600006,96.122451,61,51.900002,68.900002,68.0,53.0
20160831171500,282.600006,96.122451,61,51.099998,68.900002,68.0,53.0
20160831173000,244.800003,83.265307,57,51.099998,68.300003,68.0,53.0
20160831174500,274.799988,93.469384,61,51.099998,68.599998,68.0,53.0
20160831180000,279.0,94.897959,60,51.799999,68.699997,68.0,53.0
20160831181500,262.200012,89.183678,59,51.099998,68.199997,68.0,53.0
20160831183000,282.600006,96.122451,62,51.099998,69.099998,68.0,53.0
20160831184500,249.0,84.693878,58,51.099998,68.5,68.0,53.0
20160831190000,266.399994,90.612243,60,51.099998,67.699997,68.0,53.0
20160831191500,253.800003,86.326532,58,51.099998,68.099998,68.0,53.0
20160831193000,215.399994,73.265304,54,51.099998,67.400002,68.0,53.0
20160831194500,230.399994,78.367345,56,51.099998,68.300003,68.0,53.0
20160831200000,213.600006,72.653063,53,51.099998,67.800003,68.0,53.0
20160831201500,223.199997,75.918366,54,51.099998,68.199997,68.0,53.0
20160831203000,202.199997,68.775509,51,51.099998,68.099998,68.0,53.0
20160831204500,195.600006,66.530614,50,51.099998,67.400002,68.0,53.0
20160831210000,195.600006,66.530614,51,51.099998,68.199997,68.0,53.0
20160831211500,177.600006,60.408165,48,51.099998,67.199997,68.0,53.0
20160831213000,190.800003,64.89796,51,51.099998,68.199997,68.0,53.0
20160831214500,178.800003,60.816328,49,51.099998,67.199997,68.0,53.0
20160831220000,192.0,65.306122,51,51.099998,68.300003,68.0,53.0
20160831221500,216.600006,73.673471,55,51.099998,67.800003,68.0,53.0
20160831223000,183.600006,62.448982,50,51.099998,68.099998,68.0,53.0
20160831224500,207.0,70.408163,54,51.099998,68.400002,68.0,53.0
20160831230000,175.800003,59.795919,49,51.099998,68.0,68.0,53.0
20160831231500,205.199997,69.795917,53,51.099998,68.5,68.0,53.0
20160831233000,174.600006,59.387757,49,51.099998,67.900002,68.0,53.0
20160831234500,193.199997,65.714285,52,51.099998,68.300003,68.0,53.0
20160901000000,161.399994,54.897957,47,51.799999,67.699997,68.0,53.0
20160901001500,184.199997,62.65306,50,51.099998,68.300003,68.0,53.0
20160901003000,196.199997,66.734693,52,51.099998,67.599998,68.0,53.0
20160901004500,171.0,58.163265,48,51.099998,68.099998,68.0,53.0
20160901010000,189.600006,64.489798,51,51.799999,68.400002,68.0,53.0
20160901011500,165.0,56.122449,47,51.099998,67.699997,68.0,53.0
20160901013000,173.399994,58.97959,48,51.799999,68.199997,68.0,53.0
20160901014500,187.800003,63.877552,51,51.099998,68.400002,68.0,53.0
20160901020000,172.199997,58.571428,48,51.799999,67.900002,68.0,53.0
20160901021500,176.399994,59.999998,49,51.099998,68.300003,68.0,53.0
20160901023000,159.600006,54.285716,47,51.799999,67.300003,68.0,53.0
20160901024500,168.0,57.142857,48,51.099998,68.099998,68.0,53.0
20160901030000,185.399994,63.061222,50,51.099998,68.400002,68.0,53.0
20160901031500,160.800003,54.693879,46,51.099998,67.599998,68.0,53.0
20160901033000,167.399994,56.938773,47,51.799999,68.199997,68.0,53.0
20160901034500,193.800003,65.918368,51,51.0,67.699997,68.0,53.0
20160901040000,154.199997,52.448979,45,51.0,67.900002,68.0,53.0
20160901041500,171.600006,58.367349,48,51.799999,68.400002,68.0,53.0
20160901043000,158.399994,53.877549,46,51.099998,67.400002,68.0,53.0
20160901044500,160.800003,54.693879,47,51.099998,68.099998,68.0,53.0
20160901050000,178.800003,60.816328,49,51.099998,68.400002,68.0,53.0
20160901051500,154.800003,52.653062,46,51.099998,67.699997,68.0,53.0
20160901053000,159.600006,54.285716,46,51.799999,68.199997,68.0,53.0
20160901054500,174.600006,59.387757,49,51.099998,68.300003,68.0,53.0
20160901060000,142.800003,48.57143,44,51.799999,67.5,68.0,53.0
20160901061500,156.0,53.061224,45,51.099998,67.900002,68.0,53.0
20160901063000,156.0,53.061224,45,51.900002,68.099998,68.0,53.0
20160901064500,156.0,53.061224,45,51.099998,68.099998,68.0,53.0
20160901070000,156.0,53.061224,45,51.700001,68.0,68.0,53.0
20160901071500,156.0,53.061224,45,51.099998,67.900002,68.0,53.0
20160901073000,156.0,53.061224,45,51.099998,67.800003,68.0,53.0
20160901074500,130.199997,44.285713,42,52.200001,67.599998,68.0,53.0
20160901080000,108.0,36.734694,39,52.200001,67.400002,68.0,53.0
20160901081500,97.800003,33.265307,36,52.200001,67.599998,68.0,53.0
20160901083000,46.200001,15.714286,29,53.900002,67.400002,68.0,53.0
20160901084500,58.200001,19.795919,31,53.900002,67.699997,68.0,53.0
20160901090000,62.400002,21.22449,31,53.900002,67.800003,68.0,53.0
20160901091500,64.800003,22.040817,31,53.900002,67.800003,68.0,53.0
20160901093000,68.400002,23.265307,31,53.900002,67.900002,68.0,53.0
20160901094500,66.599998,22.653061,31,53.900002,67.900002,68.0,53.0
20160901100000,66.599998,22.653061,31,53.900002,68.0,68.0,53.0
20160901101500,70.199997,23.87755,33,53.900002,68.300003,68.0,53.0
20160901103000,111.599998,37.959183,39,53.099998,68.599998,68.0,53.0
20160901104500,124.800003,42.448981,40,53.099998,68.5,68.0,53.0
20160901110000,171.0,58.163265,47,52.299999,68.699997,68.0,53.0
20160901111500,183.0,62.244898,49,52.299999,68.5,68.0,53.0
20160901113000,191.399994,65.102039,50,52.299999,68.199997,68.0,53.0
20160901114500,191.399994,65.102039,50,52.299999,68.199997,68.0,53.0
20160901120000,178.800003,60.816328,49,52.299999,67.800003,68.0,53.0
20160901121500,176.399994,59.999998,49,52.299999,67.900002,68.0,53.0
20160901123000,166.199997,56.530611,47,52.299999,67.699997,68.0,53.0
20160901124500,166.199997,56.530611,47,52.299999,67.800003,68.0,53.0
20160901130000,150.600006,51.224492,44,52.299999,68.0,68.0,53.0
20160901131500,195.0,66.326531,49,52.299999,68.599998,68.0,53.0
20160901133000,240.600006,81.836737,55,51.5,68.699997,68.0,53.0
20160901134500,249.0,84.693878,57,51.5,68.400002,68.0,53.0
20160901140000,274.799988,93.469384,60,51.5,68.599998,68.0,53.0
20160901141500,282.600006,96.122451,61,51.5,68.5,68.0,53.0
20160901143000,287.399994,97.7551,61,51.5,68.400002,68.0,53.0
20160901144500,282.600006,96.122451,61,51.5,68.199997,68.0,53.0
20160901150000,282.600006,96.122451,61,51.5,68.099998,68.0,53.0
20160901151500,282.600006,96.122451,61,51.5,67.900002,68.0,53.0
20160901153000,282.600006,96.122451,61,51.5,67.800003,68.0,53.0
20160901154500,279.0,94.897959,60,51.5,67.699997,68.0,53.0
20160901160000,253.800003,86.326532,57,51.5,67.599998,68.0,53.0
20160901161500,244.800003,83.265307,56,51.5,67.5,68.0,53.0
20160901163000,230.399994,78.367345,54,51.5,67.599998,68.0,53.0
20160901164500,184.199997,62.65306,48,51.5,67.099998,68.0,53.0
20160901170000,116.400002,39.591837,38,52.599998,67.199997,68.0,53.0
20160901171500,94.199997,32.040815,35,52.599998,67.199997,68.0,53.0
20160901173000,82.199997,27.959183,33,52.599998,67.699997,68.0,53.0
20160901174500,70.199997,23.87755,31,52.599998,67.5,68.0,53.0
20160901180000,195.600006,66.530614,50,51.900002,69.5,68.0,53.0
20160901181500,145.800003,49.591838,43,51.900002,67.900002,68.0,53.0
20160901183000,145.800003,49.591838,43,51.900002,68.099998,68.0,53.0
20160901184500,86.400002,29.387756,34,51.900002,67.400002,68.0,53.0
20160901190000,76.800003,26.12245,32,52.599998,67.400002,68.0,53.0
20160901191500,55.799999,18.979592,30,54.0,67.699997,68.0,53.0
20160901193000,0.0,0.0,4,54.700001,67.300003,68.0,53.0
