PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160901194500,0.0,0.0,8,58.299999,68.300003,68.0,53.0
20160901200000,0.0,0.0,1,60.299999,67.5,68.0,53.0
20160901201500,0.0,0.0,7,61.900002,68.300003,68.0,53.0
20160901203000,0.0,0.0,3,63.200001,67.599998,68.0,53.0
20160901204500,0.0,0.0,3,64.0,67.599998,68.0,53.0
20160901210000,0.0,0.0,5,64.0,67.900002,68.0,53.0
20160901211500,0.0,0.0,0,64.800003,67.199997,68.0,53.0
20160901213000,0.0,0.0,6,64.800003,68.099998,68.0,53.0
20160901214500,0.0,0.0,0,64.800003,67.300003,68.0,53.0
20160901220000,0.0,0.0,5,64.800003,68.0,68.0,53.0
20160901221500,0.0,0.0,2,64.800003,67.5,68.0,53.0
20160901223000,0.0,0.0,2,64.800003,67.400002,68.0,53.0
20160901224500,0.0,0.0,6,65.5,67.800003,68.0,53.0
20160901230000,0.0,0.0,0,65.5,67.099998,68.0,53.0
20160901231500,0.0,0.0,6,65.5,68.0,68.0,53.0
20160901233000,0.0,0.0,1,65.5,67.099998,68.0,53.0
20160901234500,0.0,0.0,7,65.5,68.099998,68.0,53.0
20160902000000,0.0,0.0,1,65.5,67.099998,68.0,53.0
20160902001500,0.0,0.0,6,65.5,67.699997,68.0,53.0
20160902003000,0.0,0.0,2,65.5,67.199997,68.0,53.0
20160902004500,0.0,0.0,1,64.800003,67.300003,68.0,53.0
20160902010000,0.0,0.0,3,64.800003,67.400002,68.0,53.0
20160902011500,0.0,0.0,0,64.800003,67.199997,68.0,53.0
20160902013000,0.0,0.0,5,64.800003,67.599998,68.0,53.0
20160902014500,0.0,0.0,0,64.800003,66.900002,68.0,53.0
20160902020000,0.0,0.0,6,64.800003,67.699997,68.0,53.0
20160902021500,0.0,0.0,0,64.800003,66.800003,68.0,53.0
20160902023000,0.0,0.0,8,64.800003,67.800003,68.0,53.0
20160902024500,0.0,0.0,1,64.800003,67.099998,68.0,53.0
20160902030000,0.0,0.0,2,64.800003,67.400002,68.0,53.0
20160902031500,0.0,0.0,2,64.800003,67.300003,68.0,53.0
20160902033000,0.0,0.0,0,64.800003,67.099998,68.0,53.0
20160902034500,0.0,0.0,3,64.800003,67.400002,68.0,53.0
20160902040000,0.0,0.0,0,64.800003,66.800003,68.0,53.0
20160902041500,0.0,0.0,6,64.800003,67.599998,68.0,53.0
20160902043000,0.0,0.0,0,64.800003,66.900002,68.0,53.0
20160902044500,0.0,0.0,7,64.800003,67.699997,68.0,53.0
20160902050000,0.0,0.0,2,64.800003,67.0,68.0,53.0
20160902051500,0.0,0.0,3,64.800003,67.300003,68.0,53.0
20160902053000,0.0,0.0,2,64.800003,67.300003,68.0,53.0
20160902054500,0.0,0.0,0,64.800003,67.099998,68.0,53.0
20160902060000,0.0,0.0,5,64.800003,67.5,68.0,53.0
20160902061500,0.0,0.0,4,64.099998,67.599998,68.0,53.0
20160902063000,0.0,0.0,4,64.099998,67.699997,68.0,53.0
20160902064500,0.0,0.0,5,64.099998,67.800003,68.0,53.0
20160902070000,0.0,0.0,5,64.099998,67.900002,68.0,53.0
20160902071500,0.0,0.0,5,64.800003,68.0,68.0,53.0
20160902073000,0.0,0.0,5,64.800003,68.099998,68.0,53.0
20160902074500,0.0,0.0,5,65.599998,68.199997,68.0,53.0
20160902080000,0.0,0.0,6,65.599998,68.300003,68.0,53.0
20160902081500,0.0,0.0,9,65.599998,68.400002,68.0,53.0
20160902083000,75.0,25.510204,30,55.200001,68.5,68.0,53.0
20160902084500,91.800003,31.224491,33,53.5,68.5,68.0,53.0
20160902090000,110.400002,37.551021,37,52.700001,68.5,68.0,53.0
20160902091500,142.800003,48.57143,43,52.700001,68.5,68.0,53.0
20160902093000,178.800003,60.816328,47,51.900002,68.5,68.0,53.0
20160902094500,176.399994,59.999998,48,51.900002,68.400002,68.0,53.0
20160902100000,188.399994,64.081631,48,51.900002,68.199997,68.0,53.0
20160902101500,184.199997,62.65306,48,51.900002,68.099998,68.0,53.0
20160902103000,184.199997,62.65306,48,51.900002,68.099998,68.0,53.0
20160902104500,184.199997,62.65306,48,51.900002,68.199997,68.0,53.0
20160902110000,187.199997,63.673468,48,51.900002,68.099998,68.0,53.0
20160902111500,179.399994,61.020406,48,51.900002,68.099998,68.0,53.0
20160902113000,179.399994,61.020406,48,51.900002,67.900002,68.0,53.0
20160902114500,181.199997,61.632652,48,51.900002,68.099998,68.0,53.0
20160902120000,181.199997,61.632652,48,51.900002,68.099998,68.0,53.0
20160902121500,204.0,69.387755,52,51.900002,68.400002,68.0,53.0
20160902123000,219.0,74.489796,53,51.900002,68.5,68.0,53.0
20160902124500,226.800003,77.142858,55,51.900002,68.400002,68.0,53.0
20160902130000,235.800003,80.204083,55,51.900002,68.199997,68.0,53.0
20160902131500,240.600006,81.836737,55,51.900002,68.400002,68.0,53.0
20160902133000,262.200012,89.183678,57,51.900002,68.400002,68.0,53.0
20160902134500,287.399994,97.7551,61,51.900002,68.5,68.0,53.0
20160902140000,291.0,98.979592,61,51.900002,68.5,68.0,53.0
20160902141500,287.399994,97.7551,61,51.900002,68.599998,68.0,53.0
20160902143000,291.0,98.979592,60,51.900002,68.300003,68.0,53.0
20160902144500,282.600006,96.122451,60,51.900002,68.099998,68.0,53.0
20160902150000,287.399994,97.7551,60,51.900002,68.099998,68.0,53.0
20160902151500,282.600006,96.122451,60,51.900002,67.900002,68.0,53.0
20160902153000,282.600006,96.122451,60,51.299999,67.900002,68.0,53.0
20160902154500,235.800003,80.204083,55,51.299999,67.5,68.0,53.0
20160902160000,240.600006,81.836737,56,51.900002,67.599998,68.0,53.0
20160902161500,240.600006,81.836737,56,51.900002,67.699997,68.0,53.0
20160902163000,215.399994,73.265304,53,51.900002,67.599998,68.0,53.0
20160902164500,215.399994,73.265304,53,51.900002,67.699997,68.0,53.0
20160902170000,215.399994,73.265304,52,51.900002,67.599998,68.0,53.0
20160902171500,215.399994,73.265304,52,51.900002,67.699997,68.0,53.0
20160902173000,190.199997,64.693877,50,51.900002,67.699997,68.0,53.0
20160902174500,198.0,67.346939,51,51.900002,67.800003,68.0,53.0
20160902180000,208.199997,70.816325,51,51.900002,67.800003,68.0,53.0
20160902181500,193.800003,65.918368,49,51.900002,67.5,68.0,53.0
20160902183000,147.600006,50.204084,43,51.900002,67.599998,68.0,53.0
20160902184500,111.599998,37.959183,37,51.900002,67.099998,68.0,53.0
20160902190000,62.400002,21.22449,31,53.5,67.400002,68.0,53.0
20160902191500,0.0,0.0,8,54.299999,67.300003,68.0,53.0
20160902193000,0.0,0.0,9,59.099998,67.800003,68.0,53.0
20160902194500,0.0,0.0,3,61.900002,67.400002,68.0,53.0
20160902200000,0.0,0.0,6,64.0,67.900002,68.0,53.0
20160902201500,0.0,0.0,0,65.300003,67.0,68.0,53.0
20160902203000,0.0,0.0,7,66.300003,67.800003,68.0,53.0
20160902204500,0.0,0.0,0,67.199997,66.900002,68.0,53.0
20160902210000,0.0,0.0,5,67.199997,67.699997,68.0,53.0
20160902211500,0.0,0.0,0,68.099998,66.900002,68.0,53.0
20160902213000,0.0,0.0,6,68.099998,67.699997,68.0,53.0
20160902214500,0.0,0.0,0,68.099998,66.599998,68.0,53.0
20160902220000,0.0,0.0,6,68.099998,67.599998,68.0,53.0
20160902221500,0.0,0.0,0,68.099998,66.699997,68.0,53.0
20160902223000,0.0,0.0,5,68.099998,67.5,68.0,53.0
20160902224500,0.0,0.0,0,68.099998,66.699997,68.0,53.0
20160902230000,0.0,0.0,5,68.099998,67.400002,68.0,53.0
20160902231500,0.0,0.0,0,68.099998,66.900002,68.0,53.0
20160902233000,0.0,0.0,2,68.099998,67.199997,68.0,53.0
20160902234500,0.0,0.0,2,68.099998,67.300003,68.0,53.0
20160903000000,0.0,0.0,1,68.099998,67.0,68.0,53.0
20160903001500,0.0,0.0,4,67.300003,67.300003,68.0,53.0
20160903003000,0.0,0.0,1,68.099998,67.0,68.0,53.0
20160903004500,0.0,0.0,2,61.5,67.199997,68.0,53.0
20160903010000,0.0,0.0,0,65.300003,66.900002,68.0,53.0
20160903011500,0.0,0.0,0,66.199997,67.199997,68.0,53.0
20160903013000,0.0,0.0,1,66.199997,66.800003,68.0,53.0
20160903014500,0.0,0.0,5,66.199997,67.5,68.0,53.0
20160903020000,0.0,0.0,0,67.699997,66.699997,68.0,53.0
20160903021500,0.0,0.0,8,67.699997,67.699997,68.0,53.0
20160903023000,0.0,0.0,1,67.699997,66.5,68.0,53.0
20160903024500,49.200001,16.734694,24,64.900002,67.699997,68.0,53.0
20160903030000,0.0,0.0,1,65.800003,66.5,68.0,53.0
20160903031500,0.0,0.0,9,65.800003,67.699997,68.0,53.0
20160903033000,0.0,0.0,0,67.199997,66.400002,68.0,53.0
20160903034500,0.0,0.0,8,67.199997,67.699997,68.0,53.0
20160903040000,0.0,0.0,1,67.199997,66.400002,68.0,53.0
20160903041500,0.0,0.0,8,67.199997,67.599998,68.0,53.0
20160903043000,0.0,0.0,0,67.199997,66.199997,68.0,53.0
20160903044500,0.0,0.0,6,67.199997,67.400002,68.0,53.0
20160903050000,0.0,0.0,0,67.199997,66.199997,68.0,53.0
20160903051500,0.0,0.0,5,67.199997,67.199997,68.0,53.0
20160903053000,0.0,0.0,0,67.199997,66.300003,68.0,53.0
20160903054500,49.200001,16.734694,24,59.299999,67.400002,68.0,53.0
20160903060000,66.599998,22.653061,28,55.099998,67.800003,68.0,53.0
20160903061500,66.599998,22.653061,28,53.900002,68.099998,68.0,53.0
20160903063000,68.400002,23.265307,28,53.900002,68.099998,68.0,53.0
20160903064500,68.400002,23.265307,28,53.900002,68.199997,68.0,53.0
20160903070000,73.199997,24.897958,29,53.200001,68.300003,68.0,53.0
20160903071500,79.199997,26.938774,31,53.200001,68.300003,68.0,53.0
20160903073000,102.599998,34.897959,36,53.200001,68.400002,68.0,53.0
20160903074500,105.0,35.714286,36,52.599998,68.099998,68.0,53.0
20160903080000,105.0,35.714286,36,52.599998,68.199997,68.0,53.0
20160903081500,103.800003,35.306123,36,52.599998,68.199997,68.0,53.0
20160903083000,105.0,35.714286,36,52.599998,68.0,68.0,53.0
20160903084500,105.0,35.714286,36,52.599998,67.900002,68.0,53.0
20160903090000,106.199997,36.122448,36,52.599998,67.699997,68.0,53.0
20160903091500,96.599998,32.857142,34,52.599998,67.699997,68.0,53.0
20160903093000,86.400002,29.387756,33,52.599998,67.699997,68.0,53.0
20160903094500,86.400002,29.387756,33,52.599998,67.900002,68.0,53.0
20160903100000,84.599998,28.77551,33,52.599998,68.199997,68.0,53.0
20160903101500,101.400002,34.489796,35,53.400002,68.400002,68.0,53.0
20160903103000,115.199997,39.183672,38,53.400002,68.400002,68.0,53.0
20160903104500,127.800003,43.469389,40,52.700001,68.400002,68.0,53.0
20160903110000,148.199997,50.408162,43,52.700001,68.400002,68.0,53.0
20160903111500,154.199997,52.448979,44,52.700001,68.300003,68.0,53.0
20160903113000,152.399994,51.836733,43,52.700001,68.400002,68.0,53.0
20160903114500,166.199997,56.530611,46,52.700001,68.300003,68.0,53.0
20160903120000,163.199997,55.510203,46,52.700001,68.199997,68.0,53.0
20160903121500,171.0,58.163265,46,51.900002,68.199997,68.0,53.0
20160903123000,171.0,58.163265,46,51.900002,68.199997,68.0,53.0
20160903124500,173.399994,58.97959,46,51.900002,68.199997,68.0,53.0
20160903130000,178.800003,60.816328,46,51.900002,68.099998,68.0,53.0
20160903131500,178.800003,60.816328,46,51.900002,68.099998,68.0,53.0
20160903133000,178.800003,60.816328,46,51.900002,68.099998,68.0,53.0
20160903134500,178.800003,60.816328,46,51.900002,68.300003,68.0,53.0
20160903140000,211.199997,71.836734,51,51.900002,68.599998,68.0,53.0
20160903141500,240.600006,81.836737,55,51.900002,68.599998,68.0,53.0
20160903143000,249.0,84.693878,56,51.900002,68.400002,68.0,53.0
20160903144500,274.799988,93.469384,58,51.900002,68.300003,68.0,53.0
20160903150000,271.200012,92.244902,58,51.900002,68.199997,68.0,53.0
20160903151500,274.799988,93.469384,58,51.900002,68.0,68.0,53.0
20160903153000,271.200012,92.244902,58,51.900002,67.900002,68.0,53.0
20160903154500,266.399994,90.612243,58,51.900002,67.800003,68.0,53.0
20160903160000,258.0,87.755102,56,51.900002,67.699997,68.0,53.0
20160903161500,253.800003,86.326532,56,51.900002,67.699997,68.0,53.0
20160903163000,235.800003,80.204083,54,51.900002,67.599998,68.0,53.0
20160903164500,230.399994,78.367345,53,51.900002,67.699997,68.0,53.0
20160903170000,157.800003,53.67347,44,51.900002,67.099998,68.0,53.0
20160903171500,111.599998,37.959183,37,51.900002,67.099998,68.0,53.0
20160903173000,0.0,0.0,9,53.5,67.199997,68.0,53.0
20160903174500,91.800003,31.224491,35,53.5,68.400002,68.0,53.0
20160903180000,102.599998,34.897959,36,52.700001,68.300003,68.0,53.0
20160903181500,171.600006,58.367349,47,52.700001,68.900002,68.0,53.0
20160903183000,139.800003,47.551021,42,51.900002,67.800003,68.0,53.0
20160903184500,100.199997,34.081632,35,51.900002,67.400002,68.0,53.0
20160903190000,68.400002,23.265307,30,53.5,67.5,68.0,53.0
20160903191500,0.0,0.0,4,55.900002,67.199997,68.0,53.0
20160903193000,0.0,0.0,8,59.599998,67.900002,68.0,53.0
20160903194500,0.0,0.0,0,62.400002,67.099998,68.0,53.0
20160903200000,0.0,0.0,6,64.0,67.900002,68.0,53.0
20160903201500,0.0,0.0,2,65.300003,67.199997,68.0,53.0
20160903203000,0.0,0.0,5,66.199997,67.599998,68.0,53.0
20160903204500,0.0,0.0,3,66.199997,67.199997,68.0,53.0
20160903210000,0.0,0.0,0,67.199997,67.199997,68.0,53.0
20160903211500,0.0,0.0,2,67.199997,67.199997,68.0,53.0
20160903213000,0.0,0.0,0,67.199997,66.900002,68.0,53.0
20160903214500,0.0,0.0,1,67.199997,67.199997,68.0,53.0
20160903220000,0.0,0.0,0,67.199997,66.800003,68.0,53.0
20160903221500,0.0,0.0,2,68.099998,67.300003,68.0,53.0
20160903223000,0.0,0.0,0,68.099998,66.5,68.0,53.0
20160903224500,0.0,0.0,2,68.099998,67.199997,68.0,53.0
20160903230000,0.0,0.0,0,68.099998,66.400002,68.0,53.0
20160903231500,0.0,0.0,4,68.099998,67.300003,68.0,53.0
20160903233000,0.0,0.0,0,68.099998,66.300003,68.0,53.0
20160903234500,0.0,0.0,5,68.099998,67.400002,68.0,53.0
20160904000000,0.0,0.0,1,68.099998,66.400002,68.0,53.0
20160904001500,0.0,0.0,4,68.099998,67.400002,68.0,53.0
20160904003000,0.0,0.0,1,68.099998,66.400002,68.0,53.0
20160904004500,0.0,0.0,6,68.099998,67.5,68.0,53.0
20160904010000,0.0,0.0,0,68.099998,66.400002,68.0,53.0
20160904011500,0.0,0.0,4,68.099998,67.400002,68.0,53.0
20160904013000,0.0,0.0,0,68.099998,66.199997,68.0,53.0
20160904014500,0.0,0.0,5,68.099998,67.400002,68.0,53.0
20160904020000,0.0,0.0,0,68.099998,66.300003,68.0,53.0
20160904021500,0.0,0.0,6,68.099998,67.5,68.0,53.0
20160904023000,0.0,0.0,0,68.099998,66.300003,68.0,53.0
20160904024500,0.0,0.0,5,68.099998,67.400002,68.0,53.0
20160904030000,0.0,0.0,0,67.300003,66.099998,68.0,53.0
20160904031500,0.0,0.0,3,67.300003,67.099998,68.0,53.0
20160904033000,0.0,0.0,0,67.300003,66.300003,68.0,53.0
20160904034500,0.0,0.0,2,67.300003,66.900002,68.0,53.0
20160904040000,0.0,0.0,0,67.300003,66.599998,68.0,53.0
20160904041500,0.0,0.0,1,67.300003,66.699997,68.0,53.0
20160904043000,0.0,0.0,4,67.300003,67.400002,68.0,53.0
20160904044500,0.0,0.0,1,67.300003,66.400002,68.0,53.0
20160904050000,0.0,0.0,5,67.300003,67.400002,68.0,53.0
20160904051500,0.0,0.0,0,67.300003,66.300003,68.0,53.0
20160904053000,0.0,0.0,5,67.300003,67.400002,68.0,53.0
20160904054500,0.0,0.0,0,67.300003,66.199997,68.0,53.0
20160904060000,0.0,0.0,4,67.300003,67.300003,68.0,53.0
20160904061500,0.0,0.0,0,67.300003,66.400002,68.0,53.0
20160904063000,0.0,0.0,5,67.300003,67.400002,68.0,53.0
20160904064500,0.0,0.0,8,67.300003,67.800003,68.0,53.0
20160904070000,0.0,0.0,8,67.300003,68.099998,68.0,53.0
20160904071500,0.0,0.0,8,67.300003,68.199997,68.0,53.0
20160904073000,0.0,0.0,9,67.300003,68.300003,68.0,53.0
20160904074500,70.199997,23.87755,28,55.599998,68.400002,68.0,53.0
20160904080000,80.400002,27.346939,31,53.900002,68.400002,68.0,53.0
20160904081500,96.599998,32.857142,33,53.099998,68.300003,68.0,53.0
20160904083000,100.199997,34.081632,34,53.099998,68.199997,68.0,53.0
20160904084500,100.199997,34.081632,34,53.099998,68.0,68.0,53.0
20160904090000,84.599998,28.77551,32,53.099998,67.900002,68.0,53.0
20160904091500,86.400002,29.387756,32,53.099998,67.900002,68.0,53.0
20160904093000,86.400002,29.387756,33,53.900002,67.800003,68.0,53.0
20160904094500,87.599998,29.795918,33,53.900002,67.699997,68.0,53.0
20160904100000,89.400002,30.408164,33,53.900002,67.699997,68.0,53.0
20160904101500,80.400002,27.346939,33,53.900002,67.699997,68.0,53.0
20160904103000,80.400002,27.346939,33,53.900002,67.900002,68.0,53.0
20160904104500,82.199997,27.959183,33,53.900002,68.099998,68.0,53.0
20160904110000,80.400002,27.346939,33,53.900002,68.300003,68.0,53.0
20160904111500,109.199997,37.142856,38,53.099998,68.5,68.0,53.0
20160904113000,130.800003,44.489797,42,53.099998,68.5,68.0,53.0
20160904114500,154.199997,52.448979,46,53.099998,68.5,68.0,53.0
20160904120000,185.399994,63.061222,49,51.900002,68.400002,68.0,53.0
20160904121500,192.600006,65.510206,51,51.900002,68.400002,68.0,53.0
20160904123000,199.800003,67.959185,51,51.900002,68.199997,68.0,53.0
20160904124500,199.800003,67.959185,51,51.900002,68.099998,68.0,53.0
20160904130000,199.800003,67.959185,51,51.900002,68.099998,68.0,53.0
20160904131500,199.800003,67.959185,51,52.599998,68.0,68.0,53.0
20160904133000,199.800003,67.959185,51,52.599998,67.900002,68.0,53.0
20160904134500,199.800003,67.959185,50,51.900002,67.900002,68.0,53.0
20160904140000,195.0,66.326531,50,51.900002,67.900002,68.0,53.0
20160904141500,195.0,66.326531,50,51.900002,68.099998,68.0,53.0
20160904143000,195.0,66.326531,50,51.900002,68.300003,68.0,53.0
20160904144500,219.0,74.489796,53,51.900002,68.400002,68.0,53.0
20160904150000,226.199997,76.938774,55,51.900002,68.400002,68.0,53.0
20160904151500,240.600006,81.836737,56,51.900002,68.300003,68.0,53.0
20160904153000,244.800003,83.265307,56,51.900002,68.199997,68.0,53.0
20160904154500,240.600006,81.836737,56,51.900002,68.099998,68.0,53.0
20160904160000,240.600006,81.836737,56,51.900002,67.900002,68.0,53.0
20160904161500,240.600006,81.836737,56,51.900002,67.900002,68.0,53.0
20160904163000,240.600006,81.836737,56,51.900002,67.800003,68.0,53.0
20160904164500,240.600006,81.836737,56,51.900002,67.800003,68.0,53.0
20160904170000,136.199997,46.32653,42,51.900002,66.699997,68.0,53.0
20160904171500,89.400002,30.408164,33,53.099998,67.099998,68.0,53.0
20160904173000,68.400002,23.265307,30,53.099998,67.199997,68.0,53.0
20160904174500,145.800003,49.591838,44,53.099998,68.699997,68.0,53.0
20160904180000,156.0,53.061224,45,52.299999,68.900002,68.0,53.0
20160904181500,162.600006,55.306125,45,52.299999,67.699997,68.0,53.0
20160904183000,120.599998,41.020408,39,52.299999,67.599998,68.0,53.0
20160904184500,83.400002,28.367347,33,52.299999,67.199997,68.0,53.0
20160904190000,62.400002,21.22449,30,53.900002,67.599998,68.0,53.0
20160904191500,0.0,0.0,0,57.5,67.0,68.0,53.0
20160904193000,0.0,0.0,5,60.700001,67.599998,68.0,53.0
20160904194500,0.0,0.0,1,63.200001,67.199997,68.0,53.0
20160904200000,0.0,0.0,0,64.800003,67.199997,68.0,53.0
20160904201500,0.0,0.0,1,65.800003,67.199997,68.0,53.0
20160904203000,0.0,0.0,0,66.699997,66.900002,68.0,53.0
20160904204500,0.0,0.0,3,66.699997,67.400002,68.0,53.0
20160904210000,0.0,0.0,0,67.699997,66.699997,68.0,53.0
20160904211500,0.0,0.0,5,67.699997,67.599998,68.0,53.0
20160904213000,0.0,0.0,0,67.699997,66.5,68.0,53.0
20160904214500,0.0,0.0,6,68.599998,67.599998,68.0,53.0
20160904220000,0.0,0.0,0,68.599998,66.699997,68.0,53.0
20160904221500,0.0,0.0,7,68.599998,67.599998,68.0,53.0
20160904223000,0.0,0.0,0,68.599998,66.699997,68.0,53.0
20160904224500,0.0,0.0,0,68.599998,67.099998,68.0,53.0
20160904230000,0.0,0.0,0,68.599998,66.699997,68.0,53.0
20160904231500,0.0,0.0,0,68.599998,66.900002,68.0,53.0
20160904233000,0.0,0.0,1,68.599998,66.800003,68.0,53.0
20160904234500,0.0,0.0,0,68.599998,66.599998,68.0,53.0
20160905000000,0.0,0.0,2,68.599998,66.900002,68.0,53.0
20160905001500,0.0,0.0,0,68.599998,66.199997,68.0,53.0
20160905003000,0.0,0.0,3,68.599998,67.0,68.0,53.0
20160905004500,0.0,0.0,0,68.599998,66.099998,68.0,53.0
20160905010000,0.0,0.0,3,68.599998,67.099998,68.0,53.0
20160905011500,0.0,0.0,0,68.599998,65.900002,68.0,53.0
20160905013000,0.0,0.0,4,68.599998,67.099998,68.0,53.0
20160905014500,0.0,0.0,0,68.599998,65.800003,68.0,53.0
20160905020000,0.0,0.0,1,68.599998,66.699997,68.0,53.0
20160905021500,0.0,0.0,0,68.599998,66.5,68.0,53.0
20160905023000,0.0,0.0,2,68.599998,66.599998,68.0,53.0
20160905024500,0.0,0.0,0,68.599998,66.400002,68.0,53.0
20160905030000,0.0,0.0,2,68.599998,66.900002,68.0,53.0
20160905031500,0.0,0.0,0,68.599998,66.0,68.0,53.0
20160905033000,0.0,0.0,2,68.599998,67.0,68.0,53.0
20160905034500,0.0,0.0,0,68.599998,66.0,68.0,53.0
20160905040000,0.0,0.0,3,68.599998,67.099998,68.0,53.0
20160905041500,0.0,0.0,0,68.599998,66.0,68.0,53.0
20160905043000,0.0,0.0,2,68.599998,67.099998,68.0,53.0
20160905044500,0.0,0.0,0,68.599998,65.900002,68.0,53.0
20160905050000,0.0,0.0,4,68.599998,67.099998,68.0,53.0
20160905051500,0.0,0.0,0,68.599998,66.0,68.0,53.0
20160905053000,0.0,0.0,3,68.599998,67.099998,68.0,53.0
20160905054500,0.0,0.0,0,68.599998,66.099998,68.0,53.0
20160905060000,0.0,0.0,3,68.599998,67.199997,68.0,53.0
20160905061500,0.0,0.0,0,68.599998,66.0,68.0,53.0
20160905063000,0.0,0.0,4,68.599998,67.099998,68.0,53.0
20160905064500,0.0,0.0,6,68.599998,67.599998,68.0,53.0
20160905070000,0.0,0.0,7,68.599998,68.099998,68.0,53.0
20160905071500,0.0,0.0,12,68.599998,68.400002,68.0,53.0
20160905073000,87.599998,29.795918,33,55.200001,68.599998,68.0,53.0
20160905074500,133.800003,45.510205,40,52.700001,68.800003,68.0,53.0
20160905080000,169.800003,57.755103,47,52.700001,68.800003,68.0,53.0
20160905081500,204.600006,69.591839,52,51.799999,68.699997,68.0,53.0
20160905083000,220.800003,75.102042,55,51.799999,68.400002,68.0,53.0
20160905084500,216.600006,73.673471,53,51.799999,68.199997,68.0,53.0
20160905090000,213.600006,72.653063,53,51.799999,68.0,68.0,53.0
20160905091500,220.199997,74.897958,53,51.799999,67.900002,68.0,53.0
20160905093000,207.600006,70.612247,53,51.799999,68.0,68.0,53.0
20160905094500,235.800003,80.204083,56,51.799999,68.300003,68.0,53.0
20160905100000,225.600006,76.734696,56,51.799999,68.099998,68.0,53.0
20160905101500,230.399994,78.367345,56,51.799999,67.900002,68.0,53.0
20160905103000,225.600006,76.734696,56,51.799999,67.800003,68.0,53.0
20160905104500,203.399994,69.183671,52,51.799999,67.599998,68.0,53.0
20160905110000,203.399994,69.183671,52,51.799999,67.599998,68.0,53.0
20160905111500,173.399994,58.97959,48,51.799999,67.599998,68.0,53.0
20160905113000,167.399994,56.938773,48,51.799999,67.599998,68.0,53.0
20160905114500,163.800003,55.714287,48,51.799999,67.699997,68.0,53.0
20160905120000,166.800003,56.734695,47,51.799999,67.699997,68.0,53.0
20160905121500,163.800003,55.714287,46,51.799999,67.900002,68.0,53.0
20160905123000,155.399994,52.857141,45,51.799999,67.800003,68.0,53.0
20160905124500,152.399994,51.836733,45,51.799999,67.800003,68.0,53.0
20160905130000,152.399994,51.836733,45,51.799999,68.0,68.0,53.0
20160905131500,160.800003,54.693879,45,51.799999,68.300003,68.0,53.0
20160905133000,183.0,62.244898,49,51.799999,68.400002,68.0,53.0
20160905134500,211.800003,72.040817,52,51.799999,68.599998,68.0,53.0
20160905140000,217.800003,74.081634,53,51.799999,68.400002,68.0,53.0
20160905141500,225.600006,76.734696,54,51.799999,68.400002,68.0,53.0
20160905143000,217.800003,74.081634,55,51.799999,68.099998,68.0,53.0
20160905144500,217.800003,74.081634,55,51.799999,68.099998,68.0,53.0
20160905150000,217.800003,74.081634,55,51.799999,68.099998,68.0,53.0
20160905151500,217.800003,74.081634,55,51.799999,68.0,68.0,53.0
20160905153000,217.800003,74.081634,55,51.799999,67.900002,68.0,53.0
20160905154500,217.800003,74.081634,55,51.799999,67.900002,68.0,53.0
20160905160000,217.800003,74.081634,55,51.799999,67.900002,68.0,53.0
20160905161500,217.800003,74.081634,55,51.799999,67.900002,68.0,53.0
20160905163000,217.800003,74.081634,55,51.799999,67.900002,68.0,53.0
20160905164500,217.800003,74.081634,55,51.799999,67.800003,68.0,53.0
20160905170000,201.0,68.367347,53,51.799999,67.300003,68.0,53.0
20160905171500,100.199997,34.081632,36,51.799999,66.900002,68.0,53.0
20160905173000,84.599998,28.77551,34,53.099998,67.400002,68.0,53.0
20160905174500,49.200001,16.734694,27,55.099998,67.699997,68.0,53.0
20160905180000,190.800003,64.89796,52,51.799999,68.699997,68.0,53.0
20160905181500,151.800003,51.632654,46,51.799999,68.099998,68.0,53.0
20160905183000,93.0,31.632653,35,52.599998,67.199997,68.0,53.0
20160905184500,83.400002,28.367347,34,52.599998,67.5,68.0,53.0
20160905190000,0.0,0.0,2,56.299999,67.099998,68.0,53.0
20160905191500,0.0,0.0,8,59.599998,68.0,68.0,53.0
20160905193000,0.0,0.0,0,62.400002,67.199997,68.0,53.0
20160905194500,0.0,0.0,5,63.799999,67.699997,68.0,53.0
20160905200000,0.0,0.0,3,64.800003,67.300003,68.0,53.0
20160905201500,0.0,0.0,3,65.800003,67.5,68.0,53.0
20160905203000,0.0,0.0,2,66.699997,67.199997,68.0,53.0
20160905204500,0.0,0.0,5,66.699997,67.699997,68.0,53.0
20160905210000,0.0,0.0,1,66.699997,67.0,68.0,53.0
20160905211500,0.0,0.0,6,67.699997,67.800003,68.0,53.0
20160905213000,0.0,0.0,1,67.699997,66.800003,68.0,53.0
20160905214500,0.0,0.0,7,67.699997,67.699997,68.0,53.0
20160905220000,0.0,0.0,1,67.699997,66.599998,68.0,53.0
20160905221500,0.0,0.0,6,67.699997,67.599998,68.0,53.0
20160905223000,0.0,0.0,0,67.699997,66.300003,68.0,53.0
20160905224500,0.0,0.0,4,67.699997,67.400002,68.0,53.0
20160905230000,0.0,0.0,0,67.699997,66.300003,68.0,53.0
20160905231500,0.0,0.0,4,67.699997,67.300003,68.0,53.0
20160905233000,0.0,0.0,0,67.699997,66.199997,68.0,53.0
20160905234500,0.0,0.0,3,67.699997,67.199997,68.0,53.0
20160906000000,0.0,0.0,0,67.699997,66.300003,68.0,53.0
20160906001500,0.0,0.0,3,67.699997,67.099998,68.0,53.0
20160906003000,0.0,0.0,0,67.699997,66.400002,68.0,53.0
20160906004500,0.0,0.0,2,67.699997,67.0,68.0,53.0
20160906010000,0.0,0.0,0,67.699997,66.800003,68.0,53.0
20160906011500,0.0,0.0,1,67.699997,66.800003,68.0,53.0
20160906013000,0.0,0.0,2,67.699997,67.300003,68.0,53.0
20160906014500,0.0,0.0,0,67.699997,66.5,68.0,53.0
20160906020000,0.0,0.0,5,67.699997,67.5,68.0,53.0
20160906021500,0.0,0.0,0,67.699997,66.400002,68.0,53.0
20160906023000,0.0,0.0,5,67.699997,67.400002,68.0,53.0
20160906024500,0.0,0.0,1,67.699997,66.400002,68.0,53.0
20160906030000,0.0,0.0,4,67.699997,67.400002,68.0,53.0
20160906031500,0.0,0.0,0,67.699997,66.099998,68.0,53.0
20160906033000,0.0,0.0,3,67.699997,67.199997,68.0,53.0
20160906034500,0.0,0.0,0,67.699997,66.099998,68.0,53.0
20160906040000,0.0,0.0,1,67.699997,67.0,68.0,53.0
20160906041500,0.0,0.0,0,67.699997,66.599998,68.0,53.0
20160906043000,0.0,0.0,1,67.699997,66.599998,68.0,53.0
20160906044500,0.0,0.0,4,67.699997,67.5,68.0,53.0
20160906050000,0.0,0.0,0,67.699997,66.300003,68.0,53.0
20160906051500,0.0,0.0,2,67.699997,67.199997,68.0,53.0
20160906053000,0.0,0.0,0,67.699997,66.0,68.0,53.0
20160906054500,0.0,0.0,2,67.699997,67.0,68.0,53.0
20160906060000,0.0,0.0,0,67.699997,66.699997,68.0,53.0
20160906061500,55.799999,18.979592,25,58.0,67.5,68.0,53.0
20160906063000,68.400002,23.265307,28,54.400002,67.800003,68.0,53.0
20160906064500,68.400002,23.265307,28,54.400002,68.099998,68.0,53.0
20160906070000,87.599998,29.795918,32,53.5,68.400002,68.0,53.0
20160906071500,113.400002,38.571429,36,52.700001,68.599998,68.0,53.0
20160906073000,159.600006,54.285716,44,51.900002,68.699997,68.0,53.0
20160906074500,196.199997,66.734693,50,51.900002,68.699997,68.0,53.0
20160906080000,230.399994,78.367345,56,51.900002,68.699997,68.0,53.0
20160906081500,262.200012,89.183678,60,51.900002,68.400002,68.0,53.0
20160906083000,253.800003,86.326532,60,51.900002,68.400002,68.0,53.0
20160906084500,266.399994,90.612243,52,51.900002,68.199997,68.0,53.0
20160906090000,249.0,84.693878,53,51.900002,67.900002,68.0,53.0
20160906091500,240.600006,81.836737,49,51.900002,67.599998,68.0,53.0
20160906093000,215.399994,73.265304,45,51.900002,67.599998,68.0,53.0
20160906094500,220.800003,75.102042,46,51.900002,67.900002,68.0,53.0
20160906100000,220.800003,75.102042,46,51.900002,68.0,68.0,53.0
20160906101500,220.800003,75.102042,48,51.900002,67.800003,68.0,53.0
20160906103000,225.600006,76.734696,48,51.900002,67.800003,68.0,53.0
20160906104500,205.800003,70.000001,45,51.900002,67.599998,68.0,53.0
20160906110000,194.399994,66.122447,43,51.900002,67.699997,68.0,53.0
20160906111500,175.199997,59.591836,42,51.900002,67.599998,68.0,53.0
20160906113000,171.600006,58.367349,42,51.900002,67.599998,68.0,53.0
20160906114500,163.800003,55.714287,42,52.599998,67.699997,68.0,53.0
20160906120000,157.199997,53.469387,41,52.599998,68.099998,68.0,53.0
20160906121500,157.199997,53.469387,41,52.599998,67.900002,68.0,53.0
20160906123000,160.199997,54.489795,41,52.599998,67.900002,68.0,53.0
20160906124500,160.199997,54.489795,41,52.599998,68.0,68.0,53.0
20160906130000,173.399994,58.97959,41,51.900002,68.300003,68.0,53.0
20160906131500,207.600006,70.612247,46,51.900002,68.699997,68.0,53.0
20160906133000,240.600006,81.836737,50,51.900002,68.699997,68.0,53.0
20160906134500,266.399994,90.612243,53,51.900002,68.5,68.0,53.0
20160906140000,287.399994,97.7551,56,51.900002,68.699997,68.0,53.0
20160906141500,282.600006,96.122451,56,51.900002,68.5,68.0,53.0
20160906143000,287.399994,97.7551,56,51.900002,68.199997,68.0,53.0
20160906144500,287.399994,97.7551,56,51.900002,68.199997,68.0,53.0
20160906150000,287.399994,97.7551,56,51.900002,68.0,68.0,53.0
20160906151500,271.200012,92.244902,53,51.900002,67.699997,68.0,53.0
20160906153000,249.0,84.693878,51,51.900002,67.699997,68.0,53.0
20160906154500,240.600006,81.836737,51,51.900002,67.699997,68.0,53.0
20160906160000,235.800003,80.204083,51,51.900002,67.699997,68.0,53.0
20160906161500,230.399994,78.367345,50,51.900002,67.800003,68.0,53.0
20160906163000,230.399994,78.367345,50,51.900002,67.800003,68.0,53.0
20160906164500,230.399994,78.367345,50,51.900002,67.800003,68.0,53.0
20160906170000,230.399994,78.367345,50,51.900002,67.800003,68.0,53.0
20160906171500,206.399994,70.20408,47,51.900002,67.5,68.0,53.0
20160906173000,201.0,68.367347,45,51.900002,67.599998,68.0,53.0
20160906174500,196.800003,66.938777,45,51.900002,67.699997,68.0,53.0
20160906180000,194.399994,66.122447,45,51.900002,67.900002,68.0,53.0
20160906181500,194.399994,66.122447,45,51.900002,68.0,68.0,53.0
20160906183000,178.800003,60.816328,42,51.900002,67.400002,68.0,53.0
20160906184500,141.600006,48.163267,38,51.900002,67.599998,68.0,53.0
20160906190000,84.599998,28.77551,27,51.900002,66.900002,68.0,53.0
20160906191500,75.0,25.510204,27,53.5,67.599998,68.0,53.0
20160906193000,0.0,0.0,6,56.299999,67.300003,68.0,53.0
20160906194500,58.200001,19.795919,23,55.200001,67.800003,68.0,53.0
20160906200000,0.0,0.0,4,58.700001,67.599998,68.0,53.0
20160906201500,0.0,0.0,6,61.900002,67.900002,68.0,53.0
20160906203000,0.0,0.0,3,63.599998,67.599998,68.0,53.0
20160906204500,0.0,0.0,6,64.400002,67.800003,68.0,53.0
20160906210000,0.0,0.0,3,65.800003,67.699997,68.0,53.0
20160906211500,0.0,0.0,5,65.800003,67.699997,68.0,53.0
20160906213000,0.0,0.0,4,66.699997,67.699997,68.0,53.0
20160906214500,0.0,0.0,4,65.800003,67.599998,68.0,53.0
20160906220000,0.0,0.0,5,66.800003,67.900002,68.0,53.0
20160906221500,0.0,0.0,0,66.800003,67.199997,68.0,53.0
20160906223000,0.0,0.0,7,66.800003,68.0,68.0,53.0
20160906224500,0.0,0.0,0,65.300003,67.099998,68.0,53.0
20160906230000,0.0,0.0,6,65.300003,67.900002,68.0,53.0
20160906231500,0.0,0.0,0,65.300003,67.199997,68.0,53.0
20160906233000,0.0,0.0,6,65.300003,67.900002,68.0,53.0
20160906234500,0.0,0.0,0,65.300003,67.099998,68.0,53.0
20160907000000,0.0,0.0,6,66.199997,67.800003,68.0,53.0
20160907001500,0.0,0.0,0,66.199997,66.900002,68.0,53.0
20160907003000,0.0,0.0,7,66.199997,67.900002,68.0,53.0
20160907004500,0.0,0.0,0,65.300003,66.900002,68.0,53.0
20160907010000,0.0,0.0,0,65.300003,67.900002,68.0,53.0
20160907011500,0.0,0.0,0,63.299999,66.900002,68.0,53.0
20160907013000,0.0,0.0,8,65.300003,67.900002,68.0,53.0
20160907014500,0.0,0.0,0,66.199997,67.0,68.0,53.0
20160907020000,0.0,0.0,7,66.199997,67.699997,68.0,53.0
20160907021500,0.0,0.0,1,67.199997,67.300003,68.0,53.0
20160907023000,0.0,0.0,4,67.199997,67.599998,68.0,53.0
20160907024500,0.0,0.0,4,67.199997,67.599998,68.0,53.0
20160907030000,0.0,0.0,3,67.900002,67.5,68.0,53.0
20160907031500,0.0,0.0,6,67.900002,67.699997,68.0,53.0
20160907033000,0.0,0.0,2,67.900002,67.300003,68.0,53.0
20160907034500,0.0,0.0,7,67.900002,68.099998,68.0,53.0
20160907040000,0.0,0.0,0,67.900002,67.099998,68.0,53.0
20160907041500,0.0,0.0,5,67.900002,67.599998,68.0,53.0
20160907054500,0.0,0.0,8,67.699997,67.900002,68.0,53.0
20160907060000,0.0,0.0,0,67.699997,67.300003,68.0,53.0
20160907061500,0.0,0.0,4,67.699997,67.699997,68.0,53.0
20160907063000,0.0,0.0,2,67.699997,67.5,68.0,53.0
20160907064500,0.0,0.0,0,67.699997,67.400002,68.0,53.0
20160907070000,0.0,0.0,5,67.699997,67.699997,68.0,53.0
20160907071500,0.0,0.0,6,67.699997,68.0,68.0,53.0
20160907073000,0.0,0.0,6,67.699997,68.199997,68.0,53.0
20160907074500,62.400002,21.22449,27,57.700001,68.5,68.0,53.0
20160907080000,99.0,33.673469,34,53.200001,68.699997,68.0,53.0
20160907081500,141.0,47.959184,41,52.299999,68.699997,68.0,53.0
20160907083000,225.0,76.530612,52,51.5,69.199997,68.0,53.0
20160907084500,249.0,84.693878,58,51.5,68.900002,68.0,53.0
20160907090000,249.0,84.693878,58,51.5,68.400002,68.0,53.0
20160907091500,253.800003,86.326532,59,51.5,68.099998,68.0,53.0
20160907093000,244.800003,83.265307,56,51.5,67.800003,68.0,53.0
20160907094500,163.199997,55.510203,46,51.5,67.0,68.0,53.0
20160907100000,83.400002,28.367347,32,53.099998,66.699997,68.0,53.0
20160907101500,0.0,0.0,7,57.099998,67.099998,68.0,53.0
20160907103000,0.0,0.0,1,60.299999,67.300003,68.0,53.0
20160907104500,0.0,0.0,8,62.799999,68.400002,68.0,53.0
20160907110000,0.0,0.0,8,64.400002,68.099998,68.0,53.0
20160907111500,0.0,0.0,8,65.300003,68.099998,68.0,53.0
20160907113000,0.0,0.0,8,65.300003,68.199997,68.0,53.0
20160907114500,0.0,0.0,8,66.699997,68.199997,68.0,53.0
20160907120000,0.0,0.0,8,66.699997,67.900002,68.0,53.0
20160907121500,49.200001,16.734694,25,64.900002,68.400002,68.0,53.0
20160907123000,93.0,31.632653,33,54.700001,68.5,68.0,53.0
20160907124500,93.0,31.632653,33,53.5,68.199997,68.0,53.0
20160907130000,93.0,31.632653,33,53.5,68.0,68.0,53.0
20160907131500,90.599998,30.816326,33,53.5,67.699997,68.0,53.0
20160907133000,90.599998,30.816326,33,53.5,67.699997,68.0,53.0
20160907134500,73.199997,24.897958,30,53.5,68.300003,68.0,53.0
20160907140000,110.400002,37.551021,37,53.5,68.5,68.0,53.0
20160907141500,130.800003,44.489797,41,52.700001,68.5,68.0,53.0
20160907143000,187.800003,63.877552,49,51.900002,68.699997,68.0,53.0
20160907144500,224.399994,76.326529,53,51.900002,68.599998,68.0,53.0
20160907150000,169.800003,57.755103,46,51.900002,67.5,68.0,53.0
20160907151500,148.199997,50.408162,43,51.900002,67.5,68.0,53.0
20160907153000,136.199997,46.32653,41,51.900002,67.599998,68.0,53.0
20160907154500,114.599998,38.979591,38,52.599998,67.400002,68.0,53.0
20160907160000,110.400002,37.551021,37,52.599998,67.599998,68.0,53.0
20160907161500,89.400002,30.408164,33,52.599998,67.400002,68.0,53.0
20160907163000,68.400002,23.265307,30,53.900002,67.5,68.0,53.0
20160907164500,55.799999,18.979592,29,54.700001,67.599998,68.0,53.0
20160907170000,0.0,0.0,9,57.900002,67.699997,68.0,53.0
20160907171500,0.0,0.0,2,61.099998,67.300003,68.0,53.0
20160907173000,0.0,0.0,0,63.599998,66.599998,68.0,53.0
20160907174500,51.599998,17.55102,25,64.400002,67.400002,68.0,53.0
20160907180000,86.400002,29.387756,32,53.900002,68.099998,68.0,53.0
20160907181500,105.0,35.714286,35,52.700001,68.400002,68.0,53.0
20160907183000,116.400002,39.591837,39,52.700001,68.199997,68.0,53.0
20160907184500,135.600006,46.122451,42,52.700001,68.300003,68.0,53.0
20160907190000,249.0,84.693878,57,51.099998,68.900002,68.0,53.0
20160907191500,230.399994,78.367345,55,51.099998,68.300003,68.0,53.0
20160907193000,225.600006,76.734696,55,51.099998,67.900002,68.0,53.0
20160907194500,201.600006,68.571431,51,51.099998,67.599998,68.0,53.0
20160907200000,170.399994,57.959182,47,51.099998,67.400002,68.0,53.0
20160907201500,157.800003,53.67347,45,51.799999,67.599998,68.0,53.0
20160907203000,144.0,48.979592,43,51.799999,67.5,68.0,53.0
20160907204500,135.600006,46.122451,41,51.799999,67.599998,68.0,53.0
20160907210000,123.599998,42.040816,40,51.799999,67.599998,68.0,53.0
20160907211500,118.800003,40.408164,39,51.799999,67.599998,68.0,53.0
20160907213000,111.599998,37.959183,37,51.799999,67.699997,68.0,53.0
20160907214500,100.199997,34.081632,35,51.799999,67.699997,68.0,53.0
20160907220000,93.0,31.632653,34,51.799999,67.699997,68.0,53.0
20160907221500,76.800003,26.12245,31,52.599998,67.800003,68.0,53.0
20160907223000,75.0,25.510204,31,52.599998,67.699997,68.0,53.0
20160907224500,75.0,25.510204,31,53.400002,67.800003,68.0,53.0
20160907230000,75.0,25.510204,31,53.400002,67.900002,68.0,53.0
20160907231500,75.0,25.510204,31,53.400002,67.699997,68.0,53.0
20160907233000,75.0,25.510204,31,53.400002,67.699997,68.0,53.0
20160907234500,75.0,25.510204,31,53.400002,67.800003,68.0,53.0
20160908000000,75.0,25.510204,31,53.400002,67.800003,68.0,53.0
20160908001500,76.800003,26.12245,31,53.400002,67.699997,68.0,53.0
20160908003000,75.0,25.510204,31,53.400002,67.699997,68.0,53.0
20160908004500,0.0,0.0,8,53.400002,67.599998,68.0,53.0
20160908010000,58.200001,19.795919,29,53.400002,67.900002,68.0,53.0
20160908011500,58.200001,19.795919,29,53.400002,67.900002,68.0,53.0
20160908013000,55.799999,18.979592,29,53.400002,68.0,68.0,53.0
20160908014500,55.799999,18.979592,29,53.400002,67.900002,68.0,53.0
20160908020000,58.200001,19.795919,29,53.400002,68.0,68.0,53.0
20160908021500,55.799999,18.979592,29,53.400002,67.900002,68.0,53.0
20160908023000,58.200001,19.795919,29,53.400002,68.099998,68.0,53.0
20160908024500,58.200001,19.795919,29,53.400002,68.099998,68.0,53.0
20160908030000,58.200001,19.795919,29,53.400002,68.0,68.0,53.0
20160908031500,58.200001,19.795919,29,53.400002,67.900002,68.0,53.0
20160908033000,58.200001,19.795919,29,53.400002,67.900002,68.0,53.0
20160908034500,58.200001,19.795919,29,53.400002,68.0,68.0,53.0
20160908040000,58.200001,19.795919,29,53.400002,68.0,68.0,53.0
20160908041500,55.799999,18.979592,29,53.400002,68.0,68.0,53.0
20160908043000,58.200001,19.795919,29,53.400002,68.099998,68.0,53.0
20160908044500,58.200001,19.795919,29,53.400002,68.099998,68.0,53.0
20160908050000,58.200001,19.795919,29,53.400002,68.099998,68.0,53.0
20160908051500,99.0,33.673469,36,53.400002,68.599998,68.0,53.0
20160908053000,119.400002,40.612245,39,51.900002,68.400002,68.0,53.0
20160908054500,120.599998,41.020408,39,51.900002,68.199997,68.0,53.0
20160908060000,120.599998,41.020408,39,51.900002,67.900002,68.0,53.0
20160908061500,106.199997,36.122448,37,51.900002,67.800003,68.0,53.0
20160908063000,111.599998,37.959183,38,51.900002,68.400002,68.0,53.0
20160908064500,115.199997,39.183672,39,51.900002,68.099998,68.0,53.0
20160908070000,116.400002,39.591837,39,51.900002,67.900002,68.0,53.0
20160908071500,109.199997,37.142856,37,51.900002,68.199997,68.0,53.0
20160908073000,161.399994,54.897957,46,51.900002,68.699997,68.0,53.0
20160908074500,199.800003,67.959185,51,50.299999,68.699997,68.0,53.0
20160908080000,235.800003,80.204083,56,50.299999,68.699997,68.0,53.0
20160908081500,258.0,87.755102,59,50.299999,68.599998,68.0,53.0
20160908083000,266.399994,90.612243,60,50.299999,68.400002,68.0,53.0
20160908084500,266.399994,90.612243,60,50.299999,68.300003,68.0,53.0
20160908090000,287.399994,97.7551,63,50.299999,68.199997,68.0,53.0
20160908091500,287.399994,97.7551,63,50.299999,68.300003,68.0,53.0
20160908093000,249.0,84.693878,58,50.299999,67.300003,68.0,53.0
20160908094500,157.800003,53.67347,45,50.299999,66.900002,68.0,53.0
20160908100000,97.800003,33.265307,36,51.400002,66.900002,68.0,53.0
20160908101500,73.199997,24.897958,32,53.400002,67.599998,68.0,53.0
20160908103000,97.800003,33.265307,36,52.299999,68.300003,68.0,53.0
20160908104500,206.399994,70.20408,53,50.700001,69.0,68.0,53.0
20160908110000,262.200012,89.183678,60,50.700001,68.900002,68.0,53.0
20160908111500,253.800003,86.326532,59,50.700001,68.300003,68.0,53.0
20160908113000,266.399994,90.612243,60,50.700001,68.099998,68.0,53.0
20160908114500,253.800003,86.326532,59,50.700001,67.699997,68.0,53.0
20160908120000,220.800003,75.102042,54,50.700001,67.400002,68.0,53.0
20160908121500,170.399994,57.959182,48,51.400002,67.300003,68.0,53.0
20160908123000,160.800003,54.693879,46,51.400002,67.5,68.0,53.0
20160908124500,187.800003,63.877552,50,51.400002,68.5,68.0,53.0
20160908130000,249.0,84.693878,59,51.400002,69.0,68.0,53.0
20160908131500,253.800003,86.326532,59,51.400002,68.5,68.0,53.0
20160908133000,253.800003,86.326532,59,50.700001,68.0,68.0,53.0
20160908134500,262.200012,89.183678,59,50.700001,67.900002,68.0,53.0
20160908140000,279.0,94.897959,62,50.700001,68.5,68.0,53.0
20160908141500,287.399994,97.7551,61,50.700001,68.599998,68.0,53.0
20160908143000,291.0,98.979592,61,50.700001,68.800003,68.0,53.0
20160908144500,266.399994,90.612243,58,50.700001,68.400002,68.0,53.0
20160908150000,291.0,98.979592,61,50.700001,69.099998,68.0,53.0
20160908151500,262.200012,89.183678,58,50.700001,68.599998,68.0,53.0
20160908153000,262.200012,89.183678,58,50.700001,68.199997,68.0,53.0
20160908154500,287.399994,97.7551,61,50.700001,68.599998,68.0,53.0
20160908160000,287.399994,97.7551,61,50.700001,68.400002,68.0,53.0
20160908161500,274.799988,93.469384,60,50.700001,68.099998,68.0,53.0
20160908163000,279.0,94.897959,60,50.700001,68.400002,68.0,53.0
20160908164500,282.600006,96.122451,61,50.700001,67.900002,68.0,53.0
20160908170000,274.799988,93.469384,60,50.700001,67.599998,68.0,53.0
20160908171500,240.600006,81.836737,56,50.700001,67.400002,68.0,53.0
20160908173000,225.600006,76.734696,54,50.700001,67.400002,68.0,53.0
20160908174500,199.800003,67.959185,50,50.700001,67.5,68.0,53.0
20160908180000,199.800003,67.959185,51,50.700001,67.900002,68.0,53.0
20160908181500,202.800003,68.979593,51,50.700001,67.699997,68.0,53.0
20160908183000,183.0,62.244898,48,50.700001,67.800003,68.0,53.0
20160908184500,193.800003,65.918368,50,50.700001,68.5,68.0,53.0
20160908190000,266.399994,90.612243,59,50.700001,68.800003,68.0,53.0
20160908191500,279.0,94.897959,61,50.700001,68.300003,68.0,53.0
20160908193000,262.200012,89.183678,59,50.700001,67.800003,68.0,53.0
20160908194500,225.600006,76.734696,54,49.900002,67.300003,68.0,53.0
20160908200000,177.600006,60.408165,47,49.900002,67.400002,68.0,53.0
20160908201500,190.199997,64.693877,49,49.900002,67.599998,68.0,53.0
20160908203000,117.599998,39.999999,38,51.0,67.400002,68.0,53.0
20160908204500,133.800003,45.510205,41,51.0,68.0,68.0,53.0
20160908210000,87.599998,29.795918,34,51.0,67.400002,68.0,53.0
20160908211500,106.199997,36.122448,37,51.0,67.900002,68.0,53.0
20160908213000,79.199997,26.938774,33,52.299999,67.699997,68.0,53.0
20160908214500,82.199997,27.959183,34,52.299999,68.199997,68.0,53.0
20160908220000,68.400002,23.265307,31,52.299999,67.900002,68.0,53.0
20160908221500,80.400002,27.346939,34,52.299999,67.800003,68.0,53.0
20160908223000,68.400002,23.265307,32,52.299999,68.199997,68.0,53.0
20160908224500,79.199997,26.938774,33,52.299999,67.5,68.0,53.0
20160908230000,73.199997,24.897958,33,52.299999,68.300003,68.0,53.0
20160908231500,70.199997,23.87755,31,52.299999,67.699997,68.0,53.0
20160908233000,82.199997,27.959183,34,52.299999,68.400002,68.0,53.0
20160908234500,70.199997,23.87755,32,52.299999,67.900002,68.0,53.0
20160909000000,93.0,31.632653,36,52.299999,68.400002,68.0,53.0
20160909001500,82.199997,27.959183,33,52.299999,67.900002,68.0,53.0
20160909003000,93.0,31.632653,36,51.599998,68.400002,68.0,53.0
20160909004500,75.0,25.510204,32,51.599998,67.800003,68.0,53.0
20160909010000,87.599998,29.795918,35,51.599998,68.400002,68.0,53.0
20160909011500,68.400002,23.265307,31,52.200001,67.800003,68.0,53.0
20160909013000,82.199997,27.959183,34,52.200001,68.300003,68.0,53.0
20160909014500,66.599998,22.653061,32,52.200001,67.900002,68.0,53.0
20160909020000,83.400002,28.367347,34,52.200001,68.300003,68.0,53.0
20160909021500,68.400002,23.265307,31,52.200001,67.599998,68.0,53.0
20160909023000,82.199997,27.959183,34,52.200001,68.300003,68.0,53.0
20160909024500,64.800003,22.040817,31,52.200001,67.699997,68.0,53.0
20160909030000,73.199997,24.897958,33,52.200001,68.300003,68.0,53.0
20160909031500,62.400002,21.22449,31,52.200001,67.699997,68.0,53.0
20160909033000,75.0,25.510204,33,52.200001,68.300003,68.0,53.0
20160909034500,60.0,20.408163,30,53.099998,67.800003,68.0,53.0
20160909040000,68.400002,23.265307,32,53.099998,68.300003,68.0,53.0
20160909041500,82.199997,27.959183,34,52.299999,67.599998,68.0,53.0
20160909043000,68.400002,23.265307,31,52.299999,68.199997,68.0,53.0
20160909044500,55.799999,18.979592,30,53.099998,67.800003,68.0,53.0
20160909050000,73.199997,24.897958,33,53.099998,68.400002,68.0,53.0
20160909051500,64.800003,22.040817,31,53.099998,67.800003,68.0,53.0
20160909053000,66.599998,22.653061,32,52.299999,68.300003,68.0,53.0
20160909054500,58.200001,19.795919,30,53.099998,67.699997,68.0,53.0
20160909060000,68.400002,23.265307,32,52.299999,68.199997,68.0,53.0
20160909061500,87.599998,29.795918,35,52.299999,67.800003,68.0,53.0
20160909063000,68.400002,23.265307,32,52.299999,68.099998,68.0,53.0
20160909064500,80.400002,27.346939,35,52.299999,68.400002,68.0,53.0
20160909070000,62.400002,21.22449,32,52.299999,67.699997,68.0,53.0
20160909071500,113.400002,38.571429,40,51.5,68.699997,68.0,53.0
20160909073000,113.400002,38.571429,40,51.5,67.699997,68.0,53.0
20160909074500,113.400002,38.571429,40,51.5,68.300003,68.0,53.0
20160909080000,128.399994,43.673467,43,51.5,68.199997,68.0,53.0
20160909081500,122.400002,41.632654,41,51.5,68.199997,68.0,53.0
20160909083000,170.399994,57.959182,49,50.700001,68.699997,68.0,53.0
20160909084500,184.800003,62.857144,51,50.700001,68.300003,68.0,53.0
20160909090000,184.800003,62.857144,51,50.700001,68.099998,68.0,53.0
20160909091500,181.199997,61.632652,50,50.700001,68.0,68.0,53.0
20160909093000,181.199997,61.632652,50,50.700001,67.900002,68.0,53.0
20160909094500,181.199997,61.632652,50,50.700001,67.800003,68.0,53.0
20160909100000,181.199997,61.632652,50,50.700001,67.900002,68.0,53.0
20160909101500,176.399994,59.999998,49,50.700001,67.699997,68.0,53.0
20160909103000,145.199997,49.387754,44,51.400002,67.5,68.0,53.0
20160909104500,147.600006,50.204084,45,51.400002,68.300003,68.0,53.0
20160909110000,190.199997,64.693877,50,51.400002,68.199997,68.0,53.0
20160909111500,190.199997,64.693877,50,51.400002,67.800003,68.0,53.0
20160909113000,177.600006,60.408165,49,51.400002,67.699997,68.0,53.0
20160909114500,172.199997,58.571428,49,51.400002,68.099998,68.0,53.0
20160909120000,193.800003,65.918368,52,51.400002,68.199997,68.0,53.0
20160909121500,191.399994,65.102039,52,51.400002,68.199997,68.0,53.0
20160909123000,191.399994,65.102039,52,51.400002,67.900002,68.0,53.0
20160909124500,206.399994,70.20408,54,51.400002,68.0,68.0,53.0
20160909130000,202.800003,68.979593,53,51.400002,67.599998,68.0,53.0
20160909131500,183.600006,62.448982,50,51.400002,67.599998,68.0,53.0
20160909133000,158.399994,53.877549,47,51.400002,67.599998,68.0,53.0
20160909134500,170.399994,57.959182,49,50.700001,68.400002,68.0,53.0
20160909140000,170.399994,57.959182,49,51.299999,68.099998,68.0,53.0
20160909141500,190.800003,64.89796,50,51.299999,68.199997,68.0,53.0
20160909143000,160.800003,54.693879,46,50.599998,67.599998,68.0,53.0
20160909144500,230.399994,78.367345,56,50.599998,68.699997,68.0,53.0
20160909150000,287.399994,97.7551,64,50.599998,69.300003,68.0,53.0
20160909151500,274.799988,93.469384,62,50.599998,68.599998,68.0,53.0
20160909153000,287.399994,97.7551,63,50.599998,68.400002,68.0,53.0
20160909154500,282.600006,96.122451,62,50.599998,68.5,68.0,53.0
20160909160000,282.600006,96.122451,62,50.599998,67.800003,68.0,53.0
20160909161500,244.800003,83.265307,57,50.599998,67.5,68.0,53.0
20160909163000,230.399994,78.367345,56,50.599998,67.599998,68.0,53.0
20160909164500,210.600006,71.632655,54,50.599998,67.5,68.0,53.0
20160909170000,205.199997,69.795917,52,50.599998,67.599998,68.0,53.0
20160909171500,189.600006,64.489798,50,50.599998,67.599998,68.0,53.0
20160909173000,180.600006,61.428574,49,50.599998,67.599998,68.0,53.0
20160909174500,163.800003,55.714287,47,50.599998,67.599998,68.0,53.0
20160909180000,135.600006,46.122451,43,50.599998,67.5,68.0,53.0
20160909181500,128.399994,43.673467,42,50.599998,68.099998,68.0,53.0
20160909183000,137.399994,46.734692,43,51.200001,68.400002,68.0,53.0
20160909184500,114.599998,38.979591,39,51.200001,67.300003,68.0,53.0
20160909190000,0.0,0.0,1,55.099998,66.400002,68.0,53.0
20160909191500,0.0,0.0,6,53.099998,67.099998,68.0,53.0
20160909193000,0.0,0.0,7,57.900002,67.400002,68.0,53.0
20160909194500,0.0,0.0,1,58.799999,66.599998,68.0,53.0
20160909200000,0.0,0.0,0,61.5,66.800003,68.0,53.0
20160909201500,0.0,0.0,4,63.200001,67.199997,68.0,53.0
20160909203000,0.0,0.0,2,64.400002,67.0,68.0,53.0
20160909204500,0.0,0.0,0,64.400002,66.400002,68.0,53.0
20160909210000,0.0,0.0,0,65.800003,66.800003,68.0,53.0
20160909211500,0.0,0.0,2,65.800003,66.900002,68.0,53.0
20160909213000,0.0,0.0,0,65.800003,66.300003,68.0,53.0
20160909214500,0.0,0.0,0,66.699997,67.0,68.0,53.0
20160909220000,0.0,0.0,1,66.699997,66.800003,68.0,53.0
20160909221500,0.0,0.0,0,66.699997,66.599998,68.0,53.0
20160909223000,0.0,0.0,0,66.699997,66.599998,68.0,53.0
20160909224500,0.0,0.0,0,66.699997,66.900002,68.0,53.0
