PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160909230000,0.0,0.0,0,66.699997,66.400002,68.0,53.0
20160909231500,0.0,0.0,0,66.699997,66.900002,68.0,53.0
20160909233000,0.0,0.0,0,66.699997,66.599998,68.0,53.0
20160909234500,0.0,0.0,0,66.699997,66.599998,68.0,53.0
20160910000000,0.0,0.0,0,66.699997,66.900002,68.0,53.0
20160910001500,0.0,0.0,0,66.699997,66.400002,68.0,53.0
20160910003000,0.0,0.0,0,66.699997,66.900002,68.0,53.0
20160910004500,0.0,0.0,0,66.699997,66.699997,68.0,53.0
20160910010000,0.0,0.0,0,66.699997,66.699997,68.0,53.0
20160910011500,0.0,0.0,0,66.699997,66.699997,68.0,53.0
20160910013000,0.0,0.0,0,66.699997,66.699997,68.0,53.0
20160910014500,0.0,0.0,0,66.699997,66.599998,68.0,53.0
20160910020000,0.0,0.0,0,66.699997,66.5,68.0,53.0
20160910021500,0.0,0.0,0,66.699997,66.5,68.0,53.0
20160910023000,0.0,0.0,0,66.699997,66.599998,68.0,53.0
20160910024500,0.0,0.0,0,66.699997,66.5,68.0,53.0
20160910030000,0.0,0.0,0,66.699997,66.400002,68.0,53.0
20160910031500,0.0,0.0,0,66.699997,66.400002,68.0,53.0
20160910033000,0.0,0.0,0,66.699997,66.599998,68.0,53.0
20160910034500,0.0,0.0,0,66.699997,66.599998,68.0,53.0
20160910040000,0.0,0.0,0,66.699997,66.599998,68.0,53.0
20160910041500,0.0,0.0,0,66.699997,66.599998,68.0,53.0
20160910043000,0.0,0.0,0,66.699997,66.599998,68.0,53.0
20160910044500,0.0,0.0,0,66.699997,66.5,68.0,53.0
20160910050000,0.0,0.0,0,66.699997,66.5,68.0,53.0
20160910051500,0.0,0.0,0,66.699997,66.400002,68.0,53.0
20160910053000,0.0,0.0,0,66.699997,66.400002,68.0,53.0
20160910054500,0.0,0.0,1,66.699997,66.5,68.0,53.0
20160910060000,0.0,0.0,0,66.699997,66.599998,68.0,53.0
20160910061500,0.0,0.0,0,66.699997,66.5,68.0,53.0
20160910063000,0.0,0.0,0,66.699997,66.0,68.0,53.0
20160910064500,0.0,0.0,0,66.699997,66.400002,68.0,53.0
20160910070000,0.0,0.0,0,66.699997,66.599998,68.0,53.0
20160910071500,0.0,0.0,0,66.699997,66.199997,68.0,53.0
20160910073000,0.0,0.0,0,66.699997,66.0,68.0,53.0
20160910074500,0.0,0.0,2,66.699997,66.699997,68.0,53.0
20160910080000,0.0,0.0,0,66.699997,65.599998,68.0,53.0
20160910081500,0.0,0.0,0,66.699997,66.099998,68.0,53.0
20160910083000,0.0,0.0,0,66.699997,66.0,68.0,53.0
20160910084500,0.0,0.0,0,66.699997,65.800003,68.0,53.0
20160910090000,0.0,0.0,6,66.699997,66.900002,68.0,53.0
20160910091500,0.0,0.0,2,66.699997,67.199997,68.0,53.0
20160910093000,0.0,0.0,2,66.699997,67.599998,68.0,53.0
20160910094500,0.0,0.0,4,66.699997,68.099998,68.0,53.0
20160910100000,0.0,0.0,9,66.699997,68.5,68.0,53.0
20160910101500,80.400002,27.346939,30,53.900002,68.599998,68.0,53.0
20160910103000,157.199997,53.469387,43,51.900002,69.099998,68.0,53.0
20160910104500,235.800003,80.204083,53,51.099998,69.0,68.0,53.0
20160910110000,225.600006,76.734696,52,51.099998,68.199997,68.0,53.0
20160910111500,220.800003,75.102042,52,51.099998,67.900002,68.0,53.0
20160910113000,191.399994,65.102039,48,50.299999,67.599998,68.0,53.0
20160910114500,169.199997,57.551019,46,50.299999,67.599998,68.0,53.0
20160910120000,153.0,52.040816,44,50.299999,67.5,68.0,53.0
20160910121500,145.199997,49.387754,43,50.299999,67.599998,68.0,53.0
20160910123000,145.199997,49.387754,43,51.400002,68.0,68.0,53.0
20160910124500,141.0,47.959184,43,51.400002,68.099998,68.0,53.0
20160910130000,141.0,47.959184,43,51.400002,68.099998,68.0,53.0
20160910131500,101.400002,34.489796,35,51.400002,67.400002,68.0,53.0
20160910133000,102.599998,34.897959,36,51.400002,68.099998,68.0,53.0
20160910134500,135.600006,46.122451,42,51.400002,68.5,68.0,53.0
20160910140000,160.199997,54.489795,46,51.400002,68.199997,68.0,53.0
20160910141500,110.400002,37.551021,38,51.400002,67.599998,68.0,53.0
20160910143000,190.199997,64.693877,50,51.400002,68.699997,68.0,53.0
20160910144500,207.0,70.408163,52,50.700001,68.800003,68.0,53.0
20160910150000,249.0,84.693878,58,50.700001,68.599998,68.0,53.0
20160910151500,213.600006,72.653063,53,50.700001,67.900002,68.0,53.0
20160910153000,209.399994,71.224488,52,50.700001,68.199997,68.0,53.0
20160910154500,171.600006,58.367349,47,50.700001,67.199997,68.0,53.0
20160910160000,151.800003,51.632654,44,50.700001,67.699997,68.0,53.0
20160910161500,147.600006,50.204084,43,50.700001,67.400002,68.0,53.0
20160910163000,111.599998,37.959183,37,50.700001,67.699997,68.0,53.0
20160910164500,115.199997,39.183672,38,51.400002,67.800003,68.0,53.0
20160910170000,94.199997,32.040815,34,51.400002,67.800003,68.0,53.0
20160910171500,111.599998,37.959183,38,51.400002,67.900002,68.0,53.0
20160910173000,87.599998,29.795918,33,52.0,67.900002,68.0,53.0
20160910174500,121.800003,41.428572,39,52.0,68.199997,68.0,53.0
20160910180000,100.199997,34.081632,35,52.0,68.0,68.0,53.0
20160910181500,170.399994,57.959182,46,51.099998,68.199997,68.0,53.0
20160910183000,165.0,56.122449,46,51.099998,68.300003,68.0,53.0
20160910184500,171.600006,58.367349,47,51.099998,67.599998,68.0,53.0
20160910190000,153.0,52.040816,44,51.099998,68.199997,68.0,53.0
20160910191500,166.199997,56.530611,46,51.099998,67.5,68.0,53.0
20160910193000,169.199997,57.551019,47,51.099998,68.400002,68.0,53.0
20160910194500,111.599998,37.959183,38,51.099998,67.099998,68.0,53.0
20160910200000,121.800003,41.428572,39,51.099998,68.0,68.0,53.0
20160910201500,0.0,0.0,21,51.799999,67.199997,68.0,53.0
20160910203000,80.400002,27.346939,34,51.799999,67.800003,68.0,53.0
20160910204500,0.0,0.0,9,51.799999,67.400002,68.0,53.0
20160910210000,55.799999,18.979592,30,53.5,67.900002,68.0,53.0
20160910211500,55.799999,18.979592,30,53.5,67.900002,68.0,53.0
20160910213000,0.0,0.0,9,56.299999,68.099998,68.0,53.0
20160910214500,62.400002,21.22449,31,53.200001,68.199997,68.0,53.0
20160910220000,0.0,0.0,8,55.900002,67.800003,68.0,53.0
20160910221500,58.200001,19.795919,30,54.299999,68.400002,68.0,53.0
20160910223000,0.0,0.0,7,53.099998,67.5,68.0,53.0
20160910224500,53.400002,18.163266,28,55.200001,68.300003,68.0,53.0
20160910230000,64.800003,22.040817,31,53.099998,67.800003,68.0,53.0
20160910231500,0.0,0.0,9,56.700001,68.099998,68.0,53.0
20160910233000,64.800003,22.040817,31,53.5,68.300003,68.0,53.0
20160910234500,0.0,0.0,9,54.700001,67.699997,68.0,53.0
20160911000000,49.200001,16.734694,28,53.5,68.199997,68.0,53.0
20160911001500,0.0,0.0,8,53.5,67.599998,68.0,53.0
20160911003000,0.0,0.0,9,57.799999,68.300003,68.0,53.0
20160911004500,60.0,20.408163,30,53.5,68.099998,68.0,53.0
20160911010000,0.0,0.0,7,55.900002,67.699997,68.0,53.0
20160911011500,55.799999,18.979592,28,54.299999,68.300003,68.0,53.0
20160911013000,0.0,0.0,4,55.5,67.5,68.0,53.0
20160911014500,58.200001,19.795919,28,56.799999,68.400002,68.0,53.0
20160911020000,55.799999,18.979592,28,53.5,67.699997,68.0,53.0
20160911021500,0.0,0.0,8,57.5,68.099998,68.0,53.0
20160911023000,58.200001,19.795919,28,53.900002,67.900002,68.0,53.0
20160911024500,0.0,0.0,8,57.099998,67.900002,68.0,53.0
20160911030000,0.0,0.0,17,54.299999,68.199997,68.0,53.0
20160911031500,0.0,0.0,7,58.299999,67.699997,68.0,53.0
20160911033000,55.799999,18.979592,28,56.799999,68.400002,68.0,53.0
20160911034500,0.0,0.0,8,56.799999,67.699997,68.0,53.0
20160911040000,0.0,0.0,8,60.0,68.199997,68.0,53.0
20160911041500,64.800003,22.040817,30,54.299999,68.300003,68.0,53.0
20160911043000,0.0,0.0,6,55.900002,67.599998,68.0,53.0
20160911044500,51.599998,17.55102,26,57.599998,68.400002,68.0,53.0
20160911050000,55.799999,18.979592,28,53.900002,67.900002,68.0,53.0
20160911051500,0.0,0.0,8,57.5,68.0,68.0,53.0
20160911053000,51.599998,17.55102,27,55.200001,68.300003,68.0,53.0
20160911054500,0.0,0.0,6,55.200001,67.5,68.0,53.0
20160911060000,0.0,0.0,8,58.299999,68.300003,68.0,53.0
20160911061500,58.200001,19.795919,28,53.900002,67.900002,68.0,53.0
20160911063000,0.0,0.0,8,57.099998,67.900002,68.0,53.0
20160911064500,55.799999,18.979592,28,55.200001,68.300003,68.0,53.0
20160911070000,0.0,0.0,8,54.299999,67.599998,68.0,53.0
20160911071500,0.0,0.0,8,58.299999,68.199997,68.0,53.0
20160911073000,55.799999,18.979592,28,53.900002,67.900002,68.0,53.0
20160911074500,51.599998,17.55102,27,53.900002,68.0,68.0,53.0
20160911080000,0.0,0.0,9,55.099998,67.800003,68.0,53.0
20160911081500,0.0,0.0,9,57.099998,68.099998,68.0,53.0
20160911083000,66.599998,22.653061,30,56.0,68.400002,68.0,53.0
20160911084500,66.599998,22.653061,30,52.700001,68.300003,68.0,53.0
20160911090000,68.400002,23.265307,31,52.700001,68.099998,68.0,53.0
20160911091500,68.400002,23.265307,31,52.700001,68.199997,68.0,53.0
20160911093000,68.400002,23.265307,31,52.700001,68.099998,68.0,53.0
20160911094500,111.599998,37.959183,40,51.5,68.5,68.0,53.0
20160911100000,178.199997,60.612244,50,51.5,68.900002,68.0,53.0
20160911101500,185.399994,63.061222,52,50.700001,68.199997,68.0,53.0
20160911103000,162.600006,55.306125,48,50.700001,68.400002,68.0,53.0
20160911104500,213.0,72.44898,56,50.700001,68.5,68.0,53.0
20160911110000,176.399994,59.999998,50,50.700001,68.0,68.0,53.0
20160911111500,204.0,69.387755,54,50.700001,68.400002,68.0,53.0
20160911113000,193.199997,65.714285,52,50.700001,67.5,68.0,53.0
20160911114500,166.800003,56.734695,48,50.700001,67.800003,68.0,53.0
20160911120000,152.399994,51.836733,46,50.700001,67.300003,68.0,53.0
20160911121500,133.800003,45.510205,44,50.700001,68.0,68.0,53.0
20160911123000,101.400002,34.489796,37,50.700001,67.199997,68.0,53.0
20160911124500,102.599998,34.897959,40,51.400002,68.199997,68.0,53.0
20160911130000,90.599998,30.816326,36,52.0,67.5,68.0,53.0
20160911131500,96.599998,32.857142,38,52.0,68.300003,68.0,53.0
20160911133000,86.400002,29.387756,36,52.599998,67.599998,68.0,53.0
20160911134500,102.599998,34.897959,39,52.599998,68.5,68.0,53.0
20160911140000,100.199997,34.081632,38,51.900002,68.400002,68.0,53.0
20160911141500,220.800003,75.102042,57,50.700001,68.699997,68.0,53.0
20160911143000,213.0,72.44898,55,50.700001,68.400002,68.0,53.0
20160911144500,209.399994,71.224488,54,50.700001,67.599998,68.0,53.0
20160911150000,184.199997,62.65306,51,50.700001,68.0,68.0,53.0
20160911151500,148.199997,50.408162,45,50.700001,67.300003,68.0,53.0
20160911153000,157.800003,53.67347,47,50.700001,68.300003,68.0,53.0
20160911154500,136.199997,46.32653,44,50.700001,67.300003,68.0,53.0
20160911160000,143.399994,48.775508,45,50.700001,67.800003,68.0,53.0
20160911161500,110.400002,37.551021,39,50.700001,67.699997,68.0,53.0
20160911163000,121.800003,41.428572,42,51.400002,67.699997,68.0,53.0
20160911164500,100.199997,34.081632,37,51.400002,67.900002,68.0,53.0
20160911170000,116.400002,39.591837,40,51.400002,67.800003,68.0,53.0
20160911171500,110.400002,37.551021,39,51.400002,68.300003,68.0,53.0
20160911173000,139.199997,47.346938,44,51.400002,67.900002,68.0,53.0
20160911174500,163.199997,55.510203,48,51.400002,68.199997,68.0,53.0
20160911180000,130.800003,44.489797,43,51.400002,67.900002,68.0,53.0
20160911181500,171.600006,58.367349,49,51.400002,67.800003,68.0,53.0
20160911183000,171.600006,58.367349,49,50.700001,68.5,68.0,53.0
20160911184500,148.199997,50.408162,45,50.700001,67.900002,68.0,53.0
20160911190000,150.600006,51.224492,46,50.700001,67.599998,68.0,53.0
20160911191500,192.0,65.306122,52,50.700001,68.599998,68.0,53.0
20160911193000,143.399994,48.775508,45,50.700001,67.699997,68.0,53.0
20160911194500,125.400002,42.653062,42,50.700001,67.300003,68.0,53.0
20160911200000,110.400002,37.551021,40,51.400002,67.900002,68.0,53.0
20160911201500,0.0,0.0,21,52.200001,67.400002,68.0,53.0
20160911203000,87.599998,29.795918,36,52.200001,67.5,68.0,53.0
20160911204500,62.400002,21.22449,32,53.099998,67.900002,68.0,53.0
20160911210000,62.400002,21.22449,32,53.099998,67.699997,68.0,53.0
20160911211500,49.200001,16.734694,29,53.099998,68.099998,68.0,53.0
20160911213000,49.200001,16.734694,29,54.299999,67.900002,68.0,53.0
20160911214500,51.599998,17.55102,30,53.299999,68.199997,68.0,53.0
20160911220000,49.200001,16.734694,30,54.299999,67.900002,68.0,53.0
20160911221500,49.200001,16.734694,30,53.5,68.0,68.0,53.0
20160911223000,49.200001,16.734694,30,53.5,68.099998,68.0,53.0
20160911224500,58.200001,19.795919,31,53.5,67.800003,68.0,53.0
20160911230000,51.599998,17.55102,30,53.5,68.099998,68.0,53.0
20160911231500,0.0,0.0,9,53.5,67.699997,68.0,53.0
20160911233000,49.200001,16.734694,30,53.5,68.199997,68.0,53.0
20160911234500,46.200001,15.714286,29,54.400002,67.800003,68.0,53.0
20160912000000,55.799999,18.979592,31,53.099998,68.300003,68.0,53.0
20160912001500,0.0,0.0,9,54.299999,68.0,68.0,53.0
20160912003000,55.799999,18.979592,31,53.5,68.099998,68.0,53.0
20160912004500,49.200001,16.734694,30,53.5,67.900002,68.0,53.0
20160912010000,49.200001,16.734694,30,53.5,67.900002,68.0,53.0
20160912011500,49.200001,16.734694,30,53.5,68.099998,68.0,53.0
20160912013000,0.0,0.0,9,53.5,67.699997,68.0,53.0
20160912014500,51.599998,17.55102,30,53.5,68.099998,68.0,53.0
20160912020000,0.0,0.0,9,53.5,67.699997,68.0,53.0
20160912021500,49.200001,16.734694,30,53.5,68.199997,68.0,53.0
20160912023000,51.599998,17.55102,30,55.099998,67.800003,68.0,53.0
20160912024500,51.599998,17.55102,30,53.5,68.199997,68.0,53.0
20160912030000,0.0,0.0,9,54.700001,67.699997,68.0,53.0
20160912031500,51.599998,17.55102,31,53.5,68.099998,68.0,53.0
20160912033000,49.200001,16.734694,30,54.299999,67.800003,68.0,53.0
20160912034500,49.200001,16.734694,31,53.5,68.099998,68.0,53.0
20160912040000,0.0,0.0,8,53.5,67.699997,68.0,53.0
20160912041500,49.200001,16.734694,30,55.200001,68.300003,68.0,53.0
20160912043000,0.0,0.0,9,58.700001,68.0,68.0,53.0
20160912044500,62.400002,21.22449,33,54.700001,68.300003,68.0,53.0
20160912050000,46.200001,15.714286,29,54.700001,67.800003,68.0,53.0
20160912051500,49.200001,16.734694,30,53.5,68.199997,68.0,53.0
20160912053000,0.0,0.0,14,55.099998,67.800003,68.0,53.0
20160912054500,49.200001,16.734694,30,53.900002,68.099998,68.0,53.0
20160912060000,0.0,0.0,9,54.799999,67.699997,68.0,53.0
20160912061500,51.599998,17.55102,31,53.900002,68.0,68.0,53.0
20160912063000,0.0,0.0,8,54.700001,67.699997,68.0,53.0
20160912064500,75.0,25.510204,35,55.299999,68.599998,68.0,53.0
20160912070000,83.400002,28.367347,37,52.299999,67.699997,68.0,53.0
20160912071500,83.400002,28.367347,37,52.299999,68.0,68.0,53.0
20160912073000,82.199997,27.959183,37,51.700001,68.199997,68.0,53.0
20160912074500,83.400002,28.367347,37,51.700001,68.199997,68.0,53.0
20160912080000,93.0,31.632653,38,51.700001,68.400002,68.0,53.0
20160912081500,114.599998,38.979591,42,51.700001,68.5,68.0,53.0
20160912083000,123.599998,42.040816,43,51.099998,68.400002,68.0,53.0
20160912084500,130.199997,44.285713,45,51.099998,68.099998,68.0,53.0
20160912090000,163.199997,55.510203,50,51.099998,68.599998,68.0,53.0
20160912091500,163.199997,55.510203,50,51.099998,68.199997,68.0,53.0
20160912093000,163.199997,55.510203,50,51.099998,67.900002,68.0,53.0
20160912100000,165.0,56.122449,49,51.099998,67.900002,68.0,53.0
20160912101500,155.399994,52.857141,47,51.099998,67.599998,68.0,53.0
20160912103000,147.600006,50.204084,46,51.099998,67.699997,68.0,53.0
20160912104500,139.199997,47.346938,46,51.099998,68.099998,68.0,53.0
20160912110000,210.0,71.428571,56,51.099998,69.0,68.0,53.0
20160912111500,210.0,71.428571,56,51.099998,68.599998,68.0,53.0
20160912113000,210.0,71.428571,56,51.099998,68.099998,68.0,53.0
20160912114500,210.0,71.428571,56,51.099998,67.900002,68.0,53.0
20160912120000,202.800003,68.979593,56,51.099998,67.699997,68.0,53.0
20160912121500,194.399994,66.122447,54,51.099998,68.199997,68.0,53.0
20160912123000,194.399994,66.122447,54,51.099998,67.900002,68.0,53.0
20160912124500,194.399994,66.122447,54,51.099998,67.800003,68.0,53.0
20160912130000,194.399994,66.122447,54,51.099998,68.0,68.0,53.0
20160912131500,194.399994,66.122447,54,51.099998,68.099998,68.0,53.0
20160912133000,194.399994,66.122447,54,51.099998,68.199997,68.0,53.0
20160912134500,208.800003,71.020409,56,51.099998,68.400002,68.0,53.0
20160912140000,220.800003,75.102042,57,51.099998,68.199997,68.0,53.0
20160912141500,240.600006,81.836737,59,50.299999,68.599998,68.0,53.0
20160912143000,258.0,87.755102,62,50.299999,68.300003,68.0,53.0
20160912144500,253.800003,86.326532,61,50.299999,67.900002,68.0,53.0
20160912150000,244.800003,83.265307,60,50.299999,68.099998,68.0,53.0
20160912151500,279.0,94.897959,63,50.299999,68.699997,68.0,53.0
20160912153000,274.799988,93.469384,63,50.299999,67.800003,68.0,53.0
20160912154500,266.399994,90.612243,62,50.299999,67.800003,68.0,53.0
20160912160000,249.0,84.693878,60,50.299999,67.599998,68.0,53.0
20160912161500,225.600006,76.734696,57,50.299999,67.5,68.0,53.0
20160912163000,207.600006,70.612247,54,50.299999,67.5,68.0,53.0
20160912164500,199.199997,67.755101,54,50.299999,67.800003,68.0,53.0
20160912170000,204.0,69.387755,54,50.299999,67.800003,68.0,53.0
20160912171500,204.0,69.387755,54,51.0,67.699997,68.0,53.0
20160912173000,204.0,69.387755,54,51.0,67.699997,68.0,53.0
20160912174500,204.0,69.387755,54,51.0,67.699997,68.0,53.0
20160912180000,107.400002,36.530613,40,51.0,67.0,68.0,53.0
20160912181500,107.400002,36.530613,42,51.0,68.400002,68.0,53.0
20160912183000,153.0,52.040816,48,51.0,67.900002,68.0,53.0
20160912184500,133.800003,45.510205,45,51.0,68.0,68.0,53.0
20160912190000,158.399994,53.877549,49,51.0,68.599998,68.0,53.0
20160912191500,171.0,58.163265,51,51.0,68.5,68.0,53.0
20160912193000,117.599998,39.999999,42,51.0,67.300003,68.0,53.0
20160912194500,136.199997,46.32653,46,51.0,67.5,68.0,53.0
20160912200000,79.199997,26.938774,37,51.900002,67.599998,68.0,53.0
20160912201500,0.0,0.0,7,53.900002,67.300003,68.0,53.0
20160912203000,62.400002,21.22449,34,53.900002,67.800003,68.0,53.0
20160912204500,0.0,0.0,7,56.700001,67.699997,68.0,53.0
20160912210000,0.0,0.0,7,59.900002,67.699997,68.0,53.0
20160912211500,0.0,0.0,6,62.400002,68.199997,68.0,53.0
20160912213000,0.0,0.0,3,63.599998,67.599998,68.0,53.0
20160912214500,0.0,0.0,8,64.800003,68.300003,68.0,53.0
20160912220000,0.0,0.0,4,64.800003,68.0,68.0,53.0
20160912221500,0.0,0.0,3,66.199997,67.599998,68.0,53.0
20160912223000,0.0,0.0,4,66.199997,68.400002,68.0,53.0
20160912224500,0.0,0.0,2,66.199997,67.699997,68.0,53.0
20160912230000,0.0,0.0,4,66.199997,68.199997,68.0,53.0
20160912231500,0.0,0.0,3,67.099998,67.900002,68.0,53.0
20160912233000,0.0,0.0,2,67.099998,67.599998,68.0,53.0
20160912234500,0.0,0.0,2,67.099998,68.199997,68.0,53.0
20160913000000,0.0,0.0,0,67.099998,67.5,68.0,53.0
20160913001500,0.0,0.0,5,67.099998,68.300003,68.0,53.0
20160913003000,0.0,0.0,4,67.099998,67.800003,68.0,53.0
20160913004500,0.0,0.0,2,67.099998,67.599998,68.0,53.0
20160913010000,0.0,0.0,4,67.099998,68.099998,68.0,53.0
20160913011500,0.0,0.0,1,67.099998,67.5,68.0,53.0
20160913013000,0.0,0.0,4,67.099998,68.199997,68.0,53.0
20160913014500,0.0,0.0,3,67.099998,67.699997,68.0,53.0
20160913020000,0.0,0.0,4,67.099998,67.800003,68.0,53.0
20160913021500,0.0,0.0,5,67.099998,67.900002,68.0,53.0
20160913023000,0.0,0.0,1,67.099998,67.400002,68.0,53.0
20160913024500,0.0,0.0,4,67.099998,68.099998,68.0,53.0
20160913030000,0.0,0.0,1,67.099998,67.400002,68.0,53.0
20160913031500,0.0,0.0,5,67.099998,68.199997,68.0,53.0
20160913033000,0.0,0.0,2,67.099998,67.599998,68.0,53.0
20160913034500,0.0,0.0,4,67.099998,68.0,68.0,53.0
20160913040000,0.0,0.0,4,67.099998,67.800003,68.0,53.0
20160913041500,0.0,0.0,1,67.099998,67.5,68.0,53.0
20160913043000,0.0,0.0,4,67.099998,68.0,68.0,53.0
20160913044500,0.0,0.0,1,66.300003,67.300003,68.0,53.0
20160913050000,0.0,0.0,6,66.300003,68.099998,68.0,53.0
20160913051500,0.0,0.0,1,66.300003,67.400002,68.0,53.0
20160913053000,0.0,0.0,5,66.300003,68.099998,68.0,53.0
20160913054500,0.0,0.0,1,66.300003,67.5,68.0,53.0
20160913060000,0.0,0.0,4,66.300003,67.900002,68.0,53.0
20160913061500,0.0,0.0,3,66.300003,67.599998,68.0,53.0
20160913063000,0.0,0.0,0,66.300003,67.300003,68.0,53.0
20160913064500,0.0,0.0,5,66.300003,67.900002,68.0,53.0
20160913070000,0.0,0.0,1,66.300003,67.400002,68.0,53.0
20160913071500,0.0,0.0,5,66.300003,67.900002,68.0,53.0
20160913073000,100.199997,34.081632,33,54.900002,69.0,68.0,53.0
20160913074500,93.0,31.632653,32,51.900002,67.900002,68.0,53.0
20160913080000,0.0,0.0,9,53.5,67.599998,68.0,53.0
20160913081500,0.0,0.0,8,57.099998,67.599998,68.0,53.0
20160913083000,0.0,0.0,8,59.900002,68.0,68.0,53.0
20160913084500,0.0,0.0,8,61.900002,68.199997,68.0,53.0
20160913090000,0.0,0.0,8,63.200001,68.199997,68.0,53.0
20160913091500,0.0,0.0,8,64.400002,68.199997,68.0,53.0
20160913093000,0.0,0.0,8,65.300003,68.199997,68.0,53.0
20160913094500,55.799999,18.979592,27,57.200001,68.300003,68.0,53.0
20160913100000,60.0,20.408163,28,54.299999,68.0,68.0,53.0
20160913101500,58.200001,19.795919,28,53.5,67.900002,68.0,53.0
20160913103000,58.200001,19.795919,28,53.5,67.900002,68.0,53.0
20160913104500,51.599998,17.55102,28,53.5,68.0,68.0,53.0
20160913110000,51.599998,17.55102,28,53.5,68.099998,68.0,53.0
20160913111500,68.400002,23.265307,31,53.5,68.400002,68.0,53.0
20160913113000,170.399994,57.959182,48,51.900002,69.199997,68.0,53.0
20160913114500,202.199997,68.775509,53,51.900002,68.800003,68.0,53.0
20160913120000,208.199997,70.816325,53,50.700001,68.199997,68.0,53.0
20160913121500,202.800003,68.979593,52,50.700001,67.699997,68.0,53.0
20160913123000,175.800003,59.795919,48,50.700001,67.5,68.0,53.0
20160913124500,157.800003,53.67347,46,51.400002,67.5,68.0,53.0
20160913130000,141.600006,48.163267,44,51.400002,67.599998,68.0,53.0
20160913131500,123.599998,42.040816,41,51.400002,67.5,68.0,53.0
20160913133000,111.599998,37.959183,39,51.400002,67.599998,68.0,53.0
20160913134500,101.400002,34.489796,36,51.400002,67.5,68.0,53.0
20160913140000,91.800003,31.224491,34,51.400002,68.199997,68.0,53.0
20160913141500,147.600006,50.204084,43,51.400002,68.699997,68.0,53.0
20160913143000,249.0,84.693878,58,50.700001,69.099998,68.0,53.0
20160913144500,253.800003,86.326532,58,50.700001,68.300003,68.0,53.0
20160913150000,262.200012,89.183678,60,50.700001,67.900002,68.0,53.0
20160913151500,199.199997,67.755101,51,50.700001,67.199997,68.0,53.0
20160913153000,175.199997,59.591836,48,50.700001,67.400002,68.0,53.0
20160913154500,160.199997,54.489795,45,50.700001,67.5,68.0,53.0
20160913160000,151.800003,51.632654,44,50.700001,67.699997,68.0,53.0
20160913161500,151.800003,51.632654,44,51.400002,67.699997,68.0,53.0
20160913163000,148.199997,50.408162,44,51.400002,67.599998,68.0,53.0
20160913164500,128.399994,43.673467,41,51.400002,68.099998,68.0,53.0
20160913170000,148.800003,50.612246,44,51.400002,68.300003,68.0,53.0
20160913171500,153.0,52.040816,45,51.400002,68.300003,68.0,53.0
20160913173000,153.0,52.040816,45,51.400002,68.0,68.0,53.0
20160913174500,160.199997,54.489795,46,51.400002,68.400002,68.0,53.0
20160913180000,183.600006,62.448982,49,51.400002,68.199997,68.0,53.0
20160913181500,152.399994,51.836733,45,51.400002,67.400002,68.0,53.0
20160913183000,186.0,63.265306,49,50.700001,68.599998,68.0,53.0
20160913184500,170.399994,57.959182,47,50.700001,68.400002,68.0,53.0
20160913190000,200.399994,68.163263,51,50.700001,68.699997,68.0,53.0
20160913191500,215.399994,73.265304,54,50.700001,67.699997,68.0,53.0
20160913193000,189.600006,64.489798,50,50.700001,68.0,68.0,53.0
20160913194500,162.600006,55.306125,46,50.700001,67.599998,68.0,53.0
20160913200000,96.599998,32.857142,35,50.700001,66.900002,68.0,53.0
20160913201500,93.0,31.632653,34,51.400002,67.5,68.0,53.0
20160913203000,80.400002,27.346939,32,51.400002,67.400002,68.0,53.0
20160913204500,55.799999,18.979592,30,53.099998,67.599998,68.0,53.0
20160913210000,58.200001,19.795919,30,53.099998,67.699997,68.0,53.0
20160913211500,0.0,0.0,9,53.099998,67.599998,68.0,53.0
20160913213000,49.200001,16.734694,29,54.299999,67.800003,68.0,53.0
20160913214500,0.0,0.0,13,54.299999,67.800003,68.0,53.0
20160913220000,0.0,0.0,9,54.299999,67.699997,68.0,53.0
20160913221500,49.200001,16.734694,29,54.299999,67.800003,68.0,53.0
20160913223000,53.400002,18.163266,30,54.299999,67.800003,68.0,53.0
20160913224500,0.0,0.0,9,57.900002,68.099998,68.0,53.0
20160913230000,0.0,0.0,9,58.700001,68.199997,68.0,53.0
20160913231500,0.0,0.0,9,61.5,68.099998,68.0,53.0
20160913233000,0.0,0.0,9,63.200001,68.199997,68.0,53.0
20160913234500,0.0,0.0,9,59.099998,68.199997,68.0,53.0
20160914000000,0.0,0.0,9,61.900002,68.099998,68.0,53.0
20160914001500,53.400002,18.163266,29,61.900002,68.300003,68.0,53.0
20160914003000,53.400002,18.163266,29,53.900002,67.900002,68.0,53.0
20160914004500,49.200001,16.734694,29,53.900002,67.800003,68.0,53.0
20160914010000,49.200001,16.734694,29,53.900002,67.800003,68.0,53.0
20160914011500,51.599998,17.55102,30,53.900002,67.800003,68.0,53.0
20160914013000,37.200001,12.653061,27,55.099998,67.800003,68.0,53.0
20160914014500,49.200001,16.734694,30,55.099998,67.800003,68.0,53.0
20160914020000,0.0,0.0,9,55.099998,67.699997,68.0,53.0
20160914021500,0.0,0.0,0,58.700001,67.900002,68.0,53.0
20160914023000,0.0,0.0,0,61.099998,68.199997,68.0,53.0
20160914024500,0.0,0.0,0,62.799999,68.0,68.0,53.0
20160914030000,0.0,0.0,0,64.0,68.099998,68.0,53.0
20160914031500,0.0,0.0,0,64.800003,68.0,68.0,53.0
20160914033000,0.0,0.0,0,65.599998,68.099998,68.0,53.0
20160914034500,0.0,0.0,0,65.599998,68.0,68.0,53.0
20160914040000,0.0,0.0,0,65.599998,68.199997,68.0,53.0
20160914041500,0.0,0.0,0,66.699997,68.099998,68.0,53.0
20160914043000,0.0,0.0,0,66.699997,68.099998,68.0,53.0
20160914044500,0.0,0.0,0,66.699997,68.199997,68.0,53.0
20160914050000,0.0,0.0,0,66.699997,68.099998,68.0,53.0
20160914051500,0.0,0.0,0,66.699997,68.099998,68.0,53.0
20160914053000,0.0,0.0,0,66.699997,68.199997,68.0,53.0
20160914054500,0.0,0.0,0,66.699997,67.900002,68.0,53.0
20160914060000,0.0,0.0,2,66.699997,68.300003,68.0,53.0
20160914061500,0.0,0.0,1,66.699997,68.099998,68.0,53.0
20160914063000,0.0,0.0,1,66.699997,67.900002,68.0,53.0
20160914064500,0.0,0.0,1,66.699997,68.099998,68.0,53.0
20160914070000,49.200001,16.734694,25,66.699997,68.800003,68.0,53.0
20160914071500,66.599998,22.653061,29,53.799999,68.5,68.0,53.0
20160914073000,115.199997,39.183672,36,51.5,68.599998,68.0,53.0
20160914074500,105.0,35.714286,35,51.5,68.099998,68.0,53.0
20160914080000,103.800003,35.306123,35,51.5,68.400002,68.0,53.0
20160914081500,102.599998,34.897959,35,51.5,68.0,68.0,53.0
20160914083000,102.599998,34.897959,35,51.5,68.199997,68.0,53.0
20160914084500,105.0,35.714286,35,51.5,68.0,68.0,53.0
20160914090000,103.800003,35.306123,35,51.5,67.900002,68.0,53.0
20160914091500,103.800003,35.306123,35,51.5,68.099998,68.0,53.0
20160914093000,102.599998,34.897959,35,51.5,68.0,68.0,53.0
20160914094500,102.599998,34.897959,35,51.5,67.900002,68.0,53.0
20160914100000,102.599998,34.897959,35,51.5,67.800003,68.0,53.0
20160914101500,102.599998,34.897959,35,51.5,67.900002,68.0,53.0
20160914103000,106.199997,36.122448,37,51.5,68.400002,68.0,53.0
20160914104500,235.800003,80.204083,57,50.700001,69.300003,68.0,53.0
20160914110000,235.800003,80.204083,58,50.700001,68.599998,68.0,53.0
20160914111500,235.800003,80.204083,57,50.700001,68.199997,68.0,53.0
20160914113000,244.800003,83.265307,58,50.700001,68.099998,68.0,53.0
20160914114500,240.600006,81.836737,58,50.700001,67.699997,68.0,53.0
20160914120000,215.399994,73.265304,55,50.700001,67.5,68.0,53.0
20160914121500,215.399994,73.265304,55,50.700001,68.099998,68.0,53.0
20160914123000,215.399994,73.265304,55,50.700001,68.099998,68.0,53.0
20160914124500,210.600006,71.632655,55,50.700001,68.0,68.0,53.0
20160914130000,215.399994,73.265304,55,50.700001,67.699997,68.0,53.0
20160914131500,201.600006,68.571431,52,50.700001,67.699997,68.0,53.0
20160914133000,190.199997,64.693877,50,50.700001,67.699997,68.0,53.0
20160914134500,183.0,62.244898,49,50.700001,67.599998,68.0,53.0
20160914140000,187.199997,63.673468,49,50.700001,67.900002,68.0,53.0
20160914141500,213.600006,72.653063,53,50.700001,68.699997,68.0,53.0
20160914143000,249.0,84.693878,57,50.700001,68.699997,68.0,53.0
20160914144500,282.600006,96.122451,62,50.099998,68.800003,68.0,53.0
20160914150000,282.600006,96.122451,62,50.099998,68.400002,68.0,53.0
20160914151500,258.0,87.755102,59,50.099998,67.599998,68.0,53.0
20160914153000,225.600006,76.734696,55,50.099998,67.400002,68.0,53.0
20160914154500,196.199997,66.734693,50,50.099998,67.300003,68.0,53.0
20160914160000,160.199997,54.489795,45,50.099998,67.300003,68.0,53.0
20160914161500,130.199997,44.285713,41,51.400002,67.400002,68.0,53.0
20160914163000,109.199997,37.142856,38,51.400002,67.400002,68.0,53.0
20160914164500,90.599998,30.816326,34,52.200001,67.5,68.0,53.0
20160914170000,82.199997,27.959183,33,52.200001,67.599998,68.0,53.0
20160914171500,86.400002,29.387756,35,52.200001,68.400002,68.0,53.0
20160914173000,122.400002,41.632654,40,51.5,68.599998,68.0,53.0
20160914174500,145.199997,49.387754,44,51.5,68.5,68.0,53.0
20160914180000,139.199997,47.346938,35,51.5,68.199997,68.0,53.0
20160914181500,139.199997,47.346938,35,51.5,68.099998,68.0,53.0
20160914183000,139.199997,47.346938,35,51.5,67.900002,68.0,53.0
20160914184500,139.199997,47.346938,35,51.5,67.800003,68.0,53.0
20160914190000,99.0,33.673469,28,51.5,67.400002,68.0,53.0
20160914191500,152.399994,51.836733,37,51.5,68.699997,68.0,53.0
20160914193000,137.399994,46.734692,35,50.700001,67.599998,68.0,53.0
20160914194500,109.199997,37.142856,30,51.400002,67.800003,68.0,53.0
20160914200000,64.800003,22.040817,24,52.299999,67.400002,68.0,53.0
20160914201500,0.0,0.0,11,52.299999,67.5,68.0,53.0
20160914203000,0.0,0.0,9,55.900002,67.699997,68.0,53.0
20160914204500,49.200001,16.734694,21,53.5,67.900002,68.0,53.0
20160914210000,0.0,0.0,7,57.5,68.0,68.0,53.0
20160914211500,0.0,0.0,8,59.099998,67.800003,68.0,53.0
20160914213000,0.0,0.0,6,60.799999,68.199997,68.0,53.0
20160914214500,0.0,0.0,5,60.799999,67.599998,68.0,53.0
20160914220000,0.0,0.0,6,61.5,68.199997,68.0,53.0
20160914221500,0.0,0.0,6,61.5,67.900002,68.0,53.0
20160914223000,0.0,0.0,8,61.5,68.400002,68.0,53.0
20160914224500,0.0,0.0,7,61.5,68.199997,68.0,53.0
20160914230000,0.0,0.0,8,60.799999,67.800003,68.0,53.0
20160914231500,0.0,0.0,8,60.0,68.199997,68.0,53.0
20160914233000,0.0,0.0,9,58.700001,68.099998,68.0,53.0
20160914234500,0.0,0.0,9,58.700001,67.800003,68.0,53.0
20160915000000,0.0,0.0,7,59.900002,68.099998,68.0,53.0
20160915001500,0.0,0.0,8,59.900002,68.0,68.0,53.0
20160915003000,0.0,0.0,8,59.900002,68.099998,68.0,53.0
20160915004500,0.0,0.0,8,59.900002,67.900002,68.0,53.0
20160915010000,0.0,0.0,8,59.900002,68.0,68.0,53.0
20160915011500,0.0,0.0,7,59.900002,67.900002,68.0,53.0
20160915013000,0.0,0.0,7,60.700001,68.099998,68.0,53.0
20160915014500,0.0,0.0,5,61.900002,68.099998,68.0,53.0
20160915020000,0.0,0.0,5,61.900002,67.900002,68.0,53.0
20160915021500,0.0,0.0,5,61.900002,68.099998,68.0,53.0
20160915023000,0.0,0.0,5,62.799999,68.0,68.0,53.0
20160915024500,0.0,0.0,4,62.799999,68.0,68.0,53.0
20160915030000,0.0,0.0,2,63.599998,67.599998,68.0,53.0
20160915031500,0.0,0.0,4,63.599998,68.199997,68.0,53.0
20160915033000,0.0,0.0,4,63.599998,68.0,68.0,53.0
20160915034500,0.0,0.0,0,63.599998,67.5,68.0,53.0
20160915040000,0.0,0.0,3,64.400002,68.199997,68.0,53.0
20160915041500,0.0,0.0,3,64.400002,67.900002,68.0,53.0
20160915043000,0.0,0.0,2,64.400002,67.699997,68.0,53.0
20160915044500,0.0,0.0,2,64.400002,67.900002,68.0,53.0
20160915050000,0.0,0.0,2,64.400002,68.0,68.0,53.0
20160915051500,0.0,0.0,2,64.400002,67.800003,68.0,53.0
20160915053000,0.0,0.0,2,64.400002,67.900002,68.0,53.0
20160915054500,0.0,0.0,3,65.300003,67.800003,68.0,53.0
20160915060000,0.0,0.0,3,65.300003,68.0,68.0,53.0
20160915061500,0.0,0.0,2,65.300003,67.699997,68.0,53.0
20160915063000,0.0,0.0,3,64.400002,68.0,68.0,53.0
20160915064500,0.0,0.0,4,64.400002,68.0,68.0,53.0
20160915070000,0.0,0.0,3,63.599998,67.699997,68.0,53.0
20160915071500,0.0,0.0,9,62.200001,68.5,68.0,53.0
20160915073000,66.599998,22.653061,22,53.5,68.5,68.0,53.0
20160915074500,113.400002,38.571429,31,51.5,68.599998,68.0,53.0
20160915080000,103.800003,35.306123,29,51.5,68.099998,68.0,53.0
20160915081500,113.400002,38.571429,31,51.5,68.5,68.0,53.0
20160915083000,113.400002,38.571429,31,51.5,67.800003,68.0,53.0
20160915084500,108.0,36.734694,31,51.5,68.300003,68.0,53.0
20160915090000,109.199997,37.142856,31,51.5,67.900002,68.0,53.0
20160915091500,109.199997,37.142856,31,51.5,67.900002,68.0,53.0
20160915093000,109.199997,37.142856,31,51.5,67.800003,68.0,53.0
20160915094500,108.0,36.734694,31,51.5,67.800003,68.0,53.0
20160915100000,114.599998,38.979591,31,51.5,67.800003,68.0,53.0
20160915101500,105.0,35.714286,30,51.5,68.0,68.0,53.0
20160915103000,110.400002,37.551021,31,51.5,68.199997,68.0,53.0
20160915104500,116.400002,39.591837,32,51.5,68.400002,68.0,53.0
20160915110000,210.0,71.428571,46,51.5,69.0,68.0,53.0
20160915111500,244.800003,83.265307,52,51.5,68.599998,68.0,53.0
20160915113000,230.399994,78.367345,49,50.599998,68.099998,68.0,53.0
20160915114500,244.800003,83.265307,50,50.599998,68.400002,68.0,53.0
20160915120000,287.399994,97.7551,55,50.599998,68.800003,68.0,53.0
20160915121500,262.200012,89.183678,53,50.599998,68.0,68.0,53.0
20160915123000,249.0,84.693878,51,50.599998,67.900002,68.0,53.0
20160915124500,235.800003,80.204083,50,50.599998,67.5,68.0,53.0
20160915130000,199.199997,67.755101,44,50.599998,67.400002,68.0,53.0
20160915131500,193.800003,65.918368,44,50.599998,67.800003,68.0,53.0
20160915133000,183.0,62.244898,42,50.599998,67.5,68.0,53.0
20160915134500,166.800003,56.734695,39,50.599998,67.5,68.0,53.0
20160915140000,163.800003,55.714287,38,50.599998,68.400002,68.0,53.0
20160915141500,225.0,76.530612,46,49.900002,68.400002,68.0,53.0
20160915143000,282.600006,96.122451,54,49.900002,69.199997,68.0,53.0
20160915144500,282.600006,96.122451,55,50.599998,69.099998,68.0,53.0
20160915150000,291.0,98.979592,55,50.599998,69.199997,68.0,53.0
20160915151500,294.600006,100.204084,55,50.599998,69.099998,68.0,53.0
20160915153000,274.799988,93.469384,52,50.599998,68.300003,68.0,53.0
20160915154500,180.0,61.22449,41,50.599998,66.900002,68.0,53.0
20160915160000,187.199997,63.673468,42,50.599998,67.699997,68.0,53.0
20160915161500,282.600006,96.122451,55,50.599998,69.0,68.0,53.0
20160915163000,249.0,84.693878,50,50.599998,67.699997,68.0,53.0
20160915164500,225.600006,76.734696,47,50.599998,67.599998,68.0,53.0
20160915170000,215.399994,73.265304,46,50.599998,67.599998,68.0,53.0
20160915171500,207.600006,70.612247,45,50.599998,67.900002,68.0,53.0
20160915173000,207.600006,70.612247,45,50.599998,67.699997,68.0,53.0
20160915174500,207.600006,70.612247,45,50.599998,67.699997,68.0,53.0
20160915180000,195.0,66.326531,43,50.599998,67.599998,68.0,53.0
20160915181500,183.600006,62.448982,41,50.599998,67.5,68.0,53.0
20160915183000,163.800003,55.714287,39,50.599998,67.699997,68.0,53.0
20160915184500,163.800003,55.714287,39,50.599998,68.099998,68.0,53.0
20160915190000,166.800003,56.734695,40,50.599998,67.699997,68.0,53.0
20160915191500,201.600006,68.571431,45,50.599998,68.800003,68.0,53.0
20160915193000,215.399994,73.265304,47,50.599998,67.800003,68.0,53.0
20160915194500,215.399994,73.265304,47,50.599998,68.099998,68.0,53.0
20160915200000,153.0,52.040816,38,50.599998,67.300003,68.0,53.0
20160915201500,163.199997,55.510203,39,50.599998,67.900002,68.0,53.0
20160915203000,110.400002,37.551021,30,50.599998,67.400002,68.0,53.0
20160915204500,122.400002,41.632654,33,50.599998,67.900002,68.0,53.0
20160915210000,80.400002,27.346939,27,51.799999,67.699997,68.0,53.0
20160915211500,70.199997,23.87755,24,51.799999,67.300003,68.0,53.0
20160915213000,75.0,25.510204,26,51.799999,67.900002,68.0,53.0
20160915214500,49.200001,16.734694,21,53.200001,67.599998,68.0,53.0
20160915220000,64.800003,22.040817,24,53.200001,68.199997,68.0,53.0
20160915221500,51.599998,17.55102,22,53.200001,67.699997,68.0,53.0
20160915223000,62.400002,21.22449,24,53.200001,68.400002,68.0,53.0
20160915224500,49.200001,16.734694,21,53.200001,67.699997,68.0,53.0
20160915230000,64.800003,22.040817,24,53.200001,68.300003,68.0,53.0
20160915231500,46.200001,15.714286,22,53.900002,67.699997,68.0,53.0
20160915233000,68.400002,23.265307,25,52.799999,68.300003,68.0,53.0
20160915234500,51.599998,17.55102,22,53.5,67.800003,68.0,53.0
20160916000000,66.599998,22.653061,25,52.700001,68.400002,68.0,53.0
20160916001500,58.200001,19.795919,23,52.700001,67.900002,68.0,53.0
20160916003000,64.800003,22.040817,24,52.700001,68.300003,68.0,53.0
20160916004500,51.599998,17.55102,22,54.299999,67.900002,68.0,53.0
20160916010000,64.800003,22.040817,24,53.099998,68.400002,68.0,53.0
20160916011500,51.599998,17.55102,22,53.099998,67.800003,68.0,53.0
20160916013000,62.400002,21.22449,24,53.099998,68.300003,68.0,53.0
20160916014500,49.200001,16.734694,22,53.099998,67.699997,68.0,53.0
20160916020000,58.200001,19.795919,23,53.099998,68.199997,68.0,53.0
20160916021500,0.0,0.0,8,53.900002,67.599998,68.0,53.0
20160916023000,49.200001,16.734694,22,53.099998,68.199997,68.0,53.0
20160916024500,68.400002,23.265307,25,52.299999,67.900002,68.0,53.0
20160916030000,58.200001,19.795919,24,52.299999,68.0,68.0,53.0
20160916031500,75.0,25.510204,26,52.299999,68.400002,68.0,53.0
20160916033000,58.200001,19.795919,24,53.5,67.900002,68.0,53.0
20160916034500,64.800003,22.040817,25,52.700001,68.300003,68.0,53.0
20160916040000,49.200001,16.734694,22,53.5,67.900002,68.0,53.0
20160916041500,64.800003,22.040817,25,52.700001,68.300003,68.0,53.0
20160916043000,55.799999,18.979592,23,53.5,67.800003,68.0,53.0
20160916044500,58.200001,19.795919,24,52.700001,68.300003,68.0,53.0
20160916050000,49.200001,16.734694,22,53.900002,67.800003,68.0,53.0
20160916051500,55.799999,18.979592,23,53.099998,68.300003,68.0,53.0
20160916053000,53.400002,18.163266,23,53.099998,67.800003,68.0,53.0
20160916054500,64.800003,22.040817,25,53.099998,68.400002,68.0,53.0
20160916060000,55.799999,18.979592,23,53.900002,67.800003,68.0,53.0
20160916061500,58.200001,19.795919,24,52.700001,68.300003,68.0,53.0
20160916063000,49.200001,16.734694,22,53.5,67.800003,68.0,53.0
20160916064500,55.799999,18.979592,24,53.5,68.300003,68.0,53.0
20160916070000,93.0,31.632653,30,51.5,68.099998,68.0,53.0
20160916071500,90.599998,30.816326,29,51.5,68.199997,68.0,53.0
20160916073000,96.599998,32.857142,30,51.5,68.400002,68.0,53.0
20160916074500,103.800003,35.306123,31,51.5,68.199997,68.0,53.0
20160916080000,103.800003,35.306123,31,51.5,68.0,68.0,53.0
20160916081500,103.800003,35.306123,31,51.5,67.900002,68.0,53.0
20160916083000,102.599998,34.897959,31,51.5,67.900002,68.0,53.0
20160916084500,102.599998,34.897959,31,51.5,67.900002,68.0,53.0
20160916090000,99.0,33.673469,31,51.5,67.800003,68.0,53.0
20160916091500,99.0,33.673469,31,51.5,67.800003,68.0,53.0
20160916093000,97.800003,33.265307,31,52.200001,67.900002,68.0,53.0
20160916094500,97.800003,33.265307,31,52.200001,67.900002,68.0,53.0
20160916100000,94.199997,32.040815,31,52.200001,67.900002,68.0,53.0
20160916101500,105.0,35.714286,32,52.200001,67.800003,68.0,53.0
20160916103000,91.800003,31.224491,30,52.200001,67.699997,68.0,53.0
20160916104500,96.599998,32.857142,30,52.200001,68.0,68.0,53.0
20160916110000,93.0,31.632653,30,52.200001,68.199997,68.0,53.0
20160916111500,93.0,31.632653,31,52.200001,68.300003,68.0,53.0
20160916113000,204.600006,69.591839,47,51.400002,69.300003,68.0,53.0
20160916114500,230.399994,78.367345,51,50.700001,68.5,68.0,53.0
20160916120000,210.600006,71.632655,49,50.700001,68.0,68.0,53.0
20160916121500,188.399994,64.081631,45,50.700001,67.5,68.0,53.0
20160916123000,169.800003,57.755103,42,50.700001,67.5,68.0,53.0
20160916124500,139.199997,47.346938,37,50.700001,67.400002,68.0,53.0
20160916130000,136.199997,46.32653,38,50.700001,68.300003,68.0,53.0
20160916131500,205.800003,70.000001,48,50.700001,69.0,68.0,53.0
20160916133000,249.0,84.693878,54,50.700001,68.599998,68.0,53.0
20160916134500,274.799988,93.469384,57,50.700001,68.5,68.0,53.0
20160916140000,262.200012,89.183678,55,50.700001,67.900002,68.0,53.0
20160916141500,253.800003,86.326532,53,49.900002,68.199997,68.0,53.0
20160916143000,249.0,84.693878,52,49.900002,68.0,68.0,53.0
20160916144500,225.600006,76.734696,49,49.900002,67.400002,68.0,53.0
20160916150000,176.399994,59.999998,42,50.599998,67.300003,68.0,53.0
20160916151500,158.399994,53.877549,40,50.599998,67.400002,68.0,53.0
20160916153000,145.199997,49.387754,38,50.599998,67.5,68.0,53.0
20160916154500,139.800003,47.551021,37,51.400002,67.699997,68.0,53.0
20160916160000,127.800003,43.469389,35,51.400002,67.599998,68.0,53.0
20160916161500,127.800003,43.469389,35,51.400002,67.800003,68.0,53.0
20160916163000,99.0,33.673469,30,51.400002,67.400002,68.0,53.0
20160916164500,93.0,31.632653,30,51.400002,67.699997,68.0,53.0
20160916170000,76.800003,26.12245,27,52.0,67.699997,68.0,53.0
20160916171500,76.800003,26.12245,27,52.0,67.900002,68.0,53.0
20160916173000,153.0,52.040816,39,50.900002,68.699997,68.0,53.0
20160916174500,127.800003,43.469389,35,50.900002,68.199997,68.0,53.0
20160916180000,127.800003,43.469389,35,50.900002,67.900002,68.0,53.0
20160916181500,158.399994,53.877549,40,50.900002,68.5,68.0,53.0
20160916183000,166.199997,56.530611,41,50.900002,68.0,68.0,53.0
20160916184500,163.199997,55.510203,41,50.900002,68.0,68.0,53.0
20160916190000,189.600006,64.489798,44,50.900002,68.5,68.0,53.0
20160916191500,183.0,62.244898,43,50.900002,67.900002,68.0,53.0
20160916193000,158.399994,53.877549,40,50.900002,67.400002,68.0,53.0
20160916194500,99.0,33.673469,30,50.900002,67.199997,68.0,53.0
20160916200000,64.800003,22.040817,25,52.200001,67.400002,68.0,53.0
20160916201500,64.800003,22.040817,26,52.200001,67.599998,68.0,53.0
20160916203000,0.0,0.0,9,53.5,67.699997,68.0,53.0
20160916204500,55.799999,18.979592,24,56.400002,67.800003,68.0,53.0
20160916210000,53.400002,18.163266,23,53.900002,67.800003,68.0,53.0
20160916211500,0.0,0.0,9,57.099998,68.099998,68.0,53.0
20160916213000,0.0,0.0,7,59.099998,67.599998,68.0,53.0
20160916214500,0.0,0.0,9,60.299999,68.300003,68.0,53.0
20160916220000,0.0,0.0,8,61.099998,68.099998,68.0,53.0
20160916221500,0.0,0.0,9,58.299999,67.800003,68.0,53.0
20160916223000,37.200001,12.653061,19,59.900002,68.300003,68.0,53.0
20160916224500,0.0,0.0,8,59.900002,68.199997,68.0,53.0
20160916230000,0.0,0.0,8,57.900002,67.599998,68.0,53.0
20160916231500,0.0,0.0,8,60.299999,68.199997,68.0,53.0
20160916233000,0.0,0.0,9,59.200001,68.0,68.0,53.0
20160916234500,0.0,0.0,9,59.200001,68.0,68.0,53.0
20160917000000,0.0,0.0,9,60.299999,68.199997,68.0,53.0
20160917001500,0.0,0.0,9,56.700001,67.900002,68.0,53.0
20160917003000,0.0,0.0,9,56.700001,68.199997,68.0,53.0
20160917004500,0.0,0.0,9,59.5,68.099998,68.0,53.0
20160917010000,0.0,0.0,7,60.299999,67.699997,68.0,53.0
20160917011500,0.0,0.0,8,61.099998,68.199997,68.0,53.0
20160917013000,0.0,0.0,6,61.900002,68.099998,68.0,53.0
20160917014500,0.0,0.0,4,62.799999,67.599998,68.0,53.0
20160917020000,0.0,0.0,6,63.5,68.300003,68.0,53.0
20160917021500,0.0,0.0,3,62.799999,67.900002,68.0,53.0
20160917023000,0.0,0.0,1,64.0,67.599998,68.0,53.0
20160917024500,0.0,0.0,3,64.800003,68.099998,68.0,53.0
20160917030000,0.0,0.0,4,64.800003,68.0,68.0,53.0
20160917031500,0.0,0.0,4,65.800003,68.0,68.0,53.0
20160917033000,0.0,0.0,3,65.800003,67.699997,68.0,53.0
20160917034500,0.0,0.0,4,65.800003,68.099998,68.0,53.0
20160917040000,0.0,0.0,3,65.800003,68.0,68.0,53.0
20160917041500,0.0,0.0,1,65.800003,67.599998,68.0,53.0
20160917043000,0.0,0.0,2,65.800003,68.099998,68.0,53.0
20160917044500,0.0,0.0,2,65.800003,68.0,68.0,53.0
20160917050000,0.0,0.0,2,65.800003,67.800003,68.0,53.0
20160917051500,0.0,0.0,2,65.800003,68.0,68.0,53.0
20160917053000,0.0,0.0,2,65.800003,67.900002,68.0,53.0
20160917054500,0.0,0.0,2,65.800003,67.800003,68.0,53.0
20160917060000,0.0,0.0,2,65.800003,68.099998,68.0,53.0
20160917061500,0.0,0.0,2,65.800003,68.0,68.0,53.0
20160917063000,0.0,0.0,2,65.800003,67.900002,68.0,53.0
20160917064500,0.0,0.0,2,65.800003,67.900002,68.0,53.0
20160917070000,0.0,0.0,2,65.800003,68.199997,68.0,53.0
20160917071500,0.0,0.0,2,65.800003,68.199997,68.0,53.0
20160917073000,0.0,0.0,6,66.699997,68.400002,68.0,53.0
20160917074500,0.0,0.0,8,66.699997,68.400002,68.0,53.0
20160917080000,73.199997,24.897958,30,56.0,68.400002,68.0,53.0
20160917081500,68.400002,23.265307,29,53.099998,67.900002,68.0,53.0
20160917083000,68.400002,23.265307,29,53.099998,67.900002,68.0,53.0
20160917084500,66.599998,22.653061,29,53.099998,67.900002,68.0,53.0
20160917090000,66.599998,22.653061,29,52.299999,68.099998,68.0,53.0
20160917091500,66.599998,22.653061,29,52.299999,68.400002,68.0,53.0
20160917093000,82.199997,27.959183,32,52.299999,68.199997,68.0,53.0
20160917094500,82.199997,27.959183,32,52.299999,68.199997,68.0,53.0
20160917100000,82.199997,27.959183,32,52.299999,68.0,68.0,53.0
20160917101500,83.400002,28.367347,32,52.299999,68.300003,68.0,53.0
20160917103000,170.399994,57.959182,46,51.099998,69.0,68.0,53.0
20160917104500,173.399994,58.97959,46,51.099998,68.599998,68.0,53.0
20160917110000,227.399994,77.346937,54,50.299999,68.599998,68.0,53.0
20160917111500,202.199997,68.775509,51,50.299999,68.099998,68.0,53.0
20160917113000,175.199997,59.591836,47,50.299999,68.199997,68.0,53.0
20160917114500,169.800003,57.755103,48,51.0,67.800003,68.0,53.0
20160917120000,111.599998,37.959183,39,51.0,67.099998,68.0,53.0
20160917121500,97.800003,33.265307,36,51.799999,67.400002,68.0,53.0
20160917123000,70.199997,23.87755,32,52.599998,67.5,68.0,53.0
20160917124500,68.400002,23.265307,32,52.599998,67.699997,68.0,53.0
20160917130000,58.200001,19.795919,29,54.299999,68.0,68.0,53.0
20160917131500,55.799999,18.979592,29,53.5,67.800003,68.0,53.0
20160917133000,55.799999,18.979592,30,53.5,67.900002,68.0,53.0
20160917134500,58.200001,19.795919,30,53.5,67.900002,68.0,53.0
20160917140000,64.800003,22.040817,31,53.5,67.900002,68.0,53.0
20160917141500,64.800003,22.040817,31,52.700001,68.0,68.0,53.0
20160917143000,70.199997,23.87755,32,52.700001,68.199997,68.0,53.0
20160917144500,141.600006,48.163267,44,51.099998,68.400002,68.0,53.0
20160917150000,249.0,84.693878,60,51.099998,69.099998,68.0,53.0
20160917151500,249.0,84.693878,59,51.099998,68.300003,68.0,53.0
20160917153000,244.800003,83.265307,59,51.099998,67.699997,68.0,53.0
20160917154500,211.800003,72.040817,55,50.299999,67.699997,68.0,53.0
20160917160000,179.399994,61.020406,50,50.299999,67.800003,68.0,53.0
20160917161500,186.0,63.265306,51,50.299999,68.099998,68.0,53.0
20160917163000,207.600006,70.612247,54,50.299999,68.400002,68.0,53.0
20160917164500,235.800003,80.204083,58,50.299999,68.5,68.0,53.0
20160917170000,204.0,69.387755,53,50.299999,67.599998,68.0,53.0
20160917171500,225.600006,76.734696,57,50.299999,68.199997,68.0,53.0
20160917173000,202.800003,68.979593,53,50.299999,67.900002,68.0,53.0
20160917174500,177.600006,60.408165,50,50.299999,67.400002,68.0,53.0
20160917180000,196.199997,66.734693,52,50.299999,68.400002,68.0,53.0
20160917181500,166.199997,56.530611,48,50.299999,67.699997,68.0,53.0
20160917183000,205.199997,69.795917,54,50.299999,68.300003,68.0,53.0
20160917184500,266.399994,90.612243,62,50.299999,69.099998,68.0,53.0
20160917190000,249.0,84.693878,60,50.299999,68.0,68.0,53.0
20160917191500,282.600006,96.122451,65,50.299999,68.699997,68.0,53.0
20160917193000,249.0,84.693878,60,50.299999,67.599998,68.0,53.0
20160917194500,249.0,84.693878,60,50.299999,67.900002,68.0,53.0
20160917200000,194.399994,66.122447,52,50.299999,67.400002,68.0,53.0
20160917201500,213.0,72.44898,55,50.299999,67.900002,68.0,53.0
20160917203000,160.199997,54.489795,47,50.299999,67.300003,68.0,53.0
20160917204500,183.0,62.244898,50,50.299999,67.900002,68.0,53.0
20160917210000,180.600006,61.428574,50,50.299999,67.699997,68.0,53.0
20160917211500,158.399994,53.877549,47,50.299999,67.800003,68.0,53.0
20160917213000,160.199997,54.489795,47,50.299999,68.199997,68.0,53.0
20160917214500,132.600006,45.102043,43,51.0,67.400002,68.0,53.0
20160917220000,139.800003,47.551021,44,51.0,68.199997,68.0,53.0
20160917221500,152.399994,51.836733,46,51.0,67.800003,68.0,53.0
20160917223000,135.600006,46.122451,43,51.0,68.0,68.0,53.0
20160917224500,150.0,51.020408,45,51.0,68.300003,68.0,53.0
20160917230000,122.400002,41.632654,41,51.0,67.699997,68.0,53.0
20160917231500,128.399994,43.673467,42,51.0,68.199997,68.0,53.0
20160917233000,153.0,52.040816,46,51.0,68.400002,68.0,53.0
20160917234500,128.399994,43.673467,42,51.0,67.900002,68.0,53.0
20160918000000,135.600006,46.122451,43,51.0,68.300003,68.0,53.0
20160918001500,158.399994,53.877549,47,50.299999,67.699997,68.0,53.0
20160918003000,126.599998,43.061224,42,50.299999,68.0,68.0,53.0
20160918004500,134.399994,45.714284,43,50.299999,68.300003,68.0,53.0
