PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160918010000,118.800003,40.408164,40,50.299999,67.400002,68.0,53.0
20160918011500,123.599998,42.040816,41,51.0,68.199997,68.0,53.0
20160918013000,133.800003,45.510205,42,51.0,67.5,68.0,53.0
20160918014500,116.400002,39.591837,40,51.0,68.0,68.0,53.0
20160918020000,122.400002,41.632654,41,51.0,68.300003,68.0,53.0
20160918021500,122.400002,41.632654,41,51.0,67.699997,68.0,53.0
20160918023000,122.400002,41.632654,41,51.0,68.199997,68.0,53.0
20160918024500,127.800003,43.469389,42,51.0,67.5,68.0,53.0
20160918030000,110.400002,37.551021,39,51.0,68.0,68.0,53.0
20160918031500,123.599998,42.040816,41,51.0,68.400002,68.0,53.0
20160918033000,107.400002,36.530613,38,51.0,67.5,68.0,53.0
20160918034500,111.599998,37.959183,39,51.0,68.199997,68.0,53.0
20160918040000,127.800003,43.469389,42,51.0,68.400002,68.0,53.0
20160918041500,117.599998,39.999999,40,51.0,67.5,68.0,53.0
20160918043000,117.599998,39.999999,40,51.0,68.099998,68.0,53.0
20160918044500,136.199997,46.32653,44,51.0,68.400002,68.0,53.0
20160918050000,125.400002,42.653062,42,51.0,67.400002,68.0,53.0
20160918051500,125.400002,42.653062,42,51.0,68.099998,68.0,53.0
20160918053000,127.800003,43.469389,42,51.0,68.300003,68.0,53.0
20160918054500,142.800003,48.57143,45,51.0,67.599998,68.0,53.0
20160918060000,121.800003,41.428572,41,51.0,68.099998,68.0,53.0
20160918061500,145.800003,49.591838,45,51.0,68.400002,68.0,53.0
20160918063000,115.199997,39.183672,40,51.0,67.800003,68.0,53.0
20160918064500,117.599998,39.999999,41,51.0,68.199997,68.0,53.0
20160918070000,134.399994,45.714284,43,51.0,68.400002,68.0,53.0
20160918071500,137.399994,46.734692,45,51.0,67.800003,68.0,53.0
20160918073000,139.800003,47.551021,45,51.0,68.300003,68.0,53.0
20160918074500,123.599998,42.040816,42,51.0,67.900002,68.0,53.0
20160918080000,128.399994,43.673467,43,51.0,67.599998,68.0,53.0
20160918081500,124.800003,42.448981,42,51.0,68.099998,68.0,53.0
20160918083000,124.800003,42.448981,42,51.0,68.099998,68.0,53.0
20160918084500,124.800003,42.448981,42,51.0,68.300003,68.0,53.0
20160918090000,130.199997,44.285713,43,51.0,68.300003,68.0,53.0
20160918091500,134.399994,45.714284,44,51.0,68.199997,68.0,53.0
20160918093000,134.399994,45.714284,44,51.0,68.199997,68.0,53.0
20160918094500,134.399994,45.714284,44,51.0,68.0,68.0,53.0
20160918100000,117.599998,39.999999,40,51.0,67.5,68.0,53.0
20160918101500,94.199997,32.040815,36,51.799999,67.599998,68.0,53.0
20160918103000,158.399994,53.877549,47,51.099998,68.900002,68.0,53.0
20160918104500,177.600006,60.408165,50,51.099998,68.599998,68.0,53.0
20160918110000,177.600006,60.408165,50,51.099998,68.199997,68.0,53.0
20160918111500,177.600006,60.408165,50,51.099998,68.099998,68.0,53.0
20160918113000,177.600006,60.408165,50,51.099998,67.900002,68.0,53.0
20160918114500,170.399994,57.959182,49,51.099998,68.099998,68.0,53.0
20160918120000,170.399994,57.959182,49,51.099998,68.199997,68.0,53.0
20160918121500,170.399994,57.959182,49,51.099998,68.099998,68.0,53.0
20160918123000,166.199997,56.530611,49,51.099998,68.099998,68.0,53.0
20160918124500,163.800003,55.714287,49,51.799999,68.099998,68.0,53.0
20160918130000,163.800003,55.714287,49,51.799999,68.0,68.0,53.0
20160918131500,163.800003,55.714287,49,51.799999,67.900002,68.0,53.0
20160918133000,167.399994,56.938773,49,51.799999,67.900002,68.0,53.0
20160918134500,169.199997,57.551019,49,51.799999,67.800003,68.0,53.0
20160918140000,169.199997,57.551019,48,50.700001,67.699997,68.0,53.0
20160918141500,172.199997,58.571428,48,50.700001,67.800003,68.0,53.0
20160918143000,105.0,35.714286,38,51.400002,67.099998,68.0,53.0
20160918144500,66.599998,22.653061,32,52.700001,67.599998,68.0,53.0
20160918150000,158.399994,53.877549,47,51.5,68.800003,68.0,53.0
20160918151500,214.199997,72.857142,55,50.700001,68.800003,68.0,53.0
20160918153000,253.800003,86.326532,62,50.700001,68.900002,68.0,53.0
20160918154500,225.600006,76.734696,56,50.700001,67.400002,68.0,53.0
20160918160000,198.0,67.346939,53,50.700001,67.5,68.0,53.0
20160918161500,165.0,56.122449,48,50.700001,67.400002,68.0,53.0
20160918163000,110.400002,37.551021,39,50.700001,67.099998,68.0,53.0
20160918164500,128.399994,43.673467,42,50.700001,68.199997,68.0,53.0
20160918170000,145.199997,49.387754,45,50.700001,67.800003,68.0,53.0
20160918171500,145.199997,49.387754,45,50.700001,67.699997,68.0,53.0
20160918173000,110.400002,37.551021,39,50.700001,67.400002,68.0,53.0
20160918174500,106.199997,36.122448,38,51.400002,67.5,68.0,53.0
20160918180000,66.599998,22.653061,32,53.099998,67.599998,68.0,53.0
20160918181500,0.0,0.0,0,56.799999,66.5,68.0,53.0
20160918183000,0.0,0.0,2,59.900002,67.300003,68.0,53.0
20160918184500,0.0,0.0,2,62.0,66.699997,68.0,53.0
20160918190000,0.0,0.0,0,63.599998,66.099998,68.0,53.0
20160918191500,0.0,0.0,0,64.800003,66.699997,68.0,53.0
20160918193000,0.0,0.0,0,65.800003,66.699997,68.0,53.0
20160918194500,0.0,0.0,0,65.800003,65.400002,68.0,53.0
20160918200000,0.0,0.0,0,66.699997,65.5,68.0,53.0
20160918201500,0.0,0.0,1,66.699997,65.400002,68.0,53.0
20160918203000,0.0,0.0,0,66.699997,64.400002,68.0,53.0
20160918204500,0.0,0.0,0,67.699997,64.300003,68.0,53.0
20160918210000,0.0,0.0,0,67.699997,64.800003,68.0,53.0
20160918211500,0.0,0.0,0,67.699997,63.599998,68.0,53.0
20160918213000,0.0,0.0,0,67.699997,64.099998,68.0,53.0
20160918214500,0.0,0.0,0,67.699997,63.400002,68.0,53.0
20160918220000,0.0,0.0,0,67.699997,63.299999,68.0,53.0
20160918221500,0.0,0.0,0,67.699997,63.5,68.0,53.0
20160918223000,0.0,0.0,0,67.699997,62.900002,68.0,53.0
20160918224500,0.0,0.0,0,67.699997,62.5,68.0,53.0
20160918230000,0.0,0.0,0,67.699997,63.200001,68.0,53.0
20160918231500,0.0,0.0,0,67.699997,62.0,68.0,53.0
20160918233000,0.0,0.0,0,67.699997,62.799999,68.0,53.0
20160918234500,0.0,0.0,0,67.699997,61.799999,68.0,53.0
20160919000000,0.0,0.0,0,67.699997,62.0,68.0,53.0
20160919001500,0.0,0.0,0,67.699997,62.099998,68.0,53.0
20160919003000,0.0,0.0,0,67.699997,61.900002,68.0,53.0
20160919004500,0.0,0.0,0,67.699997,61.700001,68.0,53.0
20160919010000,0.0,0.0,0,67.699997,61.700001,68.0,53.0
20160919011500,0.0,0.0,0,67.699997,61.5,68.0,53.0
20160919013000,0.0,0.0,0,67.699997,61.299999,68.0,53.0
20160919014500,0.0,0.0,0,67.699997,61.0,68.0,53.0
20160919020000,0.0,0.0,0,67.699997,60.599998,68.0,53.0
20160919021500,0.0,0.0,0,67.699997,60.299999,68.0,53.0
20160919023000,0.0,0.0,0,67.699997,60.200001,68.0,53.0
20160919024500,0.0,0.0,0,67.699997,60.099998,68.0,53.0
20160919030000,0.0,0.0,0,67.699997,60.099998,68.0,53.0
20160919031500,0.0,0.0,0,67.699997,60.299999,68.0,53.0
20160919033000,0.0,0.0,0,67.699997,60.200001,68.0,53.0
20160919034500,0.0,0.0,0,66.800003,60.5,68.0,53.0
20160919040000,0.0,0.0,0,66.800003,60.400002,68.0,53.0
20160919041500,0.0,0.0,0,66.800003,60.5,68.0,53.0
20160919043000,0.0,0.0,0,66.800003,60.5,68.0,53.0
20160919044500,0.0,0.0,0,66.800003,60.200001,68.0,53.0
20160919050000,0.0,0.0,0,66.800003,60.200001,68.0,53.0
20160919051500,0.0,0.0,0,66.800003,60.200001,68.0,53.0
20160919053000,0.0,0.0,0,66.800003,60.200001,68.0,53.0
20160919054500,0.0,0.0,0,66.800003,60.200001,68.0,53.0
20160919060000,0.0,0.0,0,66.800003,60.099998,68.0,53.0
20160919061500,0.0,0.0,0,66.800003,60.099998,68.0,53.0
20160919063000,0.0,0.0,0,66.800003,60.099998,68.0,53.0
20160919064500,0.0,0.0,0,66.800003,60.099998,68.0,53.0
20160919070000,0.0,0.0,0,66.800003,61.900002,68.0,53.0
20160919071500,0.0,0.0,0,66.800003,62.900002,68.0,53.0
20160919073000,0.0,0.0,0,66.800003,63.5,68.0,53.0
20160919074500,0.0,0.0,0,66.800003,63.799999,68.0,53.0
20160919080000,0.0,0.0,0,66.800003,64.0,68.0,53.0
20160919081500,0.0,0.0,0,66.800003,64.300003,68.0,53.0
20160919083000,0.0,0.0,0,66.800003,64.599998,68.0,53.0
20160919084500,53.400002,18.163266,25,66.800003,66.300003,68.0,53.0
20160919090000,0.0,0.0,0,66.199997,66.400002,68.0,53.0
20160919091500,0.0,0.0,2,67.199997,67.199997,68.0,53.0
20160919093000,0.0,0.0,2,68.099998,67.5,68.0,53.0
20160919094500,0.0,0.0,9,68.099998,68.5,68.0,53.0
20160919100000,174.0,59.183673,46,56.799999,69.300003,68.0,53.0
20160919101500,211.199997,71.836734,50,53.5,68.599998,68.0,53.0
20160919103000,211.199997,71.836734,51,55.0,68.800003,68.0,53.0
20160919104500,220.800003,75.102042,53,53.099998,68.099998,68.0,53.0
20160919110000,171.600006,58.367349,47,50.700001,67.300003,68.0,53.0
20160919111500,123.599998,42.040816,41,50.700001,67.300003,68.0,53.0
20160919113000,121.800003,41.428572,41,51.799999,67.599998,68.0,53.0
20160919114500,116.400002,39.591837,40,51.799999,67.699997,68.0,53.0
20160919120000,113.400002,38.571429,40,51.799999,67.599998,68.0,53.0
20160919121500,105.0,35.714286,37,51.799999,67.599998,68.0,53.0
20160919123000,94.199997,32.040815,35,52.5,67.699997,68.0,53.0
20160919124500,94.199997,32.040815,35,52.5,68.099998,68.0,53.0
20160919130000,93.0,31.632653,35,52.5,68.300003,68.0,53.0
20160919131500,100.199997,34.081632,29,52.5,68.199997,68.0,53.0
20160919133000,101.400002,34.489796,29,51.5,68.300003,68.0,53.0
20160919134500,187.800003,63.877552,43,50.700001,68.900002,68.0,53.0
20160919140000,203.399994,69.183671,45,50.700001,68.300003,68.0,53.0
20160919141500,190.800003,64.89796,43,50.700001,67.800003,68.0,53.0
20160919143000,166.199997,56.530611,40,50.700001,67.5,68.0,53.0
20160919144500,136.199997,46.32653,35,51.400002,67.400002,68.0,53.0
20160919150000,107.400002,36.530613,30,51.400002,67.400002,68.0,53.0
20160919151500,97.800003,33.265307,28,51.400002,67.5,68.0,53.0
20160919153000,93.0,31.632653,28,51.400002,67.599998,68.0,53.0
20160919154500,76.800003,26.12245,25,52.200001,67.599998,68.0,53.0
20160919160000,66.599998,22.653061,23,53.099998,67.699997,68.0,53.0
20160919161500,0.0,0.0,14,55.099998,67.800003,68.0,53.0
20160919163000,58.200001,19.795919,23,53.900002,68.300003,68.0,53.0
20160919164500,109.199997,37.142856,31,52.299999,68.699997,68.0,53.0
20160919170000,212.399994,72.244896,46,51.099998,69.300003,68.0,53.0
20160919171500,207.0,70.408163,46,51.099998,68.099998,68.0,53.0
20160919173000,166.199997,56.530611,40,51.099998,67.699997,68.0,53.0
20160919174500,172.199997,58.571428,41,51.099998,68.199997,68.0,53.0
20160919180000,240.600006,81.836737,50,51.099998,68.699997,68.0,53.0
20160919181500,262.200012,89.183678,53,50.299999,68.199997,68.0,53.0
20160919183000,249.0,84.693878,51,50.299999,67.699997,68.0,53.0
20160919184500,220.800003,75.102042,48,50.299999,67.400002,68.0,53.0
20160919190000,186.0,63.265306,42,50.299999,67.400002,68.0,53.0
20160919191500,160.199997,54.489795,39,50.299999,67.599998,68.0,53.0
20160919193000,145.800003,49.591838,37,50.299999,67.599998,68.0,53.0
20160919194500,133.800003,45.510205,35,51.0,67.599998,68.0,53.0
20160919200000,122.400002,41.632654,33,51.0,67.599998,68.0,53.0
20160919201500,122.400002,41.632654,33,51.0,67.599998,68.0,53.0
20160919203000,111.599998,37.959183,31,51.0,67.599998,68.0,53.0
20160919204500,100.199997,34.081632,29,51.0,67.599998,68.0,53.0
20160919210000,91.800003,31.224491,28,51.0,67.699997,68.0,53.0
20160919211500,91.800003,31.224491,28,51.799999,67.699997,68.0,53.0
20160919213000,91.800003,31.224491,28,51.799999,67.699997,68.0,53.0
20160919214500,91.800003,31.224491,28,51.799999,67.800003,68.0,53.0
20160919220000,93.0,31.632653,28,51.799999,67.900002,68.0,53.0
20160919221500,91.800003,31.224491,28,51.799999,67.900002,68.0,53.0
20160919223000,91.800003,31.224491,28,51.799999,67.800003,68.0,53.0
20160919224500,91.800003,31.224491,28,51.799999,67.800003,68.0,53.0
20160919230000,91.800003,31.224491,28,51.799999,67.800003,68.0,53.0
20160919231500,82.199997,27.959183,26,51.799999,67.699997,68.0,53.0
20160919233000,0.0,0.0,8,53.200001,67.599998,68.0,53.0
20160919234500,49.200001,16.734694,21,53.900002,68.0,68.0,53.0
20160920000000,49.200001,16.734694,21,53.900002,67.900002,68.0,53.0
20160920001500,43.799999,14.897959,20,53.900002,67.800003,68.0,53.0
20160920003000,49.200001,16.734694,21,53.900002,68.0,68.0,53.0
20160920004500,49.200001,16.734694,21,53.900002,67.900002,68.0,53.0
20160920010000,49.200001,16.734694,21,53.900002,67.800003,68.0,53.0
20160920011500,51.599998,17.55102,22,53.900002,67.900002,68.0,53.0
20160920013000,51.599998,17.55102,22,53.900002,67.900002,68.0,53.0
20160920014500,49.200001,16.734694,21,53.900002,67.699997,68.0,53.0
20160920020000,49.200001,16.734694,21,53.900002,67.800003,68.0,53.0
20160920021500,49.200001,16.734694,21,53.900002,68.0,68.0,53.0
20160920023000,49.200001,16.734694,21,53.900002,67.900002,68.0,53.0
20160920024500,49.200001,16.734694,21,53.900002,67.800003,68.0,53.0
20160920030000,49.200001,16.734694,21,53.900002,68.0,68.0,53.0
20160920031500,49.200001,16.734694,21,53.900002,68.099998,68.0,53.0
20160920033000,33.599998,11.428571,12,53.900002,67.699997,68.0,53.0
20160920034500,49.200001,16.734694,21,53.900002,67.900002,68.0,53.0
20160920040000,51.599998,17.55102,22,53.900002,68.099998,68.0,53.0
20160920041500,51.599998,17.55102,22,53.900002,67.900002,68.0,53.0
20160920043000,73.199997,24.897958,26,52.299999,68.400002,68.0,53.0
20160920044500,87.599998,29.795918,28,51.5,68.199997,68.0,53.0
20160920050000,87.599998,29.795918,28,51.5,68.199997,68.0,53.0
20160920051500,87.599998,29.795918,28,51.5,67.900002,68.0,53.0
20160920053000,82.199997,27.959183,27,51.5,68.0,68.0,53.0
20160920054500,73.199997,24.897958,26,51.5,67.599998,68.0,53.0
20160920060000,68.400002,23.265307,25,51.5,68.0,68.0,53.0
20160920061500,68.400002,23.265307,25,52.200001,68.5,68.0,53.0
20160920063000,121.800003,41.428572,34,51.5,68.699997,68.0,53.0
20160920064500,121.800003,41.428572,34,51.5,67.900002,68.0,53.0
20160920070000,94.199997,32.040815,29,51.5,67.599998,68.0,53.0
20160920071500,68.400002,23.265307,25,51.5,67.400002,68.0,53.0
20160920073000,0.0,0.0,4,56.700001,67.300003,68.0,53.0
20160920074500,0.0,0.0,1,59.5,67.400002,68.0,53.0
20160920080000,0.0,0.0,4,61.900002,68.0,68.0,53.0
20160920081500,0.0,0.0,4,63.599998,68.0,68.0,53.0
20160920083000,68.400002,23.265307,24,56.0,68.599998,68.0,53.0
20160920084500,0.0,0.0,9,58.0,68.199997,68.0,53.0
20160920090000,127.800003,43.469389,34,55.200001,69.300003,68.0,53.0
20160920091500,207.600006,70.612247,47,51.5,68.900002,68.0,53.0
20160920093000,175.199997,59.591836,42,51.5,68.099998,68.0,53.0
20160920094500,169.800003,57.755103,42,51.5,67.699997,68.0,53.0
20160920100000,160.199997,54.489795,40,51.5,67.900002,68.0,53.0
20160920101500,168.0,57.142857,41,50.700001,68.300003,68.0,53.0
20160920103000,168.0,57.142857,41,50.700001,67.900002,68.0,53.0
20160920104500,160.199997,54.489795,40,50.700001,67.599998,68.0,53.0
20160920110000,126.599998,43.061224,35,51.400002,67.5,68.0,53.0
20160920111500,117.599998,39.999999,34,51.400002,67.599998,68.0,53.0
20160920113000,110.400002,37.551021,33,52.200001,67.599998,68.0,53.0
20160920114500,110.400002,37.551021,33,52.200001,67.699997,68.0,53.0
20160920120000,111.599998,37.959183,33,53.900002,68.0,68.0,53.0
20160920121500,111.599998,37.959183,33,54.900002,68.300003,68.0,53.0
20160920123000,122.400002,41.632654,35,53.5,68.400002,68.0,53.0
20160920124500,142.800003,48.57143,38,51.099998,68.5,68.0,53.0
20160920130000,184.199997,62.65306,44,51.099998,68.599998,68.0,53.0
20160920131500,222.600006,75.714288,50,51.099998,68.800003,68.0,53.0
20160920133000,213.0,72.44898,48,51.099998,68.599998,68.0,53.0
20160920134500,230.399994,78.367345,48,50.299999,68.099998,68.0,53.0
20160920140000,249.0,84.693878,51,50.299999,68.5,68.0,53.0
20160920141500,249.0,84.693878,51,50.299999,67.900002,68.0,53.0
20160920143000,220.800003,75.102042,47,50.299999,67.400002,68.0,53.0
20160920144500,188.399994,64.081631,43,50.299999,67.400002,68.0,53.0
20160920150000,166.199997,56.530611,40,50.299999,67.400002,68.0,53.0
20160920151500,137.399994,46.734692,36,51.0,67.400002,68.0,53.0
20160920153000,109.199997,37.142856,32,51.799999,67.5,68.0,53.0
20160920154500,94.199997,32.040815,29,51.799999,67.5,68.0,53.0
20160920160000,87.599998,29.795918,28,51.799999,67.699997,68.0,53.0
20160920161500,86.400002,29.387756,28,51.799999,67.699997,68.0,53.0
20160920163000,87.599998,29.795918,28,51.799999,67.699997,68.0,53.0
20160920164500,87.599998,29.795918,28,51.799999,67.800003,68.0,53.0
20160920170000,86.400002,29.387756,28,51.799999,67.800003,68.0,53.0
20160920171500,86.400002,29.387756,28,51.799999,67.900002,68.0,53.0
20160920173000,87.599998,29.795918,28,51.799999,68.0,68.0,53.0
20160920174500,0.0,0.0,7,53.099998,67.300003,68.0,53.0
20160920180000,0.0,0.0,0,57.900002,66.199997,68.0,53.0
20160920181500,0.0,0.0,2,56.700001,66.800003,68.0,53.0
20160920183000,0.0,0.0,4,54.299999,67.099998,68.0,53.0
20160920184500,0.0,0.0,9,59.5,67.300003,68.0,53.0
20160920190000,0.0,0.0,8,60.700001,66.699997,68.0,53.0
20160920191500,0.0,0.0,0,62.799999,66.0,68.0,53.0
20160920193000,0.0,0.0,0,64.400002,65.900002,68.0,53.0
20160920194500,0.0,0.0,0,64.400002,65.599998,68.0,53.0
20160920200000,0.0,0.0,1,65.800003,66.699997,68.0,53.0
20160920201500,0.0,0.0,7,65.800003,66.699997,68.0,53.0
20160920203000,0.0,0.0,2,66.699997,66.199997,68.0,53.0
20160920204500,0.0,0.0,0,66.699997,65.400002,68.0,53.0
20160920210000,0.0,0.0,0,66.699997,65.5,68.0,53.0
20160920211500,0.0,0.0,0,67.699997,65.599998,68.0,53.0
20160920213000,0.0,0.0,0,67.699997,66.400002,68.0,53.0
20160920214500,0.0,0.0,4,67.699997,66.199997,68.0,53.0
20160920220000,0.0,0.0,0,67.699997,65.5,68.0,53.0
20160920221500,0.0,0.0,0,67.699997,65.099998,68.0,53.0
20160920223000,0.0,0.0,0,67.699997,66.099998,68.0,53.0
20160920224500,0.0,0.0,2,67.699997,66.099998,68.0,53.0
20160920230000,0.0,0.0,0,67.699997,66.0,68.0,53.0
20160920231500,0.0,0.0,0,67.699997,66.0,68.0,53.0
20160920233000,0.0,0.0,1,67.699997,65.300003,68.0,53.0
20160920234500,0.0,0.0,0,67.699997,65.599998,68.0,53.0
20160921000000,0.0,0.0,0,67.699997,65.300003,68.0,53.0
20160921001500,0.0,0.0,0,67.699997,65.0,68.0,53.0
20160921003000,0.0,0.0,0,67.699997,65.199997,68.0,53.0
20160921004500,0.0,0.0,0,67.699997,65.599998,68.0,53.0
20160921010000,0.0,0.0,0,67.699997,65.599998,68.0,53.0
20160921011500,0.0,0.0,0,67.699997,65.0,68.0,53.0
20160921013000,0.0,0.0,0,67.699997,65.199997,68.0,53.0
20160921014500,0.0,0.0,0,67.699997,65.800003,68.0,53.0
20160921020000,0.0,0.0,2,67.699997,65.599998,68.0,53.0
20160921021500,0.0,0.0,0,67.699997,64.900002,68.0,53.0
20160921023000,0.0,0.0,0,67.699997,65.300003,68.0,53.0
20160921024500,0.0,0.0,0,67.699997,65.800003,68.0,53.0
20160921030000,0.0,0.0,1,67.699997,65.599998,68.0,53.0
20160921031500,0.0,0.0,0,67.699997,65.300003,68.0,53.0
20160921033000,0.0,0.0,0,67.699997,64.900002,68.0,53.0
20160921034500,0.0,0.0,0,67.699997,65.0,68.0,53.0
20160921040000,0.0,0.0,0,67.699997,65.900002,68.0,53.0
20160921041500,0.0,0.0,0,67.699997,65.699997,68.0,53.0
20160921043000,0.0,0.0,0,67.699997,65.300003,68.0,53.0
20160921044500,0.0,0.0,1,67.699997,65.300003,68.0,53.0
20160921050000,0.0,0.0,0,67.699997,65.0,68.0,53.0
20160921051500,0.0,0.0,0,67.699997,64.900002,68.0,53.0
20160921053000,0.0,0.0,0,67.699997,65.300003,68.0,53.0
20160921054500,0.0,0.0,0,67.699997,65.5,68.0,53.0
20160921060000,0.0,0.0,0,67.699997,65.599998,68.0,53.0
20160921061500,0.0,0.0,0,67.699997,65.900002,68.0,53.0
20160921063000,0.0,0.0,0,67.699997,66.199997,68.0,53.0
20160921064500,0.0,0.0,0,67.699997,66.099998,68.0,53.0
20160921070000,0.0,0.0,0,67.699997,66.0,68.0,53.0
20160921071500,0.0,0.0,0,67.699997,66.199997,68.0,53.0
20160921073000,0.0,0.0,0,67.699997,66.300003,68.0,53.0
20160921074500,0.0,0.0,0,67.699997,66.5,68.0,53.0
20160921080000,0.0,0.0,0,67.699997,66.5,68.0,53.0
20160921081500,0.0,0.0,0,67.699997,66.699997,68.0,53.0
20160921083000,0.0,0.0,0,68.599998,67.0,68.0,53.0
20160921084500,0.0,0.0,2,68.599998,67.5,68.0,53.0
20160921090000,0.0,0.0,1,68.599998,67.599998,68.0,53.0
20160921091500,0.0,0.0,0,68.599998,67.699997,68.0,53.0
20160921093000,0.0,0.0,1,68.599998,67.800003,68.0,53.0
20160921094500,0.0,0.0,1,68.599998,68.099998,68.0,53.0
20160921100000,0.0,0.0,6,69.599998,68.5,68.0,53.0
20160921101500,122.400002,41.632654,38,54.700001,69.199997,68.0,53.0
20160921103000,235.800003,80.204083,55,51.5,69.599998,68.0,53.0
20160921104500,230.399994,78.367345,54,51.5,68.400002,68.0,53.0
20160921110000,225.600006,76.734696,53,50.700001,68.199997,68.0,53.0
20160921111500,215.399994,73.265304,53,50.700001,67.599998,68.0,53.0
20160921113000,204.600006,69.591839,51,50.700001,67.599998,68.0,53.0
20160921114500,172.199997,58.571428,46,51.400002,67.5,68.0,53.0
20160921120000,151.800003,51.632654,43,51.400002,67.5,68.0,53.0
20160921121500,188.399994,64.081631,49,51.400002,68.699997,68.0,53.0
20160921123000,230.399994,78.367345,55,50.700001,68.400002,68.0,53.0
20160921124500,207.0,70.408163,53,50.700001,67.900002,68.0,53.0
20160921130000,202.800003,68.979593,51,50.700001,67.599998,68.0,53.0
20160921131500,180.0,61.22449,48,50.700001,67.599998,68.0,53.0
20160921133000,199.800003,67.959185,51,50.700001,68.599998,68.0,53.0
20160921134500,212.399994,72.244896,54,50.700001,68.199997,68.0,53.0
20160921140000,217.800003,74.081634,53,50.700001,68.0,68.0,53.0
20160921141500,210.600006,71.632655,53,50.700001,67.800003,68.0,53.0
20160921143000,186.0,63.265306,49,50.700001,67.599998,68.0,53.0
20160921144500,177.600006,60.408165,48,50.700001,67.599998,68.0,53.0
20160921150000,174.600006,59.387757,48,50.700001,67.699997,68.0,53.0
20160921151500,201.600006,68.571431,52,50.700001,68.400002,68.0,53.0
20160921153000,193.800003,65.918368,51,50.700001,67.699997,68.0,53.0
20160921154500,193.800003,65.918368,51,50.700001,68.400002,68.0,53.0
20160921160000,193.800003,65.918368,51,50.700001,68.099998,68.0,53.0
20160921161500,193.800003,65.918368,51,50.700001,68.0,68.0,53.0
20160921163000,193.800003,65.918368,51,50.700001,68.0,68.0,53.0
20160921164500,193.800003,65.918368,51,50.700001,68.099998,68.0,53.0
20160921170000,193.800003,65.918368,51,50.700001,67.699997,68.0,53.0
20160921171500,99.0,33.673469,36,50.700001,66.900002,68.0,53.0
20160921173000,0.0,0.0,0,55.5,65.699997,68.0,53.0
20160921174500,46.200001,15.714286,26,59.900002,67.199997,68.0,53.0
20160921180000,0.0,0.0,0,57.5,65.699997,68.0,53.0
20160921181500,0.0,0.0,0,56.700001,66.5,68.0,53.0
20160921183000,64.800003,22.040817,29,58.0,67.599998,68.0,53.0
20160921184500,0.0,0.0,2,61.5,66.900002,68.0,53.0
20160921190000,0.0,0.0,3,63.599998,66.5,68.0,53.0
20160921191500,0.0,0.0,0,65.300003,66.099998,68.0,53.0
20160921193000,0.0,0.0,0,66.199997,66.599998,68.0,53.0
20160921194500,0.0,0.0,0,66.199997,66.400002,68.0,53.0
20160921200000,0.0,0.0,2,67.400002,66.699997,68.0,53.0
20160921201500,0.0,0.0,2,67.400002,66.599998,68.0,53.0
20160921203000,0.0,0.0,1,67.400002,66.300003,68.0,53.0
20160921204500,0.0,0.0,1,68.099998,65.800003,68.0,53.0
20160921210000,0.0,0.0,0,68.099998,65.5,68.0,53.0
20160921211500,0.0,0.0,0,68.099998,65.800003,68.0,53.0
20160921213000,0.0,0.0,0,68.099998,66.300003,68.0,53.0
20160921214500,0.0,0.0,1,68.099998,66.300003,68.0,53.0
20160921220000,0.0,0.0,0,68.099998,66.300003,68.0,53.0
20160921221500,0.0,0.0,0,68.099998,65.900002,68.0,53.0
20160921223000,0.0,0.0,0,68.099998,65.300003,68.0,53.0
20160921224500,0.0,0.0,0,68.099998,66.0,68.0,53.0
20160921230000,0.0,0.0,0,68.099998,66.0,68.0,53.0
20160921231500,0.0,0.0,0,68.099998,66.0,68.0,53.0
20160921233000,0.0,0.0,2,68.099998,65.900002,68.0,53.0
20160921234500,0.0,0.0,0,68.099998,65.5,68.0,53.0
20160922000000,0.0,0.0,1,68.099998,65.300003,68.0,53.0
20160922001500,0.0,0.0,0,68.099998,65.199997,68.0,53.0
20160922003000,0.0,0.0,0,68.099998,65.199997,68.0,53.0
20160922004500,0.0,0.0,0,67.300003,65.099998,68.0,53.0
20160922010000,0.0,0.0,0,67.300003,65.699997,68.0,53.0
20160922011500,0.0,0.0,0,67.300003,65.800003,68.0,53.0
20160922013000,0.0,0.0,0,67.300003,65.800003,68.0,53.0
20160922014500,0.0,0.0,1,67.300003,65.800003,68.0,53.0
20160922020000,0.0,0.0,0,67.300003,65.699997,68.0,53.0
20160922021500,0.0,0.0,0,67.300003,65.599998,68.0,53.0
20160922023000,0.0,0.0,0,67.300003,65.400002,68.0,53.0
20160922024500,0.0,0.0,0,67.300003,65.0,68.0,53.0
20160922030000,0.0,0.0,0,67.300003,65.199997,68.0,53.0
20160922031500,0.0,0.0,0,67.300003,65.5,68.0,53.0
20160922033000,0.0,0.0,0,67.300003,65.699997,68.0,53.0
20160922034500,0.0,0.0,0,67.300003,65.599998,68.0,53.0
20160922040000,0.0,0.0,0,67.300003,65.599998,68.0,53.0
20160922041500,0.0,0.0,0,67.300003,65.300003,68.0,53.0
20160922043000,0.0,0.0,0,67.300003,65.099998,68.0,53.0
20160922044500,0.0,0.0,0,67.300003,64.900002,68.0,53.0
20160922050000,0.0,0.0,0,67.300003,64.900002,68.0,53.0
20160922051500,0.0,0.0,0,67.300003,65.099998,68.0,53.0
20160922053000,0.0,0.0,1,66.300003,65.5,68.0,53.0
20160922054500,0.0,0.0,0,66.300003,65.400002,68.0,53.0
20160922060000,0.0,0.0,0,66.300003,65.400002,68.0,53.0
20160922061500,0.0,0.0,0,66.300003,66.300003,68.0,53.0
20160922063000,0.0,0.0,0,66.300003,66.300003,68.0,53.0
20160922064500,0.0,0.0,0,66.300003,66.300003,68.0,53.0
20160922070000,0.0,0.0,0,66.300003,66.400002,68.0,53.0
20160922071500,0.0,0.0,0,66.300003,66.400002,68.0,53.0
20160922073000,0.0,0.0,0,66.300003,66.599998,68.0,53.0
20160922074500,0.0,0.0,0,67.199997,66.699997,68.0,53.0
20160922080000,0.0,0.0,1,67.199997,67.0,68.0,53.0
20160922081500,0.0,0.0,0,67.199997,67.199997,68.0,53.0
20160922083000,0.0,0.0,0,68.099998,67.300003,68.0,53.0
20160922084500,0.0,0.0,1,68.099998,67.5,68.0,53.0
20160922090000,0.0,0.0,1,68.099998,67.599998,68.0,53.0
20160922091500,0.0,0.0,1,68.099998,67.699997,68.0,53.0
20160922093000,0.0,0.0,2,69.099998,68.0,68.0,53.0
20160922094500,0.0,0.0,8,68.199997,68.5,68.0,53.0
20160922100000,132.0,44.897959,38,53.099998,69.199997,68.0,53.0
20160922101500,224.399994,76.326529,53,51.099998,69.300003,68.0,53.0
20160922103000,188.399994,64.081631,48,51.099998,68.099998,68.0,53.0
20160922104500,163.199997,55.510203,45,51.099998,67.5,68.0,53.0
20160922110000,133.800003,45.510205,40,51.099998,67.400002,68.0,53.0
20160922111500,119.400002,40.612245,39,51.799999,67.599998,68.0,53.0
20160922113000,115.199997,39.183672,39,51.799999,67.599998,68.0,53.0
20160922114500,103.800003,35.306123,36,51.799999,67.699997,68.0,53.0
20160922120000,103.800003,35.306123,36,51.799999,67.699997,68.0,53.0
20160922121500,148.800003,50.612246,44,51.799999,68.699997,68.0,53.0
20160922123000,153.0,52.040816,44,51.799999,68.300003,68.0,53.0
20160922124500,153.0,52.040816,44,51.799999,68.099998,68.0,53.0
20160922130000,153.0,52.040816,44,51.799999,67.900002,68.0,53.0
20160922131500,153.0,52.040816,44,51.099998,68.400002,68.0,53.0
20160922133000,240.600006,81.836737,55,50.299999,68.900002,68.0,53.0
20160922134500,279.0,94.897959,60,50.299999,68.800003,68.0,53.0
20160922140000,274.799988,93.469384,60,50.299999,67.800003,68.0,53.0
20160922141500,220.800003,75.102042,54,50.299999,67.400002,68.0,53.0
20160922143000,230.399994,78.367345,54,50.299999,68.0,68.0,53.0
20160922144500,220.800003,75.102042,54,50.299999,67.5,68.0,53.0
20160922150000,163.199997,55.510203,45,50.299999,67.199997,68.0,53.0
20160922151500,128.399994,43.673467,40,51.099998,67.199997,68.0,53.0
20160922153000,110.400002,37.551021,37,51.799999,67.400002,68.0,53.0
20160922154500,108.0,36.734694,37,51.799999,67.599998,68.0,53.0
20160922160000,110.400002,37.551021,37,51.799999,68.199997,68.0,53.0
20160922161500,109.199997,37.142856,37,51.799999,68.099998,68.0,53.0
20160922163000,109.199997,37.142856,37,51.799999,68.099998,68.0,53.0
20160922164500,108.0,36.734694,37,51.799999,67.900002,68.0,53.0
20160922170000,109.199997,37.142856,37,51.799999,67.900002,68.0,53.0
20160922171500,110.400002,37.551021,37,51.799999,68.099998,68.0,53.0
20160922173000,107.400002,36.530613,37,51.799999,68.099998,68.0,53.0
20160922174500,110.400002,37.551021,37,51.799999,68.099998,68.0,53.0
20160922180000,108.0,36.734694,37,51.799999,67.900002,68.0,53.0
20160922181500,86.400002,29.387756,33,51.799999,67.800003,68.0,53.0
20160922183000,0.0,0.0,0,56.099998,65.800003,68.0,53.0
20160922184500,0.0,0.0,0,56.700001,66.300003,68.0,53.0
20160922190000,0.0,0.0,6,60.700001,66.699997,68.0,53.0
20160922191500,0.0,0.0,1,63.200001,66.0,68.0,53.0
20160922193000,0.0,0.0,0,64.400002,65.199997,68.0,53.0
20160922194500,0.0,0.0,0,65.800003,65.400002,68.0,53.0
20160922200000,0.0,0.0,0,65.800003,66.099998,68.0,53.0
20160922201500,0.0,0.0,2,66.800003,66.199997,68.0,53.0
20160922203000,0.0,0.0,0,66.800003,65.699997,68.0,53.0
20160922204500,0.0,0.0,0,66.800003,65.300003,68.0,53.0
20160922210000,0.0,0.0,0,67.699997,65.0,68.0,53.0
20160922211500,0.0,0.0,0,67.699997,65.099998,68.0,53.0
20160922213000,0.0,0.0,0,67.699997,65.199997,68.0,53.0
20160922214500,0.0,0.0,0,67.699997,65.400002,68.0,53.0
20160922220000,0.0,0.0,0,67.699997,65.599998,68.0,53.0
20160922221500,0.0,0.0,0,67.699997,65.800003,68.0,53.0
20160922223000,0.0,0.0,0,67.699997,65.699997,68.0,53.0
20160922224500,0.0,0.0,1,67.699997,65.5,68.0,53.0
20160922230000,0.0,0.0,0,67.699997,65.300003,68.0,53.0
20160922231500,0.0,0.0,0,67.699997,64.900002,68.0,53.0
20160922233000,0.0,0.0,0,67.699997,65.099998,68.0,53.0
20160922234500,0.0,0.0,0,67.699997,65.099998,68.0,53.0
20160923000000,0.0,0.0,0,67.699997,65.300003,68.0,53.0
20160923001500,0.0,0.0,0,67.699997,65.400002,68.0,53.0
20160923003000,0.0,0.0,0,67.699997,65.5,68.0,53.0
20160923004500,0.0,0.0,0,67.699997,65.5,68.0,53.0
20160923010000,0.0,0.0,0,67.699997,65.5,68.0,53.0
20160923011500,0.0,0.0,0,67.699997,65.300003,68.0,53.0
20160923013000,0.0,0.0,1,67.699997,65.300003,68.0,53.0
20160923014500,0.0,0.0,0,67.699997,65.300003,68.0,53.0
20160923020000,0.0,0.0,0,67.699997,65.300003,68.0,53.0
20160923021500,0.0,0.0,0,67.699997,65.099998,68.0,53.0
20160923023000,0.0,0.0,0,67.699997,65.0,68.0,53.0
20160923024500,0.0,0.0,0,66.900002,64.900002,68.0,53.0
20160923030000,0.0,0.0,0,66.900002,64.800003,68.0,53.0
20160923031500,0.0,0.0,0,66.900002,64.699997,68.0,53.0
20160923033000,0.0,0.0,0,66.900002,64.599998,68.0,53.0
20160923034500,0.0,0.0,0,66.900002,64.699997,68.0,53.0
20160923040000,0.0,0.0,0,66.900002,64.699997,68.0,53.0
20160923041500,0.0,0.0,0,66.900002,65.0,68.0,53.0
20160923043000,0.0,0.0,0,66.900002,65.300003,68.0,53.0
20160923044500,0.0,0.0,0,66.900002,64.699997,68.0,53.0
20160923050000,0.0,0.0,0,66.900002,64.5,68.0,53.0
20160923051500,0.0,0.0,0,66.900002,64.599998,68.0,53.0
20160923053000,0.0,0.0,0,66.900002,64.800003,68.0,53.0
20160923054500,0.0,0.0,0,66.900002,65.099998,68.0,53.0
20160923060000,0.0,0.0,0,66.900002,65.099998,68.0,53.0
20160923061500,0.0,0.0,2,66.900002,65.5,68.0,53.0
20160923063000,0.0,0.0,1,66.900002,66.800003,68.0,53.0
20160923064500,0.0,0.0,8,66.900002,68.099998,68.0,53.0
20160923070000,113.400002,38.571429,35,53.900002,68.900002,68.0,53.0
20160923071500,214.199997,72.857142,49,50.599998,69.099998,68.0,53.0
20160923073000,166.800003,56.734695,43,50.599998,67.900002,68.0,53.0
20160923074500,145.800003,49.591838,41,50.599998,67.599998,68.0,53.0
20160923080000,122.400002,41.632654,38,51.400002,67.599998,68.0,53.0
20160923081500,105.0,35.714286,35,51.400002,67.5,68.0,53.0
20160923083000,97.800003,33.265307,33,51.400002,67.599998,68.0,53.0
20160923084500,86.400002,29.387756,32,51.400002,67.599998,68.0,53.0
20160923090000,76.800003,26.12245,32,52.200001,67.699997,68.0,53.0
20160923091500,79.199997,26.938774,32,52.200001,67.699997,68.0,53.0
20160923093000,118.800003,40.408164,39,52.200001,68.800003,68.0,53.0
20160923094500,216.600006,73.673471,52,51.099998,69.199997,68.0,53.0
20160923100000,235.800003,80.204083,56,51.099998,68.599998,68.0,53.0
20160923101500,266.399994,90.612243,60,51.099998,68.400002,68.0,53.0
20160923103000,249.0,84.693878,57,51.099998,67.699997,68.0,53.0
20160923104500,220.800003,75.102042,53,51.099998,67.5,68.0,53.0
20160923110000,187.199997,63.673468,48,51.099998,67.400002,68.0,53.0
20160923111500,158.399994,53.877549,45,51.099998,67.400002,68.0,53.0
20160923113000,152.399994,51.836733,44,51.099998,67.599998,68.0,53.0
20160923114500,148.199997,50.408162,43,51.099998,67.699997,68.0,53.0
20160923120000,148.199997,50.408162,43,51.799999,67.699997,68.0,53.0
20160923121500,135.600006,46.122451,41,51.799999,67.599998,68.0,53.0
20160923123000,130.199997,44.285713,40,51.799999,68.400002,68.0,53.0
20160923124500,188.399994,64.081631,49,50.700001,68.699997,68.0,53.0
20160923130000,230.399994,78.367345,55,50.700001,68.400002,68.0,53.0
20160923131500,235.800003,80.204083,55,50.700001,68.400002,68.0,53.0
20160923133000,287.399994,97.7551,60,50.700001,69.0,68.0,53.0
20160923134500,287.399994,97.7551,60,50.700001,68.800003,68.0,53.0
20160923140000,287.399994,97.7551,60,49.900002,68.400002,68.0,53.0
20160923141500,282.600006,96.122451,60,49.900002,68.199997,68.0,53.0
20160923143000,271.200012,92.244902,59,49.900002,67.5,68.0,53.0
20160923144500,225.600006,76.734696,53,49.900002,67.300003,68.0,53.0
20160923150000,220.800003,75.102042,52,49.900002,67.5,68.0,53.0
20160923151500,194.399994,66.122447,49,49.900002,67.5,68.0,53.0
20160923153000,160.199997,54.489795,44,50.599998,67.300003,68.0,53.0
20160923154500,139.800003,47.551021,41,50.599998,67.400002,68.0,53.0
20160923160000,127.800003,43.469389,40,50.599998,67.599998,68.0,53.0
20160923161500,124.800003,42.448981,39,50.599998,67.599998,68.0,53.0
20160923163000,110.400002,37.551021,37,51.400002,67.599998,68.0,53.0
20160923164500,0.0,0.0,7,53.099998,67.199997,68.0,53.0
20160923170000,0.0,0.0,0,58.0,66.800003,68.0,53.0
20160923171500,53.400002,18.163266,27,60.200001,67.800003,68.0,53.0
20160923173000,0.0,0.0,0,61.099998,66.900002,68.0,53.0
20160923174500,0.0,0.0,0,63.599998,67.199997,68.0,53.0
20160923180000,0.0,0.0,1,64.800003,67.300003,68.0,53.0
20160923181500,0.0,0.0,2,66.199997,67.099998,68.0,53.0
20160923183000,0.0,0.0,0,62.799999,66.5,68.0,53.0
20160923184500,0.0,0.0,0,62.799999,66.199997,68.0,53.0
20160923190000,0.0,0.0,0,64.800003,66.300003,68.0,53.0
20160923191500,0.0,0.0,0,66.199997,66.400002,68.0,53.0
20160923193000,0.0,0.0,2,66.199997,66.400002,68.0,53.0
20160923194500,0.0,0.0,0,67.199997,65.599998,68.0,53.0
20160923200000,0.0,0.0,0,67.199997,65.0,68.0,53.0
20160923201500,0.0,0.0,0,67.199997,65.099998,68.0,53.0
20160923203000,0.0,0.0,0,68.099998,66.0,68.0,53.0
20160923204500,0.0,0.0,0,68.099998,65.5,68.0,53.0
20160923210000,0.0,0.0,0,68.099998,65.300003,68.0,53.0
20160923211500,0.0,0.0,0,68.099998,65.300003,68.0,53.0
20160923213000,0.0,0.0,1,68.099998,65.699997,68.0,53.0
20160923214500,0.0,0.0,0,68.099998,65.599998,68.0,53.0
20160923220000,0.0,0.0,0,68.099998,65.300003,68.0,53.0
20160923221500,0.0,0.0,0,68.099998,64.800003,68.0,53.0
20160923223000,0.0,0.0,0,68.099998,64.900002,68.0,53.0
20160923224500,0.0,0.0,0,68.099998,65.300003,68.0,53.0
20160923230000,0.0,0.0,0,68.099998,65.099998,68.0,53.0
20160923231500,0.0,0.0,0,68.099998,65.300003,68.0,53.0
20160923233000,0.0,0.0,0,68.099998,65.0,68.0,53.0
20160923234500,0.0,0.0,0,68.099998,65.0,68.0,53.0
20160924000000,0.0,0.0,0,68.099998,64.599998,68.0,53.0
20160924001500,0.0,0.0,0,68.099998,64.300003,68.0,53.0
20160924003000,0.0,0.0,0,68.099998,64.300003,68.0,53.0
20160924004500,0.0,0.0,0,67.300003,65.0,68.0,53.0
20160924010000,0.0,0.0,0,67.300003,64.900002,68.0,53.0
20160924011500,0.0,0.0,0,67.300003,64.099998,68.0,53.0
20160924013000,0.0,0.0,0,67.300003,64.199997,68.0,53.0
20160924014500,0.0,0.0,0,67.300003,64.300003,68.0,53.0
20160924020000,0.0,0.0,0,67.300003,65.0,68.0,53.0
20160924021500,0.0,0.0,0,67.300003,64.699997,68.0,53.0
20160924023000,0.0,0.0,0,67.300003,64.0,68.0,53.0
20160924024500,0.0,0.0,0,67.300003,64.0,68.0,53.0
20160924030000,0.0,0.0,0,67.300003,64.300003,68.0,53.0
20160924031500,0.0,0.0,0,67.300003,64.599998,68.0,53.0
20160924033000,0.0,0.0,0,67.300003,64.300003,68.0,53.0
20160924034500,0.0,0.0,0,67.300003,63.400002,68.0,53.0
20160924040000,0.0,0.0,0,67.300003,63.799999,68.0,53.0
20160924041500,0.0,0.0,0,67.300003,64.699997,68.0,53.0
20160924043000,0.0,0.0,0,67.300003,64.199997,68.0,53.0
20160924044500,0.0,0.0,0,67.300003,63.599998,68.0,53.0
20160924050000,0.0,0.0,0,67.300003,63.700001,68.0,53.0
20160924051500,0.0,0.0,0,67.300003,63.900002,68.0,53.0
20160924053000,0.0,0.0,0,67.300003,64.400002,68.0,53.0
20160924054500,0.0,0.0,0,67.300003,63.599998,68.0,53.0
20160924060000,0.0,0.0,0,67.300003,63.900002,68.0,53.0
20160924061500,0.0,0.0,0,67.300003,64.400002,68.0,53.0
20160924063000,0.0,0.0,0,67.300003,65.099998,68.0,53.0
20160924064500,0.0,0.0,0,67.300003,65.099998,68.0,53.0
20160924070000,0.0,0.0,0,67.300003,65.099998,68.0,53.0
20160924071500,0.0,0.0,0,67.300003,65.099998,68.0,53.0
20160924073000,0.0,0.0,0,67.300003,65.300003,68.0,53.0
20160924074500,0.0,0.0,0,67.300003,65.5,68.0,53.0
20160924080000,0.0,0.0,0,67.300003,65.099998,68.0,53.0
20160924081500,0.0,0.0,0,67.300003,63.799999,68.0,53.0
20160924083000,0.0,0.0,0,67.300003,64.599998,68.0,53.0
20160924084500,0.0,0.0,0,67.300003,64.5,68.0,53.0
20160924090000,0.0,0.0,0,67.300003,64.099998,68.0,53.0
20160924091500,0.0,0.0,0,67.300003,63.700001,68.0,53.0
20160924093000,0.0,0.0,0,67.300003,64.800003,68.0,53.0
20160924094500,0.0,0.0,0,67.300003,65.900002,68.0,53.0
20160924100000,0.0,0.0,2,67.300003,67.099998,68.0,53.0
20160924101500,0.0,0.0,4,67.300003,67.599998,68.0,53.0
20160924103000,0.0,0.0,0,68.099998,67.5,68.0,53.0
20160924104500,0.0,0.0,2,68.099998,67.699997,68.0,53.0
20160924110000,0.0,0.0,3,68.099998,67.800003,68.0,53.0
20160924111500,0.0,0.0,3,68.099998,67.800003,68.0,53.0
20160924113000,0.0,0.0,3,68.099998,68.0,68.0,53.0
20160924114500,0.0,0.0,4,68.099998,68.300003,68.0,53.0
20160924120000,0.0,0.0,3,68.099998,68.0,68.0,53.0
20160924121500,0.0,0.0,4,69.099998,68.199997,68.0,53.0
20160924123000,0.0,0.0,5,69.099998,68.300003,68.0,53.0
20160924124500,0.0,0.0,9,67.699997,68.400002,68.0,53.0
20160924130000,66.599998,22.653061,28,56.0,68.400002,68.0,53.0
20160924131500,75.0,25.510204,30,53.900002,68.400002,68.0,53.0
20160924133000,75.0,25.510204,30,53.099998,68.199997,68.0,53.0
20160924134500,79.199997,26.938774,30,53.099998,68.400002,68.0,53.0
20160924140000,166.800003,56.734695,45,51.5,69.0,68.0,53.0
20160924141500,178.199997,60.612244,47,50.700001,68.300003,68.0,53.0
20160924143000,169.800003,57.755103,45,50.700001,67.900002,68.0,53.0
20160924144500,169.800003,57.755103,46,50.700001,68.199997,68.0,53.0
20160924150000,173.399994,58.97959,46,51.299999,67.900002,68.0,53.0
20160924151500,160.800003,54.693879,44,51.299999,67.599998,68.0,53.0
20160924153000,76.800003,26.12245,31,51.299999,66.900002,68.0,53.0
20160924154500,0.0,0.0,0,56.5,65.800003,68.0,53.0
20160924160000,0.0,0.0,0,60.299999,64.900002,68.0,53.0
20160924161500,0.0,0.0,0,62.799999,64.5,68.0,53.0
20160924163000,0.0,0.0,0,64.400002,65.199997,68.0,53.0
20160924164500,0.0,0.0,0,65.599998,65.599998,68.0,53.0
20160924170000,0.0,0.0,0,65.599998,64.800003,68.0,53.0
20160924171500,0.0,0.0,0,67.0,64.800003,68.0,53.0
20160924173000,0.0,0.0,0,67.0,65.400002,68.0,53.0
20160924174500,0.0,0.0,0,67.699997,65.099998,68.0,53.0
20160924180000,0.0,0.0,0,67.699997,64.400002,68.0,53.0
20160924181500,0.0,0.0,0,67.699997,64.699997,68.0,53.0
20160924183000,0.0,0.0,0,67.699997,64.900002,68.0,53.0
20160924184500,0.0,0.0,0,67.699997,65.0,68.0,53.0
20160924190000,0.0,0.0,0,67.699997,64.5,68.0,53.0
20160924191500,0.0,0.0,0,67.699997,63.799999,68.0,53.0
20160924193000,0.0,0.0,0,67.699997,64.599998,68.0,53.0
20160924194500,0.0,0.0,0,67.699997,63.799999,68.0,53.0
20160924200000,0.0,0.0,0,67.699997,63.700001,68.0,53.0
20160924201500,0.0,0.0,0,67.699997,64.199997,68.0,53.0
20160924203000,0.0,0.0,0,67.699997,63.900002,68.0,53.0
20160924204500,0.0,0.0,0,67.699997,63.400002,68.0,53.0
20160924210000,0.0,0.0,0,67.699997,63.900002,68.0,53.0
20160924211500,0.0,0.0,0,67.699997,64.099998,68.0,53.0
20160924213000,0.0,0.0,0,67.699997,63.200001,68.0,53.0
20160924214500,0.0,0.0,0,67.699997,64.199997,68.0,53.0
20160924220000,0.0,0.0,0,67.699997,63.900002,68.0,53.0
20160924221500,0.0,0.0,0,67.699997,63.099998,68.0,53.0
20160924223000,0.0,0.0,0,67.699997,63.599998,68.0,53.0
20160924224500,0.0,0.0,0,67.699997,64.099998,68.0,53.0
20160924230000,0.0,0.0,0,67.699997,63.599998,68.0,53.0
20160924231500,0.0,0.0,0,67.699997,63.099998,68.0,53.0
20160924233000,0.0,0.0,0,67.699997,63.599998,68.0,53.0
20160924234500,0.0,0.0,0,67.699997,64.0,68.0,53.0
20160925000000,0.0,0.0,0,67.699997,63.299999,68.0,53.0
20160925001500,0.0,0.0,0,67.699997,63.200001,68.0,53.0
20160925003000,0.0,0.0,0,67.699997,64.0,68.0,53.0
20160925004500,0.0,0.0,0,67.699997,63.599998,68.0,53.0
20160925010000,0.0,0.0,0,67.699997,63.5,68.0,53.0
20160925011500,0.0,0.0,0,67.699997,63.799999,68.0,53.0
20160925013000,0.0,0.0,0,67.699997,62.900002,68.0,53.0
20160925014500,0.0,0.0,0,67.699997,63.200001,68.0,53.0
20160925020000,0.0,0.0,0,67.699997,64.0,68.0,53.0
20160925021500,0.0,0.0,0,67.699997,63.200001,68.0,53.0
20160925023000,0.0,0.0,0,66.800003,63.799999,68.0,53.0
20160925024500,0.0,0.0,0,66.800003,63.5,68.0,53.0
20160925030000,0.0,0.0,0,66.800003,62.900002,68.0,53.0
20160925031500,0.0,0.0,0,66.800003,63.5,68.0,53.0
20160925033000,0.0,0.0,0,66.800003,63.200001,68.0,53.0
20160925034500,0.0,0.0,0,66.800003,63.0,68.0,53.0
20160925040000,0.0,0.0,0,66.800003,63.5,68.0,53.0
20160925041500,0.0,0.0,0,66.800003,63.700001,68.0,53.0
20160925043000,0.0,0.0,0,66.800003,63.0,68.0,53.0
20160925044500,0.0,0.0,0,66.800003,63.799999,68.0,53.0
20160925050000,0.0,0.0,0,66.800003,63.299999,68.0,53.0
20160925051500,0.0,0.0,0,66.800003,62.799999,68.0,53.0
20160925053000,0.0,0.0,0,66.800003,63.299999,68.0,53.0
20160925054500,0.0,0.0,0,66.800003,63.0,68.0,53.0
20160925060000,0.0,0.0,0,66.800003,62.900002,68.0,53.0
20160925061500,0.0,0.0,0,66.800003,63.799999,68.0,53.0
20160925063000,0.0,0.0,0,66.800003,64.0,68.0,53.0
20160925064500,0.0,0.0,0,66.800003,64.800003,68.0,53.0
20160925070000,0.0,0.0,0,66.800003,65.099998,68.0,53.0
20160925071500,0.0,0.0,0,66.800003,65.300003,68.0,53.0
20160925073000,0.0,0.0,0,66.800003,65.300003,68.0,53.0
20160925074500,0.0,0.0,0,66.800003,65.300003,68.0,53.0
20160925080000,0.0,0.0,0,66.800003,65.5,68.0,53.0
20160925081500,0.0,0.0,0,66.800003,65.599998,68.0,53.0
20160925083000,0.0,0.0,0,66.800003,65.699997,68.0,53.0
20160925084500,0.0,0.0,0,66.800003,65.800003,68.0,53.0
20160925090000,0.0,0.0,0,66.800003,66.0,68.0,53.0
20160925091500,0.0,0.0,0,66.800003,66.099998,68.0,53.0
20160925093000,0.0,0.0,0,66.800003,66.099998,68.0,53.0
20160925094500,0.0,0.0,0,67.699997,66.099998,68.0,53.0
20160925100000,0.0,0.0,0,67.699997,66.099998,68.0,53.0
20160925101500,0.0,0.0,0,67.699997,66.0,68.0,53.0
20160925103000,0.0,0.0,0,67.699997,66.0,68.0,53.0
20160925104500,0.0,0.0,0,67.699997,66.599998,68.0,53.0
20160925110000,0.0,0.0,0,67.699997,66.900002,68.0,53.0
20160925111500,0.0,0.0,0,67.699997,67.0,68.0,53.0
20160925113000,0.0,0.0,1,67.699997,67.400002,68.0,53.0
20160925114500,0.0,0.0,2,68.599998,67.699997,68.0,53.0
20160925120000,0.0,0.0,4,68.599998,68.0,68.0,53.0
20160925121500,0.0,0.0,4,68.599998,68.0,68.0,53.0
20160925123000,0.0,0.0,3,68.599998,67.699997,68.0,53.0
20160925124500,0.0,0.0,1,68.599998,67.800003,68.0,53.0
20160925130000,0.0,0.0,0,68.599998,67.5,68.0,53.0
20160925131500,0.0,0.0,1,68.599998,67.5,68.0,53.0
20160925133000,0.0,0.0,1,68.599998,67.599998,68.0,53.0
20160925134500,0.0,0.0,2,68.599998,67.900002,68.0,53.0
20160925140000,0.0,0.0,5,68.599998,68.300003,68.0,53.0
20160925141500,0.0,0.0,4,68.599998,68.099998,68.0,53.0
20160925143000,0.0,0.0,6,68.599998,68.400002,68.0,53.0
20160925144500,105.0,35.714286,33,53.5,68.800003,68.0,53.0
20160925150000,93.0,31.632653,32,52.099998,68.199997,68.0,53.0
20160925151500,91.800003,31.224491,32,52.099998,68.5,68.0,53.0
20160925153000,141.600006,48.163267,42,51.099998,68.5,68.0,53.0
20160925154500,135.600006,46.122451,41,51.099998,68.099998,68.0,53.0
20160925160000,135.600006,46.122451,41,51.099998,67.800003,68.0,53.0
20160925161500,118.800003,40.408164,38,51.099998,67.599998,68.0,53.0
20160925163000,89.400002,30.408164,33,51.099998,67.400002,68.0,53.0
20160925164500,86.400002,29.387756,32,51.799999,67.800003,68.0,53.0
20160925170000,0.0,0.0,0,54.700001,66.400002,68.0,53.0
20160925171500,0.0,0.0,0,58.799999,65.199997,68.0,53.0
20160925173000,0.0,0.0,0,61.5,64.5,68.0,53.0
20160925174500,0.0,0.0,0,63.200001,64.0,68.0,53.0
20160925180000,0.0,0.0,0,64.400002,65.400002,68.0,53.0
20160925181500,0.0,0.0,0,65.300003,64.400002,68.0,53.0
20160925183000,0.0,0.0,0,66.199997,65.099998,68.0,53.0
20160925184500,0.0,0.0,0,66.199997,65.300003,68.0,53.0
20160925190000,0.0,0.0,0,66.199997,63.799999,68.0,53.0
20160925191500,0.0,0.0,0,67.199997,64.400002,68.0,53.0
20160925193000,0.0,0.0,0,67.199997,64.199997,68.0,53.0
20160925194500,0.0,0.0,0,67.199997,63.599998,68.0,53.0
20160925200000,0.0,0.0,0,67.199997,64.800003,68.0,53.0
20160925201500,0.0,0.0,0,67.199997,63.5,68.0,53.0
20160925203000,0.0,0.0,0,67.199997,63.5,68.0,53.0
20160925204500,0.0,0.0,0,67.199997,64.300003,68.0,53.0
20160925210000,0.0,0.0,0,67.199997,63.099998,68.0,53.0
20160925211500,0.0,0.0,0,67.199997,63.900002,68.0,53.0
20160925213000,0.0,0.0,0,67.199997,64.0,68.0,53.0
20160925214500,0.0,0.0,0,67.199997,63.200001,68.0,53.0
20160925220000,0.0,0.0,0,67.199997,64.0,68.0,53.0
20160925221500,0.0,0.0,0,67.199997,63.799999,68.0,53.0
20160925223000,0.0,0.0,0,67.199997,63.0,68.0,53.0
20160925224500,0.0,0.0,0,67.199997,64.099998,68.0,53.0
20160925230000,0.0,0.0,0,67.199997,63.799999,68.0,53.0
20160925231500,0.0,0.0,0,67.199997,62.900002,68.0,53.0
20160925233000,0.0,0.0,0,67.199997,63.400002,68.0,53.0
20160925234500,0.0,0.0,0,67.199997,63.700001,68.0,53.0
20160926000000,0.0,0.0,0,67.199997,63.700001,68.0,53.0
20160926001500,0.0,0.0,0,67.199997,62.799999,68.0,53.0
20160926003000,0.0,0.0,0,67.199997,64.0,68.0,53.0
20160926004500,0.0,0.0,0,66.300003,63.299999,68.0,53.0
20160926010000,0.0,0.0,0,66.300003,63.5,68.0,53.0
20160926011500,0.0,0.0,0,66.300003,63.599998,68.0,53.0
20160926013000,0.0,0.0,0,66.300003,62.900002,68.0,53.0
20160926014500,0.0,0.0,0,66.300003,63.200001,68.0,53.0
20160926020000,0.0,0.0,0,66.300003,64.0,68.0,53.0
20160926021500,0.0,0.0,0,66.300003,63.099998,68.0,53.0
20160926023000,0.0,0.0,0,66.300003,63.299999,68.0,53.0
20160926024500,0.0,0.0,0,66.300003,63.099998,68.0,53.0
20160926030000,0.0,0.0,0,66.300003,63.799999,68.0,53.0
20160926031500,0.0,0.0,0,66.300003,62.900002,68.0,53.0
20160926033000,0.0,0.0,0,66.300003,63.400002,68.0,53.0
20160926034500,0.0,0.0,0,66.300003,63.700001,68.0,53.0
20160926040000,0.0,0.0,0,66.300003,62.599998,68.0,53.0
20160926041500,0.0,0.0,0,66.300003,63.5,68.0,53.0
20160926043000,0.0,0.0,0,66.300003,63.400002,68.0,53.0
20160926044500,0.0,0.0,0,66.300003,62.700001,68.0,53.0
20160926050000,0.0,0.0,0,66.300003,63.599998,68.0,53.0
20160926051500,0.0,0.0,0,66.300003,63.099998,68.0,53.0
20160926053000,0.0,0.0,0,66.300003,62.900002,68.0,53.0
20160926054500,0.0,0.0,0,66.300003,63.700001,68.0,53.0
20160926060000,0.0,0.0,0,66.300003,63.0,68.0,53.0
20160926061500,0.0,0.0,0,66.300003,63.799999,68.0,53.0
20160926063000,0.0,0.0,0,66.300003,64.800003,68.0,53.0
20160926064500,0.0,0.0,0,66.300003,65.099998,68.0,53.0
20160926070000,0.0,0.0,0,66.300003,65.199997,68.0,53.0
20160926071500,0.0,0.0,0,66.300003,65.199997,68.0,53.0
20160926073000,0.0,0.0,0,66.300003,65.199997,68.0,53.0
20160926074500,0.0,0.0,5,66.300003,66.699997,68.0,53.0
20160926080000,0.0,0.0,0,66.300003,66.599998,68.0,53.0
20160926081500,0.0,0.0,3,66.300003,66.900002,68.0,53.0
20160926083000,0.0,0.0,4,67.199997,67.199997,68.0,53.0
20160926084500,0.0,0.0,0,67.199997,67.300003,68.0,53.0
20160926090000,0.0,0.0,0,67.199997,67.199997,68.0,53.0
20160926091500,0.0,0.0,0,67.199997,67.300003,68.0,53.0
20160926093000,0.0,0.0,1,68.099998,67.5,68.0,53.0
20160926094500,0.0,0.0,3,68.099998,68.199997,68.0,53.0
20160926100000,145.800003,49.591838,40,52.700001,69.199997,68.0,53.0
20160926101500,145.800003,49.591838,40,51.5,68.400002,68.0,53.0
20160926103000,160.199997,54.489795,42,51.5,68.300003,68.0,53.0
20160926104500,148.199997,50.408162,41,51.5,68.0,68.0,53.0
20160926110000,138.0,46.938776,41,51.5,67.599998,68.0,53.0
20160926111500,100.199997,34.081632,35,51.5,67.400002,68.0,53.0
20160926113000,75.0,25.510204,31,52.599998,67.400002,68.0,53.0
20160926114500,68.400002,23.265307,30,53.400002,67.599998,68.0,53.0
20160926120000,144.0,48.979592,43,52.299999,69.099998,68.0,53.0
20160926121500,174.0,59.183673,47,51.5,68.699997,68.0,53.0
20160926123000,158.399994,53.877549,45,51.5,68.099998,68.0,53.0
20160926124500,144.0,48.979592,42,50.700001,67.699997,68.0,53.0
20160926130000,144.0,48.979592,42,50.700001,67.900002,68.0,53.0
