PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160926131500,144.0,48.979592,42,50.700001,67.800003,68.0,53.0
20160926133000,186.0,63.265306,47,50.700001,68.800003,68.0,53.0
20160926134500,235.800003,80.204083,54,50.700001,68.699997,68.0,53.0
20160926140000,262.200012,89.183678,57,49.900002,68.599998,68.0,53.0
20160926141500,244.800003,83.265307,55,49.900002,67.900002,68.0,53.0
20160926143000,194.399994,66.122447,48,49.900002,67.400002,68.0,53.0
20160926144500,158.399994,53.877549,44,50.599998,67.400002,68.0,53.0
20160926150000,141.600006,48.163267,41,50.599998,67.400002,68.0,53.0
20160926151500,125.400002,42.653062,39,51.400002,67.400002,68.0,53.0
20160926153000,102.599998,34.897959,35,51.400002,67.599998,68.0,53.0
20160926154500,103.800003,35.306123,35,51.400002,67.699997,68.0,53.0
20160926160000,99.0,33.673469,34,52.200001,67.699997,68.0,53.0
20160926161500,99.0,33.673469,34,52.200001,67.699997,68.0,53.0
20160926163000,99.0,33.673469,34,52.200001,67.699997,68.0,53.0
20160926164500,97.800003,33.265307,34,52.200001,67.699997,68.0,53.0
20160926170000,99.0,33.673469,34,52.200001,68.099998,68.0,53.0
20160926171500,0.0,0.0,8,52.200001,67.300003,68.0,53.0
20160926173000,0.0,0.0,0,57.5,66.0,68.0,53.0
20160926174500,0.0,0.0,3,60.700001,66.300003,68.0,53.0
20160926180000,60.0,20.408163,26,52.700001,67.0,68.0,53.0
20160926181500,0.0,0.0,6,58.299999,67.199997,68.0,53.0
20160926183000,0.0,0.0,6,53.099998,67.199997,68.0,53.0
20160926184500,68.400002,23.265307,29,53.099998,68.099998,68.0,53.0
20160926190000,0.0,0.0,2,56.700001,66.099998,68.0,53.0
20160926191500,87.599998,29.795918,32,52.700001,67.400002,68.0,53.0
20160926193000,0.0,0.0,6,57.099998,66.699997,68.0,53.0
20160926194500,0.0,0.0,0,60.299999,66.699997,68.0,53.0
20160926200000,0.0,0.0,2,62.599998,66.300003,68.0,53.0
20160926201500,0.0,0.0,0,64.0,66.599998,68.0,53.0
20160926203000,0.0,0.0,5,65.300003,66.599998,68.0,53.0
20160926204500,0.0,0.0,0,65.300003,65.5,68.0,53.0
20160926210000,0.0,0.0,5,66.699997,66.699997,68.0,53.0
20160926211500,0.0,0.0,0,66.699997,65.599998,68.0,53.0
20160926213000,0.0,0.0,0,66.699997,66.599998,68.0,53.0
20160926214500,0.0,0.0,0,66.699997,65.5,68.0,53.0
20160926220000,0.0,0.0,3,67.699997,66.900002,68.0,53.0
20160926221500,0.0,0.0,4,67.699997,66.0,68.0,53.0
20160926223000,0.0,0.0,0,67.699997,66.199997,68.0,53.0
20160926224500,0.0,0.0,0,67.699997,66.300003,68.0,53.0
20160926230000,0.0,0.0,0,67.699997,65.699997,68.0,53.0
20160926231500,0.0,0.0,1,67.699997,66.300003,68.0,53.0
20160926233000,0.0,0.0,0,67.699997,65.400002,68.0,53.0
20160926234500,0.0,0.0,0,67.699997,66.400002,68.0,53.0
20160927000000,0.0,0.0,0,67.699997,65.099998,68.0,53.0
20160927001500,0.0,0.0,0,67.699997,66.400002,68.0,53.0
20160927003000,0.0,0.0,0,67.699997,65.599998,68.0,53.0
20160927004500,0.0,0.0,0,67.699997,66.300003,68.0,53.0
20160927010000,0.0,0.0,0,67.699997,65.699997,68.0,53.0
20160927011500,0.0,0.0,0,67.699997,66.099998,68.0,53.0
20160927013000,0.0,0.0,1,67.699997,66.0,68.0,53.0
20160927014500,0.0,0.0,0,67.699997,65.599998,68.0,53.0
20160927020000,0.0,0.0,0,67.699997,66.099998,68.0,53.0
20160927021500,0.0,0.0,0,67.699997,65.699997,68.0,53.0
20160927023000,0.0,0.0,0,67.699997,66.0,68.0,53.0
20160927024500,0.0,0.0,0,67.699997,65.5,68.0,53.0
20160927030000,0.0,0.0,0,67.699997,66.099998,68.0,53.0
20160927031500,0.0,0.0,0,67.699997,65.0,68.0,53.0
20160927033000,0.0,0.0,0,67.699997,66.199997,68.0,53.0
20160927034500,0.0,0.0,0,67.699997,65.599998,68.0,53.0
20160927040000,0.0,0.0,1,67.699997,65.800003,68.0,53.0
20160927041500,0.0,0.0,0,67.699997,65.800003,68.0,53.0
20160927043000,0.0,0.0,0,67.699997,65.800003,68.0,53.0
20160927044500,0.0,0.0,0,67.699997,65.400002,68.0,53.0
20160927050000,0.0,0.0,1,67.699997,66.199997,68.0,53.0
20160927051500,0.0,0.0,0,67.0,65.300003,68.0,53.0
20160927053000,0.0,0.0,0,67.0,66.0,68.0,53.0
20160927054500,0.0,0.0,0,67.0,65.800003,68.0,53.0
20160927060000,0.0,0.0,0,67.0,66.0,68.0,53.0
20160927061500,0.0,0.0,1,67.0,66.099998,68.0,53.0
20160927063000,0.0,0.0,0,67.0,66.0,68.0,53.0
20160927064500,0.0,0.0,0,67.0,66.099998,68.0,53.0
20160927070000,0.0,0.0,0,67.0,66.099998,68.0,53.0
20160927071500,0.0,0.0,0,67.0,66.5,68.0,53.0
20160927073000,0.0,0.0,0,67.0,66.0,68.0,53.0
20160927074500,0.0,0.0,9,54.700001,67.199997,68.0,53.0
20160927080000,0.0,0.0,0,60.700001,67.0,68.0,53.0
20160927081500,0.0,0.0,7,63.200001,68.099998,68.0,53.0
20160927083000,0.0,0.0,8,64.0,68.0,68.0,53.0
20160927084500,0.0,0.0,6,64.800003,67.599998,68.0,53.0
20160927090000,0.0,0.0,0,65.800003,67.099998,68.0,53.0
20160927091500,0.0,0.0,0,66.699997,66.800003,68.0,53.0
20160927093000,0.0,0.0,0,66.699997,66.800003,68.0,53.0
20160927094500,0.0,0.0,1,67.699997,67.300003,68.0,53.0
20160927100000,0.0,0.0,5,67.699997,67.900002,68.0,53.0
20160927101500,0.0,0.0,4,67.699997,67.699997,68.0,53.0
20160927103000,0.0,0.0,1,68.599998,67.5,68.0,53.0
20160927104500,0.0,0.0,4,68.599998,68.400002,68.0,53.0
20160927110000,75.0,25.510204,29,56.400002,68.699997,68.0,53.0
20160927111500,165.0,56.122449,43,51.900002,69.099998,68.0,53.0
20160927113000,223.800003,76.12245,53,51.099998,69.0,68.0,53.0
20160927114500,266.399994,90.612243,59,51.099998,68.900002,68.0,53.0
20160927120000,282.600006,96.122451,61,50.299999,68.699997,68.0,53.0
20160927121500,282.600006,96.122451,61,50.299999,68.5,68.0,53.0
20160927123000,282.600006,96.122451,61,50.299999,68.199997,68.0,53.0
20160927124500,282.600006,96.122451,60,50.299999,68.0,68.0,53.0
20160927130000,287.399994,97.7551,60,50.299999,67.900002,68.0,53.0
20160927131500,279.0,94.897959,59,50.299999,67.900002,68.0,53.0
20160927133000,271.200012,92.244902,59,50.299999,67.900002,68.0,53.0
20160927134500,274.799988,93.469384,59,50.299999,67.900002,68.0,53.0
20160927140000,274.799988,93.469384,59,50.299999,68.0,68.0,53.0
20160927141500,274.799988,93.469384,59,50.299999,68.099998,68.0,53.0
20160927143000,279.0,94.897959,60,50.299999,68.199997,68.0,53.0
20160927144500,279.0,94.897959,60,50.299999,68.099998,68.0,53.0
20160927150000,279.0,94.897959,60,50.299999,68.099998,68.0,53.0
20160927151500,279.0,94.897959,60,50.299999,68.099998,68.0,53.0
20160927153000,279.0,94.897959,60,50.299999,68.0,68.0,53.0
20160927154500,279.0,94.897959,60,50.299999,68.0,68.0,53.0
20160927160000,279.0,94.897959,60,50.299999,68.0,68.0,53.0
20160927161500,274.799988,93.469384,60,50.299999,68.0,68.0,53.0
20160927163000,274.799988,93.469384,60,50.299999,68.0,68.0,53.0
20160927164500,274.799988,93.469384,60,50.299999,68.099998,68.0,53.0
20160927170000,279.0,94.897959,60,50.299999,68.300003,68.0,53.0
20160927171500,282.600006,96.122451,61,50.299999,68.400002,68.0,53.0
20160927173000,287.399994,97.7551,61,50.299999,68.400002,68.0,53.0
20160927174500,287.399994,97.7551,61,50.299999,68.5,68.0,53.0
20160927180000,225.600006,76.734696,54,50.299999,67.199997,68.0,53.0
20160927181500,196.199997,66.734693,49,50.299999,67.300003,68.0,53.0
20160927183000,235.800003,80.204083,55,50.299999,68.800003,68.0,53.0
20160927184500,225.600006,76.734696,54,50.299999,67.599998,68.0,53.0
20160927190000,196.800003,66.938777,50,50.299999,67.800003,68.0,53.0
20160927191500,154.800003,52.653062,44,50.299999,67.300003,68.0,53.0
20160927193000,117.599998,39.999999,38,51.0,67.599998,68.0,53.0
20160927194500,83.400002,28.367347,32,51.0,67.099998,68.0,53.0
20160927200000,86.400002,29.387756,34,51.900002,67.599998,68.0,53.0
20160927201500,66.599998,22.653061,31,52.799999,67.699997,68.0,53.0
20160927203000,64.800003,22.040817,31,52.799999,67.900002,68.0,53.0
20160927204500,0.0,0.0,13,53.5,67.800003,68.0,53.0
20160927210000,49.200001,16.734694,28,53.5,67.900002,68.0,53.0
20160927211500,51.599998,17.55102,28,53.5,67.900002,68.0,53.0
20160927213000,51.599998,17.55102,28,53.5,67.900002,68.0,53.0
20160927214500,51.599998,17.55102,28,53.5,67.900002,68.0,53.0
20160927220000,51.599998,17.55102,28,53.5,68.199997,68.0,53.0
20160927221500,51.599998,17.55102,28,53.5,67.900002,68.0,53.0
20160927223000,51.599998,17.55102,28,53.5,68.199997,68.0,53.0
20160927224500,62.400002,21.22449,31,52.700001,68.0,68.0,53.0
20160927230000,62.400002,21.22449,31,52.700001,67.800003,68.0,53.0
20160927231500,0.0,0.0,9,52.700001,67.699997,68.0,53.0
20160927233000,51.599998,17.55102,28,52.700001,68.0,68.0,53.0
20160927234500,51.599998,17.55102,28,53.5,67.900002,68.0,53.0
20160928000000,0.0,0.0,9,53.5,67.699997,68.0,53.0
20160928001500,51.599998,17.55102,28,53.5,68.0,68.0,53.0
20160928003000,51.599998,17.55102,28,53.5,67.800003,68.0,53.0
20160928004500,49.200001,16.734694,28,53.5,68.0,68.0,53.0
20160928010000,58.200001,19.795919,30,52.700001,68.300003,68.0,53.0
20160928011500,60.0,20.408163,0,52.700001,67.699997,68.0,53.0
20160928013000,0.0,0.0,4,56.700001,68.400002,68.0,53.0
20160928014500,51.599998,17.55102,25,57.5,68.599998,68.0,53.0
20160928020000,0.0,0.0,9,54.700001,68.0,68.0,53.0
20160928021500,73.199997,24.897958,32,53.099998,67.900002,68.0,53.0
20160928023000,49.200001,16.734694,27,53.099998,68.099998,68.0,53.0
20160928024500,51.599998,17.55102,27,53.099998,67.900002,68.0,53.0
20160928030000,49.200001,16.734694,27,53.099998,67.800003,68.0,53.0
20160928031500,49.200001,16.734694,27,53.099998,67.900002,68.0,53.0
20160928033000,49.200001,16.734694,27,53.099998,68.099998,68.0,53.0
20160928034500,49.200001,16.734694,27,53.099998,67.900002,68.0,53.0
20160928040000,49.200001,16.734694,27,53.799999,67.900002,68.0,53.0
20160928041500,51.599998,17.55102,28,53.799999,68.199997,68.0,53.0
20160928043000,0.0,0.0,12,53.799999,67.800003,68.0,53.0
20160928044500,51.599998,17.55102,27,53.799999,68.099998,68.0,53.0
20160928050000,51.599998,17.55102,27,53.799999,67.800003,68.0,53.0
20160928051500,51.599998,17.55102,27,53.799999,68.099998,68.0,53.0
20160928053000,0.0,0.0,9,53.799999,67.699997,68.0,53.0
20160928054500,49.200001,16.734694,27,53.799999,67.900002,68.0,53.0
20160928060000,51.599998,17.55102,28,53.799999,67.900002,68.0,53.0
20160928061500,62.400002,21.22449,30,53.099998,68.400002,68.0,53.0
20160928063000,103.800003,35.306123,37,51.900002,68.599998,68.0,53.0
20160928064500,161.399994,54.897957,46,50.700001,68.800003,68.0,53.0
20160928070000,235.800003,80.204083,57,50.700001,69.0,68.0,53.0
20160928071500,282.600006,96.122451,62,50.700001,69.0,68.0,53.0
20160928073000,282.600006,96.122451,62,49.900002,68.900002,68.0,53.0
20160928074500,294.600006,100.204084,63,49.900002,68.699997,68.0,53.0
20160928080000,298.200012,101.428576,62,49.900002,68.699997,68.0,53.0
20160928081500,294.600006,100.204084,62,49.900002,68.5,68.0,53.0
20160928083000,294.600006,100.204084,62,49.900002,68.300003,68.0,53.0
20160928084500,287.399994,97.7551,61,49.900002,68.199997,68.0,53.0
20160928090000,287.399994,97.7551,61,49.900002,68.0,68.0,53.0
20160928091500,279.0,94.897959,61,50.599998,67.900002,68.0,53.0
20160928093000,282.600006,96.122451,61,50.599998,67.800003,68.0,53.0
20160928094500,282.600006,96.122451,61,50.599998,67.699997,68.0,53.0
20160928100000,274.799988,93.469384,60,50.599998,67.699997,68.0,53.0
20160928101500,274.799988,93.469384,60,50.599998,67.800003,68.0,53.0
20160928103000,274.799988,93.469384,60,50.599998,67.800003,68.0,53.0
20160928104500,274.799988,93.469384,60,50.599998,67.699997,68.0,53.0
20160928110000,266.399994,90.612243,59,50.599998,67.699997,68.0,53.0
20160928111500,258.0,87.755102,59,50.599998,67.599998,68.0,53.0
20160928113000,249.0,84.693878,57,50.599998,67.599998,68.0,53.0
20160928114500,235.800003,80.204083,57,50.599998,67.900002,68.0,53.0
20160928120000,240.600006,81.836737,57,51.799999,68.199997,68.0,53.0
20160928121500,258.0,87.755102,59,50.700001,68.199997,68.0,53.0
20160928123000,258.0,87.755102,58,49.700001,68.199997,68.0,53.0
20160928124500,258.0,87.755102,58,50.200001,68.199997,68.0,53.0
20160928130000,266.399994,90.612243,59,50.200001,68.400002,68.0,53.0
20160928131500,271.200012,92.244902,59,50.200001,68.199997,68.0,53.0
20160928133000,282.600006,96.122451,61,50.200001,68.5,68.0,53.0
20160928134500,287.399994,97.7551,62,50.200001,68.199997,68.0,53.0
20160928140000,287.399994,97.7551,62,50.200001,68.199997,68.0,53.0
20160928141500,287.399994,97.7551,62,50.200001,68.199997,68.0,53.0
20160928143000,287.399994,97.7551,62,50.200001,67.800003,68.0,53.0
20160928144500,287.399994,97.7551,62,50.200001,67.699997,68.0,53.0
20160928150000,279.0,94.897959,60,50.200001,67.900002,68.0,53.0
20160928151500,279.0,94.897959,60,50.200001,68.0,68.0,53.0
20160928153000,279.0,94.897959,60,50.200001,67.800003,68.0,53.0
20160928154500,279.0,94.897959,60,50.200001,67.699997,68.0,53.0
20160928160000,258.0,87.755102,58,50.200001,67.599998,68.0,53.0
20160928161500,240.600006,81.836737,56,50.200001,67.599998,68.0,53.0
20160928163000,220.800003,75.102042,53,50.200001,67.5,68.0,53.0
20160928164500,215.399994,73.265304,52,50.200001,67.599998,68.0,53.0
20160928170000,215.399994,73.265304,52,50.200001,67.699997,68.0,53.0
20160928171500,215.399994,73.265304,52,50.200001,67.800003,68.0,53.0
20160928173000,183.600006,62.448982,48,50.200001,67.300003,68.0,53.0
20160928174500,167.399994,56.938773,46,50.200001,67.800003,68.0,53.0
20160928180000,145.199997,49.387754,43,51.0,67.599998,68.0,53.0
20160928181500,135.600006,46.122451,41,51.0,67.400002,68.0,53.0
20160928183000,174.600006,59.387757,48,51.0,68.699997,68.0,53.0
20160928184500,188.399994,64.081631,49,50.400002,68.300003,68.0,53.0
20160928190000,190.800003,64.89796,49,50.400002,67.699997,68.0,53.0
20160928191500,157.800003,53.67347,45,50.400002,67.599998,68.0,53.0
20160928193000,128.399994,43.673467,41,51.0,67.400002,68.0,53.0
20160928194500,109.199997,37.142856,37,51.0,67.5,68.0,53.0
20160928200000,80.400002,27.346939,33,51.0,67.5,68.0,53.0
20160928201500,55.799999,18.979592,30,52.599998,67.599998,68.0,53.0
20160928203000,55.799999,18.979592,30,52.599998,67.599998,68.0,53.0
20160928204500,55.799999,18.979592,30,52.599998,67.800003,68.0,53.0
20160928210000,58.200001,19.795919,30,52.599998,67.800003,68.0,53.0
20160928211500,58.200001,19.795919,30,53.400002,67.800003,68.0,53.0
20160928213000,51.599998,17.55102,28,53.400002,67.900002,68.0,53.0
20160928214500,51.599998,17.55102,28,53.400002,68.0,68.0,53.0
20160928220000,49.200001,16.734694,28,53.400002,67.800003,68.0,53.0
20160928221500,49.200001,16.734694,28,53.400002,67.900002,68.0,53.0
20160928223000,49.200001,16.734694,28,53.400002,67.800003,68.0,53.0
20160928224500,49.200001,16.734694,28,53.400002,67.900002,68.0,53.0
20160928230000,49.200001,16.734694,28,53.400002,68.099998,68.0,53.0
20160928231500,51.599998,17.55102,28,53.400002,68.099998,68.0,53.0
20160928233000,51.599998,17.55102,28,53.400002,67.900002,68.0,53.0
20160928234500,51.599998,17.55102,28,53.400002,68.0,68.0,53.0
20160929000000,37.200001,12.653061,26,53.400002,67.900002,68.0,53.0
20160929001500,49.200001,16.734694,28,53.400002,67.900002,68.0,53.0
20160929003000,49.200001,16.734694,28,53.400002,67.900002,68.0,53.0
20160929004500,49.200001,16.734694,28,53.400002,67.900002,68.0,53.0
20160929010000,49.200001,16.734694,28,53.400002,67.900002,68.0,53.0
20160929011500,51.599998,17.55102,28,53.400002,67.800003,68.0,53.0
20160929013000,49.200001,16.734694,28,53.400002,68.0,68.0,53.0
20160929014500,49.200001,16.734694,28,53.400002,67.800003,68.0,53.0
20160929020000,49.200001,16.734694,28,54.299999,67.900002,68.0,53.0
20160929021500,49.200001,16.734694,28,54.299999,67.900002,68.0,53.0
20160929023000,49.200001,16.734694,28,54.299999,67.800003,68.0,53.0
20160929024500,49.200001,16.734694,29,53.5,68.0,68.0,53.0
20160929030000,49.200001,16.734694,29,53.5,67.900002,68.0,53.0
20160929031500,51.599998,17.55102,29,53.5,67.900002,68.0,53.0
20160929033000,53.400002,18.163266,29,53.5,67.900002,68.0,53.0
20160929034500,0.0,0.0,17,54.099998,67.800003,68.0,53.0
20160929040000,51.599998,17.55102,29,53.5,68.099998,68.0,53.0
20160929041500,49.200001,16.734694,28,54.299999,67.800003,68.0,53.0
20160929043000,49.200001,16.734694,29,54.299999,67.900002,68.0,53.0
20160929044500,46.200001,15.714286,28,54.299999,67.900002,68.0,53.0
20160929050000,53.400002,18.163266,29,53.5,67.900002,68.0,53.0
20160929051500,46.200001,15.714286,28,54.299999,67.800003,68.0,53.0
20160929053000,49.200001,16.734694,29,54.299999,67.800003,68.0,53.0
20160929054500,49.200001,16.734694,29,54.299999,67.900002,68.0,53.0
20160929060000,49.200001,16.734694,29,54.299999,67.900002,68.0,53.0
20160929061500,49.200001,16.734694,29,53.599998,67.699997,68.0,53.0
20160929063000,0.0,0.0,8,57.900002,68.0,68.0,53.0
20160929064500,0.0,0.0,8,60.700001,68.199997,68.0,53.0
20160929070000,58.200001,19.795919,30,55.200001,68.400002,68.0,53.0
20160929071500,97.800003,33.265307,37,52.200001,68.599998,68.0,53.0
20160929073000,133.800003,45.510205,43,50.700001,68.699997,68.0,53.0
20160929074500,187.199997,63.673468,51,50.700001,68.800003,68.0,53.0
20160929080000,231.0,78.571429,57,49.900002,68.800003,68.0,53.0
20160929081500,271.200012,92.244902,62,49.900002,68.800003,68.0,53.0
20160929083000,282.600006,96.122451,64,49.900002,68.599998,68.0,53.0
20160929084500,282.600006,96.122451,64,49.900002,68.599998,68.0,53.0
20160929090000,287.399994,97.7551,64,49.900002,68.400002,68.0,53.0
20160929091500,287.399994,97.7551,63,49.900002,68.199997,68.0,53.0
20160929093000,287.399994,97.7551,63,49.900002,68.099998,68.0,53.0
20160929094500,287.399994,97.7551,63,49.900002,68.0,68.0,53.0
20160929100000,287.399994,97.7551,63,49.900002,68.099998,68.0,53.0
20160929101500,282.600006,96.122451,63,49.900002,68.0,68.0,53.0
20160929103000,279.0,94.897959,63,49.900002,68.0,68.0,53.0
20160929104500,287.399994,97.7551,63,50.599998,67.900002,68.0,53.0
20160929110000,282.600006,96.122451,63,50.599998,67.800003,68.0,53.0
20160929111500,271.200012,92.244902,61,49.900002,67.800003,68.0,53.0
20160929113000,274.799988,93.469384,61,49.900002,67.900002,68.0,53.0
20160929114500,274.799988,93.469384,61,51.400002,68.099998,68.0,53.0
20160929120000,274.799988,93.469384,61,50.299999,68.099998,68.0,53.0
20160929121500,274.799988,93.469384,61,49.599998,68.199997,68.0,53.0
20160929123000,274.799988,93.469384,61,49.599998,68.199997,68.0,53.0
20160929124500,282.600006,96.122451,63,50.299999,68.300003,68.0,53.0
20160929130000,294.600006,100.204084,63,50.299999,68.300003,68.0,53.0
20160929131500,291.0,98.979592,63,50.299999,68.300003,68.0,53.0
20160929133000,291.0,98.979592,63,50.299999,68.300003,68.0,53.0
20160929134500,291.0,98.979592,63,50.299999,68.400002,68.0,53.0
20160929140000,291.0,98.979592,63,50.299999,68.599998,68.0,53.0
20160929141500,291.0,98.979592,63,50.299999,68.699997,68.0,53.0
20160929143000,291.0,98.979592,63,50.299999,68.900002,68.0,53.0
20160929144500,291.0,98.979592,63,50.299999,68.800003,68.0,53.0
20160929150000,291.0,98.979592,63,50.299999,68.599998,68.0,53.0
20160929151500,287.399994,97.7551,63,50.299999,68.400002,68.0,53.0
20160929153000,287.399994,97.7551,63,50.299999,68.300003,68.0,53.0
20160929154500,291.0,98.979592,63,50.299999,68.099998,68.0,53.0
20160929160000,291.0,98.979592,63,50.299999,67.900002,68.0,53.0
20160929161500,291.0,98.979592,63,50.299999,67.900002,68.0,53.0
20160929163000,291.0,98.979592,63,50.299999,67.800003,68.0,53.0
20160929164500,287.399994,97.7551,63,50.299999,67.800003,68.0,53.0
20160929170000,291.0,98.979592,63,50.299999,67.900002,68.0,53.0
20160929171500,262.200012,89.183678,60,50.299999,67.699997,68.0,53.0
20160929173000,253.800003,86.326532,59,50.299999,67.599998,68.0,53.0
20160929174500,225.600006,76.734696,56,50.299999,67.699997,68.0,53.0
20160929180000,220.800003,75.102042,55,50.299999,67.800003,68.0,53.0
20160929181500,215.399994,73.265304,54,50.299999,67.400002,68.0,53.0
20160929183000,209.399994,71.224488,53,50.299999,68.099998,68.0,53.0
20160929184500,244.800003,83.265307,58,50.299999,67.800003,68.0,53.0
20160929190000,230.399994,78.367345,56,50.299999,67.800003,68.0,53.0
20160929191500,210.600006,71.632655,53,50.299999,67.699997,68.0,53.0
20160929193000,193.800003,65.918368,51,50.299999,67.599998,68.0,53.0
20160929194500,169.800003,57.755103,48,50.299999,67.5,68.0,53.0
20160929200000,169.800003,57.755103,48,50.299999,67.699997,68.0,53.0
20160929201500,166.199997,56.530611,47,50.299999,67.599998,68.0,53.0
20160929203000,145.800003,49.591838,44,50.299999,67.800003,68.0,53.0
20160929204500,141.0,47.959184,44,51.0,67.699997,68.0,53.0
20160929210000,134.399994,45.714284,43,51.0,67.699997,68.0,53.0
20160929211500,134.399994,45.714284,43,51.0,67.800003,68.0,53.0
20160929213000,124.800003,42.448981,41,51.0,67.599998,68.0,53.0
20160929214500,110.400002,37.551021,39,51.0,67.800003,68.0,53.0
20160929220000,110.400002,37.551021,39,51.0,67.699997,68.0,53.0
20160929221500,105.0,35.714286,38,51.0,67.699997,68.0,53.0
20160929223000,106.199997,36.122448,38,51.0,67.900002,68.0,53.0
20160929224500,105.0,35.714286,38,51.0,67.699997,68.0,53.0
20160929230000,105.0,35.714286,38,51.0,67.900002,68.0,53.0
20160929231500,105.0,35.714286,38,51.0,67.699997,68.0,53.0
20160929233000,97.800003,33.265307,37,51.0,67.699997,68.0,53.0
20160929234500,97.800003,33.265307,37,51.0,67.699997,68.0,53.0
20160930000000,97.800003,33.265307,37,51.0,67.900002,68.0,53.0
20160930001500,97.800003,33.265307,37,51.0,67.800003,68.0,53.0
20160930003000,97.800003,33.265307,37,51.0,67.900002,68.0,53.0
20160930004500,97.800003,33.265307,37,51.0,67.800003,68.0,53.0
20160930010000,97.800003,33.265307,37,51.0,67.800003,68.0,53.0
20160930011500,97.800003,33.265307,37,51.0,67.699997,68.0,53.0
20160930013000,97.800003,33.265307,37,51.0,67.800003,68.0,53.0
20160930014500,97.800003,33.265307,37,51.0,67.699997,68.0,53.0
20160930020000,83.400002,28.367347,34,51.0,67.699997,68.0,53.0
20160930021500,75.0,25.510204,33,51.799999,67.699997,68.0,53.0
20160930023000,0.0,0.0,13,51.799999,67.699997,68.0,53.0
20160930024500,49.200001,16.734694,29,53.099998,68.099998,68.0,53.0
20160930030000,51.599998,17.55102,30,53.099998,68.0,68.0,53.0
20160930031500,51.599998,17.55102,30,53.099998,68.199997,68.0,53.0
20160930033000,51.599998,17.55102,30,53.099998,68.199997,68.0,53.0
20160930034500,55.799999,18.979592,31,53.099998,68.199997,68.0,53.0
20160930040000,55.799999,18.979592,31,53.099998,67.900002,68.0,53.0
20160930041500,55.799999,18.979592,31,53.099998,68.099998,68.0,53.0
20160930043000,55.799999,18.979592,31,53.099998,67.900002,68.0,53.0
20160930044500,55.799999,18.979592,31,53.099998,68.199997,68.0,53.0
20160930050000,58.200001,19.795919,31,53.099998,67.900002,68.0,53.0
20160930051500,58.200001,19.795919,31,53.099998,68.099998,68.0,53.0
20160930053000,55.799999,18.979592,31,53.099998,67.900002,68.0,53.0
20160930054500,58.200001,19.795919,31,53.099998,68.099998,68.0,53.0
20160930060000,58.200001,19.795919,31,53.099998,68.099998,68.0,53.0
20160930061500,58.200001,19.795919,31,53.099998,68.199997,68.0,53.0
20160930063000,72.0,24.489796,34,52.299999,68.400002,68.0,53.0
20160930064500,89.400002,30.408164,36,51.5,68.400002,68.0,53.0
20160930070000,100.199997,34.081632,38,51.5,68.400002,68.0,53.0
20160930071500,118.800003,40.408164,41,51.5,68.400002,68.0,53.0
20160930073000,130.199997,44.285713,43,51.5,68.400002,68.0,53.0
20160930074500,151.800003,51.632654,46,50.200001,68.5,68.0,53.0
20160930080000,190.800003,64.89796,52,50.200001,68.599998,68.0,53.0
20160930081500,229.800003,78.163266,58,50.200001,68.699997,68.0,53.0
20160930083000,271.200012,92.244902,63,49.5,68.699997,68.0,53.0
20160930084500,287.399994,97.7551,65,49.5,68.699997,68.0,53.0
20160930090000,301.799988,102.653057,65,50.200001,68.800003,68.0,53.0
20160930091500,294.600006,100.204084,64,50.200001,68.699997,68.0,53.0
20160930093000,287.399994,97.7551,64,50.200001,68.699997,68.0,53.0
20160930094500,294.600006,100.204084,64,50.200001,68.599998,68.0,53.0
20160930100000,291.0,98.979592,64,50.200001,68.5,68.0,53.0
20160930101500,294.600006,100.204084,64,50.200001,68.400002,68.0,53.0
20160930103000,294.600006,100.204084,65,50.200001,68.5,68.0,53.0
20160930104500,294.600006,100.204084,65,50.200001,68.599998,68.0,53.0
20160930110000,298.200012,101.428576,65,50.200001,68.400002,68.0,53.0
20160930111500,291.0,98.979592,65,50.200001,68.400002,68.0,53.0
20160930113000,287.399994,97.7551,65,50.200001,68.300003,68.0,53.0
20160930114500,291.0,98.979592,64,50.200001,68.199997,68.0,53.0
20160930120000,287.399994,97.7551,64,50.200001,68.099998,68.0,53.0
20160930121500,291.0,98.979592,63,50.200001,68.0,68.0,53.0
20160930123000,287.399994,97.7551,63,50.200001,67.900002,68.0,53.0
20160930124500,287.399994,97.7551,63,49.5,67.900002,68.0,53.0
20160930130000,291.0,98.979592,63,49.5,67.900002,68.0,53.0
20160930131500,291.0,98.979592,63,49.5,67.800003,68.0,53.0
20160930133000,291.0,98.979592,63,49.5,67.800003,68.0,53.0
20160930134500,282.600006,96.122451,63,49.5,67.800003,68.0,53.0
20160930140000,282.600006,96.122451,63,49.5,67.900002,68.0,53.0
20160930141500,287.399994,97.7551,63,49.5,68.099998,68.0,53.0
20160930143000,282.600006,96.122451,63,49.5,68.199997,68.0,53.0
20160930144500,282.600006,96.122451,63,49.5,68.199997,68.0,53.0
20160930150000,287.399994,97.7551,63,49.5,68.300003,68.0,53.0
20160930151500,282.600006,96.122451,63,49.5,68.400002,68.0,53.0
20160930153000,282.600006,96.122451,63,50.200001,68.400002,68.0,53.0
20160930154500,287.399994,97.7551,63,50.200001,68.400002,68.0,53.0
20160930160000,287.399994,97.7551,63,50.200001,68.300003,68.0,53.0
20160930161500,287.399994,97.7551,63,50.200001,67.800003,68.0,53.0
20160930163000,220.800003,75.102042,56,50.200001,67.5,68.0,53.0
20160930164500,175.199997,59.591836,49,50.200001,67.300003,68.0,53.0
20160930170000,154.800003,52.653062,47,50.200001,67.300003,68.0,53.0
20160930171500,133.800003,45.510205,43,50.200001,67.199997,68.0,53.0
20160930173000,150.0,51.020408,46,51.0,67.800003,68.0,53.0
20160930174500,168.0,57.142857,49,51.0,68.599998,68.0,53.0
20160930180000,168.0,57.142857,49,51.0,68.400002,68.0,53.0
20160930181500,193.199997,65.714285,52,51.0,68.099998,68.0,53.0
20160930183000,171.0,58.163265,49,51.0,67.599998,68.0,53.0
20160930184500,125.400002,42.653062,42,51.0,67.099998,68.0,53.0
20160930190000,125.400002,42.653062,42,51.0,67.400002,68.0,53.0
20160930191500,100.199997,34.081632,38,51.0,67.599998,68.0,53.0
20160930193000,70.199997,23.87755,34,52.200001,67.599998,68.0,53.0
20160930194500,0.0,0.0,13,52.200001,67.599998,68.0,53.0
20160930200000,62.400002,21.22449,33,53.099998,67.800003,68.0,53.0
20160930201500,55.799999,18.979592,32,53.900002,67.800003,68.0,53.0
20160930203000,58.200001,19.795919,32,53.099998,67.900002,68.0,53.0
20160930204500,51.599998,17.55102,31,53.099998,68.0,68.0,53.0
20160930210000,49.200001,16.734694,30,54.0,67.800003,68.0,53.0
20160930211500,51.599998,17.55102,31,54.0,67.900002,68.0,53.0
20160930213000,0.0,0.0,9,55.900002,68.099998,68.0,53.0
20160930214500,49.200001,16.734694,30,57.200001,68.300003,68.0,53.0
20160930220000,0.0,0.0,9,58.700001,68.099998,68.0,53.0
20160930221500,0.0,0.0,19,57.5,68.300003,68.0,53.0
20160930223000,43.799999,14.897959,30,53.900002,67.800003,68.0,53.0
20160930224500,49.200001,16.734694,31,53.900002,68.199997,68.0,53.0
20160930230000,51.599998,17.55102,31,53.900002,67.900002,68.0,53.0
20160930231500,0.0,0.0,22,53.099998,67.800003,68.0,53.0
20160930233000,49.200001,16.734694,31,53.099998,68.0,68.0,53.0
20160930234500,0.0,0.0,9,53.900002,67.699997,68.0,53.0
20161001000000,49.200001,16.734694,32,53.900002,67.900002,68.0,53.0
20161001001500,0.0,0.0,9,56.700001,68.099998,68.0,53.0
20161001003000,0.0,0.0,9,58.299999,68.0,68.0,53.0
20161001004500,55.799999,18.979592,33,54.700001,67.800003,68.0,53.0
20161001010000,49.200001,16.734694,32,53.900002,68.0,68.0,53.0
20161001011500,51.599998,17.55102,1,53.299999,67.599998,68.0,53.0
20161001013000,0.0,0.0,3,56.700001,68.199997,68.0,53.0
20161001014500,0.0,0.0,3,59.900002,67.900002,68.0,53.0
20161001020000,0.0,0.0,4,61.5,68.199997,68.0,53.0
20161001021500,0.0,0.0,3,62.799999,68.099998,68.0,53.0
20161001023000,0.0,0.0,3,63.599998,68.099998,68.0,53.0
20161001024500,0.0,0.0,3,64.400002,68.199997,68.0,53.0
20161001030000,0.0,0.0,3,64.400002,68.099998,68.0,53.0
20161001031500,0.0,0.0,3,65.300003,68.199997,68.0,53.0
20161001033000,0.0,0.0,4,65.300003,67.900002,68.0,53.0
20161001034500,0.0,0.0,6,65.300003,68.400002,68.0,53.0
20161001040000,0.0,0.0,6,65.300003,68.099998,68.0,53.0
20161001041500,0.0,0.0,7,65.300003,68.300003,68.0,53.0
20161001043000,0.0,0.0,7,65.300003,68.199997,68.0,53.0
20161001044500,0.0,0.0,8,62.400002,68.199997,68.0,53.0
20161001050000,0.0,0.0,8,63.599998,68.099998,68.0,53.0
20161001051500,0.0,0.0,9,63.599998,68.300003,68.0,53.0
20161001053000,0.0,0.0,9,62.400002,68.099998,68.0,53.0
20161001054500,0.0,0.0,21,59.099998,68.300003,68.0,53.0
20161001060000,0.0,0.0,9,57.099998,68.199997,68.0,53.0
20161001061500,66.599998,22.653061,30,52.700001,68.300003,68.0,53.0
20161001063000,66.599998,22.653061,30,51.799999,68.099998,68.0,53.0
20161001064500,66.599998,22.653061,30,51.799999,68.199997,68.0,53.0
20161001070000,62.400002,21.22449,30,51.799999,68.199997,68.0,53.0
20161001071500,62.400002,21.22449,31,51.799999,68.099998,68.0,53.0
20161001073000,64.800003,22.040817,31,51.799999,68.199997,68.0,53.0
20161001074500,64.800003,22.040817,31,51.799999,68.199997,68.0,53.0
20161001080000,64.800003,22.040817,31,51.799999,68.0,68.0,53.0
20161001081500,64.800003,22.040817,31,51.799999,67.699997,68.0,53.0
20161001083000,64.800003,22.040817,31,51.799999,68.099998,68.0,53.0
20161001084500,64.800003,22.040817,31,51.799999,68.0,68.0,53.0
20161001090000,62.400002,21.22449,31,51.799999,68.0,68.0,53.0
20161001091500,160.800003,54.693879,46,51.099998,69.199997,68.0,53.0
20161001093000,142.800003,48.57143,43,51.099998,67.800003,68.0,53.0
20161001094500,109.199997,37.142856,38,51.099998,67.599998,68.0,53.0
20161001100000,106.199997,36.122448,38,51.099998,67.599998,68.0,53.0
20161001101500,90.599998,30.816326,35,51.099998,67.400002,68.0,53.0
20161001103000,83.400002,28.367347,34,51.799999,68.099998,68.0,53.0
20161001104500,99.0,33.673469,37,51.099998,68.400002,68.0,53.0
20161001110000,121.800003,41.428572,40,51.099998,68.5,68.0,53.0
20161001111500,158.399994,53.877549,46,50.299999,68.599998,68.0,53.0
20161001113000,190.800003,64.89796,50,50.299999,68.599998,68.0,53.0
20161001114500,219.600006,74.69388,54,50.299999,68.599998,68.0,53.0
20161001120000,240.600006,81.836737,57,50.299999,68.5,68.0,53.0
20161001121500,249.0,84.693878,57,50.299999,68.400002,68.0,53.0
20161001123000,258.0,87.755102,60,50.299999,68.400002,68.0,53.0
20161001124500,230.399994,78.367345,56,50.299999,67.599998,68.0,53.0
20161001130000,219.0,74.489796,53,50.299999,68.400002,68.0,53.0
20161001131500,219.0,74.489796,54,50.299999,67.400002,68.0,53.0
20161001133000,183.0,62.244898,49,50.299999,67.400002,68.0,53.0
20161001134500,161.399994,54.897957,46,50.299999,67.400002,68.0,53.0
20161001140000,188.399994,64.081631,49,50.299999,68.199997,68.0,53.0
20161001141500,184.199997,62.65306,49,50.299999,68.0,68.0,53.0
20161001143000,184.199997,62.65306,49,50.299999,68.0,68.0,53.0
20161001144500,186.600006,63.46939,49,50.299999,68.0,68.0,53.0
20161001150000,186.600006,63.46939,49,50.299999,67.900002,68.0,53.0
20161001151500,186.600006,63.46939,49,50.299999,67.900002,68.0,53.0
20161001153000,186.600006,63.46939,49,50.299999,67.900002,68.0,53.0
20161001154500,186.600006,63.46939,49,50.299999,67.900002,68.0,53.0
20161001160000,186.600006,63.46939,49,50.299999,67.900002,68.0,53.0
20161001161500,184.199997,62.65306,49,50.299999,67.900002,68.0,53.0
20161001163000,184.199997,62.65306,49,50.299999,68.0,68.0,53.0
20161001164500,184.199997,62.65306,49,50.299999,68.0,68.0,53.0
20161001170000,177.600006,60.408165,48,50.299999,67.599998,68.0,53.0
20161001171500,136.199997,46.32653,43,50.299999,67.699997,68.0,53.0
20161001173000,114.599998,38.979591,39,50.299999,67.699997,68.0,53.0
20161001174500,106.199997,36.122448,38,51.099998,68.099998,68.0,53.0
20161001180000,176.399994,59.999998,49,50.5,68.5,68.0,53.0
20161001181500,235.800003,80.204083,57,50.5,68.5,68.0,53.0
20161001183000,201.600006,68.571431,52,50.5,67.900002,68.0,53.0
20161001184500,176.399994,59.999998,49,50.5,67.599998,68.0,53.0
20161001190000,110.400002,37.551021,39,50.5,67.400002,68.0,53.0
20161001191500,122.400002,41.632654,40,50.5,67.300003,68.0,53.0
20161001193000,73.199997,24.897958,34,51.5,67.5,68.0,53.0
20161001194500,64.800003,22.040817,33,53.099998,67.699997,68.0,53.0
20161001200000,0.0,0.0,7,52.299999,67.400002,68.0,53.0
20161001201500,0.0,0.0,9,56.700001,68.199997,68.0,53.0
20161001203000,0.0,0.0,7,58.700001,67.800003,68.0,53.0
20161001204500,0.0,0.0,9,56.400002,68.0,68.0,53.0
20161001210000,0.0,0.0,9,60.700001,68.300003,68.0,53.0
20161001211500,0.0,0.0,7,60.700001,67.900002,68.0,53.0
20161001213000,0.0,0.0,7,62.400002,68.099998,68.0,53.0
20161001214500,0.0,0.0,7,63.599998,67.900002,68.0,53.0
20161001220000,0.0,0.0,7,64.400002,68.099998,68.0,53.0
20161001221500,0.0,0.0,7,65.099998,68.099998,68.0,53.0
20161001223000,0.0,0.0,5,65.800003,68.099998,68.0,53.0
20161001224500,0.0,0.0,0,65.800003,67.400002,68.0,53.0
20161001230000,0.0,0.0,4,65.800003,68.199997,68.0,53.0
20161001231500,0.0,0.0,5,65.800003,68.099998,68.0,53.0
20161001233000,0.0,0.0,3,65.800003,67.599998,68.0,53.0
20161001234500,0.0,0.0,5,65.800003,68.0,68.0,53.0
20161002000000,0.0,0.0,6,65.800003,68.0,68.0,53.0
20161002001500,0.0,0.0,7,65.800003,67.900002,68.0,53.0
20161002003000,0.0,0.0,0,65.800003,67.199997,68.0,53.0
20161002004500,0.0,0.0,7,65.800003,68.199997,68.0,53.0
20161002010000,0.0,0.0,6,65.800003,68.0,68.0,53.0
20161002011500,0.0,0.0,4,65.800003,67.599998,68.0,53.0
20161002013000,0.0,0.0,6,65.800003,67.900002,68.0,53.0
20161002014500,0.0,0.0,6,65.800003,67.900002,68.0,53.0
20161002020000,0.0,0.0,6,65.800003,67.900002,68.0,53.0
20161002021500,0.0,0.0,0,65.800003,67.300003,68.0,53.0
20161002023000,0.0,0.0,7,65.800003,68.0,68.0,53.0
20161002024500,0.0,0.0,8,65.800003,67.900002,68.0,53.0
20161002030000,0.0,0.0,0,65.800003,67.099998,68.0,53.0
20161002031500,0.0,0.0,7,65.800003,68.099998,68.0,53.0
20161002033000,0.0,0.0,7,65.800003,67.800003,68.0,53.0
20161002034500,0.0,0.0,3,65.800003,67.5,68.0,53.0
20161002040000,0.0,0.0,2,65.800003,67.400002,68.0,53.0
20161002041500,0.0,0.0,9,65.800003,67.800003,68.0,53.0
20161002043000,0.0,0.0,5,65.800003,67.599998,68.0,53.0
20161002044500,0.0,0.0,0,65.800003,67.400002,68.0,53.0
20161002050000,0.0,0.0,3,65.800003,67.699997,68.0,53.0
20161002051500,0.0,0.0,7,65.800003,67.800003,68.0,53.0
20161002053000,0.0,0.0,6,65.800003,67.699997,68.0,53.0
20161002054500,0.0,0.0,0,65.800003,67.199997,68.0,53.0
20161002060000,0.0,0.0,7,65.800003,68.099998,68.0,53.0
20161002061500,0.0,0.0,6,65.800003,68.0,68.0,53.0
20161002063000,0.0,0.0,5,65.800003,68.099998,68.0,53.0
20161002064500,0.0,0.0,5,65.800003,68.099998,68.0,53.0
20161002070000,0.0,0.0,5,65.800003,68.0,68.0,53.0
20161002071500,0.0,0.0,4,65.800003,68.0,68.0,53.0
20161002073000,0.0,0.0,4,65.800003,67.800003,68.0,53.0
20161002074500,0.0,0.0,4,65.800003,67.900002,68.0,53.0
20161002080000,0.0,0.0,5,65.800003,68.099998,68.0,53.0
20161002081500,0.0,0.0,4,65.800003,68.199997,68.0,53.0
20161002083000,0.0,0.0,9,65.0,68.5,68.0,53.0
20161002084500,90.599998,30.816326,33,52.5,68.699997,68.0,53.0
20161002090000,148.800003,50.612246,41,50.700001,68.900002,68.0,53.0
20161002091500,201.600006,68.571431,51,50.700001,68.900002,68.0,53.0
20161002093000,235.800003,80.204083,56,49.900002,68.800003,68.0,53.0
20161002094500,266.399994,90.612243,60,49.900002,68.599998,68.0,53.0
20161002100000,271.200012,92.244902,60,49.900002,68.400002,68.0,53.0
20161002101500,271.200012,92.244902,60,49.900002,68.099998,68.0,53.0
20161002103000,271.200012,92.244902,60,49.900002,67.900002,68.0,53.0
20161002104500,258.0,87.755102,59,49.900002,67.599998,68.0,53.0
20161002110000,244.800003,83.265307,57,50.599998,67.599998,68.0,53.0
20161002111500,124.800003,42.448981,40,50.599998,66.400002,68.0,53.0
20161002113000,0.0,0.0,0,54.299999,66.199997,68.0,53.0
20161002114500,0.0,0.0,0,58.299999,66.599998,68.0,53.0
20161002120000,0.0,0.0,0,60.700001,66.099998,68.0,53.0
20161002121500,0.0,0.0,0,62.400002,66.0,68.0,53.0
20161002123000,0.0,0.0,0,63.599998,66.099998,68.0,53.0
20161002124500,0.0,0.0,0,64.699997,66.599998,68.0,53.0
20161002130000,0.0,0.0,0,64.699997,66.900002,68.0,53.0
20161002131500,0.0,0.0,0,65.800003,66.300003,68.0,53.0
20161002133000,0.0,0.0,1,65.800003,66.099998,68.0,53.0
20161002134500,0.0,0.0,0,66.699997,65.900002,68.0,53.0
20161002140000,0.0,0.0,0,66.699997,66.300003,68.0,53.0
20161002141500,0.0,0.0,0,66.699997,66.0,68.0,53.0
20161002143000,0.0,0.0,1,66.699997,65.800003,68.0,53.0
20161002144500,0.0,0.0,0,66.699997,65.5,68.0,53.0
20161002150000,0.0,0.0,0,66.699997,65.400002,68.0,53.0
20161002151500,0.0,0.0,0,66.699997,65.099998,68.0,53.0
20161002153000,0.0,0.0,0,67.400002,65.0,68.0,53.0
20161002154500,0.0,0.0,0,67.400002,64.599998,68.0,53.0
20161002160000,0.0,0.0,0,67.400002,64.400002,68.0,53.0
20161002161500,0.0,0.0,0,67.400002,64.099998,68.0,53.0
20161002163000,0.0,0.0,0,67.400002,63.799999,68.0,53.0
20161002164500,0.0,0.0,0,67.400002,63.599998,68.0,53.0
20161002170000,0.0,0.0,0,67.400002,63.900002,68.0,53.0
20161002171500,0.0,0.0,0,67.400002,63.900002,68.0,53.0
20161002173000,0.0,0.0,0,67.400002,63.799999,68.0,53.0
20161002174500,0.0,0.0,0,67.400002,64.099998,68.0,53.0
20161002180000,0.0,0.0,0,67.400002,63.799999,68.0,53.0
20161002181500,0.0,0.0,0,68.099998,64.099998,68.0,53.0
20161002183000,0.0,0.0,0,68.099998,63.5,68.0,53.0
20161002184500,0.0,0.0,0,68.099998,63.400002,68.0,53.0
20161002190000,0.0,0.0,0,68.099998,63.5,68.0,53.0
20161002191500,0.0,0.0,0,68.099998,62.900002,68.0,53.0
20161002193000,0.0,0.0,0,68.099998,62.5,68.0,53.0
20161002194500,0.0,0.0,0,68.099998,63.200001,68.0,53.0
20161002200000,0.0,0.0,0,68.099998,63.0,68.0,53.0
20161002201500,0.0,0.0,0,68.099998,62.599998,68.0,53.0
20161002203000,0.0,0.0,0,68.099998,62.5,68.0,53.0
20161002204500,0.0,0.0,0,68.099998,62.400002,68.0,53.0
20161002210000,0.0,0.0,0,68.099998,62.599998,68.0,53.0
20161002211500,0.0,0.0,0,68.099998,62.799999,68.0,53.0
20161002213000,0.0,0.0,0,67.300003,62.5,68.0,53.0
20161002214500,0.0,0.0,0,67.300003,62.299999,68.0,53.0
20161002220000,0.0,0.0,0,67.300003,62.599998,68.0,53.0
20161002221500,0.0,0.0,0,67.300003,62.700001,68.0,53.0
20161002223000,0.0,0.0,0,67.300003,62.700001,68.0,53.0
20161002224500,0.0,0.0,0,67.300003,62.700001,68.0,53.0
20161002230000,0.0,0.0,0,67.300003,62.400002,68.0,53.0
20161002231500,0.0,0.0,0,67.300003,62.299999,68.0,53.0
20161002233000,0.0,0.0,0,67.300003,62.099998,68.0,53.0
20161002234500,0.0,0.0,0,67.300003,62.599998,68.0,53.0
20161003000000,0.0,0.0,0,67.300003,62.0,68.0,53.0
20161003001500,0.0,0.0,0,67.300003,62.400002,68.0,53.0
20161003003000,0.0,0.0,0,67.300003,62.200001,68.0,53.0
20161003004500,0.0,0.0,0,67.300003,62.400002,68.0,53.0
20161003010000,0.0,0.0,0,67.300003,61.700001,68.0,53.0
20161003011500,0.0,0.0,0,67.300003,62.700001,68.0,53.0
20161003013000,0.0,0.0,0,67.300003,61.700001,68.0,53.0
20161003014500,0.0,0.0,0,67.300003,62.0,68.0,53.0
20161003020000,0.0,0.0,0,67.300003,62.299999,68.0,53.0
20161003021500,0.0,0.0,0,66.599998,61.700001,68.0,53.0
20161003023000,0.0,0.0,0,66.599998,62.599998,68.0,53.0
20161003024500,0.0,0.0,0,66.599998,61.5,68.0,53.0
20161003030000,0.0,0.0,0,66.599998,62.299999,68.0,53.0
20161003031500,0.0,0.0,0,66.599998,61.700001,68.0,53.0
20161003033000,0.0,0.0,0,66.599998,61.799999,68.0,53.0
20161003034500,0.0,0.0,0,66.599998,62.099998,68.0,53.0
20161003040000,0.0,0.0,0,66.599998,61.5,68.0,53.0
20161003041500,0.0,0.0,0,66.599998,62.400002,68.0,53.0
20161003043000,0.0,0.0,0,66.599998,61.400002,68.0,53.0
20161003044500,0.0,0.0,0,66.599998,61.900002,68.0,53.0
20161003050000,0.0,0.0,0,66.599998,61.900002,68.0,53.0
20161003051500,0.0,0.0,0,66.599998,61.5,68.0,53.0
20161003053000,0.0,0.0,0,66.599998,62.200001,68.0,53.0
20161003054500,0.0,0.0,0,65.800003,61.299999,68.0,53.0
20161003060000,0.0,0.0,0,65.800003,62.599998,68.0,53.0
20161003061500,0.0,0.0,0,65.800003,64.0,68.0,53.0
20161003063000,0.0,0.0,0,65.800003,64.800003,68.0,53.0
20161003064500,0.0,0.0,0,65.800003,65.5,68.0,53.0
20161003070000,0.0,0.0,0,65.800003,66.199997,68.0,53.0
20161003071500,0.0,0.0,1,65.800003,66.900002,68.0,53.0
20161003073000,0.0,0.0,5,65.800003,67.699997,68.0,53.0
20161003074500,0.0,0.0,6,65.800003,68.099998,68.0,53.0
20161003080000,0.0,0.0,18,64.900002,68.400002,68.0,53.0
20161003081500,90.599998,30.816326,32,52.299999,68.599998,68.0,53.0
20161003083000,135.600006,46.122451,39,51.099998,68.699997,68.0,53.0
20161003084500,178.199997,60.612244,45,51.099998,68.800003,68.0,53.0
20161003090000,201.600006,68.571431,49,50.299999,68.599998,68.0,53.0
20161003091500,227.399994,77.346937,53,50.299999,68.5,68.0,53.0
20161003093000,240.600006,81.836737,55,50.299999,68.5,68.0,53.0
20161003094500,253.800003,86.326532,57,50.299999,68.400002,68.0,53.0
20161003100000,262.200012,89.183678,59,50.299999,68.400002,68.0,53.0
20161003101500,282.600006,96.122451,61,50.299999,68.5,68.0,53.0
20161003103000,282.600006,96.122451,62,50.299999,68.900002,68.0,53.0
20161003104500,244.800003,83.265307,56,50.299999,68.099998,68.0,53.0
20161003110000,244.800003,83.265307,56,50.299999,68.400002,68.0,53.0
20161003111500,230.399994,78.367345,56,50.299999,67.400002,68.0,53.0
20161003113000,207.600006,70.612247,52,50.299999,67.5,68.0,53.0
20161003114500,127.800003,43.469389,40,51.0,67.099998,68.0,53.0
20161003120000,80.400002,27.346939,33,51.799999,67.199997,68.0,53.0
20161003121500,0.0,0.0,9,54.700001,67.400002,68.0,53.0
20161003123000,0.0,0.0,8,58.299999,67.599998,68.0,53.0
20161003124500,0.0,0.0,7,60.700001,67.800003,68.0,53.0
20161003130000,91.800003,31.224491,35,54.700001,68.900002,68.0,53.0
20161003131500,117.599998,39.999999,39,51.099998,68.199997,68.0,53.0
20161003133000,111.599998,37.959183,38,51.099998,68.5,68.0,53.0
20161003134500,175.199997,59.591836,47,51.099998,69.0,68.0,53.0
20161003140000,249.0,84.693878,57,51.099998,68.699997,68.0,53.0
20161003141500,207.0,70.408163,52,51.099998,67.800003,68.0,53.0
20161003143000,200.399994,68.163263,51,50.299999,67.599998,68.0,53.0
20161003144500,154.800003,52.653062,44,51.0,67.5,68.0,53.0
20161003150000,166.800003,56.734695,46,51.0,68.099998,68.0,53.0
20161003151500,142.800003,48.57143,43,51.0,67.400002,68.0,53.0
20161003153000,109.199997,37.142856,38,51.0,67.400002,68.0,53.0
20161003154500,91.800003,31.224491,35,51.900002,67.599998,68.0,53.0
20161003160000,93.0,31.632653,35,51.900002,67.599998,68.0,53.0
20161003161500,84.599998,28.77551,34,51.900002,67.900002,68.0,53.0
20161003163000,86.400002,29.387756,34,51.900002,67.699997,68.0,53.0
20161003164500,66.599998,22.653061,31,51.900002,67.599998,68.0,53.0
20161003170000,0.0,0.0,0,57.099998,67.099998,68.0,53.0
20161003171500,0.0,0.0,6,60.700001,68.0,68.0,53.0
20161003173000,0.0,0.0,6,63.200001,67.800003,68.0,53.0
20161003174500,0.0,0.0,8,64.800003,68.400002,68.0,53.0
20161003180000,0.0,0.0,0,65.800003,66.199997,68.0,53.0
20161003181500,0.0,0.0,0,67.099998,66.0,68.0,53.0
20161003183000,0.0,0.0,0,67.099998,64.699997,68.0,53.0
20161003184500,0.0,0.0,0,68.099998,64.0,68.0,53.0
20161003190000,0.0,0.0,0,68.099998,63.5,68.0,53.0
20161003191500,0.0,0.0,0,68.099998,63.0,68.0,53.0
20161003193000,0.0,0.0,0,68.099998,62.400002,68.0,53.0
20161003194500,0.0,0.0,0,68.099998,62.700001,68.0,53.0
20161003200000,0.0,0.0,0,68.099998,62.799999,68.0,53.0
20161003201500,0.0,0.0,0,68.099998,62.799999,68.0,53.0
20161003203000,0.0,0.0,0,68.099998,62.700001,68.0,53.0
20161003204500,0.0,0.0,0,68.099998,62.799999,68.0,53.0
20161003210000,0.0,0.0,0,68.099998,62.700001,68.0,53.0
20161003211500,0.0,0.0,0,68.099998,62.5,68.0,53.0
20161003213000,0.0,0.0,0,68.099998,62.599998,68.0,53.0
20161003214500,0.0,0.0,0,68.099998,62.799999,68.0,53.0
20161003220000,0.0,0.0,0,68.099998,62.799999,68.0,53.0
20161003221500,0.0,0.0,0,68.099998,62.599998,68.0,53.0
20161003223000,0.0,0.0,0,68.099998,62.599998,68.0,53.0
20161003224500,0.0,0.0,0,68.099998,62.400002,68.0,53.0
20161003230000,0.0,0.0,0,68.099998,62.299999,68.0,53.0
20161003231500,0.0,0.0,0,68.099998,62.400002,68.0,53.0
20161003233000,0.0,0.0,0,68.099998,62.5,68.0,53.0
20161003234500,0.0,0.0,0,68.099998,62.700001,68.0,53.0
20161004000000,0.0,0.0,0,68.099998,62.700001,68.0,53.0
20161004001500,0.0,0.0,0,68.099998,62.799999,68.0,53.0
20161004003000,0.0,0.0,0,68.099998,62.700001,68.0,53.0
20161004004500,0.0,0.0,0,68.099998,62.700001,68.0,53.0
20161004010000,0.0,0.0,0,68.099998,62.5,68.0,53.0
20161004011500,0.0,0.0,0,68.099998,62.5,68.0,53.0
20161004013000,0.0,0.0,0,67.300003,62.299999,68.0,53.0
20161004014500,0.0,0.0,0,67.300003,62.099998,68.0,53.0
20161004020000,0.0,0.0,0,67.300003,62.0,68.0,53.0
20161004021500,0.0,0.0,0,67.300003,62.200001,68.0,53.0
20161004023000,0.0,0.0,0,67.300003,62.400002,68.0,53.0
20161004024500,0.0,0.0,0,67.300003,62.5,68.0,53.0
20161004030000,0.0,0.0,0,67.300003,62.5,68.0,53.0
20161004031500,0.0,0.0,0,67.300003,62.400002,68.0,53.0
20161004033000,0.0,0.0,0,67.300003,62.400002,68.0,53.0
20161004034500,0.0,0.0,0,67.300003,62.299999,68.0,53.0
20161004040000,0.0,0.0,0,67.300003,62.200001,68.0,53.0
20161004041500,0.0,0.0,0,67.300003,62.099998,68.0,53.0
20161004043000,0.0,0.0,0,67.300003,61.900002,68.0,53.0
20161004044500,0.0,0.0,0,67.300003,62.299999,68.0,53.0
20161004050000,0.0,0.0,0,67.300003,61.599998,68.0,53.0
20161004051500,0.0,0.0,0,67.300003,62.200001,68.0,53.0
20161004053000,0.0,0.0,0,67.300003,61.599998,68.0,53.0
20161004054500,0.0,0.0,0,67.300003,62.099998,68.0,53.0
20161004060000,0.0,0.0,0,67.300003,63.299999,68.0,53.0
20161004061500,0.0,0.0,8,66.300003,66.199997,68.0,53.0
20161004063000,90.599998,30.816326,33,53.900002,67.699997,68.0,53.0
20161004064500,127.800003,43.469389,39,51.5,68.599998,68.0,53.0
20161004070000,209.399994,71.224488,50,50.200001,69.0,68.0,53.0
20161004071500,279.0,94.897959,58,49.5,68.800003,68.0,53.0
20161004073000,128.399994,43.673467,38,50.200001,67.0,68.0,53.0
20161004074500,0.0,0.0,9,51.799999,66.699997,68.0,53.0
20161004080000,0.0,0.0,0,56.299999,66.900002,68.0,53.0
20161004081500,0.0,0.0,0,59.5,67.400002,68.0,53.0
20161004083000,0.0,0.0,0,61.700001,67.400002,68.0,53.0
20161004084500,0.0,0.0,0,63.200001,67.5,68.0,53.0
20161004090000,0.0,0.0,0,64.400002,67.5,68.0,53.0
20161004091500,0.0,0.0,2,65.300003,67.699997,68.0,53.0
20161004093000,0.0,0.0,0,65.300003,67.400002,68.0,53.0
20161004094500,76.800003,26.12245,31,58.099998,68.900002,68.0,53.0
20161004100000,124.800003,42.448981,38,51.900002,68.699997,68.0,53.0
20161004101500,147.600006,50.204084,41,51.200001,68.400002,68.0,53.0
20161004103000,139.199997,47.346938,40,51.200001,67.800003,68.0,53.0
20161004104500,103.800003,35.306123,35,51.200001,67.5,68.0,53.0
20161004110000,76.800003,26.12245,30,51.200001,67.400002,68.0,53.0
20161004111500,58.200001,19.795919,28,52.599998,67.599998,68.0,53.0
20161004113000,53.400002,18.163266,28,52.599998,67.699997,68.0,53.0
20161004114500,0.0,0.0,16,52.599998,67.699997,68.0,53.0
20161004120000,51.599998,17.55102,28,53.5,67.800003,68.0,53.0
20161004121500,51.599998,17.55102,28,53.5,67.900002,68.0,53.0
20161004123000,51.599998,17.55102,28,53.5,67.900002,68.0,53.0
20161004124500,53.400002,18.163266,29,53.5,68.199997,68.0,53.0
20161004130000,143.399994,48.775508,44,51.799999,68.800003,68.0,53.0
20161004131500,158.399994,53.877549,46,51.099998,68.699997,68.0,53.0
20161004133000,214.800003,73.061226,54,51.099998,69.0,68.0,53.0
20161004134500,232.800003,79.183675,57,50.299999,68.699997,68.0,53.0
20161004140000,244.800003,83.265307,58,50.299999,68.099998,68.0,53.0
20161004141500,199.199997,67.755101,52,50.299999,67.5,68.0,53.0
20161004143000,171.600006,58.367349,48,51.0,67.400002,68.0,53.0
20161004144500,139.199997,47.346938,43,51.0,67.400002,68.0,53.0
20161004150000,113.400002,38.571429,39,51.0,67.400002,68.0,53.0
20161004151500,130.199997,44.285713,42,51.0,68.199997,68.0,53.0
20161004153000,122.400002,41.632654,41,51.0,67.599998,68.0,53.0
20161004154500,122.400002,41.632654,41,51.0,68.099998,68.0,53.0
20161004160000,132.600006,45.102043,43,51.0,68.5,68.0,53.0
20161004161500,160.199997,54.489795,46,51.0,68.599998,68.0,53.0
20161004163000,188.399994,64.081631,50,51.0,68.599998,68.0,53.0
20161004164500,188.399994,64.081631,50,51.0,68.199997,68.0,53.0
20161004170000,159.600006,54.285716,46,51.0,67.300003,68.0,53.0
20161004171500,166.800003,56.734695,47,51.0,67.800003,68.0,53.0
