PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161004173000,141.0,47.959184,44,51.0,67.699997,68.0,53.0
20161004174500,133.800003,45.510205,42,51.0,67.400002,68.0,53.0
20161004180000,136.199997,46.32653,43,51.0,68.0,68.0,53.0
20161004181500,166.800003,56.734695,47,51.0,68.300003,68.0,53.0
20161004183000,177.600006,60.408165,49,51.0,68.0,68.0,53.0
20161004184500,177.600006,60.408165,49,50.299999,67.800003,68.0,53.0
20161004190000,116.400002,39.591837,40,50.299999,67.5,68.0,53.0
20161004191500,116.400002,39.591837,40,51.400002,67.400002,68.0,53.0
20161004193000,73.199997,24.897958,33,51.400002,67.5,68.0,53.0
20161004194500,73.199997,24.897958,33,51.400002,67.599998,68.0,53.0
20161004200000,62.400002,21.22449,32,53.099998,67.699997,68.0,53.0
20161004201500,55.799999,18.979592,31,53.900002,67.900002,68.0,53.0
20161004203000,0.0,0.0,9,54.700001,67.699997,68.0,53.0
20161004204500,55.799999,18.979592,32,53.099998,67.800003,68.0,53.0
20161004210000,0.0,0.0,20,54.299999,67.800003,68.0,53.0
20161004211500,51.599998,17.55102,31,53.5,67.900002,68.0,53.0
20161004213000,51.599998,17.55102,31,53.5,67.699997,68.0,53.0
20161004214500,49.200001,16.734694,31,54.299999,67.900002,68.0,53.0
20161004220000,37.200001,12.653061,31,54.299999,67.900002,68.0,53.0
20161004221500,51.599998,17.55102,32,54.299999,67.800003,68.0,53.0
20161004223000,51.599998,17.55102,31,53.5,67.900002,68.0,53.0
20161004224500,51.599998,17.55102,31,54.299999,67.800003,68.0,53.0
20161004230000,51.599998,17.55102,32,53.5,67.800003,68.0,53.0
20161004231500,51.599998,17.55102,31,52.799999,67.699997,68.0,53.0
20161004233000,49.200001,16.734694,31,54.299999,67.800003,68.0,53.0
20161004234500,49.200001,16.734694,32,53.099998,67.800003,68.0,53.0
20161005000000,0.0,0.0,25,54.700001,67.800003,68.0,53.0
20161005001500,49.200001,16.734694,32,53.900002,67.800003,68.0,53.0
20161005003000,0.0,0.0,9,53.900002,67.699997,68.0,53.0
20161005004500,51.599998,17.55102,32,53.900002,67.900002,68.0,53.0
20161005010000,0.0,0.0,14,53.900002,67.800003,68.0,53.0
20161005011500,0.0,0.0,1,55.200001,67.900002,68.0,53.0
20161005013000,0.0,0.0,1,58.299999,68.199997,68.0,53.0
20161005014500,0.0,0.0,2,60.700001,68.099998,68.0,53.0
20161005020000,0.0,0.0,2,62.599998,68.099998,68.0,53.0
20161005021500,0.0,0.0,5,63.599998,68.400002,68.0,53.0
20161005023000,0.0,0.0,6,64.5,68.400002,68.0,53.0
20161005024500,0.0,0.0,7,65.300003,68.300003,68.0,53.0
20161005030000,0.0,0.0,7,65.300003,68.199997,68.0,53.0
20161005031500,0.0,0.0,7,65.300003,68.199997,68.0,53.0
20161005033000,0.0,0.0,8,65.300003,68.099998,68.0,53.0
20161005034500,55.799999,18.979592,27,55.599998,68.199997,68.0,53.0
20161005040000,49.200001,16.734694,26,54.099998,67.800003,68.0,53.0
20161005041500,49.200001,16.734694,26,54.099998,67.800003,68.0,53.0
20161005043000,49.200001,16.734694,26,54.099998,67.800003,68.0,53.0
20161005044500,0.0,0.0,12,55.5,67.800003,68.0,53.0
20161005050000,49.200001,16.734694,27,55.5,67.900002,68.0,53.0
20161005051500,64.800003,22.040817,30,53.5,68.400002,68.0,53.0
20161005053000,80.400002,27.346939,33,52.299999,68.400002,68.0,53.0
20161005054500,94.199997,32.040815,35,52.299999,68.400002,68.0,53.0
20161005060000,86.400002,29.387756,34,52.299999,67.699997,68.0,53.0
20161005061500,103.800003,35.306123,38,51.5,68.5,68.0,53.0
20161005063000,79.199997,26.938774,33,51.5,67.5,68.0,53.0
20161005064500,75.0,25.510204,32,52.200001,68.0,68.0,53.0
20161005070000,0.0,0.0,9,52.200001,67.5,68.0,53.0
20161005071500,60.0,20.408163,30,53.5,68.099998,68.0,53.0
20161005073000,68.400002,23.265307,32,52.700001,67.800003,68.0,53.0
20161005074500,66.599998,22.653061,32,52.700001,68.099998,68.0,53.0
20161005080000,75.0,25.510204,34,52.700001,67.699997,68.0,53.0
20161005081500,58.200001,19.795919,31,52.700001,67.900002,68.0,53.0
20161005083000,55.799999,18.979592,31,52.700001,67.699997,68.0,53.0
20161005084500,49.200001,16.734694,29,53.700001,67.900002,68.0,53.0
20161005090000,49.200001,16.734694,29,53.700001,68.099998,68.0,53.0
20161005091500,49.200001,16.734694,29,53.700001,68.0,68.0,53.0
20161005093000,49.200001,16.734694,29,53.700001,67.800003,68.0,53.0
20161005094500,51.599998,17.55102,29,53.700001,67.900002,68.0,53.0
20161005100000,116.400002,39.591837,41,52.299999,68.900002,68.0,53.0
20161005101500,287.399994,97.7551,64,50.700001,70.099998,68.0,53.0
20161005103000,258.0,87.755102,60,49.900002,68.5,68.0,53.0
20161005104500,230.399994,78.367345,57,49.900002,67.800003,68.0,53.0
20161005110000,194.399994,66.122447,51,51.0,67.5,68.0,53.0
20161005111500,175.199997,59.591836,49,51.0,67.5,68.0,53.0
20161005113000,177.600006,60.408165,50,51.0,68.0,68.0,53.0
20161005114500,177.600006,60.408165,50,51.0,67.900002,68.0,53.0
20161005120000,175.800003,59.795919,50,51.0,67.900002,68.0,53.0
20161005121500,202.199997,68.775509,54,51.0,68.599998,68.0,53.0
20161005123000,207.0,70.408163,54,51.0,68.0,68.0,53.0
20161005124500,207.0,70.408163,54,51.0,67.900002,68.0,53.0
20161005130000,207.0,70.408163,53,50.299999,68.199997,68.0,53.0
20161005131500,217.199997,73.87755,54,50.299999,68.099998,68.0,53.0
20161005133000,217.199997,73.87755,54,50.299999,68.0,68.0,53.0
20161005134500,220.800003,75.102042,55,50.299999,68.300003,68.0,53.0
20161005140000,244.800003,83.265307,58,50.299999,68.0,68.0,53.0
20161005141500,199.199997,67.755101,52,50.299999,67.400002,68.0,53.0
20161005143000,184.199997,62.65306,49,50.299999,67.400002,68.0,53.0
20161005144500,157.199997,53.469387,46,50.299999,67.400002,68.0,53.0
20161005150000,128.399994,43.673467,42,51.0,67.599998,68.0,53.0
20161005151500,133.800003,45.510205,43,51.0,67.800003,68.0,53.0
20161005153000,133.800003,45.510205,43,51.0,67.800003,68.0,53.0
20161005154500,145.800003,49.591838,45,51.0,68.199997,68.0,53.0
20161005160000,145.800003,49.591838,45,51.0,68.199997,68.0,53.0
20161005161500,145.800003,49.591838,45,51.0,68.099998,68.0,53.0
20161005163000,148.199997,50.408162,45,51.0,67.800003,68.0,53.0
20161005164500,139.800003,47.551021,44,51.0,67.599998,68.0,53.0
20161005170000,100.199997,34.081632,37,51.0,67.300003,68.0,53.0
20161005171500,0.0,0.0,0,54.700001,66.599998,68.0,53.0
20161005173000,58.200001,19.795919,28,59.099998,67.400002,68.0,53.0
20161005174500,0.0,0.0,0,57.5,66.099998,68.0,53.0
20161005180000,0.0,0.0,0,57.5,66.400002,68.0,53.0
20161005181500,0.0,0.0,0,61.5,66.699997,68.0,53.0
20161005183000,94.199997,32.040815,33,53.900002,67.400002,68.0,53.0
20161005184500,84.599998,28.77551,32,56.400002,67.800003,68.0,53.0
20161005190000,0.0,0.0,6,58.700001,66.800003,68.0,53.0
20161005191500,0.0,0.0,3,58.700001,66.400002,68.0,53.0
20161005193000,0.0,0.0,1,61.900002,66.0,68.0,53.0
20161005194500,0.0,0.0,0,64.0,65.699997,68.0,53.0
20161005200000,0.0,0.0,0,64.800003,66.199997,68.0,53.0
20161005201500,0.0,0.0,4,65.800003,66.800003,68.0,53.0
20161005203000,0.0,0.0,3,65.800003,66.699997,68.0,53.0
20161005204500,0.0,0.0,4,66.800003,66.599998,68.0,53.0
20161005210000,0.0,0.0,0,66.800003,65.5,68.0,53.0
20161005211500,0.0,0.0,0,66.800003,65.5,68.0,53.0
20161005213000,0.0,0.0,0,67.599998,65.699997,68.0,53.0
20161005214500,0.0,0.0,2,67.599998,66.599998,68.0,53.0
20161005220000,0.0,0.0,1,67.599998,66.5,68.0,53.0
20161005221500,0.0,0.0,2,67.599998,65.900002,68.0,53.0
20161005223000,0.0,0.0,0,67.599998,65.5,68.0,53.0
20161005224500,0.0,0.0,0,67.599998,65.099998,68.0,53.0
20161005230000,0.0,0.0,0,67.599998,65.400002,68.0,53.0
20161005231500,0.0,0.0,0,67.599998,66.199997,68.0,53.0
20161005233000,0.0,0.0,0,67.599998,66.300003,68.0,53.0
20161005234500,0.0,0.0,0,67.599998,66.0,68.0,53.0
20161006000000,0.0,0.0,0,67.599998,65.800003,68.0,53.0
20161006001500,0.0,0.0,0,67.599998,65.400002,68.0,53.0
20161006003000,0.0,0.0,0,67.599998,65.099998,68.0,53.0
20161006004500,0.0,0.0,0,67.599998,65.300003,68.0,53.0
20161006010000,0.0,0.0,0,67.599998,66.0,68.0,53.0
20161006011500,0.0,0.0,0,67.599998,66.099998,68.0,53.0
20161006013000,0.0,0.0,0,67.599998,65.800003,68.0,53.0
20161006014500,0.0,0.0,2,67.599998,65.5,68.0,53.0
20161006020000,0.0,0.0,0,67.599998,64.800003,68.0,53.0
20161006021500,0.0,0.0,0,67.599998,65.599998,68.0,53.0
20161006023000,0.0,0.0,0,67.599998,66.099998,68.0,53.0
20161006024500,0.0,0.0,0,66.800003,65.900002,68.0,53.0
20161006030000,0.0,0.0,0,66.800003,65.800003,68.0,53.0
20161006031500,0.0,0.0,0,66.800003,65.099998,68.0,53.0
20161006033000,0.0,0.0,0,66.800003,65.0,68.0,53.0
20161006034500,0.0,0.0,0,66.800003,65.099998,68.0,53.0
20161006040000,0.0,0.0,0,66.800003,65.699997,68.0,53.0
20161006041500,0.0,0.0,0,66.800003,66.0,68.0,53.0
20161006043000,0.0,0.0,3,66.800003,66.0,68.0,53.0
20161006044500,0.0,0.0,0,66.800003,65.800003,68.0,53.0
20161006050000,0.0,0.0,0,66.800003,65.5,68.0,53.0
20161006051500,0.0,0.0,0,66.800003,65.5,68.0,53.0
20161006053000,0.0,0.0,0,66.800003,64.800003,68.0,53.0
20161006054500,0.0,0.0,0,66.800003,65.199997,68.0,53.0
20161006060000,0.0,0.0,0,66.800003,66.5,68.0,53.0
20161006061500,0.0,0.0,0,66.800003,66.0,68.0,53.0
20161006063000,0.0,0.0,1,66.800003,66.800003,68.0,53.0
20161006064500,0.0,0.0,0,66.800003,66.199997,68.0,53.0
20161006070000,0.0,0.0,4,66.800003,67.199997,68.0,53.0
20161006071500,0.0,0.0,1,66.800003,67.199997,68.0,53.0
20161006073000,0.0,0.0,0,66.800003,67.099998,68.0,53.0
20161006074500,0.0,0.0,0,66.800003,67.199997,68.0,53.0
20161006080000,0.0,0.0,5,66.800003,67.699997,68.0,53.0
20161006081500,0.0,0.0,4,66.800003,67.900002,68.0,53.0
20161006083000,0.0,0.0,4,66.800003,68.0,68.0,53.0
20161006084500,0.0,0.0,2,66.800003,67.599998,68.0,53.0
20161006090000,0.0,0.0,2,66.800003,67.900002,68.0,53.0
20161006091500,0.0,0.0,2,67.699997,68.099998,68.0,53.0
20161006093000,0.0,0.0,2,67.699997,68.099998,68.0,53.0
20161006094500,0.0,0.0,4,67.699997,68.300003,68.0,53.0
20161006100000,0.0,0.0,7,67.699997,68.400002,68.0,53.0
20161006101500,156.0,53.061224,42,53.099998,69.400002,68.0,53.0
20161006103000,180.0,61.22449,45,51.099998,68.5,68.0,53.0
20161006104500,162.600006,55.306125,43,51.099998,68.0,68.0,53.0
20161006110000,158.399994,53.877549,42,51.099998,67.699997,68.0,53.0
20161006111500,134.399994,45.714284,39,51.099998,67.599998,68.0,53.0
20161006113000,124.800003,42.448981,38,51.799999,67.699997,68.0,53.0
20161006114500,118.800003,40.408164,37,51.799999,67.599998,68.0,53.0
20161006120000,118.800003,40.408164,37,51.799999,67.699997,68.0,53.0
20161006121500,110.400002,37.551021,36,51.799999,67.900002,68.0,53.0
20161006123000,124.800003,42.448981,38,51.799999,68.599998,68.0,53.0
20161006124500,202.199997,68.775509,50,51.099998,68.800003,68.0,53.0
20161006130000,235.800003,80.204083,56,51.099998,68.900002,68.0,53.0
20161006131500,279.0,94.897959,61,51.099998,68.800003,68.0,53.0
20161006133000,271.200012,92.244902,59,49.900002,68.300003,68.0,53.0
20161006134500,266.399994,90.612243,59,50.599998,68.0,68.0,53.0
20161006140000,253.800003,86.326532,56,50.599998,67.599998,68.0,53.0
20161006141500,195.0,66.326531,49,50.599998,67.300003,68.0,53.0
20161006143000,175.199997,59.591836,46,50.599998,67.400002,68.0,53.0
20161006144500,132.600006,45.102043,41,50.599998,67.300003,68.0,53.0
20161006150000,110.400002,37.551021,37,51.400002,67.400002,68.0,53.0
20161006151500,91.800003,31.224491,34,51.400002,67.5,68.0,53.0
20161006153000,75.0,25.510204,31,52.5,67.599998,68.0,53.0
20161006154500,68.400002,23.265307,30,52.5,67.599998,68.0,53.0
20161006160000,51.599998,17.55102,28,53.5,67.699997,68.0,53.0
20161006161500,49.200001,16.734694,27,53.5,67.800003,68.0,53.0
20161006163000,0.0,0.0,8,58.700001,67.699997,68.0,53.0
20161006164500,0.0,0.0,5,61.099998,67.599998,68.0,53.0
20161006170000,0.0,0.0,8,63.200001,68.400002,68.0,53.0
20161006171500,0.0,0.0,7,64.400002,67.900002,68.0,53.0
20161006173000,0.0,0.0,7,65.300003,67.900002,68.0,53.0
20161006174500,0.0,0.0,9,65.300003,68.400002,68.0,53.0
20161006180000,68.400002,23.265307,28,53.900002,68.400002,68.0,53.0
20161006181500,171.600006,58.367349,46,51.099998,69.0,68.0,53.0
20161006183000,148.800003,50.612246,43,51.099998,68.199997,68.0,53.0
20161006184500,122.400002,41.632654,39,51.099998,67.599998,68.0,53.0
20161006190000,58.200001,19.795919,29,53.099998,67.400002,68.0,53.0
20161006191500,0.0,0.0,4,54.700001,67.199997,68.0,53.0
20161006193000,0.0,0.0,5,56.200001,67.400002,68.0,53.0
20161006194500,58.200001,19.795919,27,56.200001,67.800003,68.0,53.0
20161006200000,0.0,0.0,4,59.900002,67.400002,68.0,53.0
20161006201500,0.0,0.0,0,62.400002,66.800003,68.0,53.0
20161006203000,0.0,0.0,0,64.0,67.0,68.0,53.0
20161006204500,0.0,0.0,3,65.300003,67.599998,68.0,53.0
20161006210000,0.0,0.0,0,66.199997,67.099998,68.0,53.0
20161006211500,0.0,0.0,3,66.199997,67.0,68.0,53.0
20161006213000,0.0,0.0,1,67.0,66.900002,68.0,53.0
20161006214500,0.0,0.0,0,67.0,66.599998,68.0,53.0
20161006220000,0.0,0.0,5,67.0,67.300003,68.0,53.0
20161006221500,0.0,0.0,6,67.699997,67.300003,68.0,53.0
20161006223000,0.0,0.0,0,67.699997,67.0,68.0,53.0
20161006224500,0.0,0.0,2,67.699997,66.699997,68.0,53.0
20161006230000,0.0,0.0,0,67.699997,67.0,68.0,53.0
20161006231500,0.0,0.0,1,67.699997,67.099998,68.0,53.0
20161006233000,0.0,0.0,0,67.699997,66.699997,68.0,53.0
20161006234500,0.0,0.0,0,67.699997,66.800003,68.0,53.0
20161007000000,0.0,0.0,1,67.699997,67.0,68.0,53.0
20161007001500,0.0,0.0,7,67.699997,67.199997,68.0,53.0
20161007003000,0.0,0.0,1,67.699997,66.599998,68.0,53.0
20161007004500,0.0,0.0,1,67.699997,66.699997,68.0,53.0
20161007010000,0.0,0.0,0,67.699997,66.800003,68.0,53.0
20161007011500,0.0,0.0,0,67.699997,66.900002,68.0,53.0
20161007013000,0.0,0.0,1,67.699997,66.400002,68.0,53.0
20161007014500,0.0,0.0,0,67.699997,66.599998,68.0,53.0
20161007020000,0.0,0.0,0,67.699997,66.300003,68.0,53.0
20161007021500,0.0,0.0,1,67.699997,67.099998,68.0,53.0
20161007023000,0.0,0.0,4,67.699997,66.800003,68.0,53.0
20161007024500,0.0,0.0,0,67.699997,66.0,68.0,53.0
20161007030000,0.0,0.0,0,67.699997,66.300003,68.0,53.0
20161007031500,0.0,0.0,0,67.699997,66.800003,68.0,53.0
20161007033000,0.0,0.0,0,67.699997,66.699997,68.0,53.0
20161007034500,0.0,0.0,5,67.699997,66.800003,68.0,53.0
20161007040000,0.0,0.0,0,67.699997,66.400002,68.0,53.0
20161007041500,0.0,0.0,0,67.699997,66.199997,68.0,53.0
20161007043000,0.0,0.0,1,67.699997,66.900002,68.0,53.0
20161007044500,0.0,0.0,3,67.699997,66.800003,68.0,53.0
20161007050000,0.0,0.0,1,67.699997,66.699997,68.0,53.0
20161007051500,0.0,0.0,0,67.699997,66.5,68.0,53.0
20161007053000,0.0,0.0,0,67.699997,66.099998,68.0,53.0
20161007054500,0.0,0.0,0,67.699997,66.400002,68.0,53.0
20161007060000,0.0,0.0,2,67.699997,67.0,68.0,53.0
20161007061500,0.0,0.0,0,66.800003,66.5,68.0,53.0
20161007063000,0.0,0.0,2,66.800003,67.199997,68.0,53.0
20161007064500,0.0,0.0,0,66.800003,66.599998,68.0,53.0
20161007070000,0.0,0.0,0,66.800003,66.900002,68.0,53.0
20161007071500,0.0,0.0,2,67.699997,67.300003,68.0,53.0
20161007073000,0.0,0.0,0,67.699997,66.900002,68.0,53.0
20161007074500,0.0,0.0,0,67.699997,66.800003,68.0,53.0
20161007080000,0.0,0.0,0,67.699997,67.199997,68.0,53.0
20161007081500,0.0,0.0,0,67.699997,67.199997,68.0,53.0
20161007083000,0.0,0.0,0,68.599998,67.199997,68.0,53.0
20161007084500,0.0,0.0,1,68.599998,67.300003,68.0,53.0
20161007090000,0.0,0.0,2,68.599998,67.599998,68.0,53.0
20161007091500,0.0,0.0,3,68.599998,67.800003,68.0,53.0
20161007093000,0.0,0.0,3,68.599998,68.099998,68.0,53.0
20161007094500,0.0,0.0,4,68.599998,68.099998,68.0,53.0
20161007100000,68.400002,23.265307,28,56.400002,68.400002,68.0,53.0
20161007101500,86.400002,29.387756,31,52.700001,68.599998,68.0,53.0
20161007103000,84.599998,28.77551,31,52.700001,68.199997,68.0,53.0
20161007104500,115.199997,39.183672,36,52.700001,68.699997,68.0,53.0
20161007110000,134.399994,45.714284,40,51.5,68.400002,68.0,53.0
20161007111500,134.399994,45.714284,40,51.5,67.900002,68.0,53.0
20161007113000,130.199997,44.285713,39,51.5,67.800003,68.0,53.0
20161007114500,117.599998,39.999999,37,51.5,67.599998,68.0,53.0
20161007120000,106.199997,36.122448,35,52.099998,67.599998,68.0,53.0
20161007121500,99.0,33.673469,34,52.099998,67.699997,68.0,53.0
20161007123000,130.199997,44.285713,39,52.099998,68.699997,68.0,53.0
20161007124500,188.399994,64.081631,48,51.099998,68.800003,68.0,53.0
20161007130000,188.399994,64.081631,48,51.099998,68.300003,68.0,53.0
20161007131500,219.600006,74.69388,53,51.099998,68.300003,68.0,53.0
20161007133000,230.399994,78.367345,54,50.299999,68.599998,68.0,53.0
20161007134500,262.200012,89.183678,58,50.299999,68.400002,68.0,53.0
20161007140000,266.399994,90.612243,60,50.299999,68.300003,68.0,53.0
20161007141500,225.600006,76.734696,53,50.299999,67.400002,68.0,53.0
20161007143000,175.800003,59.795919,47,50.299999,67.199997,68.0,53.0
20161007144500,152.399994,51.836733,44,51.0,67.300003,68.0,53.0
20161007150000,130.199997,44.285713,40,51.0,67.400002,68.0,53.0
20161007151500,103.800003,35.306123,36,51.799999,67.400002,68.0,53.0
20161007153000,75.0,25.510204,31,51.799999,67.400002,68.0,53.0
20161007154500,68.400002,23.265307,30,51.799999,67.599998,68.0,53.0
20161007160000,49.200001,16.734694,27,54.299999,68.199997,68.0,53.0
20161007161500,110.400002,37.551021,38,51.900002,68.699997,68.0,53.0
20161007163000,139.800003,47.551021,43,51.900002,68.599998,68.0,53.0
20161007164500,166.199997,56.530611,47,51.900002,68.400002,68.0,53.0
20161007170000,177.600006,60.408165,48,51.099998,68.400002,68.0,53.0
20161007171500,184.199997,62.65306,49,51.099998,68.300003,68.0,53.0
20161007173000,188.399994,64.081631,50,51.099998,68.199997,68.0,53.0
20161007174500,207.0,70.408163,53,50.299999,68.5,68.0,53.0
20161007180000,218.399994,74.285712,54,50.299999,68.400002,68.0,53.0
20161007181500,287.399994,97.7551,62,50.299999,68.599998,68.0,53.0
20161007183000,282.600006,96.122451,62,50.299999,68.199997,68.0,53.0
20161007184500,274.799988,93.469384,61,50.299999,67.800003,68.0,53.0
20161007190000,244.800003,83.265307,57,50.299999,67.599998,68.0,53.0
20161007191500,220.800003,75.102042,54,50.299999,67.5,68.0,53.0
20161007193000,193.800003,65.918368,50,50.299999,67.5,68.0,53.0
20161007194500,202.199997,68.775509,51,50.299999,68.099998,68.0,53.0
20161007200000,121.800003,41.428572,39,50.299999,67.099998,68.0,53.0
20161007201500,142.800003,48.57143,43,50.299999,67.699997,68.0,53.0
20161007203000,142.800003,48.57143,43,51.0,67.699997,68.0,53.0
20161007204500,142.800003,48.57143,43,51.0,68.099998,68.0,53.0
20161007210000,154.199997,52.448979,44,50.299999,68.199997,68.0,53.0
20161007211500,154.199997,52.448979,44,50.299999,67.599998,68.0,53.0
20161007213000,136.199997,46.32653,42,51.0,67.699997,68.0,53.0
20161007214500,128.399994,43.673467,40,51.0,67.900002,68.0,53.0
20161007220000,145.800003,49.591838,43,51.0,68.400002,68.0,53.0
20161007221500,142.800003,48.57143,43,51.0,67.900002,68.0,53.0
20161007223000,145.800003,49.591838,43,51.0,67.900002,68.0,53.0
20161007224500,145.800003,49.591838,43,51.0,68.099998,68.0,53.0
20161007230000,145.800003,49.591838,43,51.0,67.699997,68.0,53.0
20161007231500,117.599998,39.999999,39,51.0,67.5,68.0,53.0
20161007233000,118.800003,40.408164,39,51.0,68.199997,68.0,53.0
20161007234500,127.800003,43.469389,40,51.0,68.099998,68.0,53.0
20161008000000,125.400002,42.653062,40,51.0,68.0,68.0,53.0
20161008001500,125.400002,42.653062,40,51.0,68.099998,68.0,53.0
20161008003000,132.600006,45.102043,41,51.0,67.900002,68.0,53.0
20161008004500,107.400002,36.530613,37,51.0,67.599998,68.0,53.0
20161008010000,107.400002,36.530613,37,51.0,68.0,68.0,53.0
20161008011500,107.400002,36.530613,1,51.0,68.099998,68.0,53.0
20161008013000,58.200001,19.795919,29,54.299999,68.699997,68.0,53.0
20161008014500,68.400002,23.265307,33,53.099998,68.599998,68.0,53.0
20161008020000,126.599998,43.061224,42,51.0,68.599998,68.0,53.0
20161008021500,68.400002,23.265307,33,51.0,67.699997,68.0,53.0
20161008023000,75.0,25.510204,34,51.900002,68.099998,68.0,53.0
20161008024500,123.599998,42.040816,42,51.099998,68.699997,68.0,53.0
20161008030000,126.599998,43.061224,42,51.099998,68.199997,68.0,53.0
20161008031500,126.599998,43.061224,42,51.099998,67.900002,68.0,53.0
20161008033000,126.599998,43.061224,42,51.099998,68.199997,68.0,53.0
20161008034500,123.599998,42.040816,42,51.099998,67.800003,68.0,53.0
20161008040000,110.400002,37.551021,39,51.099998,67.900002,68.0,53.0
20161008041500,110.400002,37.551021,39,51.099998,68.099998,68.0,53.0
20161008043000,110.400002,37.551021,39,51.099998,68.0,68.0,53.0
20161008044500,110.400002,37.551021,39,51.099998,68.199997,68.0,53.0
20161008050000,121.800003,41.428572,42,51.099998,68.099998,68.0,53.0
20161008051500,119.400002,40.612245,41,51.099998,67.699997,68.0,53.0
20161008053000,115.199997,39.183672,41,51.099998,68.099998,68.0,53.0
20161008054500,116.400002,39.591837,41,51.099998,68.099998,68.0,53.0
20161008060000,113.400002,38.571429,40,51.099998,67.599998,68.0,53.0
20161008061500,107.400002,36.530613,39,51.099998,68.300003,68.0,53.0
20161008063000,89.400002,30.408164,35,51.099998,67.300003,68.0,53.0
20161008064500,79.199997,26.938774,35,51.099998,67.800003,68.0,53.0
20161008070000,80.400002,27.346939,35,51.799999,68.199997,68.0,53.0
20161008071500,0.0,0.0,9,51.799999,67.300003,68.0,53.0
20161008073000,68.400002,23.265307,33,51.799999,68.199997,68.0,53.0
20161008074500,111.599998,37.959183,40,51.799999,68.699997,68.0,53.0
20161008080000,134.399994,45.714284,44,50.599998,67.900002,68.0,53.0
20161008081500,212.399994,72.244896,55,50.599998,68.900002,68.0,53.0
20161008083000,231.600006,78.775512,58,50.599998,68.699997,68.0,53.0
20161008084500,207.0,70.408163,54,50.599998,67.400002,68.0,53.0
20161008090000,240.600006,81.836737,59,50.599998,68.5,68.0,53.0
20161008091500,287.399994,97.7551,65,50.599998,68.800003,68.0,53.0
20161008093000,274.799988,93.469384,63,49.900002,68.199997,68.0,53.0
20161008094500,215.399994,73.265304,55,50.599998,67.199997,68.0,53.0
20161008100000,220.800003,75.102042,56,50.599998,67.800003,68.0,53.0
20161008101500,175.199997,59.591836,49,50.599998,67.300003,68.0,53.0
20161008103000,111.599998,37.959183,40,50.599998,67.300003,68.0,53.0
20161008104500,113.400002,38.571429,40,51.400002,67.5,68.0,53.0
20161008110000,111.599998,37.959183,40,52.700001,67.800003,68.0,53.0
20161008111500,113.400002,38.571429,40,51.0,67.599998,68.0,53.0
20161008113000,84.599998,28.77551,35,51.799999,67.5,68.0,53.0
20161008114500,114.599998,38.979591,41,51.799999,68.599998,68.0,53.0
20161008120000,178.199997,60.612244,50,51.799999,69.0,68.0,53.0
20161008121500,240.600006,81.836737,59,50.700001,68.900002,68.0,53.0
20161008123000,249.0,84.693878,59,49.900002,68.400002,68.0,53.0
20161008124500,249.0,84.693878,59,49.900002,68.199997,68.0,53.0
20161008130000,253.800003,86.326532,59,49.900002,67.800003,68.0,53.0
20161008131500,235.800003,80.204083,59,49.900002,67.800003,68.0,53.0
20161008133000,249.0,84.693878,58,50.700001,68.300003,68.0,53.0
20161008134500,282.600006,96.122451,63,50.700001,68.800003,68.0,53.0
20161008140000,291.0,98.979592,63,49.900002,68.900002,68.0,53.0
20161008141500,287.399994,97.7551,63,49.900002,69.300003,68.0,53.0
20161008143000,294.600006,100.204084,63,49.900002,69.099998,68.0,53.0
20161008144500,271.200012,92.244902,61,49.900002,68.599998,68.0,53.0
20161008150000,271.200012,92.244902,61,49.900002,68.300003,68.0,53.0
20161008151500,271.200012,92.244902,62,49.900002,68.099998,68.0,53.0
20161008153000,279.0,94.897959,62,49.900002,68.0,68.0,53.0
20161008154500,274.799988,93.469384,62,49.900002,67.900002,68.0,53.0
20161008160000,279.0,94.897959,62,49.900002,68.0,68.0,53.0
20161008161500,274.799988,93.469384,62,49.900002,67.900002,68.0,53.0
20161008163000,279.0,94.897959,62,49.900002,67.800003,68.0,53.0
20161008164500,271.200012,92.244902,61,49.900002,67.699997,68.0,53.0
20161008170000,230.399994,78.367345,56,51.400002,67.900002,68.0,53.0
20161008171500,262.200012,89.183678,60,51.400002,67.800003,68.0,53.0
20161008173000,240.600006,81.836737,58,49.799999,68.400002,68.0,53.0
20161008174500,274.799988,93.469384,62,49.799999,68.400002,68.0,53.0
20161008180000,274.799988,93.469384,62,49.799999,68.099998,68.0,53.0
20161008181500,287.399994,97.7551,64,51.400002,69.0,68.0,53.0
20161008183000,274.799988,93.469384,62,49.5,68.599998,68.0,53.0
20161008184500,274.799988,93.469384,63,49.5,68.099998,68.0,53.0
20161008190000,279.0,94.897959,63,50.299999,67.900002,68.0,53.0
20161008191500,279.0,94.897959,63,49.400002,67.800003,68.0,53.0
20161008193000,244.800003,83.265307,58,49.900002,67.400002,68.0,53.0
20161008194500,220.800003,75.102042,56,50.5,67.599998,68.0,53.0
20161008200000,230.399994,78.367345,57,50.5,67.900002,68.0,53.0
20161008201500,215.399994,73.265304,55,50.5,67.5,68.0,53.0
20161008203000,202.199997,68.775509,52,50.5,67.900002,68.0,53.0
20161008204500,202.199997,68.775509,52,50.5,67.900002,68.0,53.0
20161008210000,202.199997,68.775509,52,50.5,67.599998,68.0,53.0
20161008211500,192.0,65.306122,51,50.5,68.099998,68.0,53.0
20161008213000,192.0,65.306122,51,50.5,67.699997,68.0,53.0
20161008214500,160.800003,54.693879,47,50.5,67.599998,68.0,53.0
20161008220000,166.199997,56.530611,47,50.5,68.199997,68.0,53.0
20161008221500,166.199997,56.530611,47,50.5,67.800003,68.0,53.0
20161008223000,163.199997,55.510203,47,50.5,67.800003,68.0,53.0
20161008224500,163.199997,55.510203,47,50.5,68.0,68.0,53.0
20161008230000,165.0,56.122449,47,50.5,67.800003,68.0,53.0
20161008231500,154.800003,52.653062,46,50.5,67.599998,68.0,53.0
20161008233000,141.600006,48.163267,44,50.5,67.800003,68.0,53.0
20161008234500,141.600006,48.163267,44,50.5,67.900002,68.0,53.0
20161009000000,125.400002,42.653062,41,50.5,67.400002,68.0,53.0
20161009001500,119.400002,40.612245,40,50.5,67.900002,68.0,53.0
20161009003000,119.400002,40.612245,40,50.5,67.900002,68.0,53.0
20161009004500,119.400002,40.612245,40,50.5,67.900002,68.0,53.0
20161009010000,119.400002,40.612245,40,50.5,67.599998,68.0,53.0
20161009011500,106.199997,36.122448,38,50.5,68.0,68.0,53.0
20161009013000,106.199997,36.122448,38,50.5,67.900002,68.0,53.0
20161009014500,106.199997,36.122448,38,50.5,67.800003,68.0,53.0
20161009020000,106.199997,36.122448,38,50.5,67.699997,68.0,53.0
20161009021500,80.400002,27.346939,34,51.5,67.699997,68.0,53.0
20161009023000,80.400002,27.346939,34,51.5,68.0,68.0,53.0
20161009024500,80.400002,27.346939,34,51.5,67.800003,68.0,53.0
20161009030000,80.400002,27.346939,34,51.5,67.900002,68.0,53.0
20161009031500,80.400002,27.346939,34,51.5,67.599998,68.0,53.0
20161009033000,55.799999,18.979592,31,53.099998,67.699997,68.0,53.0
20161009034500,0.0,0.0,19,53.099998,67.800003,68.0,53.0
20161009040000,55.799999,18.979592,31,53.099998,67.900002,68.0,53.0
20161009041500,55.799999,18.979592,31,53.099998,67.800003,68.0,53.0
20161009043000,53.400002,18.163266,32,54.299999,67.800003,68.0,53.0
20161009044500,0.0,0.0,9,53.099998,67.699997,68.0,53.0
20161009050000,51.599998,17.55102,31,54.299999,67.900002,68.0,53.0
20161009051500,0.0,0.0,9,53.099998,67.800003,68.0,53.0
20161009053000,51.599998,17.55102,32,53.099998,67.800003,68.0,53.0
20161009054500,0.0,0.0,25,53.099998,67.800003,68.0,53.0
20161009060000,49.200001,16.734694,32,53.900002,67.900002,68.0,53.0
20161009061500,49.200001,16.734694,32,53.099998,67.800003,68.0,53.0
20161009063000,51.599998,17.55102,33,53.099998,67.800003,68.0,53.0
20161009064500,51.599998,17.55102,33,53.099998,68.0,68.0,53.0
20161009070000,51.599998,17.55102,33,53.099998,68.099998,68.0,53.0
20161009071500,58.200001,19.795919,34,53.099998,68.099998,68.0,53.0
20161009073000,70.199997,23.87755,35,52.0,68.400002,68.0,53.0
20161009074500,68.400002,23.265307,35,52.0,68.199997,68.0,53.0
20161009080000,70.199997,23.87755,35,52.0,67.900002,68.0,53.0
20161009081500,0.0,0.0,9,52.0,67.699997,68.0,53.0
20161009083000,51.599998,17.55102,32,52.700001,67.900002,68.0,53.0
20161009084500,49.200001,16.734694,32,52.700001,67.900002,68.0,53.0
20161009090000,49.200001,16.734694,32,52.700001,67.900002,68.0,53.0
20161009091500,51.599998,17.55102,32,52.700001,68.0,68.0,53.0
20161009093000,62.400002,21.22449,34,52.700001,68.400002,68.0,53.0
20161009094500,160.800003,54.693879,49,51.099998,68.900002,68.0,53.0
20161009100000,175.800003,59.795919,52,51.099998,68.699997,68.0,53.0
20161009101500,193.199997,65.714285,53,50.200001,68.400002,68.0,53.0
20161009103000,193.199997,65.714285,53,50.200001,68.5,68.0,53.0
20161009104500,230.399994,78.367345,58,50.200001,68.400002,68.0,53.0
20161009110000,224.399994,76.326529,57,50.200001,68.099998,68.0,53.0
20161009111500,224.399994,76.326529,57,50.200001,68.099998,68.0,53.0
20161009113000,253.800003,86.326532,61,50.200001,68.699997,68.0,53.0
20161009114500,287.399994,97.7551,66,50.200001,69.5,68.0,53.0
20161009120000,282.600006,96.122451,66,50.200001,70.0,68.0,53.0
20161009121500,282.600006,96.122451,66,50.200001,69.5,68.0,53.0
20161009123000,282.600006,96.122451,66,50.200001,69.5,68.0,53.0
20161009124500,282.600006,96.122451,66,50.200001,69.5,68.0,53.0
20161009130000,282.600006,96.122451,66,50.200001,69.599998,68.0,53.0
20161009131500,282.600006,96.122451,66,50.200001,69.699997,68.0,53.0
20161009133000,282.600006,96.122451,66,50.200001,69.400002,68.0,53.0
20161009134500,287.399994,97.7551,66,50.200001,70.699997,68.0,53.0
20161009140000,279.0,94.897959,65,50.200001,69.800003,68.0,53.0
20161009141500,287.399994,97.7551,66,50.200001,69.699997,68.0,53.0
20161009143000,287.399994,97.7551,66,50.200001,69.900002,68.0,53.0
20161009144500,287.399994,97.7551,66,50.200001,70.300003,68.0,53.0
20161009150000,249.0,84.693878,61,50.200001,69.099998,68.0,53.0
20161009151500,287.399994,97.7551,66,50.200001,69.400002,68.0,53.0
20161009153000,287.399994,97.7551,66,50.200001,69.5,68.0,53.0
20161009154500,287.399994,97.7551,66,50.200001,69.800003,68.0,53.0
20161009160000,235.800003,80.204083,60,50.200001,68.699997,68.0,53.0
20161009161500,282.600006,96.122451,66,50.200001,69.300003,68.0,53.0
20161009163000,282.600006,96.122451,66,50.200001,69.800003,68.0,53.0
20161009164500,240.600006,81.836737,61,50.200001,68.599998,68.0,53.0
20161009170000,287.399994,97.7551,66,50.200001,69.199997,68.0,53.0
20161009171500,287.399994,97.7551,66,50.200001,69.699997,68.0,53.0
20161009173000,244.800003,83.265307,61,50.200001,69.0,68.0,53.0
20161009174500,287.399994,97.7551,66,50.200001,69.599998,68.0,53.0
20161009180000,287.399994,97.7551,66,50.200001,70.300003,68.0,53.0
20161009181500,287.399994,97.7551,66,50.200001,70.099998,68.0,53.0
20161009183000,282.600006,96.122451,66,50.200001,69.199997,68.0,53.0
20161009184500,282.600006,96.122451,66,50.200001,69.300003,68.0,53.0
20161009190000,282.600006,96.122451,66,50.200001,69.400002,68.0,53.0
20161009191500,282.600006,96.122451,66,50.200001,69.400002,68.0,53.0
20161009193000,282.600006,96.122451,66,50.200001,69.300003,68.0,53.0
20161009194500,282.600006,96.122451,66,49.5,69.300003,68.0,53.0
20161009200000,282.600006,96.122451,66,50.200001,69.199997,68.0,53.0
20161009201500,282.600006,96.122451,66,49.5,69.199997,68.0,53.0
20161009203000,282.600006,96.122451,66,49.5,69.099998,68.0,53.0
20161009204500,282.600006,96.122451,66,49.5,69.099998,68.0,53.0
20161009210000,282.600006,96.122451,66,49.5,69.099998,68.0,53.0
20161009211500,282.600006,96.122451,66,49.5,69.099998,68.0,53.0
20161009213000,287.399994,97.7551,67,49.5,68.900002,68.0,53.0
20161009214500,291.0,98.979592,67,49.5,68.900002,68.0,53.0
20161009220000,291.0,98.979592,67,49.5,68.800003,68.0,53.0
20161009221500,287.399994,97.7551,67,50.400002,68.699997,68.0,53.0
20161009223000,287.399994,97.7551,67,49.700001,68.699997,68.0,53.0
20161009224500,287.399994,97.7551,67,49.700001,68.599998,68.0,53.0
20161009230000,287.399994,97.7551,67,49.700001,68.400002,68.0,53.0
20161009231500,287.399994,97.7551,67,49.700001,68.400002,68.0,53.0
20161009233000,287.399994,97.7551,67,49.700001,68.300003,68.0,53.0
20161009234500,291.0,98.979592,67,49.700001,68.300003,68.0,53.0
20161010000000,287.399994,97.7551,67,49.700001,68.199997,68.0,53.0
20161010001500,287.399994,97.7551,67,49.700001,68.199997,68.0,53.0
20161010003000,287.399994,97.7551,67,49.700001,68.300003,68.0,53.0
20161010004500,287.399994,97.7551,67,50.200001,68.199997,68.0,53.0
20161010010000,287.399994,97.7551,67,49.5,68.199997,68.0,53.0
20161010011500,287.399994,97.7551,67,49.5,68.199997,68.0,53.0
20161010013000,287.399994,97.7551,67,49.5,68.099998,68.0,53.0
20161010014500,287.399994,97.7551,67,49.5,68.0,68.0,53.0
20161010020000,287.399994,97.7551,67,49.5,67.900002,68.0,53.0
20161010021500,287.399994,97.7551,67,49.5,67.800003,68.0,53.0
20161010023000,287.399994,97.7551,67,49.5,67.800003,68.0,53.0
20161010024500,282.600006,96.122451,66,49.5,67.699997,68.0,53.0
20161010030000,262.200012,89.183678,64,49.5,67.699997,68.0,53.0
20161010031500,262.200012,89.183678,64,49.5,67.699997,68.0,53.0
20161010033000,266.399994,90.612243,64,49.5,67.800003,68.0,53.0
20161010034500,258.0,87.755102,63,49.5,67.699997,68.0,53.0
20161010040000,262.200012,89.183678,63,49.5,67.800003,68.0,53.0
20161010041500,262.200012,89.183678,63,49.5,67.900002,68.0,53.0
20161010043000,258.0,87.755102,63,49.5,67.900002,68.0,53.0
20161010044500,258.0,87.755102,63,49.5,67.699997,68.0,53.0
20161010050000,253.800003,86.326532,62,49.5,67.699997,68.0,53.0
20161010051500,244.800003,83.265307,61,49.5,67.699997,68.0,53.0
20161010053000,230.399994,78.367345,60,49.5,67.699997,68.0,53.0
20161010054500,230.399994,78.367345,59,49.5,67.699997,68.0,53.0
20161010060000,230.399994,78.367345,59,49.5,67.800003,68.0,53.0
20161010061500,153.0,52.040816,48,50.200001,67.099998,68.0,53.0
20161010063000,70.199997,23.87755,35,51.0,66.800003,68.0,53.0
20161010064500,100.199997,34.081632,40,51.0,68.199997,68.0,53.0
20161010070000,188.399994,64.081631,54,50.299999,68.900002,68.0,53.0
20161010071500,177.600006,60.408165,52,50.299999,68.099998,68.0,53.0
20161010073000,177.600006,60.408165,52,50.299999,68.099998,68.0,53.0
20161010074500,249.0,84.693878,62,50.299999,68.900002,68.0,53.0
20161010080000,225.600006,76.734696,59,50.299999,68.099998,68.0,53.0
20161010081500,282.600006,96.122451,66,50.299999,68.900002,68.0,53.0
20161010083000,262.200012,89.183678,64,50.299999,68.0,68.0,53.0
20161010084500,282.600006,96.122451,66,50.299999,68.599998,68.0,53.0
20161010090000,282.600006,96.122451,66,50.299999,68.099998,68.0,53.0
20161010091500,291.0,98.979592,66,50.299999,68.5,68.0,53.0
20161010093000,294.600006,100.204084,66,50.299999,68.300003,68.0,53.0
20161010094500,291.0,98.979592,66,50.299999,68.199997,68.0,53.0
20161010100000,294.600006,100.204084,66,50.299999,68.300003,68.0,53.0
20161010101500,287.399994,97.7551,66,49.5,68.400002,68.0,53.0
20161010103000,298.200012,101.428576,66,49.5,69.800003,68.0,53.0
20161010104500,262.200012,89.183678,63,50.299999,68.699997,68.0,53.0
20161010110000,287.399994,97.7551,65,49.5,69.0,68.0,53.0
20161010111500,282.600006,96.122451,66,49.5,69.199997,68.0,53.0
20161010113000,253.800003,86.326532,63,51.400002,68.400002,68.0,53.0
20161010114500,287.399994,97.7551,68,49.5,68.599998,68.0,53.0
20161010120000,244.800003,83.265307,62,49.5,67.599998,68.0,53.0
20161010121500,266.399994,90.612243,65,50.299999,68.599998,68.0,53.0
20161010123000,282.600006,96.122451,67,50.299999,68.400002,68.0,53.0
20161010124500,274.799988,93.469384,66,50.299999,68.400002,68.0,53.0
20161010130000,287.399994,97.7551,67,50.299999,68.300003,68.0,53.0
20161010131500,291.0,98.979592,66,50.299999,67.900002,68.0,53.0
20161010133000,274.799988,93.469384,64,50.299999,67.599998,68.0,53.0
20161010134500,271.200012,92.244902,64,50.299999,68.400002,68.0,53.0
20161010140000,282.600006,96.122451,66,50.299999,69.300003,68.0,53.0
20161010141500,282.600006,96.122451,66,50.299999,69.0,68.0,53.0
20161010143000,282.600006,96.122451,66,50.299999,68.5,68.0,53.0
20161010144500,279.0,94.897959,65,50.299999,68.199997,68.0,53.0
20161010150000,274.799988,93.469384,64,50.299999,68.099998,68.0,53.0
20161010151500,274.799988,93.469384,64,50.299999,67.900002,68.0,53.0
20161010153000,274.799988,93.469384,64,50.299999,68.099998,68.0,53.0
20161010154500,282.600006,96.122451,65,50.299999,68.400002,68.0,53.0
20161010160000,287.399994,97.7551,65,50.299999,68.400002,68.0,53.0
20161010161500,282.600006,96.122451,65,50.299999,68.199997,68.0,53.0
20161010163000,282.600006,96.122451,65,50.299999,68.300003,68.0,53.0
20161010164500,282.600006,96.122451,65,50.299999,68.199997,68.0,53.0
20161010170000,282.600006,96.122451,65,50.299999,67.900002,68.0,53.0
20161010171500,274.799988,93.469384,64,50.299999,68.099998,68.0,53.0
20161010173000,240.600006,81.836737,60,50.299999,67.5,68.0,53.0
20161010174500,249.0,84.693878,61,50.299999,68.199997,68.0,53.0
20161010180000,258.0,87.755102,62,50.299999,68.400002,68.0,53.0
20161010181500,282.600006,96.122451,65,50.299999,68.800003,68.0,53.0
20161010183000,279.0,94.897959,65,50.299999,68.699997,68.0,53.0
20161010184500,262.200012,89.183678,63,51.0,67.900002,68.0,53.0
20161010190000,266.399994,90.612243,63,49.099998,68.199997,68.0,53.0
20161010191500,225.600006,76.734696,58,49.799999,67.599998,68.0,53.0
20161010193000,225.600006,76.734696,59,49.799999,67.900002,68.0,53.0
20161010194500,202.199997,68.775509,55,49.799999,67.900002,68.0,53.0
20161010200000,213.0,72.44898,57,51.400002,68.0,68.0,53.0
20161010201500,190.199997,64.693877,53,49.799999,67.900002,68.0,53.0
20161010203000,174.600006,59.387757,51,49.799999,67.300003,68.0,53.0
20161010204500,174.600006,59.387757,51,50.599998,68.199997,68.0,53.0
20161010210000,153.0,52.040816,48,50.599998,67.599998,68.0,53.0
20161010211500,165.0,56.122449,50,50.599998,68.300003,68.0,53.0
20161010213000,153.0,52.040816,48,50.599998,67.599998,68.0,53.0
20161010214500,169.199997,57.551019,51,51.400002,68.400002,68.0,53.0
20161010220000,151.800003,51.632654,48,50.299999,67.400002,68.0,53.0
20161010221500,159.600006,54.285716,50,50.299999,68.099998,68.0,53.0
20161010223000,147.600006,50.204084,48,50.299999,67.300003,68.0,53.0
20161010224500,161.399994,54.897957,50,50.299999,68.199997,68.0,53.0
20161010230000,178.199997,60.612244,52,50.299999,68.099998,68.0,53.0
20161010231500,160.199997,54.489795,50,50.299999,67.900002,68.0,53.0
20161010233000,165.0,56.122449,50,50.299999,68.300003,68.0,53.0
20161010234500,160.800003,54.693879,50,50.299999,67.400002,68.0,53.0
20161011000000,158.399994,53.877549,49,50.299999,68.099998,68.0,53.0
20161011001500,174.600006,59.387757,52,50.299999,67.800003,68.0,53.0
20161011003000,163.199997,55.510203,50,50.299999,68.099998,68.0,53.0
20161011004500,130.800003,44.489797,45,50.299999,67.400002,68.0,53.0
20161011010000,136.199997,46.32653,46,50.299999,68.199997,68.0,53.0
20161011011500,152.399994,51.836733,49,50.299999,67.699997,68.0,53.0
20161011013000,141.600006,48.163267,47,50.299999,68.0,68.0,53.0
20161011014500,152.399994,51.836733,49,50.299999,68.400002,68.0,53.0
20161011020000,142.800003,48.57143,47,50.299999,67.699997,68.0,53.0
20161011021500,142.800003,48.57143,47,50.299999,68.199997,68.0,53.0
20161011023000,154.199997,52.448979,49,50.299999,67.800003,68.0,53.0
20161011024500,141.600006,48.163267,47,50.299999,68.0,68.0,53.0
20161011030000,148.800003,50.612246,48,50.299999,68.400002,68.0,53.0
20161011031500,142.800003,48.57143,47,50.299999,67.699997,68.0,53.0
20161011033000,142.800003,48.57143,47,50.299999,68.199997,68.0,53.0
20161011034500,130.199997,44.285713,45,51.0,67.5,68.0,53.0
20161011040000,130.199997,44.285713,45,50.299999,68.099998,68.0,53.0
20161011041500,136.199997,46.32653,47,50.299999,68.400002,68.0,53.0
20161011043000,126.599998,43.061224,45,50.299999,67.599998,68.0,53.0
20161011044500,128.399994,43.673467,45,50.299999,68.099998,68.0,53.0
20161011050000,132.600006,45.102043,46,50.299999,68.300003,68.0,53.0
20161011051500,145.199997,49.387754,48,50.299999,67.599998,68.0,53.0
20161011053000,141.600006,48.163267,47,50.299999,68.099998,68.0,53.0
20161011054500,141.600006,48.163267,47,50.299999,68.099998,68.0,53.0
20161011060000,125.400002,42.653062,44,50.299999,67.900002,68.0,53.0
20161011061500,125.400002,42.653062,44,50.299999,68.199997,68.0,53.0
20161011063000,125.400002,42.653062,44,50.299999,68.199997,68.0,53.0
20161011064500,125.400002,42.653062,44,50.299999,68.199997,68.0,53.0
20161011070000,125.400002,42.653062,44,50.299999,68.199997,68.0,53.0
20161011071500,125.400002,42.653062,44,50.299999,68.199997,68.0,53.0
20161011073000,123.599998,42.040816,44,50.299999,68.199997,68.0,53.0
20161011074500,132.600006,45.102043,46,50.299999,68.300003,68.0,53.0
20161011080000,145.800003,49.591838,48,50.299999,68.400002,68.0,53.0
20161011081500,171.0,58.163265,51,51.099998,68.300003,68.0,53.0
20161011083000,148.199997,50.408162,48,50.299999,67.599998,68.0,53.0
20161011084500,153.0,52.040816,49,50.299999,68.400002,68.0,53.0
20161011090000,180.0,61.22449,53,51.099998,68.199997,68.0,53.0
20161011091500,175.800003,59.795919,53,50.299999,67.900002,68.0,53.0
20161011093000,181.199997,61.632652,53,50.299999,68.099998,68.0,53.0
20161011094500,189.600006,64.489798,54,50.299999,68.0,68.0,53.0
20161011100000,189.600006,64.489798,54,50.299999,68.300003,68.0,53.0
20161011101500,262.200012,89.183678,64,50.299999,68.599998,68.0,61.799999
20161011103000,249.0,84.693878,62,50.299999,68.199997,68.0,61.799999
20161011104500,249.0,84.693878,63,50.299999,67.800003,68.0,61.799999
20161011110000,235.800003,80.204083,61,50.299999,67.900002,68.0,61.799999
20161011111500,244.800003,83.265307,62,50.299999,67.599998,68.0,61.799999
20161011113000,244.800003,83.265307,61,50.299999,68.099998,68.0,61.799999
20161011114500,210.600006,71.632655,57,50.299999,67.400002,68.0,61.799999
20161011120000,210.600006,71.632655,57,50.299999,67.900002,68.0,61.799999
20161011121500,193.800003,65.918368,55,50.299999,67.599998,68.0,61.799999
20161011123000,190.800003,64.89796,56,50.299999,67.699997,68.0,61.799999
20161011124500,253.800003,86.326532,64,50.299999,69.0,68.0,61.799999
20161011130000,287.399994,97.7551,65,50.299999,68.900002,68.0,61.799999
20161011131500,287.399994,97.7551,66,51.400002,69.199997,68.0,61.799999
20161011133000,291.0,98.979592,66,49.900002,69.599998,68.0,61.799999
20161011134500,249.0,84.693878,61,49.900002,68.5,68.0,61.799999
20161011140000,271.200012,92.244902,64,49.900002,68.5,68.0,61.799999
20161011141500,282.600006,96.122451,65,49.900002,68.599998,68.0,61.799999
20161011143000,287.399994,97.7551,66,49.900002,68.800003,68.0,61.799999
20161011144500,262.200012,89.183678,63,49.900002,67.800003,68.0,61.799999
20161011150000,266.399994,90.612243,64,49.900002,68.099998,68.0,61.799999
20161011151500,240.600006,81.836737,61,49.900002,67.900002,68.0,61.799999
20161011153000,266.399994,90.612243,64,50.400002,67.800003,68.0,61.799999
20161011154500,230.399994,78.367345,59,50.400002,67.599998,68.0,61.799999
20161011160000,235.800003,80.204083,60,50.400002,67.699997,68.0,61.799999
20161011161500,230.399994,78.367345,60,50.400002,68.5,68.0,61.799999
20161011163000,262.200012,89.183678,63,50.400002,67.900002,68.0,61.799999
20161011164500,249.0,84.693878,61,50.400002,68.0,68.0,61.799999
20161011170000,253.800003,86.326532,62,50.400002,67.800003,68.0,61.799999
20161011171500,253.800003,86.326532,62,51.400002,68.099998,68.0,61.799999
20161011173000,258.0,87.755102,62,49.900002,67.400002,68.0,61.799999
20161011174500,274.799988,93.469384,64,49.900002,68.5,68.0,61.799999
20161011180000,235.800003,80.204083,60,49.900002,67.699997,68.0,61.799999
20161011181500,282.600006,96.122451,65,49.900002,68.400002,68.0,61.799999
20161011183000,262.200012,89.183678,63,49.900002,68.199997,68.0,61.799999
20161011184500,220.800003,75.102042,58,49.900002,67.300003,68.0,61.799999
20161011190000,225.600006,76.734696,59,49.900002,67.900002,68.0,61.799999
20161011191500,166.199997,56.530611,51,49.900002,67.400002,68.0,61.799999
20161011193000,189.600006,64.489798,54,49.900002,68.099998,68.0,61.799999
20161011194500,134.399994,45.714284,46,49.900002,67.5,68.0,61.799999
20161011200000,153.0,52.040816,49,49.900002,68.199997,68.0,61.799999
20161011201500,125.400002,42.653062,45,50.599998,67.5,68.0,61.799999
20161011203000,128.399994,43.673467,46,50.599998,68.199997,68.0,61.799999
20161011204500,113.400002,38.571429,43,50.599998,67.5,68.0,61.799999
20161011210000,114.599998,38.979591,44,50.599998,68.199997,68.0,61.799999
20161011211500,134.399994,45.714284,47,50.599998,67.699997,68.0,61.799999
20161011213000,111.599998,37.959183,43,50.599998,68.0,68.0,61.799999
20161011214500,130.199997,44.285713,46,50.599998,68.400002,68.0,61.799999
20161011220000,106.199997,36.122448,42,50.599998,67.699997,68.0,61.799999
20161011221500,114.599998,38.979591,44,50.599998,68.300003,68.0,61.799999
20161011223000,126.599998,43.061224,46,50.599998,67.599998,68.0,61.799999
20161011224500,110.400002,37.551021,43,50.599998,68.099998,68.0,61.799999
20161011230000,136.199997,46.32653,47,50.599998,68.5,68.0,61.799999
20161011231500,99.0,33.673469,41,51.200001,67.699997,68.0,61.799999
20161011233000,110.400002,37.551021,43,51.200001,68.300003,68.0,61.799999
20161011234500,122.400002,41.632654,44,51.200001,67.400002,68.0,61.799999
20161012000000,103.800003,35.306123,42,51.200001,68.0,68.0,61.799999
20161012001500,115.199997,39.183672,44,51.200001,68.400002,68.0,61.799999
20161012003000,97.800003,33.265307,41,51.200001,67.5,68.0,61.799999
20161012004500,97.800003,33.265307,41,51.200001,68.099998,68.0,61.799999
20161012010000,117.599998,39.999999,44,51.200001,68.400002,68.0,61.799999
20161012011500,150.600006,51.224492,2,51.200001,67.5,68.0,61.900002
20161012013000,68.400002,23.265307,31,52.700001,68.699997,68.0,61.900002
20161012014500,93.0,31.632653,36,51.799999,68.599998,68.0,61.900002
20161012020000,93.0,31.632653,36,51.799999,67.800003,68.0,61.900002
20161012021500,94.199997,32.040815,36,51.799999,68.300003,68.0,61.900002
20161012023000,116.400002,39.591837,39,51.099998,68.5,68.0,61.900002
20161012024500,91.800003,31.224491,35,51.099998,67.599998,68.0,61.900002
20161012030000,99.0,33.673469,36,51.099998,68.099998,68.0,61.900002
20161012031500,116.400002,39.591837,39,51.099998,68.400002,68.0,61.900002
20161012033000,96.599998,32.857142,35,51.099998,67.400002,68.0,61.900002
20161012034500,99.0,33.673469,36,51.099998,68.099998,68.0,61.900002
20161012040000,111.599998,37.959183,39,51.099998,68.400002,68.0,61.900002
20161012041500,121.800003,41.428572,40,51.099998,67.599998,68.0,61.900002
20161012043000,106.199997,36.122448,38,51.099998,68.0,68.0,61.900002
20161012044500,106.199997,36.122448,38,51.099998,68.199997,68.0,61.900002
20161012050000,121.800003,41.428572,40,51.099998,68.300003,68.0,61.900002
20161012051500,100.199997,34.081632,36,51.099998,67.800003,68.0,61.900002
20161012053000,99.0,33.673469,36,51.099998,68.199997,68.0,61.900002
20161012054500,122.400002,41.632654,40,51.099998,68.400002,68.0,61.900002
20161012060000,106.199997,36.122448,38,51.099998,68.099998,68.0,53.0
20161012061500,148.800003,50.612246,44,51.099998,68.599998,68.0,53.0
20161012063000,183.0,62.244898,49,50.099998,68.599998,68.0,53.0
20161012064500,207.0,70.408163,53,50.099998,68.5,68.0,53.0
20161012070000,253.800003,86.326532,59,50.099998,68.599998,68.0,53.0
20161012071500,230.399994,78.367345,56,50.099998,68.199997,68.0,53.0
20161012073000,230.399994,78.367345,56,50.099998,68.199997,68.0,53.0
20161012074500,230.399994,78.367345,56,50.099998,68.300003,68.0,53.0
20161012080000,220.800003,75.102042,55,50.099998,67.699997,68.0,53.0
20161012081500,220.800003,75.102042,55,50.099998,67.800003,68.0,53.0
20161012083000,215.399994,73.265304,54,50.099998,67.599998,68.0,53.0
20161012084500,258.0,87.755102,59,50.099998,68.900002,68.0,53.0
20161012090000,266.399994,90.612243,59,50.099998,68.5,68.0,63.0
20161012091500,262.200012,89.183678,58,50.099998,68.099998,68.0,63.0
20161012093000,258.0,87.755102,58,50.099998,68.099998,68.0,63.0
20161012094500,262.200012,89.183678,58,50.099998,68.199997,68.0,63.0
20161012100000,282.600006,96.122451,61,50.099998,68.099998,68.0,63.0
20161012101500,235.800003,80.204083,56,51.0,67.400002,68.0,63.0
20161012103000,185.399994,63.061222,49,50.200001,67.400002,68.0,63.0
20161012104500,208.800003,71.020409,52,50.200001,68.0,68.0,63.0
20161012110000,208.800003,71.020409,52,50.200001,67.800003,68.0,63.0
20161012111500,183.600006,62.448982,41,50.200001,67.400002,68.0,63.0
20161012113000,143.399994,48.775508,36,51.0,67.400002,68.0,63.0
20161012114500,110.400002,37.551021,30,51.0,67.400002,68.0,63.0
20161012120000,122.400002,41.632654,33,51.0,68.0,68.0,63.0
20161012121500,124.800003,42.448981,33,51.0,68.0,68.0,63.0
