PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161012123000,159.600006,54.285716,38,51.0,68.599998,68.0,63.0
20161012124500,159.600006,54.285716,39,51.0,68.199997,68.0,63.0
20161012130000,163.199997,55.510203,39,51.0,68.0,68.0,63.0
20161012131500,163.199997,55.510203,39,51.0,68.0,68.0,63.0
20161012133000,235.800003,80.204083,49,51.0,69.099998,68.0,63.0
20161012134500,253.800003,86.326532,51,50.299999,68.599998,68.0,63.0
20161012140000,230.399994,78.367345,48,50.299999,68.099998,68.0,63.0
20161012141500,282.600006,96.122451,55,50.299999,68.699997,68.0,63.0
20161012143000,274.799988,93.469384,54,50.299999,68.099998,68.0,63.0
20161012144500,262.200012,89.183678,52,50.299999,67.599998,68.0,63.0
20161012150000,235.800003,80.204083,49,50.299999,67.5,68.0,63.0
20161012151500,210.600006,71.632655,45,50.299999,67.5,68.0,63.0
20161012153000,186.600006,63.46939,42,50.299999,67.5,68.0,63.0
20161012154500,141.600006,48.163267,36,50.299999,67.199997,68.0,63.0
20161012160000,130.199997,44.285713,33,51.0,67.5,68.0,63.0
20161012161500,130.199997,44.285713,33,51.0,67.699997,68.0,63.0
20161012163000,130.199997,44.285713,33,51.0,67.699997,68.0,63.0
20161012164500,121.800003,41.428572,32,51.0,67.699997,68.0,63.0
20161012170000,118.800003,40.408164,32,51.0,67.699997,68.0,63.0
20161012171500,118.800003,40.408164,32,51.0,68.0,68.0,63.0
20161012173000,117.599998,39.999999,32,51.799999,67.900002,68.0,63.0
20161012174500,118.800003,40.408164,32,51.099998,67.699997,68.0,63.0
20161012180000,105.0,35.714286,29,51.099998,67.699997,68.0,63.0
20161012181500,79.199997,26.938774,26,51.799999,67.900002,68.0,63.0
20161012183000,132.600006,45.102043,35,51.099998,68.599998,68.0,63.0
20161012184500,136.199997,46.32653,35,51.099998,68.300003,68.0,63.0
20161012190000,109.199997,37.142856,31,51.099998,67.5,68.0,63.0
20161012191500,110.400002,37.551021,31,51.099998,68.0,68.0,63.0
20161012193000,58.200001,19.795919,23,52.599998,67.400002,68.0,63.0
20161012194500,80.400002,27.346939,27,52.599998,68.0,68.0,63.0
20161012200000,49.200001,16.734694,21,53.5,67.599998,68.0,63.0
20161012201500,62.400002,21.22449,24,52.400002,67.599998,68.0,63.0
20161012203000,49.200001,16.734694,21,53.900002,68.0,68.0,63.0
20161012204500,0.0,0.0,8,55.700001,67.699997,68.0,63.0
20161012210000,58.200001,19.795919,23,53.900002,68.099998,68.0,63.0
20161012211500,0.0,0.0,14,57.5,68.300003,68.0,63.0
20161012213000,0.0,0.0,8,54.299999,67.599998,68.0,63.0
20161012214500,51.599998,17.55102,21,53.5,68.199997,68.0,63.0
20161012220000,0.0,0.0,9,56.700001,68.099998,68.0,63.0
20161012221500,0.0,0.0,8,53.900002,67.599998,68.0,63.0
20161012223000,55.799999,18.979592,22,55.599998,68.400002,68.0,63.0
20161012224500,0.0,0.0,9,55.599998,67.900002,68.0,63.0
20161012230000,60.0,20.408163,23,53.700001,67.900002,68.0,63.0
20161012231500,51.599998,17.55102,21,56.799999,68.300003,68.0,63.0
20161012233000,0.0,0.0,8,55.299999,67.699997,68.0,63.0
20161012234500,51.599998,17.55102,21,54.299999,68.300003,68.0,63.0
20161013000000,0.0,0.0,8,57.900002,68.0,68.0,63.0
20161013001500,55.799999,18.979592,23,53.900002,68.099998,68.0,63.0
20161013003000,40.200001,13.67347,19,57.5,68.300003,68.0,63.0
20161013004500,0.0,0.0,8,54.700001,67.599998,68.0,63.0
20161013010000,51.599998,17.55102,21,54.700001,68.300003,68.0,63.0
20161013011500,0.0,0.0,9,55.900002,67.800003,68.0,63.0
20161013013000,0.0,0.0,9,54.299999,68.199997,68.0,63.0
20161013014500,0.0,0.0,9,57.900002,68.099998,68.0,63.0
20161013020000,64.800003,22.040817,24,53.5,67.900002,68.0,63.0
20161013021500,0.0,0.0,9,57.099998,68.199997,68.0,63.0
20161013023000,0.0,0.0,8,57.099998,67.699997,68.0,63.0
20161013024500,51.599998,17.55102,21,56.0,68.300003,68.0,63.0
20161013030000,0.0,0.0,8,56.0,67.699997,68.0,63.0
20161013031500,62.400002,21.22449,24,54.700001,68.300003,68.0,63.0
20161013033000,0.0,0.0,9,56.200001,67.900002,68.0,63.0
20161013034500,58.200001,19.795919,23,53.900002,68.199997,68.0,63.0
20161013040000,0.0,0.0,9,56.700001,68.099998,68.0,63.0
20161013041500,0.0,0.0,9,55.5,68.099998,68.0,63.0
20161013043000,0.0,0.0,8,58.299999,68.199997,68.0,63.0
20161013044500,0.0,0.0,9,56.299999,67.800003,68.0,63.0
20161013050000,43.799999,14.897959,20,58.400002,68.300003,68.0,63.0
20161013051500,0.0,0.0,8,54.299999,67.599998,68.0,63.0
20161013053000,37.200001,12.653061,18,57.599998,68.300003,68.0,63.0
20161013054500,0.0,0.0,8,56.700001,67.699997,68.0,63.0
20161013060000,62.400002,21.22449,24,55.099998,68.300003,68.0,63.0
20161013061500,75.0,25.510204,26,52.299999,68.300003,68.0,63.0
20161013063000,99.0,33.673469,30,52.299999,68.5,68.0,63.0
20161013064500,123.599998,42.040816,34,51.400002,68.099998,68.0,63.0
20161013070000,123.599998,42.040816,34,51.400002,68.099998,68.0,63.0
20161013071500,123.599998,42.040816,34,51.400002,68.199997,68.0,63.0
20161013073000,123.599998,42.040816,34,51.400002,68.199997,68.0,63.0
20161013074500,121.800003,41.428572,34,50.700001,67.900002,68.0,63.0
20161013080000,121.800003,41.428572,34,50.700001,68.199997,68.0,63.0
20161013081500,121.800003,41.428572,34,50.700001,68.199997,68.0,63.0
20161013083000,116.400002,39.591837,34,50.700001,68.099998,68.0,63.0
20161013084500,124.800003,42.448981,33,50.700001,68.199997,68.0,63.0
20161013090000,202.800003,68.979593,45,50.700001,69.0,68.0,63.0
20161013091500,196.199997,66.734693,44,50.700001,68.400002,68.0,63.0
20161013093000,244.800003,83.265307,50,50.700001,68.699997,68.0,63.0
20161013094500,249.0,84.693878,51,50.700001,68.400002,68.0,63.0
20161013100000,249.0,84.693878,51,49.900002,68.199997,68.0,63.0
20161013101500,230.399994,78.367345,49,49.900002,67.5,68.0,63.0
20161013103000,201.600006,68.571431,44,49.900002,67.5,68.0,63.0
20161013104500,186.600006,63.46939,42,49.900002,67.699997,68.0,63.0
20161013110000,186.600006,63.46939,43,50.599998,68.099998,68.0,63.0
20161013111500,190.199997,64.693877,43,50.599998,67.900002,68.0,63.0
20161013113000,190.199997,64.693877,43,50.599998,67.699997,68.0,63.0
20161013114500,159.600006,54.285716,39,50.599998,67.400002,68.0,63.0
20161013120000,185.399994,63.061222,42,50.599998,68.699997,68.0,63.0
20161013121500,282.600006,96.122451,55,49.900002,69.199997,68.0,63.0
20161013123000,298.200012,101.428576,58,49.900002,69.800003,68.0,63.0
20161013124500,279.0,94.897959,56,49.900002,69.099998,68.0,63.0
20161013130000,262.200012,89.183678,52,49.900002,68.199997,68.0,63.0
20161013131500,266.399994,90.612243,52,49.900002,67.900002,68.0,63.0
20161013133000,262.200012,89.183678,51,49.900002,67.800003,68.0,63.0
20161013134500,249.0,84.693878,51,49.900002,67.800003,68.0,63.0
20161013140000,258.0,87.755102,51,49.900002,68.300003,68.0,63.0
20161013141500,253.800003,86.326532,51,49.900002,68.300003,68.0,63.0
20161013143000,282.600006,96.122451,54,49.900002,68.900002,68.0,63.0
20161013144500,282.600006,96.122451,55,49.900002,69.300003,68.0,63.0
20161013150000,244.800003,83.265307,49,50.700001,68.199997,68.0,63.0
20161013151500,244.800003,83.265307,49,49.900002,68.199997,68.0,63.0
20161013153000,253.800003,86.326532,51,49.900002,67.699997,68.0,63.0
20161013154500,230.399994,78.367345,48,49.900002,67.900002,68.0,63.0
20161013160000,230.399994,78.367345,49,49.900002,67.599998,68.0,63.0
20161013161500,230.399994,78.367345,48,49.900002,67.900002,68.0,63.0
20161013163000,200.399994,68.163263,44,49.900002,67.5,68.0,63.0
20161013164500,220.199997,74.897958,47,50.599998,68.5,68.0,63.0
20161013170000,230.399994,78.367345,49,50.599998,67.699997,68.0,63.0
20161013171500,213.600006,72.653063,47,50.599998,68.099998,68.0,63.0
20161013173000,213.600006,72.653063,46,50.599998,67.400002,68.0,63.0
20161013174500,206.399994,70.20408,45,51.400002,68.199997,68.0,63.0
20161013180000,225.600006,76.734696,48,50.299999,67.5,68.0,63.0
20161013181500,262.200012,89.183678,53,50.299999,68.699997,68.0,63.0
20161013183000,262.200012,89.183678,52,50.299999,67.900002,68.0,63.0
20161013184500,225.600006,76.734696,48,50.299999,67.699997,68.0,63.0
20161013190000,161.399994,54.897957,39,50.299999,67.300003,68.0,63.0
20161013191500,186.600006,63.46939,43,50.299999,67.599998,68.0,63.0
20161013193000,147.600006,50.204084,38,51.0,67.699997,68.0,63.0
20161013194500,117.599998,39.999999,33,51.0,67.199997,68.0,63.0
20161013200000,122.400002,41.632654,34,51.0,67.900002,68.0,63.0
20161013201500,83.400002,28.367347,27,51.0,67.300003,68.0,63.0
20161013203000,99.0,33.673469,30,51.799999,68.199997,68.0,63.0
20161013204500,73.199997,24.897958,27,51.799999,67.699997,68.0,63.0
20161013210000,87.599998,29.795918,29,51.799999,67.699997,68.0,63.0
20161013211500,66.599998,22.653061,26,51.799999,68.199997,68.0,63.0
20161013213000,84.599998,28.77551,28,51.799999,67.699997,68.0,63.0
20161013214500,100.199997,34.081632,31,51.799999,68.5,68.0,63.0
20161013220000,97.800003,33.265307,30,51.099998,67.699997,68.0,63.0
20161013221500,103.800003,35.306123,31,51.099998,68.300003,68.0,63.0
20161013223000,93.0,31.632653,30,51.099998,67.5,68.0,63.0
20161013224500,105.0,35.714286,32,51.099998,68.400002,68.0,63.0
20161013230000,99.0,33.673469,31,51.099998,67.5,68.0,63.0
20161013231500,101.400002,34.489796,31,51.099998,68.199997,68.0,63.0
20161013233000,110.400002,37.551021,33,51.099998,67.599998,68.0,63.0
20161013234500,93.0,31.632653,30,51.099998,68.099998,68.0,63.0
20161014000000,105.0,35.714286,32,51.099998,67.800003,68.0,63.0
20161014001500,91.800003,31.224491,29,51.099998,68.0,68.0,63.0
20161014003000,90.599998,30.816326,29,51.099998,67.900002,68.0,63.0
20161014004500,68.400002,23.265307,26,51.900002,67.900002,68.0,63.0
20161014010000,79.199997,26.938774,28,51.900002,68.199997,68.0,63.0
20161014011500,62.400002,21.22449,25,52.700001,67.900002,68.0,63.0
20161014013000,68.400002,23.265307,26,52.700001,68.199997,68.0,63.0
20161014014500,55.799999,18.979592,24,52.700001,67.900002,68.0,63.0
20161014020000,64.800003,22.040817,26,52.700001,68.300003,68.0,63.0
20161014021500,55.799999,18.979592,24,53.5,67.800003,68.0,63.0
20161014023000,58.200001,19.795919,24,52.700001,68.199997,68.0,63.0
20161014024500,75.0,25.510204,27,51.900002,67.699997,68.0,63.0
20161014030000,64.800003,22.040817,26,51.900002,68.099998,68.0,63.0
20161014031500,43.799999,14.897959,18,51.900002,67.400002,68.0,63.0
20161014033000,58.200001,19.795919,24,53.099998,68.0,68.0,63.0
20161014034500,64.800003,22.040817,25,53.099998,68.300003,68.0,63.0
20161014040000,49.200001,16.734694,23,53.900002,67.900002,68.0,63.0
20161014041500,49.200001,16.734694,23,53.299999,68.199997,68.0,63.0
20161014043000,68.400002,23.265307,26,52.299999,68.400002,68.0,63.0
20161014044500,58.200001,19.795919,25,53.099998,67.800003,68.0,63.0
20161014050000,58.200001,19.795919,25,53.099998,68.199997,68.0,63.0
20161014051500,76.800003,26.12245,28,51.900002,68.199997,68.0,63.0
20161014053000,58.200001,19.795919,25,52.700001,67.800003,68.0,63.0
20161014054500,58.200001,19.795919,25,52.700001,68.199997,68.0,63.0
20161014060000,66.599998,22.653061,26,52.700001,68.400002,68.0,63.0
20161014061500,70.199997,23.87755,26,51.900002,67.699997,68.0,63.0
20161014063000,91.800003,31.224491,30,51.900002,68.599998,68.0,63.0
20161014064500,122.400002,41.632654,35,51.099998,68.599998,68.0,63.0
20161014070000,128.399994,43.673467,36,51.099998,68.400002,68.0,63.0
20161014071500,128.399994,43.673467,36,51.099998,68.300003,68.0,63.0
20161014073000,135.600006,46.122451,37,51.099998,68.199997,68.0,63.0
20161014074500,135.600006,46.122451,37,50.299999,68.300003,68.0,63.0
20161014080000,158.399994,53.877549,41,50.299999,68.400002,68.0,63.0
20161014081500,160.199997,54.489795,41,50.299999,67.699997,68.0,63.0
20161014083000,160.199997,54.489795,41,50.299999,68.099998,68.0,63.0
20161014084500,160.199997,54.489795,41,50.299999,67.800003,68.0,63.0
20161014090000,157.800003,53.67347,40,50.299999,67.800003,68.0,63.0
20161014091500,157.800003,53.67347,40,50.299999,67.800003,68.0,63.0
20161014093000,157.800003,53.67347,40,51.0,67.900002,68.0,63.0
20161014094500,160.800003,54.693879,41,51.0,68.400002,68.0,63.0
20161014100000,195.0,66.326531,46,51.0,68.5,68.0,63.0
20161014101500,199.800003,67.959185,45,51.0,68.199997,68.0,63.0
20161014103000,196.800003,66.938777,45,50.299999,68.0,68.0,63.0
20161014104500,192.600006,65.510206,45,50.299999,67.699997,68.0,63.0
20161014110000,175.199997,59.591836,43,50.299999,67.599998,68.0,63.0
20161014111500,156.0,53.061224,39,50.299999,67.5,68.0,63.0
20161014113000,136.199997,46.32653,38,51.099998,67.699997,68.0,63.0
20161014114500,139.199997,47.346938,38,51.099998,67.699997,68.0,63.0
20161014120000,139.199997,47.346938,39,51.099998,67.800003,68.0,63.0
20161014121500,143.399994,48.775508,39,51.099998,68.199997,68.0,63.0
20161014123000,145.800003,49.591838,40,51.099998,68.099998,68.0,63.0
20161014124500,147.600006,50.204084,40,51.099998,68.099998,68.0,63.0
20161014130000,150.0,51.020408,40,51.099998,68.199997,68.0,63.0
20161014131500,209.399994,71.224488,46,50.200001,68.400002,68.0,63.0
20161014133000,249.0,84.693878,52,50.200001,68.900002,68.0,63.0
20161014134500,279.0,94.897959,55,50.200001,68.5,68.0,63.0
20161014140000,282.600006,96.122451,57,50.200001,68.400002,68.0,63.0
20161014141500,287.399994,97.7551,56,50.200001,68.599998,68.0,63.0
20161014143000,287.399994,97.7551,56,50.200001,69.0,68.0,63.0
20161014144500,253.800003,86.326532,52,50.200001,67.800003,68.0,63.0
20161014150000,230.399994,78.367345,49,50.200001,67.599998,68.0,63.0
20161014151500,208.199997,70.816325,46,50.200001,67.599998,68.0,63.0
20161014153000,193.199997,65.714285,44,50.200001,67.599998,68.0,63.0
20161014154500,179.399994,61.020406,43,50.200001,67.599998,68.0,63.0
20161014160000,172.199997,58.571428,41,50.200001,67.599998,68.0,63.0
20161014161500,172.199997,58.571428,41,50.200001,67.699997,68.0,63.0
20161014163000,172.199997,58.571428,41,50.799999,67.699997,68.0,63.0
20161014164500,169.800003,57.755103,41,50.799999,67.699997,68.0,63.0
20161014170000,169.800003,57.755103,41,50.799999,67.699997,68.0,63.0
20161014171500,167.399994,56.938773,41,50.799999,67.699997,68.0,63.0
20161014173000,160.199997,54.489795,40,50.799999,67.699997,68.0,63.0
20161014174500,147.600006,50.204084,38,50.799999,67.599998,68.0,63.0
20161014180000,122.400002,41.632654,35,50.799999,67.900002,68.0,63.0
20161014181500,210.600006,71.632655,47,50.799999,69.099998,68.0,63.0
20161014183000,192.600006,65.510206,45,50.799999,67.599998,68.0,63.0
20161014184500,159.600006,54.285716,40,50.799999,67.699997,68.0,63.0
20161014190000,159.600006,54.285716,40,50.799999,67.699997,68.0,63.0
20161014191500,75.0,25.510204,27,51.400002,67.199997,68.0,63.0
20161014193000,93.0,31.632653,31,51.400002,67.900002,68.0,63.0
20161014194500,0.0,0.0,8,54.299999,67.400002,68.0,63.0
20161014200000,64.800003,22.040817,26,52.700001,68.0,68.0,63.0
20161014201500,0.0,0.0,6,55.099998,67.599998,68.0,63.0
20161014203000,51.599998,17.55102,23,55.099998,68.300003,68.0,63.0
20161014204500,0.0,0.0,6,58.299999,67.599998,68.0,63.0
20161014210000,55.799999,18.979592,25,58.299999,68.400002,68.0,63.0
20161014211500,0.0,0.0,7,58.299999,67.699997,68.0,63.0
20161014213000,58.200001,19.795919,25,55.200001,68.300003,68.0,63.0
20161014214500,0.0,0.0,8,57.900002,67.900002,68.0,63.0
20161014220000,64.800003,22.040817,26,53.900002,68.199997,68.0,63.0
20161014221500,0.0,0.0,7,57.900002,68.0,68.0,63.0
20161014223000,0.0,0.0,9,55.5,68.199997,68.0,63.0
20161014224500,0.0,0.0,7,59.700001,68.199997,68.0,63.0
20161014230000,0.0,0.0,8,57.099998,67.599998,68.0,63.0
20161014231500,0.0,0.0,9,60.299999,68.400002,68.0,63.0
20161014233000,0.0,0.0,8,54.700001,67.599998,68.0,63.0
20161014234500,0.0,0.0,9,59.099998,68.400002,68.0,63.0
20161015000000,0.0,0.0,4,55.900002,67.400002,68.0,63.0
20161015001500,0.0,0.0,9,59.5,68.400002,68.0,63.0
20161015003000,0.0,0.0,3,57.5,67.400002,68.0,63.0
20161015004500,0.0,0.0,7,60.299999,68.300003,68.0,63.0
20161015010000,0.0,0.0,7,56.700001,67.599998,68.0,63.0
20161015011500,0.0,0.0,4,59.900002,68.199997,68.0,63.099998
20161015013000,0.0,0.0,6,58.700001,67.699997,68.0,63.099998
20161015014500,0.0,0.0,5,61.900002,68.199997,68.0,63.099998
20161015020000,0.0,0.0,8,56.700001,68.0,68.0,63.099998
20161015021500,0.0,0.0,5,61.099998,68.099998,68.0,63.099998
20161015023000,62.400002,21.22449,28,56.799999,68.400002,68.0,63.099998
20161015024500,0.0,0.0,5,60.700001,67.900002,68.0,63.099998
20161015030000,49.200001,16.734694,26,62.0,68.5,68.0,63.099998
20161015031500,0.0,0.0,4,60.700001,67.699997,68.0,63.099998
20161015033000,0.0,0.0,9,62.799999,68.5,68.0,63.099998
20161015034500,0.0,0.0,5,61.099998,67.699997,68.0,63.099998
20161015040000,53.400002,18.163266,27,59.200001,68.5,68.0,63.099998
20161015041500,0.0,0.0,5,61.5,67.800003,68.0,63.099998
20161015043000,0.0,0.0,9,63.200001,68.5,68.0,63.099998
20161015044500,0.0,0.0,4,61.099998,67.599998,68.0,63.099998
20161015050000,51.599998,17.55102,26,61.099998,68.5,68.0,63.099998
20161015051500,0.0,0.0,5,61.099998,67.699997,68.0,63.099998
20161015053000,49.200001,16.734694,25,62.400002,68.5,68.0,63.099998
20161015054500,0.0,0.0,4,61.099998,67.699997,68.0,63.099998
20161015060000,53.400002,18.163266,27,59.200001,68.599998,68.0,63.099998
20161015061500,0.0,0.0,9,53.099998,67.699997,68.0,63.099998
20161015063000,86.400002,29.387756,33,52.299999,68.400002,68.0,63.099998
20161015064500,66.599998,22.653061,29,52.299999,67.800003,68.0,63.099998
20161015070000,91.800003,31.224491,36,52.299999,68.599998,68.0,63.099998
20161015071500,91.800003,31.224491,35,51.400002,67.599998,68.0,63.099998
20161015073000,89.400002,30.408164,35,51.400002,68.199997,68.0,63.099998
20161015074500,68.400002,23.265307,31,51.400002,67.699997,68.0,63.099998
20161015080000,76.800003,26.12245,33,52.200001,67.800003,68.0,63.099998
20161015081500,75.0,25.510204,33,52.200001,68.099998,68.0,63.099998
20161015083000,75.0,25.510204,33,52.200001,67.800003,68.0,63.099998
20161015084500,76.800003,26.12245,33,52.200001,68.0,68.0,63.099998
20161015090000,70.199997,23.87755,31,52.200001,67.900002,68.0,63.099998
20161015091500,68.400002,23.265307,31,52.200001,67.800003,68.0,63.099998
20161015093000,66.599998,22.653061,31,52.200001,67.900002,68.0,63.099998
20161015094500,120.599998,41.020408,40,52.200001,69.0,68.0,63.099998
20161015100000,196.800003,66.938777,52,50.299999,68.699997,68.0,63.099998
20161015101500,181.199997,61.632652,50,50.299999,67.900002,68.0,63.099998
20161015103000,141.0,47.959184,44,51.0,67.5,68.0,63.099998
20161015104500,123.599998,42.040816,41,51.0,67.5,68.0,63.099998
20161015110000,89.400002,30.408164,34,51.0,67.300003,68.0,63.099998
20161015111500,68.400002,23.265307,31,52.200001,67.400002,68.0,63.099998
20161015113000,64.800003,22.040817,31,53.099998,68.0,68.0,63.099998
20161015114500,64.800003,22.040817,31,53.099998,68.099998,68.0,63.099998
20161015120000,75.0,25.510204,33,53.099998,68.300003,68.0,63.099998
20161015121500,76.800003,26.12245,33,52.299999,68.099998,68.0,63.099998
20161015123000,79.199997,26.938774,33,52.299999,68.0,68.0,63.099998
20161015124500,75.0,25.510204,33,52.299999,68.099998,68.0,63.099998
20161015130000,79.199997,26.938774,33,52.299999,68.0,68.0,63.099998
20161015131500,75.0,25.510204,33,52.299999,68.099998,68.0,63.099998
20161015133000,75.0,25.510204,33,52.299999,68.199997,68.0,63.099998
20161015134500,235.800003,80.204083,57,51.099998,69.699997,68.0,63.099998
20161015140000,240.600006,81.836737,57,51.099998,68.400002,68.0,63.099998
20161015141500,210.600006,71.632655,54,50.299999,67.800003,68.0,63.099998
20161015143000,176.399994,59.999998,48,50.299999,67.400002,68.0,63.099998
20161015144500,152.399994,51.836733,45,50.900002,67.400002,68.0,63.099998
20161015150000,148.199997,50.408162,44,50.900002,67.599998,68.0,63.099998
20161015151500,106.199997,36.122448,37,50.900002,67.5,68.0,63.099998
20161015153000,109.199997,37.142856,38,50.900002,67.5,68.0,63.099998
20161015154500,93.0,31.632653,36,51.799999,67.900002,68.0,63.099998
20161015160000,94.199997,32.040815,36,51.799999,67.599998,68.0,63.099998
20161015161500,94.199997,32.040815,36,51.799999,68.099998,68.0,63.099998
20161015163000,80.400002,27.346939,33,51.799999,67.699997,68.0,63.099998
20161015164500,80.400002,27.346939,33,51.799999,67.699997,68.0,63.099998
20161015170000,82.199997,27.959183,33,51.799999,68.300003,68.0,63.099998
20161015171500,86.400002,29.387756,35,51.799999,67.699997,68.0,63.099998
20161015173000,86.400002,29.387756,35,51.799999,67.900002,68.0,63.099998
20161015174500,152.399994,51.836733,45,51.099998,69.0,68.0,63.099998
20161015180000,160.199997,54.489795,46,51.099998,68.400002,68.0,63.099998
20161015181500,118.800003,40.408164,39,51.099998,67.099998,68.0,63.099998
20161015183000,0.0,0.0,0,53.900002,66.099998,68.0,63.099998
20161015184500,0.0,0.0,2,58.299999,66.800003,68.0,63.099998
20161015190000,0.0,0.0,0,60.799999,66.099998,68.0,63.099998
20161015191500,0.0,0.0,3,62.799999,67.0,68.0,63.099998
20161015193000,0.0,0.0,0,64.099998,66.0,68.0,63.099998
20161015194500,0.0,0.0,0,65.300003,66.099998,68.0,63.099998
20161015200000,0.0,0.0,2,65.300003,66.599998,68.0,63.099998
20161015201500,0.0,0.0,0,66.699997,65.800003,68.0,63.099998
20161015203000,0.0,0.0,0,66.699997,66.5,68.0,63.099998
20161015204500,0.0,0.0,1,66.699997,66.300003,68.0,63.099998
20161015210000,0.0,0.0,0,66.699997,65.699997,68.0,63.099998
20161015211500,0.0,0.0,0,67.699997,66.199997,68.0,63.099998
20161015213000,0.0,0.0,1,67.699997,66.300003,68.0,63.099998
20161015214500,0.0,0.0,0,67.699997,65.599998,68.0,63.099998
20161015220000,0.0,0.0,0,67.699997,66.099998,68.0,63.099998
20161015221500,0.0,0.0,1,67.699997,66.400002,68.0,63.099998
20161015223000,0.0,0.0,0,67.699997,65.699997,68.0,63.099998
20161015224500,0.0,0.0,0,67.699997,65.599998,68.0,63.099998
20161015230000,0.0,0.0,0,67.699997,66.300003,68.0,63.099998
20161015231500,0.0,0.0,0,67.699997,65.699997,68.0,63.099998
20161015233000,0.0,0.0,0,67.699997,65.800003,68.0,63.099998
20161015234500,0.0,0.0,0,67.699997,66.300003,68.0,63.099998
20161016000000,0.0,0.0,0,67.699997,65.800003,68.0,63.099998
20161016001500,0.0,0.0,0,67.699997,65.400002,68.0,63.099998
20161016003000,0.0,0.0,0,67.699997,66.199997,68.0,63.099998
20161016004500,0.0,0.0,1,67.699997,65.599998,68.0,63.099998
20161016010000,0.0,0.0,0,67.699997,65.400002,68.0,63.099998
20161016011500,0.0,0.0,0,67.699997,66.199997,68.0,63.099998
20161016013000,0.0,0.0,0,67.699997,65.599998,68.0,63.099998
20161016014500,0.0,0.0,0,67.699997,65.400002,68.0,63.099998
20161016020000,0.0,0.0,0,67.699997,66.099998,68.0,63.099998
20161016021500,0.0,0.0,0,67.699997,65.699997,68.0,63.099998
20161016023000,0.0,0.0,0,67.699997,65.300003,68.0,63.099998
20161016024500,0.0,0.0,0,67.699997,66.0,68.0,63.099998
20161016030000,0.0,0.0,0,67.699997,65.900002,68.0,63.099998
20161016031500,0.0,0.0,0,67.699997,65.099998,68.0,63.099998
20161016033000,0.0,0.0,0,67.699997,65.599998,68.0,63.099998
20161016034500,0.0,0.0,0,67.699997,66.0,68.0,63.099998
20161016040000,0.0,0.0,0,67.699997,65.5,68.0,63.099998
20161016041500,0.0,0.0,0,67.699997,65.400002,68.0,63.099998
20161016043000,0.0,0.0,0,67.699997,66.0,68.0,63.099998
20161016044500,0.0,0.0,0,67.699997,65.400002,68.0,63.099998
20161016050000,0.0,0.0,0,67.699997,65.599998,68.0,63.099998
20161016051500,0.0,0.0,0,67.699997,65.800003,68.0,63.099998
20161016053000,0.0,0.0,0,67.699997,65.099998,68.0,63.099998
20161016054500,0.0,0.0,0,67.699997,65.800003,68.0,63.099998
20161016060000,0.0,0.0,1,67.699997,66.0,68.0,63.099998
20161016061500,0.0,0.0,0,67.699997,65.400002,68.0,63.099998
20161016063000,0.0,0.0,0,67.699997,66.5,68.0,63.099998
20161016064500,0.0,0.0,0,67.699997,66.0,68.0,63.099998
20161016070000,0.0,0.0,0,67.699997,65.599998,68.0,63.099998
20161016071500,0.0,0.0,2,67.699997,66.400002,68.0,63.099998
20161016073000,0.0,0.0,0,66.800003,65.199997,68.0,63.099998
20161016074500,114.599998,38.979591,35,55.200001,67.199997,68.0,63.099998
20161016080000,195.0,66.326531,47,50.400002,68.300003,68.0,63.099998
20161016081500,187.199997,63.673468,46,50.400002,68.099998,68.0,63.099998
20161016083000,187.199997,63.673468,46,50.400002,68.300003,68.0,63.099998
20161016084500,204.0,69.387755,49,50.400002,68.5,68.0,63.099998
20161016090000,226.199997,76.938774,52,50.400002,68.400002,68.0,63.099998
20161016091500,249.0,84.693878,58,50.400002,68.400002,68.0,63.099998
20161016093000,253.800003,86.326532,58,50.400002,68.400002,68.0,63.099998
20161016094500,253.800003,86.326532,58,50.400002,68.0,68.0,63.099998
20161016100000,266.399994,90.612243,59,50.400002,67.699997,68.0,63.099998
20161016101500,258.0,87.755102,57,50.400002,67.900002,68.0,63.099998
20161016103000,186.600006,63.46939,48,50.400002,67.099998,68.0,63.099998
20161016104500,0.0,0.0,4,52.200001,66.199997,68.0,63.099998
20161016110000,0.0,0.0,0,56.700001,65.800003,68.0,63.099998
20161016111500,0.0,0.0,0,59.5,65.599998,68.0,63.099998
20161016113000,0.0,0.0,1,61.5,66.099998,68.0,63.099998
20161016114500,0.0,0.0,1,63.200001,66.5,68.0,63.099998
20161016120000,0.0,0.0,0,64.400002,66.300003,68.0,63.099998
20161016121500,0.0,0.0,1,65.300003,66.400002,68.0,63.099998
20161016123000,0.0,0.0,0,66.199997,66.099998,68.0,63.099998
20161016124500,0.0,0.0,0,66.199997,65.900002,68.0,63.099998
20161016130000,0.0,0.0,0,66.199997,66.0,68.0,63.099998
20161016131500,0.0,0.0,0,66.900002,66.099998,68.0,63.099998
20161016133000,0.0,0.0,0,66.900002,66.400002,68.0,63.099998
20161016134500,0.0,0.0,3,66.900002,67.199997,68.0,63.099998
20161016140000,0.0,0.0,6,66.900002,67.800003,68.0,63.099998
20161016141500,0.0,0.0,8,61.099998,68.0,68.0,63.099998
20161016143000,0.0,0.0,5,63.599998,67.599998,68.0,63.099998
20161016144500,0.0,0.0,0,64.800003,67.0,68.0,63.099998
20161016150000,0.0,0.0,0,64.800003,67.0,68.0,63.099998
20161016151500,0.0,0.0,0,66.199997,67.099998,68.0,63.099998
20161016153000,0.0,0.0,0,66.199997,66.900002,68.0,63.099998
20161016154500,0.0,0.0,1,66.199997,66.900002,68.0,63.099998
20161016160000,0.0,0.0,0,66.199997,66.699997,68.0,63.099998
20161016161500,0.0,0.0,0,67.199997,66.699997,68.0,63.099998
20161016163000,0.0,0.0,0,67.199997,66.300003,68.0,63.099998
20161016164500,0.0,0.0,1,67.199997,66.699997,68.0,63.099998
20161016170000,0.0,0.0,0,67.199997,66.5,68.0,63.099998
20161016171500,0.0,0.0,1,67.199997,66.900002,68.0,63.099998
20161016173000,0.0,0.0,0,67.199997,66.699997,68.0,63.099998
20161016174500,0.0,0.0,4,67.199997,67.400002,68.0,63.099998
20161016180000,0.0,0.0,2,67.199997,66.800003,68.0,63.099998
20161016181500,0.0,0.0,12,56.400002,67.800003,68.0,63.099998
20161016183000,0.0,0.0,3,61.900002,67.300003,68.0,63.099998
20161016184500,0.0,0.0,0,64.0,66.400002,68.0,63.099998
20161016190000,0.0,0.0,2,64.800003,67.099998,68.0,63.099998
20161016191500,0.0,0.0,3,65.800003,66.900002,68.0,63.099998
20161016193000,0.0,0.0,0,65.800003,66.099998,68.0,63.099998
20161016194500,0.0,0.0,0,66.699997,66.800003,68.0,63.099998
20161016200000,0.0,0.0,3,66.699997,66.699997,68.0,63.099998
20161016201500,0.0,0.0,0,66.699997,66.099998,68.0,63.099998
20161016203000,0.0,0.0,0,66.699997,66.300003,68.0,63.099998
20161016204500,0.0,0.0,1,66.699997,66.699997,68.0,63.099998
20161016210000,0.0,0.0,0,66.699997,66.099998,68.0,63.099998
20161016211500,0.0,0.0,0,66.699997,65.900002,68.0,63.099998
20161016213000,0.0,0.0,0,66.699997,66.599998,68.0,63.099998
20161016214500,0.0,0.0,0,66.699997,66.199997,68.0,63.099998
20161016220000,0.0,0.0,0,66.699997,65.699997,68.0,63.099998
20161016221500,0.0,0.0,0,66.699997,66.199997,68.0,63.099998
20161016223000,0.0,0.0,0,66.699997,66.300003,68.0,63.099998
20161016224500,0.0,0.0,1,66.699997,65.800003,68.0,63.099998
20161016230000,0.0,0.0,0,66.699997,66.099998,68.0,63.099998
20161016231500,0.0,0.0,0,66.699997,66.199997,68.0,63.099998
20161016233000,0.0,0.0,0,66.699997,65.599998,68.0,63.099998
20161016234500,0.0,0.0,0,66.699997,66.0,68.0,63.099998
20161017000000,0.0,0.0,0,66.699997,66.099998,68.0,63.099998
20161017001500,0.0,0.0,0,66.699997,65.699997,68.0,63.099998
20161017003000,0.0,0.0,0,66.699997,65.599998,68.0,63.099998
20161017004500,0.0,0.0,0,66.699997,66.300003,68.0,63.099998
20161017010000,0.0,0.0,0,66.699997,65.800003,68.0,63.099998
20161017011500,0.0,0.0,0,66.699997,65.5,68.0,63.099998
20161017013000,0.0,0.0,0,66.699997,66.099998,68.0,63.099998
20161017014500,0.0,0.0,0,66.699997,65.900002,68.0,63.099998
20161017020000,0.0,0.0,0,66.699997,65.400002,68.0,63.099998
20161017021500,0.0,0.0,0,66.699997,66.0,68.0,63.099998
20161017023000,0.0,0.0,0,66.699997,66.0,68.0,63.099998
20161017024500,0.0,0.0,1,66.699997,65.5,68.0,63.099998
20161017030000,0.0,0.0,0,66.699997,65.699997,68.0,63.099998
20161017031500,0.0,0.0,0,66.699997,66.0,68.0,63.099998
20161017033000,0.0,0.0,0,66.699997,65.300003,68.0,63.099998
20161017034500,0.0,0.0,0,66.699997,66.0,68.0,63.099998
20161017040000,0.0,0.0,0,66.699997,65.900002,68.0,63.099998
20161017041500,0.0,0.0,0,66.699997,65.400002,68.0,63.099998
20161017043000,0.0,0.0,0,66.699997,65.900002,68.0,63.099998
20161017044500,0.0,0.0,0,66.699997,65.800003,68.0,63.099998
20161017050000,0.0,0.0,0,66.699997,65.300003,68.0,63.099998
20161017051500,0.0,0.0,0,66.699997,66.099998,68.0,63.099998
20161017053000,0.0,0.0,0,66.699997,65.800003,68.0,63.099998
20161017054500,0.0,0.0,0,66.699997,65.300003,68.0,63.099998
20161017060000,0.0,0.0,0,66.699997,66.099998,68.0,63.099998
20161017061500,0.0,0.0,1,66.699997,65.800003,68.0,63.099998
20161017063000,0.0,0.0,0,66.699997,65.400002,68.0,63.099998
20161017064500,0.0,0.0,0,66.699997,66.099998,68.0,63.099998
20161017070000,0.0,0.0,0,66.699997,66.400002,68.0,63.099998
20161017071500,0.0,0.0,0,66.699997,66.800003,68.0,63.099998
20161017073000,0.0,0.0,0,66.699997,66.699997,68.0,63.099998
20161017074500,0.0,0.0,0,66.699997,66.900002,68.0,63.099998
20161017080000,0.0,0.0,0,66.699997,66.900002,68.0,63.099998
20161017081500,0.0,0.0,0,66.699997,66.900002,68.0,63.099998
20161017083000,0.0,0.0,0,66.699997,66.900002,68.0,63.099998
20161017084500,0.0,0.0,0,66.699997,67.0,68.0,63.099998
20161017090000,0.0,0.0,0,66.699997,66.800003,68.0,63.099998
20161017091500,0.0,0.0,1,66.699997,67.199997,68.0,63.099998
20161017093000,0.0,0.0,1,67.699997,67.199997,68.0,63.099998
20161017094500,0.0,0.0,5,67.699997,67.800003,68.0,63.099998
20161017100000,0.0,0.0,7,67.699997,67.900002,68.0,63.099998
20161017101500,0.0,0.0,4,67.699997,67.699997,68.0,63.099998
20161017103000,0.0,0.0,4,67.699997,68.0,68.0,63.099998
20161017104500,0.0,0.0,4,67.699997,67.800003,68.0,63.099998
20161017110000,0.0,0.0,5,67.699997,68.300003,68.0,63.099998
20161017111500,0.0,0.0,4,67.699997,68.199997,68.0,63.099998
20161017113000,0.0,0.0,4,67.699997,68.199997,68.0,63.099998
20161017114500,0.0,0.0,4,67.699997,68.199997,68.0,63.099998
20161017120000,0.0,0.0,5,67.699997,68.099998,68.0,63.099998
20161017121500,0.0,0.0,5,67.699997,68.0,68.0,63.099998
20161017123000,0.0,0.0,5,67.699997,68.099998,68.0,63.099998
20161017124500,107.400002,36.530613,34,55.599998,69.099998,68.0,63.099998
20161017130000,124.800003,42.448981,37,51.900002,68.699997,68.0,63.099998
20161017131500,151.800003,51.632654,41,51.099998,68.699997,68.0,63.099998
20161017133000,202.199997,68.775509,50,50.299999,68.699997,68.0,63.099998
20161017134500,194.399994,66.122447,49,50.299999,68.099998,68.0,63.099998
20161017140000,181.199997,61.632652,47,50.299999,67.800003,68.0,63.099998
20161017141500,159.600006,54.285716,44,50.299999,67.599998,68.0,63.099998
20161017143000,157.800003,53.67347,44,51.0,67.599998,68.0,63.099998
20161017144500,217.800003,74.081634,53,51.0,68.900002,68.0,63.099998
20161017150000,287.399994,97.7551,62,50.299999,69.099998,68.0,63.099998
20161017151500,230.399994,78.367345,54,50.299999,67.699997,68.0,63.099998
20161017153000,200.399994,68.163263,50,50.299999,67.900002,68.0,63.099998
20161017154500,208.800003,71.020409,52,50.299999,68.300003,68.0,63.099998
20161017160000,208.800003,71.020409,52,50.299999,68.300003,68.0,63.099998
20161017161500,208.800003,71.020409,52,50.299999,68.199997,68.0,63.099998
20161017163000,208.800003,71.020409,52,50.299999,67.900002,68.0,63.099998
20161017164500,208.800003,71.020409,52,50.299999,67.699997,68.0,63.099998
20161017170000,194.399994,66.122447,49,50.299999,67.699997,68.0,63.099998
20161017171500,194.399994,66.122447,49,50.299999,67.699997,68.0,63.099998
20161017173000,207.0,70.408163,51,50.299999,68.400002,68.0,63.099998
20161017174500,207.0,70.408163,51,50.299999,68.300003,68.0,63.099998
20161017180000,207.0,70.408163,51,50.299999,67.699997,68.0,63.099998
20161017181500,200.399994,68.163263,50,50.299999,68.400002,68.0,63.099998
20161017183000,225.600006,76.734696,54,50.299999,67.599998,68.0,63.099998
20161017184500,220.800003,75.102042,53,50.299999,67.800003,68.0,63.099998
20161017190000,171.0,58.163265,46,50.299999,67.199997,68.0,63.099998
20161017191500,148.800003,50.612246,43,50.299999,67.5,68.0,63.099998
20161017193000,90.599998,30.816326,33,51.0,67.0,68.0,63.099998
20161017194500,91.800003,31.224491,34,51.0,67.699997,68.0,63.099998
20161017200000,0.0,0.0,9,51.0,67.300003,68.0,63.099998
20161017201500,75.0,25.510204,32,51.900002,68.0,68.0,63.099998
20161017203000,55.799999,18.979592,28,53.099998,67.699997,68.0,63.099998
20161017204500,66.599998,22.653061,30,52.200001,68.099998,68.0,63.099998
20161017210000,58.200001,19.795919,29,52.200001,67.900002,68.0,63.099998
20161017211500,66.599998,22.653061,30,52.200001,67.699997,68.0,63.099998
20161017213000,51.599998,17.55102,27,53.099998,68.199997,68.0,63.099998
20161017214500,0.0,0.0,14,53.900002,67.800003,68.0,63.099998
20161017220000,64.800003,22.040817,30,53.099998,68.300003,68.0,63.099998
20161017221500,0.0,0.0,9,53.099998,67.699997,68.0,63.099998
20161017223000,58.200001,19.795919,29,53.099998,68.199997,68.0,63.099998
20161017224500,0.0,0.0,9,52.200001,67.599998,68.0,63.099998
20161017230000,60.0,20.408163,29,52.200001,68.199997,68.0,63.099998
20161017231500,53.400002,18.163266,28,53.5,67.800003,68.0,63.099998
20161017233000,62.400002,21.22449,30,52.400002,68.300003,68.0,63.099998
20161017234500,0.0,0.0,17,52.400002,67.699997,68.0,63.099998
20161018000000,64.800003,22.040817,30,52.400002,68.199997,68.0,63.099998
20161018001500,58.200001,19.795919,29,53.099998,67.699997,68.0,63.099998
20161018003000,62.400002,21.22449,30,52.299999,68.099998,68.0,63.099998
20161018004500,51.599998,17.55102,28,52.299999,67.599998,68.0,63.099998
20161018010000,55.799999,18.979592,29,52.299999,68.099998,68.0,63.099998
20161018011500,0.0,0.0,9,53.099998,67.699997,68.0,63.099998
20161018013000,55.799999,18.979592,29,53.099998,68.300003,68.0,63.099998
20161018014500,49.200001,16.734694,27,53.099998,67.900002,68.0,63.099998
20161018020000,51.599998,17.55102,28,53.099998,68.199997,68.0,63.099998
20161018021500,40.200001,13.67347,25,53.900002,67.900002,68.0,63.099998
20161018023000,49.200001,16.734694,28,53.099998,68.199997,68.0,63.099998
20161018024500,0.0,0.0,8,52.200001,67.599998,68.0,63.099998
20161018030000,49.200001,16.734694,27,53.400002,68.199997,68.0,63.099998
20161018031500,0.0,0.0,8,52.799999,67.599998,68.0,63.099998
20161018033000,51.599998,17.55102,28,52.799999,68.199997,68.0,63.099998
20161018034500,66.599998,22.653061,31,52.799999,67.900002,68.0,63.099998
20161018040000,51.599998,17.55102,28,52.799999,68.099998,68.0,63.099998
20161018041500,68.400002,23.265307,31,52.799999,68.0,68.0,63.099998
20161018043000,49.200001,16.734694,28,53.5,68.099998,68.0,63.099998
20161018044500,58.200001,19.795919,30,52.599998,68.099998,68.0,63.099998
20161018050000,49.200001,16.734694,28,52.599998,68.0,68.0,63.099998
20161018051500,58.200001,19.795919,30,52.599998,68.300003,68.0,63.099998
20161018053000,49.200001,16.734694,28,53.900002,67.900002,68.0,63.099998
20161018054500,49.200001,16.734694,28,53.099998,68.199997,68.0,63.099998
20161018060000,64.800003,22.040817,32,52.299999,68.300003,68.0,63.099998
20161018061500,49.200001,16.734694,28,52.299999,68.099998,68.0,63.099998
20161018063000,64.800003,22.040817,31,52.299999,68.300003,68.0,63.099998
20161018064500,84.599998,28.77551,35,51.5,68.300003,68.0,63.099998
20161018070000,86.400002,29.387756,35,51.5,68.0,68.0,63.099998
20161018071500,86.400002,29.387756,35,51.5,68.099998,68.0,63.099998
20161018073000,84.599998,28.77551,35,51.5,67.900002,68.0,63.099998
20161018074500,84.599998,28.77551,35,51.5,67.800003,68.0,63.099998
20161018080000,84.599998,28.77551,35,51.5,67.900002,68.0,63.099998
20161018081500,84.599998,28.77551,36,51.5,68.5,68.0,63.099998
20161018083000,141.600006,48.163267,45,51.5,68.699997,68.0,63.099998
20161018084500,161.399994,54.897957,48,51.5,68.5,68.0,63.099998
20161018090000,157.800003,53.67347,47,50.299999,68.099998,68.0,63.099998
20161018091500,154.800003,52.653062,47,50.299999,67.800003,68.0,63.099998
20161018093000,231.0,78.571429,58,50.299999,69.099998,68.0,63.099998
20161018094500,282.600006,96.122451,64,50.299999,68.900002,68.0,63.099998
20161018100000,287.399994,97.7551,65,50.299999,68.599998,68.0,63.099998
20161018101500,274.799988,93.469384,64,50.299999,67.800003,68.0,63.099998
20161018103000,249.0,84.693878,60,50.299999,67.5,68.0,63.099998
20161018104500,203.399994,69.183671,53,50.299999,67.300003,68.0,63.099998
20161018110000,213.0,72.44898,55,50.299999,68.0,68.0,63.099998
20161018111500,209.399994,71.224488,55,50.299999,67.699997,68.0,63.099998
20161018113000,184.199997,62.65306,50,50.299999,67.400002,68.0,63.099998
20161018114500,163.800003,55.714287,48,50.299999,68.099998,68.0,63.099998
20161018120000,189.600006,64.489798,52,51.0,68.300003,68.0,63.099998
20161018121500,207.600006,70.612247,54,51.0,68.599998,68.0,63.099998
20161018123000,253.800003,86.326532,60,50.400002,68.599998,68.0,63.099998
20161018124500,244.800003,83.265307,57,50.400002,68.099998,68.0,63.099998
20161018130000,230.399994,78.367345,56,50.400002,67.699997,68.0,63.099998
20161018131500,230.399994,78.367345,56,50.400002,67.900002,68.0,63.099998
20161018133000,274.799988,93.469384,61,50.400002,68.699997,68.0,63.099998
20161018134500,282.600006,96.122451,62,50.400002,68.599998,68.0,63.099998
20161018140000,262.200012,89.183678,60,50.400002,68.099998,68.0,63.099998
20161018141500,262.200012,89.183678,60,50.400002,67.800003,68.0,63.099998
20161018143000,230.399994,78.367345,56,50.400002,67.5,68.0,63.099998
20161018144500,195.600006,66.530614,52,50.400002,67.400002,68.0,63.099998
20161018150000,171.600006,58.367349,48,50.400002,67.5,68.0,63.099998
20161018151500,151.800003,51.632654,45,50.400002,67.5,68.0,63.099998
20161018153000,150.0,51.020408,45,50.400002,67.699997,68.0,63.099998
20161018154500,150.0,51.020408,45,50.400002,67.699997,68.0,63.099998
20161018160000,150.0,51.020408,45,50.400002,67.800003,68.0,63.099998
20161018161500,150.0,51.020408,45,50.400002,67.800003,68.0,63.099998
20161018163000,150.0,51.020408,45,50.400002,67.900002,68.0,63.099998
20161018164500,151.800003,51.632654,45,50.400002,67.800003,68.0,63.099998
20161018170000,103.800003,35.306123,37,50.400002,67.300003,68.0,63.099998
20161018171500,130.199997,44.285713,42,51.0,68.5,68.0,63.099998
20161018173000,249.0,84.693878,59,50.200001,69.300003,68.0,63.099998
20161018174500,207.600006,70.612247,53,50.200001,67.599998,68.0,63.099998
20161018180000,229.800003,78.163266,57,50.200001,68.800003,68.0,63.099998
20161018181500,235.800003,80.204083,57,50.200001,67.699997,68.0,63.099998
20161018183000,235.800003,80.204083,57,50.200001,67.800003,68.0,63.099998
20161018184500,183.0,62.244898,50,50.200001,67.599998,68.0,63.099998
20161018190000,128.399994,43.673467,42,50.200001,67.099998,68.0,63.099998
20161018191500,152.399994,51.836733,46,50.200001,67.699997,68.0,63.099998
20161018193000,91.800003,31.224491,36,51.0,67.5,68.0,63.099998
20161018194500,75.0,25.510204,33,51.0,67.199997,68.0,63.099998
20161018200000,80.400002,27.346939,35,51.900002,68.0,68.0,63.099998
20161018201500,64.800003,22.040817,32,52.700001,67.699997,68.0,63.099998
20161018203000,62.400002,21.22449,32,52.700001,67.599998,68.0,63.099998
20161018204500,49.200001,16.734694,29,52.700001,68.199997,68.0,63.099998
20161018210000,49.200001,16.734694,28,53.5,67.900002,68.0,63.099998
20161018211500,62.400002,21.22449,32,52.299999,68.099998,68.0,63.099998
20161018213000,49.200001,16.734694,29,53.099998,68.099998,68.0,63.099998
20161018214500,0.0,0.0,9,52.0,67.599998,68.0,63.099998
20161018220000,55.799999,18.979592,30,53.099998,68.300003,68.0,63.099998
20161018221500,33.599998,11.428571,23,53.099998,67.800003,68.0,63.099998
20161018223000,58.200001,19.795919,31,53.099998,68.300003,68.0,63.099998
20161018224500,51.599998,17.55102,29,53.099998,67.900002,68.0,63.099998
20161018230000,66.599998,22.653061,32,53.099998,68.199997,68.0,63.099998
20161018231500,49.200001,16.734694,29,53.099998,67.900002,68.0,63.099998
20161018233000,55.799999,18.979592,30,52.299999,67.900002,68.0,63.099998
20161018234500,49.200001,16.734694,29,53.099998,68.099998,68.0,63.099998
20161019000000,62.400002,21.22449,32,52.299999,67.800003,68.0,63.099998
20161019001500,49.200001,16.734694,29,52.299999,68.199997,68.0,63.099998
20161019003000,0.0,0.0,9,53.099998,67.599998,68.0,63.099998
20161019004500,51.599998,17.55102,29,53.099998,68.199997,68.0,63.099998
20161019010000,49.200001,16.734694,0,53.099998,67.900002,68.0,63.099998
20161019011500,51.599998,17.55102,1,53.099998,68.300003,68.0,63.099998
20161019013000,0.0,0.0,3,56.099998,68.400002,68.0,63.099998
20161019014500,0.0,0.0,8,54.700001,68.300003,68.0,63.099998
20161019020000,53.400002,18.163266,28,54.700001,68.5,68.0,63.099998
20161019021500,64.800003,22.040817,30,52.299999,67.800003,68.0,63.099998
20161019023000,51.599998,17.55102,28,53.099998,68.099998,68.0,63.099998
20161019024500,64.800003,22.040817,31,51.900002,67.699997,68.0,63.099998
20161019030000,51.599998,17.55102,28,52.700001,68.099998,68.0,63.099998
20161019031500,0.0,0.0,9,52.700001,67.699997,68.0,63.099998
20161019033000,49.200001,16.734694,28,52.700001,68.199997,68.0,63.099998
20161019034500,49.200001,16.734694,27,53.5,67.900002,68.0,63.099998
20161019040000,49.200001,16.734694,27,52.799999,68.199997,68.0,63.099998
20161019041500,51.599998,17.55102,28,52.799999,67.900002,68.0,63.099998
20161019043000,51.599998,17.55102,28,52.799999,68.099998,68.0,63.099998
20161019044500,49.200001,16.734694,28,52.799999,67.900002,68.0,63.099998
20161019050000,0.0,0.0,9,52.799999,67.699997,68.0,63.099998
20161019051500,49.200001,16.734694,28,52.799999,68.099998,68.0,63.099998
20161019053000,0.0,0.0,14,53.5,67.800003,68.0,63.099998
20161019054500,51.599998,17.55102,28,52.700001,68.099998,68.0,63.099998
20161019060000,64.800003,22.040817,31,52.700001,67.800003,68.0,63.099998
20161019061500,64.800003,22.040817,31,51.900002,68.099998,68.0,63.099998
20161019063000,64.800003,22.040817,31,51.900002,67.900002,68.0,63.099998
20161019064500,70.199997,23.87755,31,51.900002,68.0,68.0,63.099998
20161019070000,66.599998,22.653061,31,51.900002,68.099998,68.0,63.099998
20161019071500,91.800003,31.224491,35,51.099998,68.300003,68.0,63.099998
20161019073000,93.0,31.632653,35,51.099998,68.099998,68.0,63.099998
20161019074500,93.0,31.632653,35,51.099998,68.300003,68.0,63.099998
20161019080000,117.599998,39.999999,39,51.099998,68.300003,68.0,63.099998
20161019081500,119.400002,40.612245,39,51.099998,68.099998,68.0,63.099998
20161019083000,117.599998,39.999999,39,51.099998,68.199997,68.0,63.099998
20161019084500,120.599998,41.020408,39,51.099998,68.199997,68.0,63.099998
20161019090000,120.599998,41.020408,39,51.099998,68.300003,68.0,63.099998
20161019091500,181.199997,61.632652,48,50.400002,68.900002,68.0,63.099998
20161019093000,253.800003,86.326532,58,50.400002,68.900002,68.0,63.099998
20161019094500,287.399994,97.7551,60,50.400002,68.900002,68.0,63.099998
20161019100000,279.0,94.897959,61,49.799999,68.400002,68.0,63.099998
20161019101500,282.600006,96.122451,60,49.799999,68.400002,68.0,63.099998
20161019103000,266.399994,90.612243,60,50.299999,67.800003,68.0,63.099998
20161019104500,235.800003,80.204083,55,50.299999,67.800003,68.0,63.099998
20161019110000,230.399994,78.367345,55,50.299999,67.699997,68.0,63.099998
20161019111500,225.600006,76.734696,55,50.299999,67.699997,68.0,63.099998
20161019113000,184.800003,62.857144,50,50.299999,67.400002,68.0,63.099998
20161019114500,162.600006,55.306125,46,50.299999,67.400002,68.0,63.099998
20161019120000,141.0,47.959184,43,50.299999,67.599998,68.0,63.099998
20161019121500,136.199997,46.32653,42,51.0,67.699997,68.0,63.099998
20161019123000,136.199997,46.32653,42,51.0,68.0,68.0,63.099998
20161019124500,139.199997,47.346938,42,51.0,67.900002,68.0,63.099998
20161019130000,158.399994,53.877549,45,51.0,68.400002,68.0,63.099998
20161019131500,176.399994,59.999998,48,51.0,68.199997,68.0,63.099998
20161019133000,235.800003,80.204083,57,51.0,68.800003,68.0,63.099998
20161019134500,249.0,84.693878,57,50.299999,68.5,68.0,63.099998
20161019140000,262.200012,89.183678,59,50.299999,68.300003,68.0,63.099998
20161019141500,258.0,87.755102,58,50.299999,68.300003,68.0,63.099998
20161019143000,282.600006,96.122451,61,50.299999,68.599998,68.0,63.099998
20161019144500,279.0,94.897959,60,50.299999,68.0,68.0,63.099998
20161019150000,274.799988,93.469384,60,50.299999,67.699997,68.0,63.099998
20161019151500,253.800003,86.326532,57,50.299999,67.599998,68.0,63.099998
20161019153000,230.399994,78.367345,54,50.299999,67.5,68.0,63.099998
20161019154500,197.399994,67.142855,50,50.299999,67.300003,68.0,63.099998
20161019160000,195.0,66.326531,50,50.299999,68.099998,68.0,63.099998
20161019161500,195.0,66.326531,50,50.299999,67.900002,68.0,63.099998
20161019163000,195.0,66.326531,50,50.299999,67.599998,68.0,63.099998
20161019164500,187.800003,63.877552,49,50.299999,68.199997,68.0,63.099998
20161019170000,187.800003,63.877552,49,50.299999,68.199997,68.0,63.099998
20161019171500,187.800003,63.877552,49,50.299999,68.099998,68.0,63.099998
20161019173000,165.0,56.122449,46,50.299999,67.599998,68.0,63.099998
20161019174500,214.800003,73.061226,53,50.299999,68.599998,68.0,63.099998
20161019180000,207.600006,70.612247,52,50.299999,67.599998,68.0,63.099998
20161019181500,194.399994,66.122447,50,50.299999,68.0,68.0,63.099998
20161019183000,212.399994,72.244896,52,50.299999,67.699997,68.0,63.099998
20161019184500,212.399994,72.244896,52,50.299999,67.800003,68.0,63.099998
20161019190000,116.400002,39.591837,39,50.299999,67.300003,68.0,63.099998
20161019191500,139.800003,47.551021,42,50.299999,67.900002,68.0,63.099998
20161019193000,62.400002,21.22449,31,51.799999,67.199997,68.0,63.099998
20161019194500,84.599998,28.77551,35,51.799999,67.900002,68.0,63.099998
20161019200000,43.799999,14.897959,27,53.900002,67.599998,68.0,63.099998
20161019201500,62.400002,21.22449,31,52.299999,68.099998,68.0,63.099998
20161019203000,0.0,0.0,8,54.299999,67.699997,68.0,63.099998
20161019204500,62.400002,21.22449,31,53.099998,68.099998,68.0,63.099998
20161019210000,0.0,0.0,8,55.900002,68.099998,68.0,63.099998
20161019211500,62.400002,21.22449,31,53.099998,68.199997,68.0,63.099998
20161019213000,0.0,0.0,8,55.900002,68.199997,68.0,63.099998
20161019214500,62.400002,21.22449,31,53.099998,68.400002,68.0,63.099998
20161019220000,0.0,0.0,9,54.700001,68.0,68.0,63.099998
20161019221500,64.800003,22.040817,31,52.700001,68.400002,68.0,63.099998
20161019223000,0.0,0.0,9,54.299999,67.900002,68.0,63.099998
20161019224500,62.400002,21.22449,31,53.5,68.400002,68.0,63.099998
20161019230000,0.0,0.0,5,52.599998,67.400002,68.0,63.099998
20161019231500,60.0,20.408163,30,53.5,68.199997,68.0,63.099998
20161019233000,68.400002,23.265307,32,52.299999,68.300003,68.0,63.099998
20161019234500,43.799999,14.897959,27,54.700001,67.900002,68.0,63.099998
20161020000000,58.200001,19.795919,30,52.700001,68.300003,68.0,63.099998
20161020001500,0.0,0.0,8,54.299999,67.800003,68.0,63.099998
20161020003000,51.599998,17.55102,30,54.299999,68.400002,68.0,63.099998
20161020004500,0.0,0.0,6,52.200001,67.400002,68.0,63.099998
20161020010000,49.200001,16.734694,28,54.700001,68.300003,68.0,63.099998
20161020011500,62.400002,21.22449,31,52.700001,67.800003,68.0,63.099998
20161020013000,51.599998,17.55102,29,52.700001,68.0,68.0,63.099998
20161020014500,58.200001,19.795919,30,52.700001,67.800003,68.0,63.099998
20161020020000,0.0,0.0,9,55.900002,68.300003,68.0,63.099998
20161020021500,62.400002,21.22449,31,52.400002,68.099998,68.0,63.099998
20161020023000,49.200001,16.734694,29,53.5,67.900002,68.0,63.099998
