PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161020024500,55.799999,18.979592,30,52.599998,68.0,68.0,63.099998
20161020030000,0.0,0.0,9,55.700001,68.199997,68.0,63.099998
20161020031500,58.200001,19.795919,30,52.700001,68.300003,68.0,63.099998
20161020033000,49.200001,16.734694,28,53.900002,67.800003,68.0,63.099998
20161020034500,51.599998,17.55102,29,52.700001,68.199997,68.0,63.099998
20161020040000,0.0,0.0,6,53.900002,67.599998,68.0,63.099998
20161020041500,58.200001,19.795919,30,53.900002,68.300003,68.0,63.099998
20161020043000,0.0,0.0,9,53.900002,67.699997,68.0,63.099998
20161020044500,49.200001,16.734694,29,53.099998,68.0,68.0,63.099998
20161020050000,0.0,0.0,6,53.099998,67.5,68.0,63.099998
20161020051500,0.0,0.0,9,56.299999,68.300003,68.0,63.099998
20161020053000,55.799999,18.979592,30,53.099998,68.300003,68.0,63.099998
20161020054500,49.200001,16.734694,29,53.099998,68.0,68.0,63.099998
20161020060000,87.599998,29.795918,36,51.5,68.599998,68.0,63.099998
20161020061500,83.400002,28.367347,35,51.5,67.699997,68.0,63.099998
20161020063000,55.799999,18.979592,30,52.200001,68.0,68.0,63.099998
20161020064500,68.400002,23.265307,33,52.200001,68.300003,68.0,63.099998
20161020070000,66.599998,22.653061,33,52.200001,68.0,68.0,63.099998
20161020071500,66.599998,22.653061,33,52.200001,68.0,68.0,63.099998
20161020073000,120.599998,41.020408,41,51.400002,68.900002,68.0,63.099998
20161020074500,175.800003,59.795919,49,50.299999,68.900002,68.0,63.099998
20161020080000,190.199997,64.693877,52,49.5,68.400002,68.0,63.099998
20161020081500,186.0,63.265306,52,50.200001,68.099998,68.0,63.099998
20161020083000,186.0,63.265306,52,50.200001,68.0,68.0,63.099998
20161020084500,186.0,63.265306,52,50.200001,67.900002,68.0,63.099998
20161020090000,181.199997,61.632652,51,50.200001,67.900002,68.0,63.099998
20161020091500,181.199997,61.632652,51,50.200001,68.099998,68.0,63.099998
20161020093000,187.199997,63.673468,51,50.200001,68.400002,68.0,63.099998
20161020094500,216.600006,73.673471,55,50.200001,68.599998,68.0,63.099998
20161020100000,262.200012,89.183678,61,50.200001,68.800003,68.0,63.099998
20161020101500,244.800003,83.265307,59,50.200001,68.099998,68.0,63.099998
20161020103000,240.600006,81.836737,58,50.200001,68.099998,68.0,63.099998
20161020104500,235.800003,80.204083,58,50.200001,67.800003,68.0,63.099998
20161020110000,230.399994,78.367345,58,50.200001,67.699997,68.0,63.099998
20161020111500,220.800003,75.102042,56,50.200001,67.599998,68.0,63.099998
20161020113000,189.600006,64.489798,53,50.200001,67.5,68.0,63.099998
20161020114500,171.0,58.163265,49,51.0,67.5,68.0,63.099998
20161020120000,150.600006,51.224492,47,51.0,67.599998,68.0,63.099998
20161020121500,141.600006,48.163267,46,51.0,67.599998,68.0,63.099998
20161020123000,141.600006,48.163267,46,51.0,67.699997,68.0,63.099998
20161020124500,133.800003,45.510205,44,51.0,67.699997,68.0,63.099998
20161020130000,133.800003,45.510205,43,51.0,68.099998,68.0,63.099998
20161020131500,214.199997,72.857142,54,51.0,69.0,68.0,63.099998
20161020133000,279.0,94.897959,63,50.299999,68.900002,68.0,63.099998
20161020134500,294.600006,100.204084,64,50.299999,69.300003,68.0,63.099998
20161020140000,291.0,98.979592,64,50.299999,69.099998,68.0,63.099998
20161020141500,253.800003,86.326532,59,50.299999,68.099998,68.0,63.099998
20161020143000,253.800003,86.326532,59,50.299999,67.800003,68.0,63.099998
20161020144500,235.800003,80.204083,57,50.299999,67.699997,68.0,63.099998
20161020150000,225.600006,76.734696,56,50.299999,67.599998,68.0,63.099998
20161020151500,193.800003,65.918368,52,50.299999,67.400002,68.0,63.099998
20161020153000,153.0,52.040816,46,50.299999,67.400002,68.0,63.099998
20161020154500,125.400002,42.653062,42,50.299999,67.400002,68.0,63.099998
20161020160000,123.599998,42.040816,42,51.0,67.900002,68.0,63.099998
20161020161500,123.599998,42.040816,42,51.0,67.900002,68.0,63.099998
20161020163000,123.599998,42.040816,42,51.0,67.699997,68.0,63.099998
20161020164500,123.599998,42.040816,42,51.0,68.199997,68.0,63.099998
20161020170000,139.800003,47.551021,45,51.0,68.400002,68.0,63.099998
20161020171500,157.199997,53.469387,47,51.0,68.0,68.0,63.099998
20161020173000,152.399994,51.836733,46,50.299999,67.699997,68.0,63.099998
20161020174500,141.600006,48.163267,44,50.299999,68.0,68.0,63.099998
20161020180000,157.800003,53.67347,47,50.299999,68.5,68.0,63.099998
20161020181500,177.600006,60.408165,50,50.299999,68.099998,68.0,63.099998
20161020183000,177.600006,60.408165,50,50.299999,68.099998,68.0,63.099998
20161020184500,177.600006,60.408165,50,50.299999,67.800003,68.0,63.099998
20161020190000,128.399994,43.673467,42,50.299999,67.5,68.0,63.099998
20161020191500,118.800003,40.408164,40,50.299999,67.300003,68.0,63.099998
20161020193000,75.0,25.510204,35,51.799999,67.599998,68.0,63.099998
20161020194500,49.200001,16.734694,30,53.0,67.5,68.0,63.099998
20161020200000,62.400002,21.22449,33,52.299999,67.800003,68.0,63.099998
20161020201500,49.200001,16.734694,30,53.5,67.900002,68.0,63.099998
20161020203000,0.0,0.0,8,53.5,67.699997,68.0,63.099998
20161020204500,62.400002,21.22449,33,53.5,68.300003,68.0,63.099998
20161020210000,0.0,0.0,9,55.900002,68.199997,68.0,63.099998
20161020211500,0.0,0.0,14,54.0,67.800003,68.0,63.099998
20161020213000,49.200001,16.734694,31,52.799999,68.199997,68.0,63.099998
20161020214500,51.599998,17.55102,31,52.799999,68.099998,68.0,63.099998
20161020220000,49.200001,16.734694,31,53.900002,67.800003,68.0,63.099998
20161020221500,51.599998,17.55102,31,52.700001,68.099998,68.0,63.099998
20161020223000,49.200001,16.734694,31,53.400002,68.099998,68.0,63.099998
20161020224500,0.0,0.0,9,53.400002,67.699997,68.0,63.099998
20161020230000,51.599998,17.55102,31,52.700001,68.199997,68.0,63.099998
20161020231500,49.200001,16.734694,30,53.5,67.900002,68.0,63.099998
20161020233000,51.599998,17.55102,31,52.700001,67.900002,68.0,63.099998
20161020234500,49.200001,16.734694,31,52.700001,68.099998,68.0,63.099998
20161021000000,51.599998,17.55102,31,53.5,67.900002,68.0,63.099998
20161021001500,51.599998,17.55102,31,53.5,67.800003,68.0,63.099998
20161021003000,51.599998,17.55102,31,52.700001,68.199997,68.0,63.099998
20161021004500,51.599998,17.55102,31,52.700001,67.900002,68.0,63.099998
20161021010000,55.799999,18.979592,32,52.700001,68.300003,68.0,63.099998
20161021011500,49.200001,16.734694,31,52.700001,67.900002,68.0,63.099998
20161021013000,49.200001,16.734694,31,52.700001,68.199997,68.0,63.099998
20161021014500,49.200001,16.734694,31,52.700001,67.900002,68.0,63.099998
20161021020000,49.200001,16.734694,31,52.700001,68.0,68.0,63.099998
20161021021500,51.599998,17.55102,31,52.700001,67.900002,68.0,63.099998
20161021023000,51.599998,17.55102,31,52.700001,68.099998,68.0,63.099998
20161021024500,49.200001,16.734694,31,52.700001,67.900002,68.0,63.099998
20161021030000,49.200001,16.734694,31,52.700001,68.099998,68.0,63.099998
20161021031500,51.599998,17.55102,31,52.700001,68.0,68.0,63.099998
20161021033000,0.0,0.0,9,52.700001,67.699997,68.0,63.099998
20161021034500,51.599998,17.55102,31,52.700001,68.0,68.0,63.099998
20161021040000,0.0,0.0,24,53.900002,67.800003,68.0,63.099998
20161021041500,51.599998,17.55102,31,52.599998,68.0,68.0,63.099998
20161021043000,51.599998,17.55102,31,52.599998,67.900002,68.0,63.099998
20161021044500,51.599998,17.55102,32,52.599998,67.900002,68.0,63.099998
20161021050000,49.200001,16.734694,32,52.599998,68.099998,68.0,63.099998
20161021051500,0.0,0.0,9,54.400002,68.0,68.0,63.099998
20161021053000,37.200001,12.653061,29,54.400002,68.300003,68.0,63.099998
20161021054500,55.799999,18.979592,33,52.599998,67.900002,68.0,63.099998
20161021060000,49.200001,16.734694,31,52.599998,68.099998,68.0,63.099998
20161021061500,0.0,0.0,9,52.599998,67.699997,68.0,63.099998
20161021063000,49.200001,16.734694,31,54.400002,67.900002,68.0,63.099998
20161021064500,49.200001,16.734694,31,53.5,67.800003,68.0,63.099998
20161021070000,0.0,0.0,9,54.700001,67.699997,68.0,63.099998
20161021071500,51.599998,17.55102,33,53.900002,68.199997,68.0,63.099998
20161021073000,51.599998,17.55102,33,52.700001,67.900002,68.0,63.099998
20161021074500,51.599998,17.55102,33,52.700001,67.900002,68.0,63.099998
20161021080000,49.200001,16.734694,33,52.700001,67.900002,68.0,63.099998
20161021081500,49.200001,16.734694,33,52.700001,68.099998,68.0,63.099998
20161021083000,93.0,31.632653,40,51.400002,68.400002,68.0,63.099998
20161021084500,93.0,31.632653,40,51.400002,68.199997,68.0,63.099998
20161021090000,93.0,31.632653,40,51.400002,68.199997,68.0,63.099998
20161021091500,96.599998,32.857142,40,51.400002,68.099998,68.0,63.099998
20161021093000,135.600006,46.122451,47,50.299999,68.599998,68.0,63.099998
20161021094500,158.399994,53.877549,49,50.299999,68.400002,68.0,63.099998
20161021100000,231.0,78.571429,61,50.299999,69.199997,68.0,63.099998
20161021101500,271.200012,92.244902,66,49.700001,68.800003,68.0,63.099998
20161021103000,225.600006,76.734696,59,49.700001,67.599998,68.0,63.099998
20161021104500,240.600006,81.836737,61,49.700001,68.300003,68.0,63.099998
20161021110000,207.600006,70.612247,56,49.700001,67.300003,68.0,63.099998
20161021111500,186.600006,63.46939,55,50.200001,67.699997,68.0,63.099998
20161021113000,163.199997,55.510203,51,50.200001,67.300003,68.0,63.099998
20161021114500,166.800003,56.734695,52,50.200001,68.0,68.0,63.099998
20161021120000,139.800003,47.551021,48,51.0,67.699997,68.0,63.099998
20161021121500,169.800003,57.755103,52,51.0,67.900002,68.0,63.099998
20161021123000,183.0,62.244898,54,50.200001,68.5,68.0,63.099998
20161021124500,213.0,72.44898,59,50.200001,68.599998,68.0,63.099998
20161021130000,225.600006,76.734696,60,50.200001,67.699997,68.0,63.099998
20161021131500,235.800003,80.204083,61,50.200001,68.300003,68.0,63.099998
20161021133000,210.600006,71.632655,57,50.200001,68.099998,68.0,63.099998
20161021134500,287.399994,97.7551,66,50.200001,68.5,68.0,63.099998
20161021140000,262.200012,89.183678,63,50.200001,68.400002,68.0,63.099998
20161021141500,282.600006,96.122451,65,50.200001,68.599998,68.0,63.099998
20161021143000,287.399994,97.7551,66,50.200001,69.300003,68.0,63.099998
20161021144500,225.600006,76.734696,59,50.200001,67.900002,68.0,63.099998
20161021150000,225.600006,76.734696,59,50.200001,67.599998,68.0,63.099998
20161021151500,199.800003,67.959185,56,50.200001,67.900002,68.0,63.099998
20161021153000,187.800003,63.877552,54,50.200001,67.800003,68.0,63.099998
20161021154500,216.600006,73.673471,58,50.200001,68.400002,68.0,63.099998
20161021160000,262.200012,89.183678,64,50.200001,68.699997,68.0,63.099998
20161021161500,282.600006,96.122451,67,50.200001,68.599998,68.0,63.099998
20161021163000,287.399994,97.7551,67,50.200001,68.5,68.0,63.099998
20161021164500,287.399994,97.7551,67,49.5,68.400002,68.0,63.099998
20161021170000,282.600006,96.122451,67,50.299999,68.400002,68.0,63.099998
20161021171500,282.600006,96.122451,67,49.5,68.199997,68.0,63.099998
20161021173000,287.399994,97.7551,67,49.5,68.400002,68.0,63.099998
20161021174500,262.200012,89.183678,64,50.299999,67.900002,68.0,63.099998
20161021180000,249.0,84.693878,62,50.299999,67.5,68.0,63.099998
20161021181500,282.600006,96.122451,67,49.5,69.0,68.0,63.099998
20161021183000,249.0,84.693878,62,49.5,68.199997,68.0,63.099998
20161021184500,262.200012,89.183678,64,49.5,68.199997,68.0,63.099998
20161021190000,262.200012,89.183678,64,49.5,68.199997,68.0,63.099998
20161021191500,244.800003,83.265307,61,49.5,67.599998,68.0,63.099998
20161021193000,235.800003,80.204083,60,49.5,67.699997,68.0,63.099998
20161021194500,230.399994,78.367345,60,50.200001,67.900002,68.0,63.099998
20161021200000,235.800003,80.204083,60,49.599998,67.800003,68.0,63.099998
20161021201500,235.800003,80.204083,60,50.200001,67.800003,68.0,63.099998
20161021203000,230.399994,78.367345,60,49.5,67.800003,68.0,63.099998
20161021204500,195.0,66.326531,55,50.200001,67.5,68.0,63.099998
20161021210000,209.399994,71.224488,57,50.200001,67.699997,68.0,63.099998
20161021211500,209.399994,71.224488,57,50.200001,67.800003,68.0,63.099998
20161021213000,209.399994,71.224488,57,49.5,67.800003,68.0,63.099998
20161021214500,209.399994,71.224488,57,49.5,67.699997,68.0,63.099998
20161021220000,209.399994,71.224488,57,49.5,67.699997,68.0,63.099998
20161021221500,209.399994,71.224488,57,50.200001,67.699997,68.0,63.099998
20161021223000,206.399994,70.20408,56,50.200001,67.699997,68.0,63.099998
20161021224500,206.399994,70.20408,56,50.200001,67.699997,68.0,63.099998
20161021230000,195.0,66.326531,55,50.200001,67.800003,68.0,63.099998
20161021231500,195.0,66.326531,55,50.200001,67.800003,68.0,63.099998
20161021233000,195.0,66.326531,55,50.200001,67.900002,68.0,63.099998
20161021234500,195.0,66.326531,55,50.200001,67.900002,68.0,63.099998
20161022000000,195.0,66.326531,55,50.200001,67.900002,68.0,63.099998
20161022001500,195.0,66.326531,55,49.5,68.0,68.0,63.099998
20161022003000,195.0,66.326531,55,49.5,68.0,68.0,63.099998
20161022004500,195.0,66.326531,55,49.5,68.0,68.0,63.099998
20161022010000,195.0,66.326531,55,49.5,68.099998,68.0,63.099998
20161022011500,189.600006,64.489798,0,50.200001,67.5,68.0,63.099998
20161022013000,64.800003,22.040817,31,51.900002,68.599998,68.0,63.099998
20161022014500,80.400002,27.346939,34,51.900002,68.5,68.0,63.099998
20161022020000,89.400002,30.408164,35,50.700001,68.400002,68.0,63.099998
20161022021500,113.400002,38.571429,38,50.700001,68.5,68.0,63.099998
20161022023000,127.800003,43.469389,41,50.700001,68.400002,68.0,63.099998
20161022024500,139.199997,47.346938,43,50.0,68.400002,68.0,63.099998
20161022030000,144.0,48.979592,43,50.0,68.300003,68.0,63.099998
20161022031500,144.0,48.979592,43,50.599998,68.199997,68.0,63.099998
20161022033000,144.0,48.979592,43,50.599998,68.199997,68.0,63.099998
20161022034500,144.0,48.979592,43,49.900002,68.199997,68.0,63.099998
20161022040000,141.600006,48.163267,43,50.599998,68.199997,68.0,63.099998
20161022041500,141.600006,48.163267,43,49.900002,68.199997,68.0,63.099998
20161022043000,143.399994,48.775508,43,49.900002,68.199997,68.0,63.099998
20161022044500,141.600006,48.163267,43,49.900002,68.099998,68.0,63.099998
20161022050000,141.600006,48.163267,43,49.900002,68.0,68.0,63.099998
20161022051500,143.399994,48.775508,43,50.599998,68.0,68.0,63.099998
20161022053000,143.399994,48.775508,43,49.900002,67.900002,68.0,63.099998
20161022054500,143.399994,48.775508,43,50.599998,67.900002,68.0,63.099998
20161022060000,143.399994,48.775508,43,49.900002,67.800003,68.0,63.099998
20161022061500,143.399994,48.775508,43,49.900002,68.099998,68.0,63.099998
20161022063000,143.399994,48.775508,43,49.900002,68.199997,68.0,63.099998
20161022064500,168.0,57.142857,47,49.900002,68.400002,68.0,63.099998
20161022070000,184.199997,62.65306,48,49.900002,68.400002,68.0,63.099998
20161022071500,188.399994,64.081631,49,49.900002,68.400002,68.0,63.099998
20161022073000,232.199997,78.979591,54,49.900002,68.699997,68.0,63.099998
20161022074500,266.399994,90.612243,59,49.900002,68.599998,68.0,63.099998
20161022080000,235.800003,80.204083,55,49.400002,67.699997,68.0,63.099998
20161022081500,235.800003,80.204083,55,49.400002,68.0,68.0,63.099998
20161022083000,244.800003,83.265307,56,50.200001,67.599998,68.0,63.099998
20161022084500,219.0,74.489796,53,50.200001,68.0,68.0,63.099998
20161022090000,253.800003,86.326532,57,49.5,68.199997,68.0,63.099998
20161022091500,258.0,87.755102,58,49.5,68.5,68.0,63.099998
20161022093000,230.399994,78.367345,54,49.5,67.699997,68.0,63.099998
20161022094500,244.800003,83.265307,56,50.0,68.199997,68.0,63.099998
20161022100000,220.800003,75.102042,53,50.0,67.800003,68.0,63.099998
20161022101500,210.600006,71.632655,52,50.0,67.400002,68.0,63.099998
20161022103000,205.199997,69.795917,51,49.5,68.199997,68.0,63.099998
20161022104500,174.0,59.183673,46,49.5,67.599998,68.0,63.099998
20161022110000,127.800003,43.469389,40,50.200001,67.099998,68.0,63.099998
20161022111500,118.800003,40.408164,38,50.200001,67.199997,68.0,63.099998
20161022113000,122.400002,41.632654,40,50.200001,68.099998,68.0,63.099998
20161022114500,119.400002,40.612245,40,50.200001,68.0,68.0,63.099998
20161022120000,103.800003,35.306123,37,50.200001,68.0,68.0,63.099998
20161022121500,123.599998,42.040816,40,50.200001,67.900002,68.0,63.099998
20161022123000,143.399994,48.775508,42,50.200001,68.099998,68.0,63.099998
20161022124500,160.199997,54.489795,46,50.200001,68.599998,68.0,63.099998
20161022130000,127.800003,43.469389,40,50.200001,68.099998,68.0,63.099998
20161022131500,145.199997,49.387754,43,50.200001,67.800003,68.0,63.099998
20161022133000,186.600006,63.46939,48,50.200001,68.599998,68.0,63.099998
20161022134500,279.0,94.897959,61,50.200001,69.300003,68.0,63.099998
20161022140000,249.0,84.693878,56,49.5,68.5,68.0,63.099998
20161022141500,249.0,84.693878,56,50.200001,67.5,68.0,63.099998
20161022143000,240.600006,81.836737,55,49.5,68.199997,68.0,63.099998
20161022144500,230.399994,78.367345,54,50.299999,68.0,68.0,63.099998
20161022150000,197.399994,67.142855,50,49.5,67.400002,68.0,63.099998
20161022151500,217.800003,74.081634,53,50.200001,68.300003,68.0,63.099998
20161022153000,209.399994,71.224488,51,50.200001,67.900002,68.0,63.099998
20161022154500,218.399994,74.285712,53,50.200001,67.900002,68.0,63.099998
20161022160000,218.399994,74.285712,52,50.200001,68.199997,68.0,63.099998
20161022161500,218.399994,74.285712,53,49.5,67.599998,68.0,63.099998
20161022163000,218.399994,74.285712,53,50.200001,68.400002,68.0,63.099998
20161022164500,213.600006,72.653063,52,50.200001,67.699997,68.0,63.099998
20161022170000,220.800003,75.102042,53,49.5,68.400002,68.0,63.099998
20161022171500,215.399994,73.265304,53,50.200001,67.900002,68.0,63.099998
20161022173000,220.800003,75.102042,53,50.200001,68.300003,68.0,63.099998
20161022174500,262.200012,89.183678,59,49.5,68.699997,68.0,63.099998
20161022180000,262.200012,89.183678,59,50.200001,67.800003,68.0,63.099998
20161022181500,262.200012,89.183678,58,49.599998,68.099998,68.0,63.099998
20161022183000,266.399994,90.612243,59,49.599998,67.800003,68.0,63.099998
20161022184500,258.0,87.755102,58,50.200001,67.800003,68.0,63.099998
20161022190000,258.0,87.755102,58,50.200001,67.800003,68.0,63.099998
20161022191500,205.800003,70.000001,51,49.5,67.599998,68.0,63.099998
20161022193000,219.0,74.489796,53,49.5,67.900002,68.0,63.099998
20161022194500,195.600006,66.530614,50,50.200001,67.400002,68.0,63.099998
20161022200000,195.600006,66.530614,50,50.200001,67.800003,68.0,63.099998
20161022201500,195.600006,66.530614,50,49.5,67.900002,68.0,63.099998
20161022203000,195.600006,66.530614,50,49.5,67.900002,68.0,63.099998
20161022204500,195.600006,66.530614,50,49.5,68.0,68.0,63.099998
20161022210000,195.600006,66.530614,50,50.200001,68.099998,68.0,63.099998
20161022211500,195.600006,66.530614,50,50.200001,68.099998,68.0,63.099998
20161022213000,195.600006,66.530614,50,50.200001,68.199997,68.0,63.099998
20161022214500,180.600006,61.428574,48,50.200001,67.699997,68.0,63.099998
20161022220000,184.800003,62.857144,48,50.200001,68.0,68.0,63.099998
20161022221500,184.800003,62.857144,48,50.200001,68.099998,68.0,63.099998
20161022223000,184.800003,62.857144,48,50.200001,68.199997,68.0,63.099998
20161022224500,187.800003,63.877552,49,50.200001,68.199997,68.0,63.099998
20161022230000,178.199997,60.612244,47,50.200001,67.699997,68.0,63.099998
20161022231500,178.199997,60.612244,47,50.200001,67.800003,68.0,63.099998
20161022233000,178.199997,60.612244,47,50.200001,67.900002,68.0,63.099998
20161022234500,176.399994,59.999998,47,50.200001,68.0,68.0,63.099998
20161023000000,178.199997,60.612244,47,50.200001,68.099998,68.0,63.099998
20161023001500,178.199997,60.612244,47,50.200001,68.0,68.0,63.099998
20161023003000,178.199997,60.612244,47,49.5,68.0,68.0,63.099998
20161023004500,178.199997,60.612244,47,49.5,68.0,68.0,63.099998
20161023010000,178.199997,60.612244,47,50.299999,67.900002,68.0,63.099998
20161023011500,178.199997,60.612244,47,50.299999,67.800003,68.0,63.099998
20161023013000,178.199997,60.612244,47,50.299999,67.699997,68.0,63.099998
20161023014500,178.199997,60.612244,47,50.299999,67.699997,68.0,63.099998
20161023020000,178.199997,60.612244,47,50.299999,67.699997,68.0,63.099998
20161023021500,178.199997,60.612244,47,49.5,67.900002,68.0,63.099998
20161023023000,178.199997,60.612244,47,49.5,67.900002,68.0,63.099998
20161023024500,178.199997,60.612244,47,49.5,67.900002,68.0,63.099998
20161023030000,178.199997,60.612244,47,50.299999,67.699997,68.0,63.099998
20161023031500,169.800003,57.755103,46,50.299999,67.699997,68.0,63.099998
20161023033000,169.800003,57.755103,46,50.299999,67.699997,68.0,63.099998
20161023034500,162.600006,55.306125,45,50.299999,67.699997,68.0,63.099998
20161023040000,151.800003,51.632654,44,50.299999,67.699997,68.0,63.099998
20161023041500,151.800003,51.632654,44,50.299999,67.699997,68.0,63.099998
20161023043000,148.199997,50.408162,43,50.299999,67.699997,68.0,63.099998
20161023044500,139.800003,47.551021,42,50.299999,67.699997,68.0,63.099998
20161023050000,139.800003,47.551021,42,50.299999,67.699997,68.0,63.099998
20161023051500,135.600006,46.122451,41,50.299999,67.699997,68.0,63.099998
20161023053000,132.600006,45.102043,41,50.299999,67.699997,68.0,63.099998
20161023054500,132.600006,45.102043,41,50.299999,67.699997,68.0,63.099998
20161023060000,132.600006,45.102043,41,50.299999,67.699997,68.0,63.099998
20161023061500,130.199997,44.285713,41,50.299999,68.0,68.0,63.099998
20161023063000,130.199997,44.285713,41,50.299999,68.400002,68.0,63.099998
20161023064500,166.199997,56.530611,46,50.299999,68.599998,68.0,63.099998
20161023070000,183.0,62.244898,48,49.5,68.099998,68.0,63.099998
20161023071500,175.800003,59.795919,47,50.299999,68.199997,68.0,63.099998
20161023073000,201.0,68.367347,51,50.299999,67.900002,68.0,63.099998
20161023074500,188.399994,64.081631,49,50.299999,68.400002,68.0,63.099998
20161023080000,152.399994,51.836733,45,50.299999,67.5,68.0,63.099998
20161023081500,184.199997,62.65306,49,50.299999,68.400002,68.0,63.099998
20161023083000,166.199997,56.530611,47,50.299999,67.900002,68.0,63.099998
20161023084500,173.399994,58.97959,48,50.299999,67.599998,68.0,63.099998
20161023090000,274.799988,93.469384,61,50.299999,69.199997,68.0,63.099998
20161023091500,282.600006,96.122451,61,50.299999,68.800003,68.0,63.099998
20161023093000,274.799988,93.469384,61,49.5,68.599998,68.0,63.099998
20161023094500,253.800003,86.326532,58,49.5,68.099998,68.0,63.099998
20161023100000,244.800003,83.265307,57,50.200001,67.599998,68.0,63.099998
20161023101500,222.0,75.510204,53,50.200001,68.199997,68.0,63.099998
20161023103000,222.0,75.510204,54,50.200001,67.699997,68.0,63.099998
20161023104500,225.600006,76.734696,54,50.200001,67.900002,68.0,63.099998
20161023110000,240.600006,81.836737,57,50.200001,68.400002,68.0,63.099998
20161023111500,215.399994,73.265304,53,50.200001,67.699997,68.0,63.099998
20161023113000,225.600006,76.734696,55,50.200001,68.099998,68.0,63.099998
20161023114500,209.399994,71.224488,53,50.200001,68.0,68.0,63.099998
20161023120000,202.199997,68.775509,52,50.200001,67.400002,68.0,63.099998
20161023121500,258.0,87.755102,59,50.200001,68.699997,68.0,63.099998
20161023123000,244.800003,83.265307,56,50.200001,67.900002,68.0,63.099998
20161023124500,258.0,87.755102,59,50.200001,68.400002,68.0,63.099998
20161023130000,271.200012,92.244902,60,50.200001,68.5,68.0,63.099998
20161023131500,294.600006,100.204084,61,50.200001,68.599998,68.0,63.099998
20161023133000,266.399994,90.612243,58,50.200001,68.400002,68.0,63.099998
20161023134500,282.600006,96.122451,61,50.200001,69.699997,68.0,63.099998
20161023140000,294.600006,100.204084,62,50.200001,69.099998,68.0,63.099998
20161023141500,291.0,98.979592,62,50.200001,69.599998,68.0,63.099998
20161023143000,266.399994,90.612243,59,50.200001,68.800003,68.0,63.099998
20161023144500,291.0,98.979592,62,49.5,68.599998,68.0,63.099998
20161023150000,282.600006,96.122451,61,49.5,68.699997,68.0,63.099998
20161023151500,262.200012,89.183678,58,50.099998,67.900002,68.0,63.099998
20161023153000,271.200012,92.244902,59,50.099998,68.099998,68.0,63.099998
20161023154500,249.0,84.693878,57,50.099998,68.099998,68.0,63.099998
20161023160000,249.0,84.693878,57,50.099998,67.5,68.0,63.099998
20161023161500,253.800003,86.326532,58,50.099998,68.400002,68.0,63.099998
20161023163000,253.800003,86.326532,58,50.099998,68.300003,68.0,63.099998
20161023164500,249.0,84.693878,57,50.099998,67.5,68.0,63.099998
20161023170000,279.0,94.897959,60,49.5,68.099998,68.0,63.099998
20161023171500,249.0,84.693878,57,50.200001,68.300003,68.0,63.099998
20161023173000,249.0,84.693878,57,50.200001,67.5,68.0,63.099998
20161023174500,258.0,87.755102,58,50.200001,68.199997,68.0,63.099998
20161023180000,249.0,84.693878,57,50.200001,68.400002,68.0,63.099998
20161023181500,279.0,94.897959,60,50.200001,68.5,68.0,63.099998
20161023183000,249.0,84.693878,57,50.200001,68.300003,68.0,63.099998
20161023184500,249.0,84.693878,57,50.200001,67.800003,68.0,63.099998
20161023190000,225.600006,76.734696,54,50.200001,67.800003,68.0,63.099998
20161023191500,225.600006,76.734696,55,50.200001,68.0,68.0,63.099998
20161023193000,195.600006,66.530614,50,50.200001,67.599998,68.0,63.099998
20161023194500,207.600006,70.612247,51,49.5,68.0,68.0,63.099998
20161023200000,207.600006,70.612247,51,50.200001,68.199997,68.0,63.099998
20161023201500,189.600006,64.489798,49,50.200001,67.599998,68.0,63.099998
20161023203000,189.600006,64.489798,49,50.200001,68.0,68.0,63.099998
20161023204500,189.600006,64.489798,49,50.200001,68.099998,68.0,63.099998
20161023210000,194.399994,66.122447,49,50.200001,67.599998,68.0,63.099998
20161023211500,190.199997,64.693877,49,50.200001,67.900002,68.0,63.099998
20161023213000,190.199997,64.693877,49,50.200001,68.099998,68.0,63.099998
20161023214500,190.199997,64.693877,49,50.200001,68.099998,68.0,63.099998
20161023220000,190.199997,64.693877,49,50.200001,67.800003,68.0,63.099998
20161023221500,171.600006,58.367349,47,50.200001,68.0,68.0,63.099998
20161023223000,171.600006,58.367349,47,50.200001,68.300003,68.0,63.099998
20161023224500,183.600006,62.448982,48,50.200001,67.900002,68.0,63.099998
20161023230000,171.600006,58.367349,47,50.200001,67.900002,68.0,63.099998
20161023231500,171.600006,58.367349,47,50.200001,68.0,68.0,63.099998
20161023233000,169.800003,57.755103,47,50.200001,68.099998,68.0,63.099998
20161023234500,169.800003,57.755103,47,50.200001,68.199997,68.0,63.099998
20161024000000,169.800003,57.755103,47,50.200001,68.199997,68.0,63.099998
20161024001500,169.800003,57.755103,47,50.200001,68.199997,68.0,63.099998
20161024003000,173.399994,58.97959,47,50.200001,68.199997,68.0,63.099998
20161024004500,173.399994,58.97959,47,50.200001,68.199997,68.0,63.099998
20161024010000,173.399994,58.97959,47,50.200001,68.199997,68.0,63.099998
20161024011500,173.399994,58.97959,47,50.200001,68.199997,68.0,63.099998
20161024013000,173.399994,58.97959,47,50.200001,68.199997,68.0,63.099998
20161024014500,173.399994,58.97959,47,50.200001,68.199997,68.0,63.099998
20161024020000,173.399994,58.97959,47,50.200001,68.199997,68.0,63.099998
20161024021500,173.399994,58.97959,47,50.200001,68.199997,68.0,63.099998
20161024023000,173.399994,58.97959,47,50.200001,68.199997,68.0,63.099998
20161024024500,173.399994,58.97959,47,50.200001,68.099998,68.0,63.099998
20161024030000,173.399994,58.97959,47,50.200001,68.199997,68.0,63.099998
20161024031500,173.399994,58.97959,47,50.200001,68.199997,68.0,63.099998
20161024033000,183.600006,62.448982,48,49.599998,67.800003,68.0,63.099998
20161024034500,161.399994,54.897957,46,50.299999,67.900002,68.0,63.099998
20161024040000,161.399994,54.897957,46,50.299999,68.099998,68.0,63.099998
20161024041500,161.399994,54.897957,46,50.299999,68.199997,68.0,63.099998
20161024043000,161.399994,54.897957,46,50.299999,68.199997,68.0,63.099998
20161024044500,176.399994,59.999998,48,50.299999,67.800003,68.0,63.099998
20161024050000,166.199997,56.530611,46,50.299999,67.800003,68.0,63.099998
20161024051500,166.199997,56.530611,46,50.299999,67.900002,68.0,63.099998
20161024053000,166.199997,56.530611,46,50.299999,67.900002,68.0,63.099998
20161024054500,166.199997,56.530611,46,50.299999,67.800003,68.0,63.099998
20161024060000,166.199997,56.530611,46,50.299999,67.800003,68.0,63.099998
20161024061500,0.0,0.0,7,50.299999,66.699997,68.0,63.099998
20161024063000,60.0,20.408163,31,53.900002,67.599998,68.0,63.099998
20161024064500,80.400002,27.346939,34,51.799999,68.099998,68.0,63.099998
20161024070000,80.400002,27.346939,34,51.099998,68.199997,68.0,63.099998
20161024071500,90.599998,30.816326,36,51.099998,67.900002,68.0,63.099998
20161024073000,123.599998,42.040816,41,50.299999,68.199997,68.0,63.099998
20161024074500,139.199997,47.346938,44,50.299999,68.599998,68.0,63.099998
20161024080000,133.800003,45.510205,43,50.299999,68.099998,68.0,63.099998
20161024081500,153.0,52.040816,46,50.299999,68.400002,68.0,63.099998
20161024083000,202.800003,68.979593,52,50.299999,68.699997,68.0,63.099998
20161024084500,187.199997,63.673468,49,50.299999,68.199997,68.0,63.099998
20161024090000,184.199997,62.65306,49,50.299999,68.199997,68.0,63.099998
20161024091500,184.199997,62.65306,49,50.299999,68.199997,68.0,63.099998
20161024093000,184.199997,62.65306,49,50.299999,68.099998,68.0,63.099998
20161024094500,213.0,72.44898,53,50.299999,68.699997,68.0,63.099998
20161024100000,287.399994,97.7551,63,50.299999,69.199997,68.0,63.099998
20161024101500,298.200012,101.428576,63,50.299999,69.099998,68.0,63.099998
20161024103000,294.600006,100.204084,63,50.299999,69.099998,68.0,63.099998
20161024104500,298.200012,101.428576,63,50.299999,68.900002,68.0,63.099998
20161024110000,266.399994,90.612243,59,50.299999,68.0,68.0,63.099998
20161024111500,266.399994,90.612243,61,50.299999,68.400002,68.0,63.099998
20161024113000,279.0,94.897959,62,50.299999,67.900002,68.0,63.099998
20161024114500,287.399994,97.7551,63,50.299999,68.900002,68.0,63.099998
20161024120000,266.399994,90.612243,60,50.299999,68.199997,68.0,63.099998
20161024121500,279.0,94.897959,62,50.299999,68.5,68.0,63.099998
20161024123000,287.399994,97.7551,63,51.099998,68.0,68.0,63.099998
20161024124500,287.399994,97.7551,63,49.900002,68.599998,68.0,63.099998
20161024130000,271.200012,92.244902,61,49.900002,68.400002,68.0,63.099998
20161024131500,298.200012,101.428576,63,49.900002,69.5,68.0,63.099998
20161024133000,274.799988,93.469384,60,49.900002,69.199997,68.0,63.0
20161024134500,282.600006,96.122451,61,49.900002,69.199997,68.0,63.0
20161024140000,287.399994,97.7551,61,49.900002,69.900002,68.0,63.0
20161024141500,262.200012,89.183678,59,50.900002,69.0,68.0,63.0
20161024143000,287.399994,97.7551,61,50.200001,68.800003,68.0,63.0
20161024144500,266.399994,90.612243,60,50.200001,68.0,68.0,63.0
20161024150000,266.399994,90.612243,60,50.200001,68.300003,68.0,63.0
20161024151500,287.399994,97.7551,62,50.200001,68.400002,68.0,63.0
20161024153000,271.200012,92.244902,59,49.5,67.599998,68.0,63.0
20161024154500,266.399994,90.612243,59,49.5,68.0,68.0,63.0
20161024160000,266.399994,90.612243,59,50.200001,67.800003,68.0,63.0
20161024161500,230.399994,78.367345,55,49.599998,67.5,68.0,63.0
20161024163000,235.800003,80.204083,56,49.599998,68.199997,68.0,63.0
20161024164500,220.800003,75.102042,53,50.299999,67.400002,68.0,63.0
20161024170000,215.399994,73.265304,53,50.299999,68.199997,68.0,63.0
20161024171500,249.0,84.693878,57,50.299999,68.400002,68.0,63.0
20161024173000,220.800003,75.102042,54,50.299999,67.599998,68.0,63.0
20161024174500,220.800003,75.102042,54,50.299999,68.199997,68.0,63.0
20161024180000,262.200012,89.183678,59,50.299999,68.300003,68.0,63.0
20161024181500,282.600006,96.122451,61,50.299999,68.699997,68.0,63.0
20161024183000,258.0,87.755102,58,50.299999,68.5,68.0,63.0
20161024184500,253.800003,86.326532,58,49.5,68.400002,68.0,63.0
20161024190000,249.0,84.693878,57,49.5,67.5,68.0,63.0
20161024191500,235.800003,80.204083,56,49.5,67.800003,68.0,63.0
20161024193000,235.800003,80.204083,56,49.5,67.599998,68.0,63.0
20161024194500,205.800003,70.000001,51,49.5,67.800003,68.0,63.0
20161024200000,205.800003,70.000001,51,49.5,67.400002,68.0,63.0
20161024201500,184.199997,62.65306,48,50.200001,67.800003,68.0,63.0
20161024203000,184.199997,62.65306,48,50.200001,68.199997,68.0,63.0
20161024204500,162.600006,55.306125,46,50.200001,67.599998,68.0,63.0
20161024210000,174.600006,59.387757,47,50.200001,68.099998,68.0,63.0
20161024211500,171.600006,58.367349,47,50.200001,67.599998,68.0,63.0
20161024213000,152.399994,51.836733,44,50.200001,68.0,68.0,63.0
20161024214500,154.199997,52.448979,45,50.200001,68.199997,68.0,63.0
20161024220000,171.0,58.163265,47,50.200001,68.400002,68.0,63.0
20161024221500,152.399994,51.836733,45,50.200001,67.800003,68.0,63.0
20161024223000,154.199997,52.448979,45,50.200001,68.099998,68.0,63.0
20161024224500,158.399994,53.877549,45,50.200001,68.199997,68.0,63.0
20161024230000,171.600006,58.367349,47,50.200001,68.099998,68.0,63.0
20161024231500,154.800003,52.653062,45,50.200001,67.900002,68.0,63.0
20161024233000,154.800003,52.653062,45,50.200001,68.099998,68.0,63.0
20161024234500,154.800003,52.653062,45,50.200001,68.199997,68.0,63.0
20161025000000,158.399994,53.877549,45,50.200001,68.300003,68.0,63.0
20161025001500,158.399994,53.877549,45,50.200001,67.599998,68.0,63.0
20161025003000,141.600006,48.163267,43,50.200001,67.900002,68.0,63.0
20161025004500,141.600006,48.163267,43,50.200001,68.099998,68.0,63.0
20161025010000,141.600006,48.163267,43,50.200001,68.199997,68.0,63.0
20161025011500,160.199997,54.489795,46,50.200001,68.099998,68.0,63.0
20161025013000,141.0,47.959184,43,50.200001,67.900002,68.0,63.0
20161025014500,141.0,47.959184,43,50.200001,68.099998,68.0,63.0
20161025020000,141.0,47.959184,43,50.200001,68.199997,68.0,63.0
20161025021500,148.199997,50.408162,44,50.200001,68.300003,68.0,63.0
20161025023000,152.399994,51.836733,44,50.200001,67.599998,68.0,63.0
20161025024500,152.399994,51.836733,44,50.200001,67.900002,68.0,63.0
20161025030000,152.399994,51.836733,44,50.200001,68.0,68.0,63.0
20161025031500,152.399994,51.836733,44,50.200001,68.099998,68.0,63.0
20161025033000,152.399994,51.836733,44,50.200001,68.099998,68.0,63.0
20161025034500,152.399994,51.836733,44,50.200001,68.099998,68.0,63.0
20161025040000,152.399994,51.836733,44,50.200001,68.099998,68.0,63.0
20161025041500,152.399994,51.836733,44,50.200001,68.099998,68.0,63.0
20161025043000,152.399994,51.836733,44,50.200001,68.199997,68.0,63.0
20161025044500,152.399994,51.836733,44,50.200001,68.199997,68.0,63.0
20161025050000,152.399994,51.836733,44,50.200001,68.199997,68.0,63.0
20161025051500,152.399994,51.836733,44,50.200001,68.099998,68.0,63.0
20161025053000,152.399994,51.836733,44,50.200001,68.099998,68.0,63.0
20161025054500,0.0,0.0,9,51.0,66.900002,68.0,63.0
20161025060000,55.799999,18.979592,31,53.900002,67.599998,68.0,63.0
20161025061500,0.0,0.0,24,52.200001,67.599998,68.0,63.0
20161025063000,58.200001,19.795919,32,52.200001,68.099998,68.0,63.0
20161025064500,0.0,0.0,9,52.200001,67.699997,68.0,63.0
20161025070000,49.200001,16.734694,31,52.200001,68.099998,68.0,63.0
20161025071500,49.200001,16.734694,31,52.200001,67.800003,68.0,63.0
20161025073000,51.599998,17.55102,31,52.200001,68.099998,68.0,63.0
20161025074500,51.599998,17.55102,31,52.799999,67.800003,68.0,63.0
20161025080000,73.199997,24.897958,35,51.900002,67.800003,68.0,63.0
20161025081500,80.400002,27.346939,36,51.900002,68.599998,68.0,63.0
20161025083000,68.400002,23.265307,33,51.900002,67.599998,68.0,63.0
20161025084500,75.0,25.510204,35,51.900002,68.300003,68.0,63.0
20161025090000,76.800003,26.12245,35,51.900002,68.199997,68.0,63.0
20161025091500,75.0,25.510204,35,51.900002,68.199997,68.0,63.0
20161025093000,84.599998,28.77551,36,51.900002,68.400002,68.0,63.0
20161025094500,134.399994,45.714284,43,51.900002,68.900002,68.0,63.0
20161025100000,224.399994,76.326529,56,50.299999,69.099998,68.0,63.0
20161025101500,287.399994,97.7551,64,50.299999,69.599998,68.0,63.0
20161025103000,294.600006,100.204084,64,50.299999,70.199997,68.0,63.0
20161025104500,294.600006,100.204084,64,50.299999,70.199997,68.0,63.0
20161025110000,294.600006,100.204084,64,50.299999,70.0,68.0,63.0
20161025111500,235.800003,80.204083,56,50.299999,68.699997,68.0,63.0
20161025113000,266.399994,90.612243,62,51.299999,68.699997,68.0,63.0
20161025114500,205.199997,69.795917,52,49.5,67.599998,68.0,63.0
20161025120000,171.600006,58.367349,48,49.5,67.599998,68.0,63.0
20161025121500,141.600006,48.163267,44,50.200001,67.300003,68.0,63.0
20161025123000,141.600006,48.163267,44,50.200001,67.599998,68.0,63.0
20161025124500,141.600006,48.163267,44,50.200001,67.699997,68.0,63.0
20161025130000,141.600006,48.163267,44,50.200001,68.199997,68.0,63.0
20161025131500,161.399994,54.897957,47,50.200001,68.199997,68.0,63.0
20161025133000,213.600006,72.653063,54,50.200001,68.800003,68.0,63.0
20161025134500,266.399994,90.612243,61,50.200001,68.599998,68.0,63.0
20161025140000,215.399994,73.265304,54,50.200001,67.400002,68.0,63.0
20161025141500,170.399994,57.959182,48,50.200001,67.599998,68.0,63.0
20161025143000,127.800003,43.469389,42,50.200001,67.199997,68.0,63.0
20161025144500,87.599998,29.795918,36,51.0,67.300003,68.0,63.0
20161025150000,163.199997,55.510203,47,51.0,69.0,68.0,63.0
20161025151500,282.600006,96.122451,63,49.900002,69.599998,68.0,63.0
20161025153000,220.800003,75.102042,56,49.900002,68.199997,68.0,63.0
20161025154500,235.800003,80.204083,57,49.900002,67.800003,68.0,63.0
20161025160000,230.399994,78.367345,56,49.900002,68.0,68.0,63.0
20161025161500,207.600006,70.612247,53,49.900002,68.199997,68.0,63.0
20161025163000,202.199997,68.775509,52,50.599998,67.699997,68.0,63.0
20161025164500,184.199997,62.65306,50,50.599998,67.5,68.0,63.0
20161025170000,206.399994,70.20408,53,50.599998,68.0,68.0,63.0
20161025171500,183.0,62.244898,50,50.599998,68.099998,68.0,63.0
20161025173000,145.800003,49.591838,45,50.599998,67.199997,68.0,63.0
20161025174500,161.399994,54.897957,47,50.599998,67.699997,68.0,63.0
20161025180000,132.600006,45.102043,43,50.599998,68.099998,68.0,63.0
20161025181500,162.600006,55.306125,47,50.599998,68.400002,68.0,63.0
20161025183000,195.600006,66.530614,52,50.599998,67.900002,68.0,63.0
20161025184500,214.199997,72.857142,54,49.900002,67.800003,68.0,63.0
20161025190000,179.399994,61.020406,50,49.900002,68.0,68.0,63.0
20161025191500,132.600006,45.102043,43,49.900002,67.599998,68.0,63.0
20161025193000,91.800003,31.224491,36,49.900002,67.0,68.0,63.0
20161025194500,111.599998,37.959183,40,49.900002,67.900002,68.0,63.0
20161025200000,76.800003,26.12245,35,51.5,67.699997,68.0,63.0
20161025201500,0.0,0.0,9,51.5,67.400002,68.0,63.0
20161025203000,62.400002,21.22449,33,51.5,68.0,68.0,63.0
20161025204500,51.599998,17.55102,31,53.099998,67.900002,68.0,63.0
20161025210000,58.200001,19.795919,32,51.900002,68.0,68.0,63.0
20161025211500,51.599998,17.55102,31,51.900002,67.900002,68.0,63.0
20161025213000,62.400002,21.22449,33,51.900002,67.800003,68.0,63.0
20161025214500,51.599998,17.55102,31,51.900002,68.099998,68.0,63.0
20161025220000,0.0,0.0,9,51.900002,67.599998,68.0,63.0
20161025221500,51.599998,17.55102,31,51.900002,68.199997,68.0,63.0
20161025223000,53.400002,18.163266,32,52.599998,67.800003,68.0,63.0
20161025224500,68.400002,23.265307,34,51.5,68.400002,68.0,63.0
20161025230000,58.200001,19.795919,32,52.200001,67.900002,68.0,63.0
20161025231500,64.800003,22.040817,33,52.200001,68.199997,68.0,63.0
20161025233000,51.599998,17.55102,31,52.200001,67.800003,68.0,63.0
20161025234500,53.400002,18.163266,31,52.200001,68.199997,68.0,63.0
20161026000000,0.0,0.0,9,53.5,67.900002,68.0,63.0
20161026001500,58.200001,19.795919,32,52.599998,68.300003,68.0,63.0
20161026003000,0.0,0.0,9,52.599998,67.699997,68.0,63.0
20161026004500,55.799999,18.979592,32,52.599998,68.300003,68.0,63.0
20161026010000,0.0,0.0,13,51.299999,67.599998,68.0,63.0
20161026011500,0.0,0.0,6,55.099998,68.599998,68.0,63.099998
20161026013000,0.0,0.0,6,54.5,68.099998,68.0,63.099998
20161026014500,62.400002,21.22449,31,53.5,68.400002,68.0,63.099998
20161026020000,66.599998,22.653061,32,51.799999,68.300003,68.0,63.099998
20161026021500,64.800003,22.040817,31,51.799999,67.800003,68.0,63.099998
20161026023000,64.800003,22.040817,31,51.099998,68.0,68.0,63.099998
20161026024500,0.0,0.0,9,53.900002,68.0,68.0,63.099998
20161026030000,62.400002,21.22449,31,52.5,68.199997,68.0,63.099998
20161026031500,0.0,0.0,9,53.099998,67.699997,68.0,63.099998
20161026033000,62.400002,21.22449,31,51.5,68.0,68.0,63.099998
20161026034500,0.0,0.0,8,51.5,67.599998,68.0,63.099998
20161026040000,0.0,0.0,9,53.900002,68.199997,68.0,63.099998
20161026041500,0.0,0.0,8,52.200001,67.699997,68.0,63.099998
20161026043000,46.200001,15.714286,29,55.200001,68.300003,68.0,63.099998
20161026044500,60.0,20.408163,31,51.900002,68.199997,68.0,63.099998
20161026050000,0.0,0.0,21,53.099998,67.800003,68.0,63.099998
20161026051500,64.800003,22.040817,31,51.5,67.800003,68.0,63.099998
20161026053000,0.0,0.0,9,51.5,67.699997,68.0,63.099998
20161026054500,0.0,0.0,9,55.099998,68.199997,68.0,63.099998
20161026060000,60.0,20.408163,31,52.200001,68.199997,68.0,63.099998
20161026061500,64.800003,22.040817,31,52.200001,67.800003,68.0,63.099998
20161026063000,66.599998,22.653061,32,52.200001,67.800003,68.0,63.099998
20161026064500,58.200001,19.795919,31,53.099998,67.800003,68.0,63.099998
20161026070000,0.0,0.0,9,54.700001,67.699997,68.0,63.099998
20161026071500,0.0,0.0,9,57.099998,67.900002,68.0,63.099998
20161026073000,79.199997,26.938774,34,53.099998,68.5,68.0,63.099998
20161026074500,103.800003,35.306123,37,50.700001,68.599998,68.0,63.099998
20161026080000,103.800003,35.306123,37,50.700001,68.099998,68.0,63.099998
20161026081500,118.800003,40.408164,40,50.700001,68.599998,68.0,63.099998
20161026083000,153.0,52.040816,45,50.700001,68.599998,68.0,63.099998
20161026084500,187.800003,63.877552,49,49.900002,68.599998,68.0,63.099998
20161026090000,196.800003,66.938777,51,49.900002,68.300003,68.0,63.099998
20161026091500,193.800003,65.918368,50,49.900002,68.199997,68.0,63.099998
20161026093000,231.600006,78.775512,55,49.900002,68.800003,68.0,63.099998
20161026094500,220.800003,75.102042,54,49.900002,67.800003,68.0,63.099998
20161026100000,225.600006,76.734696,54,49.900002,68.199997,68.0,63.099998
20161026101500,230.399994,78.367345,55,49.900002,68.300003,68.0,63.099998
20161026103000,253.800003,86.326532,58,49.900002,68.400002,68.0,63.099998
20161026104500,249.0,84.693878,58,49.900002,67.699997,68.0,63.099998
20161026110000,235.800003,80.204083,55,49.900002,68.0,68.0,63.099998
20161026111500,235.800003,80.204083,56,49.900002,68.199997,68.0,63.099998
20161026113000,220.800003,75.102042,55,49.900002,67.5,68.0,63.099998
20161026114500,205.199997,69.795917,52,49.900002,67.5,68.0,63.099998
20161026120000,154.800003,52.653062,45,49.900002,67.300003,68.0,63.099998
20161026121500,150.600006,51.224492,44,49.900002,67.599998,68.0,63.099998
20161026123000,183.600006,62.448982,48,49.900002,68.5,68.0,63.0
20161026124500,244.800003,83.265307,56,49.900002,68.800003,68.0,63.0
20161026130000,225.600006,76.734696,54,49.900002,68.0,68.0,63.0
20161026131500,225.600006,76.734696,54,49.900002,68.300003,68.0,63.0
20161026133000,240.600006,81.836737,55,49.900002,68.5,68.0,63.0
20161026134500,271.200012,92.244902,59,49.900002,68.400002,68.0,63.0
20161026140000,274.799988,93.469384,59,49.900002,68.5,68.0,63.0
20161026141500,210.600006,71.632655,52,49.900002,67.199997,68.0,63.0
20161026143000,151.800003,51.632654,44,50.599998,67.099998,68.0,63.0
20161026144500,125.400002,42.653062,40,50.599998,67.5,68.0,63.0
20161026150000,93.0,31.632653,35,50.599998,67.199997,68.0,63.0
20161026151500,0.0,0.0,3,54.099998,67.0,68.0,63.0
20161026153000,68.400002,23.265307,33,55.200001,68.5,68.0,63.0
20161026154500,137.399994,46.734692,43,51.099998,68.900002,68.0,63.0
20161026160000,271.200012,92.244902,60,50.299999,69.599998,68.0,63.0
20161026161500,230.399994,78.367345,55,50.299999,67.900002,68.0,63.0
20161026163000,230.399994,78.367345,55,50.299999,68.400002,68.0,63.0
20161026164500,220.800003,75.102042,54,50.299999,67.400002,68.0,63.0
20161026170000,213.600006,72.653063,53,50.299999,67.900002,68.0,63.0
20161026171500,205.199997,69.795917,51,50.299999,67.400002,68.0,63.0
20161026173000,171.0,58.163265,47,50.299999,67.599998,68.0,63.0
20161026174500,181.199997,61.632652,48,50.299999,67.699997,68.0,63.0
20161026180000,154.800003,52.653062,45,50.299999,67.800003,68.0,63.0
20161026181500,209.399994,71.224488,52,50.299999,68.5,68.0,63.0
20161026183000,249.0,84.693878,58,49.5,68.699997,68.0,63.0
20161026184500,200.399994,68.163263,51,49.5,67.699997,68.0,63.0
20161026190000,210.0,71.428571,52,49.5,67.800003,68.0,63.0
20161026191500,147.600006,50.204084,44,49.5,67.5,68.0,63.0
20161026193000,139.199997,47.346938,42,50.200001,67.300003,68.0,63.0
20161026194500,111.599998,37.959183,39,50.200001,67.699997,68.0,63.0
20161026200000,82.199997,27.959183,34,50.200001,67.199997,68.0,63.0
20161026201500,79.199997,26.938774,34,51.099998,67.900002,68.0,63.0
20161026203000,0.0,0.0,14,51.799999,67.599998,68.0,63.0
20161026204500,66.599998,22.653061,32,51.799999,68.199997,68.0,63.0
20161026210000,53.400002,18.163266,31,52.700001,67.800003,68.0,63.0
20161026211500,55.799999,18.979592,31,51.799999,68.400002,68.0,63.0
20161026213000,53.400002,18.163266,31,51.799999,67.800003,68.0,63.0
20161026214500,62.400002,21.22449,32,51.799999,68.400002,68.0,63.0
20161026220000,53.400002,18.163266,31,52.599998,67.900002,68.0,63.0
20161026221500,55.799999,18.979592,31,51.799999,68.199997,68.0,63.0
20161026223000,53.400002,18.163266,31,51.799999,67.900002,68.0,63.0
20161026224500,55.799999,18.979592,32,51.799999,68.300003,68.0,63.0
20161026230000,58.200001,19.795919,32,52.700001,67.900002,68.0,63.0
20161026231500,64.800003,22.040817,33,51.5,68.400002,68.0,63.0
20161026233000,53.400002,18.163266,31,52.599998,67.900002,68.0,63.0
20161026234500,53.400002,18.163266,31,51.900002,68.199997,68.0,63.0
20161027000000,53.400002,18.163266,31,51.900002,67.800003,68.0,63.0
20161027001500,55.799999,18.979592,31,51.900002,68.099998,68.0,63.0
20161027003000,58.200001,19.795919,32,52.700001,67.800003,68.0,63.0
20161027004500,53.400002,18.163266,31,51.900002,68.0,68.0,63.0
20161027010000,0.0,0.0,9,52.599998,67.699997,68.0,63.0
20161027011500,49.200001,16.734694,31,51.900002,68.099998,68.0,63.0
20161027013000,66.599998,22.653061,33,51.900002,67.699997,68.0,63.0
20161027014500,55.799999,18.979592,32,51.900002,67.800003,68.0,63.0
20161027020000,55.799999,18.979592,32,51.900002,68.199997,68.0,63.0
20161027021500,0.0,0.0,9,54.700001,68.300003,68.0,63.0
20161027023000,58.200001,19.795919,32,51.900002,68.199997,68.0,63.0
20161027024500,53.400002,18.163266,32,51.900002,67.900002,68.0,63.0
20161027030000,55.799999,18.979592,32,51.900002,68.199997,68.0,63.0
20161027031500,0.0,0.0,9,54.299999,68.099998,68.0,63.0
20161027033000,55.799999,18.979592,32,51.900002,68.300003,68.0,63.0
20161027034500,37.200001,12.653061,25,51.900002,67.699997,68.0,63.0
20161027040000,51.599998,17.55102,32,51.900002,68.0,68.0,63.0
20161027041500,0.0,0.0,8,51.900002,67.699997,68.0,63.0
20161027043000,37.200001,12.653061,31,54.299999,68.300003,68.0,63.0
20161027044500,60.0,20.408163,33,51.900002,68.099998,68.0,63.0
20161027050000,49.200001,16.734694,32,51.900002,67.900002,68.0,63.0
20161027051500,51.599998,17.55102,32,51.900002,68.099998,68.0,63.0
20161027053000,0.0,0.0,15,52.700001,67.800003,68.0,63.0
20161027054500,51.599998,17.55102,33,51.900002,68.0,68.0,63.0
20161027060000,55.799999,18.979592,33,51.900002,67.800003,68.0,63.0
20161027061500,53.400002,18.163266,33,51.900002,68.199997,68.0,63.0
20161027063000,80.400002,27.346939,37,51.900002,68.5,68.0,63.0
20161027064500,123.599998,42.040816,43,51.0,68.800003,68.0,63.0
20161027070000,160.199997,54.489795,48,50.299999,68.699997,68.0,63.0
20161027071500,180.600006,61.428574,51,50.299999,68.5,68.0,63.0
20161027073000,184.199997,62.65306,52,50.299999,68.400002,68.0,63.0
20161027074500,188.399994,64.081631,52,50.299999,68.0,68.0,63.0
20161027080000,181.199997,61.632652,51,50.299999,67.699997,68.0,63.0
